PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160730130000,64.440002,72.432045,15.0,15.0,43.45282,64.080582,69.08371,0.533922,0.5,55.312332,55.0,83.120003
20160730131500,64.440002,73.17012,15.0,15.0,42.79679,60.876244,69.08371,0.533922,0.5,54.502251,55.0,83.120003
20160730133000,57.424999,73.17012,15.0,15.0,41.945957,65.636978,69.803787,0.529908,0.5,54.502251,55.0,83.120003
20160730134500,55.555,73.17012,15.0,15.0,40.844204,65.636978,70.541855,0.54998,0.5,54.502251,55.0,83.120003
20160730140000,55.555,73.17012,15.0,15.0,41.669656,65.636978,71.351944,0.525893,0.5,54.502251,55.0,83.120003
20160730141500,65.205002,73.998199,15.0,15.0,42.369461,63.989029,71.351944,0.533922,0.5,55.348335,55.0,83.120003
20160730143000,67.714996,73.998199,15.0,15.0,43.221858,63.165054,72.288025,0.533922,0.5,55.348335,55.0,83.120003
20160730144500,67.714996,73.998199,15.0,15.0,43.052912,62.188492,72.288025,0.525893,0.5,55.348335,55.0,83.120003
20160730150000,67.714996,73.998199,15.0,15.0,43.506625,61.059349,72.288025,0.525893,0.5,55.348335,55.0,83.120003
20160730151500,67.714996,73.998199,15.0,15.0,43.302353,61.059349,72.288025,0.501806,0.5,55.348335,55.0,83.120003
20160730153000,69.205002,72.522057,15.0,15.0,43.316072,61.059349,73.368134,0.485749,0.5,55.348335,55.0,83.120003
20160730154500,59.474998,72.522057,15.0,15.0,42.272459,59.899681,73.368134,0.469691,0.5,55.348335,55.0,83.120003
20160730160000,57.605,72.522057,15.0,15.0,42.272459,59.014679,74.412247,0.453633,0.5,54.700272,55.0,83.120003
20160730161500,57.605,72.522057,15.0,15.0,44.030021,59.014679,74.412247,0.453633,0.5,54.700272,55.0,83.120003
20160730163000,56.25,72.522057,15.0,15.0,43.316072,57.641388,75.47435,0.457648,0.5,54.700272,55.0,83.120003
20160730164500,53.945,72.522057,15.0,15.0,43.4671,57.000526,75.47435,0.469691,0.5,54.700272,55.0,83.120003
20160730170000,49.275002,70.865891,15.0,15.0,43.059797,57.000526,75.47435,0.469691,0.5,55.348335,55.0,83.120003
20160730171500,49.275002,70.865891,15.0,15.0,41.543822,54.925331,74.682266,0.47772,0.5,55.348335,55.0,83.120003
20160730173000,54.985001,70.865891,15.0,15.0,41.301266,54.925331,74.682266,0.47772,0.5,55.348335,55.0,83.120003
20160730174500,57.314999,70.865891,15.0,15.0,40.560542,55.505165,73.89019,0.47772,0.5,55.348335,55.0,83.120003
20160730180000,57.314999,71.69397,15.0,15.0,40.383232,55.505165,73.89019,0.47772,0.5,55.348335,55.0,83.120003
20160730181500,57.314999,71.69397,15.0,15.0,40.76104,56.146034,74.646271,0.489763,0.5,55.348335,55.0,83.120003
20160730183000,58.990002,71.69397,15.0,15.0,41.451495,56.146034,74.646271,0.493778,0.5,55.348335,55.0,83.120003
20160730184500,58.990002,72.432045,15.0,15.0,42.03332,56.146034,75.636368,0.469691,0.5,55.348335,55.0,83.120003
20160730190000,58.990002,72.432045,15.0,15.0,41.785664,55.261024,75.636368,0.457648,0.5,55.348335,55.0,83.120003
20160730191500,58.990002,72.432045,15.0,15.0,42.238323,53.27739,75.636368,0.457648,0.5,55.348335,55.0,83.120003
20160730193000,58.990002,72.432045,15.0,15.0,42.15419,53.27739,74.214226,0.445604,0.5,55.348335,55.0,83.120003
20160730194500,58.990002,72.432045,15.0,15.0,42.20604,49.889946,74.214226,0.449619,0.5,55.348335,55.0,83.120003
20160730200000,54.044998,72.432045,15.0,15.0,42.187391,53.857224,74.214226,0.445604,0.5,54.700272,55.0,83.120003
20160730201500,54.044998,71.423943,15.0,15.0,42.096764,54.40654,74.214226,0.445604,0.5,54.700272,55.0,83.120003
20160730203000,54.044998,71.423943,15.0,15.0,42.096764,54.40654,74.970306,0.429546,0.5,54.700272,55.0,83.120003
20160730204500,54.044998,71.423943,15.0,15.0,41.795626,54.40654,74.970306,0.433561,0.5,54.700272,55.0,83.120003
20160730210000,54.044998,70.595863,15.0,15.0,41.727099,53.826706,74.970306,0.437575,0.5,54.700272,55.0,83.120003
20160730211500,52.509998,70.595863,15.0,15.0,41.41758,51.995651,74.970306,0.445604,0.5,54.700272,55.0,83.120003
20160730213000,52.509998,70.595863,15.0,15.0,41.21052,50.958054,74.970306,0.453633,0.5,54.700272,55.0,83.120003
20160730214500,52.509998,70.595863,15.0,15.0,41.169686,51.690475,73.89019,0.453633,0.5,54.700272,55.0,83.120003
20160730220000,52.509998,70.595863,15.0,15.0,41.03066,51.690475,73.89019,0.453633,0.5,54.700272,55.0,83.120003
20160730221500,52.509998,70.595863,15.0,15.0,40.822121,52.361862,73.89019,0.457648,0.5,54.700272,55.0,83.120003
20160730223000,52.509998,69.767776,15.0,15.0,40.774878,52.361862,73.89019,0.465676,0.5,54.700272,55.0,83.120003
20160730224500,52.509998,69.767776,15.0,15.0,40.774878,52.361862,74.970306,0.469691,0.5,54.700272,55.0,83.120003
20160730230000,50.639999,69.767776,15.0,15.0,40.774878,52.361862,74.970306,0.469691,0.5,54.700272,55.0,83.120003
20160730231500,50.639999,69.767776,15.0,15.0,40.56486,50.37822,74.970306,0.469691,0.5,54.700272,55.0,83.120003
20160730233000,50.639999,69.767776,15.0,15.0,40.56486,50.37822,74.052208,0.558009,0.5,54.700272,55.0,83.120003
20160730234500,50.639999,69.767776,15.0,15.0,40.634866,51.263229,74.052208,0.570052,0.5,54.700272,55.0,83.120003
20160731000000,50.639999,69.767776,15.0,15.0,40.56486,51.263229,74.052208,0.574067,0.5,54.700272,55.0,83.120003
20160731001500,50.639999,69.767776,15.0,15.0,40.512194,51.263229,74.052208,0.574067,0.5,54.700272,55.0,83.120003
20160731003000,49.32,68.957703,15.0,15.0,40.371196,51.263229,74.970306,0.578081,0.5,54.700272,55.0,83.120003
20160731004500,49.32,68.957703,15.0,15.0,40.512194,51.263229,74.970306,0.578081,0.5,54.700272,55.0,83.120003
20160731010000,49.32,68.957703,15.0,15.0,40.512194,51.263229,74.970306,0.533922,0.5,54.700272,55.0,83.120003
20160731011500,49.32,68.957703,15.0,15.0,40.371196,50.62236,74.970306,0.529908,0.5,54.700272,55.0,83.120003
20160731013000,49.32,68.957703,15.0,15.0,40.371196,48.943901,74.970306,0.529908,0.5,54.700272,55.0,83.120003
20160731014500,49.32,68.957703,15.0,15.0,40.230198,48.943901,74.052208,0.529908,0.5,54.700272,55.0,83.120003
20160731020000,49.32,68.21962,15.0,15.0,40.159699,49.828911,74.052208,0.533922,0.5,54.700272,55.0,83.120003
20160731021500,49.32,68.21962,15.0,15.0,40.018701,49.828911,74.052208,0.533922,0.5,54.700272,55.0,83.120003
20160731023000,49.32,68.21962,15.0,15.0,40.018701,50.561325,74.052208,0.533922,0.5,54.700272,55.0,83.120003
20160731024500,49.32,68.21962,15.0,15.0,40.242608,50.561325,74.880295,0.54998,0.5,54.700272,55.0,83.120003
20160731030000,49.32,68.21962,15.0,15.0,40.242608,50.561325,74.880295,0.54998,0.5,54.700272,55.0,83.120003
20160731031500,49.32,68.21962,15.0,15.0,40.018701,50.561325,74.880295,0.54998,0.5,54.700272,55.0,83.120003
20160731033000,49.32,68.21962,15.0,15.0,39.877703,49.950981,75.798386,0.54998,0.5,54.700272,55.0,83.120003
20160731034500,47.450001,68.21962,15.0,15.0,39.877703,49.188042,75.798386,0.566038,0.5,54.700272,55.0,83.120003
20160731040000,47.450001,68.21962,15.0,15.0,39.877703,49.188042,74.880295,0.574067,0.5,54.700272,55.0,83.120003
20160731041500,47.450001,68.21962,15.0,15.0,39.95864,49.188042,74.880295,0.574067,0.5,54.700272,55.0,83.120003
20160731043000,47.450001,68.21962,15.0,15.0,39.816656,49.737358,74.880295,0.574067,0.5,55.348335,55.0,83.120003
20160731044500,47.450001,68.21962,15.0,15.0,39.816656,49.737358,74.880295,0.582096,0.5,55.348335,55.0,83.120003
20160731050000,47.450001,68.21962,15.0,15.0,39.745664,49.737358,74.880295,0.58611,0.5,55.348335,55.0,83.120003
20160731051500,48.105,68.21962,15.0,15.0,39.82315,49.737358,74.880295,0.582096,0.5,55.348335,55.0,83.120003
20160731053000,53.029999,68.21962,15.0,15.0,39.82315,49.737358,74.880295,0.58611,0.5,55.348335,55.0,83.120003
20160731054500,53.029999,68.957703,15.0,15.0,39.68018,49.737358,74.880295,0.598153,0.5,54.664268,55.0,83.120003
20160731060000,53.029999,68.957703,15.0,15.0,39.68018,49.004936,74.880295,0.594139,0.5,54.664268,55.0,81.889999
20160731061500,53.029999,68.957703,15.0,15.0,39.82315,48.486137,74.880295,0.590124,0.5,54.664268,55.0,81.889999
20160731063000,52.264999,68.957703,15.0,15.0,39.82315,48.486137,73.656166,0.594139,0.5,54.664268,55.0,81.889999
20160731064500,52.264999,68.957703,15.0,15.0,39.82315,49.950981,73.656166,0.594139,0.5,54.664268,55.0,81.889999
20160731070000,52.264999,68.957703,15.0,15.0,39.82315,49.950981,73.656166,0.598153,0.5,54.664268,55.0,81.889999
20160731071500,52.264999,68.957703,15.0,15.0,39.60368,49.950981,73.656166,0.578081,0.5,55.240326,55.0,81.889999
20160731073000,55.25,69.767776,15.0,15.0,39.68018,49.950981,74.91629,0.58611,0.5,55.240326,55.0,81.889999
20160731074500,55.25,69.767776,15.0,15.0,40.186576,49.950981,74.91629,0.473705,0.5,54.664268,55.0,81.889999
20160731080000,55.25,69.767776,15.0,15.0,40.258554,49.950981,74.91629,0.485749,0.5,54.664268,55.0,81.889999
20160731081500,43.695,70.595863,15.0,15.0,41.131742,48.547173,74.91629,0.558009,0.5,54.664268,55.0,70.845001
20160731083000,43.695,70.595863,15.0,15.0,41.338224,48.547173,74.91629,0.562023,0.5,54.664268,55.0,70.845001
20160731084500,48.790001,71.423943,15.0,15.0,41.467305,48.547173,74.91629,0.566038,0.5,54.664268,55.0,67.360001
20160731090000,57.764999,71.423943,15.0,15.0,41.896215,50.744431,74.91629,0.409474,0.5,54.664268,55.0,80.434998
20160731091500,57.764999,71.423943,15.0,15.0,42.133671,50.744431,74.91629,0.421517,0.5,54.664268,55.0,80.434998
20160731093000,57.764999,71.423943,15.0,15.0,42.415667,50.744431,74.91629,0.433561,0.5,54.664268,55.0,80.434998
20160731094500,57.764999,72.522057,15.0,15.0,42.31484,50.744431,74.91629,0.44159,0.5,54.664268,55.0,80.434998
20160731100000,58.93,72.522057,15.0,15.0,42.412369,50.744431,74.91629,0.445604,0.5,54.664268,55.0,80.434998
20160731101500,60.09,72.522057,15.0,15.0,42.525096,50.744431,74.91629,0.449619,0.5,55.276329,55.0,80.434998
20160731103000,60.09,73.260132,15.0,15.0,42.42041,50.744431,74.91629,0.453633,0.5,55.276329,55.0,80.434998
20160731104500,62.200001,73.260132,15.0,15.0,42.369461,50.744431,74.91629,0.453633,0.5,55.276329,55.0,80.434998
20160731110000,62.200001,73.260132,15.0,15.0,42.631737,51.446335,73.854187,0.453633,0.5,55.276329,55.0,80.434998
20160731111500,62.200001,73.260132,15.0,15.0,42.304708,52.39238,73.854187,0.44159,0.5,55.276329,55.0,80.434998
20160731113000,62.200001,73.998199,15.0,15.0,42.82688,52.39238,73.854187,0.445604,0.5,55.276329,55.0,80.434998
20160731114500,63.365002,73.998199,15.0,15.0,42.74783,52.39238,73.854187,0.44159,0.5,55.276329,55.0,80.434998
20160731120000,67.800003,73.17012,15.0,15.0,42.480539,52.39238,73.854187,0.445604,0.5,55.276329,55.0,80.434998
20160731121500,67.800003,73.17012,15.0,15.0,42.339456,52.39238,74.91629,0.433561,0.5,54.664268,55.0,80.434998
20160731123000,59.389999,72.252029,15.0,15.0,42.480539,52.39238,74.91629,0.429546,0.5,54.664268,55.0,80.434998
20160731124500,57.52,72.252029,15.0,15.0,42.353345,52.39238,74.91629,0.425532,0.5,54.664268,55.0,80.434998
20160731130000,53.779999,72.252029,15.0,15.0,42.339456,52.941696,74.91629,0.429546,0.5,54.664268,55.0,80.434998
20160731131500,53.779999,72.252029,15.0,15.0,42.781184,52.941696,74.91629,0.417503,0.5,54.664268,55.0,80.434998
20160731133000,53.779999,72.252029,15.0,15.0,43.32464,53.948776,73.998199,0.413489,0.5,54.664268,55.0,80.434998
20160731134500,53.779999,71.153915,15.0,15.0,43.096704,54.559128,73.998199,0.413489,0.5,54.664268,55.0,80.434998
20160731140000,51.904999,71.153915,15.0,15.0,43.096704,54.559128,73.998199,0.409474,0.5,54.664268,55.0,80.434998
20160731141500,51.904999,70.415848,15.0,15.0,41.632902,54.559128,73.998199,0.409474,0.5,54.664268,55.0,80.434998
20160731143000,49.485001,70.415848,15.0,15.0,41.594295,54.559128,74.970306,0.417503,0.5,54.664268,55.0,80.434998
20160731144500,49.485001,70.415848,15.0,15.0,41.77934,53.979294,74.970306,0.413489,0.5,55.348335,55.0,80.434998
20160731150000,55.650002,70.415848,15.0,15.0,41.769072,53.246872,74.970306,0.417503,0.5,55.348335,55.0,80.434998
20160731151500,55.650002,70.415848,15.0,15.0,41.066224,52.300827,74.970306,0.409474,0.5,55.348335,55.0,80.434998
20160731153000,55.650002,70.415848,15.0,15.0,40.836571,52.300827,74.124214,0.409474,0.5,55.348335,55.0,80.434998
20160731154500,55.650002,70.415848,15.0,15.0,40.86508,53.155319,74.124214,0.409474,0.5,54.700272,55.0,80.434998
20160731160000,55.650002,70.415848,15.0,15.0,40.462792,53.735153,74.124214,0.413489,0.5,54.700272,55.0,80.434998
20160731161500,49.605,70.415848,15.0,15.0,40.701489,53.735153,74.124214,0.40546,0.5,54.700272,55.0,80.434998
20160731163000,49.605,70.415848,15.0,15.0,40.02443,53.735153,74.124214,0.409474,0.5,54.700272,55.0,80.434998
20160731164500,49.605,70.415848,15.0,15.0,40.09362,53.735153,75.276337,0.409474,0.5,55.312332,55.0,80.434998
20160731170000,49.605,71.153915,15.0,15.0,40.259846,53.033249,75.276337,0.413489,0.5,55.312332,55.0,80.434998
20160731171500,55.715,71.153915,15.0,15.0,40.259846,51.415817,75.276337,0.409474,0.5,55.312332,55.0,80.434998
20160731173000,55.715,71.153915,15.0,15.0,40.32788,51.415817,74.250229,0.409474,0.5,55.312332,55.0,80.434998
20160731174500,55.715,71.153915,15.0,15.0,40.463948,51.415817,74.250229,0.413489,0.5,55.312332,55.0,80.434998
20160731180000,55.715,71.153915,15.0,15.0,40.463948,52.148239,74.250229,0.417503,0.5,55.312332,55.0,80.434998
20160731181500,55.715,71.153915,15.0,15.0,40.872152,52.148239,74.250229,0.425532,0.5,55.312332,55.0,80.434998
20160731183000,55.715,71.153915,15.0,15.0,41.178883,52.148239,74.250229,0.425532,0.5,55.312332,55.0,80.434998
20160731184500,55.715,71.153915,15.0,15.0,41.484458,52.148239,75.16832,0.425532,0.5,55.312332,55.0,80.434998
20160731190000,55.715,71.153915,15.0,15.0,41.552492,52.148239,75.16832,0.421517,0.5,55.312332,55.0,80.434998
20160731191500,55.715,71.153915,15.0,15.0,41.552492,50.835983,75.16832,0.413489,0.5,55.312332,55.0,80.434998
20160731193000,55.715,71.153915,15.0,15.0,41.552492,50.103569,75.16832,0.497792,0.5,55.312332,55.0,80.434998
20160731194500,55.715,71.153915,15.0,15.0,41.727099,50.103569,73.89019,0.497792,0.5,55.312332,55.0,80.434998
20160731200000,55.715,71.153915,15.0,15.0,41.55562,50.927536,73.89019,0.505821,0.5,54.574257,55.0,80.434998
20160731201500,55.715,70.235825,15.0,15.0,41.586764,51.568405,73.89019,0.509835,0.5,54.574257,55.0,80.434998
20160731203000,55.715,70.235825,15.0,15.0,41.308712,51.568405,73.89019,0.497792,0.5,54.574257,55.0,80.434998
20160731204500,54.395,70.235825,15.0,15.0,41.26492,51.568405,74.646271,0.485749,0.5,54.574257,55.0,80.434998
20160731210000,50.555,70.235825,15.0,15.0,41.194914,51.568405,74.646271,0.489763,0.5,54.574257,55.0,80.434998
20160731211500,50.555,70.235825,15.0,15.0,40.774878,51.568405,74.646271,0.481734,0.5,54.574257,55.0,80.434998
20160731213000,50.555,70.235825,15.0,15.0,40.739552,50.042534,74.646271,0.489763,0.5,54.574257,55.0,80.434998
20160731214500,50.555,69.497757,15.0,15.0,40.739552,50.042534,74.646271,0.489763,0.5,54.574257,55.0,80.434998
20160731220000,50.555,69.497757,15.0,15.0,40.739552,50.042534,73.692169,0.489763,0.5,54.574257,55.0,80.434998
20160731221500,50.555,69.497757,15.0,15.0,40.79419,50.927536,73.692169,0.489763,0.5,54.574257,55.0,80.434998
20160731223000,50.555,69.497757,15.0,15.0,40.79419,51.537888,73.692169,0.489763,0.5,54.574257,55.0,80.434998
20160731224500,50.555,69.497757,15.0,15.0,40.512194,51.537888,74.448242,0.485749,0.5,54.574257,55.0,80.434998
20160731230000,50.555,69.497757,15.0,15.0,40.512194,51.537888,74.448242,0.47772,0.5,54.574257,55.0,80.434998
20160731231500,49.02,69.497757,15.0,15.0,40.512194,51.019089,75.528351,0.481734,0.5,54.574257,55.0,80.434998
20160731233000,49.02,69.497757,15.0,15.0,40.371196,51.019089,75.528351,0.481734,0.5,54.574257,55.0,80.434998
20160731234500,49.02,69.497757,15.0,15.0,40.455584,49.401665,74.322235,0.493778,0.5,54.574257,55.0,80.434998
20160801000000,49.02,68.759674,15.0,15.0,40.371196,50.042534,74.322235,0.493778,0.5,54.574257,55.0,80.434998
20160801001500,49.02,68.759674,15.0,15.0,40.371196,50.042534,74.322235,0.493778,0.5,54.574257,55.0,80.434998
20160801003000,49.02,68.759674,15.0,15.0,40.230198,50.988571,74.322235,0.489763,0.5,54.574257,55.0,80.434998
20160801004500,49.02,68.759674,15.0,15.0,40.159699,50.988571,74.322235,0.485749,0.5,54.574257,55.0,80.434998
20160801010000,49.02,68.759674,15.0,15.0,40.159699,50.988571,74.322235,0.485749,0.5,54.574257,55.0,80.434998
20160801011500,49.02,68.759674,15.0,15.0,40.159699,50.988571,75.276337,0.493778,0.5,54.574257,55.0,80.434998
20160801013000,49.02,68.759674,15.0,15.0,40.018701,49.523735,75.276337,0.489763,0.5,54.574257,55.0,80.434998
20160801014500,49.02,68.759674,15.0,15.0,39.877703,49.523735,73.998199,0.485749,0.5,54.574257,55.0,80.434998
20160801020000,49.02,68.759674,15.0,15.0,39.736705,49.523735,73.998199,0.497792,0.5,54.574257,55.0,80.434998
20160801021500,49.02,68.759674,15.0,15.0,39.736705,50.317184,73.998199,0.501806,0.5,54.574257,55.0,80.434998
20160801023000,49.02,68.759674,15.0,15.0,39.745664,50.866501,73.998199,0.489763,0.5,54.574257,55.0,80.434998
20160801024500,49.02,68.759674,15.0,15.0,39.745664,50.866501,73.998199,0.489763,0.5,54.574257,55.0,80.434998
20160801030000,47.485001,68.759674,15.0,15.0,39.745664,49.767876,74.970306,0.489763,0.5,54.574257,55.0,80.434998
20160801031500,47.485001,68.759674,15.0,15.0,39.60368,49.767876,74.970306,0.489763,0.5,54.574257,55.0,80.434998
20160801033000,47.485001,68.039612,15.0,15.0,39.60368,49.767876,73.998199,0.489763,0.5,54.574257,55.0,80.434998
20160801034500,47.485001,68.039612,15.0,15.0,39.461696,49.767876,73.998199,0.485749,0.5,55.186317,55.0,80.434998
20160801040000,47.485001,68.039612,15.0,15.0,39.461696,49.767876,73.998199,0.485749,0.5,55.186317,55.0,80.434998
20160801041500,47.485001,68.039612,15.0,15.0,39.461696,50.530807,73.998199,0.485749,0.5,55.186317,55.0,80.434998
20160801043000,47.485001,68.039612,15.0,15.0,39.319712,50.530807,73.998199,0.489763,0.5,55.186317,55.0,80.434998
20160801044500,47.485001,68.039612,15.0,15.0,39.53721,50.530807,75.006302,0.493778,0.5,54.610264,55.0,80.434998
20160801050000,47.485001,68.039612,15.0,15.0,39.53721,50.530807,75.006302,0.501806,0.5,54.610264,55.0,80.434998
20160801051500,47.485001,68.039612,15.0,15.0,39.53721,49.828911,75.006302,0.497792,0.5,54.610264,55.0,80.434998
20160801053000,47.485001,68.039612,15.0,15.0,39.53721,48.69976,75.006302,0.497792,0.5,54.610264,55.0,80.434998
20160801054500,47.485001,68.039612,15.0,15.0,39.39424,48.69976,73.72818,0.501806,0.5,54.610264,55.0,80.434998
20160801060000,47.485001,68.039612,15.0,15.0,39.322755,49.645805,73.72818,0.51385,0.5,54.610264,55.0,80.434998
20160801061500,47.485001,68.039612,15.0,15.0,39.322755,50.256149,73.72818,0.517864,0.5,54.610264,55.0,80.434998
20160801063000,47.485001,68.039612,15.0,15.0,39.322755,50.256149,73.72818,0.521879,0.5,54.610264,55.0,80.434998
20160801064500,47.485001,68.039612,15.0,15.0,39.322755,50.256149,74.808289,0.505821,0.5,55.348335,55.0,80.434998
20160801070000,47.485001,68.039612,15.0,15.0,39.39424,50.256149,74.808289,0.437575,0.5,55.348335,55.0,80.434998
20160801071500,47.485001,68.759674,15.0,15.0,39.610752,50.256149,75.600357,0.429546,0.5,55.348335,55.0,80.434998
20160801073000,53.855,68.759674,15.0,15.0,39.754708,50.256149,75.600357,0.421517,0.5,55.348335,55.0,80.434998
20160801074500,53.855,69.497757,15.0,15.0,40.04262,49.310112,74.484253,0.417503,0.5,55.348335,55.0,80.434998
20160801080000,54.799999,70.235825,15.0,15.0,40.258554,49.310112,74.484253,0.417503,0.5,55.348335,55.0,80.434998
20160801081500,54.799999,70.235825,15.0,15.0,40.914329,50.652878,73.656166,0.413489,0.5,55.348335,55.0,80.434998
20160801083000,56.105,70.235825,15.0,15.0,41.059271,51.415817,73.656166,0.413489,0.5,55.348335,55.0,80.434998
20160801084500,56.105,71.333939,15.0,15.0,41.71151,51.415817,73.656166,0.409474,0.5,55.348335,55.0,80.434998
20160801090000,56.105,71.333939,15.0,15.0,41.928923,51.415817,74.718277,0.409474,0.5,55.348335,55.0,80.434998
20160801091500,57.415001,71.333939,15.0,15.0,42.25364,51.415817,74.718277,0.409474,0.5,55.348335,55.0,80.434998
20160801093000,66.675003,71.333939,15.0,15.0,42.754035,50.805466,75.600357,0.666399,0.7,55.348335,55.0,91.800003
20160801094500,66.675003,71.333939,15.0,15.0,42.945064,50.805466,75.600357,0.726616,0.7,54.574257,55.0,91.800003
20160801100000,60.095001,70.595863,15.0,15.0,42.412369,50.134087,75.600357,0.702529,0.7,54.574257,55.0,96.705002
20160801101500,60.095001,69.587761,15.0,15.0,42.823531,49.58477,74.250229,0.702529,0.7,55.798382,55.0,98.949997
20160801103000,59.459999,69.587761,15.0,15.0,42.322473,49.58477,74.250229,0.690486,0.7,55.798382,55.0,98.949997
20160801104500,57.740002,69.587761,15.0,15.0,41.849686,50.927536,73.368134,0.449619,0.7,54.700272,55.0,98.949997
20160801110000,63.48,69.587761,15.0,15.0,42.069734,52.178757,73.368134,0.349257,0.7,54.700272,55.0,100.0
20160801111500,56.474998,69.587761,15.0,15.0,42.42092,52.178757,73.368134,0.726616,0.7,54.700272,55.0,100.0
20160801113000,60.279999,69.587761,15.0,15.0,42.66504,52.178757,74.484253,0.666399,0.7,54.700272,55.0,100.0
20160801114500,61.040001,69.587761,15.0,15.0,42.66504,52.178757,74.484253,0.762746,0.7,54.700272,55.0,100.0
20160801120000,54.099998,69.587761,15.0,15.0,42.03876,52.178757,75.276337,0.698515,0.7,54.700272,55.0,92.760002
20160801121500,63.674999,69.587761,15.0,15.0,40.940186,52.178757,75.276337,0.826977,0.7,54.700272,55.0,92.760002
20160801123000,53.404999,69.587761,15.0,15.0,40.836248,51.62944,75.276337,0.710558,0.7,54.700272,55.0,85.889999
20160801124500,53.404999,69.587761,15.0,15.0,40.699194,51.62944,74.052208,0.630269,0.7,54.700272,55.0,85.889999
20160801130000,53.404999,69.587761,15.0,15.0,40.259846,51.62944,74.052208,0.618226,0.7,54.700272,55.0,85.889999
20160801131500,53.404999,70.415848,15.0,15.0,40.699194,52.209274,74.052208,0.626254,0.7,54.700272,55.0,85.889999
20160801133000,57.895,70.415848,15.0,15.0,40.736084,52.941696,74.052208,0.762746,0.7,54.700272,55.0,85.889999
20160801134500,57.895,70.415848,15.0,15.0,41.309358,52.941696,74.052208,0.80289,0.8,54.700272,55.0,84.910004
20160801140000,57.895,71.153915,15.0,15.0,41.602608,52.941696,74.844284,0.83902,0.9,54.700272,55.0,84.910004
20160801141500,57.895,71.153915,15.0,15.0,41.70301,52.941696,74.844284,0.915295,1.0,54.700272,55.0,86.964996
20160801143000,57.895,71.153915,15.0,15.0,42.55352,52.117722,74.844284,0.975512,1.0,54.700272,55.0,86.964996
20160801144500,57.895,71.873993,15.0,15.0,42.753185,52.117722,74.844284,1.035729,1.0,54.700272,55.0,86.964996
20160801150000,57.895,71.873993,15.0,15.0,42.627878,51.50737,74.844284,1.047772,1.0,54.700272,55.0,86.964996
20160801151500,57.895,71.873993,15.0,15.0,42.436424,51.50737,73.89019,1.059815,1.0,55.348335,55.0,86.964996
20160801153000,60.125,71.873993,15.0,15.0,42.566576,52.239792,73.89019,1.039743,1.0,55.348335,55.0,86.964996
20160801154500,60.125,71.873993,15.0,15.0,42.696728,53.002731,73.89019,1.031714,1.0,55.348335,55.0,86.964996
20160801160000,60.125,71.873993,15.0,15.0,42.82688,53.002731,73.89019,1.019671,1.0,55.348335,55.0,86.964996
20160801161500,60.125,71.873993,15.0,15.0,43.338036,53.002731,73.89019,1.007627,1.0,55.348335,55.0,86.964996
20160801163000,60.125,71.873993,15.0,15.0,43.45282,53.002731,74.646271,1.039743,1.0,55.348335,55.0,86.964996
20160801164500,60.125,72.792084,15.0,15.0,43.096704,53.002731,74.646271,1.043758,1.0,55.348335,55.0,86.964996
20160801170000,63.380001,72.792084,15.0,15.0,43.222912,53.002731,75.47435,1.075873,1.0,55.348335,55.0,86.964996
20160801171500,63.380001,72.792084,15.0,15.0,43.475328,52.453415,75.47435,1.079888,1.0,55.348335,55.0,86.964996
20160801173000,64.035004,73.530151,15.0,15.0,43.198177,52.453415,75.47435,1.087916,1.0,55.348335,55.0,86.964996
20160801174500,64.035004,73.530151,15.0,15.0,42.952,51.751511,74.358238,1.079888,1.0,54.664268,55.0,86.964996
20160801180000,64.035004,73.530151,15.0,15.0,43.32175,51.751511,74.358238,1.067844,1.0,54.664268,55.0,86.964996
20160801181500,64.035004,73.530151,15.0,15.0,43.753125,52.39238,74.358238,1.067844,1.0,54.664268,55.0,86.964996
20160801183000,61.945,73.530151,15.0,15.0,43.302353,52.39238,74.358238,1.06383,1.0,54.664268,55.0,86.964996
20160801184500,58.755001,73.530151,15.0,15.0,43.362992,52.39238,74.358238,1.067844,1.0,54.664268,55.0,86.964996
20160801190000,58.755001,73.530151,15.0,15.0,43.19578,52.39238,74.358238,1.059815,1.0,54.664268,55.0,86.964996
20160801191500,56.884998,73.530151,15.0,15.0,44.03915,52.39238,74.358238,1.059815,1.0,54.664268,55.0,86.964996
20160801193000,56.884998,73.530151,15.0,15.0,43.231616,52.39238,75.204323,1.075873,1.0,54.664268,55.0,86.964996
20160801194500,56.884998,72.792084,15.0,15.0,42.925718,52.39238,75.204323,1.079888,1.0,54.664268,55.0,86.964996
20160801200000,56.115002,72.792084,15.0,15.0,42.49147,52.39238,75.204323,1.071859,1.0,54.664268,55.0,86.964996
20160801201500,56.115002,72.792084,15.0,15.0,42.304708,51.476852,74.286232,1.071859,1.0,54.664268,55.0,86.964996
20160801203000,56.115002,71.69397,15.0,15.0,42.165444,51.476852,74.286232,1.071859,1.0,54.664268,55.0,86.964996
20160801204500,56.115002,71.69397,15.0,15.0,42.02108,52.026169,74.286232,1.087916,1.0,54.664268,55.0,86.964996
20160801210000,56.115002,71.69397,15.0,15.0,42.02108,52.026169,74.286232,1.087916,1.0,54.664268,55.0,86.964996
20160801211500,56.115002,71.69397,15.0,15.0,42.071944,52.026169,74.286232,1.059815,1.0,54.664268,55.0,86.964996
20160801213000,54.580002,71.69397,15.0,15.0,41.669656,52.697556,74.286232,1.079888,1.0,54.664268,55.0,86.964996
20160801214500,54.580002,70.955902,15.0,15.0,41.849686,52.697556,74.286232,1.091931,1.0,54.664268,55.0,86.964996
20160801220000,54.580002,70.955902,15.0,15.0,41.579522,52.697556,75.114319,1.091931,1.0,54.664268,55.0,86.964996
20160801221500,54.580002,70.955902,15.0,15.0,41.309358,52.697556,75.114319,1.091931,1.0,54.664268,55.0,85.699997
20160801223000,53.044998,70.955902,15.0,15.0,41.106735,52.697556,75.114319,1.091931,1.0,54.664268,55.0,85.699997
20160801224500,53.044998,70.235825,15.0,15.0,41.076254,52.697556,75.114319,1.091931,1.0,54.664268,55.0,85.699997
20160801230000,53.044998,70.235825,15.0,15.0,41.076254,51.202194,75.114319,1.083902,1.0,54.664268,55.0,85.699997
20160801231500,53.044998,70.235825,15.0,15.0,40.836248,51.202194,73.72818,1.079888,1.0,54.664268,55.0,85.699997
20160801233000,50.959999,70.235825,15.0,15.0,40.7964,51.812546,73.72818,1.079888,1.0,54.664268,55.0,85.699997
20160801234500,50.959999,70.235825,15.0,15.0,40.7964,46.319397,73.72818,1.091931,1.0,54.664268,55.0,85.699997
20160802000000,50.959999,70.235825,15.0,15.0,40.7964,45.709045,74.682266,1.091931,1.0,54.664268,55.0,85.699997
20160802001500,50.959999,69.767776,15.0,15.0,40.72738,44.885078,75.16832,1.087916,1.0,54.9883,55.0,85.580002
20160802003000,50.959999,69.767776,15.0,15.0,40.58934,44.885078,75.16832,1.091931,1.0,54.9883,55.0,85.580002
20160802004500,50.959999,69.767776,15.0,15.0,40.683095,43.786446,75.16832,1.087916,1.0,54.9883,55.0,85.580002
20160802010000,50.959999,69.767776,15.0,15.0,40.544069,43.786446,75.16832,1.087916,1.0,54.9883,55.0,85.580002
20160802011500,50.959999,69.767776,15.0,15.0,40.33553,47.051819,73.494156,1.091931,1.0,54.9883,55.0,85.580002
20160802013000,50.959999,69.767776,15.0,15.0,40.196504,47.051819,73.494156,1.091931,1.0,54.9883,55.0,85.580002
20160802014500,50.959999,69.767776,15.0,15.0,40.057478,46.136292,73.494156,1.087916,1.0,54.9883,55.0,85.580002
20160802020000,50.959999,69.767776,15.0,15.0,40.057478,44.640938,74.646271,1.087916,1.0,54.9883,55.0,85.580002
20160802021500,50.189999,69.767776,15.0,15.0,39.918452,48.638725,72.846085,1.091931,1.0,54.9883,55.0,85.580002
20160802023000,50.189999,69.767776,15.0,15.0,40.004812,49.127007,72.846085,1.091931,1.0,54.9883,55.0,84.504997
20160802024500,50.189999,69.767776,15.0,15.0,40.004812,49.127007,72.846085,1.091931,1.0,54.9883,55.0,84.504997
20160802030000,50.189999,68.759674,15.0,15.0,39.934806,49.127007,72.846085,1.087916,1.0,54.9883,55.0,84.504997
20160802031500,50.189999,68.759674,15.0,15.0,40.018701,48.028374,72.846085,1.091931,1.0,54.9883,55.0,84.504997
20160802033000,50.189999,68.759674,15.0,15.0,39.736705,47.295959,72.846085,1.091931,1.0,54.9883,55.0,84.504997
20160802034500,50.189999,68.759674,15.0,15.0,39.736705,46.319397,72.846085,1.087916,1.0,54.9883,55.0,84.504997
20160802040000,50.189999,68.759674,15.0,15.0,39.736705,46.319397,73.692169,1.091931,1.0,54.9883,55.0,84.504997
20160802041500,50.189999,68.759674,15.0,15.0,39.595707,46.319397,73.692169,1.095945,1.0,54.9883,55.0,84.504997
20160802043000,50.189999,68.759674,15.0,15.0,39.595707,46.319397,73.692169,1.087916,1.0,54.9883,55.0,84.504997
20160802044500,50.189999,68.759674,15.0,15.0,39.595707,46.319397,73.692169,1.079888,1.0,54.9883,55.0,84.504997
20160802050000,50.189999,68.759674,15.0,15.0,39.525208,46.319397,73.692169,1.083902,1.0,54.9883,55.0,84.504997
20160802051500,50.189999,68.759674,15.0,15.0,39.525208,46.319397,73.692169,1.079888,1.0,54.9883,55.0,84.504997
20160802053000,50.189999,68.759674,15.0,15.0,39.745664,46.319397,73.692169,1.083902,1.0,54.9883,55.0,84.504997
20160802054500,50.189999,68.759674,15.0,15.0,39.60368,46.319397,73.692169,1.087916,1.0,54.9883,55.0,84.504997
20160802060000,50.189999,68.759674,15.0,15.0,39.60368,48.882866,72.378036,1.079888,1.0,54.9883,55.0,84.504997
20160802061500,54.485001,68.759674,15.0,15.0,39.60368,48.882866,72.378036,1.585708,1.5,54.9883,55.0,89.224998
20160802063000,55.650002,68.759674,15.0,15.0,39.60368,48.882866,72.378036,1.581694,1.5,54.9883,55.0,89.224998
20160802064500,55.650002,68.759674,15.0,15.0,39.60368,47.204407,72.378036,1.481333,1.4,54.9883,55.0,86.974998
20160802070000,52.240002,68.759674,15.0,15.0,39.82315,46.166809,73.530151,1.445203,1.4,54.9883,55.0,86.974998
20160802071500,52.240002,68.759674,15.0,15.0,39.60368,46.166809,73.530151,1.441188,1.4,54.9883,55.0,86.974998
20160802073000,52.240002,68.759674,15.0,15.0,40.037605,49.218559,72.702072,1.409073,1.4,54.9883,55.0,86.974998
20160802074500,56.314999,69.677765,15.0,15.0,40.546466,50.256149,72.702072,1.039743,1.4,55.798382,55.0,93.404999
20160802080000,64.5,69.677765,15.0,15.0,40.68097,49.035454,72.702072,1.152148,1.4,55.024303,55.0,100.0
20160802081500,63.645,69.677765,15.0,15.0,40.82394,48.119926,72.702072,0.983541,1.4,55.024303,55.0,100.0
20160802083000,58.564999,70.685867,15.0,15.0,40.82394,48.119926,72.702072,0.867122,1.4,55.024303,55.0,100.0
20160802084500,65.135002,70.685867,15.0,15.0,41.194268,46.807678,72.702072,0.835006,1.4,55.024303,55.0,100.0
20160802090000,63.93,70.685867,15.0,15.0,41.554158,47.66217,72.702072,0.76676,1.4,55.024303,55.0,100.0
20160802091500,66.279999,71.423943,15.0,15.0,42.345916,49.798393,72.702072,0.754717,1.4,55.024303,55.0,100.0
20160802093000,67.144997,71.423943,15.0,15.0,42.611065,49.798393,72.702072,0.76676,1.4,55.024303,55.0,100.0
20160802094500,73.014999,72.162018,15.0,15.0,43.050158,49.798393,72.702072,0.754717,1.4,55.024303,55.0,100.0
20160802100000,74.470001,72.162018,15.0,15.0,43.155082,49.798393,71.945999,0.361301,1.4,55.024303,55.0,100.0
20160802101500,79.644997,72.162018,15.0,15.0,42.913172,52.270309,71.945999,0.606182,0.5,55.636368,55.0,91.790001
20160802103000,82.980003,72.162018,15.0,15.0,43.065424,53.338425,71.945999,0.582096,0.5,54.736275,55.0,92.834999
20160802104500,85.809998,72.162018,15.0,15.0,42.753185,53.338425,72.936096,0.517864,0.4,54.736275,55.0,85.489998
20160802110000,66.355003,73.530151,15.0,15.0,42.500599,53.338425,72.936096,0.598153,0.5,54.736275,55.0,80.544998
20160802111500,66.355003,73.530151,15.0,15.0,43.221858,54.223434,73.692169,0.598153,0.5,54.736275,55.0,78.580002
20160802113000,66.355003,74.538254,15.0,15.0,42.213248,55.047401,73.692169,0.594139,0.5,54.736275,55.0,78.580002
20160802114500,70.714996,74.538254,15.0,15.0,42.734927,55.047401,73.692169,0.598153,0.5,55.510353,55.0,78.580002
20160802120000,73.845001,74.538254,15.0,15.0,42.781184,56.237587,72.738075,0.521879,0.5,55.510353,55.0,78.580002
20160802121500,75.150002,74.538254,15.0,15.0,42.634678,57.732941,72.738075,0.501806,0.5,55.510353,55.0,78.580002
20160802123000,75.150002,75.456345,15.0,15.0,42.79679,60.113304,72.738075,0.489763,0.5,55.510353,55.0,78.580002
20160802124500,77.480003,75.456345,15.0,15.0,42.643875,62.310562,72.738075,0.489763,0.5,55.510353,55.0,78.580002
20160802130000,77.480003,75.456345,15.0,15.0,42.643875,63.958511,72.738075,0.461662,0.5,55.510353,55.0,78.580002
20160802131500,77.480003,75.456345,15.0,15.0,43.38601,65.148697,72.738075,0.445604,0.5,55.510353,55.0,78.580002
20160802133000,77.480003,75.456345,15.0,15.0,43.07525,65.148697,72.738075,0.437575,0.5,54.826286,55.0,78.580002
20160802134500,77.480003,75.456345,15.0,15.0,42.916912,65.148697,72.738075,0.437575,0.5,54.826286,55.0,78.580002
20160802140000,77.480003,75.456345,15.0,15.0,43.480088,65.148697,72.738075,0.433561,0.5,54.826286,55.0,78.580002
20160802141500,77.480003,75.456345,15.0,15.0,43.198177,65.148697,72.738075,0.429546,0.5,54.826286,55.0,78.580002
20160802143000,77.480003,75.456345,15.0,15.0,43.34912,65.148697,73.530151,0.421517,0.5,54.826286,55.0,78.580002
20160802144500,77.480003,75.456345,15.0,15.0,42.767125,65.148697,73.530151,0.417503,0.5,54.826286,55.0,78.580002
20160802150000,77.480003,75.456345,15.0,15.0,42.672384,64.294205,72.702072,0.401445,0.5,54.826286,55.0,78.580002
20160802151500,77.480003,75.456345,15.0,15.0,43.604324,64.965591,72.702072,0.40546,0.5,54.826286,55.0,78.580002
20160802153000,77.480003,75.456345,15.0,15.0,43.761676,64.965591,72.702072,0.40546,0.5,54.826286,55.0,78.580002
20160802154500,78.425003,76.284431,15.0,15.0,43.790848,64.965591,72.702072,0.40546,0.5,54.826286,55.0,78.580002
20160802160000,78.425003,76.284431,15.0,15.0,43.917056,64.965591,72.702072,0.409474,0.5,54.826286,55.0,78.580002
20160802161500,78.425003,75.186325,15.0,15.0,43.917056,64.965591,72.702072,0.409474,0.5,54.826286,55.0,78.580002
20160802163000,78.425003,75.186325,15.0,15.0,43.77276,65.881119,72.702072,0.401445,0.5,54.826286,55.0,78.580002
20160802164500,100.0,75.186325,15.0,15.0,43.77276,65.881119,72.702072,0.401445,0.5,55.690369,55.0,78.580002
20160802170000,100.0,75.186325,15.0,15.0,43.848104,64.721451,73.566162,0.40546,0.5,55.690369,55.0,78.580002
20160802171500,100.0,75.186325,15.0,15.0,44.200684,63.317642,73.566162,0.409474,0.5,55.690369,55.0,78.580002
20160802173000,100.0,75.186325,15.0,15.0,44.908802,63.317642,72.702072,0.409474,0.5,54.610264,55.0,78.580002
20160802174500,100.0,75.186325,15.0,15.0,44.739125,62.676773,72.702072,0.413489,0.5,54.610264,55.0,78.580002
20160802180000,100.0,75.186325,15.0,15.0,44.862375,62.676773,72.702072,0.40546,0.5,54.610264,55.0,78.580002
20160802181500,100.0,75.186325,15.0,15.0,43.977678,63.439713,72.702072,0.413489,0.5,54.610264,55.0,78.580002
20160802183000,70.504997,75.186325,15.0,15.0,43.556656,63.439713,72.702072,0.413489,0.5,54.610264,55.0,78.580002
20160802184500,65.345001,75.186325,15.0,15.0,43.075488,63.439713,72.702072,0.417503,0.5,54.610264,55.0,78.580002
20160802190000,63.259998,75.186325,15.0,15.0,43.075488,51.995651,72.702072,0.421517,0.5,54.610264,55.0,78.580002
20160802191500,60.955002,75.186325,15.0,15.0,43.059797,49.645805,72.702072,0.421517,0.5,54.610264,55.0,78.580002
20160802193000,58.650002,75.186325,15.0,15.0,43.222572,49.645805,72.702072,0.417503,0.5,54.610264,55.0,78.580002
20160802194500,56.009998,75.186325,15.0,15.0,43.32175,49.645805,72.702072,0.417503,0.5,54.610264,55.0,78.580002
20160802200000,54.139999,74.178223,15.0,15.0,42.952,53.27739,71.621964,0.433561,0.5,54.610264,55.0,78.580002
20160802201500,54.139999,74.178223,15.0,15.0,43.045262,53.27739,71.621964,0.433561,0.5,54.610264,55.0,78.580002
20160802203000,54.139999,74.178223,15.0,15.0,43.052912,55.138954,72.486053,0.429546,0.5,54.610264,55.0,78.580002
20160802204500,54.139999,74.178223,15.0,15.0,42.61965,52.697556,72.486053,0.401445,0.5,55.186317,55.0,81.474998
20160802210000,54.139999,74.178223,15.0,15.0,42.82688,52.056686,72.486053,0.40546,0.5,55.186317,55.0,81.474998
20160802211500,55.595001,72.882088,15.0,15.0,42.36363,53.216354,72.486053,0.413489,0.5,55.186317,55.0,81.474998
20160802213000,55.595001,72.882088,15.0,15.0,42.55352,53.216354,72.486053,0.413489,0.5,55.186317,55.0,81.474998
20160802214500,55.595001,72.882088,15.0,15.0,42.407184,53.216354,72.486053,0.417503,0.5,55.186317,55.0,81.474998
20160802220000,55.595001,72.882088,15.0,15.0,42.273088,52.239792,72.486053,0.417503,0.5,55.186317,55.0,81.474998
20160802221500,55.595001,72.882088,15.0,15.0,42.322473,52.239792,72.486053,0.421517,0.5,55.186317,55.0,81.474998
20160802223000,55.595001,72.072006,15.0,15.0,42.436934,51.232712,72.486053,0.417503,0.5,55.186317,55.0,81.474998
20160802224500,55.595001,72.072006,15.0,15.0,42.164798,51.232712,72.486053,0.417503,0.5,55.186317,55.0,81.474998
20160802230000,55.595001,72.072006,15.0,15.0,42.412369,51.232712,72.486053,0.417503,0.5,55.186317,55.0,81.474998
20160802231500,55.595001,71.243927,15.0,15.0,42.70907,50.652878,72.486053,0.421517,0.5,55.186317,55.0,81.474998
20160802233000,55.595001,71.243927,15.0,15.0,42.052309,50.652878,72.486053,0.445604,0.5,55.186317,55.0,81.474998
20160802234500,55.595001,71.243927,15.0,15.0,42.187391,50.652878,72.486053,0.51385,0.5,54.502251,55.0,81.474998
20160803000000,55.595001,71.243927,15.0,15.0,42.322473,50.652878,72.486053,0.501806,0.5,54.502251,55.0,81.474998
20160803001500,52.400002,70.415848,15.0,15.0,42.164798,50.988571,72.144012,0.501806,0.5,54.898293,55.0,82.25
20160803003000,52.400002,70.415848,15.0,15.0,42.206788,50.988571,72.144012,0.505821,0.5,54.898293,55.0,82.25
20160803004500,52.400002,70.415848,15.0,15.0,41.824628,50.988571,72.144012,0.509835,0.5,54.898293,55.0,82.25
20160803010000,52.400002,70.415848,15.0,15.0,41.727099,50.988571,72.144012,0.521879,0.5,54.898293,55.0,82.25
20160803011500,52.400002,70.415848,15.0,15.0,41.590045,50.988571,72.144012,0.525893,0.5,54.898293,55.0,82.25
20160803013000,52.400002,70.415848,15.0,15.0,41.55562,50.988571,72.144012,0.529908,0.5,54.898293,55.0,82.25
20160803014500,52.400002,70.415848,15.0,15.0,41.55562,50.988571,72.144012,0.537937,0.5,54.898293,55.0,82.25
20160803020000,50.529999,70.415848,15.0,15.0,41.41758,49.889946,72.144012,0.54998,0.5,54.898293,55.0,82.25
20160803021500,50.529999,70.415848,15.0,15.0,41.447738,50.713913,72.144012,0.54998,0.5,54.898293,55.0,82.25
20160803023000,50.529999,70.415848,15.0,15.0,41.308712,50.713913,72.144012,0.54998,0.5,54.898293,55.0,82.25
20160803024500,50.529999,69.497757,15.0,15.0,41.308712,50.713913,72.144012,0.54998,0.5,54.898293,55.0,82.25
20160803030000,50.529999,69.497757,15.0,15.0,41.169686,50.713913,72.144012,0.54998,0.5,54.898293,55.0,82.25
20160803031500,50.529999,69.497757,15.0,15.0,41.03066,50.713913,72.144012,0.553994,0.5,54.898293,55.0,82.25
20160803033000,50.529999,69.497757,15.0,15.0,41.26492,50.713913,72.144012,0.562023,0.5,54.898293,55.0,82.25
20160803034500,50.529999,69.497757,15.0,15.0,41.26492,50.713913,72.144012,0.562023,0.5,54.898293,55.0,82.25
20160803040000,50.529999,69.497757,15.0,15.0,40.961147,50.103569,72.144012,0.566038,0.5,54.898293,55.0,82.25
20160803041500,50.529999,69.497757,15.0,15.0,40.91489,50.103569,72.144012,0.558009,0.5,54.898293,55.0,82.25
20160803043000,50.529999,69.497757,15.0,15.0,40.774878,50.103569,72.144012,0.566038,0.5,54.898293,55.0,82.25
20160803044500,50.529999,69.497757,15.0,15.0,40.864689,50.103569,72.144012,0.582096,0.5,54.898293,55.0,82.25
20160803050000,50.529999,69.497757,15.0,15.0,41.005687,50.103569,72.144012,0.598153,0.5,54.898293,55.0,82.25
20160803051500,50.529999,69.497757,15.0,15.0,40.864689,50.103569,72.144012,0.570052,0.5,54.898293,55.0,82.25
20160803053000,50.529999,69.497757,15.0,15.0,40.864689,50.103569,72.144012,0.582096,0.5,54.898293,55.0,82.25
20160803054500,50.529999,69.497757,15.0,15.0,40.864689,50.103569,72.144012,0.582096,0.5,54.898293,55.0,82.25
20160803060000,50.529999,69.497757,15.0,15.0,40.634866,50.103569,72.144012,0.590124,0.5,54.898293,55.0,82.25
20160803061500,50.529999,69.497757,15.0,15.0,40.56486,50.103569,72.144012,0.590124,0.5,54.898293,55.0,82.25
20160803063000,50.529999,69.497757,15.0,15.0,40.79419,49.58477,72.144012,0.590124,0.5,54.898293,55.0,82.25
20160803064500,50.529999,69.497757,15.0,15.0,40.56486,49.58477,72.144012,0.590124,0.5,54.898293,55.0,82.25
20160803070000,50.529999,69.497757,15.0,15.0,40.56486,52.544968,72.972099,0.594139,0.5,54.898293,55.0,81.044998
20160803071500,50.529999,69.497757,15.0,15.0,40.424848,53.307907,72.972099,0.558009,0.5,54.898293,55.0,81.044998
20160803073000,50.529999,69.497757,15.0,15.0,40.512194,53.307907,71.855988,0.566038,0.5,54.898293,55.0,81.044998
20160803074500,50.529999,69.497757,15.0,15.0,40.739552,54.40654,71.855988,0.553994,0.5,54.898293,55.0,81.044998
20160803080000,50.529999,69.497757,15.0,15.0,40.739552,55.230507,70.991898,0.461662,0.5,54.898293,55.0,81.044998
20160803081500,58.415001,69.497757,15.0,15.0,41.094512,56.939491,70.991898,0.429546,0.5,54.898293,55.0,81.044998
20160803083000,60.23,70.415848,15.0,15.0,41.37848,56.939491,70.991898,0.417503,0.5,54.898293,55.0,81.044998
20160803084500,62.705002,70.415848,15.0,15.0,41.520464,57.580353,70.991898,0.401445,0.5,54.898293,55.0,81.044998
20160803090000,64.815002,70.415848,15.0,15.0,41.520464,57.580353,71.819984,0.40546,0.5,54.898293,55.0,81.980003
20160803091500,51.389999,70.415848,15.0,15.0,41.662448,57.580353,71.819984,0.409474,0.5,54.898293,55.0,81.980003
20160803093000,51.389999,70.415848,15.0,15.0,41.662448,58.465363,71.819984,0.409474,0.5,54.898293,55.0,81.980003
20160803094500,86.555,70.415848,15.0,15.0,41.662448,58.465363,71.819984,0.401445,0.5,55.726372,55.0,81.980003
20160803100000,100.0,69.317734,15.0,15.0,41.662448,57.641388,71.819984,0.457648,0.5,56.608459,55.0,81.980003
20160803101500,50.485001,69.317734,15.0,15.0,41.428681,57.641388,71.819984,0.497792,0.5,54.502251,55.0,81.980003
20160803103000,57.59,69.317734,15.0,15.0,38.69333,57.641388,70.901894,0.521879,0.5,55.312332,55.0,81.980003
20160803104500,52.470001,69.317734,15.0,15.0,38.094335,58.526398,70.901894,0.533922,0.5,55.312332,55.0,81.980003
20160803110000,50.595001,69.317734,15.0,15.0,37.84792,58.526398,70.901894,0.54998,0.5,55.312332,55.0,81.980003
20160803111500,46.16,69.317734,15.0,15.0,38.10462,58.526398,70.901894,0.570052,0.5,55.312332,55.0,81.980003
20160803113000,46.16,69.317734,15.0,15.0,38.458679,58.526398,70.901894,0.598153,0.5,55.312332,55.0,81.980003
20160803114500,63.27,69.317734,15.0,15.0,38.806244,58.526398,71.855988,0.594139,0.5,55.312332,55.0,81.980003
20160803120000,77.75,69.317734,15.0,15.0,39.084296,57.855011,71.855988,0.582096,0.5,53.386139,55.0,81.980003
20160803121500,59.375,69.317734,15.0,15.0,39.431861,57.855011,71.855988,0.58611,0.5,54.952297,55.0,81.980003
20160803123000,56.185001,69.317734,15.0,15.0,39.48502,57.031044,71.855988,0.598153,0.5,54.952297,55.0,81.980003
20160803124500,51.674999,69.317734,15.0,15.0,39.55404,57.031044,71.855988,0.650341,0.5,54.952297,55.0,80.264999
20160803130000,77.974998,70.145813,15.0,15.0,39.69208,57.031044,71.855988,0.58611,0.5,56.824486,55.0,75.364998
20160803131500,99.790001,70.145813,15.0,15.0,39.87687,57.031044,71.027908,0.574067,0.5,55.114311,55.0,75.364998
20160803133000,99.790001,70.145813,15.0,15.0,40.219505,57.031044,71.027908,0.558009,0.5,54.502251,55.0,75.364998
20160803134500,48.470001,70.145813,15.0,15.0,40.356559,57.031044,71.027908,0.545965,0.5,54.502251,55.0,75.364998
20160803140000,48.470001,70.865891,15.0,15.0,40.493613,57.641388,71.027908,0.545965,0.5,54.502251,55.0,75.364998
20160803141500,52.365002,70.865891,15.0,15.0,40.56214,57.641388,71.027908,0.413489,0.5,54.502251,55.0,75.364998
20160803143000,52.365002,71.873993,15.0,15.0,40.699194,57.641388,71.819984,0.40546,0.5,55.240326,55.0,75.364998
20160803144500,53.165001,71.873993,15.0,15.0,41.110356,57.641388,71.819984,0.401445,0.5,55.240326,55.0,75.364998
20160803150000,53.165001,71.873993,15.0,15.0,41.315937,57.641388,71.819984,0.401445,0.5,55.240326,55.0,76.589996
20160803151500,53.165001,71.873993,15.0,15.0,41.484458,57.000526,71.819984,0.401445,0.5,55.240326,55.0,76.589996
20160803153000,53.165001,71.873993,15.0,15.0,41.68856,57.000526,71.819984,0.401445,0.5,55.240326,55.0,76.589996
20160803154500,55.490002,71.873993,15.0,15.0,41.714604,57.000526,71.819984,0.409474,0.5,54.502251,55.0,76.589996
20160803160000,55.490002,71.873993,15.0,15.0,41.669656,57.61087,71.819984,0.401445,0.5,54.502251,55.0,76.589996
20160803161500,55.490002,71.873993,15.0,15.0,41.803752,58.343292,71.819984,0.40546,0.5,55.186317,55.0,78.574997
20160803163000,55.490002,71.873993,15.0,15.0,42.071944,58.343292,73.098114,0.417503,0.5,55.186317,55.0,78.574997
20160803164500,55.490002,71.873993,15.0,15.0,42.20604,57.61087,73.098114,0.425532,0.5,55.186317,55.0,78.574997
20160803170000,55.490002,72.792084,15.0,15.0,42.407184,56.939491,74.250229,0.44159,0.5,55.186317,55.0,78.574997
20160803171500,55.490002,72.792084,15.0,15.0,42.675376,56.939491,74.250229,0.44159,0.5,55.186317,55.0,78.574997
20160803173000,55.490002,72.792084,15.0,15.0,42.238323,56.084999,74.250229,0.437575,0.5,55.186317,55.0,78.574997
20160803174500,55.490002,72.792084,15.0,15.0,41.980892,56.084999,75.47435,0.44159,0.5,55.186317,55.0,78.574997
20160803180000,55.490002,73.620163,15.0,15.0,42.241196,55.413612,75.47435,0.453633,0.5,55.186317,55.0,78.574997
20160803181500,56.145,73.620163,15.0,15.0,42.566576,54.833786,75.47435,0.44159,0.5,55.186317,55.0,78.574997
20160803183000,56.799999,73.620163,15.0,15.0,42.56304,54.833786,75.47435,0.44159,0.5,55.186317,55.0,78.574997
20160803184500,56.799999,73.620163,15.0,15.0,42.82688,54.833786,76.248428,0.437575,0.5,55.186317,55.0,78.574997
20160803190000,56.799999,73.620163,15.0,15.0,42.42738,53.552048,76.248428,0.445604,0.5,55.186317,55.0,78.574997
20160803191500,56.799999,73.620163,15.0,15.0,42.828444,52.911179,74.970306,0.437575,0.5,55.186317,55.0,78.574997
20160803193000,56.799999,73.620163,15.0,15.0,42.753185,52.911179,74.970306,0.433561,0.5,55.186317,55.0,78.574997
20160803194500,56.799999,72.432045,15.0,15.0,42.809472,53.948776,74.970306,0.437575,0.5,55.186317,55.0,78.574997
20160803200000,56.799999,72.432045,15.0,15.0,42.930342,53.948776,74.970306,0.433561,0.5,55.186317,55.0,78.574997
20160803201500,56.799999,72.432045,15.0,15.0,42.573002,54.955849,74.970306,0.425532,0.5,54.538254,55.0,78.574997
20160803203000,56.799999,72.432045,15.0,15.0,42.206788,45.953186,74.970306,0.429546,0.5,54.538254,55.0,78.574997
20160803204500,56.799999,72.432045,15.0,15.0,42.206788,44.518867,76.248428,0.421517,0.5,54.538254,55.0,78.574997
20160803210000,56.035,72.432045,15.0,15.0,42.31484,44.518867,76.248428,0.425532,0.5,54.538254,55.0,78.574997
20160803211500,51.09,71.69397,15.0,15.0,42.212381,44.518867,76.248428,0.449619,0.5,55.150314,55.0,78.574997
20160803213000,51.09,71.69397,15.0,15.0,41.934329,53.6436,76.248428,0.445604,0.5,55.150314,55.0,78.574997
20160803214500,51.09,71.69397,15.0,15.0,41.795303,53.6436,75.006302,0.433561,0.5,55.150314,55.0,78.574997
20160803220000,51.09,71.69397,15.0,15.0,41.795303,53.6436,75.006302,0.413489,0.5,55.150314,55.0,78.574997
20160803221500,51.09,70.865891,15.0,15.0,41.586764,54.772751,75.006302,0.417503,0.5,55.150314,55.0,78.574997
20160803223000,51.09,70.865891,15.0,15.0,41.544944,55.474648,75.006302,0.417503,0.5,54.502251,55.0,78.574997
20160803224500,49.220001,70.865891,15.0,15.0,41.404932,55.474648,75.006302,0.413489,0.5,55.186317,55.0,78.574997
20160803230000,49.220001,70.865891,15.0,15.0,41.404932,55.474648,75.006302,0.421517,0.5,55.186317,55.0,78.574997
20160803231500,49.220001,70.865891,15.0,15.0,41.054902,55.474648,75.006302,0.421517,0.5,55.186317,55.0,78.574997
20160803233000,49.220001,70.865891,15.0,15.0,41.146685,54.437057,75.006302,0.421517,0.5,55.186317,55.0,78.574997
20160803234500,49.220001,70.865891,15.0,15.0,41.146685,54.437057,76.086411,0.425532,0.5,55.186317,55.0,78.574997
20160804000000,49.220001,70.145813,15.0,15.0,41.005687,54.437057,76.086411,0.429546,0.5,55.186317,55.0,78.574997
20160804001500,49.220001,70.145813,15.0,15.0,40.864689,53.185837,75.078308,0.429546,0.5,55.186317,55.0,78.574997
20160804003000,49.220001,70.145813,15.0,15.0,40.653192,52.575485,75.078308,0.429546,0.5,54.538254,55.0,78.574997
20160804004500,49.220001,70.145813,15.0,15.0,40.653192,52.575485,74.052208,0.429546,0.5,54.538254,55.0,78.574997
20160804010000,49.220001,70.145813,15.0,15.0,40.653192,53.246872,74.052208,0.429546,0.5,54.538254,55.0,78.574997
