PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160804011500,49.220001,70.145813,15.0,15.0,40.284836,54.101364,74.052208,0.429546,0.5,54.538254,55.0,78.574997
20160804013000,48.450001,70.145813,15.0,15.0,40.371196,54.101364,74.844284,0.429546,0.5,54.538254,55.0,78.574997
20160804014500,48.450001,69.407745,15.0,15.0,40.230198,53.460495,74.844284,0.429546,0.5,54.538254,55.0,78.574997
20160804020000,48.450001,69.407745,15.0,15.0,40.230198,52.789108,74.844284,0.429546,0.5,54.538254,55.0,78.574997
20160804021500,48.450001,69.407745,15.0,15.0,39.934806,52.789108,75.762375,0.429546,0.5,54.538254,55.0,78.574997
20160804023000,48.450001,69.407745,15.0,15.0,40.018701,51.904099,75.762375,0.429546,0.5,54.538254,55.0,78.574997
20160804024500,48.450001,69.407745,15.0,15.0,40.242608,51.904099,75.762375,0.429546,0.5,54.538254,55.0,78.574997
20160804030000,48.450001,69.407745,15.0,15.0,40.018701,50.683395,74.970306,0.433561,0.5,54.538254,55.0,78.574997
20160804031500,48.450001,69.407745,15.0,15.0,39.736705,50.683395,74.970306,0.445604,0.5,54.538254,55.0,78.574997
20160804033000,48.450001,69.407745,15.0,15.0,39.95864,50.683395,74.052208,0.437575,0.5,54.538254,55.0,78.574997
20160804034500,48.450001,69.407745,15.0,15.0,39.816656,51.3853,74.052208,0.433561,0.5,54.538254,55.0,78.574997
20160804040000,48.450001,69.407745,15.0,15.0,39.816656,51.3853,74.052208,0.437575,0.5,54.538254,55.0,78.574997
20160804041500,48.450001,69.407745,15.0,15.0,39.95864,51.3853,74.880295,0.437575,0.5,54.538254,55.0,78.574997
20160804043000,48.450001,69.407745,15.0,15.0,39.95864,51.3853,74.880295,0.437575,0.5,54.538254,55.0,78.574997
20160804044500,48.450001,69.407745,15.0,15.0,39.816656,50.835983,74.880295,0.437575,0.5,54.538254,55.0,78.574997
20160804050000,46.150002,69.407745,15.0,15.0,39.816656,50.835983,75.762375,0.437575,0.5,54.538254,55.0,78.574997
20160804051500,46.150002,69.407745,15.0,15.0,39.60368,50.195122,75.762375,0.44159,0.5,55.186317,55.0,78.574997
20160804053000,46.150002,69.407745,15.0,15.0,39.60368,50.195122,75.762375,0.437575,0.5,55.186317,55.0,78.574997
20160804054500,46.150002,69.407745,15.0,15.0,39.60368,50.195122,75.762375,0.437575,0.5,55.186317,55.0,78.574997
20160804060000,46.150002,69.407745,15.0,15.0,39.461696,48.760796,75.762375,0.437575,0.5,55.186317,55.0,78.574997
20160804061500,46.150002,69.407745,15.0,15.0,39.53721,48.760796,74.556259,0.44159,0.5,55.186317,55.0,78.574997
20160804063000,46.150002,69.407745,15.0,15.0,39.68018,48.760796,74.556259,0.437575,0.5,55.186317,55.0,78.574997
20160804064500,46.150002,69.407745,15.0,15.0,,49.737358,74.556259,0.437575,0.5,55.186317,55.0,78.574997
20160804070000,46.150002,69.407745,15.0,15.0,,49.127007,74.556259,0.429546,0.5,55.186317,55.0,78.574997
20160804071500,46.150002,69.407745,15.0,15.0,,50.073051,74.556259,0.437575,0.5,55.186317,55.0,78.574997
20160804073000,52.535,69.407745,15.0,15.0,,50.713913,74.556259,0.44159,0.5,55.186317,55.0,78.574997
20160804074500,52.535,69.407745,15.0,15.0,39.68018,50.713913,75.47435,0.437575,0.5,55.186317,55.0,78.574997
20160804080000,54.355,70.595863,15.0,15.0,39.68018,50.713913,75.47435,0.401445,0.5,55.186317,55.0,79.635002
20160804081500,55.810001,70.595863,15.0,15.0,40.40251,50.713913,75.47435,0.401445,0.5,55.186317,55.0,80.660004
20160804083000,55.810001,71.423943,15.0,15.0,41.050312,46.227844,75.47435,0.401445,0.5,55.186317,55.0,80.660004
20160804084500,57.630001,71.423943,15.0,15.0,41.10988,48.516655,74.448242,0.40546,0.5,55.186317,55.0,80.660004
20160804090000,58.57,72.162018,15.0,15.0,41.324335,49.554253,75.276337,0.401445,0.5,55.186317,55.0,80.660004
20160804091500,58.57,72.162018,15.0,15.0,42.11067,50.408737,75.276337,0.401445,0.5,55.186317,55.0,81.514999
20160804093000,58.57,72.162018,15.0,15.0,42.556665,50.408737,75.276337,0.40546,0.5,55.186317,55.0,81.514999
20160804094500,58.57,73.080109,15.0,15.0,42.66504,51.537888,75.276337,0.40546,0.5,55.186317,55.0,81.514999
20160804100000,59.224998,73.080109,15.0,15.0,42.837998,51.537888,75.276337,0.40546,0.5,55.186317,55.0,81.514999
20160804101500,61.044998,73.080109,15.0,15.0,42.823531,51.537888,75.276337,0.401445,0.5,55.186317,55.0,81.514999
20160804103000,61.044998,73.080109,15.0,15.0,43.132965,51.537888,76.086411,0.401445,0.5,54.610264,55.0,81.514999
20160804104500,61.044998,73.080109,15.0,15.0,42.886295,52.239792,76.086411,0.413489,0.5,54.610264,55.0,81.514999
20160804110000,61.044998,74.358238,15.0,15.0,42.697306,52.239792,76.086411,0.413489,0.5,54.610264,55.0,81.514999
20160804111500,61.044998,74.358238,15.0,15.0,42.353345,52.239792,74.91629,0.421517,0.5,54.610264,55.0,81.514999
20160804113000,61.044998,74.358238,15.0,15.0,42.607733,52.239792,74.91629,0.429546,0.5,54.610264,55.0,81.514999
20160804114500,61.044998,74.358238,15.0,15.0,42.528768,52.880661,74.91629,0.425532,0.5,54.610264,55.0,81.514999
20160804120000,61.044998,74.358238,15.0,15.0,43.052912,52.880661,74.91629,0.429546,0.5,54.610264,55.0,81.514999
20160804121500,61.044998,74.358238,15.0,15.0,43.072955,53.613083,74.91629,0.425532,0.5,54.610264,55.0,81.514999
20160804123000,61.044998,75.366341,15.0,15.0,42.921026,53.613083,74.91629,0.429546,0.5,55.276329,55.0,81.514999
20160804124500,61.044998,75.366341,15.0,15.0,43.38601,44.640938,75.924393,0.429546,0.5,55.276329,55.0,81.514999
20160804130000,61.044998,75.366341,15.0,15.0,43.886898,44.091621,75.924393,0.429546,0.5,55.276329,55.0,81.514999
20160804131500,62.98,75.366341,15.0,15.0,43.181075,50.408737,75.924393,0.433561,0.5,55.276329,55.0,81.514999
20160804133000,62.98,75.366341,15.0,15.0,43.876375,52.239792,75.924393,0.429546,0.5,55.276329,55.0,81.514999
20160804134500,62.98,75.366341,15.0,15.0,44.1845,52.239792,75.924393,0.433561,0.5,55.276329,55.0,81.514999
20160804140000,62.98,75.366341,15.0,15.0,43.726826,53.063766,75.924393,0.433561,0.5,55.276329,55.0,81.514999
20160804141500,62.98,76.464447,15.0,15.0,43.444167,52.300827,75.924393,0.433561,0.5,55.276329,55.0,81.514999
20160804143000,62.98,76.464447,15.0,15.0,43.682779,52.300827,74.646271,0.429546,0.5,55.276329,55.0,81.514999
20160804144500,62.98,76.464447,15.0,15.0,43.210315,53.246872,74.646271,0.437575,0.5,55.276329,55.0,81.514999
20160804150000,64.800003,76.464447,15.0,15.0,42.975647,54.192917,74.646271,0.425532,0.5,55.276329,55.0,81.514999
20160804151500,67.074997,76.464447,15.0,15.0,42.676226,54.192917,74.646271,0.421517,0.5,55.276329,55.0,81.514999
20160804153000,67.074997,76.464447,15.0,15.0,44.031653,54.192917,74.646271,0.413489,0.5,55.276329,55.0,81.514999
20160804154500,63.900002,73.620163,15.0,15.0,44.031653,55.108437,74.646271,0.409474,0.5,54.412243,55.0,81.514999
20160804160000,55.610001,73.620163,15.0,15.0,44.0978,55.108437,75.47435,0.401445,0.5,55.150314,55.0,81.514999
20160804161500,61.195,73.620163,15.0,15.0,44.398615,54.28447,75.47435,0.401445,0.5,55.150314,55.0,81.514999
20160804163000,65.264999,75.006302,15.0,15.0,44.69943,54.28447,75.47435,0.401445,0.5,55.150314,55.0,83.309998
20160804164500,69.434998,75.834381,15.0,15.0,44.940014,53.552048,75.47435,0.401445,0.5,55.150314,55.0,83.309998
20160804170000,69.434998,75.834381,15.0,15.0,45.180598,53.552048,75.47435,0.401445,0.5,55.150314,55.0,83.309998
20160804171500,69.434998,75.834381,15.0,15.0,44.442322,53.552048,74.520256,0.409474,0.5,54.502251,55.0,83.309998
20160804173000,65.695,75.834381,15.0,15.0,44.266321,54.314987,74.520256,0.417503,0.5,54.502251,55.0,83.309998
20160804174500,62.18,75.834381,15.0,15.0,44.148987,54.314987,74.520256,0.421517,0.5,54.502251,55.0,83.309998
20160804180000,62.18,75.834381,15.0,15.0,43.728866,54.314987,74.520256,0.409474,0.5,54.502251,55.0,83.309998
20160804181500,60.860001,75.834381,15.0,15.0,43.620984,54.314987,74.520256,0.409474,0.5,54.502251,55.0,83.309998
20160804183000,59.325001,75.006302,15.0,15.0,43.268982,53.52153,75.600357,0.417503,0.5,54.502251,55.0,83.309998
20160804184500,59.325001,75.006302,15.0,15.0,42.975647,52.697556,75.600357,0.425532,0.5,54.502251,55.0,83.309998
20160804190000,57.790001,75.006302,15.0,15.0,42.975647,52.697556,75.600357,0.429546,0.5,54.502251,55.0,83.309998
20160804191500,57.790001,75.006302,15.0,15.0,43.324861,51.080124,75.600357,0.437575,0.5,54.502251,55.0,83.309998
20160804193000,57.790001,73.89019,15.0,15.0,42.609025,51.080124,74.520256,0.433561,0.5,54.502251,55.0,83.309998
20160804194500,57.790001,73.89019,15.0,15.0,42.774758,51.080124,74.520256,0.44159,0.5,54.502251,55.0,83.309998
20160804200000,55.915001,73.89019,15.0,15.0,42.817241,51.080124,74.520256,0.429546,0.5,54.502251,55.0,83.309998
20160804201500,52.174999,72.702072,15.0,15.0,42.767125,51.751511,74.520256,0.437575,0.5,54.502251,55.0,83.309998
20160804203000,51.404999,72.702072,15.0,15.0,39.686028,51.751511,74.520256,0.449619,0.5,54.502251,55.0,83.309998
20160804204500,51.404999,72.702072,15.0,15.0,39.387763,51.751511,75.47435,0.449619,0.5,54.502251,55.0,83.309998
20160804210000,49.869999,72.702072,15.0,15.0,39.149151,51.751511,75.47435,0.461662,0.5,54.502251,55.0,83.309998
20160804211500,49.869999,71.513954,15.0,15.0,38.936345,51.751511,75.47435,0.469691,0.5,55.06031,55.0,83.309998
20160804213000,49.869999,71.513954,15.0,15.0,38.324294,50.37822,75.47435,0.473705,0.5,55.06031,55.0,83.309998
20160804214500,49.869999,71.513954,15.0,15.0,38.075822,50.37822,75.47435,0.481734,0.5,55.06031,55.0,83.309998
20160804220000,49.869999,70.775879,15.0,15.0,38.237696,50.37822,74.322235,0.47772,0.5,55.06031,55.0,83.309998
20160804221500,49.869999,70.775879,15.0,15.0,,51.324265,74.322235,0.489763,0.5,55.06031,55.0,83.309998
20160804223000,49.869999,70.775879,15.0,15.0,38.92232,51.934616,74.322235,0.493778,0.5,55.06031,55.0,83.309998
20160804224500,49.869999,70.775879,15.0,15.0,39.15658,51.934616,74.322235,0.493778,0.5,55.06031,55.0,83.309998
20160804230000,49.869999,70.775879,15.0,15.0,39.39084,51.934616,75.204323,0.493778,0.5,55.06031,55.0,83.309998
20160804231500,54.18,70.775879,15.0,15.0,39.39084,51.934616,75.204323,0.493778,0.5,55.06031,55.0,83.309998
20160804233000,54.18,70.775879,15.0,15.0,39.39084,51.080124,75.996399,0.489763,0.5,55.06031,55.0,83.309998
20160804234500,54.18,70.775879,15.0,15.0,39.292325,51.080124,75.996399,0.489763,0.5,55.06031,55.0,83.309998
20160805000000,54.18,69.9478,15.0,15.0,39.255928,49.737358,75.16832,0.485749,0.5,55.06031,55.0,83.309998
20160805001500,54.18,69.9478,15.0,15.0,39.485751,49.737358,75.16832,0.485749,0.5,55.06031,55.0,83.309998
20160805003000,54.18,69.9478,15.0,15.0,39.485751,49.737358,74.214226,0.47772,0.5,55.06031,55.0,83.309998
20160805004500,54.18,69.9478,15.0,15.0,39.41821,50.439255,74.214226,0.51385,0.5,55.06031,55.0,83.309998
20160805010000,54.18,69.9478,15.0,15.0,39.283128,50.439255,74.214226,0.521879,0.5,55.06031,55.0,83.309998
20160805011500,54.18,69.9478,15.0,15.0,39.375404,50.439255,74.214226,0.598153,0.5,55.06031,55.0,83.309998
20160805013000,54.18,69.9478,15.0,15.0,39.602762,50.439255,75.240326,0.598153,0.5,55.06031,55.0,83.309998
20160805014500,54.18,69.9478,15.0,15.0,39.103268,50.439255,75.240326,0.598153,0.5,55.06031,55.0,83.309998
20160805020000,54.18,69.9478,15.0,15.0,39.260127,50.439255,75.240326,0.598153,0.5,55.06031,55.0,83.309998
20160805021500,54.18,69.9478,15.0,15.0,39.34698,49.432182,76.086411,0.594139,0.5,55.06031,55.0,83.309998
20160805023000,54.18,69.227722,15.0,15.0,39.260127,49.432182,76.086411,0.590124,0.5,55.06031,55.0,83.309998
20160805024500,54.18,69.227722,15.0,15.0,39.34698,50.164604,73.692169,0.598153,0.5,55.06031,55.0,83.309998
20160805030000,54.18,69.227722,15.0,15.0,39.34698,48.974419,73.692169,0.594139,0.5,55.06031,55.0,83.309998
20160805031500,54.18,69.227722,15.0,15.0,39.34698,49.737358,73.692169,0.598153,0.5,55.06031,55.0,83.309998
20160805033000,54.18,69.227722,15.0,15.0,38.93286,50.286667,73.692169,0.582096,0.5,55.06031,55.0,83.309998
20160805034500,54.18,69.227722,15.0,15.0,39.153809,50.286667,74.718277,0.574067,0.5,55.06031,55.0,83.309998
20160805040000,54.18,69.227722,15.0,15.0,39.153809,50.286667,74.718277,0.574067,0.5,55.06031,55.0,83.309998
20160805041500,54.18,69.227722,15.0,15.0,39.084296,49.615288,74.718277,0.570052,0.5,55.06031,55.0,83.309998
20160805043000,54.18,69.227722,15.0,15.0,39.084296,49.615288,75.528351,0.570052,0.5,54.502251,55.0,83.309998
20160805044500,54.18,69.227722,15.0,15.0,39.084296,48.974419,75.528351,0.598153,0.5,54.502251,55.0,83.309998
20160805050000,53.415001,69.227722,15.0,15.0,39.084296,48.974419,75.528351,0.594139,0.5,54.502251,55.0,83.309998
20160805051500,53.415001,69.227722,15.0,15.0,38.94527,48.974419,75.528351,0.598153,0.5,54.502251,55.0,83.309998
20160805053000,53.415001,69.227722,15.0,15.0,38.94527,48.211479,75.528351,0.590124,0.5,54.502251,55.0,83.309998
20160805054500,53.415001,69.227722,15.0,15.0,39.024728,48.211479,74.322235,0.594139,0.5,54.502251,55.0,83.309998
20160805060000,53.415001,69.227722,15.0,15.0,38.806244,48.211479,74.322235,0.590124,0.5,54.502251,55.0,83.309998
20160805061500,53.415001,69.227722,15.0,15.0,38.806244,49.371147,74.322235,0.590124,0.5,54.502251,55.0,83.309998
20160805063000,52.645,69.227722,15.0,15.0,38.884716,49.371147,74.322235,0.590124,0.5,54.502251,55.0,83.309998
20160805064500,49.790001,69.227722,15.0,15.0,38.744704,49.371147,74.322235,0.58611,0.5,54.502251,55.0,83.309998
20160805070000,49.790001,69.227722,15.0,15.0,38.961216,49.371147,74.322235,0.481734,0.5,54.502251,55.0,83.309998
20160805071500,49.790001,69.227722,15.0,15.0,38.961216,49.371147,75.240326,0.473705,0.5,55.348335,55.0,83.309998
20160805073000,49.790001,69.227722,15.0,15.0,39.461696,48.821831,75.240326,0.457648,0.5,55.348335,55.0,83.309998
20160805074500,52.77,69.227722,15.0,15.0,39.95864,48.821831,75.240326,0.437575,0.5,55.348335,55.0,83.309998
20160805080000,55.235001,70.235825,15.0,15.0,39.95864,48.821831,76.086411,0.425532,0.5,55.348335,55.0,83.309998
20160805081500,55.235001,70.235825,15.0,15.0,40.323545,47.906303,76.086411,0.421517,0.5,55.348335,55.0,83.309998
20160805083000,55.235001,70.235825,15.0,15.0,40.466515,46.868713,74.91629,0.429546,0.5,55.348335,55.0,83.309998
20160805084500,55.235001,70.235825,15.0,15.0,40.96691,47.509583,74.91629,0.429546,0.5,55.348335,55.0,83.309998
20160805090000,55.889999,70.235825,15.0,15.0,41.236496,48.303032,74.91629,0.421517,0.5,55.348335,55.0,83.309998
20160805091500,57.34,71.603958,15.0,15.0,42.017408,49.310112,74.91629,0.421517,0.5,55.348335,55.0,83.309998
20160805093000,61.450001,72.522057,15.0,15.0,42.768162,49.310112,74.91629,0.433561,0.5,55.348335,55.0,83.309998
20160805094500,60.68,72.522057,15.0,15.0,42.70907,49.310112,74.91629,0.433561,0.5,54.538254,55.0,83.309998
20160805100000,57.200001,72.522057,15.0,15.0,42.70907,49.889946,74.91629,0.433561,0.5,54.538254,55.0,83.309998
20160805101500,54.009998,72.522057,15.0,15.0,42.809472,49.889946,75.924393,0.433561,0.5,55.348335,55.0,83.309998
20160805103000,61.299999,73.620163,15.0,15.0,42.809472,49.889946,75.924393,0.437575,0.5,55.348335,55.0,83.309998
20160805104500,61.299999,73.620163,15.0,15.0,42.958188,49.889946,74.844284,0.437575,0.5,55.348335,55.0,83.309998
20160805110000,61.299999,73.620163,15.0,15.0,43.09072,50.439255,74.844284,0.437575,0.5,54.664268,55.0,83.309998
20160805111500,61.299999,73.620163,15.0,15.0,42.87601,51.537888,74.844284,0.44159,0.5,54.664268,55.0,83.309998
20160805113000,61.299999,74.538254,15.0,15.0,42.781184,52.056686,74.844284,0.445604,0.5,54.664268,55.0,83.309998
20160805114500,62.610001,74.538254,15.0,15.0,42.4862,52.056686,74.844284,0.445604,0.5,55.348335,55.0,83.309998
20160805120000,62.610001,74.538254,15.0,15.0,42.921026,52.056686,74.844284,0.445604,0.5,55.348335,55.0,83.309998
20160805121500,62.610001,74.538254,15.0,15.0,42.233444,52.056686,74.844284,0.449619,0.5,55.348335,55.0,83.309998
20160805123000,65.080002,75.456345,15.0,15.0,42.233444,46.197327,74.844284,0.445604,0.5,55.348335,55.0,83.309998
20160805124500,65.080002,75.456345,15.0,15.0,42.774758,46.197327,74.844284,0.445604,0.5,55.348335,55.0,83.309998
20160805130000,65.080002,73.998199,15.0,15.0,43.015342,46.197327,74.844284,0.445604,0.5,55.348335,55.0,83.309998
20160805131500,57.235001,72.432045,15.0,15.0,43.265208,47.082336,73.800186,0.44159,0.5,54.502251,55.0,83.309998
20160805133000,55.095001,72.432045,15.0,15.0,42.489719,46.105774,74.91629,0.445604,0.5,55.240326,55.0,83.309998
20160805134500,60.665001,72.432045,15.0,15.0,41.55392,46.105774,74.91629,0.437575,0.5,55.240326,55.0,83.309998
20160805140000,60.665001,73.530151,15.0,15.0,41.1398,49.4627,74.91629,0.433561,0.5,55.240326,55.0,83.309998
20160805141500,62.630001,74.628265,15.0,15.0,41.177353,51.965134,74.91629,0.541951,0.5,55.240326,55.0,83.309998
20160805143000,63.285,74.628265,15.0,15.0,41.098303,51.965134,75.726379,0.537937,0.5,54.610264,55.0,83.309998
20160805144500,63.285,75.834381,15.0,15.0,42.072148,51.965134,75.726379,0.529908,0.5,54.610264,55.0,83.309998
20160805150000,66.029999,75.834381,15.0,15.0,43.344836,49.58477,73.404144,0.529908,0.5,54.610264,55.0,83.309998
20160805151500,66.029999,75.834381,15.0,15.0,44.139552,47.723206,73.404144,0.529908,0.5,54.610264,55.0,83.309998
20160805153000,59.455002,75.834381,15.0,15.0,42.272459,46.319397,74.322235,0.529908,0.5,54.610264,55.0,83.309998
20160805154500,54.32,72.792084,15.0,15.0,42.681734,46.319397,74.322235,0.525893,0.5,54.610264,55.0,83.309998
20160805160000,51.465,72.792084,15.0,15.0,42.503183,44.915596,75.204323,0.558009,0.5,54.610264,55.0,83.309998
20160805161500,51.465,71.333939,15.0,15.0,41.234201,48.547173,75.204323,0.590124,0.5,54.610264,55.0,81.860001
20160805173000,51.0,71.69397,15.0,15.0,39.15879,46.136292,74.970306,0.453633,0.5,55.150314,55.0,81.964996
20160805174500,51.0,71.69397,15.0,15.0,39.768308,46.136292,74.970306,0.453633,0.5,54.502251,55.0,81.964996
20160805180000,51.0,71.69397,15.0,15.0,39.681132,46.136292,74.970306,0.433561,0.5,55.312332,55.0,81.964996
20160805181500,51.0,71.69397,15.0,15.0,40.127552,46.136292,74.970306,0.433561,0.5,55.312332,55.0,81.964996
20160805183000,51.0,71.69397,15.0,15.0,40.127552,46.136292,74.970306,0.429546,0.5,55.312332,55.0,81.964996
20160805184500,51.0,71.69397,15.0,15.0,40.600016,45.37336,74.970306,0.425532,0.5,55.312332,55.0,81.964996
20160805190000,51.0,71.69397,15.0,15.0,40.872152,46.227844,74.970306,0.417503,0.5,55.312332,55.0,81.964996
20160805191500,51.0,71.69397,15.0,15.0,41.178883,45.312325,74.970306,0.417503,0.5,55.312332,55.0,81.964996
20160805193000,51.0,71.69397,15.0,15.0,41.178883,46.319397,74.970306,0.417503,0.5,55.312332,55.0,81.964996
20160805194500,51.0,71.69397,15.0,15.0,41.34839,48.272514,76.032402,0.417503,0.5,55.312332,55.0,81.964996
20160805200000,51.0,71.69397,15.0,15.0,41.34839,48.272514,76.032402,0.421517,0.5,55.312332,55.0,81.964996
20160805201500,51.0,70.955902,15.0,15.0,40.971653,48.943901,74.646271,0.40546,0.5,55.312332,55.0,82.955002
20160805203000,51.0,70.955902,15.0,15.0,40.498866,49.523735,74.646271,0.413489,0.5,55.312332,55.0,82.955002
20160805204500,51.0,70.955902,15.0,15.0,40.498866,50.103569,74.646271,0.417503,0.5,55.312332,55.0,82.955002
20160805210000,51.0,70.955902,15.0,15.0,40.32788,50.713913,74.646271,0.417503,0.5,55.312332,55.0,82.955002
20160805211500,51.0,70.955902,15.0,15.0,40.17522,50.713913,74.646271,0.417503,0.5,55.312332,55.0,82.955002
20160805213000,51.0,70.955902,15.0,15.0,40.31326,50.713913,74.646271,0.425532,0.5,54.610264,55.0,82.955002
20160805214500,51.0,70.235825,15.0,15.0,40.082451,50.134087,75.528351,0.425532,0.5,54.610264,55.0,82.955002
20160805220000,51.0,70.235825,15.0,15.0,40.082451,49.34063,75.528351,0.429546,0.5,54.610264,55.0,82.955002
20160805221500,51.0,70.235825,15.0,15.0,40.31326,48.69976,75.528351,0.429546,0.5,54.610264,55.0,82.955002
20160805223000,51.0,70.235825,15.0,15.0,40.31326,48.119926,74.682266,0.429546,0.5,54.610264,55.0,82.955002
20160805224500,51.0,70.235825,15.0,15.0,39.945397,48.119926,74.682266,0.433561,0.5,54.610264,55.0,82.955002
20160805230000,51.0,70.235825,15.0,15.0,39.945397,48.119926,74.682266,0.429546,0.5,54.610264,55.0,82.955002
20160805231500,51.0,70.235825,15.0,15.0,39.83012,49.004936,74.682266,0.429546,0.5,54.610264,55.0,82.955002
20160805233000,51.0,70.235825,15.0,15.0,39.69208,49.004936,74.682266,0.429546,0.5,54.610264,55.0,82.955002
20160805234500,51.0,69.497757,15.0,15.0,39.55404,49.004936,74.682266,0.429546,0.5,54.610264,55.0,82.955002
20160806000000,51.0,69.497757,15.0,15.0,39.779426,48.425102,74.682266,0.429546,0.5,54.610264,55.0,82.955002
20160806001500,51.0,69.497757,15.0,15.0,39.48502,47.631653,75.672371,0.433561,0.5,54.610264,55.0,82.955002
20160806003000,50.23,69.497757,15.0,15.0,39.570887,47.631653,75.672371,0.437575,0.5,54.610264,55.0,82.955002
20160806004500,50.23,69.497757,15.0,15.0,39.51477,46.258362,75.672371,0.44159,0.5,54.610264,55.0,82.955002
20160806010000,50.23,69.497757,15.0,15.0,39.51477,46.258362,74.484253,0.433561,0.5,54.610264,55.0,82.955002
20160806011500,50.23,69.497757,15.0,15.0,39.292835,46.258362,74.484253,0.433561,0.5,54.610264,55.0,82.955002
20160806013000,50.23,69.497757,15.0,15.0,39.292835,46.258362,74.484253,0.429546,0.5,54.610264,55.0,82.955002
20160806014500,50.23,69.497757,15.0,15.0,39.292835,47.448547,74.484253,0.433561,0.5,54.610264,55.0,82.955002
20160806020000,50.23,69.497757,15.0,15.0,39.153809,47.448547,74.484253,0.429546,0.5,54.610264,55.0,82.955002
20160806021500,50.23,69.497757,15.0,15.0,39.374758,46.868713,74.484253,0.433561,0.5,54.610264,55.0,82.955002
20160806023000,50.23,69.497757,15.0,15.0,39.304752,46.349915,75.366341,0.44159,0.5,54.610264,55.0,82.955002
20160806024500,50.23,69.497757,15.0,15.0,39.304752,46.349915,75.366341,0.44159,0.5,54.610264,55.0,82.955002
20160806030000,50.23,68.66967,15.0,15.0,39.304752,46.349915,76.122414,0.445604,0.5,54.610264,55.0,82.955002
20160806031500,48.360001,68.66967,15.0,15.0,39.304752,46.349915,76.122414,0.449619,0.5,54.610264,55.0,82.955002
20160806033000,48.360001,68.66967,15.0,15.0,39.38421,45.434395,74.808289,0.445604,0.5,54.610264,55.0,82.955002
20160806034500,48.360001,68.66967,15.0,15.0,39.243212,45.434395,74.808289,0.445604,0.5,54.610264,55.0,82.955002
20160806040000,48.360001,68.66967,15.0,15.0,39.243212,46.136292,73.854187,0.449619,0.5,54.610264,55.0,82.955002
20160806041500,48.360001,68.66967,15.0,15.0,39.102214,46.136292,73.854187,0.44159,0.5,54.610264,55.0,82.955002
20160806043000,48.360001,68.66967,15.0,15.0,39.102214,46.136292,73.854187,0.445604,0.5,54.610264,55.0,82.955002
20160806044500,48.360001,68.66967,15.0,15.0,39.102214,46.136292,75.006302,0.445604,0.5,55.186317,55.0,82.955002
20160806050000,48.360001,68.66967,15.0,15.0,38.961216,46.136292,75.006302,0.445604,0.5,55.186317,55.0,82.955002
20160806051500,48.360001,68.66967,15.0,15.0,,46.136292,75.006302,0.445604,0.5,55.186317,55.0,82.955002
20160806053000,48.360001,68.66967,15.0,15.0,,46.136292,75.834381,0.449619,0.5,55.186317,55.0,82.955002
20160806054500,48.360001,68.66967,15.0,15.0,,46.136292,75.834381,0.445604,0.5,55.186317,55.0,82.955002
20160806060000,48.360001,68.66967,15.0,15.0,,45.281807,75.834381,0.445604,0.5,55.186317,55.0,82.955002
20160806061500,48.360001,68.66967,15.0,15.0,,45.281807,74.322235,0.453633,0.5,55.186317,55.0,82.955002
20160806063000,48.360001,68.66967,15.0,15.0,,45.770081,74.322235,0.449619,0.5,55.186317,55.0,82.955002
20160806064500,50.18,68.66967,15.0,15.0,,46.258362,74.322235,0.445604,0.5,55.186317,55.0,82.955002
20160806070000,55.125,69.587761,15.0,15.0,38.890717,46.258362,74.322235,0.44159,0.5,55.186317,55.0,82.955002
20160806071500,55.125,69.587761,15.0,15.0,39.106736,46.807678,74.322235,0.433561,0.5,55.186317,55.0,82.955002
20160806073000,55.779999,70.595863,15.0,15.0,39.106736,46.807678,75.16832,0.433561,0.5,55.186317,55.0,82.955002
20160806074500,56.580002,70.595863,15.0,15.0,39.68018,46.288879,75.16832,0.425532,0.5,55.186317,55.0,82.955002
20160806080000,57.235001,70.595863,15.0,15.0,39.96612,46.288879,75.16832,0.421517,0.5,55.186317,55.0,82.955002
20160806081500,57.889999,71.333939,15.0,15.0,40.323545,46.288879,75.924393,0.417503,0.5,55.186317,55.0,82.955002
20160806083000,57.889999,71.333939,15.0,15.0,40.906356,48.211479,73.89019,0.413489,0.5,55.186317,55.0,82.955002
20160806084500,59.195,72.072006,15.0,15.0,41.48218,46.380432,74.646271,0.413489,0.5,55.186317,55.0,82.955002
20160806090000,59.195,72.072006,15.0,15.0,41.698114,46.380432,74.646271,0.409474,0.5,55.186317,55.0,82.955002
20160806091500,59.195,72.072006,15.0,15.0,42.25364,45.709045,74.646271,0.401445,0.5,55.186317,55.0,82.955002
20160806093000,59.195,73.080109,15.0,15.0,42.697663,45.709045,74.646271,0.401445,0.5,55.186317,55.0,82.955002
20160806094500,61.43,73.080109,15.0,15.0,42.79798,45.709045,75.402344,0.401445,0.5,55.186317,55.0,82.955002
20160806100000,62.084999,73.080109,15.0,15.0,42.79798,45.098701,75.402344,0.40546,0.5,55.186317,55.0,82.955002
20160806101500,62.084999,73.080109,15.0,15.0,,45.098701,75.402344,0.461662,0.5,55.186317,55.0,83.830002
20160806103000,63.25,73.080109,15.0,15.0,43.268047,45.098701,75.402344,0.465676,0.5,55.186317,55.0,83.830002
20160806104500,63.25,73.080109,15.0,15.0,42.958188,44.305244,75.402344,0.465676,0.5,55.186317,55.0,83.830002
20160806110000,63.25,73.89019,15.0,15.0,43.09072,45.434395,75.402344,0.469691,0.5,55.186317,55.0,83.830002
20160806111500,63.904999,73.89019,15.0,15.0,43.015121,44.701973,75.402344,0.469691,0.5,55.186317,55.0,83.830002
20160806113000,63.904999,73.89019,15.0,15.0,42.734927,44.701973,75.402344,0.473705,0.5,55.186317,55.0,83.830002
20160806114500,63.904999,73.89019,15.0,15.0,43.00419,44.701973,75.402344,0.47772,0.5,55.186317,55.0,83.830002
20160806120000,65.580002,73.89019,15.0,15.0,43.052912,47.051819,74.214226,0.47772,0.5,55.186317,55.0,83.830002
20160806121500,65.580002,73.89019,15.0,15.0,42.947733,46.319397,74.214226,0.47772,0.5,55.186317,55.0,83.830002
20160806123000,65.580002,74.718277,15.0,15.0,42.79679,46.319397,74.214226,0.485749,0.5,55.186317,55.0,83.830002
20160806124500,65.580002,74.718277,15.0,15.0,43.07525,46.319397,74.214226,0.481734,0.5,55.186317,55.0,83.830002
20160806130000,68.629997,74.718277,15.0,15.0,43.32175,46.319397,74.214226,0.485749,0.5,55.186317,55.0,83.830002
20160806131500,68.629997,75.834381,15.0,15.0,43.629875,44.183174,75.16832,0.47772,0.5,54.574257,55.0,83.830002
20160806133000,68.629997,75.834381,15.0,15.0,42.728331,44.671455,75.16832,0.47772,0.5,54.574257,55.0,83.830002
20160806134500,62.244999,75.834381,15.0,15.0,42.787984,45.709045,74.124214,0.47772,0.5,54.574257,55.0,83.830002
20160806140000,62.244999,74.898293,15.0,15.0,43.015342,46.319397,74.124214,0.47772,0.5,54.574257,55.0,83.830002
20160806141500,62.244999,74.898293,15.0,15.0,43.362992,45.251289,74.880295,0.473705,0.5,54.574257,55.0,83.830002
20160806143000,62.244999,74.898293,15.0,15.0,43.19578,44.427315,74.880295,0.469691,0.5,54.574257,55.0,83.830002
20160806144500,62.244999,74.898293,15.0,15.0,43.344836,46.197327,74.880295,0.473705,0.5,54.574257,55.0,83.830002
20160806150000,62.244999,74.898293,15.0,15.0,43.753125,46.197327,74.880295,0.473705,0.5,54.574257,55.0,83.830002
20160806151500,62.244999,75.834381,15.0,15.0,44.017288,44.671455,74.880295,0.47772,0.5,54.574257,55.0,83.830002
20160806153000,62.244999,75.834381,15.0,15.0,43.977678,44.671455,74.880295,0.47772,0.5,54.574257,55.0,83.830002
20160806154500,62.244999,75.834381,15.0,15.0,43.861738,45.525948,74.880295,0.47772,0.5,54.574257,55.0,83.830002
20160806160000,62.244999,75.834381,15.0,15.0,43.5062,44.152657,74.880295,0.47772,0.5,54.574257,55.0,83.830002
20160806161500,60.924999,75.834381,15.0,15.0,43.268982,45.342842,74.880295,0.47772,0.5,54.574257,55.0,83.830002
20160806163000,60.924999,75.834381,15.0,15.0,42.972604,45.342842,74.880295,0.481734,0.5,54.574257,55.0,83.830002
20160806164500,60.924999,75.834381,15.0,15.0,42.91443,46.563538,73.854187,0.485749,0.5,54.574257,55.0,83.830002
20160806170000,60.924999,75.834381,15.0,15.0,42.91443,46.563538,73.854187,0.481734,0.5,54.574257,55.0,83.830002
20160806171500,60.924999,75.834381,15.0,15.0,43.268982,47.936821,73.854187,0.47772,0.5,54.574257,55.0,83.830002
20160806173000,60.924999,75.834381,15.0,15.0,43.2053,45.464912,75.114319,0.485749,0.5,55.150314,55.0,83.830002
20160806174500,60.924999,75.834381,15.0,15.0,43.088952,45.464912,75.114319,0.481734,0.5,55.150314,55.0,83.830002
20160806180000,60.924999,75.834381,15.0,15.0,43.2053,45.464912,75.114319,0.481734,0.5,55.150314,55.0,83.830002
20160806181500,60.924999,75.834381,15.0,15.0,42.791588,45.464912,75.114319,0.47772,0.5,55.150314,55.0,83.830002
20160806183000,60.924999,75.834381,15.0,15.0,42.972604,45.464912,75.114319,0.47772,0.5,55.150314,55.0,83.830002
20160806184500,60.924999,75.834381,15.0,15.0,43.088952,46.868713,73.800186,0.469691,0.5,55.150314,55.0,83.830002
20160806190000,60.924999,75.834381,15.0,15.0,43.088952,50.683395,72.090012,0.465676,0.5,54.502251,55.0,83.830002
20160806191500,60.16,74.628265,15.0,15.0,42.972604,52.453415,71.351944,0.461662,0.5,54.502251,55.0,83.830002
20160806193000,60.16,74.628265,15.0,15.0,42.565386,53.246872,71.351944,0.457648,0.5,54.502251,55.0,83.830002
20160806194500,60.16,74.628265,15.0,15.0,43.19578,53.246872,71.351944,0.461662,0.5,54.502251,55.0,83.830002
20160806200000,58.625,74.628265,15.0,15.0,43.19578,54.467575,70.541855,0.465676,0.5,54.502251,55.0,83.830002
20160806201500,58.625,74.628265,15.0,15.0,42.817241,54.467575,70.541855,0.469691,0.5,54.502251,55.0,83.830002
20160806203000,55.985001,74.628265,15.0,15.0,42.952,55.291542,70.541855,0.473705,0.5,54.502251,55.0,83.830002
20160806204500,55.985001,73.530151,15.0,15.0,43.072955,54.681198,70.541855,0.47772,0.5,54.502251,55.0,83.830002
20160806210000,55.985001,73.530151,15.0,15.0,43.072955,54.070847,70.541855,0.47772,0.5,54.502251,55.0,83.830002
20160806211500,55.985001,73.530151,15.0,15.0,42.907392,55.047401,70.541855,0.47772,0.5,54.502251,55.0,83.830002
20160806213000,55.985001,73.530151,15.0,15.0,42.654976,55.047401,70.541855,0.47772,0.5,54.502251,55.0,83.830002
20160806214500,55.215,73.530151,15.0,15.0,42.654976,53.704636,70.541855,0.47772,0.5,54.502251,55.0,83.830002
20160806220000,53.895,73.530151,15.0,15.0,42.42738,55.596718,70.541855,0.481734,0.5,54.502251,55.0,83.830002
20160806221500,53.130001,72.522057,15.0,15.0,42.371348,56.512245,69.803787,0.481734,0.5,54.502251,55.0,83.830002
20160806223000,53.130001,72.522057,15.0,15.0,41.208599,56.512245,69.803787,0.47772,0.5,54.502251,55.0,83.830002
20160806224500,50.825001,71.603958,15.0,15.0,40.005016,56.512245,69.803787,0.489763,0.5,54.502251,55.0,83.830002
20160806230000,49.505001,71.603958,15.0,15.0,40.005016,55.230507,69.803787,0.497792,0.5,54.502251,55.0,83.830002
20160806231500,49.505001,71.603958,15.0,15.0,38.087484,55.230507,69.803787,0.51385,0.5,54.502251,55.0,83.830002
20160806233000,47.970001,71.603958,15.0,15.0,37.922176,57.183624,69.803787,0.521879,0.5,54.502251,55.0,83.830002
20160806234500,47.970001,70.685867,15.0,15.0,37.783898,58.61795,68.81369,0.529908,0.5,55.150314,55.0,83.830002
20160807000000,47.970001,70.685867,15.0,15.0,37.783898,58.61795,68.81369,0.537937,0.5,55.150314,55.0,83.830002
20160807001500,47.970001,70.685867,15.0,15.0,38.107476,57.671906,68.81369,0.537937,0.5,55.150314,55.0,83.830002
20160807003000,47.970001,70.685867,15.0,15.0,37.910769,52.056686,71.621964,0.553994,0.5,55.150314,55.0,83.830002
20160807004500,47.970001,69.9478,15.0,15.0,37.976338,50.591843,72.414047,0.553994,0.5,55.150314,55.0,83.830002
20160807010000,47.970001,69.9478,15.0,15.0,37.976338,53.002731,71.351944,0.553994,0.5,55.150314,55.0,83.830002
20160807011500,47.970001,69.9478,15.0,15.0,37.961225,53.002731,71.351944,0.54998,0.5,55.150314,55.0,83.830002
20160807013000,47.970001,69.9478,15.0,15.0,37.713824,51.720993,71.351944,0.558009,0.5,55.150314,55.0,83.830002
20160807014500,47.970001,69.9478,15.0,15.0,37.797226,50.164604,72.612061,0.566038,0.5,55.150314,55.0,83.830002
20160807020000,47.970001,69.227722,15.0,15.0,37.797226,49.554253,72.612061,0.574067,0.5,55.150314,55.0,83.830002
20160807021500,47.970001,69.227722,15.0,15.0,37.878656,49.035454,72.612061,0.574067,0.5,55.150314,55.0,83.830002
20160807023000,47.970001,69.227722,15.0,15.0,38.026641,48.180962,73.656166,0.570052,0.5,55.150314,55.0,83.830002
20160807024500,47.970001,69.227722,15.0,15.0,37.478425,50.256149,72.450043,0.562023,0.5,55.150314,55.0,83.830002
20160807030000,47.970001,69.227722,15.0,15.0,37.478425,52.300827,72.450043,0.566038,0.5,55.150314,55.0,83.830002
20160807031500,47.970001,69.227722,15.0,15.0,37.55501,51.232712,72.450043,0.582096,0.5,55.150314,55.0,83.830002
20160807033000,47.970001,69.227722,15.0,15.0,37.694036,51.232712,72.450043,0.558009,0.5,55.150314,55.0,83.830002
20160807034500,47.970001,69.227722,15.0,15.0,37.694036,50.50029,72.450043,0.562023,0.5,55.150314,55.0,83.830002
20160807040000,47.970001,69.227722,15.0,15.0,37.833062,49.432182,72.450043,0.553994,0.5,55.150314,55.0,83.830002
20160807041500,47.970001,69.227722,15.0,15.0,37.55501,48.882866,73.242126,0.54998,0.5,55.150314,55.0,83.830002
20160807043000,47.970001,69.227722,15.0,15.0,37.624608,48.882866,73.242126,0.562023,0.5,55.150314,55.0,83.830002
20160807044500,47.970001,69.227722,15.0,15.0,37.76462,48.882866,73.242126,0.558009,0.5,55.150314,55.0,83.830002
20160807050000,47.970001,69.227722,15.0,15.0,37.904632,48.882866,73.242126,0.562023,0.5,55.150314,55.0,83.830002
20160807051500,47.970001,69.227722,15.0,15.0,38.044644,48.882866,73.242126,0.566038,0.5,55.150314,55.0,83.830002
20160807053000,47.970001,69.227722,15.0,15.0,38.11465,48.882866,73.242126,0.566038,0.5,55.150314,55.0,83.830002
20160807054500,47.970001,69.227722,15.0,15.0,38.254662,48.303032,73.242126,0.582096,0.5,55.150314,55.0,83.830002
20160807060000,47.970001,69.227722,15.0,15.0,38.254662,51.141159,72.288025,0.574067,0.5,55.150314,55.0,83.830002
20160807061500,47.970001,69.227722,15.0,15.0,38.254662,52.178757,72.288025,0.574067,0.5,55.150314,55.0,83.830002
20160807063000,47.970001,69.227722,15.0,15.0,38.254662,51.019089,72.288025,0.553994,0.5,55.150314,55.0,83.830002
20160807064500,55.384998,68.399643,15.0,15.0,38.254662,52.239792,71.459946,0.541951,0.5,55.150314,55.0,83.830002
20160807070000,55.384998,68.399643,15.0,15.0,38.254662,54.223434,70.433846,0.566038,0.5,54.538254,55.0,83.830002
20160807071500,55.384998,69.767776,15.0,15.0,38.608721,55.901894,70.433846,0.574067,0.5,54.538254,55.0,83.830002
20160807073000,55.384998,69.767776,15.0,15.0,38.749719,55.901894,70.433846,0.566038,0.5,55.186317,55.0,83.830002
20160807074500,55.384998,70.685867,15.0,15.0,38.890717,55.901894,70.433846,0.566038,0.5,55.186317,55.0,83.830002
20160807080000,57.060001,70.685867,15.0,15.0,39.177728,55.901894,70.433846,0.566038,0.5,55.186317,55.0,83.830002
20160807081500,57.060001,70.685867,15.0,15.0,39.745664,54.376022,70.433846,0.566038,0.5,55.186317,55.0,83.830002
20160807083000,57.060001,71.603958,15.0,15.0,40.242608,53.6436,70.433846,0.566038,0.5,55.186317,55.0,83.830002
20160807084500,57.060001,71.603958,15.0,15.0,40.455584,55.352577,70.433846,0.562023,0.5,55.186317,55.0,83.830002
20160807090000,58.880001,71.603958,15.0,15.0,41.10988,56.359657,70.433846,0.558009,0.5,55.186317,55.0,83.830002
20160807091500,59.82,71.603958,15.0,15.0,42.017408,56.359657,70.433846,0.54998,0.5,55.186317,55.0,83.830002
20160807093000,59.82,71.603958,15.0,15.0,42.455022,54.314987,70.433846,0.545965,0.5,54.538254,55.0,83.830002
20160807094500,59.82,72.342041,15.0,15.0,42.03876,53.52153,70.433846,0.545965,0.5,54.538254,55.0,83.830002
20160807100000,59.82,73.080109,15.0,15.0,42.42092,53.52153,71.153915,0.545965,0.5,54.538254,55.0,83.830002
20160807101500,59.82,73.080109,15.0,15.0,,54.803268,71.153915,0.529908,0.5,55.186317,55.0,83.830002
20160807103000,62.805,73.080109,15.0,15.0,42.913172,55.535683,70.235825,0.537937,0.5,55.186317,55.0,83.830002
20160807104500,60.720001,73.080109,15.0,15.0,43.132965,53.155319,70.235825,0.545965,0.5,55.186317,55.0,83.830002
20160807110000,60.720001,73.080109,15.0,15.0,42.753185,53.155319,71.063911,0.529908,0.5,55.186317,55.0,83.830002
20160807111500,60.720001,73.080109,15.0,15.0,43.090312,53.155319,71.063911,0.525893,0.5,55.186317,55.0,83.830002
20160807113000,60.720001,73.89019,15.0,15.0,43.15226,53.857224,71.063911,0.529908,0.5,55.186317,55.0,83.830002
20160807114500,60.720001,75.096313,15.0,15.0,42.87601,52.972214,71.063911,0.521879,0.5,55.186317,55.0,83.830002
20160807120000,60.720001,75.096313,15.0,15.0,42.734927,52.972214,71.063911,0.521879,0.5,55.186317,55.0,83.830002
20160807121500,62.825001,73.710175,15.0,15.0,42.654976,50.37822,73.098114,0.521879,0.5,55.186317,55.0,83.830002
20160807123000,62.825001,74.718277,15.0,15.0,43.096704,48.608208,73.89019,0.525893,0.5,55.186317,55.0,83.830002
20160807124500,62.825001,74.718277,15.0,15.0,43.3073,48.028374,73.89019,0.525893,0.5,55.186317,55.0,83.830002
20160807130000,62.825001,74.718277,15.0,15.0,43.625285,46.258362,74.646271,0.525893,0.5,55.186317,55.0,83.830002
20160807131500,63.985001,74.718277,15.0,15.0,43.38601,46.258362,74.646271,0.525893,0.5,55.186317,55.0,83.830002
20160807133000,63.985001,74.718277,15.0,15.0,43.511232,45.403877,74.646271,0.521879,0.5,55.186317,55.0,83.830002
20160807134500,56.235001,73.530151,15.0,15.0,43.045262,44.549385,75.528351,0.525893,0.5,55.186317,55.0,83.830002
20160807140000,56.235001,73.530151,15.0,15.0,43.323399,44.549385,75.528351,0.533922,0.5,55.186317,55.0,83.830002
20160807141500,56.235001,73.530151,15.0,15.0,43.096704,44.549385,75.528351,0.489763,0.5,55.186317,55.0,83.830002
20160807143000,55.465,72.162018,15.0,15.0,41.119349,44.091621,75.528351,0.437575,0.5,54.502251,55.0,83.830002
20160807144500,53.595001,70.865891,15.0,15.0,39.482096,42.44368,76.878494,0.437575,0.5,54.502251,55.0,83.830002
20160807150000,52.060001,70.145813,15.0,15.0,39.00324,41.772293,76.878494,0.44159,0.5,54.502251,55.0,83.830002
20160807151500,50.740002,70.145813,15.0,15.0,38.58198,42.626785,76.878494,0.44159,0.5,55.186317,55.0,83.830002
20160807153000,55.16,70.145813,15.0,15.0,38.796282,43.572823,76.878494,0.44159,0.5,55.186317,55.0,83.830002
20160807154500,55.16,70.145813,15.0,15.0,38.920688,42.931961,76.878494,0.445604,0.5,55.186317,55.0,83.830002
20160807160000,55.16,70.145813,15.0,15.0,39.239336,41.833328,76.878494,0.445604,0.5,55.186317,55.0,83.830002
20160807161500,50.134998,70.145813,15.0,15.0,39.260127,41.253494,76.878494,0.449619,0.5,54.538254,55.0,83.830002
20160807163000,50.134998,70.145813,15.0,15.0,38.899166,41.772293,76.878494,0.449619,0.5,54.538254,55.0,83.830002
20160807164500,50.134998,70.145813,15.0,15.0,38.711911,41.772293,76.878494,0.453633,0.5,54.538254,55.0,83.830002
20160807170000,50.134998,70.145813,15.0,15.0,38.93286,41.772293,76.878494,0.453633,0.5,54.538254,55.0,83.830002
20160807171500,50.134998,70.145813,15.0,15.0,39.20894,41.772293,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807173000,50.134998,70.145813,15.0,15.0,39.48502,41.772293,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807174500,50.134998,70.145813,15.0,15.0,39.465708,40.948318,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807180000,50.134998,69.407745,15.0,15.0,39.239336,41.375565,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807181500,50.134998,69.407745,15.0,15.0,39.012964,40.734695,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807183000,50.134998,69.407745,15.0,15.0,39.375404,40.734695,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807184500,50.134998,69.407745,15.0,15.0,39.260127,42.046951,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807190000,50.134998,69.407745,15.0,15.0,39.260127,41.345047,76.878494,0.453633,0.5,54.538254,55.0,83.830002
20160807191500,50.134998,69.407745,15.0,15.0,39.0709,42.840408,76.878494,0.445604,0.5,54.538254,55.0,83.830002
20160807193000,50.134998,69.407745,15.0,15.0,39.292835,48.303032,73.332138,0.437575,0.5,54.538254,55.0,83.830002
20160807194500,50.134998,69.407745,15.0,15.0,39.292835,50.835983,72.342041,0.433561,0.5,54.538254,55.0,83.830002
20160807200000,50.134998,69.407745,15.0,15.0,39.153809,51.476852,72.342041,0.429546,0.5,54.538254,55.0,83.830002
20160807201500,50.134998,69.407745,15.0,15.0,39.374758,52.117722,71.351944,0.429546,0.5,54.538254,55.0,83.830002
20160807203000,50.134998,69.407745,15.0,15.0,39.304752,53.338425,71.351944,0.429546,0.5,54.538254,55.0,83.830002
20160807204500,50.134998,69.407745,15.0,15.0,38.884716,54.40654,70.433846,0.425532,0.5,54.538254,55.0,83.830002
20160807210000,50.134998,69.407745,15.0,15.0,38.884716,54.40654,70.433846,0.429546,0.5,54.538254,55.0,83.830002
20160807211500,50.134998,69.407745,15.0,15.0,39.102214,54.40654,70.433846,0.429546,0.5,54.538254,55.0,83.830002
20160807213000,50.134998,69.407745,15.0,15.0,38.890717,55.718788,70.433846,0.429546,0.5,54.538254,55.0,83.830002
20160807214500,50.134998,69.407745,15.0,15.0,38.890717,55.718788,69.551758,0.429546,0.5,54.538254,55.0,83.830002
20160807220000,50.134998,68.66967,15.0,15.0,38.961216,56.542763,69.551758,0.429546,0.5,54.538254,55.0,83.830002
20160807221500,49.365002,68.66967,15.0,15.0,38.961216,56.542763,69.551758,0.433561,0.5,54.538254,55.0,83.830002
20160807223000,49.365002,68.66967,15.0,15.0,38.961216,57.885529,69.551758,0.433561,0.5,54.538254,55.0,83.830002
20160807224500,49.365002,68.66967,15.0,15.0,38.961216,57.885529,69.551758,0.437575,0.5,54.538254,55.0,83.830002
20160807230000,49.365002,68.66967,15.0,15.0,38.890717,57.885529,69.551758,0.433561,0.5,54.538254,55.0,83.830002
20160807231500,49.365002,68.66967,15.0,15.0,38.890717,57.885529,69.551758,0.44159,0.5,54.538254,55.0,83.830002
20160807233000,49.365002,68.66967,15.0,15.0,38.890717,56.481728,69.551758,0.437575,0.5,54.538254,55.0,83.830002
20160807234500,49.365002,68.66967,15.0,15.0,38.608721,53.6436,69.551758,0.44159,0.5,54.538254,55.0,83.830002
20160808000000,49.365002,68.66967,15.0,15.0,38.822768,55.261024,69.551758,0.445604,0.5,54.538254,55.0,83.830002
20160808001500,49.365002,68.66967,15.0,15.0,38.680784,49.859428,69.551758,0.453633,0.5,54.538254,55.0,83.830002
20160808003000,49.365002,68.66967,15.0,15.0,38.680784,49.859428,69.551758,0.445604,0.5,54.538254,55.0,83.830002
20160808004500,49.365002,68.66967,15.0,15.0,38.680784,49.859428,69.551758,0.445604,0.5,54.538254,55.0,83.830002
20160808010000,49.365002,68.66967,15.0,15.0,38.5388,50.439255,69.551758,0.461662,0.5,54.538254,55.0,83.830002
20160808011500,49.365002,68.66967,15.0,15.0,38.467808,50.439255,69.551758,0.461662,0.5,54.538254,55.0,83.830002
20160808013000,49.365002,68.66967,15.0,15.0,38.5388,51.293747,69.551758,0.461662,0.5,54.538254,55.0,83.830002
20160808014500,49.365002,68.66967,15.0,15.0,38.893845,51.293747,69.551758,0.457648,0.5,54.538254,55.0,83.830002
20160808020000,49.365002,68.66967,15.0,15.0,38.893845,51.293747,69.551758,0.461662,0.5,54.538254,55.0,83.830002
20160808021500,49.365002,68.66967,15.0,15.0,38.822768,50.713913,69.551758,0.461662,0.5,54.538254,55.0,83.830002
20160808023000,49.365002,68.66967,15.0,15.0,38.822768,51.568405,69.551758,0.461662,0.5,54.538254,55.0,83.830002
20160808024500,49.365002,68.66967,15.0,15.0,38.680784,51.568405,69.551758,0.449619,0.5,54.538254,55.0,83.830002
20160808030000,49.365002,68.66967,15.0,15.0,38.5388,52.239792,69.551758,0.457648,0.5,54.538254,55.0,83.830002
20160808031500,49.365002,68.66967,15.0,15.0,38.467808,52.239792,70.397842,0.457648,0.5,54.538254,55.0,83.830002
20160808033000,49.365002,68.66967,15.0,15.0,38.115228,52.239792,70.397842,0.465676,0.5,54.538254,55.0,83.830002
20160808034500,49.365002,67.661568,15.0,15.0,38.115228,54.986366,70.397842,0.469691,0.5,54.538254,55.0,83.830002
20160808040000,49.365002,67.661568,15.0,15.0,37.97423,52.63652,70.397842,0.473705,0.5,54.538254,55.0,83.830002
20160808041500,49.365002,67.661568,15.0,15.0,37.833232,52.087204,70.397842,0.469691,0.5,54.538254,55.0,83.830002
20160808043000,49.365002,67.661568,15.0,15.0,37.621735,50.897018,70.397842,0.473705,0.5,54.538254,55.0,83.830002
20160808044500,46.509998,67.661568,15.0,15.0,37.621735,53.216354,70.397842,0.473705,0.5,55.186317,55.0,83.830002
20160808050000,46.509998,67.661568,15.0,15.0,37.621735,51.782028,70.397842,0.469691,0.5,55.186317,55.0,83.830002
20160808051500,46.509998,67.661568,15.0,15.0,37.82888,54.864296,70.397842,0.469691,0.5,55.186317,55.0,83.830002
20160808053000,46.509998,67.661568,15.0,15.0,37.82888,55.44413,70.397842,0.473705,0.5,55.186317,55.0,83.830002
20160808054500,48.105,67.661568,15.0,15.0,37.82888,55.44413,70.397842,0.473705,0.5,55.186317,55.0,83.830002
20160808060000,48.105,67.661568,15.0,15.0,37.686896,57.458282,69.605759,0.473705,0.5,55.186317,55.0,83.830002
20160808061500,48.105,67.661568,15.0,15.0,38.036025,58.312775,69.605759,0.461662,0.5,55.186317,55.0,83.830002
20160808063000,48.105,67.661568,15.0,15.0,38.036025,57.000526,69.605759,0.457648,0.5,55.186317,55.0,83.830002
20160808064500,48.105,67.661568,15.0,15.0,37.82888,52.758591,70.397842,0.457648,0.5,55.186317,55.0,83.830002
20160808070000,48.105,67.661568,15.0,15.0,37.686896,54.376022,70.397842,0.453633,0.5,55.186317,55.0,83.830002
20160808071500,53.869999,67.661568,15.0,15.0,37.607115,54.376022,70.397842,0.453633,0.5,54.610264,55.0,83.830002
20160808073000,53.869999,67.661568,15.0,15.0,37.607115,55.230507,70.397842,0.453633,0.5,54.610264,55.0,83.830002
20160808074500,48.474998,67.661568,15.0,15.0,37.464145,55.230507,70.397842,0.453633,0.5,54.610264,55.0,83.830002
20160808080000,48.474998,67.661568,15.0,15.0,37.607115,55.230507,70.397842,0.453633,0.5,54.610264,55.0,83.830002
20160808081500,51.599998,68.759674,15.0,15.0,37.750085,55.230507,70.397842,0.453633,0.5,55.510353,55.0,83.830002
20160808083000,53.419998,68.759674,15.0,15.0,38.036025,55.230507,70.397842,0.449619,0.5,55.510353,55.0,83.830002
20160808084500,14.71,70.325836,15.0,15.0,38.53642,56.847939,69.443741,0.040145,0.5,53.386139,55.0,44.355
20160808090000,53.880001,70.325836,15.0,15.0,38.5388,56.847939,69.443741,0.40546,0.5,55.186317,55.0,84.224998
20160808091500,53.880001,69.587761,15.0,15.0,38.749719,56.268105,69.443741,0.417503,0.5,55.186317,55.0,84.224998
20160808093000,53.110001,69.587761,15.0,15.0,38.961216,57.031044,69.443741,0.413489,0.5,54.574257,55.0,84.224998
20160808094500,53.110001,69.587761,15.0,15.0,38.94527,57.031044,69.443741,0.417503,0.5,54.574257,55.0,84.224998
20160808100000,53.110001,69.587761,15.0,15.0,39.153809,58.61795,69.443741,0.421517,0.5,54.574257,55.0,84.224998
20160808101500,53.110001,70.685867,15.0,15.0,39.34698,58.61795,69.443741,0.421517,0.5,54.574257,55.0,84.224998
20160808103000,53.110001,70.685867,15.0,15.0,39.511472,59.777611,69.443741,0.425532,0.5,55.276329,55.0,84.224998
20160808104500,53.110001,70.685867,15.0,15.0,39.485751,60.845726,69.443741,0.429546,0.5,55.276329,55.0,84.224998
20160808110000,56.895,71.69397,15.0,15.0,39.890997,61.761253,69.443741,0.421517,0.5,55.276329,55.0,84.224998
20160808111500,58.98,71.69397,15.0,15.0,40.462792,61.761253,69.443741,0.433561,0.5,55.276329,55.0,84.224998
20160808113000,58.98,71.69397,15.0,15.0,40.999176,61.761253,69.443741,0.429546,0.5,54.664268,55.0,84.224998
20160808114500,58.98,72.432045,15.0,15.0,41.189219,59.350372,69.443741,0.429546,0.5,54.664268,55.0,84.224998
20160808120000,68.644997,72.432045,15.0,15.0,41.189219,62.46315,69.443741,0.630269,1.0,55.312332,55.0,100.0
20160808121500,69.445,72.432045,15.0,15.0,41.77934,61.730736,69.443741,0.722601,1.0,55.312332,55.0,100.0
20160808123000,66.175003,73.17012,15.0,15.0,41.723461,61.730736,69.443741,0.62224,0.5,55.312332,55.0,92.269997
20160808124500,66.175003,73.17012,15.0,15.0,41.91466,63.805923,69.443741,0.582096,0.5,55.312332,55.0,92.269997
20160808130000,64.800003,73.17012,15.0,15.0,41.91466,64.507828,69.443741,0.417503,0.5,55.312332,55.0,93.714996
20160808131500,65.919998,73.17012,15.0,15.0,41.91466,65.24025,69.443741,0.425532,0.5,55.312332,55.0,93.714996
20160808133000,65.919998,73.17012,15.0,15.0,41.960832,65.972672,69.443741,0.602168,0.5,55.312332,55.0,93.714996
20160808134500,61.639999,73.17012,15.0,15.0,42.071179,67.28492,69.443741,0.497792,0.5,55.312332,55.0,86.220001
20160808140000,62.439999,73.17012,15.0,15.0,42.071179,68.139412,69.443741,0.505821,0.5,55.312332,55.0,86.220001
20160808141500,62.439999,73.17012,15.0,15.0,41.989256,68.139412,69.443741,0.497792,0.5,55.312332,55.0,86.220001
20160808143000,63.599998,73.17012,15.0,15.0,42.237728,69.024414,69.443741,0.497792,0.5,55.312332,55.0,86.220001
