PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160808144500,63.599998,73.17012,15.0,15.0,41.816536,69.024414,69.443741,0.473705,0.5,54.538254,55.0,86.220001
20160808150000,63.599998,73.17012,15.0,15.0,41.6651,69.024414,69.443741,0.473705,0.5,54.538254,55.0,86.220001
20160808151500,63.599998,73.17012,15.0,15.0,41.812422,69.024414,69.443741,0.47772,0.5,54.538254,55.0,86.220001
20160808153000,57.654999,73.17012,15.0,15.0,42.089573,69.024414,69.443741,0.461662,0.5,55.150314,55.0,86.220001
20160808154500,57.654999,73.17012,15.0,15.0,41.812422,69.024414,69.443741,0.461662,0.5,55.150314,55.0,86.220001
20160808160000,57.654999,73.998199,15.0,15.0,41.812422,69.024414,69.443741,0.465676,0.5,55.150314,55.0,86.220001
20160808161500,57.654999,73.998199,15.0,15.0,41.535271,70.153564,69.443741,0.469691,0.5,55.150314,55.0,86.220001
20160808163000,57.654999,73.998199,15.0,15.0,41.69213,70.153564,69.443741,0.469691,0.5,55.150314,55.0,86.220001
20160808164500,57.654999,73.998199,15.0,15.0,41.1398,71.25219,69.443741,0.485749,0.5,55.150314,55.0,86.220001
20160808170000,60.560001,73.998199,15.0,15.0,41.02148,71.25219,69.443741,0.47772,0.5,55.150314,55.0,86.220001
20160808171500,60.560001,73.998199,15.0,15.0,41.932714,72.045647,69.443741,0.469691,0.5,55.150314,55.0,86.220001
20160808173000,61.215,73.998199,15.0,15.0,41.654577,72.045647,69.443741,0.473705,0.5,55.150314,55.0,86.220001
20160808174500,61.215,73.998199,15.0,15.0,41.654577,72.778069,69.443741,0.47772,0.5,55.150314,55.0,86.220001
20160808180000,61.215,73.998199,15.0,15.0,41.654577,72.778069,69.443741,0.47772,0.5,54.574257,55.0,86.220001
20160808181500,61.215,73.998199,15.0,15.0,41.654577,72.778069,69.443741,0.473705,0.5,54.574257,55.0,86.220001
20160808183000,60.445,73.998199,15.0,15.0,41.415965,72.778069,69.443741,0.47772,0.5,54.574257,55.0,86.220001
20160808184500,55.205002,73.998199,15.0,15.0,41.177353,72.778069,69.443741,0.47772,0.5,54.574257,55.0,86.220001
20160808190000,55.205002,73.998199,15.0,15.0,41.1177,72.778069,69.443741,0.47772,0.5,55.276329,55.0,86.220001
20160808191500,59.064999,73.998199,15.0,15.0,41.725739,72.778069,69.443741,0.473705,0.5,55.276329,55.0,86.220001
20160808193000,59.064999,73.17012,15.0,15.0,41.179988,72.778069,69.443741,0.469691,0.5,55.276329,55.0,86.220001
20160808194500,59.064999,73.17012,15.0,15.0,40.899556,72.778069,69.443741,0.465676,0.5,55.276329,55.0,86.220001
20160808200000,59.064999,73.17012,15.0,15.0,40.899556,72.778069,69.443741,0.461662,0.5,55.276329,55.0,86.220001
20160808201500,59.064999,73.17012,15.0,15.0,40.944181,72.778069,69.443741,0.457648,0.5,55.276329,55.0,86.220001
20160808203000,59.064999,72.072006,15.0,15.0,40.761856,72.778069,69.443741,0.453633,0.5,54.664268,55.0,86.220001
20160808204500,59.064999,72.072006,15.0,15.0,40.690133,72.045647,69.443741,0.453633,0.5,54.664268,55.0,86.220001
20160808210000,59.064999,72.072006,15.0,15.0,40.431801,72.045647,69.443741,0.453633,0.5,54.664268,55.0,86.220001
20160808211500,59.064999,72.072006,15.0,15.0,40.614296,71.221672,69.443741,0.449619,0.5,54.664268,55.0,86.220001
20160808213000,55.439999,70.955902,15.0,15.0,40.756535,60.41848,69.443741,0.461662,0.5,54.664268,55.0,86.220001
20160808214500,55.439999,70.955902,15.0,15.0,40.623425,58.038116,69.443741,0.461662,0.5,54.664268,55.0,86.220001
20160808220000,53.904999,70.955902,15.0,15.0,40.623425,58.038116,69.443741,0.461662,0.5,54.664268,55.0,86.220001
20160808221500,53.904999,70.955902,15.0,15.0,,57.397247,69.443741,0.445604,0.5,54.664268,55.0,86.220001
20160808223000,53.904999,70.955902,15.0,15.0,40.363784,57.397247,69.443741,0.449619,0.5,54.664268,55.0,86.220001
20160808224500,53.904999,70.145813,15.0,15.0,40.09362,67.986824,69.443741,0.453633,0.5,54.664268,55.0,86.220001
20160808230000,53.904999,70.145813,15.0,15.0,40.259846,67.986824,69.443741,0.453633,0.5,54.664268,55.0,86.220001
20160808231500,53.904999,70.145813,15.0,15.0,40.082451,67.986824,69.443741,0.453633,0.5,54.664268,55.0,86.220001
20160808233000,52.035,70.145813,15.0,15.0,40.082451,67.986824,69.443741,0.457648,0.5,54.664268,55.0,86.220001
20160808234500,52.035,70.145813,15.0,15.0,40.31326,67.986824,69.443741,0.457648,0.5,54.664268,55.0,86.220001
20160809000000,52.035,69.227722,15.0,15.0,40.31326,67.986824,69.443741,0.457648,0.5,54.664268,55.0,86.220001
20160809001500,52.035,69.227722,15.0,15.0,40.17522,67.559578,68.687668,0.453633,0.5,55.024303,55.0,86.220001
20160809003000,52.035,69.227722,15.0,15.0,40.17522,67.559578,68.687668,0.457648,0.5,55.024303,55.0,86.220001
20160809004500,52.035,69.227722,15.0,15.0,40.405043,67.559578,68.687668,0.465676,0.5,55.024303,55.0,86.220001
20160809010000,52.035,69.227722,15.0,15.0,40.196504,67.559578,68.687668,0.473705,0.5,55.024303,55.0,86.220001
20160809011500,52.035,69.227722,15.0,15.0,40.144824,67.559578,68.687668,0.485749,0.5,55.024303,55.0,86.220001
20160809013000,52.035,69.227722,15.0,15.0,40.004812,66.766121,68.687668,0.489763,0.5,55.024303,55.0,86.220001
20160809014500,52.035,68.399643,15.0,15.0,39.934806,66.766121,69.443741,0.489763,0.5,55.024303,55.0,86.220001
20160809020000,51.264999,68.399643,15.0,15.0,39.654782,66.033707,69.443741,0.590124,0.5,55.024303,55.0,85.339996
20160809021500,51.264999,68.399643,15.0,15.0,39.595707,65.148697,69.443741,0.545965,0.5,55.024303,55.0,85.339996
20160809023000,51.264999,68.399643,15.0,15.0,39.736705,65.148697,69.443741,0.541951,0.5,55.024303,55.0,85.339996
20160809024500,51.264999,68.399643,15.0,15.0,39.95864,64.446793,69.443741,0.521879,0.5,55.024303,55.0,85.339996
20160809030000,51.264999,68.399643,15.0,15.0,39.95864,64.446793,68.651672,0.51385,0.5,55.024303,55.0,85.339996
20160809031500,51.264999,68.399643,15.0,15.0,39.877703,64.446793,68.651672,0.541951,0.5,55.024303,55.0,85.339996
20160809033000,51.264999,68.399643,15.0,15.0,39.51477,64.446793,68.651672,0.525893,0.5,55.024303,55.0,85.339996
20160809034500,51.264999,68.399643,15.0,15.0,39.51477,64.446793,68.651672,0.509835,0.5,55.024303,55.0,85.339996
20160809040000,51.264999,68.399643,15.0,15.0,39.51477,64.446793,68.651672,0.493778,0.5,55.024303,55.0,85.339996
20160809041500,51.264999,68.399643,15.0,15.0,39.51477,64.446793,68.651672,0.489763,0.5,55.024303,55.0,85.339996
20160809043000,51.264999,67.661568,15.0,15.0,39.374758,64.446793,68.651672,0.493778,0.5,55.024303,55.0,85.339996
20160809044500,48.075001,67.661568,15.0,15.0,39.374758,63.439713,68.651672,0.497792,0.5,55.024303,55.0,85.339996
20160809050000,48.075001,67.661568,15.0,15.0,39.38421,62.768326,68.651672,0.497792,0.5,55.024303,55.0,85.339996
20160809051500,48.075001,67.661568,15.0,15.0,39.102214,62.768326,68.651672,0.505821,0.5,55.024303,55.0,85.339996
20160809053000,48.075001,67.661568,15.0,15.0,39.106736,62.768326,68.651672,0.51385,0.5,55.024303,55.0,85.339996
20160809054500,48.075001,67.661568,15.0,15.0,38.964752,62.768326,68.651672,0.521879,0.5,55.024303,55.0,85.339996
20160809060000,50.695,67.661568,15.0,15.0,,62.768326,68.651672,0.521879,0.5,55.024303,55.0,85.339996
20160809061500,50.695,67.661568,15.0,15.0,,62.768326,68.651672,0.529908,0.5,55.024303,55.0,85.339996
20160809063000,50.695,67.661568,15.0,15.0,38.822768,62.768326,68.651672,0.521879,0.5,55.024303,55.0,85.339996
20160809064500,50.695,67.661568,15.0,15.0,38.822768,62.768326,68.651672,0.521879,0.5,55.024303,55.0,85.339996
20160809070000,52.0,67.661568,15.0,15.0,38.822768,62.768326,69.353737,0.505821,0.5,55.024303,55.0,85.339996
20160809071500,54.555,67.661568,15.0,15.0,38.822768,62.066422,69.353737,0.505821,0.5,55.024303,55.0,85.339996
20160809073000,54.555,68.399643,15.0,15.0,38.964752,62.066422,69.353737,0.505821,0.5,55.024303,55.0,85.339996
20160809074500,54.555,68.399643,15.0,15.0,39.106736,61.211937,69.353737,0.501806,0.5,55.024303,55.0,85.339996
20160809080000,55.720001,68.399643,15.0,15.0,39.177728,61.211937,69.353737,0.501806,0.5,55.024303,55.0,85.339996
20160809081500,56.369999,69.497757,15.0,15.0,39.60368,61.211937,69.353737,0.493778,0.5,55.024303,55.0,85.339996
20160809083000,57.529999,69.497757,15.0,15.0,40.242608,61.883316,68.615662,0.497792,0.5,55.024303,55.0,85.339996
20160809084500,57.529999,70.415848,15.0,15.0,40.79419,61.883316,68.615662,0.493778,0.5,55.024303,55.0,85.339996
20160809090000,57.529999,70.415848,15.0,15.0,40.79419,60.448997,68.615662,0.489763,0.5,55.024303,55.0,85.339996
20160809091500,58.689999,70.415848,15.0,15.0,41.404932,62.493668,68.615662,0.481734,0.5,55.024303,55.0,85.339996
20160809093000,58.689999,71.333939,15.0,15.0,41.96974,62.493668,68.615662,0.47772,0.5,55.024303,55.0,85.339996
20160809094500,58.689999,71.333939,15.0,15.0,41.824628,63.409195,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809100000,58.689999,71.333939,15.0,15.0,41.803752,63.409195,69.551758,0.465676,0.5,55.024303,55.0,85.339996
20160809101500,58.689999,71.333939,15.0,15.0,41.395208,63.409195,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809103000,61.139999,71.333939,15.0,15.0,42.041616,64.111099,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809104500,61.139999,72.342041,15.0,15.0,42.165444,63.378677,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809110000,61.139999,72.342041,15.0,15.0,42.03332,62.310562,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809111500,61.139999,72.342041,15.0,15.0,42.369461,63.042984,69.551758,0.461662,0.5,55.024303,55.0,85.339996
20160809113000,61.139999,72.342041,15.0,15.0,42.369461,60.113304,69.551758,0.465676,0.5,55.024303,55.0,85.339996
20160809114500,61.139999,72.342041,15.0,15.0,42.56304,59.25882,69.551758,0.465676,0.5,55.024303,55.0,85.339996
20160809120000,61.139999,72.342041,15.0,15.0,42.49147,63.34816,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809121500,61.139999,72.342041,15.0,15.0,42.196401,61.852798,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809123000,61.139999,72.342041,15.0,15.0,42.2125,61.852798,69.551758,0.473705,0.5,55.024303,55.0,85.339996
20160809124500,61.139999,73.17012,15.0,15.0,42.397375,63.287125,69.551758,0.473705,0.5,55.024303,55.0,85.339996
20160809130000,61.139999,73.17012,15.0,15.0,42.24446,63.287125,69.551758,0.469691,0.5,55.024303,55.0,85.339996
20160809131500,63.485001,73.17012,15.0,15.0,42.210851,60.510033,69.551758,0.465676,0.5,55.024303,55.0,85.339996
20160809133000,64.650002,73.17012,15.0,15.0,42.672384,65.48439,69.551758,0.465676,0.5,55.024303,55.0,85.339996
20160809134500,64.650002,73.17012,15.0,15.0,41.90888,66.186295,69.551758,0.461662,0.5,55.024303,55.0,85.339996
20160809140000,67.269997,73.17012,15.0,15.0,41.96804,66.949226,68.81369,0.461662,0.5,55.024303,55.0,85.339996
20160809141500,67.269997,73.17012,15.0,15.0,42.90729,66.949226,68.81369,0.461662,0.5,55.024303,55.0,85.339996
20160809143000,66.5,74.628265,15.0,15.0,41.925472,66.949226,68.81369,0.469691,0.5,55.024303,55.0,85.339996
20160809144500,66.5,74.628265,15.0,15.0,42.609025,67.712166,68.81369,0.473705,0.5,55.024303,55.0,85.339996
20160809150000,57.290001,72.072006,15.0,15.0,42.323,67.712166,68.81369,0.469691,0.5,55.024303,55.0,85.339996
20160809151500,57.290001,72.072006,15.0,15.0,41.654577,68.597176,68.81369,0.469691,0.5,55.024303,55.0,85.339996
20160809153000,57.290001,72.072006,15.0,15.0,41.6651,68.597176,68.81369,0.465676,0.5,55.024303,55.0,85.339996
20160809154500,57.290001,73.530151,15.0,15.0,41.84275,68.597176,69.551758,0.461662,0.5,55.024303,55.0,85.339996
20160809160000,64.684998,73.530151,15.0,15.0,41.84275,68.597176,69.551758,0.461662,0.5,55.024303,55.0,85.339996
20160809161500,64.684998,73.530151,15.0,15.0,42.24446,68.597176,69.551758,0.457648,0.5,55.024303,55.0,85.339996
20160809163000,64.684998,73.530151,15.0,15.0,42.952,67.742683,69.551758,0.461662,0.5,55.024303,55.0,85.339996
20160809164500,64.684998,73.530151,15.0,15.0,43.344836,68.475105,69.551758,0.461662,0.5,55.024303,55.0,85.339996
20160809170000,64.684998,73.530151,15.0,15.0,43.302353,68.475105,69.551758,0.453633,0.5,55.024303,55.0,85.339996
20160809171500,61.830002,73.530151,15.0,15.0,42.817241,68.475105,69.551758,0.453633,0.5,54.448246,55.0,85.339996
20160809173000,59.189999,73.530151,15.0,15.0,42.672384,68.475105,69.551758,0.465676,0.5,54.448246,55.0,85.339996
20160809174500,59.189999,73.530151,15.0,15.0,42.952,68.475105,69.551758,0.465676,0.5,54.448246,55.0,85.339996
20160809180000,59.189999,73.530151,15.0,15.0,42.952,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809181500,57.099998,73.530151,15.0,15.0,42.82875,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809183000,57.099998,73.530151,15.0,15.0,43.045262,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809184500,57.099998,73.530151,15.0,15.0,42.7599,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809190000,57.099998,72.792084,15.0,15.0,42.7599,68.475105,68.81369,0.465676,0.5,54.448246,55.0,85.339996
20160809191500,56.334999,72.792084,15.0,15.0,42.528768,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809193000,56.334999,72.792084,15.0,15.0,42.353345,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809194500,56.334999,72.792084,15.0,15.0,41.85057,68.475105,68.81369,0.469691,0.5,54.448246,55.0,85.339996
20160809200000,56.334999,71.964005,15.0,15.0,41.85057,68.475105,69.713776,0.469691,0.5,54.448246,55.0,85.339996
20160809201500,54.244999,71.964005,15.0,15.0,41.529712,68.475105,69.713776,0.469691,0.5,54.448246,55.0,85.339996
20160809203000,54.244999,71.964005,15.0,15.0,41.395208,68.475105,69.713776,0.469691,0.5,54.448246,55.0,85.339996
20160809204500,54.244999,71.964005,15.0,15.0,41.438762,68.475105,69.713776,0.469691,0.5,54.448246,55.0,85.339996
20160809210000,53.48,71.964005,15.0,15.0,41.306638,68.475105,69.713776,0.47772,0.5,54.448246,55.0,85.339996
20160809211500,53.48,70.955902,15.0,15.0,40.9562,68.475105,68.957703,0.473705,0.5,55.024303,55.0,85.339996
20160809213000,53.48,70.955902,15.0,15.0,,68.475105,68.957703,0.469691,0.5,55.024303,55.0,85.339996
20160809214500,53.48,70.955902,15.0,15.0,40.971653,68.475105,68.957703,0.469691,0.5,55.024303,55.0,85.339996
20160809220000,53.48,70.955902,15.0,15.0,40.971653,68.475105,68.957703,0.469691,0.5,55.024303,55.0,85.339996
20160809221500,53.48,70.955902,15.0,15.0,,68.475105,68.957703,0.47772,0.5,55.024303,55.0,85.339996
20160809223000,53.48,70.955902,15.0,15.0,41.110356,68.475105,68.957703,0.473705,0.5,55.024303,55.0,85.339996
20160809224500,53.48,70.955902,15.0,15.0,40.836248,68.475105,68.957703,0.47772,0.5,55.024303,55.0,85.339996
20160809230000,53.48,70.145813,15.0,15.0,40.836248,67.620613,69.677765,0.473705,0.5,55.024303,55.0,85.339996
20160809231500,53.48,70.145813,15.0,15.0,40.836248,66.857674,69.677765,0.473705,0.5,55.024303,55.0,85.339996
20160809233000,53.48,70.145813,15.0,15.0,40.56214,66.033707,69.677765,0.485749,0.5,55.024303,55.0,85.339996
20160809234500,53.48,70.145813,15.0,15.0,40.4513,66.033707,69.677765,0.481734,0.5,55.024303,55.0,85.339996
20160810000000,51.389999,70.145813,15.0,15.0,40.4513,66.033707,68.957703,0.553994,0.5,55.024303,55.0,85.339996
20160810001500,51.389999,70.145813,15.0,15.0,40.58934,66.033707,68.957703,0.594139,0.5,55.024303,55.0,84.084999
20160810003000,50.625,70.145813,15.0,15.0,40.683095,66.033707,68.957703,0.598153,0.5,55.024303,55.0,84.084999
20160810004500,50.625,70.145813,15.0,15.0,40.405043,66.033707,68.957703,0.594139,0.5,55.024303,55.0,84.084999
20160810010000,50.625,70.145813,15.0,15.0,40.196504,66.033707,68.957703,0.594139,0.5,55.024303,55.0,84.084999
20160810011500,50.625,70.145813,15.0,15.0,40.424848,66.033707,68.957703,0.594139,0.5,55.024303,55.0,84.084999
20160810013000,52.875,70.145813,15.0,15.0,40.33553,66.033707,68.957703,0.590124,0.5,55.024303,55.0,84.084999
20160810014500,52.875,69.317734,15.0,15.0,40.196504,66.033707,68.957703,0.590124,0.5,55.024303,55.0,84.084999
20160810020000,52.875,69.317734,15.0,15.0,40.196504,66.033707,68.957703,0.590124,0.5,55.024303,55.0,84.084999
20160810021500,52.875,69.317734,15.0,15.0,39.794794,64.690933,68.957703,0.590124,0.5,55.024303,55.0,84.084999
20160810023000,52.875,69.317734,15.0,15.0,40.018701,64.690933,68.957703,0.594139,0.5,55.024303,55.0,84.084999
20160810024500,52.875,69.317734,15.0,15.0,40.018701,64.690933,68.957703,0.578081,0.5,55.024303,55.0,84.084999
20160810030000,52.875,69.317734,15.0,15.0,40.018701,64.690933,68.957703,0.582096,0.5,55.024303,55.0,84.084999
20160810031500,52.875,69.317734,15.0,15.0,39.934806,64.690933,68.957703,0.582096,0.5,55.024303,55.0,84.084999
20160810033000,52.875,69.317734,15.0,15.0,39.794794,64.690933,68.957703,0.598153,0.5,55.024303,55.0,84.084999
20160810034500,52.875,69.317734,15.0,15.0,40.018701,65.36232,68.957703,0.598153,0.5,55.024303,55.0,84.084999
20160810040000,52.875,69.317734,15.0,15.0,39.877703,65.36232,68.957703,0.594139,0.5,55.024303,55.0,84.084999
20160810041500,52.875,69.317734,15.0,15.0,39.51477,65.36232,68.957703,0.590124,0.5,55.024303,55.0,84.084999
20160810054500,49.805,69.227722,15.0,15.0,39.60368,62.005386,69.443741,0.417503,0.5,54.826286,55.0,82.580002
20160810060000,49.805,69.227722,15.0,15.0,39.60368,62.005386,69.443741,0.409474,0.5,54.826286,55.0,82.580002
20160810061500,49.805,69.227722,15.0,15.0,39.60368,62.707291,69.443741,0.453633,0.5,54.826286,55.0,82.580002
20160810063000,49.805,69.227722,15.0,15.0,39.60368,62.707291,68.615662,0.485749,0.5,54.826286,55.0,82.580002
20160810064500,49.805,69.227722,15.0,15.0,39.745664,62.707291,68.615662,0.505821,0.6,54.826286,55.0,82.580002
20160810070000,49.805,69.227722,15.0,15.0,39.745664,63.409195,68.615662,0.525893,0.6,54.826286,55.0,82.580002
20160810071500,61.794998,69.227722,15.0,15.0,39.745664,63.409195,68.615662,0.521879,0.6,54.826286,55.0,82.580002
20160810073000,63.099998,69.227722,15.0,15.0,39.816656,63.409195,68.615662,0.521879,0.6,54.826286,55.0,82.580002
20160810074500,52.525002,69.227722,15.0,15.0,39.95864,63.409195,68.615662,0.51385,0.6,54.826286,55.0,82.580002
20160810080000,52.525002,70.235825,15.0,15.0,40.242608,63.409195,68.615662,0.501806,0.6,54.826286,55.0,82.580002
20160810081500,52.525002,70.235825,15.0,15.0,40.371196,64.23317,68.615662,0.501806,0.6,54.826286,55.0,82.580002
20160810083000,52.525002,70.235825,15.0,15.0,40.634866,64.23317,68.615662,0.505821,0.6,54.826286,55.0,82.580002
20160810084500,59.970001,70.235825,15.0,15.0,40.91489,64.23317,68.615662,0.505821,0.6,54.826286,55.0,87.260002
20160810090000,59.970001,70.235825,15.0,15.0,41.404932,63.317642,69.317734,0.505821,0.6,54.826286,55.0,87.260002
20160810091500,62.955002,71.243927,15.0,15.0,41.934329,64.324722,69.317734,0.505821,0.6,54.826286,55.0,87.260002
20160810093000,63.610001,71.243927,15.0,15.0,42.281894,64.324722,69.317734,0.51385,0.6,54.826286,55.0,87.260002
20160810094500,65.714996,71.243927,15.0,15.0,42.960585,64.324722,69.317734,0.51385,0.6,54.826286,55.0,87.260002
20160810100000,65.714996,71.243927,15.0,15.0,43.04924,64.324722,69.317734,0.509835,0.6,54.826286,55.0,87.260002
20160810101500,65.714996,71.243927,15.0,15.0,43.010616,64.324722,69.317734,0.505821,0.6,54.826286,55.0,87.260002
20160810103000,65.714996,72.252029,15.0,15.0,43.010616,64.324722,69.317734,0.51385,0.6,54.826286,55.0,88.345001
20160810104500,61.970001,70.595863,15.0,15.0,43.614048,65.24025,68.615662,0.517864,0.6,54.826286,55.0,88.345001
20160810110000,56.360001,69.137711,15.0,15.0,42.371348,65.24025,68.615662,0.521879,0.6,54.826286,55.0,88.345001
20160810111500,56.360001,69.137711,15.0,15.0,41.655512,66.491463,68.615662,0.525893,0.6,54.826286,55.0,88.345001
20160810113000,56.360001,69.857788,15.0,15.0,42.273088,67.437508,68.615662,0.525893,0.6,54.826286,55.0,88.345001
20160810114500,62.25,69.857788,15.0,15.0,42.660178,67.437508,68.615662,0.51385,0.6,54.826286,55.0,88.345001
20160810120000,62.25,69.857788,15.0,15.0,42.823531,67.437508,69.317734,0.505821,0.6,54.826286,55.0,88.345001
20160810121500,62.25,69.857788,15.0,15.0,42.907511,67.437508,70.109818,0.501806,0.6,54.826286,55.0,88.345001
20160810123000,63.299999,69.857788,15.0,15.0,43.085076,67.437508,70.991898,0.558009,0.6,54.826286,55.0,93.504997
20160810124500,64.495003,69.857788,15.0,15.0,43.155082,66.125259,70.991898,0.646327,0.6,54.826286,55.0,100.0
20160810130000,63.619999,69.857788,15.0,15.0,43.155082,66.125259,72.378036,0.401445,0.6,54.826286,55.0,100.0
20160810131500,57.715,69.857788,15.0,15.0,41.422085,64.690933,72.378036,0.618226,0.6,54.826286,55.0,100.0
20160810133000,62.23,69.857788,15.0,15.0,40.976328,63.989029,73.368134,0.710558,0.6,54.826286,55.0,100.0
20160810134500,56.105,69.857788,15.0,15.0,40.71208,63.989029,73.368134,0.726616,0.6,54.826286,55.0,96.349998
20160810140000,58.380001,69.047707,15.0,15.0,39.919336,62.890396,73.368134,0.598153,0.5,54.826286,55.0,89.010002
20160810141500,58.380001,69.047707,15.0,15.0,39.792312,62.890396,74.214226,0.594139,0.5,54.826286,55.0,89.010002
20160810143000,58.380001,69.047707,15.0,15.0,39.755915,61.852798,74.214226,0.574067,0.5,54.826286,55.0,89.010002
20160810144500,58.380001,69.047707,15.0,15.0,40.123778,61.852798,74.214226,0.574067,0.5,54.826286,55.0,89.010002
20160810150000,58.380001,69.047707,15.0,15.0,39.890997,60.662621,74.214226,0.578081,0.5,54.826286,55.0,89.010002
20160810151500,58.380001,69.047707,15.0,15.0,39.851642,60.662621,74.970306,0.578081,0.5,54.826286,55.0,89.010002
20160810153000,58.380001,69.047707,15.0,15.0,39.945397,59.716576,74.970306,0.574067,0.5,54.826286,55.0,89.010002
20160810154500,58.380001,69.047707,15.0,15.0,39.96816,59.716576,74.970306,0.574067,0.5,54.826286,55.0,89.010002
20160810160000,58.380001,69.047707,15.0,15.0,39.709913,58.678986,74.970306,0.566038,0.5,54.826286,55.0,89.010002
20160810161500,58.380001,69.047707,15.0,15.0,39.877703,57.946564,74.970306,0.558009,0.5,54.826286,55.0,89.010002
20160810163000,58.380001,69.047707,15.0,15.0,40.242608,57.946564,74.970306,0.558009,0.5,54.826286,55.0,89.010002
20160810164500,58.380001,69.047707,15.0,15.0,39.877703,56.878456,74.970306,0.558009,0.5,54.826286,55.0,89.010002
20160810170000,58.380001,69.047707,15.0,15.0,40.242608,46.746643,73.854187,0.562023,0.5,54.826286,55.0,89.010002
20160810171500,58.380001,69.047707,15.0,15.0,39.877703,48.272514,73.854187,0.558009,0.5,54.826286,55.0,89.010002
20160810173000,57.610001,69.047707,15.0,15.0,40.018701,46.380432,73.854187,0.558009,0.5,54.826286,55.0,89.010002
20160810174500,57.610001,69.047707,15.0,15.0,40.384592,45.678528,74.844284,0.54998,0.5,54.826286,55.0,89.010002
20160810180000,57.610001,69.047707,15.0,15.0,40.455584,44.579903,74.844284,0.545965,0.5,54.826286,55.0,89.010002
20160810181500,53.099998,69.047707,15.0,15.0,40.384592,44.579903,74.844284,0.558009,0.5,54.826286,55.0,89.010002
20160810183000,53.099998,69.047707,15.0,15.0,40.384592,45.159737,75.636368,0.558009,0.5,54.826286,55.0,89.010002
20160810184500,53.755001,69.047707,15.0,15.0,40.609485,45.159737,75.636368,0.553994,0.5,55.510353,55.0,89.010002
20160810190000,53.755001,69.047707,15.0,15.0,40.68097,48.089409,73.72818,0.553994,0.5,55.510353,55.0,89.010002
20160810191500,53.755001,69.047707,15.0,15.0,40.68097,51.354782,72.378036,0.545965,0.5,55.510353,55.0,89.010002
20160810193000,53.755001,69.047707,15.0,15.0,40.68097,53.094284,71.495956,0.54998,0.5,55.510353,55.0,89.010002
20160810194500,53.755001,69.047707,15.0,15.0,40.68097,54.559128,70.595863,0.537937,0.5,55.510353,55.0,89.010002
20160810200000,53.755001,68.309631,15.0,15.0,40.68097,55.596718,70.595863,0.537937,0.5,55.510353,55.0,89.010002
20160810201500,53.755001,68.309631,15.0,15.0,40.609485,56.603798,69.875793,0.537937,0.5,55.510353,55.0,89.010002
20160810203000,53.755001,68.309631,15.0,15.0,40.609485,56.603798,69.875793,0.537937,0.5,55.510353,55.0,89.010002
20160810204500,53.755001,68.309631,15.0,15.0,40.609485,56.603798,69.875793,0.537937,0.5,55.510353,55.0,89.010002
20160810210000,53.755001,68.309631,15.0,15.0,40.609485,58.007599,68.957703,0.537937,0.5,54.862289,55.0,89.010002
20160810211500,53.755001,68.309631,15.0,15.0,40.242608,58.007599,68.957703,0.533922,0.5,54.862289,55.0,89.010002
20160810213000,53.755001,68.309631,15.0,15.0,40.323545,57.153114,68.957703,0.533922,0.5,54.862289,55.0,89.010002
20160810214500,53.755001,68.309631,15.0,15.0,40.323545,59.930199,68.957703,0.537937,0.5,54.862289,55.0,89.010002
20160810220000,53.755001,68.309631,15.0,15.0,40.323545,59.106232,68.957703,0.537937,0.5,54.862289,55.0,89.010002
20160810221500,53.755001,68.309631,15.0,15.0,40.323545,59.106232,68.957703,0.541951,0.5,54.862289,55.0,89.010002
20160810223000,53.755001,68.309631,15.0,15.0,40.180575,59.106232,67.967598,0.54998,0.5,54.862289,55.0,89.010002
20160810224500,53.755001,68.309631,15.0,15.0,39.96612,57.641388,67.967598,0.558009,0.5,54.862289,55.0,89.010002
20160810230000,53.755001,68.309631,15.0,15.0,39.82315,60.021751,67.967598,0.562023,0.5,54.862289,55.0,89.010002
20160810231500,53.755001,68.309631,15.0,15.0,40.186576,59.289337,67.967598,0.558009,0.5,54.862289,55.0,89.010002
20160810233000,53.755001,68.309631,15.0,15.0,39.82315,55.932411,67.967598,0.558009,0.5,54.862289,55.0,89.010002
20160810234500,53.755001,68.309631,15.0,15.0,40.04262,57.122597,67.967598,0.582096,0.5,54.862289,55.0,89.010002
20160811000000,53.755001,68.309631,15.0,15.0,40.04262,58.37381,67.967598,0.58611,0.5,54.862289,55.0,89.010002
20160811001500,53.755001,67.859589,15.0,15.0,39.82315,58.984161,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811003000,53.755001,67.859589,15.0,15.0,39.68018,60.357445,67.697571,0.578081,0.5,54.700272,55.0,88.544998
20160811004500,53.755001,67.859589,15.0,15.0,39.53721,60.357445,67.697571,0.58611,0.5,54.700272,55.0,88.544998
20160811010000,52.990002,67.859589,15.0,15.0,39.53721,61.059349,67.697571,0.58611,0.5,54.700272,55.0,88.544998
20160811011500,52.990002,67.859589,15.0,15.0,39.322755,61.059349,67.697571,0.574067,0.5,54.700272,55.0,88.544998
20160811013000,52.990002,67.859589,15.0,15.0,39.39424,61.059349,67.697571,0.58611,0.5,54.700272,55.0,88.544998
20160811014500,52.990002,67.859589,15.0,15.0,39.322755,59.472443,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811020000,52.990002,67.859589,15.0,15.0,39.179785,59.472443,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811021500,52.990002,67.859589,15.0,15.0,39.394818,59.472443,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811023000,52.220001,67.859589,15.0,15.0,39.394818,60.510033,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811024500,52.220001,67.121513,15.0,15.0,39.394818,60.510033,67.697571,0.578081,0.5,54.700272,55.0,88.544998
20160811030000,52.220001,67.121513,15.0,15.0,39.394818,59.65554,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811031500,52.220001,67.121513,15.0,15.0,39.250862,59.65554,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811033000,52.220001,67.121513,15.0,15.0,,59.65554,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811034500,52.220001,67.121513,15.0,15.0,39.394818,59.65554,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811040000,52.220001,67.121513,15.0,15.0,39.538774,58.831573,67.697571,0.582096,0.5,54.700272,55.0,88.544998
20160811041500,52.220001,67.121513,15.0,15.0,39.250862,59.502953,67.697571,0.558009,0.5,54.700272,55.0,88.544998
20160811043000,52.220001,67.121513,15.0,15.0,39.394818,58.160187,68.489655,0.54998,0.5,54.700272,55.0,88.544998
20160811044500,52.220001,67.121513,15.0,15.0,,58.160187,68.489655,0.54998,0.5,54.700272,55.0,88.544998
20160811050000,52.220001,67.121513,15.0,15.0,,58.160187,68.489655,0.54998,0.5,54.700272,55.0,88.544998
20160811051500,56.875,67.121513,15.0,15.0,,59.502953,68.489655,0.54998,0.5,54.700272,55.0,88.544998
20160811053000,56.875,68.129616,15.0,15.0,39.898664,58.343292,68.489655,0.54998,0.5,54.700272,55.0,88.544998
20160811054500,56.875,68.129616,15.0,15.0,,59.838646,68.489655,0.54998,0.5,54.700272,55.0,88.544998
20160811060000,56.875,68.129616,15.0,15.0,,59.838646,68.489655,0.553994,0.5,54.700272,55.0,88.544998
20160811061500,56.875,68.129616,15.0,15.0,39.898664,59.838646,68.489655,0.558009,0.5,54.700272,55.0,88.544998
20160811063000,56.875,68.129616,15.0,15.0,,59.838646,68.489655,0.558009,0.5,54.700272,55.0,88.544998
20160811064500,56.875,68.129616,15.0,15.0,,59.838646,68.489655,0.562023,0.5,54.700272,55.0,88.544998
20160811070000,56.875,68.129616,15.0,15.0,,58.648468,68.489655,0.566038,0.5,54.700272,55.0,88.544998
20160811071500,56.875,68.129616,15.0,15.0,,58.648468,68.489655,0.570052,0.5,54.700272,55.0,88.544998
20160811073000,56.875,68.129616,15.0,15.0,,59.899681,68.489655,0.570052,0.5,54.700272,55.0,88.544998
20160811074500,56.875,68.129616,15.0,15.0,39.68018,59.899681,68.489655,0.570052,0.5,54.700272,55.0,88.544998
20160811080000,56.875,68.129616,15.0,15.0,40.04262,62.035904,67.697571,0.566038,0.5,54.700272,55.0,88.544998
20160811081500,56.875,68.129616,15.0,15.0,40.04262,63.073502,67.697571,0.558009,0.5,54.700272,55.0,88.544998
20160811083000,56.875,68.129616,15.0,15.0,40.04262,63.073502,67.697571,0.541951,0.5,54.700272,55.0,88.544998
20160811084500,56.875,68.129616,15.0,15.0,39.754708,63.073502,67.697571,0.54998,0.5,54.700272,55.0,88.544998
20160811090000,56.875,68.129616,15.0,15.0,39.972206,63.744888,67.697571,0.598153,0.5,54.700272,55.0,85.059998
20160811091500,51.439999,68.129616,15.0,15.0,39.972206,63.744888,67.697571,0.594139,0.5,54.700272,55.0,82.724998
20160811093000,51.439999,69.047707,15.0,15.0,40.117148,64.507828,67.697571,0.58611,0.5,54.700272,55.0,82.724998
20160811094500,51.439999,69.047707,15.0,15.0,39.972206,64.507828,67.697571,0.562023,0.5,54.700272,55.0,82.724998
20160811100000,49.904999,69.047707,15.0,15.0,39.972206,64.507828,67.697571,0.594139,0.5,54.700272,55.0,81.440002
20160811101500,49.904999,69.047707,15.0,15.0,39.972206,65.301285,67.697571,0.590124,0.5,54.700272,55.0,81.440002
20160811103000,49.904999,69.047707,15.0,15.0,39.972206,64.111099,67.697571,0.574067,0.5,54.700272,55.0,81.440002
20160811104500,49.904999,69.047707,15.0,15.0,39.972206,63.104019,67.697571,0.582096,0.5,54.700272,55.0,81.440002
20160811110000,49.904999,69.047707,15.0,15.0,39.972206,63.836441,67.697571,0.582096,0.5,54.700272,55.0,81.440002
20160811111500,49.904999,69.047707,15.0,15.0,39.754708,63.042984,67.697571,0.574067,0.5,54.700272,55.0,81.440002
20160811113000,49.904999,69.047707,15.0,15.0,39.898664,63.042984,67.697571,0.594139,0.5,54.700272,55.0,81.440002
20160811114500,49.904999,69.047707,15.0,15.0,39.898664,61.181419,67.697571,0.598153,0.5,54.700272,55.0,81.440002
20160811120000,49.904999,69.047707,15.0,15.0,39.68018,61.181419,67.697571,0.598153,0.5,54.700272,55.0,81.440002
20160811121500,49.904999,69.047707,15.0,15.0,39.68018,62.371597,67.697571,0.574067,0.5,54.700272,55.0,81.440002
20160811123000,49.904999,69.857788,15.0,15.0,39.68018,63.073502,67.697571,0.582096,0.5,54.700272,55.0,81.440002
20160811124500,49.904999,69.857788,15.0,15.0,39.82315,63.073502,67.697571,0.578081,0.5,54.700272,55.0,81.440002
20160811130000,49.904999,69.857788,15.0,15.0,40.04262,63.073502,67.697571,0.574067,0.5,54.700272,55.0,81.440002
20160811131500,49.904999,69.857788,15.0,15.0,40.186576,63.073502,67.697571,0.570052,0.5,54.700272,55.0,81.440002
20160811133000,49.904999,69.857788,15.0,15.0,40.258554,63.073502,67.697571,0.553994,0.5,54.700272,55.0,81.440002
20160811134500,49.904999,69.857788,15.0,15.0,40.037605,64.141617,67.697571,0.545965,0.5,54.700272,55.0,81.440002
20160811140000,49.904999,69.857788,15.0,15.0,40.037605,63.317642,67.697571,0.525893,0.5,54.700272,55.0,81.440002
20160811141500,49.904999,69.857788,15.0,15.0,40.40251,63.317642,68.651672,0.517864,0.5,54.700272,55.0,81.440002
20160811143000,49.904999,69.857788,15.0,15.0,40.546466,63.317642,69.443741,0.517864,0.5,54.700272,55.0,81.440002
20160811144500,49.904999,69.857788,15.0,15.0,40.690422,63.317642,69.443741,0.51385,0.5,54.700272,55.0,81.440002
20160811150000,49.904999,70.685867,15.0,15.0,40.690422,55.261024,71.747978,0.51385,0.5,54.700272,55.0,81.440002
20160811151500,49.904999,70.685867,15.0,15.0,40.834378,52.667038,71.747978,0.51385,0.5,54.700272,55.0,81.440002
20160811153000,49.904999,70.685867,15.0,15.0,40.82394,59.960716,71.747978,0.509835,0.5,54.700272,55.0,81.440002
20160811154500,55.869999,70.685867,15.0,15.0,40.82394,55.688271,73.044106,0.509835,0.5,54.700272,55.0,81.440002
20160811160000,55.869999,71.423943,15.0,15.0,40.82394,49.493217,74.052208,0.501806,0.5,54.700272,55.0,81.440002
20160811161500,55.869999,71.423943,15.0,15.0,41.338224,55.749306,74.052208,0.509835,0.5,55.348335,55.0,81.440002
20160811163000,57.689999,71.423943,15.0,15.0,41.48218,55.749306,74.052208,0.529908,0.5,55.348335,55.0,81.440002
20160811164500,57.689999,72.162018,15.0,15.0,41.928923,47.143372,74.844284,0.521879,0.5,55.348335,55.0,81.440002
20160811170000,57.689999,72.162018,15.0,15.0,42.218807,49.310112,74.844284,0.517864,0.5,55.348335,55.0,81.440002
20160811171500,57.689999,72.162018,15.0,15.0,41.9677,46.288879,74.844284,0.517864,0.5,55.348335,55.0,81.440002
20160811173000,57.689999,72.162018,15.0,15.0,41.875424,53.033249,74.844284,0.517864,0.5,54.700272,55.0,81.440002
20160811174500,57.689999,72.162018,15.0,15.0,42.017408,46.258362,74.844284,0.51385,0.5,54.700272,55.0,81.440002
20160811180000,57.689999,72.162018,15.0,15.0,42.017408,45.37336,74.844284,0.497792,0.5,54.700272,55.0,81.440002
20160811181500,56.154999,72.162018,15.0,15.0,41.73344,45.37336,74.844284,0.481734,0.5,54.700272,55.0,81.440002
20160811183000,52.75,72.162018,15.0,15.0,41.287683,45.37336,74.844284,0.481734,0.5,54.700272,55.0,81.440002
20160811184500,52.75,72.162018,15.0,15.0,41.146685,46.014221,74.844284,0.47772,0.5,54.700272,55.0,81.440002
20160811190000,52.75,72.162018,15.0,15.0,41.37848,46.014221,74.844284,0.47772,0.5,54.700272,55.0,81.440002
20160811191500,52.75,72.162018,15.0,15.0,,46.014221,74.844284,0.47772,0.5,54.700272,55.0,81.440002
20160811193000,52.75,71.423943,15.0,15.0,41.236496,46.014221,74.844284,0.47772,0.5,54.700272,55.0,81.440002
20160811194500,52.75,71.423943,15.0,15.0,41.37848,46.014221,74.844284,0.485749,0.5,54.700272,55.0,81.440002
20160811200000,52.75,71.423943,15.0,15.0,41.236496,46.014221,74.844284,0.485749,0.5,54.700272,55.0,81.440002
20160811201500,52.75,71.423943,15.0,15.0,41.467305,46.014221,74.844284,0.489763,0.5,54.700272,55.0,81.440002
20160811203000,52.75,71.423943,15.0,15.0,41.467305,46.014221,74.844284,0.401445,0.5,54.700272,55.0,81.440002
20160811204500,52.75,71.423943,15.0,15.0,41.324335,46.014221,74.844284,0.401445,0.5,54.700272,55.0,81.440002
20160811210000,52.75,71.423943,15.0,15.0,41.324335,46.014221,74.844284,0.40546,0.5,54.700272,55.0,81.440002
20160811211500,52.75,71.423943,15.0,15.0,41.48218,46.014221,74.844284,0.401445,0.5,54.700272,55.0,81.440002
20160811213000,52.75,71.423943,15.0,15.0,41.48218,46.014221,74.844284,0.401445,0.5,54.700272,55.0,81.440002
20160811214500,52.75,71.423943,15.0,15.0,41.338224,46.014221,74.844284,0.401445,0.5,54.700272,55.0,81.440002
20160811220000,52.75,71.423943,15.0,15.0,41.338224,46.014221,74.844284,0.40546,0.5,54.700272,55.0,81.440002
20160811221500,52.75,71.423943,15.0,15.0,,46.014221,74.844284,0.40546,0.5,54.700272,55.0,81.440002
20160811223000,52.75,71.423943,15.0,15.0,,46.014221,74.844284,0.409474,0.5,54.700272,55.0,81.440002
20160811224500,52.75,71.423943,15.0,15.0,,46.014221,74.844284,0.409474,0.5,54.700272,55.0,81.440002
20160811230000,52.75,71.423943,15.0,15.0,,46.014221,74.844284,0.40546,0.5,54.700272,55.0,81.440002
20160811231500,52.75,71.423943,15.0,15.0,,46.014221,74.844284,0.409474,0.5,54.700272,55.0,81.440002
20160811233000,52.75,71.423943,15.0,15.0,,46.960266,74.052208,0.409474,0.5,54.700272,55.0,81.440002
20160811234500,52.75,71.423943,15.0,15.0,41.421626,46.960266,74.052208,0.409474,0.5,54.700272,55.0,81.440002
20160812000000,52.75,71.423943,15.0,15.0,,46.960266,74.052208,0.409474,0.5,54.700272,55.0,81.440002
20160812001500,52.75,71.423943,15.0,15.0,,50.408737,72.450043,0.409474,0.5,54.700272,55.0,81.440002
20160812003000,52.75,71.423943,15.0,15.0,,52.544968,71.549957,0.40546,0.5,54.700272,55.0,81.440002
20160812004500,52.75,71.423943,15.0,15.0,41.71151,53.735153,71.549957,0.401445,0.5,54.700272,55.0,81.440002
20160812010000,52.75,71.423943,15.0,15.0,41.71151,55.413612,70.505852,0.40546,0.5,54.700272,55.0,81.440002
20160812011500,52.75,71.423943,15.0,15.0,41.71151,55.413612,70.505852,0.401445,0.5,54.700272,55.0,81.440002
20160812013000,52.75,71.423943,15.0,15.0,41.71151,54.589645,70.505852,0.401445,0.5,54.700272,55.0,81.440002
20160812014500,52.75,71.423943,15.0,15.0,41.783981,54.589645,70.505852,0.40546,0.5,54.700272,55.0,82.275002
20160812020000,52.75,71.423943,15.0,15.0,41.783981,56.756386,70.505852,0.401445,0.5,54.700272,55.0,82.275002
20160812021500,52.75,71.423943,15.0,15.0,42.159732,58.465363,69.443741,0.401445,0.5,54.700272,55.0,82.275002
20160812023000,52.75,71.423943,15.0,15.0,42.159732,49.737358,70.145813,0.409474,0.5,54.700272,55.0,82.275002
20160812024500,52.75,71.423943,15.0,15.0,42.159732,49.737358,70.145813,0.40546,0.5,54.700272,55.0,82.275002
20160812030000,52.75,71.423943,15.0,15.0,42.159732,50.286667,70.145813,0.40546,0.5,54.700272,55.0,82.275002
20160812031500,52.75,71.423943,15.0,15.0,40.881536,50.286667,69.317734,0.401445,0.5,54.700272,55.0,82.275002
20160812033000,52.75,71.423943,15.0,15.0,39.827264,56.817421,69.317734,0.401445,0.5,54.700272,55.0,82.275002
20160812034500,52.75,70.595863,15.0,15.0,39.827264,52.697556,69.317734,0.413489,0.5,54.700272,55.0,82.275002
20160812040000,52.75,70.595863,15.0,15.0,39.827264,54.345505,69.317734,0.409474,0.5,54.700272,55.0,82.275002
20160812041500,51.43,70.595863,15.0,15.0,41.138236,56.298622,69.317734,0.413489,0.5,54.700272,55.0,82.275002
20160812043000,50.66,70.595863,15.0,15.0,40.914329,55.688271,69.317734,0.417503,0.5,54.700272,55.0,82.275002
20160812044500,50.66,70.595863,15.0,15.0,39.82315,52.63652,69.317734,0.421517,0.5,54.700272,55.0,82.275002
20160812050000,52.48,70.595863,15.0,15.0,39.39424,56.207069,68.489655,0.421517,0.5,55.438347,55.0,82.275002
20160812051500,54.509998,70.595863,15.0,15.0,39.394818,56.207069,68.489655,0.425532,0.5,54.448246,55.0,82.275002
20160812053000,51.869999,69.857788,15.0,15.0,39.394818,58.61795,68.489655,0.421517,0.5,54.448246,55.0,82.275002
20160812054500,51.869999,69.857788,15.0,15.0,39.754793,57.549835,68.489655,0.425532,0.5,54.448246,55.0,82.275002
20160812060000,51.869999,69.857788,15.0,15.0,39.609851,54.864296,68.489655,0.437575,0.5,54.448246,55.0,82.275002
20160812061500,49.785,69.857788,15.0,15.0,39.754793,59.502953,67.697571,0.437575,0.5,54.448246,55.0,82.275002
20160812063000,49.785,69.857788,15.0,15.0,39.609851,55.505165,67.697571,0.437575,0.5,55.114311,55.0,82.275002
20160812064500,49.785,69.857788,15.0,15.0,39.609851,55.505165,67.697571,0.425532,0.5,55.114311,55.0,82.275002
20160812070000,49.785,69.857788,15.0,15.0,38.96295,56.878456,67.697571,0.425532,0.5,55.114311,55.0,82.275002
20160812071500,55.799999,70.685867,15.0,15.0,39.175025,56.878456,67.697571,0.437575,0.5,55.114311,55.0,82.275002
20160812073000,55.799999,70.685867,15.0,15.0,38.036025,60.784691,67.697571,0.433561,0.5,54.502251,55.0,82.275002
20160812074500,51.145,69.9478,15.0,15.0,36.348656,62.646255,67.697571,0.44159,0.5,54.502251,55.0,82.275002
20160812080000,49.610001,69.9478,15.0,15.0,,63.500748,67.697571,0.445604,0.5,54.502251,55.0,82.275002
20160812081500,49.610001,69.9478,15.0,15.0,,63.500748,67.697571,0.461662,0.5,54.502251,55.0,82.275002
20160812083000,49.610001,69.9478,15.0,15.0,,64.629898,67.697571,0.461662,0.5,55.114311,55.0,82.275002
20160812084500,49.610001,69.9478,15.0,15.0,,64.629898,67.697571,0.473705,0.5,55.114311,55.0,82.275002
20160812090000,48.84,69.047707,15.0,15.0,,64.629898,67.697571,0.47772,0.5,55.114311,55.0,82.275002
20160812091500,46.755001,69.047707,15.0,15.0,,64.629898,67.013504,0.481734,0.5,54.538254,55.0,82.275002
20160812093000,65.415001,69.047707,15.0,15.0,,65.606461,67.013504,0.47772,0.5,56.9865,55.0,82.275002
20160812094500,53.599998,69.047707,15.0,15.0,,65.606461,67.013504,0.481734,0.5,54.502251,55.0,82.275002
20160812100000,51.509998,69.047707,15.0,15.0,,65.606461,67.013504,0.47772,0.5,54.502251,55.0,82.275002
20160812101500,50.189999,69.047707,15.0,15.0,,65.606461,67.013504,0.481734,0.5,54.502251,55.0,82.275002
20160812103000,50.189999,69.047707,15.0,15.0,,65.606461,67.013504,0.481734,0.5,54.502251,55.0,82.275002
20160812104500,50.189999,69.047707,15.0,15.0,,64.446793,68.489655,0.497792,0.5,54.502251,55.0,82.275002
20160812110000,50.189999,69.047707,15.0,15.0,,64.446793,69.281723,0.481734,0.5,54.502251,55.0,82.275002
20160812111500,50.189999,69.047707,15.0,15.0,,62.768326,70.397842,0.489763,0.5,54.502251,55.0,82.275002
20160812113000,60.470001,69.047707,15.0,15.0,,62.768326,70.397842,0.489763,0.5,55.276329,55.0,82.275002
20160812114500,50.055,69.047707,15.0,15.0,,62.768326,70.397842,0.481734,0.5,54.502251,55.0,82.275002
20160812120000,49.285,69.047707,15.0,15.0,,60.815208,70.397842,0.481734,0.5,54.502251,55.0,82.275002
20160812121500,49.285,69.047707,15.0,15.0,,60.815208,70.397842,0.493778,0.5,54.502251,55.0,82.275002
20160812123000,49.285,69.047707,15.0,15.0,,60.815208,69.317734,0.497792,0.5,54.502251,55.0,82.275002
20160812124500,49.285,69.047707,15.0,15.0,,61.486595,69.317734,0.493778,0.5,54.502251,55.0,82.275002
20160812130000,48.52,69.047707,15.0,15.0,,62.34108,69.317734,0.497792,0.5,54.502251,55.0,82.275002
20160812131500,48.52,69.047707,15.0,15.0,,62.34108,69.317734,0.497792,0.5,54.502251,55.0,82.275002
20160812133000,48.52,69.047707,15.0,15.0,,62.34108,69.317734,0.598153,0.5,54.502251,55.0,80.544998
20160812134500,48.52,69.047707,15.0,15.0,,61.456078,70.199821,0.594139,0.5,54.502251,55.0,80.544998
20160812140000,48.52,69.047707,15.0,15.0,,61.456078,70.199821,0.598153,0.5,54.502251,55.0,80.544998
20160812141500,48.52,69.047707,15.0,15.0,,61.456078,70.199821,0.590124,0.5,54.502251,55.0,80.544998
20160812143000,48.52,69.767776,15.0,15.0,,60.662621,70.199821,0.590124,0.5,54.502251,55.0,80.544998
20160812144500,48.52,69.767776,15.0,15.0,38.000784,60.662621,70.199821,0.590124,0.5,54.502251,55.0,80.544998
20160812150000,48.52,69.767776,15.0,15.0,,60.662621,69.443741,0.58611,0.5,54.502251,55.0,80.544998
20160812151500,48.52,69.767776,15.0,15.0,,60.662621,69.443741,0.582096,0.5,54.502251,55.0,80.544998
20160812153000,48.52,69.767776,15.0,15.0,,62.157974,69.443741,0.578081,0.5,54.502251,55.0,80.544998
20160812154500,48.52,69.767776,15.0,15.0,,62.157974,69.443741,0.582096,0.5,54.502251,55.0,80.544998
20160812160000,48.52,69.767776,15.0,15.0,,62.157974,69.443741,0.594139,0.5,54.502251,55.0,80.544998
20160812161500,48.52,69.767776,15.0,15.0,,62.157974,69.443741,0.594139,0.5,54.502251,55.0,80.544998
20160812163000,48.52,69.767776,15.0,15.0,38.015489,62.157974,70.343834,0.594139,0.5,54.502251,55.0,80.544998
20160812164500,48.52,69.767776,15.0,15.0,38.015489,62.157974,70.343834,0.594139,0.5,55.186317,55.0,80.544998
20160812170000,48.52,69.767776,15.0,15.0,38.015489,61.486595,70.343834,0.594139,0.5,55.186317,55.0,80.544998
20160812171500,48.52,69.767776,15.0,15.0,37.870547,61.486595,70.343834,0.590124,0.5,55.186317,55.0,80.544998
20160812173000,48.52,69.767776,15.0,15.0,38.073748,60.326927,70.343834,0.58611,0.5,55.186317,55.0,80.544998
20160812174500,48.52,70.505852,15.0,15.0,38.000784,60.326927,69.551758,0.590124,0.5,55.186317,55.0,80.544998
20160812180000,48.52,70.505852,15.0,15.0,38.000784,60.326927,69.551758,0.582096,0.5,55.186317,55.0,80.544998
20160812181500,48.52,70.505852,15.0,15.0,38.219676,61.150902,69.551758,0.58611,0.5,55.186317,55.0,80.544998
20160812183000,48.52,70.505852,15.0,15.0,38.511532,61.150902,69.551758,0.58611,0.5,55.186317,55.0,80.544998
20160812184500,48.52,69.677765,15.0,15.0,38.365604,61.150902,69.551758,0.590124,0.5,54.574257,55.0,80.544998
20160812190000,48.52,69.677765,15.0,15.0,38.365604,61.150902,69.551758,0.574067,0.5,54.574257,55.0,80.544998
20160812191500,62.080002,69.677765,15.0,15.0,37.798076,61.150902,69.551758,0.570052,0.5,55.150314,55.0,80.544998
20160812193000,50.099998,69.677765,15.0,15.0,37.854856,61.150902,70.505852,0.574067,0.5,55.150314,55.0,80.544998
20160812194500,45.095001,69.677765,15.0,15.0,37.653134,60.448997,70.505852,0.574067,0.5,54.502251,55.0,80.544998
20160812200000,45.095001,69.677765,15.0,15.0,37.508192,59.808128,70.505852,0.562023,0.5,55.150314,55.0,80.544998
20160812201500,53.255001,69.677765,15.0,15.0,37.508192,58.923126,70.505852,0.541951,0.5,55.150314,55.0,80.544998
20160812203000,53.255001,69.677765,15.0,15.0,37.36325,58.923126,69.551758,0.541951,0.5,55.150314,55.0,80.544998
20160812204500,48.93,69.677765,15.0,15.0,37.218308,58.923126,69.551758,0.545965,0.5,55.150314,55.0,80.544998
20160812210000,47.705002,69.677765,15.0,15.0,37.218308,60.082787,69.551758,0.541951,0.5,55.150314,55.0,80.544998
20160812211500,48.505001,69.677765,15.0,15.0,36.947566,60.082787,69.551758,0.525893,0.5,55.150314,55.0,80.544998
20160812213000,55.165001,69.677765,15.0,15.0,36.659654,60.967796,69.551758,0.529908,0.5,55.150314,55.0,80.544998
20160812214500,50.860001,69.677765,15.0,15.0,37.19818,60.967796,69.551758,0.525893,0.5,55.150314,55.0,80.544998
20160812220000,46.459999,69.677765,15.0,15.0,37.417072,60.967796,69.551758,0.529908,0.5,55.150314,55.0,80.544998
20160812221500,46.459999,69.677765,15.0,15.0,37.417072,60.052269,70.505852,0.529908,0.5,55.150314,55.0,80.544998
20160812223000,56.650002,69.677765,15.0,15.0,37.344108,60.052269,70.505852,0.529908,0.5,54.538254,55.0,80.544998
20160812224500,62.43,69.677765,15.0,15.0,37.344108,60.052269,70.505852,0.525893,0.5,55.150314,55.0,80.544998
20160812230000,50.785,69.677765,15.0,15.0,37.615836,59.197784,70.505852,0.525893,0.5,54.538254,55.0,80.544998
20160812231500,47.34,69.677765,15.0,15.0,37.909664,59.197784,69.713776,0.525893,0.5,54.538254,55.0,80.544998
20160812233000,47.34,69.677765,15.0,15.0,38.056578,59.808128,69.713776,0.529908,0.5,54.538254,55.0,80.544998
20160812234500,56.740002,69.677765,15.0,15.0,38.203492,60.754173,69.713776,0.521879,0.5,55.438347,55.0,80.544998
20160813000000,48.645,68.759674,15.0,15.0,38.203492,60.754173,69.713776,0.529908,0.5,54.214222,55.0,80.544998
20160813001500,48.645,68.759674,15.0,15.0,38.276949,61.42556,69.713776,0.529908,0.5,54.898293,55.0,80.544998
20160813003000,45.005001,68.759674,15.0,15.0,38.423863,61.42556,69.713776,0.533922,0.5,54.898293,55.0,80.544998
20160813004500,45.005001,68.759674,15.0,15.0,38.000784,61.42556,69.713776,0.537937,0.5,54.898293,55.0,80.544998
20160813010000,57.494999,68.759674,15.0,15.0,37.854856,61.42556,70.505852,0.537937,0.5,54.898293,55.0,80.544998
20160813011500,51.150002,68.759674,15.0,15.0,37.36325,60.693138,70.505852,0.541951,0.5,54.898293,55.0,80.544998
20160813013000,48.845001,68.759674,15.0,15.0,37.344108,60.693138,70.505852,0.54998,0.5,54.898293,55.0,80.544998
20160813014500,48.845001,68.759674,15.0,15.0,37.145837,59.869164,70.505852,0.553994,0.5,54.898293,55.0,80.544998
20160813020000,48.845001,68.759674,15.0,15.0,37.344108,59.869164,70.505852,0.558009,0.5,54.898293,55.0,80.544998
20160813021500,46.209999,68.759674,15.0,15.0,37.417072,59.869164,69.245728,0.562023,0.5,54.898293,55.0,80.544998
20160813023000,46.209999,68.759674,15.0,15.0,37.76275,60.723656,69.245728,0.566038,0.5,54.898293,55.0,80.544998
20160813024500,46.209999,68.759674,15.0,15.0,37.909664,61.334007,69.245728,0.566038,0.5,54.898293,55.0,80.544998
20160813030000,46.209999,68.759674,15.0,15.0,37.708928,61.334007,69.245728,0.566038,0.5,54.898293,55.0,80.544998
20160813031500,46.209999,68.759674,15.0,15.0,37.563,58.923126,70.199821,0.566038,0.5,54.898293,55.0,80.544998
20160813033000,46.209999,68.759674,15.0,15.0,37.563,55.413612,70.199821,0.558009,0.5,54.898293,55.0,80.544998
20160813034500,46.209999,68.759674,15.0,15.0,37.344108,54.498093,71.027908,0.566038,0.5,54.898293,55.0,80.544998
20160813040000,46.209999,68.759674,15.0,15.0,37.19818,59.441925,71.027908,0.553994,0.5,54.898293,55.0,80.544998
20160813041500,46.209999,68.759674,15.0,15.0,37.344108,58.770538,69.245728,0.54998,0.5,54.898293,55.0,80.544998
20160813043000,46.209999,68.759674,15.0,15.0,37.000895,56.970009,70.073807,0.553994,0.5,54.898293,55.0,80.544998
20160813044500,46.209999,68.759674,15.0,15.0,,56.970009,70.073807,0.54998,0.5,54.898293,55.0,80.544998
20160813050000,46.209999,68.759674,15.0,15.0,,58.709503,70.073807,0.541951,0.5,54.898293,55.0,80.544998
