PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160813051500,46.209999,68.759674,15.0,15.0,,59.991234,70.073807,0.553994,0.5,54.898293,55.0,80.544998
20160813053000,46.209999,68.759674,15.0,15.0,37.344108,59.991234,70.073807,0.553994,0.5,54.898293,55.0,80.544998
20160813054500,46.209999,68.759674,15.0,15.0,37.563,59.991234,70.073807,0.553994,0.5,54.898293,55.0,80.544998
20160813060000,51.669998,68.759674,15.0,15.0,37.563,60.601585,70.073807,0.545965,0.5,54.898293,55.0,80.544998
20160813061500,53.634998,69.587761,15.0,15.0,37.563,60.601585,70.073807,0.545965,0.5,54.898293,55.0,80.544998
20160813063000,49.540001,69.587761,15.0,15.0,37.708928,60.601585,70.073807,0.541951,0.5,54.898293,55.0,80.544998
20160813064500,47.119999,69.587761,15.0,15.0,37.708928,60.601585,70.073807,0.541951,0.5,54.898293,55.0,80.544998
20160813070000,47.119999,69.587761,15.0,15.0,37.854856,60.601585,70.073807,0.525893,0.5,54.898293,55.0,80.544998
20160813071500,48.57,69.587761,15.0,15.0,38.000784,60.601585,70.073807,0.421517,0.5,54.898293,55.0,80.544998
20160813073000,52.25,69.587761,15.0,15.0,38.276949,60.601585,70.073807,0.425532,0.5,54.898293,55.0,80.544998
20160813074500,52.25,69.587761,15.0,15.0,38.717691,60.601585,70.073807,0.425532,0.5,54.898293,55.0,80.544998
20160813080000,52.25,69.587761,15.0,15.0,38.511532,59.747093,70.073807,0.429546,0.5,54.898293,55.0,80.544998
20160813081500,52.25,69.587761,15.0,15.0,38.365604,59.747093,71.027908,0.425532,0.5,54.898293,55.0,80.544998
20160813083000,52.25,69.587761,15.0,15.0,38.219676,59.747093,71.027908,0.421517,0.5,54.898293,55.0,80.544998
20160813084500,52.25,69.587761,15.0,15.0,38.219676,59.747093,72.144012,0.429546,0.5,54.898293,55.0,80.544998
20160813090000,52.25,69.587761,15.0,15.0,38.219676,59.014679,72.144012,0.429546,0.5,54.898293,55.0,80.544998
20160813091500,52.25,69.587761,15.0,15.0,38.423863,59.014679,73.044106,0.437575,0.5,54.898293,55.0,80.544998
20160813093000,52.25,69.587761,15.0,15.0,38.570777,58.221222,73.044106,0.449619,0.5,54.898293,55.0,80.544998
20160813094500,52.25,69.587761,15.0,15.0,38.570777,57.458282,73.044106,0.453633,0.5,54.898293,55.0,80.544998
20160813100000,52.25,69.587761,15.0,15.0,38.365604,57.458282,73.998199,0.453633,0.5,54.898293,55.0,80.544998
20160813101500,52.25,69.587761,15.0,15.0,38.219676,56.603798,73.998199,0.457648,0.5,54.898293,55.0,80.544998
20160813103000,52.25,69.587761,15.0,15.0,38.073748,55.871376,73.998199,0.461662,0.5,54.898293,55.0,80.544998
20160813104500,57.490002,69.587761,15.0,15.0,38.073748,55.871376,73.998199,0.457648,0.5,54.286232,55.0,80.544998
20160813110000,51.005001,69.587761,15.0,15.0,38.073748,55.169472,74.844284,0.453633,0.5,53.710175,55.0,80.544998
20160813111500,51.005001,69.587761,15.0,15.0,38.073748,55.169472,74.844284,0.453633,0.5,54.862289,55.0,80.544998
20160813113000,51.005001,69.587761,15.0,15.0,38.219676,54.467575,74.844284,0.445604,0.5,54.862289,55.0,80.544998
20160813114500,48.240002,69.587761,15.0,15.0,38.365604,54.467575,74.844284,0.445604,0.5,54.862289,55.0,80.544998
20160813120000,48.240002,69.587761,15.0,15.0,38.511532,53.6436,74.844284,0.449619,0.5,54.862289,55.0,80.544998
20160813121500,48.240002,68.759674,15.0,15.0,38.65746,52.728073,74.844284,0.44159,0.5,54.862289,55.0,80.544998
20160813123000,48.240002,68.759674,15.0,15.0,38.65746,52.728073,74.844284,0.445604,0.5,54.862289,55.0,80.544998
20160813124500,48.240002,68.759674,15.0,15.0,38.730424,52.728073,74.844284,0.445604,0.5,54.862289,55.0,80.544998
20160813130000,48.240002,68.759674,15.0,15.0,38.730424,52.728073,75.600357,0.449619,0.5,54.862289,55.0,80.544998
20160813131500,48.240002,68.759674,15.0,15.0,38.450315,52.728073,75.600357,0.449619,0.5,54.862289,55.0,80.544998
20160813133000,47.330002,68.759674,15.0,15.0,38.305373,52.728073,74.844284,0.457648,0.5,54.862289,55.0,80.544998
20160813134500,47.330002,68.759674,15.0,15.0,38.015489,51.141159,74.844284,0.461662,0.5,54.862289,55.0,80.544998
20160813140000,54.244999,68.759674,15.0,15.0,37.667346,51.141159,73.656166,0.465676,0.5,54.862289,55.0,80.544998
20160813141500,49.970001,68.759674,15.0,15.0,37.870547,52.209274,73.656166,0.465676,0.5,54.862289,55.0,80.544998
20160813143000,49.970001,68.759674,15.0,15.0,37.870547,52.911179,73.656166,0.469691,0.5,54.862289,55.0,80.544998
20160813144500,48.435001,68.759674,15.0,15.0,37.667346,52.911179,73.656166,0.465676,0.5,54.862289,55.0,80.544998
20160813150000,48.435001,68.759674,15.0,15.0,37.870547,52.911179,73.656166,0.465676,0.5,54.862289,55.0,80.544998
20160813151500,48.435001,68.759674,15.0,15.0,38.015489,52.911179,73.656166,0.461662,0.5,54.862289,55.0,80.544998
20160813153000,48.435001,68.759674,15.0,15.0,38.073748,52.911179,74.844284,0.457648,0.5,54.862289,55.0,80.544998
20160813154500,48.435001,68.759674,15.0,15.0,38.219676,52.911179,74.844284,0.457648,0.5,54.862289,55.0,80.544998
20160813160000,48.435001,68.759674,15.0,15.0,38.365604,52.911179,74.844284,0.453633,0.5,54.862289,55.0,80.544998
20160813161500,48.435001,68.759674,15.0,15.0,38.511532,52.300827,74.844284,0.445604,0.5,54.862289,55.0,80.544998
20160813163000,48.435001,68.759674,15.0,15.0,38.65746,52.300827,75.600357,0.449619,0.5,54.862289,55.0,80.544998
20160813164500,48.435001,68.759674,15.0,15.0,38.876352,52.300827,75.600357,0.445604,0.5,54.862289,55.0,80.544998
20160813170000,48.435001,68.759674,15.0,15.0,38.667728,52.300827,75.600357,0.437575,0.5,54.862289,55.0,80.544998
20160813171500,48.435001,68.759674,15.0,15.0,38.667728,51.476852,74.844284,0.433561,0.5,54.862289,55.0,80.544998
20160813173000,48.435001,68.759674,15.0,15.0,39.02228,51.476852,74.052208,0.421517,0.5,54.862289,55.0,80.544998
20160813174500,48.435001,68.759674,15.0,15.0,39.314136,51.476852,74.052208,0.429546,0.5,54.862289,55.0,80.544998
20160813180000,48.435001,68.759674,15.0,15.0,39.102554,52.667038,74.052208,0.429546,0.5,54.862289,55.0,80.544998
20160813181500,48.435001,68.759674,15.0,15.0,38.890972,53.429977,74.052208,0.429546,0.5,54.862289,55.0,80.544998
20160813183000,48.435001,68.759674,15.0,15.0,38.890972,53.429977,74.052208,0.429546,0.5,54.862289,55.0,80.544998
20160813184500,48.435001,68.759674,15.0,15.0,38.890972,53.429977,74.052208,0.429546,0.5,54.862289,55.0,80.544998
20160813190000,54.235001,68.759674,15.0,15.0,38.890972,53.429977,74.052208,0.425532,0.5,54.862289,55.0,80.544998
20160813191500,49.900002,68.759674,15.0,15.0,38.957612,52.728073,74.970306,0.421517,0.5,53.872189,55.0,80.544998
20160813193000,49.900002,68.759674,15.0,15.0,38.957612,52.728073,74.970306,0.417503,0.5,54.9883,55.0,80.544998
20160813194500,47.790001,68.759674,15.0,15.0,38.957612,52.728073,74.970306,0.417503,0.5,54.9883,55.0,80.544998
20160813200000,47.790001,68.759674,15.0,15.0,38.81267,51.873581,74.970306,0.417503,0.5,54.9883,55.0,80.544998
20160813201500,68.279999,68.759674,15.0,15.0,38.667728,51.873581,73.602165,0.417503,0.5,55.798382,55.0,80.544998
20160813203000,53.895,68.759674,15.0,15.0,38.667728,52.758591,73.602165,0.417503,0.5,55.798382,55.0,80.544998
20160813204500,49.650002,68.759674,15.0,15.0,38.522786,53.338425,73.602165,0.417503,0.5,54.700272,55.0,80.544998
20160813210000,44.66,68.759674,15.0,15.0,38.522786,53.338425,73.602165,0.421517,0.5,55.348335,55.0,80.544998
20160813211500,44.66,68.759674,15.0,15.0,38.522786,53.338425,73.602165,0.421517,0.5,55.348335,55.0,80.544998
20160813213000,60.744999,68.759674,15.0,15.0,38.450315,52.697556,74.754272,0.421517,0.5,55.348335,55.0,80.544998
20160813214500,50.57,68.759674,15.0,15.0,38.450315,52.697556,74.754272,0.417503,0.5,55.348335,55.0,80.544998
20160813220000,50.57,68.759674,15.0,15.0,38.450315,52.697556,74.754272,0.417503,0.5,54.664268,55.0,80.544998
20160813221500,50.57,68.759674,15.0,15.0,38.450315,51.568405,74.754272,0.417503,0.5,54.664268,55.0,80.544998
20160813223000,46.935001,68.759674,15.0,15.0,38.65746,51.568405,73.692169,0.421517,0.5,54.664268,55.0,80.544998
20160813224500,46.935001,68.759674,15.0,15.0,38.450315,51.568405,73.692169,0.421517,0.5,54.664268,55.0,80.544998
20160813230000,46.935001,68.759674,15.0,15.0,38.450315,52.331345,73.692169,0.421517,0.5,54.664268,55.0,80.544998
20160813231500,46.935001,68.759674,15.0,15.0,38.65746,52.331345,73.692169,0.421517,0.5,55.312332,55.0,80.544998
20160813233000,46.935001,68.759674,15.0,15.0,38.511532,52.331345,73.692169,0.421517,0.5,55.312332,55.0,80.544998
20160813234500,47.875,68.759674,15.0,15.0,38.511532,52.331345,74.520256,0.505821,0.5,55.312332,55.0,80.544998
20160814000000,50.205002,68.759674,15.0,15.0,38.511532,52.331345,74.520256,0.505821,0.5,55.312332,55.0,80.544998
20160814001500,50.205002,68.759674,15.0,15.0,38.511532,51.50737,74.520256,0.505821,0.5,55.312332,55.0,80.544998
20160814003000,50.205002,68.759674,15.0,15.0,38.511532,50.988571,73.72818,0.505821,0.5,55.312332,55.0,80.544998
20160814004500,50.205002,68.759674,15.0,15.0,38.511532,51.537888,73.72818,0.505821,0.5,55.312332,55.0,80.544998
20160814010000,50.205002,68.759674,15.0,15.0,38.511532,51.537888,73.72818,0.505821,0.5,55.312332,55.0,80.544998
20160814011500,50.205002,68.759674,15.0,15.0,38.511532,52.422897,73.72818,0.509835,0.5,55.312332,55.0,80.544998
20160814013000,50.205002,68.759674,15.0,15.0,38.65746,52.422897,73.72818,0.505821,0.5,55.312332,55.0,80.544998
20160814014500,50.205002,68.759674,15.0,15.0,38.511532,52.422897,73.72818,0.505821,0.5,55.312332,55.0,80.544998
20160814020000,50.205002,68.759674,15.0,15.0,38.511532,52.422897,74.844284,0.505821,0.5,55.312332,55.0,80.544998
20160814021500,50.205002,68.039612,15.0,15.0,38.365604,51.720993,74.844284,0.51385,0.5,54.502251,55.0,80.544998
20160814023000,50.205002,68.039612,15.0,15.0,37.307456,51.202194,74.844284,0.51385,0.5,54.502251,55.0,80.544998
20160814024500,50.205002,68.039612,15.0,15.0,37.36325,51.202194,75.600357,0.51385,0.5,54.502251,55.0,80.544998
20160814030000,47.785,68.039612,15.0,15.0,37.218308,51.202194,75.600357,0.51385,0.5,54.502251,55.0,80.544998
20160814031500,45.48,68.039612,15.0,15.0,37.000895,51.202194,75.600357,0.517864,0.5,54.502251,55.0,80.544998
20160814033000,45.48,68.039612,15.0,15.0,37.19818,50.012016,75.600357,0.521879,0.5,54.502251,55.0,80.544998
20160814034500,45.48,68.039612,15.0,15.0,36.711011,50.012016,73.854187,0.529908,0.5,54.502251,55.0,80.544998
20160814040000,45.48,68.039612,15.0,15.0,36.711011,51.110641,73.854187,0.525893,0.5,54.502251,55.0,80.544998
20160814041500,45.48,68.039612,15.0,15.0,36.348656,51.110641,73.008102,0.529908,0.5,54.502251,55.0,80.544998
20160814043000,45.48,67.301529,15.0,15.0,36.058772,52.178757,73.008102,0.529908,0.5,54.502251,55.0,80.544998
20160814044500,45.48,67.301529,15.0,15.0,36.058772,52.178757,73.008102,0.533922,0.5,54.502251,55.0,80.544998
20160814050000,45.48,67.301529,15.0,15.0,36.203714,52.178757,73.008102,0.537937,0.5,54.502251,55.0,80.544998
20160814051500,45.48,67.301529,15.0,15.0,36.058772,52.178757,74.052208,0.537937,0.5,54.502251,55.0,80.544998
20160814053000,45.48,67.301529,15.0,15.0,36.058772,51.568405,74.052208,0.537937,0.5,54.502251,55.0,80.544998
20160814054500,45.48,67.301529,15.0,15.0,36.203714,51.568405,74.844284,0.537937,0.5,54.502251,55.0,80.544998
20160814060000,45.48,67.301529,15.0,15.0,36.203714,51.049606,74.844284,0.537937,0.5,54.502251,55.0,80.544998
20160814061500,45.48,67.301529,15.0,15.0,36.395576,50.50029,74.844284,0.537937,0.5,54.502251,55.0,80.544998
20160814063000,45.48,67.301529,15.0,15.0,36.541504,50.50029,74.844284,0.529908,0.5,54.502251,55.0,80.544998
20160814064500,45.48,67.301529,15.0,15.0,36.687432,49.554253,74.844284,0.537937,0.5,54.502251,55.0,80.544998
20160814070000,45.48,67.301529,15.0,15.0,36.687432,49.554253,73.854187,0.541951,0.5,55.150314,55.0,80.544998
20160814071500,45.48,67.301529,15.0,15.0,36.541504,49.554253,73.854187,0.537937,0.5,55.150314,55.0,80.544998
20160814073000,45.48,67.301529,15.0,15.0,36.541504,50.561325,73.854187,0.541951,0.5,55.150314,55.0,80.544998
20160814074500,45.48,67.301529,15.0,15.0,36.687432,51.3853,73.854187,0.537937,0.5,55.150314,55.0,80.544998
20160814080000,45.48,67.301529,15.0,15.0,36.760396,51.3853,73.854187,0.553994,0.5,55.150314,55.0,80.544998
20160814081500,45.48,67.301529,15.0,15.0,36.906324,51.3853,73.854187,0.562023,0.5,55.150314,55.0,80.544998
20160814083000,45.48,68.039612,15.0,15.0,37.052252,50.652878,74.844284,0.553994,0.5,55.150314,55.0,80.544998
20160814084500,50.98,68.039612,15.0,15.0,37.344108,50.652878,74.844284,0.562023,0.5,55.150314,55.0,80.544998
20160814090000,50.98,68.849686,15.0,15.0,37.417072,49.493217,73.692169,0.566038,0.5,55.150314,55.0,80.544998
20160814091500,52.939999,68.849686,15.0,15.0,38.056578,50.073051,73.692169,0.574067,0.5,55.150314,55.0,80.544998
20160814093000,46.264999,68.129616,15.0,15.0,38.219676,50.866501,72.702072,0.47772,0.5,55.150314,55.0,80.544998
20160814094500,46.264999,68.129616,15.0,15.0,38.65746,51.415817,72.702072,0.473705,0.5,55.150314,55.0,80.544998
20160814100000,46.264999,68.849686,15.0,15.0,38.450315,51.415817,72.702072,0.469691,0.5,55.150314,55.0,80.544998
20160814101500,52.959999,68.849686,15.0,15.0,38.450315,51.415817,73.692169,0.469691,0.5,55.150314,55.0,80.544998
20160814103000,52.959999,69.857788,15.0,15.0,38.450315,51.415817,73.692169,0.469691,0.5,55.150314,55.0,80.544998
20160814104500,52.959999,69.857788,15.0,15.0,39.314136,51.415817,73.692169,0.465676,0.5,55.150314,55.0,80.544998
20160814110000,52.959999,69.857788,15.0,15.0,39.314136,50.835983,73.692169,0.465676,0.5,55.150314,55.0,80.544998
20160814111500,52.959999,69.857788,15.0,15.0,39.53721,50.835983,73.692169,0.461662,0.5,55.150314,55.0,80.544998
20160814113000,52.959999,69.857788,15.0,15.0,39.53721,50.835983,72.738075,0.457648,0.5,55.150314,55.0,80.544998
20160814114500,52.959999,69.857788,15.0,15.0,39.898664,52.209274,72.738075,0.453633,0.5,55.150314,55.0,80.544998
20160814120000,52.959999,70.595863,15.0,15.0,39.898664,53.094284,72.738075,0.453633,0.5,55.150314,55.0,80.544998
20160814121500,55.064999,71.423943,15.0,15.0,40.037605,53.094284,72.738075,0.449619,0.5,55.150314,55.0,80.544998
20160814123000,55.064999,71.423943,15.0,15.0,40.690422,53.674118,72.738075,0.445604,0.5,55.150314,55.0,80.544998
20160814124500,55.064999,70.685867,15.0,15.0,41.094512,53.674118,73.602165,0.449619,0.5,55.150314,55.0,80.544998
20160814130000,49.790001,69.857788,15.0,15.0,41.146685,52.789108,73.602165,0.445604,0.5,54.448246,55.0,80.544998
20160814131500,48.470001,69.857788,15.0,15.0,40.93444,52.178757,74.754272,0.445604,0.5,55.024303,55.0,80.544998
20160814133000,55.424999,70.685867,15.0,15.0,40.32788,52.178757,74.754272,0.425532,0.5,55.024303,55.0,80.544998
20160814134500,55.424999,70.685867,15.0,15.0,40.33553,51.446335,75.528351,0.433561,0.5,55.024303,55.0,80.544998
20160814140000,55.424999,70.685867,15.0,15.0,40.56486,51.446335,75.528351,0.437575,0.5,55.024303,55.0,80.544998
20160814141500,49.5,70.685867,15.0,15.0,40.774878,50.744431,75.528351,0.433561,0.5,55.024303,55.0,80.544998
20160814143000,49.5,70.685867,15.0,15.0,40.58934,50.744431,74.646271,0.433561,0.5,55.024303,55.0,80.544998
20160814144500,49.5,70.685867,15.0,15.0,40.58934,50.744431,73.89019,0.437575,0.5,55.024303,55.0,80.544998
20160814150000,49.5,70.685867,15.0,15.0,40.93444,51.3853,73.89019,0.437575,0.5,55.024303,55.0,80.544998
20160814151500,49.5,70.685867,15.0,15.0,40.736084,52.087204,73.89019,0.433561,0.5,55.024303,55.0,80.544998
20160814153000,55.884998,71.423943,15.0,15.0,41.110356,52.697556,73.89019,0.429546,0.5,55.024303,55.0,80.544998
20160814154500,55.884998,71.423943,15.0,15.0,41.315937,52.697556,73.89019,0.433561,0.5,55.024303,55.0,80.544998
20160814160000,52.139999,71.423943,15.0,15.0,41.212322,52.148239,74.970306,0.433561,0.5,55.024303,55.0,80.544998
20160814161500,52.139999,72.972099,15.0,15.0,41.212322,52.148239,74.970306,0.44159,0.5,55.024303,55.0,80.544998
20160814163000,50.82,72.972099,15.0,15.0,41.727099,51.171677,74.970306,0.445604,0.5,55.024303,55.0,80.544998
20160814164500,50.82,72.972099,15.0,15.0,41.937848,51.171677,74.970306,0.445604,0.5,55.024303,55.0,80.544998
20160814170000,50.82,72.972099,15.0,15.0,41.70301,50.62236,74.970306,0.437575,0.5,55.024303,55.0,80.544998
20160814171500,50.82,72.972099,15.0,15.0,42.165444,50.62236,74.088211,0.437575,0.5,55.024303,55.0,80.544998
20160814173000,50.82,72.972099,15.0,15.0,42.107185,51.751511,74.088211,0.433561,0.5,55.024303,55.0,80.544998
20160814174500,50.82,72.972099,15.0,15.0,41.648202,52.270309,74.088211,0.437575,0.5,55.024303,55.0,80.544998
20160814180000,50.82,72.972099,15.0,15.0,41.265056,52.850143,74.088211,0.437575,0.5,55.024303,55.0,80.544998
20160814181500,50.82,72.972099,15.0,15.0,41.785664,52.850143,74.91629,0.437575,0.5,55.024303,55.0,80.544998
20160814183000,50.82,72.162018,15.0,15.0,41.27376,52.209274,74.91629,0.433561,0.5,55.024303,55.0,80.544998
20160814184500,50.82,72.162018,15.0,15.0,41.142214,52.209274,74.91629,0.437575,0.5,55.024303,55.0,80.544998
20160814190000,50.82,72.162018,15.0,15.0,41.069828,52.209274,74.91629,0.425532,0.5,55.024303,55.0,80.544998
20160814191500,50.82,72.162018,15.0,15.0,41.34839,51.415817,74.91629,0.429546,0.5,55.024303,55.0,80.544998
20160814193000,50.82,72.162018,15.0,15.0,41.34839,51.415817,73.89019,0.421517,0.5,55.024303,55.0,80.544998
20160814194500,50.82,72.162018,15.0,15.0,41.34839,51.415817,73.89019,0.421517,0.5,55.024303,55.0,80.544998
20160814200000,50.82,71.063911,15.0,15.0,40.940186,47.5401,73.89019,0.417503,0.5,55.024303,55.0,80.544998
20160814201500,50.82,71.063911,15.0,15.0,40.72738,45.770081,75.114319,0.417503,0.5,55.024303,55.0,80.544998
20160814203000,50.82,71.063911,15.0,15.0,40.405043,45.068184,75.114319,0.413489,0.5,55.024303,55.0,80.544998
20160814204500,50.82,71.063911,15.0,15.0,40.33553,45.068184,75.114319,0.413489,0.5,55.024303,55.0,80.544998
20160814210000,50.82,71.063911,15.0,15.0,40.424848,47.601135,74.124214,0.413489,0.5,55.024303,55.0,80.544998
20160814211500,50.82,71.063911,15.0,15.0,40.424848,49.676323,74.124214,0.409474,0.5,55.024303,55.0,80.544998
20160814213000,50.82,71.063911,15.0,15.0,40.512194,51.354782,74.124214,0.409474,0.5,55.024303,55.0,80.544998
20160814214500,49.91,71.063911,15.0,15.0,40.371196,51.873581,74.124214,0.40546,0.5,55.024303,55.0,80.544998
20160814220000,49.91,71.063911,15.0,15.0,40.371196,51.873581,74.124214,0.401445,0.5,55.024303,55.0,80.544998
20160814221500,49.91,71.063911,15.0,15.0,40.159699,51.873581,74.124214,0.401445,0.5,55.024303,55.0,80.544998
20160814223000,49.91,71.063911,15.0,15.0,39.877703,51.873581,74.124214,0.401445,0.5,55.024303,55.0,80.544998
20160814224500,49.91,70.325836,15.0,15.0,39.736705,51.873581,74.124214,0.401445,0.5,55.024303,55.0,80.544998
20160814230000,49.91,70.325836,15.0,15.0,39.736705,51.873581,74.124214,0.409474,0.5,55.024303,55.0,80.544998
20160814231500,49.139999,70.325836,15.0,15.0,39.745664,51.873581,74.124214,0.473705,0.5,55.024303,55.0,80.544998
20160814233000,49.139999,70.325836,15.0,15.0,39.461696,51.873581,74.124214,0.485749,0.5,55.024303,55.0,80.544998
20160814234500,48.375,70.325836,15.0,15.0,39.319712,51.873581,74.124214,0.489763,0.5,55.024303,55.0,80.544998
20160815000000,48.375,70.325836,15.0,15.0,39.319712,51.873581,74.124214,0.489763,0.5,55.024303,55.0,80.544998
20160815001500,48.375,70.325836,15.0,15.0,39.39424,51.873581,74.970306,0.493778,0.5,55.024303,55.0,80.544998
20160815003000,48.375,70.325836,15.0,15.0,39.106736,51.171677,74.970306,0.493778,0.5,55.024303,55.0,80.544998
20160815004500,48.375,70.325836,15.0,15.0,39.179785,51.171677,74.970306,0.493778,0.5,55.024303,55.0,80.544998
20160815010000,48.375,69.227722,15.0,15.0,39.179785,51.171677,74.970306,0.493778,0.5,55.024303,55.0,80.544998
20160815011500,48.375,69.227722,15.0,15.0,39.036815,49.371147,74.970306,0.497792,0.5,55.024303,55.0,80.544998
20160815013000,58.34,69.227722,15.0,15.0,39.036815,49.371147,74.052208,0.497792,0.5,53.800179,55.0,80.544998
20160815014500,61.360001,69.227722,15.0,15.0,38.750875,49.371147,74.052208,0.493778,0.5,55.924393,55.0,80.544998
20160815020000,50.715,69.227722,15.0,15.0,38.750875,50.164604,74.052208,0.497792,0.5,54.790279,55.0,80.544998
20160815021500,47.744999,69.227722,15.0,15.0,38.67939,50.164604,74.052208,0.497792,0.5,54.790279,55.0,80.544998
20160815023000,47.744999,69.227722,15.0,15.0,38.53642,50.164604,74.052208,0.497792,0.5,54.790279,55.0,80.544998
20160815024500,47.744999,69.227722,15.0,15.0,38.39345,50.164604,74.970306,0.497792,0.5,54.790279,55.0,80.544998
20160815030000,69.029999,69.227722,15.0,15.0,38.39345,50.164604,74.970306,0.497792,0.5,54.790279,55.0,80.544998
20160815031500,57.564999,69.227722,15.0,15.0,38.60306,49.58477,74.970306,0.497792,0.5,56.014404,55.0,80.544998
20160815033000,50.005001,69.227722,15.0,15.0,38.60306,49.58477,74.970306,0.497792,0.5,54.664268,55.0,80.544998
20160815034500,45.509998,69.227722,15.0,15.0,38.60306,48.364067,74.970306,0.497792,0.5,55.348335,55.0,80.544998
20160815040000,46.669998,69.227722,15.0,15.0,38.459104,47.875793,74.160217,0.497792,0.5,55.348335,55.0,80.544998
20160815041500,61.900002,69.227722,15.0,15.0,38.459104,48.57769,74.160217,0.497792,0.5,54.664268,55.0,80.544998
20160815043000,50.52,69.227722,15.0,15.0,38.315148,48.57769,74.160217,0.493778,0.5,54.664268,55.0,80.544998
20160815044500,47.255001,69.227722,15.0,15.0,38.315148,49.615288,74.160217,0.493778,0.5,54.664268,55.0,80.544998
20160815050000,47.255001,69.227722,15.0,15.0,38.315148,49.615288,74.160217,0.497792,0.5,54.664268,55.0,80.544998
20160815051500,68.050003,69.227722,15.0,15.0,38.315148,49.615288,74.160217,0.493778,0.5,55.564358,55.0,80.544998
20160815053000,63.259998,69.227722,15.0,15.0,38.522786,49.615288,75.16832,0.493778,0.5,55.564358,55.0,80.544998
20160815054500,49.845001,69.227722,15.0,15.0,38.522786,49.615288,75.16832,0.493778,0.5,55.564358,55.0,80.544998
20160815060000,49.845001,69.227722,15.0,15.0,38.522786,48.852348,75.16832,0.493778,0.5,54.538254,55.0,80.544998
20160815061500,47.939999,69.227722,15.0,15.0,38.522786,48.852348,75.16832,0.493778,0.5,55.150314,55.0,80.544998
20160815063000,47.939999,69.227722,15.0,15.0,38.522786,47.967339,74.358238,0.493778,0.5,55.150314,55.0,80.544998
20160815064500,47.939999,69.227722,15.0,15.0,38.522786,47.967339,73.440147,0.493778,0.5,55.150314,55.0,80.544998
20160815070000,47.939999,69.227722,15.0,15.0,38.522786,48.608208,73.440147,0.509835,0.5,55.150314,55.0,80.544998
20160815071500,47.939999,69.227722,15.0,15.0,38.667728,49.523735,73.440147,0.505821,0.5,55.150314,55.0,80.544998
20160815073000,51.630001,70.055801,15.0,15.0,38.667728,50.317184,73.440147,0.509835,0.5,55.150314,55.0,80.544998
20160815074500,51.630001,70.055801,15.0,15.0,38.81267,50.317184,73.440147,0.51385,0.5,55.150314,55.0,80.544998
20160815080000,55.325001,70.055801,15.0,15.0,39.314136,50.317184,74.214226,0.437575,0.5,55.150314,55.0,80.544998
20160815081500,55.325001,70.865891,15.0,15.0,39.824884,50.317184,74.214226,0.425532,0.5,55.150314,55.0,80.544998
20160815083000,55.325001,71.873993,15.0,15.0,40.043776,49.432182,74.214226,0.417503,0.5,55.150314,55.0,80.544998
20160815084500,55.325001,71.873993,15.0,15.0,40.700452,48.913383,74.214226,0.417503,0.5,55.150314,55.0,80.544998
20160815090000,55.98,71.873993,15.0,15.0,41.138236,48.913383,74.214226,0.413489,0.5,55.150314,55.0,80.544998
20160815091500,55.98,71.873993,15.0,15.0,41.94084,49.798393,73.242126,0.409474,0.5,55.150314,55.0,80.544998
20160815093000,55.98,71.873993,15.0,15.0,42.073865,50.530807,73.242126,0.409474,0.5,55.150314,55.0,80.544998
20160815094500,55.98,71.873993,15.0,15.0,42.633828,50.530807,73.242126,0.413489,0.5,55.150314,55.0,80.544998
20160815100000,55.98,72.792084,15.0,15.0,41.656277,50.530807,73.242126,0.413489,0.5,55.150314,55.0,80.544998
20160815101500,57.575001,72.792084,15.0,15.0,41.727099,51.476852,73.242126,0.40546,0.5,55.150314,55.0,80.544998
20160815103000,57.575001,72.792084,15.0,15.0,41.824628,51.476852,73.242126,0.417503,0.5,55.150314,55.0,80.544998
20160815104500,57.575001,72.792084,15.0,15.0,42.322473,51.476852,73.242126,0.417503,0.5,55.150314,55.0,80.544998
20160815110000,57.575001,72.792084,15.0,15.0,42.407184,51.476852,74.322235,0.413489,0.5,55.150314,55.0,80.544998
20160815111500,57.575001,73.530151,15.0,15.0,42.107185,51.476852,74.322235,0.417503,0.5,55.150314,55.0,80.544998
20160815113000,57.575001,73.530151,15.0,15.0,42.107185,51.476852,74.322235,0.409474,0.5,55.150314,55.0,80.544998
20160815114500,57.575001,73.530151,15.0,15.0,42.371348,51.476852,74.322235,0.421517,0.5,55.150314,55.0,80.544998
20160815120000,57.575001,73.530151,15.0,15.0,42.433874,51.476852,75.16832,0.417503,0.5,55.150314,55.0,80.544998
20160815121500,57.575001,74.268227,15.0,15.0,43.015121,51.476852,75.16832,0.417503,0.5,55.150314,55.0,80.544998
20160815123000,57.575001,74.268227,15.0,15.0,42.480539,50.805466,74.052208,0.425532,0.5,55.150314,55.0,80.544998
20160815124500,57.575001,74.268227,15.0,15.0,42.237728,50.805466,74.052208,0.425532,0.5,55.150314,55.0,80.544998
20160815130000,57.575001,74.268227,15.0,15.0,42.4862,51.690475,72.738075,0.421517,0.5,55.150314,55.0,80.544998
20160815131500,57.575001,74.268227,15.0,15.0,42.274125,51.690475,72.738075,0.425532,0.5,55.150314,55.0,80.544998
20160815133000,57.575001,74.268227,15.0,15.0,42.672554,52.880661,72.738075,0.421517,0.5,55.150314,55.0,80.544998
20160815134500,57.575001,74.268227,15.0,15.0,42.82875,52.880661,72.738075,0.421517,0.5,55.150314,55.0,80.544998
20160815140000,58.23,74.268227,15.0,15.0,42.82875,53.704636,72.738075,0.417503,0.5,55.150314,55.0,80.544998
20160815141500,58.23,74.268227,15.0,15.0,42.210851,54.28447,73.692169,0.417503,0.5,55.150314,55.0,80.544998
20160815143000,58.23,74.268227,15.0,15.0,42.24446,52.453415,73.692169,0.417503,0.5,55.150314,55.0,80.544998
20160815144500,58.23,74.268227,15.0,15.0,42.113152,52.453415,73.692169,0.417503,0.5,55.150314,55.0,80.544998
20160815150000,58.23,74.268227,15.0,15.0,42.113152,52.453415,73.692169,0.417503,0.5,55.150314,55.0,80.544998
20160815151500,58.23,74.268227,15.0,15.0,42.233444,53.063766,72.810081,0.425532,0.5,55.150314,55.0,80.544998
20160815153000,58.23,74.268227,15.0,15.0,41.833536,53.613083,72.810081,0.429546,0.5,55.150314,55.0,80.544998
20160815154500,58.23,74.268227,15.0,15.0,41.654577,53.613083,72.810081,0.429546,0.5,55.150314,55.0,80.544998
20160815160000,58.23,74.268227,15.0,15.0,42.474028,53.613083,72.810081,0.421517,0.5,55.150314,55.0,80.544998
20160815161500,54.82,72.432045,15.0,15.0,42.353736,53.613083,72.810081,0.413489,0.5,54.448246,55.0,80.544998
20160815163000,58.59,73.260132,15.0,15.0,41.90888,54.314987,72.810081,0.409474,0.5,55.024303,55.0,80.544998
20160815164500,58.59,73.260132,15.0,15.0,41.695513,54.314987,72.810081,0.40546,0.5,55.024303,55.0,80.544998
20160815170000,58.59,73.998199,15.0,15.0,41.91466,52.422897,72.810081,0.401445,0.5,55.024303,55.0,80.544998
20160815171500,58.59,73.998199,15.0,15.0,42.892126,50.774948,72.810081,0.409474,0.5,55.024303,55.0,80.544998
20160815173000,52.389999,73.998199,15.0,15.0,43.090312,49.737358,72.810081,0.409474,0.5,55.024303,55.0,80.544998
20160815174500,52.389999,73.17012,15.0,15.0,42.692206,48.45562,72.810081,0.417503,0.5,55.024303,55.0,80.544998
20160815180000,52.389999,73.17012,15.0,15.0,41.50768,48.45562,73.89019,0.409474,0.5,55.024303,55.0,80.544998
20160815181500,52.389999,73.17012,15.0,15.0,40.436306,48.45562,73.89019,0.413489,0.5,55.024303,55.0,80.544998
20160815183000,52.389999,73.17012,15.0,15.0,40.761856,49.889946,73.044106,0.413489,0.5,55.024303,55.0,80.544998
20160815184500,52.389999,73.17012,15.0,15.0,41.142214,49.889946,73.044106,0.409474,0.5,55.024303,55.0,80.544998
20160815190000,52.389999,73.17012,15.0,15.0,41.265056,49.889946,73.044106,0.413489,0.5,55.024303,55.0,80.544998
20160815191500,52.389999,73.17012,15.0,15.0,41.265056,49.889946,73.044106,0.409474,0.5,55.024303,55.0,80.544998
20160815193000,52.389999,73.17012,15.0,15.0,41.517064,47.692688,74.214226,0.401445,0.5,55.024303,55.0,80.544998
20160815194500,52.389999,72.162018,15.0,15.0,41.189219,49.188042,73.368134,0.401445,0.5,55.024303,55.0,81.474998
20160815200000,52.389999,72.162018,15.0,15.0,41.058081,49.188042,73.368134,0.409474,0.5,55.024303,55.0,81.474998
20160815201500,52.389999,72.162018,15.0,15.0,40.976328,47.41803,73.368134,0.409474,0.5,55.024303,55.0,81.474998
20160815203000,52.389999,72.162018,15.0,15.0,40.9562,46.288879,73.368134,0.409474,0.5,55.024303,55.0,81.474998
20160815204500,52.389999,72.162018,15.0,15.0,40.490315,50.042534,72.414047,0.409474,0.5,55.024303,55.0,81.474998
20160815210000,52.389999,72.162018,15.0,15.0,40.462792,47.601135,73.656166,0.409474,0.5,55.024303,55.0,81.474998
20160815211500,50.299999,72.162018,15.0,15.0,40.498866,46.288879,73.656166,0.413489,0.5,55.024303,55.0,81.474998
20160815213000,50.299999,71.153915,15.0,15.0,40.32788,48.150444,73.656166,0.417503,0.5,55.024303,55.0,81.474998
20160815214500,50.299999,71.153915,15.0,15.0,40.32788,49.493217,73.656166,0.413489,0.5,55.024303,55.0,81.474998
20160815220000,50.299999,71.153915,15.0,15.0,40.123778,49.493217,73.656166,0.417503,0.5,55.024303,55.0,81.474998
20160815221500,50.299999,71.153915,15.0,15.0,40.219505,48.69976,72.612061,0.413489,0.5,55.024303,55.0,81.474998
20160815223000,50.299999,71.153915,15.0,15.0,40.31326,48.69976,72.612061,0.421517,0.5,55.024303,55.0,81.474998
20160815224500,50.299999,71.153915,15.0,15.0,40.31326,48.69976,72.612061,0.421517,0.5,55.024303,55.0,81.474998
20160815230000,50.299999,71.153915,15.0,15.0,40.17522,48.69976,72.612061,0.421517,0.5,55.024303,55.0,81.474998
20160815231500,50.299999,71.153915,15.0,15.0,40.405043,49.828911,72.612061,0.429546,0.5,55.024303,55.0,81.474998
20160815233000,50.299999,71.153915,15.0,15.0,40.56486,49.188042,72.612061,0.433561,0.5,55.024303,55.0,81.474998
20160815234500,50.299999,70.145813,15.0,15.0,40.56486,49.188042,72.612061,0.437575,0.5,55.024303,55.0,81.474998
20160816000000,49.529999,70.145813,15.0,15.0,40.424848,49.188042,72.612061,0.44159,0.5,55.024303,55.0,81.474998
20160816001500,49.529999,70.145813,15.0,15.0,40.057478,49.188042,73.656166,0.445604,0.5,55.024303,55.0,81.474998
20160816003000,49.529999,70.145813,15.0,15.0,39.918452,49.188042,73.656166,0.445604,0.5,55.024303,55.0,81.474998
20160816004500,49.529999,70.145813,15.0,15.0,39.779426,49.188042,72.612061,0.445604,0.5,55.024303,55.0,81.474998
20160816010000,47.445,70.145813,15.0,15.0,39.709913,48.089409,72.612061,0.449619,0.5,55.024303,55.0,81.474998
20160816011500,47.445,70.145813,15.0,15.0,39.654782,47.509583,72.612061,0.453633,0.5,55.024303,55.0,81.474998
20160816013000,47.445,70.145813,15.0,15.0,39.292835,47.509583,72.612061,0.453633,0.5,55.024303,55.0,81.474998
20160816014500,47.445,69.137711,15.0,15.0,38.93286,46.899231,72.612061,0.449619,0.5,55.024303,55.0,81.474998
20160816020000,47.445,69.137711,15.0,15.0,38.94527,48.058891,72.612061,0.449619,0.5,55.024303,55.0,81.474998
20160816021500,47.445,69.137711,15.0,15.0,39.024728,47.387512,73.566162,0.453633,0.5,55.024303,55.0,81.474998
20160816023000,47.445,69.137711,15.0,15.0,39.243212,47.387512,73.566162,0.453633,0.5,55.024303,55.0,81.474998
20160816024500,47.445,69.137711,15.0,15.0,38.884716,46.288879,73.566162,0.449619,0.5,55.024303,55.0,81.474998
20160816030000,47.445,69.137711,15.0,15.0,38.961216,50.012016,72.144012,0.445604,0.5,55.024303,55.0,81.474998
20160816031500,47.445,69.137711,15.0,15.0,38.961216,51.293747,72.144012,0.449619,0.5,55.024303,55.0,81.474998
20160816033000,47.445,69.137711,15.0,15.0,38.749719,47.082336,72.144012,0.445604,0.5,55.024303,55.0,81.474998
20160816034500,47.445,69.137711,15.0,15.0,38.749719,46.441467,72.972099,0.449619,0.5,55.024303,55.0,81.474998
20160816040000,47.445,69.137711,15.0,15.0,38.964752,46.441467,72.972099,0.449619,0.5,55.024303,55.0,81.474998
20160816041500,47.445,69.137711,15.0,15.0,38.822768,47.173889,72.972099,0.445604,0.5,55.024303,55.0,81.474998
20160816043000,47.445,69.137711,15.0,15.0,38.822768,46.319397,72.972099,0.453633,0.5,55.024303,55.0,81.474998
20160816044500,47.445,69.137711,15.0,15.0,39.036815,46.319397,72.972099,0.453633,0.5,55.024303,55.0,81.474998
20160816050000,47.445,69.137711,15.0,15.0,39.036815,47.66217,72.972099,0.453633,0.5,55.024303,55.0,81.474998
20160816051500,47.445,69.137711,15.0,15.0,39.036815,47.66217,72.972099,0.453633,0.5,55.024303,55.0,81.474998
20160816053000,47.445,69.137711,15.0,15.0,39.036815,51.202194,72.180023,0.449619,0.5,55.024303,55.0,81.474998
20160816054500,47.445,68.399643,15.0,15.0,39.036815,50.62236,72.180023,0.449619,0.5,55.024303,55.0,81.474998
20160816060000,47.445,68.399643,15.0,15.0,38.893845,49.432182,72.180023,0.445604,0.5,55.024303,55.0,81.474998
20160816061500,47.445,68.399643,15.0,15.0,38.893845,49.432182,72.180023,0.449619,0.5,55.024303,55.0,81.474998
20160816063000,54.235001,68.399643,15.0,15.0,38.893845,46.868713,73.440147,0.449619,0.5,54.448246,55.0,81.474998
20160816064500,0.0,69.407745,15.0,0.0,38.750875,46.288879,73.440147,0.0,0.5,72.414047,55.0,0.0
20160816070000,24.514999,68.129616,15.0,15.0,38.67939,46.288879,73.440147,0.016058,0.5,54.502251,55.0,30.219999
20160816071500,59.535,69.857788,15.0,15.0,38.67939,46.288879,73.440147,0.425532,0.8,55.852386,55.0,90.400002
20160816073000,61.105,69.857788,15.0,15.0,39.106906,46.960266,73.440147,0.726616,0.8,54.898293,55.0,100.0
20160816074500,61.105,69.857788,15.0,15.0,39.250862,49.706841,71.783981,0.746688,0.8,54.898293,55.0,100.0
20160816080000,59.75,69.857788,15.0,15.0,39.394818,49.004936,71.783981,0.341228,0.6,54.898293,55.0,100.0
20160816081500,59.084999,70.685867,15.0,15.0,39.898664,47.814758,72.900085,0.598153,0.5,54.898293,55.0,91.25
20160816083000,55.474998,70.685867,15.0,15.0,40.186576,47.814758,72.900085,0.602168,0.5,54.898293,55.0,92.285004
20160816084500,57.59,70.685867,15.0,15.0,40.690422,46.258362,72.900085,0.598153,0.5,54.898293,55.0,91.360001
20160816090000,61.544998,70.685867,15.0,15.0,40.906356,46.258362,72.900085,0.598153,0.5,54.898293,55.0,91.360001
20160816091500,62.259998,70.685867,15.0,15.0,41.324335,46.258362,72.900085,0.598153,0.5,54.898293,55.0,91.360001
20160816093000,59.209999,71.69397,15.0,15.0,41.753245,46.258362,72.900085,0.602168,0.5,54.898293,55.0,92.629997
20160816094500,62.650002,71.69397,15.0,15.0,41.894974,46.258362,73.692169,0.260939,0.5,54.898293,55.0,92.629997
20160816100000,63.384998,71.69397,15.0,15.0,42.073355,46.258362,73.692169,0.598153,0.5,54.898293,55.0,92.629997
20160816101500,60.950001,72.432045,15.0,15.0,41.68856,47.692688,73.692169,0.433561,0.5,55.47435,55.0,92.629997
20160816103000,60.950001,72.432045,15.0,15.0,42.096764,47.692688,72.486053,0.529908,0.4,54.862289,55.0,87.754997
20160816104500,55.895,72.432045,15.0,15.0,42.660178,47.692688,72.486053,0.497792,0.5,54.862289,55.0,86.285004
20160816110000,55.895,72.432045,15.0,15.0,42.87652,45.709045,72.486053,0.497792,0.5,54.862289,55.0,86.285004
20160816111500,55.895,73.17012,15.0,15.0,42.566576,45.709045,72.486053,0.497792,0.5,54.862289,55.0,86.285004
20160816113000,55.895,73.17012,15.0,15.0,42.56304,46.319397,72.486053,0.497792,0.5,54.862289,55.0,86.285004
20160816114500,55.895,73.17012,15.0,15.0,42.353345,47.5401,72.486053,0.501806,0.5,54.862289,55.0,86.285004
20160816120000,60.889999,74.268227,15.0,15.0,42.607733,48.516655,73.242126,0.505821,0.5,54.862289,55.0,86.285004
20160816121500,60.889999,74.268227,15.0,15.0,42.634678,48.516655,73.242126,0.505821,0.5,54.862289,55.0,86.285004
20160816123000,62.34,74.268227,15.0,15.0,42.781184,47.479065,73.242126,0.509835,0.5,55.438347,55.0,86.285004
20160816124500,62.34,74.268227,15.0,15.0,42.7599,47.479065,73.242126,0.517864,0.5,55.438347,55.0,86.285004
20160816130000,64.43,74.268227,15.0,15.0,42.921026,46.471985,73.242126,0.497792,0.5,54.862289,55.0,86.285004
20160816131500,51.384998,70.325836,15.0,15.0,42.82875,47.723206,73.242126,0.505821,0.5,54.862289,55.0,86.285004
20160816133000,56.404999,70.325836,15.0,15.0,43.761676,48.45562,73.242126,0.505821,0.5,54.862289,55.0,86.285004
20160816134500,58.654999,71.423943,15.0,15.0,40.809014,48.45562,73.242126,0.497792,0.5,54.862289,55.0,86.285004
20160816140000,58.654999,72.252029,15.0,15.0,41.19998,48.45562,73.242126,0.501806,0.5,54.862289,55.0,86.285004
20160816141500,58.654999,72.252029,15.0,15.0,41.669656,47.5401,73.242126,0.493778,0.5,54.862289,55.0,86.285004
20160816143000,54.264999,72.252029,15.0,15.0,41.669656,46.227844,73.242126,0.505821,0.5,54.862289,55.0,86.285004
20160816144500,53.16,72.252029,15.0,15.0,41.08931,46.929749,73.242126,0.509835,0.5,54.862289,55.0,86.285004
20160816150000,53.16,72.252029,15.0,15.0,40.756535,50.317184,72.252029,0.509835,0.5,54.862289,55.0,86.285004
20160816151500,53.16,72.252029,15.0,15.0,40.490315,50.317184,72.252029,0.521879,0.5,54.862289,55.0,86.285004
20160816153000,60.009998,73.080109,15.0,15.0,40.730984,48.730278,72.252029,0.517864,0.5,54.862289,55.0,86.285004
20160816154500,59.244999,73.080109,15.0,15.0,40.976328,47.997856,72.252029,0.517864,0.5,54.862289,55.0,86.285004
20160816160000,58.474998,73.080109,15.0,15.0,41.069828,47.997856,72.252029,0.509835,0.5,54.862289,55.0,86.285004
20160816161500,58.474998,73.080109,15.0,15.0,41.203584,48.516655,73.098114,0.529908,0.5,54.862289,55.0,86.285004
20160816163000,57.825001,73.080109,15.0,15.0,42.17102,46.594055,73.098114,0.529908,0.5,54.862289,55.0,86.285004
20160816164500,53.75,73.080109,15.0,15.0,41.55443,46.594055,73.098114,0.533922,0.5,54.862289,55.0,86.285004
20160816170000,53.75,73.080109,15.0,15.0,41.288125,47.631653,73.098114,0.537937,0.5,54.862289,55.0,86.285004
20160816171500,53.75,73.080109,15.0,15.0,41.55443,47.631653,73.098114,0.545965,0.5,54.862289,55.0,86.285004
20160816173000,53.75,73.080109,15.0,15.0,41.411375,48.150444,73.098114,0.545965,0.5,54.862289,55.0,86.285004
20160816174500,53.75,73.080109,15.0,15.0,40.755515,48.150444,73.098114,0.545965,0.5,54.862289,55.0,86.285004
20160816180000,55.709999,73.080109,15.0,15.0,40.755515,48.821831,73.098114,0.525893,0.5,54.862289,55.0,86.285004
20160816181500,55.709999,73.080109,15.0,15.0,41.653778,51.202194,72.054008,0.525893,0.5,54.862289,55.0,86.285004
20160816183000,55.709999,73.080109,15.0,15.0,41.208599,51.202194,72.054008,0.521879,0.5,54.862289,55.0,86.285004
20160816184500,55.709999,73.080109,15.0,15.0,41.570886,49.950981,72.054008,0.521879,0.5,54.862289,55.0,86.285004
20160816190000,60.509998,72.342041,15.0,15.0,41.306638,49.950981,72.054008,0.51385,0.5,54.862289,55.0,86.285004
20160816191500,55.779999,72.342041,15.0,15.0,40.9562,48.791313,72.936096,0.505821,0.5,54.862289,55.0,86.285004
20160816193000,54.68,72.342041,15.0,15.0,40.86508,48.791313,72.936096,0.505821,0.5,54.862289,55.0,86.285004
20160816194500,54.68,72.342041,15.0,15.0,41.590045,48.791313,72.936096,0.501806,0.5,54.862289,55.0,86.285004
20160816200000,54.68,71.153915,15.0,15.0,41.69366,48.150444,72.936096,0.517864,0.5,54.862289,55.0,86.285004
20160816201500,51.490002,71.153915,15.0,15.0,41.178883,46.227844,72.936096,0.521879,0.5,54.862289,55.0,86.285004
20160816203000,51.490002,71.153915,15.0,15.0,40.973302,47.356995,72.936096,0.525893,0.5,54.862289,55.0,86.285004
20160816204500,56.965,71.153915,15.0,15.0,40.7964,50.50029,72.936096,0.529908,0.5,54.862289,55.0,86.285004
20160816210000,56.965,70.235825,15.0,15.0,40.7964,52.453415,71.099915,0.582096,0.5,54.862289,55.0,86.285004
20160816211500,56.965,70.235825,15.0,15.0,40.58934,53.582565,71.099915,0.598153,0.5,54.862289,55.0,84.629997
20160816213000,50.580002,70.235825,15.0,15.0,39.851642,54.467575,70.037804,0.598153,0.5,54.862289,55.0,82.955002
20160816214500,50.580002,70.235825,15.0,15.0,39.83012,55.291542,70.037804,0.598153,0.5,54.862289,55.0,82.955002
20160816220000,50.580002,70.235825,15.0,15.0,39.55404,54.437057,70.037804,0.598153,0.5,54.862289,55.0,82.955002
20160816221500,50.580002,70.235825,15.0,15.0,39.20894,54.437057,70.037804,0.594139,0.5,54.862289,55.0,82.955002
20160816223000,50.580002,70.235825,15.0,15.0,38.93286,53.52153,70.037804,0.598153,0.5,54.862289,55.0,82.955002
20160816224500,50.580002,70.235825,15.0,15.0,38.806244,53.52153,70.037804,0.598153,0.5,54.862289,55.0,82.955002
20160816230000,50.580002,70.235825,15.0,15.0,38.884716,53.52153,70.037804,0.598153,0.5,54.862289,55.0,82.114998
20160816231500,49.044998,69.497757,15.0,15.0,39.243212,53.52153,70.037804,0.594139,0.5,54.862289,55.0,82.114998
20160816233000,49.044998,69.497757,15.0,15.0,39.243212,53.52153,70.793884,0.598153,0.5,54.862289,55.0,82.114998
20160816234500,49.044998,69.497757,15.0,15.0,39.38421,53.52153,70.793884,0.594139,0.5,54.862289,55.0,82.114998
20160817000000,49.044998,69.497757,15.0,15.0,39.60368,53.52153,70.793884,0.598153,0.5,54.862289,55.0,82.114998
20160817001500,49.044998,69.497757,15.0,15.0,39.60368,54.28447,70.703873,0.594139,0.5,54.862289,55.0,81.995003
20160817003000,49.044998,69.497757,15.0,15.0,39.82315,54.28447,70.703873,0.598153,0.5,54.862289,55.0,81.995003
20160817004500,49.044998,69.497757,15.0,15.0,39.82315,54.28447,70.703873,0.58611,0.5,54.862289,55.0,81.995003
20160817010000,46.959999,68.759674,15.0,15.0,39.82315,53.6436,70.703873,0.553994,0.5,54.862289,55.0,81.995003
20160817011500,46.959999,68.759674,15.0,15.0,38.961216,52.361862,70.703873,0.562023,0.5,54.862289,55.0,81.995003
20160817013000,46.959999,68.759674,15.0,15.0,37.904632,52.361862,70.703873,0.54998,0.5,54.862289,55.0,81.995003
20160817014500,46.959999,68.759674,15.0,15.0,37.692234,52.361862,70.703873,0.545965,0.5,54.862289,55.0,81.995003
20160817020000,60.575001,68.759674,15.0,15.0,37.621735,52.361862,70.703873,0.537937,0.5,54.862289,55.0,81.995003
20160817021500,49.805,68.759674,15.0,15.0,37.621735,52.361862,70.703873,0.537937,0.5,54.862289,55.0,81.995003
20160817023000,45.474998,68.759674,15.0,15.0,37.402928,53.338425,70.703873,0.537937,0.5,54.862289,55.0,81.995003
20160817024500,45.474998,68.759674,15.0,15.0,37.402928,52.789108,70.703873,0.533922,0.5,54.862289,55.0,81.995003
20160817030000,45.474998,68.759674,15.0,15.0,37.607115,52.789108,70.703873,0.525893,0.5,54.862289,55.0,81.995003
20160817031500,45.474998,68.759674,15.0,15.0,37.544912,52.789108,70.703873,0.529908,0.5,54.862289,55.0,81.995003
20160817033000,45.474998,68.759674,15.0,15.0,37.544912,52.789108,70.703873,0.529908,0.5,54.862289,55.0,81.995003
20160817034500,45.474998,68.759674,15.0,15.0,37.544912,52.789108,70.703873,0.537937,0.5,54.862289,55.0,81.995003
20160817040000,62.27,68.759674,15.0,15.0,37.750085,52.056686,70.703873,0.529908,0.5,54.862289,55.0,81.995003
20160817041500,49.48,68.759674,15.0,15.0,37.893055,52.63652,70.703873,0.533922,0.5,54.862289,55.0,81.995003
20160817043000,49.48,68.759674,15.0,15.0,38.036025,53.491013,70.703873,0.525893,0.5,54.862289,55.0,81.995003
20160817044500,49.48,68.759674,15.0,15.0,38.036025,53.491013,70.703873,0.545965,0.5,54.862289,55.0,81.995003
20160817050000,49.48,68.759674,15.0,15.0,38.10751,53.491013,70.703873,0.574067,0.5,54.862289,55.0,81.995003
20160817051500,49.48,68.759674,15.0,15.0,38.459104,50.195122,70.703873,0.582096,0.5,54.862289,55.0,81.995003
20160817053000,49.48,68.759674,15.0,15.0,38.60306,50.195122,70.703873,0.590124,0.5,54.862289,55.0,81.995003
20160817054500,49.48,68.759674,15.0,15.0,39.102554,50.195122,70.703873,0.598153,0.5,54.862289,55.0,81.995003
20160817060000,49.48,68.759674,15.0,15.0,39.319967,50.195122,70.703873,0.598153,0.5,54.862289,55.0,81.995003
20160817061500,49.48,68.759674,15.0,15.0,39.824884,50.195122,70.703873,0.62224,0.7,54.862289,55.0,81.995003
20160817063000,54.139999,68.759674,15.0,15.0,39.609851,50.195122,70.703873,0.618226,0.7,54.862289,55.0,81.995003
20160817064500,54.139999,68.759674,15.0,15.0,39.970812,50.713913,70.703873,0.62224,0.7,54.862289,55.0,81.995003
20160817070000,54.139999,68.759674,15.0,15.0,40.043776,50.713913,70.703873,0.650341,0.7,54.862289,55.0,81.995003
20160817071500,54.825001,69.497757,15.0,15.0,40.189704,51.843063,70.703873,0.626254,0.7,54.862289,55.0,81.995003
20160817073000,50.224998,69.497757,15.0,15.0,40.335632,52.63652,70.703873,0.630269,0.7,54.862289,55.0,81.995003
20160817074500,55.865002,69.497757,15.0,15.0,40.48156,53.185837,70.703873,0.630269,0.7,54.862289,55.0,81.995003
20160817080000,50.02,69.497757,15.0,15.0,40.48156,53.735153,70.703873,0.630269,0.7,54.862289,55.0,81.995003
20160817081500,55.860001,69.497757,15.0,15.0,40.700452,53.735153,70.703873,0.602168,0.7,54.862289,55.0,87.339996
20160817083000,59.189999,70.505852,15.0,15.0,40.700452,53.735153,70.703873,0.606182,0.7,54.862289,55.0,87.339996
20160817084500,59.189999,70.505852,15.0,15.0,40.992308,54.314987,70.703873,0.606182,0.7,54.862289,55.0,87.339996
20160817090000,60.865002,70.505852,15.0,15.0,41.284164,54.314987,70.703873,0.606182,0.7,54.862289,55.0,88.300003
20160817091500,60.865002,71.423943,15.0,15.0,41.94084,54.314987,70.703873,0.602168,0.7,54.862289,55.0,88.300003
20160817093000,60.865002,71.423943,15.0,15.0,42.30566,54.314987,70.703873,0.606182,0.7,54.862289,55.0,88.300003
20160817094500,60.865002,71.423943,15.0,15.0,42.871046,54.314987,70.703873,0.610197,0.7,54.862289,55.0,88.300003
20160817100000,60.865002,71.423943,15.0,15.0,43.137674,54.314987,69.911789,0.618226,0.7,54.862289,55.0,88.300003
20160817101500,60.865002,72.522057,15.0,15.0,43.437248,54.314987,69.911789,0.80289,0.7,54.862289,55.0,85.904999
20160817103000,60.865002,72.522057,15.0,15.0,42.65994,55.993446,69.911789,0.786833,0.7,54.862289,55.0,85.904999
20160817104500,60.865002,72.522057,15.0,15.0,42.913172,56.817421,69.911789,0.794861,0.7,54.862289,55.0,85.904999
20160817110000,60.865002,72.522057,15.0,15.0,43.30322,56.817421,69.911789,0.790847,0.7,54.862289,55.0,85.904999
20160817111500,60.865002,73.620163,15.0,15.0,43.278808,57.549835,69.911789,0.738659,0.7,54.862289,55.0,85.904999
20160817113000,60.865002,73.620163,15.0,15.0,43.35218,57.549835,69.911789,0.790847,0.7,54.862289,55.0,83.540001
20160817114500,54.814999,73.620163,15.0,15.0,43.486684,57.549835,70.703873,0.794861,0.7,54.862289,55.0,83.540001
20160817120000,60.965,73.620163,15.0,15.0,42.885955,57.549835,70.703873,0.786833,0.7,54.862289,55.0,83.540001
20160817121500,56.240002,73.620163,15.0,15.0,43.00419,57.549835,70.703873,0.786833,0.7,54.862289,55.0,83.540001
20160817123000,57.755001,73.620163,15.0,15.0,42.87601,57.549835,70.703873,0.790847,0.7,55.510353,55.0,83.540001
20160817124500,58.41,75.096313,15.0,15.0,42.509456,58.282257,70.703873,0.778804,0.7,55.510353,55.0,83.540001
20160817130000,59.715,75.096313,15.0,15.0,42.509456,57.671906,70.703873,0.798876,0.7,55.510353,55.0,82.629997
20160817131500,59.715,74.268227,15.0,15.0,42.947733,57.671906,70.703873,0.782818,0.7,55.510353,55.0,82.629997
20160817133000,61.535,74.268227,15.0,15.0,42.488988,57.671906,70.703873,0.750703,0.7,55.510353,55.0,82.629997
20160817134500,61.535,73.440147,15.0,15.0,42.916912,59.106232,69.839783,0.714572,0.7,55.510353,55.0,82.629997
20160817140000,52.994999,72.522057,15.0,15.0,42.24446,60.082787,69.839783,0.674428,0.7,55.510353,55.0,82.629997
20160817141500,52.994999,73.260132,15.0,15.0,43.8547,60.937279,69.839783,0.666399,0.7,55.510353,55.0,82.629997
20160817143000,58.34,73.260132,15.0,15.0,42.781184,61.730736,69.839783,0.674428,0.7,54.538254,55.0,82.629997
20160817144500,55.700001,75.096313,15.0,15.0,42.339456,61.730736,70.541855,0.678442,0.7,55.312332,55.0,82.629997
20160817150000,56.355,73.530151,15.0,15.0,42.654976,61.730736,70.541855,0.686471,0.7,55.312332,55.0,82.629997
20160817151500,56.355,73.530151,15.0,15.0,43.072955,58.556915,70.541855,0.686471,0.7,55.312332,55.0,82.629997
20160817153000,56.355,72.792084,15.0,15.0,42.767125,61.334007,70.541855,0.686471,0.7,55.312332,55.0,82.629997
20160817154500,53.380001,71.964005,15.0,15.0,42.952,61.334007,71.495956,0.6945,0.7,54.664268,55.0,82.629997
20160817160000,53.380001,71.964005,15.0,15.0,43.231616,60.326927,71.495956,0.698515,0.7,54.664268,55.0,82.629997
20160817161500,53.380001,72.792084,15.0,15.0,40.998071,60.326927,72.576065,0.710558,0.7,54.664268,55.0,82.629997
20160817163000,56.93,73.620163,15.0,15.0,40.471632,58.984161,72.576065,0.710558,0.7,55.348335,55.0,82.629997
20160817164500,56.93,73.620163,15.0,15.0,40.50944,58.312775,73.692169,0.718587,0.7,55.348335,55.0,82.629997
20160817170000,59.455002,74.628265,15.0,15.0,40.635648,58.312775,73.692169,0.714572,0.7,55.348335,55.0,82.629997
20160817171500,61.275002,74.628265,15.0,15.0,41.519104,58.312775,73.692169,0.710558,0.7,55.348335,55.0,82.629997
