PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160817173000,61.275002,74.628265,15.0,15.0,42.61965,57.214142,72.576065,0.710558,0.7,55.348335,55.0,82.629997
20160817174500,55.994999,73.440147,15.0,15.0,43.144287,57.214142,72.576065,0.702529,0.7,54.538254,55.0,82.629997
20160817180000,55.994999,73.440147,15.0,15.0,43.542716,57.855011,72.576065,0.698515,0.7,54.538254,55.0,82.629997
20160817181500,55.994999,73.440147,15.0,15.0,42.885955,58.465363,72.576065,0.698515,0.7,54.538254,55.0,82.629997
20160817183000,54.674999,73.440147,15.0,15.0,42.692206,58.465363,72.576065,0.698515,0.7,54.538254,55.0,82.629997
20160817184500,54.674999,73.440147,15.0,15.0,42.433874,58.465363,72.576065,0.702529,0.7,54.538254,55.0,82.629997
20160817190000,54.674999,73.440147,15.0,15.0,42.304708,58.465363,73.440147,0.662385,0.7,54.538254,55.0,82.629997
20160817191500,54.674999,72.612061,15.0,15.0,42.500599,57.549835,73.440147,0.642312,0.7,54.538254,55.0,82.629997
20160817193000,54.674999,72.612061,15.0,15.0,42.627878,57.549835,73.440147,0.642312,0.7,54.538254,55.0,82.629997
20160817194500,54.674999,72.612061,15.0,15.0,42.42041,56.207069,73.440147,0.634283,0.7,54.538254,55.0,82.629997
20160817200000,52.040001,72.612061,15.0,15.0,42.15419,56.207069,72.342041,0.626254,0.7,55.240326,55.0,82.629997
20160817201500,56.555,71.873993,15.0,15.0,41.849686,56.207069,72.342041,0.626254,0.7,55.240326,55.0,82.629997
20160817203000,56.555,71.873993,15.0,15.0,41.824628,56.908974,72.342041,0.626254,0.7,55.240326,55.0,82.629997
20160817204500,56.555,71.873993,15.0,15.0,41.452991,57.4888,72.342041,0.626254,0.7,54.664268,55.0,82.629997
20160817210000,56.555,71.873993,15.0,15.0,41.55562,57.4888,72.342041,0.62224,0.7,54.664268,55.0,82.629997
20160817211500,50.724998,71.873993,15.0,15.0,41.21052,57.4888,73.098114,0.626254,0.7,54.664268,55.0,82.629997
20160817213000,50.724998,71.063911,15.0,15.0,40.93444,56.847939,73.098114,0.650341,0.7,54.664268,55.0,82.629997
20160817214500,50.724998,71.063911,15.0,15.0,40.219505,56.847939,73.098114,0.634283,0.7,54.664268,55.0,82.629997
20160817220000,49.955002,71.063911,15.0,15.0,40.082451,55.352577,73.098114,0.638298,0.7,54.664268,55.0,82.629997
20160817221500,49.955002,71.063911,15.0,15.0,39.87687,54.467575,73.098114,0.642312,0.7,55.312332,55.0,82.629997
20160817223000,50.895,71.063911,15.0,15.0,39.87687,54.467575,72.216019,0.646327,0.7,55.312332,55.0,82.629997
20160817224500,50.895,71.063911,15.0,15.0,39.83012,55.108437,72.216019,0.646327,0.7,55.312332,55.0,82.629997
20160817230000,50.895,71.063911,15.0,15.0,39.83012,55.779823,72.216019,0.650341,0.7,55.312332,55.0,82.629997
20160817231500,50.895,71.063911,15.0,15.0,39.69208,55.779823,72.216019,0.654356,0.7,55.312332,55.0,82.629997
20160817233000,50.895,70.145813,15.0,15.0,39.779426,55.779823,72.216019,0.626254,0.7,55.312332,55.0,82.629997
20160817234500,50.895,70.145813,15.0,15.0,39.709913,55.779823,73.404144,0.626254,0.7,55.312332,55.0,82.629997
20160818000000,50.895,70.145813,15.0,15.0,39.709913,52.087204,73.404144,0.602168,0.7,55.312332,55.0,82.629997
20160818001500,50.895,69.677765,15.0,15.0,39.709913,51.873581,72.090012,0.618226,0.7,55.150314,55.0,82.629997
20160818003000,50.895,69.677765,15.0,15.0,39.570887,50.927536,72.090012,0.618226,0.7,55.150314,55.0,82.629997
20160818004500,50.895,69.677765,15.0,15.0,39.292835,50.225639,72.090012,0.618226,0.7,55.150314,55.0,82.629997
20160818010000,50.895,69.677765,15.0,15.0,39.51477,50.225639,72.972099,0.614211,0.7,55.150314,55.0,82.629997
20160818011500,50.895,69.677765,15.0,15.0,39.304752,49.310112,72.972099,0.618226,0.7,55.150314,55.0,82.629997
20160818013000,50.895,69.677765,15.0,15.0,39.304752,49.310112,72.972099,0.618226,0.7,55.150314,55.0,82.629997
20160818014500,50.895,69.677765,15.0,15.0,39.38421,52.880661,72.972099,0.618226,0.7,55.150314,55.0,84.160004
20160818020000,50.895,69.677765,15.0,15.0,39.243212,49.767876,72.972099,0.650341,0.7,55.150314,55.0,84.160004
20160818021500,50.895,69.677765,15.0,15.0,39.243212,53.582565,72.972099,0.654356,0.7,55.150314,55.0,84.160004
20160818023000,50.895,69.677765,15.0,15.0,39.243212,53.582565,72.972099,0.650341,0.7,55.150314,55.0,84.160004
20160818024500,50.895,69.677765,15.0,15.0,39.243212,53.582565,72.972099,0.65837,0.7,55.150314,55.0,84.160004
20160818030000,50.895,68.759674,15.0,15.0,39.102214,53.582565,72.972099,0.654356,0.7,55.150314,55.0,84.160004
20160818031500,50.895,68.759674,15.0,15.0,39.102214,51.965134,72.972099,0.654356,0.7,55.150314,55.0,84.160004
20160818033000,50.895,68.759674,15.0,15.0,39.177728,51.965134,72.972099,0.654356,0.7,55.150314,55.0,84.160004
20160818034500,50.895,68.759674,15.0,15.0,39.177728,51.965134,71.819984,0.65837,0.7,55.150314,55.0,84.160004
20160818040000,50.895,68.759674,15.0,15.0,39.177728,51.965134,71.819984,0.642312,0.7,55.150314,55.0,84.160004
20160818041500,50.895,68.759674,15.0,15.0,39.177728,52.575485,71.819984,0.654356,0.7,55.150314,55.0,84.160004
20160818043000,50.895,68.759674,15.0,15.0,39.177728,52.575485,72.540054,0.650341,0.7,55.150314,55.0,84.160004
20160818044500,55.279999,68.759674,15.0,15.0,39.39424,52.575485,72.540054,0.786833,0.7,55.150314,55.0,87.870003
20160818050000,55.279999,68.759674,15.0,15.0,39.036815,52.575485,73.566162,0.758731,0.7,55.150314,55.0,87.870003
20160818051500,55.279999,68.759674,15.0,15.0,39.179785,52.575485,73.566162,0.794861,0.7,55.150314,55.0,87.870003
20160818053000,55.279999,68.759674,15.0,15.0,39.179785,52.026169,73.566162,0.794861,0.7,55.150314,55.0,87.870003
20160818054500,55.279999,68.759674,15.0,15.0,39.322755,51.049606,72.612061,0.794861,0.7,55.150314,55.0,87.870003
20160818060000,55.279999,68.759674,15.0,15.0,39.322755,51.049606,72.612061,0.798876,0.7,55.150314,55.0,86.514999
20160818061500,55.279999,68.759674,15.0,15.0,39.322755,51.049606,72.612061,0.782818,0.7,55.150314,55.0,86.514999
20160818063000,55.279999,68.759674,15.0,15.0,39.538774,51.62944,72.612061,0.770775,0.7,55.150314,55.0,86.514999
20160818064500,55.279999,68.759674,15.0,15.0,39.538774,51.62944,72.612061,0.794861,0.7,55.150314,55.0,86.514999
20160818070000,55.279999,68.759674,15.0,15.0,39.538774,52.178757,72.612061,0.762746,0.7,55.150314,55.0,86.514999
20160818071500,55.279999,68.759674,15.0,15.0,39.538774,52.178757,72.612061,0.770775,0.7,55.150314,55.0,86.514999
20160818073000,56.860001,68.759674,15.0,15.0,39.610752,52.178757,73.72818,0.606182,0.7,55.150314,55.0,87.474998
20160818074500,56.860001,69.497757,15.0,15.0,39.754708,52.178757,73.72818,0.614211,0.7,55.150314,55.0,87.474998
20160818080000,56.860001,69.497757,15.0,15.0,39.898664,51.019089,73.72818,0.650341,0.7,55.150314,55.0,87.474998
20160818081500,57.514999,70.595863,15.0,15.0,40.407032,50.256149,72.702072,0.654356,0.7,55.150314,55.0,87.474998
20160818083000,58.310001,70.595863,15.0,15.0,40.624445,50.256149,72.702072,0.650341,0.7,55.150314,55.0,87.474998
20160818084500,59.255001,70.595863,15.0,15.0,41.131742,50.927536,72.702072,0.626254,0.7,55.150314,55.0,87.474998
20160818090000,59.255001,70.595863,15.0,15.0,41.421626,50.927536,72.702072,0.610197,0.7,55.150314,55.0,87.474998
20160818091500,60.93,70.595863,15.0,15.0,42.073865,51.965134,72.702072,0.610197,0.7,55.150314,55.0,87.474998
20160818093000,60.93,71.964005,15.0,15.0,42.073865,51.965134,72.702072,0.610197,0.7,55.150314,55.0,87.474998
20160818094500,60.93,71.964005,15.0,15.0,42.777784,51.965134,73.602165,0.610197,0.7,55.150314,55.0,87.474998
20160818100000,60.93,71.964005,15.0,15.0,42.897005,51.965134,73.602165,0.618226,0.7,55.150314,55.0,87.474998
20160818101500,60.93,71.964005,15.0,15.0,43.332154,51.965134,73.602165,0.614211,0.7,55.150314,55.0,87.474998
20160818103000,60.93,71.964005,15.0,15.0,42.79798,50.469772,73.602165,0.618226,0.7,55.150314,55.0,87.474998
20160818104500,63.709999,73.17012,15.0,15.0,42.913172,50.469772,72.576065,0.610197,0.7,55.150314,55.0,87.474998
20160818110000,63.709999,73.17012,15.0,15.0,42.809472,51.202194,72.576065,0.610197,0.7,55.150314,55.0,87.474998
20160818111500,63.709999,73.17012,15.0,15.0,43.010616,51.751511,72.576065,0.614211,0.7,55.150314,55.0,87.474998
20160818113000,63.709999,73.17012,15.0,15.0,42.886295,51.751511,72.576065,0.62224,0.7,55.150314,55.0,87.474998
20160818114500,63.709999,73.998199,15.0,15.0,43.09072,52.483932,72.576065,0.626254,0.7,55.150314,55.0,87.474998
20160818120000,59.75,73.998199,15.0,15.0,43.282412,52.483932,72.576065,0.798876,0.7,54.448246,55.0,84.695
20160818121500,58.98,73.998199,15.0,15.0,42.907392,52.483932,73.566162,0.790847,0.7,54.448246,55.0,84.695
20160818123000,58.98,73.998199,15.0,15.0,42.548318,52.483932,73.566162,0.786833,0.7,54.448246,55.0,84.695
20160818124500,58.98,73.998199,15.0,15.0,42.366724,52.483932,73.566162,0.786833,0.7,54.448246,55.0,84.695
20160818130000,58.98,73.998199,15.0,15.0,42.488988,52.483932,73.566162,0.782818,0.7,54.448246,55.0,84.695
20160818131500,58.98,73.998199,15.0,15.0,42.82875,51.568405,72.774078,0.774789,0.7,54.448246,55.0,84.695
20160818133000,55.575001,72.702072,15.0,15.0,42.82875,51.568405,72.774078,0.770775,0.7,54.448246,55.0,84.695
20160818134500,54.255001,72.702072,15.0,15.0,42.767125,52.819626,72.774078,0.750703,0.7,54.448246,55.0,84.695
20160818140000,57.025002,70.235825,15.0,15.0,41.84275,53.552048,72.774078,0.754717,0.7,55.47435,55.0,86.800003
20160818141500,51.965,70.235825,15.0,15.0,41.785664,53.552048,72.774078,0.798876,0.7,54.826286,55.0,85.93
20160818143000,51.965,70.235825,15.0,15.0,41.395208,53.552048,72.774078,0.786833,0.7,55.438347,55.0,85.93
20160818144500,56.875,70.235825,15.0,15.0,39.850554,53.552048,73.530151,0.790847,0.7,55.438347,55.0,85.93
20160818150000,56.875,70.235825,15.0,15.0,40.140115,53.552048,73.530151,0.790847,0.7,55.438347,55.0,85.93
20160818151500,56.875,70.235825,15.0,15.0,39.485751,53.552048,73.530151,0.786833,0.7,55.438347,55.0,85.93
20160818153000,56.875,71.063911,15.0,15.0,39.87687,52.270309,73.530151,0.786833,0.7,55.438347,55.0,85.93
20160818154500,56.875,71.063911,15.0,15.0,39.96816,52.270309,72.414047,0.786833,0.7,55.438347,55.0,85.93
20160818160000,56.875,71.063911,15.0,15.0,40.196504,52.270309,72.414047,0.782818,0.7,55.438347,55.0,85.93
20160818161500,56.875,71.063911,15.0,15.0,40.424848,53.338425,72.414047,0.794861,0.7,55.438347,55.0,85.93
20160818163000,56.875,71.063911,15.0,15.0,40.284836,54.131882,72.414047,0.630269,0.7,55.438347,55.0,85.93
20160818164500,56.875,71.063911,15.0,15.0,39.918452,54.131882,72.414047,0.606182,0.7,55.438347,55.0,85.93
20160818170000,56.875,71.063911,15.0,15.0,39.918452,53.460495,73.242126,0.602168,0.7,54.826286,55.0,86.824997
20160818171500,56.875,71.063911,15.0,15.0,40.144824,53.460495,73.242126,0.610197,0.7,54.826286,55.0,87.775002
20160818173000,56.875,71.063911,15.0,15.0,40.144824,53.460495,73.242126,0.606182,0.7,54.826286,55.0,87.775002
20160818174500,57.674999,71.063911,15.0,15.0,40.56486,51.843063,73.242126,0.610197,0.7,54.826286,55.0,87.775002
20160818180000,57.674999,71.063911,15.0,15.0,40.634866,51.843063,73.242126,0.606182,0.7,54.826286,55.0,87.775002
20160818181500,57.674999,71.063911,15.0,15.0,40.774878,51.843063,72.288025,0.606182,0.7,54.826286,55.0,87.775002
20160818183000,57.674999,71.063911,15.0,15.0,40.91489,52.575485,72.288025,0.610197,0.7,54.826286,55.0,87.775002
20160818184500,57.674999,71.063911,15.0,15.0,41.194914,52.575485,72.288025,0.610197,0.7,54.826286,55.0,87.775002
20160818190000,53.380001,70.055801,15.0,15.0,41.194914,51.904099,71.297928,0.618226,0.7,54.826286,55.0,87.775002
20160818191500,53.380001,70.055801,15.0,15.0,41.054902,51.904099,71.297928,0.618226,0.7,54.826286,55.0,87.775002
20160818193000,53.380001,70.055801,15.0,15.0,40.683095,51.904099,71.297928,0.618226,0.7,55.438347,55.0,87.775002
20160818194500,52.205002,70.055801,15.0,15.0,40.544069,53.52153,70.235825,0.790847,0.7,54.826286,55.0,87.775002
20160818200000,54.744999,70.055801,15.0,15.0,40.405043,55.871376,70.235825,0.790847,0.7,54.826286,55.0,87.775002
20160818201500,55.82,70.055801,15.0,15.0,40.424848,53.674118,70.235825,0.774789,0.7,54.826286,55.0,87.775002
20160818203000,62.915001,70.055801,15.0,15.0,40.144824,50.073051,70.235825,0.762746,0.7,54.826286,55.0,87.775002
20160818204500,56.544998,70.055801,15.0,15.0,40.159699,50.073051,70.235825,0.758731,0.7,54.826286,55.0,87.775002
20160818210000,55.224998,70.055801,15.0,15.0,40.159699,50.073051,70.235825,0.758731,0.7,54.826286,55.0,87.775002
20160818211500,55.224998,70.055801,15.0,15.0,40.018701,50.866501,70.235825,0.774789,0.7,54.826286,55.0,87.775002
20160818213000,53.355,69.227722,15.0,15.0,40.018701,51.537888,71.027908,0.762746,0.7,54.826286,55.0,87.775002
20160818214500,57.924999,69.227722,15.0,15.0,39.736705,49.249077,72.144012,0.770775,0.7,54.826286,55.0,87.775002
20160818220000,53.380001,69.227722,15.0,15.0,39.736705,46.227844,72.972099,0.774789,0.7,54.826286,55.0,87.775002
20160818221500,53.380001,69.227722,15.0,15.0,39.816656,46.227844,72.972099,0.778804,0.7,54.826286,55.0,87.775002
20160818223000,52.060001,69.227722,15.0,15.0,39.595707,46.227844,72.972099,0.778804,0.7,54.826286,55.0,87.775002
20160818224500,52.060001,69.227722,15.0,15.0,39.745664,51.324265,71.783981,0.794861,0.7,54.826286,55.0,87.775002
20160818230000,55.389999,69.227722,15.0,15.0,39.745664,50.408737,71.783981,0.794861,0.7,54.826286,55.0,87.775002
20160818231500,55.389999,69.227722,15.0,15.0,39.745664,49.401665,72.612061,0.794861,0.7,54.826286,55.0,87.775002
20160818233000,55.389999,69.227722,15.0,15.0,39.60368,49.401665,72.612061,0.790847,0.7,54.826286,55.0,87.775002
20160818234500,55.389999,69.227722,15.0,15.0,39.82315,49.401665,72.612061,0.794861,0.7,54.826286,55.0,87.775002
20160819000000,55.389999,69.227722,15.0,15.0,39.96612,49.401665,72.612061,0.786833,0.7,54.826286,55.0,87.775002
20160819001500,55.389999,69.227722,15.0,15.0,39.96612,49.401665,73.602165,0.786833,0.7,54.826286,55.0,87.775002
20160819003000,55.389999,69.227722,15.0,15.0,39.96612,48.791313,73.602165,0.794861,0.7,54.826286,55.0,87.775002
20160819004500,55.389999,69.227722,15.0,15.0,39.96612,48.089409,73.602165,0.794861,0.7,54.826286,55.0,87.775002
20160819010000,55.389999,69.227722,15.0,15.0,39.96612,50.256149,72.612061,0.794861,0.7,54.826286,55.0,87.775002
20160819011500,55.389999,68.489655,15.0,15.0,39.96612,49.676323,72.612061,0.794861,0.7,54.826286,55.0,87.775002
20160819013000,55.389999,68.489655,15.0,15.0,39.96612,49.676323,72.612061,0.794861,0.7,54.826286,55.0,87.775002
20160819014500,55.389999,68.489655,15.0,15.0,39.96612,49.676323,72.612061,0.798876,0.7,54.826286,55.0,87.775002
20160819020000,55.389999,68.489655,15.0,15.0,39.82315,49.676323,72.612061,0.794861,0.7,54.826286,55.0,86.574997
20160819021500,55.389999,68.489655,15.0,15.0,39.68018,49.676323,72.612061,0.762746,0.7,54.826286,55.0,84.800003
20160819023000,48.674999,68.489655,15.0,15.0,39.53721,49.676323,72.612061,0.782818,0.7,54.826286,55.0,84.800003
20160819024500,54.875,68.489655,15.0,15.0,39.53721,49.676323,73.692169,0.762746,0.7,54.826286,55.0,84.800003
20160819030000,54.875,68.489655,15.0,15.0,39.53721,47.967339,73.692169,0.754717,0.7,54.826286,55.0,84.800003
20160819031500,52.790001,68.489655,15.0,15.0,39.53721,49.950981,72.738075,0.758731,0.7,54.826286,55.0,84.800003
20160819033000,52.790001,68.489655,15.0,15.0,39.39424,49.950981,72.738075,0.76676,0.7,54.826286,55.0,84.800003
20160819034500,52.02,68.489655,15.0,15.0,39.39424,49.401665,72.738075,0.754717,0.7,54.826286,55.0,84.800003
20160819040000,52.02,68.489655,15.0,15.0,39.322755,49.401665,72.738075,0.754717,0.7,54.826286,55.0,84.800003
20160819041500,50.485001,68.489655,15.0,15.0,39.322755,49.401665,72.738075,0.754717,0.7,54.826286,55.0,84.800003
20160819043000,50.485001,68.489655,15.0,15.0,39.179785,49.401665,72.738075,0.762746,0.7,54.826286,55.0,84.800003
20160819044500,50.485001,68.489655,15.0,15.0,39.179785,49.401665,72.738075,0.762746,0.7,54.826286,55.0,84.800003
20160819050000,50.485001,68.489655,15.0,15.0,39.036815,49.950981,73.602165,0.770775,0.7,54.826286,55.0,84.800003
20160819051500,50.485001,68.489655,15.0,15.0,39.250862,49.950981,73.602165,0.770775,0.7,54.826286,55.0,84.800003
20160819053000,50.485001,68.489655,15.0,15.0,38.893845,49.950981,73.602165,0.790847,0.7,54.826286,55.0,84.800003
20160819054500,50.485001,68.489655,15.0,15.0,38.893845,49.950981,72.450043,0.76676,0.7,54.826286,55.0,84.800003
20160819060000,48.255001,67.751579,15.0,15.0,38.750875,48.974419,72.450043,0.798876,0.7,54.826286,55.0,82.080002
20160819061500,45.830002,67.751579,15.0,15.0,38.96295,49.859428,72.450043,0.754717,0.7,54.826286,55.0,82.080002
20160819063000,50.125,67.751579,15.0,15.0,38.96295,49.859428,72.450043,0.778804,0.7,54.826286,55.0,82.080002
20160819064500,50.125,67.751579,15.0,15.0,38.67939,49.859428,72.450043,0.778804,0.7,54.826286,55.0,82.080002
20160819070000,50.125,67.751579,15.0,15.0,38.890972,51.110641,72.450043,0.76676,0.7,54.826286,55.0,82.080002
20160819071500,50.125,68.489655,15.0,15.0,38.67939,50.439255,72.450043,0.76676,0.7,54.826286,55.0,82.080002
20160819073000,51.945,68.489655,15.0,15.0,38.890972,49.920464,71.423943,0.762746,0.7,54.826286,55.0,82.080002
20160819074500,52.884998,69.497757,15.0,15.0,38.96295,54.192917,70.397842,0.762746,0.7,55.402344,55.0,82.080002
20160819080000,57.575001,69.497757,15.0,15.0,39.319967,50.561325,70.397842,0.606182,0.7,55.402344,55.0,86.239998
20160819081500,60.630001,70.325836,15.0,15.0,39.754793,50.561325,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819083000,60.630001,70.325836,15.0,15.0,39.972206,51.202194,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819084500,60.630001,70.325836,15.0,15.0,40.84638,52.728073,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819090000,61.794998,71.063911,15.0,15.0,41.284164,51.263229,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819091500,61.794998,71.063911,15.0,15.0,41.71151,54.864296,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819093000,61.794998,71.063911,15.0,15.0,41.84207,52.941696,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819094500,61.794998,71.063911,15.0,15.0,42.53958,54.376022,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819100000,61.794998,71.063911,15.0,15.0,42.656336,53.307907,70.397842,0.610197,0.7,55.402344,55.0,89.044998
20160819101500,61.794998,71.063911,15.0,15.0,43.085076,52.606003,70.397842,0.614211,0.7,55.402344,55.0,89.044998
20160819103000,61.794998,71.063911,15.0,15.0,42.164798,53.887741,70.397842,0.606182,0.7,55.402344,55.0,89.044998
20160819104500,61.794998,72.072006,15.0,15.0,42.457555,53.887741,70.397842,0.614211,0.7,55.402344,55.0,89.044998
20160819110000,61.794998,72.072006,15.0,15.0,41.648202,53.887741,70.397842,0.626254,0.7,55.402344,55.0,89.044998
20160819111500,64.915001,72.072006,15.0,15.0,42.107185,55.016884,70.397842,0.618226,0.7,55.402344,55.0,89.044998
20160819113000,64.915001,72.072006,15.0,15.0,42.760002,52.483932,70.397842,0.62224,0.7,55.402344,55.0,89.044998
20160819114500,64.915001,72.072006,15.0,15.0,41.519104,51.812546,71.297928,0.626254,0.7,55.402344,55.0,89.044998
20160819120000,64.915001,72.072006,15.0,15.0,41.77152,54.894814,69.641769,0.62224,0.7,55.402344,55.0,89.044998
20160819121500,64.915001,72.072006,15.0,15.0,42.08704,53.979294,69.641769,0.618226,0.7,55.402344,55.0,89.044998
20160819123000,64.915001,73.17012,15.0,15.0,41.632902,53.979294,70.343834,0.62224,0.7,55.402344,55.0,89.044998
20160819124500,64.915001,73.17012,15.0,15.0,42.071179,52.819626,70.343834,0.630269,0.7,55.402344,55.0,89.044998
20160819130000,64.915001,73.17012,15.0,15.0,42.528768,52.819626,70.343834,0.630269,0.7,55.402344,55.0,89.044998
20160819131500,67.535004,73.17012,15.0,15.0,41.150816,52.819626,70.343834,0.630269,0.7,55.402344,55.0,89.044998
20160819133000,67.535004,73.17012,15.0,15.0,41.816536,53.826706,70.343834,0.626254,0.7,55.402344,55.0,89.044998
20160819134500,62.064999,74.358238,15.0,15.0,41.847017,53.002731,70.343834,0.634283,0.7,54.574257,55.0,89.044998
20160819140000,62.064999,74.358238,15.0,15.0,41.812422,52.056686,70.343834,0.630269,0.7,54.574257,55.0,89.044998
20160819141500,60.189999,74.358238,15.0,15.0,41.415965,52.056686,70.343834,0.634283,0.7,54.574257,55.0,89.044998
20160819143000,60.189999,74.358238,15.0,15.0,41.296659,52.056686,70.343834,0.80289,0.7,54.574257,55.0,87.654999
20160819144500,60.189999,74.358238,15.0,15.0,41.415965,52.056686,70.343834,0.794861,0.7,54.574257,55.0,87.654999
20160819150000,60.189999,74.358238,15.0,15.0,42.24446,55.962929,69.443741,0.786833,0.7,54.574257,55.0,87.654999
20160819151500,60.189999,74.358238,15.0,15.0,41.71423,54.681198,70.199821,0.770775,0.7,55.186317,55.0,87.654999
20160819153000,60.189999,74.358238,15.0,15.0,41.67224,54.681198,70.199821,0.758731,0.7,55.186317,55.0,87.654999
20160819154500,60.189999,74.358238,15.0,15.0,41.227384,53.887741,70.199821,0.762746,0.7,55.186317,55.0,87.654999
20160819160000,60.189999,74.358238,15.0,15.0,41.274304,53.887741,70.199821,0.602168,0.7,55.186317,55.0,89.245003
20160819161500,60.189999,74.358238,15.0,15.0,41.274304,53.887741,70.199821,0.606182,0.7,55.186317,55.0,89.245003
20160819163000,62.445,74.358238,15.0,15.0,41.274304,53.887741,70.199821,0.706544,0.7,55.186317,55.0,89.245003
20160819164500,62.445,74.358238,15.0,15.0,41.725739,53.063766,71.027908,0.770775,0.7,55.186317,55.0,89.245003
20160819170000,62.445,74.358238,15.0,15.0,41.816536,53.063766,71.027908,0.754717,0.7,55.186317,55.0,89.245003
20160819171500,62.445,74.358238,15.0,15.0,41.84275,53.063766,71.027908,0.778804,0.7,55.186317,55.0,89.245003
20160819173000,62.445,74.358238,15.0,15.0,41.7195,53.063766,71.027908,0.782818,0.7,55.186317,55.0,89.245003
20160819174500,62.445,74.358238,15.0,15.0,41.678666,52.453415,71.027908,0.794861,0.7,54.502251,55.0,89.245003
20160819180000,58.485001,73.440147,15.0,15.0,41.820735,52.453415,71.027908,0.794861,0.7,54.502251,55.0,89.245003
20160819181500,52.474998,73.440147,15.0,15.0,41.897728,52.453415,71.027908,0.734645,0.7,54.502251,55.0,78.315002
20160819183000,50.049999,73.440147,15.0,15.0,42.03536,53.796188,71.027908,0.80289,0.7,54.502251,55.0,77.415001
20160819184500,59.055,73.440147,15.0,15.0,41.908166,56.512245,70.001801,0.606182,0.7,55.186317,55.0,85.790001
20160819190000,59.055,73.440147,15.0,15.0,42.04284,53.765671,70.82988,0.702529,0.7,55.186317,55.0,85.790001
20160819191500,59.055,73.440147,15.0,15.0,41.723461,55.108437,70.82988,0.702529,0.7,55.186317,55.0,85.790001
20160819193000,59.055,72.702072,15.0,15.0,41.52536,55.901894,70.82988,0.698515,0.7,55.186317,55.0,85.790001
20160819194500,59.055,72.702072,15.0,15.0,41.320357,56.634315,70.82988,0.698515,0.7,54.502251,55.0,85.790001
20160819200000,58.290001,72.702072,15.0,15.0,41.306638,57.214142,70.82988,0.710558,0.7,54.502251,55.0,85.790001
20160819201500,53.345001,71.69397,15.0,15.0,41.08931,54.437057,70.82988,0.710558,0.7,54.502251,55.0,85.790001
20160819203000,53.345001,71.69397,15.0,15.0,40.9562,55.230507,70.82988,0.722601,0.7,55.150314,55.0,85.790001
20160819204500,53.345001,71.69397,15.0,15.0,40.86508,55.230507,70.82988,0.702529,0.7,55.150314,55.0,85.790001
20160819210000,53.345001,71.69397,15.0,15.0,40.730984,55.230507,70.82988,0.702529,0.7,55.150314,55.0,85.790001
20160819211500,53.345001,71.69397,15.0,15.0,40.701489,55.230507,70.82988,0.702529,0.7,55.150314,55.0,85.790001
20160819213000,53.345001,70.955902,15.0,15.0,40.736084,54.52861,70.82988,0.702529,0.7,55.150314,55.0,85.790001
20160819214500,53.345001,70.955902,15.0,15.0,40.836248,54.52861,70.82988,0.702529,0.7,55.150314,55.0,85.790001
20160819220000,53.345001,70.955902,15.0,15.0,40.699194,54.52861,70.82988,0.706544,0.7,55.150314,55.0,85.790001
20160819221500,53.345001,70.955902,15.0,15.0,40.93444,54.52861,70.82988,0.710558,0.7,55.150314,55.0,85.790001
20160819223000,53.345001,70.955902,15.0,15.0,40.7964,53.979294,70.82988,0.714572,0.7,55.150314,55.0,85.790001
20160819224500,53.345001,70.955902,15.0,15.0,40.72738,54.864296,70.82988,0.710558,0.7,55.150314,55.0,85.790001
20160819230000,53.345001,70.955902,15.0,15.0,40.72738,54.864296,70.82988,0.714572,0.7,55.150314,55.0,85.790001
20160819231500,53.345001,70.955902,15.0,15.0,40.683095,54.864296,70.82988,0.722601,0.7,54.538254,55.0,85.790001
20160819233000,52.025002,70.955902,15.0,15.0,40.774878,53.674118,70.82988,0.73063,0.7,54.538254,55.0,85.790001
20160819234500,52.025002,70.955902,15.0,15.0,40.774878,53.674118,70.82988,0.742674,0.7,54.538254,55.0,85.790001
20160820000000,52.025002,70.955902,15.0,15.0,40.405043,54.52861,70.82988,0.750703,0.7,54.538254,55.0,85.790001
20160820001500,52.025002,70.145813,15.0,15.0,40.33553,54.52861,70.82988,0.758731,0.7,54.538254,55.0,85.790001
20160820003000,52.025002,70.145813,15.0,15.0,40.196504,54.52861,70.82988,0.762746,0.7,54.538254,55.0,85.790001
20160820004500,55.785,70.145813,15.0,15.0,40.057478,54.52861,70.82988,0.76676,0.7,54.538254,55.0,85.790001
20160820010000,50.605,70.145813,15.0,15.0,39.918452,54.52861,70.82988,0.770775,0.7,55.348335,55.0,85.790001
20160820011500,51.674999,70.145813,15.0,15.0,40.004812,54.52861,71.657974,0.786833,0.7,55.348335,55.0,85.790001
20160820013000,55.549999,70.145813,15.0,15.0,40.004812,54.52861,71.657974,0.798876,0.7,54.664268,55.0,85.790001
20160820014500,55.549999,70.145813,15.0,15.0,40.004812,51.751511,71.657974,0.794861,0.7,54.664268,55.0,85.790001
20160820020000,55.549999,70.145813,15.0,15.0,40.004812,54.437057,71.657974,0.794861,0.7,54.664268,55.0,85.790001
20160820021500,55.549999,70.145813,15.0,15.0,39.779426,52.178757,71.657974,0.794861,0.7,54.664268,55.0,85.790001
20160820023000,55.549999,70.145813,15.0,15.0,39.709913,52.728073,71.657974,0.798876,0.7,54.664268,55.0,85.790001
20160820024500,55.549999,70.145813,15.0,15.0,39.794794,52.728073,72.612061,0.794861,0.7,54.664268,55.0,85.790001
20160820030000,54.639999,70.145813,15.0,15.0,39.654782,52.178757,72.612061,0.798876,0.7,54.664268,55.0,85.790001
20160820031500,54.639999,69.407745,15.0,15.0,39.51477,52.178757,73.602165,0.790847,0.7,54.664268,55.0,85.790001
20160820033000,49.950001,69.407745,15.0,15.0,39.51477,48.303032,73.602165,0.794861,0.7,54.664268,55.0,85.790001
20160820034500,49.950001,69.407745,15.0,15.0,39.525208,49.371147,73.602165,0.794861,0.7,54.664268,55.0,85.790001
20160820040000,49.950001,69.407745,15.0,15.0,39.38421,52.575485,72.612061,0.794861,0.7,54.664268,55.0,84.754997
20160820041500,49.950001,69.407745,15.0,15.0,39.243212,51.080124,72.612061,0.794861,0.7,54.664268,55.0,84.754997
20160820043000,49.950001,69.407745,15.0,15.0,39.461696,51.080124,72.612061,0.798876,0.7,54.664268,55.0,84.754997
20160820044500,49.950001,69.407745,15.0,15.0,39.461696,51.62944,72.612061,0.794861,0.7,54.664268,55.0,84.754997
20160820050000,49.950001,69.407745,15.0,15.0,39.461696,51.62944,72.612061,0.798876,0.7,54.664268,55.0,84.754997
20160820051500,49.950001,69.407745,15.0,15.0,39.60368,49.157524,73.602165,0.790847,0.7,54.664268,55.0,84.754997
20160820053000,49.950001,69.407745,15.0,15.0,39.102214,51.019089,73.602165,0.794861,0.7,54.664268,55.0,84.754997
20160820054500,49.950001,68.399643,15.0,15.0,38.961216,47.173889,73.602165,0.790847,0.7,54.664268,55.0,84.754997
20160820060000,49.950001,68.399643,15.0,15.0,38.890717,52.361862,73.602165,0.794861,0.7,54.664268,55.0,84.754997
20160820061500,49.950001,68.399643,15.0,15.0,38.822768,51.537888,72.576065,0.794861,0.7,54.664268,55.0,84.754997
20160820063000,49.950001,68.399643,15.0,15.0,38.822768,51.537888,72.576065,0.794861,0.7,54.664268,55.0,84.754997
20160820064500,49.950001,68.399643,15.0,15.0,38.680784,52.453415,72.576065,0.794861,0.7,54.664268,55.0,84.754997
20160820070000,49.950001,68.399643,15.0,15.0,38.893845,52.453415,72.576065,0.782818,0.7,54.664268,55.0,83.800003
20160820071500,49.950001,68.399643,15.0,15.0,38.893845,53.185837,72.576065,0.798876,0.7,54.664268,55.0,83.800003
20160820073000,49.950001,69.857788,15.0,15.0,38.893845,53.185837,72.576065,0.790847,0.7,54.664268,55.0,83.800003
20160820074500,50.75,69.857788,15.0,15.0,39.179785,53.185837,73.566162,0.794861,0.7,54.664268,55.0,83.800003
20160820080000,55.040001,70.595863,15.0,15.0,39.322755,53.185837,73.566162,0.794861,0.7,55.47435,55.0,83.800003
20160820081500,55.040001,70.595863,15.0,15.0,39.754708,52.606003,73.566162,0.790847,0.7,55.47435,55.0,83.800003
20160820083000,55.040001,72.072006,15.0,15.0,40.04262,50.927536,73.566162,0.782818,0.7,55.47435,55.0,83.800003
20160820084500,56.715,72.072006,15.0,15.0,40.690422,50.927536,72.450043,0.774789,0.7,55.47435,55.0,83.800003
20160820090000,57.880001,72.072006,15.0,15.0,41.050312,50.927536,72.450043,0.726616,0.7,55.47435,55.0,83.800003
20160820091500,57.880001,72.072006,15.0,15.0,41.48218,51.965134,72.450043,0.718587,0.7,55.47435,55.0,83.800003
20160820093000,57.880001,72.072006,15.0,15.0,41.610275,51.965134,72.450043,0.714572,0.7,55.47435,55.0,83.800003
20160820094500,57.880001,73.17012,15.0,15.0,41.894974,52.911179,72.450043,0.706544,0.7,55.47435,55.0,83.800003
20160820100000,57.880001,73.17012,15.0,15.0,42.525028,52.911179,73.296127,0.710558,0.7,55.47435,55.0,83.800003
20160820101500,57.880001,73.17012,15.0,15.0,41.937848,52.911179,73.296127,0.718587,0.7,55.47435,55.0,83.800003
20160820103000,57.880001,73.17012,15.0,15.0,41.451495,53.582565,73.296127,0.710558,0.7,55.47435,55.0,83.800003
20160820104500,57.880001,73.17012,15.0,15.0,41.785664,52.575485,73.296127,0.710558,0.7,55.47435,55.0,83.800003
20160820110000,57.880001,73.17012,15.0,15.0,41.723461,51.324265,72.342041,0.702529,0.7,55.47435,55.0,83.800003
20160820111500,57.880001,73.17012,15.0,15.0,41.780972,51.324265,72.342041,0.686471,0.7,55.47435,55.0,83.800003
20160820113000,59.044998,73.17012,15.0,15.0,41.382458,51.324265,72.342041,0.646327,0.7,55.47435,55.0,83.800003
20160820114500,59.044998,73.17012,15.0,15.0,41.897728,51.324265,72.342041,0.638298,0.7,55.47435,55.0,83.800003
20160820120000,59.044998,73.17012,15.0,15.0,41.820735,51.324265,72.342041,0.634283,0.7,55.47435,55.0,83.800003
20160820121500,59.044998,74.448242,15.0,15.0,41.802902,50.744431,73.566162,0.626254,0.7,55.47435,55.0,83.800003
20160820123000,59.700001,74.448242,15.0,15.0,42.113492,48.058891,73.566162,0.630269,0.7,55.47435,55.0,83.800003
20160820124500,59.700001,74.448242,15.0,15.0,41.966,48.943901,73.566162,0.634283,0.7,55.47435,55.0,83.800003
20160820130000,59.700001,74.448242,15.0,15.0,42.08925,48.943901,73.566162,0.634283,0.7,55.47435,55.0,83.800003
20160820131500,59.700001,74.448242,15.0,15.0,42.122196,51.049606,73.566162,0.634283,0.7,55.47435,55.0,83.800003
20160820133000,59.700001,74.448242,15.0,15.0,41.69213,51.049606,72.450043,0.626254,0.7,55.47435,55.0,83.800003
20160820134500,59.700001,74.448242,15.0,15.0,41.4356,51.690475,72.450043,0.606182,0.7,55.47435,55.0,83.800003
20160820140000,59.700001,74.448242,15.0,15.0,42.113152,50.012016,72.450043,0.602168,0.7,55.47435,55.0,83.800003
20160820141500,59.700001,74.448242,15.0,15.0,42.072148,50.012016,72.450043,0.602168,0.7,55.47435,55.0,83.800003
20160820143000,59.700001,74.448242,15.0,15.0,41.90888,47.234924,73.926193,0.610197,0.7,54.862289,55.0,83.800003
20160820144500,59.700001,74.448242,15.0,15.0,41.802307,54.498093,73.926193,0.602168,0.7,54.862289,55.0,83.800003
20160820150000,59.700001,74.448242,15.0,15.0,42.20468,56.57328,73.926193,0.606182,0.7,54.862289,55.0,85.394997
20160820151500,62.540001,74.448242,15.0,15.0,42.20468,54.253952,73.926193,0.606182,0.7,54.862289,55.0,85.394997
20160820153000,62.540001,74.448242,15.0,15.0,42.08636,56.512245,73.008102,0.606182,0.7,54.862289,55.0,85.394997
20160820154500,62.540001,74.448242,15.0,15.0,42.534174,57.153114,73.008102,0.610197,0.7,54.862289,55.0,85.394997
20160820160000,62.540001,74.448242,15.0,15.0,42.474028,58.465363,73.008102,0.606182,0.7,54.862289,55.0,85.394997
20160820161500,62.540001,74.448242,15.0,15.0,42.353736,59.686058,73.008102,0.606182,0.7,54.862289,55.0,85.394997
20160820163000,55.16,74.448242,15.0,15.0,42.488988,59.686058,73.008102,0.606182,0.7,54.862289,55.0,86.43
20160820164500,60.145,74.448242,15.0,15.0,40.90316,59.686058,73.008102,0.618226,0.7,54.862289,55.0,86.43
20160820170000,60.145,73.620163,15.0,15.0,41.543822,59.686058,73.008102,0.638298,0.7,54.862289,55.0,86.43
20160820171500,60.145,73.620163,15.0,15.0,41.84275,59.686058,73.008102,0.646327,0.7,54.862289,55.0,86.43
20160820173000,60.145,73.620163,15.0,15.0,41.7195,59.686058,73.008102,0.646327,0.7,54.862289,55.0,86.43
20160820174500,60.145,73.620163,15.0,15.0,41.927138,59.686058,73.008102,0.646327,0.7,54.862289,55.0,86.43
20160820180000,60.145,73.620163,15.0,15.0,41.802902,57.946564,73.008102,0.646327,0.7,54.862289,55.0,86.43
20160820181500,60.145,73.620163,15.0,15.0,42.213248,57.946564,73.008102,0.630269,0.7,54.862289,55.0,86.43
20160820183000,60.145,73.620163,15.0,15.0,42.08704,57.946564,73.008102,0.642312,0.7,54.862289,55.0,86.43
20160820184500,60.145,73.620163,15.0,15.0,41.632902,58.892609,72.090012,0.646327,0.7,54.862289,55.0,86.43
20160820190000,60.145,73.620163,15.0,15.0,41.632902,59.991234,72.090012,0.610197,0.7,54.862289,55.0,86.43
20160820191500,60.145,72.612061,15.0,15.0,41.897728,59.991234,72.090012,0.610197,0.7,54.862289,55.0,86.43
20160820193000,60.145,72.612061,15.0,15.0,41.77152,59.991234,72.936096,0.602168,0.7,54.862289,55.0,87.934998
20160820194500,60.145,72.612061,15.0,15.0,41.780972,48.241997,72.936096,0.614211,0.7,54.862289,55.0,87.934998
20160820200000,58.610001,71.69397,15.0,15.0,41.85057,52.148239,71.297928,0.610197,0.7,54.862289,55.0,87.934998
20160820201500,57.075001,71.69397,15.0,15.0,41.594295,51.110641,71.297928,0.606182,0.7,54.862289,55.0,87.934998
20160820203000,57.075001,71.69397,15.0,15.0,41.785664,51.110641,71.297928,0.62224,0.7,54.862289,55.0,87.934998
20160820204500,55.540001,71.69397,15.0,15.0,41.517064,49.706841,72.216019,0.638298,0.7,54.862289,55.0,87.934998
20160820210000,54.435001,70.955902,15.0,15.0,41.320357,49.706841,72.216019,0.650341,0.7,54.862289,55.0,87.934998
20160820211500,54.435001,70.955902,15.0,15.0,41.35553,49.706841,72.216019,0.650341,0.7,54.862289,55.0,87.934998
20160820213000,54.435001,70.955902,15.0,15.0,41.08931,49.706841,72.216019,0.638298,0.7,54.862289,55.0,87.934998
20160820214500,54.435001,70.955902,15.0,15.0,40.86508,49.706841,72.216019,0.646327,0.7,54.862289,55.0,87.934998
20160820220000,54.435001,70.955902,15.0,15.0,40.701489,49.706841,72.216019,0.662385,0.7,54.862289,55.0,87.934998
20160820221500,54.435001,70.955902,15.0,15.0,40.600016,49.004936,72.216019,0.710558,0.7,54.862289,55.0,87.934998
20160820223000,53.665001,70.955902,15.0,15.0,40.699194,49.004936,72.216019,0.734645,0.7,54.862289,55.0,87.934998
20160820224500,53.665001,70.955902,15.0,15.0,40.56214,49.004936,72.216019,0.790847,0.7,54.862289,55.0,87.934998
20160820230000,53.665001,69.9478,15.0,15.0,40.356559,49.004936,72.216019,0.798876,0.7,54.862289,55.0,87.934998
20160820231500,52.130001,69.9478,15.0,15.0,40.4513,49.004936,72.216019,0.786833,0.7,54.862289,55.0,87.934998
20160820233000,53.439999,69.9478,15.0,15.0,40.544069,49.004936,72.216019,0.770775,0.7,54.862289,55.0,87.934998
20160820234500,57.025002,69.9478,15.0,15.0,40.405043,49.004936,72.216019,0.798876,0.7,54.862289,55.0,87.934998
20160821000000,55.525002,69.9478,15.0,15.0,40.405043,51.019089,71.153915,0.794861,0.7,54.862289,55.0,87.934998
20160821001500,55.525002,69.9478,15.0,15.0,40.33553,51.843063,71.153915,0.774789,0.7,55.510353,55.0,86.934998
20160821003000,55.525002,69.9478,15.0,15.0,40.33553,50.469772,71.153915,0.778804,0.7,54.502251,55.0,86.934998
20160821004500,55.525002,69.9478,15.0,15.0,40.33553,49.950981,72.144012,0.782818,0.7,54.502251,55.0,86.934998
20160821010000,54.369999,69.9478,15.0,15.0,40.196504,48.882866,72.144012,0.786833,0.7,54.502251,55.0,86.934998
20160821011500,54.369999,69.047707,15.0,15.0,40.196504,48.882866,72.144012,0.794861,0.7,54.502251,55.0,86.934998
20160821013000,54.369999,69.047707,15.0,15.0,40.057478,48.882866,72.144012,0.778804,0.7,54.502251,55.0,86.934998
20160821014500,54.369999,69.047707,15.0,15.0,39.918452,48.882866,72.936096,0.774789,0.7,55.348335,55.0,86.934998
20160821020000,52.884998,69.047707,15.0,15.0,39.918452,48.882866,72.936096,0.762746,0.7,55.348335,55.0,86.934998
20160821021500,52.884998,69.047707,15.0,15.0,39.794794,48.089409,72.936096,0.770775,0.7,54.736275,55.0,86.934998
20160821023000,52.884998,69.047707,15.0,15.0,39.877703,48.669243,72.936096,0.770775,0.7,54.736275,55.0,86.934998
20160821024500,53.82,69.047707,15.0,15.0,39.654782,48.669243,72.936096,0.782818,0.7,54.736275,55.0,86.934998
20160821030000,53.82,69.047707,15.0,15.0,39.736705,48.669243,72.936096,0.782818,0.7,54.736275,55.0,86.934998
20160821031500,53.82,69.047707,15.0,15.0,39.595707,51.3853,71.657974,0.786833,0.7,54.736275,55.0,86.934998
20160821033000,53.82,69.047707,15.0,15.0,39.525208,50.713913,71.657974,0.786833,0.7,54.736275,55.0,86.934998
20160821034500,53.82,68.309631,15.0,15.0,39.38421,50.713913,71.657974,0.794861,0.7,54.736275,55.0,85.779999
20160821040000,53.82,68.309631,15.0,15.0,39.38421,49.950981,71.657974,0.790847,0.7,54.736275,55.0,85.779999
20160821041500,53.82,68.309631,15.0,15.0,39.38421,49.035454,72.414047,0.786833,0.7,54.736275,55.0,85.779999
20160821043000,53.82,68.309631,15.0,15.0,39.243212,49.035454,72.414047,0.786833,0.7,54.736275,55.0,85.779999
20160821044500,53.82,68.309631,15.0,15.0,39.243212,49.035454,72.414047,0.794861,0.7,54.736275,55.0,85.779999
20160821050000,53.82,68.309631,15.0,15.0,39.243212,47.906303,72.414047,0.790847,0.7,54.736275,55.0,85.779999
20160821051500,53.82,68.309631,15.0,15.0,39.177728,47.906303,72.414047,0.794861,0.7,54.736275,55.0,85.779999
20160821053000,49.189999,68.309631,15.0,15.0,39.177728,48.486137,72.414047,0.786833,0.7,54.736275,55.0,84.385002
20160821054500,49.189999,68.309631,15.0,15.0,39.106736,48.486137,72.414047,0.762746,0.7,54.736275,55.0,84.385002
20160821060000,49.189999,68.309631,15.0,15.0,39.106736,48.486137,72.414047,0.782818,0.7,54.736275,55.0,84.385002
20160821061500,49.189999,68.309631,15.0,15.0,39.106736,48.486137,73.242126,0.770775,0.7,54.736275,55.0,84.385002
20160821063000,49.189999,68.309631,15.0,15.0,38.890717,50.347702,72.414047,0.762746,0.7,54.736275,55.0,84.385002
20160821064500,49.189999,68.309631,15.0,15.0,38.964752,52.117722,71.387939,0.762746,0.7,54.736275,55.0,84.385002
20160821070000,49.189999,68.309631,15.0,15.0,38.822768,51.171677,71.387939,0.76676,0.7,54.736275,55.0,84.385002
20160821071500,49.189999,68.309631,15.0,15.0,38.964752,50.195122,71.387939,0.746688,0.7,55.312332,55.0,84.385002
20160821073000,54.555,69.047707,15.0,15.0,38.964752,51.141159,71.387939,0.726616,0.7,55.312332,55.0,84.385002
20160821074500,52.080002,69.047707,15.0,15.0,39.322755,49.645805,72.450043,0.718587,0.7,54.538254,55.0,84.385002
20160821080000,52.080002,70.415848,15.0,15.0,39.39424,49.004936,72.450043,0.710558,0.7,54.538254,55.0,84.385002
20160821081500,52.73,70.415848,15.0,15.0,40.258554,49.798393,72.450043,0.698515,0.7,55.402344,55.0,84.385002
20160821083000,56.66,70.415848,15.0,15.0,40.546466,49.798393,72.450043,0.686471,0.7,55.402344,55.0,84.385002
20160821084500,57.814999,71.69397,15.0,15.0,40.96691,51.965134,72.450043,0.670413,0.7,55.402344,55.0,84.385002
20160821090000,59.994999,71.69397,15.0,15.0,41.324335,50.988571,72.450043,0.65837,0.7,55.402344,55.0,84.385002
20160821091500,52.955002,70.685867,15.0,15.0,41.875424,51.598923,72.450043,0.65837,0.7,54.574257,55.0,84.385002
20160821093000,52.955002,70.685867,15.0,15.0,42.063172,52.117722,72.450043,0.666399,0.7,55.186317,55.0,84.385002
20160821094500,55.205002,71.964005,15.0,15.0,42.03876,52.697556,72.450043,0.642312,0.7,55.186317,55.0,84.385002
20160821100000,58.98,71.964005,15.0,15.0,42.1768,53.552048,72.450043,0.654356,0.7,55.186317,55.0,84.385002
20160821101500,58.98,71.964005,15.0,15.0,41.688305,52.39238,72.450043,0.65837,0.7,55.186317,55.0,84.385002
20160821103000,60.290001,73.620163,15.0,15.0,42.02108,52.39238,72.450043,0.662385,0.7,55.186317,55.0,84.385002
20160821104500,61.939999,73.620163,15.0,15.0,42.238323,52.39238,72.450043,0.65837,0.7,55.186317,55.0,84.385002
20160821110000,61.174999,73.620163,15.0,15.0,41.981793,52.39238,72.450043,0.666399,0.7,54.502251,55.0,84.385002
20160821111500,55.595001,73.620163,15.0,15.0,42.04284,52.39238,72.450043,0.666399,0.7,54.502251,55.0,84.385002
20160821113000,55.595001,73.620163,15.0,15.0,41.908166,52.39238,72.450043,0.670413,0.7,55.348335,55.0,84.385002
20160821114500,56.395,73.620163,15.0,15.0,41.678666,52.39238,72.450043,0.674428,0.7,55.348335,55.0,84.385002
20160821120000,56.395,73.620163,15.0,15.0,40.850086,52.39238,72.450043,0.678442,0.7,55.348335,55.0,84.385002
20160821121500,56.395,73.620163,15.0,15.0,40.60736,51.537888,72.450043,0.682457,0.7,55.348335,55.0,84.385002
20160821123000,56.395,73.620163,15.0,15.0,41.812422,51.537888,72.450043,0.726616,0.7,55.348335,55.0,84.385002
20160821124500,57.189999,73.620163,15.0,15.0,41.833536,51.537888,72.450043,0.734645,0.7,55.348335,55.0,84.385002
20160821130000,57.189999,74.358238,15.0,15.0,41.111036,50.744431,72.450043,0.734645,0.7,55.348335,55.0,84.385002
20160821131500,59.445,74.358238,15.0,15.0,41.508972,49.767876,72.450043,0.714572,0.7,55.348335,55.0,84.385002
20160821133000,60.099998,74.358238,15.0,15.0,41.96804,49.767876,72.450043,0.706544,0.7,55.348335,55.0,84.385002
20160821134500,60.099998,74.358238,15.0,15.0,42.370413,49.767876,72.450043,0.674428,0.7,55.348335,55.0,84.385002
20160821140000,60.099998,74.358238,15.0,15.0,42.251107,51.843063,73.206123,0.666399,0.7,55.348335,55.0,84.385002
20160821141500,60.099998,74.358238,15.0,15.0,42.20468,53.155319,73.206123,0.690486,0.7,55.348335,55.0,84.385002
20160821143000,60.099998,74.358238,15.0,15.0,41.67224,52.575485,72.144012,0.686471,0.7,55.348335,55.0,84.385002
20160821144500,60.099998,74.358238,15.0,15.0,42.113152,54.009811,72.144012,0.690486,0.7,54.538254,55.0,84.385002
20160821150000,59.330002,74.358238,15.0,15.0,41.932714,56.664833,71.351944,0.690486,0.7,54.538254,55.0,84.385002
20160821151500,53.174999,74.358238,15.0,15.0,40.72568,58.556915,71.351944,0.6945,0.7,55.186317,55.0,84.385002
20160821153000,56.415001,74.358238,15.0,15.0,39.42416,59.686058,71.351944,0.682457,0.7,55.186317,55.0,84.385002
20160821154500,56.415001,73.440147,15.0,15.0,39.268457,60.510033,71.351944,0.666399,0.7,55.186317,55.0,84.385002
20160821160000,57.720001,73.440147,15.0,15.0,39.615784,60.510033,72.378036,0.65837,0.7,55.186317,55.0,84.385002
20160821161500,57.720001,72.432045,15.0,15.0,40.25546,51.904099,72.378036,0.654356,0.7,55.186317,55.0,84.385002
20160821163000,57.720001,73.530151,15.0,15.0,40.25546,52.941696,71.459946,0.650341,0.7,55.186317,55.0,84.385002
20160821164500,57.720001,73.530151,15.0,15.0,39.173495,52.941696,71.459946,0.646327,0.7,55.186317,55.0,84.385002
20160821170000,57.720001,73.530151,15.0,15.0,39.89846,52.056686,71.459946,0.646327,0.7,55.186317,55.0,84.385002
20160821171500,57.720001,73.530151,15.0,15.0,41.821415,53.338425,72.450043,0.626254,0.7,55.186317,55.0,84.385002
20160821173000,57.720001,73.530151,15.0,15.0,42.165444,50.744431,72.450043,0.62224,0.7,55.186317,55.0,84.385002
20160821174500,57.720001,72.432045,15.0,15.0,42.627878,52.239792,72.450043,0.630269,0.7,55.186317,55.0,84.385002
20160821180000,57.720001,71.513954,15.0,15.0,40.76104,49.34063,72.450043,0.630269,0.7,55.186317,55.0,84.385002
20160821181500,52.994999,71.513954,15.0,15.0,40.513894,49.34063,72.450043,0.626254,0.7,54.610264,55.0,84.385002
20160821183000,50.139999,70.325836,15.0,15.0,40.117522,49.34063,72.450043,0.630269,0.7,54.610264,55.0,84.385002
20160821184500,53.259998,70.325836,15.0,15.0,39.98771,49.889946,72.450043,0.626254,0.7,55.348335,55.0,84.385002
20160821190000,53.915001,70.325836,15.0,15.0,40.356559,49.889946,72.450043,0.630269,0.7,55.348335,55.0,84.385002
20160821191500,50.685001,70.325836,15.0,15.0,40.356559,49.889946,72.450043,0.634283,0.7,54.664268,55.0,84.385002
20160821193000,50.685001,70.325836,15.0,15.0,40.219505,50.652878,72.450043,0.642312,0.7,54.664268,55.0,84.385002
20160821194500,50.685001,70.325836,15.0,15.0,40.1062,49.645805,72.450043,0.654356,0.7,54.664268,55.0,84.385002
20160821200000,50.685001,70.325836,15.0,15.0,40.057478,49.645805,72.450043,0.65837,0.7,55.276329,55.0,84.385002
20160821201500,51.849998,69.497757,15.0,15.0,39.779426,53.307907,71.423943,0.650341,0.7,55.276329,55.0,84.385002
20160821203000,51.849998,69.497757,15.0,15.0,40.004812,52.056686,71.423943,0.65837,0.7,55.276329,55.0,84.385002
20160821204500,51.849998,69.497757,15.0,15.0,39.918452,52.056686,71.423943,0.662385,0.7,55.276329,55.0,84.385002
20160821210000,51.849998,69.497757,15.0,15.0,39.779426,50.50029,72.378036,0.674428,0.7,55.276329,55.0,84.385002
20160821211500,51.849998,69.497757,15.0,15.0,40.004812,50.50029,72.378036,0.674428,0.7,55.276329,55.0,84.385002
20160821213000,51.849998,69.497757,15.0,15.0,40.004812,49.798393,72.378036,0.682457,0.7,55.276329,55.0,84.385002
20160821214500,51.849998,69.497757,15.0,15.0,39.934806,49.798393,72.378036,0.674428,0.7,55.276329,55.0,84.385002
20160821220000,51.849998,69.497757,15.0,15.0,39.934806,49.798393,72.378036,0.682457,0.7,55.276329,55.0,84.385002
20160821221500,51.849998,69.497757,15.0,15.0,39.794794,51.873581,72.378036,0.686471,0.7,55.276329,55.0,84.385002
20160821223000,51.849998,69.497757,15.0,15.0,39.794794,51.873581,71.351944,0.6945,0.7,55.276329,55.0,84.385002
20160821224500,51.849998,68.759674,15.0,15.0,39.51477,51.873581,71.351944,0.698515,0.7,55.276329,55.0,84.385002
20160821230000,51.849998,68.759674,15.0,15.0,39.595707,50.683395,71.351944,0.702529,0.7,55.276329,55.0,84.385002
20160821231500,51.849998,68.759674,15.0,15.0,39.304752,50.683395,72.144012,0.710558,0.7,55.276329,55.0,84.385002
20160821233000,51.849998,68.759674,15.0,15.0,39.525208,49.767876,72.144012,0.714572,0.7,55.276329,55.0,84.385002
20160821234500,51.849998,68.759674,15.0,15.0,39.38421,48.821831,72.144012,0.718587,0.7,55.276329,55.0,84.385002
20160822000000,51.849998,68.759674,15.0,15.0,39.024728,48.821831,72.144012,0.718587,0.7,54.538254,55.0,84.385002
20160822001500,51.849998,68.759674,15.0,15.0,39.102214,51.171677,71.351944,0.726616,0.7,54.538254,55.0,84.385002
20160822003000,51.849998,68.759674,15.0,15.0,38.961216,50.561325,71.351944,0.786833,0.7,54.538254,55.0,84.385002
20160822004500,47.889999,68.759674,15.0,15.0,38.890717,50.561325,71.351944,0.794861,0.7,54.538254,55.0,84.385002
20160822010000,47.889999,68.759674,15.0,15.0,38.749719,50.561325,72.144012,0.794861,0.7,55.150314,55.0,84.385002
20160822011500,47.889999,68.759674,15.0,15.0,38.964752,50.561325,72.144012,0.794861,0.7,55.150314,55.0,83.525002
20160822013000,47.889999,68.759674,15.0,15.0,38.822768,49.493217,72.144012,0.786833,0.7,55.150314,55.0,83.525002
20160822014500,47.889999,68.759674,15.0,15.0,38.822768,48.852348,72.144012,0.782818,0.7,55.150314,55.0,83.525002
20160822020000,47.889999,68.039612,15.0,15.0,38.608721,48.852348,73.098114,0.786833,0.7,55.150314,55.0,83.525002
20160822021500,47.889999,68.039612,15.0,15.0,38.680784,48.303032,73.098114,0.794861,0.7,55.150314,55.0,83.525002
20160822023000,47.889999,68.039612,15.0,15.0,38.680784,48.303032,73.098114,0.794861,0.7,55.150314,55.0,83.525002
20160822024500,47.889999,68.039612,15.0,15.0,38.680784,49.981499,73.098114,0.794861,0.7,55.150314,55.0,83.525002
20160822030000,47.889999,68.039612,15.0,15.0,38.680784,49.981499,71.945999,0.782818,0.7,55.150314,55.0,83.525002
20160822031500,47.889999,68.039612,15.0,15.0,38.5388,49.981499,71.945999,0.770775,0.7,55.150314,55.0,83.525002
20160822033000,56.935001,68.039612,15.0,15.0,38.67939,49.981499,71.945999,0.770775,0.7,54.340233,55.0,83.525002
20160822034500,47.16,68.039612,15.0,15.0,38.325824,48.669243,71.945999,0.76676,0.7,54.340233,55.0,83.525002
20160822040000,49.855,68.039612,15.0,15.0,38.18384,49.4627,71.945999,0.770775,0.7,54.952297,55.0,83.525002
20160822041500,49.855,68.039612,15.0,15.0,38.25048,50.073051,72.936096,0.778804,0.7,54.952297,55.0,83.525002
20160822043000,49.855,68.039612,15.0,15.0,38.39345,50.073051,72.936096,0.778804,0.7,54.952297,55.0,83.525002
20160822044500,68.599998,68.039612,15.0,15.0,38.39345,48.547173,72.936096,0.778804,0.7,54.952297,55.0,83.525002
20160822050000,49.59,68.039612,15.0,15.0,38.39345,47.448547,72.936096,0.778804,0.7,54.952297,55.0,83.525002
20160822051500,49.59,67.301529,15.0,15.0,38.18384,50.317184,71.747978,0.782818,0.7,54.952297,55.0,83.525002
