PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160822053000,49.59,67.301529,15.0,15.0,38.18384,50.317184,71.747978,0.786833,0.7,54.952297,55.0,83.525002
20160822054500,64.154999,67.301529,15.0,15.0,38.39345,50.317184,71.747978,0.790847,0.7,54.952297,55.0,83.525002
20160822060000,46.615002,67.301529,15.0,15.0,38.25048,50.317184,71.747978,0.790847,0.7,54.952297,55.0,83.525002
20160822061500,46.615002,67.301529,15.0,15.0,38.25048,49.645805,72.576065,0.794861,0.7,54.952297,55.0,83.525002
20160822063000,46.615002,67.301529,15.0,15.0,38.25048,49.645805,72.576065,0.778804,0.7,54.952297,55.0,83.525002
20160822064500,46.615002,67.301529,15.0,15.0,38.25048,48.943901,72.576065,0.774789,0.7,54.952297,55.0,83.525002
20160822070000,46.615002,67.301529,15.0,15.0,38.25048,49.889946,72.576065,0.790847,0.7,54.952297,55.0,82.345001
20160822071500,53.264999,67.301529,15.0,15.0,38.25048,51.751511,72.576065,0.590124,0.7,54.952297,55.0,84.584999
20160822073000,53.264999,68.309631,15.0,15.0,38.25048,51.751511,72.576065,0.602168,0.7,54.952297,55.0,84.584999
20160822074500,54.865002,68.309631,15.0,15.0,38.60306,52.39238,72.576065,0.606182,0.7,54.952297,55.0,84.584999
20160822080000,55.665001,69.137711,15.0,15.0,38.890972,51.3853,72.576065,0.606182,0.7,54.952297,55.0,84.584999
20160822081500,55.665001,69.137711,15.0,15.0,39.464909,51.3853,71.783981,0.610197,0.7,54.952297,55.0,85.489998
20160822083000,55.665001,69.857788,15.0,15.0,39.754793,51.3853,71.783981,0.606182,0.7,54.952297,55.0,85.489998
20160822084500,57.744999,69.857788,15.0,15.0,40.407032,51.904099,71.783981,0.598153,0.7,54.952297,55.0,87.160004
20160822090000,57.744999,69.857788,15.0,15.0,40.479503,51.904099,71.783981,0.602168,0.7,54.952297,55.0,87.160004
20160822091500,60.82,70.775879,15.0,15.0,41.059271,52.911179,71.783981,0.606182,0.7,54.952297,55.0,87.160004
20160822093000,60.82,70.775879,15.0,15.0,41.566568,52.911179,72.576065,0.610197,0.7,54.952297,55.0,87.160004
20160822094500,60.82,70.775879,15.0,15.0,42.129982,52.911179,72.576065,0.614211,0.7,54.952297,55.0,87.160004
20160822100000,60.82,71.873993,15.0,15.0,41.781176,52.911179,72.576065,0.614211,0.7,54.952297,55.0,87.160004
20160822101500,63.005001,71.873993,15.0,15.0,42.03876,52.026169,72.576065,0.614211,0.7,54.952297,55.0,87.160004
20160822103000,56.584999,71.873993,15.0,15.0,42.03876,52.026169,72.576065,0.618226,0.7,54.952297,55.0,87.160004
20160822104500,56.584999,71.873993,15.0,15.0,42.03876,52.026169,71.657974,0.62224,0.7,54.952297,55.0,87.160004
20160822110000,56.584999,71.873993,15.0,15.0,42.03876,52.758591,71.657974,0.62224,0.7,54.952297,55.0,87.160004
20160822111500,56.584999,71.873993,15.0,15.0,42.55352,54.192917,71.657974,0.62224,0.7,54.952297,55.0,87.160004
20160822113000,56.584999,72.972099,15.0,15.0,42.110959,54.986366,71.657974,0.630269,0.7,54.952297,55.0,87.160004
20160822114500,56.584999,72.972099,15.0,15.0,42.110959,55.810341,71.657974,0.634283,0.7,54.952297,55.0,87.160004
20160822120000,62.584999,72.972099,15.0,15.0,42.110959,55.810341,71.657974,0.642312,0.7,54.952297,55.0,87.160004
20160822121500,62.584999,74.268227,15.0,15.0,42.110959,55.810341,72.450043,0.642312,0.7,54.952297,55.0,87.160004
20160822123000,65.059998,74.268227,15.0,15.0,42.110959,56.420692,72.450043,0.642312,0.7,54.952297,55.0,87.160004
20160822124500,65.059998,73.260132,15.0,15.0,42.110959,56.420692,72.450043,0.642312,0.7,54.952297,55.0,87.160004
20160822130000,65.059998,72.072006,15.0,15.0,42.110959,56.420692,72.450043,0.618226,0.7,54.952297,55.0,87.160004
20160822131500,55.994999,70.685867,15.0,15.0,42.110959,56.420692,71.351944,0.606182,0.7,54.952297,55.0,87.160004
20160822133000,55.994999,70.685867,15.0,15.0,42.110959,57.397247,71.351944,0.614211,0.7,54.952297,55.0,88.235001
20160822134500,54.125,70.685867,15.0,15.0,42.110959,58.648468,71.351944,0.610197,0.7,54.952297,55.0,88.235001
20160822140000,56.560001,69.587761,15.0,15.0,41.33785,58.648468,71.351944,0.618226,0.7,54.952297,55.0,88.235001
20160822141500,56.560001,69.587761,15.0,15.0,41.33785,58.648468,72.342041,0.626254,0.7,54.952297,55.0,88.235001
20160822143000,56.560001,69.587761,15.0,15.0,41.33785,58.648468,72.342041,0.630269,0.7,54.952297,55.0,88.235001
20160822144500,56.560001,69.587761,15.0,15.0,41.33785,58.648468,72.342041,0.638298,0.7,54.952297,55.0,88.235001
20160822150000,50.834999,69.587761,15.0,15.0,41.33785,58.648468,72.342041,0.634283,0.7,54.952297,55.0,88.235001
20160822151500,55.794998,69.587761,15.0,15.0,40.58934,56.481728,72.342041,0.642312,0.7,54.952297,55.0,88.235001
20160822153000,55.794998,70.595863,15.0,15.0,40.58934,56.481728,72.342041,0.642312,0.7,54.952297,55.0,88.235001
20160822154500,57.759998,71.873993,15.0,15.0,40.498866,57.275177,72.342041,0.642312,0.7,54.952297,55.0,88.235001
20160822160000,59.064999,72.882088,15.0,15.0,40.730984,57.275177,72.342041,0.642312,0.7,54.952297,55.0,88.235001
20160822161500,59.720001,73.710175,15.0,15.0,40.730984,57.275177,72.342041,0.638298,0.7,54.952297,55.0,88.235001
20160822163000,59.720001,73.710175,15.0,15.0,40.730984,57.916046,72.342041,0.630269,0.7,54.952297,55.0,88.235001
20160822164500,62.049999,73.710175,15.0,15.0,40.730984,57.916046,72.342041,0.630269,0.7,54.952297,55.0,88.235001
20160822170000,62.049999,72.702072,15.0,15.0,41.653778,57.916046,72.342041,0.614211,0.7,54.952297,55.0,88.235001
20160822171500,62.049999,72.702072,15.0,15.0,42.433874,57.092079,72.342041,0.62224,0.7,54.952297,55.0,88.235001
20160822173000,62.049999,72.702072,15.0,15.0,43.09072,57.092079,72.342041,0.618226,0.7,54.952297,55.0,88.235001
20160822174500,62.049999,72.702072,15.0,15.0,43.09072,49.4627,73.134117,0.62224,0.7,54.952297,55.0,88.235001
20160822180000,62.049999,72.702072,15.0,15.0,42.500599,55.474648,73.134117,0.626254,0.7,54.952297,55.0,88.235001
20160822181500,62.049999,72.702072,15.0,15.0,42.110959,55.474648,72.342041,0.630269,0.7,54.952297,55.0,88.235001
20160822183000,54.369999,70.865891,15.0,15.0,42.371348,54.620163,72.342041,0.634283,0.7,54.952297,55.0,88.235001
20160822184500,54.369999,70.865891,15.0,15.0,41.980892,54.620163,72.342041,0.634283,0.7,54.952297,55.0,88.235001
20160822190000,58.93,70.865891,15.0,15.0,41.980892,55.413612,72.342041,0.626254,0.7,54.952297,55.0,88.235001
20160822191500,59.584999,70.865891,15.0,15.0,42.107185,56.115517,72.342041,0.606182,0.7,54.952297,55.0,88.235001
20160822193000,58.055,70.865891,15.0,15.0,42.071944,56.115517,72.342041,0.58611,0.7,54.952297,55.0,92.875
20160822194500,58.055,70.865891,15.0,15.0,42.052309,56.115517,72.342041,0.666399,0.7,54.952297,55.0,99.345001
20160822200000,58.055,70.865891,15.0,15.0,42.052309,56.115517,72.342041,0.678442,0.7,54.952297,55.0,99.345001
20160822201500,58.935001,70.865891,15.0,15.0,41.484458,51.812546,73.332138,0.871136,0.7,54.952297,55.0,97.330002
20160822203000,52.07,70.865891,15.0,15.0,41.484458,55.779823,73.332138,0.750703,0.7,54.952297,55.0,84.695
20160822204500,52.07,70.865891,15.0,15.0,41.41758,54.925331,72.378036,0.718587,0.7,54.952297,55.0,84.695
20160822210000,52.07,70.865891,15.0,15.0,41.21052,54.314987,72.378036,0.714572,0.7,54.952297,55.0,84.695
20160822211500,52.07,70.865891,15.0,15.0,41.308712,54.314987,72.378036,0.706544,0.7,54.952297,55.0,84.695
20160822213000,52.07,70.865891,15.0,15.0,41.308712,54.864296,71.621964,0.706544,0.7,54.952297,55.0,84.695
20160822214500,52.07,70.865891,15.0,15.0,41.287683,54.864296,71.621964,0.714572,0.7,54.952297,55.0,84.695
20160822220000,52.07,70.865891,15.0,15.0,41.005687,54.864296,71.621964,0.718587,0.7,54.952297,55.0,84.695
20160822221500,52.07,70.865891,15.0,15.0,41.236496,54.864296,72.576065,0.722601,0.7,54.952297,55.0,84.695
20160822223000,52.07,69.857788,15.0,15.0,41.236496,54.864296,72.576065,0.722601,0.7,54.952297,55.0,84.695
20160822224500,52.07,69.857788,15.0,15.0,41.324335,54.864296,72.576065,0.726616,0.7,54.952297,55.0,84.695
20160822230000,52.07,69.857788,15.0,15.0,41.324335,54.131882,72.576065,0.686471,0.7,54.952297,55.0,84.695
20160822231500,52.07,69.857788,15.0,15.0,41.324335,53.368942,71.657974,0.682457,0.7,54.952297,55.0,84.695
20160822233000,52.07,69.857788,15.0,15.0,41.467305,53.368942,71.657974,0.682457,0.7,54.952297,55.0,84.695
20160822234500,52.07,69.857788,15.0,15.0,41.37848,54.131882,71.657974,0.682457,0.7,54.952297,55.0,84.695
20160823000000,52.07,69.857788,15.0,15.0,41.37848,54.131882,71.657974,0.682457,0.7,54.952297,55.0,84.695
20160823001500,52.07,69.857788,15.0,15.0,41.37848,54.131882,71.657974,0.686471,0.7,54.952297,55.0,84.695
20160823003000,52.07,69.857788,15.0,15.0,41.25285,54.803268,72.414047,0.686471,0.7,54.952297,55.0,84.695
20160823004500,52.07,69.137711,15.0,15.0,40.739552,54.803268,72.414047,0.682457,0.7,54.952297,55.0,84.695
20160823010000,49.98,69.137711,15.0,15.0,40.739552,54.803268,72.414047,0.678442,0.7,54.952297,55.0,84.695
20160823011500,49.98,69.137711,15.0,15.0,40.597568,53.27739,71.261932,0.682457,0.7,54.952297,55.0,84.695
20160823013000,55.529999,69.137711,15.0,15.0,40.597568,53.27739,71.261932,0.686471,0.7,54.952297,55.0,84.695
20160823014500,53.98,69.137711,15.0,15.0,40.455584,53.27739,71.261932,0.686471,0.7,54.952297,55.0,84.695
20160823020000,55.145,69.137711,15.0,15.0,40.609485,54.28447,71.261932,0.690486,0.7,54.952297,55.0,84.695
20160823021500,55.145,69.137711,15.0,15.0,40.242608,54.28447,71.261932,0.6945,0.7,54.952297,55.0,84.695
20160823023000,53.880001,69.137711,15.0,15.0,40.242608,54.28447,72.090012,0.702529,0.7,54.952297,55.0,84.695
20160823024500,53.880001,69.137711,15.0,15.0,40.100624,54.28447,72.090012,0.706544,0.7,54.952297,55.0,84.695
20160823030000,53.880001,69.137711,15.0,15.0,40.323545,54.28447,72.936096,0.706544,0.7,54.952297,55.0,84.695
20160823031500,53.880001,69.137711,15.0,15.0,39.95864,54.833786,72.936096,0.702529,0.7,54.952297,55.0,84.695
20160823033000,53.880001,69.137711,15.0,15.0,39.95864,53.552048,72.936096,0.706544,0.7,54.952297,55.0,84.695
20160823034500,53.880001,69.137711,15.0,15.0,40.037605,54.650681,70.739876,0.706544,0.7,54.952297,55.0,84.695
20160823040000,53.880001,69.137711,15.0,15.0,39.96612,52.422897,71.495956,0.706544,0.7,54.952297,55.0,84.695
20160823041500,53.880001,69.137711,15.0,15.0,39.82315,53.094284,71.495956,0.710558,0.7,54.952297,55.0,84.695
20160823043000,53.880001,68.309631,15.0,15.0,39.82315,53.765671,71.495956,0.710558,0.7,54.952297,55.0,84.695
20160823044500,53.880001,68.309631,15.0,15.0,39.68018,53.765671,71.495956,0.718587,0.7,54.952297,55.0,84.695
20160823050000,53.880001,68.309631,15.0,15.0,39.68018,53.765671,72.414047,0.750703,0.7,54.952297,55.0,84.695
20160823051500,53.880001,68.309631,15.0,15.0,39.53721,53.765671,72.414047,0.754717,0.7,54.952297,55.0,84.695
20160823053000,53.880001,68.309631,15.0,15.0,39.53721,53.765671,72.414047,0.754717,0.7,54.952297,55.0,84.695
20160823054500,53.880001,68.309631,15.0,15.0,39.39424,53.765671,72.414047,0.754717,0.7,54.952297,55.0,84.695
20160823060000,53.880001,68.309631,15.0,15.0,39.322755,52.087204,72.414047,0.750703,0.7,54.952297,55.0,84.695
20160823061500,53.880001,68.309631,15.0,15.0,39.179785,52.087204,71.657974,0.758731,0.7,54.952297,55.0,84.695
20160823063000,53.880001,68.309631,15.0,15.0,39.179785,52.087204,71.657974,0.762746,0.7,54.952297,55.0,84.695
20160823064500,53.110001,68.309631,15.0,15.0,39.250862,52.972214,71.657974,0.76676,0.7,54.952297,55.0,84.695
20160823070000,50.470001,68.309631,15.0,15.0,39.250862,53.613083,71.657974,0.570052,0.7,54.952297,55.0,86.089996
20160823071500,56.685001,68.309631,15.0,15.0,39.250862,53.613083,71.657974,0.606182,0.7,54.952297,55.0,89.400002
20160823073000,57.849998,69.047707,15.0,15.0,39.250862,53.613083,72.774078,0.606182,0.7,54.952297,55.0,89.400002
20160823074500,57.849998,69.047707,15.0,15.0,39.394818,53.613083,72.774078,0.602168,0.7,54.952297,55.0,89.400002
20160823080000,59.415001,69.857788,15.0,15.0,39.610752,52.575485,72.774078,0.726616,0.7,54.952297,55.0,96.379997
20160823081500,63.110001,69.857788,15.0,15.0,40.479503,51.62944,72.774078,0.505821,0.7,54.952297,55.0,99.195
20160823083000,100.0,70.685867,15.0,15.0,41.059271,54.52861,71.225922,0.58611,0.7,63.557159,55.0,92.695
20160823084500,100.0,70.685867,15.0,15.0,41.566568,56.420692,72.450043,0.686471,0.7,58.120613,55.0,88.839996
20160823090000,100.0,70.685867,15.0,15.0,41.554158,54.40654,72.450043,0.606182,0.7,56.410442,55.0,88.839996
20160823091500,67.055,70.685867,15.0,15.0,41.84207,53.429977,72.450043,0.62224,0.7,55.438347,55.0,98.584999
20160823093000,62.165001,71.423943,15.0,15.0,41.84207,53.429977,72.450043,0.662385,0.7,55.438347,55.0,100.0
20160823094500,60.605,71.423943,15.0,15.0,41.84207,53.429977,72.450043,0.469691,0.7,55.438347,55.0,100.0
20160823100000,66.860001,71.423943,15.0,15.0,41.84207,53.429977,72.450043,0.461662,0.7,55.438347,55.0,100.0
20160823101500,65.985001,72.162018,15.0,15.0,41.84207,53.429977,72.450043,0.710558,0.7,55.438347,55.0,100.0
20160823103000,63.919998,72.162018,15.0,15.0,41.84207,53.429977,72.450043,0.746688,0.7,55.438347,55.0,100.0
20160823104500,62.845001,72.162018,15.0,15.0,41.84207,54.498093,71.69397,0.770775,0.7,55.438347,55.0,100.0
20160823110000,67.385002,73.17012,15.0,15.0,41.84207,55.627235,71.69397,0.76676,0.7,55.438347,55.0,100.0
20160823111500,67.385002,73.17012,15.0,15.0,41.84207,56.268105,71.69397,0.814934,0.7,55.438347,55.0,95.995003
20160823113000,69.260002,73.17012,15.0,15.0,41.84207,56.268105,72.414047,0.80289,0.7,55.438347,55.0,95.995003
20160823114500,67.169998,73.17012,15.0,15.0,41.84207,56.268105,72.414047,0.80289,0.7,55.438347,55.0,95.995003
20160823120000,69.550003,73.17012,15.0,15.0,41.84207,56.268105,72.414047,0.806905,0.7,55.438347,55.0,95.995003
20160823121500,67.650002,73.17012,15.0,15.0,41.84207,57.458282,72.414047,0.590124,0.7,55.438347,55.0,99.955002
20160823123000,64.959999,73.17012,15.0,15.0,41.84207,57.458282,72.414047,0.606182,0.7,55.438347,55.0,94.614998
20160823124500,64.959999,73.17012,15.0,15.0,41.84207,57.458282,72.414047,0.794861,0.7,55.438347,55.0,94.614998
20160823130000,64.959999,73.17012,15.0,15.0,41.84207,57.458282,72.414047,0.786833,0.7,55.438347,55.0,94.614998
20160823131500,67.160004,74.448242,15.0,15.0,41.84207,58.49588,71.621964,0.782818,0.7,55.438347,55.0,94.614998
20160823133000,64.714996,73.620163,15.0,15.0,41.971049,59.228302,71.621964,0.790847,0.7,55.438347,55.0,94.614998
20160823134500,64.714996,73.620163,15.0,15.0,42.551548,59.228302,71.621964,0.6945,0.6,54.862289,55.0,90.074997
20160823140000,60.599998,73.620163,15.0,15.0,42.562156,59.228302,72.342041,0.6945,0.6,54.862289,55.0,90.074997
20160823141500,60.599998,74.538254,15.0,15.0,42.9877,59.228302,72.342041,0.686471,0.6,54.862289,55.0,90.074997
20160823143000,67.544998,74.538254,15.0,15.0,42.917354,59.228302,72.342041,0.686471,0.6,54.862289,55.0,90.074997
20160823144500,67.544998,74.538254,15.0,15.0,43.324861,59.228302,72.342041,0.682457,0.6,54.862289,55.0,90.074997
20160823150000,67.544998,74.538254,15.0,15.0,43.324861,57.977081,72.342041,0.686471,0.6,54.862289,55.0,90.074997
20160823151500,67.544998,74.538254,15.0,15.0,43.977678,57.977081,72.342041,0.686471,0.6,54.862289,55.0,90.074997
20160823153000,67.544998,74.538254,15.0,15.0,43.977678,57.977081,72.342041,0.670413,0.6,54.862289,55.0,90.074997
20160823154500,67.544998,75.456345,15.0,15.0,43.15124,59.441925,72.342041,0.674428,0.6,54.862289,55.0,90.074997
20160823160000,67.544998,75.456345,15.0,15.0,43.15124,60.235374,72.342041,0.674428,0.6,54.862289,55.0,90.074997
20160823161500,67.544998,75.456345,15.0,15.0,43.15124,60.235374,72.342041,0.678442,0.6,54.862289,55.0,90.074997
20160823163000,67.544998,75.456345,15.0,15.0,43.15124,60.235374,72.342041,0.678442,0.6,54.862289,55.0,90.074997
20160823164500,67.544998,75.456345,15.0,15.0,43.15124,60.235374,72.342041,0.686471,0.6,54.862289,55.0,90.074997
20160823170000,60.830002,75.456345,15.0,15.0,43.15124,60.235374,72.342041,0.686471,0.6,54.862289,55.0,90.074997
20160823171500,60.830002,75.456345,15.0,15.0,43.15124,60.235374,71.261932,0.690486,0.6,54.862289,55.0,90.074997
20160823173000,60.830002,75.456345,15.0,15.0,43.15124,60.876244,71.261932,0.690486,0.6,54.862289,55.0,90.074997
20160823174500,60.830002,75.456345,15.0,15.0,43.15124,60.876244,71.261932,0.698515,0.6,54.862289,55.0,90.074997
20160823180000,60.830002,75.456345,15.0,15.0,43.15124,62.34108,71.261932,0.690486,0.6,54.862289,55.0,90.074997
20160823181500,60.830002,75.456345,15.0,15.0,43.15124,62.34108,71.261932,0.690486,0.6,54.862289,55.0,90.074997
20160823183000,60.830002,74.628265,15.0,15.0,41.684973,62.34108,71.261932,0.686471,0.6,54.862289,55.0,90.074997
20160823184500,60.830002,74.628265,15.0,15.0,,62.34108,71.261932,0.6945,0.6,54.862289,55.0,90.074997
20160823190000,57.974998,74.628265,15.0,15.0,41.77152,62.34108,71.981995,0.698515,0.6,54.862289,55.0,90.074997
20160823191500,57.974998,73.260132,15.0,15.0,,61.395042,71.981995,0.6945,0.6,54.862289,55.0,90.074997
20160823193000,57.974998,73.260132,15.0,15.0,41.590181,61.395042,71.981995,0.698515,0.6,54.862289,55.0,90.074997
20160823194500,57.974998,73.260132,15.0,15.0,41.46603,60.082787,71.981995,0.6945,0.6,54.862289,55.0,90.074997
20160823200000,57.974998,73.260132,15.0,15.0,,60.082787,71.189926,0.686471,0.6,54.862289,55.0,90.074997
20160823201500,57.974998,73.260132,15.0,15.0,41.400546,60.082787,71.189926,0.666399,0.6,54.862289,55.0,90.074997
20160823203000,57.974998,72.522057,15.0,15.0,41.400546,60.754173,71.189926,0.634283,0.6,54.862289,55.0,90.074997
20160823204500,55.889999,72.522057,15.0,15.0,41.517064,60.754173,71.189926,0.634283,0.6,54.862289,55.0,90.074997
20160823210000,55.889999,72.522057,15.0,15.0,41.70301,60.754173,71.189926,0.634283,0.6,54.862289,55.0,90.074997
20160823211500,55.889999,72.522057,15.0,15.0,41.517064,60.754173,71.981995,0.626254,0.6,54.862289,55.0,90.074997
20160823213000,55.889999,72.522057,15.0,15.0,41.70301,59.747093,71.981995,0.626254,0.6,54.862289,55.0,90.074997
20160823214500,55.889999,72.522057,15.0,15.0,41.70301,59.747093,71.981995,0.626254,0.6,54.862289,55.0,90.074997
20160823220000,55.889999,72.522057,15.0,15.0,41.306638,58.160187,71.981995,0.62224,0.6,54.862289,55.0,90.074997
20160823221500,55.889999,72.522057,15.0,15.0,41.20032,58.160187,71.981995,0.634283,0.6,54.862289,55.0,90.074997
20160823223000,55.889999,71.333939,15.0,15.0,41.106735,58.160187,71.153915,0.626254,0.6,54.862289,55.0,90.074997
20160823224500,55.889999,71.333939,15.0,15.0,40.971653,58.160187,71.153915,0.626254,0.6,54.862289,55.0,90.074997
20160823230000,55.889999,71.333939,15.0,15.0,40.971653,58.160187,71.153915,0.626254,0.6,54.862289,55.0,90.074997
20160823231500,55.889999,71.333939,15.0,15.0,40.836571,58.160187,71.153915,0.62224,0.6,54.862289,55.0,90.074997
20160823233000,54.349998,71.333939,15.0,15.0,40.940186,58.160187,71.945999,0.630269,0.6,54.862289,55.0,90.074997
20160823234500,54.349998,71.333939,15.0,15.0,40.872152,57.458282,71.945999,0.630269,0.6,54.862289,55.0,90.074997
20160824000000,54.349998,71.333939,15.0,15.0,40.973302,56.786903,71.945999,0.626254,0.6,54.862289,55.0,90.074997
20160824001500,54.349998,70.595863,15.0,15.0,40.836248,56.268105,72.486053,0.626254,0.6,55.06031,55.0,89.345001
20160824003000,54.349998,70.595863,15.0,15.0,40.699194,56.268105,72.486053,0.630269,0.6,55.06031,55.0,89.345001
20160824004500,54.349998,70.595863,15.0,15.0,40.72738,55.199989,72.486053,0.634283,0.6,55.06031,55.0,89.345001
20160824010000,54.349998,70.595863,15.0,15.0,40.72738,55.199989,73.368134,0.630269,0.6,55.06031,55.0,89.345001
20160824011500,54.349998,70.595863,15.0,15.0,40.4513,53.826706,73.368134,0.630269,0.6,55.06031,55.0,89.345001
20160824013000,54.349998,70.595863,15.0,15.0,40.31326,52.972214,72.378036,0.634283,0.6,55.06031,55.0,89.345001
20160824014500,54.349998,70.595863,15.0,15.0,40.544069,52.972214,72.378036,0.638298,0.6,55.06031,55.0,89.345001
20160824020000,54.349998,70.595863,15.0,15.0,40.33553,52.972214,71.153915,0.642312,0.6,55.06031,55.0,89.345001
20160824021500,54.349998,70.595863,15.0,15.0,40.196504,53.979294,71.153915,0.642312,0.6,55.06031,55.0,89.345001
20160824023000,54.349998,69.857788,15.0,15.0,40.284836,53.979294,71.153915,0.638298,0.6,55.06031,55.0,89.345001
20160824024500,54.349998,69.857788,15.0,15.0,40.424848,53.979294,71.153915,0.630269,0.6,55.06031,55.0,89.345001
20160824030000,54.349998,69.857788,15.0,15.0,40.196504,54.742233,71.153915,0.626254,0.6,55.06031,55.0,89.345001
20160824031500,54.349998,69.857788,15.0,15.0,40.057478,54.131882,71.153915,0.626254,0.6,55.06031,55.0,89.345001
20160824033000,54.349998,69.857788,15.0,15.0,40.057478,54.131882,71.981995,0.626254,0.6,55.06031,55.0,89.345001
20160824034500,54.349998,69.857788,15.0,15.0,40.144824,53.246872,71.981995,0.626254,0.6,55.06031,55.0,89.345001
20160824040000,54.349998,69.857788,15.0,15.0,40.144824,53.246872,71.981995,0.62224,0.6,55.06031,55.0,89.345001
20160824041500,54.349998,69.857788,15.0,15.0,39.934806,52.209274,71.981995,0.626254,0.6,55.06031,55.0,89.345001
20160824043000,54.349998,69.857788,15.0,15.0,40.018701,52.209274,71.153915,0.626254,0.6,55.06031,55.0,89.345001
20160824044500,54.349998,69.857788,15.0,15.0,40.018701,52.209274,71.153915,0.626254,0.6,55.06031,55.0,89.345001
20160824050000,54.349998,69.857788,15.0,15.0,40.018701,52.758591,71.153915,0.626254,0.6,55.06031,55.0,89.345001
20160824051500,54.349998,69.857788,15.0,15.0,40.018701,53.338425,71.153915,0.626254,0.6,55.06031,55.0,89.345001
20160824053000,54.349998,69.137711,15.0,15.0,40.018701,53.338425,71.153915,0.610197,0.6,54.502251,55.0,89.345001
20160824054500,54.349998,69.137711,15.0,15.0,39.654782,53.338425,72.378036,0.610197,0.6,54.502251,55.0,89.345001
20160824060000,54.349998,69.137711,15.0,15.0,39.654782,53.338425,72.378036,0.614211,0.6,54.502251,55.0,89.345001
20160824061500,54.349998,69.137711,15.0,15.0,39.736705,52.422897,72.378036,0.614211,0.6,54.502251,55.0,89.345001
20160824063000,54.349998,69.137711,15.0,15.0,39.736705,50.927536,72.378036,0.618226,0.6,54.502251,55.0,89.345001
20160824064500,53.584999,69.137711,15.0,15.0,39.525208,50.927536,72.378036,0.618226,0.6,54.502251,55.0,89.345001
20160824070000,53.584999,69.137711,15.0,15.0,39.525208,50.927536,71.423943,0.590124,0.6,54.502251,55.0,89.345001
20160824071500,53.584999,69.137711,15.0,15.0,39.745664,52.026169,71.423943,0.582096,0.6,54.502251,55.0,89.345001
20160824073000,54.75,69.137711,15.0,15.0,39.816656,52.026169,71.423943,0.58611,0.6,55.438347,55.0,89.345001
20160824074500,58.564999,69.137711,15.0,15.0,39.95864,52.026169,72.414047,0.562023,0.6,55.438347,55.0,89.345001
20160824080000,58.564999,69.137711,15.0,15.0,40.466515,52.026169,72.414047,0.558009,0.6,55.438347,55.0,89.345001
20160824081500,59.220001,70.415848,15.0,15.0,40.82394,52.026169,72.414047,0.562023,0.6,55.438347,55.0,89.345001
20160824083000,60.165001,70.415848,15.0,15.0,41.48218,52.026169,72.414047,0.558009,0.6,55.438347,55.0,89.345001
20160824084500,59.310001,70.415848,15.0,15.0,41.753245,51.263229,72.414047,0.626254,0.6,55.438347,55.0,96.275002
20160824090000,66.629997,71.153915,15.0,15.0,42.11067,50.225639,72.414047,0.626254,0.6,55.438347,55.0,99.294998
20160824091500,66.629997,71.153915,15.0,15.0,42.274669,51.202194,72.414047,0.634283,0.6,55.438347,55.0,99.294998
20160824093000,65.184998,71.153915,15.0,15.0,42.66504,51.873581,72.414047,0.646327,0.6,55.438347,55.0,99.294998
20160824094500,64.455002,71.153915,15.0,15.0,42.66504,51.873581,72.414047,0.634283,0.6,54.160217,55.0,99.294998
20160824100000,61.91,72.072006,15.0,15.0,42.837998,52.453415,72.414047,0.65837,0.6,55.402344,55.0,99.294998
20160824101500,63.865002,72.072006,15.0,15.0,42.70907,52.453415,72.414047,0.738659,0.6,55.402344,55.0,92.75
20160824103000,62.125,72.072006,15.0,15.0,42.79526,52.453415,72.414047,0.662385,0.6,54.538254,55.0,94.779999
20160824104500,61.145,73.260132,15.0,15.0,42.753185,52.453415,72.414047,0.702529,0.6,55.312332,55.0,92.915001
20160824110000,61.799999,73.260132,15.0,15.0,43.019405,53.246872,72.414047,0.706544,0.6,55.312332,55.0,92.915001
20160824111500,61.799999,73.260132,15.0,15.0,42.696728,52.697556,72.414047,0.702529,0.6,55.312332,55.0,92.915001
20160824113000,63.619999,73.260132,15.0,15.0,42.82688,52.697556,72.414047,0.6945,0.6,55.312332,55.0,91.214996
20160824114500,65.175003,73.260132,15.0,15.0,43.06828,54.070847,72.414047,0.698515,0.6,55.312332,55.0,89.415001
20160824120000,65.175003,73.260132,15.0,15.0,43.06828,55.138954,71.657974,0.682457,0.6,54.700272,55.0,89.415001
20160824121500,65.175003,73.998199,15.0,15.0,43.32464,55.779823,71.657974,0.690486,0.6,54.700272,55.0,89.415001
20160824123000,60.665001,73.998199,15.0,15.0,42.7599,56.420692,71.657974,0.678442,0.6,54.700272,55.0,89.415001
20160824124500,60.665001,73.998199,15.0,15.0,43.34912,56.420692,71.657974,0.678442,0.6,54.700272,55.0,89.415001
20160824130000,67.574997,75.006302,15.0,15.0,43.38601,56.420692,72.414047,0.666399,0.6,55.438347,55.0,89.415001
20160824131500,67.574997,75.006302,15.0,15.0,42.323,56.420692,72.414047,0.65837,0.6,54.502251,55.0,89.415001
20160824133000,66.809998,75.006302,15.0,15.0,43.075488,56.420692,72.414047,0.634283,0.6,54.502251,55.0,89.415001
20160824134500,66.809998,76.014404,15.0,15.0,43.48427,56.420692,72.414047,0.602168,0.6,54.502251,55.0,89.415001
20160824140000,66.809998,76.014404,15.0,15.0,43.026596,55.169472,72.414047,0.58611,0.6,55.150314,55.0,89.415001
20160824141500,66.809998,75.186325,15.0,15.0,43.316072,55.169472,72.414047,0.570052,0.6,55.150314,55.0,89.415001
20160824143000,66.809998,75.186325,15.0,15.0,43.436364,55.169472,72.414047,0.578081,0.6,54.502251,55.0,89.415001
20160824144500,66.809998,75.186325,15.0,15.0,43.15124,56.237587,71.58596,0.574067,0.6,54.502251,55.0,89.415001
20160824150000,66.809998,75.186325,15.0,15.0,42.975647,56.237587,71.58596,0.578081,0.6,55.312332,55.0,89.415001
20160824151500,66.809998,76.014404,15.0,15.0,43.563473,57.092079,71.58596,0.578081,0.6,55.312332,55.0,89.415001
20160824153000,69.580002,76.014404,15.0,15.0,43.861738,57.092079,71.58596,0.553994,0.6,55.312332,55.0,89.415001
20160824154500,69.580002,76.014404,15.0,15.0,43.92032,57.092079,72.612061,0.553994,0.6,55.312332,55.0,89.415001
20160824160000,69.580002,76.014404,15.0,15.0,43.49617,57.092079,72.612061,0.553994,0.6,55.312332,55.0,89.415001
20160824161500,69.580002,76.014404,15.0,15.0,43.728866,57.092079,72.612061,0.590124,0.6,54.574257,55.0,89.415001
20160824163000,69.580002,76.014404,15.0,15.0,43.961562,55.413612,72.612061,0.58611,0.6,54.574257,55.0,89.415001
20160824164500,69.580002,74.628265,15.0,15.0,43.845214,55.413612,71.783981,0.578081,0.6,54.574257,55.0,89.415001
20160824170000,69.580002,74.628265,15.0,15.0,44.148987,55.413612,71.783981,0.590124,0.6,54.574257,55.0,89.415001
20160824171500,68.815002,74.628265,15.0,15.0,43.914319,56.756386,71.783981,0.606182,0.6,54.574257,55.0,89.415001
20160824173000,63.165001,74.628265,15.0,15.0,44.338962,56.756386,71.783981,0.618226,0.6,54.574257,55.0,89.415001
20160824174500,63.165001,74.628265,15.0,15.0,43.682779,56.756386,71.783981,0.630269,0.6,54.574257,55.0,89.415001
20160824180000,63.165001,74.628265,15.0,15.0,43.444167,56.756386,71.783981,0.634283,0.6,54.574257,55.0,89.415001
20160824181500,63.165001,74.628265,15.0,15.0,43.726826,56.756386,72.576065,0.630269,0.6,54.574257,55.0,89.415001
20160824183000,63.165001,74.628265,15.0,15.0,43.19578,56.756386,72.576065,0.62224,0.6,54.574257,55.0,89.415001
20160824184500,62.395,74.628265,15.0,15.0,43.876375,54.894814,72.576065,0.602168,0.6,54.574257,55.0,89.415001
20160824190000,59.755001,74.628265,15.0,15.0,43.059797,54.894814,72.576065,0.618226,0.6,54.574257,55.0,89.415001
20160824191500,59.755001,74.628265,15.0,15.0,42.514046,54.894814,72.576065,0.614211,0.6,54.574257,55.0,89.415001
20160824193000,59.755001,73.620163,15.0,15.0,42.672384,54.894814,71.783981,0.602168,0.6,54.574257,55.0,89.415001
20160824194500,59.755001,73.620163,15.0,15.0,42.634678,54.894814,71.783981,0.614211,0.6,54.574257,55.0,89.415001
20160824200000,59.755001,72.882088,15.0,15.0,42.08704,55.688271,71.783981,0.594139,0.6,54.574257,55.0,89.415001
20160824201500,59.755001,72.882088,15.0,15.0,41.85057,56.481728,71.783981,0.590124,0.6,54.574257,55.0,89.415001
20160824203000,57.669998,72.882088,15.0,15.0,41.980892,51.476852,71.783981,0.58611,0.6,54.574257,55.0,89.415001
20160824204500,57.669998,72.882088,15.0,15.0,41.785664,52.850143,70.505852,0.590124,0.6,54.574257,55.0,89.415001
20160824210000,57.669998,71.964005,15.0,15.0,41.910478,52.850143,70.505852,0.58611,0.6,54.574257,55.0,89.415001
20160824211500,57.669998,71.964005,15.0,15.0,41.688305,52.850143,70.505852,0.606182,0.6,54.574257,55.0,89.415001
20160824213000,57.669998,71.964005,15.0,15.0,41.555195,52.850143,70.505852,0.602168,0.6,54.574257,55.0,89.415001
20160824214500,57.669998,71.964005,15.0,15.0,41.714604,52.850143,70.505852,0.598153,0.6,54.574257,55.0,89.415001
20160824220000,57.669998,71.243927,15.0,15.0,41.824628,52.850143,70.505852,0.606182,0.6,54.574257,55.0,89.415001
20160824221500,57.669998,71.243927,15.0,15.0,41.824628,53.735153,69.749771,0.606182,0.6,54.574257,55.0,89.415001
20160824223000,57.669998,71.243927,15.0,15.0,41.824628,53.735153,69.749771,0.602168,0.6,54.574257,55.0,89.415001
20160824224500,56.349998,71.243927,15.0,15.0,41.714604,54.52861,69.749771,0.598153,0.6,54.574257,55.0,89.415001
20160824230000,56.349998,71.243927,15.0,15.0,41.714604,54.52861,69.749771,0.614211,0.6,54.574257,55.0,89.415001
20160824231500,56.349998,71.243927,15.0,15.0,42.069734,54.52861,68.957703,0.650341,0.6,54.574257,55.0,89.415001
20160824233000,56.349998,71.243927,15.0,15.0,41.824628,54.52861,68.957703,0.65837,0.6,54.574257,55.0,89.415001
20160824234500,56.349998,71.243927,15.0,15.0,41.68856,54.52861,68.957703,0.654356,0.6,54.574257,55.0,89.415001
20160825000000,56.349998,70.145813,15.0,15.0,41.552492,54.52861,68.957703,0.650341,0.6,54.574257,55.0,89.415001
20160825001500,55.580002,70.145813,15.0,15.0,41.07248,55.261024,68.957703,0.666399,0.6,54.574257,55.0,89.415001
20160825003000,55.580002,70.145813,15.0,15.0,41.03066,55.261024,69.749771,0.666399,0.6,54.574257,55.0,89.415001
20160825004500,55.580002,70.145813,15.0,15.0,41.03066,55.261024,69.749771,0.6945,0.6,54.574257,55.0,89.415001
20160825010000,52.945,70.145813,15.0,15.0,41.03066,55.261024,69.749771,0.6945,0.6,55.150314,55.0,89.415001
20160825011500,52.945,70.145813,15.0,15.0,40.961147,55.261024,69.749771,0.6945,0.6,55.150314,55.0,88.375
20160825013000,52.945,70.145813,15.0,15.0,40.961147,57.000526,68.957703,0.698515,0.6,55.150314,55.0,88.375
20160825014500,52.945,70.145813,15.0,15.0,40.56486,54.40654,68.957703,0.6945,0.6,55.150314,55.0,88.375
20160825020000,52.945,70.145813,15.0,15.0,40.864689,56.481728,68.957703,0.678442,0.6,55.150314,55.0,88.375
20160825021500,52.945,70.145813,15.0,15.0,40.864689,55.352577,68.957703,0.678442,0.6,55.150314,55.0,88.375
20160825023000,52.945,70.145813,15.0,15.0,40.864689,55.352577,68.957703,0.678442,0.6,55.150314,55.0,88.375
20160825024500,52.945,70.145813,15.0,15.0,40.774878,54.437057,68.957703,0.678442,0.6,55.150314,55.0,88.375
20160825030000,52.945,69.317734,15.0,15.0,40.774878,54.437057,68.957703,0.674428,0.6,55.150314,55.0,88.375
20160825031500,52.945,69.317734,15.0,15.0,41.005687,55.44413,69.803787,0.666399,0.6,55.150314,55.0,88.375
20160825033000,52.945,69.317734,15.0,15.0,41.005687,55.44413,69.803787,0.65837,0.6,55.150314,55.0,88.375
20160825034500,52.945,69.317734,15.0,15.0,40.864689,55.44413,69.803787,0.654356,0.6,55.150314,55.0,88.375
20160825040000,52.945,69.317734,15.0,15.0,40.864689,54.833786,69.803787,0.65837,0.6,55.150314,55.0,88.375
20160825041500,52.945,69.317734,15.0,15.0,40.864689,55.535683,69.803787,0.654356,0.6,55.150314,55.0,88.375
20160825043000,52.945,69.317734,15.0,15.0,41.094512,54.101364,69.803787,0.666399,0.6,55.150314,55.0,88.375
20160825044500,52.945,69.317734,15.0,15.0,41.094512,54.101364,69.803787,0.6945,0.6,55.150314,55.0,88.375
20160825050000,52.945,69.317734,15.0,15.0,41.005687,56.420692,68.81369,0.698515,0.6,55.150314,55.0,87.474998
20160825051500,52.945,69.317734,15.0,15.0,40.864689,55.077919,68.81369,0.6945,0.6,55.150314,55.0,87.474998
20160825053000,52.945,68.489655,15.0,15.0,40.864689,55.077919,68.81369,0.6945,0.6,55.150314,55.0,87.474998
20160825054500,52.945,68.489655,15.0,15.0,40.864689,55.077919,69.551758,0.6945,0.6,54.538254,55.0,87.474998
20160825060000,52.945,68.489655,15.0,15.0,40.864689,55.077919,69.551758,0.6945,0.6,54.538254,55.0,87.474998
20160825061500,52.945,68.489655,15.0,15.0,40.864689,55.077919,69.551758,0.6945,0.6,54.538254,55.0,87.474998
20160825063000,52.945,68.489655,15.0,15.0,40.864689,55.077919,69.551758,0.682457,0.6,54.538254,55.0,87.474998
20160825064500,52.945,69.227722,15.0,15.0,40.371196,55.077919,69.551758,0.682457,0.6,54.538254,55.0,87.474998
20160825070000,52.945,69.227722,15.0,15.0,40.455584,54.314987,69.551758,0.682457,0.6,54.538254,55.0,87.474998
20160825071500,52.945,69.227722,15.0,15.0,40.597568,55.383095,69.551758,0.678442,0.6,54.538254,55.0,87.474998
20160825073000,52.945,69.227722,15.0,15.0,40.68097,55.383095,69.551758,0.65837,0.6,54.538254,55.0,87.474998
20160825074500,52.945,69.227722,15.0,15.0,40.96691,55.383095,69.551758,0.650341,0.6,54.538254,55.0,87.474998
20160825080000,52.945,69.227722,15.0,15.0,41.338224,54.559128,69.551758,0.638298,0.6,55.276329,55.0,87.474998
20160825081500,57.09,70.235825,15.0,15.0,41.986026,54.559128,69.551758,0.606182,0.6,55.276329,55.0,87.474998
20160825083000,58.400002,70.235825,15.0,15.0,41.9677,55.810341,69.551758,0.594139,0.6,55.276329,55.0,87.474998
20160825084500,59.709999,71.153915,15.0,15.0,42.53958,57.4888,69.551758,0.566038,0.6,55.276329,55.0,87.474998
20160825090000,59.709999,71.153915,15.0,15.0,42.79832,57.4888,69.551758,0.529908,0.6,55.276329,55.0,87.474998
20160825091500,59.709999,71.153915,15.0,15.0,43.050158,57.4888,69.551758,0.505821,0.6,55.276329,55.0,87.474998
20160825093000,59.709999,72.072006,15.0,15.0,42.907511,57.4888,69.551758,0.505821,0.6,55.276329,55.0,87.474998
20160825094500,62.605,72.072006,15.0,15.0,43.185563,56.359657,69.551758,0.501806,0.6,55.276329,55.0,87.474998
20160825100000,65.25,72.072006,15.0,15.0,43.28112,57.092079,69.551758,0.521879,0.6,55.276329,55.0,92.040001
20160825101500,67.639999,72.072006,15.0,15.0,43.782909,57.092079,69.551758,0.58611,0.6,55.276329,55.0,99.394997
20160825103000,67.639999,72.072006,15.0,15.0,43.538211,57.092079,69.551758,0.598153,0.6,55.276329,55.0,99.394997
20160825104500,64.099998,72.072006,15.0,15.0,44.14608,57.092079,68.615662,0.606182,0.6,55.276329,55.0,99.394997
20160825110000,68.144997,72.072006,15.0,15.0,43.951175,56.45121,68.615662,0.618226,0.6,55.276329,55.0,99.394997
20160825111500,63.919998,72.072006,15.0,15.0,43.282412,56.45121,68.615662,0.618226,0.6,55.276329,55.0,99.394997
20160825113000,63.919998,72.072006,15.0,15.0,43.418565,56.45121,68.615662,0.409474,0.6,55.276329,55.0,99.394997
20160825114500,64.764999,72.072006,15.0,15.0,43.552746,56.45121,68.615662,0.445604,0.6,55.276329,55.0,99.394997
20160825120000,67.105003,72.072006,15.0,15.0,43.552746,55.596718,69.713776,0.634283,0.6,55.276329,55.0,99.394997
20160825121500,67.105003,72.972099,15.0,15.0,43.549703,56.512245,69.713776,0.62224,0.6,54.412243,55.0,99.394997
20160825123000,63.580002,72.972099,15.0,15.0,43.338036,56.512245,69.713776,0.610197,0.6,54.412243,55.0,99.394997
20160825124500,56.57,69.227722,15.0,15.0,43.32464,56.512245,69.713776,0.654356,0.6,54.412243,55.0,99.394997
20160825130000,60.939999,69.227722,15.0,15.0,43.052912,57.183624,69.713776,0.710558,0.6,55.024303,55.0,99.394997
20160825131500,58.880001,69.227722,15.0,15.0,43.338036,57.183624,68.651672,0.54998,0.6,55.024303,55.0,99.394997
20160825133000,56.09,69.227722,15.0,15.0,42.353345,55.993446,68.651672,0.726616,0.6,55.024303,55.0,95.214996
20160825134500,55.415001,69.227722,15.0,15.0,40.509032,56.634315,69.641769,0.525893,0.6,55.024303,55.0,95.214996
20160825140000,53.75,69.227722,15.0,15.0,40.809524,55.5662,69.641769,0.706544,0.6,55.024303,55.0,91.425003
20160825141500,52.990002,70.235825,15.0,15.0,39.746701,57.153114,69.641769,0.6945,0.6,55.024303,55.0,89.834999
20160825143000,57.404999,70.235825,15.0,15.0,40.127552,57.153114,68.849686,0.682457,0.6,55.024303,55.0,89.834999
20160825144500,57.404999,70.235825,15.0,15.0,40.026079,57.153114,69.749771,0.682457,0.6,55.024303,55.0,89.834999
20160825150000,57.404999,70.235825,15.0,15.0,39.715574,56.023964,69.749771,0.682457,0.6,55.024303,55.0,89.834999
20160825151500,50.654999,70.235825,15.0,15.0,39.739816,55.016884,69.749771,0.686471,0.6,55.024303,55.0,89.834999
20160825153000,57.200001,70.235825,15.0,15.0,39.035234,55.016884,69.749771,0.690486,0.6,55.024303,55.0,89.834999
20160825154500,57.200001,70.235825,15.0,15.0,39.035234,55.016884,69.749771,0.6945,0.6,55.024303,55.0,89.834999
20160825160000,57.200001,70.235825,15.0,15.0,39.465708,54.437057,69.749771,0.6945,0.6,55.024303,55.0,88.915001
20160825161500,57.200001,70.235825,15.0,15.0,40.1062,55.261024,69.749771,0.6945,0.6,55.024303,55.0,88.915001
20160825163000,57.200001,70.235825,15.0,15.0,39.945397,54.314987,69.749771,0.6945,0.6,55.024303,55.0,88.915001
20160825164500,57.200001,70.235825,15.0,15.0,39.98771,56.054482,69.749771,0.6945,0.6,55.024303,55.0,88.915001
20160825170000,58.355,70.235825,15.0,15.0,39.98771,54.162399,69.749771,0.690486,0.6,55.024303,55.0,88.915001
20160825171500,58.355,70.235825,15.0,15.0,40.082451,55.535683,69.749771,0.682457,0.6,55.024303,55.0,88.915001
20160825173000,58.355,70.235825,15.0,15.0,40.4513,55.535683,69.749771,0.666399,0.6,55.024303,55.0,88.915001
20160825174500,58.355,70.235825,15.0,15.0,40.544069,55.535683,69.749771,0.662385,0.6,55.024303,55.0,88.915001
20160825180000,58.355,70.235825,15.0,15.0,40.634866,55.535683,69.749771,0.65837,0.6,55.024303,55.0,88.915001
20160825181500,58.355,70.235825,15.0,15.0,40.634866,56.45121,69.749771,0.65837,0.6,55.024303,55.0,88.915001
20160825183000,58.355,70.235825,15.0,15.0,40.634866,57.702423,68.561661,0.630269,0.6,55.024303,55.0,88.915001
20160825184500,58.355,70.235825,15.0,15.0,40.79419,57.702423,68.561661,0.642312,0.6,55.024303,55.0,88.915001
20160825190000,58.355,69.407745,15.0,15.0,40.79419,56.786903,68.561661,0.650341,0.6,55.024303,55.0,88.915001
20160825191500,58.355,69.407745,15.0,15.0,40.79419,55.474648,68.561661,0.646327,0.6,55.024303,55.0,88.915001
20160825193000,54.794998,69.407745,15.0,15.0,40.653192,55.474648,69.641769,0.654356,0.6,54.412243,55.0,88.915001
20160825194500,53.474998,69.407745,15.0,15.0,40.512194,55.474648,69.641769,0.646327,0.6,54.412243,55.0,88.915001
20160825200000,53.474998,69.407745,15.0,15.0,40.230198,56.146034,69.641769,0.642312,0.6,54.412243,55.0,88.915001
20160825201500,53.474998,69.407745,15.0,15.0,40.455584,56.786903,69.641769,0.62224,0.6,54.412243,55.0,88.915001
20160825203000,53.474998,69.407745,15.0,15.0,40.159699,56.786903,68.327637,0.630269,0.6,54.412243,55.0,88.915001
20160825204500,53.474998,69.407745,15.0,15.0,40.384592,56.786903,68.327637,0.630269,0.6,54.412243,55.0,88.915001
20160825210000,53.474998,69.407745,15.0,15.0,40.384592,56.786903,68.327637,0.630269,0.6,54.412243,55.0,88.915001
20160825211500,53.474998,69.407745,15.0,15.0,40.242608,56.786903,68.327637,0.634283,0.6,54.412243,55.0,88.915001
20160825213000,53.474998,69.407745,15.0,15.0,40.242608,56.786903,68.327637,0.638298,0.6,54.412243,55.0,88.915001
20160825214500,53.474998,69.407745,15.0,15.0,40.242608,56.786903,68.327637,0.634283,0.6,54.412243,55.0,88.915001
20160825220000,53.474998,69.407745,15.0,15.0,40.242608,56.786903,68.327637,0.598153,0.6,54.412243,55.0,88.915001
20160825221500,53.474998,69.407745,15.0,15.0,40.100624,56.786903,68.327637,0.606182,0.6,54.412243,55.0,88.915001
20160825223000,53.474998,68.579659,15.0,15.0,39.816656,56.786903,68.327637,0.610197,0.6,54.412243,55.0,88.915001
20160825224500,53.474998,68.579659,15.0,15.0,39.816656,56.786903,68.327637,0.614211,0.6,54.412243,55.0,88.915001
20160825230000,53.474998,68.579659,15.0,15.0,39.745664,56.786903,68.327637,0.626254,0.6,54.412243,55.0,88.915001
20160825231500,53.474998,68.579659,15.0,15.0,39.82315,56.786903,68.327637,0.646327,0.6,54.412243,55.0,88.915001
20160825233000,52.705002,68.579659,15.0,15.0,39.82315,56.786903,68.327637,0.662385,0.6,54.412243,55.0,88.915001
20160825234500,52.705002,68.579659,15.0,15.0,39.68018,58.190704,68.327637,0.686471,0.6,54.412243,55.0,88.915001
20160826000000,52.705002,68.579659,15.0,15.0,39.68018,58.190704,68.327637,0.6945,0.6,54.412243,55.0,87.480003
20160826001500,52.705002,68.579659,15.0,15.0,39.53721,58.190704,68.327637,0.682457,0.6,54.412243,55.0,87.480003
20160826003000,51.169998,68.579659,15.0,15.0,39.39424,58.190704,68.327637,0.6945,0.6,54.412243,55.0,87.480003
20160826004500,51.169998,68.579659,15.0,15.0,39.322755,58.190704,68.327637,0.6945,0.6,54.412243,55.0,85.985001
20160826010000,51.169998,68.579659,15.0,15.0,39.322755,57.275177,68.327637,0.698515,0.6,54.412243,55.0,85.985001
20160826011500,51.169998,67.751579,15.0,15.0,39.322755,57.275177,68.327637,0.6945,0.6,54.412243,55.0,85.985001
20160826013000,50.404999,67.751579,15.0,15.0,39.322755,57.275177,68.327637,0.6945,0.6,54.412243,55.0,85.985001
20160826014500,50.404999,67.751579,15.0,15.0,39.322755,56.664833,68.327637,0.6945,0.6,54.412243,55.0,85.985001
20160826020000,50.404999,67.751579,15.0,15.0,39.322755,56.664833,68.327637,0.698515,0.6,54.412243,55.0,85.985001
20160826021500,50.404999,67.751579,15.0,15.0,39.322755,57.549835,68.327637,0.6945,0.6,54.412243,55.0,84.964996
20160826023000,48.724998,67.751579,15.0,15.0,38.964752,57.549835,68.327637,0.6945,0.6,54.412243,55.0,84.964996
20160826024500,48.724998,67.751579,15.0,15.0,38.964752,57.549835,68.327637,0.690486,0.6,54.412243,55.0,84.964996
20160826030000,48.724998,67.751579,15.0,15.0,38.964752,57.549835,68.327637,0.686471,0.6,54.9883,55.0,84.964996
20160826031500,48.724998,67.751579,15.0,15.0,38.964752,57.549835,68.327637,0.6945,0.6,54.9883,55.0,84.964996
20160826033000,48.724998,67.751579,15.0,15.0,38.964752,59.289337,68.327637,0.686471,0.6,54.9883,55.0,84.964996
20160826034500,48.724998,67.751579,15.0,15.0,38.964752,57.732941,68.327637,0.686471,0.6,54.9883,55.0,84.964996
20160826040000,48.724998,67.751579,15.0,15.0,38.964752,56.847939,68.327637,0.686471,0.6,54.9883,55.0,84.964996
20160826041500,48.724998,67.751579,15.0,15.0,38.964752,56.847939,68.327637,0.6945,0.6,54.9883,55.0,84.964996
20160826043000,48.724998,67.751579,15.0,15.0,38.964752,57.885529,68.327637,0.6945,0.6,54.9883,55.0,84.964996
20160826044500,48.724998,67.751579,15.0,15.0,38.964752,57.885529,68.327637,0.698515,0.6,54.9883,55.0,84.964996
20160826050000,48.724998,66.941498,15.0,15.0,38.964752,58.953644,68.327637,0.698515,0.6,54.9883,55.0,83.940002
20160826051500,48.724998,66.941498,15.0,15.0,38.964752,58.953644,68.327637,0.698515,0.6,54.9883,55.0,83.940002
20160826053000,48.724998,67.661568,15.0,15.0,38.964752,58.953644,68.327637,0.682457,0.6,54.9883,55.0,83.940002
20160826054500,70.614998,67.661568,15.0,15.0,38.964752,58.953644,68.327637,0.678442,0.6,54.9883,55.0,83.940002
20160826060000,51.119999,67.661568,15.0,15.0,38.964752,58.099152,68.327637,0.650341,0.6,54.9883,55.0,83.940002
20160826061500,46.865002,67.661568,15.0,15.0,38.964752,58.099152,68.327637,0.650341,0.6,54.9883,55.0,83.940002
20160826063000,46.865002,67.661568,15.0,15.0,38.964752,58.099152,68.327637,0.650341,0.6,54.9883,55.0,83.940002
20160826064500,46.865002,67.661568,15.0,15.0,38.964752,58.099152,68.327637,0.614211,0.6,54.9883,55.0,83.940002
20160826070000,52.32,67.661568,15.0,15.0,38.864605,59.075714,68.327637,0.598153,0.6,54.9883,55.0,83.940002
20160826071500,52.32,67.661568,15.0,15.0,38.864605,59.075714,68.327637,0.574067,0.6,54.9883,55.0,83.940002
20160826073000,52.32,67.661568,15.0,15.0,39.23189,59.075714,69.08371,0.570052,0.6,54.9883,55.0,83.940002
20160826074500,52.32,67.661568,15.0,15.0,40.039917,59.838646,69.08371,0.574067,0.6,54.9883,55.0,83.940002
20160826080000,52.32,67.661568,15.0,15.0,40.407202,60.54055,69.08371,0.582096,0.6,54.9883,55.0,83.940002
20160826081500,52.32,68.399643,15.0,15.0,39.175025,60.54055,69.08371,0.594139,0.6,54.9883,55.0,83.940002
20160826083000,52.32,68.399643,15.0,15.0,39.175025,60.54055,69.08371,0.614211,0.6,54.9883,55.0,83.940002
20160826084500,54.139999,69.497757,15.0,15.0,39.464909,59.808128,69.08371,0.614211,0.6,54.9883,55.0,83.940002
20160826090000,54.139999,69.497757,15.0,15.0,39.754793,59.808128,69.08371,0.610197,0.6,54.9883,55.0,83.940002
20160826091500,54.939999,69.497757,15.0,15.0,40.627488,59.808128,69.08371,0.602168,0.6,54.9883,55.0,83.940002
20160826093000,55.735001,69.497757,15.0,15.0,41.059271,60.967796,69.08371,0.590124,0.6,54.9883,55.0,83.940002
20160826094500,55.735001,69.497757,15.0,15.0,41.421626,60.967796,68.093613,0.553994,0.6,54.9883,55.0,83.940002
20160826100000,55.735001,69.497757,15.0,15.0,41.896215,62.127457,68.093613,0.501806,0.6,54.9883,55.0,83.940002
20160826101500,55.735001,69.497757,15.0,15.0,41.26492,62.127457,68.093613,0.501806,0.6,54.9883,55.0,83.940002
20160826103000,55.735001,70.415848,15.0,15.0,41.26492,62.127457,68.81369,0.545965,0.6,54.9883,55.0,83.940002
20160826104500,55.735001,70.415848,15.0,15.0,41.544944,62.127457,68.81369,0.578081,0.6,54.9883,55.0,83.940002
20160826110000,55.735001,70.415848,15.0,15.0,41.447738,62.127457,68.81369,0.614211,0.6,54.9883,55.0,83.940002
20160826111500,55.735001,70.415848,15.0,15.0,41.8317,61.395042,68.81369,0.642312,0.6,54.9883,55.0,83.940002
20160826113000,55.735001,70.415848,15.0,15.0,41.795626,61.395042,68.81369,0.666399,0.6,54.9883,55.0,83.940002
20160826114500,55.735001,70.415848,15.0,15.0,41.44444,61.395042,68.81369,0.698515,0.6,54.9883,55.0,83.940002
20160826120000,55.735001,70.415848,15.0,15.0,41.714604,62.280045,68.81369,0.6945,0.6,54.9883,55.0,83.940002
20160826121500,55.735001,70.415848,15.0,15.0,41.714604,62.280045,67.967598,0.698515,0.6,54.9883,55.0,83.940002
20160826123000,55.735001,70.415848,15.0,15.0,41.714604,63.134537,67.967598,0.6945,0.6,54.9883,55.0,83.050003
20160826124500,55.735001,70.415848,15.0,15.0,41.22242,63.134537,67.967598,0.6945,0.6,54.9883,55.0,83.050003
20160826130000,55.735001,70.415848,15.0,15.0,41.08931,63.134537,69.047707,0.686471,0.6,54.9883,55.0,83.050003
20160826131500,55.735001,70.415848,15.0,15.0,41.20032,63.134537,69.839783,0.654356,0.6,54.9883,55.0,83.050003
20160826133000,55.735001,70.415848,15.0,15.0,41.309358,62.493668,70.82988,0.634283,0.6,54.9883,55.0,83.050003
20160826134500,55.735001,70.415848,15.0,15.0,41.309358,61.700218,71.657974,0.634283,0.6,54.9883,55.0,83.050003
20160826140000,55.735001,70.415848,15.0,15.0,41.44444,60.784691,71.657974,0.630269,0.6,54.9883,55.0,83.050003
20160826141500,55.735001,70.415848,15.0,15.0,41.849686,59.960716,72.810081,0.630269,0.6,54.9883,55.0,83.050003
20160826143000,55.735001,71.603958,15.0,15.0,41.669656,59.350372,72.810081,0.626254,0.6,54.9883,55.0,83.050003
20160826144500,55.735001,71.603958,15.0,15.0,41.669656,59.350372,73.692169,0.630269,0.6,54.9883,55.0,83.050003
20160826150000,55.735001,71.603958,15.0,15.0,41.803752,58.343292,73.692169,0.638298,0.6,54.9883,55.0,83.050003
20160826151500,55.735001,71.603958,15.0,15.0,42.54128,57.427765,73.692169,0.634283,0.6,54.9883,55.0,83.050003
20160826153000,55.735001,71.603958,15.0,15.0,42.107185,57.427765,74.520256,0.642312,0.6,54.9883,55.0,83.050003
20160826154500,55.735001,71.603958,15.0,15.0,42.111044,56.817421,74.520256,0.638298,0.6,54.9883,55.0,83.050003
20160826160000,55.735001,72.432045,15.0,15.0,41.85057,56.237587,74.520256,0.642312,0.6,54.9883,55.0,83.050003
20160826161500,55.735001,72.432045,15.0,15.0,42.49147,55.627235,74.520256,0.614211,0.6,54.9883,55.0,83.050003
20160826163000,55.735001,72.432045,15.0,15.0,42.74783,55.627235,74.520256,0.634283,0.6,54.9883,55.0,83.050003
20160826164500,55.735001,72.432045,15.0,15.0,42.781184,55.627235,74.520256,0.638298,0.6,54.9883,55.0,83.050003
20160826170000,55.735001,72.432045,15.0,15.0,42.7599,54.833786,75.366341,0.634283,0.6,54.9883,55.0,83.050003
20160826171500,55.735001,72.432045,15.0,15.0,42.274125,54.833786,75.366341,0.630269,0.6,54.9883,55.0,83.050003
20160826173000,55.735001,72.432045,15.0,15.0,42.24446,54.833786,75.366341,0.626254,0.6,54.9883,55.0,83.050003
20160826174500,55.735001,72.432045,15.0,15.0,42.24446,54.28447,75.366341,0.630269,0.6,54.9883,55.0,83.050003
