PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160826180000,55.735001,71.603958,15.0,15.0,42.24446,53.735153,75.366341,0.634283,0.6,54.9883,55.0,83.050003
20160826181500,55.735001,71.603958,15.0,15.0,42.24446,53.735153,75.366341,0.626254,0.6,54.9883,55.0,83.050003
20160826183000,55.735001,71.603958,15.0,15.0,42.24446,53.735153,75.366341,0.62224,0.6,54.9883,55.0,83.050003
20160826184500,55.735001,70.775879,15.0,15.0,41.382458,53.735153,75.366341,0.626254,0.6,54.9883,55.0,83.050003
20160826190000,55.735001,70.775879,15.0,15.0,41.069403,53.033249,75.366341,0.62224,0.6,54.9883,55.0,83.050003
20160826191500,55.735001,70.775879,15.0,15.0,41.017808,53.033249,76.122414,0.594139,0.6,54.9883,55.0,83.050003
20160826193000,53.650002,70.775879,15.0,15.0,40.69695,53.033249,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160826194500,49.259998,70.775879,15.0,15.0,40.69695,53.033249,76.122414,0.58611,0.6,54.9883,55.0,83.050003
20160826200000,49.259998,70.775879,15.0,15.0,40.69695,52.300827,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160826201500,49.259998,70.775879,15.0,15.0,40.614296,52.300827,76.122414,0.606182,0.6,54.9883,55.0,83.050003
20160826203000,51.535,70.775879,15.0,15.0,40.579956,52.300827,76.122414,0.582096,0.6,54.9883,55.0,83.050003
20160826204500,51.535,70.775879,15.0,15.0,40.490315,52.300827,76.122414,0.606182,0.6,54.9883,55.0,83.050003
20160826210000,54.375,70.775879,15.0,15.0,40.357205,51.415817,76.122414,0.610197,0.6,54.9883,55.0,83.050003
20160826211500,48.974998,69.9478,15.0,15.0,40.261648,51.415817,76.122414,0.610197,0.6,54.9883,55.0,83.050003
20160826213000,54.775002,69.9478,15.0,15.0,40.127552,51.415817,76.122414,0.606182,0.6,54.9883,55.0,83.050003
20160826214500,49.279999,69.9478,15.0,15.0,39.993456,50.866501,76.122414,0.602168,0.6,54.9883,55.0,83.050003
20160826220000,54.924999,69.9478,15.0,15.0,39.85936,50.866501,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160826221500,53.860001,69.9478,15.0,15.0,39.620833,50.866501,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160826223000,53.860001,69.9478,15.0,15.0,39.64754,50.347702,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160826224500,53.860001,69.9478,15.0,15.0,39.64754,50.347702,76.122414,0.590124,0.6,54.9883,55.0,83.050003
20160826230000,53.860001,69.9478,15.0,15.0,39.69208,50.347702,76.122414,0.590124,0.6,54.9883,55.0,83.050003
20160826231500,53.860001,69.9478,15.0,15.0,39.709913,50.347702,76.122414,0.606182,0.6,54.9883,55.0,83.050003
20160826233000,53.860001,69.227722,15.0,15.0,39.709913,49.737358,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160826234500,53.860001,69.227722,15.0,15.0,40.004812,49.737358,76.122414,0.598153,0.6,54.9883,55.0,83.050003
20160827000000,53.860001,69.227722,15.0,15.0,40.004812,49.737358,76.122414,0.594139,0.6,54.9883,55.0,83.050003
20160827001500,53.860001,69.227722,15.0,15.0,40.004812,49.188042,76.91449,0.566038,0.6,54.9883,55.0,83.050003
20160827003000,53.860001,69.227722,15.0,15.0,40.004812,49.188042,76.91449,0.566038,0.6,54.9883,55.0,83.050003
20160827004500,53.860001,69.227722,15.0,15.0,40.004812,49.188042,76.91449,0.566038,0.6,54.9883,55.0,83.050003
20160827010000,53.860001,69.227722,15.0,15.0,40.004812,49.188042,76.91449,0.582096,0.6,54.9883,55.0,83.050003
20160827011500,53.860001,69.227722,15.0,15.0,40.004812,48.486137,76.91449,0.610197,0.6,54.9883,55.0,83.050003
20160827013000,53.860001,69.227722,15.0,15.0,40.004812,48.486137,76.91449,0.618226,0.6,54.9883,55.0,83.050003
20160827014500,53.860001,69.227722,15.0,15.0,40.004812,48.486137,76.91449,0.590124,0.6,54.9883,55.0,83.050003
20160827020000,53.860001,69.227722,15.0,15.0,40.004812,47.906303,76.91449,0.602168,0.6,54.9883,55.0,83.050003
20160827021500,53.860001,68.399643,15.0,15.0,40.004812,47.906303,76.91449,0.606182,0.6,54.9883,55.0,83.050003
20160827023000,53.860001,68.399643,15.0,15.0,40.004812,47.906303,76.91449,0.610197,0.6,54.9883,55.0,83.050003
20160827024500,49.470001,68.399643,15.0,15.0,40.004812,41.985916,76.91449,0.606182,0.6,54.9883,55.0,83.050003
20160827030000,49.470001,68.399643,15.0,15.0,40.004812,47.387512,76.91449,0.62224,0.6,54.9883,55.0,83.050003
20160827031500,49.470001,68.399643,15.0,15.0,40.004812,47.387512,76.91449,0.618226,0.6,54.9883,55.0,83.050003
20160827033000,49.470001,68.399643,15.0,15.0,40.004812,46.258362,76.91449,0.505821,0.6,54.9883,55.0,83.050003
20160827034500,49.470001,68.399643,15.0,15.0,40.004812,46.258362,76.91449,0.562023,0.6,54.9883,55.0,83.050003
20160827040000,49.470001,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.654356,0.6,54.9883,55.0,83.050003
20160827041500,49.470001,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.670413,0.6,54.9883,55.0,83.050003
20160827043000,49.470001,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.686471,0.6,54.9883,55.0,83.050003
20160827044500,49.470001,68.399643,15.0,15.0,39.378804,46.258362,76.91449,0.682457,0.6,54.9883,55.0,83.050003
20160827050000,49.470001,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.682457,0.6,54.9883,55.0,83.050003
20160827051500,49.470001,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.6945,0.6,54.9883,55.0,82.010002
20160827053000,49.470001,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.6945,0.6,54.9883,55.0,82.010002
20160827054500,46.990002,68.399643,15.0,15.0,39.599175,46.258362,76.91449,0.6945,0.6,54.9883,55.0,82.010002
20160827060000,46.990002,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.6945,0.6,54.9883,55.0,82.010002
20160827061500,46.990002,68.399643,15.0,15.0,39.378804,46.258362,76.91449,0.690486,0.6,54.9883,55.0,82.010002
20160827063000,46.990002,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.686471,0.6,54.9883,55.0,82.010002
20160827064500,46.990002,68.399643,15.0,15.0,39.525718,46.258362,76.91449,0.630269,0.6,54.9883,55.0,82.010002
20160827070000,49.970001,68.399643,15.0,15.0,39.599175,46.258362,76.91449,0.505821,0.6,54.9883,55.0,82.010002
20160827071500,53.68,68.399643,15.0,15.0,40.039917,45.709045,76.91449,0.505821,0.6,54.9883,55.0,82.010002
20160827073000,52.915001,68.399643,15.0,15.0,40.407202,45.709045,76.91449,0.505821,0.6,54.9883,55.0,83.019997
20160827074500,52.915001,68.399643,15.0,15.0,40.186831,45.709045,76.91449,0.505821,0.6,54.9883,55.0,83.019997
20160827080000,52.915001,68.399643,15.0,15.0,40.039917,43.054031,76.91449,0.51385,0.6,54.9883,55.0,83.019997
20160827081500,52.915001,68.399643,15.0,15.0,40.186831,45.159737,76.91449,0.509835,0.6,54.9883,55.0,83.019997
20160827083000,51.380001,68.399643,15.0,15.0,40.554116,44.549385,75.276337,0.525893,0.6,54.9883,55.0,83.019997
20160827084500,51.380001,68.399643,15.0,15.0,40.70103,45.007149,74.322235,0.529908,0.6,54.9883,55.0,83.019997
20160827090000,51.380001,68.399643,15.0,15.0,40.70103,45.464912,73.404144,0.529908,0.6,54.9883,55.0,83.019997
20160827091500,51.380001,68.399643,15.0,15.0,40.554116,46.349915,72.414047,0.541951,0.6,54.9883,55.0,83.019997
20160827093000,51.380001,68.399643,15.0,15.0,40.847944,46.349915,72.414047,0.54998,0.6,54.9883,55.0,83.019997
20160827094500,51.380001,68.399643,15.0,15.0,40.70103,47.845276,71.261932,0.541951,0.6,54.9883,55.0,83.019997
20160827100000,51.380001,68.399643,15.0,15.0,40.921401,48.516655,71.261932,0.54998,0.6,54.9883,55.0,83.019997
20160827101500,51.380001,68.399643,15.0,15.0,41.357128,49.371147,70.469849,0.533922,0.6,54.9883,55.0,83.019997
20160827103000,51.380001,68.399643,15.0,15.0,42.023256,50.103569,70.469849,0.521879,0.6,54.9883,55.0,83.019997
20160827104500,51.380001,68.399643,15.0,15.0,42.17017,50.713913,70.469849,0.541951,0.6,54.9883,55.0,83.019997
20160827110000,54.220001,69.227722,15.0,15.0,42.43622,51.3853,69.749771,0.537937,0.6,54.9883,55.0,83.019997
20160827111500,54.220001,69.227722,15.0,15.0,42.301376,51.995651,69.749771,0.537937,0.6,54.9883,55.0,83.019997
20160827113000,54.220001,69.227722,15.0,15.0,42.837998,52.880661,69.749771,0.537937,0.6,54.9883,55.0,83.019997
20160827114500,54.220001,69.227722,15.0,15.0,42.525096,52.880661,69.749771,0.533922,0.6,54.9883,55.0,83.019997
20160827120000,54.220001,69.227722,15.0,15.0,42.56304,53.491013,69.749771,0.533922,0.6,54.9883,55.0,83.019997
20160827121500,54.220001,69.227722,15.0,15.0,41.146685,53.491013,70.541855,0.529908,0.6,54.9883,55.0,83.019997
20160827123000,54.220001,69.227722,15.0,15.0,41.146685,53.491013,70.541855,0.525893,0.6,54.9883,55.0,83.019997
20160827124500,54.220001,69.227722,15.0,15.0,41.146685,53.491013,70.541855,0.533922,0.6,54.9883,55.0,83.019997
20160827130000,54.220001,69.227722,15.0,15.0,41.146685,54.070847,70.541855,0.525893,0.6,54.9883,55.0,83.019997
20160827131500,54.220001,70.685867,15.0,15.0,41.146685,54.070847,70.541855,0.529908,0.6,54.9883,55.0,83.019997
20160827133000,54.220001,70.685867,15.0,15.0,41.146685,54.070847,72.018005,0.529908,0.6,54.9883,55.0,83.019997
20160827134500,55.669998,70.685867,15.0,15.0,41.146685,52.941696,72.936096,0.537937,0.6,54.9883,55.0,83.019997
20160827140000,55.669998,70.685867,15.0,15.0,41.146685,52.941696,72.936096,0.533922,0.6,54.9883,55.0,83.019997
20160827141500,55.669998,70.685867,15.0,15.0,41.146685,52.178757,73.998199,0.529908,0.6,54.9883,55.0,83.019997
20160827143000,55.669998,70.685867,15.0,15.0,41.146685,52.178757,73.998199,0.525893,0.6,54.9883,55.0,83.019997
20160827144500,55.669998,70.685867,15.0,15.0,41.146685,51.476852,74.91629,0.517864,0.6,54.9883,55.0,83.019997
20160827150000,48.720001,69.9478,15.0,15.0,41.146685,51.476852,74.91629,0.51385,0.6,54.9883,55.0,83.019997
20160827151500,54.845001,71.063911,15.0,15.0,41.146685,50.591843,74.91629,0.521879,0.6,54.9883,55.0,83.019997
20160827153000,54.845001,71.063911,15.0,15.0,41.146685,50.591843,74.91629,0.517864,0.6,54.9883,55.0,83.019997
20160827154500,54.845001,71.063911,15.0,15.0,41.146685,50.591843,75.924393,0.51385,0.6,54.9883,55.0,83.019997
20160827160000,49.529999,69.497757,15.0,15.0,41.146685,50.591843,75.924393,0.51385,0.6,54.9883,55.0,83.019997
20160827161500,48.764999,68.579659,15.0,15.0,39.465708,49.859428,75.924393,0.501806,0.6,54.9883,55.0,83.019997
20160827163000,48.764999,68.579659,15.0,15.0,38.450315,49.065971,75.924393,0.505821,0.6,54.9883,55.0,83.019997
20160827164500,48.764999,68.579659,15.0,15.0,38.65746,49.065971,75.924393,0.505821,0.6,54.9883,55.0,83.019997
20160827170000,48.764999,68.579659,15.0,15.0,38.876352,49.065971,75.924393,0.505821,0.6,54.9883,55.0,83.019997
20160827171500,48.764999,68.579659,15.0,15.0,39.378804,49.065971,76.75248,0.501806,0.6,54.9883,55.0,84.110001
20160827173000,55.685001,68.579659,15.0,15.0,39.678956,49.065971,76.75248,0.497792,0.6,54.9883,55.0,84.110001
20160827174500,48.785,69.407745,15.0,15.0,39.972206,49.065971,76.75248,0.501806,0.6,54.9883,55.0,84.110001
20160827180000,49.549999,69.407745,15.0,15.0,40.037605,49.065971,76.75248,0.501806,0.6,54.9883,55.0,84.110001
20160827181500,52.314999,69.407745,15.0,15.0,40.774878,49.065971,76.75248,0.505821,0.6,54.9883,55.0,84.955002
20160827183000,50.43,69.407745,15.0,15.0,40.822121,48.45562,76.75248,0.505821,0.6,54.9883,55.0,84.955002
20160827184500,55.669998,69.407745,15.0,15.0,40.405043,48.45562,76.75248,0.505821,0.6,54.9883,55.0,86.184998
20160827190000,49.360001,69.407745,15.0,15.0,40.371196,48.45562,76.75248,0.501806,0.6,54.9883,55.0,87.135002
20160827191500,55.685001,69.407745,15.0,15.0,40.018701,48.45562,76.75248,0.505821,0.6,54.9883,55.0,88.355003
20160827193000,55.685001,69.407745,15.0,15.0,39.745664,46.258362,76.75248,0.509835,0.6,54.9883,55.0,88.355003
20160827194500,55.685001,68.579659,15.0,15.0,39.82315,46.258362,74.970306,0.521879,0.6,54.9883,55.0,88.355003
20160827200000,55.685001,68.579659,15.0,15.0,39.610752,46.258362,74.124214,0.517864,0.6,54.9883,55.0,88.355003
20160827201500,55.685001,68.579659,15.0,15.0,39.464909,47.570618,73.17012,0.521879,0.6,54.9883,55.0,88.355003
20160827203000,55.685001,68.579659,15.0,15.0,38.711911,48.333549,73.17012,0.525893,0.6,54.9883,55.0,88.355003
20160827204500,55.685001,68.579659,15.0,15.0,38.7258,52.026169,71.189926,0.533922,0.6,54.9883,55.0,88.355003
20160827210000,55.685001,68.579659,15.0,15.0,38.7258,51.263229,71.189926,0.566038,0.6,54.9883,55.0,88.355003
20160827211500,55.685001,68.579659,15.0,15.0,38.7258,49.645805,72.180023,0.570052,0.6,54.9883,55.0,88.355003
20160827213000,55.685001,68.579659,15.0,15.0,38.7258,48.57769,72.180023,0.562023,0.6,54.9883,55.0,88.355003
20160827214500,55.685001,68.579659,15.0,15.0,38.7258,47.173889,73.206123,0.558009,0.6,54.9883,55.0,88.355003
20160827220000,55.685001,68.579659,15.0,15.0,38.7258,46.349915,73.206123,0.718587,0.6,54.9883,55.0,87.040001
20160827221500,47.09,68.579659,15.0,15.0,38.7258,46.349915,73.206123,0.6945,0.6,54.9883,55.0,83.82
20160827223000,47.09,68.579659,15.0,15.0,38.7258,46.929749,73.206123,0.6945,0.6,54.9883,55.0,83.82
20160827224500,57.470001,68.579659,15.0,15.0,38.7258,47.784241,73.206123,0.6945,0.6,54.214222,55.0,83.82
20160827230000,71.360001,68.579659,15.0,15.0,38.7258,50.012016,72.378036,0.686471,0.6,54.214222,55.0,83.82
20160827231500,47.924999,68.579659,15.0,15.0,38.7258,49.218559,72.378036,0.686471,0.6,55.150314,55.0,83.82
20160827233000,47.924999,68.579659,15.0,15.0,38.326725,49.218559,72.378036,0.682457,0.6,55.150314,55.0,83.82
20160827234500,47.924999,68.579659,15.0,15.0,38.326725,47.997856,73.134117,0.670413,0.6,55.150314,55.0,83.82
20160828000000,71.580002,68.579659,15.0,15.0,38.326725,47.997856,73.134117,0.654356,0.6,55.150314,55.0,83.82
20160828001500,52.494999,68.579659,15.0,15.0,38.326725,47.479065,73.134117,0.642312,0.6,54.538254,55.0,83.82
20160828003000,51.509998,67.859589,15.0,15.0,38.326725,49.157524,73.134117,0.654356,0.6,54.538254,55.0,83.82
20160828004500,48.654999,67.859589,15.0,15.0,38.326725,49.157524,73.134117,0.650341,0.6,54.538254,55.0,83.82
20160828010000,69.559998,67.859589,15.0,15.0,38.326725,49.157524,73.134117,0.634283,0.6,55.150314,55.0,83.82
20160828011500,50.334999,67.859589,15.0,15.0,38.326725,49.157524,73.134117,0.634283,0.6,54.448246,55.0,83.82
20160828013000,47.945,67.859589,15.0,15.0,38.326725,48.547173,73.134117,0.654356,0.6,54.448246,55.0,83.82
20160828014500,47.945,67.859589,15.0,15.0,38.326725,48.547173,73.134117,0.666399,0.6,54.448246,55.0,83.82
20160828020000,47.945,67.859589,15.0,15.0,38.326725,48.547173,71.945999,0.662385,0.6,54.448246,55.0,83.82
20160828021500,70.385002,67.859589,15.0,15.0,38.326725,49.58477,71.945999,0.666399,0.6,56.122414,55.0,83.82
20160828023000,75.095001,67.859589,15.0,15.0,38.326725,49.58477,71.945999,0.666399,0.6,55.47435,55.0,83.82
20160828024500,48.259998,67.859589,15.0,15.0,38.326725,50.62236,71.945999,0.65837,0.6,55.47435,55.0,83.82
20160828030000,48.259998,67.859589,15.0,15.0,38.326725,50.62236,73.044106,0.666399,0.6,54.700272,55.0,83.82
20160828031500,65.184998,67.859589,15.0,15.0,38.326725,49.981499,73.044106,0.666399,0.6,54.700272,55.0,83.82
20160828033000,70.974998,67.859589,15.0,15.0,38.326725,49.981499,73.044106,0.654356,0.6,54.700272,55.0,83.82
20160828034500,48.544998,67.859589,15.0,15.0,38.570777,48.669243,73.044106,0.65837,0.6,55.312332,55.0,83.82
20160828040000,48.544998,67.859589,15.0,15.0,38.570777,48.669243,72.288025,0.662385,0.6,55.312332,55.0,83.82
20160828041500,48.544998,67.859589,15.0,15.0,38.570777,49.767876,72.288025,0.662385,0.6,55.312332,55.0,83.82
20160828043000,48.544998,67.859589,15.0,15.0,38.570777,50.286667,72.288025,0.65837,0.6,55.312332,55.0,83.82
20160828044500,70.050003,67.859589,15.0,15.0,38.570777,50.286667,72.288025,0.65837,0.6,55.312332,55.0,83.82
20160828050000,48.150002,67.859589,15.0,15.0,38.570777,50.286667,73.044106,0.654356,0.6,54.574257,55.0,83.82
20160828051500,48.150002,67.859589,15.0,15.0,38.423863,50.286667,73.044106,0.65837,0.6,54.574257,55.0,83.82
20160828053000,48.150002,67.859589,15.0,15.0,38.570777,50.286667,73.044106,0.65837,0.6,54.574257,55.0,83.82
20160828054500,57.465,67.859589,15.0,15.0,38.570777,49.127007,73.044106,0.662385,0.6,54.574257,55.0,83.82
20160828060000,53.994999,67.859589,15.0,15.0,38.717691,49.127007,71.981995,0.654356,0.6,53.710175,55.0,83.82
20160828061500,50.935001,67.859589,15.0,15.0,38.717691,50.256149,71.981995,0.654356,0.6,54.9883,55.0,83.82
20160828063000,50.935001,67.859589,15.0,15.0,38.864605,50.866501,71.981995,0.618226,0.6,54.9883,55.0,83.82
20160828064500,50.935001,67.859589,15.0,15.0,38.864605,51.446335,71.981995,0.505821,0.6,54.9883,55.0,83.82
20160828070000,50.935001,67.859589,15.0,15.0,38.864605,50.897018,73.008102,0.606182,0.6,54.9883,55.0,83.82
20160828071500,50.935001,67.859589,15.0,15.0,38.938062,50.897018,73.008102,0.610197,0.6,54.9883,55.0,83.82
20160828073000,50.935001,67.859589,15.0,15.0,39.378804,50.897018,73.008102,0.654356,0.6,54.9883,55.0,83.82
20160828074500,53.919998,69.047707,15.0,15.0,40.186831,49.493217,73.008102,0.670413,0.6,54.9883,55.0,83.82
20160828080000,53.919998,69.047707,15.0,15.0,40.921401,49.493217,73.008102,0.686471,0.6,54.9883,55.0,83.82
20160828081500,53.919998,69.047707,15.0,15.0,42.073865,49.493217,72.090012,0.6945,0.6,54.9883,55.0,83.82
20160828083000,53.919998,69.047707,15.0,15.0,42.656336,50.62236,72.090012,0.698515,0.6,54.9883,55.0,83.82
20160828084500,53.919998,70.325836,15.0,15.0,42.656336,50.62236,72.090012,0.6945,0.6,54.9883,55.0,82.790001
20160828090000,53.919998,70.325836,15.0,15.0,43.085076,51.202194,73.044106,0.6945,0.6,54.9883,55.0,82.790001
20160828091500,53.919998,70.325836,15.0,15.0,43.085076,51.202194,73.044106,0.6945,0.6,54.9883,55.0,82.790001
20160828093000,53.919998,70.325836,15.0,15.0,43.046537,50.561325,74.250229,0.686471,0.6,54.9883,55.0,82.790001
20160828094500,55.084999,71.063911,15.0,15.0,43.30322,50.561325,74.250229,0.521879,0.6,54.9883,55.0,82.790001
20160828100000,57.150002,71.063911,15.0,15.0,43.740834,49.676323,74.250229,0.505821,0.6,54.9883,55.0,82.790001
20160828101500,57.150002,71.783981,15.0,15.0,43.144712,49.676323,73.368134,0.505821,0.6,54.9883,55.0,82.790001
20160828103000,57.150002,71.783981,15.0,15.0,43.6184,49.676323,73.368134,0.505821,0.6,54.9883,55.0,82.790001
20160828104500,57.150002,71.783981,15.0,15.0,42.407184,50.37822,73.368134,0.505821,0.6,54.9883,55.0,82.790001
20160828110000,57.150002,72.612061,15.0,15.0,43.278808,51.171677,73.368134,0.505821,0.6,54.9883,55.0,82.790001
20160828111500,57.150002,72.612061,15.0,15.0,43.282412,51.690475,73.368134,0.509835,0.6,54.9883,55.0,82.790001
20160828113000,57.150002,72.612061,15.0,15.0,43.052912,51.690475,73.368134,0.51385,0.6,54.9883,55.0,82.790001
20160828114500,57.150002,72.612061,15.0,15.0,43.6184,51.690475,73.368134,0.51385,0.6,54.9883,55.0,82.790001
20160828120000,57.150002,72.612061,15.0,15.0,43.403129,50.988571,74.358238,0.51385,0.6,54.9883,55.0,82.790001
20160828121500,51.465,72.612061,15.0,15.0,40.4513,50.988571,74.358238,0.51385,0.6,54.9883,55.0,82.790001
20160828123000,51.465,72.612061,15.0,15.0,42.273088,50.988571,74.358238,0.509835,0.6,54.9883,55.0,82.790001
20160828124500,55.720001,72.612061,15.0,15.0,43.868096,50.988571,73.098114,0.505821,0.6,54.9883,55.0,82.790001
20160828130000,56.52,72.612061,15.0,15.0,42.7599,51.782028,73.098114,0.505821,0.6,54.9883,55.0,82.790001
20160828131500,57.314999,73.530151,15.0,15.0,41.989256,52.51445,73.098114,0.501806,0.6,54.9883,55.0,82.790001
20160828133000,51.27,72.792084,15.0,15.0,43.64509,53.429977,73.098114,0.517864,0.6,54.9883,55.0,82.790001
20160828134500,51.27,72.792084,15.0,15.0,41.534625,54.009811,73.098114,0.529908,0.6,54.9883,55.0,82.790001
20160828140000,52.07,72.792084,15.0,15.0,41.7195,54.009811,73.098114,0.529908,0.6,54.9883,55.0,82.790001
20160828141500,52.07,73.620163,15.0,15.0,42.04284,54.009811,74.322235,0.533922,0.6,54.9883,55.0,82.790001
20160828143000,52.07,73.620163,15.0,15.0,41.780972,54.009811,74.322235,0.533922,0.6,54.9883,55.0,82.790001
20160828144500,55.465,73.620163,15.0,15.0,42.03536,52.911179,74.322235,0.529908,0.6,54.9883,55.0,82.790001
20160828150000,55.465,73.620163,15.0,15.0,42.2992,52.911179,73.098114,0.529908,0.6,54.9883,55.0,82.790001
20160828151500,55.465,73.620163,15.0,15.0,42.339456,52.911179,73.098114,0.529908,0.6,54.9883,55.0,82.790001
20160828153000,56.630001,73.620163,15.0,15.0,41.989256,54.620163,73.098114,0.525893,0.6,54.9883,55.0,82.790001
20160828154500,56.630001,73.620163,15.0,15.0,41.999932,55.383095,73.098114,0.525893,0.6,54.9883,55.0,82.790001
20160828160000,56.630001,73.620163,15.0,15.0,41.9388,55.383095,73.098114,0.521879,0.6,54.9883,55.0,82.790001
20160828161500,56.630001,73.620163,15.0,15.0,42.885955,55.383095,73.098114,0.521879,0.6,54.9883,55.0,82.790001
20160828163000,56.630001,73.620163,15.0,15.0,43.15226,55.383095,73.89019,0.521879,0.6,54.9883,55.0,82.790001
20160828164500,56.630001,73.620163,15.0,15.0,42.957032,54.803268,73.89019,0.521879,0.6,54.9883,55.0,82.790001
20160828170000,56.630001,73.620163,15.0,15.0,42.353345,54.009811,73.89019,0.521879,0.6,54.9883,55.0,82.790001
20160828171500,56.630001,73.620163,15.0,15.0,41.945957,54.009811,73.044106,0.517864,0.6,54.9883,55.0,82.790001
20160828173000,56.630001,73.620163,15.0,15.0,41.55443,54.009811,73.044106,0.521879,0.6,54.9883,55.0,82.790001
20160828174500,55.865002,73.620163,15.0,15.0,41.534625,54.894814,73.044106,0.521879,0.6,54.9883,55.0,82.790001
20160828180000,50.764999,73.620163,15.0,15.0,41.449744,54.894814,73.044106,0.525893,0.6,54.9883,55.0,82.790001
20160828181500,50.764999,73.620163,15.0,15.0,41.572008,54.894814,73.044106,0.521879,0.6,54.9883,55.0,82.790001
20160828183000,50.764999,73.620163,15.0,15.0,41.572008,53.216354,73.044106,0.51385,0.6,54.9883,55.0,82.790001
20160828184500,50.764999,73.620163,15.0,15.0,40.755515,50.744431,73.998199,0.505821,0.6,54.9883,55.0,84.614998
20160828190000,55.990002,73.620163,15.0,15.0,40.755515,47.143372,73.998199,0.501806,0.6,54.9883,55.0,84.614998
20160828191500,55.990002,72.792084,15.0,15.0,40.548625,49.249077,73.998199,0.505821,0.6,54.9883,55.0,84.614998
20160828193000,55.990002,72.792084,15.0,15.0,40.436306,52.850143,73.998199,0.509835,0.6,54.9883,55.0,84.614998
20160828194500,55.990002,72.792084,15.0,15.0,40.19392,52.850143,73.008102,0.505821,0.6,54.9883,55.0,85.760002
20160828200000,55.990002,71.964005,15.0,15.0,40.191047,52.850143,73.008102,0.505821,0.6,54.9883,55.0,85.760002
20160828201500,53.685001,71.964005,15.0,15.0,39.49148,53.52153,73.008102,0.505821,0.6,54.9883,55.0,85.760002
20160828203000,53.685001,70.955902,15.0,15.0,39.300689,54.192917,73.008102,0.505821,0.6,54.9883,55.0,85.760002
20160828204500,53.685001,70.955902,15.0,15.0,39.204724,54.192917,73.008102,0.51385,0.6,54.9883,55.0,85.760002
20160828210000,53.685001,70.955902,15.0,15.0,39.312776,54.192917,73.008102,0.654356,0.6,54.9883,55.0,85.760002
20160828211500,53.685001,70.955902,15.0,15.0,39.06053,53.582565,73.008102,0.650341,0.6,54.9883,55.0,85.760002
20160828213000,53.685001,70.955902,15.0,15.0,39.159215,52.941696,73.008102,0.642312,0.6,54.9883,55.0,85.760002
20160828214500,53.685001,70.955902,15.0,15.0,39.148046,52.941696,74.052208,0.650341,0.6,54.9883,55.0,85.760002
20160828220000,53.685001,70.955902,15.0,15.0,39.103268,51.995651,74.052208,0.654356,0.6,54.9883,55.0,85.760002
20160828221500,53.685001,70.955902,15.0,15.0,39.103268,51.415817,72.972099,0.654356,0.6,54.9883,55.0,85.760002
20160828223000,53.685001,70.955902,15.0,15.0,39.103268,51.415817,72.972099,0.666399,0.6,54.9883,55.0,85.760002
20160828224500,53.685001,70.955902,15.0,15.0,39.103268,51.995651,72.972099,0.678442,0.6,54.9883,55.0,85.760002
20160828230000,53.685001,70.955902,15.0,15.0,39.103268,51.995651,72.972099,0.682457,0.6,54.9883,55.0,85.760002
20160828231500,53.685001,70.235825,15.0,15.0,39.20894,51.995651,72.972099,0.686471,0.6,54.9883,55.0,85.760002
20160828233000,53.685001,70.235825,15.0,15.0,39.20894,52.606003,72.972099,0.6945,0.6,54.9883,55.0,85.760002
20160828234500,53.685001,70.235825,15.0,15.0,39.20894,52.606003,72.972099,0.6945,0.6,54.9883,55.0,85.760002
20160829000000,53.685001,70.235825,15.0,15.0,39.20894,52.606003,72.972099,0.6945,0.6,54.9883,55.0,85.760002
20160829001500,53.685001,70.235825,15.0,15.0,39.20894,51.019089,72.972099,0.678442,0.6,54.9883,55.0,85.760002
20160829003000,53.685001,70.235825,15.0,15.0,39.20894,50.286667,72.972099,0.690486,0.6,54.9883,55.0,85.760002
20160829004500,53.685001,70.235825,15.0,15.0,39.20894,50.286667,71.981995,0.690486,0.6,54.9883,55.0,85.760002
20160829010000,53.685001,70.235825,15.0,15.0,39.20894,50.835983,71.981995,0.6945,0.6,54.9883,55.0,85.760002
20160829011500,53.685001,70.235825,15.0,15.0,39.20894,51.50737,71.981995,0.686471,0.6,54.9883,55.0,85.760002
20160829013000,53.685001,70.235825,15.0,15.0,39.20894,51.50737,71.981995,0.6945,0.6,54.9883,55.0,85.760002
20160829014500,52.915001,70.235825,15.0,15.0,39.20894,51.50737,71.981995,0.6945,0.6,54.9883,55.0,85.760002
20160829020000,51.599998,70.235825,15.0,15.0,39.20894,51.50737,73.206123,0.6945,0.6,54.9883,55.0,84.860001
20160829021500,51.599998,70.235825,15.0,15.0,39.20894,51.50737,73.206123,0.6945,0.6,54.9883,55.0,84.860001
20160829023000,51.599998,70.235825,15.0,15.0,39.20894,50.439255,73.206123,0.698515,0.6,54.9883,55.0,84.860001
20160829024500,51.599998,70.235825,15.0,15.0,39.20894,49.310112,73.206123,0.6945,0.6,54.9883,55.0,84.860001
20160829030000,51.599998,70.235825,15.0,15.0,39.20894,49.310112,72.090012,0.690486,0.6,54.9883,55.0,84.860001
20160829031500,51.599998,70.235825,15.0,15.0,39.20894,49.310112,72.090012,0.6945,0.6,54.9883,55.0,84.860001
20160829033000,51.599998,70.235825,15.0,15.0,39.20894,50.195122,72.090012,0.6945,0.6,54.9883,55.0,84.860001
20160829034500,51.599998,70.235825,15.0,15.0,39.599175,50.744431,72.090012,0.686471,0.6,54.9883,55.0,84.860001
20160829040000,51.599998,70.235825,15.0,15.0,39.599175,50.744431,72.090012,0.686471,0.6,54.9883,55.0,84.860001
20160829041500,51.599998,70.235825,15.0,15.0,39.599175,50.744431,72.090012,0.686471,0.6,54.9883,55.0,84.860001
20160829043000,51.599998,70.235825,15.0,15.0,39.893003,50.744431,72.090012,0.678442,0.6,54.9883,55.0,84.860001
20160829044500,51.599998,70.235825,15.0,15.0,39.746089,49.859428,72.090012,0.682457,0.6,54.9883,55.0,84.860001
20160829050000,51.599998,70.235825,15.0,15.0,39.893003,49.859428,72.090012,0.678442,0.6,54.9883,55.0,84.860001
20160829051500,51.599998,70.235825,15.0,15.0,39.746089,50.37822,72.090012,0.682457,0.6,54.9883,55.0,84.860001
20160829053000,51.599998,70.235825,15.0,15.0,39.746089,49.676323,72.090012,0.678442,0.6,54.9883,55.0,84.860001
20160829054500,51.599998,70.235825,15.0,15.0,39.746089,49.676323,72.090012,0.678442,0.6,54.9883,55.0,84.860001
20160829060000,51.599998,69.407745,15.0,15.0,39.599175,50.317184,72.090012,0.670413,0.6,54.9883,55.0,84.860001
20160829061500,51.599998,69.407745,15.0,15.0,39.599175,50.317184,72.090012,0.674428,0.6,54.9883,55.0,84.860001
20160829063000,51.599998,69.407745,15.0,15.0,39.746089,50.317184,72.090012,0.670413,0.6,54.9883,55.0,84.860001
20160829064500,51.599998,69.407745,15.0,15.0,39.746089,50.317184,72.900085,0.666399,0.6,54.9883,55.0,84.860001
20160829070000,51.599998,69.407745,15.0,15.0,39.525718,50.317184,72.900085,0.666399,0.6,54.9883,55.0,84.860001
20160829071500,51.599998,69.407745,15.0,15.0,39.599175,50.317184,72.900085,0.666399,0.6,54.9883,55.0,84.860001
20160829073000,51.599998,69.407745,15.0,15.0,39.599175,49.310112,72.900085,0.533922,0.6,54.9883,55.0,84.860001
20160829074500,50.735001,69.407745,15.0,15.0,39.746089,48.608208,72.144012,0.505821,0.6,54.9883,55.0,84.860001
20160829080000,54.66,69.407745,15.0,15.0,40.039917,48.608208,72.144012,0.501806,0.6,54.9883,55.0,84.860001
20160829081500,50.860001,69.407745,15.0,15.0,40.847944,48.608208,72.144012,0.505821,0.6,54.9883,55.0,86.120003
20160829083000,56.634998,70.325836,15.0,15.0,41.068315,49.218559,72.144012,0.505821,0.6,54.9883,55.0,86.120003
20160829084500,56.634998,70.325836,15.0,15.0,41.648984,50.164604,72.144012,0.505821,0.6,54.9883,55.0,86.120003
20160829090000,56.634998,70.325836,15.0,15.0,41.648984,51.965134,72.144012,0.505821,0.6,54.9883,55.0,86.120003
20160829091500,56.634998,70.325836,15.0,15.0,41.986026,51.965134,73.044106,0.509835,0.6,54.9883,55.0,86.120003
20160829093000,56.634998,70.325836,15.0,15.0,42.20196,51.965134,73.044106,0.505821,0.6,54.9883,55.0,86.120003
20160829094500,57.580002,70.325836,15.0,15.0,42.274669,50.317184,73.044106,0.505821,0.6,54.9883,55.0,86.120003
20160829100000,57.580002,71.243927,15.0,15.0,42.549423,50.317184,73.044106,0.505821,0.6,54.9883,55.0,86.120003
20160829101500,57.580002,71.243927,15.0,15.0,42.79526,50.317184,73.044106,0.505821,0.6,54.9883,55.0,86.120003
20160829103000,50.610001,69.857788,15.0,15.0,42.573002,49.279594,73.044106,0.51385,0.6,54.9883,55.0,86.120003
20160829104500,50.610001,69.857788,15.0,15.0,42.65994,51.049606,71.783981,0.533922,0.6,54.9883,55.0,86.120003
20160829110000,50.610001,69.857788,15.0,15.0,40.498866,50.50029,71.783981,0.553994,0.6,54.9883,55.0,86.120003
20160829111500,50.610001,70.595863,15.0,15.0,39.985398,49.554253,71.783981,0.558009,0.6,54.9883,55.0,86.120003
20160829113000,55.845001,70.595863,15.0,15.0,39.97972,49.554253,72.846085,0.558009,0.6,54.9883,55.0,86.120003
20160829114500,57.790001,71.964005,15.0,15.0,40.761856,49.554253,72.846085,0.553994,0.6,54.9883,55.0,86.120003
20160829120000,59.369999,71.964005,15.0,15.0,41.780972,49.554253,72.846085,0.545965,0.6,54.9883,55.0,86.120003
20160829121500,51.330002,71.964005,15.0,15.0,41.178883,48.974419,72.846085,0.553994,0.6,54.9883,55.0,86.120003
20160829123000,57.334999,71.964005,15.0,15.0,38.744704,48.974419,72.846085,0.545965,0.6,54.9883,55.0,86.120003
20160829124500,50.759998,69.767776,15.0,15.0,38.961216,50.347702,72.846085,0.537937,0.6,54.9883,55.0,86.120003
20160829130000,50.759998,69.767776,15.0,15.0,38.964752,50.347702,72.846085,0.533922,0.6,54.9883,55.0,86.120003
20160829131500,50.759998,69.767776,15.0,15.0,38.276949,51.446335,72.054008,0.537937,0.6,54.9883,55.0,86.120003
20160829133000,50.759998,69.767776,15.0,15.0,37.909664,52.056686,72.054008,0.541951,0.6,54.9883,55.0,86.120003
20160829134500,50.759998,69.767776,15.0,15.0,37.615836,52.056686,72.054008,0.537937,0.6,54.9883,55.0,86.120003
20160829140000,50.759998,69.767776,15.0,15.0,37.909664,52.667038,72.054008,0.537937,0.6,54.9883,55.0,86.120003
20160829141500,50.759998,69.767776,15.0,15.0,,52.667038,72.054008,0.545965,0.6,54.9883,55.0,86.120003
20160829143000,50.759998,69.767776,15.0,15.0,38.203492,52.667038,73.008102,0.558009,0.6,54.9883,55.0,86.120003
20160829144500,50.759998,69.767776,15.0,15.0,38.717691,52.667038,73.008102,0.553994,0.6,54.9883,55.0,86.120003
20160829150000,50.759998,69.767776,15.0,15.0,38.570777,48.882866,73.008102,0.545965,0.6,54.9883,55.0,86.120003
20160829151500,50.759998,69.767776,15.0,15.0,39.378804,50.286667,72.216019,0.54998,0.6,54.9883,55.0,86.120003
20160829153000,50.759998,69.767776,15.0,15.0,39.378804,49.4627,72.216019,0.553994,0.6,54.9883,55.0,86.120003
20160829154500,50.759998,69.767776,15.0,15.0,39.972206,48.821831,72.216019,0.553994,0.6,54.9883,55.0,86.120003
20160829160000,50.759998,69.767776,15.0,15.0,39.972206,48.821831,72.216019,0.54998,0.6,54.9883,55.0,86.120003
20160829161500,50.759998,69.767776,15.0,15.0,39.972206,48.821831,73.17012,0.54998,0.6,54.9883,55.0,86.120003
20160829163000,55.009998,69.767776,15.0,15.0,40.479503,47.570618,73.17012,0.545965,0.6,54.9883,55.0,86.120003
20160829164500,55.009998,69.767776,15.0,15.0,40.690422,47.570618,73.17012,0.553994,0.6,54.9883,55.0,86.120003
20160829170000,56.32,70.505852,15.0,15.0,41.02352,47.570618,73.17012,0.553994,0.6,54.9883,55.0,86.120003
20160829171500,56.32,70.505852,15.0,15.0,41.960696,50.530807,72.252029,0.54998,0.6,54.9883,55.0,86.120003
20160829173000,56.32,70.505852,15.0,15.0,,49.920464,72.252029,0.553994,0.6,54.9883,55.0,86.120003
20160829174500,56.32,70.505852,15.0,15.0,41.795626,49.920464,72.252029,0.558009,0.6,54.9883,55.0,86.120003
20160829180000,56.32,70.505852,15.0,15.0,41.68856,49.920464,72.252029,0.574067,0.6,54.9883,55.0,86.120003
20160829181500,56.32,70.505852,15.0,15.0,41.308712,50.866501,72.252029,0.578081,0.6,54.9883,55.0,86.120003
20160829183000,56.32,70.505852,15.0,15.0,41.169686,49.065971,72.252029,0.574067,0.6,54.9883,55.0,86.120003
20160829184500,56.32,70.505852,15.0,15.0,41.26492,49.065971,72.252029,0.574067,0.6,54.9883,55.0,86.120003
20160829190000,56.32,70.505852,15.0,15.0,41.26492,49.065971,73.098114,0.541951,0.6,54.9883,55.0,86.120003
20160829191500,50.775002,70.505852,15.0,15.0,41.447738,49.065971,73.098114,0.537937,0.6,54.9883,55.0,86.120003
20160829193000,56.264999,70.505852,15.0,15.0,39.374758,49.065971,73.098114,0.533922,0.6,54.9883,55.0,86.120003
20160829194500,56.264999,70.505852,15.0,15.0,39.374758,47.479065,73.89019,0.545965,0.6,54.9883,55.0,86.120003
20160829200000,56.264999,69.497757,15.0,15.0,39.374758,47.479065,73.89019,0.54998,0.6,54.9883,55.0,86.120003
20160829201500,56.264999,69.497757,15.0,15.0,39.374758,47.479065,73.89019,0.54998,0.6,54.9883,55.0,86.120003
20160829203000,56.264999,69.497757,15.0,15.0,39.374758,50.195122,72.378036,0.558009,0.6,54.9883,55.0,86.120003
20160829204500,56.264999,69.497757,15.0,15.0,39.374758,50.195122,72.378036,0.553994,0.6,54.9883,55.0,86.120003
20160829210000,56.264999,68.579659,15.0,15.0,39.374758,50.195122,72.378036,0.541951,0.6,54.9883,55.0,86.120003
20160829211500,56.264999,68.579659,15.0,15.0,39.374758,48.943901,72.378036,0.545965,0.6,54.9883,55.0,86.120003
20160829213000,56.264999,68.579659,15.0,15.0,39.374758,48.943901,72.378036,0.54998,0.6,54.9883,55.0,86.120003
20160829214500,56.264999,68.579659,15.0,15.0,39.374758,47.845276,73.602165,0.553994,0.6,54.9883,55.0,86.120003
20160829220000,56.264999,69.317734,15.0,15.0,39.374758,47.326477,73.602165,0.533922,0.6,54.9883,55.0,86.120003
20160829221500,56.264999,69.317734,15.0,15.0,,47.326477,73.602165,0.545965,0.6,54.9883,55.0,86.120003
20160829223000,56.264999,69.317734,15.0,15.0,,46.349915,73.602165,0.558009,0.6,54.9883,55.0,86.120003
20160829224500,56.264999,69.317734,15.0,15.0,39.374758,46.349915,73.602165,0.566038,0.6,54.9883,55.0,86.120003
20160829230000,56.264999,69.317734,15.0,15.0,39.374758,50.012016,71.783981,0.58611,0.6,54.9883,55.0,86.120003
20160829231500,56.264999,69.317734,15.0,15.0,,50.866501,71.783981,0.574067,0.6,54.9883,55.0,86.120003
20160829233000,53.630001,69.317734,15.0,15.0,39.374758,50.866501,71.783981,0.582096,0.6,54.9883,55.0,86.120003
20160829234500,51.540001,69.317734,15.0,15.0,39.374758,49.645805,71.783981,0.598153,0.6,54.9883,55.0,86.120003
20160830000000,51.540001,69.317734,15.0,15.0,38.423863,49.645805,71.783981,0.582096,0.6,54.9883,55.0,86.120003
20160830001500,50.775002,68.579659,15.0,15.0,38.276949,48.974419,71.783981,0.602168,0.6,54.9883,55.0,86.120003
20160830003000,69.190002,68.579659,15.0,15.0,38.056578,49.767876,71.783981,0.58611,0.6,56.014404,55.0,86.120003
20160830004500,54.389999,68.579659,15.0,15.0,38.056578,48.608208,71.783981,0.602168,0.6,54.502251,55.0,86.120003
20160830010000,50.025002,68.579659,15.0,15.0,38.056578,49.096489,72.612061,0.614211,0.6,54.502251,55.0,86.120003
20160830011500,50.025002,68.579659,15.0,15.0,37.909664,49.096489,72.612061,0.578081,0.6,54.502251,55.0,86.120003
20160830013000,50.025002,68.579659,15.0,15.0,38.056578,49.096489,72.612061,0.598153,0.6,54.502251,55.0,86.120003
20160830014500,71.574997,68.579659,15.0,15.0,38.056578,50.408737,72.612061,0.582096,0.6,55.798382,55.0,86.120003
20160830020000,74.459999,68.579659,15.0,15.0,37.909664,49.157524,72.612061,0.590124,0.6,55.798382,55.0,86.120003
20160830021500,50.744999,68.579659,15.0,15.0,37.909664,48.180962,72.612061,0.598153,0.6,55.024303,55.0,86.120003
20160830023000,49.98,68.579659,15.0,15.0,37.909664,48.821831,72.612061,0.598153,0.6,55.024303,55.0,86.120003
20160830024500,49.98,68.579659,15.0,15.0,37.76275,48.821831,72.612061,0.606182,0.6,55.024303,55.0,86.120003
20160830030000,66.815002,68.579659,15.0,15.0,37.615836,48.821831,72.612061,0.606182,0.6,57.112511,55.0,86.120003
20160830031500,70.794998,68.579659,15.0,15.0,37.76275,48.821831,72.612061,0.606182,0.6,55.024303,55.0,86.120003
20160830033000,49.685001,68.579659,15.0,15.0,37.542379,48.821831,72.612061,0.598153,0.6,55.024303,55.0,86.120003
20160830034500,54.139999,68.579659,15.0,15.0,37.542379,50.439255,71.657974,0.602168,0.6,55.024303,55.0,86.120003
20160830040000,53.375,68.579659,15.0,15.0,37.395465,50.439255,71.657974,0.602168,0.6,55.024303,55.0,86.120003
20160830041500,68.684998,68.579659,15.0,15.0,37.395465,51.50737,71.657974,0.602168,0.6,55.024303,55.0,86.120003
20160830043000,48.705002,68.579659,15.0,15.0,37.395465,49.798393,71.657974,0.606182,0.6,55.024303,55.0,86.120003
20160830044500,49.924999,67.661568,15.0,15.0,37.248551,49.798393,71.657974,0.590124,0.6,55.024303,55.0,86.120003
20160830050000,69.110001,67.661568,15.0,15.0,37.248551,49.798393,71.657974,0.590124,0.6,55.024303,55.0,86.120003
20160830051500,51.560001,67.661568,15.0,15.0,37.395465,48.180962,72.612061,0.58611,0.6,55.024303,55.0,86.120003
20160830053000,49.654999,67.661568,15.0,15.0,37.395465,48.69976,72.612061,0.590124,0.6,55.024303,55.0,86.120003
20160830054500,49.654999,67.661568,15.0,15.0,36.954723,48.69976,72.612061,0.594139,0.6,55.024303,55.0,86.120003
20160830060000,68.410004,67.661568,15.0,15.0,36.954723,48.69976,72.612061,0.594139,0.6,55.024303,55.0,86.120003
20160830061500,50.625,67.661568,15.0,15.0,37.101637,47.875793,72.612061,0.590124,0.6,55.024303,55.0,86.120003
20160830063000,50.625,67.661568,15.0,15.0,,47.875793,72.612061,0.598153,0.6,55.024303,55.0,86.120003
20160830064500,50.625,67.661568,15.0,15.0,37.248551,48.69976,72.612061,0.578081,0.6,55.024303,55.0,86.120003
20160830070000,50.625,67.661568,15.0,15.0,37.395465,48.69976,72.612061,0.574067,0.6,55.024303,55.0,86.120003
20160830071500,67.139999,67.661568,15.0,15.0,38.203492,49.676323,72.612061,0.54998,0.6,56.014404,55.0,86.120003
20160830073000,52.040001,68.399643,15.0,15.0,39.525718,49.676323,72.612061,0.54998,0.6,54.700272,55.0,86.120003
20160830074500,49.404999,68.399643,15.0,15.0,41.138236,54.253952,70.541855,0.566038,0.6,54.700272,55.0,86.120003
20160830080000,49.404999,68.399643,15.0,15.0,41.49918,52.911179,70.541855,0.574067,0.6,54.700272,55.0,86.120003
20160830081500,55.584999,69.317734,15.0,15.0,41.849686,51.843063,71.783981,0.574067,0.6,54.700272,55.0,86.120003
20160830083000,55.584999,69.317734,15.0,15.0,42.241196,50.530807,71.783981,0.574067,0.6,54.700272,55.0,86.120003
20160830084500,56.240002,70.235825,15.0,15.0,41.980892,50.530807,71.783981,0.570052,0.6,54.700272,55.0,86.120003
20160830090000,56.240002,70.235825,15.0,15.0,42.297568,50.530807,72.612061,0.566038,0.6,54.700272,55.0,86.120003
20160830091500,56.240002,70.235825,15.0,15.0,41.980892,50.530807,72.612061,0.570052,0.6,54.700272,55.0,86.120003
20160830093000,56.240002,70.235825,15.0,15.0,42.627878,50.530807,72.612061,0.562023,0.6,54.700272,55.0,86.120003
20160830094500,56.240002,71.513954,15.0,15.0,43.022108,50.530807,72.612061,0.558009,0.6,55.438347,55.0,86.120003
20160830100000,57.674999,71.513954,15.0,15.0,43.015121,50.530807,71.819984,0.558009,0.6,55.438347,55.0,86.120003
20160830101500,58.330002,71.513954,15.0,15.0,43.096704,50.530807,71.819984,0.553994,0.6,54.790279,55.0,86.120003
20160830103000,58.330002,72.342041,15.0,15.0,42.822511,51.598923,71.819984,0.537937,0.6,54.790279,55.0,86.120003
20160830104500,58.330002,72.342041,15.0,15.0,42.672384,51.598923,71.819984,0.6945,0.6,54.790279,55.0,86.120003
20160830110000,58.330002,72.342041,15.0,15.0,42.191454,51.598923,71.819984,0.6945,0.6,54.790279,55.0,84.445
20160830111500,58.330002,73.17012,15.0,15.0,41.517064,50.561325,71.819984,0.674428,0.6,54.790279,55.0,84.445
20160830113000,58.330002,73.17012,15.0,15.0,41.655512,49.828911,71.819984,0.638298,0.6,54.790279,55.0,84.445
20160830114500,58.330002,73.17012,15.0,15.0,41.655512,49.828911,71.819984,0.650341,0.6,54.790279,55.0,84.445
20160830120000,58.330002,73.17012,15.0,15.0,41.655512,49.828911,71.819984,0.666399,0.6,54.790279,55.0,84.445
20160830121500,58.330002,73.17012,15.0,15.0,41.655512,48.974419,72.576065,0.674428,0.6,54.790279,55.0,84.445
20160830123000,58.330002,73.17012,15.0,15.0,41.655512,50.164604,72.576065,0.674428,0.6,54.790279,55.0,84.445
20160830124500,58.330002,74.088211,15.0,15.0,41.655512,49.157524,72.576065,0.674428,0.6,54.790279,55.0,84.445
20160830130000,58.330002,74.088211,15.0,15.0,41.655512,49.920464,72.576065,0.682457,0.6,54.790279,55.0,84.445
20160830131500,58.330002,74.088211,15.0,15.0,41.655512,50.62236,72.576065,0.678442,0.6,54.790279,55.0,84.445
20160830133000,58.330002,74.088211,15.0,15.0,41.655512,50.62236,72.576065,0.678442,0.6,54.790279,55.0,84.445
20160830134500,58.330002,74.088211,15.0,15.0,41.655512,51.171677,72.576065,0.686471,0.6,54.790279,55.0,84.445
20160830140000,58.330002,74.088211,15.0,15.0,41.655512,50.652878,72.576065,0.686471,0.6,54.790279,55.0,84.445
20160830141500,58.330002,74.898293,15.0,15.0,41.655512,50.652878,71.657974,0.6945,0.6,54.790279,55.0,84.445
20160830143000,58.330002,73.998199,15.0,15.0,41.655512,52.422897,71.657974,0.6945,0.6,54.790279,55.0,84.445
20160830144500,58.330002,73.998199,15.0,15.0,41.655512,53.27739,71.657974,0.690486,0.6,54.790279,55.0,84.445
20160830150000,58.330002,75.186325,15.0,15.0,41.655512,53.27739,71.657974,0.702529,0.6,54.790279,55.0,84.445
20160830151500,58.330002,75.186325,15.0,15.0,41.655512,50.530807,71.657974,0.674428,0.6,54.790279,55.0,83.419998
20160830153000,58.330002,75.186325,15.0,15.0,41.655512,49.798393,72.450043,0.65837,0.6,54.790279,55.0,83.419998
20160830154500,58.330002,75.186325,15.0,15.0,42.911132,51.873581,71.297928,0.646327,0.6,54.790279,55.0,83.419998
20160830160000,59.494999,75.186325,15.0,15.0,42.593725,53.735153,71.297928,0.638298,0.6,54.790279,55.0,83.419998
20160830161500,59.494999,75.186325,15.0,15.0,43.047285,52.148239,71.297928,0.618226,0.6,54.790279,55.0,83.419998
20160830163000,59.494999,75.186325,15.0,15.0,40.733789,51.476852,71.297928,0.614211,0.6,54.790279,55.0,83.419998
20160830164500,59.494999,75.186325,15.0,15.0,,50.927536,72.018005,0.602168,0.6,54.790279,55.0,83.419998
20160830170000,59.494999,75.186325,15.0,15.0,41.807968,50.286667,72.018005,0.602168,0.6,54.790279,55.0,83.419998
20160830171500,59.494999,75.186325,15.0,15.0,41.807968,50.286667,72.018005,0.594139,0.6,54.790279,55.0,83.419998
20160830173000,53.57,75.186325,15.0,15.0,39.819444,49.523735,72.018005,0.58611,0.6,54.790279,55.0,83.419998
20160830174500,53.57,75.186325,15.0,15.0,41.234201,49.523735,72.018005,0.582096,0.6,54.790279,55.0,83.419998
20160830180000,53.57,75.186325,15.0,15.0,41.350464,49.523735,72.018005,0.582096,0.6,54.790279,55.0,83.419998
20160830181500,53.57,75.186325,15.0,15.0,,49.523735,72.018005,0.590124,0.6,54.790279,55.0,83.419998
20160830183000,53.57,75.186325,15.0,15.0,41.25812,49.523735,72.018005,0.602168,0.6,54.790279,55.0,83.419998
20160830184500,52.799999,75.186325,15.0,15.0,41.654577,50.439255,72.018005,0.590124,0.6,54.790279,55.0,83.419998
20160830190000,52.799999,75.186325,15.0,15.0,,50.439255,72.018005,0.578081,0.6,54.790279,55.0,83.419998
20160830191500,52.799999,75.186325,15.0,15.0,41.910478,50.439255,72.018005,0.574067,0.6,54.790279,55.0,83.419998
20160830193000,52.799999,73.89019,15.0,15.0,42.11067,50.439255,72.018005,0.574067,0.6,54.790279,55.0,83.419998
20160830194500,52.799999,73.89019,15.0,15.0,,50.439255,72.018005,0.58611,0.6,54.790279,55.0,83.419998
20160830200000,52.799999,73.89019,15.0,15.0,,50.439255,72.018005,0.58611,0.6,54.790279,55.0,83.419998
20160830201500,52.799999,73.89019,15.0,15.0,,51.934616,72.018005,0.574067,0.6,54.790279,55.0,83.419998
20160830203000,52.799999,73.89019,15.0,15.0,42.129982,54.28447,70.541855,0.562023,0.6,54.790279,55.0,83.419998
20160830204500,52.799999,73.080109,15.0,15.0,41.783981,55.077919,70.541855,0.537937,0.6,54.790279,55.0,83.419998
20160830210000,52.799999,73.080109,15.0,15.0,41.783981,55.718788,70.541855,0.541951,0.6,54.790279,55.0,83.419998
20160830211500,52.799999,73.080109,15.0,15.0,41.783981,55.047401,70.541855,0.533922,0.6,54.790279,55.0,83.419998
20160830213000,52.799999,72.342041,15.0,15.0,41.783981,54.467575,70.541855,0.537937,0.6,54.790279,55.0,83.419998
20160830214500,52.799999,72.342041,15.0,15.0,41.783981,54.467575,70.541855,0.54998,0.6,54.790279,55.0,83.419998
20160830220000,52.064999,72.342041,15.0,15.0,41.783981,55.077919,70.541855,0.545965,0.6,55.402344,55.0,83.419998
20160830221500,52.064999,72.342041,15.0,15.0,,55.077919,70.541855,0.545965,0.6,55.402344,55.0,83.419998
20160830223000,52.064999,72.342041,15.0,15.0,,57.122597,69.605759,0.537937,0.6,55.402344,55.0,83.419998
20160830224500,55.970001,71.603958,15.0,15.0,,55.932411,69.605759,0.541951,0.6,55.402344,55.0,83.419998
20160830230000,50.91,71.603958,15.0,15.0,40.58934,53.979294,70.397842,0.541951,0.6,54.826286,55.0,83.419998
20160830231500,54.599998,71.603958,15.0,15.0,40.4513,55.383095,70.397842,0.54998,0.6,54.826286,55.0,83.419998
20160830233000,54.599998,71.603958,15.0,15.0,40.4513,54.040329,70.397842,0.54998,0.6,54.826286,55.0,83.419998
20160830234500,54.599998,71.603958,15.0,15.0,40.17522,55.169472,70.397842,0.553994,0.6,54.826286,55.0,83.419998
20160831000000,54.599998,70.775879,15.0,15.0,40.17522,55.169472,70.397842,0.562023,0.6,54.826286,55.0,83.419998
20160831001500,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.562023,0.6,54.826286,55.0,83.419998
20160831003000,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.570052,0.6,54.826286,55.0,83.419998
20160831004500,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.570052,0.6,54.826286,55.0,83.419998
20160831010000,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.570052,0.6,54.826286,55.0,83.419998
20160831011500,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.570052,0.6,54.826286,55.0,83.419998
20160831013000,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.574067,0.6,54.826286,55.0,83.419998
20160831014500,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.566038,0.6,54.826286,55.0,83.419998
20160831020000,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.570052,0.6,54.826286,55.0,83.419998
20160831021500,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.570052,0.6,54.826286,55.0,83.419998
20160831023000,54.599998,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.574067,0.6,54.826286,55.0,83.419998
20160831024500,51.195,70.775879,15.0,15.0,40.33553,55.169472,70.397842,0.578081,0.6,54.826286,55.0,83.419998
20160831030000,51.195,70.055801,15.0,15.0,40.33553,55.169472,70.397842,0.590124,0.6,54.826286,55.0,83.419998
20160831031500,51.195,70.055801,15.0,15.0,40.33553,55.169472,70.397842,0.610197,0.6,54.826286,55.0,83.419998
20160831033000,51.195,70.055801,15.0,15.0,40.33553,55.169472,70.397842,0.642312,0.6,54.826286,55.0,83.419998
20160831034500,49.110001,70.055801,15.0,15.0,40.33553,55.169472,70.397842,0.650341,0.6,54.826286,55.0,83.419998
20160831040000,49.110001,70.055801,15.0,15.0,40.33553,55.169472,70.397842,0.65837,0.6,54.826286,55.0,83.419998
20160831041500,49.110001,70.055801,15.0,15.0,40.33553,55.169472,70.397842,0.666399,0.6,54.826286,55.0,83.419998
20160831043000,49.110001,70.055801,15.0,15.0,38.450315,55.169472,70.397842,0.666399,0.6,54.826286,55.0,83.419998
20160831044500,49.110001,70.055801,15.0,15.0,38.305373,54.52861,70.397842,0.6945,0.6,54.826286,55.0,83.419998
20160831050000,49.110001,70.055801,15.0,15.0,38.305373,54.52861,70.397842,0.6945,0.6,54.826286,55.0,83.419998
20160831051500,49.110001,70.055801,15.0,15.0,38.450315,54.52861,70.397842,0.6945,0.6,54.826286,55.0,83.419998
20160831053000,49.110001,70.055801,15.0,15.0,38.450315,54.52861,70.397842,0.6945,0.6,54.826286,55.0,83.419998
20160831054500,59.830002,70.055801,15.0,15.0,38.522786,54.52861,70.397842,0.6945,0.6,53.296131,55.0,82.544998
20160831060000,59.830002,70.055801,15.0,15.0,38.522786,53.155319,70.397842,0.690486,0.6,54.502251,55.0,82.544998
20160831061500,53.73,70.055801,15.0,15.0,38.522786,53.155319,70.397842,0.6945,0.6,54.502251,55.0,82.544998
20160831063000,50.325001,70.055801,15.0,15.0,38.522786,53.155319,70.397842,0.698515,0.6,54.502251,55.0,82.544998
20160831064500,47.130001,70.055801,15.0,15.0,38.522786,53.155319,70.397842,0.670413,0.6,54.502251,55.0,82.544998
20160831070000,47.130001,70.055801,15.0,15.0,38.522786,54.376022,70.397842,0.505821,0.6,54.502251,55.0,82.544998
