PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160831071500,47.130001,70.055801,15.0,15.0,38.81267,54.955849,70.397842,0.505821,0.6,55.312332,55.0,82.544998
20160831073000,53.645,70.055801,15.0,15.0,38.893845,54.955849,70.397842,0.505821,0.6,55.312332,55.0,82.544998
20160831074500,55.610001,70.055801,15.0,15.0,39.243212,54.955849,69.407745,0.505821,0.6,55.312332,55.0,82.544998
20160831080000,57.205002,70.055801,15.0,15.0,39.570887,54.955849,69.407745,0.51385,0.6,55.312332,55.0,82.544998
20160831081500,51.424999,70.865891,15.0,15.0,39.394818,54.955849,69.407745,0.51385,0.6,55.312332,55.0,82.544998
20160831083000,51.424999,70.865891,15.0,15.0,39.610752,56.481728,70.235825,0.51385,0.6,55.312332,55.0,82.544998
20160831084500,51.424999,71.69397,15.0,15.0,39.610752,53.002731,71.783981,0.517864,0.6,55.312332,55.0,82.544998
20160831090000,52.080002,71.69397,15.0,15.0,39.610752,54.986366,71.783981,0.525893,0.6,55.312332,55.0,82.544998
20160831091500,52.080002,71.69397,15.0,15.0,39.610752,54.986366,72.774078,0.533922,0.6,55.312332,55.0,82.544998
20160831093000,52.080002,72.702072,15.0,15.0,39.610752,54.40654,72.774078,0.505821,0.6,55.312332,55.0,82.544998
20160831094500,57.314999,72.702072,15.0,15.0,39.610752,53.6436,73.854187,0.505821,0.6,55.312332,55.0,82.544998
20160831100000,57.314999,72.702072,15.0,15.0,39.610752,53.094284,73.854187,0.509835,0.6,55.312332,55.0,82.544998
20160831101500,57.314999,73.440147,15.0,15.0,39.610752,53.094284,74.844284,0.505821,0.6,55.312332,55.0,82.544998
20160831103000,57.314999,73.440147,15.0,15.0,39.610752,52.331345,74.844284,0.509835,0.6,55.312332,55.0,82.544998
20160831104500,57.314999,73.440147,15.0,15.0,39.610752,52.331345,74.844284,0.509835,0.6,55.312332,55.0,82.544998
20160831110000,57.314999,73.440147,15.0,15.0,39.610752,52.331345,75.600357,0.509835,0.6,54.700272,55.0,82.544998
20160831111500,57.314999,73.440147,15.0,15.0,39.610752,52.331345,75.600357,0.51385,0.6,54.700272,55.0,82.544998
20160831113000,57.314999,74.268227,15.0,15.0,39.610752,51.446335,75.600357,0.521879,0.6,54.700272,55.0,82.544998
20160831114500,57.314999,74.268227,15.0,15.0,39.610752,51.446335,75.600357,0.537937,0.6,54.700272,55.0,82.544998
20160831120000,57.314999,74.268227,15.0,15.0,39.610752,51.446335,75.600357,0.537937,0.6,54.700272,55.0,82.544998
20160831121500,57.314999,74.268227,15.0,15.0,39.610752,51.995651,75.600357,0.529908,0.6,54.700272,55.0,82.544998
20160831123000,57.314999,74.268227,15.0,15.0,39.610752,51.995651,75.600357,0.525893,0.6,54.700272,55.0,82.544998
20160831124500,57.314999,74.268227,15.0,15.0,38.171141,51.995651,75.600357,0.529908,0.6,54.700272,55.0,82.544998
20160831130000,57.314999,75.096313,15.0,15.0,38.581487,51.995651,75.600357,0.533922,0.6,54.700272,55.0,82.544998
20160831131500,57.314999,75.096313,15.0,15.0,38.4759,51.995651,75.600357,0.529908,0.6,54.700272,55.0,82.544998
20160831133000,57.314999,75.096313,15.0,15.0,38.415176,51.995651,74.646271,0.525893,0.6,54.700272,55.0,82.544998
20160831134500,57.314999,75.096313,15.0,15.0,38.5252,52.758591,74.646271,0.517864,0.6,54.700272,55.0,82.544998
20160831140000,53.474998,75.096313,15.0,15.0,38.171141,53.918259,73.72818,0.51385,0.6,54.700272,55.0,82.544998
20160831141500,53.474998,75.096313,15.0,15.0,38.301208,55.291542,73.72818,0.517864,0.6,54.700272,55.0,82.544998
20160831143000,53.474998,75.096313,15.0,15.0,37.914696,55.291542,73.72818,0.51385,0.6,54.700272,55.0,82.544998
20160831144500,53.474998,75.096313,15.0,15.0,38.073527,55.291542,74.682266,0.51385,0.6,55.312332,55.0,82.544998
20160831150000,53.474998,75.096313,15.0,15.0,38.107952,55.291542,74.682266,0.51385,0.6,55.312332,55.0,82.544998
20160831151500,53.474998,75.096313,15.0,15.0,37.866382,55.291542,74.682266,0.517864,0.6,55.312332,55.0,82.544998
20160831153000,53.474998,75.096313,15.0,15.0,38.3773,55.291542,74.682266,0.51385,0.6,55.312332,55.0,82.544998
20160831154500,53.474998,75.096313,15.0,15.0,38.349522,55.291542,75.438339,0.505821,0.6,55.312332,55.0,82.544998
20160831160000,53.474998,76.104416,15.0,15.0,37.934178,54.192917,75.438339,0.505821,0.6,55.312332,55.0,82.544998
20160831161500,53.474998,76.104416,15.0,15.0,38.5252,54.192917,75.438339,0.505821,0.6,55.312332,55.0,83.379997
20160831163000,53.474998,76.104416,15.0,15.0,41.579216,54.192917,75.438339,0.497792,0.6,54.664268,55.0,83.379997
20160831164500,53.474998,76.104416,15.0,15.0,41.579216,53.185837,75.438339,0.521879,0.6,54.664268,55.0,83.379997
20160831170000,53.474998,76.104416,15.0,15.0,41.17635,53.185837,74.448242,0.533922,0.6,54.664268,55.0,83.379997
20160831171500,53.474998,76.104416,15.0,15.0,40.719254,53.185837,74.448242,0.537937,0.6,54.664268,55.0,83.379997
20160831173000,53.474998,76.104416,15.0,15.0,40.892875,54.437057,74.448242,0.541951,0.6,54.664268,55.0,83.379997
20160831174500,53.474998,76.104416,15.0,15.0,40.835772,54.437057,74.448242,0.541951,0.6,54.664268,55.0,83.379997
20160831180000,53.474998,76.104416,15.0,15.0,39.98771,55.199989,74.448242,0.521879,0.6,54.664268,55.0,83.379997
20160831181500,53.474998,76.104416,15.0,15.0,39.945397,55.199989,75.276337,0.521879,0.6,54.664268,55.0,83.379997
20160831183000,53.474998,76.104416,15.0,15.0,39.87687,54.192917,75.276337,0.517864,0.6,54.664268,55.0,83.379997
20160831184500,53.474998,76.104416,15.0,15.0,,54.192917,75.276337,0.525893,0.6,54.664268,55.0,83.379997
20160831190000,53.474998,75.186325,15.0,15.0,39.69208,52.544968,75.276337,0.505821,0.6,54.664268,55.0,83.379997
20160831191500,57.389999,75.186325,15.0,15.0,39.55404,52.544968,74.520256,0.497792,0.6,55.510353,55.0,85.394997
20160831193000,57.389999,74.178223,15.0,15.0,39.55404,52.544968,74.520256,0.51385,0.6,55.510353,55.0,85.394997
20160831194500,57.389999,74.178223,15.0,15.0,39.431861,53.338425,74.520256,0.517864,0.6,55.510353,55.0,85.394997
20160831200000,57.389999,74.178223,15.0,15.0,,53.918259,74.520256,0.517864,0.6,55.510353,55.0,85.394997
20160831201500,57.389999,74.178223,15.0,15.0,,53.918259,74.520256,0.521879,0.6,55.510353,55.0,85.394997
20160831203000,57.389999,74.178223,15.0,15.0,,53.918259,75.276337,0.505821,0.6,54.952297,55.0,85.394997
20160831204500,57.389999,73.260132,15.0,15.0,,53.918259,75.276337,0.505821,0.6,54.952297,55.0,85.394997
20160831210000,57.389999,73.260132,15.0,15.0,,53.338425,75.276337,0.505821,0.6,54.952297,55.0,85.394997
20160831211500,57.389999,73.260132,15.0,15.0,,51.873581,75.276337,0.51385,0.6,54.952297,55.0,85.394997
20160831213000,57.389999,73.260132,15.0,15.0,,51.873581,74.322235,0.51385,0.6,54.952297,55.0,85.394997
20160831214500,57.389999,73.260132,15.0,15.0,,51.873581,74.322235,0.51385,0.6,54.952297,55.0,85.394997
20160831220000,52.880001,73.260132,15.0,15.0,,52.667038,74.322235,0.517864,0.6,54.952297,55.0,85.394997
20160831221500,52.880001,73.260132,15.0,15.0,,52.667038,74.322235,0.51385,0.6,54.952297,55.0,85.394997
20160831223000,52.880001,72.522057,15.0,15.0,,53.887741,74.322235,0.51385,0.6,54.952297,55.0,85.394997
20160831224500,52.880001,72.522057,15.0,15.0,,52.453415,75.330338,0.51385,0.6,54.952297,55.0,85.394997
20160831230000,52.880001,72.522057,15.0,15.0,,52.453415,75.330338,0.51385,0.6,54.952297,55.0,85.394997
20160831231500,52.880001,72.522057,15.0,15.0,,52.453415,75.330338,0.509835,0.6,54.952297,55.0,85.394997
20160831233000,52.880001,71.783981,15.0,15.0,,50.256149,75.330338,0.51385,0.6,54.952297,55.0,85.394997
20160831234500,52.880001,71.783981,15.0,15.0,,49.554253,74.358238,0.65837,0.6,54.952297,55.0,85.394997
20160901000000,52.880001,71.783981,15.0,15.0,,49.554253,74.358238,0.65837,0.6,54.952297,55.0,85.394997
20160901001500,52.880001,71.783981,15.0,15.0,,50.286667,74.358238,0.686471,0.6,54.952297,55.0,85.394997
20160901003000,52.880001,71.783981,15.0,15.0,,50.866501,74.358238,0.690486,0.6,54.952297,55.0,85.394997
20160901004500,52.880001,71.783981,15.0,15.0,,50.866501,74.358238,0.6945,0.6,54.952297,55.0,85.394997
20160901010000,52.880001,71.783981,15.0,15.0,,50.866501,74.358238,0.698515,0.6,54.952297,55.0,85.394997
20160901011500,52.880001,71.783981,15.0,15.0,,50.866501,75.276337,0.6945,0.6,54.952297,55.0,85.394997
20160901013000,52.880001,71.063911,15.0,15.0,,50.866501,75.276337,0.6945,0.6,54.952297,55.0,85.394997
20160901014500,52.880001,71.063911,15.0,15.0,,49.981499,75.276337,0.6945,0.6,54.952297,55.0,85.394997
20160901020000,52.880001,71.063911,15.0,15.0,,49.981499,75.276337,0.690486,0.6,54.952297,55.0,85.394997
20160901021500,51.345001,71.063911,15.0,15.0,,48.852348,75.276337,0.698515,0.6,54.952297,55.0,85.394997
20160901023000,51.345001,71.063911,15.0,15.0,39.431861,47.723206,74.484253,0.6945,0.6,54.952297,55.0,85.394997
20160901024500,51.345001,71.063911,15.0,15.0,39.292835,47.723206,74.484253,0.690486,0.6,54.952297,55.0,85.394997
20160901030000,51.345001,71.063911,15.0,15.0,39.292835,48.211479,74.484253,0.686471,0.6,54.952297,55.0,85.394997
20160901031500,51.345001,71.063911,15.0,15.0,39.51477,48.852348,74.484253,0.686471,0.6,54.952297,55.0,85.394997
20160901033000,51.345001,71.063911,15.0,15.0,39.51477,48.852348,74.484253,0.690486,0.6,54.952297,55.0,85.394997
20160901034500,51.345001,71.063911,15.0,15.0,39.38421,48.852348,74.484253,0.686471,0.6,54.952297,55.0,85.394997
20160901040000,51.345001,71.063911,15.0,15.0,39.243212,48.852348,74.484253,0.686471,0.6,54.952297,55.0,85.394997
20160901041500,51.345001,70.235825,15.0,15.0,39.102214,48.272514,75.47435,0.686471,0.6,54.952297,55.0,85.394997
20160901043000,51.345001,70.235825,15.0,15.0,38.961216,47.66217,75.47435,0.686471,0.6,54.952297,55.0,85.394997
20160901044500,51.345001,70.235825,15.0,15.0,38.961216,46.929749,75.47435,0.690486,0.6,54.952297,55.0,85.394997
20160901050000,51.345001,70.235825,15.0,15.0,38.961216,46.197327,74.322235,0.686471,0.6,54.952297,55.0,85.394997
20160901051500,51.345001,70.235825,15.0,15.0,38.749719,46.197327,74.322235,0.690486,0.6,54.952297,55.0,85.394997
20160901053000,50.025002,70.235825,15.0,15.0,38.964752,46.197327,74.322235,0.686471,0.6,54.952297,55.0,85.394997
20160901054500,50.025002,70.235825,15.0,15.0,38.964752,47.5401,74.322235,0.690486,0.6,54.952297,55.0,85.394997
20160901060000,50.025002,70.235825,15.0,15.0,38.822768,47.5401,74.322235,0.6945,0.6,54.952297,55.0,85.394997
20160901061500,50.025002,69.497757,15.0,15.0,38.822768,47.5401,74.322235,0.6945,0.6,54.952297,55.0,85.394997
20160901063000,50.025002,69.497757,15.0,15.0,38.822768,47.5401,74.322235,0.6945,0.6,54.952297,55.0,85.394997
20160901064500,50.025002,69.497757,15.0,15.0,38.822768,46.349915,75.330338,0.6945,0.6,54.952297,55.0,85.394997
20160901070000,50.025002,69.497757,15.0,15.0,38.822768,46.349915,75.330338,0.698515,0.6,54.952297,55.0,85.394997
20160901071500,50.025002,69.497757,15.0,15.0,38.822768,46.349915,75.330338,0.566038,0.6,54.952297,55.0,85.394997
20160901073000,50.025002,70.235825,15.0,15.0,38.822768,46.349915,75.330338,0.566038,0.6,54.952297,55.0,85.394997
20160901074500,50.025002,70.235825,15.0,15.0,39.106736,45.281807,74.358238,0.570052,0.6,54.952297,55.0,85.394997
20160901080000,50.025002,70.235825,15.0,15.0,39.106736,45.281807,74.358238,0.566038,0.6,54.952297,55.0,85.394997
20160901081500,55.049999,70.235825,15.0,15.0,39.177728,46.166809,74.358238,0.574067,0.6,54.952297,55.0,85.394997
20160901083000,56.355,70.955902,15.0,15.0,39.38421,46.166809,74.358238,0.570052,0.6,54.952297,55.0,85.394997
20160901084500,56.355,70.955902,15.0,15.0,39.374758,46.807678,74.358238,0.570052,0.6,54.952297,55.0,85.394997
20160901090000,56.355,72.162018,15.0,15.0,39.374758,46.807678,75.114319,0.566038,0.6,54.952297,55.0,85.394997
20160901091500,56.355,72.162018,15.0,15.0,39.945397,46.288879,75.114319,0.570052,0.6,54.952297,55.0,85.394997
20160901093000,56.355,72.162018,15.0,15.0,40.363784,46.288879,75.114319,0.574067,0.6,54.952297,55.0,85.394997
20160901094500,56.355,72.162018,15.0,15.0,40.462792,45.709045,75.114319,0.590124,0.6,54.952297,55.0,85.394997
20160901100000,56.355,73.17012,15.0,15.0,40.513894,45.709045,74.322235,0.590124,0.6,54.952297,55.0,85.394997
20160901101500,57.009998,73.17012,15.0,15.0,40.599098,47.692688,74.322235,0.598153,0.6,54.952297,55.0,85.394997
20160901103000,58.375,73.17012,15.0,15.0,40.948465,47.692688,74.322235,0.602168,0.6,54.952297,55.0,85.394997
20160901104500,58.375,74.088211,15.0,15.0,41.0174,48.669243,74.322235,0.602168,0.6,54.952297,55.0,85.394997
20160901110000,58.375,74.088211,15.0,15.0,41.0174,48.669243,74.322235,0.606182,0.6,54.952297,55.0,85.394997
20160901111500,58.375,74.088211,15.0,15.0,41.0174,48.669243,75.47435,0.606182,0.6,54.952297,55.0,85.394997
20160901113000,58.375,74.898293,15.0,15.0,41.0174,48.669243,75.47435,0.606182,0.6,54.952297,55.0,85.394997
20160901114500,58.375,74.898293,15.0,15.0,41.0174,49.4627,75.47435,0.590124,0.6,54.952297,55.0,85.394997
20160901120000,58.375,74.898293,15.0,15.0,41.0174,48.943901,74.484253,0.602168,0.6,54.952297,55.0,85.394997
20160901121500,58.375,74.898293,15.0,15.0,41.0174,50.561325,74.484253,0.606182,0.6,54.952297,55.0,85.394997
20160901123000,58.375,74.898293,15.0,15.0,41.0174,51.62944,74.484253,0.606182,0.6,54.952297,55.0,85.394997
20160901124500,61.52,74.898293,15.0,15.0,41.0174,52.422897,74.484253,0.614211,0.6,54.952297,55.0,85.394997
20160901130000,61.52,74.898293,15.0,15.0,41.0174,53.002731,74.484253,0.606182,0.6,54.952297,55.0,85.394997
20160901131500,59.985001,74.898293,15.0,15.0,41.0174,53.002731,74.484253,0.598153,0.6,54.952297,55.0,85.394997
20160901133000,56.794998,74.898293,15.0,15.0,41.0174,53.002731,74.484253,0.598153,0.6,54.952297,55.0,85.394997
20160901134500,56.794998,76.014404,15.0,15.0,41.0174,54.131882,74.484253,0.582096,0.6,54.952297,55.0,85.394997
20160901140000,56.794998,76.014404,15.0,15.0,41.0174,54.131882,74.484253,0.578081,0.6,54.952297,55.0,85.394997
20160901141500,56.794998,76.014404,15.0,15.0,41.0174,49.310112,75.600357,0.582096,0.6,54.952297,55.0,85.394997
20160901143000,56.794998,76.014404,15.0,15.0,41.0174,54.253952,75.600357,0.582096,0.6,54.952297,55.0,85.394997
20160901144500,55.474998,76.014404,15.0,15.0,41.0174,52.972214,75.600357,0.578081,0.6,54.952297,55.0,85.394997
20160901150000,55.474998,76.014404,15.0,15.0,41.0174,52.972214,74.358238,0.578081,0.6,54.952297,55.0,85.394997
20160901151500,55.474998,76.014404,15.0,15.0,38.014112,52.972214,74.358238,0.578081,0.6,54.952297,55.0,85.394997
20160901153000,58.869999,76.014404,15.0,15.0,37.993151,54.40654,74.358238,0.578081,0.6,54.952297,55.0,85.394997
20160901154500,58.869999,76.014404,15.0,15.0,37.809755,54.955849,74.358238,0.578081,0.6,54.952297,55.0,85.394997
20160901160000,58.869999,76.014404,15.0,15.0,37.488812,54.955849,74.358238,0.574067,0.6,54.952297,55.0,85.394997
20160901161500,61.255001,76.014404,15.0,15.0,37.620528,55.5662,74.358238,0.578081,0.6,54.952297,55.0,85.394997
20160901163000,61.255001,76.014404,15.0,15.0,41.686605,55.5662,75.47435,0.578081,0.6,54.952297,55.0,85.394997
20160901164500,60.490002,76.014404,15.0,15.0,41.51652,55.5662,75.47435,0.578081,0.6,54.952297,55.0,85.394997
20160901170000,55.75,76.014404,15.0,15.0,41.51652,54.253952,75.47435,0.574067,0.6,54.952297,55.0,85.394997
20160901171500,55.75,76.932495,15.0,15.0,41.281274,53.39946,74.484253,0.570052,0.6,54.952297,55.0,85.394997
20160901173000,55.75,76.932495,15.0,15.0,41.573215,53.39946,74.484253,0.574067,0.6,54.952297,55.0,85.394997
20160901174500,55.75,76.932495,15.0,15.0,41.51652,54.559128,74.484253,0.574067,0.6,54.952297,55.0,85.394997
20160901180000,55.75,76.014404,15.0,15.0,41.868692,55.169472,74.484253,0.578081,0.6,54.952297,55.0,85.394997
20160901181500,55.75,76.014404,15.0,15.0,41.75333,53.918259,74.484253,0.578081,0.6,54.952297,55.0,85.394997
20160901183000,55.75,76.014404,15.0,15.0,41.634602,55.383095,74.484253,0.578081,0.6,54.952297,55.0,85.394997
20160901184500,55.75,76.014404,15.0,15.0,41.90888,55.383095,75.600357,0.582096,0.6,54.952297,55.0,85.394997
20160901190000,55.75,76.014404,15.0,15.0,42.072148,55.383095,75.600357,0.574067,0.6,54.952297,55.0,85.394997
20160901191500,55.75,76.014404,15.0,15.0,42.113152,53.582565,74.844284,0.553994,0.6,54.952297,55.0,85.394997
20160901193000,55.75,75.096313,15.0,15.0,42.397375,53.582565,74.844284,0.545965,0.6,54.952297,55.0,85.394997
20160901194500,55.75,75.096313,15.0,15.0,42.4862,54.498093,74.088211,0.537937,0.6,54.952297,55.0,85.394997
20160901200000,53.880001,75.096313,15.0,15.0,41.411375,54.498093,74.088211,0.537937,0.6,54.952297,55.0,85.394997
20160901201500,53.880001,75.096313,15.0,15.0,39.54248,55.44413,74.088211,0.541951,0.6,54.952297,55.0,85.394997
20160901203000,53.880001,73.350136,15.0,15.0,39.406582,55.44413,74.970306,0.525893,0.6,54.952297,55.0,85.394997
20160901204500,53.880001,73.350136,15.0,15.0,39.482096,55.44413,74.970306,0.521879,0.6,54.952297,55.0,85.394997
20160901210000,52.005001,73.350136,15.0,15.0,39.7475,55.44413,74.970306,0.521879,0.6,54.952297,55.0,85.394997
20160901211500,52.005001,73.350136,15.0,15.0,39.69089,53.185837,74.970306,0.642312,0.6,54.952297,55.0,85.394997
20160901213000,52.005001,73.350136,15.0,15.0,39.566739,52.087204,74.970306,0.646327,0.6,54.952297,55.0,85.394997
20160901214500,52.005001,73.350136,15.0,15.0,39.566739,52.087204,73.998199,0.650341,0.6,54.952297,55.0,85.394997
20160901220000,52.005001,73.350136,15.0,15.0,39.745868,53.033249,73.998199,0.650341,0.6,54.952297,55.0,85.394997
20160901221500,52.005001,73.350136,15.0,15.0,39.60742,53.033249,73.998199,0.650341,0.6,54.952297,55.0,85.394997
20160901223000,52.005001,72.432045,15.0,15.0,39.60742,53.613083,74.844284,0.650341,0.6,54.952297,55.0,85.394997
20160901224500,52.005001,72.432045,15.0,15.0,39.60742,46.502502,74.844284,0.65837,0.6,54.952297,55.0,85.394997
20160901230000,52.005001,72.432045,15.0,15.0,39.60742,53.124802,74.844284,0.65837,0.6,54.952297,55.0,85.394997
20160901231500,52.005001,72.432045,15.0,15.0,39.269307,53.124802,74.844284,0.662385,0.6,54.952297,55.0,85.394997
20160901233000,52.005001,72.432045,15.0,15.0,39.269307,51.110641,74.844284,0.662385,0.6,54.952297,55.0,85.394997
20160901234500,50.685001,72.432045,15.0,15.0,39.269307,50.347702,74.844284,0.666399,0.6,54.952297,55.0,85.394997
20160902000000,50.685001,72.432045,15.0,15.0,39.182624,50.347702,73.89019,0.670413,0.6,54.952297,55.0,85.394997
20160902001500,50.685001,72.432045,15.0,15.0,39.182624,50.927536,73.89019,0.670413,0.6,54.952297,55.0,85.394997
20160902003000,50.685001,71.603958,15.0,15.0,39.287718,50.927536,73.89019,0.670413,0.6,54.952297,55.0,85.394997
20160902004500,50.685001,71.603958,15.0,15.0,39.418856,50.927536,74.844284,0.674428,0.6,54.952297,55.0,85.394997
20160902010000,50.685001,71.603958,15.0,15.0,39.522964,50.927536,74.844284,0.674428,0.6,54.952297,55.0,85.394997
20160902011500,50.685001,71.603958,15.0,15.0,39.522964,50.927536,74.844284,0.682457,0.6,54.952297,55.0,85.394997
20160902013000,50.685001,71.603958,15.0,15.0,39.75821,50.927536,75.762375,0.678442,0.6,54.952297,55.0,85.394997
20160902014500,50.685001,71.603958,15.0,15.0,39.75821,49.676323,75.762375,0.674428,0.6,54.952297,55.0,85.394997
20160902020000,50.685001,71.603958,15.0,15.0,39.75821,48.333549,74.484253,0.674428,0.6,54.952297,55.0,85.394997
20160902021500,50.685001,70.865891,15.0,15.0,39.75821,48.333549,74.484253,0.674428,0.6,54.952297,55.0,85.394997
20160902023000,50.685001,70.865891,15.0,15.0,39.75821,48.333549,74.484253,0.678442,0.6,54.952297,55.0,85.394997
20160902024500,50.685001,70.865891,15.0,15.0,39.75821,49.035454,74.484253,0.674428,0.6,54.952297,55.0,85.394997
20160902030000,50.685001,70.865891,15.0,15.0,39.75821,49.035454,74.484253,0.674428,0.6,54.952297,55.0,85.394997
20160902031500,50.685001,70.865891,15.0,15.0,39.75821,49.035454,74.484253,0.682457,0.6,54.952297,55.0,85.394997
20160902033000,50.685001,70.865891,15.0,15.0,39.75821,46.380432,75.276337,0.678442,0.6,54.952297,55.0,85.394997
20160902034500,50.685001,70.865891,15.0,15.0,39.75821,48.882866,75.276337,0.678442,0.6,54.952297,55.0,85.394997
20160902040000,50.685001,70.865891,15.0,15.0,39.75821,48.882866,75.276337,0.674428,0.6,54.952297,55.0,85.394997
20160902041500,50.685001,70.865891,15.0,15.0,39.75821,47.601135,75.276337,0.65837,0.6,54.952297,55.0,85.394997
20160902043000,50.685001,70.865891,15.0,15.0,39.75821,46.41095,74.358238,0.666399,0.6,54.952297,55.0,85.394997
20160902044500,50.685001,70.865891,15.0,15.0,39.75821,46.41095,74.358238,0.662385,0.6,54.952297,55.0,85.394997
20160902050000,50.685001,70.865891,15.0,15.0,39.75821,46.41095,74.358238,0.670413,0.6,54.952297,55.0,85.394997
20160902051500,50.685001,70.865891,15.0,15.0,39.75821,47.66217,74.358238,0.670413,0.6,54.952297,55.0,85.394997
20160902053000,50.685001,69.497757,15.0,15.0,39.75821,48.303032,74.358238,0.678442,0.6,54.952297,55.0,85.394997
20160902054500,50.685001,69.497757,15.0,15.0,38.115228,47.814758,74.358238,0.682457,0.6,54.952297,55.0,85.394997
20160902060000,50.685001,69.497757,15.0,15.0,37.97423,47.814758,74.358238,0.682457,0.6,54.952297,55.0,85.394997
20160902061500,50.685001,69.497757,15.0,15.0,37.97423,47.814758,75.330338,0.678442,0.6,54.952297,55.0,85.394997
20160902063000,50.685001,69.497757,15.0,15.0,37.833232,47.814758,75.330338,0.682457,0.6,54.952297,55.0,85.394997
20160902064500,50.685001,69.497757,15.0,15.0,37.899872,46.380432,75.330338,0.682457,0.6,54.952297,55.0,85.394997
20160902070000,49.919998,69.497757,15.0,15.0,37.899872,46.380432,75.330338,0.678442,0.6,54.952297,55.0,85.394997
20160902071500,49.919998,69.497757,15.0,15.0,37.899872,45.525948,74.286232,0.686471,0.6,54.952297,55.0,85.394997
20160902073000,49.919998,69.497757,15.0,15.0,38.325824,46.014221,74.286232,0.686471,0.6,54.952297,55.0,85.394997
20160902074500,49.919998,70.235825,15.0,15.0,38.394674,46.014221,74.286232,0.690486,0.6,54.952297,55.0,85.394997
20160902080000,49.919998,70.235825,15.0,15.0,38.86384,45.525948,74.286232,0.690486,0.6,54.952297,55.0,85.394997
20160902081500,55.455002,70.235825,15.0,15.0,38.920688,44.549385,75.438339,0.537937,0.6,54.952297,55.0,85.394997
20160902083000,55.455002,70.235825,15.0,15.0,39.054784,46.288879,73.854187,0.525893,0.6,54.952297,55.0,85.394997
20160902084500,55.455002,71.063911,15.0,15.0,39.15658,47.021301,73.854187,0.525893,0.6,54.952297,55.0,85.394997
20160902090000,55.455002,71.063911,15.0,15.0,39.41515,46.319397,74.808289,0.521879,0.6,54.952297,55.0,85.394997
20160902091500,55.455002,71.063911,15.0,15.0,39.566739,47.204407,74.808289,0.517864,0.6,54.952297,55.0,85.394997
20160902093000,56.110001,71.783981,15.0,15.0,39.441517,47.204407,74.808289,0.51385,0.6,54.952297,55.0,85.394997
20160902094500,56.110001,71.783981,15.0,15.0,39.767458,47.204407,74.808289,0.505821,0.6,54.952297,55.0,85.394997
20160902100000,57.27,71.783981,15.0,15.0,39.647166,47.204407,75.600357,0.505821,0.6,54.952297,55.0,85.394997
20160902101500,57.27,71.783981,15.0,15.0,40.07492,47.204407,75.600357,0.505821,0.6,54.952297,55.0,85.394997
20160902103000,58.575001,72.792084,15.0,15.0,39.947556,46.380432,74.754272,0.497792,0.6,54.952297,55.0,85.394997
20160902104500,58.575001,72.792084,15.0,15.0,40.2966,47.265442,73.998199,0.505821,0.6,54.952297,55.0,85.394997
20160902110000,60.395,72.792084,15.0,15.0,40.426667,47.265442,73.998199,0.505821,0.6,54.952297,55.0,85.394997
20160902111500,60.395,72.792084,15.0,15.0,40.209407,48.608208,73.998199,0.501806,0.6,54.952297,55.0,85.394997
20160902113000,60.395,74.088211,15.0,15.0,40.31088,48.608208,73.998199,0.505821,0.6,54.952297,55.0,85.394997
20160902114500,60.395,74.088211,15.0,15.0,40.59937,49.737358,74.880295,0.505821,0.6,54.952297,55.0,85.394997
20160902120000,61.994999,74.088211,15.0,15.0,40.2218,49.737358,74.880295,0.505821,0.6,54.952297,55.0,85.394997
20160902121500,61.994999,74.088211,15.0,15.0,40.251465,49.737358,74.880295,0.501806,0.6,54.952297,55.0,86.260002
20160902123000,61.994999,74.088211,15.0,15.0,39.390177,49.737358,74.880295,0.501806,0.6,54.952297,55.0,86.260002
20160902124500,64.18,75.366341,15.0,15.0,40.620875,46.380432,74.880295,0.505821,0.6,54.952297,55.0,86.260002
20160902130000,64.18,75.366341,15.0,15.0,40.356712,47.997856,73.566162,0.505821,0.6,54.952297,55.0,86.260002
20160902131500,64.18,75.366341,15.0,15.0,40.617832,46.349915,73.566162,0.505821,0.6,54.952297,55.0,86.260002
20160902133000,64.18,75.366341,15.0,15.0,40.292707,46.349915,73.566162,0.505821,0.6,54.952297,55.0,86.260002
20160902134500,64.18,75.366341,15.0,15.0,39.378175,47.479065,73.566162,0.51385,0.6,54.952297,55.0,86.260002
20160902140000,64.18,74.538254,15.0,15.0,,45.49543,73.566162,0.529908,0.6,54.952297,55.0,86.260002
20160902141500,57.794998,74.538254,15.0,15.0,39.929043,44.000069,75.16832,0.529908,0.6,54.952297,55.0,86.260002
20160902143000,57.794998,74.538254,15.0,15.0,38.9689,44.701973,75.16832,0.533922,0.6,54.952297,55.0,86.260002
20160902144500,57.794998,74.538254,15.0,15.0,38.784348,48.180962,75.16832,0.533922,0.6,54.952297,55.0,86.260002
20160902150000,57.794998,74.538254,15.0,15.0,39.074232,48.791313,75.16832,0.537937,0.6,54.952297,55.0,86.260002
20160902151500,57.794998,75.366341,15.0,15.0,38.854439,48.791313,75.16832,0.537937,0.6,54.952297,55.0,86.260002
20160902153000,57.794998,75.366341,15.0,15.0,38.542778,45.983704,75.16832,0.537937,0.6,54.952297,55.0,86.260002
20160902154500,59.105,75.366341,15.0,15.0,40.174863,47.448547,74.322235,0.537937,0.6,54.952297,55.0,86.260002
20160902160000,61.865002,75.366341,15.0,15.0,39.6098,46.227844,75.366341,0.525893,0.6,54.952297,55.0,86.260002
20160902161500,63.540001,75.366341,15.0,15.0,39.848752,44.763008,75.366341,0.505821,0.6,54.952297,55.0,86.260002
20160902163000,63.540001,75.366341,15.0,15.0,39.263408,45.739563,75.366341,0.501806,0.6,54.952297,55.0,86.260002
20160902164500,57.785,75.366341,15.0,15.0,39.951296,45.739563,74.124214,0.51385,0.6,54.952297,55.0,87.245003
20160902170000,57.014999,75.366341,15.0,15.0,40.15499,46.349915,74.124214,0.525893,0.6,54.952297,55.0,87.245003
20160902171500,57.014999,75.366341,15.0,15.0,39.694936,46.349915,74.124214,0.529908,0.6,54.952297,55.0,87.245003
20160902173000,57.014999,75.366341,15.0,15.0,39.92345,45.464912,74.970306,0.541951,0.6,54.952297,55.0,87.245003
20160902174500,57.014999,75.366341,15.0,15.0,39.7339,45.464912,74.970306,0.545965,0.6,54.952297,55.0,87.245003
20160902180000,57.014999,75.366341,15.0,15.0,39.46275,42.870926,74.970306,0.541951,0.6,54.952297,55.0,87.245003
20160902181500,57.014999,75.366341,15.0,15.0,39.427424,42.870926,75.834381,0.54998,0.6,54.952297,55.0,87.245003
20160902183000,57.014999,75.366341,15.0,15.0,38.820048,45.678528,74.214226,0.553994,0.6,54.952297,55.0,87.245003
20160902184500,57.014999,74.448242,15.0,15.0,38.864588,45.678528,74.214226,0.553994,0.6,54.952297,55.0,87.245003
20160902190000,57.014999,74.448242,15.0,15.0,38.777004,44.824043,74.214226,0.545965,0.6,54.952297,55.0,87.245003
20160902191500,57.014999,73.620163,15.0,15.0,38.900424,48.821831,75.006302,0.54998,0.6,54.952297,55.0,87.245003
20160902193000,53.490002,73.620163,15.0,15.0,38.850886,49.859428,75.006302,0.54998,0.6,54.952297,55.0,87.245003
20160902194500,53.490002,73.620163,15.0,15.0,39.065596,50.530807,75.006302,0.54998,0.6,54.952297,55.0,87.245003
20160902200000,53.490002,72.792084,15.0,15.0,38.637672,50.530807,75.006302,0.537937,0.6,54.952297,55.0,87.245003
20160902201500,54.290001,72.792084,15.0,15.0,38.821068,50.530807,75.006302,0.525893,0.6,54.952297,55.0,87.245003
20160902203000,54.290001,72.792084,15.0,15.0,39.007592,50.530807,74.160217,0.521879,0.6,54.952297,55.0,87.245003
20160902204500,54.290001,72.792084,15.0,15.0,38.690185,51.049606,74.160217,0.521879,0.6,54.952297,55.0,87.245003
20160902210000,54.290001,72.792084,15.0,15.0,38.878018,51.049606,74.160217,0.521879,0.6,54.952297,55.0,87.245003
20160902211500,54.290001,71.783981,15.0,15.0,39.253684,51.659958,74.160217,0.521879,0.6,54.952297,55.0,87.245003
20160902213000,54.290001,71.783981,15.0,15.0,39.204724,51.659958,74.160217,0.521879,0.6,54.952297,55.0,87.245003
20160902214500,54.290001,71.783981,15.0,15.0,39.204724,51.659958,75.276337,0.501806,0.6,54.952297,55.0,87.245003
20160902220000,54.290001,71.783981,15.0,15.0,39.324778,51.659958,75.276337,0.517864,0.6,54.952297,55.0,87.245003
20160902221500,54.290001,71.783981,15.0,15.0,39.148046,49.767876,75.276337,0.51385,0.6,54.952297,55.0,87.245003
20160902223000,54.290001,71.783981,15.0,15.0,39.035234,49.218559,74.214226,0.51385,0.6,54.952297,55.0,87.245003
20160902224500,54.290001,70.865891,15.0,15.0,39.0709,49.218559,74.214226,0.51385,0.6,54.952297,55.0,87.245003
20160902230000,54.290001,70.865891,15.0,15.0,39.153809,50.164604,74.214226,0.51385,0.6,54.952297,55.0,87.245003
20160902231500,54.290001,70.865891,15.0,15.0,39.304752,50.164604,74.214226,0.505821,0.6,54.952297,55.0,87.245003
20160902233000,54.290001,70.865891,15.0,15.0,39.304752,50.164604,74.214226,0.51385,0.6,54.952297,55.0,87.245003
20160902234500,54.290001,70.865891,15.0,15.0,39.304752,50.164604,75.006302,0.51385,0.6,54.952297,55.0,87.245003
20160903000000,54.290001,70.865891,15.0,15.0,39.024728,50.164604,75.006302,0.509835,0.6,54.952297,55.0,87.245003
20160903001500,54.290001,70.055801,15.0,15.0,38.884716,48.882866,75.006302,0.509835,0.6,54.952297,55.0,87.245003
20160903003000,54.290001,70.055801,15.0,15.0,39.102214,47.753723,75.006302,0.509835,0.6,54.952297,55.0,87.245003
20160903004500,54.290001,70.055801,15.0,15.0,39.106736,47.753723,73.89019,0.509835,0.6,54.952297,55.0,87.245003
20160903010000,54.290001,70.055801,15.0,15.0,39.106736,48.272514,73.89019,0.51385,0.6,54.952297,55.0,87.245003
20160903011500,54.290001,70.055801,15.0,15.0,39.036815,48.272514,73.89019,0.521879,0.6,54.952297,55.0,87.245003
20160903013000,54.290001,69.227722,15.0,15.0,38.893845,48.882866,73.89019,0.521879,0.6,54.952297,55.0,87.245003
20160903014500,52.75,69.227722,15.0,15.0,38.893845,48.882866,74.808289,0.525893,0.6,54.952297,55.0,87.245003
20160903020000,52.75,69.227722,15.0,15.0,38.893845,48.882866,74.808289,0.529908,0.6,54.952297,55.0,87.245003
20160903021500,52.75,69.227722,15.0,15.0,38.680784,48.089409,74.808289,0.525893,0.6,54.952297,55.0,87.245003
20160903023000,52.75,69.227722,15.0,15.0,38.680784,46.502502,74.808289,0.529908,0.6,54.952297,55.0,87.245003
20160903024500,51.985001,69.227722,15.0,15.0,38.5388,46.502502,74.808289,0.525893,0.6,54.952297,55.0,87.245003
20160903030000,51.215,69.227722,15.0,15.0,38.467808,46.502502,73.800186,0.525893,0.6,54.952297,55.0,87.245003
20160903031500,51.215,69.227722,15.0,15.0,38.325824,46.502502,73.800186,0.533922,0.6,54.952297,55.0,87.245003
20160903033000,51.215,68.489655,15.0,15.0,38.18384,47.173889,73.800186,0.541951,0.6,54.952297,55.0,87.245003
20160903034500,51.215,68.489655,15.0,15.0,37.833232,47.173889,73.800186,0.545965,0.6,54.952297,55.0,87.245003
20160903040000,51.215,68.489655,15.0,15.0,37.692234,47.173889,74.91629,0.54998,0.6,54.952297,55.0,87.245003
20160903041500,50.305,68.489655,15.0,15.0,37.480737,46.349915,74.91629,0.545965,0.6,54.952297,55.0,87.245003
20160903043000,50.305,68.489655,15.0,15.0,37.274578,46.349915,74.91629,0.54998,0.6,54.952297,55.0,87.245003
20160903044500,60.264999,68.489655,15.0,15.0,36.994554,46.349915,74.91629,0.545965,0.6,53.476151,55.0,87.245003
20160903050000,56.264999,68.489655,15.0,15.0,36.790367,45.159737,74.91629,0.545965,0.6,54.538254,55.0,87.245003
20160903051500,52.645,67.661568,15.0,15.0,36.651341,45.159737,73.89019,0.541951,0.6,54.538254,55.0,87.245003
20160903053000,52.645,67.661568,15.0,15.0,36.504512,45.64801,73.89019,0.545965,0.6,54.538254,55.0,87.245003
20160903054500,48.935001,67.661568,15.0,15.0,36.504512,46.136292,73.89019,0.54998,0.6,54.538254,55.0,87.245003
20160903060000,48.935001,67.661568,15.0,15.0,36.3645,46.136292,73.89019,0.545965,0.6,54.538254,55.0,87.245003
20160903061500,48.935001,67.661568,15.0,15.0,36.211755,46.136292,74.844284,0.545965,0.6,54.538254,55.0,87.245003
20160903063000,48.935001,67.661568,15.0,15.0,36.01447,46.136292,74.844284,0.553994,0.6,54.538254,55.0,87.245003
20160903064500,48.935001,67.661568,15.0,15.0,36.025724,46.136292,74.844284,0.54998,0.6,54.538254,55.0,87.245003
20160903070000,48.935001,67.661568,15.0,15.0,36.58618,46.136292,74.844284,0.533922,0.6,54.538254,55.0,87.245003
20160903071500,48.935001,67.661568,15.0,15.0,36.44814,44.824043,74.844284,0.541951,0.6,54.538254,55.0,87.245003
20160903073000,48.935001,67.661568,15.0,15.0,36.37912,44.824043,74.052208,0.545965,0.6,55.186317,55.0,87.245003
20160903074500,48.935001,67.661568,15.0,15.0,36.37912,44.824043,74.052208,0.545965,0.6,55.186317,55.0,87.245003
20160903080000,53.959999,67.661568,15.0,15.0,36.37912,46.349915,74.052208,0.541951,0.6,55.186317,55.0,87.245003
20160903081500,53.959999,67.661568,15.0,15.0,36.44814,44.793526,74.970306,0.54998,0.6,55.186317,55.0,87.245003
20160903083000,53.959999,68.489655,15.0,15.0,36.44814,44.183174,74.970306,0.54998,0.6,55.186317,55.0,87.245003
20160903084500,53.959999,68.489655,15.0,15.0,36.44814,43.664375,75.798386,0.553994,0.6,55.186317,55.0,87.245003
20160903090000,56.724998,69.227722,15.0,15.0,36.44814,46.319397,73.854187,0.553994,0.6,55.186317,55.0,87.245003
20160903091500,56.724998,69.227722,15.0,15.0,36.44814,46.319397,73.854187,0.54998,0.6,55.186317,55.0,87.245003
20160903093000,59.195,69.227722,15.0,15.0,36.44814,45.251289,74.682266,0.562023,0.6,55.186317,55.0,87.245003
20160903094500,58.470001,70.055801,15.0,15.0,36.44814,43.206619,74.682266,0.558009,0.6,53.872189,55.0,87.245003
20160903100000,51.77,70.055801,15.0,15.0,36.44814,44.122139,75.47435,0.553994,0.6,55.186317,55.0,87.245003
20160903101500,57.264999,70.055801,15.0,15.0,36.44814,44.122139,75.47435,0.558009,0.6,55.186317,55.0,87.245003
20160903103000,57.264999,70.955902,15.0,15.0,36.44814,46.288879,73.692169,0.558009,0.6,55.186317,55.0,87.245003
20160903104500,57.264999,70.955902,15.0,15.0,36.44814,46.288879,73.692169,0.558009,0.6,55.186317,55.0,87.245003
20160903110000,57.919998,72.162018,15.0,15.0,36.44814,45.312325,74.754272,0.558009,0.6,55.186317,55.0,87.245003
20160903111500,59.23,72.162018,15.0,15.0,40.861374,45.312325,74.754272,0.558009,0.6,55.186317,55.0,87.245003
20160903113000,59.884998,72.162018,15.0,15.0,41.069828,43.298164,75.636368,0.558009,0.6,55.186317,55.0,87.245003
20160903114500,59.884998,72.162018,15.0,15.0,41.785664,46.441467,73.602165,0.553994,0.6,55.186317,55.0,87.245003
20160903120000,61.34,73.17012,15.0,15.0,41.852627,45.709045,74.412247,0.558009,0.6,55.186317,55.0,87.245003
20160903121500,61.34,73.17012,15.0,15.0,41.77152,44.091621,74.412247,0.558009,0.6,54.538254,55.0,87.245003
20160903123000,60.57,73.17012,15.0,15.0,41.632902,42.779373,75.600357,0.54998,0.6,54.538254,55.0,87.245003
20160903124500,60.57,73.17012,15.0,15.0,41.7195,43.939034,75.600357,0.537937,0.6,54.538254,55.0,87.245003
20160903130000,60.57,73.17012,15.0,15.0,42.2125,42.809891,75.600357,0.537937,0.6,54.538254,55.0,87.245003
20160903131500,55.650002,73.17012,15.0,15.0,41.725739,46.288879,73.692169,0.541951,0.6,54.538254,55.0,87.245003
20160903133000,55.650002,73.17012,15.0,15.0,41.725739,46.288879,73.692169,0.541951,0.6,55.186317,55.0,87.245003
20160903134500,55.650002,73.17012,15.0,15.0,42.643875,45.312325,74.556259,0.541951,0.6,55.186317,55.0,87.245003
20160903140000,55.650002,73.17012,15.0,15.0,41.932714,44.824043,74.556259,0.541951,0.6,55.186317,55.0,87.245003
20160903141500,55.650002,74.088211,15.0,15.0,42.210851,44.824043,74.556259,0.541951,0.6,55.186317,55.0,87.245003
20160903143000,61.465,74.088211,15.0,15.0,42.113152,46.288879,73.692169,0.537937,0.6,55.186317,55.0,87.245003
20160903144500,61.465,74.088211,15.0,15.0,42.072148,46.288879,73.692169,0.537937,0.6,55.186317,55.0,87.245003
20160903150000,61.465,74.088211,15.0,15.0,41.508972,44.549385,74.970306,0.537937,0.6,55.186317,55.0,87.245003
20160903151500,61.465,74.088211,15.0,15.0,41.90888,44.549385,74.970306,0.537937,0.6,55.186317,55.0,87.245003
20160903153000,61.465,74.088211,15.0,15.0,41.626306,44.549385,74.970306,0.537937,0.6,55.186317,55.0,87.245003
20160903154500,61.465,74.088211,15.0,15.0,41.343732,42.657303,75.762375,0.537937,0.6,55.186317,55.0,87.245003
20160903160000,61.465,73.17012,15.0,15.0,41.626306,46.258362,73.72818,0.521879,0.6,55.186317,55.0,87.245003
20160903161500,61.465,72.072006,15.0,15.0,41.96804,46.258362,73.72818,0.51385,0.6,54.538254,55.0,87.245003
20160903163000,54.529999,72.072006,15.0,15.0,41.518254,45.49543,73.72818,0.501806,0.6,55.150314,55.0,87.245003
20160903164500,54.529999,71.333939,15.0,15.0,41.118839,45.49543,74.880295,0.505821,0.6,55.150314,55.0,87.245003
20160903170000,54.529999,71.333939,15.0,15.0,41.833536,43.450752,75.636368,0.594139,0.6,55.150314,55.0,87.245003
20160903171500,53.759998,71.333939,15.0,15.0,41.177353,43.450752,75.636368,0.662385,0.6,55.150314,55.0,87.245003
20160903173000,53.759998,71.333939,15.0,15.0,40.998071,46.258362,73.656166,0.662385,0.6,55.150314,55.0,87.245003
20160903174500,53.759998,71.333939,15.0,15.0,41.10325,47.631653,73.656166,0.6945,0.6,55.150314,55.0,87.245003
20160903180000,53.759998,71.333939,15.0,15.0,40.31207,45.129219,74.91629,0.6945,0.6,55.150314,55.0,87.245003
20160903181500,53.759998,71.333939,15.0,15.0,40.130238,44.61042,74.91629,0.6945,0.6,55.150314,55.0,87.245003
20160903183000,53.759998,71.333939,15.0,15.0,40.431801,44.61042,74.91629,0.6945,0.6,55.150314,55.0,87.245003
20160903184500,53.759998,71.333939,15.0,15.0,40.353992,43.328682,74.91629,0.6945,0.6,55.150314,55.0,87.245003
20160903190000,53.759998,71.333939,15.0,15.0,40.513894,46.319397,73.602165,0.6945,0.6,55.150314,55.0,87.245003
20160903191500,53.759998,71.333939,15.0,15.0,40.623425,47.265442,73.602165,0.6945,0.6,55.150314,55.0,86.330002
20160903193000,53.759998,71.333939,15.0,15.0,40.596888,44.732491,74.880295,0.686471,0.6,54.502251,55.0,86.330002
20160903194500,53.759998,71.333939,15.0,15.0,40.462792,44.732491,74.880295,0.690486,0.6,54.502251,55.0,86.330002
20160903200000,51.674999,70.505852,15.0,15.0,40.498866,43.877998,75.636368,0.690486,0.6,54.502251,55.0,86.330002
20160903201500,51.674999,70.505852,15.0,15.0,40.363784,43.877998,75.636368,0.690486,0.6,54.502251,55.0,86.330002
20160903203000,51.674999,70.505852,15.0,15.0,40.259846,44.640938,75.636368,0.686471,0.6,54.502251,55.0,86.330002
20160903204500,51.674999,70.505852,15.0,15.0,40.493613,44.640938,75.636368,0.686471,0.6,54.502251,55.0,86.330002
20160903210000,51.674999,70.505852,15.0,15.0,40.31326,44.640938,74.250229,0.686471,0.6,55.186317,55.0,86.330002
20160903211500,51.674999,70.505852,15.0,15.0,40.31326,46.075256,74.250229,0.686471,0.6,55.186317,55.0,86.330002
20160903213000,51.674999,70.505852,15.0,15.0,40.31326,46.075256,74.250229,0.690486,0.6,55.186317,55.0,86.330002
20160903214500,50.759998,70.505852,15.0,15.0,40.31326,46.075256,74.250229,0.698515,0.6,55.186317,55.0,86.330002
20160903220000,50.759998,69.767776,15.0,15.0,40.17522,46.807678,74.250229,0.54998,0.6,55.186317,55.0,86.330002
20160903221500,50.759998,69.767776,15.0,15.0,40.1062,47.448547,75.16832,0.51385,0.6,55.186317,55.0,86.330002
20160903223000,50.759998,69.767776,15.0,15.0,39.96816,47.448547,75.16832,0.521879,0.6,55.186317,55.0,86.330002
20160903224500,50.759998,69.767776,15.0,15.0,39.96816,46.349915,75.16832,0.521879,0.6,55.186317,55.0,86.330002
20160903230000,50.759998,69.767776,15.0,15.0,39.48502,46.349915,74.160217,0.509835,0.6,55.186317,55.0,86.330002
20160903231500,50.759998,68.849686,15.0,15.0,39.431861,46.349915,74.160217,0.51385,0.6,55.186317,55.0,86.330002
20160903233000,50.759998,68.849686,15.0,15.0,39.153809,46.349915,74.160217,0.51385,0.6,55.186317,55.0,86.330002
20160903234500,50.759998,68.849686,15.0,15.0,39.153809,47.204407,74.160217,0.509835,0.6,55.186317,55.0,86.330002
20160904000000,50.759998,68.849686,15.0,15.0,39.084296,47.204407,74.160217,0.51385,0.6,55.186317,55.0,86.330002
20160904001500,50.759998,68.849686,15.0,15.0,39.153809,44.427315,75.204323,0.521879,0.6,55.186317,55.0,86.330002
20160904003000,50.759998,68.849686,15.0,15.0,38.94527,46.319397,75.204323,0.525893,0.6,55.186317,55.0,86.330002
20160904004500,50.759998,68.849686,15.0,15.0,38.94527,46.319397,75.204323,0.529908,0.6,55.186317,55.0,86.330002
20160904010000,50.759998,68.849686,15.0,15.0,38.884716,44.763008,74.322235,0.529908,0.6,55.186317,55.0,86.330002
20160904011500,50.759998,68.849686,15.0,15.0,38.884716,44.763008,74.322235,0.533922,0.6,54.538254,55.0,86.330002
20160904013000,50.759998,68.849686,15.0,15.0,38.884716,45.403877,74.322235,0.533922,0.6,54.538254,55.0,86.330002
20160904014500,50.759998,68.849686,15.0,15.0,38.884716,46.044739,74.322235,0.533922,0.6,54.538254,55.0,86.330002
20160904020000,50.759998,68.849686,15.0,15.0,38.884716,46.044739,74.322235,0.537937,0.6,54.538254,55.0,86.330002
20160904021500,50.759998,68.849686,15.0,15.0,38.884716,46.044739,74.322235,0.537937,0.6,54.538254,55.0,86.330002
20160904023000,50.759998,68.039612,15.0,15.0,38.884716,46.044739,75.204323,0.537937,0.6,54.538254,55.0,86.330002
20160904024500,50.759998,68.039612,15.0,15.0,38.884716,45.342842,75.204323,0.541951,0.6,54.538254,55.0,86.330002
20160904030000,50.759998,68.039612,15.0,15.0,38.961216,44.579903,75.204323,0.541951,0.6,54.538254,55.0,86.330002
20160904031500,50.759998,68.039612,15.0,15.0,38.961216,43.908516,74.322235,0.541951,0.6,54.538254,55.0,86.330002
20160904033000,50.759998,68.039612,15.0,15.0,39.102214,43.908516,74.322235,0.541951,0.6,54.538254,55.0,86.330002
20160904034500,50.759998,68.039612,15.0,15.0,39.243212,44.671455,74.322235,0.537937,0.6,54.538254,55.0,86.330002
20160904040000,50.759998,68.849686,15.0,15.0,39.243212,45.37336,74.322235,0.525893,0.6,54.538254,55.0,86.330002
20160904041500,50.759998,68.849686,15.0,15.0,39.243212,45.37336,74.322235,0.525893,0.6,54.538254,55.0,86.330002
20160904043000,50.759998,68.849686,15.0,15.0,39.024728,45.37336,74.322235,0.525893,0.6,54.538254,55.0,86.330002
20160904044500,50.759998,68.849686,15.0,15.0,39.102214,45.37336,75.204323,0.529908,0.6,54.538254,55.0,86.330002
20160904050000,50.759998,68.849686,15.0,15.0,39.102214,45.37336,75.204323,0.529908,0.6,54.538254,55.0,86.330002
20160904051500,49.994999,68.849686,15.0,15.0,39.102214,44.61042,75.204323,0.529908,0.6,54.538254,55.0,86.330002
20160904053000,49.994999,68.849686,15.0,15.0,39.102214,43.542305,74.358238,0.529908,0.6,55.312332,55.0,86.330002
20160904054500,57.619999,68.849686,15.0,15.0,39.102214,43.542305,74.358238,0.54998,0.6,55.312332,55.0,86.330002
20160904060000,52.700001,68.849686,15.0,15.0,38.961216,44.305244,74.358238,0.54998,0.6,54.664268,55.0,86.330002
20160904061500,52.700001,68.849686,15.0,15.0,38.961216,45.007149,74.358238,0.558009,0.6,54.664268,55.0,86.330002
20160904063000,51.935001,68.849686,15.0,15.0,38.961216,45.556465,74.358238,0.558009,0.6,54.664268,55.0,86.330002
20160904064500,51.935001,68.849686,15.0,15.0,38.961216,45.556465,74.358238,0.558009,0.6,54.664268,55.0,86.330002
20160904070000,51.935001,68.849686,15.0,15.0,38.961216,45.556465,74.358238,0.558009,0.6,54.664268,55.0,86.330002
20160904071500,51.935001,68.849686,15.0,15.0,39.177728,44.732491,75.330338,0.558009,0.6,54.664268,55.0,86.330002
20160904073000,51.935001,68.849686,15.0,15.0,39.39424,43.877998,75.330338,0.553994,0.6,54.664268,55.0,86.330002
20160904074500,57.514999,68.849686,15.0,15.0,39.68018,46.41095,73.998199,0.537937,0.6,55.402344,55.0,86.330002
20160904080000,63.755001,69.9478,15.0,15.0,39.82315,44.030586,74.880295,0.533922,0.6,55.402344,55.0,86.330002
20160904081500,52.709999,69.9478,15.0,15.0,40.180575,44.579903,74.880295,0.521879,0.6,55.402344,55.0,86.330002
20160904083000,52.709999,69.9478,15.0,15.0,40.323545,44.579903,74.880295,0.525893,0.6,55.402344,55.0,86.330002
20160904084500,52.709999,69.9478,15.0,15.0,40.609485,45.403877,74.880295,0.525893,0.6,55.402344,55.0,86.330002
20160904090000,58.305,70.685867,15.0,15.0,40.68097,45.861633,74.880295,0.525893,0.6,55.402344,55.0,86.330002
20160904091500,58.305,70.685867,15.0,15.0,41.48218,45.861633,74.880295,0.51385,0.6,55.402344,55.0,86.330002
20160904093000,58.305,71.513954,15.0,15.0,41.324335,45.861633,74.880295,0.529908,0.6,55.402344,55.0,86.330002
20160904094500,58.305,71.513954,15.0,15.0,41.9677,45.861633,74.880295,0.533922,0.6,55.402344,55.0,86.330002
20160904100000,59.244999,71.513954,15.0,15.0,42.53958,45.861633,74.880295,0.533922,0.6,55.402344,55.0,86.330002
20160904101500,59.244999,72.432045,15.0,15.0,42.90916,45.861633,74.880295,0.537937,0.6,55.402344,55.0,86.330002
20160904103000,59.244999,72.432045,15.0,15.0,43.155082,45.861633,73.89019,0.537937,0.6,55.402344,55.0,86.330002
20160904104500,59.244999,72.432045,15.0,15.0,43.166166,47.295959,73.89019,0.541951,0.6,55.402344,55.0,86.330002
20160904110000,52.599998,71.423943,15.0,15.0,43.645855,47.295959,73.89019,0.65837,0.6,55.402344,55.0,86.330002
20160904111500,50.695,71.423943,15.0,15.0,43.09072,47.295959,74.718277,0.6945,0.6,55.402344,55.0,83.684998
20160904113000,54.860001,71.423943,15.0,15.0,42.74783,46.380432,74.718277,0.690486,0.6,55.402344,55.0,83.684998
20160904114500,54.860001,71.423943,15.0,15.0,42.226151,47.631653,74.718277,0.670413,0.6,55.402344,55.0,83.684998
20160904120000,54.860001,72.612061,15.0,15.0,41.59421,47.631653,75.564362,0.678442,0.6,55.402344,55.0,83.684998
20160904121500,58.209999,74.448242,15.0,15.0,41.33785,47.631653,75.564362,0.682457,0.6,55.402344,55.0,83.684998
20160904123000,60.32,74.448242,15.0,15.0,41.400546,46.166809,74.322235,0.678442,0.6,55.402344,55.0,83.684998
20160904124500,60.32,74.448242,15.0,15.0,41.33785,47.479065,74.322235,0.674428,0.6,55.402344,55.0,83.684998
20160904130000,61.474998,74.448242,15.0,15.0,41.50768,47.967339,74.322235,0.670413,0.6,55.402344,55.0,83.684998
20160904131500,61.474998,74.448242,15.0,15.0,42.071179,48.638725,74.322235,0.662385,0.6,55.402344,55.0,83.684998
20160904133000,61.474998,74.448242,15.0,15.0,42.654976,45.617493,74.322235,0.662385,0.6,55.402344,55.0,83.684998
20160904134500,61.474998,74.448242,15.0,15.0,42.509456,45.068184,74.322235,0.654356,0.6,55.402344,55.0,83.684998
20160904140000,61.474998,74.448242,15.0,15.0,42.734927,44.579903,74.322235,0.674428,0.6,55.402344,55.0,83.684998
20160904141500,61.474998,75.726379,15.0,15.0,43.338036,43.60334,75.762375,0.682457,0.6,55.402344,55.0,83.684998
20160904143000,61.474998,75.726379,15.0,15.0,42.79679,44.885078,75.762375,0.686471,0.6,55.402344,55.0,83.684998
20160904144500,61.474998,75.726379,15.0,15.0,42.767125,43.969551,75.762375,0.686471,0.6,55.402344,55.0,83.684998
20160904150000,61.474998,75.726379,15.0,15.0,42.767125,46.319397,73.72818,0.674428,0.6,55.402344,55.0,83.684998
20160904151500,61.474998,75.726379,15.0,15.0,42.643875,46.319397,73.72818,0.678442,0.6,55.402344,55.0,83.684998
20160904153000,61.474998,75.726379,15.0,15.0,43.180106,46.319397,74.91629,0.634283,0.6,55.402344,55.0,83.684998
20160904154500,61.474998,75.726379,15.0,15.0,43.144287,47.967339,74.91629,0.630269,0.6,55.402344,55.0,83.684998
20160904160000,61.474998,75.726379,15.0,15.0,43.144287,48.486137,74.91629,0.630269,0.6,54.826286,55.0,83.684998
20160904161500,61.474998,75.726379,15.0,15.0,43.552746,49.004936,74.91629,0.630269,0.6,54.826286,55.0,83.684998
20160904163000,61.474998,75.726379,15.0,15.0,43.552746,49.58477,74.91629,0.630269,0.6,54.826286,55.0,83.684998
20160904164500,61.474998,74.448242,15.0,15.0,42.958188,44.824043,74.91629,0.630269,0.6,54.826286,55.0,83.684998
20160904170000,54.669998,74.448242,15.0,15.0,42.760002,44.030586,74.91629,0.614211,0.6,54.826286,55.0,83.684998
20160904171500,52.244999,72.792084,15.0,15.0,42.42041,44.030586,75.726379,0.618226,0.6,54.826286,55.0,83.684998
20160904173000,52.244999,73.530151,15.0,15.0,42.42041,43.511787,75.726379,0.610197,0.6,54.826286,55.0,83.684998
20160904174500,52.244999,73.530151,15.0,15.0,40.395744,46.319397,73.89019,0.610197,0.6,54.826286,55.0,83.684998
20160904180000,54.5,72.432045,15.0,15.0,38.405095,47.479065,73.89019,0.606182,0.6,54.826286,55.0,83.684998
20160904181500,54.5,72.432045,15.0,15.0,38.232222,46.563538,73.89019,0.602168,0.6,54.826286,55.0,83.684998
20160904183000,54.5,72.432045,15.0,15.0,38.24266,45.464912,75.16832,0.590124,0.6,54.826286,55.0,83.684998
20160904184500,54.5,72.432045,15.0,15.0,38.394674,44.946114,75.16832,0.570052,0.6,54.826286,55.0,83.684998
20160904190000,54.5,72.432045,15.0,15.0,38.608721,50.164604,72.486053,0.553994,0.6,54.826286,55.0,83.684998
20160904191500,59.5,71.69397,15.0,15.0,38.961216,52.056686,71.58596,0.505821,0.6,54.826286,55.0,89.555
