PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160904193000,59.5,71.69397,15.0,15.0,38.674698,52.972214,70.541855,0.501806,0.6,54.826286,55.0,89.555
20160904194500,61.369999,71.69397,15.0,15.0,38.890717,54.345505,70.541855,0.361301,0.6,54.826286,55.0,95.305
20160904200000,58.384998,70.775879,15.0,15.0,39.177728,54.345505,70.541855,0.582096,0.6,54.826286,55.0,99.355003
20160904201500,62.424999,70.775879,15.0,15.0,39.319712,55.474648,70.541855,0.409474,0.6,54.826286,55.0,99.355003
20160904203000,61.740002,70.775879,15.0,15.0,39.461696,55.474648,69.353737,0.598153,0.6,54.826286,55.0,99.355003
20160904204500,60.66,70.775879,15.0,15.0,39.60368,56.512245,69.353737,0.417503,0.6,55.798382,55.0,99.355003
20160904210000,57.0,70.775879,15.0,15.0,39.60368,56.512245,69.353737,0.58611,0.6,54.898293,55.0,99.355003
20160904211500,60.665001,70.775879,15.0,15.0,39.60368,56.512245,69.353737,0.590124,0.6,54.898293,55.0,99.355003
20160904213000,56.564999,70.775879,15.0,15.0,39.60368,56.512245,69.353737,0.590124,0.6,54.898293,55.0,99.355003
20160904214500,61.400002,70.775879,15.0,15.0,39.60368,56.512245,69.353737,0.614211,0.6,54.898293,55.0,99.355003
20160904220000,59.540001,70.775879,15.0,15.0,39.60368,54.925331,69.353737,0.590124,0.6,55.510353,55.0,99.355003
20160904221500,59.540001,70.775879,15.0,15.0,39.60368,52.667038,69.353737,0.606182,0.6,55.510353,55.0,99.355003
20160904223000,57.029999,69.9478,15.0,15.0,39.177728,51.537888,69.353737,0.618226,0.6,55.510353,55.0,99.355003
20160904224500,57.029999,69.9478,15.0,15.0,39.177728,52.667038,69.353737,0.614211,0.6,55.510353,55.0,99.355003
20160904230000,56.244999,69.9478,15.0,15.0,39.106736,56.603798,68.561661,0.686471,0.6,55.510353,55.0,99.355003
20160904231500,56.244999,69.9478,15.0,15.0,39.106736,51.415817,68.561661,0.521879,0.6,55.510353,55.0,99.355003
20160904233000,56.244999,69.227722,15.0,15.0,39.106736,51.415817,68.561661,0.650341,0.6,54.610264,55.0,99.355003
20160904234500,55.52,69.227722,15.0,15.0,39.106736,49.920464,68.561661,0.666399,0.6,55.312332,55.0,99.355003
20160905000000,53.830002,69.227722,15.0,15.0,39.243212,53.765671,68.561661,0.36933,0.6,55.312332,55.0,99.355003
20160905001500,58.424999,69.227722,15.0,15.0,39.319712,50.042534,68.561661,0.638298,0.6,55.312332,55.0,99.355003
20160905003000,56.645,69.227722,15.0,15.0,39.319712,50.652878,68.561661,0.65837,0.6,55.312332,55.0,99.355003
20160905004500,57.605,69.227722,15.0,15.0,39.319712,50.652878,68.561661,0.682457,0.6,55.312332,55.0,99.355003
20160905010000,54.785,69.227722,15.0,15.0,39.319712,55.169472,68.561661,0.6945,0.6,55.312332,55.0,97.764999
20160905011500,54.785,69.227722,15.0,15.0,39.177728,58.37381,68.561661,0.702529,0.6,55.312332,55.0,97.764999
20160905013000,54.785,68.399643,15.0,15.0,39.177728,54.986366,68.561661,0.678442,0.6,54.502251,55.0,100.0
20160905014500,55.575001,68.399643,15.0,15.0,39.177728,54.986366,68.561661,0.674428,0.6,54.502251,55.0,100.0
20160905020000,55.575001,68.399643,15.0,15.0,39.177728,56.664833,68.561661,0.313127,0.6,54.502251,55.0,100.0
20160905021500,60.799999,68.399643,15.0,15.0,39.106736,50.774948,68.561661,0.638298,0.6,55.150314,55.0,100.0
20160905023000,55.16,68.399643,15.0,15.0,39.177728,50.774948,68.561661,0.409474,0.6,55.150314,55.0,100.0
20160905024500,55.814999,68.399643,15.0,15.0,39.106736,50.774948,67.859589,0.638298,0.6,55.150314,55.0,100.0
20160905030000,55.814999,68.399643,15.0,15.0,39.106736,54.498093,67.859589,0.429546,0.6,55.150314,55.0,100.0
20160905031500,59.169998,68.399643,15.0,15.0,39.106736,51.415817,67.859589,0.606182,0.6,55.150314,55.0,100.0
20160905033000,57.540001,68.399643,15.0,15.0,39.39424,51.415817,67.859589,0.646327,0.6,55.150314,55.0,100.0
20160905034500,57.540001,68.399643,15.0,15.0,39.39424,51.415817,67.859589,0.626254,0.6,55.150314,55.0,100.0
20160905040000,58.689999,68.399643,15.0,15.0,39.39424,51.415817,67.859589,0.666399,0.6,55.150314,55.0,100.0
20160905041500,57.07,68.399643,15.0,15.0,39.39424,51.415817,67.859589,0.650341,0.6,55.150314,55.0,100.0
20160905043000,55.064999,68.399643,15.0,15.0,39.39424,52.209274,67.859589,0.650341,0.6,55.150314,55.0,100.0
20160905044500,55.064999,68.399643,15.0,15.0,39.39424,52.789108,67.859589,0.65837,0.6,55.150314,55.0,100.0
20160905050000,55.064999,68.399643,15.0,15.0,39.322755,52.789108,67.859589,0.634283,0.6,55.150314,55.0,100.0
20160905051500,55.064999,68.399643,15.0,15.0,39.322755,60.326927,67.859589,0.626254,0.6,55.150314,55.0,100.0
20160905053000,54.375,68.399643,15.0,15.0,39.179785,52.972214,67.859589,0.630269,0.6,54.124214,55.0,100.0
20160905054500,52.759998,68.399643,15.0,15.0,39.036815,59.960716,67.139511,0.670413,0.6,55.024303,55.0,100.0
20160905060000,57.18,68.399643,15.0,15.0,39.250862,53.307907,67.139511,0.553994,0.6,55.024303,55.0,100.0
20160905061500,56.220001,68.399643,15.0,15.0,39.250862,53.307907,67.139511,0.666399,0.6,55.024303,55.0,100.0
20160905063000,56.220001,68.399643,15.0,15.0,39.250862,53.887741,67.139511,0.678442,0.6,55.024303,55.0,100.0
20160905064500,60.68,68.399643,15.0,15.0,39.394818,57.580353,67.139511,0.666399,0.6,55.600361,55.0,100.0
20160905070000,57.244999,68.399643,15.0,15.0,39.394818,57.580353,67.139511,0.618226,0.6,54.664268,55.0,100.0
20160905071500,58.855,68.399643,15.0,15.0,39.538774,54.803268,67.139511,0.666399,0.6,55.348335,55.0,100.0
20160905073000,56.200001,68.399643,15.0,15.0,39.538774,56.786903,67.139511,0.642312,0.6,55.348335,55.0,100.0
20160905074500,59.064999,68.399643,15.0,15.0,39.610752,57.458282,67.139511,0.686471,0.6,55.348335,55.0,100.0
20160905080000,53.990002,68.399643,15.0,15.0,39.754708,57.458282,67.139511,0.590124,0.6,55.348335,55.0,94.995003
20160905081500,53.205002,68.399643,15.0,15.0,40.26209,58.678986,67.139511,0.521879,0.6,54.502251,55.0,94.995003
20160905083000,55.645,68.399643,15.0,15.0,40.407032,58.678986,67.139511,0.590124,0.6,54.502251,55.0,93.889999
20160905084500,56.619999,69.227722,15.0,15.0,40.624445,59.502953,67.139511,0.710558,0.6,55.402344,55.0,92.620003
20160905090000,56.619999,69.227722,15.0,15.0,40.40251,59.502953,67.139511,0.670413,0.6,55.402344,55.0,92.620003
20160905091500,55.195,69.227722,15.0,15.0,40.546466,60.265892,67.139511,0.698515,0.6,55.402344,55.0,91.449997
20160905093000,59.145,70.685867,15.0,15.0,40.690422,60.265892,67.139511,0.698515,0.6,55.402344,55.0,91.449997
20160905094500,59.145,70.685867,15.0,15.0,41.050312,60.265892,67.139511,0.666399,0.6,54.700272,55.0,93.165001
20160905100000,59.145,71.513954,15.0,15.0,41.48218,60.876244,67.139511,0.65837,0.6,54.700272,55.0,93.165001
20160905101500,52.720001,70.775879,15.0,15.0,41.26492,59.808128,67.139511,0.678442,0.6,54.700272,55.0,85.535004
20160905103000,52.720001,70.775879,15.0,15.0,40.93444,59.808128,67.139511,0.678442,0.6,54.700272,55.0,85.535004
20160905104500,52.720001,70.775879,15.0,15.0,41.452991,59.808128,67.139511,0.662385,0.6,54.700272,55.0,85.535004
20160905110000,52.720001,70.055801,15.0,15.0,41.241817,59.808128,67.139511,0.650341,0.6,54.700272,55.0,85.535004
20160905111500,51.955002,68.66967,15.0,15.0,40.86508,59.808128,67.139511,0.662385,0.6,54.700272,55.0,85.535004
20160905113000,51.955002,68.66967,15.0,15.0,40.940186,59.808128,67.139511,0.670413,0.6,54.700272,55.0,85.535004
20160905114500,51.185001,68.66967,15.0,15.0,40.32788,60.845726,67.139511,0.674428,0.6,54.700272,55.0,85.535004
20160905120000,51.185001,68.66967,15.0,15.0,39.20894,62.371597,67.139511,0.670413,0.6,54.700272,55.0,85.535004
20160905121500,51.185001,68.66967,15.0,15.0,39.292835,63.042984,67.139511,0.674428,0.6,54.700272,55.0,85.535004
20160905123000,56.580002,69.587761,15.0,15.0,40.242608,63.042984,67.139511,0.678442,0.6,54.700272,55.0,85.535004
20160905124500,56.580002,69.587761,15.0,15.0,40.384592,63.714371,67.139511,0.662385,0.6,54.700272,55.0,85.535004
20160905130000,56.580002,69.587761,15.0,15.0,41.02352,63.714371,67.139511,0.662385,0.6,54.700272,55.0,85.535004
20160905131500,56.580002,70.685867,15.0,15.0,41.236496,63.714371,67.139511,0.65837,0.6,54.700272,55.0,85.535004
20160905133000,56.580002,70.685867,15.0,15.0,41.37848,64.660416,67.139511,0.654356,0.6,55.348335,55.0,85.535004
20160905134500,57.744999,70.685867,15.0,15.0,41.73344,64.660416,67.139511,0.654356,0.6,55.348335,55.0,85.535004
20160905140000,57.744999,70.685867,15.0,15.0,41.544944,65.423355,67.139511,0.654356,0.6,54.610264,55.0,85.535004
20160905141500,57.744999,70.685867,15.0,15.0,41.404932,65.423355,67.139511,0.654356,0.6,54.610264,55.0,85.535004
20160905143000,57.744999,70.685867,15.0,15.0,41.404932,65.423355,67.139511,0.650341,0.6,54.610264,55.0,85.535004
20160905144500,57.744999,70.685867,15.0,15.0,41.404932,64.59938,67.967598,0.65837,0.6,54.610264,55.0,85.535004
20160905150000,57.744999,70.685867,15.0,15.0,41.26492,64.59938,69.08371,0.662385,0.6,54.610264,55.0,85.535004
20160905151500,57.744999,70.685867,15.0,15.0,41.194914,63.134537,70.001801,0.670413,0.6,54.610264,55.0,85.535004
20160905153000,57.744999,70.685867,15.0,15.0,40.822121,63.134537,70.865891,0.674428,0.6,54.610264,55.0,85.535004
20160905154500,57.744999,70.685867,15.0,15.0,40.683095,61.639183,71.657974,0.686471,0.6,54.610264,55.0,85.535004
20160905160000,57.744999,70.685867,15.0,15.0,40.405043,60.510033,71.657974,0.6945,0.6,54.610264,55.0,85.535004
20160905161500,54.334999,70.685867,15.0,15.0,40.544069,59.747093,72.486053,0.6945,0.6,54.610264,55.0,85.535004
20160905163000,53.57,70.685867,15.0,15.0,40.544069,58.923126,72.486053,0.702529,0.6,54.610264,55.0,84.404999
20160905164500,53.57,70.685867,15.0,15.0,40.683095,57.855011,73.332138,0.6945,0.6,54.610264,55.0,84.404999
20160905170000,53.57,70.685867,15.0,15.0,40.961147,55.261024,73.332138,0.6945,0.6,54.610264,55.0,84.404999
20160905171500,53.57,70.685867,15.0,15.0,40.961147,56.908974,73.332138,0.686471,0.6,54.610264,55.0,84.404999
20160905173000,53.57,70.685867,15.0,15.0,41.03066,56.908974,73.332138,0.686471,0.6,54.610264,55.0,84.404999
20160905174500,53.57,70.685867,15.0,15.0,41.26492,56.908974,73.332138,0.686471,0.6,54.610264,55.0,84.404999
20160905180000,53.57,70.685867,15.0,15.0,41.194914,56.023964,72.342041,0.690486,0.6,54.610264,55.0,84.404999
20160905181500,53.57,70.685867,15.0,15.0,41.194914,56.817421,72.342041,0.6945,0.6,54.610264,55.0,84.404999
20160905183000,52.25,70.685867,15.0,15.0,41.194914,56.817421,72.342041,0.6945,0.6,54.610264,55.0,84.404999
20160905184500,52.25,70.685867,15.0,15.0,41.194914,57.732941,72.342041,0.6945,0.6,54.610264,55.0,84.404999
20160905190000,50.715,70.685867,15.0,15.0,41.194914,57.732941,72.342041,0.650341,0.6,54.610264,55.0,84.404999
20160905191500,50.715,69.857788,15.0,15.0,41.194914,57.732941,72.342041,0.626254,0.6,54.610264,55.0,84.404999
20160905193000,50.715,69.857788,15.0,15.0,40.4513,56.57328,72.342041,0.62224,0.6,54.610264,55.0,84.404999
20160905194500,50.715,69.857788,15.0,15.0,40.17522,56.57328,72.342041,0.618226,0.6,54.610264,55.0,84.404999
20160905200000,50.715,69.857788,15.0,15.0,40.057478,56.57328,72.342041,0.614211,0.6,54.610264,55.0,84.404999
20160905201500,50.715,69.857788,15.0,15.0,39.918452,55.535683,73.17012,0.614211,0.6,54.610264,55.0,84.404999
20160905203000,50.715,69.857788,15.0,15.0,39.918452,55.535683,73.17012,0.614211,0.6,54.610264,55.0,84.404999
20160905204500,50.715,69.857788,15.0,15.0,39.918452,54.498093,73.926193,0.618226,0.6,54.610264,55.0,84.404999
20160905210000,50.715,69.857788,15.0,15.0,39.51477,54.498093,73.926193,0.614211,0.6,54.610264,55.0,84.404999
20160905211500,50.715,69.857788,15.0,15.0,39.595707,54.498093,73.926193,0.610197,0.6,54.610264,55.0,84.404999
20160905213000,50.715,69.857788,15.0,15.0,39.525208,52.544968,73.926193,0.62224,0.6,54.610264,55.0,84.404999
20160905214500,50.715,69.857788,15.0,15.0,39.525208,51.965134,72.612061,0.638298,0.6,54.610264,55.0,84.404999
20160905220000,50.715,69.857788,15.0,15.0,39.525208,51.965134,72.612061,0.650341,0.6,54.610264,55.0,84.404999
20160905221500,50.715,69.137711,15.0,15.0,39.525208,52.667038,72.612061,0.654356,0.6,54.610264,55.0,84.404999
20160905223000,50.715,69.137711,15.0,15.0,39.525208,52.667038,72.612061,0.65837,0.6,54.610264,55.0,84.404999
20160905224500,49.945,69.137711,15.0,15.0,39.525208,52.667038,72.612061,0.666399,0.6,54.610264,55.0,84.404999
20160905230000,49.945,69.137711,15.0,15.0,39.525208,50.164604,72.612061,0.65837,0.6,54.610264,55.0,84.404999
20160905231500,49.945,69.137711,15.0,15.0,39.525208,51.415817,72.612061,0.662385,0.6,54.610264,55.0,84.404999
20160905233000,49.945,69.137711,15.0,15.0,39.525208,51.415817,71.657974,0.666399,0.6,54.610264,55.0,84.404999
20160905234500,49.945,69.137711,15.0,15.0,39.525208,51.415817,71.657974,0.666399,0.6,54.610264,55.0,84.404999
20160906000000,49.945,69.137711,15.0,15.0,39.525208,51.934616,71.657974,0.666399,0.6,54.610264,55.0,84.404999
20160906001500,49.18,69.137711,15.0,15.0,39.525208,51.934616,71.657974,0.662385,0.6,54.610264,55.0,84.404999
20160906003000,49.18,69.137711,15.0,15.0,39.525208,51.934616,72.540054,0.666399,0.6,54.610264,55.0,84.404999
20160906004500,49.18,69.137711,15.0,15.0,39.525208,51.934616,72.540054,0.666399,0.6,54.610264,55.0,84.404999
20160906010000,49.18,69.137711,15.0,15.0,39.525208,51.934616,73.602165,0.666399,0.6,54.610264,55.0,84.404999
20160906011500,49.18,69.137711,15.0,15.0,39.525208,51.934616,73.602165,0.65837,0.6,54.610264,55.0,84.404999
20160906013000,49.18,69.137711,15.0,15.0,39.525208,46.349915,74.358238,0.662385,0.6,54.610264,55.0,84.404999
20160906014500,49.18,69.137711,15.0,15.0,39.525208,50.652878,74.358238,0.662385,0.6,54.610264,55.0,84.404999
20160906020000,49.18,69.137711,15.0,15.0,38.305373,50.652878,74.358238,0.662385,0.6,54.610264,55.0,84.404999
20160906021500,49.18,69.137711,15.0,15.0,38.160431,48.638725,73.134117,0.662385,0.6,54.610264,55.0,84.404999
20160906023000,49.18,69.137711,15.0,15.0,38.160431,48.638725,73.134117,0.662385,0.6,54.610264,55.0,84.404999
20160906024500,49.18,69.137711,15.0,15.0,38.160431,48.638725,72.378036,0.662385,0.6,54.610264,55.0,84.404999
20160906030000,49.18,69.137711,15.0,15.0,38.160431,49.58477,72.378036,0.662385,0.6,54.610264,55.0,84.404999
20160906031500,49.18,69.137711,15.0,15.0,38.24317,49.58477,72.378036,0.666399,0.6,54.610264,55.0,84.404999
20160906033000,49.18,69.137711,15.0,15.0,38.24317,49.58477,73.242126,0.662385,0.6,54.610264,55.0,84.404999
20160906034500,49.18,69.137711,15.0,15.0,38.305373,49.58477,73.242126,0.662385,0.6,54.610264,55.0,84.404999
20160906040000,49.18,69.137711,15.0,15.0,38.450315,48.882866,74.214226,0.666399,0.6,54.610264,55.0,84.404999
20160906041500,49.18,69.137711,15.0,15.0,38.305373,48.882866,74.214226,0.662385,0.6,54.610264,55.0,84.404999
20160906043000,49.18,69.137711,15.0,15.0,38.160431,49.676323,74.214226,0.666399,0.6,54.610264,55.0,84.404999
20160906044500,49.18,69.137711,15.0,15.0,38.160431,48.241997,74.214226,0.662385,0.6,54.610264,55.0,84.404999
20160906050000,49.18,69.137711,15.0,15.0,38.305373,47.479065,72.810081,0.650341,0.6,54.610264,55.0,84.404999
20160906051500,49.18,69.137711,15.0,15.0,38.450315,47.997856,72.810081,0.630269,0.6,54.610264,55.0,84.404999
20160906053000,49.18,68.399643,15.0,15.0,38.459104,48.638725,72.810081,0.634283,0.6,54.610264,55.0,84.404999
20160906054500,49.18,68.399643,15.0,15.0,38.60306,48.638725,72.810081,0.630269,0.6,54.610264,55.0,84.404999
20160906060000,49.18,68.399643,15.0,15.0,38.459104,48.638725,72.810081,0.626254,0.6,54.610264,55.0,84.404999
20160906061500,49.18,68.399643,15.0,15.0,38.459104,48.638725,73.692169,0.630269,0.6,54.610264,55.0,84.404999
20160906063000,49.18,68.399643,15.0,15.0,38.459104,48.150444,73.692169,0.642312,0.6,54.610264,55.0,84.404999
20160906064500,49.18,68.399643,15.0,15.0,38.750875,46.288879,73.692169,0.650341,0.6,54.610264,55.0,84.404999
20160906070000,49.18,68.399643,15.0,15.0,38.890972,48.272514,73.692169,0.634283,0.6,54.610264,55.0,84.404999
20160906071500,49.18,68.399643,15.0,15.0,39.036815,48.272514,73.692169,0.501806,0.6,54.610264,55.0,84.404999
20160906073000,49.18,68.399643,15.0,15.0,39.084296,48.272514,73.692169,0.505821,0.6,55.348335,55.0,84.404999
20160906074500,54.965,68.399643,15.0,15.0,39.103268,46.288879,73.692169,0.505821,0.6,55.348335,55.0,84.404999
20160906080000,54.965,68.399643,15.0,15.0,39.06053,46.288879,72.450043,0.501806,0.6,54.574257,55.0,84.404999
20160906081500,54.965,69.137711,15.0,15.0,38.494311,46.288879,72.450043,0.501806,0.6,55.186317,55.0,86.144997
20160906083000,54.965,69.137711,15.0,15.0,38.50089,48.852348,72.450043,0.501806,0.6,55.186317,55.0,86.144997
20160906084500,58.165001,69.9478,15.0,15.0,38.817226,46.990784,72.450043,0.501806,0.6,55.186317,55.0,86.144997
20160906090000,58.165001,69.9478,15.0,15.0,38.88475,48.180962,73.242126,0.51385,0.6,55.186317,55.0,86.144997
20160906091500,58.165001,70.685867,15.0,15.0,38.744976,48.180962,73.242126,0.51385,0.6,54.538254,55.0,86.144997
20160906093000,12.43,73.260132,15.0,15.0,38.516955,48.180962,74.214226,0.0,0.6,56.896492,55.0,25.700001
20160906094500,60.174999,71.783981,15.0,15.0,37.96964,47.448547,74.214226,0.489763,0.6,55.690369,55.0,90.230003
20160906100000,60.174999,71.783981,15.0,15.0,37.53104,46.319397,73.404144,0.553994,0.6,54.574257,55.0,90.230003
20160906101500,60.174999,71.783981,15.0,15.0,37.232928,48.669243,72.180023,0.562023,0.6,54.574257,55.0,90.230003
20160906103000,60.174999,72.522057,15.0,15.0,37.479666,46.380432,72.936096,0.562023,0.6,54.574257,55.0,90.230003
20160906104500,60.174999,72.522057,15.0,15.0,37.176794,46.380432,72.936096,0.566038,0.6,54.574257,55.0,90.230003
20160906110000,60.174999,72.522057,15.0,15.0,37.176794,46.380432,73.692169,0.590124,0.6,54.574257,55.0,90.230003
20160906111500,58.935001,72.522057,15.0,15.0,40.948465,47.387512,73.692169,0.610197,0.6,54.574257,55.0,90.230003
20160906113000,54.205002,72.522057,15.0,15.0,40.948465,47.387512,73.692169,0.606182,0.6,54.574257,55.0,90.230003
20160906114500,58.48,72.522057,15.0,15.0,40.948465,47.387512,73.692169,0.610197,0.6,55.47435,55.0,90.230003
20160906120000,59.790001,73.260132,15.0,15.0,40.948465,46.227844,73.692169,0.614211,0.6,55.47435,55.0,90.230003
20160906121500,59.790001,73.260132,15.0,15.0,40.948465,46.227844,73.692169,0.618226,0.6,55.47435,55.0,90.230003
20160906123000,55.16,73.260132,15.0,15.0,40.948465,46.227844,73.692169,0.618226,0.6,55.47435,55.0,90.230003
20160906124500,55.16,73.260132,15.0,15.0,40.948465,46.227844,73.692169,0.626254,0.6,55.47435,55.0,90.230003
20160906130000,55.16,73.998199,15.0,15.0,40.48921,47.082336,73.692169,0.626254,0.6,54.826286,55.0,90.230003
20160906131500,55.16,73.998199,15.0,15.0,40.48921,46.288879,73.692169,0.634283,0.6,54.826286,55.0,90.230003
20160906133000,55.16,73.998199,15.0,15.0,40.100964,48.119926,72.090012,0.650341,0.6,54.826286,55.0,90.230003
20160906134500,52.895,73.998199,15.0,15.0,40.100964,47.5401,72.090012,0.65837,0.6,54.826286,55.0,90.230003
20160906140000,52.895,73.998199,15.0,15.0,40.100964,45.617493,73.044106,0.65837,0.6,54.826286,55.0,90.230003
20160906141500,52.895,75.006302,15.0,15.0,40.100964,47.234924,73.044106,0.65837,0.6,54.826286,55.0,90.230003
20160906143000,52.895,75.006302,15.0,15.0,40.100964,46.197327,73.854187,0.734645,0.6,54.826286,55.0,85.434998
20160906144500,51.360001,75.006302,15.0,15.0,40.100964,47.875793,73.854187,0.674428,0.6,54.826286,55.0,84.544998
20160906150000,51.360001,74.178223,15.0,15.0,40.100964,47.875793,73.854187,0.666399,0.6,54.826286,55.0,84.544998
20160906151500,54.485001,74.178223,15.0,15.0,40.100964,47.875793,73.854187,0.650341,0.6,55.510353,55.0,84.544998
20160906153000,57.865002,74.178223,15.0,15.0,40.100964,47.875793,73.854187,0.650341,0.6,55.510353,55.0,84.544998
20160906154500,57.865002,74.178223,15.0,15.0,40.100964,47.875793,73.044106,0.626254,0.6,55.510353,55.0,84.544998
20160906160000,57.865002,74.178223,15.0,15.0,40.100964,47.875793,73.044106,0.618226,0.6,55.510353,55.0,84.544998
20160906161500,57.865002,74.178223,15.0,15.0,40.100964,48.669243,73.044106,0.610197,0.6,55.510353,55.0,84.544998
20160906163000,57.865002,74.178223,15.0,15.0,40.100964,49.371147,73.044106,0.610197,0.6,54.898293,55.0,84.544998
20160906164500,57.865002,74.178223,15.0,15.0,40.100964,49.371147,73.044106,0.610197,0.6,54.898293,55.0,84.544998
20160906170000,57.865002,74.178223,15.0,15.0,40.100964,48.852348,73.044106,0.598153,0.6,54.898293,55.0,84.544998
20160906171500,57.865002,74.178223,15.0,15.0,40.100964,49.615288,74.052208,0.606182,0.6,54.898293,55.0,84.544998
20160906173000,57.865002,74.178223,15.0,15.0,40.100964,50.164604,74.052208,0.598153,0.6,54.898293,55.0,84.544998
20160906174500,57.865002,74.178223,15.0,15.0,40.100964,50.164604,72.576065,0.602168,0.6,54.898293,55.0,84.544998
20160906180000,57.865002,74.178223,15.0,15.0,39.503771,49.157524,72.576065,0.602168,0.6,54.898293,55.0,84.544998
20160906181500,57.865002,74.178223,15.0,15.0,39.279626,49.157524,73.368134,0.602168,0.6,54.898293,55.0,84.544998
20160906183000,50.970001,74.178223,15.0,15.0,42.27149,49.157524,73.368134,0.614211,0.6,54.898293,55.0,84.544998
20160906184500,50.970001,74.178223,15.0,15.0,42.274125,49.157524,73.368134,0.618226,0.6,54.898293,55.0,84.544998
20160906190000,50.970001,73.260132,15.0,15.0,41.132014,49.859428,73.368134,0.618226,0.6,54.898293,55.0,84.544998
20160906191500,50.970001,73.260132,15.0,15.0,41.132014,49.859428,73.368134,0.618226,0.6,54.898293,55.0,84.544998
20160906193000,50.970001,73.260132,15.0,15.0,41.132014,49.859428,73.368134,0.618226,0.6,54.898293,55.0,84.544998
20160906194500,50.970001,72.072006,15.0,15.0,40.367218,49.859428,73.368134,0.610197,0.6,54.898293,55.0,84.544998
20160906200000,50.970001,72.072006,15.0,15.0,40.367218,49.859428,73.368134,0.610197,0.6,54.898293,55.0,84.544998
20160906201500,49.435001,72.072006,15.0,15.0,40.367218,49.859428,74.124214,0.618226,0.6,54.898293,55.0,84.544998
20160906203000,49.435001,72.072006,15.0,15.0,40.367218,49.859428,74.124214,0.62224,0.6,54.898293,55.0,84.544998
20160906204500,49.435001,71.333939,15.0,15.0,40.367218,49.859428,74.124214,0.626254,0.6,54.898293,55.0,84.544998
20160906210000,49.435001,71.333939,15.0,15.0,40.367218,48.821831,73.044106,0.626254,0.6,54.898293,55.0,84.544998
20160906211500,49.435001,71.333939,15.0,15.0,40.367218,48.821831,73.044106,0.62224,0.6,54.898293,55.0,84.544998
20160906213000,49.435001,71.333939,15.0,15.0,40.367218,48.821831,73.044106,0.62224,0.6,54.898293,55.0,84.544998
20160906214500,49.435001,71.333939,15.0,15.0,40.367218,49.706841,73.044106,0.626254,0.6,54.898293,55.0,84.544998
20160906220000,49.435001,71.333939,15.0,15.0,40.367218,49.706841,73.044106,0.626254,0.6,54.898293,55.0,84.544998
20160906221500,49.435001,70.505852,15.0,15.0,40.367218,49.706841,73.044106,0.626254,0.6,54.898293,55.0,84.544998
20160906223000,49.435001,70.505852,15.0,15.0,40.367218,49.706841,73.044106,0.626254,0.6,54.898293,55.0,84.544998
20160906224500,48.665001,70.505852,15.0,15.0,40.367218,49.706841,74.052208,0.606182,0.6,54.898293,55.0,84.544998
20160906230000,48.665001,70.505852,15.0,15.0,40.367218,50.225639,74.052208,0.606182,0.6,54.898293,55.0,84.544998
20160906231500,48.665001,70.505852,15.0,15.0,40.367218,49.035454,74.052208,0.606182,0.6,54.898293,55.0,84.544998
20160906233000,48.665001,70.505852,15.0,15.0,40.367218,48.486137,72.936096,0.606182,0.6,54.898293,55.0,84.544998
20160906234500,48.665001,70.505852,15.0,15.0,40.367218,48.486137,72.936096,0.606182,0.6,54.898293,55.0,84.544998
20160907000000,48.665001,70.505852,15.0,15.0,39.23189,48.486137,72.936096,0.614211,0.6,54.898293,55.0,84.544998
20160907001500,48.665001,69.587761,15.0,15.0,39.378804,49.767876,72.936096,0.610197,0.6,54.898293,55.0,84.544998
20160907003000,48.665001,69.587761,15.0,15.0,39.23189,49.767876,72.936096,0.610197,0.6,54.898293,55.0,84.544998
20160907004500,48.665001,69.587761,15.0,15.0,39.084976,49.767876,72.936096,0.590124,0.6,54.898293,55.0,84.544998
20160907010000,48.665001,69.587761,15.0,15.0,39.084976,49.767876,73.926193,0.58611,0.6,54.898293,55.0,84.544998
20160907011500,48.665001,69.587761,15.0,15.0,38.938062,49.767876,73.926193,0.574067,0.6,54.898293,55.0,84.544998
20160907013000,48.665001,69.587761,15.0,15.0,38.938062,48.943901,73.926193,0.578081,0.6,54.898293,55.0,84.544998
20160907014500,48.665001,68.849686,15.0,15.0,38.864605,48.089409,73.926193,0.578081,0.6,54.898293,55.0,84.544998
20160907020000,48.665001,68.849686,15.0,15.0,38.864605,48.089409,72.738075,0.574067,0.6,54.898293,55.0,84.544998
20160907021500,48.665001,68.849686,15.0,15.0,39.084976,48.089409,72.738075,0.578081,0.6,54.898293,55.0,84.544998
20160907023000,47.900002,68.849686,15.0,15.0,39.084976,48.821831,72.738075,0.582096,0.6,54.898293,55.0,84.544998
20160907024500,47.900002,68.849686,15.0,15.0,38.938062,48.821831,72.738075,0.578081,0.6,54.898293,55.0,84.544998
20160907030000,47.130001,68.849686,15.0,15.0,38.938062,49.432182,72.738075,0.578081,0.6,54.898293,55.0,84.544998
20160907031500,47.130001,68.849686,15.0,15.0,38.570777,49.432182,73.656166,0.578081,0.6,54.898293,55.0,84.544998
20160907033000,47.130001,68.849686,15.0,15.0,38.423863,49.432182,73.656166,0.578081,0.6,54.898293,55.0,84.544998
20160907034500,67.650002,68.849686,15.0,15.0,38.276949,48.608208,73.656166,0.578081,0.6,55.852386,55.0,84.544998
20160907040000,52.040001,68.849686,15.0,15.0,38.276949,48.608208,73.656166,0.566038,0.6,54.502251,55.0,84.544998
20160907041500,49.064999,68.849686,15.0,15.0,38.203492,47.5401,73.656166,0.570052,0.6,54.502251,55.0,84.544998
20160907054500,100.0,68.489655,15.0,15.0,38.717691,47.66217,72.540054,0.718587,0.6,57.382538,55.0,89.324997
20160907060000,53.145,68.489655,15.0,15.0,38.423863,48.974419,72.540054,0.457648,0.6,54.250225,55.0,81.764999
20160907061500,78.980003,68.489655,15.0,15.0,38.570777,49.676323,72.540054,0.25291,0.6,57.760578,55.0,72.375
20160907063000,54.345001,68.489655,15.0,15.0,38.276949,49.676323,72.540054,0.666399,0.6,55.114311,55.0,89.360001
20160907064500,51.009998,68.489655,15.0,15.0,38.276949,49.035454,72.540054,0.6945,0.6,55.114311,55.0,89.360001
20160907070000,51.009998,68.489655,15.0,15.0,38.467808,49.035454,73.368134,0.678442,0.6,55.114311,55.0,89.360001
20160907071500,61.455002,68.489655,15.0,15.0,38.467808,49.035454,73.368134,0.674428,0.6,54.502251,55.0,89.360001
20160907073000,52.200001,68.489655,15.0,15.0,38.467808,49.035454,73.368134,0.670413,0.6,55.06031,55.0,89.360001
20160907074500,52.200001,68.489655,15.0,15.0,38.467808,49.035454,73.368134,0.682457,0.6,55.06031,55.0,89.360001
20160907080000,100.0,68.489655,15.0,15.0,38.467808,47.5401,73.368134,2.183862,0.6,64.007202,55.0,71.610001
20160907081500,54.325001,68.489655,15.0,15.0,38.467808,48.882866,74.160217,0.485749,0.6,55.348335,55.0,86.589996
20160907083000,54.325001,68.489655,15.0,15.0,38.467808,48.333549,74.160217,0.517864,0.6,55.348335,55.0,86.589996
20160907084500,59.310001,69.227722,15.0,15.0,38.467808,48.333549,73.206123,0.501806,0.6,55.348335,55.0,91.379997
20160907090000,57.695,69.227722,15.0,15.0,38.467808,48.333549,72.414047,0.51385,0.6,54.736275,55.0,92.5
20160907091500,62.32,69.227722,15.0,15.0,38.467808,48.333549,72.414047,0.36933,0.6,55.690369,55.0,100.0
20160907093000,59.445,70.055801,15.0,15.0,38.467808,49.004936,72.414047,0.449619,0.6,54.160217,55.0,100.0
20160907094500,65.540001,70.055801,75.0,75.0,38.467808,48.028374,72.414047,0.710558,0.6,55.348335,55.0,100.0
20160907100000,62.16,70.055801,75.0,75.0,38.467808,49.157524,73.242126,0.678442,0.6,55.348335,55.0,96.669998
20160907101500,66.824997,70.055801,75.0,75.0,38.467808,49.157524,73.242126,0.710558,0.6,55.348335,55.0,95.260002
20160907103000,58.424999,70.055801,75.0,75.0,38.467808,49.157524,74.214226,0.682457,0.6,55.348335,55.0,93.82
20160907104500,64.275002,71.423943,75.0,75.0,38.467808,49.157524,74.214226,0.65837,0.6,54.286232,55.0,93.82
20160907110000,62.185001,71.423943,75.0,75.0,38.467808,49.157524,72.846085,0.686471,0.6,55.510353,55.0,93.82
20160907111500,60.009998,71.423943,75.0,75.0,42.272459,48.058891,72.846085,0.690486,0.6,54.37624,55.0,94.779999
20160907113000,57.055,71.423943,75.0,75.0,42.682312,48.058891,72.846085,0.425532,0.6,54.37624,55.0,94.779999
20160907114500,58.080002,71.423943,75.0,75.0,42.274516,48.608208,72.846085,0.674428,0.6,55.024303,55.0,93.785004
20160907120000,65.945,71.423943,75.0,75.0,42.517718,49.157524,72.846085,0.578081,0.6,55.024303,55.0,96.620003
20160907121500,65.029999,71.423943,75.0,75.0,41.335742,47.570618,72.846085,0.582096,0.6,55.024303,55.0,99.315002
20160907123000,62.744999,71.423943,75.0,75.0,41.435005,49.706841,72.846085,0.421517,0.6,55.024303,55.0,99.315002
20160907124500,68.589996,72.342041,75.0,75.0,42.405314,49.706841,72.846085,0.437575,0.6,55.024303,55.0,99.315002
20160907130000,64.855003,72.342041,75.0,75.0,41.828249,49.706841,71.819984,0.417503,0.6,55.024303,55.0,99.315002
20160907131500,66.904999,72.342041,75.0,75.0,42.952,49.706841,71.819984,0.682457,0.6,55.024303,55.0,99.315002
20160907133000,63.764999,72.342041,75.0,75.0,42.952,50.439255,70.82988,0.702529,0.6,55.024303,55.0,91.160004
20160907134500,66.309998,72.342041,75.0,75.0,42.353736,50.988571,70.82988,0.702529,0.6,55.024303,55.0,89.665001
20160907140000,66.309998,72.342041,75.0,75.0,42.251107,51.537888,70.037804,0.682457,0.6,55.024303,55.0,89.665001
20160907141500,66.309998,72.342041,75.0,75.0,43.075488,52.209274,70.037804,0.686471,0.6,55.024303,55.0,89.665001
20160907143000,57.314999,73.350136,70.854904,70.855003,43.026596,52.758591,70.037804,0.610197,0.6,55.024303,55.0,84.845001
20160907144500,57.314999,73.350136,70.854904,70.855003,43.026596,53.582565,69.209724,0.610197,0.6,55.024303,55.0,84.845001
20160907150000,57.314999,73.350136,70.854904,70.855003,42.44132,54.467575,69.209724,0.582096,0.6,55.024303,55.0,84.845001
20160907151500,57.314999,73.350136,70.854904,70.855003,41.96804,55.474648,69.209724,0.578081,0.6,55.024303,55.0,84.845001
20160907153000,57.314999,73.350136,70.854904,70.855003,42.251107,55.474648,69.209724,0.578081,0.6,55.024303,55.0,84.845001
20160907154500,67.199997,73.350136,70.854904,70.855003,42.251107,56.390175,69.209724,0.570052,0.6,55.024303,55.0,84.845001
20160907160000,67.199997,73.350136,70.854904,70.855003,42.251107,55.199989,69.209724,0.54998,0.6,55.024303,55.0,84.845001
20160907161500,64.345001,73.350136,70.854904,70.855003,42.251107,54.467575,69.209724,0.505821,0.6,55.024303,55.0,84.845001
20160907163000,60.939999,73.350136,70.854904,70.855003,42.251107,55.993446,69.209724,0.505821,0.6,55.024303,55.0,84.845001
20160907164500,58.849998,73.350136,70.854904,70.855003,42.251107,54.070847,69.209724,0.505821,0.6,55.024303,55.0,84.845001
20160907170000,58.849998,73.350136,71.784004,71.785004,42.251107,54.070847,69.209724,0.505821,0.6,55.024303,55.0,84.845001
20160907171500,58.849998,72.162018,72.666725,72.665001,42.251107,57.458282,68.489655,0.505821,0.6,55.024303,55.0,85.785004
20160907173000,58.849998,72.162018,73.783653,73.785004,42.251107,58.190704,68.489655,0.501806,0.6,55.024303,55.0,85.785004
20160907174500,56.764999,72.162018,73.783653,73.785004,42.251107,58.190704,68.489655,0.51385,0.6,55.024303,55.0,85.785004
20160907180000,56.764999,72.162018,73.783653,73.785004,42.251107,58.984161,68.489655,0.517864,0.6,55.024303,55.0,85.785004
20160907181500,56.764999,72.162018,73.783653,73.785004,40.836571,58.984161,68.489655,0.521879,0.6,55.024303,55.0,85.785004
20160907183000,54.125,71.423943,73.783653,73.785004,40.736084,58.984161,68.489655,0.521879,0.6,55.024303,55.0,85.785004
20160907184500,54.125,71.423943,73.783653,73.785004,40.600016,59.960716,68.489655,0.529908,0.6,55.024303,55.0,85.785004
20160907190000,54.125,70.685867,73.783653,73.785004,40.836248,59.960716,68.489655,0.529908,0.6,55.024303,55.0,85.785004
20160907191500,54.125,70.685867,73.783653,73.785004,40.699194,59.960716,68.489655,0.529908,0.6,55.024303,55.0,85.785004
20160907193000,54.125,70.685867,73.783653,73.785004,40.699194,59.960716,68.489655,0.521879,0.6,55.024303,55.0,85.785004
20160907194500,54.125,70.685867,73.783653,73.785004,40.699194,60.754173,68.489655,0.517864,0.6,55.024303,55.0,85.785004
20160907200000,53.215,70.685867,73.783653,73.785004,40.699194,60.754173,70.073807,0.517864,0.6,55.024303,55.0,85.785004
20160907201500,52.445,70.685867,73.783653,73.785004,40.699194,59.472443,71.063911,0.521879,0.6,55.024303,55.0,85.785004
20160907203000,52.445,70.685867,73.783653,73.785004,40.699194,58.404327,71.819984,0.505821,0.6,55.024303,55.0,85.785004
20160907204500,52.445,70.685867,73.783653,73.785004,40.699194,56.57328,72.738075,0.517864,0.6,55.024303,55.0,85.785004
20160907210000,52.445,70.685867,73.783653,73.785004,40.699194,54.376022,71.819984,0.517864,0.6,55.024303,55.0,85.785004
20160907211500,52.445,69.587761,73.783653,73.785004,40.699194,55.138954,71.819984,0.505821,0.6,55.024303,55.0,85.785004
20160907213000,52.445,69.587761,73.783653,73.785004,40.699194,55.138954,70.073807,0.505821,0.6,55.024303,55.0,85.785004
20160907214500,52.445,69.587761,73.783653,73.785004,40.699194,53.918259,70.073807,0.505821,0.6,55.024303,55.0,85.785004
20160907220000,52.445,69.587761,73.783653,73.785004,40.699194,53.918259,70.073807,0.509835,0.6,55.024303,55.0,85.785004
20160907221500,52.445,69.587761,73.783653,73.785004,40.699194,53.918259,70.073807,0.51385,0.6,55.024303,55.0,85.785004
20160907223000,52.445,69.587761,73.783653,73.785004,40.699194,54.620163,70.073807,0.51385,0.6,55.024303,55.0,85.785004
20160907224500,52.445,69.587761,73.783653,73.785004,40.699194,54.620163,69.245728,0.525893,0.6,55.024303,55.0,85.785004
20160907230000,52.445,69.587761,73.783653,73.785004,40.699194,54.620163,69.245728,0.529908,0.6,55.024303,55.0,85.785004
20160907231500,52.445,69.587761,73.783653,73.785004,40.699194,54.620163,69.245728,0.533922,0.6,55.024303,55.0,85.785004
20160907233000,52.445,69.587761,73.783653,73.785004,40.699194,54.620163,69.245728,0.533922,0.6,55.024303,55.0,85.785004
20160907234500,52.445,69.587761,73.783653,73.785004,38.276949,55.199989,68.36364,0.541951,0.6,55.024303,55.0,85.785004
20160908000000,50.18,69.587761,73.783653,73.785004,38.203492,55.199989,68.36364,0.545965,0.6,55.024303,55.0,85.785004
20160908001500,50.18,68.399643,73.783653,73.785004,38.203492,55.596718,67.967598,0.553994,0.6,55.150314,55.0,86.370003
20160908003000,50.18,68.399643,73.783653,73.785004,37.909664,55.596718,67.967598,0.558009,0.6,55.150314,55.0,86.370003
20160908004500,50.18,68.399643,73.783653,73.785004,37.909664,55.596718,67.967598,0.558009,0.6,55.150314,55.0,86.370003
20160908010000,50.18,68.399643,73.783653,73.785004,37.76275,55.596718,67.967598,0.558009,0.6,55.150314,55.0,86.370003
20160908011500,50.18,68.399643,73.783653,73.785004,38.534686,56.237587,67.967598,0.558009,0.6,55.150314,55.0,86.370003
20160908013000,50.18,68.399643,73.783653,73.785004,38.394674,56.237587,67.967598,0.566038,0.6,55.150314,55.0,86.370003
20160908014500,50.18,68.399643,73.783653,73.785004,38.11465,56.237587,68.759674,0.574067,0.6,55.150314,55.0,86.370003
20160908020000,50.18,68.399643,73.783653,73.785004,37.904632,56.237587,68.759674,0.574067,0.6,55.150314,55.0,86.370003
20160908021500,50.18,68.399643,73.783653,73.785004,37.97423,56.237587,68.759674,0.570052,0.6,55.150314,55.0,86.370003
20160908023000,50.18,68.399643,73.783653,73.785004,37.97423,55.596718,68.759674,0.582096,0.6,55.150314,55.0,86.370003
20160908024500,50.18,68.399643,73.783653,73.785004,37.833232,55.596718,68.759674,0.58611,0.6,55.150314,55.0,86.370003
20160908030000,50.18,68.399643,73.783653,73.785004,37.692234,55.596718,67.967598,0.590124,0.6,54.502251,55.0,86.370003
20160908031500,50.18,67.211517,73.783653,73.785004,37.621735,55.596718,67.967598,0.598153,0.6,54.502251,55.0,86.370003
20160908033000,50.18,67.211517,73.783653,73.785004,37.82888,55.596718,67.967598,0.606182,0.6,54.502251,55.0,86.370003
20160908034500,47.875,67.211517,73.783653,73.785004,37.621735,56.207069,67.967598,0.638298,0.6,54.502251,55.0,86.370003
20160908040000,47.875,67.211517,73.783653,73.785004,37.544912,56.207069,67.967598,0.650341,0.6,54.502251,55.0,86.370003
20160908041500,47.875,67.211517,73.783653,73.785004,37.544912,56.207069,67.967598,0.650341,0.6,54.502251,55.0,86.370003
20160908043000,47.875,67.211517,73.783653,73.785004,37.544912,56.207069,68.687668,0.670413,0.6,54.502251,55.0,86.370003
20160908044500,47.875,67.211517,73.783653,73.785004,37.402928,56.207069,68.687668,0.698515,0.6,54.502251,55.0,86.370003
20160908050000,70.625,67.211517,73.783653,73.785004,37.402928,56.207069,68.687668,0.690486,0.6,56.248428,55.0,86.370003
20160908051500,69.885002,67.211517,73.783653,73.785004,37.402928,55.413612,68.687668,0.674428,0.6,55.348335,55.0,86.370003
20160908053000,48.334999,67.211517,73.783653,73.785004,37.402928,55.413612,67.967598,0.686471,0.6,55.348335,55.0,86.370003
20160908054500,51.974998,67.211517,73.783653,73.785004,37.260944,55.413612,67.967598,0.666399,0.6,55.348335,55.0,86.370003
20160908060000,51.974998,67.211517,73.783653,73.785004,37.260944,55.413612,67.967598,0.666399,0.6,54.538254,55.0,86.370003
20160908061500,59.174999,67.211517,73.783653,73.785004,37.402928,56.084999,67.967598,0.686471,0.6,53.836185,55.0,86.370003
20160908063000,67.290001,67.211517,73.783653,73.785004,37.402928,56.695351,67.967598,0.682457,0.6,55.024303,55.0,86.370003
20160908064500,48.505001,67.211517,72.1464,72.144997,37.607115,56.695351,67.967598,0.698515,0.6,55.024303,55.0,85.275002
20160908070000,46.084999,67.211517,70.890823,70.889999,37.750085,56.695351,67.967598,0.698515,0.6,55.024303,55.0,85.275002
20160908071500,46.084999,67.211517,70.890823,70.889999,37.750085,56.115517,68.81369,0.674428,0.6,55.024303,55.0,85.275002
20160908073000,46.084999,67.211517,70.890823,70.889999,37.750085,57.275177,68.81369,0.674428,0.6,55.024303,55.0,85.275002
20160908074500,54.220001,67.211517,74.553078,74.555,37.893055,55.810341,68.81369,0.702529,0.8,55.024303,55.0,86.769997
20160908080000,51.404999,67.211517,74.553078,74.555,38.24317,55.810341,68.81369,0.714572,0.8,55.024303,55.0,86.769997
20160908081500,51.404999,67.211517,74.553078,74.555,38.459104,55.810341,67.859589,0.722601,0.8,55.024303,55.0,86.769997
20160908083000,53.509998,67.211517,74.553078,74.555,38.890972,55.810341,67.859589,0.718587,0.8,55.024303,55.0,86.769997
20160908084500,53.509998,67.211517,74.553078,74.555,39.106906,57.305695,67.859589,0.722601,0.8,55.024303,55.0,86.769997
20160908090000,53.509998,68.399643,74.553078,74.555,39.322755,57.885529,67.859589,0.706544,0.8,55.024303,55.0,86.769997
20160908091500,55.09,68.399643,74.553078,74.555,39.53721,57.885529,67.859589,0.714572,0.8,55.024303,55.0,86.769997
20160908093000,55.09,68.399643,74.553078,74.555,40.100624,57.885529,68.651672,0.718587,0.8,55.024303,55.0,86.769997
20160908094500,55.09,69.137711,74.553078,74.555,40.144824,57.885529,68.651672,0.722601,0.8,55.024303,55.0,86.769997
20160908100000,55.09,69.137711,74.553078,74.555,40.31326,57.885529,68.651672,0.742674,0.8,55.024303,55.0,86.769997
20160908101500,59.849998,69.857788,74.553078,74.555,40.7964,57.885529,68.651672,0.686471,0.8,55.024303,55.0,93.209999
20160908103000,64.099998,69.857788,74.553078,74.555,41.076254,57.885529,67.859589,0.710558,0.8,55.024303,55.0,95.220001
20160908104500,60.110001,69.857788,74.553078,74.555,40.999176,58.862091,67.859589,0.62224,0.8,53.998199,55.0,100.0
20160908110000,62.994999,70.685867,74.553078,74.555,40.844204,58.862091,67.859589,0.533922,0.8,55.690369,55.0,100.0
20160908111500,64.214996,70.685867,74.553078,74.555,40.679372,59.472443,67.859589,0.634283,0.8,55.114311,55.0,100.0
20160908113000,65.400002,70.685867,74.553078,74.555,40.257024,59.472443,67.859589,0.670413,0.8,55.114311,55.0,100.0
20160908114500,60.77,70.685867,74.553078,74.555,41.0174,59.472443,67.859589,0.598153,0.8,54.37624,55.0,100.0
20160908120000,58.919998,70.685867,74.553078,74.555,41.077376,59.472443,68.615662,0.670413,0.8,55.47435,55.0,100.0
20160908121500,63.259998,70.685867,74.553078,74.555,41.392896,59.472443,68.615662,0.634283,0.8,55.47435,55.0,100.0
20160908123000,62.389999,70.685867,74.553078,74.555,41.257236,59.472443,68.615662,0.662385,0.8,54.502251,55.0,100.0
20160908124500,59.084999,71.423943,74.553078,74.555,41.382458,58.862091,68.615662,0.698515,0.8,55.600361,55.0,100.0
20160908130000,52.82,71.423943,70.342049,70.339996,41.266348,59.502953,67.697571,0.871136,0.8,55.024303,55.0,84.580002
20160908131500,59.294998,72.252029,70.342049,70.339996,41.388612,59.502953,67.697571,0.714572,0.8,55.024303,55.0,84.580002
20160908133000,59.294998,72.252029,72.713165,72.714996,40.2966,59.502953,67.697571,0.702529,0.8,55.024303,55.0,85.809998
20160908134500,59.294998,72.252029,73.64283,73.644997,40.998394,58.709503,67.697571,0.714572,0.8,55.024303,55.0,85.809998
20160908140000,59.294998,72.252029,74.533875,74.535004,40.879088,58.709503,67.697571,0.710558,0.8,55.024303,55.0,86.760002
20160908141500,59.294998,72.252029,74.533875,74.535004,40.998394,58.709503,67.697571,0.754717,0.8,55.024303,55.0,86.760002
20160908143000,59.294998,72.252029,74.533875,74.535004,40.998394,57.763458,68.489655,0.770775,0.8,55.024303,55.0,86.760002
20160908144500,59.294998,72.252029,74.533875,74.535004,41.271108,59.350372,68.489655,0.76676,0.8,55.024303,55.0,86.760002
20160908150000,59.294998,72.252029,74.533875,74.535004,40.998394,59.350372,68.489655,0.758731,0.8,55.024303,55.0,86.760002
20160908151500,59.294998,72.252029,74.533875,74.535004,40.998394,58.434845,68.489655,0.738659,0.8,55.024303,55.0,86.760002
20160908153000,59.294998,72.252029,74.533875,74.535004,40.879088,58.434845,68.489655,0.73063,0.8,55.024303,55.0,86.760002
20160908154500,59.294998,72.252029,74.533875,74.535004,41.150816,58.434845,68.489655,0.722601,0.8,55.024303,55.0,86.760002
20160908160000,59.294998,72.252029,74.533875,74.535004,41.150816,59.167267,67.697571,0.722601,0.8,55.024303,55.0,86.760002
20160908161500,59.294998,72.252029,74.533875,74.535004,41.543822,59.167267,67.697571,0.710558,0.8,55.024303,55.0,86.760002
20160908163000,59.294998,72.252029,74.533875,74.535004,40.994688,59.167267,67.697571,0.702529,0.8,55.024303,55.0,88.625
20160908164500,59.294998,72.252029,74.533875,74.535004,40.994688,59.167267,68.489655,0.706544,0.8,55.024303,55.0,88.625
20160908170000,59.294998,72.252029,74.533875,74.535004,40.38262,59.167267,68.489655,0.726616,0.8,55.024303,55.0,88.625
20160908171500,59.294998,72.252029,74.533875,74.535004,40.38262,59.167267,68.489655,0.754717,0.8,55.024303,55.0,88.625
20160908173000,59.294998,73.260132,74.533875,74.535004,40.209407,59.167267,68.489655,0.738659,0.8,55.024303,55.0,88.625
20160908174500,59.294998,73.260132,74.533875,74.535004,40.209407,59.167267,67.607559,0.738659,0.8,55.024303,55.0,88.625
20160908180000,64.559998,73.260132,74.533875,74.535004,40.209407,59.167267,67.607559,0.722601,0.8,55.024303,55.0,88.625
20160908181500,64.559998,73.260132,74.533875,74.535004,40.209407,60.387962,67.607559,0.710558,0.8,55.024303,55.0,88.625
20160908183000,64.559998,73.260132,74.533875,74.535004,40.90316,60.387962,67.607559,0.710558,0.8,55.024303,55.0,88.625
20160908184500,61.919998,73.260132,74.533875,74.535004,40.998071,61.608665,67.607559,0.710558,0.8,54.448246,55.0,88.625
20160908190000,59.064999,73.260132,74.533875,74.535004,41.02182,61.608665,67.607559,0.710558,0.8,54.448246,55.0,88.625
20160908191500,59.064999,73.260132,74.533875,74.535004,40.98,61.608665,67.607559,0.738659,0.8,55.024303,55.0,89.989998
20160908193000,59.064999,73.260132,74.533875,74.535004,40.809014,61.608665,67.607559,0.746688,0.8,55.024303,55.0,89.989998
20160908194500,58.294998,72.432045,74.533875,74.535004,40.818959,59.075714,67.607559,0.76676,0.8,55.024303,55.0,89.989998
20160908200000,58.294998,72.432045,74.533875,74.535004,40.636226,59.075714,69.155716,0.762746,0.8,55.024303,55.0,89.989998
20160908201500,58.294998,72.432045,74.533875,74.535004,40.367218,52.697556,70.82988,0.718587,0.8,55.024303,55.0,89.989998
20160908203000,58.294998,71.69397,74.533875,74.535004,39.877839,49.767876,71.69397,0.726616,0.8,55.024303,55.0,89.989998
20160908204500,58.294998,71.69397,74.533875,74.535004,39.877839,49.767876,71.69397,0.750703,0.8,55.024303,55.0,89.989998
20160908210000,56.759998,71.69397,74.533875,74.535004,39.993456,50.62236,72.450043,0.742674,0.8,55.024303,55.0,89.989998
20160908211500,56.759998,70.955902,74.533875,74.535004,40.026079,47.234924,72.450043,0.750703,0.8,55.024303,55.0,89.989998
20160908213000,56.759998,70.955902,74.533875,74.535004,40.32788,46.594055,73.404144,0.750703,0.8,55.024303,55.0,89.989998
20160908214500,55.224998,70.955902,74.533875,74.535004,40.32788,46.594055,73.404144,0.754717,0.8,55.024303,55.0,89.989998
20160908220000,55.224998,70.955902,74.533875,74.535004,40.498866,45.739563,73.404144,0.750703,0.8,55.024303,55.0,89.989998
20160908221500,55.224998,70.955902,74.533875,74.535004,40.498866,45.739563,74.160217,0.750703,0.8,55.024303,55.0,89.989998
20160908223000,55.224998,70.955902,74.533875,74.535004,40.498866,45.037666,74.160217,0.746688,0.8,55.024303,55.0,89.989998
20160908224500,55.224998,70.955902,74.533875,74.535004,40.498866,48.180962,72.612061,0.746688,0.8,55.024303,55.0,89.989998
20160908230000,55.224998,70.955902,74.533875,74.535004,40.498866,49.737358,72.612061,0.754717,0.8,55.024303,55.0,89.989998
20160908231500,55.224998,70.955902,74.533875,74.535004,40.498866,49.737358,72.612061,0.758731,0.8,55.024303,55.0,89.989998
20160908233000,55.224998,70.235825,74.533875,74.535004,40.498866,50.62236,72.612061,0.762746,0.8,55.024303,55.0,89.989998
20160908234500,55.224998,70.235825,74.533875,74.535004,40.498866,48.333549,73.566162,0.762746,0.8,55.024303,55.0,89.989998
20160909000000,55.224998,70.235825,74.533875,74.535004,40.498866,51.324265,73.566162,0.762746,0.8,55.024303,55.0,89.989998
20160909001500,55.224998,69.587761,75.0,75.0,40.498866,50.866501,73.89019,0.770775,0.8,54.502251,55.0,89.989998
20160909003000,51.599998,69.587761,75.0,75.0,40.498866,49.798393,73.89019,0.778804,0.8,54.502251,55.0,89.989998
20160909004500,51.599998,69.587761,75.0,75.0,40.498866,49.798393,73.89019,0.786833,0.8,54.502251,55.0,89.989998
20160909010000,51.599998,69.587761,75.0,75.0,40.498866,46.380432,73.89019,0.786833,0.8,54.502251,55.0,89.989998
20160909011500,51.599998,69.587761,75.0,75.0,40.498866,50.683395,73.89019,0.786833,0.8,54.502251,55.0,89.989998
20160909013000,51.599998,69.587761,75.0,75.0,40.498866,50.012016,72.972099,0.790847,0.8,55.276329,55.0,89.989998
20160909014500,50.810001,69.587761,75.0,75.0,37.902575,50.012016,72.972099,0.790847,0.8,55.276329,55.0,89.989998
20160909020000,52.994999,69.587761,75.0,75.0,37.76462,50.012016,72.972099,0.794861,0.8,55.276329,55.0,89.989998
20160909021500,56.125,68.489655,75.0,75.0,37.76462,50.012016,72.972099,0.794861,0.8,55.276329,55.0,89.989998
20160909023000,56.125,68.489655,75.0,75.0,37.76462,49.493217,72.972099,0.80289,0.8,54.502251,55.0,89.989998
20160909024500,56.125,68.489655,75.0,75.0,37.76462,49.493217,72.972099,0.830992,0.8,54.502251,55.0,89.989998
20160909030000,56.125,68.489655,75.0,75.0,37.904632,46.227844,73.998199,0.83902,0.8,54.502251,55.0,89.989998
20160909031500,50.845001,67.751579,75.0,75.0,37.55501,48.028374,72.450043,0.891208,0.8,54.502251,55.0,89.989998
20160909033000,50.845001,67.751579,75.0,75.0,37.76462,50.012016,71.657974,0.891208,0.8,54.502251,55.0,88.800003
20160909034500,50.845001,67.751579,75.0,75.0,37.624608,50.012016,71.657974,0.895223,0.8,54.502251,55.0,88.800003
20160909040000,50.845001,67.751579,75.0,75.0,37.97423,49.34063,70.397842,0.883179,0.8,54.502251,55.0,88.800003
20160909041500,76.824997,67.751579,75.0,75.0,37.904632,49.34063,70.397842,0.879165,0.8,55.348335,55.0,88.800003
20160909043000,51.799999,67.751579,75.0,75.0,37.97423,49.34063,70.397842,0.847049,0.8,54.502251,55.0,88.800003
20160909044500,51.799999,67.751579,75.0,75.0,38.115228,50.439255,70.397842,0.859093,0.8,54.502251,55.0,88.800003
20160909050000,51.029999,67.751579,75.0,75.0,38.115228,50.988571,70.397842,0.859093,0.8,54.502251,55.0,88.800003
20160909051500,51.029999,67.751579,75.0,75.0,38.115228,50.988571,70.397842,0.871136,0.8,54.502251,55.0,88.800003
20160909053000,51.029999,67.751579,75.0,75.0,38.115228,50.988571,70.397842,0.871136,0.8,54.502251,55.0,88.800003
20160909054500,48.945,68.579659,75.0,75.0,38.115228,50.988571,71.189926,0.875151,0.8,55.150314,55.0,88.800003
20160909060000,48.945,68.579659,75.0,75.0,38.115228,50.988571,71.189926,0.847049,0.8,55.150314,55.0,88.800003
