PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160909061500,50.375,68.579659,75.0,75.0,37.97423,50.988571,71.189926,0.847049,0.8,55.150314,55.0,88.800003
20160909063000,51.540001,68.579659,75.0,75.0,37.97423,50.988571,71.189926,0.847049,0.8,55.150314,55.0,88.800003
20160909064500,51.540001,68.579659,75.0,75.0,37.833232,50.988571,70.397842,0.847049,0.8,55.150314,55.0,88.800003
20160909070000,53.869999,68.579659,75.0,75.0,37.833232,53.6436,70.397842,0.847049,0.8,55.150314,55.0,88.800003
20160909071500,53.869999,68.579659,75.0,75.0,37.692234,51.50737,70.397842,0.851064,0.8,55.150314,55.0,88.800003
20160909073000,53.869999,68.579659,75.0,75.0,37.692234,51.50737,70.397842,0.855078,0.8,55.150314,55.0,88.800003
20160909074500,53.869999,68.579659,75.0,75.0,37.692234,51.50737,70.397842,0.847049,0.8,55.150314,55.0,88.800003
20160909080000,53.869999,68.579659,75.0,75.0,38.18384,51.50737,70.397842,0.710558,0.8,55.150314,55.0,90.970001
20160909081500,57.685001,68.579659,75.0,75.0,38.467808,51.50737,70.397842,0.714572,0.8,54.538254,55.0,90.970001
20160909083000,55.709999,68.579659,75.0,75.0,39.179785,52.544968,71.153915,0.718587,0.8,55.186317,55.0,90.970001
20160909084500,56.505001,68.579659,75.0,75.0,39.39424,52.544968,71.153915,0.722601,0.8,55.186317,55.0,90.970001
20160909090000,57.959999,68.579659,75.0,75.0,39.816656,51.3853,70.271828,0.73063,0.8,55.186317,55.0,90.970001
20160909091500,59.779999,69.497757,75.0,75.0,40.100624,51.3853,70.271828,0.73063,0.8,55.186317,55.0,90.970001
20160909093000,59.779999,69.497757,75.0,75.0,40.79419,51.965134,70.271828,0.726616,0.8,55.186317,55.0,90.970001
20160909094500,59.779999,69.497757,75.0,75.0,41.146685,51.965134,70.271828,0.73063,0.8,55.186317,55.0,90.970001
20160909100000,61.084999,70.235825,75.0,75.0,41.447738,53.765671,70.271828,0.734645,0.8,55.186317,55.0,90.970001
20160909101500,64.519997,70.235825,75.0,75.0,41.315937,53.765671,70.271828,0.726616,0.8,55.186317,55.0,90.970001
20160909103000,63.755001,70.235825,73.730659,73.730003,41.824628,54.314987,70.271828,0.883179,0.8,54.448246,55.0,86.339996
20160909104500,55.345001,71.243927,73.730659,73.730003,41.669656,54.314987,70.271828,0.847049,0.8,55.348335,55.0,86.339996
20160909110000,65.974998,71.243927,75.0,75.0,41.70301,54.314987,70.271828,0.618226,0.8,55.348335,55.0,91.449997
20160909111500,59.310001,71.243927,75.0,75.0,41.648202,54.314987,70.271828,0.847049,0.8,55.348335,55.0,88.769997
20160909113000,59.310001,72.162018,75.0,75.0,42.107185,54.314987,69.155716,0.835006,0.8,55.348335,55.0,88.769997
20160909114500,59.310001,72.162018,75.0,75.0,41.335793,54.314987,69.155716,0.863107,0.8,55.348335,55.0,88.769997
20160909120000,59.310001,72.162018,75.0,75.0,41.77152,55.657753,69.155716,0.871136,0.8,55.348335,55.0,88.769997
20160909121500,63.215,72.162018,75.0,75.0,41.55443,55.657753,69.155716,0.80289,0.8,55.348335,55.0,88.769997
20160909123000,64.889999,72.162018,75.0,75.0,41.989256,55.657753,69.155716,0.76676,0.8,55.348335,55.0,88.769997
20160909124500,64.889999,72.162018,75.0,75.0,41.966,55.657753,69.155716,0.76676,0.8,55.348335,55.0,88.769997
20160909130000,64.889999,73.530151,75.0,75.0,41.657875,55.657753,69.875793,0.76676,0.8,55.348335,55.0,88.769997
20160909131500,64.889999,73.530151,75.0,75.0,41.820735,56.420692,69.875793,0.754717,0.8,55.348335,55.0,88.769997
20160909133000,64.889999,71.69397,75.0,75.0,41.069403,56.420692,69.875793,0.73063,0.8,54.664268,55.0,88.769997
20160909134500,64.889999,70.685867,75.0,75.0,40.899556,56.420692,69.875793,0.734645,0.8,54.664268,55.0,88.769997
20160909140000,64.889999,71.964005,75.0,75.0,41.927138,56.420692,69.875793,0.718587,0.8,54.664268,55.0,88.769997
20160909141500,64.889999,71.964005,75.0,75.0,42.08704,56.420692,69.875793,0.718587,0.8,54.664268,55.0,88.769997
20160909143000,64.889999,73.350136,75.0,75.0,42.241196,56.420692,69.875793,0.726616,0.8,54.664268,55.0,88.769997
20160909144500,64.889999,72.432045,75.0,75.0,41.769072,55.749306,71.153915,0.714572,0.8,54.664268,55.0,88.769997
20160909150000,56.709999,70.685867,75.0,75.0,42.071944,55.749306,71.153915,0.702529,0.8,54.664268,55.0,88.769997
20160909151500,63.110001,70.685867,75.0,75.0,42.273088,55.169472,72.342041,0.698515,0.8,55.762375,55.0,96.07
20160909153000,67.385002,71.423943,75.0,75.0,41.980892,55.169472,72.342041,0.525893,0.8,55.762375,55.0,99.690002
20160909154500,70.43,72.792084,75.0,75.0,41.653778,54.314987,73.242126,0.602168,0.8,55.024303,55.0,99.690002
20160909160000,65.014999,72.792084,75.0,75.0,42.03536,53.582565,73.242126,0.461662,0.8,55.024303,55.0,99.690002
20160909161500,60.845001,72.792084,75.0,75.0,42.226151,53.582565,74.088211,0.618226,0.8,55.024303,55.0,99.690002
20160909163000,69.885002,72.792084,75.0,75.0,42.465664,52.331345,74.088211,0.634283,0.8,55.024303,55.0,99.690002
20160909164500,71.245003,73.530151,75.0,75.0,41.945957,52.331345,74.088211,0.594139,0.8,55.024303,55.0,99.690002
20160909170000,67.790001,72.342041,75.0,75.0,41.392896,52.331345,74.088211,0.630269,0.8,55.024303,55.0,99.690002
20160909171500,65.349998,72.342041,75.0,75.0,41.462987,51.263229,74.088211,0.630269,0.8,55.024303,55.0,99.690002
20160909173000,63.43,72.342041,75.0,75.0,41.519104,51.263229,73.044106,0.349257,0.8,55.024303,55.0,99.690002
20160909174500,62.485001,71.603958,75.0,75.0,41.645312,52.026169,73.044106,1.039743,0.8,55.024303,55.0,92.709999
20160909180000,56.759998,72.702072,75.0,75.0,41.55443,52.026169,73.044106,0.891208,0.8,55.024303,55.0,88.235001
20160909181500,56.759998,72.702072,75.0,75.0,41.411375,52.026169,73.044106,0.891208,0.8,55.024303,55.0,88.235001
20160909183000,56.759998,72.702072,75.0,75.0,41.7195,52.026169,73.044106,0.875151,0.8,55.024303,55.0,88.235001
20160909184500,61.275002,72.702072,75.0,75.0,41.802902,51.476852,73.044106,0.887194,0.8,55.024303,55.0,88.235001
20160909190000,61.275002,72.702072,75.0,75.0,41.960832,51.476852,73.044106,0.847049,0.8,55.024303,55.0,87.315002
20160909191500,61.275002,72.702072,75.0,75.0,41.908166,51.476852,73.044106,0.879165,0.8,55.024303,55.0,87.315002
20160909193000,61.275002,72.702072,75.0,75.0,40.76342,51.476852,73.044106,0.879165,0.8,55.024303,55.0,87.315002
20160909194500,61.275002,72.702072,75.0,75.0,40.44059,51.476852,73.044106,0.851064,0.8,55.024303,55.0,87.315002
20160909200000,61.275002,71.873993,75.0,75.0,40.353992,51.476852,73.89019,0.851064,0.8,55.024303,55.0,87.315002
20160909201500,51.990002,71.063911,75.0,75.0,40.336822,50.774948,73.89019,0.814934,0.8,55.024303,55.0,87.315002
20160909203000,51.990002,71.063911,75.0,75.0,40.140115,50.774948,73.89019,0.867122,0.8,55.024303,55.0,87.315002
20160909204500,51.990002,71.063911,75.0,75.0,39.919336,50.042534,74.880295,0.863107,0.8,55.024303,55.0,87.315002
20160909210000,51.990002,70.325836,75.0,75.0,39.89132,50.042534,74.880295,0.847049,0.8,55.024303,55.0,87.315002
20160909211500,51.990002,70.325836,75.0,75.0,39.75821,49.401665,74.880295,0.835006,0.8,55.024303,55.0,87.315002
20160909213000,55.695,70.325836,75.0,75.0,39.75821,50.042534,74.880295,0.822963,0.8,55.024303,55.0,87.315002
20160909214500,55.695,70.325836,75.0,75.0,39.75821,48.669243,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909220000,55.695,70.325836,75.0,75.0,39.75821,48.669243,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909221500,55.695,70.325836,75.0,75.0,39.75821,49.706841,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909223000,55.695,70.325836,75.0,75.0,39.375404,49.706841,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909224500,55.695,70.325836,75.0,75.0,39.465708,49.706841,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909230000,55.695,70.325836,75.0,75.0,39.260127,49.706841,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909231500,55.695,69.497757,75.0,75.0,39.48502,49.706841,73.656166,0.742674,0.8,55.024303,55.0,87.315002
20160909233000,55.695,69.497757,75.0,75.0,39.34698,49.706841,74.646271,0.734645,0.8,55.024303,55.0,87.315002
20160909234500,55.695,69.497757,75.0,75.0,39.20894,48.943901,74.646271,0.734645,0.8,55.024303,55.0,87.315002
20160910000000,55.695,69.497757,75.0,75.0,39.0709,49.554253,74.646271,0.726616,0.8,55.024303,55.0,87.315002
20160910001500,55.695,69.497757,75.0,75.0,39.0709,48.45562,73.656166,0.726616,0.8,55.024303,55.0,87.315002
20160910003000,56.855,69.497757,75.0,75.0,38.93286,48.45562,72.576065,0.73063,0.8,55.024303,55.0,87.315002
20160910004500,56.855,69.497757,75.0,75.0,38.86384,48.45562,72.576065,0.73063,0.8,55.024303,55.0,87.315002
20160910010000,56.855,69.497757,75.0,75.0,38.86384,49.432182,72.576065,0.734645,0.8,55.024303,55.0,87.315002
20160910011500,56.855,69.497757,75.0,75.0,38.86384,49.432182,72.576065,0.734645,0.8,55.024303,55.0,87.315002
20160910013000,56.855,69.497757,75.0,75.0,38.94527,49.432182,72.576065,0.73063,0.8,55.024303,55.0,87.315002
20160910014500,56.855,69.497757,75.0,75.0,39.16474,49.432182,73.72818,0.734645,0.8,55.024303,55.0,87.315002
20160910020000,56.855,69.497757,75.0,75.0,39.16474,49.432182,73.72818,0.734645,0.8,55.024303,55.0,87.315002
20160910021500,56.855,68.759674,75.0,75.0,39.16474,48.882866,73.72818,0.754717,0.8,55.024303,55.0,87.315002
20160910023000,57.650002,68.759674,75.0,75.0,39.16474,48.882866,73.72818,0.750703,0.8,55.024303,55.0,87.315002
20160910024500,57.650002,68.759674,75.0,75.0,39.16474,48.119926,72.972099,0.754717,0.8,55.024303,55.0,87.315002
20160910030000,57.650002,68.759674,75.0,75.0,39.024728,48.119926,72.972099,0.762746,0.8,55.024303,55.0,87.315002
20160910031500,57.650002,68.759674,75.0,75.0,39.024728,48.669243,72.090012,0.762746,0.8,55.024303,55.0,87.315002
20160910033000,57.650002,68.759674,75.0,75.0,39.024728,49.310112,72.090012,0.758731,0.8,55.024303,55.0,87.315002
20160910034500,57.650002,68.759674,75.0,75.0,39.024728,49.310112,72.090012,0.754717,0.8,55.024303,55.0,87.315002
20160910040000,57.650002,68.759674,75.0,75.0,39.024728,49.310112,73.098114,0.758731,0.8,55.024303,55.0,87.315002
20160910041500,57.650002,68.759674,75.0,75.0,39.024728,49.310112,73.098114,0.762746,0.8,55.024303,55.0,87.315002
20160910043000,57.650002,68.759674,75.0,75.0,39.024728,49.310112,73.854187,0.762746,0.8,55.024303,55.0,87.315002
20160910044500,57.650002,68.759674,75.0,75.0,38.964752,48.547173,73.854187,0.76676,0.8,55.024303,55.0,87.315002
20160910050000,57.650002,68.759674,75.0,75.0,39.322755,48.547173,73.854187,0.76676,0.8,55.024303,55.0,87.315002
20160910051500,57.650002,68.759674,75.0,75.0,39.179785,47.936821,74.844284,0.770775,0.8,55.024303,55.0,87.315002
20160910053000,57.650002,68.759674,75.0,75.0,39.179785,47.936821,74.844284,0.770775,0.8,55.024303,55.0,87.315002
20160910054500,57.650002,68.759674,75.0,75.0,39.322755,47.356995,74.844284,0.770775,0.8,55.024303,55.0,87.315002
20160910060000,57.650002,68.759674,75.0,75.0,39.39424,46.349915,74.844284,0.778804,0.8,55.024303,55.0,87.315002
20160910061500,57.650002,68.759674,75.0,75.0,39.538774,46.349915,74.844284,0.770775,0.8,55.024303,55.0,87.315002
20160910063000,57.650002,68.759674,75.0,75.0,39.610752,46.990784,74.844284,0.754717,0.8,55.024303,55.0,87.315002
20160910064500,57.650002,68.759674,75.0,75.0,39.39424,46.349915,73.692169,0.758731,0.8,55.024303,55.0,87.315002
20160910070000,57.650002,68.039612,75.0,75.0,39.322755,46.349915,73.692169,0.754717,0.8,55.024303,55.0,87.315002
20160910071500,57.650002,68.039612,75.0,75.0,39.179785,47.570618,73.692169,0.750703,0.8,55.024303,55.0,87.315002
20160910073000,57.650002,68.039612,75.0,75.0,39.179785,48.211479,73.692169,0.754717,0.8,55.024303,55.0,87.315002
20160910074500,57.650002,68.039612,75.0,75.0,39.179785,48.211479,73.692169,0.754717,0.8,55.024303,55.0,87.315002
20160910080000,57.650002,68.039612,75.0,75.0,39.036815,48.211479,73.692169,0.762746,0.8,55.024303,55.0,87.315002
20160910081500,60.325001,68.039612,75.0,75.0,39.036815,47.448547,73.692169,0.6945,0.8,55.024303,55.0,92.644997
20160910083000,60.325001,68.039612,75.0,75.0,39.036815,47.448547,74.646271,0.646327,0.8,55.024303,55.0,97.57
20160910084500,59.535,68.039612,75.0,75.0,39.322755,46.349915,74.646271,0.822963,0.8,55.024303,55.0,99.205002
20160910090000,60.360001,68.039612,75.0,75.0,40.180575,46.349915,74.646271,0.879165,0.8,55.024303,55.0,99.205002
20160910091500,59.544998,68.039612,75.0,75.0,40.180575,46.349915,73.044106,0.895223,0.8,55.024303,55.0,99.205002
20160910093000,63.25,68.849686,75.0,75.0,40.180575,46.349915,73.044106,0.835006,0.8,55.024303,55.0,99.205002
20160910094500,66.695,68.849686,75.0,75.0,40.180575,47.479065,73.044106,0.855078,0.8,55.690369,55.0,99.205002
20160910100000,62.169998,69.767776,75.0,75.0,40.180575,47.479065,73.044106,0.867122,0.8,55.690369,55.0,99.205002
20160910101500,67.644997,70.685867,75.0,75.0,41.41758,48.180962,73.044106,0.903252,0.8,55.690369,55.0,97.614998
20160910103000,61.310001,70.685867,75.0,75.0,41.41758,47.631653,73.044106,0.859093,0.8,55.690369,55.0,99.059998
20160910104500,66.550003,70.685867,75.0,75.0,41.602608,47.631653,73.044106,0.863107,0.8,55.690369,55.0,99.059998
20160910110000,68.625,70.685867,75.0,75.0,41.602608,47.631653,74.250229,0.871136,0.8,55.690369,55.0,99.059998
20160910111500,72.214996,70.685867,75.0,75.0,41.555195,46.990784,74.250229,0.826977,0.8,54.952297,55.0,99.059998
20160910113000,68.735001,70.685867,75.0,75.0,41.555195,46.227844,74.250229,0.618226,0.8,54.952297,55.0,99.059998
20160910114500,69.599998,70.685867,75.0,75.0,41.555195,46.227844,74.250229,0.822963,0.8,54.952297,55.0,99.059998
20160910120000,67.82,70.685867,75.0,75.0,41.852627,46.227844,74.250229,0.871136,0.8,54.952297,55.0,99.059998
20160910121500,64.25,71.69397,75.0,75.0,41.462987,46.227844,75.078308,0.895223,0.8,54.952297,55.0,99.059998
20160910123000,71.790001,71.69397,75.0,75.0,41.91466,46.227844,75.078308,0.891208,0.8,54.952297,55.0,99.059998
20160910124500,69.764999,71.69397,75.0,75.0,41.519104,46.227844,75.078308,0.887194,0.8,54.952297,55.0,99.059998
20160910130000,67.980003,71.69397,75.0,75.0,41.119604,46.227844,75.078308,0.883179,0.8,54.952297,55.0,99.059998
20160910131500,62.060001,71.69397,75.0,75.0,41.24384,45.739563,75.078308,0.903252,0.8,54.952297,55.0,94.540001
20160910133000,65.324997,72.882088,75.0,75.0,40.755515,45.739563,75.078308,0.859093,0.8,54.952297,55.0,94.540001
20160910134500,63.455002,72.072006,75.0,75.0,41.449744,45.739563,75.078308,0.718587,0.8,54.952297,55.0,94.540001
20160910140000,63.455002,72.072006,75.0,75.0,41.543822,45.739563,75.078308,0.863107,0.8,54.952297,55.0,94.540001
20160910141500,67.230003,72.072006,75.0,75.0,41.296659,45.739563,75.078308,0.847049,0.8,54.952297,55.0,94.540001
20160910143000,59.095001,72.072006,75.0,75.0,41.535271,46.288879,75.078308,0.855078,0.8,54.952297,55.0,94.540001
20160910144500,64.339996,72.072006,75.0,75.0,40.87834,45.617493,75.078308,0.891208,0.8,54.952297,55.0,94.540001
20160910150000,69.129997,72.072006,75.0,75.0,40.58747,46.166809,75.078308,0.899237,0.8,54.952297,55.0,94.540001
20160910151500,69.129997,73.530151,75.0,75.0,40.58747,46.166809,75.078308,0.855078,0.8,54.952297,55.0,94.540001
20160910153000,64.154999,73.530151,75.0,75.0,40.32108,46.166809,75.078308,0.883179,0.8,54.952297,55.0,94.540001
20160910154500,66.845001,74.358238,75.0,75.0,41.064524,46.166809,75.078308,0.634283,0.8,54.952297,55.0,94.540001
20160910160000,63.77,74.358238,75.0,75.0,42.274516,46.166809,75.078308,0.895223,0.8,54.952297,55.0,94.540001
20160910161500,67.650002,74.358238,75.0,75.0,42.157097,46.166809,75.078308,0.891208,0.8,54.952297,55.0,94.540001
20160910163000,66.735001,72.702072,75.0,75.0,43.210315,46.166809,75.078308,0.843035,0.8,54.952297,55.0,94.540001
20160910164500,69.050003,71.964005,75.0,75.0,43.210315,46.166809,75.078308,0.80289,0.8,54.952297,55.0,98.474998
20160910170000,62.205002,71.964005,75.0,75.0,43.210315,46.166809,75.078308,0.786833,0.8,54.952297,55.0,98.474998
20160910171500,68.175003,72.882088,75.0,75.0,41.812422,46.166809,75.078308,0.83902,0.8,54.952297,55.0,98.474998
20160910173000,65.870003,72.882088,75.0,75.0,41.812422,46.166809,75.078308,0.835006,0.8,54.952297,55.0,98.474998
20160910174500,64.285004,73.620163,75.0,75.0,40.998071,46.166809,75.078308,0.822963,0.8,54.952297,55.0,98.474998
20160910180000,68.489998,72.702072,75.0,75.0,41.02182,46.166809,73.998199,0.875151,0.8,55.636368,55.0,98.474998
20160910181500,67.504997,72.702072,75.0,75.0,41.257236,46.166809,73.998199,0.798876,0.8,54.952297,55.0,98.474998
20160910183000,65.209999,72.702072,75.0,75.0,40.890614,46.838196,73.998199,0.51385,0.8,54.952297,55.0,98.474998
20160910184500,66.775002,72.702072,75.0,75.0,40.22384,47.479065,73.998199,0.758731,0.8,54.952297,55.0,99.480003
20160910190000,61.759998,72.702072,75.0,75.0,40.249646,47.479065,74.844284,0.83902,0.8,54.952297,55.0,99.480003
20160910191500,60.619999,71.783981,75.0,75.0,40.357205,46.41095,74.844284,0.826977,0.8,54.952297,55.0,97.945
20160910193000,61.419998,71.783981,75.0,75.0,40.224095,46.41095,74.844284,0.83902,0.8,54.952297,55.0,97.945
20160910194500,57.810001,70.415848,75.0,75.0,40.127552,46.41095,75.726379,0.594139,0.8,54.952297,55.0,99.419998
20160910200000,63.18,70.415848,75.0,75.0,40.09362,46.41095,75.726379,0.686471,0.8,54.952297,55.0,99.419998
20160910201500,61.505001,70.415848,75.0,75.0,39.511472,45.922668,74.322235,0.602168,0.8,54.952297,55.0,99.419998
20160910203000,61.505001,70.415848,75.0,75.0,39.511472,45.922668,74.322235,0.630269,0.8,54.952297,55.0,99.419998
20160910204500,59.044998,69.407745,75.0,75.0,39.239336,45.922668,74.322235,0.54998,0.8,54.952297,55.0,99.419998
20160910210000,62.66,69.407745,75.0,75.0,38.899166,47.5401,74.322235,0.638298,0.8,54.952297,55.0,99.419998
20160910211500,58.255001,69.407745,75.0,75.0,38.50633,47.5401,74.322235,0.650341,0.8,54.952297,55.0,99.419998
20160910213000,58.255001,69.407745,75.0,75.0,38.31168,47.5401,74.322235,0.662385,0.8,55.636368,55.0,99.419998
20160910214500,61.455002,69.407745,75.0,75.0,38.458679,46.929749,75.330338,0.670413,0.8,55.636368,55.0,99.419998
20160910220000,60.535,69.407745,75.0,75.0,38.458679,43.3592,75.330338,0.610197,0.8,54.664268,55.0,99.419998
20160910221500,58.255001,69.407745,75.0,75.0,38.674698,46.349915,75.330338,0.417503,0.8,54.664268,55.0,99.419998
20160910223000,59.904999,69.407745,75.0,75.0,38.744704,45.800598,74.322235,0.650341,0.8,54.664268,55.0,99.419998
20160910224500,58.134998,68.579659,75.0,75.0,38.884716,45.800598,74.322235,0.646327,0.8,54.664268,55.0,99.419998
20160910230000,58.134998,68.579659,75.0,75.0,39.024728,45.800598,74.322235,0.650341,0.8,54.664268,55.0,99.419998
20160910231500,62.735001,68.579659,75.0,75.0,39.16474,46.349915,74.322235,0.674428,0.8,55.564358,55.0,99.419998
20160910233000,61.145,68.579659,75.0,75.0,39.16474,47.265442,74.322235,0.650341,0.8,54.502251,55.0,99.419998
20160910234500,60.220001,68.579659,75.0,75.0,39.16474,46.716125,74.322235,0.654356,0.8,55.240326,55.0,99.419998
20160911000000,60.220001,68.579659,75.0,75.0,39.024728,46.716125,75.16832,0.666399,0.8,55.240326,55.0,99.419998
20160911001500,60.220001,68.579659,75.0,75.0,39.024728,46.716125,75.16832,0.662385,0.8,55.240326,55.0,99.419998
20160911003000,57.200001,68.579659,75.0,75.0,39.024728,46.716125,75.16832,1.120032,0.8,55.240326,55.0,92.879997
20160911004500,51.459999,68.579659,74.077576,74.080002,38.884716,45.098701,75.16832,0.851064,0.8,55.240326,55.0,86.519997
20160911010000,51.459999,68.579659,74.077576,74.080002,38.884716,45.098701,73.962196,0.814934,0.8,55.240326,55.0,86.519997
20160911011500,51.459999,68.579659,74.077576,74.080002,39.102214,45.098701,73.962196,0.76676,0.8,55.240326,55.0,86.519997
20160911013000,51.459999,68.579659,74.077576,74.080002,38.890717,45.64801,73.962196,0.76676,0.8,55.240326,55.0,86.519997
20160911014500,51.459999,68.579659,74.077576,74.080002,38.822768,45.64801,73.962196,0.774789,0.8,55.240326,55.0,86.519997
20160911020000,56.244999,68.579659,74.077576,74.080002,38.822768,45.64801,73.962196,0.778804,0.8,55.240326,55.0,86.519997
20160911021500,56.244999,68.579659,74.077576,74.080002,38.893845,45.64801,74.970306,0.770775,0.8,55.240326,55.0,86.519997
20160911023000,56.244999,68.579659,74.077576,74.080002,38.680784,45.64801,74.970306,0.778804,0.8,55.240326,55.0,86.519997
20160911024500,56.244999,67.751579,74.077576,74.080002,38.5388,42.992996,74.970306,0.774789,0.8,55.240326,55.0,86.519997
20160911030000,56.244999,67.751579,74.077576,74.080002,38.5388,44.915596,74.970306,0.774789,0.8,55.240326,55.0,86.519997
20160911031500,56.244999,67.751579,74.077576,74.080002,38.467808,43.877998,74.214226,0.770775,0.8,55.240326,55.0,86.519997
20160911033000,56.244999,67.751579,74.077576,74.080002,38.325824,44.36628,74.214226,0.746688,0.8,54.610264,55.0,86.519997
20160911034500,56.244999,67.751579,74.077576,74.080002,38.325824,44.36628,74.214226,0.738659,0.8,54.610264,55.0,86.519997
20160911040000,56.244999,67.751579,74.077576,74.080002,38.325824,45.129219,74.214226,0.742674,0.8,54.610264,55.0,86.519997
20160911041500,56.244999,67.751579,74.077576,74.080002,38.39345,45.129219,74.214226,0.738659,0.8,54.610264,55.0,86.519997
20160911043000,56.244999,67.751579,74.077576,74.080002,38.25048,45.129219,74.214226,0.742674,0.8,54.610264,55.0,86.519997
20160911044500,51.555,67.751579,74.077576,74.080002,38.53642,45.129219,74.970306,0.742674,0.8,54.610264,55.0,86.519997
20160911050000,51.555,67.751579,74.077576,74.080002,38.53642,44.671455,74.970306,0.742674,0.8,54.610264,55.0,86.519997
20160911051500,51.555,67.751579,74.077576,74.080002,38.747016,44.671455,74.970306,0.746688,0.8,54.610264,55.0,86.519997
20160911053000,51.555,67.751579,74.077576,74.080002,38.890972,44.671455,74.970306,0.742674,0.8,54.610264,55.0,86.519997
20160911054500,51.555,67.751579,74.077576,74.080002,38.747016,44.671455,74.970306,0.742674,0.8,54.610264,55.0,86.519997
20160911060000,51.555,67.751579,74.077576,74.080002,38.747016,43.420235,74.970306,0.734645,0.8,54.610264,55.0,86.519997
20160911061500,51.555,67.751579,74.077576,74.080002,38.53642,42.901443,73.89019,0.734645,0.8,54.610264,55.0,86.519997
20160911063000,51.555,67.751579,74.077576,74.080002,38.39345,43.48127,73.89019,0.734645,0.8,54.610264,55.0,86.519997
20160911064500,51.555,67.751579,74.077576,74.080002,38.60306,44.244209,73.89019,0.738659,0.8,54.610264,55.0,86.519997
20160911070000,51.555,67.751579,74.077576,74.080002,38.60306,44.244209,73.89019,0.742674,0.8,54.610264,55.0,86.519997
20160911071500,51.555,67.751579,74.077576,74.080002,38.747016,44.244209,73.89019,0.754717,0.8,54.610264,55.0,86.519997
20160911073000,51.555,67.751579,74.077576,74.080002,38.747016,44.244209,74.91629,0.778804,0.8,54.610264,55.0,86.519997
20160911074500,51.555,67.751579,74.077576,74.080002,38.747016,44.244209,74.91629,0.786833,0.8,54.610264,55.0,86.519997
20160911080000,51.555,67.751579,74.077576,74.080002,38.890972,44.244209,74.91629,0.786833,0.8,54.610264,55.0,86.519997
20160911081500,59.595001,67.751579,75.0,75.0,39.106906,44.244209,74.91629,0.702529,0.8,54.610264,55.0,91.785004
20160911083000,59.595001,67.751579,75.0,75.0,39.250862,44.244209,74.91629,0.706544,0.8,54.610264,55.0,91.785004
20160911084500,61.044998,67.751579,75.0,75.0,39.538774,43.328682,74.91629,0.726616,0.8,54.610264,55.0,99.279999
20160911090000,61.849998,67.751579,75.0,75.0,39.538774,42.779373,74.160217,0.714572,0.8,54.610264,55.0,99.279999
20160911091500,59.459999,67.751579,75.0,75.0,40.04262,43.267654,74.160217,0.6945,0.8,54.610264,55.0,99.279999
20160911093000,59.459999,67.751579,75.0,75.0,40.04262,43.816963,74.160217,0.698515,0.8,54.610264,55.0,99.279999
20160911094500,59.459999,67.751579,75.0,75.0,40.04262,43.816963,74.160217,0.706544,0.8,54.610264,55.0,99.279999
20160911100000,60.105,69.137711,75.0,75.0,40.04262,44.61042,74.160217,0.710558,0.8,54.610264,55.0,99.279999
20160911101500,64.519997,69.137711,75.0,75.0,40.04262,44.61042,75.114319,0.710558,0.8,54.610264,55.0,99.279999
20160911103000,67.110001,69.137711,75.0,75.0,41.795303,44.61042,75.114319,0.726616,0.8,54.610264,55.0,99.279999
20160911104500,68.165001,70.145813,75.0,75.0,41.96974,44.61042,75.114319,0.537937,0.8,55.762375,55.0,99.279999
20160911110000,65.474998,70.145813,75.0,75.0,41.422085,43.298164,75.114319,0.754717,0.8,55.150314,55.0,99.279999
20160911111500,66.330002,70.145813,75.0,75.0,41.821415,42.779373,74.214226,0.758731,0.8,55.150314,55.0,99.279999
20160911113000,64.830002,70.145813,75.0,75.0,42.273088,43.3592,74.214226,0.558009,0.8,55.150314,55.0,99.279999
20160911114500,61.240002,70.865891,75.0,75.0,42.36363,44.030586,74.214226,0.762746,0.8,55.150314,55.0,99.279999
20160911120000,66.059998,70.865891,75.0,75.0,42.241196,44.030586,74.214226,0.726616,0.8,55.150314,55.0,99.279999
20160911121500,63.384998,70.865891,75.0,75.0,42.697306,44.671455,74.214226,0.770775,0.8,55.150314,55.0,99.279999
20160911123000,63.384998,71.873993,75.0,75.0,42.61965,44.671455,74.214226,0.738659,0.8,55.150314,55.0,99.279999
20160911124500,69.540001,71.873993,75.0,75.0,42.74783,44.671455,75.276337,0.758731,0.8,55.150314,55.0,99.279999
20160911130000,68.775002,71.873993,75.0,75.0,42.654976,44.671455,75.276337,0.738659,0.8,54.502251,55.0,99.279999
20160911131500,67.235001,71.873993,75.0,75.0,42.259012,44.671455,75.276337,0.830992,0.8,54.502251,55.0,99.279999
20160911133000,72.394997,72.792084,75.0,75.0,42.7599,44.671455,75.276337,0.826977,0.8,54.502251,55.0,99.279999
20160911134500,63.665001,72.792084,75.0,75.0,42.520625,43.572823,74.214226,0.855078,0.8,55.348335,55.0,99.279999
20160911140000,71.540001,72.792084,75.0,75.0,42.643875,44.030586,74.214226,0.863107,0.8,55.348335,55.0,99.279999
20160911141500,68.599998,72.792084,75.0,75.0,41.968295,45.709045,73.440147,0.859093,0.8,55.348335,55.0,99.279999
20160911143000,67.379997,73.620163,75.0,75.0,42.509456,45.098701,73.440147,0.830992,0.8,54.664268,55.0,99.279999
20160911144500,68.379997,72.432045,75.0,75.0,42.384234,45.098701,73.440147,0.891208,0.8,55.240326,55.0,99.279999
20160911150000,69.385002,71.423943,75.0,75.0,40.445435,45.098701,74.520256,0.718587,0.8,54.448246,55.0,99.279999
20160911151500,65.730003,70.685867,75.0,75.0,40.353992,45.098701,74.520256,0.678442,0.8,55.510353,55.0,99.279999
20160911153000,61.584999,69.497757,75.0,75.0,39.182624,45.098701,74.520256,0.742674,0.8,55.510353,55.0,99.279999
20160911154500,56.630001,69.497757,75.0,75.0,39.15658,45.098701,75.528351,0.718587,0.8,54.502251,55.0,99.279999
20160911160000,58.174999,69.497757,75.0,75.0,39.425435,46.044739,75.528351,0.863107,0.8,55.150314,55.0,99.279999
20160911161500,60.264999,69.497757,75.0,75.0,39.425435,44.854561,75.528351,0.851064,0.8,54.412243,55.0,99.279999
20160911163000,66.445,70.325836,75.0,75.0,39.620833,44.396797,75.528351,0.710558,0.8,55.186317,55.0,99.279999
20160911164500,63.0,70.325836,75.0,75.0,39.52412,44.396797,75.528351,0.714572,0.8,55.186317,55.0,99.279999
20160911170000,66.425003,70.325836,75.0,75.0,39.390024,45.861633,75.528351,0.461662,0.8,55.186317,55.0,99.279999
20160911171500,60.895,69.497757,75.0,75.0,39.239336,45.861633,75.528351,0.493778,0.8,55.186317,55.0,99.279999
20160911173000,62.75,69.497757,75.0,75.0,39.570887,45.861633,75.528351,0.879165,0.8,55.186317,55.0,98.175003
20160911174500,62.75,69.497757,75.0,75.0,39.709913,45.37336,75.528351,0.606182,0.8,55.798382,55.0,96.894997
20160911180000,62.75,69.497757,75.0,75.0,39.48502,45.37336,76.284431,0.826977,0.8,55.186317,55.0,95.735001
20160911181500,57.0,69.497757,75.0,75.0,39.34698,45.37336,76.284431,0.830992,0.8,55.186317,55.0,95.735001
20160911183000,62.244999,69.497757,75.0,75.0,39.0709,44.885078,76.284431,0.855078,0.8,55.186317,55.0,99.150002
20160911184500,57.955002,69.497757,75.0,75.0,38.86384,44.885078,76.284431,0.814934,0.8,55.186317,55.0,99.150002
20160911190000,60.66,69.497757,75.0,75.0,38.528192,44.885078,76.284431,0.83902,0.8,54.538254,55.0,97.809998
20160911191500,59.915001,69.497757,75.0,75.0,38.744704,44.885078,76.284431,0.835006,0.8,54.538254,55.0,96.065002
20160911193000,59.915001,69.497757,75.0,75.0,38.534686,44.885078,76.284431,0.433561,0.8,54.538254,55.0,96.065002
20160911194500,55.220001,69.497757,75.0,75.0,38.394674,44.427315,76.284431,0.883179,0.8,55.510353,55.0,94.489998
20160911200000,55.220001,68.759674,75.0,75.0,38.394674,44.427315,76.284431,0.6945,0.8,55.510353,55.0,96.080002
20160911201500,54.505001,68.759674,70.74733,70.745003,38.394674,44.427315,76.284431,0.782818,0.8,55.510353,55.0,84.790001
20160911203000,54.505001,68.759674,70.74733,70.745003,38.534686,43.969551,76.284431,0.794861,0.8,55.510353,55.0,84.790001
20160911204500,54.505001,68.759674,70.74733,70.745003,38.11465,43.969551,76.284431,0.798876,0.8,54.952297,55.0,84.790001
20160911210000,54.505001,68.759674,70.74733,70.745003,38.326725,43.969551,76.284431,0.770775,0.8,54.952297,55.0,84.790001
20160911211500,54.505001,68.759674,70.74733,70.745003,38.326725,43.969551,77.076508,0.73063,0.8,54.952297,55.0,84.790001
20160911213000,54.505001,68.759674,70.74733,70.745003,38.115228,43.969551,77.076508,0.726616,0.8,54.952297,55.0,84.790001
20160911214500,54.505001,68.759674,70.74733,70.745003,37.833232,43.969551,77.076508,0.710558,0.8,54.952297,55.0,84.790001
20160911220000,54.505001,68.759674,70.74733,70.745003,37.899872,43.969551,77.076508,0.718587,0.8,54.952297,55.0,84.790001
20160911221500,54.505001,68.759674,70.74733,70.745003,37.82888,43.115067,77.076508,0.722601,0.8,54.952297,55.0,84.790001
20160911223000,54.505001,68.039612,70.74733,70.745003,37.82888,43.694893,77.076508,0.73063,0.8,54.952297,55.0,84.790001
20160911224500,54.505001,68.039612,70.74733,70.745003,37.82888,43.694893,77.076508,0.734645,0.8,54.952297,55.0,84.790001
20160911230000,54.505001,68.039612,70.74733,70.745003,37.82888,43.694893,77.076508,0.738659,0.8,54.952297,55.0,84.790001
20160911231500,54.505001,68.039612,70.74733,70.745003,37.686896,43.694893,77.076508,0.734645,0.8,54.952297,55.0,84.790001
20160911233000,54.505001,68.039612,70.74733,70.745003,37.686896,43.694893,77.076508,0.73063,0.8,54.952297,55.0,84.790001
20160911234500,54.505001,68.039612,70.74733,70.745003,37.82888,43.694893,77.076508,0.726616,0.8,54.952297,55.0,84.790001
20160912000000,54.505001,68.039612,70.74733,70.745003,37.82888,43.694893,77.076508,0.734645,0.8,54.952297,55.0,84.790001
20160912001500,54.505001,68.039612,70.74733,70.745003,37.82888,43.176102,77.076508,0.734645,0.8,54.952297,55.0,84.790001
20160912003000,54.505001,68.039612,70.74733,70.745003,37.339739,43.176102,77.076508,0.718587,0.8,54.952297,55.0,84.790001
20160912004500,54.505001,68.039612,70.74733,70.745003,37.260944,43.176102,77.076508,0.726616,0.8,54.952297,55.0,84.790001
20160912010000,53.740002,68.039612,70.74733,70.745003,37.39266,43.176102,77.076508,0.734645,0.8,54.952297,55.0,84.790001
20160912011500,49.900002,68.039612,70.74733,70.745003,37.464145,43.176102,77.076508,0.73063,0.8,54.952297,55.0,84.790001
20160912013000,49.900002,68.039612,70.74733,70.745003,37.464145,43.176102,77.076508,0.73063,0.8,54.952297,55.0,84.790001
20160912014500,49.900002,68.039612,70.74733,70.745003,37.39266,43.176102,77.076508,0.706544,0.8,54.952297,55.0,84.790001
20160912020000,49.900002,68.039612,70.74733,70.745003,37.24969,43.176102,77.076508,0.706544,0.8,54.952297,55.0,84.790001
20160912021500,49.900002,68.039612,72.61499,72.614998,37.39266,43.176102,77.076508,0.706544,0.8,54.952297,55.0,85.879997
20160912023000,49.900002,68.039612,74.955193,74.955002,37.464145,43.176102,77.076508,0.702529,0.8,54.952297,55.0,86.974998
20160912024500,49.900002,68.039612,74.955193,74.955002,37.464145,42.718338,77.076508,0.718587,0.8,54.952297,55.0,86.974998
20160912030000,49.900002,68.039612,74.955193,74.955002,37.464145,42.718338,77.076508,0.726616,0.8,54.952297,55.0,86.974998
20160912031500,49.900002,67.301529,74.955193,74.955002,37.464145,42.718338,77.076508,0.726616,0.8,54.952297,55.0,86.974998
20160912033000,49.900002,67.301529,74.955193,74.955002,37.464145,42.718338,77.076508,0.738659,0.8,54.952297,55.0,86.974998
20160912034500,49.900002,67.301529,74.955193,74.955002,37.464145,42.718338,77.076508,0.742674,0.8,54.952297,55.0,86.974998
20160912040000,53.68,67.301529,74.955193,74.955002,37.260944,42.718338,77.076508,0.750703,0.8,54.952297,55.0,86.974998
20160912041500,53.68,67.301529,74.955193,74.955002,37.189952,42.107986,77.076508,0.746688,0.8,54.952297,55.0,86.974998
20160912043000,53.68,67.301529,74.955193,74.955002,37.39266,42.107986,77.076508,0.742674,0.8,54.952297,55.0,86.974998
20160912044500,55.355,67.301529,74.955193,74.955002,37.39266,42.107986,77.076508,0.702529,0.8,54.952297,55.0,89.235001
20160912050000,55.355,67.301529,74.955193,74.955002,37.595368,42.107986,77.076508,0.714572,0.8,54.952297,55.0,89.235001
20160912051500,55.355,67.301529,74.955193,74.955002,37.595368,42.107986,77.076508,0.718587,0.8,54.952297,55.0,89.235001
20160912053000,55.355,67.301529,74.955193,74.955002,37.595368,42.107986,77.076508,0.778804,0.8,54.952297,55.0,89.235001
20160912054500,55.355,67.301529,74.955193,74.955002,37.595368,42.107986,77.076508,0.859093,0.8,54.952297,55.0,89.235001
20160912060000,55.355,67.301529,74.955193,74.955002,37.595368,42.107986,77.076508,0.871136,0.8,54.952297,55.0,89.235001
20160912061500,55.355,67.301529,74.955193,74.955002,37.667346,42.107986,77.076508,0.891208,0.8,54.952297,55.0,89.235001
20160912063000,55.355,67.301529,74.955193,74.955002,37.667346,42.107986,77.076508,0.887194,0.8,54.952297,55.0,89.235001
20160912064500,55.355,67.301529,74.955193,74.955002,37.667346,42.107986,77.076508,0.891208,0.8,54.952297,55.0,89.235001
20160912070000,55.355,67.301529,74.955193,74.955002,37.667346,42.107986,77.076508,0.891208,0.8,54.952297,55.0,88.195
20160912071500,55.355,67.301529,74.955193,74.955002,37.667346,42.107986,77.076508,0.895223,0.8,54.952297,55.0,88.195
20160912073000,55.355,67.301529,74.955193,74.955002,37.667346,41.650223,77.076508,0.863107,0.8,54.952297,55.0,88.195
20160912074500,55.355,67.301529,74.955193,74.955002,37.595368,41.650223,77.076508,0.859093,0.8,54.952297,55.0,88.195
20160912080000,55.355,67.301529,74.955193,74.955002,37.667346,41.650223,77.076508,0.847049,0.8,54.952297,55.0,88.195
20160912081500,55.355,67.301529,74.955193,74.955002,37.667346,41.650223,77.076508,0.822963,0.8,54.952297,55.0,88.195
20160912083000,55.355,67.301529,74.955193,74.955002,37.955258,41.650223,77.076508,0.810919,0.8,54.952297,55.0,88.195
20160912084500,55.355,67.301529,74.955193,74.955002,38.160431,41.650223,77.076508,0.806905,0.8,54.952297,55.0,88.195
20160912090000,55.355,67.301529,74.955193,74.955002,38.450315,41.650223,77.076508,0.806905,0.8,54.952297,55.0,88.195
20160912091500,55.355,67.301529,74.955193,74.955002,38.522786,41.650223,77.076508,0.810919,0.8,54.952297,55.0,88.195
20160912093000,62.564999,68.489655,74.955193,74.955002,39.319967,41.650223,77.076508,0.6945,0.8,54.952297,55.0,96.43
20160912100000,66.495003,68.489655,74.955193,74.955002,39.898664,40.490555,77.076508,0.642312,0.8,55.636368,55.0,96.43
20160912101500,64.68,68.489655,74.955193,74.955002,40.40251,41.314529,77.076508,0.610197,0.8,55.024303,55.0,96.43
20160912103000,62.75,68.489655,74.955193,74.955002,40.881536,41.314529,77.076508,0.630269,0.8,55.024303,55.0,96.43
20160912104500,65.985001,69.407745,74.955193,74.955002,41.236496,41.314529,77.076508,0.634283,0.8,55.024303,55.0,96.43
20160912110000,64.910004,69.407745,74.955193,74.955002,41.824968,41.314529,77.076508,0.666399,0.8,55.024303,55.0,96.43
20160912111500,60.755001,70.595863,74.955193,74.955002,41.452991,41.314529,77.076508,0.317142,0.8,55.024303,55.0,96.43
20160912113000,67.275002,70.595863,74.955193,74.955002,41.714604,41.314529,77.076508,0.662385,0.8,55.024303,55.0,96.43
20160912114500,65.489998,70.595863,74.955193,74.955002,41.917227,41.314529,77.076508,0.638298,0.8,55.024303,55.0,96.43
20160912120000,65.489998,70.595863,74.955193,74.955002,42.54128,41.314529,77.076508,0.437575,0.8,55.024303,55.0,96.43
20160912121500,65.489998,71.423943,74.955193,74.955002,42.620075,41.314529,77.076508,0.65837,0.8,55.024303,55.0,96.43
20160912123000,65.489998,71.423943,74.955193,74.955002,42.369461,41.314529,77.076508,0.662385,0.8,55.024303,55.0,96.43
20160912124500,68.735001,71.423943,74.955193,74.955002,42.500599,41.314529,77.076508,0.674428,0.8,55.024303,55.0,96.43
20160912130000,71.144997,72.792084,74.955193,74.955002,42.697306,41.314529,77.076508,0.662385,0.8,55.024303,55.0,96.43
20160912131500,75.029999,73.620163,74.955193,74.955002,42.500599,41.314529,77.076508,0.51385,0.8,55.024303,55.0,96.43
20160912133000,70.099998,72.702072,74.955193,74.955002,42.82688,41.314529,77.076508,0.706544,0.8,55.024303,55.0,96.43
20160912134500,66.815002,72.702072,74.955193,74.955002,42.692206,41.314529,77.076508,0.682457,0.8,55.024303,55.0,96.43
20160912140000,69.695,72.702072,74.955193,74.955002,42.692206,41.314529,77.076508,0.493778,0.8,55.024303,55.0,96.43
20160912141500,69.695,73.440147,74.955193,74.955002,42.480539,42.046951,77.076508,0.634283,0.8,55.024303,55.0,96.43
20160912143000,62.095001,73.440147,74.955193,74.955002,41.24384,42.046951,77.076508,0.847049,0.8,55.024303,55.0,86.974998
20160912144500,62.095001,73.440147,74.955193,74.955002,41.132014,42.046951,77.076508,0.774789,0.8,55.024303,55.0,86.974998
20160912150000,59.455002,72.702072,74.955193,74.955002,41.069403,42.046951,77.076508,0.758731,0.8,55.024303,55.0,86.974998
20160912151500,56.82,72.702072,74.955193,74.955002,41.081405,42.046951,77.076508,0.810919,0.8,55.024303,55.0,86.974998
20160912153000,56.82,72.702072,74.955193,74.955002,40.509032,42.046951,77.076508,0.814934,0.8,55.024303,55.0,86.974998
20160912154500,57.985001,71.333939,74.955193,74.955002,40.76104,42.046951,77.076508,0.818948,0.8,55.024303,55.0,86.974998
20160912160000,61.965,71.333939,74.955193,74.955002,41.529712,42.046951,77.076508,0.814934,0.8,55.024303,55.0,86.974998
20160912161500,61.965,71.333939,74.955193,74.955002,42.110959,42.046951,77.076508,0.818948,0.8,55.024303,55.0,86.974998
20160912163000,61.965,71.333939,74.955193,74.955002,41.84275,42.046951,77.076508,0.810919,0.8,55.024303,55.0,86.974998
20160912164500,61.965,71.333939,74.955193,74.955002,42.237728,42.046951,77.076508,0.814934,0.8,55.024303,55.0,86.974998
20160912170000,61.965,72.882088,74.955193,74.955002,41.572008,42.046951,77.076508,0.814934,0.8,55.024303,55.0,86.974998
20160912171500,63.924999,72.882088,74.955193,74.955002,41.266348,42.046951,77.076508,0.818948,0.8,55.024303,55.0,86.974998
20160912173000,63.924999,72.882088,74.955193,74.955002,41.02182,42.046951,77.076508,0.818948,0.8,55.024303,55.0,86.974998
20160912174500,63.924999,72.882088,74.955193,74.955002,41.164875,40.460037,77.076508,0.814934,0.8,55.024303,55.0,86.974998
20160912180000,63.924999,73.620163,74.955193,74.955002,41.820735,42.44368,77.076508,0.814934,0.8,55.024303,55.0,86.974998
20160912181500,63.924999,73.620163,74.955193,74.955002,40.998071,41.741776,76.122414,0.814934,0.8,55.024303,55.0,86.974998
20160912183000,63.924999,73.620163,74.955193,74.955002,37.598428,42.260574,76.122414,0.782818,0.8,55.024303,55.0,86.974998
20160912184500,54.400002,71.423943,74.955193,74.955002,37.437965,43.48127,76.122414,0.786833,0.8,55.024303,55.0,86.974998
20160912190000,52.314999,69.9478,74.955193,74.955002,37.42836,44.48835,76.122414,0.786833,0.8,55.024303,55.0,86.974998
20160912191500,52.314999,69.9478,74.955193,74.955002,37.30018,44.48835,76.122414,0.774789,0.8,55.024303,55.0,86.974998
20160912193000,52.314999,69.047707,74.955193,74.955002,37.29542,44.48835,76.122414,0.80289,0.8,55.024303,55.0,86.974998
20160912194500,52.314999,69.047707,74.955193,74.955002,37.320648,44.000069,76.122414,0.810919,0.8,55.024303,55.0,86.974998
20160912200000,52.314999,69.047707,74.955193,74.955002,37.058372,44.000069,76.122414,0.810919,0.8,55.024303,55.0,86.974998
20160912201500,52.314999,69.047707,74.955193,74.955002,36.796096,44.000069,76.122414,0.770775,0.8,55.024303,55.0,86.974998
20160912203000,52.314999,69.047707,74.955193,74.955002,37.22912,44.000069,75.006302,0.754717,0.8,55.024303,55.0,86.974998
20160912204500,52.314999,69.047707,74.955193,74.955002,37.244488,48.45562,72.612061,0.758731,0.8,55.024303,55.0,86.974998
20160912210000,52.314999,69.047707,74.955193,74.955002,37.459521,50.225639,71.69397,0.758731,0.8,55.024303,55.0,86.974998
20160912211500,52.314999,69.047707,74.955193,74.955002,37.402418,51.568405,71.69397,0.758731,0.8,55.024303,55.0,86.974998
20160912213000,52.314999,69.047707,74.955193,74.955002,37.752533,52.972214,70.343834,0.76676,0.8,55.024303,55.0,86.974998
20160912214500,52.314999,69.047707,74.955193,74.955002,37.752533,53.704636,70.343834,0.770775,0.8,55.024303,55.0,86.974998
20160912220000,52.314999,69.047707,74.955193,74.955002,37.615479,54.620163,70.343834,0.770775,0.8,55.024303,55.0,86.974998
20160912221500,52.314999,69.047707,74.955193,74.955002,37.478425,55.291542,69.245728,0.738659,0.8,55.024303,55.0,86.974998
20160912223000,52.314999,69.047707,74.955193,74.955002,37.62148,55.291542,69.245728,0.76676,0.8,55.024303,55.0,86.974998
20160912224500,52.314999,69.047707,74.955193,74.955002,37.694036,56.32914,69.245728,0.774789,0.8,55.024303,55.0,86.974998
20160912230000,52.314999,69.047707,74.955193,74.955002,37.694036,56.32914,69.245728,0.762746,0.8,55.024303,55.0,86.974998
20160912231500,52.314999,68.309631,74.955193,74.955002,37.694036,55.44413,69.245728,0.758731,0.8,55.024303,55.0,86.974998
20160912233000,52.314999,68.309631,74.955193,74.955002,37.904632,55.44413,69.245728,0.770775,0.8,55.024303,55.0,86.974998
20160912234500,52.314999,68.309631,74.955193,74.955002,37.904632,55.44413,69.245728,0.778804,0.8,55.024303,55.0,86.974998
20160913000000,52.314999,68.309631,74.955193,74.955002,37.76462,54.833786,69.245728,0.778804,0.8,55.024303,55.0,86.974998
20160913001500,52.314999,68.309631,74.955193,74.955002,37.76462,54.833786,69.245728,0.770775,0.8,55.024303,55.0,86.974998
20160913003000,52.314999,68.309631,74.955193,74.955002,37.484596,54.833786,69.245728,0.76676,0.8,55.024303,55.0,86.974998
20160913004500,52.314999,68.309631,74.955193,74.955002,37.484596,49.188042,69.245728,0.830992,0.8,55.024303,55.0,86.974998
20160913010000,52.314999,68.309631,74.955193,74.955002,37.692234,48.547173,69.245728,0.835006,0.8,55.024303,55.0,86.974998
20160913011500,52.314999,68.309631,74.955193,74.955002,37.484596,54.925331,69.245728,0.794861,0.8,55.024303,55.0,86.974998
20160913013000,52.314999,68.309631,74.955193,74.955002,37.692234,54.925331,69.245728,0.786833,0.8,55.024303,55.0,86.974998
20160913014500,52.314999,68.309631,74.955193,74.955002,37.692234,54.925331,69.245728,0.798876,0.8,55.024303,55.0,86.974998
20160913020000,52.314999,68.309631,74.955193,74.955002,37.899872,54.101364,69.245728,0.80289,0.8,55.024303,55.0,86.974998
20160913021500,52.314999,68.309631,74.955193,74.955002,38.041856,54.101364,69.245728,0.794861,0.8,55.024303,55.0,86.974998
20160913023000,52.314999,67.571564,74.955193,74.955002,37.833232,54.101364,69.245728,0.790847,0.8,55.024303,55.0,86.974998
20160913024500,52.314999,67.571564,74.955193,74.955002,37.833232,53.460495,69.245728,0.798876,0.8,55.024303,55.0,86.974998
20160913030000,52.314999,67.571564,74.955193,74.955002,37.833232,53.460495,69.245728,0.798876,0.8,55.024303,55.0,86.974998
20160913031500,52.314999,67.571564,74.955193,74.955002,37.692234,50.37822,69.245728,0.826977,0.8,55.024303,55.0,86.974998
20160913033000,52.314999,67.571564,74.955193,74.955002,37.692234,49.004936,69.245728,0.843035,0.8,55.024303,55.0,86.974998
20160913034500,52.314999,67.571564,74.955193,74.955002,37.621735,49.004936,69.245728,0.855078,0.8,55.024303,55.0,86.974998
20160913040000,52.314999,67.571564,74.955193,74.955002,37.621735,49.004936,69.245728,0.851064,0.8,55.024303,55.0,86.974998
20160913041500,52.314999,67.571564,74.955193,74.955002,37.686896,48.486137,69.245728,0.859093,0.8,55.024303,55.0,86.974998
20160913043000,52.314999,67.571564,74.955193,74.955002,37.686896,48.486137,69.245728,0.851064,0.8,55.024303,55.0,86.974998
20160913044500,52.314999,67.571564,74.955193,74.955002,37.750085,48.486137,69.245728,0.847049,0.8,55.024303,55.0,86.974998
20160913050000,52.314999,67.571564,74.955193,74.955002,37.750085,48.486137,69.245728,0.859093,0.8,55.024303,55.0,86.974998
20160913051500,52.314999,67.571564,74.955193,74.955002,37.607115,48.486137,69.245728,0.883179,0.8,55.024303,55.0,86.974998
20160913053000,52.314999,67.571564,74.955193,74.955002,37.607115,48.486137,69.245728,0.891208,0.8,55.024303,55.0,86.974998
20160913054500,52.314999,67.571564,74.955193,74.955002,37.607115,48.486137,69.245728,0.891208,0.8,55.024303,55.0,86.974998
20160913060000,52.314999,67.571564,74.955193,74.955002,37.464145,48.486137,69.245728,0.883179,0.8,55.024303,55.0,86.974998
20160913061500,52.314999,67.571564,72.754684,72.754997,37.464145,48.486137,69.245728,0.891208,0.8,55.024303,55.0,85.830002
20160913063000,52.314999,67.571564,72.754684,72.754997,37.464145,49.401665,69.245728,0.891208,0.8,55.024303,55.0,85.830002
20160913064500,51.544998,67.571564,72.754684,72.754997,37.667346,49.401665,69.245728,0.891208,0.8,55.024303,55.0,85.830002
20160913070000,50.779999,67.571564,72.754684,72.754997,37.811302,49.401665,69.245728,0.887194,0.8,55.024303,55.0,85.830002
20160913071500,50.779999,67.571564,72.754684,72.754997,37.811302,52.422897,69.245728,0.883179,0.8,55.024303,55.0,85.830002
20160913073000,50.779999,67.571564,72.754684,72.754997,37.811302,55.077919,69.245728,0.883179,0.8,55.024303,55.0,85.830002
20160913074500,50.779999,67.571564,72.754684,72.754997,37.811302,56.634315,69.245728,0.871136,0.8,55.024303,55.0,85.830002
20160913080000,50.779999,67.571564,72.754684,72.754997,38.099214,50.530807,69.245728,0.883179,0.8,55.024303,55.0,85.830002
20160913081500,50.779999,67.571564,72.022232,72.019997,38.24317,51.415817,69.245728,0.883179,0.8,55.024303,55.0,85.830002
20160913083000,50.779999,67.571564,72.022232,72.019997,38.315148,52.209274,69.245728,0.887194,0.8,55.024303,55.0,85.830002
20160913084500,50.779999,68.399643,72.022232,72.019997,38.60306,52.209274,69.245728,0.883179,0.8,55.024303,55.0,85.830002
20160913090000,55.849998,68.399643,72.022232,72.019997,39.106906,52.209274,69.245728,0.883179,0.8,55.024303,55.0,85.830002
20160913091500,55.849998,68.399643,72.022232,72.019997,39.322755,52.209274,69.245728,0.851064,0.8,55.024303,55.0,85.830002
20160913093000,55.849998,69.137711,72.022232,72.019997,39.745664,52.209274,69.245728,0.822963,0.8,55.024303,55.0,85.830002
20160913094500,57.669998,69.137711,72.022232,72.019997,40.242608,54.28447,69.245728,0.80289,0.8,55.024303,55.0,85.830002
20160913100000,57.669998,69.137711,72.022232,72.019997,40.56486,52.544968,69.245728,0.786833,0.8,55.024303,55.0,85.830002
20160913101500,59.400002,69.137711,72.022232,72.019997,40.822121,53.124802,68.489655,0.778804,0.8,55.024303,55.0,85.830002
20160913103000,59.400002,69.137711,72.022232,72.019997,41.21052,53.124802,68.489655,0.774789,0.8,55.024303,55.0,85.830002
20160913104500,61.360001,70.235825,72.022232,72.019997,41.452991,54.40654,68.489655,0.758731,0.8,55.024303,55.0,85.830002
20160913110000,61.360001,70.235825,72.022232,72.019997,41.44444,55.44413,68.489655,0.762746,0.8,55.024303,55.0,85.830002
20160913111500,61.360001,70.235825,72.022232,72.019997,41.602608,56.146034,68.489655,0.754717,0.8,55.024303,55.0,85.830002
20160913113000,61.360001,70.235825,72.022232,72.019997,42.052309,56.146034,68.489655,0.762746,0.8,55.024303,55.0,85.830002
20160913114500,61.360001,71.153915,72.022232,72.019997,41.937848,56.756386,68.489655,0.758731,0.8,55.024303,55.0,85.830002
20160913120000,61.360001,71.153915,72.022232,72.019997,42.02108,56.756386,68.489655,0.718587,0.8,55.024303,55.0,85.830002
20160913121500,61.360001,71.153915,72.022232,72.019997,41.77934,56.756386,68.489655,0.718587,0.8,55.024303,55.0,85.830002
20160913123000,61.360001,71.153915,72.799637,72.800003,42.03332,57.61087,68.489655,0.698515,0.8,55.024303,55.0,85.830002
20160913124500,61.360001,71.153915,72.799637,72.800003,42.238323,57.61087,68.489655,0.718587,0.8,55.024303,55.0,85.830002
20160913130000,61.360001,72.072006,72.799637,72.800003,42.371348,58.465363,68.489655,0.722601,0.8,55.024303,55.0,85.830002
20160913131500,61.360001,72.072006,72.799637,72.800003,42.17102,58.465363,68.489655,0.706544,0.8,55.024303,55.0,85.830002
20160913133000,61.360001,72.072006,73.652016,73.650002,41.780972,59.075714,68.489655,0.710558,0.8,55.024303,55.0,85.830002
