PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160913134500,61.360001,72.072006,73.652016,73.650002,42.17102,59.075714,69.245728,0.750703,0.8,55.024303,55.0,85.830002
20160913140000,61.360001,72.072006,73.652016,73.650002,41.820735,59.075714,69.245728,0.770775,0.8,55.024303,55.0,85.830002
20160913141500,61.360001,72.072006,73.652016,73.650002,42.734927,58.404327,69.245728,0.762746,0.8,55.024303,55.0,85.830002
20160913143000,61.360001,72.072006,73.652016,73.650002,42.781184,58.404327,69.245728,0.770775,0.8,55.024303,55.0,85.830002
20160913144500,61.360001,72.072006,73.652016,73.650002,42.79679,58.404327,68.489655,0.778804,0.8,55.024303,55.0,85.830002
20160913150000,70.144997,72.882088,75.0,75.0,41.449744,59.350372,68.489655,0.702529,0.8,55.024303,55.0,93.555
20160913151500,67.775002,72.882088,75.0,75.0,41.10325,59.350372,68.489655,0.598153,0.8,55.024303,55.0,95.595001
20160913153000,62.485001,70.685867,75.0,75.0,41.632902,59.991234,68.489655,0.674428,0.8,55.024303,55.0,99.860001
20160913154500,64.230003,70.685867,75.0,75.0,42.08704,60.601585,68.489655,0.646327,0.8,55.024303,55.0,99.860001
20160913160000,59.915001,71.783981,75.0,75.0,41.657875,58.648468,68.489655,0.778804,0.8,55.024303,55.0,99.860001
20160913161500,64.040001,71.783981,75.0,75.0,41.55443,58.648468,69.443741,0.750703,0.8,55.024303,55.0,99.860001
20160913163000,60.485001,71.783981,75.0,75.0,41.257236,58.648468,69.443741,0.770775,0.8,55.024303,55.0,99.860001
20160913164500,63.055,71.783981,75.0,75.0,41.392896,58.648468,69.443741,0.686471,0.8,55.024303,55.0,99.860001
20160913170000,63.055,71.783981,75.0,75.0,41.91466,58.648468,69.443741,0.786833,0.8,55.024303,55.0,99.860001
20160913171500,65.764999,71.783981,75.0,75.0,41.85057,57.702423,68.723679,0.726616,0.8,55.024303,55.0,99.860001
20160913173000,68.650002,72.612061,75.0,75.0,41.50768,57.702423,68.723679,0.782818,0.8,55.024303,55.0,99.860001
20160913174500,64.925003,72.612061,75.0,75.0,41.55443,57.702423,68.723679,0.742674,0.8,54.340233,55.0,99.860001
20160913180000,61.415001,72.612061,75.0,75.0,41.179988,57.702423,68.723679,0.762746,0.8,54.340233,55.0,99.860001
20160913181500,60.110001,72.612061,75.0,75.0,41.388612,58.282257,68.723679,0.770775,0.8,55.024303,55.0,99.860001
20160913183000,62.674999,72.612061,75.0,75.0,41.164875,58.282257,68.723679,0.790847,0.8,55.024303,55.0,99.860001
20160913184500,62.674999,72.612061,75.0,75.0,41.132014,58.282257,69.443741,0.786833,0.8,55.024303,55.0,99.860001
20160913190000,59.400002,72.612061,75.0,75.0,,58.282257,69.443741,0.726616,0.8,55.024303,55.0,99.860001
20160913191500,59.400002,72.612061,75.0,75.0,41.265056,57.4888,69.443741,0.847049,0.8,55.024303,55.0,99.860001
20160913193000,61.68,72.612061,75.0,75.0,41.265056,57.4888,69.443741,0.814934,0.8,55.024303,55.0,99.860001
20160913194500,60.369999,72.612061,75.0,75.0,40.939676,57.4888,69.443741,0.822963,0.8,55.024303,55.0,99.860001
20160913200000,61.700001,72.612061,75.0,75.0,40.614296,57.4888,68.651672,0.83902,0.8,55.024303,55.0,99.860001
20160913201500,61.700001,71.69397,75.0,75.0,40.599098,57.4888,68.651672,0.830992,0.8,55.024303,55.0,99.860001
20160913203000,61.700001,71.69397,75.0,75.0,40.38177,56.237587,68.651672,0.935367,0.8,55.024303,55.0,96.57
20160913204500,56.884998,71.69397,75.0,75.0,39.877839,56.237587,68.651672,0.903252,0.8,55.024303,55.0,93.875
20160913210000,62.605,70.955902,75.0,75.0,39.919336,55.596718,68.651672,0.774789,0.8,55.024303,55.0,93.875
20160913211500,62.605,70.955902,75.0,75.0,40.02443,54.955849,69.353737,0.875151,0.8,55.024303,55.0,95.294998
20160913213000,58.549999,70.955902,75.0,75.0,39.75821,54.376022,69.353737,0.919309,0.8,55.024303,55.0,95.294998
20160913214500,61.630001,70.955902,75.0,75.0,39.75821,56.542763,69.353737,0.742674,0.8,55.024303,55.0,95.294998
20160913220000,61.630001,70.955902,75.0,75.0,39.620833,56.542763,68.615662,0.855078,0.8,55.024303,55.0,95.294998
20160913221500,57.450001,70.955902,75.0,75.0,39.485751,55.840858,68.615662,0.762746,0.8,55.024303,55.0,99.285004
20160913223000,57.450001,70.955902,75.0,75.0,39.375404,55.840858,68.615662,0.774789,0.8,55.024303,55.0,99.285004
20160913224500,59.16,70.235825,75.0,75.0,39.260127,55.840858,68.615662,0.798876,0.8,55.024303,55.0,99.285004
20160913230000,58.404999,70.235825,75.0,75.0,39.260127,55.840858,68.615662,0.770775,0.8,55.024303,55.0,99.285004
20160913231500,58.404999,70.235825,75.0,75.0,39.48502,55.840858,68.615662,0.778804,0.8,55.024303,55.0,99.285004
20160913233000,58.404999,70.235825,75.0,75.0,39.34698,54.192917,69.677765,0.806905,0.8,55.024303,55.0,99.285004
20160913234500,56.709999,70.235825,75.0,75.0,38.93286,55.169472,69.677765,0.943396,0.8,55.024303,55.0,95.239998
20160914000000,54.82,69.497757,75.0,75.0,39.16474,55.169472,68.957703,0.778804,0.8,54.052208,55.0,93.695
20160914001500,58.900002,69.497757,75.0,75.0,39.024728,55.169472,68.957703,0.782818,0.8,54.052208,55.0,93.695
20160914003000,57.424999,69.497757,75.0,75.0,39.024728,55.169472,68.957703,0.899237,0.8,54.826286,55.0,92.095001
20160914004500,57.424999,69.497757,75.0,75.0,38.884716,55.779823,68.957703,0.891208,0.8,54.826286,55.0,92.095001
20160914010000,56.66,69.497757,75.0,75.0,38.884716,55.779823,68.957703,0.895223,0.8,54.826286,55.0,90.834999
20160914011500,55.125,69.497757,75.0,75.0,38.884716,55.779823,68.957703,0.895223,0.8,54.826286,55.0,90.834999
20160914013000,53.584999,68.759674,75.0,75.0,38.884716,55.779823,68.957703,0.891208,0.8,54.826286,55.0,90.834999
20160914014500,53.584999,68.759674,75.0,75.0,38.884716,55.779823,68.957703,0.895223,0.8,54.826286,55.0,90.834999
20160914020000,53.584999,68.759674,75.0,75.0,38.884716,55.779823,68.957703,0.83902,0.8,54.826286,55.0,89.845001
20160914021500,53.584999,68.759674,75.0,75.0,38.884716,55.779823,68.957703,0.826977,0.8,54.826286,55.0,89.845001
20160914023000,53.584999,68.759674,75.0,75.0,38.884716,55.779823,68.957703,0.822963,0.8,54.826286,55.0,89.845001
20160914024500,53.584999,68.759674,75.0,75.0,38.884716,55.779823,69.677765,0.822963,0.8,54.826286,55.0,89.845001
20160914030000,53.584999,68.759674,75.0,75.0,38.884716,55.779823,69.677765,0.822963,0.8,54.826286,55.0,89.845001
20160914031500,53.584999,68.759674,75.0,75.0,38.884716,55.779823,69.677765,0.818948,0.8,54.826286,55.0,89.845001
20160914033000,53.584999,68.759674,75.0,75.0,38.884716,55.779823,68.615662,0.818948,0.8,54.826286,55.0,89.845001
20160914034500,53.584999,68.759674,75.0,75.0,38.884716,54.986366,68.615662,0.818948,0.8,54.826286,55.0,89.845001
20160914040000,53.584999,68.759674,75.0,75.0,38.884716,54.192917,68.615662,0.814934,0.8,54.826286,55.0,89.845001
20160914041500,53.584999,68.759674,75.0,75.0,38.884716,54.192917,69.443741,0.790847,0.8,54.826286,55.0,89.845001
20160914043000,53.584999,68.759674,75.0,75.0,38.884716,54.192917,69.443741,0.786833,0.8,54.826286,55.0,89.845001
20160914044500,53.584999,68.759674,75.0,75.0,38.315148,54.192917,69.443741,0.794861,0.8,54.826286,55.0,89.845001
20160914050000,53.584999,68.759674,75.0,75.0,38.315148,53.552048,69.443741,0.782818,0.8,54.826286,55.0,89.845001
20160914051500,53.584999,67.9496,75.0,75.0,38.315148,53.552048,69.443741,0.770775,0.8,54.826286,55.0,89.845001
20160914053000,53.584999,67.9496,75.0,75.0,38.24317,53.552048,69.443741,0.774789,0.8,54.826286,55.0,89.845001
20160914054500,53.584999,67.9496,75.0,75.0,38.24317,53.552048,69.443741,0.790847,0.8,54.826286,55.0,89.845001
20160914060000,53.584999,67.9496,75.0,75.0,38.24317,55.688271,68.561661,0.80289,0.8,54.826286,55.0,89.845001
20160914061500,53.584999,67.9496,75.0,75.0,38.099214,54.40654,68.561661,0.818948,0.8,54.826286,55.0,89.845001
20160914063000,52.049999,67.9496,75.0,75.0,37.955258,53.52153,68.561661,0.83902,0.8,54.826286,55.0,89.845001
20160914064500,52.049999,67.9496,75.0,75.0,37.955258,55.505165,68.561661,0.855078,0.8,54.826286,55.0,89.845001
20160914070000,52.049999,67.9496,75.0,75.0,37.811302,54.009811,68.561661,0.855078,0.8,54.826286,55.0,89.845001
20160914071500,52.049999,67.9496,75.0,75.0,37.811302,54.009811,69.9478,0.863107,0.8,54.826286,55.0,89.845001
20160914073000,52.049999,67.9496,75.0,75.0,38.015489,52.51445,69.9478,0.871136,0.8,54.826286,55.0,89.845001
20160914074500,52.049999,67.9496,75.0,75.0,38.015489,51.965134,70.703873,0.830992,0.8,54.826286,55.0,88.855003
20160914080000,52.049999,67.9496,75.0,75.0,38.015489,51.965134,70.703873,0.818948,0.8,54.826286,55.0,88.855003
20160914081500,52.049999,67.9496,75.0,75.0,38.160431,55.474648,70.703873,0.822963,0.8,54.826286,55.0,88.855003
20160914083000,52.049999,67.9496,75.0,75.0,38.305373,54.833786,70.703873,0.826977,0.8,54.826286,55.0,88.855003
20160914084500,52.049999,67.9496,75.0,75.0,38.450315,54.833786,70.703873,0.843035,0.8,54.826286,55.0,88.855003
20160914090000,52.049999,67.9496,75.0,75.0,38.60306,54.833786,70.703873,0.702529,0.8,54.826286,55.0,88.855003
20160914091500,52.049999,67.9496,75.0,75.0,38.890972,54.833786,70.703873,0.706544,0.8,55.402344,55.0,90.059998
20160914093000,56.855,68.759674,75.0,75.0,39.53721,54.833786,70.703873,0.706544,0.8,55.402344,55.0,90.059998
20160914094500,58.674999,68.759674,75.0,75.0,39.745664,54.833786,70.703873,0.706544,0.8,55.402344,55.0,90.059998
20160914100000,60.494999,68.759674,75.0,75.0,40.144824,54.833786,70.703873,0.710558,0.8,55.402344,55.0,92.514999
20160914101500,57.384998,69.497757,75.0,75.0,40.33553,53.155319,70.703873,0.6945,0.8,54.340233,55.0,99.379997
20160914103000,62.82,69.497757,75.0,75.0,40.836248,52.453415,70.703873,0.73063,0.8,54.340233,55.0,99.379997
20160914104500,64.849998,69.497757,75.0,75.0,40.701489,52.453415,69.875793,0.674428,0.8,54.340233,55.0,99.379997
20160914110000,64.849998,70.325836,75.0,75.0,40.844204,52.453415,69.875793,0.710558,0.8,55.024303,55.0,99.379997
20160914111500,63.880001,70.325836,75.0,75.0,40.861374,52.453415,69.875793,0.734645,0.8,55.024303,55.0,99.379997
20160914113000,61.23,70.325836,75.0,75.0,41.265056,52.453415,69.875793,0.690486,0.8,55.024303,55.0,99.379997
20160914114500,63.814999,70.325836,75.0,75.0,41.52536,53.52153,69.875793,0.630269,0.8,55.024303,55.0,99.379997
20160914120000,61.945,70.325836,75.0,75.0,41.59421,53.52153,70.703873,0.710558,0.8,55.024303,55.0,99.379997
20160914121500,65.510002,71.423943,75.0,75.0,41.653778,53.52153,70.703873,0.718587,0.8,55.024303,55.0,99.379997
20160914123000,65.510002,71.423943,75.0,75.0,41.645312,53.52153,70.703873,0.698515,0.8,55.024303,55.0,99.379997
20160914124500,65.510002,71.423943,75.0,75.0,41.945957,53.52153,70.703873,0.682457,0.8,55.024303,55.0,99.379997
20160914130000,64.235001,71.423943,75.0,75.0,41.657875,53.52153,70.703873,0.726616,0.8,55.024303,55.0,99.379997
20160914131500,65.290001,71.423943,75.0,75.0,41.657875,53.52153,70.703873,0.686471,0.8,55.024303,55.0,99.379997
20160914133000,68.675003,72.162018,75.0,75.0,41.927138,53.52153,70.703873,0.674428,0.8,55.024303,55.0,99.379997
20160914134500,64.32,72.162018,75.0,75.0,41.7195,54.345505,69.875793,0.54998,0.8,55.024303,55.0,99.379997
20160914140000,64.32,72.162018,75.0,75.0,42.237728,55.108437,69.875793,0.714572,0.8,55.024303,55.0,99.379997
20160914141500,64.32,72.162018,75.0,75.0,42.122196,56.023964,69.875793,0.666399,0.8,55.024303,55.0,99.379997
20160914143000,66.18,72.162018,75.0,75.0,42.113152,56.970009,69.875793,0.65837,0.8,55.024303,55.0,99.379997
20160914144500,67.324997,72.162018,75.0,75.0,42.392768,56.970009,69.875793,0.429546,0.8,55.024303,55.0,99.379997
20160914150000,67.324997,72.162018,75.0,75.0,41.15697,57.61087,69.875793,0.654356,0.8,55.024303,55.0,99.379997
20160914151500,67.324997,73.080109,75.0,75.0,41.15697,57.61087,70.703873,0.638298,0.8,55.690369,55.0,99.379997
20160914153000,57.224998,73.080109,73.833084,73.834999,41.15697,57.61087,70.703873,0.867122,0.8,54.664268,55.0,86.394997
20160914154500,57.224998,73.080109,73.833084,73.834999,41.118839,57.61087,70.703873,0.855078,0.8,54.664268,55.0,86.394997
20160914160000,57.224998,73.080109,73.833084,73.834999,41.118839,56.817421,70.703873,0.879165,0.8,54.664268,55.0,86.394997
20160914161500,57.224998,73.080109,73.833084,73.834999,41.118839,56.817421,70.703873,0.871136,0.8,54.664268,55.0,86.394997
20160914163000,55.904999,73.080109,73.833084,73.834999,41.118839,57.549835,69.875793,0.879165,0.8,54.664268,55.0,86.394997
20160914164500,55.904999,73.080109,73.833084,73.834999,41.118839,58.312775,69.875793,0.887194,0.8,54.664268,55.0,86.394997
20160914170000,54.584999,73.998199,73.833084,73.834999,41.118839,58.312775,69.875793,0.891208,0.8,54.664268,55.0,86.394997
20160914171500,63.549999,73.998199,73.833084,73.834999,41.90888,59.136749,69.875793,0.871136,0.8,55.276329,55.0,86.394997
20160914173000,63.549999,73.998199,73.833084,73.834999,40.100964,59.136749,69.875793,0.855078,0.8,55.276329,55.0,86.394997
20160914174500,63.549999,73.998199,73.833084,73.834999,40.165972,59.136749,70.631866,0.830992,0.8,54.700272,55.0,86.394997
20160914180000,39.709999,74.898293,25.0,25.0,40.261648,59.136749,70.631866,0.024087,0.8,57.436546,55.0,27.885
20160914181500,68.675003,73.620163,75.0,75.0,40.363784,59.136749,70.631866,0.879165,0.8,55.186317,55.0,99.239998
20160914183000,58.52,73.620163,75.0,75.0,40.973302,59.136749,70.631866,0.883179,0.8,54.502251,55.0,88.574997
20160914184500,56.610001,73.620163,75.0,75.0,40.973302,58.343292,70.631866,0.891208,0.8,54.502251,55.0,88.574997
20160914190000,55.845001,72.432045,75.0,75.0,40.973302,58.343292,70.631866,0.883179,0.8,54.502251,55.0,88.574997
20160914191500,54.525002,72.432045,75.0,75.0,40.973302,59.106232,69.839783,0.883179,0.8,54.502251,55.0,88.574997
20160914193000,52.654999,72.432045,75.0,75.0,40.493613,59.899681,69.839783,0.891208,0.8,54.502251,55.0,86.910004
20160914194500,52.654999,72.432045,75.0,75.0,40.1062,59.899681,69.839783,0.867122,0.8,54.502251,55.0,86.910004
20160914200000,52.654999,72.432045,75.0,75.0,40.196504,59.899681,69.839783,0.867122,0.8,54.502251,55.0,86.910004
20160914201500,52.654999,72.432045,75.0,75.0,40.057478,59.899681,70.703873,0.826977,0.8,54.502251,55.0,86.910004
20160914203000,52.654999,72.432045,75.0,75.0,39.918452,59.899681,70.703873,0.826977,0.8,54.502251,55.0,86.910004
20160914204500,52.654999,71.513954,75.0,75.0,39.934806,56.542763,70.703873,0.830992,0.8,54.502251,55.0,86.910004
20160914210000,52.654999,71.513954,75.0,75.0,39.934806,58.770538,70.703873,0.762746,0.8,54.502251,55.0,86.910004
20160914211500,52.654999,71.513954,75.0,75.0,39.934806,58.770538,70.703873,0.726616,0.8,54.502251,55.0,86.910004
20160914213000,52.654999,71.513954,75.0,75.0,39.934806,57.580353,70.703873,0.722601,0.8,54.502251,55.0,86.910004
20160914214500,52.654999,71.513954,75.0,75.0,39.934806,57.580353,70.703873,0.726616,0.8,54.502251,55.0,86.910004
20160914220000,52.654999,70.685867,75.0,75.0,39.934806,57.580353,69.9478,0.726616,0.8,54.502251,55.0,86.910004
20160914221500,52.654999,70.685867,75.0,75.0,39.934806,57.580353,69.9478,0.726616,0.8,54.502251,55.0,86.910004
20160914223000,52.654999,70.685867,75.0,75.0,39.736705,57.580353,69.9478,0.73063,0.8,54.502251,55.0,86.910004
20160914224500,52.654999,70.685867,75.0,75.0,39.595707,57.580353,69.9478,0.734645,0.8,54.502251,55.0,86.910004
20160914230000,52.654999,70.685867,75.0,75.0,39.595707,57.580353,69.9478,0.734645,0.8,54.502251,55.0,86.910004
20160914231500,51.884998,69.857788,75.0,75.0,39.525208,57.580353,69.9478,0.738659,0.8,54.502251,55.0,86.910004
20160914233000,51.884998,69.857788,75.0,75.0,39.38421,57.580353,70.82988,0.738659,0.8,54.502251,55.0,86.910004
20160914234500,51.884998,69.857788,75.0,75.0,39.38421,56.908974,70.82988,0.734645,0.8,54.502251,55.0,86.910004
20160915000000,51.884998,69.857788,75.0,75.0,39.60368,56.908974,70.82988,0.738659,0.8,54.502251,55.0,86.910004
20160915001500,51.884998,69.857788,75.0,75.0,39.461696,56.023964,70.82988,0.742674,0.8,54.502251,55.0,86.910004
20160915003000,51.884998,69.857788,75.0,75.0,39.177728,55.32206,70.82988,0.742674,0.8,54.502251,55.0,86.910004
20160915004500,51.884998,69.857788,75.0,75.0,39.177728,55.32206,69.875793,0.738659,0.8,54.502251,55.0,86.910004
20160915010000,51.884998,69.857788,75.0,75.0,39.177728,55.32206,69.875793,0.734645,0.8,54.502251,55.0,86.910004
20160915011500,51.884998,69.857788,75.0,75.0,39.106736,56.084999,69.875793,0.738659,0.8,54.502251,55.0,86.910004
20160915013000,49.799999,69.137711,75.0,75.0,39.106736,56.084999,69.875793,0.746688,0.8,54.502251,55.0,86.910004
20160915014500,49.799999,69.137711,75.0,75.0,39.106736,56.084999,69.875793,0.750703,0.8,54.502251,55.0,86.910004
20160915020000,49.799999,69.137711,75.0,75.0,39.106736,56.084999,69.875793,0.746688,0.8,54.502251,55.0,86.910004
20160915021500,49.799999,69.137711,75.0,75.0,39.106736,56.084999,70.82988,0.746688,0.8,54.502251,55.0,86.910004
20160915023000,49.799999,69.137711,75.0,75.0,38.680784,55.047401,70.82988,0.734645,0.8,54.502251,55.0,86.910004
20160915024500,49.799999,69.137711,75.0,75.0,38.750875,55.047401,70.82988,0.734645,0.8,54.502251,55.0,86.910004
20160915030000,49.799999,69.137711,75.0,75.0,38.750875,53.826706,70.82988,0.73063,0.8,54.502251,55.0,86.910004
20160915031500,49.029999,69.137711,75.0,75.0,38.750875,53.063766,70.82988,0.826977,0.8,54.502251,55.0,86.910004
20160915033000,49.029999,69.137711,75.0,75.0,38.53642,53.063766,69.749771,0.871136,0.8,54.502251,55.0,86.910004
20160915034500,49.029999,69.137711,73.474236,73.474998,38.53642,53.063766,69.749771,0.891208,0.8,54.502251,55.0,86.910004
20160915040000,49.029999,68.129616,73.474236,73.474998,38.39345,54.131882,69.749771,0.891208,0.8,54.502251,55.0,86.910004
20160915041500,49.029999,68.129616,73.474236,73.474998,38.39345,54.131882,69.749771,0.883179,0.8,54.502251,55.0,86.910004
20160915043000,49.029999,68.129616,73.474236,73.474998,38.39345,54.131882,69.749771,0.891208,0.8,54.502251,55.0,86.910004
20160915044500,49.029999,68.129616,73.474236,73.474998,38.315148,54.131882,70.541855,0.891208,0.8,54.502251,55.0,85.940002
20160915050000,49.029999,68.129616,73.474236,73.474998,38.459104,54.131882,70.541855,0.847049,0.8,54.502251,55.0,85.940002
20160915051500,49.029999,68.129616,73.474236,73.474998,38.315148,54.131882,70.541855,0.818948,0.8,54.502251,55.0,85.940002
20160915053000,49.029999,68.129616,73.474236,73.474998,38.24317,53.155319,70.541855,0.814934,0.8,54.502251,55.0,85.940002
20160915054500,49.029999,68.129616,73.474236,73.474998,38.24317,52.087204,70.541855,0.818948,0.8,54.502251,55.0,85.940002
20160915060000,49.029999,68.129616,73.474236,73.474998,38.450315,52.087204,70.541855,0.818948,0.8,54.502251,55.0,85.940002
20160915061500,49.029999,68.129616,73.474236,73.474998,38.450315,52.087204,69.803787,0.814934,0.8,54.502251,55.0,85.940002
20160915063000,48.264999,68.129616,73.474236,73.474998,38.450315,52.758591,69.803787,0.822963,0.8,54.502251,55.0,85.940002
20160915064500,48.264999,68.129616,73.474236,73.474998,38.450315,52.758591,69.803787,0.826977,0.8,54.502251,55.0,85.940002
20160915070000,48.264999,68.129616,73.474236,73.474998,38.450315,52.758591,70.505852,0.822963,0.8,54.502251,55.0,85.940002
20160915071500,48.264999,68.129616,73.474236,73.474998,38.450315,52.758591,70.505852,0.830992,0.8,54.502251,55.0,85.940002
20160915073000,48.264999,68.129616,73.474236,73.474998,38.450315,52.758591,70.505852,0.830992,0.8,54.502251,55.0,85.940002
20160915074500,48.915001,68.129616,75.0,75.0,38.522786,52.758591,70.505852,0.698515,0.8,55.47435,55.0,90.82
20160915080000,53.990002,68.129616,75.0,75.0,38.667728,52.026169,70.505852,0.702529,0.8,55.47435,55.0,90.82
20160915081500,53.990002,68.129616,75.0,75.0,38.957612,51.110641,70.505852,0.710558,0.8,55.47435,55.0,90.82
20160915083000,53.990002,68.129616,75.0,75.0,39.319967,51.110641,70.505852,0.774789,0.8,55.47435,55.0,99.239998
20160915084500,57.490002,69.047707,75.0,75.0,39.609851,51.62944,70.505852,0.790847,0.8,55.47435,55.0,99.239998
20160915090000,60.314999,69.047707,75.0,75.0,39.972206,51.62944,70.505852,0.80289,0.8,55.47435,55.0,99.239998
20160915091500,61.224998,69.047707,75.0,75.0,40.26209,52.148239,70.505852,0.814934,0.8,55.47435,55.0,99.239998
20160915093000,58.165001,69.857788,75.0,75.0,40.624445,52.148239,70.505852,0.754717,0.8,54.898293,55.0,99.239998
20160915094500,60.595001,69.857788,75.0,75.0,40.906356,51.446335,70.505852,0.887194,0.8,54.898293,55.0,96.864998
20160915100000,60.595001,69.857788,75.0,75.0,40.96691,52.300827,70.505852,0.558009,0.8,54.898293,55.0,96.864998
20160915101500,57.474998,70.595863,75.0,75.0,41.236496,52.300827,70.505852,0.822963,0.8,54.898293,55.0,95.195
20160915103000,57.474998,70.595863,75.0,75.0,41.146685,51.415817,70.505852,0.818948,0.8,54.898293,55.0,95.195
20160915104500,60.915001,70.595863,75.0,75.0,41.26492,51.415817,70.505852,0.875151,0.8,54.898293,55.0,95.195
20160915110000,58.09,69.857788,75.0,75.0,41.308712,51.415817,70.505852,0.863107,0.8,54.898293,55.0,95.195
20160915111500,56.389999,69.857788,75.0,75.0,41.795626,51.415817,70.505852,0.806905,0.8,54.898293,55.0,96.714996
20160915113000,61.924999,70.685867,75.0,75.0,41.68856,51.415817,70.505852,0.830992,0.8,54.898293,55.0,97.949997
20160915114500,61.924999,70.685867,75.0,75.0,41.468512,51.415817,70.505852,0.871136,0.8,54.898293,55.0,99.084999
20160915120000,61.154999,70.685867,75.0,75.0,41.602608,51.415817,70.505852,0.851064,0.8,54.898293,55.0,99.084999
20160915121500,63.115002,70.685867,75.0,75.0,42.55352,52.239792,70.505852,0.847049,0.8,54.898293,55.0,99.084999
20160915123000,59.220001,71.423943,75.0,75.0,42.495754,52.239792,70.505852,0.835006,0.8,54.898293,55.0,99.084999
20160915124500,61.830002,71.423943,75.0,75.0,41.723461,52.239792,70.505852,0.421517,0.8,54.898293,55.0,99.084999
20160915130000,60.134998,71.423943,75.0,75.0,41.19998,52.239792,70.505852,0.650341,0.8,55.510353,55.0,99.084999
20160915131500,62.005001,71.423943,75.0,75.0,41.579522,52.239792,70.505852,0.855078,0.8,55.510353,55.0,95.084999
20160915133000,56.055,69.677765,75.0,75.0,41.552492,52.239792,70.505852,0.863107,0.8,55.510353,55.0,96.514999
20160915134500,61.195,69.677765,75.0,75.0,42.1768,52.911179,70.505852,0.810919,0.8,54.862289,55.0,99.129997
20160915140000,63.154999,69.677765,75.0,75.0,42.45288,52.911179,70.505852,0.814934,0.8,54.862289,55.0,99.129997
20160915141500,63.154999,70.775879,75.0,75.0,42.096764,52.911179,70.505852,0.770775,0.8,54.862289,55.0,99.129997
20160915143000,64.445,70.775879,75.0,75.0,42.164798,52.911179,70.505852,0.830992,0.8,55.47435,55.0,99.129997
20160915144500,62.689999,72.162018,75.0,75.0,42.660178,52.911179,70.505852,0.614211,0.8,55.47435,55.0,99.129997
20160915150000,66.230003,72.162018,75.0,75.0,43.065424,52.911179,70.505852,0.706544,0.8,55.47435,55.0,99.129997
20160915151500,61.700001,72.162018,75.0,75.0,42.828444,53.552048,70.505852,0.883179,0.8,55.47435,55.0,99.129997
20160915153000,64.684998,72.162018,75.0,75.0,42.828444,53.552048,70.505852,0.891208,0.8,55.47435,55.0,99.129997
20160915154500,63.650002,73.080109,75.0,75.0,43.15226,52.606003,70.505852,0.891208,0.8,55.47435,55.0,99.129997
20160915160000,58.939999,73.080109,75.0,75.0,43.15226,53.887741,70.505852,0.80289,0.8,54.448246,55.0,99.129997
20160915161500,60.235001,73.080109,75.0,75.0,43.152515,53.887741,70.505852,0.867122,0.8,55.240326,55.0,99.129997
20160915163000,64.495003,73.080109,75.0,75.0,41.70301,53.887741,70.505852,0.847049,0.8,55.240326,55.0,99.129997
20160915164500,63.099998,70.865891,75.0,75.0,40.82309,53.887741,70.505852,0.642312,0.8,55.240326,55.0,99.129997
20160915170000,59.689999,70.865891,75.0,75.0,40.462792,54.467575,70.505852,0.822963,0.8,54.412243,55.0,99.129997
20160915171500,59.689999,70.865891,75.0,75.0,40.463948,54.467575,70.505852,0.662385,0.8,54.412243,55.0,99.129997
20160915173000,58.23,72.072006,75.0,75.0,40.493613,54.467575,70.505852,0.859093,0.8,55.240326,55.0,99.129997
20160915174500,58.23,72.072006,75.0,75.0,40.93444,54.467575,70.505852,0.851064,0.8,55.240326,55.0,99.129997
20160915180000,59.669998,72.072006,75.0,75.0,40.93444,55.138954,70.505852,0.835006,0.8,55.240326,55.0,99.129997
20160915181500,59.669998,72.072006,75.0,75.0,41.21052,55.138954,70.505852,0.931353,0.8,55.240326,55.0,95.235001
20160915183000,60.525002,72.072006,75.0,75.0,41.21052,55.138954,70.505852,0.835006,0.8,54.610264,55.0,95.235001
20160915184500,57.514999,72.072006,75.0,75.0,41.21052,55.138954,70.505852,0.915295,0.8,55.348335,55.0,95.235001
20160915190000,56.465,72.072006,75.0,75.0,40.836248,55.138954,70.505852,0.871136,0.8,55.348335,55.0,95.235001
20160915191500,56.465,72.072006,75.0,75.0,40.259846,55.749306,70.505852,0.814934,0.8,55.348335,55.0,95.235001
20160915193000,54.150002,71.333939,75.0,75.0,40.356559,56.603798,70.505852,0.674428,0.8,54.700272,55.0,95.235001
20160915194500,59.814999,71.333939,75.0,75.0,40.17522,56.603798,70.505852,0.822963,0.8,54.700272,55.0,96.830002
20160915200000,58.275002,71.333939,75.0,75.0,40.1062,56.603798,70.505852,0.742674,0.8,54.700272,55.0,99.184998
20160915201500,56.209999,70.595863,75.0,75.0,40.196504,56.603798,70.505852,0.714572,0.8,54.700272,55.0,99.184998
20160915203000,56.209999,70.595863,75.0,75.0,40.057478,56.603798,70.505852,0.654356,0.8,54.700272,55.0,99.184998
20160915204500,55.299999,70.595863,75.0,75.0,40.004812,56.603798,70.505852,0.393416,0.8,54.700272,55.0,99.184998
20160915210000,59.610001,70.595863,75.0,75.0,39.934806,56.603798,70.505852,0.505821,0.8,54.700272,55.0,99.184998
20160915211500,56.125,70.595863,75.0,75.0,39.794794,55.261024,70.505852,1.160177,0.8,54.700272,55.0,93.245003
20160915213000,46.689999,70.595863,68.457809,68.459999,39.794794,55.261024,70.505852,0.810919,0.8,54.700272,55.0,83.599998
20160915214500,56.494999,70.595863,75.0,75.0,39.736705,55.261024,70.505852,0.6945,0.8,54.700272,55.0,93.709999
20160915220000,56.494999,70.595863,75.0,75.0,39.736705,55.261024,70.505852,0.742674,0.8,55.348335,55.0,93.709999
20160915221500,57.435001,70.595863,75.0,75.0,39.525208,56.115517,70.505852,0.742674,0.8,55.348335,55.0,93.709999
20160915223000,52.564999,69.857788,75.0,75.0,39.525208,56.115517,70.505852,0.662385,0.8,54.448246,55.0,99.760002
20160915224500,59.509998,69.857788,75.0,75.0,39.525208,56.115517,70.505852,0.642312,0.8,54.448246,55.0,99.760002
20160915230000,52.310001,69.857788,75.0,75.0,39.38421,56.115517,70.505852,0.453633,0.8,55.186317,55.0,99.760002
20160915231500,54.294998,69.857788,75.0,75.0,39.38421,56.115517,70.505852,0.690486,0.8,55.186317,55.0,99.760002
20160915233000,53.244999,69.857788,75.0,75.0,38.747016,55.077919,70.505852,0.734645,0.8,54.574257,55.0,99.760002
20160915234500,56.785,69.857788,75.0,75.0,39.461696,55.077919,70.505852,0.770775,0.8,54.574257,55.0,99.760002
20160916000000,50.715,69.137711,75.0,75.0,39.461696,53.796188,70.505852,0.76676,0.8,54.574257,55.0,99.760002
20160916001500,55.240002,69.137711,75.0,75.0,39.461696,53.796188,70.505852,0.754717,0.8,54.574257,55.0,99.760002
20160916003000,53.375,69.137711,75.0,75.0,39.319712,53.796188,69.749771,0.851064,0.8,54.574257,55.0,99.760002
20160916004500,53.375,69.137711,75.0,75.0,39.177728,53.796188,69.749771,0.851064,0.8,54.574257,55.0,99.760002
20160916010000,53.375,69.137711,75.0,75.0,39.177728,54.376022,69.749771,0.851064,0.8,54.574257,55.0,99.760002
20160916011500,55.834999,69.137711,75.0,75.0,39.106736,54.376022,69.749771,0.871136,0.8,55.510353,55.0,97.800003
20160916013000,53.0,69.137711,75.0,75.0,39.106736,54.376022,70.541855,0.690486,0.8,54.37624,55.0,95.589996
20160916014500,53.860001,69.137711,75.0,75.0,38.964752,54.376022,70.541855,0.903252,0.8,55.402344,55.0,95.589996
20160916020000,51.439999,69.137711,75.0,75.0,38.964752,51.720993,70.541855,0.883179,0.8,55.402344,55.0,95.589996
20160916021500,56.84,69.137711,75.0,75.0,38.964752,53.460495,70.541855,0.903252,0.8,55.402344,55.0,95.589996
20160916023000,53.02,69.137711,75.0,75.0,38.964752,52.117722,70.541855,0.903252,0.8,55.402344,55.0,95.589996
20160916024500,56.654999,69.137711,75.0,75.0,38.964752,52.117722,70.541855,0.903252,0.8,55.402344,55.0,95.589996
20160916030000,54.625,69.137711,75.0,75.0,38.822768,52.117722,69.803787,0.822963,0.8,54.574257,55.0,95.589996
20160916031500,58.435001,69.137711,75.0,75.0,38.893845,52.667038,69.803787,0.907266,0.8,55.348335,55.0,95.589996
20160916033000,54.985001,69.137711,75.0,75.0,38.893845,52.667038,69.803787,0.899237,0.8,55.348335,55.0,95.589996
20160916034500,56.255001,69.137711,75.0,75.0,38.680784,52.667038,69.803787,0.778804,0.8,55.348335,55.0,95.589996
20160916040000,54.52,69.137711,75.0,75.0,38.680784,52.667038,70.66787,0.626254,0.8,55.348335,55.0,95.589996
20160916041500,53.709999,69.137711,75.0,75.0,38.750875,52.667038,70.66787,0.911281,0.8,55.348335,55.0,95.589996
20160916043000,50.325001,69.137711,75.0,75.0,38.750875,52.667038,70.66787,0.851064,0.8,55.348335,55.0,95.589996
20160916044500,50.834999,69.137711,75.0,75.0,38.67939,52.667038,70.66787,0.794861,0.8,55.348335,55.0,96.925003
20160916050000,53.470001,69.137711,75.0,75.0,38.750875,51.354782,70.66787,0.903252,0.8,55.348335,55.0,96.925003
20160916051500,56.439999,69.137711,75.0,75.0,38.890972,51.354782,70.66787,0.915295,0.8,55.348335,55.0,94.940002
20160916053000,56.439999,69.137711,75.0,75.0,38.96295,50.805466,69.839783,0.818948,0.8,55.348335,55.0,94.940002
20160916054500,52.049999,69.137711,75.0,75.0,38.96295,51.62944,69.839783,0.859093,0.8,55.348335,55.0,94.940002
20160916060000,56.095001,69.137711,75.0,75.0,38.96295,51.62944,69.839783,0.895223,0.8,55.348335,55.0,94.940002
20160916061500,57.5,69.137711,75.0,75.0,38.750875,52.361862,69.839783,0.843035,0.8,54.610264,55.0,95.995003
20160916063000,52.939999,68.399643,75.0,75.0,38.750875,52.361862,69.839783,0.891208,0.8,55.276329,55.0,95.995003
20160916064500,57.189999,68.399643,75.0,75.0,38.750875,52.361862,70.541855,0.80289,0.8,54.664268,55.0,95.995003
20160916070000,57.189999,68.399643,75.0,75.0,38.890972,52.361862,70.541855,0.638298,0.8,55.798382,55.0,95.995003
20160916071500,57.189999,68.399643,75.0,75.0,38.890972,52.361862,70.541855,0.855078,0.8,55.798382,55.0,95.995003
20160916073000,56.139999,68.399643,75.0,75.0,38.890972,51.019089,70.541855,0.903252,0.8,55.186317,55.0,94.964996
20160916074500,57.695,68.399643,75.0,75.0,38.96295,51.019089,70.541855,0.855078,0.8,55.186317,55.0,99.139999
20160916080000,56.369999,68.399643,75.0,75.0,39.319967,51.019089,69.803787,0.899237,0.8,55.186317,55.0,99.139999
20160916081500,50.654999,68.399643,75.0,75.0,39.464909,52.087204,69.803787,0.867122,0.8,55.186317,55.0,94.800003
20160916083000,57.27,68.399643,75.0,75.0,39.827264,52.087204,69.803787,0.666399,0.8,55.186317,55.0,95.824997
20160916084500,61.470001,69.137711,75.0,75.0,40.26209,52.087204,70.541855,0.666399,0.8,55.186317,55.0,98.415001
20160916090000,55.974998,69.137711,75.0,75.0,40.479503,52.087204,70.541855,0.778804,0.8,55.186317,55.0,100.0
20160916091500,56.715,69.137711,75.0,75.0,41.059271,52.087204,70.541855,0.778804,0.8,55.186317,55.0,100.0
20160916093000,58.014999,69.137711,75.0,75.0,41.421626,52.087204,70.541855,0.710558,0.8,55.186317,55.0,100.0
20160916094500,62.68,69.9478,75.0,75.0,41.698114,51.263229,70.541855,0.385387,0.8,55.186317,55.0,98.989998
20160916100000,62.68,69.9478,75.0,75.0,41.896215,51.263229,70.541855,0.734645,0.8,54.502251,55.0,98.989998
20160916101500,63.66,70.685867,75.0,75.0,42.133671,51.263229,70.541855,0.778804,0.8,55.150314,55.0,98.989998
20160916103000,65.004997,70.685867,75.0,75.0,42.174998,52.087204,69.749771,0.389402,0.8,55.150314,55.0,100.0
20160916104500,65.004997,70.685867,75.0,75.0,42.073355,52.697556,69.749771,0.762746,0.8,55.150314,55.0,100.0
20160916110000,67.904999,71.423943,75.0,75.0,42.073355,52.697556,69.749771,0.614211,0.8,55.150314,55.0,100.0
20160916111500,66.489998,71.423943,75.0,75.0,42.063172,52.697556,69.749771,0.734645,0.8,55.150314,55.0,100.0
20160916113000,63.195,70.595863,75.0,75.0,41.586764,53.552048,70.505852,0.425532,0.8,55.150314,55.0,100.0
20160916114500,62.43,69.497757,75.0,75.0,40.93444,53.552048,70.505852,0.710558,0.8,55.150314,55.0,100.0
20160916120000,57.994999,69.497757,75.0,75.0,40.961147,52.697556,70.505852,0.863107,0.8,55.150314,55.0,100.0
20160916121500,48.884998,70.235825,63.832634,63.834999,41.287683,53.338425,70.505852,0.750703,0.8,55.150314,55.0,81.195
20160916123000,55.599998,70.235825,63.832634,63.834999,41.287683,54.131882,70.505852,0.710558,0.8,55.150314,55.0,81.195
20160916124500,55.599998,70.235825,64.529892,64.529999,40.864689,54.131882,70.505852,0.710558,0.8,55.150314,55.0,81.195
20160916130000,55.599998,70.235825,65.800758,65.800003,40.739552,54.131882,70.505852,0.726616,0.8,54.538254,55.0,82.214996
20160916131500,54.830002,70.235825,66.908745,66.910004,40.384592,54.131882,69.749771,0.706544,0.8,54.538254,55.0,82.214996
20160916133000,54.830002,70.235825,66.908745,66.910004,40.384592,54.894814,69.749771,0.706544,0.8,54.538254,55.0,82.214996
20160916134500,54.830002,70.235825,69.489098,69.489998,40.68097,55.535683,68.957703,0.702529,0.8,54.538254,55.0,84.135002
20160916140000,54.830002,70.235825,69.489098,69.489998,40.455584,55.535683,68.957703,0.718587,0.8,54.538254,55.0,84.135002
20160916141500,54.830002,70.235825,69.489098,69.489998,40.242608,56.603798,68.957703,0.702529,0.8,54.538254,55.0,84.135002
20160916143000,54.830002,70.235825,69.489098,69.489998,40.466515,57.214142,68.957703,0.726616,0.8,54.538254,55.0,84.135002
20160916144500,54.830002,70.235825,69.489098,69.489998,40.690422,57.214142,68.957703,0.726616,0.8,54.538254,55.0,84.135002
20160916150000,54.830002,70.235825,69.489098,69.489998,40.906356,57.214142,69.749771,0.718587,0.8,54.538254,55.0,84.135002
20160916151500,54.830002,71.063911,69.489098,69.489998,41.10988,57.214142,69.749771,0.726616,0.8,55.276329,55.0,84.135002
20160916153000,59.400002,71.783981,69.489098,69.489998,41.84207,56.542763,69.749771,0.726616,0.8,55.276329,55.0,84.135002
20160916154500,59.400002,72.522057,69.489098,69.489998,42.017408,56.542763,69.749771,0.722601,0.8,55.276329,55.0,84.135002
20160916160000,59.400002,72.522057,69.489098,69.489998,41.922174,55.749306,69.749771,0.710558,0.8,55.276329,55.0,84.135002
20160916161500,59.400002,72.522057,69.489098,69.489998,41.447738,55.749306,69.749771,0.726616,0.8,55.276329,55.0,84.135002
20160916163000,59.400002,72.522057,69.489098,69.489998,41.404932,55.749306,69.749771,0.726616,0.8,55.276329,55.0,84.135002
20160916164500,59.400002,72.522057,69.489098,69.489998,41.287683,55.749306,69.749771,0.710558,0.8,54.502251,55.0,84.135002
20160916170000,54.889999,70.955902,71.17012,71.169998,41.146685,55.749306,69.749771,0.706544,0.8,54.502251,55.0,85.010002
20160916171500,54.119999,70.955902,71.17012,71.169998,41.005687,55.749306,69.749771,0.710558,0.8,54.502251,55.0,85.010002
20160916173000,62.435001,70.955902,75.0,75.0,40.864689,55.749306,69.749771,0.714572,0.8,55.186317,55.0,93.800003
20160916174500,62.435001,70.955902,75.0,75.0,41.094512,53.27739,70.469849,0.758731,0.8,55.186317,55.0,93.800003
20160916180000,60.650002,70.235825,75.0,75.0,41.236496,51.812546,71.189926,0.794861,0.8,55.186317,55.0,99.209999
20160916181500,61.470001,70.235825,75.0,75.0,40.864689,53.002731,70.433846,0.594139,0.8,55.186317,55.0,99.209999
20160916183000,61.470001,70.235825,75.0,75.0,40.79419,53.002731,70.433846,0.654356,0.8,55.186317,55.0,99.209999
20160916184500,60.564999,70.235825,75.0,75.0,40.653192,53.857224,70.433846,0.558009,0.8,54.502251,55.0,99.209999
20160916190000,60.564999,70.235825,75.0,75.0,40.512194,53.246872,70.433846,0.642312,0.8,54.502251,55.0,99.209999
20160916191500,60.564999,70.235825,75.0,75.0,40.384592,53.246872,70.433846,0.710558,0.8,54.502251,55.0,99.209999
20160916193000,60.564999,70.235825,75.0,75.0,40.384592,52.606003,70.433846,0.726616,0.8,54.502251,55.0,99.209999
20160916194500,60.564999,70.235825,75.0,75.0,40.323545,52.056686,70.433846,0.746688,0.8,55.114311,55.0,99.209999
20160916200000,59.404999,70.235825,75.0,75.0,40.180575,52.056686,70.433846,0.722601,0.8,55.114311,55.0,99.209999
20160916201500,59.404999,70.235825,75.0,75.0,40.180575,52.056686,71.153915,0.674428,0.8,55.114311,55.0,99.209999
20160916203000,59.404999,70.235825,75.0,75.0,40.180575,52.056686,71.153915,0.529908,0.8,55.114311,55.0,99.209999
20160916204500,62.669998,70.235825,75.0,75.0,39.53721,52.056686,71.153915,0.537937,0.8,55.114311,55.0,99.209999
20160916210000,59.485001,70.235825,75.0,75.0,39.610752,52.056686,71.153915,0.646327,0.8,55.114311,55.0,99.209999
20160916211500,62.099998,70.235825,75.0,75.0,39.972206,53.582565,69.9478,0.662385,0.8,55.114311,55.0,99.209999
20160916213000,59.43,70.235825,75.0,75.0,39.754708,52.422897,69.9478,0.835006,0.8,54.538254,55.0,99.209999
20160916214500,60.380001,70.235825,75.0,75.0,39.754708,52.422897,69.9478,0.794861,0.8,54.538254,55.0,93.849998
20160916220000,58.435001,70.235825,75.0,75.0,39.610752,52.422897,70.703873,0.891208,0.8,54.538254,55.0,90.760002
20160916221500,58.435001,70.235825,75.0,75.0,39.538774,53.155319,70.703873,0.891208,0.8,54.538254,55.0,89.589996
20160916223000,58.435001,70.235825,75.0,75.0,39.538774,53.155319,70.703873,0.891208,0.8,54.538254,55.0,88.68
20160916224500,57.665001,70.235825,75.0,75.0,39.538774,53.918259,70.703873,0.891208,0.8,54.538254,55.0,88.68
20160916230000,52.82,70.235825,75.0,75.0,39.538774,53.918259,70.703873,0.891208,0.8,54.538254,55.0,87.684998
20160916231500,52.82,70.235825,75.0,75.0,39.394818,53.918259,70.703873,0.891208,0.8,54.538254,55.0,87.684998
20160916233000,52.82,69.497757,75.0,75.0,39.394818,52.544968,70.703873,0.895223,0.8,54.538254,55.0,87.684998
20160916234500,52.82,69.497757,74.056847,74.055,39.250862,53.52153,70.703873,0.891208,0.8,54.538254,55.0,86.510002
20160917000000,52.82,69.497757,72.584801,72.584999,39.250862,54.40654,70.703873,0.891208,0.8,54.538254,55.0,86.510002
20160917001500,52.049999,69.497757,72.584801,72.584999,39.250862,54.40654,70.703873,0.891208,0.8,54.538254,55.0,85.629997
20160917003000,51.285,69.497757,72.584801,72.584999,39.250862,54.40654,70.703873,0.895223,0.8,54.538254,55.0,85.629997
20160917004500,51.285,69.497757,72.584801,72.584999,39.319967,54.40654,70.703873,0.891208,0.8,54.538254,55.0,85.629997
20160917010000,51.285,69.497757,72.584801,72.584999,39.319967,54.40654,70.703873,0.891208,0.8,54.538254,55.0,85.629997
20160917011500,51.285,69.497757,72.584801,72.584999,39.319967,53.826706,70.703873,0.891208,0.8,54.538254,55.0,85.629997
20160917013000,51.285,69.497757,72.584801,72.584999,39.464909,53.826706,70.703873,0.887194,0.8,54.538254,55.0,85.629997
20160917014500,51.285,69.497757,72.584801,72.584999,39.464909,53.826706,70.703873,0.883179,0.8,54.538254,55.0,85.629997
20160917020000,51.285,69.497757,72.584801,72.584999,39.464909,53.826706,70.703873,0.843035,0.8,54.538254,55.0,85.629997
20160917021500,51.285,69.497757,72.584801,72.584999,39.464909,53.826706,70.703873,0.818948,0.8,54.538254,55.0,85.629997
20160917023000,51.285,69.497757,72.584801,72.584999,39.464909,53.27739,70.703873,0.818948,0.8,54.538254,55.0,85.629997
20160917024500,51.285,69.497757,72.584801,72.584999,39.464909,53.27739,70.703873,0.786833,0.8,54.538254,55.0,85.629997
20160917030000,51.285,69.497757,72.584801,72.584999,39.464909,53.27739,70.703873,0.790847,0.8,54.538254,55.0,85.629997
20160917031500,51.285,69.497757,72.584801,72.584999,39.609851,53.27739,70.703873,0.794861,0.8,54.538254,55.0,85.629997
20160917033000,51.285,69.497757,72.584801,72.584999,39.609851,53.27739,70.703873,0.790847,0.8,54.538254,55.0,85.629997
20160917034500,51.285,69.497757,72.584801,72.584999,39.609851,53.27739,70.703873,0.794861,0.8,54.538254,55.0,85.629997
20160917040000,51.285,69.497757,72.584801,72.584999,39.824884,53.27739,70.703873,0.794861,0.8,54.538254,55.0,85.629997
20160917041500,51.285,69.497757,72.584801,72.584999,39.970812,53.27739,70.703873,0.790847,0.8,54.538254,55.0,85.629997
20160917043000,51.285,69.497757,72.584801,72.584999,39.970812,53.27739,70.703873,0.786833,0.8,54.538254,55.0,85.629997
20160917044500,51.285,69.497757,72.584801,72.584999,40.043776,53.27739,70.703873,0.790847,0.8,55.150314,55.0,85.629997
20160917050000,51.285,69.497757,72.584801,72.584999,39.970812,52.667038,70.703873,0.778804,0.8,55.150314,55.0,85.629997
20160917051500,51.285,69.497757,72.584801,72.584999,39.609851,52.667038,70.703873,0.778804,0.8,55.150314,55.0,85.629997
20160917053000,51.285,69.497757,72.584801,72.584999,39.464909,52.667038,70.703873,0.782818,0.8,55.150314,55.0,85.629997
20160917054500,51.285,69.497757,72.584801,72.584999,39.319967,52.667038,70.703873,0.826977,0.8,55.150314,55.0,85.629997
20160917060000,51.285,69.497757,72.584801,72.584999,39.175025,52.667038,70.703873,0.83902,0.8,55.150314,55.0,85.629997
20160917061500,51.285,69.497757,72.584801,72.584999,39.102554,52.667038,70.703873,0.843035,0.8,55.150314,55.0,85.629997
20160917063000,51.285,69.497757,72.584801,72.584999,39.102554,52.667038,70.703873,0.847049,0.8,55.150314,55.0,85.629997
20160917064500,51.285,69.497757,72.584801,72.584999,39.102554,52.667038,70.703873,0.855078,0.8,55.150314,55.0,85.629997
20160917070000,51.285,69.497757,72.584801,72.584999,38.957612,52.667038,70.703873,0.847049,0.8,55.150314,55.0,85.629997
20160917071500,51.285,69.497757,72.584801,72.584999,39.102554,52.667038,70.703873,0.855078,0.8,55.150314,55.0,85.629997
20160917073000,51.285,69.497757,72.584801,72.584999,39.102554,52.667038,70.703873,0.851064,0.8,55.150314,55.0,85.629997
20160917074500,51.285,69.497757,72.584801,72.584999,39.175025,52.667038,70.703873,0.851064,0.8,54.574257,55.0,85.629997
20160917080000,51.285,69.497757,72.584801,72.584999,39.3871,52.087204,70.703873,0.83902,0.8,54.574257,55.0,85.629997
20160917081500,51.285,69.497757,72.584801,72.584999,39.3871,52.087204,70.703873,0.83902,0.8,54.574257,55.0,85.629997
20160917083000,51.285,68.759674,72.584801,72.584999,39.3871,52.087204,70.703873,0.835006,0.8,54.574257,55.0,85.629997
20160917084500,51.285,69.497757,72.584801,72.584999,39.678956,52.087204,70.703873,0.818948,0.8,54.574257,55.0,85.629997
20160917090000,51.285,69.497757,72.584801,72.584999,39.678956,52.087204,70.703873,0.80289,0.8,54.574257,55.0,85.629997
20160917091500,51.285,69.497757,72.584801,72.584999,39.824884,52.087204,70.703873,0.774789,0.8,54.574257,55.0,85.629997
20160917093000,51.285,69.497757,72.584801,72.584999,39.970812,52.087204,70.703873,0.770775,0.8,54.574257,55.0,85.629997
20160917094500,51.285,69.497757,72.584801,72.584999,40.189704,52.087204,70.703873,0.770775,0.8,54.574257,55.0,85.629997
20160917100000,51.285,69.497757,72.584801,72.584999,40.48156,52.087204,70.703873,0.734645,0.8,54.574257,55.0,85.629997
20160917101500,51.285,69.497757,72.584801,72.584999,40.84638,52.087204,70.703873,0.73063,0.8,55.186317,55.0,85.629997
20160917103000,51.285,69.497757,72.584801,72.584999,40.992308,52.087204,70.703873,0.722601,0.8,55.186317,55.0,85.629997
20160917104500,57.084999,70.325836,72.584801,72.584999,41.794912,52.087204,70.703873,0.714572,0.8,55.186317,55.0,85.629997
20160917110000,57.084999,70.325836,72.584801,72.584999,41.71151,52.087204,70.703873,0.706544,0.8,55.186317,55.0,85.629997
20160917111500,57.084999,70.325836,72.584801,72.584999,42.43622,52.087204,70.703873,0.706544,0.8,55.186317,55.0,85.629997
20160917113000,57.084999,70.325836,72.584801,72.584999,42.489872,52.087204,70.703873,0.718587,0.8,55.186317,55.0,85.629997
20160917114500,57.084999,70.325836,72.584801,72.584999,42.754035,52.087204,70.703873,0.742674,0.8,55.186317,55.0,85.629997
20160917120000,57.084999,71.153915,72.584801,72.584999,42.79832,52.087204,70.703873,0.742674,0.8,55.186317,55.0,85.629997
20160917121500,60.314999,71.153915,72.584801,72.584999,42.525028,53.094284,70.703873,0.742674,0.8,55.186317,55.0,85.629997
20160917123000,60.314999,71.153915,72.584801,72.584999,41.590045,52.422897,70.703873,0.710558,0.8,55.186317,55.0,85.629997
20160917124500,60.314999,71.153915,72.584801,72.584999,40.93444,52.422897,70.703873,0.710558,0.8,55.186317,55.0,85.629997
20160917130000,60.314999,71.153915,72.584801,72.584999,41.169686,53.216354,70.703873,0.714572,0.8,55.186317,55.0,85.629997
20160917131500,54.605,71.153915,72.584801,72.584999,41.404932,51.324265,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917133000,54.605,71.153915,72.584801,72.584999,41.169686,51.324265,70.703873,0.726616,0.8,54.502251,55.0,85.629997
20160917134500,54.605,71.153915,72.584801,72.584999,41.03066,51.324265,70.703873,0.73063,0.8,54.502251,55.0,85.629997
20160917140000,54.605,71.153915,72.584801,72.584999,41.03066,51.324265,70.703873,0.722601,0.8,54.502251,55.0,85.629997
20160917141500,54.605,71.153915,72.584801,72.584999,40.72738,51.324265,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917143000,54.605,71.153915,72.584801,72.584999,40.961147,51.324265,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917144500,54.605,71.153915,72.584801,72.584999,41.03066,51.324265,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917150000,54.605,71.153915,72.584801,72.584999,41.404932,51.324265,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917151500,54.605,71.153915,72.584801,72.584999,40.93444,51.324265,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917153000,54.605,71.153915,72.584801,72.584999,40.699194,52.850143,70.703873,0.722601,0.8,54.502251,55.0,85.629997
20160917154500,54.605,71.153915,72.584801,72.584999,40.973302,52.026169,70.703873,0.714572,0.8,54.502251,55.0,85.629997
20160917160000,54.605,71.153915,72.584801,72.584999,40.973302,53.613083,70.703873,0.714572,0.8,54.502251,55.0,85.629997
20160917161500,54.605,71.153915,72.584801,72.584999,40.973302,52.453415,70.703873,0.714572,0.8,54.502251,55.0,85.629997
20160917163000,54.605,71.153915,72.584801,72.584999,40.973302,52.453415,70.703873,0.710558,0.8,54.502251,55.0,85.629997
20160917164500,54.605,71.153915,72.584801,72.584999,40.836248,51.904099,70.703873,0.710558,0.8,54.502251,55.0,85.629997
20160917170000,54.605,71.153915,72.584801,72.584999,41.07248,51.904099,70.703873,0.710558,0.8,54.502251,55.0,85.629997
20160917171500,54.605,71.153915,72.584801,72.584999,41.21052,51.904099,70.703873,0.702529,0.8,54.502251,55.0,85.629997
20160917173000,54.605,71.153915,72.584801,72.584999,40.736084,51.904099,70.703873,0.702529,0.8,54.502251,55.0,85.629997
20160917174500,54.605,71.153915,72.584801,72.584999,40.736084,52.63652,70.703873,0.710558,0.8,54.502251,55.0,85.629997
20160917180000,54.605,71.153915,72.584801,72.584999,40.973302,52.63652,70.703873,0.714572,0.8,54.502251,55.0,85.629997
20160917181500,54.605,71.153915,72.584801,72.584999,40.973302,52.63652,70.703873,0.726616,0.8,54.502251,55.0,85.629997
20160917183000,54.605,71.153915,72.584801,72.584999,40.836248,52.63652,70.703873,0.722601,0.8,54.502251,55.0,85.629997
20160917184500,54.605,71.153915,72.584801,72.584999,40.699194,52.63652,70.703873,0.726616,0.8,54.502251,55.0,85.629997
20160917190000,54.605,71.153915,72.584801,72.584999,40.463948,52.63652,70.703873,0.734645,0.8,54.502251,55.0,85.629997
20160917191500,53.834999,71.153915,72.584801,72.584999,40.56214,51.904099,70.703873,0.734645,0.8,54.502251,55.0,85.629997
20160917193000,53.064999,71.153915,72.584801,72.584999,40.72738,51.904099,70.703873,0.726616,0.8,54.502251,55.0,85.629997
20160917194500,53.064999,71.153915,72.584801,72.584999,40.683095,51.904099,70.703873,0.734645,0.8,54.502251,55.0,85.629997
20160917200000,53.064999,71.153915,72.584801,72.584999,40.634866,51.904099,70.703873,0.726616,0.8,54.502251,55.0,85.629997
20160917201500,53.064999,70.235825,72.584801,72.584999,40.79419,52.880661,70.703873,0.722601,0.8,54.502251,55.0,85.629997
20160917203000,53.064999,70.235825,72.584801,72.584999,40.79419,52.880661,70.703873,0.718587,0.8,54.502251,55.0,85.629997
20160917204500,53.064999,70.235825,72.584801,72.584999,40.653192,51.873581,70.703873,0.714572,0.8,54.502251,55.0,85.629997
20160917210000,53.064999,70.235825,73.912048,73.910004,40.512194,51.873581,70.703873,0.702529,0.8,54.502251,55.0,86.879997
20160917211500,53.064999,70.235825,75.0,75.0,40.371196,52.483932,70.703873,0.702529,0.8,54.502251,55.0,88.099998
20160917213000,53.064999,70.235825,75.0,75.0,40.230198,51.690475,70.703873,0.702529,0.8,55.186317,55.0,88.099998
20160917214500,53.064999,70.235825,75.0,75.0,40.230198,52.667038,70.703873,0.706544,0.8,55.186317,55.0,89.160004
20160917220000,53.064999,70.235825,75.0,75.0,40.384592,52.667038,70.703873,0.702529,0.8,55.186317,55.0,89.160004
20160917221500,54.009998,70.235825,75.0,75.0,40.384592,52.667038,70.703873,0.710558,0.8,55.186317,55.0,89.160004
