PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160917223000,58.865002,70.235825,75.0,75.0,40.384592,52.667038,70.703873,0.702529,0.8,55.186317,55.0,90.730003
20160917224500,60.970001,70.235825,75.0,75.0,40.384592,51.782028,70.703873,0.710558,0.8,55.186317,55.0,99.279999
20160917230000,56.494999,70.235825,75.0,75.0,40.384592,51.782028,70.703873,0.76676,0.8,54.502251,55.0,99.279999
20160917231500,56.494999,70.235825,75.0,75.0,40.384592,51.782028,70.703873,0.847049,0.8,55.186317,55.0,99.279999
20160917233000,56.494999,69.227722,75.0,75.0,40.384592,50.774948,70.703873,0.887194,0.8,55.186317,55.0,99.279999
20160917234500,55.810001,69.227722,75.0,75.0,40.384592,50.774948,70.703873,0.778804,0.8,55.186317,55.0,94.599998
20160918000000,55.810001,69.227722,75.0,75.0,40.384592,50.774948,70.703873,0.754717,0.8,55.186317,55.0,94.599998
20160918001500,53.904999,69.227722,75.0,75.0,40.384592,50.774948,71.423943,0.879165,0.8,55.186317,55.0,91.690002
20160918003000,53.904999,69.227722,75.0,75.0,40.384592,50.134087,71.423943,0.891208,0.8,55.186317,55.0,91.690002
20160918004500,53.904999,69.227722,75.0,75.0,40.384592,50.134087,71.423943,0.887194,0.8,55.186317,55.0,90.760002
20160918010000,53.904999,69.227722,75.0,75.0,40.384592,50.134087,71.423943,0.891208,0.8,55.186317,55.0,90.760002
20160918011500,53.904999,69.227722,75.0,75.0,40.384592,50.134087,71.423943,0.887194,0.8,54.574257,55.0,90.760002
20160918013000,53.904999,69.227722,75.0,75.0,40.384592,50.134087,71.423943,0.851064,0.8,54.574257,55.0,90.760002
20160918014500,52.369999,69.227722,75.0,75.0,40.384592,50.134087,71.423943,0.859093,0.8,54.574257,55.0,90.760002
20160918020000,52.369999,69.227722,75.0,75.0,40.384592,50.744431,71.423943,0.871136,0.8,54.574257,55.0,90.760002
20160918021500,52.369999,69.227722,75.0,75.0,40.384592,50.744431,71.423943,0.835006,0.8,55.150314,55.0,90.760002
20160918023000,52.369999,68.489655,75.0,75.0,40.384592,50.744431,71.423943,0.83902,0.8,55.150314,55.0,90.760002
20160918024500,52.369999,68.489655,75.0,75.0,37.909664,50.744431,71.423943,0.851064,0.8,55.150314,55.0,90.760002
20160918030000,52.369999,68.489655,75.0,75.0,37.76275,50.744431,71.423943,0.855078,0.8,55.150314,55.0,90.760002
20160918031500,52.369999,68.489655,75.0,75.0,37.76275,50.744431,71.423943,0.859093,0.8,55.150314,55.0,90.760002
20160918033000,52.369999,68.489655,75.0,75.0,37.76275,50.744431,71.423943,0.863107,0.8,55.150314,55.0,90.760002
20160918034500,52.369999,68.489655,75.0,75.0,37.76275,50.744431,71.423943,0.899237,0.8,55.150314,55.0,90.760002
20160918040000,52.369999,68.489655,75.0,75.0,37.615836,50.744431,71.423943,0.895223,0.8,54.502251,55.0,88.815002
20160918041500,52.369999,68.489655,75.0,75.0,37.615836,50.744431,71.423943,0.891208,0.8,54.502251,55.0,88.815002
20160918043000,51.424999,68.489655,75.0,75.0,37.615836,50.744431,71.423943,0.698515,0.8,54.502251,55.0,89.995003
20160918044500,51.424999,68.489655,75.0,75.0,37.615836,50.744431,71.423943,0.706544,0.8,55.150314,55.0,91.230003
20160918050000,51.424999,68.489655,75.0,75.0,37.615836,50.744431,71.423943,0.710558,0.8,55.150314,55.0,91.230003
20160918051500,57.740002,68.489655,75.0,75.0,37.76275,51.263229,71.423943,0.718587,0.8,54.448246,55.0,99.019997
20160918053000,54.755001,68.489655,75.0,75.0,37.909664,51.263229,71.423943,0.582096,0.8,54.448246,55.0,99.019997
20160918054500,58.634998,68.489655,75.0,75.0,37.909664,51.263229,71.423943,0.822963,0.8,55.510353,55.0,99.019997
20160918060000,52.805,68.489655,75.0,75.0,37.909664,51.263229,71.423943,0.843035,0.8,55.510353,55.0,99.019997
20160918061500,53.970001,68.489655,75.0,75.0,37.909664,51.263229,71.423943,0.826977,0.8,55.510353,55.0,99.019997
20160918063000,54.98,68.489655,75.0,75.0,37.76275,50.744431,71.423943,0.843035,0.8,55.510353,55.0,99.019997
20160918064500,58.279999,68.489655,75.0,75.0,37.615836,50.744431,71.423943,0.814934,0.8,55.510353,55.0,99.019997
20160918070000,58.279999,68.489655,75.0,75.0,37.76275,52.39238,70.541855,0.806905,0.8,55.510353,55.0,99.019997
20160918071500,57.0,68.489655,75.0,75.0,37.76275,51.50737,70.541855,0.798876,0.8,55.510353,55.0,99.019997
20160918073000,53.785,68.489655,75.0,75.0,38.423863,51.50737,70.541855,0.782818,0.8,55.510353,55.0,99.019997
20160918074500,55.959999,68.489655,75.0,75.0,39.23189,51.50737,70.541855,0.76676,0.8,55.510353,55.0,99.019997
20160918080000,57.0,68.489655,75.0,75.0,40.921401,51.50737,70.541855,0.778804,0.8,55.510353,55.0,99.019997
20160918081500,55.509998,68.489655,75.0,75.0,42.159732,51.50737,70.541855,0.710558,0.8,55.510353,55.0,99.019997
20160918083000,56.450001,68.489655,75.0,75.0,42.25364,51.50737,70.541855,0.73063,0.8,55.510353,55.0,99.019997
20160918084500,60.334999,68.489655,75.0,75.0,41.554158,50.286667,70.541855,0.714572,0.8,54.700272,55.0,99.019997
20160918090000,56.974998,68.489655,75.0,75.0,42.43622,50.286667,71.495956,0.778804,0.8,55.348335,55.0,99.019997
20160918091500,56.974998,68.489655,75.0,75.0,41.928923,51.141159,71.495956,0.742674,0.8,54.664268,55.0,99.019997
20160918093000,56.974998,68.489655,75.0,75.0,42.17017,50.439255,70.397842,0.734645,0.8,54.664268,55.0,99.019997
20160918094500,60.209999,68.489655,75.0,75.0,43.088459,50.439255,70.397842,0.774789,0.8,54.664268,55.0,99.019997
20160918100000,57.93,69.497757,75.0,75.0,43.782909,51.324265,70.397842,0.76676,0.8,55.348335,55.0,99.019997
20160918101500,62.580002,69.497757,75.0,75.0,43.9023,51.934616,70.397842,0.638298,0.8,55.348335,55.0,99.019997
20160918103000,58.375,69.497757,75.0,75.0,43.538211,51.934616,70.397842,0.309113,0.8,54.664268,55.0,99.019997
20160918104500,61.544998,70.685867,75.0,75.0,43.748144,52.697556,70.397842,0.578081,0.8,55.438347,55.0,99.019997
20160918110000,66.059998,70.685867,75.0,75.0,43.68487,52.697556,70.397842,0.590124,0.8,54.538254,55.0,99.019997
20160918111500,63.994999,70.685867,75.0,75.0,44.008686,51.141159,71.189926,0.590124,0.8,54.538254,55.0,99.019997
20160918113000,62.615002,70.685867,75.0,75.0,43.45282,52.544968,71.189926,0.62224,0.8,55.348335,55.0,99.019997
20160918114500,64.864998,70.685867,75.0,75.0,43.15226,52.544968,71.189926,0.610197,0.8,55.348335,55.0,99.019997
20160918120000,56.169998,70.685867,71.423927,71.425003,44.177615,54.437057,69.749771,0.782818,0.8,55.348335,55.0,85.139999
20160918121500,60.685001,72.252029,71.423927,71.425003,43.604324,52.575485,69.749771,0.774789,0.8,55.348335,55.0,85.139999
20160918123000,63.169998,72.252029,71.423927,71.425003,42.692206,53.491013,69.749771,0.750703,0.8,55.348335,55.0,85.139999
20160918124500,63.169998,72.252029,71.423927,71.425003,43.511232,53.491013,70.505852,0.738659,0.8,55.348335,55.0,85.139999
20160918130000,63.169998,71.423943,71.423927,71.425003,43.605548,53.491013,70.505852,0.710558,0.8,54.700272,55.0,85.139999
20160918131500,63.169998,72.432045,74.469093,74.470001,44.10035,53.491013,70.505852,0.702529,0.8,54.700272,55.0,86.724998
20160918133000,63.169998,72.432045,74.469093,74.470001,43.38788,54.192917,70.505852,0.710558,0.8,54.700272,55.0,86.724998
20160918134500,63.169998,72.432045,74.469093,74.470001,42.975647,54.192917,70.505852,0.706544,0.8,54.700272,55.0,86.724998
20160918140000,64.745003,73.260132,74.469093,74.470001,43.137674,54.192917,70.505852,0.726616,0.8,55.47435,55.0,86.724998
20160918141500,65.400002,73.260132,74.469093,74.470001,43.728866,54.192917,70.505852,0.73063,0.8,55.47435,55.0,86.724998
20160918143000,60.400002,73.260132,74.469093,74.470001,43.714484,52.789108,70.505852,0.750703,0.8,54.340233,55.0,86.724998
20160918144500,60.400002,73.260132,74.469093,74.470001,43.310717,54.833786,70.505852,0.758731,0.8,54.340233,55.0,86.724998
20160918150000,60.400002,73.260132,74.469093,74.470001,43.440529,54.833786,70.505852,0.794861,0.8,54.340233,55.0,86.724998
20160918151500,60.400002,73.260132,74.469093,74.470001,43.469939,55.413612,70.505852,0.830992,0.8,54.340233,55.0,86.724998
20160918153000,60.400002,73.260132,74.469093,74.470001,43.25885,55.413612,70.505852,0.843035,0.8,54.340233,55.0,86.724998
20160918154500,60.400002,74.538254,74.469093,74.470001,43.690633,55.993446,70.505852,0.859093,0.8,54.340233,55.0,86.724998
20160918160000,60.400002,74.538254,74.469093,74.470001,43.153263,56.695351,70.505852,0.855078,0.8,55.186317,55.0,86.724998
20160918161500,60.400002,74.538254,74.469093,74.470001,43.096976,56.695351,70.505852,0.830992,0.8,55.186317,55.0,86.724998
20160918163000,60.400002,74.538254,74.469093,74.470001,43.636896,56.695351,70.505852,0.822963,0.8,55.186317,55.0,86.724998
20160918164500,60.400002,74.538254,74.469093,74.470001,43.679056,56.695351,70.505852,0.822963,0.8,55.186317,55.0,86.724998
20160918170000,60.400002,74.538254,74.469093,74.470001,43.246763,57.641388,70.505852,0.818948,0.8,55.186317,55.0,86.724998
20160918171500,60.400002,74.538254,74.469093,74.470001,42.77078,57.641388,70.505852,0.826977,0.8,55.186317,55.0,86.724998
20160918173000,60.400002,74.538254,74.469093,74.470001,43.25885,56.603798,70.505852,0.806905,0.8,55.186317,55.0,86.724998
20160918174500,60.400002,74.538254,74.469093,74.470001,43.789488,56.603798,70.505852,0.814934,0.8,55.186317,55.0,86.724998
20160918180000,60.400002,74.538254,74.469093,74.470001,43.360493,56.603798,70.505852,0.798876,0.8,55.186317,55.0,86.724998
20160918181500,60.400002,74.538254,74.469093,74.470001,43.022312,57.305695,71.351944,0.806905,0.8,55.186317,55.0,86.724998
20160918183000,60.400002,74.538254,74.469093,74.470001,44.266321,57.305695,71.351944,0.794861,0.8,55.186317,55.0,86.724998
20160918184500,60.400002,74.538254,74.469093,74.470001,43.726826,57.305695,70.505852,0.806905,0.8,55.186317,55.0,86.724998
20160918190000,60.400002,74.538254,74.469093,74.470001,43.32464,57.305695,70.505852,0.806905,0.8,55.186317,55.0,86.724998
20160918191500,60.400002,74.538254,74.469093,74.470001,43.278808,57.305695,70.505852,0.810919,0.8,55.186317,55.0,86.724998
20160918193000,60.400002,74.538254,74.469093,74.470001,42.823531,58.221222,70.505852,0.798876,0.8,55.186317,55.0,86.724998
20160918194500,60.400002,73.620163,74.469093,74.470001,42.514352,58.923126,70.505852,0.786833,0.8,55.186317,55.0,86.724998
20160918200000,60.400002,73.620163,74.469093,74.470001,42.53958,58.923126,70.505852,0.786833,0.8,54.574257,55.0,86.724998
20160918201500,60.400002,73.620163,74.469093,74.470001,42.43622,55.779823,70.505852,0.710558,0.8,54.574257,55.0,87.665001
20160918203000,56.994999,73.620163,74.469093,74.470001,42.363749,57.000526,70.505852,0.734645,0.8,54.574257,55.0,87.665001
20160918204500,56.994999,72.702072,74.469093,74.470001,42.159732,57.000526,70.505852,0.73063,0.8,54.574257,55.0,87.665001
20160918210000,56.994999,72.702072,74.469093,74.470001,42.023256,55.596718,69.515755,0.73063,0.8,54.574257,55.0,87.665001
20160918211500,56.994999,72.702072,74.469093,74.470001,41.876342,56.695351,69.515755,0.738659,0.8,54.574257,55.0,87.665001
20160918213000,56.994999,72.702072,74.469093,74.470001,41.876342,56.695351,69.515755,0.706544,0.8,54.574257,55.0,87.665001
20160918214500,56.994999,72.702072,74.469093,74.470001,41.582514,56.695351,69.515755,0.718587,0.8,54.574257,55.0,87.665001
20160918220000,56.994999,72.702072,74.469093,74.470001,41.509057,56.695351,68.81369,0.702529,0.8,54.574257,55.0,87.665001
20160918221500,56.994999,72.702072,74.469093,74.470001,41.215229,56.695351,68.81369,0.710558,0.8,54.574257,55.0,87.665001
20160918223000,56.994999,71.69397,74.469093,74.470001,41.068315,56.695351,68.81369,0.718587,0.8,54.574257,55.0,87.665001
20160918224500,56.994999,71.69397,74.469093,74.470001,41.068315,56.695351,68.81369,0.718587,0.8,54.574257,55.0,87.665001
20160918230000,56.994999,71.69397,74.469093,74.470001,40.921401,56.695351,68.003601,0.726616,0.8,54.574257,55.0,87.665001
20160918231500,56.994999,71.69397,74.469093,74.470001,41.068315,57.4888,68.003601,0.722601,0.8,54.574257,55.0,87.665001
20160918233000,60.055,71.69397,74.469093,74.470001,40.921401,57.4888,68.003601,0.598153,0.8,54.574257,55.0,100.0
20160918234500,62.935001,70.955902,74.469093,74.470001,40.70103,56.481728,68.003601,0.598153,0.8,54.574257,55.0,100.0
20160919000000,62.935001,70.955902,74.469093,74.470001,40.554116,56.481728,68.003601,0.626254,0.8,54.574257,55.0,100.0
20160919001500,57.755001,70.955902,74.469093,74.470001,40.407202,56.481728,68.003601,0.642312,0.8,54.574257,55.0,100.0
20160919003000,57.755001,70.955902,74.469093,74.470001,40.186831,56.481728,68.003601,0.54998,0.8,54.574257,55.0,100.0
20160919004500,59.474998,70.955902,74.469093,74.470001,39.893003,56.481728,68.003601,0.750703,0.8,54.574257,55.0,100.0
20160919010000,59.474998,70.235825,74.469093,74.470001,39.893003,56.481728,68.003601,0.794861,0.8,55.402344,55.0,100.0
20160919011500,62.220001,70.235825,74.469093,74.470001,39.746089,57.916046,68.003601,0.718587,0.8,55.402344,55.0,100.0
20160919013000,60.154999,70.235825,74.469093,74.470001,39.599175,55.44413,68.003601,0.726616,0.8,55.402344,55.0,100.0
20160919014500,60.154999,69.497757,74.469093,74.470001,39.378804,56.756386,68.003601,0.762746,0.8,55.402344,55.0,100.0
20160919020000,60.154999,69.497757,74.469093,74.470001,39.525718,55.779823,68.003601,0.754717,0.8,54.538254,55.0,100.0
20160919021500,55.950001,69.497757,74.469093,74.470001,39.525718,55.779823,68.759674,0.782818,0.8,54.538254,55.0,100.0
20160919023000,61.07,69.497757,74.469093,74.470001,39.525718,55.779823,68.759674,0.566038,0.8,55.47435,55.0,100.0
20160919024500,56.485001,69.497757,74.469093,74.470001,39.378804,55.779823,68.759674,0.826977,0.8,55.47435,55.0,100.0
20160919030000,56.485001,69.497757,74.469093,74.470001,39.084976,54.559128,68.759674,0.879165,0.8,55.47435,55.0,100.0
20160919031500,56.485001,69.497757,74.469093,74.470001,38.938062,54.559128,68.759674,0.843035,0.8,54.538254,55.0,100.0
20160919033000,54.779999,69.497757,74.469093,74.470001,38.717691,53.826706,68.003601,0.863107,0.8,55.150314,55.0,100.0
20160919034500,59.825001,69.497757,74.469093,74.470001,38.570777,53.826706,68.003601,0.859093,0.8,55.150314,55.0,100.0
20160919040000,56.18,69.497757,74.469093,74.470001,38.423863,53.826706,68.003601,0.80289,0.8,54.502251,55.0,100.0
20160919041500,58.615002,69.497757,74.469093,74.470001,38.423863,53.063766,68.003601,0.887194,0.8,55.510353,55.0,97.964996
20160919043000,57.895,69.497757,74.469093,74.470001,38.276949,53.063766,68.003601,0.903252,0.8,55.510353,55.0,95.595001
20160919044500,56.84,69.497757,74.469093,74.470001,38.203492,53.063766,68.003601,0.899237,0.8,55.510353,55.0,95.595001
20160919050000,57.73,69.497757,74.469093,74.470001,38.056578,53.063766,68.81369,0.859093,0.8,55.510353,55.0,95.595001
20160919051500,59.884998,69.497757,74.469093,74.470001,38.056578,54.498093,68.81369,0.907266,0.8,55.510353,55.0,95.595001
20160919053000,52.48,69.497757,74.469093,74.470001,38.203492,53.6436,68.81369,0.855078,0.8,54.862289,55.0,95.595001
20160919054500,55.025002,69.497757,74.469093,74.470001,38.203492,52.544968,68.81369,0.758731,0.8,54.862289,55.0,97.529999
20160919060000,53.990002,69.497757,74.469093,74.470001,38.203492,52.544968,68.81369,0.714572,0.8,54.862289,55.0,99.099998
20160919061500,58.185001,69.497757,74.469093,74.470001,38.056578,52.544968,68.81369,0.762746,0.8,54.862289,55.0,99.099998
20160919063000,54.5,68.759674,74.469093,74.470001,38.056578,53.796188,68.81369,0.698515,0.8,54.862289,55.0,99.099998
20160919064500,55.224998,68.759674,74.469093,74.470001,37.909664,51.232712,68.81369,0.590124,0.8,54.862289,55.0,99.099998
20160919070000,56.455002,68.759674,74.469093,74.470001,37.615836,54.192917,68.81369,0.73063,0.8,54.862289,55.0,99.099998
20160919071500,56.455002,68.759674,74.469093,74.470001,37.615836,52.697556,68.81369,0.754717,0.8,54.862289,55.0,99.099998
20160919073000,55.330002,68.759674,74.469093,74.470001,38.570777,51.843063,68.81369,0.859093,0.8,54.862289,55.0,99.099998
20160919074500,55.330002,68.759674,74.469093,74.470001,40.039917,51.843063,68.81369,0.923324,0.8,54.862289,55.0,97.339996
20160919080000,47.915001,68.759674,63.592163,63.59,42.390541,51.141159,67.931595,0.762746,0.8,54.862289,55.0,81.07
20160919081500,59.384998,68.759674,75.0,75.0,44.275688,51.141159,67.931595,0.682457,0.8,54.862289,55.0,92.419998
20160919083000,59.384998,68.759674,75.0,75.0,43.9023,51.141159,67.931595,0.76676,0.8,54.862289,55.0,92.419998
20160919084500,59.384998,68.759674,75.0,75.0,44.485672,51.141159,67.211517,0.782818,0.8,54.862289,55.0,92.419998
20160919090000,100.0,71.333939,75.0,75.0,44.177615,63.622818,67.013504,0.726616,0.8,58.066605,55.0,99.540001
20160919091500,100.0,71.69397,75.0,75.0,44.070464,52.087204,67.013504,0.698515,0.8,58.39064,55.0,99.269997
20160919093000,100.0,72.522057,75.0,75.0,44.722448,52.39238,67.265533,0.666399,0.8,59.722771,55.0,100.0
20160919094500,100.0,72.972099,75.0,75.0,44.750872,52.972214,67.33754,0.602168,0.8,59.722771,55.0,100.0
20160919100000,100.0,73.530151,75.0,75.0,44.393855,53.52153,67.535553,0.602168,0.8,60.496849,55.0,100.0
20160919101500,100.0,72.882088,75.0,75.0,44.10035,54.131882,67.80558,0.409474,0.8,56.9865,55.0,100.0
20160919103000,100.0,72.792084,75.0,75.0,44.338962,54.437057,67.859589,0.425532,0.8,58.930695,55.0,99.75
20160919104500,99.434998,72.792084,75.0,75.0,43.362992,55.383095,67.895592,0.305098,0.8,56.788483,55.0,99.925003
20160919110000,83.364998,72.702072,75.0,75.0,43.324861,55.138954,68.165619,0.65837,0.8,54.340233,55.0,100.0
20160919111500,71.245003,72.792084,75.0,75.0,43.075488,56.084999,68.615662,0.457648,0.8,55.438347,55.0,99.339996
20160919113000,71.245003,73.350136,75.0,75.0,43.302353,55.505165,69.443741,0.654356,0.8,54.952297,55.0,99.760002
20160919114500,70.169998,73.350136,75.0,75.0,42.85544,55.810341,70.235825,0.62224,0.8,54.160217,55.0,99.410004
20160919120000,69.455002,73.530151,75.0,75.0,42.85544,55.383095,70.793884,0.734645,0.8,55.348335,55.0,99.199997
20160919121500,67.934998,73.89019,75.0,75.0,43.022312,55.535683,71.153915,0.706544,0.8,55.024303,55.0,99.625
20160919123000,70.949997,73.89019,75.0,75.0,43.022312,54.894814,70.703873,0.574067,0.8,55.240326,55.0,99.264999
20160919124500,91.535004,74.268227,75.0,75.0,43.008916,54.314987,70.66787,0.746688,0.8,56.212421,55.0,99.285004
20160919130000,86.510002,73.998199,75.0,75.0,42.185997,54.742233,71.027908,0.618226,0.8,54.538254,55.0,100.0
20160919131500,42.779999,76.104416,25.0,25.0,42.03349,55.169472,71.189926,0.152549,0.8,55.636368,55.0,64.315002
20160919133000,73.830002,75.006302,75.0,75.0,41.971049,47.5401,72.936096,0.702529,0.8,55.024303,55.0,100.0
20160919134500,73.830002,74.538254,75.0,75.0,41.52349,52.697556,72.414047,0.786833,0.8,54.538254,55.0,100.0
20160919140000,73.830002,74.358238,75.0,75.0,40.92696,53.735153,72.414047,0.774789,0.8,54.610264,55.0,100.0
20160919141500,63.505001,74.448242,75.0,75.0,42.594371,53.124802,72.738075,0.710558,0.8,54.862289,55.0,100.0
20160919143000,62.485001,75.096313,75.0,75.0,42.402747,54.253952,72.738075,0.682457,0.8,54.502251,55.0,99.629997
20160919144500,65.535004,75.006302,75.0,75.0,41.70029,53.307907,72.252029,0.710558,0.8,55.06031,55.0,99.029999
20160919150000,65.629997,75.186325,75.0,75.0,41.767678,52.728073,71.657974,0.666399,0.8,55.600361,55.0,100.0
20160919151500,64.620003,75.096313,75.0,75.0,41.915,52.697556,71.099915,0.794861,0.8,55.348335,55.0,99.184998
20160919153000,63.09,74.628265,75.0,75.0,41.765876,53.552048,70.82988,0.810919,0.8,55.024303,55.0,99.175003
20160919154500,68.129997,74.448242,75.0,75.0,41.765876,51.720993,70.541855,0.851064,0.8,55.726372,55.0,99.150002
20160919160000,62.904999,75.006302,75.0,75.0,41.573674,53.948776,71.063911,0.810919,0.8,55.564358,55.0,99.190002
20160919161500,67.425003,75.006302,75.0,75.0,42.245072,54.437057,71.351944,0.790847,0.8,54.286232,55.0,99.004997
20160919163000,64.050003,74.628265,75.0,75.0,42.812838,54.345505,71.747978,0.814934,0.8,55.510353,55.0,100.0
20160919164500,70.040001,74.628265,75.0,75.0,42.01853,54.345505,71.783981,0.826977,0.8,55.024303,55.0,99.175003
20160919170000,68.074997,75.006302,75.0,75.0,42.022576,53.246872,71.657974,0.830992,0.8,55.024303,55.0,99.105003
20160919171500,64.025002,74.358238,75.0,75.0,42.022576,53.002731,71.387939,0.818948,0.8,55.150314,55.0,94.68
20160919173000,60.91,74.538254,75.0,75.0,42.022576,53.155319,71.351944,0.871136,0.8,55.438347,55.0,95.370003
20160919174500,61.355,74.808289,75.0,75.0,42.454682,53.002731,71.297928,0.875151,0.8,55.240326,55.0,95.120003
20160919180000,61.119999,74.628265,75.0,75.0,42.454682,53.27739,71.459946,0.818948,0.8,55.024303,55.0,95.080002
20160919181500,62.939999,74.718277,75.0,75.0,42.245072,53.002731,71.657974,0.618226,0.8,55.438347,55.0,94.345001
20160919183000,67.139999,74.178223,75.0,75.0,42.906032,53.155319,71.855988,0.891208,0.8,55.186317,55.0,94.980003
20160919184500,66.805,73.998199,75.0,75.0,43.123292,52.850143,72.090012,0.650341,0.8,55.06031,55.0,98.224998
20160919190000,67.974998,73.710175,75.0,75.0,42.489719,52.819626,72.378036,0.859093,0.8,55.47435,55.0,99.165001
20160919191500,60.540001,73.350136,75.0,75.0,41.392896,52.697556,71.981995,0.80289,0.8,54.826286,55.0,99.195
20160919193000,57.52,72.792084,75.0,75.0,40.614296,51.415817,71.495956,0.682457,0.8,55.024303,55.0,99.855003
20160919194500,61.275002,72.702072,75.0,75.0,40.736084,51.415817,71.189926,0.674428,0.8,55.024303,55.0,99.910004
20160919200000,61.325001,72.612061,75.0,75.0,40.634866,51.568405,71.153915,0.417503,0.8,55.150314,55.0,100.0
20160919201500,60.200001,72.342041,75.0,75.0,40.384592,51.965134,71.225922,0.710558,0.8,54.502251,55.0,99.055
20160919203000,61.685001,72.162018,75.0,75.0,39.745664,52.117722,71.459946,0.762746,0.8,55.114311,55.0,99.300003
20160919204500,60.689999,72.072006,75.0,75.0,39.39424,52.087204,71.69397,0.76676,0.8,55.186317,55.0,99.285004
20160919210000,56.654999,71.603958,75.0,75.0,39.250862,52.087204,72.054008,0.606182,0.8,55.312332,55.0,100.0
20160919211500,56.654999,71.333939,75.0,75.0,39.102554,51.934616,72.342041,0.73063,0.8,54.502251,55.0,99.254997
20160919213000,60.095001,71.333939,75.0,75.0,39.084976,51.690475,72.576065,0.734645,0.8,54.826286,55.0,99.18
20160919214500,60.314999,70.955902,75.0,75.0,38.864605,51.965134,72.450043,0.618226,0.8,55.06031,55.0,99.095001
20160919220000,56.57,70.595863,75.0,75.0,38.570777,50.347702,72.090012,0.726616,0.8,54.9883,55.0,99.290001
20160919221500,59.514999,70.775879,75.0,75.0,38.717691,49.4627,71.549957,0.742674,0.8,55.024303,55.0,99.285004
20160919223000,60.834999,70.775879,75.0,75.0,38.864605,49.249077,71.153915,0.814934,0.8,55.564358,55.0,99.18
20160919224500,50.505001,70.865891,71.172424,71.169998,38.938062,50.835983,71.063911,0.843035,0.8,54.700272,55.0,85.010002
20160919230000,50.505001,70.685867,71.172424,71.169998,38.717691,49.615288,71.099915,0.835006,0.8,54.574257,55.0,85.010002
20160919231500,50.505001,70.775879,71.172424,71.169998,38.423863,49.401665,71.495956,0.83902,0.8,54.538254,55.0,85.010002
20160919233000,50.505001,70.595863,71.172424,71.169998,38.276949,49.798393,71.783981,0.83902,0.8,54.502251,55.0,85.010002
20160919234500,49.740002,70.685867,71.172424,71.169998,38.056578,50.012016,72.090012,0.843035,0.8,54.700272,55.0,85.010002
20160920000000,49.740002,70.685867,71.172424,71.169998,38.056578,49.706841,72.414047,0.843035,0.8,54.700272,55.0,85.010002
20160920001500,49.740002,70.685867,71.172424,71.169998,37.909664,49.645805,72.774078,0.843035,0.8,54.574257,55.0,85.010002
20160920003000,49.740002,70.415848,71.172424,71.169998,37.615836,48.760796,72.414047,0.83902,0.8,54.538254,55.0,85.010002
20160920004500,49.740002,70.325836,71.172424,71.169998,37.395465,46.990784,71.783981,0.814934,0.8,54.502251,55.0,85.010002
20160920010000,49.740002,70.325836,71.172424,71.169998,37.248551,46.227844,71.297928,0.80289,0.8,54.826286,55.0,85.010002
20160920011500,49.740002,69.587761,71.172424,71.169998,36.954723,46.258362,71.099915,0.80289,0.8,54.502251,55.0,85.010002
20160920013000,47.099998,69.497757,71.172424,71.169998,36.881266,48.791313,71.153915,0.80289,0.8,54.862289,55.0,85.010002
20160920014500,47.099998,69.497757,71.172424,71.169998,36.587438,50.256149,71.495956,0.794861,0.8,54.862289,55.0,85.010002
20160920020000,47.099998,69.137711,71.172424,71.169998,36.440524,48.303032,71.657974,0.798876,0.8,54.664268,55.0,85.010002
20160920021500,47.099998,69.137711,71.172424,71.169998,36.440524,48.119926,72.018005,0.794861,0.8,54.790279,55.0,85.010002
20160920023000,47.099998,69.047707,71.172424,71.169998,36.440524,47.784241,72.414047,0.794861,0.8,54.664268,55.0,85.010002
20160920024500,47.099998,68.957703,71.172424,71.169998,36.440524,47.997856,72.702072,0.794861,0.8,54.664268,55.0,85.010002
20160920030000,47.099998,68.489655,71.172424,71.169998,36.29361,46.258362,72.288025,0.794861,0.8,54.700272,55.0,85.010002
20160920031500,47.099998,68.849686,71.172424,71.169998,36.29361,44.946114,71.657974,0.806905,0.8,54.700272,55.0,85.010002
20160920033000,47.099998,68.759674,71.172424,71.169998,36.29361,44.763008,71.153915,0.806905,0.8,54.700272,55.0,85.010002
20160920034500,47.099998,68.399643,71.172424,71.169998,36.220153,44.946114,70.82988,0.822963,0.8,54.502251,55.0,85.010002
20160920040000,47.099998,68.399643,71.172424,71.169998,36.220153,44.915596,70.901894,0.83902,0.8,54.538254,55.0,85.010002
20160920041500,64.650002,68.489655,71.172424,71.169998,36.29361,45.525948,71.189926,0.83902,0.8,54.052208,55.0,85.010002
20160920043000,55.93,68.849686,71.172424,71.169998,36.220153,46.258362,71.657974,0.847049,0.8,54.538254,55.0,85.010002
20160920044500,52.52,68.957703,71.172424,71.169998,36.220153,46.227844,72.090012,0.847049,0.8,54.610264,55.0,85.010002
20160920050000,52.52,68.579659,71.172424,71.169998,36.073239,45.922668,72.450043,0.847049,0.8,54.502251,55.0,85.010002
20160920051500,51.755001,68.849686,71.172424,71.169998,36.073239,46.227844,72.648071,0.847049,0.8,54.790279,55.0,85.010002
20160920053000,51.125,68.759674,71.172424,71.169998,36.073239,44.48835,72.252029,0.879165,0.8,55.186317,55.0,85.010002
20160920054500,51.125,68.957703,71.172424,71.169998,35.926325,43.450752,71.495956,0.875151,0.8,55.114311,55.0,85.010002
20160920060000,51.125,68.489655,71.172424,71.169998,35.779411,43.542305,71.099915,0.883179,0.8,55.024303,55.0,85.010002
20160920061500,51.125,68.849686,71.172424,71.169998,35.632497,43.511787,70.901894,0.879165,0.8,54.862289,55.0,85.010002
20160920063000,51.125,68.849686,71.172424,71.169998,35.412126,43.786446,71.027908,0.871136,0.8,55.024303,55.0,85.010002
20160920064500,48.09,68.759674,69.006584,69.004997,35.412126,44.793526,71.351944,0.891208,0.8,54.826286,55.0,83.885002
20160920070000,51.939999,68.66967,75.0,75.0,35.55904,45.342842,71.783981,0.702529,0.8,55.150314,55.0,88.654999
20160920071500,51.939999,68.849686,75.0,75.0,35.632497,45.220772,72.378036,0.714572,0.8,55.348335,55.0,89.945
20160920073000,51.939999,68.759674,75.0,75.0,36.587438,45.007149,72.738075,0.718587,0.8,55.47435,55.0,89.945
20160920074500,52.595001,68.957703,75.0,75.0,38.276949,45.556465,72.612061,0.762746,0.8,55.276329,55.0,89.945
20160920080000,52.595001,69.137711,75.0,75.0,39.177728,43.694893,72.216019,0.770775,0.8,55.348335,55.0,89.945
20160920081500,54.174999,69.407745,75.0,75.0,39.511472,43.115067,71.819984,0.790847,0.8,55.150314,55.0,89.945
20160920083000,54.174999,69.587761,75.0,75.0,39.442928,43.176102,71.495956,0.738659,0.8,55.240326,55.0,89.945
20160920084500,55.77,69.227722,75.0,75.0,39.873062,43.511787,71.495956,0.754717,0.8,55.348335,55.0,89.945
20160920090000,59.150002,69.9478,75.0,75.0,40.257024,44.427315,71.783981,0.758731,0.8,55.636368,55.0,89.945
20160920091500,65.129997,70.235825,75.0,75.0,40.425375,47.509583,72.900085,0.746688,0.8,54.862289,55.0,89.945
20160920093000,65.129997,70.685867,75.0,75.0,40.308772,45.464912,72.774078,0.754717,0.8,54.898293,55.0,89.945
20160920094500,65.129997,70.865891,75.0,75.0,40.72568,44.671455,72.288025,0.762746,0.8,55.024303,55.0,89.945
20160920100000,65.129997,71.423943,75.0,75.0,40.998394,43.237137,71.657974,0.738659,0.8,55.312332,55.0,89.945
20160920101500,56.84,70.955902,75.0,75.0,40.998394,43.237137,71.351944,0.734645,0.8,54.502251,55.0,89.945
20160920103000,55.525002,71.69397,75.0,75.0,41.02148,43.664375,71.351944,0.738659,0.8,54.862289,55.0,89.945
20160920104500,55.525002,71.69397,75.0,75.0,41.02148,43.877998,71.423943,0.734645,0.8,54.9883,55.0,89.945
20160920110000,55.525002,72.162018,75.0,75.0,40.87834,45.037666,71.69397,0.734645,0.8,55.276329,55.0,89.945
20160920111500,55.525002,71.69397,75.0,75.0,41.15697,45.007149,71.981995,0.734645,0.8,55.06031,55.0,89.945
20160920113000,55.525002,72.792084,75.0,75.0,41.118839,45.007149,72.378036,0.734645,0.8,55.312332,55.0,89.945
20160920114500,67.184998,72.702072,75.0,75.0,40.666095,45.068184,72.612061,0.734645,0.8,55.186317,55.0,89.945
20160920120000,100.0,72.792084,75.0,75.0,41.17635,45.434395,72.972099,0.726616,0.8,56.122414,55.0,89.945
20160920121500,100.0,73.17012,75.0,75.0,41.579216,44.48835,72.540054,0.722601,0.8,57.022503,55.0,89.945
20160920123000,99.915001,73.620163,75.0,75.0,41.281274,43.969551,72.018005,0.710558,0.8,54.610264,55.0,89.945
20160920124500,58.744999,73.260132,75.0,75.0,40.0348,44.305244,71.495956,0.718587,0.8,54.502251,55.0,89.945
20160920130000,56.48,73.17012,75.0,75.0,40.43889,45.159737,71.153915,0.722601,0.8,55.024303,55.0,89.945
20160920131500,56.48,73.440147,75.0,75.0,40.52015,45.403877,71.189926,0.746688,0.8,55.024303,55.0,89.945
20160920133000,56.48,73.440147,75.0,75.0,39.476384,46.197327,71.189926,0.746688,0.8,55.186317,55.0,89.945
20160920134500,56.48,73.530151,75.0,75.0,40.305202,46.319397,71.351944,0.754717,0.8,55.186317,55.0,89.945
20160920140000,56.48,73.620163,75.0,75.0,39.62544,46.136292,71.855988,0.76676,0.8,55.150314,55.0,89.945
20160920141500,56.48,73.998199,75.0,75.0,40.412676,46.349915,72.378036,0.770775,0.8,55.06031,55.0,89.945
20160920143000,56.48,73.620163,75.0,75.0,40.913972,46.105774,72.738075,0.754717,0.8,55.114311,55.0,89.945
20160920144500,56.48,74.358238,75.0,75.0,40.97847,46.288879,72.936096,0.754717,0.8,55.150314,55.0,89.945
20160920150000,56.48,74.178223,75.0,75.0,40.774776,45.831116,72.450043,0.754717,0.8,55.150314,55.0,89.945
20160920151500,56.48,73.998199,75.0,75.0,40.827935,51.934616,70.505852,0.754717,0.8,54.9883,55.0,89.945
20160920153000,56.48,74.358238,75.0,75.0,40.669104,51.354782,70.991898,0.754717,0.8,55.312332,55.0,89.945
20160920154500,56.48,74.268227,75.0,75.0,40.251465,50.225639,71.351944,0.754717,0.8,55.150314,55.0,89.945
20160920160000,58.299999,74.358238,75.0,75.0,40.874192,49.096489,72.342041,0.754717,0.8,55.348335,55.0,89.945
20160920161500,58.299999,74.628265,75.0,75.0,40.207656,47.723206,72.738075,0.746688,0.8,55.240326,55.0,89.945
20160920163000,58.299999,73.89019,75.0,75.0,39.951296,46.990784,72.774078,0.746688,0.8,55.024303,55.0,89.945
20160920164500,58.299999,74.178223,75.0,75.0,40.67026,47.204407,72.900085,0.742674,0.8,55.114311,55.0,89.945
20160920170000,58.299999,74.088211,75.0,75.0,40.69457,47.723206,72.576065,0.738659,0.8,55.150314,55.0,89.945
20160920171500,58.299999,74.088211,75.0,75.0,40.3102,50.469772,71.423943,0.734645,0.8,55.240326,55.0,89.945
20160920173000,58.299999,73.800186,75.0,75.0,40.807484,50.774948,71.351944,0.734645,0.8,55.150314,55.0,89.945
20160920174500,58.299999,73.530151,75.0,75.0,41.08965,50.256149,71.747978,0.718587,0.8,55.186317,55.0,89.945
20160920180000,58.299999,73.530151,75.0,75.0,41.218731,49.554253,71.945999,0.710558,0.8,55.150314,55.0,89.945
20160920181500,58.299999,73.530151,75.0,75.0,41.992418,49.4627,72.144012,0.706544,0.8,55.186317,55.0,89.945
20160920183000,58.299999,73.440147,75.0,75.0,42.08347,48.760796,72.450043,0.706544,0.8,55.186317,55.0,89.945
20160920184500,60.119999,73.080109,75.0,75.0,41.573215,47.051819,73.044106,0.702529,0.8,55.510353,55.0,91.459999
20160920190000,65.010002,72.432045,75.0,75.0,42.210851,47.41803,73.008102,0.702529,0.8,55.150314,55.0,92.279999
20160920191500,58.23,72.432045,75.0,75.0,41.645312,47.509583,73.098114,0.686471,0.8,55.06031,55.0,100.0
20160920193000,60.014999,71.513954,75.0,75.0,41.189219,47.967339,72.576065,0.642312,0.8,55.186317,55.0,100.0
20160920194500,60.525002,71.603958,75.0,75.0,41.34839,46.166809,72.018005,0.606182,0.8,54.826286,55.0,99.525002
20160920200000,63.59,71.423943,75.0,75.0,40.93444,46.319397,71.549957,0.65837,0.8,54.502251,55.0,99.959999
20160920201500,58.470001,71.513954,75.0,75.0,40.774878,46.227844,71.351944,0.690486,0.8,55.312332,55.0,100.0
20160920203000,63.560001,71.333939,75.0,75.0,40.56486,47.173889,71.387939,0.686471,0.8,55.150314,55.0,99.754997
20160920204500,63.560001,70.955902,75.0,75.0,40.739552,47.692688,71.459946,0.678442,0.8,55.348335,55.0,100.0
20160920210000,60.584999,71.063911,75.0,75.0,40.609485,48.241997,71.69397,0.65837,0.8,54.790279,55.0,100.0
20160920211500,58.665001,70.685867,75.0,75.0,40.690422,48.608208,72.090012,0.650341,0.8,54.9883,55.0,100.0
20160920213000,61.799999,70.685867,75.0,75.0,40.624445,48.669243,72.414047,0.642312,0.8,55.150314,55.0,100.0
20160920214500,62.884998,70.595863,75.0,75.0,40.627488,49.249077,72.450043,0.630269,0.8,54.826286,55.0,100.0
20160920220000,63.779999,70.595863,75.0,75.0,40.407032,48.211479,72.090012,0.674428,0.8,55.024303,55.0,100.0
20160920221500,62.904999,70.595863,75.0,75.0,40.48156,47.41803,71.58596,0.670413,0.8,54.664268,55.0,100.0
20160920223000,57.075001,70.685867,75.0,75.0,40.189704,47.204407,71.153915,0.634283,0.8,55.024303,55.0,100.0
20160920224500,58.014999,70.325836,75.0,75.0,39.970812,47.387512,71.027908,0.650341,0.8,54.610264,55.0,99.660004
20160920230000,58.014999,70.145813,75.0,75.0,39.970812,48.180962,70.937897,0.646327,0.8,54.664268,55.0,99.690002
20160920231500,56.275002,70.415848,75.0,75.0,39.827264,48.547173,71.027908,0.325171,0.8,54.574257,55.0,99.519997
20160920233000,61.134998,70.235825,75.0,75.0,39.754793,48.69976,71.297928,0.690486,0.8,55.276329,55.0,99.360001
20160920234500,61.134998,69.857788,75.0,75.0,39.754793,48.852348,71.459946,0.54998,0.8,55.186317,55.0,99.580002
20160921000000,56.889999,69.587761,75.0,75.0,39.175025,49.096489,71.69397,0.670413,0.8,55.276329,55.0,100.0
20160921001500,56.119999,69.857788,75.0,75.0,39.23189,48.913383,71.981995,0.718587,0.8,55.150314,55.0,99.669998
20160921003000,58.345001,69.497757,75.0,75.0,39.23189,49.279594,72.288025,0.935367,0.8,54.502251,55.0,87.695
20160921004500,52.064999,69.497757,74.573837,74.574997,39.378804,49.432182,72.414047,0.895223,0.8,54.826286,55.0,86.779999
20160921010000,52.064999,69.587761,74.064926,74.065002,39.084976,48.913383,71.981995,0.883179,0.8,54.736275,55.0,86.514999
20160921011500,52.064999,69.317734,74.064926,74.065002,38.938062,48.303032,71.459946,0.883179,0.8,54.502251,55.0,86.514999
20160921013000,51.294998,69.317734,74.064926,74.065002,38.570777,48.180962,70.991898,0.883179,0.8,54.862289,55.0,86.514999
20160921014500,51.294998,69.137711,74.064926,74.065002,38.276949,48.608208,70.703873,0.887194,0.8,54.826286,55.0,86.514999
20160921020000,51.294998,69.137711,73.787292,73.785004,38.203492,49.310112,70.66787,0.883179,0.8,54.610264,55.0,86.370003
20160921021500,51.294998,69.227722,73.324745,73.324997,38.056578,49.493217,70.991898,0.883179,0.8,54.610264,55.0,86.129997
20160921023000,51.294998,68.759674,73.324745,73.324997,37.76275,49.523735,71.297928,0.883179,0.8,54.826286,55.0,86.129997
20160921024500,51.294998,68.759674,73.324745,73.324997,37.615836,49.4627,71.783981,0.883179,0.8,54.700272,55.0,86.129997
20160921030000,51.294998,68.759674,73.324745,73.324997,37.542379,49.310112,72.378036,0.863107,0.8,54.862289,55.0,86.129997
20160921031500,51.294998,68.489655,73.324745,73.324997,37.542379,49.645805,72.450043,0.83902,0.8,54.538254,55.0,86.129997
20160921033000,51.294998,68.489655,73.324745,73.324997,37.615836,48.516655,71.981995,0.871136,0.8,54.700272,55.0,86.129997
20160921034500,50.529999,68.399643,73.324745,73.324997,37.542379,48.058891,71.351944,0.843035,0.8,54.538254,55.0,86.129997
20160921040000,49.759998,68.399643,73.324745,73.324997,37.395465,48.272514,70.991898,0.855078,0.8,54.862289,55.0,86.129997
20160921041500,49.759998,68.759674,73.324745,73.324997,37.248551,48.882866,70.82988,0.859093,0.8,54.898293,55.0,86.129997
20160921043000,49.759998,68.579659,73.324745,73.324997,37.248551,49.554253,70.991898,0.863107,0.8,54.862289,55.0,86.129997
20160921044500,49.759998,68.489655,72.82357,72.824997,37.101637,49.523735,71.189926,0.883179,0.8,54.736275,55.0,85.870003
20160921050000,49.759998,68.759674,71.937134,71.934998,37.101637,49.432182,71.657974,0.879165,0.8,54.700272,55.0,85.404999
20160921051500,49.759998,68.759674,71.937134,71.934998,36.954723,49.279594,72.090012,0.887194,0.8,54.826286,55.0,85.404999
20160921053000,49.759998,68.66967,71.937134,71.934998,36.954723,48.943901,72.414047,0.875151,0.8,54.826286,55.0,85.404999
20160921054500,49.759998,68.66967,71.937134,71.934998,37.101637,49.432182,72.414047,0.887194,0.8,54.790279,55.0,85.404999
20160921060000,49.759998,68.399643,71.937134,71.934998,36.881266,48.608208,71.819984,0.843035,0.8,54.574257,55.0,85.404999
20160921061500,49.759998,68.399643,71.705864,71.705002,36.954723,48.028374,71.189926,0.891208,0.8,54.502251,55.0,85.285004
20160921063000,49.759998,68.399643,71.158318,71.160004,36.734352,48.333549,71.063911,0.891208,0.8,54.502251,55.0,85.0
20160921064500,48.994999,68.489655,70.379509,70.379997,36.587438,48.852348,70.865891,0.847049,0.8,54.538254,55.0,84.595001
20160921070000,46.904999,68.309631,70.379509,70.379997,36.220153,49.554253,71.099915,0.83902,0.8,54.700272,55.0,84.595001
20160921071500,46.904999,68.309631,70.379509,70.379997,36.073239,49.58477,71.459946,0.867122,0.8,55.024303,55.0,84.595001
20160921073000,46.904999,68.579659,70.379509,70.379997,36.734352,49.188042,72.576065,0.810919,0.8,55.186317,55.0,84.595001
20160921074500,53.174999,68.849686,70.379509,70.379997,38.276949,49.889946,71.819984,0.851064,0.8,55.600361,55.0,84.595001
20160921080000,53.325001,69.137711,70.379509,70.379997,39.970812,48.669243,71.351944,0.806905,0.8,55.114311,55.0,84.595001
20160921081500,53.325001,69.677765,70.379509,70.379997,40.284836,48.821831,71.153915,0.830992,0.8,55.47435,55.0,84.595001
20160921083000,58.66,69.9478,75.0,75.0,40.498866,49.371147,71.099915,0.706544,0.8,55.186317,55.0,90.959999
20160921084500,62.575001,70.325836,75.0,75.0,40.513894,49.615288,71.189926,0.726616,0.8,55.150314,55.0,91.995003
20160921090000,62.575001,70.685867,75.0,75.0,41.142214,48.791313,71.981995,0.726616,0.8,54.862289,55.0,91.995003
20160921091500,62.575001,70.955902,75.0,75.0,40.951168,49.737358,72.180023,0.73063,0.8,54.9883,55.0,91.995003
20160921093000,66.014999,71.603958,75.0,75.0,41.411375,49.523735,72.450043,0.774789,0.8,55.186317,55.0,99.254997
20160921094500,64.339996,71.69397,75.0,75.0,41.571838,49.920464,72.774078,0.710558,0.8,55.402344,55.0,99.555
20160921100000,66.059998,72.072006,75.0,75.0,41.684973,50.744431,71.027908,0.698515,0.8,55.150314,55.0,99.735001
20160921101500,64.400002,72.432045,75.0,75.0,42.08636,49.981499,71.351944,0.666399,0.8,55.114311,55.0,100.0
20160921103000,64.400002,72.252029,75.0,75.0,41.271108,49.615288,71.351944,0.674428,0.8,55.024303,55.0,100.0
20160921104500,66.669998,72.522057,75.0,75.0,41.626306,48.57769,71.981995,0.650341,0.8,54.736275,55.0,99.675003
20160921110000,68.125,72.432045,75.0,75.0,42.08636,48.57769,71.945999,0.722601,0.8,55.024303,55.0,99.485001
20160921111500,68.125,73.17012,75.0,75.0,42.04182,46.746643,72.486053,0.959454,0.8,55.150314,55.0,98.635002
20160921113000,68.68,73.530151,75.0,75.0,41.28974,47.631653,72.342041,0.722601,0.8,55.024303,55.0,96.690002
20160921114500,63.935001,73.998199,75.0,75.0,29.279648,46.899231,72.414047,0.871136,0.8,55.690369,55.0,94.775002
20160921120000,61.950001,73.530151,75.0,75.0,39.239336,48.333549,72.090012,0.891208,0.8,55.150314,55.0,92.555
20160921121500,66.660004,73.998199,75.0,75.0,39.239336,47.814758,72.576065,0.875151,0.8,55.348335,55.0,92.555
20160921123000,67.964996,73.800186,75.0,75.0,40.98,49.127007,72.612061,0.851064,0.8,54.862289,55.0,92.555
20160921124500,67.964996,73.89019,75.0,75.0,41.179988,49.58477,72.648071,0.835006,0.8,54.862289,55.0,92.555
20160921130000,67.964996,74.268227,75.0,75.0,41.812422,48.425102,71.981995,0.835006,0.8,54.898293,55.0,92.555
20160921131500,67.964996,73.998199,75.0,75.0,41.812422,47.021301,72.288025,0.818948,0.8,54.502251,55.0,92.555
20160921133000,61.224998,74.628265,75.0,75.0,41.802307,50.042534,71.099915,0.83902,0.8,54.9883,55.0,92.555
20160921134500,61.224998,74.448242,75.0,75.0,41.349563,50.256149,71.027908,0.847049,0.8,55.150314,55.0,92.555
20160921140000,61.224998,74.268227,75.0,75.0,41.925472,49.828911,70.865891,0.875151,0.8,54.664268,55.0,92.555
20160921141500,61.224998,75.006302,75.0,75.0,41.925472,46.380432,72.612061,0.883179,0.8,54.610264,55.0,92.410004
20160921143000,60.459999,74.898293,75.0,75.0,41.979532,46.319397,72.576065,0.871136,0.8,54.700272,55.0,92.410004
20160921144500,60.459999,75.456345,75.0,75.0,41.686605,46.319397,72.612061,0.887194,0.8,54.862289,55.0,92.410004
20160921150000,60.459999,75.096313,75.0,75.0,41.028688,47.967339,72.288025,0.879165,0.8,55.024303,55.0,92.410004
20160921151500,60.459999,75.636368,75.0,75.0,41.028688,47.387512,72.774078,0.867122,0.8,55.312332,55.0,92.410004
20160921153000,60.459999,75.366341,75.0,75.0,41.435005,48.425102,72.252029,0.822963,0.8,55.186317,55.0,92.410004
20160921154500,67.610001,74.718277,75.0,75.0,40.733789,48.791313,71.747978,0.806905,0.8,54.862289,55.0,92.410004
20160921160000,67.610001,75.366341,75.0,75.0,41.4152,49.035454,71.351944,0.782818,0.8,55.06031,55.0,92.410004
20160921161500,70.205002,75.834381,75.0,75.0,41.4152,50.042534,71.351944,0.80289,0.8,55.47435,55.0,92.410004
20160921163000,70.5,75.456345,75.0,75.0,41.4152,50.835983,71.189926,0.794861,0.8,55.024303,55.0,92.410004
20160921164500,70.5,74.538254,75.0,75.0,41.007404,51.232712,71.225922,0.758731,0.8,54.538254,55.0,92.410004
20160921170000,70.5,74.718277,75.0,75.0,41.281274,51.50737,71.621964,0.754717,0.8,54.664268,55.0,92.410004
20160921171500,68.459999,74.358238,75.0,75.0,41.281274,51.62944,71.945999,0.682457,0.8,54.826286,55.0,94.775002
20160921173000,68.004997,74.268227,75.0,75.0,42.154309,51.354782,72.252029,0.654356,0.8,55.186317,55.0,99.605003
20160921174500,70.629997,73.998199,75.0,75.0,42.072148,51.904099,72.378036,0.65837,0.8,54.700272,55.0,100.0
20160921180000,68.955002,73.89019,75.0,75.0,42.122196,51.263229,72.090012,0.62224,0.8,55.348335,55.0,100.0
20160921181500,64.995003,73.620163,75.0,75.0,42.122196,50.927536,71.69397,0.630269,0.8,55.276329,55.0,100.0
20160921183000,64.995003,73.530151,75.0,75.0,41.657875,51.171677,71.153915,0.397431,0.8,54.538254,55.0,99.294998
20160921184500,62.785,73.17012,75.0,75.0,41.411375,51.568405,71.063911,0.642312,0.8,54.502251,55.0,99.669998
20160921190000,62.5,72.972099,75.0,75.0,41.368076,51.598923,71.153915,0.626254,0.8,54.826286,55.0,100.0
20160921191500,61.380001,73.080109,75.0,75.0,41.368076,50.042534,71.783981,0.650341,0.8,54.700272,55.0,100.0
20160921193000,65.205002,72.882088,75.0,75.0,41.257236,49.34063,72.414047,0.650341,0.8,55.600361,55.0,100.0
20160921194500,61.02,72.612061,75.0,75.0,41.329792,48.821831,72.378036,0.505821,0.8,55.276329,55.0,100.0
20160921200000,59.900002,72.522057,75.0,75.0,41.081405,48.303032,72.612061,0.517864,0.8,54.502251,55.0,100.0
20160921201500,62.919998,72.252029,75.0,75.0,41.081405,51.904099,71.027908,0.578081,0.8,54.610264,55.0,99.324997
20160921203000,60.285,72.252029,75.0,75.0,41.142214,51.293747,71.153915,0.545965,0.8,55.114311,55.0,99.364998
20160921204500,63.400002,71.69397,75.0,75.0,40.939676,50.652878,71.657974,0.537937,0.8,54.610264,55.0,99.315002
20160921210000,58.720001,71.333939,75.0,75.0,40.71208,49.981499,71.69397,0.365315,0.8,55.024303,55.0,99.485001
20160921211500,58.549999,71.333939,75.0,75.0,41.08931,51.598923,70.505852,0.594139,0.8,55.312332,55.0,99.389999
20160921213000,63.634998,71.423943,75.0,75.0,40.86508,53.52153,70.199821,0.602168,0.8,55.510353,55.0,99.264999
20160921214500,64.059998,71.423943,75.0,75.0,40.999176,54.559128,69.803787,0.638298,0.8,55.47435,55.0,99.599998
20160921220000,57.900002,70.865891,75.0,75.0,41.241817,53.6436,69.713776,0.634283,0.8,54.610264,55.0,99.625
20160921221500,58.599998,70.685867,75.0,75.0,41.241817,54.223434,69.245728,0.610197,0.8,54.412243,55.0,100.0
20160921223000,61.764999,70.685867,75.0,75.0,41.106735,54.833786,69.245728,0.638298,0.8,54.826286,55.0,100.0
20160921224500,62.889999,70.595863,75.0,75.0,41.106735,54.040329,69.749771,0.682457,0.8,55.47435,55.0,100.0
20160921230000,62.889999,70.685867,75.0,75.0,40.971653,53.27739,70.037804,0.686471,0.8,55.348335,55.0,100.0
20160921231500,57.599998,70.235825,75.0,75.0,40.971653,52.819626,69.9478,0.706544,0.8,55.06031,55.0,99.714996
20160921233000,62.544998,69.857788,75.0,75.0,40.872152,54.314987,69.839783,0.6945,0.8,55.186317,55.0,100.0
20160921234500,57.0,69.9478,75.0,75.0,40.736084,54.498093,69.443741,0.734645,0.8,55.150314,55.0,99.099998
20160922000000,61.52,69.677765,75.0,75.0,40.493613,55.199989,69.11972,0.505821,0.8,55.348335,55.0,100.0
20160922001500,59.34,69.497757,75.0,75.0,40.493613,55.779823,68.759674,0.650341,0.8,55.024303,55.0,100.0
20160922003000,57.494999,69.317734,75.0,75.0,40.356559,55.261024,69.155716,0.73063,0.8,55.150314,55.0,100.0
20160922004500,61.125,69.137711,75.0,75.0,40.17522,54.498093,69.443741,0.674428,0.8,54.826286,55.0,99.900002
20160922010000,61.125,69.137711,75.0,75.0,39.96816,52.026169,70.073807,0.718587,0.8,54.862289,55.0,99.769997
20160922011500,55.224998,68.957703,75.0,75.0,39.96816,51.415817,70.505852,0.734645,0.8,55.186317,55.0,99.154999
20160922013000,55.384998,68.66967,75.0,75.0,39.602762,51.080124,70.739876,0.73063,0.8,55.438347,55.0,99.364998
20160922014500,55.445,68.489655,75.0,75.0,39.69208,50.805466,71.153915,0.718587,0.8,55.186317,55.0,99.334999
20160922020000,55.445,68.309631,75.0,75.0,39.328654,50.286667,71.297928,0.674428,0.8,55.150314,55.0,100.0
20160922021500,57.985001,68.21962,75.0,75.0,39.48502,53.39946,69.911789,0.662385,0.8,55.312332,55.0,100.0
20160922023000,58.779999,68.039612,75.0,75.0,39.34698,53.704636,69.875793,0.718587,0.8,55.024303,55.0,99.724998
20160922024500,58.779999,68.309631,75.0,75.0,39.20894,51.934616,70.433846,0.76676,0.8,54.502251,55.0,99.150002
20160922030000,58.779999,68.399643,75.0,75.0,39.0709,51.476852,70.505852,0.806905,0.8,55.150314,55.0,99.165001
20160922031500,52.639999,68.21962,75.0,75.0,39.084296,51.263229,70.595863,0.742674,0.8,54.448246,55.0,99.239998
20160922033000,54.529999,68.039612,75.0,75.0,38.7258,51.171677,70.505852,0.826977,0.8,55.06031,55.0,99.160004
20160922034500,56.845001,68.039612,75.0,75.0,38.94527,51.537888,70.703873,0.762746,0.8,55.276329,55.0,99.209999
20160922040000,54.970001,67.751579,75.0,75.0,38.58776,50.927536,70.739876,0.814934,0.8,54.898293,55.0,99.18
20160922041500,58.02,67.751579,75.0,75.0,38.58776,50.591843,71.027908,0.718587,0.8,54.862289,55.0,99.010002
20160922043000,54.400002,67.481552,75.0,75.0,38.667218,50.591843,71.153915,0.618226,0.8,55.276329,55.0,100.0
20160922044500,55.830002,67.661568,75.0,75.0,38.667218,50.866501,71.027908,0.782818,0.8,54.862289,55.0,99.235001
20160922050000,57.285,67.661568,75.0,75.0,38.528192,50.37822,71.153915,0.670413,0.8,54.826286,55.0,99.32
20160922051500,54.884998,67.661568,75.0,75.0,38.674698,49.981499,71.261932,0.855078,0.8,55.276329,55.0,99.175003
20160922053000,58.220001,67.301529,75.0,75.0,38.674698,50.347702,71.153915,0.786833,0.8,54.610264,55.0,99.129997
20160922054500,58.685001,67.751579,75.0,75.0,38.534686,50.774948,70.991898,0.826977,0.8,55.150314,55.0,99.160004
20160922060000,56.709999,67.751579,75.0,75.0,38.534686,53.460495,69.749771,0.818948,0.8,55.150314,55.0,99.220001
20160922061500,54.154999,67.751579,75.0,75.0,38.534686,52.606003,69.875793,0.778804,0.8,54.538254,55.0,98.945
20160922063000,59.665001,67.751579,75.0,75.0,38.534686,52.148239,70.145813,0.883179,0.8,55.150314,55.0,100.0
20160922064500,53.650002,67.859589,75.0,75.0,38.534686,50.927536,70.469849,0.847049,0.8,55.47435,55.0,99.129997
20160922070000,53.654999,67.661568,75.0,75.0,38.749719,50.439255,70.541855,0.762746,0.6,55.186317,55.0,90.540001
20160922071500,53.654999,68.039612,75.0,75.0,38.749719,50.347702,70.703873,0.686471,0.6,54.574257,55.0,88.129997
20160922073000,53.654999,67.9496,75.0,75.0,38.749719,50.897018,70.793884,0.674428,0.6,54.826286,55.0,88.129997
