PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160922074500,53.654999,69.047707,75.0,75.0,38.749719,50.713913,71.063911,0.666399,0.6,55.186317,55.0,88.129997
20160922080000,58.825001,69.317734,75.0,75.0,38.890717,50.927536,71.189926,0.666399,0.6,55.150314,55.0,88.129997
20160922081500,58.825001,70.145813,75.0,75.0,39.177728,51.232712,70.865891,0.662385,0.6,55.150314,55.0,88.129997
20160922083000,58.825001,70.235825,75.0,75.0,39.82315,52.422897,70.397842,0.634283,0.6,55.276329,55.0,88.129997
20160922084500,60.77,70.685867,75.0,75.0,39.82315,50.988571,70.235825,0.614211,0.6,55.240326,55.0,88.129997
20160922090000,62.075001,71.153915,75.0,75.0,40.180575,51.537888,70.001801,0.610197,0.6,55.276329,55.0,88.129997
20160922091500,62.075001,71.333939,75.0,75.0,40.466515,52.575485,69.875793,0.606182,0.6,55.186317,55.0,88.129997
20160922093000,62.075001,71.333939,75.0,75.0,41.324335,53.002731,70.073807,0.610197,0.6,55.348335,55.0,88.129997
20160922094500,64.315002,71.964005,75.0,75.0,41.324335,53.460495,70.199821,0.606182,0.6,54.9883,55.0,88.129997
20160922100000,64.315002,72.432045,75.0,75.0,41.640178,53.52153,70.397842,0.610197,0.6,55.06031,55.0,88.129997
20160922101500,64.315002,72.432045,75.0,75.0,41.824968,53.765671,70.505852,0.610197,0.6,55.186317,55.0,88.129997
20160922103000,64.315002,72.882088,75.0,75.0,42.096764,53.887741,70.505852,0.610197,0.6,55.312332,55.0,88.129997
20160922104500,65.625,72.432045,75.0,75.0,41.669656,53.887741,70.66787,0.610197,0.6,54.736275,55.0,88.129997
20160922110000,65.625,73.17012,75.0,75.0,41.648202,54.345505,70.703873,0.614211,0.6,55.024303,55.0,88.129997
20160922111500,65.625,72.972099,75.0,75.0,41.648202,54.223434,70.703873,0.610197,0.6,54.826286,55.0,88.129997
20160922113000,65.625,73.620163,75.0,75.0,41.59421,54.070847,70.703873,0.62224,0.6,55.024303,55.0,88.129997
20160922114500,65.625,72.972099,75.0,75.0,41.85057,54.559128,70.793884,0.626254,0.6,54.9883,55.0,88.129997
20160922120000,65.625,73.620163,75.0,75.0,41.430194,54.711716,70.631866,0.626254,0.6,54.898293,55.0,88.129997
20160922121500,65.625,73.350136,75.0,75.0,41.430194,51.720993,70.541855,0.626254,0.6,54.538254,55.0,88.129997
20160922123000,65.625,74.358238,75.0,75.0,41.388612,51.354782,70.595863,0.630269,0.6,55.114311,55.0,88.129997
20160922124500,65.625,73.998199,75.0,75.0,41.927138,51.751511,70.541855,0.630269,0.6,55.150314,55.0,88.129997
20160922130000,65.625,74.358238,75.0,75.0,41.1398,52.39238,70.541855,0.62224,0.6,55.348335,55.0,88.129997
20160922131500,67.589996,74.178223,75.0,75.0,41.1398,52.056686,70.793884,0.626254,0.6,55.312332,55.0,88.129997
20160922133000,68.245003,74.718277,75.0,75.0,41.37644,51.751511,70.82988,0.630269,0.6,54.9883,55.0,88.129997
20160922134500,68.245003,74.718277,75.0,75.0,41.79056,51.934616,70.505852,0.610197,0.6,55.024303,55.0,88.129997
20160922140000,68.245003,74.358238,75.0,75.0,41.508972,51.232712,70.66787,0.618226,0.6,54.610264,55.0,88.129997
20160922141500,66.705002,73.89019,75.0,75.0,41.508972,51.690475,70.397842,0.610197,0.6,54.502251,55.0,88.129997
20160922143000,60.84,73.800186,75.0,75.0,41.227384,51.782028,70.739876,0.618226,0.6,55.024303,55.0,88.129997
20160922144500,60.84,72.072006,75.0,75.0,41.90888,51.263229,70.901894,0.618226,0.6,54.826286,55.0,88.129997
20160922150000,53.509998,70.775879,75.0,75.0,41.833536,51.690475,71.153915,0.610197,0.6,55.186317,55.0,88.129997
20160922151500,53.509998,69.857788,75.0,75.0,41.833536,53.6436,70.991898,0.610197,0.6,55.240326,55.0,88.129997
20160922153000,53.509998,70.325836,75.0,75.0,40.342211,53.6436,70.595863,0.610197,0.6,55.024303,55.0,88.129997
20160922154500,53.509998,70.685867,75.0,75.0,39.253684,54.040329,70.235825,0.610197,0.6,54.9883,55.0,88.129997
20160922160000,53.509998,70.595863,75.0,75.0,38.96652,54.589645,69.875793,0.610197,0.6,55.402344,55.0,88.129997
20160922161500,53.509998,70.685867,75.0,75.0,39.091011,55.230507,69.551758,0.610197,0.6,55.438347,55.0,88.129997
20160922163000,57.07,70.595863,75.0,75.0,39.091011,55.749306,69.479752,0.598153,0.6,55.47435,55.0,88.129997
20160922164500,58.505001,71.423943,75.0,75.0,38.920688,56.45121,69.713776,0.602168,0.6,55.276329,55.0,88.129997
20160922170000,60.830002,72.342041,75.0,75.0,40.32788,56.939491,69.875793,0.598153,0.6,55.438347,55.0,88.129997
20160922171500,63.724998,72.342041,75.0,75.0,40.701489,57.031044,70.109818,0.598153,0.6,55.024303,55.0,88.129997
20160922173000,63.724998,73.080109,75.0,75.0,40.861374,57.061562,70.397842,0.594139,0.6,55.186317,55.0,88.129997
20160922174500,63.724998,72.522057,75.0,75.0,41.108452,56.970009,70.541855,0.582096,0.6,54.9883,55.0,88.129997
20160922180000,63.724998,72.702072,75.0,75.0,41.108452,56.725868,70.703873,0.582096,0.6,55.186317,55.0,88.129997
20160922181500,63.724998,72.072006,75.0,75.0,41.22242,56.603798,70.505852,0.578081,0.6,54.898293,55.0,88.129997
20160922183000,63.724998,72.072006,75.0,75.0,40.701489,56.084999,70.235825,0.566038,0.6,54.736275,55.0,88.129997
20160922184500,63.724998,71.783981,75.0,75.0,40.836248,56.054482,69.875793,0.566038,0.6,54.664268,55.0,88.129997
20160922190000,63.724998,71.783981,75.0,75.0,40.93444,57.4888,68.81369,0.533922,0.6,54.574257,55.0,88.129997
20160922191500,58.875,71.513954,75.0,75.0,40.93444,54.864296,69.605759,0.525893,0.6,54.502251,55.0,88.129997
20160922193000,57.34,71.423943,75.0,75.0,40.93444,53.979294,70.145813,0.521879,0.6,54.700272,55.0,88.129997
20160922194500,57.34,70.865891,75.0,75.0,40.7964,52.819626,70.505852,0.521879,0.6,54.538254,55.0,88.129997
20160922200000,57.34,70.685867,75.0,75.0,40.822121,52.63652,70.703873,0.517864,0.6,54.574257,55.0,88.129997
20160922201500,55.805,70.685867,75.0,75.0,40.683095,52.575485,70.703873,0.521879,0.6,54.9883,55.0,88.129997
20160922203000,55.805,70.685867,75.0,75.0,40.405043,51.873581,71.153915,0.521879,0.6,55.024303,55.0,88.129997
20160922204500,55.805,70.685867,75.0,75.0,40.33553,55.230507,69.839783,0.517864,0.6,54.952297,55.0,88.129997
20160922210000,55.805,70.595863,75.0,75.0,40.196504,54.314987,70.073807,0.521879,0.6,54.700272,55.0,88.129997
20160922211500,55.805,70.235825,75.0,75.0,40.196504,53.491013,70.541855,0.521879,0.6,54.862289,55.0,88.129997
20160922213000,55.805,69.9478,75.0,75.0,40.057478,53.002731,70.397842,0.525893,0.6,54.664268,55.0,88.129997
20160922214500,55.805,70.055801,75.0,75.0,39.918452,52.789108,70.433846,0.525893,0.6,54.664268,55.0,88.129997
20160922220000,55.805,69.767776,75.0,75.0,39.794794,52.178757,70.505852,0.525893,0.6,54.574257,55.0,88.129997
20160922221500,53.720001,69.497757,75.0,75.0,39.794794,53.155319,70.397842,0.525893,0.6,55.024303,55.0,88.129997
20160922223000,53.720001,69.407745,75.0,75.0,39.794794,52.331345,70.793884,0.529908,0.6,55.150314,55.0,88.129997
20160922224500,53.720001,69.587761,75.0,75.0,39.654782,52.453415,70.505852,0.533922,0.6,55.186317,55.0,88.129997
20160922230000,53.720001,69.497757,75.0,75.0,39.292835,52.575485,70.703873,0.537937,0.6,55.024303,55.0,88.129997
20160922231500,53.720001,69.227722,75.0,75.0,39.292835,52.117722,70.793884,0.541951,0.6,55.024303,55.0,88.129997
20160922233000,53.720001,69.227722,75.0,75.0,39.374758,52.117722,70.703873,0.541951,0.6,55.024303,55.0,88.129997
20160922234500,53.720001,69.137711,75.0,75.0,39.304752,52.270309,70.739876,0.54998,0.6,54.826286,55.0,88.129997
20160923000000,53.720001,69.137711,75.0,75.0,39.16474,51.446335,70.901894,0.553994,0.6,54.790279,55.0,88.129997
20160923001500,53.720001,68.849686,74.738106,74.93,39.16474,51.62944,70.703873,0.698515,0.6,54.502251,55.0,86.864998
20160923003000,51.080002,69.047707,74.072868,74.074997,39.024728,52.148239,70.541855,0.6945,0.6,54.952297,55.0,86.519997
20160923004500,51.080002,68.759674,72.358337,72.360001,38.884716,52.056686,70.703873,0.6945,0.6,54.700272,55.0,85.625
20160923010000,50.310001,68.489655,71.646736,71.644997,38.674698,51.263229,71.027908,0.690486,0.6,54.502251,55.0,85.254997
20160923011500,50.310001,68.957703,70.316216,70.315002,38.674698,51.446335,70.901894,0.6945,0.6,54.700272,55.0,84.565002
20160923013000,50.310001,68.759674,70.316216,70.315002,38.254662,51.62944,71.027908,0.690486,0.6,54.664268,55.0,84.565002
20160923014500,50.310001,68.21962,70.316216,70.315002,38.467723,51.537888,70.82988,0.690486,0.6,54.538254,55.0,84.565002
20160923020000,50.310001,68.399643,70.316216,70.315002,38.326725,52.819626,70.397842,0.65837,0.6,54.700272,55.0,84.565002
20160923021500,48.775002,68.039612,70.316216,70.315002,38.326725,52.606003,70.469849,0.570052,0.6,54.502251,55.0,84.565002
20160923023000,48.775002,68.489655,70.316216,70.315002,38.256226,52.178757,70.901894,0.62224,0.6,54.9883,55.0,84.565002
20160923024500,48.775002,68.489655,70.316216,70.315002,38.256226,51.324265,71.261932,0.606182,0.6,55.024303,55.0,84.565002
20160923030000,48.775002,68.129616,70.316216,70.315002,38.256226,51.62944,71.189926,0.690486,0.6,54.862289,55.0,84.565002
20160923031500,48.775002,67.859589,69.834076,69.834999,38.256226,51.50737,71.261932,0.618226,0.6,54.9883,55.0,84.315002
20160923033000,48.775002,68.039612,69.834076,69.834999,38.256226,51.232712,71.153915,0.686471,0.6,54.862289,55.0,84.315002
20160923034500,48.775002,68.039612,69.596878,69.834999,38.256226,51.720993,71.099915,0.6945,0.6,54.9883,55.0,84.190002
20160923040000,48.775002,68.21962,68.624863,68.625,38.325824,51.293747,71.351944,0.6945,0.6,54.826286,55.0,83.684998
20160923041500,48.775002,68.129616,68.341286,68.339996,38.325824,51.415817,71.297928,0.686471,0.6,54.574257,55.0,83.535004
20160923043000,65.055,68.039612,68.341286,68.339996,38.325824,51.965134,71.153915,0.642312,0.6,55.510353,55.0,83.535004
20160923044500,54.48,67.661568,68.341286,68.339996,38.18384,51.843063,70.469849,0.654356,0.6,54.214222,55.0,83.535004
20160923050000,49.310001,67.9496,68.341286,68.339996,37.97423,51.232712,69.875793,0.666399,0.6,55.024303,55.0,83.535004
20160923051500,46.014999,67.571564,68.341286,68.339996,37.97423,50.805466,69.875793,0.678442,0.6,54.610264,55.0,83.535004
20160923053000,46.014999,67.751579,68.341286,68.339996,37.899872,50.988571,69.9478,0.674428,0.6,55.240326,55.0,83.535004
20160923054500,69.110001,67.751579,68.341286,68.339996,37.899872,51.568405,70.145813,0.682457,0.6,55.960396,55.0,83.535004
20160923060000,55.875,68.039612,68.341286,68.339996,37.899872,51.659958,70.433846,0.670413,0.6,54.538254,55.0,83.535004
20160923061500,49.049999,68.039612,68.341286,68.339996,37.899872,52.026169,70.541855,0.65837,0.6,55.150314,55.0,83.535004
20160923063000,49.355,67.9496,68.341286,68.339996,37.82888,52.178757,70.595863,0.65837,0.6,54.826286,55.0,83.535004
20160923064500,49.355,67.859589,68.341286,68.339996,37.82888,52.51445,70.865891,0.654356,0.6,54.538254,55.0,83.535004
20160923070000,49.355,68.039612,68.341286,68.339996,37.82888,52.209274,71.153915,0.678442,0.6,54.664268,55.0,83.535004
20160923071500,49.355,67.751579,68.341286,68.339996,37.82888,53.124802,70.991898,0.674428,0.6,54.610264,55.0,83.535004
20160923073000,49.355,68.129616,68.341286,68.339996,37.899872,53.124802,70.703873,0.678442,0.6,54.952297,55.0,83.535004
20160923074500,53.084999,68.957703,68.341286,68.339996,37.899872,52.361862,70.397842,0.686471,0.6,55.510353,55.0,83.535004
20160923080000,54.759998,69.227722,68.341286,68.339996,38.25048,52.544968,69.839783,0.678442,0.6,54.9883,55.0,83.535004
20160923081500,54.759998,69.677765,68.341286,68.339996,38.39345,53.124802,69.515755,0.558009,0.6,55.186317,55.0,83.535004
20160923083000,58.805,69.587761,68.341286,68.339996,38.39345,54.40654,69.551758,0.533922,0.6,54.700272,55.0,83.535004
20160923084500,58.040001,69.857788,68.567757,68.57,,54.864296,69.713776,0.501806,0.6,54.610264,55.0,83.654999
20160923090000,58.040001,70.325836,68.801971,68.800003,40.26209,55.138954,69.911789,0.51385,0.6,54.826286,55.0,83.775002
20160923091500,58.040001,70.595863,69.074806,69.074997,40.26209,55.077919,70.397842,0.505821,0.6,55.024303,55.0,83.919998
20160923093000,58.040001,70.955902,69.301285,69.300003,40.26209,54.864296,70.703873,0.509835,0.6,55.150314,55.0,84.035004
20160923094500,58.040001,71.063911,69.301285,69.300003,40.26209,54.52861,71.027908,0.505821,0.6,55.150314,55.0,84.035004
20160923100000,59.634998,71.333939,69.527756,69.529999,41.25285,54.28447,70.703873,0.505821,0.6,55.276329,55.0,84.154999
20160923101500,60.290001,71.964005,69.527756,69.529999,41.25285,53.552048,70.505852,0.505821,0.6,55.150314,55.0,84.154999
20160923103000,60.290001,71.964005,69.527756,69.529999,40.836571,54.28447,70.037804,0.51385,0.6,55.150314,55.0,84.154999
20160923104500,60.290001,72.342041,69.527756,69.529999,40.999176,54.681198,69.803787,0.521879,0.6,55.186317,55.0,84.154999
20160923110000,60.290001,72.432045,69.527756,69.529999,41.422085,55.230507,69.605759,0.517864,0.6,54.9883,55.0,84.154999
20160923111500,60.290001,72.072006,69.527756,69.529999,41.422085,55.810341,69.803787,0.525893,0.6,54.952297,55.0,84.154999
20160923113000,60.290001,73.530151,69.527756,69.529999,41.19998,56.298622,69.875793,0.525893,0.6,55.402344,55.0,84.154999
20160923114500,60.290001,73.17012,69.527756,69.529999,40.890614,56.237587,70.109818,0.525893,0.6,55.024303,55.0,84.154999
20160923120000,60.290001,73.710175,69.527756,69.529999,41.208599,55.962929,70.433846,0.529908,0.6,55.186317,55.0,84.154999
20160923121500,62.584999,73.530151,69.527756,69.529999,41.203584,55.810341,70.703873,0.533922,0.6,55.150314,55.0,84.154999
20160923123000,62.584999,73.620163,69.527756,69.529999,41.203584,55.505165,70.937897,0.51385,0.6,55.024303,55.0,84.154999
20160923124500,62.584999,73.710175,69.527756,69.529999,41.368076,55.047401,71.027908,0.505821,0.6,54.700272,55.0,84.154999
20160923130000,62.584999,74.088211,69.800598,69.800003,41.301266,54.986366,71.063911,0.505821,0.6,54.664268,55.0,84.294998
20160923131500,62.584999,73.89019,70.034805,70.035004,41.301266,54.376022,70.505852,0.505821,0.6,54.538254,55.0,84.419998
20160923133000,61.814999,74.358238,70.034805,70.035004,40.998394,54.52861,70.397842,0.509835,0.6,54.700272,55.0,84.419998
20160923134500,61.814999,73.89019,70.737427,70.735001,41.25812,54.803268,69.875793,0.505821,0.6,54.538254,55.0,84.785004
20160923140000,61.044998,74.358238,70.737427,70.735001,41.25812,53.552048,70.073807,0.505821,0.6,54.700272,55.0,84.785004
20160923141500,61.044998,75.006302,70.963905,70.964996,40.994688,53.765671,70.199821,0.501806,0.6,54.664268,55.0,84.900002
20160923143000,61.044998,75.006302,71.43232,71.43,41.518254,54.345505,70.397842,0.501806,0.6,55.024303,55.0,85.144997
20160923144500,61.044998,74.448242,71.893005,71.894997,41.064524,54.52861,70.505852,0.501806,0.6,55.024303,55.0,85.385002
20160923150000,61.044998,74.358238,71.893005,71.894997,40.950148,53.979294,70.739876,0.51385,0.6,55.06031,55.0,85.385002
20160923151500,61.044998,74.268227,71.893005,71.894997,40.950148,55.261024,70.66787,0.509835,0.6,54.952297,55.0,85.385002
20160923153000,61.044998,74.358238,71.893005,71.894997,40.835772,55.871376,70.703873,0.51385,0.6,55.114311,55.0,85.385002
20160923154500,61.044998,74.268227,71.893005,71.894997,41.234201,55.901894,70.865891,0.51385,0.6,55.06031,55.0,85.385002
20160923160000,61.044998,74.718277,71.893005,71.894997,40.778584,55.871376,71.027908,0.51385,0.6,55.024303,55.0,85.385002
20160923161500,61.044998,74.628265,71.893005,71.894997,40.994688,55.749306,70.739876,0.509835,0.6,55.150314,55.0,85.385002
20160923163000,61.044998,74.628265,71.893005,71.894997,40.863635,55.474648,70.505852,0.509835,0.6,55.186317,55.0,85.385002
20160923164500,61.044998,74.448242,71.893005,71.894997,41.177353,55.596718,70.235825,0.505821,0.6,55.024303,55.0,85.385002
20160923170000,61.044998,74.538254,71.893005,71.894997,41.6651,56.023964,69.9478,0.509835,0.6,55.150314,55.0,85.385002
20160923171500,61.044998,74.718277,74.337868,74.339996,40.998394,56.146034,69.839783,0.517864,0.6,55.186317,55.0,86.654999
20160923173000,61.044998,74.718277,74.337868,74.339996,40.72568,56.664833,69.875793,0.525893,0.6,55.186317,55.0,86.654999
20160923174500,61.044998,74.358238,74.337868,74.339996,40.879088,56.878456,69.875793,0.517864,0.6,54.952297,55.0,86.654999
20160923180000,61.044998,74.178223,74.337868,74.339996,40.879088,57.122597,70.199821,0.51385,0.6,54.862289,55.0,86.654999
20160923181500,61.044998,74.268227,74.337868,74.339996,41.030524,57.153114,70.397842,0.517864,0.6,54.574257,55.0,86.654999
20160923183000,61.044998,73.89019,74.337868,74.339996,40.640476,57.275177,70.541855,0.525893,0.6,54.538254,55.0,86.654999
20160923184500,61.044998,73.620163,74.337868,74.339996,40.609502,57.031044,70.703873,0.509835,0.6,54.502251,55.0,86.654999
20160923190000,57.639999,73.260132,74.337868,74.339996,40.573598,56.817421,70.703873,0.509835,0.6,54.502251,55.0,86.654999
20160923191500,56.32,72.792084,75.0,75.0,40.331042,55.962929,70.397842,0.501806,0.6,54.502251,55.0,87.014999
20160923193000,56.32,72.702072,75.0,75.0,40.425375,55.932411,69.911789,0.505821,0.6,54.502251,55.0,87.160004
20160923194500,56.32,72.432045,75.0,75.0,40.249952,56.512245,69.749771,0.505821,0.6,54.502251,55.0,87.400002
20160923200000,55.555,72.162018,75.0,75.0,40.19392,54.589645,69.749771,0.505821,0.6,54.9883,55.0,88.25
20160923201500,55.555,72.072006,75.0,75.0,39.99196,53.796188,70.397842,0.505821,0.6,55.06031,55.0,88.720001
20160923203000,55.555,72.162018,75.0,75.0,39.508004,53.826706,70.235825,0.525893,0.6,55.024303,55.0,88.720001
20160923204500,55.555,71.783981,75.0,75.0,38.817226,52.117722,70.901894,0.525893,0.6,54.790279,55.0,88.720001
20160923210000,55.555,71.063911,75.0,75.0,38.623477,51.659958,70.865891,0.521879,0.6,54.700272,55.0,88.720001
20160923211500,55.555,70.685867,75.0,75.0,38.623477,51.537888,70.66787,0.51385,0.6,54.538254,55.0,88.720001
20160923213000,53.68,70.685867,75.0,75.0,38.466788,51.659958,71.153915,0.529908,0.6,54.502251,55.0,88.720001
20160923214500,53.68,70.325836,75.0,75.0,38.566459,52.51445,70.865891,0.533922,0.6,54.826286,55.0,88.720001
20160923220000,53.68,70.055801,75.0,75.0,38.598096,53.368942,70.631866,0.529908,0.6,54.700272,55.0,88.720001
20160923221500,53.68,70.145813,75.0,75.0,38.598096,53.094284,69.875793,0.529908,0.6,54.790279,55.0,88.720001
20160923223000,53.68,69.677765,75.0,75.0,38.094335,52.361862,70.199821,0.529908,0.6,54.664268,55.0,88.720001
20160923224500,52.145,69.497757,75.0,75.0,37.961225,52.483932,70.235825,0.6945,0.6,54.664268,55.0,87.620003
20160923230000,52.145,69.767776,75.0,75.0,38.049064,52.544968,70.397842,0.686471,0.6,54.790279,55.0,87.620003
20160923231500,52.145,68.759674,75.0,75.0,38.049064,52.453415,70.631866,0.686471,0.6,54.664268,55.0,86.940002
20160923233000,50.610001,69.047707,73.894424,73.894997,37.797226,52.39238,70.505852,0.686471,0.6,55.024303,55.0,86.425003
20160923234500,50.610001,69.227722,73.657227,73.654999,37.662144,52.819626,70.541855,0.6945,0.6,55.186317,55.0,86.300003
20160924000000,50.610001,68.957703,73.420029,73.419998,37.810622,52.422897,70.865891,0.6945,0.6,55.024303,55.0,86.18
20160924001500,50.610001,68.849686,73.420029,73.419998,37.810622,52.63652,70.937897,0.6945,0.6,54.9883,55.0,86.18
20160924003000,50.610001,68.849686,73.190544,73.190002,37.674554,53.063766,71.063911,0.6945,0.6,55.024303,55.0,86.059998
20160924004500,50.610001,68.489655,72.731575,72.730003,37.674554,52.544968,70.991898,0.6945,0.6,54.826286,55.0,85.82
20160924010000,50.610001,68.489655,72.210793,72.209999,37.402418,52.422897,70.703873,0.6945,0.6,54.700272,55.0,85.550003
20160924011500,49.075001,68.399643,71.736397,71.735001,37.402418,53.460495,70.199821,0.6945,0.6,55.186317,55.0,85.305
20160924013000,49.075001,67.9496,71.269707,71.269997,37.478425,52.453415,69.9478,0.6945,0.6,54.952297,55.0,85.059998
20160924014500,65.644997,67.9496,70.993866,70.995003,37.478425,52.209274,70.001801,0.6945,0.6,54.052208,55.0,84.915001
20160924020000,78.445,67.9496,70.993866,70.995003,37.478425,52.331345,70.001801,0.686471,0.6,54.502251,55.0,84.915001
20160924021500,50.720001,68.039612,70.993866,70.995003,37.478425,52.606003,70.037804,0.662385,0.6,55.150314,55.0,84.915001
20160924023000,46.459999,67.751579,70.993866,70.995003,37.48344,52.667038,70.235825,0.666399,0.6,54.538254,55.0,84.915001
20160924024500,51.959999,68.039612,70.993866,70.995003,37.48344,53.063766,70.397842,0.666399,0.6,55.312332,55.0,84.915001
20160924030000,63.080002,67.751579,70.993866,70.995003,37.3454,52.667038,70.505852,0.666399,0.6,55.150314,55.0,84.915001
20160924031500,59.955002,67.751579,70.993866,70.995003,37.3454,52.239792,70.82988,0.654356,0.6,53.098114,55.0,84.915001
20160924033000,50.48,67.751579,70.993866,70.995003,37.3454,53.124802,70.82988,0.682457,0.6,54.790279,55.0,84.915001
20160924034500,48.355,67.751579,70.993866,70.995003,37.415984,52.819626,70.82988,0.662385,0.6,54.448246,55.0,84.915001
20160924040000,47.805,67.301529,70.993866,70.995003,37.415984,53.39946,70.235825,0.65837,0.6,55.150314,55.0,84.915001
20160924041500,66.269997,67.301529,70.993866,70.995003,37.415984,52.606003,69.9478,0.686471,0.6,54.160217,55.0,84.915001
20160924043000,77.419998,67.301529,70.993866,70.995003,37.0003,52.270309,69.677765,0.662385,0.6,55.150314,55.0,84.915001
20160924044500,52.724998,67.751579,70.993866,70.995003,37.0003,52.026169,69.551758,0.654356,0.6,55.438347,55.0,84.915001
20160924050000,54.400002,67.661568,70.993866,70.995003,36.929393,52.117722,69.749771,0.666399,0.6,54.862289,55.0,84.915001
20160924051500,51.619999,67.301529,70.993866,70.995003,36.929393,52.422897,69.875793,0.670413,0.6,54.862289,55.0,84.915001
20160924053000,71.584999,67.391541,70.993866,70.995003,36.929393,52.728073,70.235825,0.670413,0.6,55.348335,55.0,84.915001
20160924054500,77.214996,67.391541,70.993866,70.995003,36.790367,52.758591,70.397842,0.666399,0.6,55.024303,55.0,84.915001
20160924060000,47.645,67.481552,70.993866,70.995003,36.854542,52.483932,70.66787,0.682457,0.6,55.276329,55.0,84.915001
20160924061500,47.645,67.301529,68.951767,68.949997,36.854542,52.39238,71.027908,0.702529,0.6,55.06031,55.0,83.855003
20160924063000,47.645,67.481552,68.951767,68.949997,36.854542,52.758591,71.027908,0.6945,0.6,55.186317,55.0,83.855003
20160924064500,47.645,67.751579,68.951767,68.949997,36.854542,54.498093,69.911789,0.674428,0.6,54.700272,55.0,83.855003
20160924070000,47.645,67.661568,70.513916,70.514999,37.402928,53.674118,69.875793,0.505821,0.6,54.9883,55.0,84.665001
20160924071500,47.645,67.301529,71.255173,71.254997,37.402928,53.979294,69.605759,0.505821,0.6,54.664268,55.0,85.055
20160924073000,52.134998,67.751579,72.325722,72.324997,37.339739,54.986366,69.551758,0.505821,0.6,55.186317,55.0,85.705002
20160924074500,54.099998,68.21962,72.747757,72.75,37.339739,55.169472,69.749771,0.505821,0.6,55.510353,55.0,85.830002
20160924080000,54.755001,68.399643,72.747757,72.75,37.82888,55.383095,69.839783,0.505821,0.6,55.312332,55.0,85.830002
20160924081500,56.619999,68.849686,72.747757,72.75,37.82888,55.383095,70.001801,0.509835,0.6,55.510353,55.0,85.830002
20160924083000,56.619999,69.137711,72.747757,72.75,38.39345,55.230507,70.307831,0.525893,0.6,55.312332,55.0,85.830002
20160924084500,56.619999,69.497757,72.747757,72.75,38.67939,55.169472,70.505852,0.505821,0.6,55.276329,55.0,85.830002
20160924090000,57.779999,69.767776,72.747757,72.75,39.322755,55.016884,70.469849,0.505821,0.6,55.186317,55.0,85.830002
20160924091500,57.779999,70.685867,72.747757,72.75,39.322755,54.437057,70.145813,0.505821,0.6,55.402344,55.0,85.830002
20160924093000,59.59,70.955902,72.747757,72.75,40.242608,54.40654,69.875793,0.501806,0.6,55.47435,55.0,85.830002
20160924094500,59.59,70.775879,72.981964,72.980003,40.455584,54.833786,69.605759,0.505821,0.6,55.150314,55.0,85.949997
20160924100000,59.59,70.955902,72.981964,72.980003,41.054902,55.230507,69.317734,0.517864,0.6,55.312332,55.0,85.949997
20160924101500,59.59,71.423943,72.981964,72.980003,41.054902,55.627235,69.443741,0.525893,0.6,55.348335,55.0,85.949997
20160924103000,62.935001,71.513954,72.981964,72.980003,41.106735,55.993446,69.749771,0.517864,0.6,54.700272,55.0,85.949997
20160924104500,62.935001,71.423943,72.981964,72.980003,41.44444,56.298622,69.875793,0.521879,0.6,54.502251,55.0,85.949997
20160924110000,56.360001,70.775879,72.981964,72.980003,40.926943,56.207069,69.911789,0.553994,0.6,54.502251,55.0,85.949997
20160924111500,57.014999,71.964005,72.981964,72.980003,40.926943,55.871376,70.073807,0.610197,0.6,55.348335,55.0,85.949997
20160924113000,63.130001,72.792084,72.981964,72.980003,41.265056,55.230507,70.235825,0.634283,0.6,55.510353,55.0,85.949997
20160924114500,63.639999,72.072006,72.981964,72.980003,41.400546,55.779823,70.397842,0.654356,0.6,54.574257,55.0,85.949997
20160924120000,63.639999,72.432045,72.981964,72.980003,40.944181,55.871376,70.397842,0.642312,0.6,54.664268,55.0,85.949997
20160924121500,63.639999,72.162018,72.981964,72.980003,40.944181,55.810341,70.433846,0.646327,0.6,54.538254,55.0,85.949997
20160924123000,63.639999,72.882088,72.981964,72.980003,40.71616,55.474648,70.397842,0.666399,0.6,54.700272,55.0,85.949997
20160924124500,63.639999,73.17012,72.981964,72.980003,41.55443,55.627235,70.541855,0.682457,0.6,54.898293,55.0,85.949997
20160924130000,63.639999,72.702072,72.981964,72.980003,40.899556,55.779823,70.433846,0.686471,0.6,54.610264,55.0,85.949997
20160924131500,63.639999,72.972099,71.184792,71.184998,40.899556,55.5662,70.397842,0.6945,0.6,54.538254,55.0,85.014999
20160924133000,63.639999,72.792084,68.601067,68.599998,40.60736,55.932411,70.433846,0.6945,0.6,54.574257,55.0,83.675003
20160924134500,55.240002,72.432045,68.601067,68.599998,40.628967,55.932411,70.397842,0.6945,0.6,54.9883,55.0,83.675003
20160924140000,54.474998,72.972099,66.391281,66.389999,40.703818,55.871376,70.397842,0.690486,0.6,54.862289,55.0,82.525002
20160924141500,54.474998,73.440147,66.391281,66.389999,40.703818,56.054482,70.397842,0.662385,0.6,54.790279,55.0,82.525002
20160924143000,54.474998,73.350136,66.391281,66.389999,40.435456,56.146034,70.433846,0.674428,0.6,55.114311,55.0,82.525002
20160924144500,54.474998,73.17012,66.391281,66.389999,40.263892,56.115517,70.505852,0.682457,0.6,54.862289,55.0,82.525002
20160924150000,54.474998,73.17012,66.391281,66.389999,40.149516,55.932411,70.307831,0.666399,0.6,55.240326,55.0,82.525002
20160924151500,54.474998,73.260132,66.391281,66.389999,40.149516,55.840858,69.875793,0.670413,0.6,55.348335,55.0,82.525002
20160924153000,54.474998,73.17012,66.391281,66.389999,40.471122,56.054482,69.803787,0.654356,0.6,55.024303,55.0,82.525002
20160924154500,54.474998,73.350136,66.391281,66.389999,40.60736,56.512245,69.281723,0.638298,0.6,54.574257,55.0,82.525002
20160924160000,54.474998,73.350136,66.391281,66.389999,40.640476,57.000526,69.353737,0.634283,0.6,54.610264,55.0,82.525002
20160924161500,54.474998,73.260132,66.391281,66.389999,40.640476,57.4888,69.551758,0.638298,0.6,54.502251,55.0,82.525002
20160924163000,52.939999,72.702072,66.391281,66.389999,40.48921,57.732941,69.839783,0.634283,0.6,54.502251,55.0,82.525002
20160924164500,52.939999,72.972099,66.391281,66.389999,40.634237,57.458282,69.911789,0.634283,0.6,54.502251,55.0,82.525002
20160924170000,50.264999,72.882088,66.391281,66.389999,41.335793,57.214142,70.235825,0.642312,0.6,54.700272,55.0,82.525002
20160924171500,50.264999,72.882088,66.391281,66.389999,41.335793,56.908974,70.505852,0.65837,0.6,54.826286,55.0,82.525002
20160924173000,50.264999,72.432045,66.391281,66.389999,41.27376,56.786903,70.505852,0.65837,0.6,54.826286,55.0,82.525002
20160924174500,50.264999,72.792084,66.391281,66.389999,41.013048,56.084999,70.199821,0.654356,0.6,55.024303,55.0,82.525002
20160924180000,55.895,72.972099,66.391281,66.389999,40.939676,55.840858,69.875793,0.646327,0.6,55.312332,55.0,82.525002
20160924181500,55.895,72.972099,66.391281,66.389999,40.939676,56.237587,69.605759,0.638298,0.6,55.348335,55.0,82.525002
20160924183000,55.895,72.522057,66.391281,66.389999,40.302125,56.176552,69.443741,0.634283,0.6,55.186317,55.0,82.525002
20160924184500,55.895,71.964005,66.391281,66.389999,40.560542,57.092079,69.911789,0.610197,0.6,54.862289,55.0,82.525002
20160924190000,55.895,71.783981,66.391281,66.389999,40.125716,57.275177,70.703873,0.610197,0.6,54.826286,55.0,82.525002
20160924191500,55.895,71.603958,66.391281,66.389999,40.125716,56.878456,71.621964,0.574067,0.6,54.736275,55.0,82.525002
20160924193000,55.895,71.513954,66.391281,66.389999,39.815296,55.932411,72.378036,0.566038,0.6,54.826286,55.0,82.525002
20160924194500,55.895,70.955902,66.391281,66.389999,39.745868,55.138954,72.900085,0.574067,0.6,54.664268,55.0,82.525002
20160924200000,55.895,70.955902,66.391281,66.389999,39.54333,54.52861,73.368134,0.582096,0.6,54.538254,55.0,82.525002
20160924201500,55.895,70.685867,66.391281,66.389999,39.54333,53.826706,73.764175,0.598153,0.6,54.502251,55.0,82.525002
20160924203000,50.794998,70.415848,66.391281,66.389999,39.398473,53.307907,74.214226,0.602168,0.6,54.790279,55.0,82.525002
20160924204500,50.794998,70.505852,66.391281,66.389999,39.182624,52.911179,74.520256,0.594139,0.6,54.736275,55.0,82.525002
20160924210000,50.794998,70.505852,66.391281,66.389999,38.959873,52.667038,73.998199,0.590124,0.6,54.736275,55.0,82.525002
20160924211500,50.794998,70.505852,66.391281,66.389999,38.95955,51.324265,73.404144,0.598153,0.6,54.790279,55.0,82.525002
20160924213000,50.794998,70.235825,66.391281,66.389999,38.69333,51.141159,72.774078,0.594139,0.6,54.574257,55.0,82.525002
20160924214500,49.474998,69.9478,66.391281,66.389999,38.585448,51.3853,72.414047,0.602168,0.6,54.700272,55.0,82.525002
20160924220000,49.474998,69.587761,66.391281,66.389999,38.540177,51.537888,72.414047,0.602168,0.6,54.538254,55.0,82.525002
20160924221500,47.605,69.317734,66.391281,66.389999,38.270013,52.178757,72.702072,0.606182,0.6,54.502251,55.0,82.525002
20160924223000,47.605,69.677765,66.391281,66.389999,38.422928,52.087204,73.098114,0.606182,0.6,55.348335,55.0,82.525002
20160924224500,48.259998,69.317734,66.391281,66.389999,37.932308,52.117722,73.602165,0.610197,0.6,54.9883,55.0,82.525002
20160924230000,48.259998,69.497757,66.391281,66.389999,38.014724,51.62944,73.89019,0.606182,0.6,55.312332,55.0,82.525002
20160924231500,48.259998,69.137711,66.391281,66.389999,37.878656,51.720993,74.214226,0.610197,0.6,55.348335,55.0,82.525002
20160924233000,48.259998,68.957703,66.391281,66.389999,37.674554,50.530807,73.692169,0.606182,0.6,55.348335,55.0,82.525002
20160924234500,52.040001,69.137711,66.391281,66.389999,37.538486,49.432182,72.936096,0.610197,0.6,54.790279,55.0,82.525002
20160925000000,52.040001,68.759674,66.391281,66.389999,37.26635,49.493217,72.378036,0.610197,0.6,54.9883,55.0,82.525002
20160925001500,52.040001,68.849686,66.391281,66.389999,37.478425,50.042534,72.180023,0.610197,0.6,54.862289,55.0,82.525002
20160925003000,52.040001,68.849686,66.391281,66.389999,37.13579,50.530807,72.288025,0.614211,0.6,54.700272,55.0,82.525002
20160925004500,60.490002,68.489655,66.391281,66.389999,37.20736,50.958054,72.648071,0.618226,0.6,55.114311,55.0,82.525002
20160925010000,54.845001,68.129616,66.391281,66.389999,37.276958,50.988571,73.098114,0.614211,0.6,53.872189,55.0,82.525002
20160925011500,47.805,68.309631,66.391281,66.389999,37.276958,50.591843,73.566162,0.618226,0.6,55.312332,55.0,82.525002
20160925013000,45.575001,68.399643,66.391281,66.389999,37.0003,50.530807,73.926193,0.626254,0.6,55.312332,55.0,82.525002
20160925014500,51.549999,68.039612,66.391281,66.389999,37.0003,50.286667,74.214226,0.626254,0.6,54.538254,55.0,82.525002
20160925020000,60.075001,68.489655,66.391281,66.389999,36.929393,49.371147,73.692169,0.62224,0.6,54.37624,55.0,82.525002
20160925021500,60.299999,68.039612,66.391281,66.389999,36.929393,48.425102,72.936096,0.62224,0.6,53.224121,55.0,82.525002
20160925023000,48.400002,68.21962,66.391281,66.389999,37.134566,48.272514,72.414047,0.626254,0.6,54.9883,55.0,82.525002
20160925024500,48.400002,68.309631,66.391281,66.389999,36.929393,49.096489,72.180023,0.614211,0.6,54.502251,55.0,82.525002
20160925030000,59.419998,68.129616,66.391281,66.389999,37.134566,49.798393,72.414047,0.602168,0.6,56.338436,55.0,82.525002
20160925031500,74.720001,67.301529,66.391281,66.389999,37.134566,50.073051,72.900085,0.614211,0.6,54.9883,55.0,82.525002
20160925033000,48.805,67.9496,66.391281,66.389999,37.134566,49.981499,73.134117,0.606182,0.6,54.664268,55.0,82.525002
20160925034500,48.805,67.391541,66.391281,66.389999,37.134566,49.950981,73.656166,0.590124,0.6,54.538254,55.0,82.525002
20160925040000,46.755001,67.301529,66.391281,66.389999,36.994554,49.4627,73.89019,0.590124,0.6,54.502251,55.0,82.525002
20160925041500,60.950001,67.391541,66.391281,66.389999,36.994554,49.127007,74.214226,0.598153,0.6,55.510353,55.0,82.525002
20160925043000,52.580002,67.391541,66.391281,66.389999,36.854542,48.730278,73.72818,0.594139,0.6,54.250225,55.0,82.525002
20160925044500,52.330002,67.391541,66.391281,66.389999,36.854542,47.509583,73.098114,0.574067,0.6,54.862289,55.0,82.525002
20160925050000,48.119999,67.031502,66.391281,66.389999,37.057743,47.509583,72.738075,0.582096,0.6,54.340233,55.0,82.525002
20160925051500,45.389999,67.121513,66.391281,66.389999,37.057743,47.967339,72.450043,0.590124,0.6,55.348335,55.0,82.525002
20160925053000,71.949997,67.301529,66.391281,66.389999,36.644524,48.394585,72.450043,0.590124,0.6,54.826286,55.0,82.525002
20160925054500,47.790001,67.031502,66.391281,66.389999,36.644524,48.69976,72.612061,0.598153,0.6,54.538254,55.0,82.525002
20160925060000,47.790001,67.391541,66.391281,66.389999,36.705248,48.791313,73.044106,0.630269,0.6,54.9883,55.0,82.525002
20160925061500,45.365002,67.121513,66.391281,66.389999,36.705248,48.821831,73.530151,0.634283,0.6,54.574257,55.0,82.525002
20160925063000,45.365002,67.121513,66.391281,66.389999,36.846246,48.730278,73.692169,0.634283,0.6,55.186317,55.0,82.525002
20160925064500,73.074997,66.941498,66.391281,66.389999,36.846246,48.821831,74.160217,0.634283,0.6,54.9883,55.0,82.525002
20160925070000,47.939999,67.211517,66.391281,66.389999,36.905984,48.821831,74.322235,0.626254,0.6,54.736275,55.0,82.525002
20160925071500,47.939999,67.391541,66.391281,66.389999,36.905984,48.089409,73.530151,0.610197,0.6,55.312332,55.0,82.525002
20160925073000,50.970001,68.039612,66.391281,66.389999,36.705248,47.173889,72.738075,0.626254,0.6,54.862289,55.0,82.525002
20160925074500,50.970001,68.039612,67.796532,67.794998,37.047968,47.631653,72.342041,0.501806,0.6,55.312332,55.0,83.254997
20160925080000,50.970001,68.489655,68.499153,68.5,37.260944,48.425102,72.252029,0.505821,0.6,55.402344,55.0,83.620003
20160925081500,54.099998,69.047707,68.499153,68.5,37.260944,48.547173,72.576065,0.505821,0.6,55.240326,55.0,83.620003
20160925083000,55.91,69.497757,68.499153,68.5,38.459104,48.57769,73.098114,0.51385,0.6,55.276329,55.0,83.620003
20160925084500,55.91,69.587761,68.499153,68.5,38.747016,48.852348,73.692169,0.509835,0.6,55.186317,55.0,83.620003
20160925090000,56.564999,69.767776,68.499153,68.5,39.538774,48.730278,74.214226,0.509835,0.6,54.9883,55.0,83.620003
20160925091500,56.564999,70.145813,68.499153,68.5,39.538774,49.127007,74.214226,0.505821,0.6,55.312332,55.0,83.620003
20160925093000,58.294998,70.685867,68.499153,68.5,40.100624,47.66217,73.72818,0.509835,0.6,55.186317,55.0,83.620003
20160925094500,58.294998,70.955902,68.499153,68.5,40.230198,46.227844,73.206123,0.509835,0.6,55.150314,55.0,83.620003
20160925100000,59.459999,71.063911,68.499153,68.5,40.58934,46.349915,72.774078,0.51385,0.6,55.276329,55.0,83.620003
20160925101500,58.689999,70.685867,68.499153,68.5,40.58934,48.180962,72.450043,0.521879,0.6,54.502251,55.0,83.620003
20160925103000,52.095001,71.333939,68.499153,68.5,40.93444,48.791313,72.612061,0.541951,0.6,55.312332,55.0,83.620003
20160925104500,58.540001,71.603958,68.499153,68.5,41.106735,49.401665,73.044106,0.545965,0.6,54.9883,55.0,83.620003
20160925110000,58.540001,72.162018,68.499153,68.5,40.357205,49.096489,73.602165,0.541951,0.6,55.348335,55.0,83.620003
20160925111500,60.994999,72.342041,68.499153,68.5,40.623425,48.821831,73.926193,0.537937,0.6,55.024303,55.0,83.620003
20160925113000,60.994999,72.162018,68.499153,68.5,40.445435,48.730278,73.998199,0.541951,0.6,54.952297,55.0,83.620003
20160925114500,60.994999,72.882088,68.499153,68.5,40.76342,48.638725,74.322235,0.537937,0.6,55.312332,55.0,83.620003
20160925120000,65.449997,72.882088,68.499153,68.5,40.568515,48.516655,73.89019,0.537937,0.6,54.952297,55.0,83.620003
20160925121500,61.490002,71.783981,68.499153,68.5,40.568515,48.150444,73.17012,0.533922,0.6,54.448246,55.0,83.620003
20160925123000,52.525002,70.685867,68.499153,68.5,41.069403,48.425102,72.576065,0.537937,0.6,54.9883,55.0,83.620003
20160925124500,52.525002,69.587761,68.499153,68.5,40.548625,49.737358,72.414047,0.509835,0.6,55.47435,55.0,83.620003
20160925130000,57.09,69.497757,68.499153,68.5,39.542735,50.012016,72.414047,0.517864,0.6,55.024303,55.0,83.620003
20160925131500,57.09,71.063911,68.499153,68.5,39.542735,50.469772,72.738075,0.51385,0.6,55.312332,55.0,83.620003
20160925133000,57.744999,71.783981,68.499153,68.5,40.56877,50.408737,73.332138,0.517864,0.6,55.150314,55.0,83.620003
20160925134500,57.744999,71.783981,68.499153,68.5,40.19392,49.859428,73.89019,0.521879,0.6,55.348335,55.0,83.620003
20160925140000,57.744999,71.873993,68.499153,68.5,39.877244,49.767876,74.214226,0.521879,0.6,55.186317,55.0,83.620003
20160925141500,57.744999,72.162018,68.499153,68.5,39.877244,49.554253,73.89019,0.521879,0.6,55.240326,55.0,83.620003
20160925143000,57.744999,72.882088,68.499153,68.5,40.178875,48.913383,73.332138,0.525893,0.6,55.348335,55.0,83.620003
20160925144500,59.849998,71.603958,68.499153,68.5,40.349368,48.45562,72.900085,0.537937,0.6,54.502251,55.0,83.620003
20160925150000,52.465,71.243927,68.499153,68.5,41.144084,47.997856,72.702072,0.533922,0.6,54.664268,55.0,83.620003
20160925151500,52.465,71.333939,68.499153,68.5,41.144084,48.119926,72.738075,0.537937,0.6,54.9883,55.0,83.620003
20160925153000,53.630001,72.162018,68.499153,68.5,41.179988,48.180962,73.332138,0.521879,0.6,55.47435,55.0,83.620003
20160925154500,59.744999,72.882088,68.499153,68.5,40.879088,47.112854,73.692169,0.517864,0.6,55.150314,55.0,83.620003
20160925160000,61.195,72.972099,68.499153,68.5,41.451546,46.990784,74.052208,0.529908,0.6,55.186317,55.0,83.620003
20160925161500,61.195,72.522057,68.499153,68.5,41.451546,48.608208,73.89019,0.533922,0.6,54.790279,55.0,83.620003
20160925163000,61.195,72.162018,68.499153,68.5,41.119349,48.821831,73.998199,0.537937,0.6,54.502251,55.0,83.620003
20160925164500,61.195,72.432045,68.499153,68.5,41.150816,48.882866,74.160217,0.533922,0.6,54.862289,55.0,83.620003
20160925170000,61.195,71.69397,68.499153,68.5,40.31156,49.127007,74.214226,0.525893,0.6,54.538254,55.0,83.620003
20160925171500,54.994999,71.603958,68.499153,68.5,40.31156,48.69976,73.854187,0.521879,0.6,54.700272,55.0,83.620003
20160925173000,54.994999,71.603958,68.499153,68.5,40.61025,48.028374,73.242126,0.521879,0.6,54.538254,55.0,83.620003
20160925174500,54.224998,71.423943,68.499153,68.5,40.560542,47.41803,72.846085,0.525893,0.6,54.664268,55.0,83.620003
20160925180000,54.224998,71.333939,68.499153,68.5,40.505904,47.906303,72.612061,0.525893,0.6,54.574257,55.0,83.620003
20160925181500,53.459999,71.69397,68.499153,68.5,40.505904,48.669243,72.612061,0.509835,0.6,54.502251,55.0,83.620003
20160925183000,53.459999,71.423943,68.499153,68.5,39.817183,48.943901,72.936096,0.505821,0.6,54.538254,55.0,83.620003
20160925184500,53.459999,70.955902,68.499153,68.5,40.18423,49.035454,73.242126,0.509835,0.6,54.502251,55.0,83.620003
20160925190000,52.139999,70.685867,69.474617,69.474998,40.108886,49.218559,73.692169,0.501806,0.6,54.700272,55.0,84.224998
20160925191500,52.139999,70.595863,69.662445,69.660004,40.108886,49.188042,74.052208,0.51385,0.6,54.952297,55.0,84.224998
20160925193000,52.139999,70.595863,70.115395,70.114998,39.681132,49.554253,74.286232,0.501806,0.6,54.826286,55.0,84.459999
20160925194500,52.139999,70.235825,70.115395,70.114998,39.324778,48.669243,73.800186,0.517864,0.6,54.736275,55.0,84.459999
20160925200000,52.139999,70.235825,70.115395,70.114998,39.054784,47.845276,73.368134,0.521879,0.6,54.574257,55.0,84.459999
20160925201500,52.139999,70.055801,70.115395,70.114998,39.054784,47.112854,72.738075,0.525893,0.6,54.574257,55.0,84.459999
20160925203000,51.369999,69.587761,70.115395,70.114998,39.012964,47.814758,72.576065,0.509835,0.6,54.700272,55.0,84.459999
20160925204500,51.369999,69.587761,71.66983,71.669998,38.675259,48.45562,72.450043,0.505821,0.6,54.862289,55.0,85.269997
20160925210000,51.369999,69.677765,73.067345,73.065002,38.711911,48.852348,72.900085,0.505821,0.6,55.150314,55.0,85.995003
20160925211500,51.369999,69.497757,74.096901,74.095001,38.711911,48.852348,73.296127,0.509835,0.6,55.276329,55.0,86.529999
20160925213000,51.369999,69.137711,74.096901,74.095001,38.490962,46.227844,73.800186,0.505821,0.6,54.9883,55.0,86.529999
20160925214500,51.369999,69.227722,74.096901,74.095001,38.422928,48.852348,74.160217,0.517864,0.6,55.024303,55.0,86.529999
20160925220000,51.369999,69.137711,73.583855,73.584999,38.50633,49.279594,73.926193,0.690486,0.6,54.862289,55.0,86.264999
20160925221500,51.369999,69.047707,72.451927,72.449997,38.50633,47.967339,73.368134,0.698515,0.6,54.610264,55.0,85.675003
20160925223000,50.605,68.957703,72.214729,72.214996,38.31168,46.288879,72.774078,0.6945,0.6,54.700272,55.0,85.550003
20160925224500,50.605,68.957703,72.214729,72.214996,38.24266,47.356995,72.414047,0.6945,0.6,54.610264,55.0,85.550003
20160925230000,48.514999,68.399643,71.748047,71.75,38.10462,47.875793,72.378036,0.698515,0.6,54.9883,55.0,85.309998
20160925231500,48.514999,68.579659,71.273643,71.275002,38.10462,48.486137,72.540054,0.6945,0.6,55.150314,55.0,85.059998
20160925233000,48.514999,68.399643,70.997795,71.0,37.752533,48.730278,72.900085,0.6945,0.6,55.150314,55.0,84.919998
20160925234500,48.514999,68.399643,70.997795,71.0,37.6905,48.57769,73.368134,0.686471,0.6,54.826286,55.0,84.919998
20160926000000,48.514999,68.21962,70.997795,71.0,37.6905,48.57769,73.692169,0.6945,0.6,54.898293,55.0,84.919998
20160926001500,48.514999,68.489655,70.997795,71.0,37.62148,48.547173,73.998199,0.690486,0.6,55.024303,55.0,84.919998
20160926003000,48.514999,68.579659,70.997795,71.0,37.55501,48.882866,73.89019,0.690486,0.6,55.024303,55.0,84.919998
20160926004500,68.720001,68.399643,70.997795,71.0,37.415984,47.723206,73.368134,0.6945,0.6,55.960396,55.0,84.919998
20160926010000,55.884998,67.9496,70.997795,71.0,37.415984,46.288879,72.702072,0.678442,0.6,54.124214,55.0,84.919998
20160926011500,49.095001,67.859589,70.997795,71.0,37.415984,46.838196,72.342041,0.686471,0.6,55.150314,55.0,84.919998
20160926013000,48.325001,67.751579,70.997795,71.0,37.276958,47.5401,72.252029,0.686471,0.6,54.502251,55.0,84.919998
20160926014500,52.355,67.751579,70.997795,71.0,37.0003,48.272514,72.378036,0.666399,0.6,54.700272,55.0,84.919998
20160926020000,60.285,67.661568,70.997795,71.0,37.068419,48.69976,72.612061,0.670413,0.6,53.962196,55.0,84.919998
20160926021500,70.165001,67.751579,70.997795,71.0,37.068419,48.425102,73.17012,0.666399,0.6,53.962196,55.0,84.919998
20160926023000,51.580002,67.751579,70.997795,71.0,37.134566,48.57769,73.368134,0.670413,0.6,55.150314,55.0,84.919998
20160926024500,53.029999,67.571564,70.997795,71.0,37.134566,48.272514,73.72818,0.670413,0.6,55.114311,55.0,84.919998
20160926030000,48.305,67.661568,70.997795,71.0,36.854542,48.089409,74.052208,0.690486,0.6,54.736275,55.0,84.919998
20160926031500,70.309998,67.301529,70.997795,71.0,36.854542,48.45562,73.800186,0.6945,0.6,56.050407,55.0,84.919998
20160926033000,50.595001,67.571564,70.997795,71.0,36.442802,47.66217,72.936096,0.6945,0.6,54.502251,55.0,84.919998
20160926034500,53.07,67.301529,70.43837,70.440002,36.303776,46.349915,72.540054,0.6945,0.6,54.898293,55.0,84.629997
20160926040000,53.07,67.211517,70.201172,70.199997,36.16475,47.173889,72.288025,0.6945,0.6,54.574257,55.0,84.504997
20160926041500,45.875,67.121513,69.742203,69.739998,36.3645,47.875793,72.144012,0.6945,0.6,55.150314,55.0,84.264999
20160926043000,71.875,67.031502,69.742203,69.739998,36.224488,48.425102,72.342041,0.682457,0.6,55.636368,55.0,84.264999
20160926044500,48.665001,67.391541,69.742203,69.739998,36.01447,48.730278,72.576065,0.666399,0.6,54.502251,55.0,84.264999
20160926050000,46.794998,67.121513,69.742203,69.739998,35.678159,48.45562,73.044106,0.674428,0.6,55.186317,55.0,84.264999
20160926051500,46.794998,67.031502,69.742203,69.739998,35.539133,48.45562,73.566162,0.674428,0.6,54.736275,55.0,84.264999
20160926053000,57.715,66.851486,69.742203,69.739998,35.594434,48.425102,73.692169,0.678442,0.6,54.502251,55.0,84.264999
20160926054500,59.514999,66.761475,69.742203,69.739998,35.788761,48.150444,74.052208,0.674428,0.6,53.836185,55.0,84.264999
20160926060000,48.805,66.941498,69.742203,69.739998,35.577264,48.211479,73.656166,0.682457,0.6,55.312332,55.0,84.264999
20160926061500,66.0,67.121513,69.742203,69.739998,35.718262,46.319397,73.008102,0.682457,0.6,56.248428,55.0,84.264999
20160926063000,72.589996,66.851486,69.742203,69.739998,35.384416,46.258362,72.378036,0.690486,0.6,54.952297,55.0,84.264999
20160926064500,52.825001,67.481552,69.742203,69.739998,35.244404,46.746643,72.054008,0.686471,0.6,55.636368,55.0,84.264999
20160926070000,46.369999,67.031502,69.742203,69.739998,35.244404,47.753723,72.090012,0.6945,0.6,54.538254,55.0,84.264999
20160926071500,46.369999,67.211517,67.846916,67.845001,35.244404,48.333549,72.414047,0.690486,0.6,54.502251,55.0,83.279999
20160926073000,62.285,67.571564,67.846916,67.845001,35.104392,48.669243,72.738075,0.529908,0.6,56.788483,55.0,83.279999
20160926074500,77.239998,67.751579,69.463158,69.464996,35.436266,48.57769,73.242126,0.505821,0.6,55.510353,55.0,84.120003
20160926080000,51.075001,68.039612,70.665092,70.665001,35.244404,48.394585,73.692169,0.505821,0.6,54.826286,55.0,84.745003
20160926081500,57.330002,68.579659,71.892563,71.894997,35.436266,48.333549,73.998199,0.505821,0.6,54.9883,55.0,85.385002
20160926083000,57.330002,69.047707,73.05584,73.055,35.929759,48.028374,73.656166,0.501806,0.6,54.610264,55.0,86.105003
20160926084500,57.330002,69.317734,74.219147,74.220001,36.96375,46.319397,73.098114,0.501806,0.6,55.186317,55.0,86.595001
20160926090000,57.330002,69.497757,74.219147,74.220001,37.811302,46.288879,72.486053,0.517864,0.6,55.186317,55.0,86.595001
20160926091500,57.330002,69.317734,74.219147,74.220001,38.522786,47.143372,72.414047,0.529908,0.6,55.312332,55.0,86.595001
20160926093000,60.025002,69.497757,74.219147,74.220001,39.538774,47.814758,72.378036,0.545965,0.6,54.9883,55.0,86.595001
20160926094500,60.025002,70.325836,74.219147,74.220001,40.04262,47.601135,72.702072,0.54998,0.6,55.150314,55.0,86.595001
20160926100000,60.025002,70.685867,74.219147,74.220001,40.159699,47.814758,73.044106,0.537937,0.6,55.150314,55.0,86.595001
20160926101500,60.025002,70.685867,72.718651,72.720001,40.159699,47.814758,73.566162,0.6945,0.6,54.664268,55.0,85.574997
20160926103000,60.025002,70.505852,72.259697,72.260002,40.1062,47.631653,73.854187,0.682457,0.6,54.538254,55.0,85.574997
20160926104500,54.16,71.333939,71.13549,71.135002,40.026079,47.509583,74.160217,0.65837,0.6,54.826286,55.0,84.989998
20160926110000,54.16,71.69397,71.13549,71.135002,39.75821,48.760796,72.252029,0.686471,0.6,55.024303,55.0,84.989998
20160926111500,51.52,71.69397,70.233055,70.235001,40.15754,47.631653,72.450043,0.6945,0.6,55.024303,55.0,84.400002
20160926113000,52.32,72.522057,68.595787,68.595001,39.49148,47.814758,72.936096,0.698515,0.6,55.510353,55.0,83.669998
20160926114500,56.244999,72.522057,68.366302,68.364998,39.691961,47.265442,73.044106,0.65837,0.6,55.150314,55.0,83.550003
20160926120000,56.244999,73.080109,67.853256,67.855003,39.69089,46.319397,73.044106,0.6945,0.6,54.9883,55.0,83.285004
20160926121500,56.244999,73.260132,67.616051,67.614998,39.49352,46.380432,73.566162,0.686471,0.6,55.312332,55.0,83.160004
20160926123000,56.244999,73.350136,67.616051,67.614998,38.970192,45.983704,73.89019,0.686471,0.6,55.150314,55.0,83.160004
20160926124500,56.244999,73.440147,64.070381,64.07,39.01004,46.380432,73.242126,0.698515,0.6,54.538254,55.0,81.315002
20160926130000,56.244999,74.088211,64.070381,64.07,39.24668,46.258362,72.936096,0.690486,0.6,54.700272,55.0,81.315002
