PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160926131500,56.244999,73.620163,64.070381,64.07,39.24668,48.45562,72.216019,0.674428,0.6,54.736275,55.0,81.315002
20160926133000,56.244999,74.178223,64.070381,64.07,39.42399,51.110641,71.063911,0.670413,0.6,55.024303,55.0,81.315002
20160926134500,56.244999,73.89019,64.070381,64.07,39.234508,51.873581,70.703873,0.662385,0.6,54.952297,55.0,81.315002
20160926140000,56.244999,73.800186,64.070381,64.07,39.02194,52.422897,70.469849,0.650341,0.6,54.700272,55.0,81.315002
20160926141500,56.244999,73.998199,64.070381,64.07,39.02194,53.246872,69.875793,0.650341,0.6,54.610264,55.0,81.315002
20160926143000,56.244999,74.268227,64.070381,64.07,39.634824,54.437057,69.749771,0.634283,0.6,54.736275,55.0,81.315002
20160926144500,56.244999,75.006302,64.070381,64.07,40.195943,53.002731,69.875793,0.630269,0.6,54.826286,55.0,81.315002
20160926150000,56.244999,75.366341,64.070381,64.07,40.03514,49.58477,70.271828,0.62224,0.6,54.9883,55.0,81.315002
20160926151500,56.244999,74.808289,64.070381,64.07,40.03514,51.690475,70.073807,0.62224,0.6,54.826286,55.0,81.315002
20160926153000,56.244999,74.718277,64.070381,64.07,39.20656,50.897018,70.001801,0.618226,0.6,54.862289,55.0,81.315002
20160926154500,56.244999,75.456345,64.070381,64.07,39.596608,53.857224,69.749771,0.646327,0.6,55.024303,55.0,81.315002
20160926160000,59.060001,75.546356,64.070381,64.07,39.986571,54.52861,69.803787,0.650341,0.6,55.150314,55.0,81.315002
20160926161500,59.060001,75.636368,64.070381,64.07,39.986571,53.826706,69.803787,0.654356,0.6,55.186317,55.0,81.315002
20160926163000,59.060001,75.636368,64.070381,64.07,39.813936,54.894814,69.713776,0.630269,0.6,55.276329,55.0,81.315002
20160926164500,59.060001,75.726379,64.070381,64.07,39.819444,53.6436,69.749771,0.630269,0.6,55.186317,55.0,81.315002
20160926170000,59.060001,75.546356,64.070381,64.07,39.758975,55.230507,69.515755,0.626254,0.6,55.348335,55.0,81.315002
20160926171500,60.880001,75.276337,64.070381,64.07,39.758975,55.138954,69.245728,0.62224,0.6,54.538254,55.0,81.315002
20160926173000,54.98,75.006302,64.070381,64.07,39.930862,56.115517,69.281723,0.618226,0.6,54.898293,55.0,81.315002
20160926174500,54.98,74.898293,64.070381,64.07,40.552705,54.52861,69.875793,0.618226,0.6,54.664268,55.0,81.315002
20160926180000,53.445,74.538254,64.070381,64.07,40.435456,53.6436,69.875793,0.610197,0.6,54.610264,55.0,81.315002
20160926181500,52.674999,74.088211,64.070381,64.07,40.435456,55.077919,69.245728,0.610197,0.6,54.790279,55.0,81.315002
20160926183000,52.674999,74.358238,64.070381,64.07,40.37072,55.5662,69.281723,0.614211,0.6,54.664268,55.0,81.315002
20160926184500,52.674999,73.89019,64.070381,64.07,40.609502,56.298622,69.155716,0.606182,0.6,54.700272,55.0,81.315002
20160926190000,52.674999,73.710175,64.070381,64.07,40.548625,54.864296,69.245728,0.602168,0.6,54.502251,55.0,81.315002
20160926191500,51.91,73.620163,67.22023,67.220001,40.548625,52.697556,69.281723,0.501806,0.6,55.186317,55.0,82.955002
20160926193000,51.91,73.530151,67.642273,67.639999,39.441517,54.925331,69.011703,0.505821,0.6,55.186317,55.0,83.294998
20160926194500,51.91,73.17012,69.289444,69.290001,39.618674,58.770538,68.651672,0.501806,0.6,55.312332,55.0,84.029999
20160926200000,51.91,72.612061,69.515915,69.514999,39.28697,53.796188,69.11972,0.566038,0.6,55.150314,55.0,84.150002
20160926201500,51.91,72.432045,69.515915,69.514999,39.28697,57.336212,68.651672,0.610197,0.6,55.150314,55.0,84.150002
20160926203000,51.91,72.792084,69.515915,69.514999,39.052472,55.932411,68.921692,0.634283,0.6,54.952297,55.0,84.150002
20160926204500,51.91,72.522057,69.515915,69.514999,38.959873,55.199989,69.245728,0.65837,0.6,54.9883,55.0,84.150002
20160926210000,51.91,72.162018,69.515915,69.514999,38.959873,53.613083,69.281723,0.650341,0.6,55.024303,55.0,84.150002
20160926211500,51.91,71.964005,69.515915,69.514999,38.959873,56.207069,68.921692,0.517864,0.6,54.9883,55.0,84.150002
20160926213000,51.91,71.513954,69.515915,69.514999,38.928406,54.742233,68.81369,0.51385,0.6,54.9883,55.0,84.150002
20160926214500,51.91,71.063911,69.515915,69.514999,38.465972,53.429977,68.957703,0.51385,0.6,54.898293,55.0,84.150002
20160926220000,51.91,70.595863,69.515915,69.514999,38.652496,55.047401,68.759674,0.51385,0.6,54.826286,55.0,84.150002
20160926221500,51.91,70.685867,69.515915,69.514999,38.585448,57.214142,68.561661,0.51385,0.6,54.736275,55.0,84.150002
20160926223000,51.91,70.685867,69.515915,69.514999,38.585448,56.756386,68.489655,0.505821,0.6,54.700272,55.0,84.150002
20160926224500,51.139999,70.685867,69.515915,69.514999,38.652496,53.674118,68.615662,0.505821,0.6,54.538254,55.0,84.150002
20160926230000,51.139999,70.235825,69.742393,69.739998,38.652496,55.169472,68.36364,0.505821,0.6,54.574257,55.0,84.264999
20160926231500,51.139999,70.505852,69.742393,69.739998,38.652496,53.857224,68.489655,0.505821,0.6,54.538254,55.0,84.264999
20160926233000,49.605,69.857788,69.742393,69.739998,38.06739,58.831573,68.201622,0.505821,0.6,55.150314,55.0,84.264999
20160926234500,49.605,69.9478,69.742393,69.739998,37.932308,55.138954,68.81369,0.51385,0.6,54.862289,55.0,84.264999
20160927000000,49.605,69.767776,69.742393,69.739998,37.878656,54.28447,68.81369,0.509835,0.6,54.862289,55.0,84.264999
20160927001500,49.605,69.857788,69.742393,69.739998,37.878656,55.169472,69.155716,0.509835,0.6,54.700272,55.0,84.264999
20160927003000,49.605,69.497757,69.742393,69.739998,38.095168,54.559128,69.155716,0.51385,0.6,55.186317,55.0,84.264999
20160927004500,49.605,69.587761,69.742393,69.739998,38.31168,54.52861,68.921692,0.51385,0.6,54.664268,55.0,84.264999
20160927010000,49.605,69.407745,69.742393,69.739998,38.026641,53.948776,68.81369,0.509835,0.6,54.538254,55.0,84.264999
20160927011500,49.605,69.587761,69.742393,69.739998,38.026641,54.131882,68.615662,0.509835,0.6,54.826286,55.0,84.264999
20160927013000,49.605,69.407745,69.742393,69.739998,37.6905,54.009811,68.453644,0.505821,0.6,54.502251,55.0,84.264999
20160927014500,49.605,69.317734,69.742393,69.739998,37.6905,54.223434,68.291626,0.509835,0.6,54.610264,55.0,84.264999
20160927020000,49.605,69.137711,69.742393,69.739998,37.62148,54.376022,68.165619,0.509835,0.6,54.538254,55.0,84.264999
20160927021500,49.605,69.047707,69.742393,69.739998,37.62148,54.376022,68.003601,0.51385,0.6,54.502251,55.0,84.264999
20160927023000,49.605,68.849686,69.742393,69.739998,37.48344,54.345505,68.165619,0.517864,0.6,54.538254,55.0,84.264999
20160927024500,49.605,68.759674,69.742393,69.739998,37.3454,54.986366,68.327637,0.521879,0.6,54.9883,55.0,84.264999
20160927030000,48.07,68.849686,69.742393,69.739998,37.55501,55.413612,68.561661,0.521879,0.6,55.114311,55.0,84.264999
20160927031500,48.07,69.047707,69.742393,69.739998,37.55501,55.505165,68.651672,0.525893,0.6,55.186317,55.0,84.264999
20160927033000,48.07,68.849686,69.742393,69.739998,37.134566,55.230507,68.615662,0.525893,0.6,55.348335,55.0,84.264999
20160927034500,89.330002,68.579659,69.742393,69.739998,37.134566,54.742233,68.525658,0.521879,0.6,55.510353,55.0,84.264999
20160927040000,50.470001,68.399643,69.742393,69.739998,36.854542,54.467575,68.291626,0.517864,0.6,54.610264,55.0,84.264999
20160927041500,49.150002,68.759674,69.742393,69.739998,36.854542,54.559128,68.165619,0.537937,0.6,55.312332,55.0,84.264999
20160927043000,47.029999,68.579659,69.742393,69.739998,36.442802,54.52861,67.967598,0.537937,0.6,55.150314,55.0,84.264999
20160927044500,57.195,68.399643,69.742393,69.739998,36.303776,54.681198,67.967598,0.529908,0.6,56.338436,55.0,84.264999
20160927050000,76.584999,68.309631,69.742393,69.739998,36.10304,54.955849,68.165619,0.521879,0.6,55.150314,55.0,84.264999
20160927051500,46.555,68.129616,69.742393,69.739998,35.965,55.44413,68.417648,0.529908,0.6,55.186317,55.0,84.264999
20160927053000,46.555,68.039612,69.742393,69.739998,35.6199,55.810341,68.615662,0.525893,0.6,55.186317,55.0,84.264999
20160927054500,46.555,67.751579,69.742393,69.739998,35.48186,55.627235,68.921692,0.529908,0.6,54.700272,55.0,84.264999
20160927060000,63.970001,67.661568,69.742393,69.739998,35.011453,55.5662,69.281723,0.529908,0.6,54.340233,55.0,84.264999
20160927061500,66.480003,67.751579,69.742393,69.739998,35.011453,56.115517,69.245728,0.525893,0.6,54.664268,55.0,84.264999
20160927063000,47.415001,67.751579,69.742393,69.739998,35.13676,55.291542,68.921692,0.537937,0.6,54.664268,55.0,84.264999
20160927064500,44.775002,67.661568,69.742393,69.739998,34.86068,55.535683,68.615662,0.54998,0.6,55.150314,55.0,84.264999
20160927070000,61.285,67.391541,69.742393,69.739998,34.86068,54.52861,68.489655,0.558009,0.6,54.862289,55.0,84.264999
20160927071500,47.965,67.301529,69.742393,69.739998,34.72264,54.650681,68.05761,0.566038,0.6,54.502251,55.0,84.264999
20160927073000,47.200001,67.661568,69.742393,69.739998,34.5846,55.993446,67.859589,0.553994,0.6,55.024303,55.0,84.264999
20160927074500,47.200001,67.751579,69.742393,69.739998,34.51558,54.864296,67.697571,0.558009,0.6,54.664268,55.0,84.264999
20160927080000,51.924999,67.751579,69.742393,69.739998,34.51558,54.742233,67.859589,0.562023,0.6,55.852386,55.0,84.264999
20160927081500,71.110001,67.751579,69.742393,69.739998,34.5846,55.44413,68.003601,0.570052,0.6,55.024303,55.0,84.264999
20160927083000,48.105,68.129616,69.742393,69.739998,34.39471,55.901894,68.327637,0.562023,0.6,54.862289,55.0,84.264999
20160927084500,53.16,68.309631,69.742393,69.739998,34.72264,55.871376,68.759674,0.566038,0.6,54.826286,55.0,84.264999
20160927090000,47.205002,68.759674,69.742393,69.739998,34.668818,56.084999,69.245728,0.566038,0.6,55.510353,55.0,84.264999
20160927091500,51.154999,68.957703,69.742393,69.739998,34.668818,56.603798,69.803787,0.545965,0.6,54.790279,55.0,84.264999
20160927093000,51.154999,69.137711,69.742393,69.739998,35.011453,56.57328,69.281723,0.545965,0.6,54.898293,55.0,84.264999
20160927094500,51.154999,69.227722,69.742393,69.739998,35.22533,56.420692,69.11972,0.558009,0.6,54.952297,55.0,84.264999
20160927100000,51.154999,69.497757,69.742393,69.739998,35.230668,56.725868,68.687668,0.533922,0.6,55.06031,55.0,84.264999
20160927101500,51.154999,69.857788,69.742393,69.739998,35.300096,57.092079,68.489655,0.537937,0.6,54.862289,55.0,84.264999
20160927103000,51.154999,70.325836,69.742393,69.739998,35.769432,57.641388,68.25563,0.529908,0.6,54.9883,55.0,84.264999
20160927104500,51.154999,70.685867,69.742393,69.739998,36.372864,58.007599,68.003601,0.533922,0.6,55.150314,55.0,84.264999
20160927110000,54.650002,70.685867,69.742393,69.739998,36.41805,58.49588,67.967598,0.54998,0.6,55.150314,55.0,84.264999
20160927111500,56.325001,70.955902,69.742393,69.739998,36.41805,58.923126,67.859589,0.54998,0.6,55.024303,55.0,84.264999
20160927113000,56.325001,71.243927,69.742393,69.739998,37.144732,59.441925,67.661568,0.54998,0.6,54.952297,55.0,84.264999
20160927114500,57.634998,72.072006,69.742393,69.739998,37.29542,59.899681,67.49955,0.545965,0.6,55.312332,55.0,84.264999
20160927120000,57.634998,72.162018,69.742393,69.739998,37.976338,60.54055,67.535553,0.545965,0.6,54.826286,55.0,84.264999
20160927121500,57.634998,72.162018,69.742393,69.739998,38.106813,61.089867,67.49955,0.541951,0.6,55.114311,55.0,84.264999
20160927123000,57.634998,72.612061,69.742393,69.739998,38.601122,61.486595,67.535553,0.537937,0.6,55.186317,55.0,84.264999
20160927124500,57.634998,72.792084,69.742393,69.739998,39.300689,59.472443,68.003601,0.537937,0.6,55.312332,55.0,84.264999
20160927130000,59.189999,73.17012,69.742393,69.739998,39.00324,60.876244,68.129616,0.521879,0.6,55.150314,55.0,84.264999
20160927131500,59.189999,73.17012,69.742393,69.739998,38.75912,61.30349,68.327637,0.509835,0.6,55.186317,55.0,84.264999
20160927133000,59.189999,73.530151,69.742393,69.739998,39.128462,61.639183,68.615662,0.517864,0.6,55.06031,55.0,84.264999
20160927134500,59.189999,73.440147,69.742393,69.739998,39.318182,61.700218,68.687668,0.521879,0.6,55.024303,55.0,84.264999
20160927140000,59.189999,73.17012,69.742393,69.739998,39.192875,61.211937,68.615662,0.521879,0.6,54.736275,55.0,84.264999
20160927141500,59.189999,73.17012,69.742393,69.739998,39.316125,61.242455,68.615662,0.525893,0.6,54.538254,55.0,84.264999
20160927143000,54.895,73.17012,69.742393,69.739998,39.501,61.334007,68.525658,0.521879,0.6,54.610264,55.0,84.264999
20160927144500,52.470001,73.620163,69.742393,69.739998,39.62425,61.456078,68.291626,0.51385,0.6,54.9883,55.0,84.264999
20160927150000,52.470001,73.998199,69.742393,69.739998,40.249952,61.852798,68.165619,0.51385,0.6,55.47435,55.0,84.264999
20160927151500,53.125,73.530151,69.742393,69.739998,39.79918,62.066422,68.129616,0.509835,0.6,55.150314,55.0,84.264999
20160927153000,57.919998,73.89019,69.742393,69.739998,39.827604,62.615738,68.05761,0.505821,0.6,55.06031,55.0,84.264999
20160927154500,58.575001,74.268227,71.788406,71.790001,40.209764,62.890396,68.003601,0.501806,0.6,55.150314,55.0,85.970001
20160927160000,60.395,73.89019,73.257813,73.260002,40.165972,62.951431,68.003601,0.509835,0.6,55.150314,55.0,86.095001
20160927161500,61.560001,73.530151,73.257813,73.260002,40.165972,62.219009,68.05761,0.51385,0.6,55.186317,55.0,86.095001
20160927163000,61.560001,73.89019,73.257813,73.260002,40.425375,61.883316,67.967598,0.509835,0.6,55.150314,55.0,86.095001
20160927164500,61.560001,73.620163,73.257813,73.260002,40.548625,61.913834,68.129616,0.525893,0.6,55.150314,55.0,86.095001
20160927170000,61.560001,73.710175,73.257813,73.260002,39.785291,61.211937,68.165619,0.537937,0.6,55.024303,55.0,86.095001
20160927171500,61.560001,73.710175,73.257813,73.260002,39.785291,58.404327,68.36364,0.521879,0.6,54.664268,55.0,86.095001
20160927173000,61.560001,73.620163,73.257813,73.260002,39.360818,59.441925,68.525658,0.537937,0.6,54.502251,55.0,86.095001
20160927174500,55.18,73.800186,73.257813,73.260002,39.615784,57.732941,68.291626,0.537937,0.6,54.502251,55.0,86.095001
20160927180000,55.18,73.620163,73.257813,73.260002,39.501,59.899681,68.201622,0.537937,0.6,54.862289,55.0,86.095001
20160927181500,55.18,73.440147,73.257813,73.260002,39.501,59.289337,67.967598,0.537937,0.6,54.862289,55.0,86.095001
20160927183000,55.18,73.440147,73.257813,73.260002,39.318182,57.916046,68.615662,0.521879,0.6,54.736275,55.0,86.095001
20160927184500,55.18,72.882088,73.257813,73.260002,39.378906,58.282257,69.047707,0.525893,0.6,54.502251,55.0,86.095001
20160927190000,55.18,72.792084,73.257813,73.260002,39.121152,56.390175,69.11972,0.529908,0.6,54.502251,55.0,86.095001
20160927191500,53.860001,72.522057,73.257813,73.260002,39.121152,56.939491,69.407745,0.533922,0.6,54.664268,55.0,86.095001
20160927193000,53.860001,72.162018,73.257813,73.260002,39.15879,56.603798,69.407745,0.537937,0.6,54.862289,55.0,86.095001
20160927194500,53.860001,72.162018,73.257813,73.260002,39.15879,57.000526,69.11972,0.529908,0.6,54.952297,55.0,86.095001
20160927200000,53.860001,71.873993,73.257813,73.260002,39.15879,58.221222,68.615662,0.529908,0.6,54.700272,55.0,86.095001
20160927201500,53.860001,71.69397,73.257813,73.260002,39.15879,58.404327,68.453644,0.525893,0.6,54.664268,55.0,86.095001
20160927203000,53.860001,71.333939,73.257813,73.260002,39.15879,58.038116,68.561661,0.525893,0.6,54.700272,55.0,86.095001
20160927204500,53.860001,71.69397,73.257813,73.260002,38.920688,57.214142,68.81369,0.521879,0.6,54.574257,55.0,86.095001
20160927210000,53.09,71.063911,73.257813,73.260002,38.56022,57.153114,69.11972,0.521879,0.6,54.502251,55.0,86.095001
20160927211500,53.09,70.505852,73.257813,73.260002,38.56022,56.695351,69.281723,0.529908,0.6,54.610264,55.0,86.095001
20160927213000,53.09,70.955902,73.257813,73.260002,38.135662,56.57328,69.245728,0.529908,0.6,54.574257,55.0,86.095001
20160927214500,52.325001,70.685867,73.257813,73.260002,38.003538,55.261024,69.605759,0.533922,0.6,54.502251,55.0,86.095001
20160927220000,49.685001,70.775879,73.257813,73.260002,37.871414,55.596718,69.011703,0.537937,0.6,54.862289,55.0,86.095001
20160927221500,49.685001,70.595863,73.257813,73.260002,37.871414,57.793976,68.81369,0.537937,0.6,55.024303,55.0,86.095001
20160927223000,49.685001,70.505852,73.257813,73.260002,37.607166,58.099152,69.11972,0.541951,0.6,54.898293,55.0,86.095001
20160927224500,49.685001,70.415848,73.257813,73.260002,37.40898,57.946564,68.921692,0.533922,0.6,55.024303,55.0,86.095001
20160927230000,49.685001,70.235825,73.257813,73.260002,37.276856,58.221222,68.615662,0.537937,0.6,55.150314,55.0,86.095001
20160927231500,49.685001,69.9478,73.257813,73.260002,37.36223,57.458282,68.723679,0.537937,0.6,54.9883,55.0,86.095001
20160927233000,49.685001,69.857788,73.257813,73.260002,37.22912,57.397247,68.957703,0.54998,0.6,54.898293,55.0,86.095001
20160927234500,49.685001,69.767776,73.257813,73.260002,37.244488,57.671906,69.245728,0.553994,0.6,54.862289,55.0,86.095001
20160928000000,49.685001,69.407745,73.257813,73.260002,37.110392,57.641388,69.281723,0.553994,0.6,54.664268,55.0,86.095001
20160928001500,49.685001,69.227722,73.257813,73.260002,36.976296,56.786903,69.407745,0.553994,0.6,55.150314,55.0,86.095001
20160928003000,49.685001,69.587761,73.257813,73.260002,36.851652,57.855011,69.605759,0.553994,0.6,55.024303,55.0,86.095001
20160928004500,49.685001,69.227722,73.257813,73.260002,36.71657,58.343292,69.551758,0.54998,0.6,54.9883,55.0,86.095001
20160928010000,49.685001,68.849686,73.257813,73.260002,36.446406,57.977081,69.11972,0.566038,0.6,54.826286,55.0,86.095001
20160928011500,49.685001,69.047707,73.257813,73.260002,36.446406,57.153114,68.525658,0.570052,0.6,54.862289,55.0,86.095001
20160928013000,64.660004,69.227722,73.257813,73.260002,36.243783,57.214142,68.561661,0.570052,0.6,56.9865,55.0,86.095001
20160928014500,56.084999,68.579659,73.257813,73.260002,36.108701,57.000526,68.291626,0.578081,0.6,54.862289,55.0,86.095001
20160928020000,52.895,68.309631,73.257813,73.260002,35.838537,56.786903,68.093613,0.582096,0.6,54.610264,55.0,86.095001
20160928021500,50.255001,68.399643,73.257813,73.260002,35.838537,56.45121,67.967598,0.590124,0.6,54.700272,55.0,86.095001
20160928023000,50.255001,68.039612,73.257813,73.260002,35.838537,56.542763,67.80558,0.598153,0.6,54.502251,55.0,86.095001
20160928024500,48.384998,68.21962,73.257813,73.260002,35.635914,56.542763,67.607559,0.602168,0.6,54.700272,55.0,86.095001
20160928030000,48.384998,67.859589,73.257813,73.260002,35.429432,56.725868,67.373535,0.606182,0.6,54.664268,55.0,86.095001
20160928031500,48.384998,68.039612,73.257813,73.260002,35.429432,58.25174,67.301529,0.606182,0.6,54.502251,55.0,86.095001
20160928033000,46.509998,68.039612,73.257813,73.260002,35.22533,56.908974,67.265533,0.590124,0.6,55.024303,55.0,86.095001
20160928034500,46.509998,67.751579,73.257813,73.260002,35.148507,56.786903,67.175522,0.594139,0.6,55.150314,55.0,86.095001
20160928040000,46.509998,67.751579,73.257813,73.260002,34.953194,57.183624,66.977501,0.602168,0.6,55.186317,55.0,86.095001
20160928041500,46.509998,68.039612,73.257813,73.260002,34.953194,57.397247,66.869492,0.606182,0.6,55.186317,55.0,86.095001
20160928043000,46.509998,67.751579,73.257813,73.260002,34.555258,57.519318,66.77948,0.602168,0.6,55.150314,55.0,86.095001
20160928044500,46.509998,67.751579,73.257813,73.260002,34.420176,57.977081,66.743469,0.602168,0.6,55.024303,55.0,86.095001
20160928050000,46.509998,67.661568,73.257813,73.260002,34.340888,57.61087,66.707474,0.610197,0.6,55.024303,55.0,86.095001
20160928051500,46.509998,67.571564,73.257813,73.260002,34.340888,57.732941,66.707474,0.618226,0.6,54.9883,55.0,86.095001
20160928053000,46.509998,67.301529,73.257813,73.260002,34.20482,58.038116,67.211517,0.58611,0.6,55.024303,55.0,86.095001
20160928054500,46.509998,67.301529,73.257813,73.260002,34.39471,58.221222,67.33754,0.594139,0.6,54.898293,55.0,86.095001
20160928060000,46.509998,67.391541,73.257813,73.260002,34.326183,58.068634,67.607559,0.594139,0.6,54.862289,55.0,86.095001
20160928061500,46.509998,67.391541,73.257813,73.260002,34.10146,58.404327,67.661568,0.598153,0.6,54.862289,55.0,86.095001
20160928063000,46.509998,67.121513,73.257813,73.260002,34.148873,59.716576,67.373535,0.594139,0.6,54.862289,55.0,86.095001
20160928064500,46.509998,67.121513,73.257813,73.260002,33.8944,58.343292,67.33754,0.598153,0.6,54.790279,55.0,86.095001
20160928070000,46.509998,67.391541,73.257813,73.260002,33.8944,59.502953,66.941498,0.570052,0.6,55.06031,55.0,86.095001
20160928071500,46.509998,67.391541,73.257813,73.260002,33.940334,59.960716,66.707474,0.54998,0.6,55.024303,55.0,86.095001
20160928073000,46.509998,67.481552,73.257813,73.260002,34.07936,60.479515,66.581459,0.537937,0.6,55.024303,55.0,86.095001
20160928074500,46.509998,67.391541,73.257813,73.260002,34.10146,60.723656,66.47345,0.537937,0.6,55.150314,55.0,86.095001
20160928080000,46.509998,67.661568,73.257813,73.260002,34.148873,61.181419,66.347435,0.553994,0.6,55.348335,55.0,86.095001
20160928081500,51.169998,67.661568,73.257813,73.260002,34.148873,61.334007,66.509453,0.541951,0.6,55.276329,55.0,86.095001
20160928083000,52.334999,68.489655,73.257813,73.260002,34.474338,61.517113,66.581459,0.529908,0.6,55.186317,55.0,86.095001
20160928084500,54.154999,68.399643,73.257813,73.260002,34.77449,61.700218,66.707474,0.521879,0.6,54.898293,55.0,86.095001
20160928090000,54.154999,68.489655,73.257813,73.260002,34.668818,61.730736,66.869492,0.521879,0.6,55.06031,55.0,86.095001
20160928091500,54.154999,69.317734,73.257813,73.260002,34.942926,61.364525,66.905487,0.545965,0.6,55.186317,55.0,86.095001
20160928093000,57.139999,69.767776,73.257813,73.260002,35.028045,61.42556,66.977501,0.537937,0.6,55.150314,55.0,86.095001
20160928094500,64.82,69.767776,73.257813,73.260002,35.030748,61.669701,67.013504,0.545965,0.6,54.9883,55.0,86.095001
20160928100000,46.990002,69.9478,73.257813,73.260002,34.54431,59.716576,67.265533,0.545965,0.6,54.952297,55.0,86.095001
20160928101500,46.990002,70.235825,73.257813,73.260002,34.92885,61.42556,66.905487,0.54998,0.6,55.024303,55.0,86.095001
20160928103000,64.160004,70.595863,73.257813,73.260002,34.933525,61.883316,66.743469,0.570052,0.6,55.024303,55.0,86.095001
20160928104500,58.59,70.775879,73.257813,73.260002,35.218394,62.066422,66.77948,0.578081,0.6,55.024303,55.0,86.095001
20160928110000,50.174999,71.153915,73.257813,73.260002,35.747468,62.34108,66.743469,0.578081,0.6,54.862289,55.0,86.095001
20160928111500,50.174999,71.333939,73.257813,73.260002,35.96381,62.859879,66.707474,0.582096,0.6,54.502251,55.0,86.095001
20160928113000,49.41,71.69397,73.257813,73.260002,35.857968,62.219009,66.815483,0.58611,0.6,54.502251,55.0,86.095001
20160928114500,49.41,71.423943,73.257813,73.260002,35.57876,61.974869,66.743469,0.594139,0.6,54.538254,55.0,86.095001
20160928120000,72.945,71.603958,73.257813,73.260002,35.584506,62.066422,66.707474,0.598153,0.6,56.734474,55.0,86.095001
20160928121500,66.184998,71.873993,73.257813,73.260002,35.584506,63.165054,66.743469,0.590124,0.6,55.024303,55.0,86.095001
20160928123000,57.465,72.612061,73.257813,73.260002,36.282594,62.493668,66.743469,0.590124,0.6,54.502251,55.0,86.095001
20160928124500,52.455002,72.252029,73.257813,73.260002,36.689812,62.34108,66.707474,0.590124,0.6,55.024303,55.0,86.095001
20160928130000,52.455002,72.612061,73.257813,73.260002,37.038856,62.280045,66.707474,0.598153,0.6,54.700272,55.0,86.095001
20160928131500,52.455002,72.792084,73.257813,73.260002,37.038856,64.080582,66.671471,0.606182,0.6,54.826286,55.0,86.095001
20160928133000,52.455002,72.972099,73.257813,73.260002,37.196531,64.935074,66.905487,0.602168,0.6,55.024303,55.0,86.095001
20160928134500,52.455002,72.882088,73.257813,73.260002,36.946988,65.48439,66.905487,0.606182,0.6,54.826286,55.0,86.095001
20160928140000,52.455002,72.882088,73.257813,73.260002,37.17574,65.057144,66.905487,0.610197,0.6,55.024303,55.0,86.095001
20160928141500,52.455002,72.882088,73.257813,73.260002,37.17574,65.179214,66.905487,0.606182,0.6,54.952297,55.0,86.095001
20160928143000,52.455002,73.17012,73.257813,73.260002,37.46168,65.24025,66.869492,0.606182,0.6,54.664268,55.0,86.095001
20160928144500,52.455002,73.530151,73.257813,73.260002,,65.118179,66.869492,0.602168,0.6,54.9883,55.0,86.095001
20160928150000,52.455002,73.620163,73.257813,73.260002,,65.423355,66.905487,0.598153,0.6,55.186317,55.0,86.095001
20160928151500,52.455002,73.440147,73.257813,73.260002,,64.782486,66.815483,0.598153,0.6,55.114311,55.0,86.095001
20160928153000,52.455002,73.89019,73.257813,73.260002,,64.996109,66.905487,0.590124,0.6,55.186317,55.0,86.095001
20160928154500,54.419998,73.998199,73.257813,73.260002,,65.24025,66.869492,0.590124,0.6,55.240326,55.0,86.095001
20160928160000,58.095001,73.530151,73.257813,73.260002,,65.270767,66.941498,0.582096,0.6,55.150314,55.0,86.095001
20160928161500,58.095001,73.620163,73.257813,73.260002,,65.606461,66.869492,0.582096,0.6,54.9883,55.0,86.095001
20160928163000,58.095001,73.530151,73.257813,73.260002,,66.308365,66.905487,0.562023,0.6,55.06031,55.0,86.095001
20160928164500,58.095001,73.620163,73.257813,73.260002,,66.338882,66.905487,0.566038,0.6,55.186317,55.0,86.095001
20160928170000,58.095001,73.440147,73.257813,73.260002,,66.52198,66.869492,0.545965,0.6,55.150314,55.0,86.095001
20160928171500,58.095001,73.89019,73.257813,73.260002,,66.338882,66.869492,0.529908,0.6,55.150314,55.0,86.095001
20160928173000,58.095001,73.89019,73.257813,73.260002,,66.460945,66.869492,0.529908,0.6,55.150314,55.0,86.095001
20160928174500,58.095001,73.998199,73.257813,73.260002,,66.216812,66.941498,0.533922,0.6,55.024303,55.0,86.095001
20160928180000,58.095001,73.620163,73.257813,73.260002,,66.308365,66.905487,0.537937,0.6,55.024303,55.0,86.095001
20160928181500,58.095001,73.620163,73.257813,73.260002,,66.155777,67.067505,0.533922,0.6,54.862289,55.0,86.095001
20160928183000,58.095001,72.612061,73.257813,73.260002,,66.155777,66.977501,0.537937,0.6,54.826286,55.0,86.095001
20160928184500,58.095001,72.882088,73.257813,73.260002,,65.301285,66.941498,0.529908,0.6,54.862289,55.0,86.095001
20160928190000,58.095001,72.522057,73.257813,73.260002,,65.667496,66.905487,0.525893,0.6,54.826286,55.0,86.095001
20160928191500,58.095001,72.432045,73.257813,73.260002,,65.698013,66.905487,0.521879,0.6,54.862289,55.0,86.095001
20160928193000,58.095001,72.072006,73.257813,73.260002,,64.782486,66.977501,0.533922,0.6,54.502251,55.0,86.095001
20160928194500,58.095001,71.964005,73.257813,73.260002,,64.843521,67.013504,0.537937,0.6,54.502251,55.0,86.095001
20160928200000,56.560001,71.423943,73.257813,73.260002,,64.59938,67.013504,0.537937,0.6,54.502251,55.0,86.095001
20160928201500,52.599998,71.69397,73.257813,73.260002,,64.629898,66.977501,0.545965,0.6,54.502251,55.0,86.095001
20160928203000,51.830002,71.423943,73.257813,73.260002,,64.507828,66.977501,0.537937,0.6,54.502251,55.0,86.095001
20160928204500,51.830002,71.153915,73.257813,73.260002,,62.981949,66.977501,0.54998,0.6,54.790279,55.0,86.095001
20160928210000,51.830002,70.415848,73.257813,73.260002,,62.768326,67.175522,0.54998,0.6,54.826286,55.0,86.095001
20160928211500,51.830002,70.595863,73.257813,73.260002,,62.402115,67.067505,0.545965,0.6,54.664268,55.0,86.095001
20160928213000,51.830002,70.415848,73.257813,73.260002,,62.798843,67.013504,0.545965,0.6,54.538254,55.0,86.095001
20160928214500,50.294998,69.9478,73.257813,73.260002,,62.768326,66.905487,0.558009,0.6,54.826286,55.0,86.095001
20160928220000,50.294998,70.235825,73.257813,73.260002,,62.707291,66.743469,0.566038,0.6,54.826286,55.0,86.095001
20160928221500,50.294998,69.677765,73.257813,73.260002,,62.46315,66.707474,0.566038,0.6,54.664268,55.0,86.095001
20160928223000,50.294998,69.227722,73.257813,73.260002,,62.249527,66.77948,0.558009,0.6,54.538254,55.0,86.095001
20160928224500,50.294998,69.317734,73.257813,73.260002,,61.913834,66.743469,0.558009,0.6,54.700272,55.0,86.095001
20160928230000,65.610001,69.497757,73.257813,73.260002,,62.096939,66.707474,0.54998,0.6,55.690369,55.0,86.095001
20160928231500,57.665001,69.137711,73.257813,73.260002,,62.035904,66.707474,0.537937,0.6,54.736275,55.0,86.095001
20160928233000,53.634998,69.137711,73.257813,73.260002,,61.944351,66.581459,0.541951,0.6,54.502251,55.0,86.095001
20160928234500,53.634998,68.759674,73.257813,73.260002,,61.852798,66.581459,0.541951,0.6,54.574257,55.0,86.095001
20160929000000,52.314999,68.489655,73.257813,73.260002,,62.157974,66.581459,0.529908,0.6,54.502251,55.0,86.095001
20160929001500,49.700001,68.399643,73.257813,73.260002,,60.052269,67.571564,0.533922,0.6,54.826286,55.0,86.095001
20160929003000,49.700001,68.399643,73.257813,73.260002,,59.502953,69.11972,0.533922,0.6,54.826286,55.0,86.095001
20160929004500,49.700001,68.309631,73.257813,73.260002,,55.169472,69.875793,0.537937,0.6,54.538254,55.0,86.095001
20160929010000,49.700001,68.21962,73.257813,73.260002,,53.002731,70.037804,0.541951,0.6,54.502251,55.0,86.095001
20160929011500,48.935001,68.309631,73.257813,73.260002,,56.45121,68.921692,0.553994,0.6,54.538254,55.0,86.095001
20160929013000,48.165001,68.039612,73.257813,73.260002,,58.801056,68.849686,0.574067,0.6,54.664268,55.0,86.095001
20160929014500,48.165001,67.859589,73.257813,73.260002,,58.160187,69.245728,0.582096,0.6,54.664268,55.0,86.095001
20160929020000,48.165001,67.751579,73.257813,73.260002,,58.099152,69.281723,0.58611,0.6,54.664268,55.0,86.095001
20160929021500,48.165001,67.661568,73.257813,73.260002,,56.847939,69.245728,0.58611,0.6,54.664268,55.0,86.095001
20160929023000,48.165001,67.859589,73.257813,73.260002,,55.932411,69.317734,0.58611,0.6,54.700272,55.0,86.095001
20160929024500,48.165001,67.661568,73.257813,73.260002,,58.190704,69.713776,0.590124,0.6,54.610264,55.0,86.095001
20160929030000,48.165001,67.571564,73.257813,73.260002,,57.580353,69.749771,0.578081,0.6,54.538254,55.0,86.095001
20160929031500,48.165001,67.481552,73.257813,73.260002,,57.549835,69.803787,0.574067,0.6,54.664268,55.0,86.095001
20160929033000,47.255001,67.301529,73.257813,73.260002,,57.732941,69.839783,0.562023,0.6,54.574257,55.0,86.095001
20160929034500,47.255001,67.031502,73.257813,73.260002,,56.023964,69.911789,0.562023,0.6,54.610264,55.0,86.095001
20160929040000,47.255001,67.301529,73.257813,73.260002,,55.169472,69.839783,0.558009,0.6,54.664268,55.0,86.095001
20160929041500,47.255001,67.121513,73.257813,73.260002,,56.298622,68.615662,0.574067,0.6,54.664268,55.0,86.095001
20160929043000,47.255001,66.851486,73.257813,73.260002,,57.214142,68.615662,0.566038,0.6,54.538254,55.0,86.095001
20160929044500,47.255001,66.761475,73.257813,73.260002,,58.068634,68.525658,0.562023,0.6,54.502251,55.0,86.095001
20160929050000,47.255001,66.671471,73.257813,73.260002,,56.57328,68.81369,0.558009,0.6,54.502251,55.0,86.095001
20160929051500,45.165001,66.47345,73.257813,73.260002,,56.57328,68.921692,0.558009,0.6,54.790279,55.0,86.095001
20160929053000,45.165001,66.563461,73.257813,73.260002,,56.176552,68.885689,0.553994,0.6,54.826286,55.0,86.095001
20160929054500,45.165001,66.47345,73.257813,73.260002,,55.413612,69.11972,0.566038,0.6,54.502251,55.0,86.095001
20160929060000,45.165001,66.203423,73.257813,73.260002,,55.44413,69.281723,0.558009,0.6,54.700272,55.0,86.095001
20160929061500,45.165001,66.383438,73.257813,73.260002,,55.261024,69.155716,0.558009,0.6,54.574257,55.0,86.095001
20160929063000,44.400002,65.843384,73.257813,73.260002,,57.946564,68.165619,0.574067,0.6,54.898293,55.0,86.095001
20160929064500,44.400002,65.933395,73.257813,73.260002,,56.359657,68.615662,0.578081,0.6,54.826286,55.0,86.095001
20160929070000,44.400002,66.203423,73.257813,73.260002,,55.596718,69.11972,0.566038,0.6,55.024303,55.0,86.095001
20160929071500,44.400002,65.843384,73.257813,73.260002,,55.718788,69.245728,0.54998,0.6,55.06031,55.0,86.095001
20160929073000,44.400002,66.203423,73.257813,73.260002,,59.014679,68.849686,0.553994,0.6,54.952297,55.0,86.095001
20160929074500,44.400002,66.671471,73.257813,73.260002,,59.075714,69.08371,0.558009,0.6,55.186317,55.0,86.095001
20160929080000,49.735001,67.031502,73.257813,73.260002,,59.167267,69.155716,0.566038,0.6,55.690369,55.0,86.095001
20160929081500,49.794998,67.211517,73.257813,73.260002,,59.411407,69.245728,0.574067,0.6,54.826286,55.0,86.095001
20160929083000,49.794998,67.751579,73.257813,73.260002,,58.25174,69.11972,0.566038,0.6,54.9883,55.0,86.095001
20160929084500,49.794998,67.751579,73.257813,73.260002,,57.855011,68.81369,0.578081,0.6,55.024303,55.0,86.095001
20160929090000,49.794998,68.399643,73.257813,73.260002,,57.763458,68.561661,0.590124,0.6,55.186317,55.0,86.095001
20160929091500,49.794998,68.579659,73.257813,73.260002,,57.855011,68.291626,0.590124,0.6,55.024303,55.0,86.095001
20160929093000,49.794998,68.489655,73.257813,73.260002,,58.160187,67.967598,0.606182,0.6,54.9883,55.0,86.095001
20160929094500,49.794998,68.957703,73.257813,73.260002,,57.824493,68.36364,0.606182,0.6,54.9883,55.0,86.095001
20160929100000,49.794998,69.407745,73.257813,73.260002,,58.892609,68.561661,0.602168,0.6,54.952297,55.0,86.095001
20160929101500,49.794998,69.767776,73.257813,73.260002,,59.441925,68.81369,0.606182,0.6,55.348335,55.0,86.095001
20160929103000,52.744999,69.857788,73.257813,73.260002,,59.25882,69.08371,0.602168,0.6,54.9883,55.0,86.095001
20160929104500,52.744999,70.235825,73.257813,73.260002,,59.228302,69.245728,0.598153,0.6,55.312332,55.0,86.095001
20160929110000,54.474998,70.685867,73.257813,73.260002,,59.25882,69.443741,0.626254,0.6,55.276329,55.0,86.095001
20160929111500,54.224998,70.685867,73.257813,73.260002,,56.970009,69.047707,0.634283,0.6,53.998199,55.0,86.095001
20160929113000,46.145,70.685867,73.257813,73.260002,,56.57328,68.489655,0.670413,0.6,54.664268,55.0,86.095001
20160929114500,71.07,71.423943,73.020615,73.019997,,57.305695,68.615662,0.6945,0.6,56.176422,55.0,85.970001
20160929120000,67.419998,71.243927,72.546211,72.544998,,57.916046,68.291626,0.690486,0.6,54.790279,55.0,85.724998
20160929121500,55.384998,71.69397,72.546211,72.544998,,58.678986,68.05761,0.686471,0.6,53.58416,55.0,85.724998
20160929123000,50.715,71.69397,72.546211,72.544998,,59.65554,68.003601,0.690486,0.6,54.664268,55.0,85.724998
20160929124500,50.715,71.69397,72.546211,72.544998,,60.387962,68.25563,0.690486,0.6,55.150314,55.0,85.724998
20160929130000,50.715,72.612061,72.546211,72.544998,,60.510033,68.525658,0.686471,0.6,54.862289,55.0,85.724998
20160929131500,50.715,72.612061,72.546211,72.544998,,60.571068,68.759674,0.678442,0.6,54.9883,55.0,85.724998
20160929133000,50.715,72.972099,72.546211,72.544998,,60.754173,68.921692,0.674428,0.6,55.150314,55.0,85.724998
20160929134500,50.715,72.702072,72.546211,72.544998,,60.693138,69.11972,0.674428,0.6,54.9883,55.0,85.724998
20160929140000,50.715,72.612061,72.546211,72.544998,36.404943,60.876244,69.11972,0.678442,0.6,55.024303,55.0,85.724998
20160929141500,44.584999,72.972099,59.515881,59.514999,36.404943,60.845726,68.615662,0.501806,0.6,55.150314,55.0,78.949997
20160929143000,45.895,73.260132,61.335419,61.334999,36.639611,61.150902,68.525658,0.501806,0.6,55.348335,55.0,79.894997
20160929144500,52.619999,72.972099,61.788368,61.790001,36.88028,61.639183,68.201622,0.509835,0.6,54.574257,55.0,80.129997
20160929150000,47.775002,72.792084,61.788368,61.790001,36.398942,61.669701,68.003601,0.582096,0.6,54.502251,55.0,80.129997
20160929151500,47.775002,72.612061,61.788368,61.790001,36.398942,61.761253,67.895592,0.606182,0.6,54.538254,55.0,80.129997
20160929153000,47.005001,73.440147,61.788368,61.790001,36.51529,62.157974,68.003601,0.638298,0.6,54.574257,55.0,80.129997
20160929154500,47.005001,73.530151,61.788368,61.790001,36.273635,62.371597,68.291626,0.65837,0.6,54.862289,55.0,80.129997
20160929160000,47.005001,73.260132,61.788368,61.790001,36.158273,62.524185,68.525658,0.666399,0.6,54.502251,55.0,80.129997
20160929161500,47.005001,72.972099,61.788368,61.790001,36.158273,58.49588,68.957703,0.674428,0.6,54.502251,55.0,80.129997
20160929163000,44.580002,73.260132,61.551167,61.549999,36.042911,59.441925,69.281723,0.6945,0.6,55.186317,55.0,80.004997
20160929164500,47.93,73.260132,61.551167,61.549999,35.927549,58.526398,68.81369,0.686471,0.6,54.9883,55.0,80.004997
20160929170000,46.615002,72.882088,61.551167,61.549999,34.818044,58.740021,67.967598,0.686471,0.6,54.502251,55.0,80.004997
20160929171500,43.639999,72.972099,61.551167,61.549999,34.818044,59.441925,68.615662,0.666399,0.6,55.024303,55.0,80.004997
20160929173000,55.080002,72.792084,61.551167,61.549999,34.883205,58.770538,68.615662,0.670413,0.6,55.186317,55.0,80.004997
20160929174500,52.66,72.342041,61.551167,61.549999,34.537034,57.549835,68.561661,0.670413,0.6,54.538254,55.0,80.004997
20160929180000,48.845001,72.792084,61.551167,61.549999,34.659468,56.603798,68.615662,0.682457,0.6,54.700272,55.0,80.004997
20160929181500,46.169998,72.522057,61.551167,61.549999,34.659468,57.4888,69.281723,0.682457,0.6,54.610264,55.0,80.004997
20160929183000,42.424999,71.423943,61.551167,61.549999,33.635915,59.838646,69.209724,0.666399,0.6,54.736275,55.0,80.004997
20160929184500,38.805,70.775879,61.551167,61.549999,33.45852,60.510033,69.155716,0.666399,0.6,54.502251,55.0,80.004997
20160929190000,38.805,70.415848,61.551167,61.549999,32.288954,60.906761,69.08371,0.686471,0.6,54.502251,55.0,80.004997
20160929191500,36.935001,70.235825,61.551167,61.549999,32.288954,59.960716,68.759674,0.690486,0.6,54.826286,55.0,80.004997
20160929193000,36.935001,69.767776,61.030388,61.029999,31.277318,59.777611,68.525658,0.6945,0.6,54.700272,55.0,79.735001
20160929194500,36.935001,69.497757,60.602348,60.599998,31.19803,59.838646,68.165619,0.6945,0.6,54.574257,55.0,79.514999
20160929200000,36.935001,69.497757,60.143383,60.145,30.687775,59.686058,67.931595,0.698515,0.6,54.538254,55.0,79.154999
20160929201500,35.400002,69.137711,59.210014,59.209999,30.687775,59.930199,67.931595,0.690486,0.6,54.664268,55.0,78.790001
20160929203000,35.400002,68.759674,58.268929,58.27,30.141616,60.387962,67.967598,0.698515,0.6,54.502251,55.0,78.300003
20160929204500,34.630001,68.399643,57.74815,57.75,29.970052,57.671906,68.525658,0.6945,0.6,54.664268,55.0,78.029999
20160929210000,34.630001,68.039612,57.281464,57.279999,29.698001,56.57328,68.651672,0.6945,0.6,54.502251,55.0,77.785004
20160929211500,33.095001,68.129616,56.616226,56.615002,29.698001,57.336212,69.245728,0.6945,0.6,54.700272,55.0,77.440002
20160929213000,33.095001,67.031502,56.14954,56.150002,29.178872,57.275177,69.443741,0.690486,0.6,54.700272,55.0,77.199997
20160929214500,32.18,67.391541,55.682858,55.685001,29.301714,56.146034,68.723679,0.686471,0.6,54.826286,55.0,76.955002
20160929220000,32.18,67.211517,55.445656,55.445,28.836322,57.916046,68.615662,0.6945,0.6,54.700272,55.0,76.830002
20160929221500,32.18,66.851486,54.940327,54.939999,28.836322,57.458282,68.561661,0.6945,0.6,54.700272,55.0,76.57
20160929223000,32.18,66.47345,54.47364,54.474998,28.77536,56.908974,68.489655,0.6945,0.6,54.502251,55.0,76.324997
20160929224500,28.655001,66.203423,54.47364,54.474998,28.59788,56.603798,68.615662,0.6945,0.6,55.348335,55.0,76.324997
20160929230000,28.655001,66.203423,54.47364,54.474998,28.191563,56.725868,68.759674,0.6945,0.6,55.276329,55.0,76.324997
20160929231500,28.655001,65.843384,54.236443,54.235001,28.191563,57.000526,68.759674,0.6945,0.6,55.276329,55.0,76.205002
20160929233000,35.555,65.663368,54.236443,54.235001,28.113346,55.810341,68.849686,0.690486,0.6,54.826286,55.0,76.205002
20160929234500,35.555,65.483353,54.236443,54.235001,27.99404,56.786903,69.11972,0.686471,0.6,54.538254,55.0,76.205002
20160930000000,31.379999,65.573357,52.975494,52.974998,27.85855,57.031044,69.245728,0.678442,0.6,54.502251,55.0,75.544998
20160930001500,24.049999,65.573357,33.51775,33.52,27.85855,57.4888,69.11972,0.686471,0.6,55.186317,55.0,65.43
20160930003000,28.995001,65.393341,33.51775,33.52,27.853875,57.671906,68.849686,0.650341,0.6,55.348335,55.0,65.43
20160930004500,34.049999,65.195328,49.561073,49.560001,27.79225,57.153114,68.615662,0.521879,0.6,54.9883,55.0,73.769997
20160930010000,30.860001,65.015305,49.561073,49.560001,27.702116,56.908974,68.489655,0.541951,0.6,54.538254,55.0,73.769997
20160930011500,28.559999,64.925293,49.561073,49.560001,27.702116,56.512245,68.165619,0.58611,0.6,55.024303,55.0,73.769997
20160930013000,28.559999,64.835281,49.561073,49.560001,27.446912,56.57328,67.967598,0.602168,0.6,55.024303,55.0,73.769997
20160930014500,28.559999,64.835281,49.561073,49.560001,27.320704,56.939491,68.201622,0.610197,0.6,54.862289,55.0,73.769997
20160930020000,28.559999,64.745277,49.561073,49.560001,27.344453,57.336212,68.489655,0.618226,0.6,54.700272,55.0,73.769997
20160930021500,28.559999,64.655266,49.561073,49.560001,27.344453,57.427765,68.615662,0.606182,0.6,54.790279,55.0,73.769997
20160930023000,28.559999,64.745277,49.561073,49.560001,27.17396,57.458282,68.723679,0.610197,0.6,54.790279,55.0,73.769997
20160930024500,28.559999,64.745277,49.561073,49.560001,27.04578,57.336212,68.921692,0.610197,0.6,54.790279,55.0,73.769997
20160930030000,28.559999,64.385239,49.561073,49.560001,26.869371,56.908974,69.245728,0.606182,0.6,54.610264,55.0,73.769997
20160930031500,28.559999,64.385239,49.561073,49.560001,26.869371,56.420692,69.281723,0.610197,0.6,54.862289,55.0,73.769997
20160930033000,28.559999,64.007202,49.561073,49.560001,26.753108,56.084999,68.921692,0.642312,0.6,54.9883,55.0,73.769997
20160930034500,28.559999,64.007202,49.561073,49.560001,26.753108,55.32206,68.615662,0.65837,0.6,54.502251,55.0,73.769997
20160930040000,26.684999,63.827187,49.561073,49.560001,26.753108,54.925331,68.165619,0.638298,0.6,55.024303,55.0,73.769997
20160930041500,26.684999,63.647163,49.561073,49.560001,26.753108,54.803268,68.003601,0.630269,0.6,55.024303,55.0,73.769997
20160930043000,26.684999,63.287128,49.561073,49.560001,26.753108,55.230507,68.165619,0.630269,0.6,55.06031,55.0,73.769997
20160930044500,26.684999,63.37714,49.561073,49.560001,26.55788,55.749306,68.327637,0.634283,0.6,55.114311,55.0,73.769997
20160930050000,26.684999,63.287128,49.561073,49.560001,26.436194,55.871376,68.615662,0.642312,0.6,55.06031,55.0,73.769997
20160930051500,26.684999,63.197121,49.561073,49.560001,26.574812,56.146034,68.81369,0.650341,0.6,55.06031,55.0,73.769997
20160930053000,26.684999,63.107113,49.561073,49.560001,26.310564,55.901894,69.11972,0.678442,0.6,55.06031,55.0,73.769997
20160930054500,27.629999,63.197121,49.094391,49.095001,26.247545,55.993446,69.245728,0.698515,0.6,55.402344,55.0,73.529999
20160930060000,27.629999,63.107113,48.864906,48.865002,26.114435,55.993446,68.921692,0.674428,0.6,54.826286,55.0,73.410004
20160930061500,27.629999,63.197121,48.864906,48.865002,25.848215,55.291542,68.615662,0.678442,0.6,54.664268,55.0,73.410004
20160930063000,27.629999,63.287128,48.864906,48.865002,25.913376,54.864296,68.165619,0.686471,0.6,54.826286,55.0,73.410004
20160930064500,27.629999,62.657066,48.864906,48.865002,25.77928,54.925331,67.80558,0.686471,0.6,54.736275,55.0,73.410004
20160930070000,27.629999,63.017105,48.864906,48.865002,25.77928,54.742233,67.49955,0.6945,0.6,54.700272,55.0,73.410004
20160930071500,27.629999,63.107113,48.589062,48.59,25.77928,55.230507,67.607559,0.674428,0.6,54.862289,55.0,73.264999
20160930073000,27.629999,63.287128,48.589062,48.59,25.77928,56.084999,67.697571,0.674428,0.6,54.862289,55.0,73.264999
20160930074500,27.629999,63.287128,48.589062,48.59,25.913376,56.023964,68.003601,0.674428,0.6,54.9883,55.0,73.264999
20160930080000,27.629999,63.287128,48.589062,48.59,26.11452,57.641388,68.129616,0.674428,0.6,55.312332,55.0,73.264999
20160930081500,33.91,64.385239,48.589062,48.59,26.11452,57.671906,68.615662,0.670413,0.6,54.862289,55.0,73.264999
20160930083000,33.91,64.745277,48.589062,48.59,26.516808,57.916046,68.759674,0.686471,0.6,54.9883,55.0,73.264999
20160930084500,33.91,65.105316,48.589062,48.59,26.717952,57.549835,68.651672,0.686471,0.6,55.186317,55.0,73.264999
20160930090000,34.564999,65.285332,48.589062,48.59,27.312425,56.847939,68.615662,0.686471,0.6,55.276329,55.0,73.264999
20160930091500,35.220001,65.573357,48.589062,48.59,27.288591,56.817421,68.291626,0.6945,0.6,54.9883,55.0,73.264999
20160930093000,35.220001,66.203423,48.589062,48.59,28.161031,57.031044,68.003601,0.678442,0.6,55.150314,55.0,73.264999
20160930094500,35.220001,66.563461,48.589062,48.59,28.483946,57.549835,67.967598,0.662385,0.6,54.664268,55.0,73.264999
20160930100000,35.220001,66.851486,48.589062,48.59,28.77621,57.885529,67.859589,0.626254,0.6,54.736275,55.0,73.264999
20160930101500,35.220001,67.301529,48.589062,48.59,29.024512,58.25174,67.607559,0.62224,0.6,54.700272,55.0,73.264999
20160930103000,35.220001,67.661568,48.589062,48.59,29.456125,58.770538,67.661568,0.630269,0.6,55.024303,55.0,73.264999
20160930104500,35.220001,67.751579,48.589062,48.59,30.204329,57.458282,68.05761,0.646327,0.6,54.826286,55.0,73.264999
20160930110000,35.220001,68.21962,48.589062,48.59,30.491,56.970009,68.561661,0.638298,0.6,55.024303,55.0,73.264999
20160930111500,35.220001,68.309631,48.589062,48.59,30.491,56.390175,68.615662,0.630269,0.6,54.952297,55.0,73.264999
20160930113000,35.220001,68.759674,48.589062,48.59,30.687775,57.031044,68.525658,0.626254,0.6,55.024303,55.0,73.264999
20160930114500,35.220001,69.047707,48.589062,48.59,30.97125,56.939491,68.25563,0.51385,0.6,54.898293,55.0,73.264999
20160930120000,35.220001,69.227722,48.589062,48.59,31.407385,56.878456,68.165619,0.582096,0.6,54.898293,55.0,73.264999
20160930121500,35.220001,69.317734,48.589062,48.59,31.407385,56.970009,68.05761,0.582096,0.6,55.114311,55.0,73.264999
20160930123000,35.220001,69.317734,48.589062,48.59,31.649771,56.725868,67.967598,0.574067,0.6,55.024303,55.0,73.264999
20160930124500,35.220001,69.497757,48.589062,48.59,30.9041,56.512245,68.25563,0.570052,0.6,55.114311,55.0,73.264999
20160930130000,35.220001,69.9478,48.589062,48.59,31.546071,55.413612,68.615662,0.594139,0.6,55.114311,55.0,73.264999
20160930131500,35.220001,70.055801,48.589062,48.59,31.546071,54.589645,68.759674,0.602168,0.6,55.150314,55.0,73.264999
20160930133000,35.220001,69.857788,48.589062,48.59,31.809248,54.650681,68.921692,0.606182,0.6,54.826286,55.0,73.264999
20160930134500,35.220001,70.235825,48.589062,48.59,31.862492,57.275177,68.921692,0.606182,0.6,55.312332,55.0,73.264999
20160930140000,35.220001,70.685867,48.589062,48.59,31.747045,56.756386,68.36364,0.606182,0.6,55.186317,55.0,73.264999
20160930141500,35.220001,71.063911,48.589062,48.59,31.747045,56.603798,68.525658,0.58611,0.6,55.150314,55.0,73.264999
20160930143000,35.220001,70.775879,48.589062,48.59,32.432808,55.840858,68.25563,0.582096,0.6,55.312332,55.0,73.264999
20160930144500,35.220001,70.955902,48.589062,48.59,32.361238,55.505165,68.327637,0.562023,0.6,55.240326,55.0,73.264999
20160930150000,38.490002,71.153915,48.589062,48.59,31.87259,54.955849,68.723679,0.541951,0.6,54.664268,55.0,73.264999
20160930151500,38.064999,71.153915,48.589062,48.59,31.87259,54.955849,69.047707,0.54998,0.6,55.150314,55.0,73.264999
20160930153000,38.064999,71.243927,48.589062,48.59,31.97612,55.383095,68.687668,0.529908,0.6,54.9883,55.0,73.264999
20160930154500,38.064999,70.955902,48.589062,48.59,32.327306,56.32914,68.561661,0.529908,0.6,54.862289,55.0,73.264999
20160930160000,38.064999,71.063911,48.589062,48.59,32.696563,57.000526,68.05761,0.537937,0.6,54.952297,55.0,73.264999
20160930161500,38.064999,71.243927,48.589062,48.59,32.696563,57.641388,67.859589,0.529908,0.6,54.826286,55.0,73.264999
20160930163000,38.064999,70.955902,48.589062,48.59,32.204464,57.275177,68.201622,0.521879,0.6,54.700272,55.0,73.264999
20160930164500,38.064999,71.333939,48.589062,48.59,32.591061,56.512245,68.561661,0.537937,0.6,54.862289,55.0,73.264999
20160930170000,38.064999,71.063911,48.589062,48.59,32.099948,57.183624,67.49955,0.537937,0.6,55.024303,55.0,73.264999
20160930171500,38.064999,70.955902,48.589062,48.59,31.995432,57.031044,67.49955,0.537937,0.6,55.024303,55.0,73.264999
20160930173000,38.064999,71.333939,48.589062,48.59,32.063551,55.810341,69.08371,0.537937,0.6,54.700272,55.0,73.264999
20160930174500,38.064999,70.955902,48.589062,48.59,31.958049,55.749306,69.11972,0.529908,0.6,54.862289,55.0,73.264999
20160930180000,38.064999,70.865891,48.589062,48.59,31.641543,57.031044,68.651672,0.537937,0.6,54.862289,55.0,73.264999
20160930181500,38.064999,70.685867,48.589062,48.59,31.70276,56.817421,68.651672,0.533922,0.6,54.700272,55.0,73.264999
