PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160930183000,38.064999,70.595863,48.589062,48.59,31.54517,56.664833,68.81369,0.537937,0.6,54.736275,55.0,73.264999
20160930184500,38.064999,70.325836,48.589062,48.59,31.908766,56.32914,69.08371,0.537937,0.6,54.502251,55.0,73.264999
20160930190000,38.064999,69.9478,48.589062,48.59,31.99176,56.237587,69.11972,0.537937,0.6,54.736275,55.0,73.264999
20160930191500,38.064999,69.497757,48.589062,48.59,31.774517,55.5662,69.443741,0.521879,0.6,54.700272,55.0,73.264999
20160930193000,38.064999,69.227722,48.589062,48.59,31.334608,56.664833,69.047707,0.505821,0.6,54.790279,55.0,73.264999
20160930194500,38.064999,69.137711,48.589062,48.59,31.334608,59.38089,68.201622,0.505821,0.6,54.736275,55.0,73.264999
20160930200000,38.064999,68.759674,48.589062,48.59,31.106434,58.770538,68.651672,0.505821,0.6,54.736275,55.0,73.389999
20160930201500,38.064999,68.039612,50.300407,50.299999,31.2407,58.007599,69.047707,0.505821,0.6,54.9883,55.0,74.154999
20160930203000,38.064999,68.039612,50.534615,50.535,31.180724,57.702423,69.155716,0.469691,0.6,54.9883,55.0,76.224998
20160930204500,41.48,67.571564,63.081886,63.080002,31.239476,57.977081,68.921692,0.501806,0.6,54.826286,55.0,80.805
20160930210000,41.48,67.481552,63.588936,63.59,31.106944,57.580353,69.011703,0.505821,0.6,54.898293,55.0,81.065002
20160930211500,41.48,67.031502,63.823143,63.825001,31.106944,57.122597,69.011703,0.505821,0.6,54.826286,55.0,81.190002
20160930213000,41.48,66.671471,63.823143,63.825001,30.763,56.45121,69.08371,0.505821,0.6,54.502251,55.0,81.190002
20160930214500,41.48,66.47345,63.823143,63.825001,30.63482,56.603798,69.11972,0.51385,0.6,54.502251,55.0,81.190002
20160930220000,38.075001,66.293427,63.823143,63.825001,30.63482,56.817421,68.81369,0.517864,0.6,54.502251,55.0,81.190002
20160930221500,35.985001,65.843384,63.823143,63.825001,30.63482,56.970009,68.759674,0.521879,0.6,54.610264,55.0,81.190002
20160930223000,35.985001,65.663368,63.823143,63.825001,30.31437,56.45121,68.921692,0.529908,0.6,54.664268,55.0,81.190002
20160930224500,35.985001,65.483353,63.823143,63.825001,30.356853,56.359657,68.921692,0.537937,0.6,54.502251,55.0,81.190002
20160930230000,33.685001,65.015305,63.823143,63.825001,30.13706,56.756386,68.957703,0.541951,0.6,54.862289,55.0,81.190002
20160930231500,33.685001,65.195328,63.823143,63.825001,30.13706,56.390175,69.11972,0.541951,0.6,54.862289,55.0,81.190002
20160930233000,33.685001,64.835281,63.823143,63.825001,29.64644,56.390175,69.08371,0.541951,0.6,54.826286,55.0,81.190002
20160930234500,33.685001,64.835281,63.823143,63.825001,29.517274,57.549835,68.615662,0.545965,0.6,54.538254,55.0,81.190002
20161001000000,33.685001,64.745277,63.823143,63.825001,29.356148,59.045197,67.967598,0.545965,0.6,54.664268,55.0,81.190002
20161001001500,33.685001,64.745277,63.823143,63.825001,29.356148,57.793976,68.453644,0.545965,0.6,54.700272,55.0,81.190002
20161001003000,33.685001,64.205215,63.823143,63.825001,28.936027,57.427765,68.489655,0.54998,0.6,54.574257,55.0,81.190002
20161001004500,33.685001,64.115219,63.823143,63.825001,28.965692,57.4888,68.615662,0.54998,0.6,54.826286,55.0,81.190002
20161001010000,33.685001,64.007202,63.823143,63.825001,28.927816,57.214142,68.651672,0.562023,0.6,54.664268,55.0,81.190002
20161001011500,32.915001,63.737175,63.823143,63.825001,29.085168,57.244659,68.615662,0.562023,0.6,54.664268,55.0,81.190002
20161001013000,32.915001,63.917191,63.823143,63.825001,28.9763,56.603798,68.921692,0.566038,0.6,54.700272,55.0,81.190002
20161001014500,32.915001,63.37714,63.823143,63.825001,28.84319,57.458282,68.81369,0.566038,0.6,54.9883,55.0,81.190002
20161001020000,32.915001,63.287128,60.061131,60.060001,28.337695,57.092079,68.615662,0.6945,0.6,54.538254,55.0,79.230003
20161001021500,31.594999,63.107113,59.349529,59.349998,28.337695,56.817421,68.651672,0.698515,0.6,54.664268,55.0,78.860001
20161001023000,31.594999,63.287128,59.349529,59.349998,28.358486,57.092079,68.723679,0.6945,0.6,54.826286,55.0,78.860001
20161001024500,31.594999,63.107113,57.010723,57.009998,28.226362,56.512245,68.651672,0.6945,0.6,54.502251,55.0,77.644997
20161001030000,31.594999,63.287128,57.010723,57.009998,28.094238,56.970009,68.651672,0.678442,0.6,54.502251,55.0,77.644997
20161001031500,31.594999,63.37714,57.010723,57.009998,28.094238,56.908974,68.615662,0.678442,0.6,54.574257,55.0,77.644997
20161001033000,30.83,63.287128,56.773521,56.775002,28.327104,56.603798,68.651672,0.686471,0.6,54.502251,55.0,77.519997
20161001034500,28.74,63.287128,55.786076,55.785,28.327104,57.092079,68.687668,0.690486,0.6,55.186317,55.0,77.010002
20161001040000,28.74,63.37714,55.548874,55.549999,28.341486,57.549835,68.759674,0.6945,0.6,55.312332,55.0,76.885002
20161001041500,28.74,63.467148,55.548874,55.549999,27.924816,58.343292,68.615662,0.6945,0.6,55.402344,55.0,76.885002
20161001043000,35.264999,63.287128,55.548874,55.549999,27.924816,56.542763,68.885689,0.690486,0.6,54.9883,55.0,76.885002
20161001044500,35.264999,63.287128,53.194649,53.195,27.924816,56.390175,69.011703,0.6945,0.6,54.574257,55.0,75.660004
20161001050000,35.264999,63.37714,52.720245,52.720001,27.93624,58.221222,68.615662,0.682457,0.6,54.826286,55.0,75.415001
20161001051500,35.264999,63.647163,52.720245,52.720001,28.08176,56.57328,69.11972,0.650341,0.6,54.862289,55.0,75.415001
20161001053000,35.264999,63.017105,52.720245,52.720001,27.868699,55.5662,69.245728,0.654356,0.6,54.700272,55.0,75.415001
20161001054500,35.264999,63.287128,52.720245,52.720001,27.733617,55.810341,69.209724,0.642312,0.6,54.862289,55.0,75.415001
20161001060000,35.264999,63.647163,52.720245,52.720001,27.179315,55.5662,69.209724,0.634283,0.6,55.024303,55.0,75.415001
20161001061500,35.264999,63.37714,52.720245,52.720001,27.179315,56.45121,69.08371,0.630269,0.6,54.862289,55.0,75.415001
20161001063000,35.264999,63.37714,52.720245,52.720001,26.84654,55.810341,69.11972,0.638298,0.6,54.700272,55.0,75.415001
20161001064500,34.5,63.197121,52.720245,52.720001,27.129284,56.237587,68.81369,0.686471,0.6,54.574257,55.0,75.415001
20161001070000,27.049999,62.657066,52.490761,52.490002,27.129284,57.36673,68.05761,0.698515,0.6,55.06031,55.0,75.294998
20161001071500,33.330002,63.107113,52.26128,52.259998,27.129284,55.535683,68.003601,0.674428,0.6,54.9883,55.0,75.175003
20161001073000,33.330002,63.287128,52.26128,52.259998,27.129284,55.352577,67.859589,0.650341,0.6,55.114311,55.0,75.175003
20161001074500,34.494999,63.737175,52.26128,52.259998,26.990666,55.44413,67.931595,0.642312,0.6,55.150314,55.0,75.175003
20161001080000,36.314999,64.385239,52.26128,52.259998,26.993216,56.115517,68.129616,0.642312,0.6,55.312332,55.0,75.175003
20161001081500,37.255001,64.745277,52.26128,52.259998,27.404956,56.542763,68.453644,0.642312,0.6,55.276329,55.0,75.175003
20161001083000,40.669998,65.105316,52.26128,52.259998,28.0277,56.57328,68.81369,0.646327,0.6,54.502251,55.0,75.175003
20161001084500,32.935001,65.483353,52.26128,52.259998,28.51832,56.786903,69.047707,0.626254,0.6,55.186317,55.0,75.175003
20161001090000,39.310001,66.113419,52.26128,52.259998,30.047606,57.4888,69.11972,0.618226,0.6,55.024303,55.0,75.175003
20161001091500,39.310001,66.203423,52.26128,52.259998,30.047606,57.214142,69.047707,0.614211,0.6,55.024303,55.0,75.175003
20161001093000,39.310001,66.383438,52.26128,52.259998,31.279358,56.542763,68.921692,0.602168,0.6,54.664268,55.0,75.175003
20161001094500,39.310001,66.941498,52.26128,52.259998,31.279358,57.183624,68.651672,0.582096,0.6,54.502251,55.0,75.175003
20161001100000,39.310001,67.391541,52.26128,52.259998,31.485007,56.756386,68.525658,0.558009,0.6,54.664268,55.0,75.175003
20161001101500,39.310001,67.751579,52.26128,52.259998,31.648513,59.167267,67.967598,0.566038,0.6,54.862289,55.0,75.175003
20161001103000,39.310001,68.129616,52.26128,52.259998,31.648513,56.176552,68.417648,0.558009,0.6,54.952297,55.0,75.175003
20161001104500,39.310001,68.489655,52.26128,52.259998,31.790888,55.627235,68.36364,0.553994,0.6,55.276329,55.0,75.175003
20161001110000,39.310001,68.579659,52.26128,52.259998,32.690528,56.176552,68.525658,0.553994,0.6,55.114311,55.0,75.175003
20161001111500,39.310001,68.759674,52.26128,52.259998,32.690528,55.901894,68.615662,0.566038,0.6,54.664268,55.0,75.175003
20161001113000,39.310001,68.21962,52.26128,52.259998,32.8574,56.57328,68.651672,0.594139,0.6,54.538254,55.0,75.175003
20161001114500,39.310001,69.047707,52.26128,52.259998,32.293646,56.268105,68.81369,0.590124,0.6,54.952297,55.0,75.175003
20161001120000,39.310001,69.227722,52.26128,52.259998,32.850328,56.695351,68.957703,0.602168,0.6,54.9883,55.0,75.175003
20161001121500,39.310001,69.497757,52.26128,52.259998,32.850328,56.695351,69.11972,0.598153,0.6,55.114311,55.0,75.175003
20161001123000,39.310001,69.137711,52.26128,52.259998,33.447266,56.542763,69.245728,0.598153,0.6,54.826286,55.0,75.175003
20161001124500,39.310001,69.9478,52.26128,52.259998,33.23905,56.603798,69.245728,0.614211,0.6,55.150314,55.0,75.175003
20161001130000,39.310001,69.227722,52.26128,52.259998,33.749305,58.343292,68.651672,0.598153,0.6,54.610264,55.0,75.175003
20161001131500,39.310001,69.857788,52.26128,52.259998,33.749305,59.075714,68.291626,0.602168,0.6,55.150314,55.0,75.175003
20161001133000,39.310001,70.415848,52.26128,52.259998,33.127292,59.472443,67.967598,0.606182,0.6,55.150314,55.0,75.175003
20161001134500,39.310001,70.415848,52.26128,52.259998,33.45563,60.113304,67.697571,0.610197,0.6,55.024303,55.0,75.175003
20161001140000,39.310001,70.685867,52.26128,52.259998,33.28053,60.632103,67.733582,0.610197,0.6,54.826286,55.0,75.175003
20161001141500,39.310001,70.685867,52.26128,52.259998,33.28053,61.578148,67.80558,0.606182,0.6,55.150314,55.0,75.175003
20161001143000,39.310001,70.685867,52.26128,52.259998,33.71437,61.791763,68.165619,0.606182,0.6,55.114311,55.0,75.175003
20161001144500,39.310001,70.685867,52.26128,52.259998,33.641814,62.005386,68.417648,0.602168,0.6,55.186317,55.0,75.175003
20161001150000,39.310001,70.955902,52.26128,52.259998,33.646081,62.005386,68.651672,0.610197,0.6,54.9883,55.0,75.175003
20161001151500,39.310001,71.243927,52.26128,52.259998,33.646081,61.822281,68.759674,0.606182,0.6,55.024303,55.0,75.175003
20161001153000,39.310001,71.333939,52.26128,52.259998,33.406398,59.777611,68.651672,0.610197,0.6,55.024303,55.0,75.175003
20161001154500,39.310001,71.873993,52.26128,52.259998,33.166715,58.312775,68.651672,0.618226,0.6,55.024303,55.0,75.175003
20161001160000,39.310001,70.685867,52.26128,52.259998,33.166715,57.427765,68.25563,0.614211,0.6,55.024303,55.0,75.175003
20161001161500,39.310001,71.243927,52.26128,52.259998,33.510914,58.282257,68.291626,0.614211,0.6,54.826286,55.0,75.175003
20161001163000,39.310001,71.063911,52.26128,52.259998,33.406398,58.526398,68.003601,0.610197,0.6,54.862289,55.0,75.175003
20161001164500,39.310001,71.423943,52.26128,52.259998,33.52907,58.160187,68.165619,0.598153,0.6,55.150314,55.0,75.175003
20161001170000,39.310001,71.69397,52.26128,52.259998,33.13212,57.4888,68.615662,0.58611,0.6,55.348335,55.0,75.175003
20161001171500,39.310001,71.783981,52.26128,52.259998,33.477305,56.57328,68.81369,0.582096,0.6,55.024303,55.0,75.175003
20161001173000,39.310001,71.783981,52.26128,52.259998,33.406398,56.176552,69.245728,0.578081,0.6,55.024303,55.0,75.175003
20161001174500,39.310001,71.423943,52.26128,52.259998,33.487828,58.312775,69.08371,0.574067,0.6,55.312332,55.0,75.175003
20161001180000,39.310001,70.955902,52.26128,52.259998,33.265655,58.404327,68.759674,0.574067,0.6,55.348335,55.0,75.175003
20161001181500,39.965,70.685867,52.26128,52.259998,33.265655,58.465363,68.525658,0.614211,0.6,54.664268,55.0,75.175003
20161001183000,39.345001,70.595863,52.26128,52.259998,33.412909,58.831573,67.967598,0.606182,0.6,55.47435,55.0,75.175003
20161001184500,40.875,70.055801,52.26128,52.259998,33.23905,58.61795,68.36364,0.606182,0.6,55.150314,55.0,75.175003
20161001190000,40.875,69.677765,52.26128,52.259998,32.755094,58.282257,68.615662,0.602168,0.6,55.024303,55.0,75.175003
20161001191500,40.875,69.497757,52.26128,52.259998,32.755094,57.946564,68.81369,0.578081,0.6,55.024303,55.0,75.175003
20161001193000,39.005001,69.227722,52.26128,52.259998,32.20664,57.427765,68.81369,0.558009,0.6,54.448246,55.0,75.175003
20161001194500,37.470001,68.759674,52.26128,52.259998,32.3695,57.305695,68.921692,0.570052,0.6,54.574257,55.0,75.175003
20161001200000,37.470001,68.759674,52.26128,52.259998,32.023499,58.282257,68.651672,0.570052,0.6,54.610264,55.0,75.175003
20161001201500,34.830002,68.759674,52.26128,52.259998,32.023499,58.678986,67.967598,0.566038,0.6,54.9883,55.0,75.175003
20161001203000,34.830002,68.579659,52.26128,52.259998,32.174612,57.916046,68.327637,0.570052,0.6,55.024303,55.0,75.175003
20161001204500,34.830002,68.489655,52.26128,52.259998,31.92614,57.763458,68.327637,0.566038,0.6,55.024303,55.0,75.175003
20161001210000,41.865002,68.579659,58.841572,58.84,32.053419,57.824493,68.327637,0.505821,0.6,54.898293,55.0,78.599998
20161001211500,41.865002,68.039612,59.263611,59.264999,31.928197,58.160187,68.651672,0.505821,0.6,54.790279,55.0,78.940002
20161001213000,41.865002,68.129616,60.231342,60.23,32.432213,58.434845,68.81369,0.51385,0.6,55.024303,55.0,79.32
20161001214500,41.865002,68.039612,60.231342,60.23,32.49343,57.580353,68.759674,0.51385,0.6,54.952297,55.0,79.32
20161001220000,41.865002,67.661568,60.231342,60.23,32.552675,58.282257,69.047707,0.51385,0.6,54.9883,55.0,79.32
20161001221500,41.865002,67.751579,60.231342,60.23,32.552675,57.732941,68.723679,0.533922,0.6,55.024303,55.0,79.32
20161001223000,41.865002,67.031502,60.231342,60.23,32.609948,59.075714,68.615662,0.529908,0.6,54.952297,55.0,79.32
20161001224500,41.865002,67.571564,60.231342,60.23,32.609948,58.038116,68.651672,0.529908,0.6,55.024303,55.0,79.32
20161001230000,41.865002,66.941498,60.231342,60.23,32.609948,57.824493,68.489655,0.6945,0.6,55.024303,55.0,79.195
20161001231500,41.865002,66.941498,58.524559,58.525002,32.479796,57.671906,68.165619,0.698515,0.6,54.700272,55.0,78.434998
20161001233000,41.865002,66.563461,58.287357,58.285,32.520392,57.397247,67.895592,0.6945,0.6,54.826286,55.0,78.309998
20161001234500,41.865002,66.563461,58.287357,58.285,32.520392,57.336212,68.093613,0.6945,0.6,54.610264,55.0,78.309998
20161002000000,41.865002,67.031502,58.287357,58.285,32.520392,57.519318,68.453644,0.690486,0.6,54.502251,55.0,78.309998
20161002001500,41.865002,66.203423,58.287357,58.285,32.520392,57.855011,68.615662,0.690486,0.6,54.736275,55.0,78.309998
20161002003000,41.865002,66.203423,58.287357,58.285,32.256144,57.946564,68.81369,0.6945,0.6,54.538254,55.0,78.309998
20161002004500,41.865002,66.113419,58.287357,58.285,32.190082,57.946564,69.08371,0.6945,0.6,54.664268,55.0,78.309998
20161002010000,41.865002,66.203423,58.287357,58.285,32.237495,57.641388,69.245728,0.690486,0.6,54.664268,55.0,78.309998
20161002011500,41.865002,66.293427,58.287357,58.285,32.237495,58.25174,69.011703,0.686471,0.6,54.502251,55.0,78.309998
20161002013000,41.865002,66.113419,58.287357,58.285,31.971275,57.793976,68.561661,0.690486,0.6,54.502251,55.0,78.309998
20161002014500,41.865002,66.113419,58.287357,58.285,32.104385,58.49588,68.003601,0.690486,0.6,54.664268,55.0,78.309998
20161002020000,41.865002,65.933395,58.287357,58.285,32.104385,57.122597,68.129616,0.670413,0.6,54.538254,55.0,78.309998
20161002021500,41.865002,65.663368,58.287357,58.285,32.104385,56.634315,68.165619,0.662385,0.6,54.574257,55.0,78.309998
20161002023000,41.865002,65.483353,58.287357,58.285,32.14884,56.970009,68.25563,0.6945,0.6,54.574257,55.0,78.309998
20161002024500,41.865002,65.753372,58.287357,58.285,32.326405,57.397247,68.489655,0.6945,0.6,54.538254,55.0,78.309998
20161002030000,41.865002,65.663368,58.287357,58.285,32.14884,57.36673,68.525658,0.6945,0.6,54.664268,55.0,78.309998
20161002031500,41.865002,65.285332,57.583473,57.584999,32.14884,57.580353,68.651672,0.698515,0.6,54.502251,55.0,77.82
20161002033000,37.689999,65.663368,56.879585,56.880001,31.9887,57.580353,68.81369,0.698515,0.6,54.502251,55.0,77.574997
20161002034500,37.689999,65.285332,56.879585,56.880001,31.9887,57.763458,68.957703,0.6945,0.6,54.502251,55.0,77.574997
20161002040000,37.689999,65.105316,56.650105,56.650002,31.9887,57.458282,69.11972,0.6945,0.6,54.502251,55.0,77.459999
20161002041500,36.154999,65.105316,56.650105,56.650002,31.9887,57.61087,69.245728,0.6945,0.6,54.862289,55.0,77.459999
20161002043000,36.154999,65.483353,56.650105,56.650002,31.859211,57.549835,68.81369,0.674428,0.6,54.898293,55.0,77.459999
20161002044500,36.154999,65.483353,56.650105,56.650002,31.859211,56.908974,68.525658,0.662385,0.6,55.024303,55.0,77.459999
20161002050000,36.154999,65.573357,56.650105,56.650002,31.687562,56.664833,68.129616,0.662385,0.6,55.150314,55.0,77.459999
20161002051500,36.154999,65.195328,56.650105,56.650002,31.687562,59.838646,67.859589,0.638298,0.6,54.9883,55.0,77.459999
20161002053000,36.154999,65.483353,56.650105,56.650002,31.551494,56.45121,68.05761,0.634283,0.6,54.9883,55.0,77.459999
20161002054500,36.154999,64.835281,56.650105,56.650002,31.585103,58.312775,68.327637,0.650341,0.6,54.9883,55.0,77.459999
20161002060000,36.154999,65.105316,56.650105,56.650002,31.415426,58.068634,68.489655,0.654356,0.6,54.826286,55.0,77.459999
20161002061500,36.154999,65.195328,56.650105,56.650002,31.415426,57.427765,68.651672,0.65837,0.6,54.826286,55.0,77.459999
20161002063000,36.154999,65.195328,56.650105,56.650002,31.075256,57.61087,68.651672,0.662385,0.6,54.826286,55.0,77.459999
20161002064500,36.154999,65.195328,56.650105,56.650002,30.939188,56.908974,69.047707,0.666399,0.6,54.664268,55.0,77.459999
20161002070000,36.154999,64.835281,56.650105,56.650002,30.831306,57.793976,68.81369,0.650341,0.6,54.538254,55.0,77.459999
20161002071500,36.154999,65.393341,56.650105,56.650002,30.831306,57.824493,68.759674,0.650341,0.6,54.862289,55.0,77.459999
20161002073000,36.154999,66.203423,56.650105,56.650002,30.488671,58.007599,68.849686,0.650341,0.6,54.9883,55.0,77.459999
20161002074500,36.154999,66.293427,56.650105,56.650002,30.7885,57.977081,68.885689,0.642312,0.6,55.186317,55.0,77.459999
20161002080000,39.285,66.293427,56.650105,56.650002,31.1336,58.526398,68.81369,0.638298,0.6,55.47435,55.0,77.459999
20161002081500,41.389999,66.203423,56.650105,56.650002,31.1336,57.885529,68.615662,0.646327,0.6,54.9883,55.0,77.459999
20161002083000,41.389999,66.761475,56.650105,56.650002,31.75478,57.305695,68.003601,0.642312,0.6,54.9883,55.0,77.459999
20161002084500,41.389999,66.671471,56.650105,56.650002,32.09988,57.305695,67.859589,0.646327,0.6,54.9883,55.0,77.459999
20161002090000,41.389999,66.941498,56.650105,56.650002,32.064792,57.519318,67.535553,0.630269,0.6,55.150314,55.0,77.459999
20161002091500,41.389999,67.031502,56.650105,56.650002,32.3389,60.510033,67.175522,0.634283,0.6,55.150314,55.0,77.459999
20161002093000,41.389999,67.301529,56.650105,56.650002,32.3389,60.387962,67.373535,0.642312,0.6,55.150314,55.0,77.459999
20161002094500,41.389999,67.481552,56.650105,56.650002,32.912174,59.563988,67.967598,0.650341,0.6,55.312332,55.0,77.459999
20161002100000,41.389999,67.661568,56.650105,56.650002,33.116276,59.502953,68.165619,0.646327,0.6,55.312332,55.0,77.459999
20161002101500,44.935001,68.489655,56.650105,56.650002,33.52448,58.678986,68.615662,0.654356,0.6,55.186317,55.0,77.459999
20161002103000,44.935001,68.579659,56.650105,56.650002,34.093232,58.984161,68.36364,0.642312,0.6,55.06031,55.0,77.459999
20161002104500,45.59,69.317734,56.650105,56.650002,34.425582,57.793976,68.201622,0.650341,0.6,55.240326,55.0,77.459999
20161002110000,45.59,69.497757,56.650105,56.650002,34.212929,58.160187,68.129616,0.650341,0.6,55.150314,55.0,77.459999
20161002111500,45.59,69.227722,56.650105,56.650002,34.51456,58.709503,67.967598,0.650341,0.6,54.736275,55.0,77.459999
20161002113000,41.75,69.497757,56.650105,56.650002,35.064,57.427765,68.165619,0.666399,0.6,54.448246,55.0,77.459999
20161002114500,39.880001,69.587761,56.650105,56.650002,34.973441,57.427765,67.967598,0.682457,0.6,54.9883,55.0,77.459999
20161002120000,39.880001,69.9478,56.650105,56.650002,35.16464,56.908974,68.291626,0.690486,0.6,55.186317,55.0,77.459999
20161002121500,43.439999,70.235825,56.650105,56.650002,35.348937,57.671906,68.489655,0.682457,0.6,55.312332,55.0,77.459999
20161002123000,43.439999,70.145813,54.77565,54.775002,35.116972,57.4888,68.615662,0.6945,0.6,55.024303,55.0,76.485001
20161002124500,43.439999,70.595863,54.77565,54.775002,34.42463,57.732941,68.849686,0.590124,0.6,54.862289,55.0,76.485001
20161002130000,43.439999,70.685867,54.77565,54.775002,34.537034,57.763458,68.525658,0.642312,0.6,55.024303,55.0,76.485001
20161002131500,43.439999,70.685867,54.77565,54.775002,35.28007,58.160187,68.417648,0.626254,0.6,54.862289,55.0,76.485001
20161002133000,43.439999,70.865891,54.77565,54.775002,34.457984,57.793976,68.165619,0.618226,0.6,55.024303,55.0,76.485001
20161002134500,43.439999,70.775879,54.77565,54.775002,34.58205,58.007599,67.967598,0.618226,0.6,54.826286,55.0,76.485001
20161002140000,43.439999,70.595863,54.77565,54.775002,34.25667,58.221222,67.859589,0.614211,0.6,54.664268,55.0,76.485001
20161002141500,43.439999,71.333939,54.77565,54.775002,34.125447,57.732941,67.769577,0.606182,0.6,54.952297,55.0,76.485001
20161002143000,43.439999,70.955902,54.77565,54.775002,34.015338,58.740021,67.859589,0.606182,0.6,54.898293,55.0,76.485001
20161002144500,43.439999,70.955902,54.77565,54.775002,34.36496,57.36673,68.327637,0.610197,0.6,54.502251,55.0,76.485001
20161002150000,38.125,71.513954,54.77565,54.775002,34.331844,58.068634,68.561661,0.614211,0.6,54.898293,55.0,76.485001
20161002151500,38.125,72.072006,54.77565,54.775002,34.331844,57.549835,68.921692,0.614211,0.6,54.862289,55.0,76.485001
20161002153000,38.125,71.603958,54.77565,54.775002,35.44973,58.282257,68.849686,0.614211,0.6,54.952297,55.0,76.485001
20161002154500,38.125,71.153915,54.77565,54.775002,34.806603,56.32914,68.489655,0.618226,0.6,54.538254,55.0,76.485001
20161002160000,38.125,71.423943,54.77565,54.775002,34.844156,57.458282,68.291626,0.614211,0.6,54.862289,55.0,76.485001
20161002161500,38.125,72.162018,54.77565,54.775002,34.844156,57.641388,68.291626,0.618226,0.6,55.114311,55.0,76.485001
20161002163000,38.125,71.333939,54.77565,54.775002,34.950644,58.099152,68.489655,0.62224,0.6,54.862289,55.0,76.485001
20161002164500,38.125,70.865891,54.77565,54.775002,34.985239,58.099152,68.417648,0.618226,0.6,54.862289,55.0,76.485001
20161002170000,38.125,70.955902,54.77565,54.775002,34.824028,57.122597,68.489655,0.618226,0.6,54.700272,55.0,76.485001
20161002171500,38.125,70.955902,54.77565,54.775002,34.60908,56.634315,68.849686,0.626254,0.6,54.862289,55.0,76.485001
20161002173000,38.125,70.955902,54.77565,54.775002,34.568416,55.810341,69.08371,0.626254,0.6,54.862289,55.0,76.485001
20161002174500,38.125,70.865891,54.77565,54.775002,35.042852,57.763458,69.011703,0.598153,0.6,54.898293,55.0,76.485001
20161002180000,38.125,70.865891,54.77565,54.775002,35.06094,57.885529,68.81369,0.594139,0.6,54.826286,55.0,76.485001
20161002181500,38.125,70.685867,54.77565,54.775002,35.06094,57.793976,68.291626,0.598153,0.6,54.610264,55.0,76.485001
20161002183000,38.125,70.145813,54.77565,54.775002,34.6322,59.777611,67.769577,0.598153,0.6,54.826286,55.0,76.485001
20161002184500,38.125,70.145813,54.77565,54.775002,34.55587,57.671906,68.651672,0.590124,0.6,55.186317,55.0,76.485001
20161002190000,38.125,69.767776,54.77565,54.775002,34.414464,57.305695,68.759674,0.574067,0.6,55.150314,55.0,76.485001
20161002191500,47.040001,69.227722,54.77565,54.775002,34.414464,58.556915,68.81369,0.558009,0.6,54.502251,55.0,76.485001
20161002193000,40.990002,69.407745,54.77565,54.775002,34.078,58.740021,68.525658,0.54998,0.6,54.862289,55.0,76.485001
20161002194500,40.990002,69.407745,54.77565,54.775002,34.078,58.923126,68.327637,0.54998,0.6,54.664268,55.0,76.485001
20161002200000,40.990002,69.047707,54.77565,54.775002,34.307415,58.923126,68.003601,0.553994,0.6,54.736275,55.0,76.485001
20161002201500,40.990002,68.849686,54.77565,54.775002,34.307415,58.831573,67.967598,0.562023,0.6,54.700272,55.0,76.485001
20161002203000,40.990002,68.957703,54.77565,54.775002,34.135936,59.014679,67.931595,0.570052,0.6,54.538254,55.0,76.485001
20161002204500,40.990002,68.309631,54.77565,54.775002,34.009728,59.228302,68.165619,0.54998,0.6,54.664268,55.0,76.485001
20161002210000,40.224998,68.039612,54.77565,54.775002,33.894944,59.838646,68.291626,0.541951,0.6,54.502251,55.0,76.485001
20161002211500,41.209999,68.21962,62.388508,62.389999,33.894944,59.716576,68.615662,0.505821,0.6,55.348335,55.0,80.440002
20161002213000,41.209999,67.571564,62.388508,62.389999,33.576959,59.716576,68.957703,0.509835,0.6,55.348335,55.0,80.440002
20161002214500,41.209999,66.941498,63.091133,63.09,33.715169,59.930199,68.81369,0.505821,0.6,55.150314,55.0,80.805
20161002220000,41.209999,67.661568,63.091133,63.09,33.586003,58.923126,68.417648,0.51385,0.6,55.024303,55.0,80.805
20161002221500,41.209999,67.211517,63.091133,63.09,33.456837,59.930199,67.967598,0.517864,0.6,54.9883,55.0,80.805
20161002223000,41.209999,66.761475,63.091133,63.09,33.195632,59.441925,68.165619,0.525893,0.6,55.06031,55.0,80.805
20161002224500,41.209999,66.941498,63.091133,63.09,33.25537,59.686058,67.967598,0.525893,0.6,55.024303,55.0,80.805
20161002230000,41.209999,66.671471,63.091133,63.09,33.25537,58.404327,68.327637,0.525893,0.6,55.024303,55.0,80.805
20161002231500,41.209999,66.563461,63.091133,63.09,33.25537,58.007599,68.615662,0.525893,0.6,55.024303,55.0,80.805
20161002233000,41.209999,66.023407,63.091133,63.09,33.06548,57.763458,68.687668,0.525893,0.6,54.826286,55.0,80.805
20161002234500,41.209999,65.933395,63.091133,63.09,33.000404,58.648468,68.05761,0.521879,0.6,54.700272,55.0,80.805
20161003000000,41.209999,65.573357,63.091133,63.09,32.552675,59.289337,68.003601,0.529908,0.6,54.862289,55.0,80.805
20161003001500,41.209999,65.753372,63.091133,63.09,32.552675,59.075714,67.859589,0.525893,0.6,54.700272,55.0,80.805
20161003003000,41.209999,65.285332,63.091133,63.09,32.284568,59.167267,67.535553,0.533922,0.6,54.502251,55.0,80.805
20161003004500,37.584999,65.393341,63.091133,63.09,32.337404,57.763458,68.003601,0.537937,0.6,54.736275,55.0,80.805
20161003010000,37.584999,65.015305,63.091133,63.09,31.894112,57.61087,68.165619,0.545965,0.6,54.826286,55.0,80.805
20161003011500,37.584999,64.835281,63.091133,63.09,31.894112,57.397247,68.489655,0.545965,0.6,54.952297,55.0,80.805
20161003013000,37.584999,64.835281,63.091133,63.09,31.971275,57.580353,68.489655,0.54998,0.6,54.502251,55.0,80.805
20161003014500,37.584999,64.835281,63.091133,63.09,32.14884,57.000526,68.615662,0.54998,0.6,54.826286,55.0,80.805
20161003020000,37.584999,64.835281,63.091133,63.09,31.947696,57.336212,68.489655,0.533922,0.6,54.538254,55.0,80.805
20161003021500,37.584999,64.745277,63.091133,63.09,31.947696,59.136749,67.859589,0.533922,0.6,54.538254,55.0,80.805
20161003023000,37.584999,64.295227,63.091133,63.09,31.37228,58.862091,67.895592,0.537937,0.6,54.502251,55.0,80.805
20161003024500,36.82,64.385239,63.091133,63.09,31.37228,58.862091,67.571564,0.537937,0.6,54.664268,55.0,80.805
20161003030000,36.82,64.47525,63.091133,63.09,31.245749,58.404327,67.967598,0.537937,0.6,54.862289,55.0,80.805
20161003031500,36.82,64.385239,63.091133,63.09,31.245749,58.37381,68.129616,0.553994,0.6,55.024303,55.0,80.805
20161003033000,36.82,64.007202,63.091133,63.09,30.941976,58.282257,68.201622,0.558009,0.6,54.862289,55.0,80.805
20161003034500,36.82,64.007202,63.091133,63.09,30.80788,57.763458,68.291626,0.558009,0.6,54.700272,55.0,80.805
20161003040000,36.82,64.115219,60.705978,60.705002,31.075256,57.855011,68.327637,0.6945,0.6,54.502251,55.0,79.565002
20161003041500,35.285,64.295227,60.705978,60.705002,31.075256,58.038116,68.489655,0.678442,0.6,55.024303,55.0,79.565002
20161003043000,35.285,64.115219,60.705978,60.705002,30.939188,58.007599,68.525658,0.674428,0.6,54.898293,55.0,79.565002
20161003044500,35.285,64.385239,60.468777,60.470001,30.939188,57.671906,68.687668,0.6945,0.6,55.186317,55.0,79.445
20161003050000,35.285,63.917191,60.239292,60.240002,30.96836,57.641388,68.81369,0.6945,0.6,54.826286,55.0,79.324997
20161003051500,35.285,64.385239,60.239292,60.240002,30.96836,58.37381,68.489655,0.6945,0.6,55.348335,55.0,79.324997
20161003053000,35.285,64.47525,58.220348,58.220001,30.46295,59.350372,67.80558,0.674428,0.6,55.024303,55.0,78.275002
20161003054500,35.285,64.385239,58.220348,58.220001,29.869208,59.960716,66.581459,0.670413,0.6,55.150314,55.0,78.275002
20161003060000,35.285,64.115219,58.220348,58.220001,30.054746,60.815208,67.211517,0.670413,0.6,54.952297,55.0,78.275002
20161003061500,35.285,64.115219,58.220348,58.220001,30.054746,57.519318,67.373535,0.686471,0.6,54.862289,55.0,78.275002
20161003063000,35.285,64.115219,58.220348,58.220001,30.37438,58.465363,67.373535,0.686471,0.6,54.700272,55.0,78.275002
20161003064500,35.285,64.385239,57.317909,57.32,30.534197,58.801056,67.535553,0.710558,0.6,54.700272,55.0,77.055
20161003070000,33.965,64.007202,55.399426,55.400002,30.214563,59.319855,67.463547,0.537937,0.6,54.826286,55.0,76.809998
20161003071500,33.965,63.737175,55.399426,55.400002,30.054746,59.472443,67.895592,0.505821,0.6,54.700272,55.0,76.809998
20161003073000,33.965,64.007202,56.382618,56.384998,29.714576,59.777611,67.967598,0.505821,0.6,55.024303,55.0,77.32
20161003074500,33.965,64.565262,56.382618,56.384998,30.483996,59.960716,68.129616,0.505821,0.6,55.150314,55.0,77.32
20161003080000,39.630001,64.835281,57.116142,57.115002,30.554002,60.113304,68.489655,0.505821,0.6,55.348335,55.0,77.699997
20161003081500,39.630001,65.105316,57.116142,57.115002,30.694014,59.472443,67.967598,0.505821,0.6,55.150314,55.0,77.699997
20161003083000,39.630001,65.573357,57.116142,57.115002,31.020788,59.289337,67.859589,0.509835,0.6,55.348335,55.0,77.699997
20161003084500,40.794998,66.113419,57.116142,57.115002,31.29884,60.479515,67.661568,0.521879,0.6,55.186317,55.0,77.699997
20161003090000,40.794998,66.203423,57.116142,57.115002,31.722157,59.106232,67.571564,0.650341,0.6,55.150314,55.0,77.699997
20161003091500,42.395,66.761475,57.116142,57.115002,31.722157,59.319855,67.409546,0.662385,0.6,55.438347,55.0,77.699997
20161003093000,45.09,67.301529,57.116142,57.115002,32.461487,59.594505,67.373535,0.65837,0.6,55.024303,55.0,77.699997
20161003094500,45.09,67.481552,56.466339,56.465,32.752272,59.838646,67.33754,0.6945,0.6,54.862289,55.0,77.360001
20161003100000,44.32,67.751579,55.012188,55.009998,33.189801,60.41848,67.859589,0.6945,0.6,54.502251,55.0,76.605003
20161003101500,39.810001,68.039612,52.642487,52.639999,33.189801,60.41848,68.093613,0.6945,0.6,54.862289,55.0,75.375
20161003103000,37.724998,68.759674,52.121704,52.119999,33.64705,60.479515,68.291626,0.666399,0.6,54.664268,55.0,75.105003
20161003104500,37.724998,68.66967,52.121704,52.119999,33.603326,60.235374,68.615662,0.674428,0.6,55.186317,55.0,75.105003
20161003110000,37.724998,69.047707,52.121704,52.119999,33.976034,60.235374,68.687668,0.674428,0.6,54.826286,55.0,75.105003
20161003111500,37.724998,68.957703,52.121704,52.119999,34.535096,60.235374,68.759674,0.678442,0.6,55.06031,55.0,75.105003
20161003113000,37.724998,69.497757,52.121704,52.119999,34.018993,60.174339,68.885689,0.65837,0.6,55.150314,55.0,75.105003
20161003114500,45.924999,69.317734,52.121704,52.119999,34.436564,60.357445,68.615662,0.634283,0.6,54.664268,55.0,75.105003
20161003120000,45.924999,69.407745,52.121704,52.119999,34.292931,60.113304,68.525658,0.618226,0.6,54.826286,55.0,75.105003
20161003121500,45.924999,70.145813,52.121704,52.119999,34.644933,60.479515,68.003601,0.606182,0.6,55.186317,55.0,75.105003
20161003123000,53.355,70.325836,52.121704,52.119999,35.235462,61.120384,67.661568,0.598153,0.6,55.150314,55.0,75.105003
20161003124500,38.669998,70.235825,52.121704,52.119999,35.235377,61.700218,67.535553,0.58611,0.6,54.664268,55.0,75.105003
20161003130000,38.669998,70.505852,52.121704,52.119999,34.883205,62.615738,67.697571,0.566038,0.6,55.348335,55.0,75.105003
20161003131500,45.735001,70.685867,52.121704,52.119999,35.288536,62.829361,67.967598,0.566038,0.6,54.538254,55.0,75.105003
20161003133000,39.285,70.685867,52.121704,52.119999,34.954928,63.104019,68.129616,0.566038,0.6,55.150314,55.0,75.105003
20161003134500,57.790001,70.865891,52.121704,52.119999,35.790325,62.615738,68.453644,0.566038,0.6,54.160217,55.0,75.105003
20161003140000,50.09,70.685867,52.121704,52.119999,35.206766,62.615738,68.561661,0.562023,0.6,54.700272,55.0,75.105003
20161003141500,48.005001,70.685867,52.121704,52.119999,35.07012,62.280045,68.561661,0.562023,0.6,54.9883,55.0,75.105003
20161003143000,43.794998,70.955902,52.121704,52.119999,35.425658,62.035904,68.291626,0.54998,0.6,54.952297,55.0,75.105003
20161003144500,43.794998,71.423943,52.121704,52.119999,35.699273,62.188492,68.003601,0.537937,0.6,54.826286,55.0,75.105003
20161003150000,41.705002,70.955902,52.121704,52.119999,35.55819,62.58522,67.80558,0.54998,0.6,55.024303,55.0,75.105003
20161003151500,41.705002,70.955902,52.121704,52.119999,34.912105,62.737808,67.661568,0.558009,0.6,54.736275,55.0,75.105003
20161003153000,41.705002,71.063911,52.121704,52.119999,35.057132,63.104019,67.535553,0.558009,0.6,54.790279,55.0,75.105003
20161003154500,53.77,71.423943,52.121704,52.119999,35.42984,63.409195,67.463547,0.553994,0.6,55.186317,55.0,75.105003
20161003160000,46.064999,70.685867,52.121704,52.119999,35.323352,63.714371,67.859589,0.558009,0.6,53.872189,55.0,75.105003
20161003161500,42.715,71.513954,52.121704,52.119999,35.216864,63.927994,67.967598,0.509835,0.6,54.952297,55.0,75.105003
20161003163000,42.715,71.243927,52.543743,52.544998,35.576346,63.744888,68.489655,0.51385,0.6,55.186317,55.0,75.324997
20161003164500,40.075001,71.873993,52.770218,52.77,35.307661,63.34816,68.651672,0.505821,0.6,55.47435,55.0,75.440002
20161003170000,43.419998,71.243927,53.004425,53.005001,35.55819,63.073502,68.615662,0.505821,0.6,55.024303,55.0,75.559998
20161003171500,51.535,71.423943,53.519203,53.52,35.55819,62.58522,68.453644,0.505821,0.6,55.150314,55.0,75.830002
20161003173000,51.535,71.513954,53.753414,53.755001,35.589827,62.737808,68.165619,0.51385,0.6,54.862289,55.0,75.949997
20161003174500,53.994999,71.513954,53.753414,53.755001,35.672736,62.768326,67.967598,0.525893,0.6,55.690369,55.0,75.949997
20161003180000,44.130001,71.423943,53.753414,53.755001,35.676935,63.073502,67.859589,0.529908,0.6,55.024303,55.0,75.949997
20161003181500,44.130001,70.955902,53.753414,53.755001,35.676935,63.073502,67.49955,0.537937,0.6,54.574257,55.0,75.949997
20161003183000,40.314999,70.685867,53.753414,53.755001,35.700939,63.34816,67.33754,0.525893,0.6,55.276329,55.0,75.949997
20161003184500,52.0,70.325836,53.753414,53.755001,35.5196,63.714371,67.33754,0.533922,0.6,55.186317,55.0,75.949997
20161003190000,49.25,69.587761,53.753414,53.755001,35.092747,63.744888,67.211517,0.521879,0.6,54.610264,55.0,75.949997
20161003191500,43.669998,69.767776,53.753414,53.755001,35.092747,63.836441,67.301529,0.537937,0.6,55.024303,55.0,75.949997
20161003193000,43.669998,69.497757,53.753414,53.755001,34.419564,63.775406,67.373535,0.545965,0.6,54.736275,55.0,75.949997
20161003194500,42.349998,69.587761,53.753414,53.755001,34.113904,63.866959,67.859589,0.54998,0.6,54.664268,55.0,75.949997
20161003200000,42.349998,68.849686,53.753414,53.755001,34.162388,63.897476,68.165619,0.545965,0.6,54.664268,55.0,75.949997
20161003201500,39.93,68.579659,53.753414,53.755001,34.182193,63.714371,68.36364,0.541951,0.6,55.024303,55.0,75.949997
20161003203000,39.93,68.579659,53.753414,53.755001,34.262144,63.287125,68.651672,0.545965,0.6,54.9883,55.0,75.949997
20161003204500,39.93,68.309631,53.753414,53.755001,34.340123,62.981949,68.615662,0.533922,0.6,55.150314,55.0,75.949997
20161003210000,39.93,68.039612,53.753414,53.755001,34.149332,62.219009,68.525658,0.525893,0.6,54.862289,55.0,75.949997
20161003211500,39.93,67.661568,53.753414,53.755001,34.149332,61.944351,68.201622,0.529908,0.6,54.898293,55.0,75.949997
20161003213000,39.93,67.661568,53.753414,53.755001,34.022138,61.791763,67.967598,0.525893,0.6,55.024303,55.0,75.949997
20161003214500,39.93,67.301529,53.753414,53.755001,34.09568,62.066422,67.733582,0.529908,0.6,54.538254,55.0,75.949997
20161003220000,37.625,67.481552,53.753414,53.755001,33.844335,62.188492,67.535553,0.533922,0.6,55.024303,55.0,75.949997
20161003221500,37.625,67.481552,53.753414,53.755001,33.844335,62.188492,67.373535,0.553994,0.6,54.538254,55.0,75.949997
20161003223000,37.625,67.211517,53.753414,53.755001,33.456837,62.249527,67.373535,0.58611,0.6,54.502251,55.0,75.949997
20161003224500,37.625,67.031502,53.753414,53.755001,33.586088,62.310562,67.373535,0.58611,0.6,54.538254,55.0,75.949997
20161003230000,37.625,66.563461,53.753414,53.755001,33.386508,62.737808,67.49955,0.598153,0.6,54.502251,55.0,75.949997
20161003231500,35.755001,66.941498,53.753414,53.755001,33.386508,62.737808,67.967598,0.606182,0.6,55.024303,55.0,75.949997
20161003233000,35.755001,67.031502,53.753414,53.755001,33.11495,62.676773,68.291626,0.602168,0.6,55.150314,55.0,75.949997
20161003234500,35.755001,66.941498,53.753414,53.755001,33.036155,62.737808,68.327637,0.58611,0.6,55.024303,55.0,75.949997
20161004000000,35.755001,66.761475,53.753414,53.755001,32.78464,61.883316,68.201622,0.58611,0.6,54.9883,55.0,75.949997
20161004001500,35.755001,66.203423,53.753414,53.755001,32.78464,61.486595,67.967598,0.582096,0.6,55.06031,55.0,75.949997
20161004003000,35.755001,66.761475,53.753414,53.755001,32.57027,61.364525,67.607559,0.590124,0.6,55.024303,55.0,75.949997
20161004004500,35.755001,66.851486,53.753414,53.755001,32.618176,61.395042,67.535553,0.58611,0.6,54.9883,55.0,75.949997
20161004010000,35.755001,66.203423,53.753414,53.755001,32.596569,61.334007,67.49955,0.58611,0.6,54.664268,55.0,75.949997
20161004011500,33.880001,66.113419,53.753414,53.755001,32.461487,62.005386,67.697571,0.590124,0.6,55.348335,55.0,75.949997
20161004013000,37.790001,66.113419,53.753414,53.755001,32.326405,62.127457,67.895592,0.590124,0.6,55.348335,55.0,75.949997
20161004014500,37.790001,65.843384,53.753414,53.755001,32.014744,62.157974,68.093613,0.590124,0.6,55.186317,55.0,75.949997
20161004020000,39.465,65.933395,53.753414,53.755001,31.947696,62.127457,68.291626,0.594139,0.6,55.150314,55.0,75.949997
20161004021500,39.465,65.753372,53.753414,53.755001,31.947696,61.852798,68.291626,0.634283,0.6,54.664268,55.0,75.949997
20161004023000,38.695,65.933395,53.753414,53.755001,31.718536,61.089867,68.129616,0.650341,0.6,54.610264,55.0,75.949997
20161004024500,33.005001,65.933395,53.753414,53.755001,31.583454,60.815208,67.859589,0.642312,0.6,55.186317,55.0,75.949997
20161004030000,33.005001,65.933395,53.753414,53.755001,31.344264,60.723656,67.463547,0.638298,0.6,55.186317,55.0,75.949997
20161004031500,33.005001,65.753372,53.753414,53.755001,31.344264,60.784691,67.33754,0.654356,0.6,55.150314,55.0,75.949997
20161004033000,38.740002,65.483353,53.753414,53.755001,31.415426,61.028831,67.33754,0.642312,0.6,54.664268,55.0,75.949997
20161004034500,38.740002,65.483353,53.753414,53.755001,31.415426,61.669701,67.535553,0.642312,0.6,54.664268,55.0,75.949997
20161004040000,38.740002,65.285332,53.753414,53.755001,31.415426,61.669701,67.859589,0.634283,0.6,54.538254,55.0,75.949997
20161004041500,38.740002,64.835281,53.753414,53.755001,31.448049,61.730736,68.003601,0.65837,0.6,54.502251,55.0,75.949997
20161004043000,33.990002,64.745277,53.753414,53.755001,31.448049,61.578148,68.165619,0.662385,0.6,54.502251,55.0,75.949997
20161004044500,33.990002,64.745277,53.753414,53.755001,31.448049,61.120384,68.327637,0.682457,0.6,54.862289,55.0,75.949997
20161004050000,33.990002,64.835281,53.753414,53.755001,30.908044,61.181419,68.129616,0.674428,0.6,54.9883,55.0,75.949997
20161004051500,33.990002,64.835281,53.753414,53.755001,30.908044,60.601585,67.967598,0.670413,0.6,55.150314,55.0,75.949997
20161004053000,33.990002,64.835281,53.753414,53.755001,31.075256,60.29641,67.535553,0.666399,0.6,55.348335,55.0,75.949997
20161004054500,33.990002,64.925293,53.753414,53.755001,31.242468,60.29641,67.373535,0.666399,0.6,55.348335,55.0,75.949997
20161004060000,33.990002,64.745277,53.753414,53.755001,31.4787,60.479515,67.175522,0.666399,0.6,55.024303,55.0,75.949997
20161004061500,33.990002,64.47525,53.753414,53.755001,31.61674,60.143822,67.265533,0.678442,0.6,54.862289,55.0,75.949997
20161004063000,33.990002,64.295227,53.753414,53.755001,31.75478,60.845726,67.301529,0.6945,0.6,54.790279,55.0,75.949997
20161004064500,33.990002,64.385239,53.088173,53.09,31.61674,61.395042,67.463547,0.698515,0.6,54.9883,55.0,75.605003
20161004070000,33.990002,64.47525,53.088173,53.09,31.61674,61.700218,67.80558,0.642312,0.6,55.024303,55.0,75.605003
20161004071500,33.990002,64.835281,53.088173,53.09,31.924457,61.608665,68.003601,0.630269,0.6,55.348335,55.0,75.605003
20161004073000,41.205002,64.925293,53.088173,53.09,31.924457,61.150902,68.291626,0.626254,0.6,54.502251,55.0,75.605003
20161004074500,43.139999,65.483353,55.376125,55.375,31.924457,61.42556,68.453644,0.501806,0.6,55.024303,55.0,76.794998
20161004080000,43.139999,65.285332,55.844543,55.845001,32.234146,60.357445,68.291626,0.505821,0.6,54.502251,55.0,77.040001
20161004081500,43.139999,65.663368,56.493053,56.494999,32.374158,59.991234,67.967598,0.505821,0.6,55.150314,55.0,77.375
20161004083000,45.810001,66.293427,56.992371,56.990002,32.898302,60.021751,67.859589,0.505821,0.6,55.402344,55.0,77.635002
20161004084500,46.32,66.563461,57.983295,57.985001,33.391795,59.197784,67.895592,0.509835,0.6,55.150314,55.0,78.150002
20161004090000,46.32,66.941498,58.45171,58.450001,33.814789,60.174339,67.697571,0.505821,0.6,55.114311,55.0,78.514999
20161004091500,68.400002,67.301529,59.959763,59.959999,34.026286,60.479515,67.661568,0.505821,0.6,55.024303,55.0,79.18
20161004093000,45.645,67.661568,60.888863,60.889999,34.913516,60.601585,67.733582,0.509835,0.6,55.186317,55.0,79.660004
20161004094500,48.919998,68.489655,61.591473,61.59,35.400107,60.998314,67.661568,0.505821,0.6,55.150314,55.0,80.029999
20161004100000,52.169998,69.047707,63.145901,63.145,36.176412,61.089867,67.733582,0.517864,0.6,55.06031,55.0,80.834999
20161004101500,52.169998,69.137711,63.380108,63.380001,36.176412,61.334007,67.967598,0.505821,0.6,54.9883,55.0,80.959999
20161004103000,52.169998,69.497757,65.966476,65.964996,37.324439,61.54763,68.291626,0.51385,0.6,55.312332,55.0,82.305
20161004104500,52.169998,69.497757,65.966476,65.964996,37.713824,61.486595,68.489655,0.521879,0.6,55.186317,55.0,82.305
20161004110000,54.959999,69.407745,65.966476,65.964996,37.525566,61.639183,68.615662,0.51385,0.6,54.952297,55.0,82.305
20161004111500,54.959999,69.767776,65.966476,65.964996,37.525566,61.211937,68.291626,0.517864,0.6,54.952297,55.0,82.305
20161004113000,54.959999,70.685867,65.966476,65.964996,38.71016,61.150902,68.129616,0.533922,0.6,55.024303,55.0,82.305
20161004114500,54.959999,70.685867,65.966476,65.964996,38.919107,61.517113,67.733582,0.533922,0.6,55.024303,55.0,82.305
20161004120000,54.959999,70.685867,65.966476,65.964996,38.883356,61.944351,67.535553,0.529908,0.6,55.114311,55.0,82.305
20161004121500,54.959999,71.333939,65.966476,65.964996,38.883356,62.34108,67.33754,0.537937,0.6,54.9883,55.0,82.305
20161004123000,54.959999,70.955902,65.966476,65.964996,38.744976,62.676773,67.33754,0.541951,0.6,55.024303,55.0,82.305
20161004124500,54.959999,71.243927,65.966476,65.964996,38.850886,63.104019,67.49955,0.545965,0.6,55.150314,55.0,82.305
20161004130000,56.119999,71.423943,65.966476,65.964996,39.226144,63.622818,67.607559,0.545965,0.6,55.186317,55.0,82.305
20161004131500,56.119999,71.513954,65.966476,65.964996,38.634289,63.561783,67.80558,0.529908,0.6,54.862289,55.0,82.305
20161004133000,56.119999,71.243927,65.966476,65.964996,39.249468,63.195572,67.967598,0.525893,0.6,54.610264,55.0,82.305
20161004134500,55.209999,72.072006,65.966476,65.964996,39.249468,63.561783,68.165619,0.521879,0.6,55.024303,55.0,82.305
20161004140000,55.209999,71.964005,65.966476,65.964996,38.86928,63.561783,68.291626,0.537937,0.6,54.862289,55.0,82.305
20161004141500,55.209999,71.423943,65.966476,65.964996,39.279626,63.104019,68.165619,0.521879,0.6,54.862289,55.0,82.305
20161004143000,55.209999,72.612061,65.966476,65.964996,39.249468,63.073502,68.003601,0.521879,0.6,55.312332,55.0,82.305
20161004144500,55.209999,72.072006,65.966476,65.964996,38.753918,63.165054,67.967598,0.541951,0.6,55.024303,55.0,82.305
20161004150000,55.209999,71.964005,65.966476,65.964996,38.900424,63.500748,67.80558,0.545965,0.6,54.826286,55.0,82.305
20161004151500,55.209999,71.783981,65.966476,65.964996,38.86928,63.683853,67.571564,0.545965,0.6,54.790279,55.0,82.305
20161004153000,55.209999,72.252029,65.966476,65.964996,38.638556,64.050064,67.373535,0.533922,0.6,54.502251,55.0,82.305
20161004154500,55.209999,71.783981,65.966476,65.964996,38.205124,64.111099,67.33754,0.529908,0.6,54.664268,55.0,82.305
20161004160000,55.209999,72.342041,65.966476,65.964996,38.350151,64.202652,67.33754,0.533922,0.6,54.826286,55.0,82.305
20161004161500,55.209999,72.162018,65.966476,65.964996,38.350151,64.263687,67.373535,0.529908,0.6,54.9883,55.0,82.305
20161004163000,55.209999,71.873993,65.966476,65.964996,38.262312,64.47731,67.535553,0.533922,0.6,54.700272,55.0,82.305
20161004164500,55.209999,71.69397,65.966476,65.964996,38.60544,64.629898,67.859589,0.533922,0.6,54.610264,55.0,82.305
20161004170000,52.57,71.513954,65.966476,65.964996,38.511685,64.111099,68.093613,0.529908,0.6,54.502251,55.0,82.305
20161004171500,50.27,71.423943,65.966476,65.964996,38.511685,63.958511,68.36364,0.590124,0.6,54.736275,55.0,82.305
20161004173000,50.27,71.423943,65.729271,65.730003,38.205124,63.073502,68.25563,0.6945,0.6,54.826286,55.0,82.18
20161004174500,50.27,71.333939,63.870285,63.869999,38.234789,62.707291,68.003601,0.702529,0.6,54.790279,55.0,81.214996
20161004180000,50.27,71.153915,63.870285,63.869999,38.085988,62.554703,67.661568,0.686471,0.6,54.700272,55.0,81.214996
20161004181500,50.27,70.955902,63.15868,63.16,38.085988,62.768326,67.33754,0.698515,0.6,54.538254,55.0,80.845001
20161004183000,50.27,70.775879,62.882835,62.884998,38.06348,63.012466,67.373535,0.690486,0.6,54.502251,55.0,80.699997
20161004184500,50.27,70.685867,62.882835,62.884998,38.075397,62.890396,67.265533,0.686471,0.6,54.538254,55.0,80.699997
20161004190000,49.5,70.595863,62.882835,62.884998,37.902932,63.287125,67.301529,0.630269,0.6,54.700272,55.0,80.699997
20161004191500,49.5,70.325836,62.882835,62.884998,37.902932,63.897476,67.49955,0.634283,0.6,54.700272,55.0,80.699997
20161004193000,49.5,70.235825,62.882835,62.884998,37.844843,64.080582,67.697571,0.650341,0.6,54.700272,55.0,80.699997
20161004194500,49.5,70.235825,62.882835,62.884998,37.842956,63.744888,67.967598,0.650341,0.6,54.502251,55.0,80.699997
20161004200000,49.5,69.767776,62.882835,62.884998,37.7755,63.5923,68.201622,0.638298,0.6,54.538254,55.0,80.699997
20161004201500,49.5,70.145813,62.882835,62.884998,37.7755,62.829361,68.165619,0.646327,0.6,54.538254,55.0,80.699997
20161004203000,49.5,69.497757,62.882835,62.884998,37.876242,62.432632,67.967598,0.646327,0.6,54.664268,55.0,80.699997
20161004204500,49.5,69.857788,62.882835,62.884998,37.922176,62.34108,67.697571,0.62224,0.6,54.664268,55.0,80.699997
20161004210000,49.5,69.497757,62.882835,62.884998,38.028749,62.676773,67.49955,0.638298,0.6,54.664268,55.0,80.699997
20161004211500,49.5,69.497757,62.882835,62.884998,37.901555,62.981949,67.33754,0.638298,0.6,54.736275,55.0,80.699997
20161004213000,49.5,69.587761,62.882835,62.884998,37.8129,63.042984,67.33754,0.626254,0.6,54.664268,55.0,80.699997
20161004214500,49.5,69.497757,62.882835,62.884998,38.04223,63.195572,67.301529,0.630269,0.6,54.502251,55.0,80.699997
20161004220000,48.735001,69.227722,62.882835,62.884998,37.881104,63.653336,67.409546,0.634283,0.6,54.538254,55.0,80.699997
20161004221500,48.735001,69.227722,62.882835,62.884998,37.881104,63.744888,67.697571,0.630269,0.6,54.502251,55.0,80.699997
20161004223000,47.965,69.227722,62.882835,62.884998,37.779631,63.500748,67.931595,0.62224,0.6,55.024303,55.0,80.699997
