PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161004224500,47.965,68.849686,62.882835,62.884998,37.871414,63.47023,68.25563,0.610197,0.6,54.952297,55.0,80.699997
20161004230000,47.965,68.759674,62.882835,62.884998,37.73929,63.165054,68.291626,0.606182,0.6,54.826286,55.0,80.699997
20161004231500,47.965,68.957703,62.882835,62.884998,37.73929,62.371597,68.165619,0.606182,0.6,54.862289,55.0,80.699997
20161004233000,54.044998,68.579659,62.882835,62.884998,37.62845,62.005386,67.895592,0.602168,0.6,55.150314,55.0,80.699997
20161004234500,54.044998,68.399643,62.882835,62.884998,37.36223,60.845726,67.859589,0.598153,0.6,54.9883,55.0,80.699997
20161005000000,54.044998,68.21962,62.882835,62.884998,37.445632,60.29641,67.661568,0.614211,0.6,54.538254,55.0,80.699997
20161005001500,49.439999,68.039612,62.882835,62.884998,37.445632,59.960716,67.49955,0.618226,0.6,54.610264,55.0,80.699997
20161005003000,49.439999,68.21962,62.882835,62.884998,37.324439,59.869164,67.535553,0.626254,0.6,54.502251,55.0,80.699997
20161005004500,47.349998,68.489655,62.882835,62.884998,37.189357,60.113304,67.661568,0.630269,0.6,54.736275,55.0,80.699997
20161005010000,47.349998,68.309631,62.882835,62.884998,37.198316,61.517113,67.661568,0.626254,0.6,54.664268,55.0,80.699997
20161005011500,51.91,68.399643,62.882835,62.884998,37.198316,62.188492,67.859589,0.634283,0.6,54.736275,55.0,80.699997
20161005013000,51.91,68.399643,62.882835,62.884998,36.92618,61.883316,68.165619,0.618226,0.6,54.898293,55.0,80.699997
20161005014500,51.91,68.309631,62.882835,62.884998,37.13579,61.639183,68.291626,0.618226,0.6,54.664268,55.0,80.699997
20161005020000,51.91,68.309631,62.882835,62.884998,37.13579,61.211937,67.967598,0.618226,0.6,54.700272,55.0,80.699997
20161005021500,45.855,68.489655,62.882835,62.884998,37.13579,60.54055,67.859589,0.618226,0.6,54.898293,55.0,80.699997
20161005023000,46.650002,68.489655,62.882835,62.884998,37.20736,60.510033,67.535553,0.618226,0.6,55.276329,55.0,80.699997
20161005024500,51.23,68.309631,62.882835,62.884998,37.20736,60.693138,67.33754,0.638298,0.6,54.538254,55.0,80.699997
20161005030000,46.169998,68.21962,62.882835,62.884998,37.20736,60.510033,67.301529,0.638298,0.6,54.826286,55.0,80.699997
20161005031500,46.169998,68.039612,62.882835,62.884998,37.20736,60.876244,67.211517,0.642312,0.6,55.312332,55.0,80.699997
20161005033000,46.169998,68.039612,62.882835,62.884998,37.06932,61.120384,67.265533,0.646327,0.6,54.862289,55.0,80.699997
20161005034500,46.169998,68.309631,62.882835,62.884998,37.0003,61.517113,67.373535,0.650341,0.6,54.700272,55.0,80.699997
20161005040000,46.169998,68.129616,62.882835,62.884998,37.0003,61.608665,67.607559,0.634283,0.6,55.186317,55.0,80.699997
20161005041500,46.169998,68.129616,62.882835,62.884998,37.0003,61.42556,67.967598,0.634283,0.6,54.826286,55.0,80.699997
20161005043000,46.169998,68.039612,62.882835,62.884998,37.207445,61.150902,68.003601,0.614211,0.6,55.186317,55.0,80.699997
20161005044500,100.0,67.859589,75.0,75.0,37.068419,60.845726,68.327637,0.718587,0.6,60.010803,55.0,93.870003
20161005050000,100.0,68.039612,66.412704,66.415001,37.068419,60.326927,68.849686,0.537937,0.6,57.598564,55.0,82.535004
20161005051500,47.009998,67.751579,49.668751,49.669998,36.929393,60.998314,68.921692,0.365315,0.6,54.214222,55.0,74.5
20161005053000,54.744999,67.571564,67.757492,67.754997,36.994554,59.930199,68.849686,0.505821,0.6,54.538254,55.0,83.235001
20161005054500,46.720001,67.391541,69.435577,69.434998,36.994554,59.38089,68.651672,0.505821,0.6,55.150314,55.0,84.105003
20161005060000,46.720001,67.481552,69.435577,69.434998,36.854542,59.472443,68.25563,0.501806,0.6,55.312332,55.0,84.230003
20161005061500,51.195,67.571564,69.669785,69.669998,36.854542,59.319855,68.129616,0.578081,0.6,55.186317,55.0,84.230003
20161005063000,51.195,67.661568,69.669785,69.669998,37.057743,59.38089,68.003601,0.598153,0.6,55.114311,55.0,84.230003
20161005064500,51.195,67.661568,69.669785,69.669998,37.198741,59.747093,67.769577,0.590124,0.6,55.186317,55.0,84.230003
20161005070000,51.195,67.661568,69.669785,69.669998,37.198741,60.021751,67.535553,0.578081,0.6,55.06031,55.0,84.230003
20161005071500,51.195,67.391541,69.669785,69.669998,37.198741,61.211937,67.301529,0.570052,0.6,55.024303,55.0,84.230003
20161005073000,51.195,67.751579,69.669785,69.669998,37.057743,61.608665,67.211517,0.570052,0.6,55.186317,55.0,84.230003
20161005074500,51.195,67.661568,69.669785,69.669998,37.057743,61.944351,67.265533,0.578081,0.6,55.150314,55.0,84.230003
20161005080000,51.195,68.129616,69.669785,69.669998,37.198741,62.34108,67.535553,0.610197,0.6,55.348335,55.0,84.230003
20161005081500,51.994999,68.309631,69.669785,69.669998,37.198741,62.46315,67.859589,0.602168,0.6,55.186317,55.0,84.230003
20161005083000,53.814999,68.399643,69.669785,69.669998,37.686896,62.310562,68.201622,0.602168,0.6,55.240326,55.0,84.230003
20161005084500,55.544998,68.957703,69.669785,69.669998,38.041856,61.181419,68.687668,0.598153,0.6,55.024303,55.0,84.230003
20161005090000,55.544998,69.407745,69.669785,69.669998,38.325824,63.47023,68.651672,0.574067,0.6,55.47435,55.0,84.230003
20161005091500,55.544998,69.137711,69.669785,69.669998,38.5388,61.120384,68.417648,0.578081,0.6,54.898293,55.0,84.230003
20161005093000,55.544998,69.227722,69.669785,69.669998,39.374758,61.150902,68.003601,0.582096,0.6,54.9883,55.0,84.230003
20161005094500,55.544998,69.587761,69.669785,69.669998,,61.456078,67.859589,0.58611,0.6,54.9883,55.0,84.230003
20161005100000,55.544998,69.407745,69.669785,69.669998,39.87687,61.608665,67.607559,0.594139,0.6,54.826286,55.0,84.230003
20161005101500,55.544998,70.235825,69.669785,69.669998,39.87687,62.096939,67.33754,0.58611,0.6,55.186317,55.0,84.230003
20161005103000,56.700001,69.9478,69.669785,69.669998,40.127552,62.188492,67.373535,0.590124,0.6,55.150314,55.0,84.230003
20161005104500,56.700001,70.505852,69.669785,69.669998,40.15754,62.646255,67.535553,0.58611,0.6,55.114311,55.0,84.230003
20161005110000,56.700001,70.595863,69.669785,69.669998,40.117522,63.226089,67.697571,0.590124,0.6,55.06031,55.0,84.230003
20161005111500,56.700001,70.865891,69.669785,69.669998,40.38177,61.42556,68.291626,0.590124,0.6,55.150314,55.0,84.230003
20161005113000,56.700001,70.955902,69.669785,69.669998,39.99196,60.723656,68.615662,0.594139,0.6,55.186317,55.0,84.230003
20161005114500,56.700001,71.423943,69.669785,69.669998,40.44059,61.395042,69.011703,0.602168,0.6,55.438347,55.0,84.230003
20161005120000,56.700001,71.783981,69.669785,69.669998,40.50944,61.089867,68.957703,0.602168,0.6,55.348335,55.0,84.230003
20161005121500,59.685001,72.252029,69.669785,69.669998,40.50944,60.662621,68.81369,0.638298,0.6,55.186317,55.0,84.230003
20161005123000,59.685001,71.513954,69.669785,69.669998,40.50944,60.387962,68.615662,0.638298,0.6,54.664268,55.0,84.230003
20161005124500,59.685001,72.162018,69.669785,69.669998,40.818959,60.174339,68.561661,0.634283,0.6,54.664268,55.0,84.230003
20161005130000,59.685001,72.252029,69.669785,69.669998,40.818959,59.289337,68.093613,0.634283,0.6,54.862289,55.0,84.230003
20161005131500,59.685001,72.702072,69.669785,69.669998,41.132014,60.754173,68.165619,0.626254,0.6,54.898293,55.0,84.230003
20161005133000,59.685001,72.972099,69.669785,69.669998,40.910232,60.967796,68.129616,0.606182,0.6,54.9883,55.0,84.230003
20161005134500,59.685001,72.432045,69.669785,69.669998,40.910232,60.510033,68.489655,0.570052,0.6,54.664268,55.0,84.230003
20161005140000,59.685001,71.964005,69.669785,69.669998,,60.784691,68.687668,0.566038,0.6,54.502251,55.0,84.230003
20161005141500,59.685001,72.522057,69.669785,69.669998,40.879088,60.143822,69.11972,0.566038,0.6,54.610264,55.0,84.230003
20161005143000,59.685001,72.432045,69.669785,69.669998,40.879088,61.089867,69.08371,0.566038,0.6,54.826286,55.0,84.230003
20161005144500,59.685001,72.972099,69.669785,69.669998,40.354774,61.120384,68.849686,0.517864,0.6,54.862289,55.0,84.230003
20161005150000,59.685001,72.252029,69.669785,69.669998,40.354774,60.754173,68.687668,0.509835,0.6,54.574257,55.0,84.230003
20161005151500,55.029999,71.783981,69.669785,69.669998,40.354774,60.387962,68.687668,0.51385,0.6,54.538254,55.0,84.230003
20161005153000,55.029999,72.522057,69.669785,69.669998,40.354774,60.845726,68.615662,0.509835,0.6,54.700272,55.0,84.230003
20161005154500,55.029999,73.080109,69.669785,69.669998,40.354774,60.479515,68.615662,0.509835,0.6,55.114311,55.0,84.230003
20161005160000,55.029999,71.964005,69.669785,69.669998,40.354774,60.265892,68.651672,0.501806,0.6,55.186317,55.0,84.230003
20161005161500,55.029999,71.423943,70.771248,70.769997,40.354774,60.723656,68.651672,0.505821,0.6,54.826286,55.0,84.800003
20161005163000,55.029999,70.955902,71.33239,71.330002,40.354774,60.937279,68.651672,0.505821,0.6,54.502251,55.0,85.095001
20161005164500,52.689999,70.865891,71.33239,71.330002,40.354774,60.113304,68.615662,0.505821,0.6,54.790279,55.0,85.095001
20161005170000,52.689999,70.955902,73.036003,73.035004,40.354774,60.479515,68.651672,0.505821,0.6,55.114311,55.0,85.980003
20161005171500,57.555,70.775879,73.036003,73.035004,39.807629,59.899681,68.81369,0.517864,0.6,55.636368,55.0,85.980003
20161005173000,58.935001,70.145813,73.036003,73.035004,39.6608,59.136749,68.723679,0.509835,0.6,54.700272,55.0,85.980003
20161005174500,51.785,70.415848,73.036003,73.035004,39.54248,60.021751,68.687668,0.517864,0.6,54.790279,55.0,85.980003
20161005180000,51.785,70.685867,73.036003,73.035004,39.30584,60.052269,68.615662,0.525893,0.6,54.790279,55.0,85.980003
20161005181500,51.785,70.685867,73.036003,73.035004,39.30584,59.167267,68.165619,0.529908,0.6,54.826286,55.0,85.980003
20161005183000,51.785,70.595863,73.036003,73.035004,38.516955,59.991234,68.36364,0.529908,0.6,54.700272,55.0,85.980003
20161005184500,51.785,70.325836,73.036003,73.035004,38.59592,60.082787,68.291626,0.529908,0.6,54.664268,55.0,85.980003
20161005190000,50.465,70.055801,73.036003,73.035004,37.94516,58.648468,67.967598,0.533922,0.6,54.502251,55.0,85.980003
20161005191500,50.465,69.857788,73.036003,73.035004,37.94516,60.052269,67.967598,0.537937,0.6,54.502251,55.0,85.980003
20161005193000,49.555,69.317734,73.036003,73.035004,37.419214,60.876244,68.129616,0.545965,0.6,54.664268,55.0,85.980003
20161005194500,49.555,69.227722,73.036003,73.035004,37.48191,61.059349,68.453644,0.54998,0.6,54.898293,55.0,85.980003
20161005200000,49.555,69.227722,73.036003,73.035004,37.177814,61.42556,68.651672,0.553994,0.6,55.024303,55.0,85.980003
20161005201500,49.555,68.957703,73.036003,73.035004,37.177814,61.272972,69.11972,0.553994,0.6,54.9883,55.0,85.980003
20161005203000,49.555,68.579659,73.036003,73.035004,36.851125,61.150902,68.81369,0.553994,0.6,55.024303,55.0,85.980003
20161005204500,76.010002,68.579659,73.036003,73.035004,36.66625,60.326927,68.687668,0.558009,0.6,56.176422,55.0,85.980003
20161005210000,55.360001,68.129616,73.036003,73.035004,36.624022,59.930199,68.561661,0.545965,0.6,54.214222,55.0,85.980003
20161005211500,50.189999,68.21962,73.036003,73.035004,36.40768,59.594505,68.003601,0.533922,0.6,55.240326,55.0,85.980003
20161005213000,50.189999,67.751579,73.036003,73.035004,36.281472,59.960716,68.129616,0.529908,0.6,55.150314,55.0,85.980003
20161005214500,48.314999,67.751579,73.036003,73.035004,36.31163,59.502953,68.05761,0.529908,0.6,55.312332,55.0,85.980003
20161005220000,71.099998,67.859589,73.036003,73.035004,36.14656,59.197784,68.003601,0.529908,0.6,57.598564,55.0,85.980003
20161005221500,91.790001,67.661568,73.036003,73.035004,36.14656,59.25882,67.859589,0.533922,0.6,55.47435,55.0,85.980003
20161005223000,49.685001,67.301529,73.036003,73.035004,36.124052,59.472443,67.733582,0.521879,0.6,55.150314,55.0,85.980003
20161005224500,49.685001,67.211517,73.036003,73.035004,36.140406,59.869164,67.859589,0.529908,0.6,55.024303,55.0,85.980003
20161005230000,47.049999,66.941498,73.036003,73.035004,36.009268,59.747093,67.80558,0.537937,0.6,55.150314,55.0,85.980003
20161005231500,47.049999,66.851486,73.036003,73.035004,36.009268,59.594505,68.003601,0.541951,0.6,55.114311,55.0,85.980003
20161005233000,74.824997,66.941498,73.036003,73.035004,35.75743,60.021751,68.003601,0.545965,0.6,55.636368,55.0,85.980003
20161005234500,48.415001,66.761475,73.036003,73.035004,35.831465,59.808128,67.967598,0.537937,0.6,54.502251,55.0,85.980003
20161006000000,48.415001,66.761475,73.036003,73.035004,35.698355,59.411407,67.859589,0.545965,0.6,55.186317,55.0,85.980003
20161006001500,47.650002,65.933395,73.036003,73.035004,35.698355,59.350372,67.697571,0.537937,0.6,54.502251,55.0,85.980003
20161006003000,60.93,65.843384,73.036003,73.035004,35.300096,59.411407,67.463547,0.541951,0.6,56.788483,55.0,85.980003
20161006004500,68.129997,65.843384,73.036003,73.035004,34.96625,59.075714,67.409546,0.541951,0.6,54.700272,55.0,85.980003
20161006010000,45.735001,65.573357,73.036003,73.035004,34.964856,59.106232,67.33754,0.537937,0.6,55.150314,55.0,85.980003
20161006011500,45.709999,65.105316,73.036003,73.035004,34.964856,59.25882,67.535553,0.545965,0.6,54.610264,55.0,85.980003
20161006013000,63.424999,65.105316,73.036003,73.035004,34.428472,59.716576,67.895592,0.545965,0.6,55.186317,55.0,85.980003
20161006014500,46.915001,65.015305,73.036003,73.035004,34.361424,59.747093,68.003601,0.54998,0.6,54.862289,55.0,85.980003
20161006020000,46.915001,65.105316,73.036003,73.035004,34.476956,59.53347,68.489655,0.566038,0.6,55.024303,55.0,85.980003
20161006021500,56.669998,64.835281,73.036003,73.035004,34.476956,59.594505,68.651672,0.570052,0.6,55.510353,55.0,85.980003
20161006023000,45.59,64.835281,73.036003,73.035004,34.326183,59.014679,69.011703,0.570052,0.6,54.736275,55.0,85.980003
20161006024500,45.59,64.925293,73.036003,73.035004,34.326183,59.319855,69.11972,0.558009,0.6,55.348335,55.0,85.980003
20161006030000,55.634998,64.925293,73.036003,73.035004,34.2395,59.472443,69.047707,0.558009,0.6,54.826286,55.0,85.980003
20161006031500,47.630001,64.835281,73.036003,73.035004,34.10146,58.770538,68.651672,0.558009,0.6,53.764175,55.0,85.980003
20161006033000,46.93,64.835281,73.036003,73.035004,34.287899,58.221222,68.489655,0.558009,0.6,55.024303,55.0,85.980003
20161006034500,46.93,65.015305,73.036003,73.035004,34.474338,58.007599,68.165619,0.558009,0.6,54.826286,55.0,85.980003
20161006040000,66.769997,64.925293,73.036003,73.035004,34.61435,57.977081,72.846085,0.566038,0.6,54.826286,55.0,85.980003
20161006041500,61.705002,64.745277,73.036003,73.035004,34.61435,58.007599,73.098114,0.578081,0.6,54.574257,55.0,85.980003
20161006043000,45.16,64.835281,73.036003,73.035004,34.61435,58.709503,72.342041,0.590124,0.6,55.186317,55.0,85.980003
20161006044500,60.400002,64.835281,73.036003,73.035004,34.61435,58.953644,72.450043,0.574067,0.6,56.662468,55.0,85.980003
20161006050000,63.52,64.47525,73.036003,73.035004,34.426925,58.801056,72.972099,0.574067,0.6,55.024303,55.0,85.980003
20161006051500,45.985001,64.835281,73.036003,73.035004,33.96342,58.801056,73.206123,0.553994,0.6,54.610264,55.0,85.980003
20161006053000,45.985001,64.745277,73.036003,73.035004,33.75636,59.197784,73.242126,0.558009,0.6,55.150314,55.0,85.980003
20161006054500,63.700001,64.745277,73.036003,73.035004,33.61832,58.343292,73.72818,0.574067,0.6,54.898293,55.0,85.980003
20161006060000,45.134998,64.925293,73.036003,73.035004,33.662282,58.007599,73.098114,0.578081,0.6,55.240326,55.0,85.980003
20161006061500,49.029999,64.835281,73.036003,73.035004,33.453743,57.702423,73.17012,0.598153,0.6,54.862289,55.0,85.980003
20161006063000,58.785,64.745277,73.036003,73.035004,33.453743,57.671906,74.250229,0.614211,0.6,55.690369,55.0,85.980003
20161006064500,46.134998,64.835281,73.036003,73.035004,33.453743,57.855011,73.998199,0.606182,0.6,54.790279,55.0,85.980003
20161006070000,46.134998,64.835281,73.036003,73.035004,33.494254,58.282257,74.682266,0.618226,0.6,55.186317,55.0,85.980003
20161006071500,54.865002,64.835281,73.036003,73.035004,33.494254,58.587433,74.124214,0.650341,0.6,54.37624,55.0,85.980003
20161006073000,52.904999,64.745277,73.036003,73.035004,33.711344,59.472443,74.160217,0.65837,0.6,53.836185,55.0,85.980003
20161006074500,45.605,65.015305,73.036003,73.035004,33.711344,59.869164,74.844284,0.666399,0.6,54.9883,55.0,85.980003
20161006080000,48.955002,65.483353,71.713226,71.714996,34.032865,59.930199,74.556259,0.6945,0.6,54.898293,55.0,85.290001
20161006081500,72.485001,65.933395,71.713226,71.714996,34.032865,59.930199,74.358238,0.6945,0.6,55.114311,55.0,85.290001
20161006083000,47.974998,66.113419,71.713226,71.714996,34.39029,59.777611,74.754272,0.666399,0.6,54.700272,55.0,85.290001
20161006084500,47.974998,66.563461,71.713226,71.714996,34.53326,59.319855,73.764175,0.674428,0.6,55.186317,55.0,85.290001
20161006090000,47.974998,67.121513,71.713226,71.714996,34.9892,58.068634,74.088211,0.674428,0.6,55.186317,55.0,85.290001
20161006091500,47.974998,67.571564,71.713226,71.714996,34.9892,58.190704,73.89019,0.674428,0.6,55.150314,55.0,85.290001
20161006093000,47.974998,67.751579,71.713226,71.714996,35.929759,58.343292,74.124214,0.674428,0.6,55.024303,55.0,85.290001
20161006094500,47.974998,67.9496,71.713226,71.714996,36.224488,59.777611,73.602165,0.690486,0.6,54.9883,55.0,85.290001
20161006100000,47.974998,68.309631,71.017059,71.014999,36.519047,60.326927,73.206123,0.6945,0.6,55.276329,55.0,84.93
20161006101500,54.700001,68.66967,70.787575,70.790001,36.519047,60.906761,73.098114,0.690486,0.6,55.186317,55.0,84.809998
20161006103000,54.700001,69.047707,70.787575,70.790001,37.594603,60.113304,74.214226,0.678442,0.6,55.186317,55.0,84.809998
20161006104500,54.700001,69.497757,70.787575,70.790001,37.84792,59.777611,74.682266,0.670413,0.6,55.150314,55.0,84.809998
20161006110000,54.700001,69.497757,70.787575,70.790001,38.69333,58.984161,75.47435,0.670413,0.6,55.348335,55.0,84.809998
20161006111500,55.865002,70.415848,70.787575,70.790001,38.69333,59.472443,75.47435,0.670413,0.6,55.510353,55.0,84.809998
20161006113000,56.514999,70.055801,70.787575,70.790001,39.312776,58.831573,75.078308,0.654356,0.6,55.150314,55.0,84.809998
20161006114500,57.314999,70.685867,65.69931,65.699997,39.638156,59.411407,75.47435,0.762746,0.6,54.790279,55.0,81.364998
20161006120000,51.25,70.595863,60.11684,60.115002,39.499776,59.625023,74.646271,0.686471,0.6,54.538254,55.0,79.260002
20161006121500,50.485001,70.955902,60.11684,60.115002,39.499776,59.502953,74.718277,0.682457,0.6,54.826286,55.0,79.260002
20161006123000,50.485001,70.775879,60.11684,60.115002,39.501,59.686058,74.61026,0.678442,0.6,54.9883,55.0,79.260002
20161006124500,50.485001,70.955902,60.11684,60.115002,38.68483,59.808128,74.358238,0.682457,0.6,54.538254,55.0,79.260002
20161006130000,50.485001,71.513954,60.11684,60.115002,38.865268,60.326927,74.520256,0.65837,0.6,54.664268,55.0,79.260002
20161006131500,50.485001,71.153915,60.11684,60.115002,39.387763,61.242455,74.214226,0.662385,0.6,54.862289,55.0,79.260002
20161006133000,50.485001,71.423943,60.11684,60.115002,39.149151,58.61795,74.880295,0.654356,0.6,54.538254,55.0,79.260002
20161006134500,49.165001,71.964005,60.11684,60.115002,38.89172,61.150902,75.042305,0.65837,0.6,54.898293,55.0,79.260002
20161006140000,49.165001,71.333939,60.11684,60.115002,38.523194,59.838646,75.114319,0.666399,0.6,54.502251,55.0,79.260002
20161006141500,46.860001,71.783981,60.11684,60.115002,38.523194,58.678986,75.47435,0.670413,0.6,54.9883,55.0,79.260002
20161006143000,47.514999,71.783981,60.11684,60.115002,38.634289,61.30349,74.970306,0.674428,0.6,55.186317,55.0,79.260002
20161006144500,48.169998,72.072006,60.11684,60.115002,38.465513,62.46315,74.844284,0.529908,0.6,55.150314,55.0,79.260002
20161006150000,48.169998,71.964005,61.74855,61.75,38.458288,63.073502,74.844284,0.501806,0.6,55.276329,55.0,80.110001
20161006151500,49.330002,72.252029,63.449802,63.450001,38.458288,63.744888,74.808289,0.505821,0.6,55.438347,55.0,80.995003
20161006153000,53.5,71.69397,65.50589,65.504997,38.262312,64.172134,75.600357,0.505821,0.6,54.664268,55.0,82.065002
20161006154500,51.595001,71.964005,65.50589,65.504997,38.86928,63.744888,75.672371,0.509835,0.6,54.664268,55.0,82.065002
20161006160000,47.404999,71.333939,65.50589,65.504997,37.55008,63.5923,76.320435,0.505821,0.6,54.862289,55.0,82.065002
20161006161500,47.404999,71.783981,65.50589,65.504997,37.55008,63.378677,76.75248,0.509835,0.6,54.502251,55.0,82.065002
20161006163000,47.404999,71.603958,65.50589,65.504997,36.919771,62.066422,76.80648,0.509835,0.6,54.502251,55.0,82.065002
20161006164500,46.639999,71.783981,65.50589,65.504997,37.18509,61.761253,76.608459,0.51385,0.6,55.024303,55.0,82.065002
20161006170000,46.639999,71.69397,65.50589,65.504997,37.40201,61.913834,76.75248,0.509835,0.6,54.862289,55.0,82.065002
20161006171500,46.639999,71.783981,65.50589,65.504997,37.40201,62.157974,76.91449,0.521879,0.6,54.700272,55.0,82.065002
20161006173000,46.639999,71.69397,65.50589,65.504997,37.080404,62.219009,76.446449,0.529908,0.6,54.9883,55.0,82.065002
20161006174500,46.639999,71.243927,65.50589,65.504997,36.867428,61.486595,77.328537,0.537937,0.6,54.862289,55.0,82.065002
20161006180000,46.639999,71.333939,65.50589,65.504997,37.28624,61.944351,77.526558,0.537937,0.6,55.024303,55.0,82.065002
20161006181500,46.639999,70.955902,65.50589,65.504997,37.28624,57.946564,78.372635,0.541951,0.6,54.952297,55.0,82.065002
20161006183000,46.639999,70.685867,65.50589,65.504997,37.232928,61.272972,79.164719,0.541951,0.6,55.024303,55.0,82.065002
20161006184500,46.639999,70.325836,65.50589,65.504997,37.038856,57.855011,79.776779,0.541951,0.6,54.862289,55.0,82.065002
20161006190000,46.639999,69.857788,65.740105,65.739998,36.882337,55.138954,80.622864,0.505821,0.6,55.024303,55.0,82.184998
20161006191500,51.830002,69.047707,65.974312,65.974998,36.882337,56.359657,81.306931,0.501806,0.6,55.47435,55.0,82.305
20161006193000,51.830002,68.759674,67.927597,67.93,,52.941696,81.396942,0.501806,0.6,55.150314,55.0,83.32
20161006194500,51.830002,68.759674,68.161804,68.160004,,50.347702,81.594955,0.501806,0.6,54.898293,55.0,83.445
20161006200000,51.830002,68.489655,68.396011,68.394997,36.218368,55.535683,81.306931,0.505821,0.6,55.024303,55.0,83.565002
20161006201500,78.440002,68.399643,69.090904,69.089996,36.218368,52.422897,81.234924,0.501806,0.6,55.186317,55.0,83.925003
20161006203000,50.189999,67.859589,70.254211,70.254997,,55.718788,80.748878,0.501806,0.6,54.448246,55.0,84.529999
20161006204500,50.189999,67.661568,70.254211,70.254997,35.930048,55.077919,81.270935,0.505821,0.6,54.700272,55.0,84.529999
20161006210000,47.0,68.039612,70.254211,70.254997,35.95429,54.040329,81.036911,0.509835,0.6,54.9883,55.0,84.529999
20161006211500,47.0,67.661568,70.254211,70.254997,35.95429,54.009811,80.748878,0.51385,0.6,55.240326,55.0,84.529999
20161006213000,76.059998,67.9496,70.254211,70.254997,35.910991,52.819626,81.360939,0.505821,0.6,54.952297,55.0,84.529999
20161006214500,50.084999,67.751579,73.319054,73.32,35.928824,53.338425,81.882988,0.505821,0.6,54.502251,55.0,86.125
20161006220000,48.650002,67.301529,73.319054,73.32,35.928824,53.063766,81.396942,0.509835,0.6,55.150314,55.0,86.125
20161006221500,48.650002,67.211517,73.319054,73.32,35.798672,52.728073,81.630966,0.51385,0.6,54.736275,55.0,86.125
20161006223000,67.059998,67.391541,73.319054,73.32,35.66852,52.789108,81.882988,0.51385,0.6,54.286232,55.0,86.125
20161006224500,72.495003,67.301529,73.319054,73.32,35.87813,54.162399,81.270935,0.51385,0.6,54.124214,55.0,86.125
20161006230000,50.389999,67.391541,74.021675,74.019997,,50.958054,79.812782,0.509835,0.6,55.312332,55.0,86.489998
20161006231500,46.355,67.031502,74.021675,74.019997,,52.209274,79.848785,0.51385,0.6,54.502251,55.0,86.489998
20161006233000,51.139999,66.941498,74.021675,74.019997,,51.904099,79.326736,0.525893,0.6,55.150314,55.0,86.489998
20161006234500,70.595001,67.031502,74.021675,74.019997,,51.812546,78.480652,0.509835,0.6,55.924393,55.0,86.489998
20161007000000,52.825001,66.113419,74.021675,74.019997,35.831465,52.117722,78.210625,0.505821,0.6,54.502251,55.0,86.489998
20161007001500,47.689999,66.293427,74.021675,74.019997,,52.239792,77.040512,0.51385,0.6,55.024303,55.0,86.489998
20161007003000,47.689999,66.023407,74.021675,74.019997,35.500832,52.209274,76.716476,0.51385,0.6,54.664268,55.0,86.489998
20161007004500,69.0,66.023407,74.021675,74.019997,,53.033249,76.80648,0.525893,0.6,54.502251,55.0,86.489998
20161007010000,71.269997,65.933395,74.021675,74.019997,,53.368942,77.436546,0.517864,0.6,54.9883,55.0,86.489998
20161007011500,51.025002,66.203423,74.021675,74.019997,,53.582565,78.606659,0.521879,0.6,55.240326,55.0,86.489998
20161007013000,50.259998,65.843384,74.021675,74.019997,,53.368942,77.526558,0.529908,0.6,54.538254,55.0,86.489998
20161007014500,69.745003,65.933395,74.021675,74.019997,,53.185837,78.08461,0.521879,0.6,55.852386,55.0,86.489998
20161007020000,48.095001,65.663368,74.021675,74.019997,,52.972214,78.732674,0.537937,0.6,54.502251,55.0,86.489998
20161007021500,48.095001,65.753372,74.021675,74.019997,,52.606003,78.570663,0.541951,0.6,54.9883,55.0,86.489998
20161007023000,48.095001,65.483353,74.021675,74.019997,,52.422897,78.156616,0.533922,0.6,54.502251,55.0,86.489998
20161007024500,68.800003,65.483353,74.021675,74.019997,,51.62944,78.210625,0.545965,0.6,55.312332,55.0,86.489998
20161007030000,68.650002,65.483353,74.021675,74.019997,35.20578,51.049606,77.562561,0.54998,0.6,54.700272,55.0,86.489998
20161007031500,46.715,65.843384,74.021675,74.019997,35.330594,50.073051,77.886589,0.541951,0.6,55.312332,55.0,86.489998
20161007033000,46.715,65.483353,74.021675,74.019997,35.330594,50.530807,77.634567,0.545965,0.6,54.9883,55.0,86.489998
20161007034500,69.324997,65.753372,74.021675,74.019997,35.20578,50.835983,77.634567,0.562023,0.6,55.510353,55.0,86.489998
20161007040000,69.269997,65.105316,74.021675,74.019997,34.942926,50.988571,77.994598,0.558009,0.6,54.664268,55.0,86.489998
20161007041500,49.900002,65.195328,74.021675,74.019997,34.942926,51.110641,78.444641,0.570052,0.6,55.024303,55.0,86.489998
20161007043000,52.605,65.195328,74.021675,74.019997,34.99872,51.141159,78.930695,0.574067,0.6,55.47435,55.0,86.489998
20161007044500,68.449997,65.105316,74.021675,74.019997,35.052542,51.476852,79.488754,0.570052,0.6,54.610264,55.0,86.489998
20161007050000,47.939999,65.285332,74.021675,74.019997,35.052542,51.3853,78.804688,0.570052,0.6,54.862289,55.0,86.489998
20161007051500,47.939999,65.483353,74.021675,74.019997,35.052542,51.019089,78.282631,0.566038,0.6,55.150314,55.0,86.489998
20161007053000,72.724998,65.573357,74.021675,74.019997,34.96438,50.439255,78.64267,0.570052,0.6,55.510353,55.0,86.489998
20161007054500,46.564999,65.573357,74.021675,74.019997,35.295268,50.286667,78.372635,0.562023,0.6,54.664268,55.0,86.489998
20161007060000,46.564999,65.483353,74.021675,74.019997,35.15427,51.202194,79.326736,0.566038,0.6,55.150314,55.0,86.489998
20161007061500,46.564999,65.483353,74.021675,74.019997,35.15427,51.049606,79.488754,0.54998,0.6,54.9883,55.0,86.489998
20161007063000,46.564999,65.483353,74.021675,74.019997,35.67702,51.202194,80.064812,0.545965,0.6,54.9883,55.0,86.489998
20161007064500,46.564999,65.933395,74.021675,74.019997,35.67702,51.934616,80.298828,0.533922,0.6,55.186317,55.0,86.489998
20161007070000,46.564999,65.753372,74.021675,74.019997,35.81999,52.331345,80.100815,0.545965,0.6,55.150314,55.0,86.489998
20161007071500,46.564999,65.843384,74.021675,74.019997,35.81999,52.728073,80.13681,0.541951,0.6,55.312332,55.0,86.489998
20161007073000,52.200001,65.843384,74.021675,74.019997,35.96296,51.965134,80.298828,0.541951,0.6,55.024303,55.0,86.489998
20161007074500,52.200001,66.023407,74.021675,74.019997,36.177415,51.446335,79.776779,0.545965,0.6,54.502251,55.0,86.489998
20161007080000,50.115002,66.023407,74.021675,74.019997,36.177415,51.446335,79.740776,0.553994,0.6,54.9883,55.0,86.489998
20161007081500,50.115002,66.293427,74.021675,74.019997,36.606325,52.239792,79.326736,0.558009,0.6,54.502251,55.0,86.489998
20161007083000,50.115002,66.203423,74.021675,74.019997,36.82078,52.758591,79.52475,0.558009,0.6,54.952297,55.0,86.489998
20161007084500,50.115002,66.761475,74.021675,74.019997,37.189952,52.667038,79.812782,0.545965,0.6,55.024303,55.0,86.489998
20161007090000,54.615002,67.571564,74.021675,74.019997,37.544912,52.483932,80.064812,0.545965,0.6,54.9883,55.0,86.489998
20161007091500,54.615002,67.9496,74.021675,74.019997,37.544912,52.63652,79.614761,0.54998,0.6,55.150314,55.0,86.489998
20161007093000,54.615002,67.9496,74.021675,74.019997,37.62148,52.819626,79.848785,0.545965,0.6,55.186317,55.0,86.489998
20161007094500,54.615002,68.129616,74.021675,74.019997,37.810622,51.904099,79.902794,0.54998,0.6,54.9883,55.0,86.489998
20161007100000,54.615002,68.957703,74.021675,74.019997,37.932308,51.812546,79.52475,0.562023,0.6,55.150314,55.0,86.489998
20161007101500,54.615002,69.137711,74.021675,74.019997,37.932308,51.904099,79.452744,0.558009,0.6,55.024303,55.0,86.489998
20161007103000,54.615002,69.227722,74.021675,74.019997,37.750952,52.575485,79.488754,0.558009,0.6,55.150314,55.0,86.489998
20161007104500,54.615002,69.587761,74.021675,74.019997,37.913064,53.429977,78.768677,0.562023,0.6,55.240326,55.0,86.489998
20161007110000,54.615002,69.857788,68.936844,68.934998,38.155943,51.934616,79.326736,0.6945,0.6,54.664268,55.0,83.845001
20161007111500,54.615002,70.235825,68.011192,68.010002,38.155943,53.368942,79.002701,0.6945,0.6,54.826286,55.0,83.364998
20161007113000,54.615002,70.145813,67.781715,67.779999,38.439741,52.544968,80.622864,0.618226,0.6,54.502251,55.0,83.245003
20161007114500,54.615002,70.775879,67.781715,67.779999,37.905482,53.185837,80.460846,0.545965,0.6,54.9883,55.0,83.245003
20161007120000,54.615002,70.685867,67.781715,67.779999,38.148038,53.735153,80.658875,0.537937,0.6,54.700272,55.0,83.245003
20161007121500,54.615002,70.955902,67.781715,67.779999,38.148038,53.063766,80.010803,0.545965,0.6,55.024303,55.0,83.245003
20161007123000,54.615002,71.153915,67.781715,67.779999,38.194703,53.185837,79.578766,0.545965,0.6,54.826286,55.0,83.245003
20161007124500,51.639999,71.783981,67.781715,67.779999,38.06348,53.6436,78.840683,0.54998,0.6,54.700272,55.0,83.245003
20161007130000,51.639999,71.423943,67.781715,67.779999,37.347304,54.894814,79.128716,0.553994,0.6,54.700272,55.0,83.245003
20161007131500,49.77,71.423943,67.781715,67.779999,37.347304,55.44413,79.326736,0.545965,0.6,54.790279,55.0,83.245003
20161007133000,49.77,71.603958,67.781715,67.779999,37.43448,56.115517,79.056702,0.545965,0.6,54.610264,55.0,83.245003
20161007134500,49.77,71.873993,67.781715,67.779999,36.978285,56.237587,78.966698,0.553994,0.6,54.664268,55.0,83.245003
20161007140000,49.005001,72.432045,67.781715,67.779999,37.053136,56.146034,79.848785,0.545965,0.6,54.826286,55.0,83.245003
20161007141500,49.005001,72.072006,67.781715,67.779999,37.053136,55.505165,79.488754,0.545965,0.6,54.898293,55.0,83.245003
20161007143000,49.005001,72.072006,67.781715,67.779999,36.281744,55.44413,78.930695,0.553994,0.6,54.664268,55.0,83.245003
20161007144500,49.005001,72.072006,67.781715,67.779999,35.862524,55.383095,78.678665,0.558009,0.6,54.502251,55.0,83.245003
20161007150000,47.470001,71.873993,67.781715,67.779999,36.654452,55.627235,78.534653,0.545965,0.6,54.574257,55.0,83.245003
20161007151500,47.470001,71.964005,67.781715,67.779999,36.654452,55.932411,78.372635,0.545965,0.6,54.826286,55.0,83.245003
20161007153000,47.470001,72.162018,67.781715,67.779999,36.76094,56.420692,78.372635,0.558009,0.6,55.024303,55.0,83.245003
20161007154500,47.470001,72.702072,67.781715,67.779999,,56.512245,78.480652,0.562023,0.6,55.150314,55.0,83.245003
20161007160000,47.470001,72.522057,67.781715,67.779999,,57.763458,79.290733,0.558009,0.6,54.952297,55.0,83.245003
20161007161500,47.470001,72.702072,67.781715,67.779999,,56.786903,79.452744,0.558009,0.6,55.150314,55.0,83.245003
20161007163000,47.470001,72.432045,67.781715,67.779999,,57.153114,79.9748,0.553994,0.6,55.024303,55.0,83.245003
20161007164500,47.470001,72.522057,67.781715,67.779999,,55.657753,80.010803,0.562023,0.6,54.898293,55.0,83.245003
20161007170000,47.470001,72.792084,67.781715,67.779999,36.336382,55.44413,80.172821,0.58611,0.6,55.024303,55.0,83.245003
20161007171500,47.470001,72.522057,67.781715,67.779999,36.336382,55.535683,79.776779,0.598153,0.6,54.898293,55.0,83.245003
20161007173000,47.470001,72.702072,67.781715,67.779999,35.914374,55.871376,79.776779,0.626254,0.6,55.024303,55.0,83.245003
20161007174500,47.470001,72.162018,67.781715,67.779999,36.122012,56.634315,80.010803,0.642312,0.6,54.862289,55.0,83.245003
20161007180000,47.470001,72.162018,67.781715,67.779999,36.42587,56.847939,79.614761,0.654356,0.6,55.024303,55.0,83.245003
20161007181500,47.470001,71.783981,67.781715,67.779999,36.04626,56.939491,80.064812,0.662385,0.6,54.826286,55.0,83.245003
20161007183000,47.470001,71.513954,67.781715,67.779999,36.082334,56.542763,80.010803,0.666399,0.6,54.610264,55.0,83.245003
20161007184500,47.470001,70.685867,67.781715,67.779999,35.975523,56.481728,80.658875,0.670413,0.6,54.502251,55.0,83.245003
20161007190000,47.470001,70.505852,67.781715,67.779999,35.942084,56.084999,80.622864,0.674428,0.6,54.862289,55.0,83.245003
20161007191500,47.470001,70.505852,67.781715,67.779999,,55.5662,80.586861,0.630269,0.6,54.826286,55.0,83.245003
20161007193000,47.470001,70.595863,67.781715,67.779999,,54.772751,80.064812,0.630269,0.6,55.024303,55.0,83.245003
20161007194500,76.349998,70.505852,67.781715,67.779999,35.64268,54.559128,79.52475,0.62224,0.6,55.186317,55.0,83.245003
20161007200000,46.779999,70.505852,67.781715,67.779999,35.57876,54.467575,78.678665,0.618226,0.6,55.402344,55.0,83.245003
20161007201500,46.779999,70.325836,67.781715,67.779999,35.271706,54.894814,78.894691,0.610197,0.6,54.952297,55.0,83.245003
20161007203000,46.779999,69.857788,67.781715,67.779999,35.092747,55.718788,78.840683,0.610197,0.6,54.610264,55.0,83.245003
20161007204500,69.32,69.407745,67.781715,67.779999,34.895632,55.932411,78.804688,0.602168,0.6,54.862289,55.0,83.245003
20161007210000,46.709999,69.137711,67.781715,67.779999,34.99481,56.054482,79.416748,0.602168,0.6,54.502251,55.0,83.245003
20161007211500,46.709999,69.137711,67.781715,67.779999,34.99481,55.749306,79.578766,0.606182,0.6,54.502251,55.0,83.245003
20161007213000,45.939999,69.137711,67.781715,67.779999,34.570337,55.413612,80.298828,0.606182,0.6,54.664268,55.0,83.245003
20161007214500,55.189999,69.047707,67.781715,67.779999,34.234026,54.925331,79.776779,0.602168,0.6,55.47435,55.0,83.245003
20161007220000,47.799999,68.957703,67.781715,67.779999,,54.28447,78.732674,0.602168,0.6,54.538254,55.0,83.245003
20161007221500,45.16,68.849686,67.781715,67.779999,,53.704636,78.372635,0.610197,0.6,54.9883,55.0,83.245003
20161007223000,61.584999,68.66967,67.781715,67.779999,,53.52153,78.048607,0.610197,0.6,54.610264,55.0,83.245003
20161007224500,58.060001,68.489655,67.781715,67.779999,,54.28447,78.156616,0.610197,0.6,54.700272,55.0,83.245003
20161007230000,44.605,68.66967,67.781715,67.779999,,54.559128,77.850586,0.634283,0.6,55.186317,55.0,83.245003
20161007231500,54.93,68.579659,67.781715,67.779999,,54.864296,79.326736,0.634283,0.6,56.410442,55.0,83.245003
20161007233000,59.740002,68.039612,57.564602,57.564999,,54.467575,79.326736,0.6945,0.6,54.502251,55.0,77.934998
20161007234500,38.59,67.751579,57.564602,57.564999,,54.376022,79.686768,0.690486,0.6,55.150314,55.0,77.934998
20161008000000,38.59,67.9496,57.564602,57.564999,,54.131882,79.938797,0.6945,0.6,54.9883,55.0,77.934998
20161008001500,56.580002,67.751579,57.564602,57.564999,,54.131882,79.326736,0.690486,0.6,55.276329,55.0,77.934998
20161008003000,42.305,67.661568,57.564602,57.564999,,53.185837,78.444641,0.690486,0.6,54.574257,55.0,77.934998
20161008004500,41.540001,67.751579,57.564602,57.564999,33.196924,52.453415,79.218719,0.674428,0.6,54.538254,55.0,77.934998
20161008010000,49.240002,67.661568,57.564602,57.564999,33.21525,52.300827,78.804688,0.638298,0.6,55.47435,55.0,77.934998
20161008011500,39.605,67.481552,57.564602,57.564999,33.21525,52.880661,78.678665,0.654356,0.6,54.448246,55.0,77.934998
20161008013000,39.605,67.391541,57.564602,57.564999,33.180417,53.429977,79.326736,0.650341,0.6,55.024303,55.0,77.934998
20161008014500,55.435001,67.481552,57.564602,57.564999,33.055195,53.704636,79.128716,0.654356,0.6,54.502251,55.0,77.934998
20161008020000,46.154999,67.031502,57.564602,57.564999,32.873856,53.796188,78.894691,0.598153,0.6,54.700272,55.0,77.934998
20161008021500,40.305,67.031502,57.564602,57.564999,32.877392,53.552048,79.290733,0.630269,0.6,54.502251,55.0,77.934998
20161008023000,54.165001,67.121513,57.564602,57.564999,32.94206,53.368942,79.776779,0.662385,0.6,54.826286,55.0,77.934998
20161008024500,47.965,66.851486,57.564602,57.564999,32.94206,52.667038,79.452744,0.682457,0.6,53.710175,55.0,77.934998
20161008030000,42.110001,66.761475,57.564602,57.564999,32.684544,51.904099,79.128716,0.690486,0.6,54.502251,55.0,77.934998
20161008031500,54.549999,66.671471,57.281025,57.279999,32.49581,51.202194,78.678665,0.698515,0.6,55.312332,55.0,77.785004
20161008033000,43.419998,66.383438,57.043823,57.044998,32.62161,51.843063,78.768677,0.690486,0.6,54.664268,55.0,77.665001
20161008034500,36.595001,66.293427,56.760246,56.759998,32.423509,52.270309,78.64267,0.690486,0.6,55.150314,55.0,77.514999
20161008040000,52.865002,66.203423,56.760246,56.759998,32.294343,52.575485,78.930695,0.674428,0.6,54.790279,55.0,77.514999
20161008041500,42.285,65.933395,56.760246,56.759998,32.284568,52.697556,79.52475,0.682457,0.6,54.538254,55.0,77.514999
20161008043000,35.244999,65.933395,56.484398,56.485001,32.154416,52.422897,79.9748,0.6945,0.6,54.574257,55.0,77.370003
20161008044500,53.064999,66.203423,56.009998,56.009998,32.154416,52.51445,79.686768,0.686471,0.6,55.150314,55.0,77.125
20161008050000,39.055,66.203423,56.009998,56.009998,31.894112,51.293747,79.740776,0.6945,0.6,54.502251,55.0,77.125
20161008051500,36.450001,65.933395,55.772797,55.775002,31.878421,52.148239,78.966698,0.710558,0.6,54.952297,55.0,76.669998
20161008053000,56.625,65.933395,54.137875,54.139999,31.925834,50.042534,78.732674,0.6945,0.6,55.150314,55.0,76.150002
20161008054500,36.439999,65.933395,54.137875,54.139999,31.616145,50.988571,77.922592,0.690486,0.6,54.736275,55.0,76.150002
20161008060000,36.439999,65.573357,54.137875,54.139999,31.616145,51.568405,78.804688,0.6945,0.6,54.826286,55.0,76.150002
20161008061500,55.580002,65.483353,54.137875,54.139999,31.595524,52.087204,78.732674,0.690486,0.6,55.312332,55.0,76.150002
20161008063000,36.700001,65.285332,53.663475,53.665001,31.23917,52.270309,78.930695,0.674428,0.6,54.448246,55.0,75.904999
20161008064500,36.700001,65.285332,53.663475,53.665001,31.23917,52.300827,79.452744,0.51385,0.6,54.610264,55.0,75.904999
20161008070000,55.695,65.105316,56.10833,56.110001,,52.178757,79.452744,0.505821,0.6,55.348335,55.0,77.175003
20161008071500,40.404999,65.015305,57.583103,57.584999,,51.904099,79.36274,0.501806,0.6,54.448246,55.0,77.945
20161008073000,37.0,65.195328,57.583103,57.584999,31.210168,50.591843,79.056702,0.509835,0.6,54.952297,55.0,77.945
20161008074500,48.735001,65.105316,57.583103,57.584999,,50.805466,78.372635,0.505821,0.6,55.276329,55.0,77.945
20161008080000,43.59,65.483353,57.583103,57.584999,31.210168,51.171677,78.534653,0.533922,0.6,54.610264,55.0,77.945
20161008081500,38.095001,65.483353,57.583103,57.584999,31.344264,52.026169,78.768677,0.533922,0.6,54.502251,55.0,77.945
20161008083000,53.555,65.843384,57.583103,57.584999,31.411312,52.39238,78.732674,0.529908,0.6,55.114311,55.0,77.945
20161008084500,43.84,66.293427,57.583103,57.584999,31.37228,52.209274,78.894691,0.533922,0.6,54.502251,55.0,77.945
20161008090000,37.889999,66.47345,57.583103,57.584999,31.77161,52.331345,79.128716,0.529908,0.6,55.150314,55.0,77.945
20161008091500,65.855003,66.671471,57.583103,57.584999,31.77161,51.965134,79.776779,0.545965,0.6,54.862289,55.0,77.945
20161008093000,43.32,66.941498,57.583103,57.584999,32.206266,51.904099,80.010803,0.545965,0.6,54.700272,55.0,77.945
20161008094500,39.345001,67.121513,57.583103,57.584999,32.284568,50.988571,79.488754,0.566038,0.6,54.9883,55.0,77.945
20161008100000,69.855003,67.571564,57.583103,57.584999,33.000404,51.049606,79.002701,0.566038,0.6,54.502251,55.0,77.945
20161008101500,44.994999,67.751579,57.583103,57.584999,33.000404,51.141159,78.408646,0.562023,0.6,55.024303,55.0,77.945
20161008103000,44.23,68.039612,57.583103,57.584999,33.51887,52.117722,78.120621,0.566038,0.6,54.736275,55.0,77.945
20161008104500,44.23,68.399643,57.583103,57.584999,33.77523,52.544968,78.120621,0.574067,0.6,55.186317,55.0,77.945
20161008110000,91.110001,68.579659,57.583103,57.584999,34.340123,52.911179,78.048607,0.574067,0.6,55.114311,55.0,77.945
20161008111500,47.950001,69.047707,57.583103,57.584999,34.340123,52.697556,78.64267,0.566038,0.6,54.664268,55.0,77.945
20161008113000,47.950001,69.227722,57.583103,57.584999,34.495248,52.880661,78.372635,0.558009,0.6,54.898293,55.0,77.945
20161008114500,44.759998,69.587761,57.583103,57.584999,35.183969,52.667038,79.056702,0.562023,0.6,55.186317,55.0,77.945
20161008120000,74.589996,69.677765,57.583103,57.584999,35.064,52.819626,78.804688,0.562023,0.6,54.538254,55.0,77.945
20161008121500,54.884998,69.857788,57.583103,57.584999,35.3105,52.239792,78.678665,0.537937,0.6,54.700272,55.0,77.945
20161008123000,51.145,70.325836,57.583103,57.584999,36.2965,52.575485,78.156616,0.521879,0.6,54.502251,55.0,77.945
20161008124500,52.130001,70.595863,57.583103,57.584999,36.086312,53.307907,78.606659,0.525893,0.6,54.448246,55.0,77.945
20161008130000,52.130001,70.325836,57.583103,57.584999,36.27899,54.376022,78.768677,0.525893,0.6,54.502251,55.0,77.945
20161008131500,47.959999,70.685867,57.583103,57.584999,36.27899,54.223434,78.966698,0.517864,0.6,54.826286,55.0,77.945
20161008133000,47.959999,70.685867,57.583103,57.584999,37.060888,55.047401,78.64267,0.529908,0.6,54.862289,55.0,77.945
20161008134500,47.959999,71.423943,57.583103,57.584999,36.58448,55.230507,78.894691,0.529908,0.6,55.186317,55.0,77.945
20161008140000,47.959999,70.865891,57.583103,57.584999,36.639611,54.955849,79.326736,0.533922,0.6,55.024303,55.0,77.945
20161008141500,47.959999,71.063911,57.583103,57.584999,36.639611,55.047401,79.488754,0.537937,0.6,54.9883,55.0,77.945
20161008143000,47.959999,70.865891,57.583103,57.584999,36.56204,54.162399,79.650764,0.537937,0.6,54.826286,55.0,77.945
20161008144500,47.959999,71.333939,57.583103,57.584999,36.677402,54.162399,79.128716,0.537937,0.6,54.9883,55.0,77.945
20161008150000,47.959999,71.333939,57.583103,57.584999,36.546672,54.376022,78.804688,0.537937,0.6,54.700272,55.0,77.945
20161008151500,47.959999,71.783981,57.583103,57.584999,36.546672,54.803268,78.678665,0.537937,0.6,54.862289,55.0,77.945
20161008153000,47.959999,71.783981,57.583103,57.584999,36.166892,55.718788,78.480652,0.545965,0.6,54.898293,55.0,77.945
20161008154500,47.959999,71.964005,57.583103,57.584999,36.223094,56.298622,77.922592,0.537937,0.6,54.862289,55.0,77.945
20161008160000,47.959999,71.873993,57.583103,57.584999,36.41397,56.298622,78.210625,0.537937,0.6,54.862289,55.0,77.945
20161008161500,47.959999,71.783981,57.583103,57.584999,36.41397,55.962929,78.678665,0.614211,0.6,54.790279,55.0,77.945
20161008163000,47.959999,71.783981,57.583103,57.584999,36.223094,56.115517,79.488754,0.614211,0.6,54.538254,55.0,77.945
20161008164500,47.189999,71.513954,57.583103,57.584999,36.223094,55.474648,79.488754,0.606182,0.6,54.826286,55.0,77.945
20161008170000,71.224998,71.243927,57.583103,57.584999,35.942084,55.413612,79.416748,0.618226,0.6,55.852386,55.0,77.945
20161008171500,81.625,70.955902,57.583103,57.584999,35.942084,54.52861,79.452744,0.614211,0.6,53.386139,55.0,77.945
20161008173000,49.735001,70.955902,57.583103,57.584999,35.195597,54.681198,79.452744,0.618226,0.6,54.502251,55.0,77.945
20161008174500,44.889999,70.775879,57.583103,57.584999,34.972761,55.199989,79.002701,0.62224,0.6,54.826286,55.0,77.945
20161008180000,43.349998,70.595863,57.583103,57.584999,34.457984,55.871376,79.002701,0.626254,0.6,54.502251,55.0,77.945
20161008181500,76.669998,70.235825,57.583103,57.584999,34.192835,56.207069,78.840683,0.626254,0.6,55.276329,55.0,77.945
20161008183000,44.740002,69.857788,57.583103,57.584999,33.91429,56.481728,79.326736,0.630269,0.6,54.502251,55.0,77.945
20161008184500,39.125,69.587761,57.583103,57.584999,33.806408,56.023964,79.650764,0.529908,0.6,54.448246,55.0,77.945
20161008190000,57.799999,69.227722,57.583103,57.584999,33.35244,55.840858,79.36274,0.537937,0.6,55.024303,55.0,77.945
20161008191500,44.080002,69.227722,57.583103,57.584999,33.35244,55.474648,79.740776,0.533922,0.6,54.502251,55.0,77.945
20161008193000,38.16,68.957703,57.583103,57.584999,32.928137,54.864296,80.010803,0.521879,0.6,54.9883,55.0,77.945
20161008194500,55.115002,68.66967,57.583103,57.584999,32.755094,53.765671,79.488754,0.525893,0.6,55.150314,55.0,77.945
20161008200000,41.5,68.489655,57.583103,57.584999,32.235965,53.735153,79.092712,0.521879,0.6,54.664268,55.0,77.945
20161008201500,40.735001,68.309631,57.583103,57.584999,32.235965,53.826706,78.840683,0.521879,0.6,54.574257,55.0,77.945
20161008203000,55.235001,68.039612,57.583103,57.584999,32.122252,54.650681,78.64267,0.521879,0.6,55.348335,55.0,77.945
20161008204500,38.674999,68.039612,57.583103,57.584999,32.004918,54.864296,79.128716,0.529908,0.6,54.862289,55.0,77.945
20161008210000,35.744999,67.751579,57.583103,57.584999,31.652916,54.223434,79.326736,0.525893,0.6,54.502251,55.0,77.945
20161008211500,49.360001,67.571564,57.583103,57.584999,31.652916,54.589645,79.650764,0.545965,0.6,54.286232,55.0,77.945
20161008213000,36.915001,67.301529,57.583103,57.584999,31.453914,53.979294,79.686768,0.562023,0.6,54.502251,55.0,77.945
20161008214500,49.305,67.031502,57.583103,57.584999,31.02344,53.460495,79.650764,0.58611,0.6,55.150314,55.0,77.945
20161008220000,52.084999,66.563461,57.583103,57.584999,30.538243,53.002731,79.326736,0.610197,0.6,54.862289,55.0,77.945
20161008221500,35.360001,66.671471,57.583103,57.584999,,52.697556,78.894691,0.650341,0.6,54.862289,55.0,77.945
20161008223000,45.115002,66.671471,57.583103,57.584999,,52.056686,78.480652,0.670413,0.6,56.410442,55.0,77.945
20161008224500,45.810001,66.293427,57.583103,57.584999,29.66276,51.50737,78.372635,0.686471,0.6,55.186317,55.0,77.945
20161008230000,33.915001,65.843384,56.084942,56.084999,29.247569,51.476852,77.994598,0.6945,0.6,54.502251,55.0,77.044998
20161008231500,29.155001,65.843384,55.097477,55.095001,29.247569,51.995651,78.210625,0.682457,0.6,55.240326,55.0,76.650002
20161008233000,35.330002,65.195328,54.860275,54.860001,28.429104,52.39238,78.08461,0.698515,0.6,55.348335,55.0,76.525002
20161008234500,29.625,65.015305,53.253952,53.255001,28.254582,52.697556,78.570663,0.702529,0.6,55.186317,55.0,75.690002
20161009000000,28.309999,64.745277,51.78437,51.785,27.905538,52.606003,78.966698,0.6945,0.6,54.826286,55.0,74.93
20161009001500,31.215,64.47525,51.27132,51.27,27.66356,52.39238,79.416748,0.6945,0.6,55.024303,55.0,74.660004
20161009003000,31.215,64.295227,51.27132,51.27,27.370225,52.331345,79.614761,0.686471,0.6,54.9883,55.0,74.660004
20161009004500,25.934999,63.917191,50.995476,50.994999,27.135557,50.988571,79.326736,0.6945,0.6,55.150314,55.0,74.519997
20161009010000,25.934999,63.737175,50.995476,50.994999,26.567536,50.469772,78.840683,0.686471,0.6,55.312332,55.0,74.519997
20161009011500,29.129999,63.557159,50.995476,50.994999,26.567536,50.164604,78.678665,0.682457,0.6,54.826286,55.0,74.519997
20161009013000,29.129999,63.287128,50.995476,50.994999,26.196885,50.561325,78.444641,0.6945,0.6,54.790279,55.0,74.519997
20161009014500,28.365,63.37714,50.995476,50.994999,25.962217,51.110641,78.408646,0.6945,0.6,54.502251,55.0,74.519997
20161009020000,24.955,62.927094,50.291588,50.290001,25.668882,51.537888,78.804688,0.6945,0.6,55.024303,55.0,74.150002
20161009021500,26.84,62.657066,50.05439,50.055,25.668882,51.659958,78.534653,0.6945,0.6,55.114311,55.0,74.029999
20161009023000,26.84,62.657066,48.166817,48.165001,25.40324,51.3853,78.840683,0.6945,0.6,54.538254,55.0,73.044998
20161009024500,25.525,62.189022,47.929619,47.93,25.140879,51.080124,79.164719,0.6945,0.6,54.502251,55.0,72.925003
