PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161009030000,24.205,62.09901,45.405373,45.404999,24.92996,50.286667,78.966698,0.6945,0.6,54.664268,55.0,71.610001
20161009031500,23.434999,61.918995,44.93869,44.939999,24.92996,49.58477,78.480652,0.662385,0.6,54.700272,55.0,71.370003
20161009033000,23.434999,61.738976,44.93869,44.939999,24.670812,48.69976,78.804688,0.674428,0.6,54.502251,55.0,71.370003
20161009034500,22.115,61.55896,44.93869,44.939999,24.746819,49.065971,78.120621,0.682457,0.6,55.024303,55.0,71.370003
20161009040000,22.115,61.378937,44.93869,44.939999,24.21052,49.615288,78.480652,0.690486,0.6,54.898293,55.0,71.370003
20161009041500,22.115,61.090912,44.93869,44.939999,23.909875,49.828911,78.804688,0.6945,0.6,54.826286,55.0,71.370003
20161009043000,22.115,61.0009,44.93869,44.939999,23.786625,50.286667,79.650764,0.690486,0.6,54.700272,55.0,71.370003
20161009044500,22.115,60.730873,44.701488,44.700001,23.664446,49.920464,79.848785,0.6945,0.6,54.700272,55.0,71.245003
20161009050000,27.365,60.640865,43.484554,43.485001,23.353856,49.737358,80.13681,0.682457,0.6,55.600361,55.0,70.610001
20161009051500,30.395,60.370838,43.484554,43.485001,23.353856,48.974419,79.776779,0.670413,0.6,55.150314,55.0,70.610001
20161009053000,14.69,60.100811,43.484554,43.485001,23.225268,47.875793,79.092712,0.690486,0.6,54.574257,55.0,70.610001
20161009054500,28.645,60.100811,43.484554,43.485001,23.100046,46.349915,78.840683,0.690486,0.6,56.248428,55.0,70.610001
20161009060000,25.545,60.010803,42.749756,42.75,22.794794,47.631653,78.804688,0.674428,0.6,53.962196,55.0,70.230003
20161009061500,18.190001,60.010803,42.749756,42.75,22.794794,47.997856,78.768677,0.690486,0.6,55.798382,55.0,70.230003
20161009063000,24.014999,59.740776,42.749756,42.75,22.536547,48.57769,78.966698,0.686471,0.6,53.872189,55.0,70.230003
20161009064500,13.85,59.740776,42.749756,42.75,22.348714,48.364067,79.002701,0.686471,0.6,55.024303,55.0,70.230003
20161009070000,26.43,59.452747,42.749756,42.75,22.348714,48.547173,79.452744,0.690486,0.6,53.836185,55.0,70.230003
20161009071500,18.18,59.740776,42.520275,42.52,22.348714,48.45562,79.776779,0.6945,0.6,56.284431,55.0,70.110001
20161009073000,17.334999,59.740776,42.520275,42.52,22.223492,48.730278,79.488754,0.670413,0.6,53.548157,55.0,70.110001
20161009074500,26.575001,60.28083,42.520275,42.52,22.20928,46.349915,79.002701,0.670413,0.6,56.50045,55.0,70.110001
20161009080000,15.725,60.460846,42.520275,42.52,22.193096,46.197327,78.534653,0.638298,0.6,53.548157,55.0,70.110001
20161009081500,21.895,61.090912,42.520275,42.52,22.193096,45.770081,78.048607,0.642312,0.6,55.798382,55.0,70.110001
20161009083000,28.99,61.738976,42.520275,42.52,22.786991,46.227844,77.886589,0.630269,0.6,54.448246,55.0,70.110001
20161009084500,17.110001,61.918995,42.520275,42.52,23.105384,45.800598,78.282631,0.610197,0.6,55.150314,55.0,70.110001
20161009090000,31.690001,62.189022,42.520275,42.52,23.407746,47.204407,78.210625,0.590124,0.6,54.574257,55.0,70.110001
20161009091500,20.105,62.657066,42.520275,42.52,23.407746,47.295959,78.840683,0.590124,0.6,54.214222,55.0,70.110001
20161009093000,21.555,63.017105,42.520275,42.52,24.240576,47.051819,79.218719,0.602168,0.6,54.538254,55.0,70.110001
20161009094500,23.280001,63.287128,42.520275,42.52,24.44903,47.204407,79.36274,0.574067,0.6,54.700272,55.0,70.110001
20161009100000,20.52,63.737175,42.520275,42.52,24.506711,45.586983,78.894691,0.574067,0.6,55.47435,55.0,70.110001
20161009101500,31.959999,64.007202,42.520275,42.52,25.109072,45.098701,78.534653,0.574067,0.6,55.150314,55.0,70.110001
20161009103000,29.200001,64.295227,42.520275,42.52,25.167977,45.159737,77.886589,0.570052,0.6,53.836185,55.0,70.110001
20161009104500,34.880001,64.655266,42.520275,42.52,25.446522,45.37336,77.688568,0.58611,0.6,54.538254,55.0,70.110001
20161009110000,21.17,65.105316,42.520275,42.52,25.849133,45.953186,78.156616,0.578081,0.6,54.502251,55.0,70.110001
20161009111500,38.700001,65.105316,42.520275,42.52,26.560532,45.220772,78.372635,0.58611,0.6,56.338436,55.0,70.110001
20161009113000,28.245001,65.753372,42.520275,42.52,26.77293,46.258362,78.570663,0.590124,0.6,55.636368,55.0,70.110001
20161009114500,32.244999,66.023407,42.520275,42.52,26.93562,46.227844,79.056702,0.58611,0.6,56.410442,55.0,70.110001
20161009120000,21.629999,66.293427,42.520275,42.52,27.462059,46.319397,79.452744,0.58611,0.6,54.574257,55.0,70.110001
20161009121500,29.254999,66.941498,42.520275,42.52,27.462059,45.434395,79.002701,0.58611,0.6,54.448246,55.0,70.110001
20161009123000,30.040001,66.941498,42.520275,42.52,28.135412,45.007149,78.804688,0.58611,0.6,54.502251,55.0,70.110001
20161009124500,33.029999,67.301529,42.520275,42.52,28.159977,45.190254,77.562561,0.582096,0.6,55.852386,55.0,70.110001
20161009130000,34.73,67.661568,42.520275,42.52,28.634736,45.556465,77.526558,0.58611,0.6,55.690369,55.0,70.110001
20161009131500,31.120001,68.039612,42.520275,42.52,28.634736,46.258362,77.436546,0.562023,0.6,55.726372,55.0,70.110001
20161009133000,32.935001,67.9496,42.520275,42.52,28.87022,46.227844,77.850586,0.58611,0.6,55.852386,55.0,70.110001
20161009134500,29.205,68.489655,42.520275,42.52,28.979088,46.258362,78.156616,0.582096,0.6,54.952297,55.0,70.110001
20161009140000,28.530001,68.399643,42.520275,42.52,29.028218,46.227844,78.678665,0.582096,0.6,54.664268,55.0,70.110001
20161009141500,34.195,68.66967,42.520275,42.52,29.270196,46.227844,78.966698,0.578081,0.6,56.122414,55.0,70.110001
20161009143000,30.405001,69.137711,42.520275,42.52,29.1582,46.258362,78.732674,0.578081,0.6,54.052208,55.0,70.110001
20161009144500,32.849998,69.227722,42.520275,42.52,29.519161,45.892151,78.534653,0.570052,0.6,54.502251,55.0,70.110001
20161009150000,25.025,69.587761,42.520275,42.52,29.967298,45.953186,77.994598,0.566038,0.6,55.06031,55.0,70.110001
20161009151500,39.139999,69.317734,42.520275,42.52,29.967298,46.380432,77.724579,0.566038,0.6,54.502251,55.0,70.110001
20161009153000,41.549999,69.497757,42.520275,42.52,29.211104,46.227844,77.688568,0.570052,0.6,54.9883,55.0,70.110001
20161009154500,27.01,69.677765,42.520275,42.52,29.432053,46.929749,77.688568,0.562023,0.6,54.700272,55.0,70.110001
20161009160000,35.16,69.9478,42.520275,42.52,29.083825,47.265442,78.048607,0.566038,0.6,56.176422,55.0,70.110001
20161009161500,40.505001,70.235825,42.520275,42.52,29.083825,47.295959,78.210625,0.566038,0.6,54.700272,55.0,70.110001
20161009163000,28.370001,70.505852,42.520275,42.52,29.364835,46.777161,78.732674,0.566038,0.6,54.502251,55.0,70.110001
20161009164500,39.68,70.235825,42.520275,42.52,29.589728,46.288879,78.840683,0.566038,0.6,55.762375,55.0,70.110001
20161009170000,30.16,70.145813,42.520275,42.52,29.589728,46.258362,79.002701,0.566038,0.6,54.664268,55.0,70.110001
20161009171500,27.07,69.9478,42.520275,42.52,29.589728,46.136292,78.606659,0.566038,0.6,54.826286,55.0,70.110001
20161009173000,31.655001,69.9478,42.520275,42.52,29.30576,46.105774,78.156616,0.566038,0.6,54.502251,55.0,70.110001
20161009174500,25.68,69.857788,42.520275,42.52,29.74963,46.258362,77.850586,0.562023,0.6,54.952297,55.0,70.110001
20161009180000,34.404999,69.407745,42.520275,42.52,30.066884,46.288879,77.688568,0.562023,0.6,55.114311,55.0,70.110001
20161009181500,30.09,68.849686,42.520275,42.52,30.066884,47.173889,78.372635,0.566038,0.6,55.186317,55.0,70.110001
20161009183000,28.24,68.399643,42.520275,42.52,30.004528,46.899231,78.804688,0.562023,0.6,54.862289,55.0,70.110001
20161009184500,32.799999,68.129616,42.520275,42.52,29.95737,46.288879,79.614761,0.537937,0.6,54.502251,55.0,70.110001
20161009190000,30.975,67.751579,42.520275,42.52,29.37325,46.227844,80.100815,0.521879,0.6,55.150314,55.0,70.110001
20161009191500,26.334999,67.481552,42.520275,42.52,29.37325,46.197327,80.658875,0.51385,0.6,54.088211,55.0,70.110001
20161009193000,26.360001,67.391541,42.520275,42.52,29.296682,45.770081,80.910889,0.509835,0.6,54.610264,55.0,70.110001
20161009194500,28.67,66.851486,42.520275,42.52,,45.37336,81.396942,0.509835,0.6,53.872189,55.0,70.110001
20161009200000,34.674999,66.563461,42.74675,42.744999,29.45536,45.220772,81.594955,0.505821,0.6,55.024303,55.0,70.230003
20161009201500,25.625,66.383438,42.973225,42.974998,29.121191,45.037666,81.882988,0.505821,0.6,55.024303,55.0,70.345001
20161009203000,25.625,66.47345,43.207432,43.205002,29.069018,44.854561,82.045006,0.505821,0.6,54.826286,55.0,70.470001
20161009204500,35.634998,66.203423,44.097885,44.099998,28.95267,44.763008,81.306931,0.505821,0.6,55.06031,55.0,70.93
20161009210000,26.615,66.203423,44.097885,44.099998,28.545452,43.816963,80.946899,0.505821,0.6,55.186317,55.0,70.93
20161009211500,26.615,65.663368,44.097885,44.099998,28.545452,44.122139,80.622864,0.51385,0.6,54.538254,55.0,70.93
20161009213000,28.584999,65.483353,44.097885,44.099998,28.426231,44.854561,80.424843,0.51385,0.6,54.9883,55.0,70.93
20161009214500,35.610001,65.105316,44.097885,44.099998,28.138234,45.37336,80.712875,0.517864,0.6,54.502251,55.0,70.93
20161009220000,26.235001,64.925293,44.097885,44.099998,28.074229,45.434395,81.270935,0.509835,0.6,54.502251,55.0,70.93
20161009221500,30.805,65.105316,44.097885,44.099998,28.074229,45.220772,81.594955,0.51385,0.6,55.798382,55.0,70.93
20161009223000,27.775,64.835281,44.097885,44.099998,28.06544,45.098701,82.009003,0.51385,0.6,55.150314,55.0,70.93
20161009224500,27.775,64.745277,44.097885,44.099998,28.399864,44.793526,82.081009,0.509835,0.6,54.862289,55.0,70.93
20161009230000,29.825001,64.115219,45.034718,45.035,28.203242,44.732491,82.333038,0.505821,0.6,54.898293,55.0,71.419998
20161009231500,35.799999,64.007202,45.261192,45.259998,28.203242,44.579903,81.756973,0.505821,0.6,54.448246,55.0,71.535004
20161009233000,33.974998,63.557159,45.261192,45.259998,27.826352,43.664375,80.874893,0.51385,0.6,54.538254,55.0,71.535004
20161009234500,33.974998,63.827187,45.261192,45.259998,27.608038,43.847481,80.658875,0.51385,0.6,54.502251,55.0,71.535004
20161010000000,33.974998,63.737175,45.261192,45.259998,27.726035,44.48835,80.622864,0.505821,0.6,54.502251,55.0,71.535004
20161010001500,31.764999,63.647163,45.261192,45.259998,27.598841,45.281807,80.820885,0.51385,0.6,54.9883,55.0,71.535004
20161010003000,23.184999,63.737175,45.261192,45.259998,27.62259,45.281807,81.036911,0.525893,0.6,55.240326,55.0,71.535004
20161010004500,33.314999,63.647163,45.261192,45.259998,27.49441,45.098701,81.360939,0.525893,0.6,55.762375,55.0,71.535004
20161010010000,27.42,63.647163,45.261192,45.259998,27.579784,45.129219,81.432945,0.529908,0.6,55.186317,55.0,71.535004
20161010011500,27.42,63.287128,45.261192,45.259998,27.450618,44.732491,81.720978,0.537937,0.6,55.150314,55.0,71.535004
20161010013000,27.42,63.37714,45.261192,45.259998,27.321452,44.732491,81.684967,0.537937,0.6,54.862289,55.0,71.535004
20161010014500,27.42,63.197121,45.261192,45.259998,27.192286,44.48835,82.171021,0.525893,0.6,54.9883,55.0,71.535004
20161010020000,27.42,63.017105,45.261192,45.259998,27.06312,44.549385,81.918991,0.521879,0.6,54.862289,55.0,71.535004
20161010021500,27.42,63.017105,45.261192,45.259998,27.013412,43.572823,80.946899,0.525893,0.6,54.862289,55.0,71.535004
20161010023000,27.42,62.549057,45.261192,45.259998,26.88326,43.48127,80.496857,0.521879,0.6,54.664268,55.0,71.535004
20161010024500,27.42,62.927094,45.261192,45.259998,26.34079,44.213692,80.622864,0.525893,0.6,54.952297,55.0,71.535004
20161010030000,27.42,62.657066,45.261192,45.259998,26.69847,45.098701,80.550858,0.525893,0.6,54.826286,55.0,71.535004
20161010031500,27.42,62.549057,45.261192,45.259998,26.55788,45.129219,80.748878,0.521879,0.6,54.664268,55.0,71.535004
20161010033000,27.42,62.549057,45.261192,45.259998,26.427728,45.098701,81.396942,0.533922,0.6,54.502251,55.0,71.535004
20161010034500,27.42,62.549057,45.261192,45.259998,26.427728,44.854561,81.594955,0.537937,0.6,54.502251,55.0,71.535004
20161010040000,27.42,62.189022,45.261192,45.259998,26.305056,44.824043,81.522957,0.529908,0.6,54.664268,55.0,71.535004
20161010041500,27.42,61.918995,45.261192,45.259998,26.305056,44.671455,81.882988,0.525893,0.6,54.574257,55.0,71.535004
20161010043000,24.445,62.369041,45.261192,45.259998,26.310564,44.579903,82.207024,0.517864,0.6,55.150314,55.0,71.535004
20161010044500,24.445,62.189022,45.261192,45.259998,26.108349,44.457832,81.918991,0.529908,0.6,55.240326,55.0,71.535004
20161010050000,24.445,62.009003,45.261192,45.259998,25.981325,44.61042,81.468948,0.525893,0.6,55.06031,55.0,71.535004
20161010051500,24.445,61.918995,45.261192,45.259998,25.981325,43.48127,80.910889,0.562023,0.6,54.9883,55.0,71.535004
20161010053000,24.445,61.828983,45.261192,45.259998,25.84813,43.298164,80.748878,0.574067,0.6,54.790279,55.0,71.535004
20161010054500,24.445,61.918995,45.261192,45.259998,25.981325,43.816963,80.334839,0.602168,0.6,54.898293,55.0,71.535004
20161010060000,24.445,61.828983,45.261192,45.259998,25.84813,44.732491,80.748878,0.62224,0.6,54.9883,55.0,71.535004
20161010061500,24.445,61.828983,45.261192,45.259998,25.981325,44.793526,80.982895,0.606182,0.6,54.862289,55.0,71.535004
20161010063000,24.445,61.918995,45.261192,45.259998,25.981325,44.976631,81.270935,0.610197,0.6,54.862289,55.0,71.535004
20161010064500,24.445,61.828983,45.261192,45.259998,25.981325,44.915596,81.396942,0.590124,0.6,54.826286,55.0,71.535004
20161010070000,24.445,61.918995,45.261192,45.259998,25.981325,44.793526,81.792984,0.574067,0.6,54.502251,55.0,71.535004
20161010071500,24.445,62.09901,45.261192,45.259998,25.981325,44.671455,81.918991,0.566038,0.6,54.538254,55.0,71.535004
20161010073000,24.445,61.918995,45.261192,45.259998,25.981325,44.61042,82.045006,0.562023,0.6,54.790279,55.0,71.535004
20161010074500,24.445,62.369041,45.261192,45.259998,25.981325,44.640938,82.243027,0.558009,0.6,55.024303,55.0,71.535004
20161010080000,24.445,62.927094,45.261192,45.259998,25.980254,44.579903,82.243027,0.558009,0.6,55.348335,55.0,71.535004
20161010081500,29.01,63.017105,45.261192,45.259998,26.305056,44.518867,82.405045,0.558009,0.6,55.47435,55.0,71.535004
20161010083000,31.485001,63.737175,45.261192,45.259998,27.485298,44.732491,81.973,0.574067,0.6,55.114311,55.0,71.535004
20161010084500,27.684999,64.295227,45.261192,45.259998,,47.265442,80.424843,0.525893,0.6,54.502251,55.0,71.535004
20161010090000,26.92,64.835281,45.261192,45.259998,,43.511787,80.622864,0.525893,0.6,55.186317,55.0,71.535004
20161010091500,32.259998,65.483353,45.261192,45.259998,,44.183174,80.460846,0.525893,0.6,55.240326,55.0,71.535004
20161010093000,31.885,65.663368,45.261192,45.259998,,44.854561,80.712875,0.521879,0.6,54.790279,55.0,71.535004
20161010094500,32.110001,66.113419,45.261192,45.259998,,45.068184,81.360939,0.505821,0.6,54.448246,55.0,71.535004
20161010100000,42.525002,66.293427,45.495399,45.494999,,45.251289,81.594955,0.505821,0.6,54.502251,55.0,71.660004
20161010101500,35.240002,66.563461,46.010178,46.009998,,45.190254,81.918991,0.501806,0.6,53.836185,55.0,71.925003
20161010103000,32.389999,67.031502,46.666424,46.665001,,44.915596,82.171021,0.505821,0.6,54.538254,55.0,72.264999
20161010104500,47.169998,67.031502,47.127106,47.125,,45.312325,82.045006,0.505821,0.6,54.862289,55.0,72.504997
20161010110000,38.064999,67.391541,48.650623,48.650002,,44.579903,81.396942,0.509835,0.6,54.502251,55.0,73.300003
20161010111500,37.215,67.751579,48.650623,48.650002,,44.518867,80.496857,0.521879,0.6,55.510353,55.0,73.300003
20161010113000,58.904999,68.489655,48.650623,48.650002,,45.342842,80.460846,0.517864,0.6,55.690369,55.0,73.300003
20161010114500,42.855,68.579659,49.579708,49.580002,,46.258362,80.622864,0.505821,0.6,54.448246,55.0,73.779999
20161010120000,41.200001,69.137711,50.781647,50.779999,,46.166809,80.784882,0.51385,0.6,55.06031,55.0,74.404999
20161010121500,41.200001,69.227722,50.781647,50.779999,,46.258362,81.360939,0.602168,0.6,54.502251,55.0,74.404999
20161010123000,39.880001,69.497757,50.781647,50.779999,,46.349915,81.846985,0.618226,0.6,54.862289,55.0,74.404999
20161010124500,46.82,70.055801,50.781647,50.779999,,46.227844,81.973,0.618226,0.6,55.024303,55.0,74.404999
20161010130000,46.82,70.415848,50.781647,50.779999,,46.258362,82.171021,0.606182,0.6,55.186317,55.0,74.404999
20161010131500,47.619999,70.325836,50.781647,50.779999,,46.319397,82.171021,0.602168,0.6,55.114311,55.0,74.404999
20161010133000,47.619999,70.685867,50.781647,50.779999,,46.227844,81.55896,0.598153,0.6,55.150314,55.0,74.404999
20161010134500,47.619999,70.325836,50.781647,50.779999,,45.922668,81.072906,0.590124,0.6,55.114311,55.0,74.404999
20161010140000,47.619999,71.423943,50.781647,50.779999,,45.983704,80.424843,0.582096,0.6,55.348335,55.0,74.404999
20161010141500,49.360001,70.235825,50.781647,50.779999,,46.258362,80.298828,0.582096,0.6,55.024303,55.0,74.404999
20161010143000,49.360001,70.505852,50.781647,50.779999,,47.570618,80.38884,0.578081,0.6,54.700272,55.0,74.404999
20161010144500,49.360001,70.955902,53.617683,53.619999,,48.547173,80.946899,0.505821,0.6,55.186317,55.0,75.879997
20161010150000,49.360001,71.423943,53.890522,53.889999,,48.486137,81.306931,0.501806,0.6,55.348335,55.0,76.025002
20161010151500,49.360001,70.685867,53.890522,53.889999,36.556192,47.997856,81.756973,0.602168,0.6,55.150314,55.0,76.025002
20161010153000,49.360001,71.153915,53.890522,53.889999,37.32109,47.784241,82.081009,0.606182,0.6,55.150314,55.0,76.025002
20161010154500,49.360001,71.513954,53.890522,53.889999,37.347134,48.119926,82.009003,0.598153,0.6,55.150314,55.0,76.025002
20161010160000,49.360001,71.513954,53.890522,53.889999,37.053136,47.051819,81.432945,0.598153,0.6,55.186317,55.0,76.025002
20161010161500,49.360001,71.333939,53.890522,53.889999,37.053136,46.319397,80.874893,0.594139,0.6,55.186317,55.0,76.025002
20161010163000,49.360001,70.955902,53.890522,53.889999,36.69702,46.288879,80.298828,0.598153,0.6,54.700272,55.0,76.025002
20161010164500,44.825001,70.955902,53.890522,53.889999,36.793733,47.845276,80.13681,0.610197,0.6,55.06031,55.0,76.025002
20161010170000,44.825001,71.063911,53.890522,53.889999,37.312539,48.45562,80.748878,0.610197,0.6,55.150314,55.0,76.025002
20161010171500,44.825001,71.423943,53.890522,53.889999,36.588322,48.821831,81.234924,0.610197,0.6,55.024303,55.0,76.025002
20161010173000,44.825001,71.873993,53.890522,53.889999,36.584055,48.852348,81.522957,0.610197,0.6,55.348335,55.0,76.025002
20161010174500,44.825001,71.333939,53.890522,53.889999,36.661048,48.547173,81.396942,0.614211,0.6,54.952297,55.0,76.025002
20161010180000,44.825001,70.955902,53.890522,53.889999,36.546672,48.364067,82.045006,0.618226,0.6,55.024303,55.0,76.025002
20161010181500,44.825001,71.063911,53.890522,53.889999,36.546672,48.516655,81.594955,0.618226,0.6,54.862289,55.0,76.025002
20161010183000,44.825001,70.415848,53.890522,53.889999,35.87694,47.326477,80.946899,0.618226,0.6,54.862289,55.0,76.025002
20161010184500,70.040001,70.595863,53.890522,53.889999,35.722478,46.349915,80.622864,0.650341,0.6,55.690369,55.0,76.025002
20161010190000,52.950001,69.857788,53.890522,53.889999,35.642204,47.66217,80.334839,0.62224,0.6,54.502251,55.0,76.025002
20161010191500,45.68,69.767776,53.890522,53.889999,35.642204,46.288879,80.748878,0.618226,0.6,54.538254,55.0,76.025002
20161010193000,43.810001,69.497757,53.890522,53.889999,34.969752,45.709045,80.712875,0.626254,0.6,54.826286,55.0,76.025002
20161010194500,43.810001,69.767776,53.890522,53.889999,35.218394,45.190254,80.910889,0.618226,0.6,54.826286,55.0,76.025002
20161010200000,74.425003,69.9478,53.890522,53.889999,35.094158,44.579903,81.396942,0.634283,0.6,55.798382,55.0,76.025002
20161010201500,52.305,69.677765,53.890522,53.889999,35.094158,43.939034,80.784882,0.62224,0.6,54.502251,55.0,76.025002
20161010203000,46.044998,69.587761,53.890522,53.889999,35.309191,46.227844,79.776779,0.62224,0.6,54.664268,55.0,76.025002
20161010204500,41.465,68.957703,53.890522,53.889999,35.398016,46.258362,80.100815,0.634283,0.6,55.47435,55.0,76.025002
20161010210000,46.025002,69.137711,53.890522,53.889999,35.294078,45.983704,80.460846,0.634283,0.6,54.664268,55.0,76.025002
20161010211500,46.025002,69.227722,53.890522,53.889999,35.294078,45.251289,81.360939,0.638298,0.6,55.024303,55.0,76.025002
20161010213000,46.025002,68.579659,53.890522,53.889999,34.912496,44.793526,81.594955,0.630269,0.6,54.9883,55.0,76.025002
20161010214500,63.945,68.489655,53.890522,53.889999,34.912496,44.946114,81.792984,0.634283,0.6,55.690369,55.0,76.025002
20161010220000,52.584999,68.21962,53.890522,53.889999,34.721705,47.570618,79.650764,0.626254,0.6,54.502251,55.0,76.025002
20161010221500,44.91,68.309631,53.890522,53.889999,34.721705,50.530807,79.002701,0.62224,0.6,54.700272,55.0,76.025002
20161010223000,40.654999,68.039612,53.890522,53.889999,34.41613,46.227844,79.686768,0.505821,0.6,55.150314,55.0,76.144997
20161010224500,59.959999,67.661568,54.124729,54.125,34.09568,46.380432,79.36274,0.501806,0.6,55.150314,55.0,76.144997
20161010230000,47.34,67.391541,55.483597,55.485001,33.9675,46.41095,79.128716,0.501806,0.6,54.664268,55.0,76.849998
20161010231500,42.865002,67.301529,55.483597,55.485001,33.9675,45.953186,78.768677,0.51385,0.6,54.502251,55.0,76.849998
20161010233000,57.205002,67.571564,55.483597,55.485001,33.844335,46.227844,78.480652,0.51385,0.6,55.312332,55.0,76.849998
20161010234500,47.705002,67.121513,55.905636,55.904999,33.586003,46.319397,78.156616,0.505821,0.6,54.448246,55.0,77.07
20161011000000,41.73,67.031502,55.905636,55.904999,33.586088,47.631653,77.724579,0.51385,0.6,54.538254,55.0,77.07
20161011001500,53.040001,67.211517,55.905636,55.904999,33.586088,47.723206,77.562561,0.51385,0.6,56.446445,55.0,77.07
20161011003000,47.384998,67.031502,55.905636,55.904999,33.06548,48.119926,76.878494,0.509835,0.6,54.502251,55.0,77.07
20161011004500,37.314999,66.941498,55.905636,55.904999,33.000404,48.516655,76.554459,0.509835,0.6,55.024303,55.0,77.07
20161011010000,55.264999,66.671471,55.905636,55.904999,32.927525,48.69976,76.356438,0.517864,0.6,55.024303,55.0,77.07
20161011011500,46.035,66.47345,55.905636,55.904999,32.927525,49.523735,76.086411,0.517864,0.6,54.610264,55.0,77.07
20161011013000,39.064999,66.383438,56.132111,56.130001,32.57027,49.798393,76.122414,0.505821,0.6,54.574257,55.0,77.190002
20161011014500,55.75,66.563461,56.132111,56.130001,32.43716,50.103569,76.158417,0.505821,0.6,55.150314,55.0,77.190002
20161011020000,41.195,66.47345,56.600525,56.599998,32.370605,51.049606,76.518448,0.505821,0.6,55.186317,55.0,77.43
20161011021500,39.325001,66.023407,56.600525,56.599998,32.370605,51.598923,76.284431,0.509835,0.6,54.502251,55.0,77.43
20161011023000,58.375,66.203423,56.600525,56.599998,32.104385,51.62944,76.75248,0.509835,0.6,55.024303,55.0,77.43
20161011024500,42.375,66.203423,56.600525,56.599998,31.971275,51.690475,76.716476,0.521879,0.6,54.502251,55.0,77.43
20161011030000,51.895,66.671471,56.600525,56.599998,31.6385,51.446335,76.284431,0.529908,0.6,56.662468,55.0,77.43
20161011031500,63.029999,66.47345,56.600525,56.599998,31.6385,51.263229,76.122414,0.525893,0.6,54.664268,55.0,77.43
20161011033000,42.075001,66.293427,56.600525,56.599998,31.545408,51.202194,76.284431,0.537937,0.6,54.502251,55.0,77.43
20161011034500,47.049999,66.563461,56.600525,56.599998,31.583454,51.3853,75.636368,0.541951,0.6,56.338436,55.0,77.43
20161011040000,42.695,66.293427,56.600525,56.599998,31.411312,51.568405,75.47435,0.533922,0.6,54.574257,55.0,77.43
20161011041500,35.465,66.203423,56.600525,56.599998,31.210168,52.422897,75.636368,0.529908,0.6,55.06031,55.0,77.43
20161011043000,52.169998,65.843384,56.600525,56.599998,30.975585,52.941696,75.636368,0.533922,0.6,54.790279,55.0,77.43
20161011044500,52.209999,66.293427,56.600525,56.599998,30.772962,53.307907,75.88839,0.529908,0.6,53.998199,55.0,77.43
20161011050000,36.005001,66.203423,56.600525,56.599998,30.772962,53.429977,76.248428,0.533922,0.6,54.700272,55.0,77.43
20161011051500,52.785,66.023407,56.600525,56.599998,30.80312,53.124802,77.004501,0.517864,0.6,55.150314,55.0,77.43
20161011053000,40.830002,65.843384,56.600525,56.599998,30.80312,53.27739,76.64447,0.51385,0.6,54.538254,55.0,77.43
20161011054500,37.424999,65.843384,56.600525,56.599998,30.80312,52.575485,76.248428,0.509835,0.6,54.700272,55.0,77.43
20161011060000,52.310001,65.843384,56.600525,56.599998,30.80312,52.270309,75.996399,0.525893,0.6,54.826286,55.0,77.43
20161011061500,42.404999,65.753372,56.600525,56.599998,30.80312,52.148239,75.798386,0.533922,0.6,54.574257,55.0,77.43
20161011063000,35.290001,65.483353,56.600525,56.599998,30.667052,52.331345,75.330338,0.529908,0.6,55.150314,55.0,77.43
20161011064500,50.814999,65.393341,56.600525,56.599998,30.530984,53.39946,75.798386,0.529908,0.6,54.700272,55.0,77.43
20161011070000,42.325001,65.933395,56.600525,56.599998,30.530984,53.857224,76.19442,0.525893,0.6,54.448246,55.0,77.43
20161011071500,35.209999,66.203423,56.600525,56.599998,30.694252,54.162399,76.356438,0.521879,0.6,54.9883,55.0,77.43
20161011073000,52.619999,66.203423,56.600525,56.599998,30.46295,54.040329,76.284431,0.521879,0.6,54.502251,55.0,77.43
20161011074500,48.705002,66.203423,56.600525,56.599998,30.488671,53.918259,76.716476,0.521879,0.6,53.962196,55.0,77.43
20161011080000,41.5,66.761475,56.600525,56.599998,30.625725,54.376022,76.392441,0.521879,0.6,54.826286,55.0,77.43
20161011081500,55.48,67.121513,56.600525,56.599998,30.7885,53.887741,76.554459,0.541951,0.6,55.312332,55.0,77.43
20161011083000,46.23,67.481552,56.600525,56.599998,31.40968,53.033249,76.248428,0.537937,0.6,54.502251,55.0,77.43
20161011084500,41.32,67.481552,56.600525,56.599998,32.03086,55.016884,76.158417,0.541951,0.6,54.664268,55.0,77.43
20161011090000,57.970001,68.039612,56.600525,56.599998,32.201846,55.840858,75.762375,0.541951,0.6,55.186317,55.0,77.43
20161011091500,54.529999,68.039612,56.600525,56.599998,32.201846,56.634315,76.158417,0.545965,0.6,54.538254,55.0,77.43
20161011093000,43.855,68.489655,56.600525,56.599998,33.15456,57.275177,76.122414,0.525893,0.6,54.700272,55.0,77.43
20161011094500,38.865002,68.849686,56.600525,56.599998,33.379198,57.671906,75.834381,0.529908,0.6,55.276329,55.0,77.43
20161011100000,46.889999,69.137711,56.600525,56.599998,34.04162,57.763458,76.122414,0.553994,0.6,54.862289,55.0,77.43
20161011101500,44.805,69.047707,56.600525,56.599998,34.04162,57.671906,76.716476,0.54998,0.6,54.862289,55.0,77.43
20161011103000,43.264999,69.407745,55.713535,55.715,34.078,57.397247,76.75248,0.702529,0.6,54.664268,55.0,76.824997
20161011104500,41.950001,69.227722,53.210114,53.209999,34.632625,56.542763,76.158417,0.698515,0.6,54.700272,55.0,75.669998
20161011110000,39.525002,69.857788,51.549675,51.549999,34.3364,56.603798,75.834381,0.690486,0.6,54.862289,55.0,74.805
20161011111500,39.525002,69.587761,51.549675,51.549999,34.3364,57.031044,75.402344,0.690486,0.6,54.736275,55.0,74.805
20161011113000,39.525002,70.055801,51.549675,51.549999,34.600886,57.336212,75.114319,0.686471,0.6,54.826286,55.0,74.805
20161011114500,39.525002,70.235825,51.549675,51.549999,34.773844,57.885529,75.438339,0.674428,0.6,55.240326,55.0,74.805
20161011120000,39.525002,70.415848,51.549675,51.549999,34.769815,57.549835,75.528351,0.682457,0.6,55.024303,55.0,74.805
20161011121500,41.345001,70.235825,51.549675,51.549999,34.678848,57.641388,75.798386,0.682457,0.6,55.114311,55.0,74.805
20161011123000,47.639999,70.865891,51.549675,51.549999,34.734064,57.641388,76.356438,0.65837,0.6,54.664268,55.0,74.805
20161011124500,43.474998,70.685867,51.549675,51.549999,34.09874,57.427765,76.392441,0.65837,0.6,54.664268,55.0,74.805
20161011130000,42.154999,70.955902,51.549675,51.549999,34.60908,56.817421,76.554459,0.626254,0.6,54.862289,55.0,74.805
20161011131500,57.775002,71.333939,51.549675,51.549999,34.60908,57.275177,76.554459,0.626254,0.6,57.220524,55.0,74.805
20161011133000,49.945,70.865891,51.549675,51.549999,34.577936,57.092079,76.158417,0.634283,0.6,54.790279,55.0,74.805
20161011134500,47.68,70.955902,51.549675,51.549999,34.331844,55.688271,76.878494,0.65837,0.6,54.448246,55.0,74.805
20161011140000,44.189999,71.603958,51.549675,51.549999,34.098485,54.28447,77.562561,0.65837,0.6,54.664268,55.0,74.805
20161011141500,44.189999,71.153915,51.549675,51.549999,34.208832,52.453415,78.372635,0.662385,0.6,54.862289,55.0,74.805
20161011143000,41.764999,71.69397,51.549675,51.549999,34.817364,54.314987,78.606659,0.65837,0.6,54.700272,55.0,74.805
20161011144500,41.764999,71.333939,51.549675,51.549999,35.026396,54.070847,79.128716,0.642312,0.6,54.574257,55.0,74.805
20161011150000,40.445,70.955902,51.549675,51.549999,34.77143,54.864296,79.326736,0.662385,0.6,54.700272,55.0,74.805
20161011151500,39.125,72.072006,51.549675,51.549999,34.77143,53.429977,79.452744,0.666399,0.6,54.736275,55.0,74.805
20161011153000,51.814999,72.162018,51.549675,51.549999,35.536328,46.685608,80.064812,0.670413,0.6,55.47435,55.0,74.805
20161011154500,46.125,72.162018,50.892155,50.889999,35.439615,45.37336,80.334839,0.698515,0.6,54.538254,55.0,74.464996
20161011160000,46.125,72.072006,50.892155,50.889999,35.16362,47.784241,80.460846,0.690486,0.6,54.538254,55.0,74.464996
20161011161500,42.240002,72.072006,50.892155,50.889999,35.16362,50.408737,80.622864,0.6945,0.6,54.862289,55.0,74.339996
20161011163000,41.474998,72.072006,50.654953,50.654999,35.070358,51.476852,80.658875,0.6945,0.6,55.024303,55.0,74.339996
20161011164500,41.474998,72.072006,50.654953,50.654999,35.536328,49.004936,81.306931,0.686471,0.6,54.502251,55.0,74.339996
20161011170000,41.474998,71.783981,50.654953,50.654999,35.281362,43.664375,81.270935,0.6945,0.6,54.736275,55.0,74.339996
20161011171500,57.990002,71.513954,50.226917,50.224998,35.281362,48.486137,81.234924,0.690486,0.6,55.690369,55.0,74.120003
20161011173000,48.375,71.783981,50.226917,50.224998,35.642816,46.197327,81.396942,0.690486,0.6,54.952297,55.0,74.120003
20161011174500,44.560001,71.964005,50.226917,50.224998,35.386864,50.256149,81.918991,0.670413,0.6,54.502251,55.0,74.120003
20161011180000,40.744999,71.603958,50.226917,50.224998,35.576346,43.816963,81.756973,0.674428,0.6,54.502251,55.0,74.120003
20161011181500,40.744999,71.063911,50.226917,50.224998,35.576346,45.983704,81.630966,0.670413,0.6,54.610264,55.0,74.120003
20161011183000,37.299999,70.685867,50.226917,50.224998,35.06536,44.396797,82.045006,0.662385,0.6,54.826286,55.0,74.120003
20161011184500,37.299999,70.595863,50.226917,50.224998,34.694216,42.962479,81.792984,0.650341,0.6,54.862289,55.0,74.120003
20161011190000,37.299999,70.325836,50.226917,50.224998,34.312481,42.56575,82.081009,0.646327,0.6,54.862289,55.0,74.120003
20161011191500,37.299999,69.857788,50.499756,50.5,34.312481,42.352127,82.369034,0.493778,0.6,55.024303,55.0,74.699997
20161011193000,37.299999,69.497757,53.688255,53.689999,33.68564,42.474197,82.135017,0.501806,0.6,55.024303,55.0,75.919998
20161011194500,37.299999,68.849686,53.688255,53.689999,33.482116,42.504715,82.081009,0.505821,0.6,55.186317,55.0,75.919998
20161011200000,37.299999,68.309631,53.91473,53.915001,33.236279,43.115067,81.756973,0.505821,0.6,55.186317,55.0,76.035004
20161011201500,37.299999,68.399643,56.125404,56.125,33.236279,42.474197,82.405045,0.497792,0.6,55.186317,55.0,77.184998
20161011203000,39.264999,68.129616,58.642212,58.639999,32.8455,42.870926,82.693069,0.501806,0.6,55.348335,55.0,78.495003
20161011204500,39.264999,68.399643,58.642212,58.639999,32.982146,46.380432,80.298828,0.521879,0.6,55.240326,55.0,78.495003
20161011210000,39.264999,68.129616,58.642212,58.639999,32.85791,50.042534,79.36274,0.521879,0.6,55.150314,55.0,78.495003
20161011211500,39.264999,68.039612,58.642212,58.639999,32.85791,49.798393,78.840683,0.517864,0.6,55.240326,55.0,78.495003
20161011213000,39.264999,67.751579,58.642212,58.639999,33.126272,45.892151,79.164719,0.521879,0.6,55.186317,55.0,78.495003
20161011214500,39.264999,67.661568,58.642212,58.639999,33.000064,46.838196,78.246628,0.51385,0.6,55.150314,55.0,78.495003
20161011220000,39.264999,67.751579,58.642212,58.639999,33.19842,46.349915,78.08461,0.51385,0.6,55.240326,55.0,78.495003
20161011221500,39.264999,67.481552,58.642212,58.639999,33.19842,46.258362,77.724579,0.51385,0.6,55.240326,55.0,78.495003
20161011223000,43.779999,67.391541,58.642212,58.639999,,48.089409,77.400543,0.51385,0.6,55.312332,55.0,78.495003
20161011224500,43.779999,67.031502,58.642212,58.639999,33.25537,47.479065,77.112518,0.505821,0.6,55.024303,55.0,78.495003
20161011230000,43.779999,66.941498,58.642212,58.639999,33.189801,48.333549,76.608459,0.505821,0.6,55.06031,55.0,78.495003
20161011231500,43.779999,66.671471,58.642212,58.639999,33.189801,48.547173,76.248428,0.509835,0.6,55.024303,55.0,78.495003
20161011233000,43.779999,66.671471,59.344833,59.345001,33.247074,48.821831,76.248428,0.505821,0.6,54.826286,55.0,78.860001
20161011234500,43.779999,66.563461,59.344833,59.345001,33.11495,49.218559,75.924393,0.505821,0.6,55.114311,55.0,78.860001
20161012000000,43.779999,66.47345,59.962433,59.959999,32.982826,49.523735,75.798386,0.501806,0.6,55.024303,55.0,79.18
20161012001500,43.779999,66.293427,59.962433,59.959999,32.982826,49.615288,75.636368,0.505821,0.6,55.024303,55.0,79.18
20161012003000,43.779999,66.293427,61.352215,61.349998,33.036155,50.073051,75.528351,0.505821,0.6,55.024303,55.0,79.904999
20161012004500,43.779999,66.293427,61.352215,61.349998,32.70338,50.317184,75.528351,0.509835,0.6,54.9883,55.0,79.904999
20161012010000,43.779999,66.293427,61.352215,61.349998,32.618176,50.652878,75.600357,0.509835,0.6,55.06031,55.0,79.904999
20161012011500,43.779999,66.671471,62.952995,62.955002,32.618176,50.866501,75.402344,0.497792,0.6,55.150314,55.0,80.735001
20161012013000,45.215,66.563461,62.952995,62.955002,32.417032,51.293747,75.042305,0.509835,0.6,55.186317,55.0,80.735001
20161012014500,45.215,66.383438,62.952995,62.955002,32.461487,51.782028,75.006302,0.533922,0.6,55.114311,55.0,80.735001
20161012020000,45.215,66.203423,62.952995,62.955002,32.461487,51.995651,75.114319,0.533922,0.6,54.9883,55.0,80.735001
20161012021500,45.215,66.293427,62.952995,62.955002,32.461487,52.178757,74.808289,0.525893,0.6,54.736275,55.0,80.735001
20161012023000,45.215,66.203423,62.952995,62.955002,32.640038,52.728073,74.91629,0.537937,0.6,54.862289,55.0,80.735001
20161012024500,45.215,66.023407,62.952995,62.955002,32.596569,53.033249,74.682266,0.537937,0.6,54.9883,55.0,80.735001
20161012030000,45.215,66.203423,62.952995,62.955002,32.640038,53.460495,74.844284,0.521879,0.6,54.9883,55.0,80.735001
20161012031500,45.215,65.753372,62.952995,62.955002,32.640038,54.070847,74.682266,0.521879,0.6,55.024303,55.0,80.735001
20161012033000,45.215,66.113419,62.952995,62.955002,32.640038,54.253952,74.754272,0.521879,0.6,55.024303,55.0,80.735001
20161012034500,45.215,65.933395,62.952995,62.955002,32.640038,54.40654,74.808289,0.51385,0.6,54.862289,55.0,80.735001
20161012040000,45.215,65.753372,62.952995,62.955002,32.640038,54.894814,74.880295,0.521879,0.6,54.700272,55.0,80.735001
20161012041500,45.215,65.753372,62.952995,62.955002,32.640038,55.138954,74.322235,0.54998,0.6,54.664268,55.0,80.735001
20161012043000,45.215,65.843384,62.952995,62.955002,32.191323,55.413612,74.358238,0.545965,0.6,54.700272,55.0,80.735001
20161012044500,45.215,65.573357,62.952995,62.955002,32.123782,55.718788,74.322235,0.545965,0.6,54.610264,55.0,80.735001
20161012050000,45.215,65.393341,62.952995,62.955002,32.1638,56.146034,74.322235,0.545965,0.6,54.538254,55.0,80.735001
20161012051500,44.445,65.195328,62.952995,62.955002,32.1638,56.57328,74.214226,0.553994,0.6,54.502251,55.0,80.735001
20161012053000,44.445,65.483353,62.952995,62.955002,31.891664,56.57328,74.214226,0.54998,0.6,54.538254,55.0,80.735001
20161012054500,44.445,65.483353,62.952995,62.955002,31.891664,56.756386,74.052208,0.537937,0.6,54.538254,55.0,80.735001
20161012060000,42.360001,65.195328,62.952995,62.955002,31.927738,56.939491,74.322235,0.558009,0.6,54.502251,55.0,80.735001
20161012061500,39.505001,65.393341,62.952995,62.955002,31.927738,57.4888,74.520256,0.566038,0.6,54.700272,55.0,80.735001
20161012063000,39.505001,65.105316,62.952995,62.955002,31.927738,57.641388,75.240326,0.558009,0.6,54.664268,55.0,80.735001
20161012064500,39.505001,65.105316,62.952995,62.955002,32.09988,57.671906,75.16832,0.562023,0.6,54.664268,55.0,80.735001
20161012070000,39.505001,65.195328,62.952995,62.955002,31.859211,57.183624,74.970306,0.602168,0.6,54.700272,55.0,80.735001
20161012071500,39.505001,65.195328,62.952995,62.955002,31.859211,57.153114,74.754272,0.590124,0.6,54.736275,55.0,80.735001
20161012073000,39.505001,65.933395,62.952995,62.955002,,58.404327,74.358238,0.582096,0.6,54.952297,55.0,80.735001
20161012074500,39.505001,65.663368,62.952995,62.955002,32.03086,58.984161,74.250229,0.594139,0.6,54.9883,55.0,80.735001
20161012080000,39.505001,65.753372,62.952995,62.955002,32.272022,59.625023,74.160217,0.574067,0.6,55.150314,55.0,80.735001
20161012081500,39.505001,66.023407,62.952995,62.955002,32.272022,59.991234,74.052208,0.578081,0.6,55.276329,55.0,80.735001
20161012083000,44.794998,66.293427,62.952995,62.955002,32.897639,60.082787,73.998199,0.594139,0.6,55.312332,55.0,80.735001
20161012084500,45.59,66.563461,62.952995,62.955002,33.175691,60.387962,74.052208,0.58611,0.6,55.114311,55.0,80.735001
20161012090000,45.59,66.761475,62.952995,62.955002,33.75636,60.876244,74.052208,0.594139,0.6,55.276329,55.0,80.735001
20161012091500,46.900002,67.121513,62.952995,62.955002,33.75636,61.486595,74.358238,0.590124,0.6,55.150314,55.0,80.735001
20161012093000,46.900002,67.751579,62.952995,62.955002,34.340888,61.089867,74.880295,0.590124,0.6,55.150314,55.0,80.735001
20161012094500,46.900002,67.9496,62.952995,62.955002,34.622799,61.150902,74.970306,0.590124,0.6,55.312332,55.0,80.735001
20161012100000,49.830002,68.129616,62.952995,62.955002,35.030748,60.479515,74.970306,0.574067,0.6,55.510353,55.0,80.735001
20161012101500,58.18,68.399643,62.952995,62.955002,35.030748,60.29641,75.276337,0.562023,0.6,55.960396,55.0,80.735001
20161012103000,50.02,68.489655,62.952995,62.955002,35.357675,60.784691,75.078308,0.566038,0.6,54.826286,55.0,80.735001
20161012104500,50.02,69.227722,62.952995,62.955002,35.309191,60.998314,75.006302,0.566038,0.6,54.862289,55.0,80.735001
20161012110000,50.02,69.137711,62.952995,62.955002,35.747468,61.242455,74.880295,0.566038,0.6,54.790279,55.0,80.735001
20161012111500,45.310001,70.685867,25.0,25.0,35.96381,62.768326,74.970306,0.132477,0.6,58.030605,55.0,53.959999
20161012113000,56.630001,69.767776,66.089203,66.089996,36.158698,62.402115,74.970306,0.521879,0.6,54.37624,55.0,82.364998
20161012114500,51.57,70.235825,66.089203,66.089996,36.399282,61.913834,75.330338,0.54998,0.6,54.862289,55.0,82.364998
20161012120000,51.57,70.595863,66.089203,66.089996,36.703378,61.883316,74.808289,0.562023,0.6,54.790279,55.0,82.364998
20161012121500,49.485001,70.235825,66.089203,66.089996,36.703378,62.219009,74.682266,0.562023,0.6,54.826286,55.0,82.364998
20161012123000,49.485001,70.685867,66.089203,66.089996,36.282594,60.906761,74.970306,0.574067,0.6,54.826286,55.0,82.364998
20161012124500,49.485001,70.235825,66.089203,66.089996,36.166246,60.754173,74.970306,0.558009,0.6,54.574257,55.0,82.364998
20161012130000,49.485001,70.865891,66.089203,66.089996,,60.265892,74.682266,0.598153,0.6,54.736275,55.0,82.364998
20161012131500,49.485001,71.243927,66.089203,66.089996,36.042911,60.601585,74.322235,0.602168,0.6,54.826286,55.0,82.364998
20161012133000,48.715,71.063911,66.089203,66.089996,36.689812,62.34108,73.764175,0.606182,0.6,54.502251,55.0,82.364998
20161012134500,48.715,70.955902,66.089203,66.089996,36.31792,63.195572,73.962196,0.610197,0.6,55.06031,55.0,82.364998
20161012140000,48.715,71.69397,66.089203,66.089996,36.166892,63.683853,73.800186,0.62224,0.6,55.150314,55.0,82.364998
20161012141500,48.715,71.783981,66.089203,66.089996,36.166892,63.836441,74.052208,0.610197,0.6,55.024303,55.0,82.364998
20161012143000,50.025002,71.69397,66.089203,66.089996,36.224896,64.263687,74.322235,0.610197,0.6,55.114311,55.0,82.364998
20161012144500,50.025002,71.964005,66.089203,66.089996,36.69974,64.416275,73.998199,0.610197,0.6,55.348335,55.0,82.364998
20161012150000,50.82,71.783981,66.089203,66.089996,36.20895,64.629898,73.926193,0.642312,0.6,55.186317,55.0,82.364998
20161012151500,50.82,71.69397,66.089203,66.089996,36.20895,64.690933,73.998199,0.65837,0.6,55.186317,55.0,82.364998
20161012153000,50.82,71.69397,66.089203,66.089996,36.69702,64.538345,73.998199,0.666399,0.6,55.186317,55.0,82.364998
20161012154500,50.82,71.964005,66.089203,66.089996,36.64279,64.874039,74.214226,0.662385,0.6,55.024303,55.0,82.364998
20161012160000,50.82,72.342041,66.089203,66.089996,36.436138,64.813004,74.520256,0.65837,0.6,55.186317,55.0,82.364998
20161012161500,50.82,71.69397,66.089203,66.089996,36.436138,64.538345,74.880295,0.650341,0.6,54.826286,55.0,82.364998
20161012163000,50.82,71.603958,66.089203,66.089996,36.388232,64.47731,74.412247,0.650341,0.6,54.610264,55.0,82.364998
20161012164500,46.645,70.955902,66.089203,66.089996,35.914374,64.172134,74.880295,0.674428,0.6,54.952297,55.0,82.364998
20161012170000,46.645,71.69397,66.089203,66.089996,36.274927,64.35524,74.160217,0.678442,0.6,54.862289,55.0,82.364998
20161012171500,55.365002,71.69397,66.089203,66.089996,36.274927,64.324722,73.692169,0.686471,0.6,54.9883,55.0,82.364998
20161012173000,63.990002,71.423943,66.089203,66.089996,35.909036,64.751968,73.72818,0.682457,0.6,55.564358,55.0,82.364998
20161012174500,58.689999,70.955902,66.089203,66.089996,36.410672,65.057144,73.404144,0.674428,0.6,54.448246,55.0,82.364998
20161012180000,56.049999,70.865891,66.089203,66.089996,36.198359,65.453873,73.242126,0.690486,0.6,54.664268,55.0,82.364998
20161012181500,52.305,70.595863,66.089203,66.089996,36.198359,63.897476,73.800186,0.638298,0.6,54.502251,55.0,82.364998
20161012183000,49.884998,70.055801,66.089203,66.089996,36.922508,62.676773,74.322235,0.638298,0.6,54.700272,55.0,82.364998
20161012184500,49.884998,69.317734,66.089203,66.089996,36.932946,65.575943,73.89019,0.630269,0.6,54.448246,55.0,82.364998
20161012190000,48.349998,69.317734,66.089203,66.089996,36.882337,65.606461,74.322235,0.598153,0.6,54.790279,55.0,82.364998
20161012191500,48.349998,68.849686,66.089203,66.089996,36.882337,65.698013,74.718277,0.578081,0.6,54.826286,55.0,82.364998
20161012193000,48.349998,69.227722,66.089203,66.089996,36.389507,65.423355,74.214226,0.574067,0.6,55.024303,55.0,82.364998
20161012194500,69.779999,68.759674,66.089203,66.089996,36.314656,64.996109,74.322235,0.58611,0.6,54.502251,55.0,82.364998
20161012200000,57.240002,68.489655,66.089203,66.089996,35.96381,64.751968,74.214226,0.562023,0.6,54.502251,55.0,82.364998
20161012201500,49.445,68.309631,66.089203,66.089996,35.96381,64.416275,73.800186,0.558009,0.6,54.952297,55.0,82.364998
20161012203000,48.125,68.039612,66.089203,66.089996,35.69793,64.538345,73.72818,0.566038,0.6,54.502251,55.0,82.364998
20161012204500,46.450001,67.661568,66.089203,66.089996,35.329744,63.775406,73.72818,0.570052,0.6,54.502251,55.0,82.364998
20161012210000,43.099998,67.391541,66.089203,66.089996,35.34314,65.087662,74.646271,0.582096,0.6,55.312332,55.0,82.364998
20161012211500,43.099998,67.661568,66.089203,66.089996,35.34314,64.59938,75.600357,0.578081,0.6,55.186317,55.0,82.364998
20161012213000,43.099998,67.751579,66.089203,66.089996,35.025733,63.744888,76.680466,0.590124,0.6,55.312332,55.0,82.364998
20161012214500,43.099998,67.661568,66.089203,66.089996,34.960164,63.165054,77.400543,0.570052,0.6,55.240326,55.0,82.364998
20161012220000,43.099998,67.391541,66.089203,66.089996,35.030748,62.096939,77.472549,0.574067,0.6,55.240326,55.0,82.364998
20161012221500,43.099998,67.301529,66.089203,66.089996,35.030748,60.937279,78.210625,0.570052,0.6,55.312332,55.0,82.364998
20161012223000,43.099998,66.671471,66.089203,66.089996,34.634376,59.838646,78.480652,0.558009,0.6,55.024303,55.0,82.364998
20161012224500,43.099998,67.031502,66.089203,66.089996,34.568314,59.197784,78.894691,0.570052,0.6,55.06031,55.0,82.364998
20161012230000,43.099998,66.851486,66.089203,66.089996,34.43619,58.434845,78.894691,0.54998,0.6,55.150314,55.0,82.364998
20161012231500,43.099998,66.563461,66.089203,66.089996,34.16759,57.427765,79.452744,0.545965,0.6,54.826286,55.0,82.364998
20161012233000,43.099998,66.203423,66.089203,66.089996,34.03448,57.305695,79.578766,0.537937,0.6,54.664268,55.0,82.364998
20161012234500,42.334999,66.293427,66.089203,66.089996,33.90137,54.864296,78.678665,0.682457,0.6,54.9883,55.0,82.364998
20161013000000,42.334999,66.671471,65.338943,65.339996,33.189801,53.6436,77.994598,0.698515,0.6,55.024303,55.0,81.974998
20161013001500,42.334999,66.671471,63.869343,63.869999,33.189801,52.453415,77.994598,0.698515,0.6,55.024303,55.0,81.209999
20161013003000,42.334999,66.851486,61.200611,61.200001,33.221608,54.345505,78.156616,0.6945,0.6,54.664268,55.0,79.824997
20161013004500,42.334999,66.47345,60.772572,60.775002,32.9696,55.016884,78.210625,0.698515,0.6,54.502251,55.0,79.599998
20161013010000,39.619999,66.203423,60.068687,60.07,33.020464,55.32206,78.804688,0.6945,0.6,54.664268,55.0,79.235001
20161013011500,39.619999,65.933395,59.602005,59.599998,33.020464,55.32206,79.128716,0.682457,0.6,54.700272,55.0,78.995003
20161013013000,39.619999,66.113419,58.423702,58.424999,32.799192,54.986366,79.290733,0.6945,0.6,54.736275,55.0,78.379997
20161013014500,37.535,66.023407,58.140125,58.139999,32.731651,54.40654,79.650764,0.690486,0.6,54.862289,55.0,78.235001
20161013020000,37.535,65.483353,58.140125,58.139999,32.776106,53.735153,79.128716,0.690486,0.6,54.538254,55.0,78.235001
20161013021500,37.93,66.113419,58.140125,58.139999,32.776106,51.751511,78.372635,0.6945,0.6,55.510353,55.0,78.235001
20161013023000,37.93,65.573357,58.140125,58.139999,32.367902,51.415817,77.760574,0.674428,0.6,55.024303,55.0,78.235001
20161013024500,36.395,65.285332,58.140125,58.139999,32.475954,51.934616,77.760574,0.678442,0.6,54.790279,55.0,78.235001
20161013030000,36.395,65.483353,58.140125,58.139999,32.3389,52.39238,77.562561,0.674428,0.6,55.348335,55.0,78.235001
20161013031500,36.395,64.925293,58.140125,58.139999,32.3389,53.307907,78.372635,0.666399,0.6,54.952297,55.0,78.235001
20161013033000,36.395,64.925293,58.140125,58.139999,31.891664,53.155319,78.804688,0.674428,0.6,54.952297,55.0,78.235001
20161013034500,36.395,65.105316,58.140125,58.139999,31.755596,52.819626,79.056702,0.666399,0.6,55.114311,55.0,78.235001
20161013040000,36.395,64.835281,58.140125,58.139999,31.551494,52.697556,79.36274,0.6945,0.6,54.826286,55.0,78.235001
20161013041500,36.395,64.835281,58.140125,58.139999,31.551494,52.117722,80.064812,0.690486,0.6,55.186317,55.0,78.235001
20161013043000,36.395,64.835281,58.140125,58.139999,30.908044,51.446335,79.650764,0.6945,0.6,54.700272,55.0,78.235001
20161013044500,36.395,64.835281,58.140125,58.139999,30.939188,49.920464,78.804688,0.674428,0.6,54.862289,55.0,78.235001
20161013050000,36.395,64.835281,58.140125,58.139999,30.204448,49.645805,78.372635,0.678442,0.6,55.024303,55.0,78.235001
20161013051500,36.395,64.47525,58.140125,58.139999,30.326882,50.37822,78.210625,0.682457,0.6,54.574257,55.0,78.235001
20161013053000,36.395,64.47525,58.140125,58.139999,30.326882,50.927536,78.804688,0.682457,0.6,54.700272,55.0,78.235001
20161013054500,36.395,64.655266,58.140125,58.139999,30.326882,51.568405,79.092712,0.678442,0.6,54.790279,55.0,78.235001
20161013060000,36.395,64.745277,58.140125,58.139999,30.326882,51.537888,79.128716,0.682457,0.6,54.664268,55.0,78.235001
20161013061500,36.395,64.565262,58.140125,58.139999,29.759847,51.354782,79.488754,0.682457,0.6,54.736275,55.0,78.235001
20161013063000,36.395,64.745277,58.140125,58.139999,29.850644,51.141159,79.812782,0.682457,0.6,54.664268,55.0,78.235001
20161013064500,36.395,64.205215,58.140125,58.139999,29.850644,50.927536,79.488754,0.662385,0.6,54.502251,55.0,78.235001
20161013070000,34.310001,64.115219,58.140125,58.139999,29.422142,49.279594,78.678665,0.65837,0.6,54.538254,55.0,78.235001
20161013071500,34.310001,64.385239,58.140125,58.139999,29.422142,49.401665,78.246628,0.51385,0.6,54.826286,55.0,78.235001
20161013073000,34.310001,64.47525,58.140125,58.139999,29.151978,50.164604,78.048607,0.521879,0.6,54.862289,55.0,78.235001
20161013074500,36.465,64.835281,60.672379,60.669998,29.460766,50.805466,78.08461,0.501806,0.6,55.276329,55.0,79.550003
