PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161013080000,39.900002,65.105316,61.328625,61.330002,29.769554,51.141159,78.156616,0.501806,0.6,55.312332,55.0,79.889999
20161013081500,45.025002,65.573357,62.28862,62.290001,29.769554,51.080124,78.678665,0.505821,0.6,55.348335,55.0,80.389999
20161013083000,46.595001,65.753372,63.217705,63.220001,30.994829,50.927536,79.326736,0.505821,0.6,54.9883,55.0,80.875
20161013084500,46.595001,66.293427,63.92033,63.919998,31.652576,50.683395,79.056702,0.501806,0.6,55.240326,55.0,81.355003
20161013090000,48.924999,67.031502,64.381012,64.379997,33.060754,49.493217,78.210625,0.505821,0.6,55.276329,55.0,81.595001
20161013091500,51.165001,67.211517,65.068169,65.07,33.060754,49.493217,78.048607,0.501806,0.6,54.574257,55.0,81.834999
20161013093000,51.165001,67.391541,65.068169,65.07,34.572292,50.317184,77.040512,0.517864,0.6,54.790279,55.0,81.834999
20161013094500,53.040001,67.751579,65.068169,65.07,34.890685,50.805466,77.526558,0.525893,0.6,55.240326,55.0,81.834999
20161013100000,55.009998,68.039612,65.068169,65.07,35.718262,50.988571,78.120621,0.521879,0.6,54.502251,55.0,81.834999
20161013101500,49.395,68.309631,65.068169,65.07,35.718262,51.171677,78.678665,0.521879,0.6,54.700272,55.0,81.834999
20161013103000,47.93,68.66967,65.068169,65.07,36.313874,51.263229,79.128716,0.525893,0.6,54.574257,55.0,81.834999
20161013104500,43.970001,68.579659,65.068169,65.07,36.16424,50.713913,79.218719,0.545965,0.6,55.186317,55.0,81.834999
20161013110000,58.235001,69.137711,65.068169,65.07,35.484869,50.805466,79.452744,0.541951,0.6,55.690369,55.0,81.834999
20161013111500,51.459999,69.767776,65.068169,65.07,35.484869,49.615288,79.002701,0.545965,0.6,55.276329,55.0,81.834999
20161013113000,51.459999,69.137711,65.068169,65.07,36.436189,49.645805,77.994598,0.545965,0.6,54.610264,55.0,81.834999
20161013114500,55.494999,69.317734,65.068169,65.07,35.965034,50.469772,77.958603,0.553994,0.6,54.538254,55.0,81.834999
20161013120000,45.865002,69.857788,65.068169,65.07,36.268229,51.324265,77.886589,0.558009,0.6,54.37624,55.0,81.834999
20161013121500,45.799999,70.235825,65.068169,65.07,36.268229,51.843063,77.958603,0.566038,0.6,54.700272,55.0,81.834999
20161013123000,56.32,70.685867,65.068169,65.07,35.517288,51.873581,78.966698,0.570052,0.6,54.286232,55.0,81.834999
20161013124500,57.075001,70.685867,65.068169,65.07,34.604813,51.934616,79.290733,0.566038,0.6,55.402344,55.0,81.834999
20161013130000,59.110001,70.685867,65.068169,65.07,35.195597,51.415817,79.452744,0.562023,0.6,54.574257,55.0,81.834999
20161013131500,51.32,70.145813,65.068169,65.07,35.195597,51.171677,79.25473,0.566038,0.6,54.610264,55.0,81.834999
20161013133000,46.470001,70.415848,65.068169,65.07,35.975523,50.408737,78.804688,0.570052,0.6,55.348335,55.0,81.834999
20161013134500,52.794998,70.595863,65.068169,65.07,35.948816,50.683395,78.678665,0.570052,0.6,54.502251,55.0,81.834999
20161013140000,47.215,70.685867,65.068169,65.07,36.69974,51.62944,78.318634,0.562023,0.6,54.826286,55.0,81.834999
20161013141500,47.215,71.063911,65.068169,65.07,,52.270309,78.678665,0.541951,0.6,54.538254,55.0,81.834999
20161013143000,46.450001,70.775879,65.068169,65.07,36.19178,52.575485,79.092712,0.545965,0.6,54.502251,55.0,81.834999
20161013144500,54.490002,70.775879,65.068169,65.07,36.31741,51.904099,79.416748,0.529908,0.6,54.790279,55.0,81.834999
20161013150000,54.490002,70.685867,65.068169,65.07,36.167453,50.042534,78.372635,0.537937,0.6,54.700272,55.0,81.834999
20161013151500,48.695,70.955902,65.068169,65.07,36.059979,51.049606,78.64267,0.545965,0.6,54.610264,55.0,81.834999
20161013153000,47.93,71.333939,65.068169,65.07,35.576346,50.897018,78.210625,0.566038,0.6,54.700272,55.0,81.834999
20161013154500,47.16,71.333939,65.068169,65.07,35.9378,51.446335,77.526558,0.553994,0.6,54.502251,55.0,81.834999
20161013160000,46.389999,70.685867,65.068169,65.07,35.69606,52.575485,76.91449,0.558009,0.6,55.024303,55.0,81.834999
20161013161500,46.389999,70.685867,65.068169,65.07,35.802548,52.270309,77.400543,0.566038,0.6,54.538254,55.0,81.834999
20161013163000,44.855,70.955902,65.068169,65.07,35.650619,50.347702,77.238525,0.570052,0.6,55.114311,55.0,81.834999
20161013164500,44.855,70.955902,65.068169,65.07,35.642816,51.354782,77.436546,0.574067,0.6,54.898293,55.0,81.834999
20161013170000,44.855,70.955902,65.068169,65.07,35.536328,53.674118,77.328537,0.582096,0.6,55.186317,55.0,81.834999
20161013171500,44.855,70.955902,65.068169,65.07,35.536328,54.223434,77.274529,0.614211,0.6,54.664268,55.0,81.834999
20161013173000,44.855,70.775879,65.068169,65.07,34.92188,54.376022,77.112518,0.62224,0.6,54.862289,55.0,81.834999
20161013174500,59.860001,70.865891,65.068169,65.07,34.964856,54.589645,77.562561,0.654356,0.6,55.564358,55.0,81.834999
20161013180000,52.34,70.775879,65.068169,65.07,35.200187,54.498093,77.526558,0.654356,0.6,54.700272,55.0,81.834999
20161013181500,44.005001,70.685867,65.068169,65.07,35.200187,54.52861,77.526558,0.642312,0.6,54.502251,55.0,81.834999
20161013183000,43.240002,69.857788,65.068169,65.07,34.25667,54.589645,77.634567,0.646327,0.6,54.790279,55.0,81.834999
20161013184500,38.029999,69.497757,65.068169,65.07,34.112306,54.52861,77.850586,0.654356,0.6,55.186317,55.0,81.834999
20161013190000,38.029999,69.227722,63.407753,63.41,33.850608,54.52861,77.598557,0.678442,0.6,55.024303,55.0,80.970001
20161013191500,38.029999,69.227722,63.407753,63.41,33.412994,54.498093,77.688568,0.678442,0.6,54.952297,55.0,80.970001
20161013193000,38.029999,68.849686,63.407753,63.41,33.23905,54.772751,77.436546,0.682457,0.6,54.862289,55.0,80.970001
20161013194500,38.029999,68.66967,63.407753,63.41,33.158861,54.772751,77.36454,0.654356,0.6,54.952297,55.0,80.970001
20161013200000,38.029999,68.399643,63.407753,63.41,32.966676,54.894814,77.202522,0.666399,0.6,54.826286,55.0,80.970001
20161013201500,38.029999,68.039612,63.407753,63.41,32.62076,54.803268,77.274529,0.650341,0.6,54.862289,55.0,80.970001
20161013203000,38.029999,67.859589,63.407753,63.41,32.50244,55.016884,77.040512,0.650341,0.6,54.826286,55.0,80.970001
20161013204500,38.029999,67.9496,63.407753,63.41,32.289056,54.833786,77.040512,0.65837,0.6,54.9883,55.0,80.970001
20161013210000,38.029999,67.301529,61.448273,61.450001,32.06877,54.772751,76.91449,0.698515,0.6,54.9883,55.0,79.955002
20161013211500,38.029999,67.301529,61.448273,61.450001,32.06877,54.864296,76.968498,0.674428,0.6,54.736275,55.0,79.955002
20161013213000,38.029999,67.031502,61.448273,61.450001,31.902221,55.016884,77.202522,0.682457,0.6,54.538254,55.0,79.955002
20161013214500,38.029999,66.563461,61.448273,61.450001,31.599026,54.742233,76.716476,0.686471,0.6,54.664268,55.0,79.955002
20161013220000,38.029999,66.563461,61.218788,61.220001,31.053275,54.864296,76.91449,0.6945,0.6,54.502251,55.0,79.834999
20161013221500,37.264999,66.563461,60.98159,60.98,,54.559128,77.436546,0.698515,0.6,54.502251,55.0,79.709999
20161013223000,36.494999,66.293427,60.507187,60.505001,31.364698,54.498093,76.91449,0.6945,0.6,55.024303,55.0,79.334999
20161013224500,36.494999,66.293427,59.986408,59.985001,,54.559128,77.004501,0.6945,0.6,54.826286,55.0,79.195
20161013230000,36.494999,65.573357,58.846752,58.845001,31.296256,54.467575,77.112518,0.6945,0.6,54.826286,55.0,78.599998
20161013231500,36.494999,65.843384,58.846752,58.845001,,54.40654,77.36454,0.6945,0.6,54.862289,55.0,78.599998
20161013233000,36.494999,66.023407,58.38007,58.380001,31.21163,54.437057,77.076508,0.686471,0.6,54.952297,55.0,78.360001
20161013234500,36.494999,66.023407,58.38007,58.380001,31.08345,54.40654,77.472549,0.650341,0.6,54.700272,55.0,78.360001
20161014000000,36.494999,65.843384,58.38007,58.380001,30.95527,54.253952,77.004501,0.654356,0.6,55.06031,55.0,78.360001
20161014001500,36.494999,65.573357,58.38007,58.380001,30.95527,54.223434,77.166519,0.650341,0.6,54.664268,55.0,78.360001
20161014003000,36.494999,65.285332,58.38007,58.380001,31.026024,54.070847,77.36454,0.650341,0.6,54.664268,55.0,78.360001
20161014004500,36.494999,65.105316,58.38007,58.380001,30.894886,54.131882,77.36454,0.650341,0.6,54.502251,55.0,78.360001
20161014010000,35.174999,65.195328,58.38007,58.380001,31.067028,53.918259,77.400543,0.650341,0.6,54.700272,55.0,78.360001
20161014011500,35.174999,65.105316,58.38007,58.380001,31.067028,53.918259,77.526558,0.650341,0.6,55.024303,55.0,78.360001
20161014013000,35.174999,65.195328,58.38007,58.380001,30.906395,53.796188,77.472549,0.650341,0.6,55.024303,55.0,78.360001
20161014014500,35.174999,64.835281,58.38007,58.380001,31.076072,53.552048,77.274529,0.662385,0.6,54.664268,55.0,78.360001
20161014020000,35.174999,64.835281,58.38007,58.380001,30.941976,53.582565,77.472549,0.662385,0.6,54.826286,55.0,78.360001
20161014021500,35.174999,64.745277,58.38007,58.380001,30.941976,53.674118,77.436546,0.666399,0.6,54.700272,55.0,78.360001
20161014023000,33.305,64.655266,58.38007,58.380001,30.3074,53.613083,77.562561,0.666399,0.6,54.502251,55.0,78.360001
20161014024500,33.305,64.47525,58.38007,58.380001,30.17429,53.52153,77.436546,0.666399,0.6,54.664268,55.0,78.360001
20161014030000,32.535,64.385239,58.38007,58.380001,29.679726,53.460495,77.112518,0.666399,0.6,54.862289,55.0,78.360001
20161014031500,32.535,64.385239,58.38007,58.380001,29.679726,53.52153,77.076508,0.666399,0.6,55.150314,55.0,78.360001
20161014033000,32.535,64.205215,58.38007,58.380001,29.575295,53.491013,77.166519,0.662385,0.6,55.186317,55.0,78.360001
20161014034500,32.535,64.385239,58.38007,58.380001,29.442185,53.429977,77.526558,0.666399,0.6,55.240326,55.0,78.360001
20161014040000,32.535,64.007202,58.38007,58.380001,29.085168,53.338425,77.202522,0.698515,0.6,55.024303,55.0,78.360001
20161014041500,32.535,64.115219,57.828377,57.830002,29.085168,53.338425,77.040512,0.6945,0.6,54.898293,55.0,78.07
20161014043000,32.535,64.007202,57.598892,57.599998,29.13168,53.338425,76.91449,0.698515,0.6,54.862289,55.0,77.949997
20161014044500,31.945,64.385239,57.369408,57.369999,28.622734,53.246872,76.878494,0.6945,0.6,54.37624,55.0,77.830002
20161014050000,31.945,64.115219,57.139923,57.139999,28.814273,53.27739,77.202522,0.698515,0.6,54.9883,55.0,77.714996
20161014051500,31.945,64.745277,56.436039,56.435001,28.814273,53.185837,76.878494,0.686471,0.6,55.150314,55.0,77.345001
20161014053000,31.945,64.007202,56.436039,56.435001,29.923948,53.460495,76.80648,0.6945,0.6,54.9883,55.0,77.345001
20161014054500,31.945,64.47525,56.436039,56.435001,29.90858,53.246872,76.878494,0.674428,0.6,55.186317,55.0,77.345001
20161014060000,31.945,64.007202,56.436039,56.435001,28.79644,53.39946,77.076508,0.678442,0.6,55.186317,55.0,77.345001
20161014061500,31.945,64.007202,56.436039,56.435001,28.79644,54.589645,77.004501,0.666399,0.6,55.114311,55.0,77.345001
20161014063000,31.945,64.007202,56.436039,56.435001,28.679191,53.429977,77.400543,0.654356,0.6,55.024303,55.0,77.345001
20161014064500,31.945,64.115219,56.436039,56.435001,28.476568,53.368942,77.202522,0.65837,0.6,55.024303,55.0,77.345001
20161014070000,31.945,64.385239,56.436039,56.435001,28.193008,53.124802,77.238525,0.646327,0.6,55.312332,55.0,77.345001
20161014071500,31.945,64.385239,56.436039,56.435001,28.193008,53.185837,76.91449,0.634283,0.6,55.348335,55.0,77.345001
20161014073000,37.865002,64.655266,56.436039,56.435001,28.206404,53.063766,76.842484,0.634283,0.6,54.700272,55.0,77.345001
20161014074500,37.865002,64.835281,56.436039,56.435001,28.638442,52.972214,77.166519,0.610197,0.6,55.024303,55.0,77.345001
20161014080000,39.029999,64.835281,56.436039,56.435001,28.935398,55.108437,76.968498,0.529908,0.6,55.47435,55.0,77.345001
20161014081500,40.990002,65.393341,56.436039,56.435001,,53.796188,77.400543,0.521879,0.6,54.664268,55.0,77.345001
20161014083000,40.990002,65.483353,57.372871,57.375,,52.209274,77.436546,0.505821,0.6,54.664268,55.0,77.834999
20161014084500,40.990002,65.573357,57.833553,57.834999,,52.850143,77.076508,0.505821,0.6,55.024303,55.0,78.074997
20161014090000,40.990002,66.023407,57.833553,57.834999,,53.460495,77.202522,0.521879,0.6,55.150314,55.0,78.074997
20161014091500,40.990002,66.203423,57.833553,57.834999,32.746135,53.491013,77.724579,0.521879,0.6,55.348335,55.0,78.074997
20161014093000,42.810001,66.563461,57.833553,57.834999,,53.27739,77.688568,0.662385,0.6,55.186317,55.0,78.074997
20161014094500,44.775002,67.121513,57.833553,57.834999,34.519779,53.185837,77.202522,0.682457,0.6,55.150314,55.0,78.074997
20161014100000,44.775002,67.661568,55.631493,55.630001,34.519779,52.941696,77.040512,0.686471,0.6,55.150314,55.0,76.93
20161014101500,44.775002,67.301529,55.631493,55.630001,34.86068,53.033249,76.19442,0.634283,0.6,55.024303,55.0,76.93
20161014103000,44.775002,67.751579,55.631493,55.630001,35.148507,53.27739,76.086411,0.642312,0.6,54.862289,55.0,76.93
20161014104500,44.775002,68.129616,55.631493,55.630001,35.770996,54.376022,75.762375,0.618226,0.6,54.898293,55.0,76.93
20161014110000,44.775002,68.039612,55.631493,55.630001,35.955616,55.016884,75.600357,0.638298,0.6,54.862289,55.0,76.93
20161014111500,44.775002,68.399643,55.631493,55.630001,,55.383095,75.960403,0.638298,0.6,54.952297,55.0,76.93
20161014113000,44.775002,69.137711,55.631493,55.630001,35.497024,55.657753,76.248428,0.642312,0.6,55.024303,55.0,76.93
20161014114500,44.775002,69.227722,55.631493,55.630001,35.747468,55.169472,76.842484,0.686471,0.6,54.9883,55.0,76.93
20161014120000,44.775002,69.857788,55.631493,55.630001,36.111625,55.230507,77.112518,0.570052,0.6,55.186317,55.0,76.93
20161014121500,46.224998,70.415848,55.631493,55.630001,35.235462,55.230507,77.040512,0.558009,0.6,55.150314,55.0,76.93
20161014123000,49.919998,70.505852,55.631493,55.630001,35.05329,55.077919,76.608459,0.558009,0.6,54.736275,55.0,76.93
20161014124500,49.299999,70.235825,55.631493,55.630001,35.211458,54.223434,77.526558,0.54998,0.6,54.538254,55.0,76.93
20161014130000,46.110001,70.595863,55.631493,55.630001,35.696978,54.772751,78.120621,0.545965,0.6,54.700272,55.0,76.93
20161014131500,46.110001,70.685867,55.631493,55.630001,,54.864296,78.372635,0.562023,0.6,54.790279,55.0,76.93
20161014133000,46.110001,70.775879,55.631493,55.630001,35.696978,54.40654,78.678665,0.562023,0.6,54.538254,55.0,76.93
20161014134500,44.240002,70.685867,55.631493,55.630001,,54.192917,78.966698,0.537937,0.6,55.150314,55.0,76.93
20161014140000,44.240002,71.063911,55.631493,55.630001,36.588322,54.009811,79.36274,0.541951,0.6,55.312332,55.0,76.93
20161014141500,46.564999,71.69397,55.631493,55.630001,36.588322,53.491013,79.740776,0.545965,0.6,55.348335,55.0,76.93
20161014143000,49.040001,72.072006,55.631493,55.630001,36.666624,53.033249,79.902794,0.545965,0.6,55.186317,55.0,76.93
20161014144500,49.040001,71.964005,55.631493,55.630001,36.72184,52.606003,80.334839,0.529908,0.6,54.9883,55.0,76.93
20161014150000,49.040001,71.423943,55.631493,55.630001,36.42587,52.331345,80.298828,0.517864,0.6,55.186317,55.0,76.93
20161014151500,49.040001,71.063911,55.631493,55.630001,36.15472,52.026169,80.496857,0.517864,0.6,55.114311,55.0,76.93
20161014153000,49.040001,71.063911,55.631493,55.630001,36.19178,51.659958,80.622864,0.51385,0.6,54.700272,55.0,76.93
20161014154500,49.040001,71.513954,56.583771,56.584999,,45.861633,80.622864,0.51385,0.6,54.898293,55.0,77.425003
20161014160000,49.040001,71.333939,56.817978,56.82,36.082334,51.415817,80.910889,0.505821,0.6,55.150314,55.0,77.544998
20161014161500,50.860001,71.423943,56.817978,56.82,36.082334,51.263229,81.198921,0.51385,0.6,55.438347,55.0,77.544998
20161014163000,50.860001,70.955902,56.817978,56.82,36.335328,51.019089,81.432945,0.509835,0.6,54.862289,55.0,77.544998
20161014164500,50.860001,70.865891,58.084091,58.084999,36.16968,50.805466,81.684967,0.505821,0.6,54.862289,55.0,78.205002
20161014170000,50.860001,70.595863,58.35693,58.355,36.30058,50.561325,81.630966,0.509835,0.6,54.610264,55.0,78.345001
20161014171500,50.860001,70.685867,60.060532,60.060001,36.30058,50.256149,81.720978,0.505821,0.6,54.862289,55.0,79.230003
20161014173000,50.860001,70.325836,60.747688,60.75,36.388997,50.134087,81.756973,0.505821,0.6,54.9883,55.0,79.589996
20161014174500,50.860001,70.415848,60.981895,60.98,36.398942,50.012016,81.720978,0.501806,0.6,55.186317,55.0,79.709999
20161014180000,50.860001,70.055801,61.669056,61.669998,36.166246,49.676323,81.882988,0.505821,0.6,55.150314,55.0,80.184998
20161014181500,50.860001,69.857788,63.575981,63.575001,36.285807,49.432182,82.081009,0.497792,0.6,55.240326,55.0,81.305
20161014183000,51.799999,69.767776,64.51281,64.514999,36.27899,48.882866,82.405045,0.505821,0.6,55.240326,55.0,81.544998
20161014184500,51.799999,69.227722,65.207703,65.209999,36.038406,48.882866,82.405045,0.505821,0.6,54.9883,55.0,81.910004
20161014190000,51.799999,69.137711,66.136803,66.135002,35.96381,48.669243,82.567062,0.501806,0.6,54.862289,55.0,82.389999
20161014191500,51.799999,69.227722,66.136803,66.135002,35.96381,42.901443,82.495056,0.509835,0.6,54.952297,55.0,82.389999
20161014193000,51.799999,69.227722,66.136803,66.135002,35.739257,42.046951,82.693069,0.505821,0.6,54.502251,55.0,82.389999
20161014194500,51.799999,69.137711,66.605217,66.605003,35.69793,44.579903,83.269127,0.505821,0.6,54.700272,55.0,82.760002
20161014200000,51.799999,68.849686,66.847153,66.845001,35.56975,46.380432,82.009003,0.505821,0.6,54.502251,55.0,82.760002
20161014201500,51.799999,68.489655,67.307838,67.309998,35.56975,46.105774,81.306931,0.505821,0.6,54.502251,55.0,83.0
20161014203000,68.580002,68.759674,67.307838,67.309998,35.45891,46.349915,79.9748,0.501806,0.6,54.610264,55.0,83.0
20161014204500,54.705002,68.957703,67.307838,67.309998,35.34314,46.380432,79.650764,0.505821,0.6,55.024303,55.0,83.0
20161014210000,49.544998,68.66967,67.307838,67.309998,35.212988,47.601135,79.002701,0.509835,0.6,54.502251,55.0,83.0
20161014211500,47.459999,68.489655,67.307838,67.309998,35.212988,48.180962,78.372635,0.509835,0.6,54.862289,55.0,83.0
20161014213000,47.459999,68.21962,67.307838,67.309998,35.156871,48.791313,78.048607,0.525893,0.6,54.664268,55.0,83.0
20161014214500,44.049999,68.039612,67.307838,67.309998,,53.002731,77.598557,0.54998,0.6,54.826286,55.0,83.0
20161014220000,44.049999,67.859589,67.307838,67.309998,34.960164,51.446335,78.156616,0.545965,0.6,54.826286,55.0,83.0
20161014221500,44.049999,67.571564,67.307838,67.309998,,50.164604,78.318634,0.54998,0.6,54.700272,55.0,83.0
20161014223000,44.049999,68.21962,67.307838,67.309998,,50.744431,78.444641,0.541951,0.6,55.06031,55.0,83.0
20161014224500,44.049999,67.859589,67.307838,67.309998,,50.744431,78.840683,0.537937,0.6,55.024303,55.0,83.0
20161014230000,44.049999,67.571564,67.307838,67.309998,,50.927536,79.002701,0.537937,0.6,55.024303,55.0,83.0
20161014231500,44.049999,67.661568,67.307838,67.309998,,49.554253,78.372635,0.537937,0.6,54.952297,55.0,83.0
20161014233000,44.049999,67.751579,67.307838,67.309998,,49.310112,77.760574,0.537937,0.6,55.024303,55.0,83.0
20161014234500,44.049999,66.761475,67.307838,67.309998,,49.58477,77.076508,0.562023,0.6,54.538254,55.0,83.0
20161015000000,42.514999,66.203423,67.307838,67.309998,,50.195122,77.400543,0.578081,0.6,54.664268,55.0,83.0
20161015001500,42.514999,66.941498,67.307838,67.309998,,50.866501,77.562561,0.58611,0.6,55.024303,55.0,83.0
20161015003000,42.514999,66.671471,67.307838,67.309998,33.020464,51.537888,77.076508,0.606182,0.6,54.502251,55.0,83.0
20161015004500,40.645,66.203423,67.307838,67.309998,33.069356,54.40654,76.608459,0.618226,0.6,55.348335,55.0,83.0
20161015010000,40.645,66.203423,67.307838,67.309998,33.069356,54.070847,76.680466,0.602168,0.6,55.312332,55.0,83.0
20161015011500,40.645,66.113419,67.307838,67.309998,33.252344,52.453415,77.238525,0.606182,0.6,55.240326,55.0,83.0
20161015013000,40.645,65.483353,67.307838,67.309998,,52.270309,77.202522,0.626254,0.6,55.150314,55.0,83.0
20161015014500,40.645,65.483353,67.307838,67.309998,32.980208,51.446335,77.328537,0.630269,0.6,55.024303,55.0,83.0
20161015020000,40.645,65.663368,67.307838,67.309998,33.092697,54.162399,76.284431,0.638298,0.6,55.024303,55.0,83.0
20161015021500,40.645,65.933395,67.307838,67.309998,,51.751511,76.80648,0.650341,0.6,54.952297,55.0,83.0
20161015023000,40.645,65.483353,67.307838,67.309998,,50.958054,76.968498,0.670413,0.6,54.898293,55.0,83.0
20161015024500,40.645,65.573357,67.307838,67.309998,32.191323,50.134087,76.878494,0.674428,0.6,55.150314,55.0,83.0
20161015030000,40.645,65.393341,66.320374,66.32,31.8136,50.62236,76.91449,0.6945,0.6,54.826286,55.0,82.485001
20161015031500,40.645,65.483353,66.320374,66.32,31.679504,50.042534,77.076508,0.686471,0.6,54.610264,55.0,82.485001
20161015033000,40.645,65.105316,66.320374,66.32,31.411312,52.575485,76.878494,0.6945,0.6,54.664268,55.0,82.485001
20161015034500,40.645,65.105316,66.320374,66.32,31.927738,50.927536,76.91449,0.670413,0.6,55.024303,55.0,82.485001
20161015040000,40.645,65.285332,66.320374,66.32,32.09988,54.314987,75.834381,0.670413,0.6,55.150314,55.0,82.485001
20161015041500,40.645,65.483353,66.320374,66.32,32.23792,53.429977,76.19442,0.670413,0.6,55.114311,55.0,82.485001
20161015043000,40.645,65.195328,66.320374,66.32,31.927738,53.948776,76.64447,0.666399,0.6,54.9883,55.0,82.485001
20161015044500,40.645,65.483353,66.320374,66.32,32.03086,56.084999,75.88839,0.674428,0.6,54.826286,55.0,82.485001
20161015050000,40.645,65.483353,66.320374,66.32,31.859211,52.941696,76.284431,0.678442,0.6,55.150314,55.0,82.485001
20161015051500,40.645,65.195328,66.320374,66.32,31.279358,50.744431,76.248428,0.678442,0.6,55.06031,55.0,82.485001
20161015053000,40.645,65.195328,66.320374,66.32,31.4787,52.026169,76.248428,0.678442,0.6,55.024303,55.0,82.485001
20161015054500,40.645,64.835281,65.227066,65.224998,31.437866,51.019089,76.248428,0.682457,0.6,54.664268,55.0,81.919998
20161015060000,40.645,64.745277,64.714005,64.714996,,53.460495,76.086411,0.6945,0.6,54.502251,55.0,81.650002
20161015061500,40.645,65.105316,64.476807,64.474998,,55.261024,75.798386,0.6945,0.6,54.664268,55.0,81.529999
20161015063000,40.645,65.285332,64.476807,64.474998,,51.415817,76.086411,0.686471,0.6,54.502251,55.0,81.529999
20161015064500,40.645,65.015305,64.476807,64.474998,31.604092,50.835983,75.960403,0.654356,0.6,54.664268,55.0,81.529999
20161015070000,40.645,65.393341,64.476807,64.474998,31.29884,51.904099,76.248428,0.650341,0.6,54.862289,55.0,81.529999
20161015071500,40.645,65.105316,64.476807,64.474998,30.99556,50.958054,76.19442,0.650341,0.6,54.898293,55.0,81.529999
20161015073000,40.645,64.835281,64.476807,64.474998,31.159814,52.728073,76.248428,0.634283,0.6,54.898293,55.0,81.529999
20161015074500,40.645,65.105316,64.476807,64.474998,31.159814,52.941696,76.284431,0.630269,0.6,54.862289,55.0,81.529999
20161015080000,44.830002,65.753372,64.476807,64.474998,31.159814,53.033249,76.91449,0.618226,0.6,55.47435,55.0,81.529999
20161015081500,44.830002,66.023407,64.476807,64.474998,31.159814,52.758591,77.238525,0.626254,0.6,55.276329,55.0,81.529999
20161015083000,47.16,66.113419,64.476807,64.474998,32.433488,52.972214,76.91449,0.626254,0.6,55.150314,55.0,81.529999
20161015084500,47.955002,66.851486,64.476807,64.474998,32.96059,52.239792,76.392441,0.62224,0.6,55.186317,55.0,81.529999
20161015090000,47.955002,66.941498,64.476807,64.474998,34.068446,52.544968,75.798386,0.618226,0.6,55.150314,55.0,81.529999
20161015091500,50.705002,67.571564,64.476807,64.474998,34.860204,53.155319,75.924393,0.606182,0.6,54.862289,55.0,81.529999
20161015093000,53.470001,68.129616,64.476807,64.474998,35.36405,54.101364,76.122414,0.58611,0.6,55.47435,55.0,81.529999
20161015094500,64.150002,68.66967,64.476807,64.474998,35.81999,55.230507,76.19442,0.574067,0.6,55.150314,55.0,81.529999
20161015100000,53.0,68.957703,64.476807,64.474998,36.764,55.810341,76.122414,0.566038,0.6,54.790279,55.0,81.529999
20161015101500,53.0,69.047707,64.476807,64.474998,,55.627235,75.600357,0.558009,0.6,55.06031,55.0,81.529999
20161015103000,53.0,69.047707,64.476807,64.474998,37.615479,55.749306,75.564362,0.553994,0.6,55.150314,55.0,81.529999
20161015104500,53.0,69.497757,64.476807,64.474998,37.662144,56.390175,75.204323,0.54998,0.6,55.150314,55.0,81.529999
20161015110000,53.945,69.9478,64.476807,64.474998,38.317256,54.986366,75.078308,0.558009,0.6,55.402344,55.0,81.529999
20161015111500,58.560001,69.767776,64.476807,64.474998,38.317256,54.955849,75.204323,0.562023,0.6,54.898293,55.0,81.529999
20161015113000,58.560001,70.235825,64.476807,64.474998,38.365145,56.359657,75.078308,0.566038,0.6,54.826286,55.0,81.529999
20161015114500,58.560001,70.235825,64.476807,64.474998,38.601122,55.474648,75.078308,0.558009,0.6,54.610264,55.0,81.529999
20161015120000,58.560001,70.325836,64.476807,64.474998,38.601122,54.986366,75.600357,0.54998,0.6,54.664268,55.0,81.529999
20161015121500,58.560001,70.685867,64.476807,64.474998,38.601122,55.199989,75.600357,0.537937,0.6,54.862289,55.0,81.529999
20161015123000,58.560001,70.145813,64.476807,64.474998,39.128462,55.474648,76.19442,0.54998,0.6,54.538254,55.0,81.529999
20161015124500,52.07,70.955902,64.476807,64.474998,38.946375,55.169472,76.248428,0.54998,0.6,54.898293,55.0,81.529999
20161015130000,56.575001,71.423943,64.476807,64.474998,38.996984,54.864296,76.122414,0.54998,0.6,55.438347,55.0,81.529999
20161015131500,57.740002,70.685867,64.476807,64.474998,38.996984,54.833786,76.75248,0.553994,0.6,54.700272,55.0,81.529999
20161015133000,57.740002,70.595863,64.476807,64.474998,37.604565,52.148239,76.878494,0.553994,0.6,54.574257,55.0,81.529999
20161015134500,57.740002,70.325836,64.476807,64.474998,38.516955,53.094284,76.91449,0.54998,0.6,54.502251,55.0,81.529999
20161015140000,56.970001,70.685867,64.476807,64.474998,38.22821,52.270309,77.688568,0.553994,0.6,54.736275,55.0,81.529999
20161015141500,56.970001,70.595863,64.476807,64.474998,38.22821,51.476852,77.634567,0.537937,0.6,54.502251,55.0,81.529999
20161015143000,56.970001,69.857788,64.476807,64.474998,37.690432,53.796188,76.968498,0.558009,0.6,54.664268,55.0,81.529999
20161015144500,56.970001,69.857788,64.476807,64.474998,38.493206,54.467575,76.680466,0.54998,0.6,54.574257,55.0,81.529999
20161015150000,56.970001,70.595863,64.476807,64.474998,38.493206,54.894814,76.878494,0.6945,0.6,54.700272,55.0,81.529999
20161015151500,50.805,70.775879,61.166,61.165001,38.493206,55.047401,76.554459,0.670413,0.6,54.826286,55.0,79.805
20161015153000,50.805,70.775879,59.559662,59.560001,38.609554,55.44413,76.75248,0.698515,0.6,55.024303,55.0,78.970001
20161015154500,50.805,71.423943,58.848045,58.849998,38.516955,55.871376,76.716476,0.6945,0.6,54.952297,55.0,78.599998
20161015160000,50.805,71.783981,56.669178,56.669998,37.96964,56.603798,76.80648,0.698515,0.6,54.952297,55.0,77.470001
20161015161500,50.805,72.162018,56.439693,56.439999,37.96964,56.054482,76.878494,0.690486,0.6,54.826286,55.0,77.349998
20161015163000,50.805,72.162018,56.439693,56.439999,39.007592,55.688271,76.75248,0.686471,0.6,54.700272,55.0,77.349998
20161015164500,50.805,72.162018,56.439693,56.439999,39.324778,55.474648,76.248428,0.6945,0.6,55.150314,55.0,77.349998
20161015170000,50.805,72.432045,56.439693,56.439999,39.182624,56.32914,76.554459,0.686471,0.6,55.024303,55.0,77.349998
20161015171500,50.805,72.252029,56.439693,56.439999,39.182624,56.115517,76.842484,0.686471,0.6,54.736275,55.0,77.349998
20161015173000,50.805,71.964005,56.439693,56.439999,38.206875,55.901894,76.716476,0.686471,0.6,54.502251,55.0,77.349998
20161015174500,50.805,71.69397,56.439693,56.439999,38.324294,55.749306,76.392441,0.6945,0.6,54.502251,55.0,77.349998
20161015180000,49.485001,71.423943,56.439693,56.439999,37.96522,55.138954,76.518448,0.698515,0.6,54.862289,55.0,77.349998
20161015181500,49.485001,71.243927,55.96529,55.965,37.96522,55.962929,76.75248,0.6945,0.6,54.898293,55.0,77.099998
20161015183000,49.485001,70.865891,55.96529,55.965,37.65225,56.32914,77.274529,0.686471,0.6,54.610264,55.0,77.099998
20161015184500,47.060001,70.685867,55.96529,55.965,37.2825,53.246872,77.688568,0.686471,0.6,54.736275,55.0,77.099998
20161015190000,47.060001,70.595863,55.96529,55.965,37.081934,56.023964,78.120621,0.666399,0.6,54.862289,55.0,77.099998
20161015191500,47.060001,70.235825,55.96529,55.965,37.081934,55.596718,78.156616,0.65837,0.6,54.502251,55.0,77.099998
20161015193000,45.525002,70.235825,55.96529,55.965,36.944319,55.627235,77.724579,0.650341,0.6,54.862289,55.0,77.099998
20161015194500,45.525002,69.9478,55.96529,55.965,,54.437057,77.400543,0.646327,0.6,54.790279,55.0,77.099998
20161015200000,65.0,69.587761,55.96529,55.965,36.337113,54.498093,76.878494,0.509835,0.6,55.88839,55.0,77.099998
20161015201500,49.82,68.66967,55.96529,55.965,,53.765671,76.80648,0.505821,0.6,54.862289,55.0,77.099998
20161015203000,46.294998,69.137711,55.96529,55.965,36.03113,54.40654,77.886589,0.51385,0.6,54.736275,55.0,77.099998
20161015204500,43.834999,68.849686,55.96529,55.965,35.698355,54.772751,78.210625,0.517864,0.6,55.024303,55.0,77.099998
20161015210000,43.834999,68.849686,55.96529,55.965,35.565245,54.803268,78.534653,0.521879,0.6,55.06031,55.0,77.099998
20161015211500,42.514999,68.759674,55.96529,55.965,35.565245,54.986366,78.444641,0.517864,0.6,54.862289,55.0,77.099998
20161015213000,42.514999,68.66967,55.96529,55.965,35.434192,54.894814,78.156616,0.517864,0.6,54.538254,55.0,77.099998
20161015214500,42.514999,68.399643,55.96529,55.965,35.163127,54.864296,78.120621,0.521879,0.6,54.862289,55.0,77.099998
20161015220000,42.514999,68.849686,55.96529,55.965,35.22533,53.887741,77.562561,0.517864,0.6,55.024303,55.0,77.099998
20161015221500,42.514999,68.039612,55.96529,55.965,35.089262,53.063766,77.400543,0.525893,0.6,54.502251,55.0,77.099998
20161015223000,42.514999,68.129616,55.96529,55.965,34.622799,52.880661,77.400543,0.521879,0.6,54.664268,55.0,77.099998
20161015224500,42.514999,68.489655,55.96529,55.965,,52.789108,77.076508,0.51385,0.6,54.898293,55.0,77.099998
20161015230000,42.514999,68.399643,55.96529,55.965,34.285094,53.674118,76.878494,0.505821,0.6,54.538254,55.0,77.099998
20161015231500,42.514999,68.039612,55.96529,55.965,34.285094,54.162399,77.328537,0.509835,0.6,54.826286,55.0,77.099998
20161015233000,42.514999,68.039612,55.96529,55.965,34.20482,54.070847,77.526558,0.51385,0.6,54.898293,55.0,77.099998
20161015234500,42.514999,67.751579,55.96529,55.965,34.20482,54.162399,77.36454,0.517864,0.6,54.700272,55.0,77.099998
20161016000000,42.514999,67.661568,55.96529,55.965,34.5846,53.918259,77.688568,0.521879,0.6,54.700272,55.0,77.099998
20161016001500,42.514999,67.751579,55.96529,55.965,34.5846,53.735153,78.048607,0.517864,0.6,54.862289,55.0,77.099998
20161016003000,42.514999,67.9496,55.96529,55.965,34.326183,53.460495,77.688568,0.517864,0.6,54.826286,55.0,77.099998
20161016004500,42.514999,67.661568,55.96529,55.965,34.189129,52.575485,77.472549,0.51385,0.6,54.826286,55.0,77.099998
20161016010000,42.514999,67.571564,55.96529,55.965,34.052075,52.239792,77.076508,0.51385,0.6,54.664268,55.0,77.099998
20161016011500,42.514999,67.751579,55.96529,55.965,34.052075,52.361862,76.91449,0.51385,0.6,54.826286,55.0,77.099998
20161016013000,42.514999,67.661568,55.96529,55.965,34.10146,52.728073,77.400543,0.51385,0.6,54.736275,55.0,77.099998
20161016014500,42.514999,67.751579,56.199501,56.200001,34.10146,53.491013,77.634567,0.51385,0.6,54.610264,55.0,77.224998
20161016020000,42.514999,67.391541,56.199501,56.200001,33.96342,53.582565,77.472549,0.517864,0.6,54.502251,55.0,77.224998
20161016021500,42.514999,67.211517,56.199501,56.200001,33.96342,53.887741,77.562561,0.51385,0.6,54.664268,55.0,77.224998
20161016023000,41.744999,66.851486,56.199501,56.200001,34.07936,53.674118,77.598557,0.517864,0.6,54.862289,55.0,77.224998
20161016024500,38.735001,66.941498,56.199501,56.200001,33.61832,53.460495,77.526558,0.517864,0.6,55.348335,55.0,77.224998
20161016030000,38.735001,66.761475,56.199501,56.200001,,53.491013,77.958603,0.521879,0.6,54.790279,55.0,77.224998
20161016031500,38.735001,66.671471,56.199501,56.200001,33.523256,52.850143,77.598557,0.521879,0.6,54.898293,55.0,77.224998
20161016033000,38.735001,66.671471,56.199501,56.200001,33.453743,52.117722,77.562561,0.51385,0.6,55.06031,55.0,77.224998
20161016034500,38.735001,66.761475,56.199501,56.200001,33.314717,52.209274,77.076508,0.517864,0.6,54.862289,55.0,77.224998
20161016040000,38.735001,66.293427,56.199501,56.200001,33.175691,52.270309,76.878494,0.521879,0.6,54.574257,55.0,77.224998
20161016041500,38.735001,66.293427,56.199501,56.200001,,52.972214,76.608459,0.521879,0.6,54.862289,55.0,77.224998
20161016043000,37.970001,66.113419,56.199501,56.200001,33.074218,53.52153,76.968498,0.521879,0.6,54.826286,55.0,77.224998
20161016044500,37.970001,66.203423,56.902122,56.900002,,52.972214,77.400543,0.505821,0.6,55.024303,55.0,77.589996
20161016050000,37.970001,65.843384,56.902122,56.900002,32.828126,52.911179,77.36454,0.51385,0.6,54.862289,55.0,77.589996
20161016051500,37.970001,65.843384,56.902122,56.900002,32.550074,52.850143,77.760574,0.517864,0.6,54.700272,55.0,77.589996
20161016053000,37.970001,66.113419,56.902122,56.900002,32.411048,52.483932,78.156616,0.517864,0.6,54.898293,55.0,77.589996
20161016054500,37.970001,66.203423,56.902122,56.900002,32.584176,52.544968,78.156616,0.51385,0.6,54.952297,55.0,77.589996
20161016060000,37.970001,66.203423,56.902122,56.900002,32.757304,52.606003,77.400543,0.51385,0.6,55.024303,55.0,77.589996
20161016061500,41.0,66.203423,56.902122,56.900002,,51.812546,77.238525,0.51385,0.6,55.312332,55.0,77.589996
20161016063000,44.540001,66.563461,57.931679,57.93,,51.598923,77.436546,0.505821,0.6,55.276329,55.0,78.125
20161016064500,44.540001,66.563461,57.931679,57.93,33.92449,51.965134,77.472549,0.509835,0.6,54.952297,55.0,78.125
20161016070000,44.540001,66.563461,58.353718,58.355,34.068446,53.185837,77.400543,0.505821,0.6,55.150314,55.0,78.345001
20161016071500,44.540001,66.47345,58.353718,58.355,,52.51445,77.472549,0.505821,0.6,55.024303,55.0,78.345001
20161016073000,44.540001,66.383438,58.353718,58.355,34.356358,52.911179,77.526558,0.505821,0.6,55.186317,55.0,78.345001
20161016074500,47.380001,66.383438,63.636986,63.634998,,53.765671,77.760574,0.505821,0.6,54.826286,55.0,81.089996
20161016080000,47.380001,66.671471,64.1054,64.105003,34.356358,53.979294,77.850586,0.505821,0.6,54.826286,55.0,81.334999
20161016081500,47.380001,66.761475,64.1054,64.105003,34.428336,53.613083,77.922592,0.509835,0.6,54.9883,55.0,81.334999
20161016083000,47.380001,66.671471,64.1054,64.105003,34.754294,53.674118,77.994598,0.529908,0.6,54.826286,55.0,81.334999
20161016084500,47.380001,66.563461,64.1054,64.105003,35.044178,52.697556,77.598557,0.525893,0.6,54.826286,55.0,81.334999
20161016090000,47.380001,66.671471,64.1054,64.105003,36.493598,52.728073,76.91449,0.521879,0.6,54.862289,55.0,81.334999
20161016091500,47.380001,66.941498,64.1054,64.105003,,53.155319,76.608459,0.529908,0.6,54.862289,55.0,81.334999
20161016093000,49.709999,67.391541,64.1054,64.105003,,54.040329,76.75248,0.521879,0.6,55.114311,55.0,81.334999
20161016094500,51.380001,67.121513,63.362869,63.365002,,55.047401,77.076508,0.6945,0.6,54.736275,55.0,80.82
20161016100000,50.610001,67.211517,62.26186,62.259998,,53.39946,77.36454,0.690486,0.6,54.9883,55.0,80.375
20161016101500,53.474998,67.121513,62.26186,62.259998,36.96375,52.911179,77.886589,0.6945,0.6,54.502251,55.0,80.375
20161016103000,51.244999,68.129616,62.26186,62.259998,38.534686,51.934616,77.796585,0.686471,0.6,54.700272,55.0,80.375
20161016104500,51.244999,68.759674,62.26186,62.259998,38.585448,50.866501,77.922592,0.686471,0.6,54.610264,55.0,80.375
20161016110000,51.244999,68.957703,60.142471,60.139999,,51.812546,78.156616,0.6945,0.6,54.664268,55.0,79.275002
20161016111500,51.244999,69.407745,59.438587,59.439999,38.585448,52.972214,77.526558,0.690486,0.6,54.538254,55.0,78.910004
20161016113000,51.244999,70.505852,59.162743,59.165001,,53.002731,77.076508,0.702529,0.6,55.024303,55.0,78.764999
20161016114500,51.244999,70.685867,59.162743,59.165001,,53.002731,76.91449,0.6945,0.6,55.06031,55.0,78.764999
20161016120000,51.244999,70.595863,58.933258,58.935001,,52.911179,77.040512,0.670413,0.6,54.9883,55.0,78.644997
20161016121500,51.244999,70.685867,58.933258,58.935001,,53.124802,77.112518,0.65837,0.6,54.898293,55.0,78.644997
20161016123000,51.244999,70.955902,58.933258,58.935001,,53.552048,77.886589,0.670413,0.6,54.9883,55.0,78.644997
20161016124500,51.244999,71.063911,58.933258,58.935001,,52.51445,77.994598,0.666399,0.6,54.826286,55.0,78.644997
20161016130000,51.244999,70.955902,58.933258,58.935001,,52.667038,78.210625,0.666399,0.6,54.862289,55.0,78.644997
20161016131500,51.244999,71.063911,58.229374,58.23,,53.124802,78.210625,0.6945,0.6,54.826286,55.0,78.279999
20161016133000,51.244999,71.423943,57.241909,57.240002,,52.850143,77.562561,0.6945,0.6,54.700272,55.0,77.764999
20161016134500,51.244999,72.072006,57.241909,57.240002,,51.720993,78.156616,0.682457,0.6,54.736275,55.0,77.764999
20161016140000,51.244999,72.162018,57.241909,57.240002,38.444246,53.216354,78.048607,0.690486,0.6,54.826286,55.0,77.764999
20161016141500,51.244999,72.162018,57.241909,57.240002,38.194703,52.789108,77.922592,0.678442,0.6,54.664268,55.0,77.764999
20161016143000,51.244999,72.432045,57.241909,57.240002,38.815067,53.185837,78.08461,0.682457,0.6,54.736275,55.0,77.764999
20161016144500,51.244999,71.783981,57.241909,57.240002,38.73158,53.094284,78.08461,0.674428,0.6,54.502251,55.0,77.764999
20161016150000,51.244999,72.432045,57.241909,57.240002,38.340954,52.880661,78.372635,0.682457,0.6,54.502251,55.0,77.764999
20161016151500,51.244999,72.612061,57.241909,57.240002,38.202336,53.185837,78.534653,0.670413,0.6,54.574257,55.0,77.764999
20161016153000,51.244999,72.792084,57.241909,57.240002,38.085988,53.491013,78.246628,0.674428,0.6,54.862289,55.0,77.764999
20161016154500,51.244999,72.612061,57.241909,57.240002,38.085988,53.216354,77.562561,0.678442,0.6,54.574257,55.0,77.764999
20161016160000,51.244999,72.792084,57.241909,57.240002,38.634289,52.819626,77.634567,0.674428,0.6,54.700272,55.0,77.764999
20161016161500,50.474998,72.522057,57.241909,57.240002,38.634289,53.002731,77.688568,0.670413,0.6,54.574257,55.0,77.764999
20161016163000,50.474998,72.702072,57.241909,57.240002,38.234789,53.155319,77.724579,0.674428,0.6,54.610264,55.0,77.764999
20161016164500,50.474998,72.792084,57.241909,57.240002,37.861996,51.782028,78.210625,0.662385,0.6,54.502251,55.0,77.764999
20161016170000,48.169998,72.612061,57.241909,57.240002,37.571942,52.026169,78.480652,0.662385,0.6,55.114311,55.0,77.764999
20161016171500,48.169998,72.882088,57.241909,57.240002,37.571942,52.575485,78.678665,0.666399,0.6,54.574257,55.0,77.764999
20161016173000,48.169998,72.612061,57.241909,57.240002,38.004065,53.033249,78.480652,0.670413,0.6,54.700272,55.0,77.764999
20161016174500,48.169998,72.432045,57.241909,57.240002,38.119427,51.110641,78.246628,0.682457,0.6,54.826286,55.0,77.764999
20161016180000,48.169998,72.342041,57.241909,57.240002,38.22362,53.6436,78.156616,0.678442,0.6,55.024303,55.0,77.764999
20161016181500,48.169998,72.072006,57.241909,57.240002,38.22362,53.460495,77.472549,0.674428,0.6,55.024303,55.0,77.764999
20161016183000,53.595001,71.423943,57.241909,57.240002,37.481009,53.155319,77.526558,0.634283,0.6,55.348335,55.0,77.764999
20161016184500,54.535,70.775879,57.241909,57.240002,37.40575,53.094284,77.886589,0.618226,0.6,54.826286,55.0,77.764999
20161016190000,54.535,70.685867,57.241909,57.240002,36.999688,52.728073,77.994598,0.582096,0.6,54.538254,55.0,77.764999
20161016191500,48.465,70.685867,57.241909,57.240002,36.999688,52.39238,78.480652,0.566038,0.6,54.700272,55.0,77.764999
20161016193000,48.465,70.325836,57.241909,57.240002,36.660096,53.27739,78.408646,0.558009,0.6,54.610264,55.0,77.764999
20161016194500,47.145,70.325836,57.241909,57.240002,36.629615,52.850143,78.678665,0.54998,0.6,54.574257,55.0,77.764999
20161016200000,46.380001,69.497757,57.241909,57.240002,36.709736,53.735153,78.372635,0.54998,0.6,54.538254,55.0,77.764999
20161016201500,45.610001,69.497757,57.241909,57.240002,,53.887741,78.480652,0.525893,0.6,54.664268,55.0,77.764999
20161016203000,45.610001,69.317734,57.241909,57.240002,36.550174,53.796188,78.444641,0.529908,0.6,54.826286,55.0,77.764999
20161016204500,45.610001,69.137711,57.241909,57.240002,36.630125,53.918259,78.210625,0.525893,0.6,54.502251,55.0,77.764999
20161016210000,45.610001,69.137711,57.241909,57.240002,,53.796188,77.634567,0.533922,0.6,54.502251,55.0,77.764999
20161016211500,45.494999,69.227722,57.241909,57.240002,35.823492,53.735153,77.36454,0.541951,0.6,55.47435,55.0,77.764999
20161016213000,47.314999,69.227722,57.241909,57.240002,35.769432,53.307907,77.166519,0.541951,0.6,54.9883,55.0,77.764999
20161016214500,47.314999,68.957703,57.241909,57.240002,,52.972214,77.472549,0.545965,0.6,54.862289,55.0,77.764999
20161016220000,47.314999,69.047707,57.241909,57.240002,35.635336,53.491013,77.328537,0.545965,0.6,54.952297,55.0,77.764999
20161016221500,44.895,68.579659,57.241909,57.240002,35.635336,54.101364,77.598557,0.537937,0.6,54.862289,55.0,77.764999
20161016223000,44.895,68.399643,57.241909,57.240002,35.628196,54.253952,77.598557,0.537937,0.6,54.736275,55.0,77.764999
20161016224500,44.895,68.399643,57.241909,57.240002,35.628196,54.437057,77.400543,0.54998,0.6,54.862289,55.0,77.764999
20161016230000,53.535,68.66967,57.241909,57.240002,35.559669,54.28447,77.238525,0.553994,0.6,54.826286,55.0,77.764999
20161016231500,49.950001,68.489655,57.241909,57.240002,35.559669,52.087204,77.724579,0.558009,0.6,54.502251,55.0,77.764999
20161016233000,48.075001,68.489655,57.241909,57.240002,35.75794,51.659958,77.634567,0.553994,0.6,54.862289,55.0,77.764999
20161016234500,48.075001,68.489655,57.241909,57.240002,35.82696,51.080124,77.760574,0.558009,0.6,54.826286,55.0,77.764999
20161017000000,48.695,68.129616,57.241909,57.240002,35.82696,53.033249,77.040512,0.553994,0.6,55.348335,55.0,77.764999
20161017001500,44.610001,68.489655,57.241909,57.240002,35.82696,52.972214,76.878494,0.558009,0.6,55.06031,55.0,77.764999
20161017003000,43.290001,67.751579,57.241909,57.240002,35.422615,52.209274,76.968498,0.54998,0.6,54.448246,55.0,77.764999
20161017004500,41.970001,68.129616,57.241909,57.240002,35.20578,52.453415,77.076508,0.562023,0.6,55.186317,55.0,77.764999
20161017010000,41.970001,67.481552,57.241909,57.240002,35.13676,52.63652,77.004501,0.570052,0.6,55.024303,55.0,77.764999
20161017011500,41.970001,67.751579,57.241909,57.240002,34.805872,52.239792,77.076508,0.570052,0.6,55.024303,55.0,77.764999
20161017013000,41.970001,67.031502,57.241909,57.240002,34.72264,52.239792,77.076508,0.578081,0.6,54.664268,55.0,77.764999
20161017014500,41.970001,67.751579,57.241909,57.240002,34.72264,52.178757,77.526558,0.582096,0.6,55.024303,55.0,77.764999
20161017020000,41.970001,67.031502,57.241909,57.240002,34.5846,52.331345,77.688568,0.582096,0.6,54.9883,55.0,77.764999
20161017021500,40.099998,66.761475,57.241909,57.240002,34.287899,51.415817,77.526558,0.58611,0.6,54.538254,55.0,77.764999
20161017023000,40.099998,66.851486,57.241909,57.240002,34.148873,51.965134,78.048607,0.58611,0.6,55.024303,55.0,77.764999
20161017024500,40.099998,67.031502,57.241909,57.240002,34.474338,51.904099,78.156616,0.590124,0.6,55.186317,55.0,77.764999
20161017030000,40.099998,66.563461,57.241909,57.240002,34.474338,52.056686,78.120621,0.58611,0.6,55.150314,55.0,77.764999
20161017031500,40.099998,66.563461,57.241909,57.240002,34.148873,52.117722,77.850586,0.590124,0.6,55.024303,55.0,77.764999
20161017033000,37.68,66.293427,57.241909,57.240002,34.148873,51.965134,77.688568,0.590124,0.6,54.502251,55.0,77.764999
20161017034500,41.424999,66.563461,57.241909,57.240002,33.572386,51.934616,77.598557,0.598153,0.6,55.312332,55.0,77.764999
20161017040000,41.424999,66.203423,57.241909,57.240002,33.48028,51.598923,77.436546,0.598153,0.6,54.9883,55.0,77.764999
20161017041500,41.424999,66.293427,57.241909,57.240002,33.453743,51.659958,77.472549,0.606182,0.6,55.024303,55.0,77.764999
20161017043000,41.424999,66.113419,57.241909,57.240002,33.453743,51.568405,77.436546,0.594139,0.6,54.898293,55.0,77.764999
20161017044500,41.424999,65.933395,57.241909,57.240002,33.314717,51.049606,77.274529,0.594139,0.6,54.502251,55.0,77.764999
20161017050000,41.18,66.203423,57.241909,57.240002,33.354242,51.62944,77.526558,0.590124,0.6,55.150314,55.0,77.764999
20161017051500,41.18,66.563461,57.241909,57.240002,33.354242,51.934616,77.526558,0.590124,0.6,55.438347,55.0,77.764999
20161017053000,46.349998,66.941498,57.241909,57.240002,33.673791,52.239792,77.598557,0.590124,0.6,55.150314,55.0,77.764999
20161017054500,46.349998,66.851486,57.241909,57.240002,34.350272,51.690475,77.724579,0.598153,0.6,55.186317,55.0,77.764999
20161017060000,46.349998,66.671471,57.241909,57.240002,34.492256,51.659958,77.400543,0.618226,0.6,55.024303,55.0,77.764999
20161017061500,46.349998,66.941498,57.241909,57.240002,34.8192,52.087204,77.526558,0.606182,0.6,54.9883,55.0,77.764999
20161017063000,46.349998,66.941498,57.241909,57.240002,34.890685,51.934616,77.634567,0.598153,0.6,55.024303,55.0,77.764999
20161017064500,46.349998,67.031502,57.241909,57.240002,34.890685,52.148239,77.634567,0.598153,0.6,55.186317,55.0,77.764999
20161017070000,47.150002,66.851486,57.241909,57.240002,34.890685,52.026169,77.472549,0.598153,0.6,54.898293,55.0,77.764999
20161017071500,47.150002,67.121513,57.241909,57.240002,34.890685,52.728073,77.202522,0.566038,0.6,55.312332,55.0,77.764999
20161017073000,48.459999,67.211517,57.241909,57.240002,34.890685,53.033249,77.724579,0.545965,0.6,55.186317,55.0,77.764999
20161017074500,54.415001,67.211517,68.811325,68.809998,35.076138,53.002731,77.400543,0.497792,0.6,55.312332,55.0,83.904999
20161017080000,54.540001,67.031502,69.272011,69.269997,35.220094,52.972214,77.724579,0.501806,0.6,54.664268,55.0,84.019997
20161017081500,50.134998,66.941498,69.272011,69.269997,35.36405,53.246872,77.562561,0.525893,0.6,54.610264,55.0,84.019997
20161017083000,50.134998,67.121513,69.272011,69.269997,35.36405,52.850143,77.076508,0.521879,0.6,54.862289,55.0,84.019997
20161017084500,50.134998,67.301529,69.272011,69.269997,35.508006,52.880661,76.554459,0.545965,0.6,54.862289,55.0,84.019997
20161017090000,50.134998,67.391541,69.272011,69.269997,35.91383,55.230507,76.248428,0.582096,0.6,55.024303,55.0,84.019997
20161017091500,50.134998,67.571564,69.272011,69.269997,36.203714,57.549835,76.482452,0.582096,0.6,55.348335,55.0,84.019997
20161017093000,56.060001,68.039612,69.272011,69.269997,37.145837,55.5662,77.400543,0.58611,0.6,55.510353,55.0,84.019997
20161017094500,56.060001,68.129616,69.272011,69.269997,,55.535683,77.526558,0.582096,0.6,55.024303,55.0,84.019997
20161017100000,56.060001,68.21962,69.272011,69.269997,37.36325,54.925331,77.472549,0.566038,0.6,55.150314,55.0,84.019997
20161017101500,57.935001,68.759674,69.272011,69.269997,38.015489,55.199989,77.724579,0.566038,0.6,55.186317,55.0,84.019997
20161017103000,57.935001,68.759674,69.272011,69.269997,38.24317,55.108437,76.91449,0.570052,0.6,55.114311,55.0,84.019997
20161017104500,57.935001,68.849686,69.272011,69.269997,38.39345,55.047401,76.680466,0.54998,0.6,55.186317,55.0,84.019997
20161017110000,57.935001,68.849686,69.272011,69.269997,38.394674,55.230507,76.284431,0.558009,0.6,55.150314,55.0,84.019997
20161017111500,57.935001,69.9478,69.272011,69.269997,,55.32206,76.248428,0.562023,0.6,55.348335,55.0,84.019997
20161017113000,59.900002,70.235825,69.272011,69.269997,38.86384,55.627235,76.75248,0.54998,0.6,55.150314,55.0,84.019997
20161017114500,59.900002,69.857788,69.272011,69.269997,39.035234,56.359657,76.608459,0.54998,0.6,55.024303,55.0,84.019997
20161017120000,59.900002,70.235825,69.272011,69.269997,38.598096,56.542763,76.554459,0.594139,0.6,54.9883,55.0,84.019997
20161017121500,59.900002,71.333939,69.272011,69.269997,38.598096,56.481728,76.842484,0.618226,0.6,55.150314,55.0,84.019997
20161017123000,59.900002,70.685867,69.272011,69.269997,38.346734,55.962929,76.80648,0.638298,0.6,54.9883,55.0,84.019997
20161017124500,59.900002,71.873993,69.272011,69.269997,37.905482,55.810341,76.842484,0.666399,0.6,54.826286,55.0,84.019997
20161017130000,59.900002,72.072006,68.552681,68.555,38.451233,55.505165,77.238525,0.6945,0.6,54.502251,55.0,83.519997
20161017131500,59.900002,72.072006,67.351212,67.349998,38.06348,55.261024,77.36454,0.6945,0.6,54.538254,55.0,83.025002
