PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161017133000,59.130001,72.342041,64.300789,64.300003,,53.613083,77.526558,0.698515,0.6,54.502251,55.0,81.434998
20161017134500,53.139999,71.964005,63.398346,63.400002,37.578283,54.833786,77.526558,0.6945,0.6,55.150314,55.0,80.964996
20161017140000,53.139999,72.432045,62.648083,62.650002,,55.261024,77.850586,0.690486,0.6,54.952297,55.0,80.574997
20161017141500,53.139999,72.522057,62.648083,62.650002,37.861996,55.993446,78.120621,0.682457,0.6,55.024303,55.0,80.574997
20161017143000,53.139999,72.072006,62.648083,62.650002,38.07776,55.169472,78.210625,0.678442,0.6,55.150314,55.0,80.574997
20161017144500,53.139999,72.882088,62.648083,62.650002,37.242193,55.108437,78.246628,0.670413,0.6,54.862289,55.0,80.574997
20161017150000,53.139999,72.612061,62.648083,62.650002,37.403404,55.016884,79.290733,0.654356,0.6,55.438347,55.0,80.574997
20161017151500,60.389999,72.432045,62.648083,62.650002,37.080404,54.223434,79.218719,0.602168,0.6,55.186317,55.0,80.574997
20161017153000,60.389999,72.522057,62.648083,62.650002,36.811141,54.345505,79.25473,0.606182,0.6,54.538254,55.0,80.574997
20161017154500,55.330002,72.612061,62.648083,62.650002,37.51047,53.948776,79.452744,0.614211,0.6,54.826286,55.0,80.574997
20161017160000,55.330002,72.612061,62.648083,62.650002,37.51047,53.674118,79.812782,0.614211,0.6,54.664268,55.0,80.574997
20161017161500,55.330002,72.432045,62.648083,62.650002,,53.246872,79.52475,0.618226,0.6,54.610264,55.0,80.574997
20161017163000,55.330002,72.432045,62.648083,62.650002,37.51047,53.155319,80.262833,0.606182,0.6,54.862289,55.0,80.574997
20161017164500,55.330002,72.702072,62.648083,62.650002,,52.667038,80.460846,0.614211,0.6,54.952297,55.0,80.574997
20161017170000,55.330002,72.432045,62.648083,62.650002,37.936592,53.002731,80.172821,0.590124,0.6,54.790279,55.0,80.574997
20161017171500,55.330002,72.162018,62.648083,62.650002,37.936592,51.965134,79.686768,0.594139,0.6,54.736275,55.0,80.574997
20161017173000,55.330002,71.783981,62.648083,62.650002,37.660512,51.171677,79.290733,0.630269,0.6,55.150314,55.0,80.574997
20161017174500,55.330002,71.783981,62.648083,62.650002,38.609554,51.873581,79.002701,0.650341,0.6,55.024303,55.0,80.574997
20161017180000,55.330002,71.423943,62.648083,62.650002,38.516955,52.422897,79.092712,0.654356,0.6,54.862289,55.0,80.574997
20161017181500,55.330002,70.955902,62.648083,62.650002,38.68483,53.033249,78.894691,0.654356,0.6,54.538254,55.0,80.574997
20161017183000,55.330002,70.685867,62.648083,62.650002,38.698804,53.155319,79.452744,0.666399,0.6,54.502251,55.0,80.574997
20161017184500,53.025002,70.415848,62.648083,62.650002,38.7615,52.697556,79.488754,0.666399,0.6,54.502251,55.0,80.574997
20161017190000,51.705002,70.415848,62.648083,62.650002,38.324294,53.216354,79.650764,0.678442,0.6,55.186317,55.0,80.574997
20161017191500,51.705002,70.055801,62.648083,62.650002,,51.476852,79.416748,0.670413,0.6,54.952297,55.0,80.574997
20161017193000,51.705002,69.587761,62.648083,62.650002,37.795968,51.324265,78.840683,0.650341,0.6,54.862289,55.0,80.574997
20161017194500,51.705002,69.767776,62.648083,62.650002,37.331817,51.965134,78.210625,0.618226,0.6,54.502251,55.0,80.574997
20161017200000,51.705002,69.497757,62.648083,62.650002,,52.483932,78.156616,0.62224,0.6,54.502251,55.0,80.574997
20161017201500,50.169998,69.317734,62.648083,62.650002,,52.63652,78.732674,0.606182,0.6,54.736275,55.0,80.574997
20161017203000,50.169998,69.317734,62.648083,62.650002,36.709736,52.453415,78.678665,0.602168,0.6,54.862289,55.0,80.574997
20161017204500,50.169998,69.137711,62.648083,62.650002,36.599389,52.178757,79.218719,0.598153,0.6,54.664268,55.0,80.574997
20161017210000,50.169998,69.227722,62.648083,62.650002,36.43046,52.178757,79.164719,0.594139,0.6,54.502251,55.0,80.574997
20161017211500,50.169998,69.137711,62.648083,62.650002,36.43046,50.50029,78.768677,0.590124,0.6,54.610264,55.0,80.574997
20161017213000,48.634998,69.227722,62.648083,62.650002,35.964575,49.767876,78.210625,0.58611,0.6,54.790279,55.0,80.574997
20161017214500,48.634998,68.957703,62.648083,62.650002,36.037624,50.286667,78.156616,0.58611,0.6,54.826286,55.0,80.574997
20161017220000,48.634998,69.227722,62.648083,62.650002,35.635914,50.683395,78.048607,0.58611,0.6,54.736275,55.0,80.574997
20161017221500,48.634998,68.849686,62.648083,62.650002,,50.958054,78.372635,0.582096,0.6,54.9883,55.0,80.574997
20161017223000,48.634998,69.047707,62.648083,62.650002,,51.049606,78.804688,0.582096,0.6,54.862289,55.0,80.574997
20161017224500,48.634998,69.137711,62.648083,62.650002,35.5655,50.805466,79.002701,0.606182,0.6,54.862289,55.0,80.574997
20161017230000,48.634998,69.047707,62.648083,62.650002,35.628196,50.774948,80.010803,0.606182,0.6,54.664268,55.0,80.574997
20161017231500,48.634998,68.66967,62.648083,62.650002,,50.774948,79.578766,0.598153,0.6,54.610264,55.0,80.574997
20161017233000,48.634998,68.399643,62.648083,62.650002,35.361398,49.004936,79.812782,0.610197,0.6,54.538254,55.0,80.574997
20161017234500,47.314999,68.309631,62.648083,62.650002,,48.57769,79.056702,0.618226,0.6,54.700272,55.0,80.574997
20161018000000,47.314999,68.399643,62.648083,62.650002,35.422615,48.45562,78.048607,0.666399,0.6,54.574257,55.0,80.574997
20161018001500,47.314999,68.039612,62.648083,62.650002,,48.852348,77.994598,0.682457,0.6,54.700272,55.0,80.574997
20161018003000,47.314999,68.039612,62.648083,62.650002,35.34382,49.523735,78.480652,0.686471,0.6,54.574257,55.0,80.574997
20161018004500,56.25,68.039612,62.648083,62.650002,35.34382,49.645805,79.002701,0.690486,0.6,54.502251,55.0,80.574997
20161018010000,48.849998,68.039612,62.648083,62.650002,35.20578,49.737358,79.776779,0.6945,0.6,54.9883,55.0,80.574997
20161018011500,48.849998,67.751579,62.648083,62.650002,,49.432182,79.650764,0.686471,0.6,54.502251,55.0,80.574997
20161018013000,44.34,67.751579,62.648083,62.650002,35.330594,49.889946,79.686768,0.690486,0.6,55.06031,55.0,80.574997
20161018014500,44.34,67.751579,62.648083,62.650002,34.99872,48.760796,79.452744,0.690486,0.6,54.862289,55.0,80.574997
20161018020000,44.34,67.571564,62.173683,62.174999,34.86068,47.997856,78.804688,0.6945,0.6,54.826286,55.0,80.330002
20161018021500,44.34,67.481552,61.69928,61.700001,,48.180962,78.966698,0.698515,0.6,54.574257,55.0,80.084999
20161018023000,44.34,67.481552,61.69928,61.700001,34.5846,48.669243,78.804688,0.698515,0.6,54.538254,55.0,80.084999
20161018024500,44.34,67.211517,61.469795,61.470001,,49.371147,79.452744,0.6945,0.6,54.700272,55.0,79.964996
20161018030000,42.25,66.941498,61.232597,61.235001,34.287899,49.615288,79.488754,0.6945,0.6,54.9883,55.0,79.839996
20161018031500,42.25,66.941498,60.995396,60.994999,34.334326,49.523735,79.902794,0.698515,0.6,55.186317,55.0,79.720001
20161018033000,42.25,67.031502,60.53643,60.535,34.26432,49.188042,79.938797,0.6945,0.6,54.898293,55.0,79.480003
20161018034500,42.25,66.563461,60.53643,60.535,34.07936,49.645805,80.586861,0.6945,0.6,54.862289,55.0,79.480003
20161018040000,42.25,66.941498,60.53643,60.535,34.124308,48.516655,79.938797,0.6945,0.6,55.186317,55.0,79.480003
20161018041500,42.25,66.293427,60.069744,60.07,34.124308,47.204407,79.326736,0.698515,0.6,54.664268,55.0,79.235001
20161018043000,42.25,66.761475,60.069744,60.07,34.26432,47.66217,78.804688,0.686471,0.6,54.664268,55.0,79.235001
20161018044500,42.25,66.023407,60.069744,60.07,34.26432,48.57769,78.732674,0.686471,0.6,54.502251,55.0,79.235001
20161018050000,39.830002,66.203423,60.069744,60.07,34.44928,48.913383,79.326736,0.690486,0.6,54.736275,55.0,79.235001
20161018051500,39.830002,66.563461,60.069744,60.07,34.124308,49.035454,79.650764,0.6945,0.6,55.024303,55.0,79.235001
20161018053000,39.830002,66.203423,59.595345,59.595001,33.984296,48.821831,79.650764,0.6945,0.6,54.700272,55.0,78.989998
20161018054500,39.830002,66.203423,59.120941,59.119999,33.844284,48.364067,80.172821,0.6945,0.6,54.826286,55.0,78.745003
20161018060000,39.830002,66.023407,59.120941,59.119999,33.523256,48.486137,79.9748,0.690486,0.6,54.538254,55.0,78.745003
20161018061500,39.830002,65.843384,59.120941,59.119999,33.314717,47.112854,78.966698,0.674428,0.6,54.538254,55.0,78.745003
20161018063000,39.830002,66.203423,59.120941,59.119999,33.175691,47.112854,78.678665,0.674428,0.6,54.664268,55.0,78.745003
20161018064500,39.060001,66.023407,59.120941,59.119999,33.21423,47.906303,78.570663,0.650341,0.6,54.574257,55.0,78.745003
20161018070000,39.060001,65.753372,59.120941,59.119999,33.074218,48.608208,78.768677,0.509835,0.6,54.700272,55.0,78.745003
20161018071500,39.060001,65.843384,61.213348,61.215,33.004212,48.943901,78.894691,0.505821,0.6,55.150314,55.0,79.830002
20161018073000,39.060001,65.933395,61.213348,61.215,33.004212,48.547173,80.010803,0.51385,0.6,55.024303,55.0,79.830002
20161018074500,39.060001,65.843384,61.213348,61.215,33.250797,48.364067,80.064812,0.517864,0.6,55.150314,55.0,79.830002
20161018080000,43.275002,66.941498,61.213348,61.215,33.711344,48.333549,79.9748,0.525893,0.6,55.510353,55.0,79.830002
20161018081500,47.23,67.391541,61.213348,61.215,34.860204,46.319397,79.686768,0.521879,0.6,55.312332,55.0,79.830002
20161018083000,49.560001,67.751579,61.213348,61.215,35.841359,46.288879,79.002701,0.521879,0.6,55.402344,55.0,79.830002
20161018084500,57.195,68.399643,61.213348,61.215,,46.319397,78.678665,0.51385,0.6,55.348335,55.0,79.830002
20161018090000,55.555,68.759674,61.213348,61.215,37.508192,47.204407,78.246628,0.509835,0.6,54.700272,55.0,79.830002
20161018091500,55.555,69.137711,61.213348,61.215,,48.058891,78.678665,0.505821,0.6,54.952297,55.0,79.830002
20161018093000,55.555,69.587761,61.67403,61.674999,,48.241997,79.326736,0.505821,0.6,55.150314,55.0,80.07
20161018094500,55.555,70.145813,61.67403,61.674999,38.81267,48.364067,79.650764,0.509835,0.6,55.186317,55.0,80.07
20161018100000,55.555,70.685867,61.67403,61.674999,39.106906,48.028374,80.100815,0.521879,0.6,55.348335,55.0,80.07
20161018101500,55.555,70.685867,61.67403,61.674999,39.148046,47.631653,78.804688,0.509835,0.6,55.276329,55.0,80.07
20161018103000,55.555,70.775879,61.67403,61.674999,38.959873,46.288879,79.36274,0.517864,0.6,55.240326,55.0,80.07
20161018104500,55.555,71.063911,61.67403,61.674999,38.959873,47.509583,79.002701,0.517864,0.6,55.150314,55.0,80.07
20161018110000,55.555,71.243927,61.67403,61.674999,38.959873,48.089409,78.732674,0.578081,0.6,55.150314,55.0,80.07
20161018111500,55.555,71.783981,61.67403,61.674999,38.553216,48.516655,78.480652,0.594139,0.6,55.024303,55.0,80.07
20161018113000,55.555,71.964005,61.67403,61.674999,38.44853,48.57769,78.534653,0.590124,0.6,54.862289,55.0,80.07
20161018114500,55.555,72.072006,61.67403,61.674999,38.323954,48.852348,79.164719,0.590124,0.6,54.664268,55.0,80.07
20161018120000,52.700001,72.522057,61.67403,61.674999,38.323954,48.760796,79.002701,0.606182,0.6,54.862289,55.0,80.07
20161018121500,52.700001,72.162018,61.67403,61.674999,38.323954,48.821831,79.290733,0.634283,0.6,55.024303,55.0,80.07
20161018123000,52.700001,72.612061,61.67403,61.674999,38.26051,48.119926,79.36274,0.6945,0.6,55.150314,55.0,79.949997
20161018124500,52.700001,73.080109,59.869122,59.869999,38.26051,48.394585,79.326736,0.690486,0.6,54.9883,55.0,79.129997
20161018130000,52.700001,72.972099,59.869122,59.869999,,48.425102,79.416748,0.686471,0.6,54.9883,55.0,79.129997
20161018131500,52.700001,73.17012,58.636738,58.634998,38.26051,48.394585,79.416748,0.686471,0.6,54.700272,55.0,78.489998
20161018133000,52.700001,73.620163,58.636738,58.634998,37.080404,47.906303,78.804688,0.686471,0.6,55.186317,55.0,78.489998
20161018134500,52.700001,73.350136,58.636738,58.634998,37.453112,48.394585,77.922592,0.533922,0.6,55.150314,55.0,78.489998
20161018140000,53.855,74.088211,58.636738,58.634998,36.7385,49.065971,77.688568,0.521879,0.6,55.348335,55.0,78.489998
20161018141500,57.040001,73.530151,58.636738,58.634998,,50.50029,77.526558,0.517864,0.6,55.312332,55.0,78.489998
20161018143000,60.974998,73.620163,58.636738,58.634998,38.26969,50.62236,77.760574,0.525893,0.6,54.826286,55.0,78.489998
20161018144500,60.974998,73.530151,58.636738,58.634998,,50.591843,78.048607,0.521879,0.6,54.862289,55.0,78.489998
20161018150000,60.974998,73.620163,58.636738,58.634998,37.994511,50.774948,79.002701,0.521879,0.6,55.024303,55.0,78.489998
20161018151500,60.974998,73.620163,58.636738,58.634998,,51.263229,79.36274,0.51385,0.6,54.664268,55.0,78.489998
20161018153000,60.974998,73.620163,59.745934,59.744999,38.101985,50.805466,79.812782,0.501806,0.6,54.862289,55.0,79.07
20161018154500,60.974998,73.17012,60.831951,60.830002,38.48661,50.103569,79.9748,0.501806,0.6,54.862289,55.0,79.75
20161018160000,60.974998,73.440147,63.276833,63.275002,38.3807,50.805466,80.100815,0.501806,0.6,55.150314,55.0,80.904999
20161018161500,60.974998,73.260132,64.494232,64.495003,38.543968,49.950981,79.452744,0.501806,0.6,55.186317,55.0,81.535004
20161018163000,60.974998,72.522057,65.806725,65.805,38.593846,49.798393,78.966698,0.505821,0.6,55.402344,55.0,82.220001
20161018164500,62.43,72.882088,65.806725,65.805,38.593846,50.225639,78.804688,0.505821,0.6,55.240326,55.0,82.220001
20161018170000,63.369999,72.702072,66.455238,66.455002,39.157685,51.141159,78.64267,0.505821,0.6,55.186317,55.0,82.555
20161018171500,63.369999,72.432045,66.455238,66.455002,,51.965134,78.534653,0.505821,0.6,54.538254,55.0,82.555
20161018173000,63.369999,72.162018,66.455238,66.455002,39.39696,52.056686,78.930695,0.51385,0.6,54.538254,55.0,82.555
20161018174500,63.369999,71.873993,66.455238,66.455002,,52.056686,79.452744,0.525893,0.6,54.502251,55.0,82.555
20161018180000,63.369999,71.423943,66.455238,66.455002,39.387763,51.720993,79.650764,0.529908,0.6,54.502251,55.0,82.555
20161018181500,63.369999,71.063911,66.455238,66.455002,38.865268,51.659958,80.064812,0.525893,0.6,54.538254,55.0,82.555
20161018183000,58.215,70.865891,66.455238,66.455002,38.943332,50.835983,80.010803,0.517864,0.6,54.502251,55.0,82.555
20161018184500,56.34,70.685867,66.455238,66.455002,,50.073051,79.164719,0.517864,0.6,54.700272,55.0,82.555
20161018190000,56.34,70.595863,66.455238,66.455002,,50.37822,77.886589,0.517864,0.6,54.664268,55.0,82.555
20161018191500,55.025002,70.055801,67.384338,67.385002,,51.171677,78.246628,0.501806,0.6,54.664268,55.0,83.139999
20161018193000,55.025002,69.9478,69.291245,69.290001,,51.415817,78.534653,0.501806,0.6,54.898293,55.0,84.029999
20161018194500,55.025002,69.587761,69.291245,69.290001,,51.843063,78.732674,0.501806,0.6,54.826286,55.0,84.029999
20161018200000,55.025002,69.497757,69.291245,69.290001,,51.782028,79.25473,0.509835,0.6,54.538254,55.0,84.029999
20161018201500,55.025002,69.407745,69.291245,69.290001,,51.202194,79.488754,0.51385,0.6,54.502251,55.0,84.029999
20161018203000,55.025002,69.587761,69.291245,69.290001,37.144732,50.866501,80.262833,0.505821,0.6,54.574257,55.0,84.029999
20161018204500,53.485001,69.497757,69.517723,69.519997,,49.706841,79.488754,0.501806,0.6,54.574257,55.0,84.150002
20161018210000,53.485001,69.317734,69.517723,69.519997,,48.760796,79.056702,0.505821,0.6,54.574257,55.0,84.150002
20161018211500,53.485001,69.137711,69.517723,69.519997,36.630125,48.791313,78.408646,0.509835,0.6,54.502251,55.0,84.150002
20161018213000,50.294998,68.759674,69.517723,69.519997,36.630125,49.493217,78.210625,0.517864,0.6,54.826286,55.0,84.150002
20161018214500,50.294998,68.849686,69.517723,69.519997,36.372864,49.706841,78.156616,0.537937,0.6,54.502251,55.0,84.150002
20161018220000,49.529999,68.66967,69.517723,69.519997,36.378865,49.889946,78.64267,0.533922,0.6,54.862289,55.0,84.150002
20161018221500,49.529999,68.579659,69.517723,69.519997,,49.828911,78.840683,0.541951,0.6,55.186317,55.0,84.150002
20161018223000,49.529999,68.21962,69.517723,69.519997,,49.371147,79.52475,0.558009,0.6,54.862289,55.0,84.150002
20161018224500,49.529999,68.489655,69.517723,69.519997,,49.310112,79.812782,0.558009,0.6,54.736275,55.0,84.150002
20161018230000,70.639999,68.759674,69.517723,69.519997,,47.997856,79.416748,0.553994,0.6,57.184517,55.0,84.150002
20161018231500,90.904999,68.309631,69.517723,69.519997,35.23247,46.807678,78.606659,0.553994,0.6,53.872189,55.0,84.150002
20161018233000,52.395,68.039612,69.517723,69.519997,,46.899231,77.994598,0.545965,0.6,54.502251,55.0,84.150002
20161018234500,50.279999,68.129616,69.517723,69.519997,36.10304,47.723206,77.562561,0.574067,0.6,54.736275,55.0,84.150002
20161019000000,50.279999,67.571564,69.517723,69.519997,,48.364067,78.08461,0.598153,0.6,55.186317,55.0,84.150002
20161019001500,50.279999,67.391541,69.517723,69.519997,35.965,48.608208,78.606659,0.590124,0.6,55.024303,55.0,84.150002
20161019003000,100.0,67.661568,66.521423,66.519997,,48.486137,78.768677,0.698515,0.6,55.960396,55.0,82.589996
20161019004500,48.195,67.661568,65.152283,65.150002,,48.425102,79.164719,0.6945,0.6,54.574257,55.0,81.879997
20161019010000,46.32,67.481552,64.440681,64.440002,,47.906303,79.650764,0.698515,0.6,54.9883,55.0,81.510002
20161019011500,44.785,67.571564,63.973999,63.974998,35.285561,47.479065,79.326736,0.6945,0.6,54.862289,55.0,81.264999
20161019013000,70.720001,67.301529,63.736797,63.735001,,46.380432,78.570663,0.6945,0.6,56.176422,55.0,81.144997
20161019014500,50.105,67.391541,63.736797,63.735001,,46.136292,77.850586,0.686471,0.6,54.538254,55.0,81.144997
20161019020000,42.330002,66.851486,63.499596,63.5,34.953194,46.258362,78.08461,0.6945,0.6,54.412243,55.0,81.019997
20161019021500,46.549999,67.571564,63.499596,63.5,,46.319397,78.048607,0.6945,0.6,55.510353,55.0,81.019997
20161019023000,71.730003,67.571564,63.499596,63.5,35.148507,47.845276,78.444641,0.690486,0.6,54.160217,55.0,81.019997
20161019024500,49.084999,67.661568,63.499596,63.5,,47.66217,78.768677,0.682457,0.6,54.574257,55.0,81.019997
20161019030000,45.380001,67.121513,63.499596,63.5,34.805872,47.692688,79.326736,0.686471,0.6,54.862289,55.0,81.019997
20161019031500,64.144997,67.301529,63.499596,63.5,,46.319397,79.776779,0.686471,0.6,55.798382,55.0,81.019997
20161019033000,54.240002,67.031502,63.499596,63.5,,47.509583,79.812782,0.686471,0.6,54.502251,55.0,81.019997
20161019034500,46.720001,67.661568,63.499596,63.5,34.99872,46.075256,79.25473,0.6945,0.6,55.114311,55.0,81.019997
20161019040000,42.610001,67.031502,62.834358,62.834999,35.191568,45.49543,78.894691,0.698515,0.6,55.150314,55.0,80.675003
20161019041500,71.705002,67.751579,62.55851,62.560001,,46.105774,78.480652,0.6945,0.6,55.798382,55.0,80.529999
20161019043000,49.275002,67.9496,62.55851,62.560001,34.913516,46.380432,78.678665,0.6945,0.6,54.610264,55.0,80.529999
20161019044500,44.945,67.751579,61.39566,61.395,35.052542,47.234924,78.768677,0.6945,0.6,54.9883,55.0,79.925003
20161019050000,47.785,68.039612,60.684059,60.685001,35.052542,47.387512,78.930695,0.6945,0.6,55.024303,55.0,79.555
20161019051500,69.400002,67.661568,60.684059,60.685001,,47.356995,79.488754,0.690486,0.6,53.386139,55.0,79.555
20161019053000,47.084999,68.039612,60.684059,60.685001,35.052542,46.288879,79.740776,0.682457,0.6,55.150314,55.0,79.555
20161019054500,47.084999,67.751579,60.684059,60.685001,35.244404,46.227844,80.100815,0.686471,0.6,54.502251,55.0,79.555
20161019060000,56.720001,67.859589,60.684059,60.685001,35.244404,46.319397,79.740776,0.686471,0.6,56.572456,55.0,79.555
20161019061500,54.325001,67.481552,60.684059,60.685001,35.384416,45.861633,79.164719,0.682457,0.6,53.764175,55.0,79.555
20161019063000,46.900002,67.571564,60.684059,60.685001,35.384416,45.312325,78.534653,0.666399,0.6,54.538254,55.0,79.555
20161019064500,44.259998,67.391541,60.684059,60.685001,35.384416,46.075256,78.156616,0.674428,0.6,54.574257,55.0,79.555
20161019070000,57.599998,67.391541,60.684059,60.685001,35.244404,46.319397,78.120621,0.545965,0.6,57.112511,55.0,79.555
20161019071500,55.939999,67.301529,60.684059,60.685001,35.104392,47.479065,78.534653,0.501806,0.6,53.998199,55.0,79.915001
20161019073000,49.299999,67.121513,62.972023,62.970001,34.96438,47.66217,79.002701,0.509835,0.6,54.826286,55.0,80.745003
20161019074500,47.764999,67.391541,62.972023,62.970001,34.704977,47.41803,79.326736,0.509835,0.6,54.538254,55.0,80.745003
20161019080000,47.764999,67.751579,64.871201,64.870003,34.96438,45.464912,79.9748,0.501806,0.6,55.186317,55.0,81.735001
20161019081500,55.130001,68.039612,65.339615,65.339996,35.912096,48.425102,78.570663,0.505821,0.6,55.438347,55.0,81.974998
20161019083000,56.294998,68.579659,65.800301,65.800003,,47.723206,78.678665,0.501806,0.6,55.348335,55.0,82.214996
20161019084500,57.875,69.047707,66.315079,66.315002,36.749295,47.601135,78.768677,0.505821,0.6,55.348335,55.0,82.605003
20161019090000,52.91,69.227722,67.244179,67.245003,37.1635,47.509583,78.606659,0.505821,0.6,54.610264,55.0,82.964996
20161019091500,50.485001,69.587761,67.517014,67.514999,,47.143372,78.678665,0.517864,0.6,55.186317,55.0,83.110001
20161019093000,56.009998,69.677765,67.517014,67.514999,38.459104,45.953186,79.416748,0.521879,0.6,54.826286,55.0,83.110001
20161019094500,56.009998,69.587761,67.517014,67.514999,39.82315,46.258362,79.290733,0.529908,0.6,54.664268,55.0,83.110001
20161019100000,56.009998,69.9478,67.517014,67.514999,39.82315,45.342842,79.650764,0.525893,0.6,54.610264,55.0,83.110001
20161019101500,56.009998,69.857788,67.517014,67.514999,39.83012,44.579903,79.938797,0.541951,0.6,54.610264,55.0,83.110001
20161019103000,56.009998,70.145813,67.517014,67.514999,39.658216,46.319397,79.52475,0.54998,0.6,54.862289,55.0,83.110001
20161019104500,56.009998,70.415848,67.517014,67.514999,,46.349915,79.812782,0.553994,0.6,54.790279,55.0,83.110001
20161019110000,56.009998,70.685867,67.517014,67.514999,39.658216,47.66217,79.776779,0.558009,0.6,54.538254,55.0,83.110001
20161019111500,56.009998,70.685867,67.517014,67.514999,39.658216,47.66217,79.740776,0.545965,0.6,54.9883,55.0,83.110001
20161019113000,56.009998,70.595863,67.517014,67.514999,39.890997,46.349915,79.848785,0.54998,0.6,54.9883,55.0,83.110001
20161019114500,56.009998,71.243927,67.517014,67.514999,39.87687,46.288879,79.9748,0.553994,0.6,55.024303,55.0,83.110001
20161019120000,56.009998,71.423943,67.517014,67.514999,40.144824,46.258362,79.416748,0.54998,0.6,54.664268,55.0,83.110001
20161019121500,56.009998,71.964005,67.517014,67.514999,40.144824,46.197327,78.966698,0.54998,0.6,55.024303,55.0,83.110001
20161019123000,57.174999,72.522057,67.517014,67.514999,40.739552,46.014221,78.480652,0.545965,0.6,55.186317,55.0,83.110001
20161019124500,57.174999,72.162018,67.517014,67.514999,40.56486,46.258362,78.534653,0.558009,0.6,54.952297,55.0,83.110001
20161019130000,55.299999,72.252029,67.517014,67.514999,39.98771,47.204407,78.156616,0.558009,0.6,54.502251,55.0,83.110001
20161019131500,53.205002,72.792084,67.517014,67.514999,39.98771,47.082336,78.534653,0.606182,0.6,55.47435,55.0,83.110001
20161019133000,56.465,72.072006,67.517014,67.514999,39.75821,47.448547,79.056702,0.650341,0.6,54.700272,55.0,83.110001
20161019134500,56.465,71.964005,67.517014,67.514999,39.549994,46.349915,79.36274,0.686471,0.6,54.502251,55.0,83.110001
20161019140000,51.400002,72.162018,66.178802,66.18,39.269307,46.380432,79.128716,0.6945,0.6,54.610264,55.0,82.415001
20161019141500,51.400002,72.882088,64.809685,64.809998,39.269307,46.227844,79.52475,0.686471,0.6,54.862289,55.0,81.699997
20161019143000,51.400002,72.432045,64.809685,64.809998,38.690185,46.41095,79.52475,0.690486,0.6,54.862289,55.0,81.699997
20161019144500,51.400002,72.882088,64.809685,64.809998,38.93184,46.166809,79.650764,0.682457,0.6,54.790279,55.0,81.699997
20161019150000,51.400002,72.612061,64.809685,64.809998,38.815407,46.319397,80.100815,0.690486,0.6,55.150314,55.0,81.699997
20161019151500,56.895,72.792084,64.809685,64.809998,38.815407,46.319397,79.614761,0.686471,0.6,55.186317,55.0,81.699997
20161019153000,56.895,71.964005,64.809685,64.809998,39.69089,46.624573,79.290733,0.686471,0.6,55.024303,55.0,81.699997
20161019154500,49.48,71.333939,64.809685,64.809998,39.941504,46.258362,79.002701,0.690486,0.6,54.610264,55.0,81.699997
20161019160000,51.715,72.522057,64.809685,64.809998,39.441517,46.716125,78.678665,0.682457,0.6,55.47435,55.0,81.699997
20161019161500,56.735001,71.783981,64.809685,64.809998,39.441517,47.5401,78.156616,0.678442,0.6,54.9883,55.0,81.699997
20161019163000,56.735001,72.072006,64.809685,64.809998,39.182624,47.326477,78.570663,0.642312,0.6,54.574257,55.0,81.699997
20161019164500,52.005001,71.783981,64.809685,64.809998,39.655088,46.258362,79.092712,0.626254,0.6,55.024303,55.0,81.699997
20161019170000,52.005001,71.513954,64.809685,64.809998,39.287718,46.227844,79.488754,0.618226,0.6,54.862289,55.0,81.699997
20161019171500,50.470001,71.513954,64.809685,64.809998,39.287718,46.349915,79.686768,0.606182,0.6,54.790279,55.0,81.699997
20161019173000,50.470001,70.685867,64.809685,64.809998,38.566459,47.387512,80.298828,0.598153,0.6,54.700272,55.0,81.699997
20161019174500,48.935001,70.775879,64.809685,64.809998,38.107476,47.448547,78.678665,0.594139,0.6,54.790279,55.0,81.699997
20161019180000,48.935001,70.685867,64.809685,64.809998,38.270013,47.509583,78.840683,0.58611,0.6,54.9883,55.0,81.699997
20161019181500,48.935001,70.775879,64.809685,64.809998,38.270013,47.570618,78.372635,0.590124,0.6,54.700272,55.0,81.699997
20161019183000,48.935001,70.685867,64.809685,64.809998,38.28686,46.288879,78.606659,0.618226,0.6,54.952297,55.0,81.699997
20161019184500,48.935001,70.685867,64.809685,64.809998,38.369276,46.258362,79.326736,0.630269,0.6,54.700272,55.0,81.699997
20161019190000,48.935001,70.145813,64.809685,64.809998,38.24266,46.502502,79.36274,0.642312,0.6,54.664268,55.0,81.699997
20161019191500,48.935001,70.235825,64.809685,64.809998,38.24266,45.49543,79.938797,0.650341,0.6,54.538254,55.0,81.699997
20161019193000,48.935001,70.055801,64.809685,64.809998,38.041601,45.190254,80.010803,0.650341,0.6,54.538254,55.0,81.699997
20161019194500,48.935001,70.055801,64.809685,64.809998,37.902575,48.547173,78.156616,0.670413,0.6,54.826286,55.0,81.699997
20161019200000,48.935001,69.857788,64.809685,64.809998,38.044644,47.723206,78.534653,0.670413,0.6,54.538254,55.0,81.699997
20161019201500,47.064999,69.677765,64.809685,64.809998,38.044644,47.570618,79.164719,0.674428,0.6,54.9883,55.0,81.699997
20161019203000,49.904999,69.497757,64.809685,64.809998,38.044644,48.669243,78.408646,0.6945,0.6,54.664268,55.0,81.699997
20161019204500,49.904999,69.767776,64.5802,64.580002,38.11465,49.950981,77.886589,0.570052,0.6,55.150314,55.0,81.580002
20161019210000,49.904999,69.497757,64.5802,64.580002,37.902575,50.317184,77.436546,0.545965,0.6,54.862289,55.0,81.580002
20161019211500,49.904999,69.407745,64.5802,64.580002,37.902575,46.319397,77.526558,0.541951,0.6,54.502251,55.0,81.580002
20161019213000,45.695,69.047707,64.5802,64.580002,38.044644,46.288879,77.202522,0.541951,0.6,55.150314,55.0,81.580002
20161019214500,45.695,68.957703,64.5802,64.580002,37.904632,47.051819,77.202522,0.537937,0.6,55.150314,55.0,81.580002
20161019220000,45.695,68.66967,64.5802,64.580002,37.76462,47.66217,77.436546,0.537937,0.6,55.024303,55.0,81.580002
20161019221500,45.695,69.137711,64.5802,64.580002,37.76462,48.272514,77.526558,0.537937,0.6,54.862289,55.0,81.580002
20161019223000,45.695,68.849686,64.5802,64.580002,37.207445,48.45562,77.724579,0.537937,0.6,54.700272,55.0,81.580002
20161019224500,45.695,68.759674,64.5802,64.580002,37.207445,48.547173,77.634567,0.537937,0.6,54.700272,55.0,81.580002
20161019230000,45.695,68.399643,64.5802,64.580002,37.134566,48.608208,77.886589,0.537937,0.6,54.898293,55.0,81.580002
20161019231500,45.695,68.039612,64.5802,64.580002,37.134566,48.57769,77.436546,0.537937,0.6,55.024303,55.0,81.580002
20161019233000,69.019997,68.489655,64.5802,64.580002,36.644524,47.967339,77.202522,0.537937,0.6,55.024303,55.0,81.580002
20161019234500,45.695,68.489655,64.5802,64.580002,36.504512,48.058891,76.608459,0.529908,0.6,55.024303,55.0,81.580002
20161020000000,45.695,68.309631,64.5802,64.580002,36.224488,48.272514,76.608459,0.529908,0.6,54.700272,55.0,81.580002
20161020001500,44.375,68.039612,64.5802,64.580002,36.224488,47.753723,76.716476,0.541951,0.6,55.024303,55.0,81.580002
20161020003000,62.395,67.751579,64.5802,64.580002,36.01447,48.547173,76.842484,0.537937,0.6,54.898293,55.0,81.580002
20161020004500,47.375,67.481552,64.5802,64.580002,36.01447,49.035454,77.040512,0.51385,0.6,54.700272,55.0,81.580002
20161020010000,43.669998,67.751579,64.5802,64.580002,36.070757,49.401665,77.400543,0.51385,0.6,55.348335,55.0,81.580002
20161020011500,63.724998,67.751579,64.5802,64.580002,36.070757,49.493217,77.688568,0.51385,0.6,56.050407,55.0,81.580002
20161020013000,65.544998,67.661568,64.5802,64.580002,36.070757,49.523735,78.210625,0.509835,0.6,55.150314,55.0,81.580002
20161020014500,45.860001,67.751579,64.5802,64.580002,36.070757,49.401665,78.732674,0.505821,0.6,55.348335,55.0,81.580002
20161020020000,45.860001,67.661568,64.5802,64.580002,35.929759,49.493217,78.570663,0.505821,0.6,54.736275,55.0,81.580002
20161020021500,60.535,67.391541,64.5802,64.580002,35.929759,49.065971,77.922592,0.509835,0.6,54.37624,55.0,81.580002
20161020023000,65.605003,67.481552,64.5802,64.580002,35.718262,48.211479,77.760574,0.505821,0.6,54.574257,55.0,81.580002
20161020024500,45.264999,67.571564,64.5802,64.580002,35.718262,48.028374,77.526558,0.509835,0.6,55.402344,55.0,81.580002
20161020030000,48.384998,67.481552,64.5802,64.580002,35.436266,48.058891,77.472549,0.517864,0.6,54.502251,55.0,81.580002
20161020031500,44.860001,67.301529,64.5802,64.580002,35.436266,48.547173,77.400543,0.517864,0.6,55.024303,55.0,81.580002
20161020033000,62.494999,67.031502,64.5802,64.580002,35.295268,49.310112,77.076508,0.51385,0.6,55.186317,55.0,81.580002
20161020034500,46.195,67.031502,64.5802,64.580002,35.34416,49.798393,77.526558,0.51385,0.6,54.664268,55.0,81.580002
20161020040000,42.235001,66.563461,64.5802,64.580002,35.083771,50.103569,77.886589,0.51385,0.6,54.37624,55.0,81.580002
20161020041500,42.235001,66.671471,64.5802,64.580002,34.801775,50.042534,78.156616,0.51385,0.6,55.276329,55.0,81.580002
20161020043000,60.634998,66.47345,64.5802,64.580002,34.801775,50.073051,78.048607,0.51385,0.6,55.600361,55.0,81.580002
20161020044500,45.294998,66.293427,64.5802,64.580002,34.660777,50.134087,78.156616,0.51385,0.6,54.826286,55.0,81.580002
20161020050000,48.709999,66.563461,64.5802,64.580002,34.660777,49.920464,77.724579,0.570052,0.6,54.502251,55.0,81.580002
20161020051500,42.615002,66.563461,64.5802,64.580002,34.660777,49.065971,77.400543,0.618226,0.6,55.348335,55.0,81.580002
20161020053000,53.610001,66.47345,64.5802,64.580002,34.847216,49.035454,77.076508,0.634283,0.6,55.348335,55.0,81.580002
20161020054500,45.724998,66.47345,64.5802,64.580002,35.176625,48.608208,77.166519,0.630269,0.6,54.862289,55.0,81.580002
20161020060000,45.724998,66.563461,64.5802,64.580002,35.508006,48.882866,77.526558,0.638298,0.6,54.700272,55.0,81.580002
20161020061500,44.810001,66.671471,64.5802,64.580002,35.508006,50.042534,77.760574,0.630269,0.6,54.862289,55.0,81.580002
20161020063000,44.810001,66.203423,64.5802,64.580002,35.72394,49.889946,78.210625,0.638298,0.6,54.538254,55.0,81.580002
20161020064500,53.060001,66.563461,64.5802,64.580002,35.72394,49.950981,78.156616,0.638298,0.6,54.700272,55.0,81.580002
20161020070000,60.18,66.563461,64.5802,64.580002,35.72394,49.798393,78.480652,0.650341,0.6,54.9883,55.0,81.580002
20161020071500,46.869999,66.941498,64.5802,64.580002,35.72394,50.042534,78.678665,0.62224,0.6,54.502251,55.0,81.580002
20161020073000,45.525002,67.301529,64.5802,64.580002,35.53405,50.134087,78.804688,0.594139,0.6,55.150314,55.0,81.580002
20161020074500,55.450001,67.301529,64.5802,64.580002,35.67702,50.469772,78.282631,0.558009,0.6,54.700272,55.0,81.580002
20161020080000,51.049999,66.761475,64.5802,64.580002,,49.859428,77.760574,0.537937,0.6,53.872189,55.0,81.580002
20161020081500,46.025002,67.301529,64.5802,64.580002,,49.828911,77.436546,0.54998,0.6,55.348335,55.0,81.580002
20161020083000,46.025002,67.301529,64.5802,64.580002,36.299764,49.645805,77.400543,0.545965,0.6,54.736275,55.0,81.580002
20161020084500,41.294998,67.661568,25.744129,25.745001,36.371742,52.606003,76.878494,0.204737,0.6,55.924393,55.0,66.105003
20161020090000,50.130001,67.661568,67.961868,67.959999,36.659654,51.873581,77.400543,0.533922,0.6,55.150314,55.0,83.339996
20161020091500,52.240002,68.039612,67.961868,67.959999,36.659654,51.141159,77.760574,0.545965,0.6,54.9883,55.0,83.339996
20161020093000,52.240002,68.66967,67.961868,67.959999,37.451412,50.37822,78.048607,0.562023,0.6,54.664268,55.0,83.339996
20161020094500,52.240002,69.227722,67.961868,67.959999,37.811302,49.767876,78.120621,0.570052,0.6,54.898293,55.0,83.339996
20161020100000,52.240002,69.407745,67.961868,67.959999,38.53642,51.3853,78.156616,0.646327,0.6,55.024303,55.0,83.339996
20161020101500,52.240002,69.227722,67.961868,67.959999,38.53642,51.812546,78.08461,0.634283,0.6,54.790279,55.0,83.339996
20161020103000,52.240002,69.317734,67.961868,67.959999,38.319653,51.690475,78.156616,0.674428,0.6,54.700272,55.0,83.339996
20161020104500,52.240002,69.587761,64.909126,64.910004,38.31168,51.659958,78.156616,0.6945,0.6,54.538254,55.0,81.754997
20161020110000,52.240002,69.587761,63.019238,63.02,38.7258,51.904099,78.048607,0.6945,0.6,54.502251,55.0,80.769997
20161020111500,52.240002,70.325836,60.809486,60.810001,38.7258,51.843063,77.850586,0.698515,0.6,54.574257,55.0,79.620003
20161020113000,48.459999,70.595863,59.471275,59.470001,38.810341,51.965134,78.048607,0.674428,0.6,54.862289,55.0,78.925003
20161020114500,48.459999,70.685867,58.989143,58.990002,,51.995651,77.796585,0.6945,0.6,54.790279,55.0,78.675003
20161020120000,48.459999,70.685867,58.705566,58.705002,38.727092,51.476852,77.36454,0.690486,0.6,54.610264,55.0,78.525002
20161020121500,47.689999,70.685867,58.705566,58.705002,38.727092,51.3853,76.91449,0.686471,0.6,54.448246,55.0,78.525002
20161020123000,45.27,70.775879,58.705566,58.705002,38.623477,53.094284,76.64447,0.6945,0.6,55.024303,55.0,78.404999
20161020124500,45.27,70.685867,58.468365,58.470001,37.922176,52.728073,76.64447,0.654356,0.6,55.150314,55.0,78.404999
20161020130000,45.27,70.955902,58.468365,58.470001,38.490112,52.63652,77.076508,0.634283,0.6,55.312332,55.0,78.404999
20161020131500,45.27,70.865891,58.468365,58.470001,38.490112,52.361862,77.112518,0.646327,0.6,55.024303,55.0,78.404999
20161020133000,45.27,70.865891,58.468365,58.470001,38.314519,50.317184,78.08461,0.650341,0.6,55.024303,55.0,78.404999
20161020134500,45.27,71.603958,58.468365,58.470001,38.083625,50.408737,77.850586,0.662385,0.6,54.9883,55.0,78.404999
20161020140000,45.27,71.69397,58.468365,58.470001,37.120949,50.897018,78.120621,0.558009,0.6,55.312332,55.0,78.404999
20161020141500,47.09,71.873993,58.468365,58.470001,37.11692,51.934616,77.202522,0.54998,0.6,55.348335,55.0,78.404999
20161020143000,47.09,71.69397,58.468365,58.470001,37.11692,53.887741,76.91449,0.566038,0.6,54.862289,55.0,78.404999
20161020144500,44.785,71.243927,58.468365,58.470001,35.451872,52.239792,77.328537,0.558009,0.6,54.502251,55.0,78.404999
20161020150000,42.915001,71.423943,58.468365,58.470001,36.086941,52.056686,77.076508,0.570052,0.6,55.024303,55.0,78.404999
20161020151500,43.57,72.162018,58.468365,58.470001,35.838384,51.965134,77.472549,0.566038,0.6,55.240326,55.0,78.404999
20161020153000,43.57,71.69397,58.468365,58.470001,34.595599,51.293747,77.886589,0.558009,0.6,55.186317,55.0,78.404999
20161020154500,43.57,72.162018,58.468365,58.470001,35.942084,50.195122,78.156616,0.558009,0.6,54.538254,55.0,78.404999
20161020160000,42.799999,72.072006,58.468365,58.470001,36.18719,50.012016,77.562561,0.574067,0.6,55.186317,55.0,78.404999
20161020161500,46.360001,72.072006,58.468365,58.470001,36.30058,50.317184,78.246628,0.574067,0.6,55.150314,55.0,78.404999
20161020163000,46.360001,71.69397,58.468365,58.470001,36.689812,51.476852,77.472549,0.574067,0.6,55.186317,55.0,78.404999
20161020164500,46.360001,71.69397,58.468365,58.470001,36.677402,50.62236,77.598557,0.574067,0.6,55.150314,55.0,78.404999
20161020170000,51.514999,71.783981,58.468365,58.470001,36.922508,53.979294,76.878494,0.558009,0.6,54.9883,55.0,78.404999
20161020171500,51.514999,71.783981,58.468365,58.470001,37.167614,52.728073,77.400543,0.545965,0.6,54.898293,55.0,78.404999
20161020173000,51.514999,71.423943,58.468365,58.470001,37.41272,52.819626,77.436546,0.541951,0.6,54.736275,55.0,78.404999
20161020174500,51.514999,70.955902,58.468365,58.470001,37.602287,52.056686,77.562561,0.537937,0.6,54.538254,55.0,78.404999
20161020180000,51.514999,70.775879,58.468365,58.470001,37.837125,50.927536,78.120621,0.521879,0.6,54.610264,55.0,78.404999
20161020181500,51.514999,70.775879,58.468365,58.470001,,50.439255,78.372635,0.51385,0.6,54.502251,55.0,78.404999
20161020183000,47.115002,70.505852,58.468365,58.470001,37.58357,50.561325,78.156616,0.505821,0.6,54.574257,55.0,78.404999
20161020184500,45.794998,70.415848,58.936779,58.935001,37.460983,51.232712,77.886589,0.505821,0.6,54.898293,55.0,78.644997
20161020190000,45.794998,70.235825,59.170986,59.169998,37.460983,53.826706,76.878494,0.505821,0.6,55.186317,55.0,78.769997
20161020191500,45.794998,69.857788,59.170986,59.169998,37.460983,53.307907,76.91449,0.505821,0.6,54.862289,55.0,78.769997
20161020193000,45.794998,69.677765,59.639404,59.639999,37.517355,52.911179,77.400543,0.501806,0.6,55.024303,55.0,79.010002
20161020194500,50.560001,69.587761,61.741886,61.740002,37.713824,52.972214,77.112518,0.509835,0.6,54.538254,55.0,80.105003
20161020200000,46.82,69.497757,61.741886,61.740002,37.662144,52.239792,77.436546,0.509835,0.6,54.790279,55.0,80.105003
20161020201500,46.82,69.227722,61.741886,61.740002,37.244488,52.941696,77.400543,0.509835,0.6,55.114311,55.0,80.105003
20161020203000,46.82,68.759674,61.741886,61.740002,37.26635,52.819626,77.526558,0.509835,0.6,54.862289,55.0,80.105003
20161020204500,46.049999,69.227722,61.741886,61.740002,37.62148,52.087204,77.526558,0.505821,0.6,54.952297,55.0,80.105003
20161020210000,46.049999,68.66967,61.741886,61.740002,37.48344,50.988571,77.526558,0.505821,0.6,55.024303,55.0,80.105003
20161020211500,46.049999,68.579659,62.241203,62.240002,37.13579,51.934616,77.886589,0.509835,0.6,55.024303,55.0,80.705002
20161020213000,46.049999,68.309631,65.66391,65.665001,36.519047,51.446335,77.994598,0.505821,0.6,55.024303,55.0,82.264999
20161020214500,46.049999,68.129616,65.898117,65.900002,36.381993,51.537888,77.886589,0.505821,0.6,54.862289,55.0,82.264999
20161020220000,46.049999,68.039612,65.898117,65.900002,36.37912,50.713913,78.08461,0.509835,0.6,54.574257,55.0,82.264999
20161020221500,46.049999,67.751579,65.898117,65.900002,36.37912,50.103569,78.120621,0.51385,0.6,54.664268,55.0,82.264999
20161020223000,60.125,67.661568,65.898117,65.900002,35.965,50.652878,77.922592,0.509835,0.6,55.690369,55.0,82.264999
20161020224500,47.834999,67.751579,65.898117,65.900002,35.6199,49.706841,77.796585,0.51385,0.6,54.538254,55.0,82.264999
20161020230000,49.16,67.571564,65.898117,65.900002,35.34382,50.408737,77.796585,0.521879,0.6,54.898293,55.0,82.264999
20161020231500,45.060001,67.481552,65.898117,65.900002,35.34382,49.828911,78.048607,0.525893,0.6,54.502251,55.0,82.264999
20161020233000,63.005001,67.031502,65.898117,65.900002,35.330594,50.195122,78.210625,0.525893,0.6,54.862289,55.0,82.264999
20161020234500,63.240002,67.031502,65.898117,65.900002,34.99872,49.706841,77.994598,0.537937,0.6,54.736275,55.0,82.264999
20161021000000,44.16,67.391541,65.898117,65.900002,34.72264,52.575485,76.91449,0.537937,0.6,55.348335,55.0,82.264999
20161021001500,57.619999,66.941498,65.898117,65.900002,34.72264,52.300827,77.328537,0.545965,0.6,56.338436,55.0,82.264999
20161021003000,46.345001,66.47345,65.898117,65.900002,33.204438,50.469772,77.562561,0.566038,0.6,54.502251,55.0,82.264999
20161021004500,42.674999,66.203423,65.898117,65.900002,32.43716,49.920464,77.688568,0.570052,0.6,54.952297,55.0,82.264999
20161021010000,38.895,65.843384,65.898117,65.900002,31.43858,49.920464,77.562561,0.574067,0.6,55.06031,55.0,82.264999
20161021011500,36.810001,65.573357,65.898117,65.900002,31.243352,49.981499,77.526558,0.590124,0.6,54.826286,55.0,82.264999
20161021013000,36.810001,65.285332,65.898117,65.900002,30.894886,49.950981,77.760574,0.618226,0.6,55.024303,55.0,82.264999
20161021014500,36.810001,65.195328,65.898117,65.900002,30.239196,49.859428,77.850586,0.62224,0.6,54.862289,55.0,82.264999
20161021020000,36.810001,64.835281,65.898117,65.900002,30.274284,49.859428,77.886589,0.634283,0.6,54.862289,55.0,82.264999
20161021021500,36.810001,64.745277,65.898117,65.900002,30.14216,50.042534,77.688568,0.646327,0.6,54.502251,55.0,82.264999
20161021023000,36.040001,64.745277,65.898117,65.900002,,48.974419,78.156616,0.666399,0.6,54.574257,55.0,82.264999
20161021024500,36.040001,64.295227,65.898117,65.900002,29.217292,48.638725,78.048607,0.674428,0.6,54.502251,55.0,82.264999
20161021030000,33.955002,64.115219,65.660919,65.660004,29.085168,48.760796,77.850586,0.6945,0.6,54.502251,55.0,82.144997
20161021031500,33.185001,64.007202,64.443985,64.445,28.82092,48.303032,78.048607,0.6945,0.6,54.538254,55.0,80.830002
20161021033000,31.65,63.917191,62.149208,62.150002,28.358486,48.821831,77.850586,0.6945,0.6,54.862289,55.0,80.32
20161021034500,31.65,63.917191,61.643879,61.645,28.094238,48.516655,77.796585,0.6945,0.6,54.502251,55.0,80.055
20161021040000,30.115,63.647163,61.360302,61.360001,28.028176,47.479065,77.922592,0.6945,0.6,54.826286,55.0,79.904999
20161021041500,30.115,63.737175,61.130817,61.130001,27.631804,47.723206,77.688568,0.686471,0.6,54.736275,55.0,79.790001
20161021043000,30.115,63.287128,60.112438,60.110001,27.301494,49.035454,77.112518,0.690486,0.6,54.538254,55.0,79.260002
20161021044500,28.025,63.287128,59.638023,59.639999,27.026315,49.706841,76.91449,0.6945,0.6,54.736275,55.0,79.010002
20161021050000,28.025,63.017105,58.895477,58.895,,49.645805,77.040512,0.6945,0.6,54.502251,55.0,78.625
20161021051500,27.26,62.657066,58.895477,58.895,26.427728,48.394585,77.526558,0.674428,0.6,54.736275,55.0,78.625
20161021053000,27.26,62.747078,58.895477,58.895,26.037272,48.669243,77.724579,0.690486,0.6,55.312332,55.0,78.625
20161021054500,32.205002,62.657066,58.658276,58.66,25.972196,48.241997,77.922592,0.686471,0.6,55.150314,55.0,78.5
20161021060000,27.145,62.369041,58.421078,58.419998,25.711892,47.967339,78.048607,0.6945,0.6,54.826286,55.0,78.254997
20161021061500,27.145,62.189022,57.71719,57.715,25.711892,47.875793,78.210625,0.698515,0.6,54.862289,55.0,78.014999
20161021063000,27.145,62.189022,55.254761,55.255001,25.386512,46.319397,78.318634,0.698515,0.6,54.862289,55.0,76.730003
20161021064500,27.145,62.27903,54.182274,54.18,25.386512,46.319397,78.444641,0.690486,0.6,54.862289,55.0,76.175003
20161021070000,27.145,61.918995,53.318462,53.32,25.386512,46.288879,78.570663,0.690486,0.6,54.574257,55.0,75.724998
20161021071500,27.25,61.918995,53.318462,53.32,24.993676,48.180962,78.534653,0.6945,0.6,55.690369,55.0,75.605003
20161021073000,29.775,61.828983,52.859497,52.860001,24.993676,49.401665,78.444641,0.682457,0.6,54.826286,55.0,75.485001
20161021074500,27.719999,61.918995,44.758137,44.759998,24.993676,49.4627,78.210625,0.698515,0.6,55.690369,55.0,71.125
20161021080000,29.030001,62.189022,43.992424,43.990002,24.791138,50.012016,78.156616,0.690486,0.6,55.312332,55.0,70.875
20161021081500,29.030001,62.189022,43.533459,43.535,24.791138,49.065971,77.760574,0.6945,0.6,55.186317,55.0,70.635002
20161021083000,29.030001,63.017105,43.533459,43.535,24.791138,48.394585,77.274529,0.686471,0.6,55.186317,55.0,70.635002
20161021084500,29.030001,63.017105,43.249878,43.25,24.916445,48.058891,76.878494,0.686471,0.6,54.826286,55.0,70.489998
20161021090000,29.030001,63.017105,43.249878,43.25,25.055386,50.164604,76.91449,0.678442,0.6,55.348335,55.0,70.489998
20161021091500,30.334999,63.557159,43.249878,43.25,25.055386,49.157524,77.472549,0.682457,0.6,55.024303,55.0,70.489998
20161021093000,25.49,63.737175,43.249878,43.25,25.38709,48.333549,77.850586,0.674428,0.6,54.826286,55.0,70.489998
20161021094500,25.49,64.007202,43.249878,43.25,25.714935,48.516655,77.850586,0.682457,0.6,55.024303,55.0,70.489998
20161021100000,25.49,64.385239,43.249878,43.25,25.972196,47.509583,78.318634,0.686471,0.6,55.06031,55.0,70.489998
20161021101500,25.49,64.385239,43.249878,43.25,26.158958,47.356995,78.372635,0.686471,0.6,54.826286,55.0,70.489998
20161021103000,25.49,64.835281,42.974033,42.974998,,49.218559,77.562561,0.698515,0.6,55.186317,55.0,70.345001
20161021104500,25.49,65.195328,41.803463,41.805,26.708228,49.859428,77.598557,0.690486,0.6,55.150314,55.0,69.739998
20161021110000,25.49,65.573357,41.298134,41.299999,26.708228,48.028374,77.994598,0.6945,0.6,55.348335,55.0,69.330002
20161021111500,25.49,65.483353,41.022285,41.02,,48.058891,78.08461,0.686471,0.6,55.150314,55.0,69.330002
20161021113000,25.49,65.663368,40.792801,40.794998,27.377382,48.974419,77.886589,0.698515,0.6,55.186317,55.0,69.07
20161021114500,25.49,65.843384,39.957531,39.959999,27.091102,48.547173,78.048607,0.682457,0.6,55.024303,55.0,68.779999
20161021120000,26.309999,66.203423,39.957531,39.959999,27.091102,46.136292,78.048607,0.686471,0.6,55.348335,55.0,68.779999
20161021121500,30.165001,66.47345,39.957531,39.959999,,46.53302,78.210625,0.682457,0.6,54.664268,55.0,68.779999
20161021123000,25.535,66.47345,39.957531,39.959999,27.091102,48.089409,78.282631,0.686471,0.6,55.150314,55.0,68.779999
20161021124500,25.535,66.671471,39.957531,39.959999,27.091102,48.180962,78.282631,0.682457,0.6,55.150314,55.0,68.779999
20161021130000,25.535,66.851486,39.957531,39.959999,27.567986,47.601135,78.678665,0.666399,0.6,55.348335,55.0,68.779999
20161021131500,25.535,67.121513,39.957531,39.959999,27.567986,46.044739,77.562561,0.666399,0.6,55.348335,55.0,68.779999
20161021133000,25.535,66.941498,39.957531,39.959999,27.709715,46.227844,77.238525,0.65837,0.6,55.150314,55.0,68.779999
20161021134500,25.535,66.941498,39.957531,39.959999,27.709715,46.716125,77.598557,0.65837,0.6,55.186317,55.0,68.779999
20161021140000,25.535,67.301529,39.957531,39.959999,27.709715,45.678528,77.436546,0.65837,0.6,55.348335,55.0,68.779999
20161021141500,32.52,67.391541,39.957531,39.959999,27.709715,47.356995,77.526558,0.646327,0.6,55.024303,55.0,68.779999
20161021143000,28.565001,67.661568,39.957531,39.959999,27.389656,48.45562,77.526558,0.646327,0.6,54.790279,55.0,68.779999
20161021144500,25.0,67.661568,39.957531,39.959999,27.389656,48.69976,77.472549,0.638298,0.6,54.502251,55.0,68.779999
20161021150000,29.93,67.751579,39.957531,39.959999,27.389656,49.157524,77.598557,0.630269,0.6,54.862289,55.0,68.779999
20161021151500,29.93,67.571564,39.957531,39.959999,27.389656,49.096489,78.048607,0.618226,0.6,54.700272,55.0,68.779999
20161021153000,22.280001,67.751579,39.957531,39.959999,27.389656,48.882866,78.210625,0.62224,0.6,54.664268,55.0,68.779999
20161021154500,33.255001,67.751579,39.957531,39.959999,27.378062,49.096489,78.156616,0.610197,0.6,56.176422,55.0,68.779999
20161021160000,29.360001,67.751579,39.957531,39.959999,,44.915596,78.372635,0.610197,0.6,54.37624,55.0,68.779999
20161021161500,31.09,67.391541,39.957531,39.959999,27.469352,45.129219,78.120621,0.606182,0.6,55.690369,55.0,68.779999
20161021163000,26.115,67.481552,39.957531,39.959999,27.469352,43.877998,77.112518,0.614211,0.6,54.250225,55.0,68.779999
20161021164500,31.5,67.481552,39.957531,39.959999,27.129097,43.054031,77.472549,0.618226,0.6,54.826286,55.0,68.779999
20161021170000,23.93,66.941498,39.957531,39.959999,,42.596268,77.436546,0.614211,0.6,54.502251,55.0,68.779999
20161021171500,30.165001,67.031502,39.957531,39.959999,27.11735,42.809891,77.328537,0.626254,0.6,55.47435,55.0,68.779999
20161021173000,22.825001,66.563461,39.957531,39.959999,,44.854561,77.562561,0.638298,0.6,55.348335,55.0,68.779999
20161021174500,33.334999,66.851486,39.957531,39.959999,26.86592,42.382645,77.688568,0.646327,0.6,56.212421,55.0,68.779999
20161021180000,22.105,66.671471,39.957531,39.959999,27.030922,42.626785,78.048607,0.654356,0.6,55.06031,55.0,68.779999
20161021181500,31.32,66.293427,39.957531,39.959999,27.030922,47.204407,77.796585,0.65837,0.6,56.014404,55.0,68.779999
20161021183000,21.065001,65.753372,39.957531,39.959999,27.217208,47.967339,77.850586,0.65837,0.6,54.538254,55.0,68.779999
