PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161021184500,26.514999,65.393341,39.957531,39.959999,26.943593,44.091621,78.08461,0.65837,0.6,55.690369,55.0,68.779999
20161021190000,28.264999,65.105316,39.957531,39.959999,26.232194,48.058891,78.282631,0.646327,0.6,54.250225,55.0,68.779999
20161021191500,25.174999,64.835281,39.957531,39.959999,26.232194,47.967339,78.318634,0.65837,0.6,53.962196,55.0,68.779999
20161021193000,20.57,64.655266,39.957531,39.959999,25.899504,48.241997,78.210625,0.65837,0.6,55.06031,55.0,68.779999
20161021194500,27.225,64.47525,39.957531,39.959999,25.466072,45.342842,76.968498,0.654356,0.6,54.37624,55.0,68.779999
20161021200000,33.735001,64.115219,39.957531,39.959999,25.40256,44.030586,77.238525,0.654356,0.6,55.798382,55.0,68.779999
20161021201500,22.625,63.647163,39.957531,39.959999,25.236912,42.992996,77.400543,0.65837,0.6,56.122414,55.0,68.779999
20161021203000,16.01,63.37714,39.957531,39.959999,24.814088,42.44368,77.850586,0.65837,0.6,54.9883,55.0,68.779999
20161021204500,30.115,63.287128,39.957531,39.959999,24.84819,42.169022,77.724579,0.65837,0.6,55.510353,55.0,68.779999
20161021210000,32.060001,62.747078,39.957531,39.959999,24.59438,42.016434,77.994598,0.662385,0.6,54.502251,55.0,68.779999
20161021211500,24.605,62.747078,39.957531,39.959999,24.59438,41.955399,78.08461,0.662385,0.6,56.338436,55.0,68.779999
20161021213000,21.639999,62.459045,39.957531,39.959999,24.44903,40.978836,77.922592,0.65837,0.6,53.836185,55.0,68.779999
20161021214500,15.93,62.189022,39.957531,39.959999,24.333668,40.917801,78.120621,0.662385,0.6,54.412243,55.0,68.779999
20161021220000,30.93,61.828983,39.957531,39.959999,24.124228,41.009354,78.156616,0.646327,0.6,55.600361,55.0,68.779999
20161021221500,22.780001,61.918995,39.957531,39.959999,24.124228,40.67366,78.318634,0.650341,0.6,56.338436,55.0,68.779999
20161021223000,15.675,61.55896,39.957531,39.959999,23.967539,40.399002,78.210625,0.642312,0.6,53.962196,55.0,68.779999
20161021224500,23.945,61.288933,39.957531,39.959999,23.850205,42.413162,77.36454,0.650341,0.6,56.176422,55.0,68.779999
20161021230000,21.1,61.090912,39.957531,39.959999,23.80592,42.809891,77.36454,0.650341,0.6,53.638168,55.0,68.779999
20161021231500,26.014999,61.090912,39.957531,39.959999,23.80592,43.237137,77.850586,0.654356,0.6,56.284431,55.0,68.779999
20161021233000,17.24,61.198921,39.957531,39.959999,23.45096,42.260574,77.562561,0.654356,0.6,53.548157,55.0,68.779999
20161021234500,22.209999,61.090912,39.957531,39.959999,23.460412,41.741776,77.850586,0.682457,0.6,56.086411,55.0,68.779999
20161022000000,18.059999,61.090912,39.957531,39.959999,23.400759,41.589188,77.850586,0.698515,0.6,53.548157,55.0,68.555
20161022001500,18.815001,60.730873,38.864254,38.865002,23.400759,41.406082,78.120621,0.698515,0.6,55.690369,55.0,68.209999
20161022003000,31.02,60.820885,38.864254,38.865002,23.109566,41.772293,78.048607,0.674428,0.6,54.826286,55.0,68.209999
20161022004500,18.325001,60.910892,38.864254,38.865002,22.988288,41.039871,78.210625,0.666399,0.6,55.564358,55.0,68.209999
20161022010000,30.93,60.820885,38.864254,38.865002,22.98788,41.589188,78.372635,0.674428,0.6,56.176422,55.0,68.209999
20161022011500,19.700001,60.100811,38.864254,38.865002,22.98788,40.67366,78.480652,0.670413,0.6,55.88839,55.0,68.209999
20161022013000,22.860001,60.100811,38.864254,38.865002,22.743352,40.399002,78.372635,0.666399,0.6,53.872189,55.0,68.209999
20161022014500,13.73,60.190819,38.864254,38.865002,22.624454,40.124344,78.444641,0.666399,0.6,54.952297,55.0,68.209999
20161022020000,25.99,60.370838,38.864254,38.865002,22.68222,40.307449,78.64267,0.686471,0.6,54.340233,55.0,68.209999
20161022021500,14.455,60.370838,38.864254,38.865002,,39.66658,78.480652,0.6945,0.6,55.024303,55.0,68.209999
20161022023000,20.084999,60.010803,38.389851,38.389999,22.430875,40.154861,78.372635,0.686471,0.6,53.836185,55.0,67.964996
20161022024500,31.545,60.010803,38.389851,38.389999,22.307625,40.215897,78.318634,0.670413,0.6,56.896492,55.0,67.964996
20161022030000,13.665,59.740776,38.389851,38.389999,22.246,39.941238,78.534653,0.670413,0.6,55.276329,55.0,67.964996
20161022031500,20.365,59.650764,38.389851,38.389999,,40.42952,78.372635,0.674428,0.6,53.872189,55.0,67.964996
20161022033000,33.125,59.650764,38.389851,38.389999,21.98726,40.093826,78.480652,0.674428,0.6,56.734474,55.0,67.964996
20161022034500,19.870001,59.36274,38.389851,38.389999,21.800906,40.032791,78.210625,0.674428,0.6,56.212421,55.0,67.964996
20161022040000,11.5,59.092712,38.389851,38.389999,21.785215,39.727615,78.08461,0.678442,0.6,53.998199,55.0,67.964996
20161022041500,19.059999,59.002701,38.389851,38.389999,21.785215,39.727615,78.534653,0.690486,0.6,53.548157,55.0,67.964996
20161022043000,31.965,58.822685,38.389851,38.389999,21.534771,42.169022,77.076508,0.690486,0.6,56.608459,55.0,67.964996
20161022044500,10.62,58.642666,36.226433,36.224998,,42.779373,77.238525,0.686471,0.6,55.600361,55.0,66.839996
20161022050000,6.38,58.912693,36.226433,36.224998,21.221716,41.222977,77.202522,0.690486,0.6,53.134113,55.0,66.839996
20161022051500,16.795,58.552658,34.483353,34.485001,21.221716,42.291092,77.562561,0.6945,0.6,52.936096,55.0,65.93
20161022053000,31.209999,58.462646,34.246151,34.244999,21.199616,41.802811,77.796585,0.670413,0.6,55.960396,55.0,65.809998
20161022054500,28.83,57.832584,34.246151,34.244999,20.884096,41.955399,78.048607,0.670413,0.6,57.760578,55.0,65.809998
20161022060000,10.515,57.832584,34.246151,34.244999,20.984753,40.734695,78.210625,0.662385,0.6,55.402344,55.0,65.809998
20161022061500,8.27,57.922592,34.246151,34.244999,20.984753,40.490555,78.408646,0.674428,0.6,53.098114,55.0,65.809998
20161022063000,30.68,57.832584,34.246151,34.244999,20.603171,39.697098,78.732674,0.670413,0.6,56.446445,55.0,65.809998
20161022064500,21.290001,57.922592,34.246151,34.244999,20.603171,39.483475,78.08461,0.666399,0.6,56.338436,55.0,65.809998
20161022070000,6.54,57.832584,34.246151,34.244999,20.5086,42.809891,77.36454,0.670413,0.6,53.350136,55.0,65.809998
20161022071500,17.59,57.832584,34.246151,34.244999,20.5086,42.779373,77.112518,0.674428,0.6,53.58416,55.0,65.809998
20161022073000,31.434999,57.634563,34.246151,34.244999,19.894407,41.528152,76.878494,0.670413,0.6,57.112511,55.0,65.809998
20161022074500,16.08,58.102612,34.246151,34.244999,19.894407,40.765213,77.400543,0.638298,0.6,56.446445,55.0,65.809998
20161022080000,8.3,58.552658,34.246151,34.244999,19.985204,42.413162,77.688568,0.618226,0.6,53.58416,55.0,65.809998
20161022081500,20.045,59.18272,34.246151,34.244999,19.985204,44.335762,77.472549,0.62224,0.6,53.512154,55.0,65.809998
20161022083000,34.555,59.740776,34.246151,34.244999,20.115356,44.885078,77.634567,0.642312,0.6,57.112511,55.0,65.809998
20161022084500,34.875,60.370838,34.246151,34.244999,20.403846,45.37336,77.958603,0.662385,0.6,57.436546,55.0,65.809998
20161022090000,33.095001,60.730873,34.246151,34.244999,21.429932,40.185379,77.994598,0.662385,0.6,57.184517,55.0,65.809998
20161022091500,16.184999,61.090912,34.246151,34.244999,21.429932,44.48835,77.688568,0.678442,0.6,55.690369,55.0,65.809998
20161022093000,16.145,61.468948,34.246151,34.244999,,42.718338,77.526558,0.674428,0.6,55.690369,55.0,65.809998
20161022094500,13.915,61.918995,34.246151,34.244999,21.9995,42.596268,77.400543,0.686471,0.6,55.402344,55.0,65.809998
20161022100000,16.655001,62.27903,33.10648,33.105,21.9995,40.55159,77.562561,0.690486,0.6,56.212421,55.0,65.214996
20161022101500,33.419998,62.549057,32.593418,32.595001,21.9995,43.694893,77.526558,0.686471,0.6,57.112511,55.0,64.949997
20161022103000,35.57,62.927094,32.593418,32.595001,22.62272,43.389717,77.850586,0.678442,0.6,57.310532,55.0,64.949997
20161022104500,28.549999,63.197121,32.593418,32.595001,22.62272,43.572823,78.156616,0.678442,0.6,56.824486,55.0,64.949997
20161022110000,35.294998,63.287128,32.593418,32.595001,23.914856,44.183174,78.282631,0.670413,0.6,56.698471,55.0,64.949997
20161022111500,23.445,63.647163,32.593418,32.595001,24.165215,44.335762,78.444641,0.650341,0.6,52.270027,55.0,64.949997
20161022113000,14.145,64.115219,32.593418,32.595001,24.301844,44.61042,78.480652,0.65837,0.6,54.412243,55.0,64.949997
20161022114500,18.745001,64.47525,32.593418,32.595001,24.361905,35.851898,78.64267,0.646327,0.6,56.446445,55.0,64.949997
20161022120000,26.695,64.385239,32.593418,32.595001,24.47028,36.462242,77.400543,0.618226,0.6,53.098114,55.0,64.949997
20161022121500,11.31,64.385239,32.593418,32.595001,24.207256,41.833328,77.760574,0.62224,0.6,53.224121,55.0,64.949997
20161022123000,28.709999,64.835281,32.593418,32.595001,24.9286,41.497635,77.36454,0.626254,0.6,56.608459,55.0,64.949997
20161022124500,32.415001,65.285332,32.593418,32.595001,25.273615,41.802811,76.968498,0.618226,0.6,55.47435,55.0,64.949997
20161022130000,16.084999,66.203423,32.593418,32.595001,25.386342,39.880203,77.202522,0.626254,0.6,55.924393,55.0,64.949997
20161022131500,36.349998,66.203423,32.593418,32.595001,25.386342,43.145584,77.166519,0.618226,0.6,54.574257,55.0,64.949997
20161022133000,13.6,66.293427,32.593418,32.595001,25.386342,43.206619,77.400543,0.630269,0.6,53.926193,55.0,64.949997
20161022134500,37.244999,66.203423,32.593418,32.595001,25.386342,33.441017,78.156616,0.630269,0.6,57.436546,55.0,64.949997
20161022140000,11.57,66.383438,32.593418,32.595001,25.330208,34.509125,77.166519,0.62224,0.6,53.188118,55.0,64.949997
20161022141500,35.66,66.941498,32.593418,32.595001,25.330208,40.917801,77.400543,0.62224,0.6,55.636368,55.0,64.949997
20161022143000,18.205,67.391541,32.593418,32.595001,25.330208,41.253494,77.436546,0.626254,0.6,55.47435,55.0,64.949997
20161022144500,14.96,67.031502,32.593418,32.595001,25.988941,40.124344,77.436546,0.610197,0.6,52.360039,55.0,64.949997
20161022150000,30.120001,67.481552,32.593418,32.595001,26.087456,41.741776,77.526558,0.606182,0.6,56.896492,55.0,64.949997
20161022151500,16.559999,67.751579,32.593418,32.595001,25.710634,42.809891,77.598557,0.590124,0.6,52.234024,55.0,64.949997
20161022153000,38.84,68.129616,32.593418,32.595001,25.803318,39.910721,77.958603,0.598153,0.6,57.796581,55.0,64.949997
20161022154500,14.38,68.039612,32.593418,32.595001,26.54479,42.748856,77.922592,0.590124,0.6,54.088211,55.0,64.949997
20161022160000,27.360001,68.039612,32.593418,32.595001,25.968796,43.023514,77.958603,0.594139,0.6,53.58416,55.0,64.949997
20161022161500,40.445,68.399643,32.593418,32.595001,25.968796,33.441017,78.210625,0.598153,0.6,57.904594,55.0,64.949997
20161022163000,14.285,68.399643,32.593418,32.595001,25.878084,41.68074,77.598557,0.618226,0.6,55.114311,55.0,64.949997
20161022164500,20.08,68.399643,32.593418,32.595001,25.878084,40.307449,77.274529,0.618226,0.6,52.684067,55.0,64.949997
20161022170000,39.375,68.399643,32.593418,32.595001,26.127712,39.971756,76.75248,0.62224,0.6,57.706573,55.0,64.949997
20161022171500,23.455,68.399643,32.593418,32.595001,26.127712,39.636063,76.518448,0.62224,0.6,53.998199,55.0,64.949997
20161022173000,36.884998,68.309631,32.593418,32.595001,26.750303,39.971756,76.518448,0.634283,0.6,57.634563,55.0,64.949997
20161022174500,15.33,67.751579,32.593418,32.595001,26.560906,40.67366,76.554459,0.626254,0.6,53.674168,55.0,64.949997
20161022180000,27.635,67.661568,32.593418,32.595001,26.115812,40.399002,77.36454,0.630269,0.6,55.312332,55.0,64.949997
20161022181500,34.965,66.941498,32.593418,32.595001,26.115812,41.284012,77.36454,0.642312,0.6,57.508553,55.0,64.949997
20161022183000,32.360001,65.933395,32.593418,32.595001,25.748952,40.337967,78.08461,0.642312,0.6,54.502251,55.0,64.949997
20161022184500,34.235001,65.573357,32.593418,32.595001,25.77673,38.690022,77.562561,0.638298,0.6,55.402344,55.0,64.949997
20161022190000,9.665,64.835281,32.593418,32.595001,25.68068,40.460037,77.526558,0.630269,0.6,52.144012,55.0,64.949997
20161022191500,14.495,64.565262,32.593418,32.595001,25.632944,39.849686,77.202522,0.618226,0.6,54.412243,55.0,64.949997
20161022193000,11.945,63.737175,32.593418,32.595001,25.258842,39.54451,77.004501,0.606182,0.6,53.962196,55.0,64.949997
20161022194500,25.295,63.467148,32.593418,32.595001,24.864119,39.452957,77.040512,0.610197,0.6,53.548157,55.0,64.949997
20161022200000,32.119999,62.927094,32.593418,32.595001,24.481058,40.276932,77.004501,0.610197,0.6,55.960396,55.0,64.949997
20161022201500,34.105,62.837082,32.593418,32.595001,24.44376,40.185379,77.202522,0.610197,0.6,56.9865,55.0,64.949997
20161022203000,32.790001,63.197121,32.593418,32.595001,24.16785,40.460037,77.472549,0.602168,0.6,57.112511,55.0,64.949997
20161022204500,35.939999,62.927094,32.593418,32.595001,23.564996,40.734695,77.472549,0.606182,0.6,57.634563,55.0,64.949997
20161022210000,29.495001,62.549057,32.593418,32.595001,23.410772,40.978836,77.850586,0.606182,0.6,55.564358,55.0,64.949997
20161022211500,32.349998,62.549057,32.593418,32.595001,23.309792,40.917801,78.048607,0.602168,0.6,56.122414,55.0,64.949997
20161022213000,33.415001,62.189022,32.593418,32.595001,22.618198,41.131424,78.048607,0.602168,0.6,57.220524,55.0,64.949997
20161022214500,35.439999,62.189022,32.593418,32.595001,22.5044,41.222977,78.282631,0.606182,0.6,57.346535,55.0,64.949997
20161022220000,27.205,61.918995,32.593418,32.595001,22.442537,41.741776,77.994598,0.602168,0.6,56.896492,55.0,64.949997
20161022221500,35.299999,61.828983,32.593418,32.595001,22.442537,40.887283,77.724579,0.602168,0.6,57.112511,55.0,64.949997
20161022223000,22.5,61.288933,32.593418,32.595001,21.87625,40.185379,77.472549,0.606182,0.6,56.284431,55.0,64.949997
20161022224500,13.0,60.820885,32.593418,32.595001,,40.154861,77.076508,0.606182,0.6,55.88839,55.0,64.949997
20161022230000,11.535,61.090912,32.593418,32.595001,21.800906,40.124344,77.076508,0.614211,0.6,54.412243,55.0,64.949997
20161022231500,8.365,60.730873,32.593418,32.595001,21.800906,40.55159,77.112518,0.62224,0.6,53.224121,55.0,64.949997
20161022233000,8.13,60.730873,32.593418,32.595001,21.785215,41.070389,77.400543,0.634283,0.6,53.188118,55.0,64.949997
20161022234500,14.62,60.820885,32.593418,32.595001,21.534771,41.375565,77.796585,0.638298,0.6,53.098114,55.0,64.949997
20161023000000,9.765,61.090912,32.593418,32.595001,21.302738,42.260574,77.994598,0.626254,0.6,53.260128,55.0,64.949997
20161023001500,21.690001,60.730873,32.593418,32.595001,21.302738,41.4366,77.526558,0.62224,0.6,53.188118,55.0,64.949997
20161023003000,23.120001,60.730873,32.593418,32.595001,20.984753,40.490555,77.202522,0.630269,0.6,52.900093,55.0,64.949997
20161023004500,25.59,60.640865,32.593418,32.595001,,40.276932,76.392441,0.630269,0.6,54.736275,55.0,64.949997
20161023010000,17.51,60.370838,32.593418,32.595001,20.60482,40.124344,76.248428,0.654356,0.6,52.846085,55.0,64.949997
20161023011500,23.030001,60.460846,32.593418,32.595001,20.60482,40.185379,75.636368,0.654356,0.6,53.134113,55.0,64.949997
20161023013000,20.17,60.460846,32.593418,32.595001,20.38042,40.765213,75.114319,0.638298,0.6,53.260128,55.0,64.949997
20161023014500,17.105,60.370838,32.593418,32.595001,20.38042,40.917801,74.880295,0.634283,0.6,53.098114,55.0,64.949997
20161023020000,28.450001,60.190819,32.593418,32.595001,20.440736,41.314529,74.556259,0.618226,0.6,54.124214,55.0,64.949997
20161023021500,32.07,60.010803,32.593418,32.595001,20.440736,41.68074,74.520256,0.614211,0.6,56.608459,55.0,64.949997
20161023023000,29.450001,59.650764,32.593418,32.595001,20.023573,41.314529,74.556259,0.598153,0.6,57.67057,55.0,64.949997
20161023024500,16.705,59.740776,32.593418,32.595001,19.985204,41.863846,74.880295,0.630269,0.6,56.338436,55.0,64.949997
20161023030000,8.77,59.740776,32.593418,32.595001,19.855052,42.077469,74.520256,0.634283,0.6,54.952297,55.0,64.949997
20161023031500,11.72,59.740776,32.593418,32.595001,19.855052,41.802811,74.322235,0.630269,0.6,53.386139,55.0,64.949997
20161023033000,21.49,59.650764,32.593418,32.595001,19.682587,42.046951,74.358238,0.626254,0.6,53.260128,55.0,64.949997
20161023034500,30.805,59.650764,32.593418,32.595001,19.704364,42.230057,74.088211,0.62224,0.6,54.736275,55.0,64.949997
20161023040000,33.009998,59.650764,32.593418,32.595001,19.39952,42.535233,73.962196,0.606182,0.6,55.924393,55.0,64.949997
20161023041500,34.044998,59.452747,32.593418,32.595001,19.39952,42.474197,73.692169,0.602168,0.6,57.112511,55.0,64.949997
20161023043000,27.785,59.092712,32.593418,32.595001,19.440116,42.382645,73.656166,0.602168,0.6,57.148514,55.0,64.949997
20161023044500,10.295,58.822685,32.593418,32.595001,19.223604,42.657303,73.602165,0.606182,0.6,55.024303,55.0,64.949997
20161023050000,8.175,59.272728,32.593418,32.595001,18.943988,42.870926,73.206123,0.606182,0.6,53.926193,55.0,64.949997
20161023051500,8.59,58.642666,32.593418,32.595001,18.943988,42.748856,73.242126,0.610197,0.6,52.846085,55.0,64.949997
20161023053000,16.115,58.822685,32.593418,32.595001,18.943988,43.054031,73.098114,0.606182,0.6,52.774078,55.0,64.949997
20161023054500,29.115,58.642666,32.593418,32.595001,18.633483,43.084549,73.044106,0.606182,0.6,55.600361,55.0,64.949997
20161023060000,31.844999,58.642666,32.593418,32.595001,18.713434,43.328682,73.098114,0.606182,0.6,56.284431,55.0,64.949997
20161023061500,33.41,58.732674,32.593418,32.595001,18.713434,43.389717,73.044106,0.606182,0.6,57.274529,55.0,64.949997
20161023063000,20.955,58.822685,32.593418,32.595001,18.58131,43.60334,73.692169,0.606182,0.6,56.446445,55.0,64.949997
20161023064500,6.98,58.732674,32.593418,32.595001,18.59372,43.664375,73.692169,0.610197,0.6,54.610264,55.0,64.949997
20161023070000,6.215,58.732674,32.593418,32.595001,18.383124,43.60334,73.854187,0.610197,0.6,53.188118,55.0,64.949997
20161023071500,10.255,58.642666,32.593418,32.595001,18.118876,43.816963,73.89019,0.610197,0.6,52.900093,55.0,64.949997
20161023073000,22.834999,58.732674,34.399868,34.400002,18.06128,43.328682,73.854187,0.501806,0.6,53.800179,55.0,65.889999
20161023074500,32.005001,59.002701,35.102493,35.099998,18.06128,43.664375,73.89019,0.497792,0.6,56.734474,55.0,66.254997
20161023080000,34.525002,60.28083,35.102493,35.099998,18.06128,44.396797,73.368134,0.517864,0.6,57.184517,55.0,66.254997
20161023081500,36.119999,60.730873,35.3367,35.334999,18.06128,44.152657,73.296127,0.517864,0.6,57.274529,55.0,66.375
20161023083000,18.295,61.378937,35.3367,35.334999,18.06128,43.633858,73.692169,0.505821,0.6,55.690369,55.0,66.375
20161023084500,12.63,61.828983,35.3367,35.334999,19.524351,43.816963,73.72818,0.517864,0.6,54.088211,55.0,66.375
20161023090000,16.645,62.549057,35.3367,35.334999,20.22844,43.72541,73.692169,0.51385,0.6,53.188118,55.0,66.375
20161023091500,32.560001,63.287128,35.3367,35.334999,20.84962,43.664375,73.566162,0.517864,0.6,56.536453,55.0,66.375
20161023093000,16.77,64.007202,35.3367,35.334999,22.387355,43.969551,73.656166,0.541951,0.6,54.502251,55.0,66.375
20161023094500,19.610001,64.835281,35.3367,35.334999,23.007464,44.640938,73.692169,0.545965,0.6,53.422142,55.0,66.375
20161023100000,33.705002,65.195328,35.3367,35.334999,23.39265,45.586983,73.242126,0.541951,0.6,54.286232,55.0,66.375
20161023101500,32.619999,65.483353,35.3367,35.334999,23.54021,45.464912,73.530151,0.566038,0.6,56.446445,55.0,66.375
20161023103000,34.814999,66.113419,35.3367,35.334999,24.653472,45.190254,73.332138,0.566038,0.6,56.446445,55.0,66.375
20161023104500,26.969999,66.203423,35.3367,35.334999,24.906211,44.854561,73.692169,0.566038,0.6,54.214222,55.0,66.375
20161023110000,32.560001,66.941498,35.3367,35.334999,25.544969,45.068184,73.206123,0.566038,0.6,56.050407,55.0,66.375
20161023111500,31.309999,67.571564,35.3367,35.334999,25.544969,45.64801,73.494156,0.570052,0.6,56.410442,55.0,66.375
20161023113000,25.334999,67.391541,35.3367,35.334999,26.396448,45.49543,73.566162,0.566038,0.6,53.476151,55.0,66.375
20161023114500,18.555,67.751579,35.3367,35.334999,26.615255,46.288879,73.404144,0.570052,0.6,54.736275,55.0,66.375
20161023120000,34.240002,67.661568,35.3367,35.334999,26.82189,45.922668,73.368134,0.574067,0.6,57.022503,55.0,66.375
20161023121500,28.695,68.21962,35.3367,35.334999,26.82189,45.861633,73.296127,0.566038,0.6,54.952297,55.0,66.375
20161023123000,18.59,68.21962,35.3367,35.334999,27.472565,47.692688,73.242126,0.545965,0.6,54.37624,55.0,66.375
20161023124500,19.625,68.129616,35.3367,35.334999,27.11735,47.5401,72.936096,0.598153,0.6,54.340233,55.0,66.375
20161023130000,19.934999,68.489655,35.3367,35.334999,27.771068,46.258362,73.098114,0.62224,0.6,54.052208,55.0,66.375
20161023131500,20.219999,68.309631,35.3367,35.334999,27.771068,46.227844,73.17012,0.662385,0.6,54.574257,55.0,66.375
20161023133000,34.014999,68.039612,35.3367,35.334999,28.210008,47.295959,72.900085,0.670413,0.6,54.340233,55.0,66.375
20161023134500,34.939999,69.227722,35.3367,35.334999,28.415096,47.814758,73.044106,0.662385,0.6,55.150314,55.0,66.375
20161023140000,19.004999,68.957703,35.3367,35.334999,28.273928,47.997856,73.440147,0.65837,0.6,54.214222,55.0,66.375
20161023141500,20.775,69.137711,35.3367,35.334999,27.913698,47.66217,73.602165,0.650341,0.6,54.538254,55.0,66.375
20161023143000,28.645,69.407745,35.3367,35.334999,28.140886,47.814758,73.566162,0.646327,0.6,53.638168,55.0,66.375
20161023144500,25.9,69.497757,35.3367,35.334999,28.6159,47.631653,73.854187,0.642312,0.6,53.836185,55.0,66.375
20161023150000,24.559999,69.9478,35.3367,35.334999,28.30021,47.997856,73.692169,0.638298,0.6,55.762375,55.0,66.375
20161023151500,34.264999,70.685867,35.3367,35.334999,28.653776,47.692688,73.764175,0.634283,0.6,56.50045,55.0,66.375
20161023153000,21.245001,70.325836,35.3367,35.334999,28.735036,47.906303,74.052208,0.62224,0.6,55.240326,55.0,66.375
20161023154500,27.764999,69.677765,35.3367,35.334999,29.093039,48.180962,73.998199,0.614211,0.6,56.176422,55.0,66.375
20161023160000,21.6,70.055801,35.3367,35.334999,28.638408,47.814758,74.160217,0.598153,0.6,54.502251,55.0,66.375
20161023161500,30.42,69.857788,35.3367,35.334999,28.638408,48.272514,74.052208,0.590124,0.6,54.052208,55.0,66.375
20161023163000,18.42,69.317734,35.3367,35.334999,29.234377,47.692688,74.448242,0.574067,0.6,53.188118,55.0,66.375
20161023164500,21.4,69.407745,35.3367,35.334999,29.234377,47.936821,74.520256,0.562023,0.6,54.412243,55.0,66.375
20161023170000,26.35,69.137711,35.3367,35.334999,29.132904,48.272514,74.484253,0.562023,0.6,54.214222,55.0,66.375
20161023171500,21.245001,68.957703,35.3367,35.334999,29.18081,47.448547,74.520256,0.562023,0.6,55.240326,55.0,66.375
20161023173000,23.690001,68.489655,35.3367,35.334999,28.97375,47.051819,74.520256,0.537937,0.6,55.114311,55.0,66.375
20161023174500,23.690001,68.579659,35.3367,35.334999,28.91221,47.112854,74.91629,0.529908,0.6,55.186317,55.0,66.375
20161023180000,23.690001,68.489655,35.3367,35.334999,,48.119926,74.322235,0.529908,0.6,55.186317,55.0,66.375
20161023181500,23.690001,68.129616,35.3367,35.334999,28.792989,48.058891,74.520256,0.529908,0.6,55.024303,55.0,66.375
20161023183000,23.690001,67.661568,35.3367,35.334999,28.399099,48.028374,74.880295,0.566038,0.6,55.024303,55.0,66.375
20161023184500,23.690001,67.031502,35.3367,35.334999,28.24989,48.089409,74.844284,0.566038,0.6,55.186317,55.0,66.375
20161023190000,23.690001,66.563461,35.3367,35.334999,27.621485,48.272514,74.844284,0.54998,0.6,54.9883,55.0,66.375
20161023191500,23.690001,66.293427,35.3367,35.334999,27.621485,49.310112,74.520256,0.541951,0.6,55.024303,55.0,66.375
20161023193000,23.690001,66.203423,35.3367,35.334999,27.252891,50.042534,74.520256,0.537937,0.6,54.700272,55.0,66.375
20161023194500,23.690001,65.573357,35.3367,35.334999,26.920286,50.683395,74.448242,0.529908,0.6,54.9883,55.0,66.375
20161023200000,23.690001,65.483353,35.3367,35.334999,26.775922,50.103569,74.520256,0.529908,0.6,55.276329,55.0,66.375
20161023201500,30.365,65.573357,35.3367,35.334999,26.775922,49.615288,74.520256,0.529908,0.6,54.700272,55.0,66.375
20161023203000,22.545,64.835281,35.3367,35.334999,26.411272,49.493217,74.556259,0.51385,0.6,55.150314,55.0,66.375
20161023204500,26.014999,64.655266,37.92305,37.924999,26.020238,49.645805,74.448242,0.505821,0.6,55.690369,55.0,67.720001
20161023210000,31.379999,63.917191,37.92305,37.924999,26.128375,49.859428,74.214226,0.509835,0.6,54.610264,55.0,67.720001
20161023211500,21.955,64.115219,37.92305,37.924999,25.900694,49.889946,74.358238,0.505821,0.6,55.348335,55.0,67.720001
20161023213000,21.955,63.737175,37.92305,37.924999,25.869312,50.195122,74.214226,0.517864,0.6,55.510353,55.0,67.720001
20161023214500,27.995001,63.37714,37.92305,37.924999,25.743104,50.347702,73.89019,0.517864,0.6,55.114311,55.0,67.720001
20161023220000,27.995001,63.287128,37.92305,37.924999,25.563737,50.683395,73.854187,0.517864,0.6,54.664268,55.0,67.720001
20161023221500,22.165001,63.287128,37.92305,37.924999,25.563737,50.958054,74.124214,0.517864,0.6,55.150314,55.0,67.720001
20161023223000,22.165001,63.017105,37.92305,37.924999,25.18717,51.080124,74.052208,0.529908,0.6,54.9883,55.0,67.720001
20161023224500,24.125,63.287128,37.92305,37.924999,25.12308,51.049606,73.89019,0.529908,0.6,55.47435,55.0,67.720001
20161023230000,28.790001,62.549057,37.92305,37.924999,25.12308,51.110641,73.998199,0.533922,0.6,54.538254,55.0,67.720001
20161023231500,25.969999,62.549057,37.92305,37.924999,24.73854,51.476852,73.998199,0.537937,0.6,54.448246,55.0,67.720001
20161023233000,30.184999,62.657066,37.92305,37.924999,24.670676,51.690475,73.656166,0.545965,0.6,54.502251,55.0,67.720001
20161023234500,25.629999,62.459045,37.92305,37.924999,24.665831,52.178757,73.72818,0.558009,0.6,55.348335,55.0,67.720001
20161024000000,25.629999,61.828983,37.92305,37.924999,24.28022,52.422897,73.494156,0.553994,0.6,54.862289,55.0,67.720001
20161024001500,25.629999,61.918995,37.92305,37.924999,24.28022,53.002731,73.206123,0.574067,0.6,55.240326,55.0,67.720001
20161024003000,27.445,61.828983,37.92305,37.924999,24.206848,53.094284,73.134117,0.590124,0.6,54.502251,55.0,67.720001
20161024004500,20.25,61.918995,37.92305,37.924999,24.07571,53.429977,72.972099,0.590124,0.6,54.124214,55.0,67.720001
20161024010000,26.125,61.090912,37.92305,37.924999,23.511055,53.765671,73.098114,0.598153,0.6,54.502251,55.0,67.720001
20161024011500,26.125,61.738976,37.92305,37.924999,23.511055,53.796188,73.134117,0.606182,0.6,54.538254,55.0,67.720001
20161024013000,26.125,61.918995,37.92305,37.924999,23.734146,54.253952,73.008102,0.618226,0.6,54.862289,55.0,67.720001
20161024014500,22.385,61.918995,37.92305,37.924999,23.851565,54.437057,73.098114,0.618226,0.6,54.502251,55.0,67.720001
20161024020000,19.41,61.648964,37.92305,37.924999,23.602022,54.437057,73.332138,0.626254,0.6,55.600361,55.0,67.720001
20161024021500,18.690001,61.468948,37.92305,37.924999,23.602022,54.833786,73.098114,0.626254,0.6,54.160217,55.0,67.720001
20161024023000,22.105,61.828983,37.92305,37.924999,23.043776,54.620163,73.242126,0.610197,0.6,55.47435,55.0,67.720001
20161024024500,19.139999,61.55896,37.92305,37.924999,22.913624,54.009811,73.692169,0.598153,0.6,55.348335,55.0,67.720001
20161024030000,28.084999,61.288933,37.92305,37.924999,23.139588,54.040329,73.692169,0.606182,0.6,55.798382,55.0,67.720001
20161024031500,20.719999,61.828983,37.92305,37.924999,23.25257,54.131882,73.854187,0.606182,0.6,54.664268,55.0,67.720001
20161024033000,20.719999,61.468948,37.92305,37.924999,23.613616,54.314987,73.800186,0.606182,0.6,54.790279,55.0,67.720001
20161024034500,20.719999,61.828983,37.92305,37.924999,23.613616,54.437057,73.206123,0.610197,0.6,55.114311,55.0,67.720001
20161024040000,20.719999,61.828983,37.92305,37.924999,23.365552,54.345505,73.566162,0.62224,0.6,55.186317,55.0,67.720001
20161024041500,27.18,61.648964,37.92305,37.924999,23.365552,54.40654,73.440147,0.618226,0.6,54.610264,55.0,67.720001
20161024043000,20.459999,61.55896,37.92305,37.924999,23.20837,54.559128,73.440147,0.62224,0.6,54.664268,55.0,67.720001
20161024044500,20.459999,61.828983,37.92305,37.924999,23.31938,54.955849,73.602165,0.642312,0.6,55.150314,55.0,67.720001
20161024050000,27.084999,61.918995,37.92305,37.924999,22.786685,55.383095,73.242126,0.630269,0.6,55.024303,55.0,67.720001
20161024051500,27.084999,61.828983,37.92305,37.924999,22.786685,55.596718,73.242126,0.606182,0.6,54.664268,55.0,67.720001
20161024053000,28.225,61.828983,37.92305,37.924999,22.628024,55.413612,73.602165,0.598153,0.6,55.726372,55.0,67.720001
20161024054500,18.059999,61.198921,37.92305,37.924999,22.493928,55.016884,73.800186,0.590124,0.6,54.862289,55.0,67.720001
20161024060000,29.85,61.55896,37.92305,37.924999,22.359832,55.44413,73.962196,0.594139,0.6,54.664268,55.0,67.720001
20161024061500,21.85,61.55896,37.92305,37.924999,22.465419,55.352577,74.250229,0.598153,0.6,54.538254,55.0,67.720001
20161024063000,21.08,61.090912,37.92305,37.924999,22.465419,55.32206,74.214226,0.626254,0.6,54.538254,55.0,67.720001
20161024064500,21.08,61.468948,37.92305,37.924999,22.05458,55.505165,74.358238,0.646327,0.6,55.186317,55.0,67.720001
20161024070000,29.785,61.378937,37.92305,37.924999,22.024592,56.115517,74.160217,0.537937,0.6,54.898293,55.0,67.720001
20161024071500,27.559999,61.828983,37.92305,37.924999,22.127714,55.901894,73.854187,0.529908,0.6,55.06031,55.0,67.720001
20161024073000,22.5,61.648964,37.92305,37.924999,21.7564,56.420692,73.764175,0.521879,0.6,54.448246,55.0,67.720001
20161024074500,28.535,62.09901,38.157257,38.154999,,56.878456,73.602165,0.505821,0.6,55.690369,55.0,67.839996
20161024080000,22.375,62.549057,38.625671,38.625,22.230836,56.970009,73.368134,0.505821,0.6,55.47435,55.0,68.084999
20161024081500,29.365,62.927094,38.625671,38.625,22.230836,57.031044,73.566162,0.505821,0.6,54.826286,55.0,68.084999
20161024083000,29.365,63.37714,38.625671,38.625,29.255661,56.420692,73.692169,0.501806,0.6,55.024303,55.0,68.205002
20161024084500,29.365,64.007202,39.09409,39.095001,29.4812,56.481728,73.89019,0.505821,0.6,55.402344,55.0,68.330002
20161024090000,31.184999,64.385239,39.09409,39.095001,,56.603798,73.72818,0.517864,0.6,54.736275,55.0,68.330002
20161024091500,25.905001,64.745277,39.09409,39.095001,,56.420692,73.854187,0.51385,0.6,55.024303,55.0,68.330002
20161024093000,25.905001,65.393341,39.09409,39.095001,,56.390175,73.962196,0.51385,0.6,55.186317,55.0,68.330002
20161024094500,32.924999,66.203423,39.09409,39.095001,,56.176552,74.214226,0.51385,0.6,55.024303,55.0,68.330002
20161024100000,32.924999,66.203423,39.320564,39.32,,56.298622,73.800186,0.501806,0.6,54.574257,55.0,68.445
20161024101500,30.834999,66.761475,40.015442,40.014999,29.4812,57.641388,73.89019,0.509835,0.6,54.610264,55.0,68.809998
20161024103000,30.834999,66.941498,40.015442,40.014999,30.384852,57.031044,73.962196,0.51385,0.6,54.700272,55.0,68.809998
20161024104500,30.834999,66.941498,40.015442,40.014999,30.445984,57.000526,73.926193,0.51385,0.6,54.952297,55.0,68.809998
20161024110000,30.834999,66.941498,40.015442,40.014999,30.445984,57.519318,73.764175,0.505821,0.6,54.862289,55.0,68.809998
20161024111500,30.834999,67.661568,40.015442,40.014999,,57.549835,73.692169,0.505821,0.6,55.186317,55.0,68.809998
20161024113000,36.310001,67.571564,40.437477,40.435001,30.445984,57.122597,73.89019,0.505821,0.6,54.502251,55.0,69.025002
20161024114500,32.02,67.661568,40.905895,40.904999,30.445984,58.678986,73.692169,0.505821,0.6,54.664268,55.0,69.394997
20161024120000,32.669998,67.751579,41.37431,41.375,30.445984,58.007599,73.566162,0.497792,0.6,55.47435,55.0,69.514999
20161024121500,32.855,67.661568,41.37431,41.375,30.996172,57.855011,73.656166,0.509835,0.6,55.186317,55.0,69.514999
20161024123000,49.075001,68.039612,41.37431,41.375,31.053275,57.580353,73.692169,0.509835,0.6,55.798382,55.0,69.514999
20161024124500,39.235001,67.751579,41.37431,41.375,31.053275,57.122597,73.692169,0.505821,0.6,54.538254,55.0,69.514999
20161024130000,33.669998,67.9496,41.647148,41.645,,57.305695,73.692169,0.501806,0.6,54.448246,55.0,69.654999
20161024131500,30.395,68.039612,41.873623,41.875,,57.885529,73.368134,0.505821,0.6,55.024303,55.0,69.889999
20161024133000,40.279999,68.039612,42.100098,42.099998,,58.49588,73.206123,0.509835,0.6,54.412243,55.0,69.889999
20161024134500,36.25,68.399643,42.100098,42.099998,,58.770538,73.332138,0.51385,0.6,54.862289,55.0,69.889999
20161024140000,31.115,69.227722,42.100098,42.099998,31.707894,58.953644,73.242126,0.509835,0.6,54.862289,55.0,69.889999
20161024141500,44.255001,68.849686,42.100098,42.099998,32.933084,60.357445,72.846085,0.509835,0.6,56.374439,55.0,69.889999
20161024143000,40.244999,68.759674,42.100098,42.099998,32.933084,61.028831,72.774078,0.509835,0.6,54.502251,55.0,69.889999
20161024144500,31.01,68.759674,42.645779,42.645,32.910814,61.42556,72.972099,0.509835,0.6,55.348335,55.0,70.175003
20161024150000,33.375,69.497757,42.645779,42.645,33.27169,61.272972,72.936096,0.51385,0.6,55.150314,55.0,70.175003
20161024151500,45.055,69.137711,43.114193,43.115002,,60.235374,73.332138,0.505821,0.6,55.690369,55.0,70.419998
20161024153000,32.080002,68.489655,43.114193,43.115002,32.587321,59.777611,73.440147,0.51385,0.6,54.538254,55.0,70.419998
20161024154500,32.080002,68.399643,44.192474,44.189999,32.527668,59.075714,73.206123,0.497792,0.6,54.664268,55.0,70.980003
20161024160000,42.384998,68.399643,45.02882,45.029999,32.945239,59.38089,68.291626,0.51385,0.6,55.150314,55.0,71.415001
20161024161500,33.869999,68.399643,45.02882,45.029999,32.945239,59.838646,68.201622,0.509835,0.6,54.448246,55.0,71.415001
20161024163000,32.334999,68.399643,45.535866,45.535,32.73908,59.045197,68.291626,0.505821,0.6,54.826286,55.0,71.68
20161024164500,48.16,68.399643,45.535866,45.535,32.73908,59.960716,68.25563,0.51385,0.6,54.538254,55.0,71.68
20161024170000,38.744999,68.489655,45.535866,45.535,32.73908,58.923126,68.291626,0.51385,0.6,54.448246,55.0,71.68
20161024171500,32.509998,68.66967,45.535866,45.535,32.790522,59.25882,68.165619,0.517864,0.6,55.024303,55.0,71.68
20161024173000,36.915001,68.759674,45.535866,45.535,32.690528,59.441925,68.165619,0.533922,0.6,56.248428,55.0,71.68
20161024174500,41.360001,68.849686,45.535866,45.535,32.527668,59.167267,68.165619,0.545965,0.6,54.9883,55.0,71.68
20161024180000,31.82,68.399643,45.535866,45.535,32.730376,59.228302,68.129616,0.545965,0.6,55.276329,55.0,71.68
20161024181500,31.82,67.481552,45.535866,45.535,32.730376,60.326927,68.003601,0.553994,0.6,54.700272,55.0,71.68
20161024183000,40.505001,67.211517,45.535866,45.535,32.050376,61.730736,67.859589,0.537937,0.6,54.790279,55.0,71.68
20161024184500,34.555,67.031502,45.535866,45.535,31.491314,62.249527,67.859589,0.537937,0.6,55.024303,55.0,71.68
20161024190000,34.555,66.293427,45.535866,45.535,30.980736,62.432632,67.80558,0.537937,0.6,54.700272,55.0,71.68
20161024191500,31.915001,66.023407,45.535866,45.535,30.333512,62.554703,67.697571,0.529908,0.6,55.150314,55.0,71.68
20161024193000,30.594999,65.843384,45.535866,45.535,30.333512,63.134537,67.661568,0.521879,0.6,54.9883,55.0,71.68
20161024194500,30.594999,65.393341,45.535866,45.535,30.31437,61.730736,67.895592,0.521879,0.6,54.862289,55.0,71.68
20161024200000,30.594999,65.195328,45.535866,45.535,29.64644,61.211937,67.859589,0.521879,0.6,54.538254,55.0,71.68
20161024201500,27.370001,65.105316,45.535866,45.535,29.547602,60.906761,67.859589,0.521879,0.6,55.186317,55.0,71.68
20161024203000,28.165001,64.745277,45.535866,45.535,29.415478,61.120384,67.859589,0.521879,0.6,55.276329,55.0,71.68
20161024204500,28.82,64.835281,45.535866,45.535,29.283354,60.662621,67.733582,0.529908,0.6,55.312332,55.0,71.68
20161024210000,28.82,64.835281,45.535866,45.535,29.24252,60.601585,67.80558,0.525893,0.6,55.240326,55.0,71.68
20161024211500,28.82,64.655266,45.535866,45.535,28.770464,61.852798,67.733582,0.521879,0.6,55.186317,55.0,71.68
20161024213000,28.82,63.737175,45.535866,45.535,28.776635,60.998314,67.535553,0.521879,0.6,55.150314,55.0,71.68
20161024214500,28.82,63.917191,45.535866,45.535,28.358486,59.991234,67.733582,0.529908,0.6,54.862289,55.0,71.68
20161024220000,28.82,63.827187,45.535866,45.535,28.17764,59.899681,68.615662,0.537937,0.6,54.664268,55.0,71.68
20161024221500,28.82,63.557159,45.535866,45.535,27.6452,61.059349,68.615662,0.529908,0.6,54.502251,55.0,71.68
20161024223000,25.965,63.737175,45.535866,45.535,27.578645,60.41848,68.615662,0.545965,0.6,54.700272,55.0,71.68
20161024224500,25.965,63.37714,45.535866,45.535,27.179315,59.838646,68.453644,0.537937,0.6,54.898293,55.0,71.68
20161024230000,25.965,63.287128,45.535866,45.535,26.84654,59.625023,68.327637,0.529908,0.6,54.9883,55.0,71.68
20161024231500,25.965,62.927094,45.535866,45.535,26.583856,59.899681,68.05761,0.529908,0.6,55.06031,55.0,71.68
20161024233000,25.965,62.837082,45.535866,45.535,26.380655,59.777611,67.859589,0.541951,0.6,54.610264,55.0,71.68
20161024234500,25.965,62.927094,45.535866,45.535,25.980254,59.899681,67.697571,0.537937,0.6,54.898293,55.0,71.68
20161025000000,22.99,62.459045,45.535866,45.535,25.78166,60.021751,67.571564,0.545965,0.6,55.024303,55.0,71.68
20161025001500,30.965,62.549057,45.535866,45.535,25.78166,60.479515,67.33754,0.541951,0.6,54.862289,55.0,71.68
20161025003000,30.965,62.27903,45.535866,45.535,25.253572,60.876244,67.265533,0.558009,0.6,54.664268,55.0,71.68
20161025004500,21.415001,61.918995,45.535866,45.535,25.437223,60.387962,67.103516,0.566038,0.6,55.024303,55.0,71.68
20161025010000,27.365,61.828983,45.535866,45.535,25.182665,60.510033,67.067505,0.558009,0.6,55.600361,55.0,71.68
20161025011500,23.450001,62.009003,45.535866,45.535,24.923262,61.028831,66.707474,0.558009,0.6,55.312332,55.0,71.68
20161025013000,23.450001,61.918995,45.535866,45.535,24.907656,61.242455,66.815483,0.562023,0.6,54.952297,55.0,71.68
20161025014500,23.450001,62.189022,45.535866,45.535,24.650225,61.120384,66.869492,0.566038,0.6,55.348335,55.0,71.68
20161025020000,30.870001,61.468948,45.535866,45.535,24.706512,60.784691,67.265533,0.566038,0.6,54.502251,55.0,71.68
20161025021500,23.65,62.189022,45.535866,45.535,24.694272,60.479515,67.463547,0.558009,0.6,54.790279,55.0,71.68
20161025023000,30.885,61.738976,45.535866,45.535,24.543992,60.845726,67.733582,0.590124,0.6,55.024303,55.0,71.68
20161025024500,24.540001,61.648964,45.535866,45.535,24.543992,60.662621,67.859589,0.598153,0.6,54.502251,55.0,71.68
20161025030000,24.540001,61.378937,45.535866,45.535,24.10308,60.693138,67.697571,0.598153,0.6,54.862289,55.0,71.68
20161025031500,24.540001,61.198921,45.535866,45.535,24.10308,60.143822,67.49955,0.606182,0.6,54.502251,55.0,71.68
20161025033000,22.115,61.468948,45.535866,45.535,23.718455,60.387962,67.33754,0.606182,0.6,55.312332,55.0,71.68
20161025034500,22.115,61.090912,45.535866,45.535,23.566696,60.387962,67.139511,0.590124,0.6,55.402344,55.0,71.68
20161025040000,29.370001,61.090912,45.535866,45.535,23.613616,60.571068,66.905487,0.594139,0.6,54.538254,55.0,71.68
20161025041500,29.370001,61.198921,45.535866,45.535,22.76212,61.089867,66.743469,0.594139,0.6,54.538254,55.0,71.68
20161025043000,29.370001,60.820885,45.535866,45.535,,61.242455,66.707474,0.594139,0.6,54.538254,55.0,71.68
20161025044500,29.370001,61.288933,45.535866,45.535,,61.578148,66.743469,0.594139,0.6,54.664268,55.0,71.68
20161025050000,23.165001,61.648964,45.535866,45.535,,61.578148,67.211517,0.598153,0.6,55.150314,55.0,71.68
20161025051500,23.165001,60.820885,45.535866,45.535,22.628024,60.113304,67.661568,0.602168,0.6,54.826286,55.0,71.68
20161025053000,20.709999,60.730873,45.535866,45.535,22.600501,60.326927,67.931595,0.626254,0.6,55.150314,55.0,71.68
20161025054500,20.709999,60.460846,45.535866,45.535,22.707074,60.357445,67.859589,0.630269,0.6,55.06031,55.0,71.68
20161025060000,29.75,60.820885,45.535866,45.535,22.707074,60.326927,67.769577,0.618226,0.6,55.024303,55.0,71.68
20161025061500,24.940001,60.910892,45.535866,45.535,22.333958,59.747093,67.49955,0.606182,0.6,54.37624,55.0,71.68
20161025063000,21.27,61.090912,45.535866,45.535,22.333958,59.411407,67.301529,0.606182,0.6,55.312332,55.0,71.68
20161025064500,24.014999,61.0009,45.535866,45.535,22.333958,59.838646,67.301529,0.598153,0.6,55.024303,55.0,71.68
20161025070000,24.014999,61.090912,45.535866,45.535,22.333958,59.319855,67.211517,0.606182,0.6,55.150314,55.0,71.68
20161025071500,24.014999,60.910892,45.535866,45.535,22.57512,58.770538,67.067505,0.602168,0.6,54.538254,55.0,71.68
20161025073000,24.014999,61.090912,45.535866,45.535,22.78218,58.984161,67.175522,0.614211,0.6,54.862289,55.0,71.68
20161025074500,24.014999,61.198921,45.535866,45.535,,59.197784,67.33754,0.618226,0.6,55.186317,55.0,71.68
20161025080000,24.014999,61.288933,45.535866,45.535,30.367716,60.387962,67.33754,0.630269,0.6,54.862289,55.0,71.68
20161025081500,24.014999,61.918995,45.535866,45.535,29.928725,60.387962,67.409546,0.630269,0.6,55.186317,55.0,71.68
20161025083000,30.280001,62.27903,45.535866,45.535,29.928725,59.838646,67.535553,0.610197,0.6,55.240326,55.0,71.68
20161025084500,30.934999,63.017105,45.535866,45.535,29.928725,59.777611,67.409546,0.606182,0.6,55.150314,55.0,71.68
20161025090000,32.244999,64.007202,45.535866,45.535,29.928725,59.899681,67.373535,0.598153,0.6,54.502251,55.0,71.68
20161025091500,33.98,64.745277,45.535866,45.535,,59.777611,67.409546,0.594139,0.6,54.736275,55.0,71.68
20161025093000,31.895,65.195328,45.535866,45.535,,60.021751,67.265533,0.590124,0.6,54.610264,55.0,71.68
20161025094500,31.895,66.113419,45.535866,45.535,29.928725,59.53347,67.33754,0.582096,0.6,55.114311,55.0,71.68
20161025100000,31.895,66.563461,45.535866,45.535,29.928725,59.960716,67.33754,0.602168,0.6,54.952297,55.0,71.68
20161025101500,31.895,67.031502,45.535866,45.535,29.928725,60.143822,67.301529,0.594139,0.6,54.826286,55.0,71.68
20161025103000,30.58,67.031502,45.535866,45.535,29.928725,60.113304,67.733582,0.598153,0.6,54.502251,55.0,71.68
20161025104500,29.475,67.751579,45.535866,45.535,29.928725,60.723656,68.561661,0.578081,0.6,54.952297,55.0,71.68
20161025110000,29.475,67.661568,45.535866,45.535,29.928725,60.662621,69.551758,0.582096,0.6,55.150314,55.0,71.68
20161025111500,29.475,68.039612,45.535866,45.535,29.928725,59.625023,70.433846,0.562023,0.6,55.024303,55.0,71.68
20161025113000,37.130001,68.849686,45.535866,45.535,,58.007599,71.225922,0.582096,0.6,54.664268,55.0,71.68
20161025114500,29.555,68.579659,45.535866,45.535,29.928725,56.878456,71.891991,0.582096,0.6,55.312332,55.0,71.68
20161025120000,29.555,69.497757,45.535866,45.535,29.928725,55.108437,72.414047,0.590124,0.6,55.312332,55.0,71.68
20161025121500,29.555,69.587761,45.535866,45.535,29.928725,54.986366,72.846085,0.598153,0.6,55.024303,55.0,71.68
20161025123000,29.555,68.849686,45.535866,45.535,29.928725,55.047401,72.936096,0.58611,0.6,54.952297,55.0,71.68
20161025124500,29.555,68.957703,45.535866,45.535,29.928725,55.047401,73.134117,0.590124,0.6,54.664268,55.0,71.68
20161025130000,28.785,69.227722,45.535866,45.535,29.928725,53.429977,73.692169,0.606182,0.6,54.952297,55.0,71.68
20161025131500,28.785,69.857788,45.535866,45.535,29.928725,50.866501,74.124214,0.606182,0.6,55.348335,55.0,71.68
20161025133000,28.785,69.497757,45.535866,45.535,,54.376022,73.692169,0.614211,0.6,54.862289,55.0,71.68
20161025134500,28.785,69.137711,45.535866,45.535,,54.314987,73.044106,0.606182,0.6,54.9883,55.0,71.68
20161025140000,28.785,69.857788,45.535866,45.535,,53.368942,72.414047,0.606182,0.6,55.438347,55.0,71.68
20161025141500,31.540001,70.145813,45.535866,45.535,30.281084,53.307907,71.657974,0.618226,0.6,55.024303,55.0,71.68
20161025143000,31.540001,69.677765,45.535866,45.535,30.281084,53.033249,71.153915,0.62224,0.6,55.150314,55.0,71.68
20161025144500,31.540001,69.9478,45.535866,45.535,30.281084,52.697556,70.541855,0.62224,0.6,55.024303,55.0,71.68
20161025150000,31.540001,69.857788,45.535866,45.535,30.281084,53.27739,70.109818,0.62224,0.6,54.790279,55.0,71.68
20161025151500,31.540001,69.767776,45.535866,45.535,30.281084,53.429977,69.839783,0.618226,0.6,54.952297,55.0,71.68
20161025153000,31.540001,69.857788,45.535866,45.535,30.281084,53.796188,69.407745,0.626254,0.6,54.664268,55.0,71.68
20161025154500,31.540001,69.497757,45.535866,45.535,30.281084,54.925331,68.921692,0.62224,0.6,55.06031,55.0,71.68
20161025160000,31.915001,69.9478,38.417301,38.695,30.281084,54.955849,68.651672,0.698515,0.6,54.826286,55.0,67.974998
20161025161500,34.189999,70.235825,38.195553,38.195,30.281084,54.772751,68.489655,0.6945,0.6,55.852386,55.0,67.860001
20161025163000,24.125,70.235825,37.966068,37.965,30.281084,55.138954,68.201622,0.686471,0.6,55.150314,55.0,67.739998
20161025164500,33.790001,70.235825,34.554806,34.555,30.281084,55.108437,68.05761,0.6945,0.6,54.574257,55.0,65.845001
20161025170000,23.465,70.505852,34.317604,34.32,30.7358,54.894814,68.05761,0.6945,0.6,54.214222,55.0,65.845001
20161025171500,30.615,70.595863,34.317604,34.32,30.410828,54.498093,68.165619,0.690486,0.6,55.798382,55.0,65.845001
20161025173000,31.965,70.325836,34.317604,34.32,30.83729,54.559128,68.129616,0.698515,0.6,54.502251,55.0,65.845001
20161025174500,27.725,69.317734,34.317604,34.32,30.84749,55.932411,68.129616,0.682457,0.6,54.124214,55.0,65.845001
20161025180000,31.610001,69.317734,34.317604,34.32,30.363857,54.986366,68.003601,0.674428,0.6,55.276329,55.0,65.845001
20161025181500,32.264999,69.137711,34.317604,34.32,30.391142,55.5662,67.80558,0.650341,0.6,54.538254,55.0,65.845001
20161025183000,26.76,68.759674,34.317604,34.32,30.687775,56.176552,67.535553,0.62224,0.6,55.150314,55.0,65.845001
20161025184500,29.09,68.66967,34.317604,34.32,30.678578,56.664833,67.571564,0.614211,0.6,55.564358,55.0,65.845001
20161025190000,31.389999,68.039612,34.317604,34.32,30.40702,56.908974,67.33754,0.606182,0.6,54.412243,55.0,65.845001
20161025191500,25.975,68.489655,34.317604,34.32,30.186241,57.36673,67.409546,0.558009,0.6,55.348335,55.0,65.845001
20161025193000,26.450001,67.751579,34.317604,34.32,29.903514,57.458282,67.49955,0.54998,0.6,55.024303,55.0,65.845001
20161025194500,26.450001,67.661568,34.317604,34.32,29.416022,57.214142,67.33754,0.545965,0.6,55.114311,55.0,65.845001
20161025200000,26.450001,67.301529,34.317604,34.32,29.332875,58.007599,67.33754,0.525893,0.6,54.826286,55.0,65.845001
20161025201500,26.450001,66.941498,34.317604,34.32,29.332875,57.763458,67.33754,0.521879,0.6,55.348335,55.0,65.845001
20161025203000,26.450001,66.671471,34.317604,34.32,29.068712,58.343292,67.211517,0.521879,0.6,54.952297,55.0,65.845001
20161025204500,26.450001,66.671471,34.317604,34.32,28.898304,58.770538,67.175522,0.521879,0.6,55.150314,55.0,65.845001
20161025210000,26.450001,66.671471,34.317604,34.32,28.8352,59.045197,67.013504,0.51385,0.6,55.150314,55.0,65.845001
20161025211500,26.450001,66.293427,34.317604,34.32,28.708992,59.289337,66.905487,0.509835,0.6,55.024303,55.0,65.845001
20161025213000,26.450001,65.843384,35.583717,35.584999,28.45576,59.747093,66.869492,0.505821,0.6,55.024303,55.0,66.504997
20161025214500,26.450001,65.663368,36.888474,36.889999,28.483946,59.808128,66.743469,0.505821,0.6,54.826286,55.0,67.18
20161025220000,26.450001,65.285332,36.888474,36.889999,28.225614,59.869164,66.707474,0.517864,0.6,54.502251,55.0,67.18
20161025221500,28.17,65.105316,36.888474,36.889999,28.225614,60.082787,66.743469,0.525893,0.6,55.348335,55.0,67.18
20161025223000,28.825001,64.835281,36.888474,36.889999,28.18478,60.357445,66.707474,0.558009,0.6,55.150314,55.0,67.18
20161025224500,28.825001,64.47525,36.888474,36.889999,27.794324,59.899681,66.869492,0.545965,0.6,55.150314,55.0,67.18
20161025230000,28.825001,64.655266,36.888474,36.889999,,60.876244,66.905487,0.566038,0.6,55.114311,55.0,67.18
20161025231500,28.825001,64.115219,36.888474,36.889999,27.485298,60.571068,67.211517,0.562023,0.6,54.826286,55.0,67.18
20161025233000,28.825001,64.385239,36.888474,36.889999,,60.326927,67.49955,0.566038,0.6,55.024303,55.0,67.18
20161025234500,28.825001,63.917191,36.888474,36.889999,27.16937,60.265892,67.661568,0.566038,0.6,54.9883,55.0,67.18
20161026000000,28.825001,64.115219,36.888474,36.889999,27.179315,60.29641,67.535553,0.566038,0.6,55.024303,55.0,67.18
20161026001500,28.825001,63.287128,36.888474,36.889999,27.179315,60.448997,67.33754,0.566038,0.6,54.502251,55.0,67.18
20161026003000,27.504999,64.007202,36.888474,36.889999,26.97965,60.601585,67.175522,0.566038,0.6,54.610264,55.0,67.18
20161026004500,27.504999,63.647163,36.888474,36.889999,26.574812,60.876244,66.869492,0.566038,0.6,54.610264,55.0,67.18
20161026010000,27.504999,63.37714,36.888474,36.889999,26.305056,61.211937,66.743469,0.566038,0.6,54.574257,55.0,67.18
