PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161026011500,28.465,63.37714,36.888474,36.889999,26.173918,61.639183,66.581459,0.570052,0.6,54.862289,55.0,67.18
20161026013000,28.465,63.287128,36.888474,36.889999,26.247545,61.913834,66.581459,0.566038,0.6,54.826286,55.0,67.18
20161026014500,28.465,63.37714,36.888474,36.889999,26.248616,62.310562,66.707474,0.58611,0.6,55.024303,55.0,67.18
20161026020000,28.465,63.37714,36.888474,36.889999,25.981325,62.005386,67.103516,0.594139,0.6,55.186317,55.0,67.18
20161026021500,28.465,62.927094,36.888474,36.889999,25.981325,61.639183,67.33754,0.582096,0.6,54.862289,55.0,67.18
20161026023000,28.465,63.107113,36.888474,36.889999,25.51782,61.181419,67.535553,0.590124,0.6,54.700272,55.0,67.18
20161026024500,28.465,62.657066,36.888474,36.889999,25.385696,61.364525,67.661568,0.58611,0.6,54.502251,55.0,67.18
20161026030000,28.465,62.927094,36.888474,36.889999,25.38233,60.357445,67.607559,0.590124,0.6,54.826286,55.0,67.18
20161026031500,28.465,62.927094,36.888474,36.889999,25.376992,59.716576,67.33754,0.590124,0.6,54.664268,55.0,67.18
20161026033000,27.700001,62.549057,36.888474,36.889999,25.309944,59.65554,67.175522,0.58611,0.6,54.502251,55.0,67.18
20161026034500,27.700001,63.197121,36.888474,36.889999,25.437223,59.930199,66.77948,0.590124,0.6,55.150314,55.0,67.18
20161026040000,27.700001,62.657066,36.888474,36.889999,25.302141,60.29641,66.617462,0.594139,0.6,54.862289,55.0,67.18
20161026041500,27.700001,62.747078,36.888474,36.889999,25.302141,60.265892,66.617462,0.602168,0.6,55.024303,55.0,67.18
20161026043000,27.700001,63.197121,36.888474,36.889999,25.167059,60.967796,66.707474,0.598153,0.6,55.06031,55.0,67.18
20161026044500,27.700001,63.017105,36.888474,36.889999,25.167059,60.967796,67.013504,0.590124,0.6,55.024303,55.0,67.18
20161026050000,27.700001,63.017105,36.888474,36.889999,25.031977,61.028831,67.33754,0.590124,0.6,55.150314,55.0,67.18
20161026051500,27.700001,63.197121,36.888474,36.889999,25.031977,60.998314,67.49955,0.582096,0.6,55.240326,55.0,67.18
20161026053000,27.700001,63.107113,36.888474,36.889999,25.280619,60.784691,67.661568,0.582096,0.6,55.150314,55.0,67.18
20161026054500,27.700001,62.657066,36.888474,36.889999,25.54298,60.571068,67.661568,0.574067,0.6,55.186317,55.0,67.18
20161026060000,27.700001,63.107113,36.888474,36.889999,25.946339,60.387962,67.463547,0.574067,0.6,55.186317,55.0,67.18
20161026061500,27.700001,63.287128,36.888474,36.889999,25.946339,60.143822,67.175522,0.590124,0.6,55.276329,55.0,67.18
20161026063000,27.700001,62.927094,36.888474,36.889999,26.015852,60.265892,66.905487,0.590124,0.6,54.9883,55.0,67.18
20161026064500,27.700001,63.37714,36.888474,36.889999,26.015852,60.479515,66.707474,0.529908,0.6,55.312332,55.0,67.18
20161026070000,27.700001,63.017105,38.29372,38.294998,26.015852,60.906761,66.581459,0.509835,0.6,55.186317,55.0,67.915001
20161026071500,27.700001,62.837082,39.191891,39.189999,26.015852,60.693138,66.815483,0.505821,0.6,55.312332,55.0,68.379997
20161026073000,28.865,63.287128,39.426098,39.424999,26.015852,61.242455,66.941498,0.501806,0.6,55.114311,55.0,68.5
20161026074500,30.17,63.37714,41.724148,41.724998,25.68102,60.998314,67.463547,0.505821,0.6,54.826286,55.0,69.695
20161026080000,30.17,63.017105,41.958355,41.959999,26.015852,61.42556,67.571564,0.501806,0.6,54.610264,55.0,69.82
20161026081500,30.17,63.467148,41.958355,41.959999,26.015852,61.150902,67.859589,0.505821,0.6,55.114311,55.0,69.82
20161026083000,31.115,64.385239,41.958355,41.959999,26.154878,61.272972,67.661568,0.505821,0.6,55.240326,55.0,69.82
20161026084500,31.115,64.745277,42.691875,42.689999,26.293904,60.845726,67.661568,0.505821,0.6,55.024303,55.0,70.199997
20161026090000,34.5,65.195328,42.972446,42.970001,26.91369,60.265892,67.571564,0.505821,0.6,55.47435,55.0,70.345001
20161026091500,27.315001,65.933395,42.972446,42.970001,26.91369,60.021751,68.489655,0.521879,0.6,55.312332,55.0,70.345001
20161026093000,34.695,66.293427,42.972446,42.970001,28.51832,61.120384,69.245728,0.51385,0.6,54.538254,55.0,70.345001
20161026094500,34.695,67.211517,42.972446,42.970001,28.99398,60.052269,70.343834,0.529908,0.6,55.024303,55.0,70.345001
20161026100000,34.695,67.661568,42.972446,42.970001,29.460766,60.143822,71.063911,0.529908,0.6,55.024303,55.0,70.345001
20161026101500,35.860001,67.661568,42.972446,42.970001,29.918678,59.045197,71.819984,0.529908,0.6,54.862289,55.0,70.345001
20161026103000,35.860001,68.399643,42.972446,42.970001,30.640175,58.282257,71.981995,0.525893,0.6,54.700272,55.0,70.345001
20161026104500,35.860001,68.849686,42.972446,42.970001,31.79371,57.916046,71.549957,0.521879,0.6,55.024303,55.0,70.345001
20161026110000,35.860001,69.047707,42.972446,42.970001,32.075128,57.397247,70.937897,0.517864,0.6,55.348335,55.0,70.345001
20161026111500,37.875,69.317734,42.972446,42.970001,32.075128,57.702423,70.199821,0.517864,0.6,55.06031,55.0,70.345001
20161026113000,37.875,69.587761,42.972446,42.970001,32.075128,58.068634,69.911789,0.517864,0.6,54.826286,55.0,70.345001
20161026114500,37.875,70.415848,42.972446,42.970001,33.894944,58.343292,70.397842,0.51385,0.6,54.9883,55.0,70.345001
20161026120000,37.875,70.055801,42.972446,42.970001,33.747112,58.770538,71.027908,0.51385,0.6,54.862289,55.0,70.345001
20161026121500,37.875,70.685867,42.972446,42.970001,33.747112,58.587433,71.783981,0.51385,0.6,54.898293,55.0,70.345001
20161026123000,37.875,70.595863,42.972446,42.970001,34.541828,58.129669,72.414047,0.505821,0.6,55.114311,55.0,70.345001
20161026124500,38.674999,70.415848,42.972446,42.970001,34.541828,57.763458,72.288025,0.521879,0.6,54.664268,55.0,70.345001
20161026130000,36.799999,70.145813,42.972446,42.970001,34.55587,56.420692,71.783981,0.51385,0.6,54.502251,55.0,70.345001
20161026131500,37.535,70.685867,42.972446,42.970001,34.55587,56.512245,71.153915,0.505821,0.6,55.690369,55.0,70.345001
20161026133000,39.549999,70.865891,42.972446,42.970001,34.485524,56.786903,70.397842,0.51385,0.6,54.538254,55.0,70.345001
20161026134500,36.91,70.955902,42.972446,42.970001,34.889291,57.458282,69.875793,0.505821,0.6,54.574257,55.0,70.345001
20161026140000,34.610001,71.333939,43.198921,43.200001,34.889291,57.824493,69.605759,0.509835,0.6,55.240326,55.0,70.464996
20161026141500,41.209999,71.603958,43.198921,43.200001,35.004653,58.37381,70.145813,0.509835,0.6,55.186317,55.0,70.464996
20161026143000,41.209999,71.423943,43.198921,43.200001,35.004653,58.49588,71.027908,0.505821,0.6,54.826286,55.0,70.464996
20161026144500,47.52,71.513954,44.98756,44.990002,34.889291,57.946564,71.819984,0.501806,0.6,54.664268,55.0,71.394997
20161026150000,32.805,70.775879,45.221767,45.220001,34.889291,56.817421,72.576065,0.509835,0.6,55.150314,55.0,71.514999
20161026151500,43.939999,71.69397,45.221767,45.220001,34.889291,56.603798,73.098114,0.505821,0.6,56.212421,55.0,71.514999
20161026153000,41.625,70.685867,45.221767,45.220001,34.88822,56.847939,73.494156,0.505821,0.6,54.826286,55.0,71.514999
20161026154500,37.400002,70.595863,45.455978,45.455002,34.656425,56.023964,73.044106,0.505821,0.6,54.502251,55.0,71.635002
20161026160000,36.084999,70.955902,45.728817,45.73,34.47138,55.047401,72.378036,0.509835,0.6,54.952297,55.0,71.779999
20161026161500,36.084999,71.783981,45.728817,45.73,34.47138,54.833786,71.621964,0.51385,0.6,55.024303,55.0,71.779999
20161026163000,36.084999,71.063911,45.728817,45.73,33.91429,55.291542,71.261932,0.51385,0.6,54.502251,55.0,71.779999
20161026164500,34.209999,71.423943,45.728817,45.73,34.031216,55.505165,71.387939,0.51385,0.6,55.186317,55.0,71.779999
20161026170000,34.209999,70.505852,45.728817,45.73,34.03278,55.230507,71.819984,0.51385,0.6,55.024303,55.0,71.779999
20161026171500,37.630001,71.333939,45.728817,45.73,34.03278,56.634315,71.981995,0.51385,0.6,55.312332,55.0,71.779999
20161026173000,34.759998,71.333939,45.728817,45.73,34.259152,55.535683,72.054008,0.517864,0.6,54.502251,55.0,71.779999
20161026174500,33.994999,70.955902,45.728817,45.73,33.691454,55.932411,72.378036,0.517864,0.6,55.024303,55.0,71.779999
20161026180000,33.994999,70.685867,45.728817,45.73,33.694004,54.833786,73.098114,0.517864,0.6,55.186317,55.0,71.779999
20161026181500,33.994999,70.415848,45.728817,45.73,33.694004,51.202194,73.566162,0.521879,0.6,55.186317,55.0,71.779999
20161026183000,33.994999,69.9478,45.728817,45.73,33.409135,54.131882,72.738075,0.521879,0.6,54.826286,55.0,71.779999
20161026184500,33.994999,69.317734,45.728817,45.73,33.331904,54.131882,72.414047,0.521879,0.6,54.610264,55.0,71.779999
20161026190000,33.994999,70.325836,45.728817,45.73,33.060924,54.28447,71.819984,0.533922,0.6,54.700272,55.0,71.779999
20161026191500,33.994999,70.505852,45.728817,45.73,33.060924,56.298622,71.981995,0.525893,0.6,54.700272,55.0,71.779999
20161026193000,33.994999,70.055801,45.728817,45.73,32.56925,55.199989,71.351944,0.497792,0.6,54.826286,55.0,72.095001
20161026194500,33.994999,68.849686,48.667671,48.669998,32.106,55.962929,71.063911,0.525893,0.6,55.024303,55.0,73.305
20161026200000,33.994999,68.957703,48.667671,48.669998,32.050376,56.023964,70.991898,0.529908,0.6,54.898293,55.0,73.305
20161026201500,33.994999,68.759674,48.667671,48.669998,31.864022,56.390175,70.991898,0.525893,0.6,54.862289,55.0,73.305
20161026203000,33.994999,68.489655,48.667671,48.669998,31.677753,55.932411,70.66787,0.517864,0.6,54.700272,55.0,73.305
20161026204500,33.994999,67.9496,48.667671,48.669998,31.605452,55.5662,70.505852,0.521879,0.6,54.538254,55.0,73.305
20161026210000,33.994999,68.399643,48.667671,48.669998,31.33981,55.962929,70.66787,0.521879,0.6,54.826286,55.0,73.305
20161026211500,33.994999,68.21962,48.667671,48.669998,31.33981,55.749306,71.153915,0.51385,0.6,54.700272,55.0,73.305
20161026213000,31.02,67.859589,48.667671,48.669998,30.89118,56.115517,71.657974,0.509835,0.6,55.024303,55.0,73.305
20161026214500,31.02,67.751579,48.667671,48.669998,,56.115517,71.819984,0.509835,0.6,55.024303,55.0,73.305
20161026220000,31.02,67.211517,48.667671,48.669998,,54.253952,71.351944,0.51385,0.6,54.9883,55.0,73.305
20161026221500,31.02,67.751579,48.667671,48.669998,,53.613083,70.901894,0.509835,0.6,55.276329,55.0,73.305
20161026223000,31.02,67.121513,48.667671,48.669998,30.906395,53.674118,70.397842,0.517864,0.6,55.024303,55.0,73.305
20161026224500,31.02,67.031502,48.667671,48.669998,30.773285,54.376022,70.199821,0.517864,0.6,54.862289,55.0,73.305
20161026230000,31.02,66.761475,48.667671,48.669998,30.740832,54.894814,70.073807,0.517864,0.6,54.952297,55.0,73.305
20161026231500,31.02,67.211517,48.667671,48.669998,30.740832,55.077919,70.433846,0.65837,0.6,55.348335,55.0,73.305
20161026233000,31.02,67.031502,48.667671,48.669998,30.772962,54.925331,70.66787,0.666399,0.6,55.024303,55.0,73.305
20161026234500,31.02,66.941498,48.667671,48.669998,30.63788,54.833786,70.901894,0.666399,0.6,55.150314,55.0,73.305
20161027000000,31.02,66.563461,48.667671,48.669998,30.96836,54.833786,71.189926,0.670413,0.6,55.150314,55.0,73.305
20161027001500,31.02,67.301529,48.667671,48.669998,30.96836,54.925331,71.747978,0.674428,0.6,55.150314,55.0,73.305
20161027003000,31.02,66.941498,48.667671,48.669998,30.80312,54.803268,72.180023,0.686471,0.6,54.9883,55.0,73.305
20161027004500,31.02,66.941498,48.667671,48.669998,30.831306,54.620163,72.612061,0.686471,0.6,55.024303,55.0,73.305
20161027010000,31.02,66.47345,48.43819,48.439999,30.99556,54.437057,73.008102,0.6945,0.6,55.024303,55.0,73.190002
20161027011500,31.02,66.563461,48.43819,48.439999,30.99556,53.948776,73.566162,0.686471,0.6,54.862289,55.0,73.190002
20161027013000,31.02,66.563461,48.43819,48.439999,30.625725,54.253952,73.602165,0.682457,0.6,55.114311,55.0,73.190002
20161027014500,31.02,66.563461,48.43819,48.439999,30.351617,52.483932,72.846085,0.682457,0.6,54.952297,55.0,73.190002
20161027020000,31.02,66.203423,48.43819,48.439999,30.351617,51.141159,72.090012,0.6945,0.6,54.826286,55.0,73.190002
20161027021500,31.02,66.383438,48.43819,48.439999,30.214563,51.232712,71.69397,0.6945,0.6,54.9883,55.0,73.190002
20161027023000,31.02,66.293427,48.43819,48.439999,30.077509,51.873581,71.549957,0.6945,0.6,55.024303,55.0,73.190002
20161027024500,31.02,66.851486,48.208706,48.209999,30.16732,52.178757,72.018005,0.698515,0.6,55.348335,55.0,73.07
20161027030000,31.02,66.563461,47.925129,47.924999,30.008982,53.002731,72.414047,0.686471,0.6,55.150314,55.0,72.919998
20161027031500,31.02,66.941498,47.925129,47.924999,29.850644,53.155319,72.774078,0.690486,0.6,55.348335,55.0,72.919998
20161027033000,37.119999,66.941498,47.925129,47.924999,29.557224,52.941696,73.044106,0.690486,0.6,54.700272,55.0,72.919998
20161027034500,33.93,66.671471,47.925129,47.924999,30.02928,53.033249,73.602165,0.670413,0.6,54.502251,55.0,72.919998
20161027040000,31.625,66.293427,47.925129,47.924999,30.343984,53.033249,73.72818,0.670413,0.6,54.736275,55.0,72.919998
20161027041500,31.625,66.203423,47.925129,47.924999,30.343984,53.216354,73.566162,0.674428,0.6,54.790279,55.0,72.919998
20161027043000,30.855,66.293427,47.925129,47.924999,31.013648,50.897018,72.738075,0.670413,0.6,55.150314,55.0,72.919998
20161027044500,37.244999,66.383438,47.925129,47.924999,31.297616,50.256149,72.090012,0.666399,0.6,54.664268,55.0,72.919998
20161027050000,32.52,66.671471,47.925129,47.924999,31.135827,50.530807,71.621964,0.686471,0.6,55.024303,55.0,72.919998
20161027051500,32.52,66.941498,47.925129,47.924999,31.135827,51.171677,71.657974,0.686471,0.6,55.150314,55.0,72.919998
20161027053000,32.52,66.941498,47.925129,47.924999,31.276825,52.056686,71.891991,0.682457,0.6,55.276329,55.0,72.919998
20161027054500,33.314999,67.301529,47.925129,47.924999,31.276825,52.178757,72.450043,0.662385,0.6,55.510353,55.0,72.919998
20161027060000,37.465,66.941498,47.925129,47.924999,31.276825,52.51445,72.936096,0.65837,0.6,55.024303,55.0,72.919998
20161027061500,37.465,66.671471,47.925129,47.924999,31.11405,52.51445,73.206123,0.65837,0.6,54.826286,55.0,72.919998
20161027063000,37.465,66.293427,47.925129,47.924999,31.11405,52.63652,73.494156,0.650341,0.6,54.700272,55.0,72.919998
20161027064500,36.279999,66.47345,60.607838,60.610001,31.11405,52.850143,73.692169,0.610197,0.8,55.510353,55.0,81.339996
20161027070000,41.73,66.203423,68.392929,68.394997,31.155632,51.049606,73.044106,0.710558,0.8,54.700272,55.0,83.565002
20161027071500,41.73,66.203423,68.392929,68.394997,31.155632,50.042534,72.288025,0.710558,0.8,54.664268,55.0,83.565002
20161027073000,41.73,66.023407,68.795937,68.794998,31.459405,49.767876,71.657974,0.718587,0.8,54.664268,55.0,83.775002
20161027074500,41.73,66.203423,68.795937,68.794998,31.67386,50.317184,71.495956,0.73063,0.8,54.898293,55.0,83.775002
20161027080000,41.73,66.293427,68.795937,68.794998,31.81683,50.988571,71.819984,0.738659,0.8,54.862289,55.0,83.775002
20161027081500,41.73,66.563461,68.795937,68.794998,31.9598,51.904099,72.288025,0.738659,0.8,55.150314,55.0,83.775002
20161027083000,41.73,66.761475,68.795937,68.794998,32.24574,52.026169,72.612061,0.814934,0.8,55.024303,55.0,83.775002
20161027084500,41.73,66.941498,68.795937,68.794998,32.603165,52.148239,73.008102,0.847049,0.8,55.114311,55.0,83.775002
20161027090000,44.205002,66.941498,68.795937,68.794998,32.746135,51.995651,73.566162,0.851064,0.8,55.438347,55.0,83.775002
20161027091500,44.860001,67.301529,68.795937,68.794998,32.746135,51.843063,73.72818,0.855078,0.8,55.024303,55.0,83.775002
20161027093000,44.860001,67.751579,68.795937,68.794998,33.708556,52.178757,73.692169,0.855078,0.8,55.186317,55.0,83.775002
20161027094500,46.310001,68.039612,68.795937,68.794998,34.032865,50.347702,73.044106,0.847049,0.8,55.024303,55.0,83.775002
20161027100000,46.310001,68.21962,68.795937,68.794998,33.995312,50.164604,72.342041,0.843035,0.8,55.024303,55.0,83.775002
20161027101500,46.310001,69.227722,68.795937,68.794998,34.208288,49.096489,72.378036,0.855078,0.8,55.276329,55.0,83.775002
20161027103000,49.279999,69.407745,68.795937,68.794998,35.083771,50.134087,72.216019,0.863107,0.8,54.862289,55.0,83.775002
20161027104500,49.279999,69.497757,68.795937,68.794998,35.48186,50.774948,72.342041,0.871136,0.8,54.862289,55.0,83.775002
20161027110000,49.279999,69.857788,68.526031,68.525002,35.48186,51.232712,72.540054,0.891208,0.8,55.114311,55.0,83.635002
20161027111500,51.875,70.415848,68.256126,68.254997,35.48186,51.50737,73.044106,0.883179,0.8,55.312332,55.0,83.495003
20161027113000,61.200001,70.055801,68.256126,68.254997,35.48186,51.690475,73.440147,0.883179,0.8,54.952297,55.0,83.495003
20161027114500,42.619999,70.145813,68.256126,68.254997,35.997912,49.34063,73.72818,0.891208,0.8,55.150314,55.0,83.495003
20161027120000,42.619999,70.505852,67.331047,67.330002,36.2965,51.782028,73.89019,0.891208,0.8,55.150314,55.0,83.010002
20161027121500,43.93,70.685867,66.8685,66.870003,36.2965,50.774948,73.134117,0.887194,0.8,55.186317,55.0,82.769997
20161027123000,47.424999,70.685867,66.8685,66.870003,36.314656,49.371147,72.414047,0.883179,0.8,55.510353,55.0,82.769997
20161027124500,47.424999,70.595863,66.8685,66.870003,36.166501,49.645805,71.981995,0.847049,0.8,55.024303,55.0,82.769997
20161027130000,47.424999,70.685867,66.8685,66.870003,36.940596,50.683395,71.819984,0.83902,0.8,55.024303,55.0,82.769997
20161027131500,47.424999,70.595863,66.8685,66.870003,36.940596,51.3853,71.981995,0.83902,0.8,54.538254,55.0,82.769997
20161027133000,47.424999,70.685867,66.8685,66.870003,35.875376,51.812546,72.414047,0.830992,0.8,54.574257,55.0,82.769997
20161027134500,47.424999,71.063911,66.8685,66.870003,35.40842,51.812546,72.936096,0.806905,0.8,54.736275,55.0,82.769997
20161027140000,47.424999,71.063911,66.8685,66.870003,35.517288,46.319397,73.044106,0.770775,0.8,54.574257,55.0,82.769997
20161027141500,47.424999,70.775879,66.8685,66.870003,35.517288,50.866501,72.810081,0.774789,0.8,54.574257,55.0,82.769997
20161027143000,44.355,71.243927,66.8685,66.870003,35.82968,50.256149,72.288025,0.806905,0.8,54.826286,55.0,82.769997
20161027144500,42.82,71.423943,66.8685,66.870003,35.696978,50.62236,71.945999,0.794861,0.8,54.538254,55.0,82.769997
20161027150000,42.82,72.162018,66.8685,66.870003,35.474142,51.324265,72.018005,0.798876,0.8,54.862289,55.0,82.769997
20161027151500,42.82,72.432045,66.8685,66.870003,35.474142,51.50737,72.414047,0.80289,0.8,55.024303,55.0,82.769997
20161027153000,42.82,71.873993,66.8685,66.870003,34.824028,51.751511,72.846085,0.830992,0.8,54.790279,55.0,82.769997
20161027154500,42.82,71.873993,66.8685,66.870003,35.17858,51.690475,73.332138,0.863107,0.8,54.610264,55.0,82.769997
20161027160000,42.82,72.162018,66.405968,66.404999,35.44973,51.659958,73.692169,0.895223,0.8,54.736275,55.0,82.529999
20161027161500,42.049999,71.69397,66.13607,66.135002,35.44973,51.965134,73.854187,0.883179,0.8,54.502251,55.0,82.389999
20161027163000,41.279999,71.423943,65.627159,65.625,35.44973,50.439255,73.098114,0.891208,0.8,54.664268,55.0,82.125
20161027164500,41.279999,71.243927,62.667011,62.665001,35.23281,49.645805,72.414047,0.899237,0.8,54.502251,55.0,80.584999
20161027170000,47.115002,71.423943,62.204464,62.205002,35.200187,50.042534,72.288025,0.899237,0.8,54.736275,55.0,80.345001
20161027171500,44.07,70.955902,61.980923,61.98,34.985239,50.927536,72.018005,0.851064,0.8,54.502251,55.0,80.230003
20161027173000,40.66,71.063911,61.980923,61.98,35.092713,51.080124,72.252029,0.851064,0.8,54.9883,55.0,80.230003
20161027174500,40.66,70.865891,61.980923,61.98,34.985239,51.3853,72.576065,0.855078,0.8,55.024303,55.0,80.230003
20161027180000,40.66,70.685867,61.980923,61.98,35.07012,51.476852,73.044106,0.851064,0.8,55.276329,55.0,80.230003
20161027181500,40.66,70.415848,61.980923,61.98,35.06536,51.476852,73.530151,0.843035,0.8,55.150314,55.0,80.230003
20161027183000,40.66,70.235825,61.980923,61.98,34.543035,51.3853,73.854187,0.835006,0.8,55.276329,55.0,80.230003
20161027184500,40.66,70.055801,61.980923,61.98,34.711896,51.3853,73.368134,0.786833,0.8,55.150314,55.0,80.230003
20161027190000,41.314999,69.497757,61.980923,61.98,34.436564,50.042534,72.738075,0.786833,0.8,55.150314,55.0,80.230003
20161027191500,41.314999,69.317734,61.980923,61.98,33.99164,49.676323,72.090012,0.786833,0.8,54.9883,55.0,80.230003
20161027193000,41.314999,69.047707,61.980923,61.98,33.99164,50.408737,71.819984,0.786833,0.8,54.9883,55.0,80.230003
20161027194500,41.314999,69.137711,61.980923,61.98,34.078,50.927536,71.945999,0.742674,0.8,54.9883,55.0,80.230003
20161027200000,41.314999,68.759674,61.980923,61.98,33.769875,51.080124,72.288025,0.754717,0.8,54.862289,55.0,80.230003
20161027201500,41.314999,68.759674,61.980923,61.98,33.769875,51.354782,72.702072,0.754717,0.8,54.736275,55.0,80.230003
20161027203000,41.314999,68.399643,61.980923,61.98,33.618694,51.110641,73.206123,0.758731,0.8,54.862289,55.0,80.230003
20161027204500,41.314999,68.129616,61.980923,61.98,33.618694,51.141159,73.692169,0.794861,0.8,54.538254,55.0,80.230003
20161027210000,41.314999,67.9496,61.980923,61.98,33.322571,51.019089,73.89019,0.80289,0.8,54.610264,55.0,80.230003
20161027211500,41.314999,67.751579,61.980923,61.98,33.322571,50.286667,73.098114,0.806905,0.8,54.826286,55.0,80.230003
20161027213000,39.23,67.301529,58.659348,58.66,32.811007,49.34063,72.450043,0.891208,0.8,54.502251,55.0,78.504997
20161027214500,38.459999,67.661568,57.973259,57.974998,32.7401,49.157524,72.054008,0.891208,0.8,54.502251,55.0,78.029999
20161027220000,37.695,67.391541,57.479813,57.48,32.468542,50.042534,71.783981,0.891208,0.8,54.826286,55.0,77.889999
20161027221500,37.695,67.661568,57.479813,57.48,32.468542,50.286667,71.981995,0.891208,0.8,54.862289,55.0,77.889999
20161027223000,37.695,67.481552,57.248543,57.25,32.388268,50.805466,72.414047,0.883179,0.8,55.024303,55.0,77.769997
20161027224500,35.389999,66.761475,57.248543,57.25,32.104385,50.805466,72.936096,0.891208,0.8,54.664268,55.0,77.769997
20161027230000,35.389999,66.383438,57.017269,57.014999,31.838165,50.927536,73.206123,0.887194,0.8,54.664268,55.0,77.650002
20161027231500,35.389999,66.47345,57.017269,57.014999,31.8136,50.927536,73.692169,0.887194,0.8,54.574257,55.0,77.650002
20161027233000,35.389999,66.563461,57.017269,57.014999,31.50539,50.561325,73.89019,0.883179,0.8,54.862289,55.0,77.650002
20161027234500,35.389999,66.563461,57.017269,57.014999,31.067028,50.591843,73.332138,0.883179,0.8,54.898293,55.0,77.650002
20161028000000,35.389999,66.761475,57.017269,57.014999,31.344264,48.882866,72.450043,0.859093,0.8,55.024303,55.0,77.650002
20161028001500,35.389999,66.563461,57.017269,57.014999,31.344264,48.730278,71.981995,0.859093,0.8,54.9883,55.0,77.650002
20161028003000,35.389999,66.671471,57.017269,57.014999,31.415426,49.401665,71.819984,0.863107,0.8,55.024303,55.0,77.650002
20161028004500,35.389999,66.383438,57.017269,57.014999,31.279358,50.042534,71.981995,0.863107,0.8,54.9883,55.0,77.650002
20161028010000,35.389999,65.843384,57.017269,57.014999,31.14329,50.530807,72.414047,0.863107,0.8,54.538254,55.0,77.650002
20161028011500,34.07,65.933395,57.017269,57.014999,31.14329,50.62236,72.846085,0.863107,0.8,54.826286,55.0,77.650002
20161028013000,34.07,65.753372,57.017269,57.014999,31.105414,50.774948,73.242126,0.863107,0.8,55.114311,55.0,77.650002
20161028014500,34.07,65.843384,57.017269,57.014999,30.96836,50.683395,73.692169,0.867122,0.8,54.826286,55.0,77.650002
20161028020000,34.07,65.843384,57.017269,57.014999,31.29884,50.713913,73.962196,0.867122,0.8,55.024303,55.0,77.650002
20161028021500,34.07,65.843384,57.017269,57.014999,31.29884,50.988571,73.656166,0.867122,0.8,54.952297,55.0,77.650002
20161028023000,34.07,65.663368,56.785995,56.785,30.488671,48.69976,72.648071,0.895223,0.8,54.736275,55.0,77.529999
20161028024500,34.07,65.573357,56.785995,56.785,30.351617,47.997856,72.216019,0.891208,0.8,54.826286,55.0,77.529999
20161028030000,34.07,65.105316,56.51609,56.514999,30.214563,48.57769,71.783981,0.891208,0.8,54.790279,55.0,77.389999
20161028031500,34.07,65.573357,56.51609,56.514999,30.077509,49.310112,71.783981,0.891208,0.8,54.862289,55.0,77.389999
20161028033000,34.07,65.105316,55.375187,55.375,29.306372,49.920464,72.288025,0.895223,0.8,54.538254,55.0,76.794998
20161028034500,33.299999,64.835281,54.689098,54.689999,29.238338,50.347702,72.450043,0.895223,0.8,54.610264,55.0,76.440002
20161028040000,30.040001,65.015305,49.26231,49.259998,29.54614,50.713913,72.972099,0.891208,0.8,55.276329,55.0,73.614998
20161028041500,30.040001,65.015305,47.096458,47.095001,29.54614,50.927536,73.404144,0.891208,0.8,55.024303,55.0,72.489998
20161028043000,30.040001,64.835281,46.603012,46.605,30.360338,50.469772,73.72818,0.891208,0.8,54.664268,55.0,72.235001
20161028044500,30.945,64.835281,46.603012,46.605,30.658688,50.683395,73.89019,0.887194,0.8,55.564358,55.0,72.235001
20161028050000,34.950001,64.745277,46.603012,46.605,30.658688,51.019089,73.692169,0.891208,0.8,54.610264,55.0,72.235001
20161028051500,34.950001,64.745277,46.603012,46.605,30.81604,48.821831,72.972099,0.887194,0.8,54.862289,55.0,72.235001
20161028053000,34.950001,64.835281,46.603012,46.605,30.81604,48.028374,72.288025,0.891208,0.8,54.9883,55.0,72.235001
20161028054500,34.950001,64.47525,46.603012,46.605,30.81604,48.57769,71.819984,0.794861,0.8,55.024303,55.0,72.235001
20161028060000,34.950001,64.835281,46.603012,46.605,30.81604,49.218559,71.783981,0.762746,0.8,54.862289,55.0,72.235001
20161028061500,34.950001,65.105316,46.603012,46.605,30.81604,49.950981,72.144012,0.738659,0.8,54.9883,55.0,72.235001
20161028063000,34.950001,64.835281,46.603012,46.605,30.81604,50.469772,72.450043,0.706544,0.8,55.024303,55.0,72.235001
20161028064500,34.950001,65.015305,48.175842,48.174999,30.81604,50.958054,72.900085,0.710558,0.8,55.312332,55.0,73.050003
20161028070000,36.115002,65.105316,48.175842,48.174999,30.67307,50.866501,73.368134,0.710558,0.8,55.06031,55.0,73.050003
20161028071500,36.115002,65.483353,48.873093,48.875,30.67307,51.019089,73.692169,0.702529,0.8,55.312332,55.0,73.415001
20161028073000,36.115002,65.393341,50.19804,50.200001,30.829436,50.866501,73.89019,0.710558,0.8,55.348335,55.0,74.105003
20161028074500,36.115002,65.483353,50.19804,50.200001,30.829436,50.683395,73.566162,0.710558,0.8,55.348335,55.0,74.105003
20161028080000,38.66,65.105316,52.855652,52.855,30.84086,48.69976,72.846085,0.706544,0.8,54.448246,55.0,75.485001
20161028081500,32.895,65.393341,52.855652,52.855,30.84086,48.241997,72.144012,0.718587,0.8,55.348335,55.0,75.485001
20161028083000,36.669998,65.573357,52.855652,52.855,30.985802,48.608208,71.783981,0.722601,0.8,55.150314,55.0,75.485001
20161028084500,36.669998,65.573357,52.855652,52.855,31.275686,51.50737,72.180023,0.722601,0.8,55.150314,55.0,75.485001
20161028090000,36.669998,65.573357,52.855652,52.855,31.348157,49.065971,72.774078,0.734645,0.8,55.150314,55.0,75.485001
20161028091500,36.669998,65.843384,52.855652,52.855,31.506988,49.096489,73.044106,0.746688,0.8,55.312332,55.0,75.485001
20161028093000,41.125,66.023407,63.241417,63.240002,32.0907,48.516655,73.692169,0.710558,0.8,55.06031,55.0,80.885002
20161028094500,41.125,66.293427,63.241417,63.240002,32.145338,47.814758,73.926193,0.714572,0.8,55.186317,55.0,80.885002
20161028100000,42.43,66.671471,63.954132,63.955002,32.145338,51.751511,71.819984,0.706544,0.8,55.240326,55.0,81.254997
20161028101500,46.470001,67.121513,66.542213,66.540001,32.145338,50.897018,71.891991,0.706544,0.8,54.790279,55.0,82.599998
20161028103000,46.470001,68.039612,66.774635,66.775002,33.304874,49.889946,72.450043,0.710558,0.8,54.9883,55.0,82.724998
20161028104500,47.779999,68.489655,71.369461,71.370003,34.068446,49.737358,72.612061,0.702529,0.8,55.240326,55.0,85.110001
20161028110000,49.744999,68.399643,71.369461,71.370003,34.67623,48.303032,73.296127,0.702529,0.8,55.150314,55.0,85.235001
20161028111500,50.540001,68.759674,71.601883,71.599998,34.801775,48.211479,73.494156,0.710558,0.8,55.186317,55.0,85.235001
20161028113000,53.424999,68.957703,71.601883,71.599998,35.34382,49.554253,73.368134,0.734645,0.8,55.150314,55.0,85.235001
20161028114500,50.299999,69.227722,71.601883,71.599998,35.902304,50.103569,73.494156,0.794861,0.8,54.052208,55.0,85.235001
20161028120000,43.064999,69.677765,66.399193,66.400002,36.140406,50.256149,73.656166,0.891208,0.8,55.276329,55.0,82.529999
20161028121500,43.865002,70.325836,64.757095,64.754997,36.140406,50.439255,73.692169,0.895223,0.8,55.348335,55.0,81.675003
20161028123000,44.52,70.055801,64.757095,64.754997,36.40292,50.652878,73.566162,0.891208,0.8,55.186317,55.0,81.675003
20161028124500,44.52,70.685867,64.48719,64.485001,36.438824,49.920464,72.810081,0.891208,0.8,55.312332,55.0,81.535004
20161028130000,44.52,70.685867,64.217285,64.214996,36.060523,52.209274,71.657974,0.883179,0.8,55.150314,55.0,81.394997
20161028131500,44.52,70.685867,64.217285,64.214996,36.060523,48.974419,72.180023,0.891208,0.8,55.06031,55.0,81.394997
20161028133000,44.52,70.685867,64.217285,64.214996,36.060523,49.523735,71.819984,0.843035,0.8,55.186317,55.0,81.394997
20161028134500,44.52,70.685867,64.217285,64.214996,36.060523,48.882866,72.702072,0.847049,0.8,55.186317,55.0,81.394997
20161028140000,44.52,71.333939,64.217285,64.214996,36.060523,49.279594,72.738075,0.847049,0.8,55.150314,55.0,81.394997
20161028141500,44.52,71.423943,64.217285,64.214996,36.060523,48.119926,73.296127,0.851064,0.8,55.348335,55.0,81.394997
20161028143000,44.52,70.955902,64.217285,64.214996,36.060523,47.784241,73.296127,0.855078,0.8,55.06031,55.0,81.394997
20161028144500,44.52,71.69397,64.217285,64.214996,36.060523,46.258362,73.854187,0.863107,0.8,55.150314,55.0,81.394997
20161028150000,44.52,71.603958,64.217285,64.214996,35.563545,50.164604,71.783981,0.851064,0.8,54.9883,55.0,81.394997
20161028151500,44.52,71.513954,64.217285,64.214996,35.563545,49.920464,71.945999,0.855078,0.8,54.826286,55.0,81.394997
20161028153000,43.75,71.063911,64.217285,64.214996,36.203544,48.974419,72.180023,0.863107,0.8,54.538254,55.0,81.394997
20161028154500,42.985001,70.865891,64.217285,64.214996,36.0738,47.997856,72.486053,0.859093,0.8,54.538254,55.0,81.394997
20161028160000,54.915001,71.69397,64.217285,64.214996,36.054488,47.479065,73.044106,0.863107,0.8,55.024303,55.0,81.394997
20161028161500,48.82,71.69397,64.217285,64.214996,35.717276,46.349915,73.368134,0.867122,0.8,54.502251,55.0,81.394997
20161028163000,48.055,71.69397,64.217285,64.214996,35.54867,46.288879,73.206123,0.871136,0.8,55.114311,55.0,81.275002
20161028164500,45.509998,71.603958,64.196396,64.195,35.307015,48.852348,71.945999,0.702529,0.8,54.664268,55.0,81.379997
20161028170000,39.535,71.513954,64.42881,64.43,35.418433,49.58477,71.783981,0.706544,0.8,55.114311,55.0,81.504997
20161028171500,39.535,71.69397,64.661232,64.660004,35.418433,49.523735,72.090012,0.710558,0.8,55.186317,55.0,81.625
20161028173000,47.625,71.423943,64.661232,64.660004,34.823705,49.065971,72.252029,0.714572,0.8,55.312332,55.0,81.625
20161028174500,43.224998,71.063911,64.661232,64.660004,34.331198,48.913383,72.414047,0.718587,0.8,54.9883,55.0,81.625
20161028180000,43.224998,70.595863,64.661232,64.660004,33.7686,47.753723,72.450043,0.714572,0.8,54.502251,55.0,81.625
20161028181500,43.224998,70.685867,64.661232,64.660004,33.7686,46.349915,73.134117,0.706544,0.8,54.610264,55.0,81.625
20161028183000,38.02,70.145813,64.661232,64.660004,33.806408,46.258362,73.044106,0.702529,0.8,54.862289,55.0,81.625
20161028184500,38.02,69.9478,64.661232,64.660004,33.409135,50.073051,71.657974,0.706544,0.8,55.024303,55.0,81.625
20161028190000,38.02,69.497757,64.661232,64.660004,32.94359,49.676323,71.783981,0.706544,0.8,54.736275,55.0,81.625
20161028191500,38.02,68.579659,64.661232,64.660004,32.94359,48.821831,72.342041,0.714572,0.8,54.862289,55.0,81.625
20161028193000,38.02,68.759674,64.661232,64.660004,32.189062,48.45562,72.414047,0.714572,0.8,54.610264,55.0,81.625
20161028194500,38.02,68.849686,64.661232,64.660004,32.023499,53.246872,70.199821,0.722601,0.8,54.862289,55.0,81.625
20161028200000,38.02,67.859589,64.661232,64.660004,31.790888,52.819626,70.037804,0.734645,0.8,54.538254,55.0,81.625
20161028201500,38.02,68.039612,64.661232,64.660004,31.790888,54.28447,69.605759,0.758731,0.8,54.538254,55.0,81.625
20161028203000,38.02,68.039612,64.661232,64.660004,31.485228,55.44413,68.651672,0.754717,0.8,54.502251,55.0,81.625
20161028204500,38.02,68.039612,64.661232,64.660004,31.674625,53.704636,69.08371,0.742674,0.8,54.538254,55.0,81.625
20161028210000,37.25,67.481552,64.661232,64.660004,30.75008,52.880661,68.723679,0.746688,0.8,54.952297,55.0,81.625
20161028211500,37.25,67.661568,64.661232,64.660004,30.75008,51.873581,69.08371,0.750703,0.8,55.186317,55.0,81.625
20161028213000,37.25,66.563461,64.661232,64.660004,30.808016,51.537888,68.957703,0.746688,0.8,54.700272,55.0,81.625
20161028214500,37.25,66.851486,64.661232,64.660004,30.621662,49.981499,69.155716,0.750703,0.8,54.826286,55.0,81.625
20161028220000,37.25,67.031502,64.661232,64.660004,30.2377,57.36673,68.651672,0.734645,0.8,54.862289,55.0,81.625
20161028221500,37.25,67.031502,64.661232,64.660004,30.2377,54.589645,69.281723,0.734645,0.8,54.862289,55.0,81.625
20161028223000,37.25,66.941498,64.661232,64.660004,30.05801,53.6436,69.245728,0.738659,0.8,54.574257,55.0,81.625
20161028224500,34.610001,66.203423,64.661232,64.660004,29.969355,54.253952,69.245728,0.742674,0.8,55.024303,55.0,81.625
20161028230000,34.610001,65.843384,64.661232,64.660004,29.969355,54.620163,69.245728,0.774789,0.8,54.9883,55.0,81.625
20161028231500,34.610001,65.573357,64.661232,64.660004,29.969355,54.833786,69.245728,0.754717,0.8,54.502251,55.0,81.625
20161028233000,33.845001,65.483353,64.661232,64.660004,29.64644,53.826706,69.281723,0.762746,0.8,55.024303,55.0,81.625
20161028234500,33.845001,65.015305,64.661232,64.660004,29.517937,53.185837,69.317734,0.762746,0.8,54.736275,55.0,81.625
20161029000000,33.845001,64.835281,64.661232,64.660004,29.24252,51.476852,69.281723,0.822963,0.8,54.574257,55.0,81.625
20161029001500,33.075001,64.745277,64.661232,64.660004,29.24252,55.44413,69.11972,0.867122,0.8,54.862289,55.0,81.625
20161029003000,33.075001,64.385239,64.661232,64.660004,28.84319,54.986366,69.245728,0.875151,0.8,54.826286,55.0,81.625
20161029004500,33.075001,64.745277,64.661232,64.660004,28.622734,54.376022,75.16832,0.867122,0.8,54.862289,55.0,81.625
20161029010000,33.075001,64.385239,64.661232,64.660004,28.377305,51.812546,74.808289,0.83902,0.8,54.502251,55.0,81.625
20161029011500,33.075001,64.47525,64.661232,64.660004,28.377305,55.077919,75.006302,0.847049,0.8,54.610264,55.0,81.625
20161029013000,30.254999,64.115219,64.661232,64.660004,28.04453,55.138954,75.240326,0.83902,0.8,54.826286,55.0,81.625
20161029014500,33.575001,64.47525,64.661232,64.660004,28.193008,52.575485,75.114319,0.830992,0.8,55.312332,55.0,81.625
20161029020000,36.34,64.205215,64.661232,64.660004,28.217828,50.988571,75.16832,0.847049,0.8,54.826286,55.0,81.625
20161029021500,36.34,64.007202,64.661232,64.660004,28.217828,51.324265,75.240326,0.806905,0.8,54.502251,55.0,81.625
20161029023000,30.389999,64.205215,64.661232,64.660004,28.08176,52.697556,75.204323,0.822963,0.8,54.700272,55.0,81.625
20161029024500,30.389999,64.007202,64.661232,64.660004,27.868699,54.223434,75.114319,0.855078,0.8,55.024303,55.0,81.625
20161029030000,30.389999,64.007202,64.661232,64.660004,27.321384,51.415817,75.042305,0.871136,0.8,55.186317,55.0,81.625
20161029031500,30.389999,63.647163,61.262352,61.259998,27.321384,51.324265,74.754272,0.891208,0.8,54.9883,55.0,79.855003
20161029033000,30.389999,63.827187,61.031078,61.029999,27.328371,51.3853,74.880295,0.871136,0.8,54.826286,55.0,79.735001
20161029034500,30.389999,63.287128,61.031078,61.029999,27.40142,51.720993,74.880295,0.867122,0.8,54.610264,55.0,79.735001
20161029040000,30.389999,63.37714,61.031078,61.029999,26.852048,51.690475,75.636368,0.859093,0.8,54.502251,55.0,79.735001
20161029041500,30.389999,63.467148,61.031078,61.029999,26.852048,51.782028,75.47435,0.863107,0.8,54.862289,55.0,79.735001
20161029043000,29.07,63.287128,60.113747,60.115002,26.652961,51.965134,75.276337,0.887194,0.8,54.664268,55.0,79.120003
20161029044500,29.07,63.287128,59.612568,59.615002,26.382712,51.873581,74.970306,0.895223,0.8,54.862289,55.0,79.0
20161029050000,29.07,63.37714,59.33493,59.334999,26.38091,52.148239,75.16832,0.883179,0.8,54.610264,55.0,78.855003
20161029051500,29.07,63.37714,59.111389,59.110001,26.244842,52.026169,75.47435,0.891208,0.8,54.502251,55.0,78.739998
20161029053000,28.299999,63.287128,58.841484,58.84,26.244842,52.178757,75.240326,0.883179,0.8,54.862289,55.0,78.599998
20161029054500,28.299999,63.37714,58.617943,58.619999,26.176808,52.300827,75.600357,0.879165,0.8,55.024303,55.0,78.480003
20161029060000,28.299999,63.197121,58.617943,58.619999,26.308524,52.148239,75.564362,0.883179,0.8,54.898293,55.0,78.480003
20161029061500,28.299999,63.287128,58.386669,58.384998,26.176808,54.589645,75.042305,0.891208,0.8,55.510353,55.0,78.360001
20161029063000,27.23,63.197121,56.452091,56.450001,26.514105,52.544968,75.438339,0.887194,0.8,55.186317,55.0,77.355003
20161029064500,32.119999,63.287128,54.301117,54.299999,26.6473,52.39238,75.762375,0.891208,0.8,54.826286,55.0,76.235001
20161029070000,27.275,63.197121,50.593655,50.595001,26.6473,52.544968,75.438339,0.891208,0.8,54.502251,55.0,74.309998
20161029071500,27.275,63.37714,50.593655,50.595001,26.6473,52.544968,75.600357,0.851064,0.8,54.952297,55.0,74.309998
20161029073000,27.275,63.37714,50.593655,50.595001,26.6473,52.789108,75.636368,0.798876,0.8,54.952297,55.0,74.309998
20161029074500,29.67,63.827187,50.593655,50.595001,26.6473,53.002731,75.276337,0.710558,0.8,55.348335,55.0,74.309998
20161029080000,34.419998,64.745277,52.693146,52.695,26.780495,53.704636,75.330338,0.702529,0.8,55.186317,55.0,75.400002
20161029081500,33.650002,64.835281,53.157982,53.16,26.780495,53.918259,75.438339,0.702529,0.8,54.736275,55.0,75.639999
20161029083000,33.650002,65.483353,53.622818,53.625,27.333726,53.887741,75.528351,0.714572,0.8,55.348335,55.0,75.885002
20161029084500,37.435001,66.113419,53.622818,53.625,28.24496,53.979294,75.47435,0.710558,0.8,55.024303,55.0,75.885002
20161029090000,39.619999,66.563461,53.622818,53.625,28.742975,54.131882,75.438339,0.738659,0.8,54.502251,55.0,75.885002
20161029091500,34.23,67.301529,48.959408,48.959999,29.1004,54.162399,75.726379,0.895223,0.8,54.664268,55.0,73.345001
20161029093000,34.23,67.859589,48.735867,48.735001,30.32559,53.857224,75.330338,0.891208,0.8,54.952297,55.0,73.345001
20161029094500,34.23,68.21962,48.735867,48.735001,31.477238,53.735153,75.16832,0.891208,0.8,55.312332,55.0,73.345001
20161029100000,34.23,68.759674,48.458233,48.459999,31.9598,54.314987,74.718277,0.895223,0.8,55.312332,55.0,73.199997
20161029101500,36.849998,69.227722,48.226959,48.224998,32.433488,54.803268,74.520256,0.887194,0.8,55.312332,55.0,73.080002
20161029103000,39.994999,69.587761,48.226959,48.224998,32.898302,55.779823,74.322235,0.867122,0.8,54.502251,55.0,73.080002
20161029104500,38.125,69.857788,48.226959,48.224998,33.75636,55.840858,74.322235,0.814934,0.8,54.664268,55.0,73.080002
20161029110000,38.125,69.9478,48.226959,48.224998,33.812307,55.810341,74.844284,0.814934,0.8,54.826286,55.0,73.080002
20161029111500,38.125,70.685867,48.226959,48.224998,34.227328,55.962929,74.970306,0.814934,0.8,55.024303,55.0,73.080002
20161029113000,38.125,70.775879,48.226959,48.224998,34.829026,55.993446,74.754272,0.830992,0.8,55.348335,55.0,73.080002
20161029114500,41.834999,70.685867,48.226959,48.224998,35.2493,55.901894,75.16832,0.830992,0.8,55.024303,55.0,73.080002
20161029120000,41.834999,71.423943,48.226959,48.224998,35.294078,56.634315,75.16832,0.826977,0.8,55.438347,55.0,73.080002
20161029121500,49.709999,71.063911,48.226959,48.224998,35.183969,56.420692,75.16832,0.826977,0.8,54.574257,55.0,73.080002
20161029123000,35.705002,71.063911,48.226959,48.224998,35.43375,56.512245,74.844284,0.786833,0.8,55.150314,55.0,73.080002
20161029124500,55.59,70.955902,48.226959,48.224998,35.271706,57.031044,74.358238,0.790847,0.8,57.148514,55.0,73.080002
20161029130000,48.654999,71.603958,48.226959,48.224998,34.944592,57.793976,74.286232,0.762746,0.8,54.538254,55.0,73.080002
20161029131500,39.345001,71.423943,48.226959,48.224998,35.120015,57.885529,74.844284,0.762746,0.8,54.664268,55.0,73.080002
20161029133000,36.924999,71.964005,48.226959,48.224998,35.40842,57.336212,74.754272,0.762746,0.8,54.502251,55.0,73.080002
20161029134500,33.18,72.162018,48.226959,48.224998,35.39346,56.939491,74.844284,0.722601,0.8,55.024303,55.0,73.080002
20161029140000,33.18,72.072006,48.226959,48.224998,35.155256,56.847939,75.078308,0.734645,0.8,55.186317,55.0,73.080002
20161029141500,33.18,72.432045,48.226959,48.224998,35.155256,57.214142,75.47435,0.738659,0.8,54.9883,55.0,73.080002
20161029143000,33.18,72.432045,48.226959,48.224998,35.231008,57.092079,75.078308,0.742674,0.8,55.024303,55.0,73.080002
20161029144500,33.18,72.792084,48.226959,48.224998,34.716554,57.4888,75.276337,0.746688,0.8,55.186317,55.0,73.080002
20161029150000,33.18,72.792084,48.226959,48.224998,34.931502,57.153114,74.718277,0.754717,0.8,55.024303,55.0,73.080002
20161029151500,33.18,72.522057,48.226959,48.224998,34.931502,57.824493,74.646271,0.762746,0.8,54.9883,55.0,73.080002
20161029153000,33.18,72.792084,48.226959,48.224998,34.226342,57.275177,74.520256,0.774789,0.8,54.862289,55.0,73.080002
20161029154500,33.18,72.972099,48.226959,48.224998,34.437346,57.671906,74.754272,0.774789,0.8,55.024303,55.0,73.080002
20161029160000,33.18,72.882088,48.226959,48.224998,34.684424,57.305695,75.16832,0.774789,0.8,55.024303,55.0,73.080002
20161029161500,33.18,72.882088,48.226959,48.224998,34.684424,57.793976,75.528351,0.774789,0.8,55.024303,55.0,73.080002
20161029163000,33.18,72.882088,48.226959,48.224998,34.701101,57.671906,75.726379,0.76676,0.8,55.024303,55.0,73.080002
20161029164500,33.18,72.792084,48.226959,48.224998,34.595599,57.885529,76.482452,0.746688,0.8,54.826286,55.0,73.080002
20161029170000,33.18,72.882088,48.226959,48.224998,34.595599,57.732941,76.19442,0.746688,0.8,54.9883,55.0,73.080002
20161029171500,33.18,72.792084,48.226959,48.224998,34.595599,57.305695,75.924393,0.746688,0.8,54.664268,55.0,73.080002
20161029173000,33.18,72.432045,48.226959,48.224998,34.490097,56.512245,75.438339,0.750703,0.8,54.826286,55.0,73.080002
20161029174500,33.18,72.432045,48.226959,48.224998,34.36496,57.214142,75.600357,0.762746,0.8,54.538254,55.0,73.080002
20161029180000,37.720001,71.873993,48.226959,48.224998,34.221752,58.129669,75.636368,0.754717,0.8,55.690369,55.0,73.080002
20161029181500,40.950001,70.955902,48.226959,48.224998,34.221752,60.052269,75.528351,0.746688,0.8,54.700272,55.0,73.080002
20161029183000,36.439999,70.685867,48.226959,48.224998,33.749305,57.214142,76.320435,0.742674,0.8,54.898293,55.0,73.080002
20161029184500,36.439999,70.235825,48.226959,48.224998,33.373894,58.099152,76.284431,0.73063,0.8,54.574257,55.0,73.080002
20161029190000,36.439999,69.9478,49.08707,49.084999,33.178258,57.916046,76.122414,0.706544,0.8,54.610264,55.0,73.644997
20161029191500,36.439999,69.677765,49.551907,49.549999,33.064545,57.397247,76.284431,0.702529,0.8,54.502251,55.0,73.764999
20161029193000,36.439999,69.317734,51.326252,51.325001,33.044264,57.4888,76.518448,0.702529,0.8,54.862289,55.0,74.690002
20161029194500,36.439999,69.047707,51.791088,51.790001,33.055195,57.427765,75.924393,0.702529,0.8,54.574257,55.0,75.050003
20161029200000,40.540001,68.66967,52.713028,52.715,32.877392,58.648468,75.924393,0.706544,0.8,54.9883,55.0,75.510002
20161029201500,34.785,68.759674,53.1315,53.130001,32.877392,57.305695,75.798386,0.702529,0.8,55.150314,55.0,75.629997
20161029203000,34.785,68.66967,53.1315,53.130001,32.49343,58.068634,75.996399,0.714572,0.8,55.186317,55.0,75.629997
20161029204500,34.785,68.399643,53.1315,53.130001,32.050631,57.793976,76.19442,0.722601,0.8,54.898293,55.0,75.629997
20161029210000,34.785,67.9496,53.1315,53.130001,31.91662,57.458282,76.158417,0.718587,0.8,54.898293,55.0,75.629997
20161029211500,34.785,67.301529,53.1315,53.130001,31.91662,57.549835,76.284431,0.734645,0.8,55.024303,55.0,75.629997
20161029213000,34.785,67.391541,53.1315,53.130001,31.698884,57.427765,76.248428,0.738659,0.8,54.736275,55.0,75.629997
20161029214500,34.785,67.211517,53.1315,53.130001,31.568732,57.732941,76.608459,0.762746,0.8,54.826286,55.0,75.629997
20161029220000,34.785,67.751579,53.1315,53.130001,31.243352,57.580353,76.284431,0.782818,0.8,54.610264,55.0,75.629997
20161029221500,32.695,67.121513,53.1315,53.130001,31.243352,57.641388,76.032402,0.770775,0.8,54.736275,55.0,75.629997
20161029223000,32.695,67.391541,53.1315,53.130001,31.172615,57.244659,76.032402,0.778804,0.8,54.736275,55.0,75.629997
20161029224500,31.16,67.031502,53.1315,53.130001,31.039505,57.549835,75.762375,0.798876,0.8,54.538254,55.0,75.629997
20161029230000,31.16,66.851486,53.1315,53.130001,30.640175,57.153114,76.122414,0.806905,0.8,54.538254,55.0,75.629997
20161029231500,31.16,66.113419,53.1315,53.130001,30.640175,56.908974,76.248428,0.810919,0.8,54.502251,55.0,75.629997
20161029233000,29.290001,66.113419,53.1315,53.130001,30.606736,56.512245,76.716476,0.786833,0.8,55.186317,55.0,75.629997
20161029234500,35.779999,65.933395,53.1315,53.130001,30.274284,56.817421,77.562561,0.786833,0.8,55.312332,55.0,75.629997
20161030000000,30.055,65.843384,53.1315,53.130001,29.877912,56.695351,77.886589,0.786833,0.8,55.150314,55.0,75.629997
20161030001500,30.055,65.843384,53.1315,53.130001,29.877912,55.535683,78.318634,0.786833,0.8,55.114311,55.0,75.629997
20161030003000,30.055,65.483353,53.1315,53.130001,29.869208,56.695351,78.678665,0.786833,0.8,55.150314,55.0,75.629997
20161030004500,30.055,65.393341,53.1315,53.130001,29.575295,54.864296,77.400543,0.786833,0.8,55.024303,55.0,75.629997
20161030010000,30.055,64.925293,53.1315,53.130001,29.399872,54.986366,77.400543,0.790847,0.8,54.9883,55.0,75.629997
20161030011500,30.055,64.925293,53.1315,53.130001,29.399872,54.345505,77.436546,0.794861,0.8,54.790279,55.0,75.629997
20161030013000,30.055,64.925293,53.1315,53.130001,29.422142,54.467575,77.166519,0.798876,0.8,54.664268,55.0,75.629997
20161030014500,30.055,64.835281,53.1315,53.130001,29.151978,54.711716,77.472549,0.80289,0.8,54.826286,55.0,75.629997
20161030020000,30.055,64.835281,53.1315,53.130001,28.949355,54.559128,77.562561,0.80289,0.8,54.862289,55.0,75.629997
20161030021500,30.055,64.835281,53.1315,53.130001,28.949355,54.467575,77.958603,0.875151,0.8,54.700272,55.0,75.629997
20161030023000,30.055,64.835281,53.1315,53.130001,28.17764,54.894814,78.318634,0.879165,0.8,54.862289,55.0,75.629997
20161030024500,29.290001,64.295227,53.1315,53.130001,27.77831,54.925331,78.768677,0.875151,0.8,54.502251,55.0,75.629997
20161030030000,28.184999,64.007202,52.437679,52.439999,27.723672,55.44413,78.408646,0.891208,0.8,55.150314,55.0,75.125
20161030031500,28.184999,64.205215,51.936501,51.935001,27.723672,55.474648,76.878494,0.871136,0.8,55.06031,55.0,75.004997
20161030033000,28.184999,63.737175,51.936501,51.935001,27.12024,53.826706,77.688568,0.855078,0.8,55.06031,55.0,75.004997
20161030034500,28.184999,63.467148,51.936501,51.935001,27.125748,53.429977,77.688568,0.851064,0.8,54.862289,55.0,75.004997
20161030040000,28.184999,63.647163,51.936501,51.935001,27.129284,53.094284,77.724579,0.855078,0.8,54.826286,55.0,75.004997
20161030041500,28.184999,64.007202,51.936501,51.935001,26.993216,53.704636,77.760574,0.851064,0.8,55.150314,55.0,75.004997
20161030043000,33.294998,64.115219,51.936501,51.935001,26.993794,54.009811,77.886589,0.855078,0.8,55.240326,55.0,75.004997
20161030044500,31.424999,63.37714,51.936501,51.935001,26.652961,54.162399,77.922592,0.863107,0.8,54.448246,55.0,75.004997
20161030050000,27.825001,63.287128,51.936501,51.935001,26.11452,54.253952,78.318634,0.863107,0.8,55.024303,55.0,75.004997
20161030051500,27.825001,63.197121,51.936501,51.935001,25.78166,54.345505,78.534653,0.847049,0.8,55.114311,55.0,75.004997
20161030053000,27.825001,62.927094,51.936501,51.935001,26.16416,54.681198,78.444641,0.859093,0.8,54.9883,55.0,75.004997
20161030054500,27.825001,63.197121,51.936501,51.935001,26.571956,54.498093,77.796585,0.855078,0.8,55.150314,55.0,75.004997
20161030060000,27.825001,63.37714,51.936501,51.935001,27.053702,53.429977,77.166519,0.871136,0.8,55.186317,55.0,75.004997
