PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161030061500,27.825001,63.287128,51.936501,51.935001,27.053702,53.033249,77.238525,0.879165,0.8,55.276329,55.0,75.004997
20161030063000,27.825001,63.287128,51.936501,51.935001,27.193714,52.51445,77.166519,0.883179,0.8,55.024303,55.0,75.004997
20161030064500,27.825001,63.37714,51.936501,51.935001,27.403732,53.216354,76.842484,0.883179,0.8,55.114311,55.0,75.004997
20161030070000,27.825001,63.287128,51.473953,51.474998,27.403732,54.894814,76.482452,0.883179,0.8,54.862289,55.0,74.764999
20161030071500,27.825001,62.927094,50.780151,50.779999,27.267086,52.911179,76.320435,0.887194,0.8,54.502251,55.0,74.404999
20161030073000,27.825001,62.927094,50.780151,50.779999,27.681376,56.084999,75.600357,0.891208,0.8,54.664268,55.0,74.404999
20161030074500,27.825001,63.017105,49.993603,49.994999,27.960992,53.491013,75.402344,0.895223,0.8,54.862289,55.0,73.995003
20161030080000,27.825001,63.647163,49.993603,49.994999,28.382184,53.460495,74.970306,0.879165,0.8,55.024303,55.0,73.995003
20161030081500,31.51,64.007202,49.577435,49.575001,28.382184,53.613083,74.970306,0.891208,0.8,54.37624,55.0,73.779999
20161030083000,29.299999,64.835281,49.577435,49.575001,28.742074,54.437057,74.91629,0.883179,0.8,55.276329,55.0,73.779999
20161030084500,32.700001,64.745277,49.577435,49.575001,29.029085,55.169472,75.330338,0.867122,0.8,54.448246,55.0,73.779999
20161030090000,36.240002,65.663368,49.577435,49.575001,29.536382,54.986366,75.636368,0.855078,0.8,55.024303,55.0,73.779999
20161030091500,33.275002,66.563461,49.577435,49.575001,29.536382,56.970009,75.924393,0.843035,0.8,55.186317,55.0,73.779999
20161030093000,33.275002,66.671471,49.577435,49.575001,29.536382,57.977081,75.762375,0.883179,0.8,55.186317,55.0,73.779999
20161030094500,38.215,67.661568,48.930008,48.93,31.434024,55.779823,75.636368,0.891208,0.8,54.862289,55.0,73.445
20161030100000,38.215,68.129616,48.930008,48.93,31.782983,55.199989,75.600357,0.883179,0.8,55.186317,55.0,73.445
20161030101500,40.035,68.21962,48.930008,48.93,32.145338,57.061562,75.330338,0.867122,0.8,55.186317,55.0,73.445
20161030103000,40.035,68.759674,48.930008,48.93,33.420644,59.991234,75.240326,0.855078,0.8,54.826286,55.0,73.445
20161030104500,40.035,68.849686,48.930008,48.93,34.068446,55.5662,75.114319,0.822963,0.8,55.150314,55.0,73.445
20161030110000,40.035,68.66967,48.930008,48.93,34.660777,56.237587,75.276337,0.80289,0.8,55.348335,55.0,73.445
20161030111500,40.959999,69.857788,48.930008,48.93,34.660777,57.183624,75.114319,0.794861,0.8,55.348335,55.0,73.445
20161030113000,45.110001,70.685867,48.930008,48.93,35.973704,57.61087,75.006302,0.782818,0.8,55.312332,55.0,73.445
20161030114500,43.535,70.595863,48.930008,48.93,36.037624,57.061562,75.438339,0.762746,0.8,53.872189,55.0,73.445
20161030120000,38.790001,70.865891,48.930008,48.93,36.775152,57.336212,75.672371,0.758731,0.8,54.862289,55.0,73.445
20161030121500,38.790001,70.775879,48.930008,48.93,36.599389,56.664833,76.284431,0.746688,0.8,54.862289,55.0,73.445
20161030123000,38.790001,70.955902,48.930008,48.93,36.85155,56.268105,77.36454,0.738659,0.8,54.862289,55.0,73.445
20161030124500,38.790001,71.423943,48.930008,48.93,37.228032,57.275177,77.436546,0.734645,0.8,54.700272,55.0,73.445
20161030130000,38.790001,72.162018,48.930008,48.93,36.81398,51.934616,78.570663,0.738659,0.8,55.186317,55.0,73.445
20161030131500,41.709999,71.873993,50.31678,50.314999,36.822684,55.108437,77.526558,0.702529,0.8,55.47435,55.0,74.165001
20161030133000,41.709999,71.783981,50.781616,50.779999,37.2944,55.810341,77.076508,0.702529,0.8,55.348335,55.0,74.639999
20161030134500,41.709999,71.964005,51.230988,51.23,37.2944,57.000526,76.75248,0.710558,0.8,55.024303,55.0,74.639999
20161030140000,41.709999,72.252029,51.230988,51.23,37.2944,57.305695,76.482452,0.710558,0.8,55.024303,55.0,74.639999
20161030141500,35.805,71.423943,51.230988,51.23,36.922508,55.810341,76.446449,0.706544,0.8,55.150314,55.0,74.639999
20161030143000,52.07,72.162018,51.230988,51.23,36.661048,55.993446,76.446449,0.714572,0.8,54.052208,55.0,74.639999
20161030144500,46.32,72.072006,51.230988,51.23,36.470665,57.549835,76.392441,0.714572,0.8,54.9883,55.0,74.639999
20161030150000,44.23,71.873993,51.230988,51.23,36.41397,58.190704,76.554459,0.718587,0.8,54.502251,55.0,74.639999
20161030151500,43.465,72.162018,52.826984,52.825001,36.41397,58.007599,76.64447,0.702529,0.8,54.9883,55.0,75.470001
20161030153000,41.59,72.432045,53.524239,53.525002,36.661048,57.977081,76.680466,0.714572,0.8,54.862289,55.0,75.834999
20161030154500,41.59,71.964005,53.524239,53.525002,36.447902,58.099152,76.75248,0.722601,0.8,54.826286,55.0,75.834999
20161030160000,41.59,72.432045,53.524239,53.525002,35.44973,57.671906,76.91449,0.718587,0.8,55.06031,55.0,75.834999
20161030161500,41.59,72.432045,53.524239,53.525002,35.44973,54.955849,76.608459,0.73063,0.8,54.538254,55.0,75.834999
20161030163000,41.59,72.612061,53.524239,53.525002,35.17858,57.031044,76.75248,0.734645,0.8,55.024303,55.0,75.834999
20161030164500,41.59,72.792084,53.524239,53.525002,35.206766,56.939491,76.392441,0.73063,0.8,55.348335,55.0,75.834999
20161030170000,47.355,72.432045,53.524239,53.525002,34.824028,57.214142,76.032402,0.73063,0.8,55.348335,55.0,75.834999
20161030171500,40.084999,72.162018,53.524239,53.525002,34.824028,56.603798,76.356438,0.742674,0.8,54.9883,55.0,75.834999
20161030173000,39.285,71.964005,53.524239,53.525002,34.8532,56.512245,76.446449,0.742674,0.8,55.150314,55.0,75.834999
20161030174500,49.095001,72.072006,53.524239,53.525002,35.175792,57.641388,76.554459,0.750703,0.8,54.088211,55.0,75.834999
20161030180000,49.889999,71.423943,53.524239,53.525002,35.155256,58.556915,76.248428,0.742674,0.8,55.348335,55.0,75.834999
20161030181500,47.900002,70.685867,54.229221,54.23,34.88822,56.908974,76.878494,0.706544,0.8,54.412243,55.0,76.32
20161030183000,47.900002,70.595863,54.934208,54.935001,34.09976,56.603798,77.004501,0.702529,0.8,55.150314,55.0,76.565002
20161030184500,45.130001,69.857788,55.399044,55.400002,33.98144,56.939491,76.878494,0.706544,0.8,54.502251,55.0,76.809998
20161030190000,42.705002,69.857788,55.399044,55.400002,34.449059,56.207069,77.436546,0.738659,0.8,54.538254,55.0,76.809998
20161030191500,40.615002,69.317734,55.399044,55.400002,34.449059,55.810341,77.724579,0.770775,0.8,54.502251,55.0,76.809998
20161030193000,50.035,69.317734,55.399044,55.400002,34.340123,55.505165,78.120621,0.754717,0.8,55.150314,55.0,76.809998
20161030194500,45.860001,69.137711,55.399044,55.400002,34.22386,55.230507,77.400543,0.754717,0.8,54.700272,55.0,76.809998
20161030200000,42.330002,68.849686,55.399044,55.400002,34.09568,55.261024,77.526558,0.734645,0.8,54.826286,55.0,76.809998
20161030201500,42.330002,68.849686,55.399044,55.400002,33.973501,56.390175,77.076508,0.734645,0.8,54.862289,55.0,76.809998
20161030203000,41.009998,68.849686,55.399044,55.400002,33.779922,57.793976,76.284431,0.726616,0.8,54.664268,55.0,76.809998
20161030204500,41.009998,68.489655,55.399044,55.400002,33.263088,58.801056,76.248428,0.726616,0.8,54.502251,55.0,76.809998
20161030210000,39.474998,68.399643,55.399044,55.400002,32.811007,58.770538,76.248428,0.726616,0.8,54.610264,55.0,76.809998
20161030211500,37.389999,68.039612,55.399044,55.400002,32.811007,56.420692,77.004501,0.726616,0.8,54.826286,55.0,76.809998
20161030213000,37.389999,68.21962,55.399044,55.400002,32.850702,55.413612,77.526558,0.706544,0.8,54.700272,55.0,76.809998
20161030214500,37.389999,67.751579,55.399044,55.400002,32.78464,55.993446,78.048607,0.714572,0.8,54.502251,55.0,76.809998
20161030220000,35.855,67.661568,55.399044,55.400002,32.83649,55.688271,78.534653,0.710558,0.8,55.150314,55.0,76.809998
20161030221500,35.855,67.391541,55.399044,55.400002,32.886368,55.474648,77.472549,0.718587,0.8,54.862289,55.0,76.809998
20161030223000,35.855,67.031502,55.399044,55.400002,32.618176,55.840858,77.562561,0.762746,0.8,55.024303,55.0,76.809998
20161030224500,35.855,66.941498,55.399044,55.400002,32.104385,55.016884,77.598557,0.790847,0.8,55.150314,55.0,76.809998
20161030230000,35.855,66.563461,55.399044,55.400002,31.595524,54.437057,77.724579,0.814934,0.8,54.502251,55.0,76.809998
20161030231500,35.084999,66.563461,55.399044,55.400002,31.595524,54.864296,77.526558,0.830992,0.8,54.952297,55.0,76.809998
20161030233000,35.084999,66.293427,55.399044,55.400002,30.657668,53.887741,77.688568,0.855078,0.8,54.826286,55.0,76.809998
20161030234500,35.084999,66.203423,55.399044,55.400002,30.906395,54.192917,77.598557,0.830992,0.8,54.790279,55.0,76.809998
20161031000000,35.084999,65.753372,55.399044,55.400002,30.941976,52.270309,77.634567,0.83902,0.8,54.502251,55.0,76.809998
20161031001500,34.32,65.573357,55.399044,55.400002,30.975585,53.338425,78.210625,0.851064,0.8,54.502251,55.0,76.809998
20161031003000,33.549999,65.483353,55.399044,55.400002,30.80312,53.704636,78.246628,0.847049,0.8,54.610264,55.0,76.809998
20161031004500,33.549999,65.195328,55.399044,55.400002,30.502798,54.742233,78.64267,0.83902,0.8,54.952297,55.0,76.809998
20161031010000,33.549999,64.925293,55.399044,55.400002,29.974625,54.711716,78.64267,0.83902,0.8,54.502251,55.0,76.809998
20161031011500,30.695,64.835281,55.399044,55.400002,29.841515,54.650681,78.534653,0.843035,0.8,54.502251,55.0,76.809998
20161031013000,34.645,64.835281,55.399044,55.400002,29.759847,54.437057,78.570663,0.851064,0.8,54.538254,55.0,76.809998
20161031014500,35.814999,64.835281,55.399044,55.400002,29.399872,54.559128,78.768677,0.83902,0.8,54.9883,55.0,76.809998
20161031020000,35.814999,64.47525,55.399044,55.400002,29.578508,55.077919,78.534653,0.83902,0.8,54.664268,55.0,76.809998
20161031021500,29.65,64.385239,55.399044,55.400002,29.578508,54.986366,77.526558,0.883179,0.8,55.312332,55.0,76.809998
20161031023000,33.540001,64.295227,55.399044,55.400002,28.79644,53.704636,77.238525,0.879165,0.8,54.538254,55.0,76.809998
20161031024500,30.83,64.115219,55.399044,55.400002,28.830134,53.491013,76.91449,0.883179,0.8,55.024303,55.0,76.809998
20161031030000,30.83,64.007202,54.944229,54.945,28.844023,53.857224,76.91449,0.891208,0.8,54.952297,55.0,76.57
20161031031500,30.83,63.737175,54.944229,54.945,28.844023,54.314987,77.274529,0.871136,0.8,55.024303,55.0,76.57
20161031033000,30.83,63.647163,54.944229,54.945,27.924816,54.52861,77.202522,0.875151,0.8,54.664268,55.0,76.57
20161031034500,30.83,63.737175,54.944229,54.945,27.79072,54.437057,77.886589,0.875151,0.8,55.024303,55.0,76.57
20161031040000,30.83,63.557159,54.944229,54.945,28.013726,54.833786,78.120621,0.879165,0.8,54.664268,55.0,76.57
20161031041500,30.83,63.37714,54.944229,54.945,28.013726,54.894814,78.282631,0.887194,0.8,54.664268,55.0,76.57
20161031043000,30.83,63.647163,54.944229,54.945,27.884645,55.413612,78.210625,0.891208,0.8,54.610264,55.0,76.57
20161031044500,28.42,63.107113,54.489414,54.490002,27.884645,54.376022,77.526558,0.891208,0.8,55.690369,55.0,76.334999
20161031050000,26.955,63.287128,52.601196,52.599998,27.469454,53.094284,77.202522,0.891208,0.8,55.150314,55.0,75.209999
20161031051500,32.779999,62.927094,52.323563,52.325001,27.469454,52.911179,77.202522,0.891208,0.8,54.700272,55.0,75.209999
20161031053000,32.779999,63.557159,52.092289,52.09,27.125748,53.368942,77.472549,0.891208,0.8,54.826286,55.0,75.089996
20161031054500,32.779999,63.287128,52.092289,52.09,27.267902,53.582565,77.526558,0.863107,0.8,55.024303,55.0,75.089996
20161031060000,32.779999,63.37714,52.092289,52.09,27.267902,53.368942,77.688568,0.855078,0.8,55.024303,55.0,75.089996
20161031061500,32.779999,63.37714,52.092289,52.09,27.267902,53.216354,78.08461,0.859093,0.8,54.502251,55.0,75.089996
20161031063000,32.009998,63.287128,52.092289,52.09,26.993216,55.077919,77.436546,0.851064,0.8,54.538254,55.0,75.089996
20161031064500,27.07,63.197121,52.092289,52.09,26.789114,54.803268,76.968498,0.847049,0.8,55.312332,55.0,75.089996
20161031070000,32.43,63.017105,52.092289,52.09,26.651159,54.437057,76.446449,0.871136,0.8,54.862289,55.0,75.089996
20161031071500,32.43,63.37714,52.092289,52.09,26.651159,53.552048,76.158417,0.863107,0.8,54.952297,55.0,75.089996
20161031073000,32.43,63.37714,52.092289,52.09,26.377051,61.272972,75.564362,0.879165,0.8,54.9883,55.0,75.089996
20161031074500,32.43,63.37714,50.758759,50.759998,26.377051,53.246872,75.834381,0.887194,0.8,55.024303,55.0,74.394997
20161031080000,30.165001,64.115219,50.311676,50.310001,26.571956,54.772751,75.276337,0.875151,0.8,54.448246,55.0,74.160004
20161031081500,32.779999,64.745277,50.311676,50.310001,26.571956,59.441925,75.47435,0.847049,0.8,55.564358,55.0,74.160004
20161031083000,36.735001,64.745277,56.556011,56.555,26.571956,55.352577,75.762375,0.706544,0.8,55.150314,55.0,77.410004
20161031084500,40.884998,65.663368,57.485683,57.485001,27.267086,55.962929,75.636368,0.702529,0.8,54.9883,55.0,77.894997
20161031090000,40.884998,66.203423,58.423088,58.424999,27.823768,70.733398,75.600357,0.714572,0.8,54.700272,55.0,78.379997
20161031091500,40.884998,66.293427,58.423088,58.424999,27.823768,65.057144,76.19442,0.706544,0.8,54.9883,55.0,78.5
20161031093000,40.884998,66.851486,59.128071,59.130001,31.348157,57.519318,76.446449,0.73063,0.8,55.186317,55.0,78.745003
20161031094500,41.540001,67.301529,59.128071,59.130001,32.145338,57.885529,76.680466,0.726616,0.8,55.348335,55.0,78.745003
20161031100000,41.540001,67.751579,59.128071,59.130001,33.087461,65.392838,76.80648,0.726616,0.8,55.312332,55.0,78.745003
20161031101500,45.119999,68.039612,59.128071,59.130001,33.708556,60.113304,76.80648,0.714572,0.8,55.438347,55.0,78.745003
20161031103000,45.27,68.399643,59.128071,59.130001,34.308282,60.265892,76.842484,0.734645,0.8,55.150314,55.0,78.745003
20161031104500,45.27,68.66967,59.128071,59.130001,34.426925,59.502953,76.320435,0.73063,0.8,55.024303,55.0,78.745003
20161031110000,46.945,69.587761,59.128071,59.130001,34.817126,71.832024,76.248428,0.738659,0.8,55.510353,55.0,78.745003
20161031111500,46.945,69.857788,59.128071,59.130001,35.028045,66.674568,76.19442,0.734645,0.8,55.150314,55.0,78.745003
20161031113000,55.93,69.497757,59.128071,59.130001,35.228934,60.876244,76.518448,0.734645,0.8,54.610264,55.0,78.745003
20161031114500,40.445,70.145813,59.128071,59.130001,35.56975,61.669701,76.284431,0.726616,0.8,55.024303,55.0,78.745003
20161031120000,40.445,70.325836,59.128071,59.130001,36.08247,60.052269,76.248428,0.73063,0.8,54.664268,55.0,78.745003
20161031121500,49.060001,70.685867,59.128071,59.130001,36.08247,59.899681,76.122414,0.738659,0.8,55.06031,55.0,78.745003
20161031123000,47.52,70.775879,59.128071,59.130001,35.172936,59.716576,76.248428,0.746688,0.8,55.024303,55.0,78.745003
20161031124500,47.52,70.685867,59.128071,59.130001,35.172936,59.777611,75.924393,0.742674,0.8,54.826286,55.0,78.745003
20161031130000,44.84,70.595863,59.128071,59.130001,35.172936,59.838646,76.248428,0.742674,0.8,54.37624,55.0,78.745003
20161031131500,40.115002,71.153915,54.496136,54.494999,35.172936,60.113304,76.122414,0.899237,0.8,54.448246,55.0,75.879997
20161031133000,37.689999,70.955902,52.021744,52.02,35.172936,60.448997,76.284431,0.883179,0.8,54.502251,55.0,75.050003
20161031134500,35.23,71.69397,52.021744,52.02,34.714259,60.876244,76.392441,0.891208,0.8,54.862289,55.0,75.050003
20161031140000,39.779999,71.783981,51.566933,51.564999,34.36496,61.211937,76.122414,0.891208,0.8,55.024303,55.0,74.815002
20161031141500,42.674999,72.162018,50.83448,50.834999,34.36496,60.906761,76.158417,0.891208,0.8,54.340233,55.0,74.434998
20161031143000,37.514999,72.702072,50.603207,50.605,34.36496,60.632103,75.88839,0.895223,0.8,54.448246,55.0,74.315002
20161031144500,36.75,72.522057,50.603207,50.605,34.36496,60.571068,75.798386,0.883179,0.8,54.448246,55.0,74.315002
20161031150000,36.75,72.432045,50.603207,50.605,35.200187,61.181419,75.672371,0.883179,0.8,55.024303,55.0,74.315002
20161031151500,34.110001,72.792084,50.603207,50.605,35.200187,61.730736,75.924393,0.883179,0.8,54.952297,55.0,74.315002
20161031153000,34.110001,72.882088,50.603207,50.605,35.200187,61.608665,75.330338,0.875151,0.8,55.024303,55.0,74.315002
20161031154500,34.110001,73.530151,50.603207,50.605,34.15756,61.639183,75.528351,0.883179,0.8,55.186317,55.0,74.315002
20161031160000,34.110001,72.522057,50.603207,50.605,34.15756,61.700218,75.636368,0.883179,0.8,55.186317,55.0,74.315002
20161031161500,34.110001,73.17012,49.616314,49.615002,34.347042,61.578148,75.762375,0.887194,0.8,55.150314,55.0,73.800003
20161031163000,34.110001,72.612061,49.616314,49.615002,34.347042,61.54763,75.600357,0.887194,0.8,55.150314,55.0,73.800003
20161031164500,34.110001,72.702072,49.616314,49.615002,34.347042,61.456078,75.276337,0.867122,0.8,54.9883,55.0,73.800003
20161031170000,34.110001,72.972099,49.161499,49.16,33.453386,61.42556,75.078308,0.891208,0.8,54.862289,55.0,73.565002
20161031171500,34.110001,72.882088,48.251869,48.25,33.453386,61.364525,75.114319,0.883179,0.8,54.862289,55.0,73.089996
20161031173000,32.575001,72.432045,48.251869,48.25,33.453386,61.42556,75.006302,0.887194,0.8,54.862289,55.0,73.089996
20161031174500,32.575001,72.432045,48.251869,48.25,33.245918,61.211937,74.970306,0.887194,0.8,55.186317,55.0,73.089996
20161031180000,32.575001,72.072006,48.251869,48.25,33.245918,61.120384,74.880295,0.891208,0.8,55.024303,55.0,73.089996
20161031181500,32.575001,71.783981,48.020599,48.02,33.245918,61.272972,74.844284,0.891208,0.8,55.150314,55.0,72.855003
20161031183000,32.575001,71.243927,47.519421,47.52,33.131984,61.181419,75.006302,0.891208,0.8,54.790279,55.0,72.709999
20161031184500,32.575001,70.415848,47.519421,47.52,33.131984,61.242455,75.366341,0.891208,0.8,54.610264,55.0,72.709999
20161031190000,32.575001,70.505852,47.018242,47.02,33.131984,61.181419,74.970306,0.887194,0.8,54.502251,55.0,72.449997
20161031191500,30.27,70.145813,47.018242,47.02,32.120603,61.089867,75.042305,0.891208,0.8,54.502251,55.0,72.449997
20161031193000,30.27,70.415848,46.55571,46.555,31.803196,61.059349,75.366341,0.887194,0.8,55.186317,55.0,72.209999
20161031194500,30.27,69.9478,46.55571,46.555,31.43756,61.364525,74.880295,0.843035,0.8,55.150314,55.0,72.209999
20161031200000,30.27,69.857788,46.55571,46.555,30.90512,61.30349,74.844284,0.798876,0.8,55.348335,55.0,72.209999
20161031201500,33.985001,69.857788,46.55571,46.555,30.90512,61.272972,74.61026,0.814934,0.8,55.438347,55.0,72.209999
20161031203000,33.985001,69.587761,46.55571,46.555,30.75008,61.334007,74.556259,0.818948,0.8,55.240326,55.0,72.209999
20161031204500,33.985001,69.227722,46.55571,46.555,30.812776,61.486595,74.556259,0.818948,0.8,55.150314,55.0,72.209999
20161031210000,33.985001,69.137711,46.55571,46.555,30.627,61.639183,74.358238,0.810919,0.8,55.348335,55.0,72.209999
20161031211500,33.985001,68.759674,46.55571,46.555,30.565375,61.791763,74.718277,0.818948,0.8,55.150314,55.0,72.209999
20161031213000,33.985001,68.579659,46.55571,46.555,29.895796,61.669701,74.358238,0.806905,0.8,55.186317,55.0,72.209999
20161031214500,33.985001,67.9496,46.55571,46.555,29.895796,61.761253,74.358238,0.810919,0.8,55.024303,55.0,72.209999
20161031220000,33.985001,67.751579,46.55571,46.555,30.112478,61.608665,74.412247,0.810919,0.8,54.826286,55.0,72.209999
20161031221500,33.985001,67.751579,46.55571,46.555,30.112478,61.578148,74.646271,0.810919,0.8,54.664268,55.0,72.209999
20161031223000,33.985001,67.481552,46.55571,46.555,29.844864,61.761253,74.448242,0.814934,0.8,54.610264,55.0,72.209999
20161031224500,28.855,67.121513,46.55571,46.555,29.761139,61.730736,74.358238,0.810919,0.8,54.538254,55.0,72.209999
20161031230000,28.855,66.851486,46.55571,46.555,29.80165,61.730736,74.808289,0.782818,0.8,54.700272,55.0,72.209999
20161031231500,28.855,66.47345,46.55571,46.555,29.60938,61.761253,74.646271,0.80289,0.8,54.538254,55.0,72.209999
20161031233000,28.855,66.383438,46.55571,46.555,29.551376,62.005386,74.646271,0.774789,0.8,55.186317,55.0,72.209999
20161031234500,30.530001,66.293427,46.55571,46.555,29.551376,61.852798,74.520256,0.770775,0.8,54.898293,55.0,72.209999
20161101000000,30.530001,66.563461,46.55571,46.555,28.58394,61.913834,74.286232,0.790847,0.8,55.06031,55.0,72.209999
20161101001500,28.105,66.113419,46.55571,46.555,28.58394,61.761253,74.214226,0.778804,0.8,55.06031,55.0,72.209999
20161101003000,28.105,65.843384,46.55571,46.555,28.643525,62.157974,74.160217,0.790847,0.8,55.150314,55.0,72.209999
20161101004500,28.105,65.753372,46.55571,46.555,28.643525,62.096939,74.322235,0.814934,0.8,55.150314,55.0,72.209999
20161101010000,28.105,65.843384,46.55571,46.555,28.358486,62.280045,74.124214,0.847049,0.8,55.186317,55.0,72.209999
20161101011500,33.855,66.293427,46.55571,46.555,28.358486,62.371597,74.358238,0.847049,0.8,55.150314,55.0,72.209999
20161101013000,32.23,66.293427,46.55571,46.555,28.358486,62.737808,74.322235,0.847049,0.8,54.448246,55.0,72.209999
20161101014500,29.434999,65.573357,46.55571,46.555,28.358486,62.737808,74.160217,0.847049,0.8,54.862289,55.0,72.209999
20161101020000,29.434999,65.105316,46.55571,46.555,28.358486,63.165054,73.998199,0.810919,0.8,54.502251,55.0,72.209999
20161101021500,28.01,65.483353,46.55571,46.555,28.358486,63.134537,73.998199,0.847049,0.8,55.024303,55.0,72.209999
20161101023000,27.135,65.663368,46.55571,46.555,28.358486,63.34816,73.692169,0.855078,0.8,55.024303,55.0,72.209999
20161101024500,33.380001,65.753372,46.55571,46.555,28.358486,63.409195,73.854187,0.851064,0.8,54.502251,55.0,72.209999
20161101030000,29.135,65.105316,46.55571,46.555,28.358486,63.531265,73.89019,0.855078,0.8,54.700272,55.0,72.209999
20161101031500,26.495001,65.015305,46.55571,46.555,28.358486,63.439713,73.764175,0.863107,0.8,55.276329,55.0,72.209999
20161101033000,26.889999,64.835281,46.55571,46.555,28.364334,63.683853,73.242126,0.863107,0.8,54.502251,55.0,72.209999
20161101034500,33.595001,65.105316,46.55571,46.555,28.364334,63.714371,73.368134,0.863107,0.8,54.502251,55.0,72.209999
20161101040000,26.59,65.105316,46.55571,46.555,27.868699,63.866959,73.242126,0.871136,0.8,55.348335,55.0,72.209999
20161101041500,26.59,64.835281,46.55571,46.555,27.868699,63.989029,73.206123,0.875151,0.8,55.150314,55.0,72.209999
20161101043000,26.59,65.105316,46.55571,46.555,27.877658,64.141617,73.296127,0.863107,0.8,55.348335,55.0,72.209999
20161101044500,27.455,65.195328,46.55571,46.555,27.877658,64.47731,73.404144,0.855078,0.8,55.348335,55.0,72.209999
20161101050000,28.34,64.835281,46.55571,46.555,27.877658,64.416275,73.044106,0.851064,0.8,54.9883,55.0,72.209999
20161101051500,28.34,64.835281,46.55571,46.555,27.877658,64.324722,73.602165,0.855078,0.8,54.952297,55.0,72.209999
20161101053000,28.34,64.745277,46.55571,46.555,28.158753,64.294205,73.656166,0.863107,0.8,54.574257,55.0,72.209999
20161101054500,28.34,64.745277,46.55571,46.555,28.3728,64.263687,73.404144,0.875151,0.8,54.700272,55.0,72.209999
20161101060000,28.34,64.835281,46.55571,46.555,28.3728,64.050064,73.494156,0.871136,0.8,54.664268,55.0,72.209999
20161101061500,28.34,64.835281,46.55571,46.555,28.3728,63.317642,73.72818,0.871136,0.8,54.700272,55.0,72.209999
20161101063000,28.34,64.835281,46.55571,46.555,28.657346,63.317642,73.692169,0.879165,0.8,54.952297,55.0,72.209999
20161101064500,28.34,64.47525,52.412472,52.41,28.796372,63.866959,73.854187,0.678442,0.8,54.862289,55.0,75.730003
20161101070000,28.85,64.835281,53.327236,53.325001,28.796372,63.409195,74.214226,0.702529,0.8,55.06031,55.0,75.730003
20161101071500,33.775002,64.835281,55.078388,55.080002,28.51084,63.073502,73.72818,0.702529,0.8,54.664268,55.0,77.714996
20161101073000,33.775002,64.385239,57.379944,57.380001,28.3728,63.165054,73.962196,0.722601,0.8,54.502251,55.0,77.839996
20161101074500,33.775002,64.655266,57.379944,57.380001,28.3728,63.226089,74.250229,0.734645,0.8,54.9883,55.0,77.839996
20161101080000,37.125,65.105316,57.379944,57.380001,28.935398,63.439713,74.286232,0.742674,0.8,55.240326,55.0,77.839996
20161101081500,39.084999,66.203423,57.379944,57.380001,29.223888,63.409195,73.89019,0.758731,0.8,54.538254,55.0,77.839996
20161101083000,39.084999,66.761475,53.58746,53.584999,29.223888,63.683853,73.998199,0.891208,0.8,54.862289,55.0,75.5
20161101084500,37.215,67.211517,49.486439,49.485001,30.232736,64.263687,74.322235,0.895223,0.8,54.448246,55.0,73.614998
20161101090000,38.485001,68.21962,47.929367,47.93,30.67307,63.714371,74.160217,0.887194,0.8,54.502251,55.0,72.925003
20161101091500,48.564999,68.957703,47.929367,47.93,31.030495,63.561783,74.214226,0.855078,0.8,55.186317,55.0,72.925003
20161101093000,40.950001,68.957703,47.929367,47.93,32.268996,63.653336,74.322235,0.810919,0.8,55.06031,55.0,72.925003
20161101094500,47.049999,68.957703,47.929367,47.93,32.268996,63.622818,74.322235,0.818948,0.8,56.536453,55.0,72.925003
20161101100000,57.27,69.587761,47.929367,47.93,33.276688,64.019547,74.484253,0.774789,0.8,55.024303,55.0,72.925003
20161101101500,38.259998,69.317734,47.929367,47.93,34.068446,64.172134,74.412247,0.786833,0.8,54.664268,55.0,72.925003
20161101103000,38.259998,70.595863,47.929367,47.93,34.77449,63.866959,74.520256,0.786833,0.8,54.700272,55.0,72.925003
20161101104500,37.494999,70.775879,47.929367,47.93,35.23247,63.805923,74.970306,0.758731,0.8,55.150314,55.0,72.925003
20161101110000,37.494999,70.775879,47.929367,47.93,35.66852,63.836441,74.970306,0.726616,0.8,54.952297,55.0,72.925003
20161101111500,48.474998,70.235825,47.929367,47.93,35.66852,63.409195,75.16832,0.73063,0.8,53.836185,55.0,72.925003
20161101113000,59.939999,70.415848,47.929367,47.93,35.064,63.500748,74.970306,0.734645,0.8,54.898293,55.0,72.925003
20161101114500,38.900002,71.333939,47.929367,47.93,35.65322,63.134537,75.042305,0.722601,0.8,55.186317,55.0,72.925003
20161101120000,37.895,70.685867,47.929367,47.93,35.65322,63.34816,74.844284,0.734645,0.8,54.502251,55.0,72.925003
20161101121500,39.970001,71.783981,47.929367,47.93,35.196362,63.714371,74.844284,0.738659,0.8,55.276329,55.0,72.925003
20161101123000,39.970001,71.964005,47.929367,47.93,35.348937,63.531265,74.91629,0.742674,0.8,55.114311,55.0,72.925003
20161101124500,39.970001,70.955902,47.929367,47.93,35.348937,64.446793,74.556259,0.742674,0.8,54.502251,55.0,72.925003
20161101130000,38.314999,71.873993,47.929367,47.93,35.523782,64.385757,74.91629,0.738659,0.8,55.312332,55.0,72.925003
20161101131500,38.314999,72.612061,47.929367,47.93,35.754506,64.324722,75.16832,0.738659,0.8,55.348335,55.0,72.925003
20161101133000,38.314999,71.423943,47.929367,47.93,35.418433,64.751968,75.16832,0.714572,0.8,54.538254,55.0,72.925003
20161101134500,38.314999,71.964005,48.154053,48.154999,35.418433,64.996109,75.438339,0.706544,0.8,55.150314,55.0,73.040001
20161101140000,38.314999,71.333939,48.479214,48.48,35.23281,64.23317,75.564362,0.726616,0.8,54.700272,55.0,73.209999
20161101141500,38.314999,72.072006,48.479214,48.48,34.716554,63.927994,75.47435,0.718587,0.8,55.186317,55.0,73.209999
20161101143000,38.314999,72.072006,48.479214,48.48,34.684424,63.683853,75.114319,0.726616,0.8,54.9883,55.0,73.209999
20161101144500,60.880001,72.252029,48.479214,48.48,34.684424,64.050064,75.330338,0.726616,0.8,55.240326,55.0,73.209999
20161101150000,37.57,71.603958,48.479214,48.48,34.96166,64.202652,75.006302,0.73063,0.8,54.610264,55.0,73.209999
20161101151500,37.57,71.69397,48.479214,48.48,34.96166,64.019547,75.366341,0.726616,0.8,54.898293,55.0,73.209999
20161101153000,35.700001,72.162018,48.711632,48.709999,35.34127,63.500748,75.366341,0.710558,0.8,54.790279,55.0,73.330002
20161101154500,35.700001,71.783981,48.711632,48.709999,35.808719,64.172134,75.47435,0.706544,0.8,54.952297,55.0,73.330002
20161101160000,56.41,71.603958,50.501396,50.5,35.44973,64.202652,76.19442,0.710558,0.8,54.664268,55.0,74.605003
20161101161500,63.630001,70.595863,52.56226,52.560001,35.66665,64.416275,76.482452,0.718587,0.8,55.186317,55.0,75.330002
20161101163000,39.715,71.333939,52.56226,52.560001,35.66665,64.59938,76.80648,0.706544,0.8,55.150314,55.0,75.330002
20161101164500,39.715,70.685867,53.267242,53.264999,34.737668,63.5923,76.680466,0.710558,0.8,54.826286,55.0,75.699997
20161101170000,39.715,71.243927,53.267242,53.264999,35.092713,62.157974,75.924393,0.742674,0.8,54.538254,55.0,75.699997
20161101171500,39.715,71.333939,53.267242,53.264999,35.092713,61.669701,75.47435,0.762746,0.8,54.862289,55.0,75.699997
20161101173000,39.715,70.955902,53.267242,53.264999,35.09732,62.035904,75.438339,0.790847,0.8,54.952297,55.0,75.699997
20161101174500,57.560001,70.775879,53.267242,53.264999,35.307015,62.402115,75.47435,0.822963,0.8,54.538254,55.0,75.699997
20161101180000,60.75,70.775879,53.267242,53.264999,35.307015,62.676773,76.248428,0.835006,0.8,54.9883,55.0,75.699997
20161101181500,40.625,70.685867,53.267242,53.264999,35.39346,62.737808,75.88839,0.83902,0.8,55.024303,55.0,75.699997
20161101183000,40.625,70.685867,53.267242,53.264999,35.39346,62.249527,75.960403,0.847049,0.8,54.826286,55.0,75.699997
20161101184500,58.165001,70.235825,53.267242,53.264999,35.235462,62.249527,76.680466,0.855078,0.8,55.024303,55.0,75.699997
20161101190000,39.919998,70.235825,53.267242,53.264999,34.938268,62.371597,76.518448,0.855078,0.8,55.024303,55.0,75.699997
20161101191500,36.950001,70.325836,53.267242,53.264999,34.938268,61.089867,76.19442,0.835006,0.8,55.114311,55.0,75.699997
20161101193000,55.110001,70.145813,53.267242,53.264999,34.734829,60.815208,75.924393,0.822963,0.8,55.636368,55.0,75.699997
20161101194500,42.365002,70.325836,53.267242,53.264999,34.752254,61.028831,75.564362,0.826977,0.8,54.502251,55.0,75.699997
20161101200000,38.369999,70.055801,53.267242,53.264999,34.752254,61.486595,75.47435,0.80289,0.8,55.024303,55.0,75.699997
20161101201500,47.130001,70.235825,53.267242,53.264999,34.206503,61.669701,75.276337,0.80289,0.8,54.412243,55.0,75.699997
20161101203000,46.285,69.9478,53.267242,53.264999,33.95475,61.700218,75.726379,0.80289,0.8,53.872189,55.0,75.699997
20161101204500,41.095001,69.857788,53.267242,53.264999,33.95475,61.395042,76.158417,0.80289,0.8,55.024303,55.0,75.699997
20161101210000,54.68,69.587761,53.267242,53.264999,33.727562,61.395042,76.608459,0.80289,0.8,55.312332,55.0,75.699997
20161101211500,53.764999,69.137711,53.267242,53.264999,33.541208,61.242455,77.36454,0.806905,0.8,54.502251,55.0,75.699997
20161101213000,39.0,69.137711,53.267242,53.264999,33.378688,61.54763,77.202522,0.814934,0.8,54.862289,55.0,75.699997
20161101214500,36.91,69.137711,53.267242,53.264999,33.378688,59.625023,77.040512,0.830992,0.8,54.736275,55.0,75.699997
20161101220000,46.904999,68.957703,53.267242,53.264999,33.195377,58.862091,76.392441,0.794861,0.8,55.47435,55.0,75.699997
20161101221500,37.310001,68.849686,53.267242,53.264999,33.068183,58.953644,76.392441,0.758731,0.8,55.150314,55.0,75.699997
20161101223000,37.310001,68.759674,53.267242,53.264999,33.068183,59.411407,75.924393,0.758731,0.8,54.826286,55.0,75.699997
20161101224500,47.035,68.66967,53.267242,53.264999,32.87559,59.869164,76.320435,0.73063,0.8,54.9883,55.0,75.699997
20161101230000,39.900002,68.66967,53.267242,53.264999,32.870252,60.204857,76.446449,0.726616,0.8,54.502251,55.0,75.699997
20161101231500,38.580002,68.579659,53.267242,53.264999,32.7401,60.235374,76.842484,0.726616,0.8,54.862289,55.0,75.699997
20161101233000,52.154999,68.489655,53.267242,53.264999,32.850702,60.052269,77.166519,0.718587,0.8,54.502251,55.0,75.699997
20161101234500,52.029999,68.039612,53.267242,53.264999,33.036155,59.838646,77.436546,0.714572,0.8,54.574257,55.0,75.699997
20161102000000,38.855,68.21962,53.267242,53.264999,33.036155,59.869164,77.526558,0.726616,0.8,54.700272,55.0,75.699997
20161102001500,53.404999,68.399643,53.267242,53.264999,32.83649,59.106232,77.238525,0.738659,0.8,56.50045,55.0,75.699997
20161102003000,51.43,68.21962,53.267242,53.264999,32.934274,58.068634,76.842484,0.734645,0.8,54.898293,55.0,75.699997
20161102004500,37.419998,67.9496,53.267242,53.264999,32.799192,57.763458,76.392441,0.742674,0.8,54.9883,55.0,75.699997
20161102010000,37.419998,68.039612,53.267242,53.264999,32.776106,58.007599,75.834381,0.742674,0.8,54.862289,55.0,75.699997
20161102011500,50.985001,67.859589,53.267242,53.264999,32.776106,58.587433,75.924393,0.722601,0.8,54.862289,55.0,75.699997
20161102013000,41.419998,68.039612,53.267242,53.264999,32.776106,59.25882,76.284431,0.718587,0.8,54.862289,55.0,75.699997
20161102014500,37.744999,67.751579,53.267242,53.264999,32.818589,59.350372,76.248428,0.754717,0.8,54.736275,55.0,75.699997
20161102020000,47.02,67.9496,53.267242,53.264999,32.818589,59.075714,77.076508,0.758731,0.8,54.250225,55.0,75.699997
20161102021500,46.025002,67.571564,53.267242,53.264999,32.818589,59.167267,77.36454,0.758731,0.8,54.610264,55.0,75.699997
20161102023000,36.615002,67.751579,53.267242,53.264999,32.818589,58.923126,77.688568,0.758731,0.8,54.862289,55.0,75.699997
20161102024500,53.185001,67.751579,53.267242,53.264999,32.681535,59.25882,77.36454,0.762746,0.8,56.446445,55.0,75.699997
20161102030000,46.169998,67.301529,53.267242,53.264999,32.544481,57.458282,76.878494,0.762746,0.8,54.862289,55.0,75.699997
20161102031500,37.445,67.571564,53.267242,53.264999,32.544481,57.122597,76.032402,0.754717,0.8,55.06031,55.0,75.699997
20161102033000,37.445,67.661568,53.267242,53.264999,32.3389,57.153114,76.122414,0.758731,0.8,54.502251,55.0,75.699997
20161102034500,44.985001,67.661568,53.267242,53.264999,32.3389,57.580353,76.086411,0.762746,0.8,55.150314,55.0,75.699997
20161102040000,44.985001,67.301529,53.267242,53.264999,32.201846,58.404327,75.88839,0.762746,0.8,54.502251,55.0,75.699997
20161102041500,34.16,67.211517,53.267242,53.264999,32.201846,58.587433,75.834381,0.762746,0.8,54.610264,55.0,75.699997
20161102043000,36.264999,67.301529,53.267242,53.264999,32.23792,58.434845,76.248428,0.770775,0.8,55.150314,55.0,75.699997
20161102044500,44.34,66.941498,53.267242,53.264999,32.09988,58.343292,76.086411,0.750703,0.8,54.862289,55.0,75.699997
20161102050000,40.380001,66.851486,53.267242,53.264999,32.03086,58.862091,76.356438,0.742674,0.8,54.502251,55.0,75.699997
20161102051500,40.380001,66.851486,53.267242,53.264999,32.202509,57.4888,76.248428,0.754717,0.8,54.574257,55.0,75.699997
20161102053000,38.290001,67.031502,53.267242,53.264999,32.063483,56.847939,76.032402,0.762746,0.8,55.024303,55.0,75.699997
20161102054500,38.290001,67.031502,53.267242,53.264999,32.063483,56.786903,75.834381,0.770775,0.8,55.186317,55.0,75.699997
20161102060000,34.215,66.671471,53.267242,53.264999,32.063483,57.671906,75.204323,0.774789,0.8,54.826286,55.0,75.699997
20161102061500,41.165001,67.031502,53.267242,53.264999,32.063483,57.61087,75.438339,0.778804,0.8,56.50045,55.0,75.699997
20161102063000,45.369999,66.671471,53.267242,53.264999,32.063483,57.336212,76.032402,0.782818,0.8,54.502251,55.0,75.699997
20161102064500,42.514999,66.293427,53.267242,53.264999,32.063483,57.397247,75.798386,0.778804,0.8,54.502251,55.0,75.699997
20161102070000,39.540001,66.851486,53.267242,53.264999,32.063483,58.038116,75.600357,0.778804,0.8,54.826286,55.0,75.699997
20161102071500,38.77,66.563461,53.267242,53.264999,32.063483,58.740021,75.564362,0.726616,0.8,55.06031,55.0,75.699997
20161102073000,34.955002,66.671471,53.267242,53.264999,32.094134,57.732941,75.636368,0.710558,0.8,54.538254,55.0,75.82
20161102074500,34.955002,66.941498,54.816875,54.814999,32.094134,62.066422,75.960403,0.710558,0.8,55.150314,55.0,76.504997
20161102080000,46.715,67.211517,54.816875,54.814999,32.094134,57.641388,74.970306,0.702529,0.8,55.186317,55.0,76.824997
20161102081500,40.875,67.481552,58.89275,58.895,32.094134,59.197784,75.636368,0.726616,0.8,55.024303,55.0,78.625
20161102083000,46.77,67.751579,58.89275,58.895,32.094134,58.465363,75.564362,0.790847,0.8,55.690369,55.0,78.625
20161102084500,60.84,68.039612,58.89275,58.895,32.094134,58.984161,75.600357,0.794861,0.8,54.898293,55.0,78.625
20161102090000,63.205002,68.399643,58.89275,58.895,33.2144,58.770538,75.276337,0.790847,0.8,54.9883,55.0,78.625
20161102091500,44.490002,69.047707,58.89275,58.895,33.427376,58.923126,74.718277,0.786833,0.8,55.186317,55.0,78.625
20161102093000,44.490002,69.317734,58.89275,58.895,34.492256,58.61795,75.276337,0.746688,0.8,54.862289,55.0,78.625
20161102094500,44.490002,69.677765,58.89275,58.895,34.492256,59.563988,75.16832,0.73063,0.8,54.862289,55.0,78.625
20161102100000,50.709999,69.407745,74.952919,74.955002,35.295268,59.808128,75.042305,0.738659,0.8,55.024303,55.0,86.974998
20161102101500,50.709999,69.9478,74.952919,74.955002,35.539133,59.930199,75.114319,0.810919,0.8,55.150314,55.0,86.974998
20161102103000,50.709999,70.505852,74.952919,74.955002,35.973619,60.54055,74.844284,0.798876,0.8,55.276329,55.0,86.974998
20161102104500,50.709999,70.685867,74.952919,74.955002,36.29735,59.899681,74.970306,0.798876,0.8,55.312332,55.0,86.974998
20161102110000,50.709999,70.325836,74.952919,74.955002,36.492238,60.387962,74.970306,0.847049,0.8,55.150314,55.0,86.974998
20161102111500,51.365002,70.775879,74.952919,74.955002,36.492238,60.723656,74.970306,0.883179,0.8,55.024303,55.0,86.974998
20161102113000,51.365002,70.955902,74.952919,74.955002,36.436189,60.845726,75.47435,0.875151,0.8,55.150314,55.0,86.974998
20161102114500,51.365002,71.603958,74.952919,74.955002,36.89558,61.517113,75.47435,0.883179,0.8,55.186317,55.0,86.974998
20161102120000,51.365002,70.775879,74.952919,74.955002,36.89558,61.42556,75.47435,0.883179,0.8,55.024303,55.0,86.974998
20161102121500,51.365002,70.685867,74.952919,74.955002,36.632063,60.41848,75.600357,0.887194,0.8,54.826286,55.0,86.974998
20161102123000,51.365002,70.955902,72.36319,72.364998,36.822684,60.448997,76.284431,0.895223,0.8,54.736275,55.0,85.629997
20161102124500,51.365002,72.162018,70.73658,70.735001,37.602202,59.625023,77.436546,0.891208,0.8,54.736275,55.0,84.639999
20161102130000,46.634998,70.955902,70.458939,70.459999,37.602202,57.549835,78.372635,0.887194,0.8,55.024303,55.0,84.639999
20161102131500,45.869999,70.955902,68.593346,68.595001,37.167614,53.948776,79.25473,0.891208,0.8,54.574257,55.0,83.669998
20161102133000,43.445,71.423943,64.584526,64.584999,36.51529,52.453415,78.246628,0.879165,0.8,54.862289,55.0,81.584999
20161102134500,43.445,71.243927,64.584526,64.584999,36.166246,54.498093,77.112518,0.798876,0.8,54.862289,55.0,81.584999
20161102140000,43.445,71.423943,64.584526,64.584999,36.166246,53.826706,78.318634,0.750703,0.8,55.276329,55.0,81.584999
20161102141500,46.514999,72.072006,64.584526,64.584999,35.39346,55.352577,78.444641,0.754717,0.8,55.024303,55.0,81.584999
20161102143000,46.514999,72.072006,64.584526,64.584999,35.96041,56.939491,78.08461,0.810919,0.8,54.862289,55.0,81.584999
20161102144500,46.514999,72.072006,64.584526,64.584999,36.560306,57.244659,77.958603,0.863107,0.8,54.9883,55.0,81.584999
20161102150000,46.514999,72.162018,64.584526,64.584999,36.560306,57.305695,77.688568,0.871136,0.8,55.024303,55.0,81.584999
20161102151500,46.514999,72.162018,60.845596,60.845001,35.808396,57.397247,77.526558,0.895223,0.8,54.502251,55.0,79.525002
20161102153000,41.785,72.072006,57.970486,57.970001,35.661074,57.36673,78.048607,0.855078,0.8,54.862289,55.0,78.144997
20161102154500,41.785,72.342041,57.739212,57.740002,35.661074,57.4888,78.210625,0.887194,0.8,54.9883,55.0,78.025002
20161102160000,41.785,72.072006,57.09177,57.09,34.972761,57.519318,78.804688,0.883179,0.8,54.9883,55.0,77.690002
20161102161500,41.785,72.162018,57.09177,57.09,35.042852,57.732941,78.08461,0.887194,0.8,54.502251,55.0,77.690002
20161102163000,40.465,71.783981,56.174423,56.174999,35.042852,56.634315,77.436546,0.891208,0.8,54.502251,55.0,77.089996
20161102164500,42.130001,71.783981,55.719612,55.720001,35.116972,56.268105,77.238525,0.891208,0.8,55.150314,55.0,76.974998
20161102170000,42.130001,71.153915,55.449707,55.450001,35.116972,56.939491,77.328537,0.855078,0.8,54.952297,55.0,76.834999
20161102171500,42.130001,71.423943,55.449707,55.450001,34.917052,57.427765,76.878494,0.847049,0.8,54.538254,55.0,76.834999
20161102173000,42.130001,71.513954,55.449707,55.450001,34.805634,57.336212,77.526558,0.83902,0.8,55.150314,55.0,76.834999
20161102174500,51.945,71.333939,55.449707,55.450001,34.805634,57.458282,77.400543,0.830992,0.8,54.826286,55.0,76.834999
20161102180000,52.805,71.333939,55.449707,55.450001,34.883205,57.275177,78.156616,0.822963,0.8,53.674168,55.0,76.834999
20161102181500,42.705002,71.063911,55.449707,55.450001,35.120015,57.61087,78.156616,0.818948,0.8,54.664268,55.0,76.834999
20161102183000,41.349998,70.775879,55.449707,55.450001,35.120015,56.603798,77.526558,0.818948,0.8,54.538254,55.0,76.834999
20161102184500,39.48,70.685867,55.449707,55.450001,34.485524,55.352577,77.040512,0.814934,0.8,54.826286,55.0,76.834999
20161102190000,60.834999,70.595863,55.449707,55.450001,34.410265,55.169472,77.004501,0.830992,0.8,55.510353,55.0,76.834999
20161102191500,43.924999,70.685867,63.196167,63.195,34.45472,55.688271,76.91449,0.706544,0.8,54.700272,55.0,80.860001
20161102193000,42.605,70.235825,63.196167,63.195,34.45472,56.176552,77.400543,0.706544,0.8,55.024303,55.0,80.860001
20161102194500,45.73,69.677765,63.792946,63.794998,34.113734,56.390175,77.472549,0.698515,0.8,55.762375,55.0,81.294998
20161102200000,60.02,69.587761,64.490204,64.489998,34.113904,56.359657,77.634567,0.718587,0.8,54.9883,55.0,81.535004
20161102201500,44.98,69.497757,64.490204,64.489998,33.95475,56.390175,78.048607,0.73063,0.8,55.186317,55.0,81.535004
20161102203000,48.185001,69.497757,64.490204,64.489998,33.743916,57.031044,77.796585,0.726616,0.8,54.862289,55.0,81.535004
20161102204500,42.209999,69.227722,64.490204,64.489998,33.441792,55.657753,77.562561,0.726616,0.8,54.9883,55.0,81.535004
20161102210000,58.535,69.137711,64.490204,64.489998,33.195377,54.376022,77.112518,0.726616,0.8,55.852386,55.0,81.535004
20161102211500,45.169998,69.137711,64.722618,64.724998,33.195377,54.376022,76.878494,0.726616,0.8,54.736275,55.0,81.654999
20161102213000,45.169998,68.849686,64.722618,64.724998,32.432128,54.955849,76.842484,0.754717,0.8,54.826286,55.0,81.654999
20161102214500,56.639999,68.849686,64.722618,64.724998,32.6857,55.199989,76.716476,0.754717,0.8,56.788483,55.0,81.654999
20161102220000,56.884998,68.399643,64.722618,64.724998,32.681841,55.5662,77.526558,0.758731,0.8,54.700272,55.0,81.654999
20161102221500,43.849998,68.66967,64.722618,64.724998,32.681841,55.871376,77.850586,0.754717,0.8,55.024303,55.0,81.654999
20161102223000,43.849998,68.759674,64.722618,64.724998,32.796387,55.5662,78.372635,0.762746,0.8,54.862289,55.0,81.654999
20161102224500,58.360001,68.489655,64.722618,64.724998,32.850702,56.176552,78.08461,0.770775,0.8,55.47435,55.0,81.654999
20161102230000,43.959999,68.039612,64.722618,64.724998,32.78464,54.925331,77.724579,0.762746,0.8,54.700272,55.0,81.654999
20161102231500,43.959999,67.9496,64.722618,64.724998,32.78464,53.704636,76.91449,0.778804,0.8,54.502251,55.0,81.654999
20161102233000,50.235001,67.751579,64.722618,64.724998,32.70338,53.155319,76.446449,0.778804,0.8,55.150314,55.0,81.654999
20161102234500,43.209999,67.751579,64.722618,64.724998,32.256144,53.735153,76.554459,0.778804,0.8,54.448246,55.0,81.654999
20161103000000,41.889999,67.751579,64.722618,64.724998,32.190082,54.498093,76.518448,0.778804,0.8,54.862289,55.0,81.654999
20161103001500,56.970001,67.751579,64.722618,64.724998,32.551128,54.467575,76.554459,0.786833,0.8,54.574257,55.0,81.654999
20161103003000,50.334999,67.481552,64.722618,64.724998,32.417032,54.833786,76.878494,0.782818,0.8,54.898293,55.0,81.654999
20161103004500,41.529999,67.391541,64.722618,64.724998,32.282936,54.864296,77.472549,0.778804,0.8,55.186317,55.0,81.654999
20161103010000,44.514999,67.661568,64.722618,64.724998,32.326405,54.803268,77.688568,0.786833,0.8,55.690369,55.0,81.654999
20161103011500,52.904999,67.301529,64.722618,64.724998,32.326405,55.535683,77.598557,0.774789,0.8,55.06031,55.0,81.654999
20161103013000,41.400002,67.211517,64.722618,64.724998,32.123782,53.735153,76.968498,0.778804,0.8,54.9883,55.0,81.654999
20161103014500,41.400002,67.121513,64.722618,64.724998,32.299868,52.697556,76.608459,0.778804,0.8,54.826286,55.0,81.654999
20161103020000,50.07,66.941498,64.722618,64.724998,32.299868,53.094284,76.554459,0.778804,0.8,55.186317,55.0,81.654999
20161103021500,43.825001,66.851486,64.722618,64.724998,32.3389,53.582565,76.842484,0.774789,0.8,54.862289,55.0,81.654999
20161103023000,40.970001,66.563461,64.722618,64.724998,32.3389,53.979294,77.004501,0.778804,0.8,54.502251,55.0,81.654999
20161103024500,47.869999,66.383438,64.722618,64.724998,32.514,54.955849,77.112518,0.762746,0.8,54.862289,55.0,81.654999
20161103030000,47.869999,66.293427,64.722618,64.724998,32.514,54.009811,76.878494,0.830992,0.8,54.538254,55.0,81.654999
20161103031500,43.695,66.761475,64.722618,64.724998,32.37596,53.002731,76.75248,0.883179,0.8,54.664268,55.0,81.654999
20161103033000,38.805,66.203423,62.186958,62.185001,32.09988,53.368942,76.482452,0.891208,0.8,54.700272,55.0,80.334999
20161103034500,45.549999,66.563461,61.685783,61.685001,32.09988,53.460495,76.554459,0.891208,0.8,55.186317,55.0,80.074997
20161103040000,42.915001,66.203423,61.223236,61.224998,32.09988,54.162399,77.076508,0.891208,0.8,54.790279,55.0,79.834999
20161103041500,42.145,66.293427,61.223236,61.224998,32.09988,54.162399,77.274529,0.891208,0.8,54.700272,55.0,79.834999
20161103043000,42.145,66.203423,60.953331,60.955002,32.202509,54.376022,77.724579,0.891208,0.8,54.664268,55.0,79.695
20161103044500,40.060001,66.293427,60.953331,60.955002,32.374158,54.131882,78.048607,0.875151,0.8,54.664268,55.0,79.695
20161103050000,40.060001,66.383438,60.953331,60.955002,32.374158,54.589645,77.400543,0.879165,0.8,54.9883,55.0,79.695
20161103051500,40.060001,66.671471,60.953331,60.955002,32.063483,52.361862,76.80648,0.822963,0.8,55.114311,55.0,79.695
20161103053000,40.060001,65.933395,60.953331,60.955002,31.924457,52.056686,76.392441,0.810919,0.8,54.952297,55.0,79.695
20161103054500,39.290001,66.293427,60.953331,60.955002,31.954122,52.483932,76.284431,0.76676,0.8,54.538254,55.0,79.695
20161103060000,37.970001,66.293427,60.953331,60.955002,32.122813,53.246872,76.482452,0.774789,0.8,54.502251,55.0,79.695
20161103061500,49.195,65.843384,60.953331,60.955002,32.122813,52.972214,77.076508,0.774789,0.8,54.538254,55.0,79.695
20161103063000,41.259998,66.383438,60.953331,60.955002,31.911316,51.568405,77.886589,0.778804,0.8,54.664268,55.0,79.695
20161103064500,41.259998,66.113419,60.953331,60.955002,31.911316,54.345505,76.75248,0.774789,0.8,54.664268,55.0,79.695
20161103070000,41.259998,65.483353,60.953331,60.955002,31.911316,53.674118,76.80648,0.770775,0.8,54.502251,55.0,79.695
20161103071500,36.785,66.023407,61.883003,61.884998,31.936544,54.467575,76.75248,0.702529,0.8,55.150314,55.0,80.32
20161103073000,36.785,65.933395,62.386482,62.384998,31.79456,52.51445,76.842484,0.706544,0.8,55.240326,55.0,80.440002
20161103074500,39.259998,65.933395,63.316154,63.314999,31.79456,52.697556,77.400543,0.710558,0.8,55.510353,55.0,80.925003
20161103080000,42.02,66.383438,63.316154,63.314999,31.652576,52.300827,77.562561,0.710558,0.8,55.438347,55.0,80.925003
20161103081500,46.759998,66.47345,65.857857,65.860001,31.488322,51.843063,78.156616,0.702529,0.8,55.06031,55.0,82.245003
20161103083000,40.889999,66.671471,66.555115,66.555,31.79456,53.338425,77.202522,0.718587,0.8,54.448246,55.0,82.610001
20161103084500,42.389999,66.941498,66.555115,66.555,32.078528,53.826706,76.91449,0.734645,0.8,55.150314,55.0,82.610001
20161103090000,54.165001,67.571564,66.555115,66.555,32.460195,52.239792,77.238525,0.718587,0.8,55.06031,55.0,82.610001
20161103091500,46.790001,67.301529,66.555115,66.555,32.746135,52.331345,77.040512,0.718587,0.8,54.736275,55.0,82.610001
20161103093000,46.02,67.859589,66.555115,66.555,33.92449,51.873581,77.526558,0.714572,0.8,54.502251,55.0,82.610001
20161103094500,46.02,67.9496,66.555115,66.555,33.92449,51.202194,77.760574,0.710558,0.8,54.610264,55.0,82.610001
20161103100000,46.02,68.489655,66.555115,66.555,34.572292,52.972214,77.760574,0.706544,0.8,54.9883,55.0,82.610001
20161103101500,46.02,68.759674,66.7798,66.779999,35.033655,52.483932,77.850586,0.710558,0.8,55.312332,55.0,82.724998
20161103103000,46.02,68.957703,66.7798,66.779999,35.912096,52.575485,78.210625,0.710558,0.8,54.502251,55.0,82.724998
20161103104500,46.02,69.497757,66.7798,66.779999,36.303776,51.751511,78.480652,0.742674,0.8,54.826286,55.0,82.724998
