PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161103110000,46.02,69.587761,66.7798,66.779999,36.303776,51.995651,78.480652,0.746688,0.8,54.700272,55.0,82.724998
20161103111500,46.02,69.9478,66.7798,66.779999,36.790112,52.63652,78.372635,0.758731,0.8,55.024303,55.0,82.724998
20161103113000,46.02,70.415848,66.7798,66.779999,36.946546,53.033249,78.372635,0.754717,0.8,55.240326,55.0,82.724998
20161103114500,46.02,70.235825,66.7798,66.779999,36.884003,53.27739,78.372635,0.750703,0.8,55.240326,55.0,82.724998
20161103120000,51.470001,70.415848,66.7798,66.779999,37.101824,53.368942,78.480652,0.746688,0.8,54.502251,55.0,82.724998
20161103121500,47.474998,69.9478,66.7798,66.779999,36.510785,53.52153,78.08461,0.746688,0.8,54.610264,55.0,82.724998
20161103123000,43.0,69.857788,58.822205,58.82,36.510785,53.826706,77.994598,0.895223,0.8,54.9883,55.0,78.224998
20161103124500,43.0,71.063911,55.877541,55.880001,36.510785,52.819626,77.850586,0.891208,0.8,55.312332,55.0,77.055
20161103130000,43.0,70.505852,55.877541,55.880001,36.34546,53.552048,77.472549,0.891208,0.8,55.150314,55.0,77.055
20161103131500,43.0,71.333939,55.422726,55.424999,36.57972,52.51445,77.166519,0.895223,0.8,54.952297,55.0,76.82
20161103133000,43.0,71.964005,55.422726,55.424999,36.76196,52.972214,76.608459,0.887194,0.8,54.826286,55.0,76.82
20161103134500,43.0,71.603958,55.422726,55.424999,36.76196,53.002731,76.680466,0.891208,0.8,54.610264,55.0,76.82
20161103140000,43.0,72.432045,54.651642,54.650002,35.754506,53.52153,76.842484,0.883179,0.8,54.826286,55.0,76.419998
20161103141500,43.0,72.702072,54.651642,54.650002,35.759028,54.589645,77.400543,0.887194,0.8,55.024303,55.0,76.419998
20161103143000,43.0,72.432045,54.651642,54.650002,35.64268,54.437057,77.526558,0.879165,0.8,55.024303,55.0,76.419998
20161103144500,43.0,71.69397,54.651642,54.650002,35.64268,54.681198,77.958603,0.830992,0.8,54.898293,55.0,76.419998
20161103150000,43.0,71.783981,54.651642,54.650002,36.158273,55.016884,77.886589,0.818948,0.8,54.826286,55.0,76.419998
20161103151500,41.130001,71.783981,54.651642,54.650002,35.917604,53.52153,77.688568,0.814934,0.8,54.502251,55.0,76.419998
20161103153000,40.365002,71.333939,54.651642,54.650002,35.688852,53.185837,77.166519,0.810919,0.8,54.664268,55.0,76.419998
20161103154500,40.365002,71.423943,54.651642,54.650002,35.688852,53.368942,76.608459,0.786833,0.8,54.700272,55.0,76.419998
20161103160000,40.365002,70.865891,54.651642,54.650002,36.470665,54.52861,77.040512,0.774789,0.8,55.024303,55.0,76.419998
20161103161500,40.365002,70.775879,54.651642,54.650002,36.560306,54.803268,76.91449,0.770775,0.8,54.9883,55.0,76.419998
20161103163000,38.490002,70.955902,54.651642,54.650002,36.560306,54.833786,77.526558,0.76676,0.8,55.348335,55.0,76.419998
20161103164500,46.549999,71.063911,54.651642,54.650002,35.808396,55.016884,77.724579,0.750703,0.8,55.114311,55.0,76.419998
20161103170000,46.549999,70.955902,54.651642,54.650002,35.808396,54.986366,78.156616,0.738659,0.8,54.610264,55.0,76.419998
20161103171500,46.549999,71.063911,54.651642,54.650002,35.808396,55.016884,78.210625,0.722601,0.8,54.610264,55.0,76.419998
20161103173000,45.98,70.955902,54.651642,54.650002,36.51529,54.52861,77.688568,0.726616,0.8,54.700272,55.0,76.419998
20161103174500,45.98,70.775879,54.651642,54.650002,36.51529,53.613083,77.526558,0.73063,0.8,54.790279,55.0,76.419998
20161103180000,45.215,70.595863,54.651642,54.650002,36.639611,53.674118,77.076508,0.734645,0.8,55.024303,55.0,76.419998
20161103181500,45.215,70.145813,54.651642,54.650002,36.58448,54.467575,76.608459,0.726616,0.8,54.700272,55.0,76.419998
20161103183000,45.215,69.677765,54.651642,54.650002,36.399282,55.016884,76.80648,0.73063,0.8,54.610264,55.0,76.419998
20161103184500,61.865002,69.677765,54.651642,54.650002,36.070128,55.108437,77.238525,0.750703,0.8,55.798382,55.0,76.419998
20161103190000,62.5,69.137711,54.651642,54.650002,35.839574,55.077919,77.328537,0.750703,0.8,54.502251,55.0,76.419998
20161103191500,42.884998,69.137711,54.651642,54.650002,35.747468,55.016884,77.562561,0.750703,0.8,54.862289,55.0,76.419998
20161103193000,42.884998,69.137711,54.651642,54.650002,35.03969,54.803268,77.598557,0.706544,0.8,54.538254,55.0,76.419998
20161103194500,59.235001,68.579659,55.116478,55.115002,34.877663,54.559128,77.958603,0.702529,0.8,55.510353,55.0,76.779999
20161103200000,44.064999,67.661568,58.332253,58.330002,34.748497,54.620163,77.724579,0.710558,0.8,54.502251,55.0,78.334999
20161103201500,44.064999,67.751579,58.332253,58.330002,34.627304,53.338425,77.202522,0.710558,0.8,54.502251,55.0,78.334999
20161103203000,41.424999,67.661568,58.564671,58.564999,34.238905,53.155319,76.680466,0.706544,0.8,54.664268,55.0,78.455002
20161103204500,50.764999,67.751579,58.564671,58.564999,33.976629,53.674118,76.554459,0.706544,0.8,54.898293,55.0,78.574997
20161103210000,43.615002,66.941498,60.005539,60.005001,34.039818,54.559128,76.446449,0.710558,0.8,54.700272,55.0,79.205002
20161103211500,41.674999,67.121513,60.005539,60.005001,33.648784,54.345505,76.91449,0.714572,0.8,55.024303,55.0,79.205002
20161103213000,50.634998,66.671471,60.005539,60.005001,33.44526,52.819626,77.36454,0.710558,0.8,54.052208,55.0,79.205002
20161103214500,47.735001,66.563461,60.005539,60.005001,33.379198,52.117722,77.36454,0.706544,0.8,54.574257,55.0,79.205002
20161103220000,43.935001,66.851486,62.02058,62.02,33.435485,52.51445,77.36454,0.706544,0.8,55.186317,55.0,80.25
20161103221500,58.555,66.851486,62.252998,62.255001,33.302375,51.995651,78.210625,0.702529,0.8,55.510353,55.0,80.370003
20161103223000,50.470001,66.563461,62.252998,62.255001,33.221608,51.782028,77.526558,0.710558,0.8,55.06031,55.0,80.370003
20161103224500,41.514999,66.293427,62.252998,62.255001,33.15456,53.033249,77.040512,0.734645,0.8,55.024303,55.0,80.370003
20161103230000,38.66,66.023407,62.252998,62.255001,32.83649,52.758591,77.472549,0.762746,0.8,54.826286,55.0,80.370003
20161103231500,47.544998,66.293427,62.252998,62.255001,33.069356,52.117722,77.400543,0.770775,0.8,55.150314,55.0,80.370003
20161103233000,44.904999,65.753372,62.252998,62.255001,32.980208,52.148239,77.472549,0.786833,0.8,54.790279,55.0,80.370003
20161103234500,36.794998,65.573357,62.252998,62.255001,32.731651,52.453415,77.238525,0.835006,0.8,55.024303,55.0,80.370003
20161104000000,46.459999,65.573357,62.252998,62.255001,32.640038,52.51445,77.36454,0.859093,0.8,56.212421,55.0,80.370003
20161104001500,41.990002,65.195328,61.56691,61.564999,32.640038,52.453415,77.400543,0.895223,0.8,54.700272,55.0,79.900002
20161104003000,39.900002,65.195328,59.732201,59.73,32.367902,52.697556,77.724579,0.899237,0.8,54.700272,55.0,79.059998
20161104004500,39.134998,65.105316,58.575836,58.575001,31.8136,52.758591,77.562561,0.891208,0.8,54.610264,55.0,78.459999
20161104010000,37.259998,65.105316,58.575836,58.575001,31.718536,52.51445,78.08461,0.883179,0.8,54.502251,55.0,78.459999
20161104011500,35.939999,64.745277,56.132332,56.130001,31.718536,53.27739,77.724579,0.895223,0.8,54.502251,55.0,77.190002
20161104013000,35.939999,64.835281,56.132332,56.130001,31.687562,52.422897,76.716476,0.887194,0.8,54.502251,55.0,77.190002
20161104014500,35.174999,65.105316,56.132332,56.130001,31.448049,51.415817,76.554459,0.887194,0.8,55.024303,55.0,77.190002
20161104020000,35.174999,64.835281,56.132332,56.130001,31.448049,51.598923,76.878494,0.883179,0.8,54.898293,55.0,77.190002
20161104021500,35.174999,64.835281,56.132332,56.130001,31.310995,52.026169,76.64447,0.875151,0.8,54.700272,55.0,77.190002
20161104023000,35.174999,64.835281,56.132332,56.130001,31.075256,52.148239,77.040512,0.871136,0.8,54.9883,55.0,77.190002
20161104024500,35.174999,64.115219,56.132332,56.130001,30.47264,52.483932,77.436546,0.847049,0.8,54.790279,55.0,77.190002
20161104030000,35.174999,64.835281,56.132332,56.130001,30.367716,52.667038,77.688568,0.871136,0.8,55.114311,55.0,77.190002
20161104031500,35.174999,64.835281,56.132332,56.130001,30.367716,52.453415,77.634567,0.875151,0.8,54.610264,55.0,77.190002
20161104033000,35.174999,64.655266,56.132332,56.130001,30.46295,53.338425,77.634567,0.879165,0.8,54.574257,55.0,77.190002
20161104034500,35.174999,64.745277,56.132332,56.130001,30.46295,52.026169,76.75248,0.883179,0.8,54.862289,55.0,77.190002
20161104040000,35.174999,64.745277,56.132332,56.130001,30.46295,51.843063,76.392441,0.883179,0.8,54.826286,55.0,77.190002
20161104041500,35.174999,64.835281,56.132332,56.130001,30.46295,52.575485,76.248428,0.855078,0.8,55.06031,55.0,77.190002
20161104043000,35.174999,64.835281,56.132332,56.130001,30.46295,53.307907,76.320435,0.855078,0.8,54.736275,55.0,77.190002
20161104044500,35.174999,64.835281,56.132332,56.130001,30.46295,53.491013,77.004501,0.855078,0.8,55.024303,55.0,77.190002
20161104050000,35.174999,64.835281,56.132332,56.130001,30.46295,53.826706,77.400543,0.855078,0.8,54.9883,55.0,77.190002
20161104051500,35.174999,64.47525,56.132332,56.130001,30.46295,53.674118,77.472549,0.859093,0.8,54.700272,55.0,77.190002
20161104053000,35.174999,64.565262,56.132332,56.130001,30.46295,53.491013,77.634567,0.875151,0.8,54.736275,55.0,77.190002
20161104054500,35.174999,64.835281,56.132332,56.130001,30.46295,53.491013,77.36454,0.883179,0.8,54.862289,55.0,77.190002
20161104060000,35.174999,64.565262,56.132332,56.130001,30.46295,51.995651,77.076508,0.883179,0.8,54.736275,55.0,77.190002
20161104061500,35.174999,64.835281,56.132332,56.130001,30.46295,51.446335,76.248428,0.895223,0.8,54.898293,55.0,77.190002
20161104063000,35.174999,64.835281,55.669785,55.669998,30.46295,52.056686,76.086411,0.883179,0.8,54.952297,55.0,76.949997
20161104064500,35.174999,64.385239,55.669785,55.669998,30.46295,52.880661,75.924393,0.851064,0.8,54.862289,55.0,76.949997
20161104070000,40.900002,64.385239,65.584663,65.584999,30.46295,54.376022,76.91449,0.714572,0.8,54.898293,55.0,82.105003
20161104071500,40.900002,64.205215,65.584663,65.584999,30.46295,53.246872,76.968498,0.722601,0.8,54.790279,55.0,82.105003
20161104073000,40.900002,64.115219,66.437057,66.434998,29.099176,53.52153,76.91449,0.718587,0.8,54.9883,55.0,82.544998
20161104074500,40.900002,64.007202,66.437057,66.434998,28.953248,53.491013,78.156616,0.762746,0.8,54.9883,55.0,82.544998
20161104080000,40.900002,64.007202,66.437057,66.434998,30.193636,53.765671,77.598557,0.826977,0.8,54.898293,55.0,82.544998
20161104081500,40.900002,64.47525,66.437057,66.434998,32.45552,51.812546,77.36454,0.83902,0.8,55.240326,55.0,82.544998
20161104083000,46.775002,64.835281,64.818146,64.82,34.936296,51.904099,76.716476,0.891208,0.8,55.47435,55.0,81.705002
20161104084500,39.189999,65.195328,64.818146,64.82,35.400107,50.805466,76.248428,0.879165,0.8,54.37624,55.0,81.705002
20161104090000,37.055,65.285332,53.428474,53.43,35.964575,51.293747,75.88839,0.891208,0.8,54.862289,55.0,75.129997
20161104091500,47.564999,66.293427,49.050404,49.049999,35.993645,52.575485,76.608459,0.883179,0.8,55.276329,55.0,73.504997
20161104093000,39.095001,66.563461,49.050404,49.049999,36.43692,50.988571,77.328537,0.762746,0.8,54.574257,55.0,73.504997
20161104094500,39.095001,66.761475,49.050404,49.049999,35.987542,50.866501,77.562561,0.818948,0.8,54.538254,55.0,73.504997
20161104100000,35.830002,67.301529,49.050404,49.049999,36.82112,51.598923,77.36454,0.806905,0.8,55.024303,55.0,73.504997
20161104101500,51.814999,67.391541,49.050404,49.049999,37.155204,52.850143,77.436546,0.786833,0.8,54.160217,55.0,73.504997
20161104103000,58.165001,67.481552,49.050404,49.049999,37.43448,53.979294,76.284431,0.76676,0.8,55.150314,55.0,73.504997
20161104104500,40.459999,68.129616,49.050404,49.049999,37.604565,51.965134,76.64447,0.754717,0.8,54.700272,55.0,73.504997
20161104110000,37.485001,68.399643,49.050404,49.049999,37.81392,53.674118,76.086411,0.710558,0.8,55.024303,55.0,73.504997
20161104111500,37.485001,68.66967,49.282822,49.285,37.702502,54.894814,75.528351,0.706544,0.8,55.348335,55.0,73.75
20161104113000,37.485001,68.849686,49.51524,49.514999,35.56975,54.070847,75.672371,0.706544,0.8,55.024303,55.0,73.75
20161104114500,60.455002,69.047707,49.980076,49.98,35.56975,55.718788,75.114319,0.718587,0.8,55.150314,55.0,73.989998
20161104120000,38.575001,69.137711,52.436184,52.435001,35.557,56.298622,75.16832,0.710558,0.8,54.412243,55.0,75.264999
20161104121500,41.049999,69.227722,52.436184,52.435001,35.07607,56.512245,75.16832,0.754717,0.8,55.114311,55.0,75.264999
20161104123000,37.855,69.317734,52.436184,52.435001,35.271706,56.878456,75.16832,0.762746,0.8,55.06031,55.0,75.264999
20161104124500,37.855,69.317734,52.436184,52.435001,35.28296,57.397247,74.412247,0.758731,0.8,54.862289,55.0,75.264999
20161104130000,37.855,69.317734,52.436184,52.435001,35.808583,58.038116,74.448242,0.754717,0.8,54.9883,55.0,75.264999
20161104131500,37.855,69.677765,53.784325,53.785,35.808583,56.970009,74.484253,0.702529,0.8,55.186317,55.0,75.970001
20161104133000,37.855,69.857788,53.784325,53.785,35.818273,59.136749,74.250229,0.742674,0.8,54.9883,55.0,75.970001
20161104134500,39.82,70.325836,53.784325,53.785,35.64268,59.228302,74.088211,0.738659,0.8,55.186317,55.0,75.970001
20161104140000,39.82,70.685867,53.784325,53.785,35.639144,60.357445,73.998199,0.746688,0.8,55.024303,55.0,75.970001
20161104141500,39.82,70.055801,53.784325,53.785,35.639144,60.632103,73.332138,0.750703,0.8,54.538254,55.0,75.970001
20161104143000,39.82,70.145813,53.784325,53.785,35.323862,61.089867,73.242126,0.754717,0.8,54.610264,55.0,75.970001
20161104144500,39.82,70.505852,53.784325,53.785,35.06536,61.517113,72.972099,0.762746,0.8,54.826286,55.0,75.970001
20161104150000,56.174999,70.685867,53.784325,53.785,35.717276,61.852798,73.206123,0.758731,0.8,54.502251,55.0,75.970001
20161104151500,60.715,70.325836,53.784325,53.785,35.717276,62.432632,73.530151,0.754717,0.8,55.402344,55.0,75.970001
20161104153000,39.764999,70.775879,53.784325,53.785,35.09732,62.859879,73.206123,0.746688,0.8,54.826286,55.0,75.970001
20161104154500,36.794998,70.595863,53.784325,53.785,34.933151,63.042984,73.72818,0.746688,0.8,55.024303,55.0,75.970001
20161104160000,36.794998,70.595863,53.784325,53.785,34.933151,63.073502,73.17012,0.754717,0.8,55.186317,55.0,75.970001
20161104161500,56.695,70.685867,53.784325,53.785,35.474142,62.737808,73.602165,0.754717,0.8,56.536453,55.0,75.970001
20161104163000,59.595001,70.685867,53.784325,53.785,35.474142,62.554703,73.332138,0.754717,0.8,55.348335,55.0,75.970001
20161104164500,39.110001,70.685867,53.784325,53.785,35.195597,62.676773,73.098114,0.742674,0.8,54.664268,55.0,75.970001
20161104170000,37.790001,70.685867,53.784325,53.785,35.155256,62.493668,73.134117,0.742674,0.8,54.502251,55.0,75.970001
20161104171500,37.790001,70.685867,53.784325,53.785,35.39346,62.707291,73.368134,0.746688,0.8,55.150314,55.0,75.970001
20161104173000,57.369999,70.685867,53.784325,53.785,35.155256,62.371597,73.368134,0.734645,0.8,55.852386,55.0,75.970001
20161104174500,44.290001,70.685867,53.784325,53.785,34.818044,62.707291,73.764175,0.726616,0.8,54.448246,55.0,75.970001
20161104180000,42.705002,69.857788,53.784325,53.785,35.116972,63.042984,73.656166,0.73063,0.8,54.826286,55.0,75.970001
20161104181500,55.919998,69.767776,53.784325,53.785,35.235462,63.012466,73.602165,0.722601,0.8,54.502251,55.0,75.970001
20161104183000,60.130001,69.137711,53.784325,53.785,34.675176,63.134537,73.72818,0.718587,0.8,54.736275,55.0,75.970001
20161104184500,40.605,69.137711,53.784325,53.785,34.414464,63.165054,73.764175,0.718587,0.8,55.024303,55.0,75.970001
20161104190000,47.16,68.849686,54.713997,54.715,34.2973,63.073502,73.656166,0.702529,0.8,55.564358,55.0,76.449997
20161104191500,62.029999,68.399643,55.597305,55.595001,34.2973,63.165054,73.17012,0.702529,0.8,54.700272,55.0,77.029999
20161104193000,42.279999,68.489655,57.952953,57.955002,33.95475,63.195572,73.692169,0.706544,0.8,55.150314,55.0,78.135002
20161104194500,46.68,68.399643,57.952953,57.955002,33.976034,63.073502,73.098114,0.706544,0.8,54.700272,55.0,78.135002
20161104200000,43.150002,68.129616,60.107113,60.105,33.976034,63.439713,73.566162,0.706544,0.8,54.502251,55.0,79.254997
20161104201500,58.869999,67.751579,60.331799,60.330002,34.467317,63.531265,73.602165,0.702529,0.8,55.690369,55.0,79.375
20161104203000,46.564999,67.751579,60.331799,60.330002,34.898624,64.111099,73.692169,0.714572,0.8,54.502251,55.0,79.375
20161104204500,42.82,67.661568,60.331799,60.330002,34.96625,64.141617,73.242126,0.734645,0.8,54.502251,55.0,79.375
20161104210000,42.82,67.751579,60.331799,60.330002,35.300096,64.080582,73.494156,0.742674,0.8,54.700272,55.0,79.375
20161104211500,52.889999,67.661568,60.331799,60.330002,35.230668,63.958511,73.368134,0.742674,0.8,55.348335,55.0,79.375
20161104213000,46.185001,67.571564,60.331799,60.330002,35.361398,64.019547,73.242126,0.738659,0.8,54.700272,55.0,79.375
20161104214500,43.330002,67.391541,60.331799,60.330002,35.22533,64.141617,74.052208,0.738659,0.8,55.312332,55.0,79.375
20161104220000,43.330002,67.481552,60.331799,60.330002,35.422615,64.141617,73.89019,0.738659,0.8,54.502251,55.0,79.375
20161104221500,58.735001,67.661568,60.331799,60.330002,35.22533,64.202652,73.89019,0.734645,0.8,55.114311,55.0,79.375
20161104223000,42.779999,67.571564,60.331799,60.330002,34.83076,64.141617,73.692169,0.742674,0.8,54.736275,55.0,79.375
20161104224500,42.779999,67.481552,60.331799,60.330002,34.633475,64.263687,73.692169,0.754717,0.8,54.826286,55.0,79.375
20161104230000,54.415001,67.661568,60.331799,60.330002,34.367255,64.23317,73.962196,0.758731,0.8,54.502251,55.0,79.375
20161104231500,54.415001,67.301529,60.331799,60.330002,34.367255,64.202652,73.962196,0.80289,0.8,54.502251,55.0,79.375
20161104233000,40.115002,66.941498,60.331799,60.330002,33.973756,64.141617,73.854187,0.847049,0.8,54.826286,55.0,79.375
20161104234500,53.465,67.031502,60.331799,60.330002,33.648784,64.019547,73.800186,0.867122,0.8,56.9865,55.0,79.375
20161105000000,47.16,66.671471,60.331799,60.330002,33.386508,64.019547,73.530151,0.891208,0.8,54.9883,55.0,79.375
20161105001500,39.009998,66.761475,60.331799,60.330002,33.25537,64.202652,73.800186,0.859093,0.8,54.538254,55.0,79.375
20161105003000,35.41,66.851486,60.331799,60.330002,32.927525,63.958511,73.692169,0.879165,0.8,55.348335,55.0,79.375
20161105004500,47.115002,66.47345,60.331799,60.330002,32.479796,64.202652,73.854187,0.891208,0.8,54.826286,55.0,79.375
20161105010000,42.605,66.203423,59.383553,59.384998,32.59968,64.446793,73.530151,0.887194,0.8,54.502251,55.0,78.879997
20161105011500,37.755001,65.843384,59.383553,59.384998,32.337404,64.35524,73.72818,0.887194,0.8,54.502251,55.0,78.879997
20161105013000,35.119999,65.573357,59.383553,59.384998,32.075128,64.47731,73.656166,0.891208,0.8,54.826286,55.0,78.879997
20161105014500,42.16,65.483353,58.651104,58.650002,32.075128,64.660416,73.602165,0.883179,0.8,54.610264,55.0,78.5
20161105020000,37.900002,65.195328,58.651104,58.650002,31.157162,64.751968,73.494156,0.879165,0.8,54.502251,55.0,78.5
20161105021500,37.900002,65.015305,58.651104,58.650002,31.157162,64.751968,73.242126,0.875151,0.8,54.502251,55.0,78.5
20161105023000,33.064999,65.105316,58.651104,58.650002,30.829317,64.751968,73.368134,0.879165,0.8,55.150314,55.0,78.5
20161105024500,33.064999,64.835281,58.651104,58.650002,30.567041,64.965591,73.530151,0.891208,0.8,54.862289,55.0,78.5
20161105030000,33.064999,64.745277,58.149925,58.150002,30.304765,65.057144,73.764175,0.891208,0.8,54.538254,55.0,78.239998
20161105031500,31.530001,64.745277,57.425205,57.424999,29.64644,64.965591,73.854187,0.891208,0.8,54.664268,55.0,77.860001
20161105033000,31.530001,64.385239,57.425205,57.424999,29.64644,64.59938,73.854187,0.891208,0.8,54.664268,55.0,77.860001
20161105034500,31.530001,64.205215,56.739117,56.740002,29.323525,64.507828,73.692169,0.887194,0.8,54.502251,55.0,77.504997
20161105040000,29.440001,64.115219,54.812256,54.810001,29.065193,64.141617,73.692169,0.895223,0.8,54.952297,55.0,76.379997
20161105041500,29.440001,64.007202,54.580982,54.580002,29.065193,63.989029,73.764175,0.863107,0.8,54.502251,55.0,76.379997
20161105043000,29.440001,63.737175,54.580982,54.580002,28.64803,64.202652,73.656166,0.871136,0.8,54.538254,55.0,76.379997
20161105044500,29.440001,63.737175,54.580982,54.580002,28.58394,64.324722,73.242126,0.855078,0.8,54.538254,55.0,76.379997
20161105050000,27.905001,63.467148,54.580982,54.580002,28.32758,64.59938,73.242126,0.875151,0.8,54.9883,55.0,76.379997
20161105051500,27.905001,63.557159,54.580982,54.580002,27.88864,64.751968,73.242126,0.891208,0.8,54.790279,55.0,76.260002
20161105053000,27.139999,63.647163,52.861626,52.860001,27.57312,64.965591,73.242126,0.891208,0.8,54.9883,55.0,75.489998
20161105054500,27.139999,63.37714,52.861626,52.860001,27.57312,65.057144,73.044106,0.891208,0.8,54.790279,55.0,75.345001
20161105060000,27.139999,63.287128,51.674358,51.674999,27.344453,65.179214,73.494156,0.891208,0.8,54.502251,55.0,74.870003
20161105061500,24.285,63.197121,49.292698,49.294998,26.62656,63.775406,73.692169,0.895223,0.8,55.150314,55.0,73.629997
20161105063000,25.735001,63.017105,48.660717,48.66,26.62656,63.714371,73.926193,0.891208,0.8,55.47435,55.0,73.305
20161105064500,29.155001,62.927094,48.013275,48.014999,26.62656,64.080582,73.89019,0.891208,0.8,55.150314,55.0,72.824997
20161105070000,29.155001,62.549057,52.099171,52.099998,26.563456,64.050064,74.052208,0.702529,0.8,54.952297,55.0,75.089996
20161105071500,29.155001,62.27903,52.099171,52.099998,26.31104,63.958511,73.206123,0.702529,0.8,55.150314,55.0,75.089996
20161105073000,29.155001,62.009003,52.331589,52.330002,25.99552,63.5923,73.656166,0.706544,0.8,55.276329,55.0,75.209999
20161105074500,29.155001,62.27903,52.331589,52.330002,25.869312,63.989029,74.358238,0.714572,0.8,55.024303,55.0,75.209999
20161105080000,29.155001,62.27903,52.331589,52.330002,25.743104,63.439713,75.330338,0.718587,0.8,54.952297,55.0,75.209999
20161105081500,29.155001,62.657066,52.331589,52.330002,25.743104,62.859879,75.960403,0.718587,0.8,55.312332,55.0,75.209999
20161105083000,30.965,62.747078,52.331589,52.330002,25.616896,61.852798,76.554459,0.726616,0.8,54.790279,55.0,75.209999
20161105084500,30.184999,63.37714,52.331589,52.330002,25.743104,61.089867,77.202522,0.73063,0.8,55.510353,55.0,75.209999
20161105090000,30.184999,63.37714,52.331589,52.330002,25.869312,60.357445,77.724579,0.762746,0.8,55.150314,55.0,75.209999
20161105091500,30.84,63.827187,52.331589,52.330002,25.85493,59.411407,78.210625,0.778804,0.8,55.348335,55.0,75.209999
20161105093000,30.84,64.007202,52.331589,52.330002,26.149166,59.075714,78.606659,0.786833,0.8,54.952297,55.0,75.209999
20161105094500,30.84,64.835281,52.331589,52.330002,26.744625,59.014679,78.120621,0.786833,0.8,55.114311,55.0,75.209999
20161105100000,30.84,64.835281,52.331589,52.330002,27.083724,58.160187,77.562561,0.798876,0.8,54.862289,55.0,75.209999
20161105101500,30.84,64.47525,52.331589,52.330002,27.511648,57.427765,76.968498,0.83902,0.8,54.826286,55.0,75.209999
20161105103000,30.84,64.835281,52.331589,52.330002,27.657491,58.038116,76.878494,0.851064,0.8,54.700272,55.0,75.209999
20161105104500,30.84,65.753372,52.331589,52.330002,28.32452,58.984161,77.202522,0.847049,0.8,55.348335,55.0,75.209999
20161105110000,34.095001,66.023407,52.331589,52.330002,28.870271,59.075714,77.400543,0.83902,0.8,54.502251,55.0,75.209999
20161105111500,29.764999,66.563461,52.331589,52.330002,29.067794,59.106232,77.562561,0.830992,0.8,55.150314,55.0,75.209999
20161105113000,29.764999,66.293427,52.331589,52.330002,29.409596,59.045197,78.048607,0.847049,0.8,55.024303,55.0,75.209999
20161105114500,29.764999,66.851486,52.331589,52.330002,29.855676,58.923126,78.372635,0.843035,0.8,55.186317,55.0,75.209999
20161105120000,29.764999,67.391541,52.331589,52.330002,30.159449,58.678986,78.048607,0.843035,0.8,55.348335,55.0,75.209999
20161105121500,34.810001,67.391541,52.331589,52.330002,30.447854,56.970009,77.526558,0.843035,0.8,54.952297,55.0,75.209999
20161105123000,31.125,67.859589,52.331589,52.330002,30.883904,56.817421,76.878494,0.851064,0.8,55.510353,55.0,75.209999
20161105124500,28.700001,68.039612,52.331589,52.330002,31.047818,57.031044,76.878494,0.855078,0.8,55.024303,55.0,75.209999
20161105130000,40.764999,68.399643,52.331589,52.330002,31.116175,57.763458,76.842484,0.855078,0.8,55.564358,55.0,75.209999
20161105131500,34.455002,68.957703,52.331589,52.330002,31.331123,58.37381,77.112518,0.863107,0.8,55.150314,55.0,75.209999
20161105133000,30.639999,69.227722,52.331589,52.330002,31.383296,57.4888,77.526558,0.855078,0.8,54.952297,55.0,75.209999
20161105134500,30.639999,69.137711,52.331589,52.330002,31.383296,56.908974,78.048607,0.863107,0.8,55.024303,55.0,75.209999
20161105140000,43.040001,69.137711,52.331589,52.330002,31.420594,57.000526,78.372635,0.859093,0.8,54.862289,55.0,75.209999
20161105141500,35.459999,69.317734,52.331589,52.330002,31.303175,56.725868,78.318634,0.855078,0.8,54.538254,55.0,75.209999
20161105143000,29.879999,69.857788,52.331589,52.330002,31.406705,56.542763,78.156616,0.855078,0.8,55.150314,55.0,75.209999
20161105144500,35.435001,69.9478,52.331589,52.330002,31.406705,55.627235,77.472549,0.847049,0.8,54.736275,55.0,75.209999
20161105150000,31.99,69.857788,52.331589,52.330002,31.417874,55.199989,77.166519,0.851064,0.8,54.574257,55.0,75.209999
20161105151500,29.735001,69.497757,52.331589,52.330002,30.6372,56.634315,76.878494,0.83902,0.8,55.438347,55.0,75.209999
20161105153000,34.169998,69.677765,52.331589,52.330002,30.410828,57.641388,76.878494,0.830992,0.8,54.700272,55.0,75.209999
20161105154500,34.169998,69.407745,52.331589,52.330002,30.6372,57.641388,77.076508,0.818948,0.8,54.826286,55.0,75.209999
20161105160000,29.32,69.587761,52.331589,52.330002,30.714193,57.549835,77.562561,0.814934,0.8,54.664268,55.0,75.209999
20161105161500,44.645,69.677765,52.331589,52.330002,30.737942,57.4888,77.760574,0.80289,0.8,55.312332,55.0,75.209999
20161105163000,34.049999,69.587761,52.331589,52.330002,30.415435,57.427765,77.994598,0.806905,0.8,54.538254,55.0,75.209999
20161105164500,28.559999,69.857788,52.331589,52.330002,30.315849,57.519318,78.156616,0.80289,0.8,55.276329,55.0,75.209999
20161105170000,28.264999,69.767776,52.331589,52.330002,29.947,55.840858,77.436546,0.794861,0.8,54.052208,55.0,75.209999
20161105171500,33.57,69.497757,52.331589,52.330002,29.947,55.413612,76.878494,0.790847,0.8,54.9883,55.0,75.209999
20161105173000,33.57,69.587761,52.331589,52.330002,30.066884,55.44413,76.80648,0.794861,0.8,54.502251,55.0,75.209999
20161105174500,31.395,68.957703,52.331589,52.330002,30.033938,56.176552,76.446449,0.794861,0.8,55.47435,55.0,75.209999
20161105180000,35.174999,68.579659,52.331589,52.330002,30.046841,55.505165,77.040512,0.80289,0.8,54.574257,55.0,75.209999
20161105181500,33.735001,68.21962,52.331589,52.330002,29.901984,56.57328,76.91449,0.786833,0.8,54.700272,55.0,75.209999
20161105183000,27.790001,67.751579,52.331589,52.330002,29.95737,56.756386,76.878494,0.790847,0.8,55.150314,55.0,75.209999
20161105184500,29.094999,67.391541,52.331589,52.330002,29.95737,56.57328,77.202522,0.786833,0.8,55.348335,55.0,75.209999
20161105190000,32.369999,67.031502,52.331589,52.330002,29.95737,56.298622,77.472549,0.786833,0.8,54.502251,55.0,75.209999
20161105191500,27.305,66.941498,52.331589,52.330002,29.95737,55.047401,77.562561,0.782818,0.8,55.150314,55.0,75.209999
20161105193000,27.305,66.671471,52.331589,52.330002,29.185366,54.070847,77.076508,0.786833,0.8,54.9883,55.0,75.209999
20161105194500,27.305,66.203423,52.331589,52.330002,29.130235,53.552048,77.076508,0.76676,0.8,54.790279,55.0,75.209999
20161105210000,27.305,66.293427,52.331589,52.330002,28.15928,54.101364,76.878494,0.76676,0.8,54.574257,55.0,75.209999
20161105211500,27.305,66.023407,52.331589,52.330002,27.918696,54.894814,76.446449,0.76676,0.8,54.502251,55.0,75.209999
20161105213000,26.540001,65.933395,52.331589,52.330002,27.633912,55.535683,76.64447,0.770775,0.8,54.664268,55.0,75.209999
20161105214500,26.540001,65.195328,52.331589,52.330002,27.389384,55.932411,76.64447,0.774789,0.8,54.9883,55.0,75.209999
20161105220000,26.540001,64.835281,51.85302,51.855,26.991125,55.5662,76.91449,0.951425,0.8,54.736275,55.0,73.415001
20161105221500,27.334999,64.655266,43.457851,43.459999,27.143054,54.589645,77.526558,0.891208,0.8,55.186317,55.0,70.599998
20161105223000,27.334999,64.007202,43.457851,43.459999,26.832464,54.376022,77.724579,0.891208,0.8,54.862289,55.0,70.599998
20161105224500,27.334999,63.917191,43.457851,43.459999,26.894582,55.169472,77.526558,0.879165,0.8,54.538254,55.0,70.599998
20161105230000,26.565001,63.917191,43.457851,43.459999,26.594668,53.582565,77.076508,0.871136,0.8,54.502251,55.0,70.599998
20161105231500,26.565001,63.917191,43.457851,43.459999,26.594668,53.063766,76.446449,0.871136,0.8,55.06031,55.0,70.599998
20161105233000,26.565001,63.467148,43.457851,43.459999,26.444711,53.155319,76.284431,0.871136,0.8,54.862289,55.0,70.599998
20161105234500,26.565001,63.737175,43.457851,43.459999,26.411272,53.826706,76.248428,0.871136,0.8,54.826286,55.0,70.599998
20161106000000,26.565001,63.827187,43.457851,43.459999,26.19,54.52861,76.032402,0.871136,0.8,54.610264,55.0,70.599998
20161106001500,26.565001,63.737175,43.457851,43.459999,26.19,54.864296,76.446449,0.875151,0.8,55.402344,55.0,70.599998
20161106003000,23.24,63.557159,43.457851,43.459999,26.149166,54.589645,76.75248,0.867122,0.8,54.898293,55.0,70.599998
20161106004500,22.475,62.927094,43.457851,43.459999,26.042763,54.467575,76.91449,0.871136,0.8,54.9883,55.0,70.599998
20161106010000,22.475,62.657066,43.457851,43.459999,,54.253952,77.166519,0.867122,0.8,55.348335,55.0,70.599998
20161106011500,28.709999,62.549057,43.457851,43.459999,,54.009811,77.202522,0.863107,0.8,54.898293,55.0,70.599998
20161106013000,28.709999,63.017105,43.457851,43.459999,,52.422897,76.878494,0.855078,0.8,54.574257,55.0,70.599998
20161106014500,22.450001,62.927094,43.457851,43.459999,,52.148239,76.248428,0.863107,0.8,54.898293,55.0,70.599998
20161106020000,22.450001,62.189022,43.457851,43.459999,26.029792,52.239792,75.438339,0.847049,0.8,54.898293,55.0,70.599998
20161106021500,22.450001,62.189022,43.457851,43.459999,26.029792,53.27739,75.528351,0.83902,0.8,55.348335,55.0,70.599998
20161106023000,30.67,62.189022,43.457851,43.459999,26.037272,53.857224,75.834381,0.843035,0.8,54.538254,55.0,70.599998
20161106024500,28.860001,62.189022,43.457851,43.459999,25.972196,54.192917,75.798386,0.843035,0.8,54.664268,55.0,70.599998
20161106030000,20.915001,62.189022,43.457851,43.459999,25.706877,52.056686,76.878494,0.835006,0.8,54.502251,55.0,70.599998
20161106031500,26.639999,62.549057,43.457851,43.459999,25.977211,51.537888,76.608459,0.830992,0.8,55.564358,55.0,70.599998
20161106033000,29.68,62.459045,43.457851,43.459999,26.380655,51.873581,76.284431,0.80289,0.8,54.9883,55.0,70.599998
20161106034500,29.68,62.27903,43.457851,43.459999,26.44721,53.307907,76.19442,0.80289,0.8,54.700272,55.0,70.599998
20161106040000,28.91,61.918995,43.457851,43.459999,26.44721,53.857224,76.446449,0.798876,0.8,54.574257,55.0,70.599998
20161106041500,27.040001,61.918995,43.457851,43.459999,26.380655,54.162399,76.446449,0.794861,0.8,54.664268,55.0,70.599998
20161106043000,27.040001,62.189022,43.457851,43.459999,26.516808,53.887741,77.040512,0.794861,0.8,55.150314,55.0,70.599998
20161106044500,27.040001,62.369041,43.457851,43.459999,26.517879,52.911179,77.688568,0.794861,0.8,54.9883,55.0,70.599998
20161106050000,27.040001,62.189022,43.457851,43.459999,26.652961,53.552048,77.526558,0.794861,0.8,54.826286,55.0,70.599998
20161106051500,27.040001,62.27903,43.457851,43.459999,26.652961,52.728073,77.562561,0.818948,0.8,55.024303,55.0,70.599998
20161106053000,27.040001,61.918995,43.457851,43.459999,26.925267,51.50737,77.040512,0.814934,0.8,54.9883,55.0,70.599998
20161106054500,27.040001,62.009003,43.457851,43.459999,26.925267,51.263229,76.554459,0.843035,0.8,54.700272,55.0,70.599998
20161106060000,27.040001,62.27903,43.457851,43.459999,26.514105,51.446335,76.392441,0.847049,0.8,55.150314,55.0,70.599998
20161106061500,27.040001,62.549057,43.457851,43.459999,26.514105,52.422897,76.356438,0.814934,0.8,55.150314,55.0,70.599998
20161106063000,27.040001,62.657066,43.457851,43.459999,26.78534,52.697556,76.482452,0.814934,0.8,55.024303,55.0,70.599998
20161106064500,27.040001,62.657066,43.457851,43.459999,26.788213,53.033249,77.004501,0.814934,0.8,55.150314,55.0,70.599998
20161106070000,27.040001,62.837082,43.457851,43.459999,26.993794,52.880661,77.076508,0.818948,0.8,55.150314,55.0,70.599998
20161106071500,32.255001,62.837082,43.457851,43.459999,27.26848,53.033249,77.526558,0.810919,0.8,54.574257,55.0,70.599998
20161106073000,26.165001,63.197121,43.457851,43.459999,27.545138,53.52153,77.598557,0.806905,0.8,55.186317,55.0,70.599998
20161106074500,31.33,63.467148,43.457851,43.459999,27.545138,52.880661,77.274529,0.778804,0.8,54.664268,55.0,70.599998
20161106080000,31.33,63.37714,43.457851,43.459999,27.40652,52.056686,76.91449,0.754717,0.8,54.9883,55.0,70.599998
20161106081500,31.33,63.647163,43.457851,43.459999,27.545138,52.026169,76.608459,0.762746,0.8,54.502251,55.0,70.599998
20161106083000,29.025,63.37714,55.337406,55.334999,27.82319,53.094284,76.086411,0.714572,0.8,55.024303,55.0,76.775002
20161106084500,36.189999,63.647163,55.337406,55.334999,28.173798,54.437057,76.158417,0.714572,0.8,55.510353,55.0,76.775002
20161106090000,36.189999,64.115219,55.337406,55.334999,28.456865,54.894814,76.392441,0.718587,0.8,54.502251,55.0,76.775002
20161106091500,36.189999,64.745277,55.337406,55.334999,28.738861,54.52861,76.716476,0.726616,0.8,54.9883,55.0,76.775002
20161106093000,36.189999,64.835281,55.337406,55.334999,29.866845,54.955849,77.076508,0.726616,0.8,55.024303,55.0,76.775002
20161106094500,37.494999,65.285332,55.337406,55.334999,30.343984,53.979294,77.526558,0.734645,0.8,55.024303,55.0,76.775002
20161106100000,37.494999,65.843384,55.337406,55.334999,31.159814,54.223434,77.472549,0.742674,0.8,55.024303,55.0,76.775002
20161106101500,37.494999,66.383438,55.337406,55.334999,31.159814,53.6436,76.878494,0.746688,0.8,55.150314,55.0,76.775002
20161106103000,32.404999,66.203423,55.337406,55.334999,31.23917,52.758591,76.554459,0.750703,0.8,54.412243,55.0,76.775002
20161106104500,32.404999,67.661568,55.337406,55.334999,31.23917,52.697556,76.086411,0.750703,0.8,55.438347,55.0,76.775002
20161106110000,43.200001,67.751579,55.337406,55.334999,31.925834,55.199989,76.032402,0.750703,0.8,53.962196,55.0,76.775002
20161106111500,45.560001,68.039612,55.337406,55.334999,32.0448,54.711716,76.446449,0.778804,0.8,54.862289,55.0,76.775002
20161106113000,33.945,68.129616,55.337406,55.334999,32.144777,54.498093,76.878494,0.786833,0.8,55.024303,55.0,76.775002
20161106114500,50.779999,68.66967,55.337406,55.334999,32.408362,54.620163,76.554459,0.794861,0.8,56.374439,55.0,76.775002
20161106120000,43.154999,68.399643,55.337406,55.334999,32.293646,54.711716,77.472549,0.794861,0.8,55.186317,55.0,76.775002
20161106121500,34.029999,68.399643,55.337406,55.334999,32.33193,54.803268,77.724579,0.80289,0.8,54.502251,55.0,76.775002
20161106123000,34.029999,69.137711,55.337406,55.334999,32.626166,54.40654,77.526558,0.80289,0.8,54.898293,55.0,76.775002
20161106124500,50.209999,69.227722,55.337406,55.334999,32.794772,53.6436,77.400543,0.794861,0.8,55.348335,55.0,76.775002
20161106130000,34.994999,69.137711,55.337406,55.334999,33.572896,53.918259,76.968498,0.786833,0.8,54.826286,55.0,76.775002
20161106131500,34.994999,69.227722,55.337406,55.334999,33.522525,55.32206,77.004501,0.794861,0.8,54.826286,55.0,76.775002
20161106133000,34.224998,68.759674,55.337406,55.334999,32.853677,56.512245,76.91449,0.786833,0.8,54.502251,55.0,76.775002
20161106134500,48.924999,68.66967,55.337406,55.334999,33.468618,56.664833,77.004501,0.786833,0.8,55.186317,55.0,76.775002
20161106140000,35.43,68.849686,55.337406,55.334999,33.301491,56.57328,76.968498,0.790847,0.8,54.538254,55.0,76.775002
20161106141500,33.125,68.849686,55.337406,55.334999,33.078655,56.512245,77.526558,0.786833,0.8,55.150314,55.0,76.775002
20161106143000,42.105,69.137711,55.337406,55.334999,33.35244,56.542763,77.526558,0.782818,0.8,55.438347,55.0,76.775002
20161106144500,35.255001,69.407745,55.337406,55.334999,33.01958,55.718788,77.688568,0.770775,0.8,54.610264,55.0,76.775002
20161106150000,35.255001,69.407745,55.337406,55.334999,33.01958,55.199989,77.400543,0.770775,0.8,54.574257,55.0,76.775002
20161106151500,50.369999,69.227722,55.337406,55.334999,32.80011,54.772751,76.80648,0.758731,0.8,54.538254,55.0,76.775002
20161106153000,40.240002,69.137711,55.337406,55.334999,33.01958,54.894814,77.112518,0.76676,0.8,53.998199,55.0,76.775002
20161106154500,33.41,69.227722,55.337406,55.334999,32.907176,56.664833,76.608459,0.76676,0.8,55.024303,55.0,76.775002
20161106160000,51.735001,69.497757,55.337406,55.334999,32.465856,57.580353,76.608459,0.76676,0.8,55.276329,55.0,76.775002
20161106161500,48.514999,69.767776,55.337406,55.334999,32.794772,57.885529,76.64447,0.770775,0.8,54.700272,55.0,76.775002
20161106163000,34.700001,69.857788,55.337406,55.334999,32.794772,57.580353,76.716476,0.746688,0.8,55.024303,55.0,76.775002
20161106164500,32.279999,69.317734,55.337406,55.334999,32.688692,57.519318,76.608459,0.73063,0.8,55.024303,55.0,76.775002
20161106170000,48.169998,69.137711,55.337406,55.334999,32.688692,57.549835,76.842484,0.742674,0.8,55.150314,55.0,76.775002
20161106171500,34.66,68.66967,55.337406,55.334999,32.688692,57.153114,77.112518,0.746688,0.8,54.826286,55.0,76.775002
20161106173000,34.66,68.759674,55.337406,55.334999,32.688692,56.695351,77.36454,0.746688,0.8,54.502251,55.0,76.775002
20161106174500,48.355,68.039612,55.337406,55.334999,32.688692,55.474648,77.004501,0.750703,0.8,55.690369,55.0,76.775002
20161106180000,33.855,68.039612,55.337406,55.334999,32.688692,54.925331,76.608459,0.758731,0.8,55.510353,55.0,76.775002
20161106181500,30.834999,67.751579,55.337406,55.334999,32.688692,55.169472,76.248428,0.774789,0.8,55.240326,55.0,76.775002
20161106183000,36.115002,67.661568,55.337406,55.334999,32.688692,55.474648,76.19442,0.758731,0.8,54.862289,55.0,76.775002
20161106184500,33.689999,67.301529,55.337406,55.334999,32.688692,55.993446,76.158417,0.758731,0.8,55.024303,55.0,76.775002
20161106190000,33.689999,67.121513,55.337406,55.334999,32.577274,55.840858,76.284431,0.762746,0.8,54.862289,55.0,76.775002
20161106191500,33.689999,67.031502,55.337406,55.334999,31.255388,55.901894,76.518448,0.76676,0.8,54.862289,55.0,76.775002
20161106193000,31.264999,66.941498,55.337406,55.334999,31.163282,55.962929,77.076508,0.770775,0.8,54.862289,55.0,76.775002
20161106194500,31.264999,66.761475,55.337406,55.334999,31.124913,55.962929,77.724579,0.770775,0.8,54.826286,55.0,76.775002
20161106200000,31.264999,66.563461,55.337406,55.334999,30.714244,55.962929,77.166519,0.806905,0.8,54.826286,55.0,76.775002
20161106201500,31.264999,66.563461,55.337406,55.334999,30.59691,56.512245,77.202522,0.798876,0.8,54.538254,55.0,76.775002
20161106203000,31.264999,66.203423,55.337406,55.334999,30.491,56.664833,77.112518,0.794861,0.8,54.502251,55.0,76.775002
20161106204500,31.264999,66.203423,55.337406,55.334999,30.25436,56.084999,76.80648,0.80289,0.8,54.502251,55.0,76.775002
20161106210000,31.264999,65.843384,55.337406,55.334999,30.444828,55.32206,76.554459,0.80289,0.8,54.502251,55.0,76.775002
20161106211500,30.5,65.843384,55.337406,55.334999,30.204244,55.44413,76.086411,0.80289,0.8,54.826286,55.0,76.775002
20161106213000,30.5,65.573357,55.337406,55.334999,30.204329,56.084999,75.636368,0.790847,0.8,55.150314,55.0,76.775002
20161106214500,30.5,65.753372,55.337406,55.334999,30.140324,56.970009,76.158417,0.786833,0.8,55.276329,55.0,76.775002
20161106220000,30.5,65.663368,55.337406,55.334999,30.01806,56.878456,76.122414,0.790847,0.8,55.348335,55.0,76.775002
20161106221500,30.5,65.573357,55.337406,55.334999,29.895796,56.756386,76.248428,0.774789,0.8,55.186317,55.0,76.775002
20161106223000,30.5,65.285332,55.337406,55.334999,29.8875,56.878456,76.158417,0.770775,0.8,55.150314,55.0,76.775002
20161106224500,30.5,65.195328,55.337406,55.334999,29.938364,56.512245,76.446449,0.774789,0.8,55.186317,55.0,76.775002
20161106230000,30.5,64.925293,55.337406,55.334999,29.938364,56.420692,76.716476,0.778804,0.8,55.240326,55.0,76.775002
20161106231500,30.5,64.835281,55.337406,55.334999,29.814128,56.054482,76.75248,0.790847,0.8,55.186317,55.0,76.775002
20161106233000,30.5,64.835281,55.337406,55.334999,29.862034,54.986366,76.284431,0.786833,0.8,55.186317,55.0,76.775002
20161106234500,30.5,64.835281,55.337406,55.334999,29.799423,54.894814,75.924393,0.782818,0.8,54.9883,55.0,76.775002
20161107000000,30.5,64.385239,55.337406,55.334999,29.548979,55.230507,75.528351,0.786833,0.8,54.826286,55.0,76.775002
20161107001500,30.5,64.205215,55.337406,55.334999,29.298535,56.023964,75.528351,0.790847,0.8,54.790279,55.0,76.775002
20161107003000,25.715,64.47525,43.929409,43.93,29.110702,56.57328,75.798386,0.895223,0.8,54.538254,55.0,70.845001
20161107004500,25.715,64.655266,43.929409,43.93,29.15072,56.512245,76.284431,0.875151,0.8,55.312332,55.0,70.845001
20161107010000,30.93,64.745277,43.929409,43.93,28.898304,56.45121,76.248428,0.875151,0.8,54.9883,55.0,70.845001
20161107011500,30.93,64.385239,43.929409,43.93,28.8352,56.084999,77.040512,0.867122,0.8,55.024303,55.0,70.845001
20161107013000,30.93,64.385239,43.929409,43.93,28.743587,55.993446,77.526558,0.871136,0.8,55.024303,55.0,70.845001
20161107014500,30.93,64.385239,38.734451,38.735001,28.90439,55.505165,77.076508,0.891208,0.8,54.538254,55.0,68.139999
20161107020000,30.93,64.47525,38.734451,38.735001,28.90439,54.40654,76.680466,0.883179,0.8,54.610264,55.0,68.139999
20161107021500,30.165001,64.47525,38.734451,38.735001,28.77621,53.979294,76.284431,0.879165,0.8,54.538254,55.0,68.139999
20161107023000,24.215,64.385239,38.734451,38.735001,28.77621,53.552048,76.158417,0.871136,0.8,55.024303,55.0,68.139999
20161107024500,30.290001,64.205215,38.734451,38.735001,28.77621,54.28447,76.122414,0.879165,0.8,54.574257,55.0,68.139999
20161107030000,25.01,64.385239,38.734451,38.735001,28.616393,54.559128,76.19442,0.879165,0.8,55.024303,55.0,68.139999
20161107031500,25.01,64.745277,38.734451,38.735001,28.616393,54.742233,76.75248,0.875151,0.8,54.700272,55.0,68.139999
20161107033000,25.01,64.385239,38.734451,38.735001,28.330368,54.559128,77.040512,0.879165,0.8,54.700272,55.0,68.139999
20161107034500,25.01,64.385239,38.734451,38.735001,28.330368,54.376022,77.328537,0.843035,0.8,54.736275,55.0,68.139999
20161107040000,25.01,64.115219,38.734451,38.735001,28.330368,54.498093,77.526558,0.855078,0.8,54.862289,55.0,68.139999
20161107041500,25.01,63.647163,38.734451,38.735001,28.330368,54.925331,77.36454,0.859093,0.8,54.502251,55.0,68.139999
20161107043000,25.01,63.917191,38.734451,38.735001,28.330368,54.314987,76.91449,0.855078,0.8,54.862289,55.0,68.139999
20161107044500,25.01,64.007202,38.734451,38.735001,28.425602,53.246872,76.680466,0.867122,0.8,54.862289,55.0,68.139999
20161107050000,25.01,63.917191,38.734451,38.735001,28.298408,53.033249,76.032402,0.879165,0.8,54.826286,55.0,68.139999
20161107051500,25.01,63.827187,38.734451,38.735001,28.32758,53.368942,76.248428,0.883179,0.8,54.664268,55.0,68.139999
20161107053000,25.01,63.647163,38.734451,38.735001,28.225614,54.253952,76.248428,0.843035,0.8,54.952297,55.0,68.139999
20161107054500,25.01,63.737175,38.734451,38.735001,28.225614,54.314987,76.284431,0.826977,0.8,54.9883,55.0,68.139999
20161107060000,25.01,63.737175,38.734451,38.735001,28.380008,54.52861,76.608459,0.786833,0.8,55.114311,55.0,68.139999
20161107061500,25.01,63.827187,38.734451,38.735001,28.380008,54.437057,76.80648,0.762746,0.8,54.9883,55.0,68.139999
20161107063000,25.01,63.647163,38.734451,38.735001,28.468833,54.589645,76.680466,0.742674,0.8,55.024303,55.0,68.139999
20161107064500,25.01,63.37714,38.734451,38.735001,28.226362,54.40654,77.202522,0.73063,0.8,55.150314,55.0,68.139999
20161107070000,25.01,63.287128,38.734451,38.735001,28.17764,54.559128,77.004501,0.726616,0.8,55.150314,55.0,68.139999
20161107071500,25.01,63.107113,38.734451,38.735001,28.193008,53.704636,76.356438,0.702529,0.8,55.150314,55.0,68.139999
20161107073000,25.01,63.37714,38.966869,38.965,28.193008,53.033249,76.086411,0.726616,0.8,55.150314,55.0,68.264999
20161107074500,25.01,63.467148,38.966869,38.965,28.193008,53.368942,76.086411,0.726616,0.8,55.276329,55.0,68.264999
20161107080000,25.01,63.647163,40.067131,40.064999,28.327104,55.047401,76.19442,0.706544,0.8,55.402344,55.0,68.834999
20161107081500,25.594999,64.007202,40.299549,40.299999,28.394152,54.040329,76.356438,0.710558,0.8,55.348335,55.0,68.955002
20161107083000,27.965,63.827187,40.531967,40.529999,28.679191,55.108437,76.75248,0.710558,0.8,54.700272,55.0,69.074997
20161107084500,27.965,63.827187,42.368683,42.369999,28.814273,54.314987,76.80648,0.702529,0.8,55.150314,55.0,70.154999
20161107090000,31.525,63.917191,42.601101,42.599998,28.949355,54.498093,76.80648,0.710558,0.8,55.348335,55.0,70.154999
20161107091500,31.525,64.007202,43.716827,43.715,29.084437,54.864296,77.238525,0.706544,0.8,55.312332,55.0,70.735001
20161107093000,29.475,64.205215,45.692665,45.695,29.151978,54.742233,77.202522,0.710558,0.8,55.024303,55.0,71.760002
20161107094500,34.84,63.917191,46.157501,46.16,29.306372,55.138954,76.75248,0.706544,0.8,54.736275,55.0,72.0
20161107100000,34.84,64.115219,46.157501,46.16,29.44244,54.833786,76.554459,0.710558,0.8,54.700272,55.0,72.0
20161107101500,34.84,64.295227,46.622334,46.619999,29.44244,54.955849,75.834381,0.702529,0.8,54.502251,55.0,72.245003
20161107103000,34.84,64.115219,47.08717,47.084999,29.734874,56.115517,75.600357,0.706544,0.8,54.700272,55.0,72.485001
20161107104500,34.84,64.835281,48.024574,48.025002,29.59782,55.535683,75.600357,0.702529,0.8,54.952297,55.0,72.974998
20161107110000,34.84,64.835281,48.48941,48.490002,29.54614,55.261024,75.924393,0.710558,0.8,55.186317,55.0,73.214996
20161107111500,36.150002,64.655266,48.79137,48.790001,29.561015,56.939491,76.446449,0.682457,0.8,54.898293,55.0,74.900002
20161107113000,39.400002,64.835281,57.072258,57.07,29.853942,54.833786,77.076508,0.770775,0.8,54.862289,55.0,77.68
20161107114500,32.5,64.835281,53.280361,53.279999,29.769554,54.955849,76.842484,0.891208,0.8,55.276329,55.0,75.705002
20161107120000,32.5,64.835281,53.280361,53.279999,29.89124,55.138954,76.518448,0.871136,0.8,55.240326,55.0,75.705002
20161107121500,32.5,64.745277,53.280361,53.279999,29.89124,54.314987,76.248428,0.875151,0.8,55.150314,55.0,75.705002
20161107123000,32.5,64.745277,53.280361,53.279999,29.59782,54.40654,76.032402,0.855078,0.8,55.150314,55.0,75.705002
20161107124500,32.5,64.385239,53.280361,53.279999,29.460766,56.054482,76.122414,0.867122,0.8,54.790279,55.0,75.705002
20161107130000,32.5,64.47525,53.280361,53.279999,29.7532,54.314987,76.158417,0.879165,0.8,54.700272,55.0,75.705002
20161107131500,31.735001,64.47525,53.280361,53.279999,29.89124,54.253952,76.518448,0.847049,0.8,54.538254,55.0,75.705002
20161107133000,31.735001,64.385239,53.280361,53.279999,29.61516,54.28447,76.716476,0.851064,0.8,54.502251,55.0,75.705002
20161107134500,31.735001,64.115219,53.280361,53.279999,29.61516,54.681198,76.842484,0.822963,0.8,54.664268,55.0,75.705002
20161107140000,31.735001,64.385239,53.280361,53.279999,29.54614,54.864296,77.076508,0.895223,0.8,54.826286,55.0,75.705002
20161107141500,31.735001,64.745277,56.221947,56.220001,29.54614,54.620163,76.968498,0.706544,0.8,55.150314,55.0,77.235001
20161107143000,31.735001,64.835281,56.221947,56.220001,29.7532,55.108437,77.076508,0.710558,0.8,55.348335,55.0,77.235001
20161107144500,35.639999,64.835281,56.454365,56.455002,29.7532,55.749306,76.608459,0.794861,0.8,55.312332,55.0,77.355003
20161107150000,35.639999,64.835281,52.092331,52.09,30.047606,54.101364,76.248428,0.891208,0.8,55.186317,55.0,75.089996
20161107151500,35.639999,64.835281,51.822426,51.82,30.186632,53.948776,76.248428,0.891208,0.8,55.150314,55.0,74.949997
20161107153000,35.639999,64.745277,51.822426,51.82,30.325658,54.40654,76.086411,0.883179,0.8,54.9883,55.0,74.949997
20161107154500,35.639999,64.655266,51.822426,51.82,30.483996,55.077919,76.122414,0.883179,0.8,55.024303,55.0,74.949997
