PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161107160000,35.639999,64.835281,51.822426,51.82,30.554002,54.925331,76.284431,0.875151,0.8,55.024303,55.0,74.949997
20161107161500,35.639999,64.835281,51.822426,51.82,30.554002,55.138954,77.238525,0.867122,0.8,54.862289,55.0,74.949997
20161107163000,35.639999,64.745277,51.822426,51.82,30.554002,55.199989,77.36454,0.875151,0.8,54.862289,55.0,74.949997
20161107164500,35.639999,64.835281,51.822426,51.82,30.712833,55.016884,77.526558,0.867122,0.8,54.9883,55.0,74.949997
20161107170000,35.639999,64.835281,51.822426,51.82,30.853831,54.955849,77.400543,0.875151,0.8,54.862289,55.0,74.949997
20161107171500,35.639999,64.835281,51.822426,51.82,31.155632,55.199989,77.400543,0.867122,0.8,55.024303,55.0,74.949997
20161107173000,35.639999,64.925293,51.822426,51.82,30.994829,55.810341,76.680466,0.859093,0.8,54.862289,55.0,74.949997
20161107174500,35.639999,65.015305,51.822426,51.82,30.853831,54.803268,76.320435,0.855078,0.8,55.024303,55.0,74.949997
20161107180000,35.639999,64.835281,51.822426,51.82,31.013648,53.826706,76.392441,0.863107,0.8,55.024303,55.0,74.949997
20161107181500,35.639999,64.835281,51.822426,51.82,30.871664,54.589645,76.19442,0.83902,0.8,54.9883,55.0,74.949997
20161107183000,35.639999,64.745277,51.822426,51.82,30.95901,55.261024,76.284431,0.830992,0.8,54.9883,55.0,74.949997
20161107184500,35.639999,64.835281,51.822426,51.82,30.95901,55.199989,76.446449,0.830992,0.8,55.024303,55.0,74.949997
20161107190000,35.639999,65.105316,51.822426,51.82,31.117348,55.32206,76.716476,0.83902,0.8,55.276329,55.0,74.949997
20161107191500,35.639999,65.105316,51.822426,51.82,31.117348,55.535683,76.878494,0.83902,0.8,55.150314,55.0,74.949997
20161107193000,35.639999,65.105316,51.822426,51.82,31.333282,54.955849,77.274529,0.863107,0.8,55.348335,55.0,74.949997
20161107194500,35.639999,65.105316,51.822426,51.82,31.477238,54.955849,77.400543,0.859093,0.8,55.150314,55.0,74.949997
20161107200000,36.799999,65.195328,51.822426,51.82,31.333282,55.596718,77.112518,0.794861,0.8,55.150314,55.0,74.949997
20161107201500,36.799999,65.105316,51.822426,51.82,31.477238,54.833786,76.716476,0.76676,0.8,55.150314,55.0,74.949997
20161107203000,38.619999,65.015305,51.822426,51.82,31.782983,54.52861,76.284431,0.746688,0.8,55.150314,55.0,74.949997
20161107204500,38.619999,65.105316,51.822426,51.82,31.782983,54.833786,76.086411,0.706544,0.8,55.06031,55.0,75.07
20161107210000,38.619999,65.015305,52.51968,52.52,32.000396,55.138954,76.284431,0.706544,0.8,55.186317,55.0,75.309998
20161107211500,39.275002,65.195328,54.209003,54.209999,32.29028,55.44413,76.554459,0.706544,0.8,55.150314,55.0,76.190002
20161107213000,34.355,65.195328,57.145969,57.145,32.29028,55.779823,76.446449,0.714572,0.8,54.898293,55.0,77.714996
20161107214500,34.355,65.285332,57.145969,57.145,32.435222,56.023964,76.842484,0.742674,0.8,55.348335,55.0,77.714996
20161107220000,45.424999,65.285332,57.145969,57.145,32.580164,55.474648,77.040512,0.722601,0.8,54.790279,55.0,77.714996
20161107221500,43.555,65.105316,57.145969,57.145,32.580164,55.657753,77.400543,0.754717,0.8,55.150314,55.0,77.714996
20161107223000,35.639999,65.105316,57.145969,57.145,32.652635,55.535683,77.562561,0.762746,0.8,54.448246,55.0,77.714996
20161107224500,52.915001,65.483353,57.145969,57.145,32.942519,55.505165,77.328537,0.738659,0.8,55.510353,55.0,77.714996
20161107230000,45.349998,65.105316,57.145969,57.145,32.942519,54.955849,77.328537,0.738659,0.8,54.9883,55.0,77.714996
20161107231500,39.43,65.105316,57.145969,57.145,32.942519,54.437057,76.482452,0.734645,0.8,54.736275,55.0,77.714996
20161107233000,34.810001,65.195328,57.145969,57.145,32.797577,54.803268,76.518448,0.734645,0.8,55.348335,55.0,77.714996
20161107234500,46.334999,65.285332,57.145969,57.145,32.966268,55.44413,76.392441,0.738659,0.8,54.574257,55.0,77.714996
20161108000000,46.334999,65.105316,57.145969,57.145,33.112196,55.993446,76.518448,0.758731,0.8,54.862289,55.0,77.714996
20161108001500,38.009998,65.105316,57.145969,57.145,33.112196,56.023964,76.842484,0.754717,0.8,54.538254,55.0,77.714996
20161108003000,35.584999,65.195328,57.145969,57.145,33.087461,55.688271,77.274529,0.76676,0.8,55.150314,55.0,77.714996
20161108004500,46.044998,65.195328,57.145969,57.145,33.087461,55.871376,77.526558,0.762746,0.8,55.024303,55.0,77.714996
20161108010000,45.134998,65.105316,57.145969,57.145,33.232403,56.023964,77.724579,0.76676,0.8,54.664268,55.0,77.714996
20161108011500,37.099998,65.195328,57.145969,57.145,33.232403,55.993446,78.048607,0.76676,0.8,55.312332,55.0,77.714996
20161108013000,37.099998,65.105316,57.145969,57.145,33.232403,55.901894,77.850586,0.742674,0.8,55.024303,55.0,77.714996
20161108014500,46.049999,64.835281,57.145969,57.145,33.232403,54.986366,77.436546,0.750703,0.8,54.700272,55.0,77.714996
20161108020000,44.514999,64.835281,57.145969,57.145,32.772842,54.559128,76.878494,0.746688,0.8,54.790279,55.0,77.714996
20161108021500,36.41,64.925293,57.145969,57.145,32.772842,55.016884,76.356438,0.746688,0.8,54.826286,55.0,77.714996
20161108023000,38.950001,65.015305,57.145969,57.145,32.628886,55.840858,76.392441,0.754717,0.8,55.852386,55.0,77.714996
20161108024500,44.75,65.105316,57.145969,57.145,32.48493,55.840858,76.608459,0.754717,0.8,54.700272,55.0,77.714996
20161108030000,41.895,65.015305,57.145969,57.145,32.412952,55.932411,76.91449,0.778804,0.8,55.150314,55.0,77.714996
20161108031500,40.810001,65.105316,57.145969,57.145,32.412952,56.054482,77.202522,0.782818,0.8,54.790279,55.0,77.714996
20161108033000,37.619999,65.195328,57.145969,57.145,32.652635,56.023964,77.526558,0.778804,0.8,54.700272,55.0,77.714996
20161108034500,46.799999,65.195328,57.145969,57.145,32.652635,55.596718,77.886589,0.778804,0.8,55.024303,55.0,77.714996
20161108040000,46.799999,65.105316,57.145969,57.145,32.942519,55.993446,77.922592,0.774789,0.8,54.664268,55.0,77.714996
20161108041500,35.105,65.105316,57.145969,57.145,32.942519,55.474648,77.526558,0.718587,0.8,54.412243,55.0,77.714996
20161108043000,54.23,65.483353,57.145969,57.145,33.232403,54.772751,77.076508,0.734645,0.8,56.734474,55.0,77.714996
20161108044500,46.869999,65.195328,57.145969,57.145,33.232403,54.772751,76.608459,0.738659,0.8,54.826286,55.0,77.714996
20161108050000,37.330002,65.105316,57.145969,57.145,33.232403,55.352577,76.608459,0.746688,0.8,55.024303,55.0,77.714996
20161108051500,37.330002,65.105316,57.145969,57.145,33.232403,55.840858,76.64447,0.746688,0.8,54.502251,55.0,77.714996
20161108053000,46.540001,65.105316,57.145969,57.145,33.232403,55.871376,76.91449,0.754717,0.8,54.9883,55.0,77.714996
20161108054500,37.154999,65.105316,57.145969,57.145,33.060754,56.084999,77.238525,0.774789,0.8,54.610264,55.0,77.714996
20161108060000,34.735001,64.835281,57.145969,57.145,32.916798,55.901894,77.526558,0.778804,0.8,55.348335,55.0,77.714996
20161108061500,45.494999,65.105316,57.145969,57.145,32.916798,55.962929,77.688568,0.786833,0.8,54.862289,55.0,77.714996
20161108063000,44.73,65.105316,57.145969,57.145,32.772842,55.749306,77.958603,0.790847,0.8,54.502251,55.0,77.714996
20161108064500,42.855,64.835281,57.145969,57.145,32.772842,56.32914,77.994598,0.786833,0.8,55.024303,55.0,77.714996
20161108070000,34.389999,64.835281,57.145969,57.145,32.772842,55.230507,77.526558,0.762746,0.8,54.502251,55.0,77.714996
20161108071500,49.599998,65.015305,57.145969,57.145,32.772842,54.52861,77.202522,0.76676,0.8,55.690369,55.0,77.714996
20161108073000,43.625,64.745277,57.145969,57.145,32.317225,54.925331,76.80648,0.770775,0.8,54.700272,55.0,77.714996
20161108074500,40.950001,64.47525,57.145969,57.145,32.317225,55.138954,76.75248,0.770775,0.8,54.700272,55.0,77.714996
20161108080000,40.950001,64.745277,57.145969,57.145,32.24574,55.383095,77.040512,0.770775,0.8,54.700272,55.0,77.714996
20161108081500,37.064999,64.835281,57.145969,57.145,32.24574,55.840858,76.878494,0.814934,0.8,55.150314,55.0,77.714996
20161108083000,43.919998,65.015305,57.145969,57.145,32.24574,56.512245,77.238525,0.847049,0.8,55.114311,55.0,77.714996
20161108084500,38.529999,65.015305,61.035786,61.035,32.412952,56.817421,77.598557,0.790847,0.8,54.574257,55.0,79.739998
20161108090000,38.529999,65.195328,61.035786,61.035,32.628886,56.298622,77.688568,0.818948,0.8,54.826286,55.0,79.739998
20161108091500,46.549999,65.195328,61.035786,61.035,32.772842,56.359657,77.922592,0.830992,0.8,55.150314,55.0,79.739998
20161108093000,39.535,65.483353,61.035786,61.035,,56.634315,77.724579,0.758731,0.8,54.9883,55.0,79.739998
20161108094500,44.189999,65.843384,61.035786,61.035,33.132732,55.505165,77.400543,0.770775,0.8,55.024303,55.0,79.739998
20161108100000,54.215,65.753372,61.035786,61.035,33.3895,55.44413,76.716476,0.774789,0.8,55.150314,55.0,79.739998
20161108101500,48.75,66.203423,61.035786,61.035,33.603955,56.207069,76.554459,0.758731,0.8,55.024303,55.0,79.739998
20161108103000,43.209999,66.203423,61.035786,61.035,33.995312,57.061562,76.554459,0.758731,0.8,54.574257,55.0,79.739998
20161108104500,42.439999,66.383438,61.035786,61.035,34.026286,57.275177,76.75248,0.718587,0.8,54.664268,55.0,79.739998
20161108110000,42.439999,66.941498,61.500622,61.5,34.124308,57.397247,77.040512,0.670413,0.8,55.150314,55.0,81.154999
20161108111500,50.465,66.671471,75.0,75.0,34.334326,57.153114,77.202522,0.706544,0.8,54.502251,55.0,88.339996
20161108113000,45.584999,66.563461,75.0,75.0,34.77449,56.817421,77.724579,0.762746,0.8,54.826286,55.0,88.339996
20161108114500,45.584999,66.563461,75.0,75.0,34.39471,56.512245,78.048607,0.830992,0.8,54.736275,55.0,88.339996
20161108120000,45.584999,66.563461,75.0,75.0,34.476956,56.939491,77.994598,0.851064,0.8,55.024303,55.0,88.339996
20161108121500,45.584999,66.293427,75.0,75.0,34.749092,55.932411,77.688568,0.855078,0.8,54.664268,55.0,88.339996
20161108123000,43.715,66.293427,72.890236,72.889999,34.817126,55.810341,77.166519,0.891208,0.8,54.538254,55.0,85.809998
20161108124500,42.945,66.671471,67.156013,67.154999,34.622799,54.864296,76.842484,0.887194,0.8,54.664268,55.0,82.919998
20161108130000,42.945,66.941498,67.156013,67.154999,34.953194,54.711716,76.842484,0.879165,0.8,54.664268,55.0,82.919998
20161108131500,42.945,67.031502,67.156013,67.154999,35.22533,55.138954,76.75248,0.826977,0.8,54.826286,55.0,82.919998
20161108133000,42.945,67.031502,67.156013,67.154999,35.36575,55.047401,76.91449,0.806905,0.8,54.862289,55.0,82.919998
20161108134500,42.945,66.941498,67.156013,67.154999,35.635336,55.138954,77.328537,0.80289,0.8,54.898293,55.0,82.919998
20161108140000,42.945,67.031502,67.156013,67.154999,35.288009,55.138954,77.688568,0.810919,0.8,54.898293,55.0,82.919998
20161108141500,42.945,66.941498,67.156013,67.154999,35.288009,54.711716,77.688568,0.810919,0.8,54.9883,55.0,82.919998
20161108143000,42.945,67.301529,67.156013,67.154999,35.361058,54.681198,77.760574,0.790847,0.8,55.024303,55.0,82.919998
20161108144500,42.945,67.301529,67.156013,67.154999,35.162872,55.44413,77.436546,0.774789,0.8,55.150314,55.0,82.919998
20161108150000,44.619999,66.941498,67.156013,67.154999,35.23247,54.803268,77.076508,0.738659,0.8,55.150314,55.0,82.919998
20161108151500,44.619999,66.941498,67.62085,67.620003,34.96625,54.376022,76.75248,0.702529,0.8,55.114311,55.0,83.279999
20161108153000,44.619999,67.031502,69.90638,69.904999,35.23247,54.772751,76.716476,0.702529,0.8,55.150314,55.0,84.349998
20161108154500,44.619999,66.941498,71.525574,71.525002,35.030748,55.474648,76.608459,0.706544,0.8,55.150314,55.0,85.195
20161108160000,44.619999,67.121513,72.408882,72.410004,35.030748,55.505165,76.878494,0.706544,0.8,55.186317,55.0,85.654999
20161108161500,44.619999,67.031502,72.408882,72.410004,34.7665,55.44413,77.238525,0.710558,0.8,55.06031,55.0,85.654999
20161108163000,44.619999,66.761475,72.408882,72.410004,34.766585,55.108437,77.688568,0.734645,0.8,55.150314,55.0,85.654999
20161108164500,44.619999,66.47345,72.408882,72.410004,34.633475,55.230507,77.922592,0.746688,0.8,55.150314,55.0,85.654999
20161108170000,44.619999,66.563461,72.408882,72.410004,34.428472,55.718788,77.472549,0.746688,0.8,55.150314,55.0,85.654999
20161108171500,39.415001,66.563461,60.539509,60.540001,34.361424,55.077919,76.80648,0.895223,0.8,54.826286,55.0,79.360001
20161108173000,39.415001,66.761475,60.308235,60.310001,34.285094,54.833786,76.446449,0.891208,0.8,54.700272,55.0,79.360001
20161108174500,39.415001,66.761475,60.308235,60.310001,34.01493,55.474648,76.392441,0.891208,0.8,54.862289,55.0,79.360001
20161108180000,39.415001,66.563461,60.308235,60.310001,33.86465,55.44413,76.75248,0.883179,0.8,54.826286,55.0,79.360001
20161108181500,39.415001,66.563461,59.845688,59.845001,33.86465,55.505165,77.004501,0.891208,0.8,54.664268,55.0,79.120003
20161108183000,39.415001,66.47345,59.42952,59.43,33.70944,55.291542,77.400543,0.859093,0.8,54.502251,55.0,78.904999
20161108184500,39.415001,66.761475,59.42952,59.43,33.435332,55.44413,77.436546,0.867122,0.8,54.502251,55.0,78.904999
20161108190000,39.415001,66.47345,59.42952,59.43,33.34224,55.32206,77.562561,0.826977,0.8,54.538254,55.0,78.904999
20161108191500,39.415001,66.563461,59.42952,59.43,33.453743,55.44413,77.724579,0.822963,0.8,54.502251,55.0,78.904999
20161108193000,39.415001,66.023407,59.42952,59.43,33.175691,56.023964,77.472549,0.814934,0.8,54.538254,55.0,78.904999
20161108194500,39.415001,66.293427,59.42952,59.43,33.354242,55.016884,76.878494,0.778804,0.8,54.502251,55.0,78.904999
20161108200000,39.415001,66.47345,59.42952,59.43,33.21423,54.589645,76.75248,0.774789,0.8,54.538254,55.0,78.904999
20161108201500,38.645,65.843384,59.42952,59.43,33.074218,54.559128,76.80648,0.83902,0.8,54.610264,55.0,78.904999
20161108203000,38.645,66.203423,59.205978,59.205002,33.250797,55.199989,76.64447,0.895223,0.8,54.700272,55.0,78.665001
20161108204500,35.455002,66.023407,56.022892,56.025002,33.180298,55.169472,76.878494,0.891208,0.8,54.826286,55.0,77.129997
20161108210000,35.455002,66.203423,55.290443,55.290001,33.180298,55.413612,77.400543,0.895223,0.8,55.150314,55.0,76.75
20161108211500,35.455002,66.113419,55.290443,55.290001,33.180298,55.596718,77.436546,0.887194,0.8,55.150314,55.0,76.75
20161108213000,35.455002,65.843384,55.290443,55.290001,33.180298,55.5662,77.634567,0.891208,0.8,55.114311,55.0,76.75
20161108214500,35.455002,65.573357,54.835629,54.834999,33.180298,55.44413,77.994598,0.867122,0.8,54.9883,55.0,76.514999
20161108220000,35.455002,66.023407,54.835629,54.834999,33.180298,55.627235,77.688568,0.83902,0.8,55.150314,55.0,76.514999
20161108221500,35.455002,65.933395,54.835629,54.834999,33.0393,55.291542,77.526558,0.806905,0.8,55.024303,55.0,76.514999
20161108223000,35.455002,66.023407,54.835629,54.834999,32.898302,54.52861,76.878494,0.794861,0.8,55.114311,55.0,76.514999
20161108224500,35.455002,65.843384,54.835629,54.834999,32.898302,54.314987,76.608459,0.798876,0.8,54.826286,55.0,76.514999
20161108230000,35.455002,66.023407,54.835629,54.834999,32.757304,55.077919,76.608459,0.782818,0.8,55.024303,55.0,76.514999
20161108231500,35.455002,65.663368,54.835629,54.834999,32.757304,55.535683,76.608459,0.786833,0.8,54.862289,55.0,76.514999
20161108233000,35.455002,65.573357,54.835629,54.834999,32.616306,55.505165,76.716476,0.778804,0.8,54.9883,55.0,76.514999
20161108234500,35.455002,65.483353,54.835629,54.834999,32.545807,55.32206,76.878494,0.786833,0.8,54.664268,55.0,76.514999
20161109000000,35.455002,65.483353,54.835629,54.834999,32.545807,53.704636,77.36454,0.794861,0.8,54.664268,55.0,76.514999
20161109001500,35.455002,65.483353,54.835629,54.834999,32.404809,55.596718,77.526558,0.814934,0.8,54.664268,55.0,76.514999
20161109003000,35.455002,65.195328,54.835629,54.834999,32.122813,55.047401,77.526558,0.822963,0.8,54.538254,55.0,76.514999
20161109004500,34.689999,65.105316,54.835629,54.834999,31.911316,55.871376,77.526558,0.826977,0.8,55.024303,55.0,76.514999
20161109010000,34.689999,65.105316,54.835629,54.834999,31.770318,54.864296,76.91449,0.830992,0.8,54.862289,55.0,76.514999
20161109011500,34.689999,64.745277,54.835629,54.834999,31.770318,54.559128,76.554459,0.83902,0.8,54.790279,55.0,76.514999
20161109013000,34.689999,65.015305,54.835629,54.834999,31.62932,54.864296,76.446449,0.83902,0.8,54.826286,55.0,76.514999
20161109014500,34.689999,64.835281,54.835629,54.834999,31.488322,55.596718,76.446449,0.847049,0.8,54.736275,55.0,76.514999
20161109020000,34.689999,64.205215,54.835629,54.834999,31.184056,55.44413,76.80648,0.830992,0.8,54.700272,55.0,76.514999
20161109021500,32.049999,65.105316,54.835629,54.834999,31.184056,54.894814,77.202522,0.835006,0.8,55.348335,55.0,76.514999
20161109023000,32.845001,65.285332,54.835629,54.834999,31.184056,55.138954,77.526558,0.871136,0.8,55.276329,55.0,76.514999
20161109024500,37.220001,65.105316,54.835629,54.834999,30.974038,54.803268,77.688568,0.879165,0.8,54.664268,55.0,76.514999
20161109030000,37.220001,65.015305,54.835629,54.834999,30.834026,55.352577,77.598557,0.891208,0.8,54.664268,55.0,76.514999
20161109031500,37.220001,64.925293,53.69474,53.695,30.834026,55.108437,77.238525,0.891208,0.8,54.574257,55.0,75.919998
20161109033000,33.474998,64.835281,53.232193,53.23,30.554002,54.803268,76.878494,0.891208,0.8,54.448246,55.0,75.68
20161109034500,31.940001,64.745277,53.232193,53.23,30.501336,53.948776,76.878494,0.887194,0.8,54.826286,55.0,75.68
20161109040000,31.940001,64.925293,52.738747,52.740002,30.501336,54.253952,77.040512,0.895223,0.8,54.9883,55.0,75.425003
20161109041500,31.940001,64.835281,52.330311,52.330002,30.501336,54.467575,77.004501,0.887194,0.8,54.700272,55.0,75.209999
20161109043000,31.940001,64.835281,52.10677,52.105,30.360338,54.559128,77.400543,0.887194,0.8,54.862289,55.0,75.095001
20161109044500,31.940001,64.745277,52.10677,52.105,30.516704,54.498093,77.436546,0.879165,0.8,54.700272,55.0,75.095001
20161109050000,31.940001,64.925293,52.10677,52.105,30.516704,54.711716,77.598557,0.891208,0.8,54.826286,55.0,75.095001
20161109051500,31.940001,64.745277,52.10677,52.105,30.516704,54.498093,77.850586,0.887194,0.8,54.664268,55.0,75.095001
20161109053000,35.115002,64.835281,52.10677,52.105,30.360338,54.955849,78.048607,0.883179,0.8,55.726372,55.0,75.095001
20161109054500,56.860001,64.745277,52.499435,52.5,30.360338,55.230507,78.804688,0.883179,0.8,54.502251,55.0,75.18
20161109060000,27.879999,64.835281,41.500004,41.5,30.21934,54.070847,78.408646,0.726616,0.8,54.700272,55.0,70.044998
20161109061500,25.924999,64.835281,29.137398,29.135,30.21934,53.918259,77.922592,0.489763,0.8,55.47435,55.0,65.324997
20161109063000,30.58,64.835281,49.066513,49.064999,30.21934,54.437057,78.048607,0.790847,0.8,55.024303,55.0,73.514999
20161109064500,30.58,64.745277,49.066513,49.064999,30.06396,54.253952,78.156616,0.818948,0.8,54.574257,55.0,73.514999
20161109070000,30.58,64.835281,49.066513,49.064999,29.853942,54.253952,78.732674,0.798876,0.8,54.610264,55.0,73.514999
20161109071500,30.58,64.835281,49.066513,49.064999,29.853942,54.223434,79.416748,0.782818,0.8,55.186317,55.0,73.514999
20161109073000,30.58,64.655266,49.066513,49.064999,29.71393,54.711716,79.52475,0.778804,0.8,54.664268,55.0,73.514999
20161109074500,30.58,64.835281,57.081192,57.080002,29.71393,53.52153,80.100815,0.851064,1.0,55.402344,55.0,78.625
20161109080000,36.32,64.47525,64.845291,64.845001,29.573918,54.864296,80.100815,0.899237,1.0,54.538254,55.0,81.945
20161109081500,36.32,64.47525,66.475151,66.474998,29.584849,54.711716,80.586861,0.915295,1.0,54.538254,55.0,82.565002
20161109083000,34.34,64.835281,66.475151,66.474998,29.584849,54.40654,80.748878,0.915295,1.0,55.114311,55.0,82.565002
20161109084500,41.330002,64.835281,66.475151,66.474998,29.584849,54.498093,80.946899,0.935367,1.0,54.538254,55.0,82.565002
20161109090000,37.154999,64.835281,66.475151,66.474998,29.433906,54.467575,81.072906,0.931353,1.0,54.826286,55.0,82.565002
20161109091500,33.055,64.655266,66.475151,66.474998,29.433906,54.376022,80.496857,0.947411,1.0,54.9883,55.0,82.565002
20161109093000,33.055,64.835281,66.475151,66.474998,29.4081,53.39946,79.650764,0.963468,1.0,54.9883,55.0,82.565002
20161109094500,39.615002,64.745277,66.475151,66.474998,29.238338,51.843063,79.578766,0.967483,1.0,54.610264,55.0,82.565002
20161109100000,33.415001,64.835281,66.475151,66.474998,29.422142,53.552048,79.488754,0.983541,1.0,54.898293,55.0,82.565002
20161109101500,33.415001,64.835281,66.475151,66.474998,29.557224,54.131882,79.848785,0.995584,1.0,55.024303,55.0,82.565002
20161109103000,33.415001,65.195328,66.475151,66.474998,29.533968,54.192917,80.100815,0.939382,1.0,55.150314,55.0,82.565002
20161109104500,39.23,65.195328,66.475151,66.474998,29.575295,54.070847,80.298828,0.999599,1.0,54.826286,55.0,82.565002
20161109110000,39.23,65.195328,66.475151,66.474998,29.81185,54.101364,80.262833,1.007627,1.0,54.664268,55.0,82.565002
20161109111500,39.23,65.105316,66.475151,66.474998,29.81185,54.28447,79.9748,1.015656,1.0,54.502251,55.0,82.565002
20161109113000,35.125,65.393341,66.475151,66.474998,29.81168,53.429977,79.488754,1.023685,1.0,54.574257,55.0,82.565002
20161109114500,35.125,65.573357,66.475151,66.474998,30.13706,52.270309,78.840683,1.035729,1.0,54.610264,55.0,82.565002
20161109120000,35.125,65.843384,66.475151,66.474998,30.486019,53.033249,78.480652,1.031714,1.0,54.664268,55.0,82.565002
20161109121500,35.125,66.023407,66.475151,66.474998,30.486019,54.101364,78.444641,1.011642,1.0,54.826286,55.0,82.565002
20161109123000,35.125,66.293427,66.475151,66.474998,30.460706,54.162399,79.056702,1.019671,1.0,55.024303,55.0,82.565002
20161109124500,35.125,66.203423,66.475151,66.474998,30.4128,54.101364,79.452744,1.019671,1.0,55.024303,55.0,82.565002
20161109130000,35.125,66.851486,66.475151,66.474998,30.4128,54.101364,79.452744,1.023685,1.0,55.06031,55.0,82.565002
20161109131500,35.125,66.671471,66.475151,66.474998,30.675977,53.674118,79.9748,1.0277,1.0,54.862289,55.0,82.565002
20161109133000,35.125,66.671471,66.475151,66.474998,31.239476,54.253952,80.298828,1.043758,1.0,54.826286,55.0,82.565002
20161109134500,35.125,66.941498,66.475151,66.474998,31.12,53.552048,79.614761,1.047772,1.0,55.150314,55.0,82.565002
20161109140000,29.74,67.211517,53.858273,53.860001,30.56512,52.239792,78.840683,1.091931,1.0,54.826286,55.0,76.004997
20161109141500,29.74,67.031502,51.753059,51.755001,30.86585,52.575485,78.64267,1.087916,1.0,54.826286,55.0,74.910004
20161109143000,29.74,67.031502,50.316078,50.314999,30.72764,53.216354,78.282631,1.095945,1.0,54.736275,55.0,74.035004
20161109144500,29.74,67.301529,49.181717,49.18,30.72764,54.253952,78.606659,1.087916,1.0,54.538254,55.0,73.574997
20161109150000,29.74,67.121513,48.948669,48.950001,31.095996,54.192917,78.804688,1.091931,1.0,54.790279,55.0,73.455002
20161109151500,28.42,67.481552,48.948669,48.950001,31.095996,54.131882,79.452744,1.035729,1.0,54.664268,55.0,73.455002
20161109153000,28.42,67.571564,48.948669,48.950001,30.714244,54.253952,79.650764,1.031714,1.0,55.312332,55.0,73.455002
20161109154500,28.42,67.661568,48.948669,48.950001,31.02344,53.887741,80.13681,0.987555,1.0,55.150314,55.0,73.455002
20161109160000,31.555,67.211517,48.948669,48.950001,31.215302,54.345505,80.064812,0.951425,1.0,54.448246,55.0,73.455002
20161109161500,29.9,67.301529,48.948669,48.950001,31.215302,52.728073,79.164719,0.923324,1.0,54.790279,55.0,73.455002
20161109163000,29.9,67.301529,48.948669,48.950001,31.215302,52.056686,77.886589,0.907266,1.0,54.790279,55.0,73.455002
20161109164500,29.9,67.211517,48.948669,48.950001,31.095996,52.575485,77.400543,0.911281,1.0,55.024303,55.0,73.455002
20161109170000,29.9,67.031502,48.948669,48.950001,31.599026,53.246872,77.238525,0.947411,1.0,55.024303,55.0,73.455002
20161109171500,29.9,67.121513,48.948669,48.950001,31.286872,53.6436,77.436546,0.983541,1.0,55.150314,55.0,73.455002
20161109173000,29.9,66.941498,48.948669,48.950001,31.485228,53.857224,78.048607,0.99157,1.0,55.186317,55.0,73.455002
20161109174500,29.9,66.47345,48.948669,48.950001,31.2407,53.918259,78.372635,1.003613,1.0,55.186317,55.0,73.455002
20161109180000,37.415001,66.563461,58.185181,58.185001,31.12,53.948776,78.678665,0.907266,1.0,54.610264,55.0,78.254997
20161109181500,37.415001,66.47345,58.654167,58.654999,31.180724,53.613083,78.840683,0.903252,1.0,54.502251,55.0,78.5
20161109183000,35.880001,66.293427,58.654167,58.654999,30.926421,53.185837,78.930695,0.915295,1.0,54.538254,55.0,78.5
20161109184500,33.43,66.203423,58.654167,58.654999,30.854528,53.307907,78.678665,0.915295,1.0,54.664268,55.0,78.5
20161109190000,33.43,66.113419,58.654167,58.654999,30.715094,51.598923,77.886589,0.919309,1.0,54.898293,55.0,78.5
20161109191500,33.43,66.113419,58.654167,58.654999,30.763,51.324265,76.446449,0.915295,1.0,54.700272,55.0,78.5
20161109193000,33.43,65.843384,58.654167,58.654999,30.679768,52.026169,76.80648,0.915295,1.0,54.826286,55.0,78.5
20161109194500,33.43,65.573357,58.654167,58.654999,30.550602,52.880661,76.75248,0.915295,1.0,54.700272,55.0,78.5
20161109200000,33.43,65.195328,58.654167,58.654999,30.356853,53.307907,77.076508,0.903252,1.0,54.862289,55.0,78.5
20161109201500,33.43,65.105316,59.322872,59.325001,30.227687,53.246872,77.526558,0.907266,1.0,54.574257,55.0,78.849998
20161109203000,33.43,64.835281,59.791859,59.790001,30.13706,53.307907,78.048607,0.899237,1.0,54.502251,55.0,79.089996
20161109204500,31.559999,64.745277,60.022488,60.02,30.108058,53.704636,78.318634,0.903252,1.0,54.736275,55.0,79.209999
20161109210000,31.559999,64.565262,60.691189,60.689999,30.338544,52.850143,77.598557,0.907266,1.0,55.024303,55.0,79.559998
20161109211500,31.559999,64.835281,61.828876,61.830002,30.300175,51.476852,77.202522,0.899237,1.0,55.150314,55.0,80.150002
20161109213000,31.559999,64.835281,63.02066,63.02,30.190814,51.415817,76.482452,0.903252,1.0,55.186317,55.0,80.769997
20161109214500,31.559999,64.745277,63.497383,63.494999,29.918678,52.453415,76.75248,0.951425,1.0,55.312332,55.0,81.019997
20161109220000,31.559999,64.655266,63.497383,63.494999,29.714576,52.972214,76.842484,0.99157,1.0,55.024303,55.0,81.019997
20161109221500,31.559999,64.655266,63.497383,63.494999,29.578508,52.972214,76.842484,0.99157,1.0,55.024303,55.0,81.019997
20161109223000,36.16,64.295227,63.497383,63.494999,29.460766,52.758591,77.958603,1.059815,1.0,54.664268,55.0,81.019997
20161109224500,47.75,64.115219,61.75782,61.759998,29.255185,52.880661,78.210625,1.087916,1.0,54.826286,55.0,80.114998
20161109230000,31.985001,63.917191,60.452213,60.450001,29.13202,52.850143,78.318634,1.087916,1.0,55.150314,55.0,79.434998
20161109231500,30.665001,64.205215,60.234612,60.235001,28.99398,52.453415,78.732674,1.091931,1.0,55.312332,55.0,79.199997
20161109233000,30.665001,63.827187,59.263756,59.264999,28.78692,52.911179,78.768677,1.091931,1.0,55.312332,55.0,78.815002
20161109234500,29.48,63.37714,59.030708,59.029999,28.796372,52.39238,78.156616,1.059815,1.0,55.240326,55.0,78.695
20161110000000,30.110001,63.917191,59.030708,59.029999,28.51084,50.591843,77.472549,1.071859,1.0,55.024303,55.0,78.695
20161110001500,34.544998,63.557159,59.030708,59.029999,28.3728,50.713913,76.842484,1.071859,1.0,55.024303,55.0,78.695
20161110003000,27.575001,63.737175,50.167583,50.169998,28.16574,50.744431,76.608459,1.071859,1.0,55.186317,55.0,74.084999
20161110004500,27.575001,63.647163,50.167583,50.169998,28.16574,51.202194,77.076508,1.091931,1.0,55.186317,55.0,74.084999
20161110010000,27.575001,63.467148,50.167583,50.169998,27.88966,51.62944,77.436546,1.087916,1.0,55.024303,55.0,74.084999
20161110011500,27.575001,63.287128,50.167583,50.169998,27.88966,52.270309,77.724579,1.087916,1.0,54.826286,55.0,74.084999
20161110013000,27.575001,63.37714,50.167583,50.169998,27.6826,52.239792,77.958603,1.087916,1.0,55.150314,55.0,74.084999
20161110014500,27.834999,63.287128,50.167583,50.169998,27.54456,52.51445,78.08461,1.091931,1.0,55.150314,55.0,74.084999
20161110020000,27.834999,63.287128,49.701485,49.700001,27.40652,52.270309,78.444641,1.095945,1.0,54.898293,55.0,73.845001
20161110021500,26.514999,63.017105,49.701485,49.700001,27.26848,52.239792,78.372635,1.079888,1.0,54.502251,55.0,73.845001
20161110023000,25.41,63.017105,47.952961,47.955002,26.92338,52.087204,77.526558,1.087916,1.0,55.186317,55.0,72.934998
20161110024500,25.41,62.837082,47.719898,47.720001,26.6473,50.134087,76.716476,1.091931,1.0,55.024303,55.0,72.815002
20161110030000,25.41,62.549057,47.486847,47.485001,26.50926,49.065971,76.284431,1.087916,1.0,55.348335,55.0,72.695
20161110031500,31.415001,62.459045,47.253799,47.255001,26.50926,49.34063,76.75248,1.091931,1.0,55.024303,55.0,72.449997
20161110033000,31.415001,62.27903,47.020752,47.02,,49.950981,76.91449,1.091931,1.0,54.862289,55.0,72.449997
20161110034500,23.34,62.189022,46.554653,46.555,,50.317184,77.526558,1.091931,1.0,55.348335,55.0,72.209999
20161110040000,28.540001,62.189022,46.321606,46.32,,50.561325,78.156616,1.095945,1.0,55.186317,55.0,72.084999
20161110041500,28.540001,61.918995,46.321606,46.32,25.88808,51.171677,78.048607,1.091931,1.0,54.9883,55.0,72.084999
20161110043000,28.540001,61.738976,46.088554,46.09,25.691781,51.812546,78.210625,1.095945,1.0,55.024303,55.0,71.824997
20161110044500,28.540001,61.648964,45.81686,45.814999,25.280619,50.683395,78.444641,1.095945,1.0,54.862289,55.0,71.824997
20161110050000,28.540001,61.648964,45.583813,45.584999,25.143565,50.958054,77.562561,1.087916,1.0,54.664268,55.0,71.705002
20161110051500,28.540001,61.738976,45.350765,45.349998,24.937984,49.615288,77.076508,1.091931,1.0,54.610264,55.0,71.580002
20161110053000,28.540001,61.55896,44.7057,44.705002,24.78376,48.791313,76.80648,1.087916,1.0,54.538254,55.0,71.245003
20161110054500,20.684999,61.55896,44.7057,44.705002,24.5767,49.371147,76.716476,1.079888,1.0,54.700272,55.0,71.245003
20161110060000,20.684999,61.55896,44.7057,44.705002,24.30062,49.889946,76.878494,1.087916,1.0,55.348335,55.0,71.245003
20161110061500,27.969999,61.288933,44.7057,44.705002,24.16258,50.042534,77.400543,1.039743,1.0,54.826286,55.0,71.245003
20161110063000,27.969999,61.198921,44.7057,44.705002,24.16258,50.073051,77.724579,1.035729,1.0,54.574257,55.0,71.245003
20161110064500,21.625,60.910892,44.7057,44.705002,24.02454,48.058891,78.120621,1.035729,1.0,55.240326,55.0,71.245003
20161110070000,21.625,60.820885,44.7057,44.705002,24.02454,50.774948,78.08461,1.039743,1.0,55.312332,55.0,71.245003
20161110071500,21.625,60.730873,44.7057,44.705002,23.841552,50.958054,78.210625,1.0277,1.0,55.186317,55.0,71.245003
20161110073000,21.625,60.730873,44.7057,44.705002,23.704498,50.866501,78.372635,1.039743,1.0,55.150314,55.0,71.245003
20161110074500,25.040001,60.820885,45.253181,45.255001,23.567444,51.293747,77.688568,0.76676,1.0,55.510353,55.0,73.949997
20161110080000,25.059999,61.0009,59.041931,59.040001,23.293336,49.706841,77.472549,0.935367,1.0,55.06031,55.0,78.699997
20161110081500,25.059999,61.090912,59.041931,59.040001,23.293336,48.760796,76.716476,0.939382,1.0,55.438347,55.0,78.699997
20161110083000,25.059999,61.198921,59.041931,59.040001,23.33434,48.974419,76.392441,0.95544,1.0,55.312332,55.0,78.699997
20161110084500,31.59,61.288933,59.041931,59.040001,23.293336,50.37822,76.158417,0.963468,1.0,55.114311,55.0,78.699997
20161110090000,31.59,61.828983,59.041931,59.040001,23.455448,51.049606,76.284431,0.963468,1.0,55.024303,55.0,78.699997
20161110091500,31.59,62.189022,59.041931,59.040001,23.455448,51.141159,76.75248,0.967483,1.0,55.348335,55.0,78.699997
20161110093000,31.59,62.27903,59.041931,59.040001,23.816239,51.110641,77.040512,0.967483,1.0,55.186317,55.0,78.699997
20161110094500,31.59,62.657066,59.041931,59.040001,24.221485,50.713913,77.526558,0.979526,1.0,54.826286,55.0,78.699997
20161110100000,31.59,62.837082,59.041931,59.040001,24.650225,50.561325,77.886589,0.983541,1.0,54.700272,55.0,78.699997
20161110101500,31.59,63.107113,59.041931,59.040001,25.049555,50.164604,78.210625,0.999599,1.0,55.024303,55.0,78.699997
20161110103000,33.044998,63.647163,59.041931,59.040001,25.714935,51.019089,77.526558,1.007627,1.0,54.826286,55.0,78.699997
20161110104500,34.25,64.115219,59.041931,59.040001,25.900626,49.035454,76.80648,1.011642,1.0,55.47435,55.0,78.699997
20161110110000,35.049999,64.205215,59.041931,59.040001,26.454095,48.57769,76.680466,1.015656,1.0,54.736275,55.0,78.699997
20161110111500,29.33,64.835281,59.041931,59.040001,26.752768,49.188042,76.446449,1.019671,1.0,55.06031,55.0,78.699997
20161110113000,29.33,65.105316,59.041931,59.040001,27.237625,50.469772,76.248428,1.0277,1.0,55.024303,55.0,78.699997
20161110114500,27.684999,65.015305,59.041931,59.040001,27.633912,50.286667,76.554459,1.0277,1.0,54.412243,55.0,78.699997
20161110120000,35.91,65.285332,59.041931,59.040001,27.755428,50.988571,76.446449,1.023685,1.0,54.574257,55.0,78.699997
20161110121500,34.375,65.843384,59.041931,59.040001,27.99404,50.866501,76.91449,1.0277,1.0,54.9883,55.0,78.699997
20161110123000,34.375,65.483353,59.041931,59.040001,27.956895,50.897018,77.328537,1.011642,1.0,55.150314,55.0,78.699997
20161110124500,33.055,65.843384,59.041931,59.040001,28.650223,50.897018,77.526558,1.019671,1.0,54.448246,55.0,78.699997
20161110130000,28.83,66.293427,59.041931,59.040001,28.545452,50.683395,77.850586,1.059815,1.0,54.9883,55.0,78.699997
20161110131500,28.83,65.753372,59.041931,59.040001,28.3116,50.439255,78.156616,1.087916,1.0,55.402344,55.0,78.699997
20161110133000,34.195,66.203423,58.304127,58.305,28.419975,50.774948,78.156616,1.087916,1.0,54.502251,55.0,78.32
20161110134500,26.965,65.933395,57.464645,57.465,28.419975,48.821831,77.436546,1.091931,1.0,55.06031,55.0,77.879997
20161110140000,26.965,66.203423,56.952152,56.950001,28.748228,48.394585,76.878494,1.095945,1.0,55.114311,55.0,77.614998
20161110141500,34.580002,66.293427,44.897755,44.900002,28.605088,49.127007,76.320435,1.043758,1.0,55.186317,55.0,71.345001
20161110143000,35.59,66.761475,44.897755,44.900002,,49.737358,76.122414,1.059815,1.0,55.852386,55.0,71.345001
20161110144500,27.02,66.671471,44.897755,44.900002,28.605088,46.288879,76.716476,1.0277,1.0,54.502251,55.0,71.345001
20161110150000,25.424999,66.563461,44.897755,44.900002,28.12868,45.342842,77.526558,0.975512,1.0,55.06031,55.0,71.345001
20161110151500,33.465,66.671471,44.897755,44.900002,28.23714,49.950981,77.36454,0.790847,1.0,55.150314,55.0,73.949997
20161110153000,30.764999,66.563461,60.658821,60.66,28.421114,50.073051,77.472549,0.903252,1.0,54.502251,55.0,79.544998
20161110154500,35.575001,66.941498,61.689522,61.689999,28.23714,49.859428,77.886589,0.915295,1.0,54.898293,55.0,80.080002
20161110160000,30.18,66.671471,61.689522,61.689999,28.02022,50.37822,77.526558,0.915295,1.0,54.826286,55.0,80.080002
20161110161500,30.18,66.671471,61.689522,61.689999,27.945692,48.760796,77.076508,0.915295,1.0,55.024303,55.0,80.080002
20161110163000,28.860001,66.47345,61.689522,61.689999,27.474214,48.241997,76.284431,0.911281,1.0,55.240326,55.0,80.080002
20161110164500,34.310001,66.293427,61.689522,61.689999,27.549728,45.922668,76.158417,0.923324,1.0,55.186317,55.0,80.080002
20161110170000,34.310001,66.113419,61.689522,61.689999,27.569533,48.730278,76.19442,1.011642,1.0,55.240326,55.0,80.080002
20161110171500,27.385,65.573357,61.689522,61.689999,27.53215,49.950981,75.960403,1.043758,1.0,55.186317,55.0,80.080002
20161110173000,30.91,65.195328,61.689522,61.689999,27.500768,50.164604,76.446449,1.067844,1.0,54.664268,55.0,80.080002
20161110174500,28.485001,65.105316,58.542706,58.544998,27.452046,50.042534,76.842484,1.095945,1.0,54.502251,55.0,78.440002
20161110180000,28.485001,64.835281,58.030231,58.029999,27.399465,50.073051,77.436546,1.087916,1.0,54.736275,55.0,78.175003
20161110181500,26.004999,64.835281,56.227638,56.23,27.282216,50.347702,77.328537,1.091931,1.0,55.150314,55.0,77.239998
20161110183000,28.07,64.745277,55.489849,55.490002,27.091102,49.889946,76.91449,1.091931,1.0,54.700272,55.0,76.855003
20161110184500,28.07,64.47525,55.031467,55.029999,26.900889,48.241997,76.356438,1.095945,1.0,54.862289,55.0,76.614998
20161110190000,25.43,64.295227,54.099274,54.099998,26.920286,48.211479,75.762375,1.087916,1.0,55.186317,55.0,76.129997
20161110191500,25.43,64.115219,53.633175,53.634998,26.622021,48.791313,75.636368,1.091931,1.0,55.186317,55.0,75.889999
20161110193000,30.825001,64.007202,53.361481,53.360001,26.535338,49.554253,75.798386,1.095945,1.0,55.024303,55.0,75.75
20161110194500,30.825001,63.737175,50.91378,50.915001,26.565989,50.012016,76.158417,1.095945,1.0,54.610264,55.0,74.474998
20161110200000,30.825001,63.737175,50.91378,50.915001,26.262794,49.889946,76.554459,1.087916,1.0,54.826286,55.0,74.474998
20161110201500,30.825001,63.647163,50.91378,50.915001,26.141516,49.554253,76.608459,1.043758,1.0,54.664268,55.0,74.474998
20161110203000,25.334999,63.467148,50.91378,50.915001,26.166744,49.523735,77.112518,1.039743,1.0,55.150314,55.0,74.474998
20161110204500,25.334999,63.287128,50.91378,50.915001,25.983348,49.889946,76.608459,1.043758,1.0,55.240326,55.0,74.474998
20161110210000,25.334999,63.287128,50.91378,50.915001,25.900694,48.211479,76.554459,1.06383,1.0,55.024303,55.0,74.474998
20161110211500,25.334999,63.107113,50.91378,50.915001,25.85493,47.906303,75.726379,1.051786,1.0,55.312332,55.0,74.474998
20161110213000,25.334999,62.657066,50.91378,50.915001,25.616896,48.57769,75.276337,1.051786,1.0,54.898293,55.0,74.474998
20161110214500,25.334999,62.369041,50.91378,50.915001,25.627334,49.157524,75.564362,1.047772,1.0,54.9883,55.0,74.474998
20161110220000,25.334999,62.09901,50.91378,50.915001,25.18717,49.493217,75.798386,1.035729,1.0,55.024303,55.0,74.474998
20161110221500,25.334999,62.009003,50.91378,50.915001,25.254796,49.554253,76.248428,1.043758,1.0,55.150314,55.0,74.474998
20161110223000,25.334999,62.27903,50.91378,50.915001,24.867298,48.943901,76.91449,1.059815,1.0,55.024303,55.0,74.474998
20161110224500,25.334999,61.828983,50.91378,50.915001,24.800828,48.852348,77.36454,1.055801,1.0,54.790279,55.0,74.474998
20161110230000,25.334999,61.918995,50.91378,50.915001,24.540524,48.57769,77.562561,1.055801,1.0,55.024303,55.0,74.474998
20161110231500,25.334999,61.828983,50.91378,50.915001,24.540524,48.974419,77.076508,1.079888,1.0,54.826286,55.0,74.474998
20161110233000,25.334999,61.55896,47.690407,47.689999,24.403555,47.601135,76.608459,1.148133,1.0,54.502251,55.0,71.235001
20161110234500,23.639999,61.648964,42.377647,42.380001,24.403555,46.349915,76.122414,1.087916,1.0,54.37624,55.0,70.035004
20161111000000,19.700001,61.828983,42.377647,42.380001,24.337986,47.356995,75.672371,1.087916,1.0,55.150314,55.0,70.035004
20161111001500,26.959999,61.738976,42.377647,42.380001,24.328704,47.997856,75.996399,1.087916,1.0,54.826286,55.0,70.035004
20161111003000,26.959999,61.738976,42.377647,42.380001,24.19658,46.594055,76.392441,1.051786,1.0,54.862289,55.0,70.035004
20161111004500,26.959999,61.738976,42.377647,42.380001,24.064456,47.784241,76.554459,1.047772,1.0,54.574257,55.0,70.035004
20161111010000,26.959999,61.738976,42.377647,42.380001,24.064456,47.936821,76.91449,1.043758,1.0,54.9883,55.0,70.035004
20161111011500,26.959999,61.648964,42.377647,42.380001,24.19658,47.234924,77.202522,1.0277,1.0,54.700272,55.0,70.035004
20161111013000,26.959999,61.468948,42.377647,42.380001,23.944572,47.265442,77.328537,1.023685,1.0,54.502251,55.0,70.035004
20161111014500,26.959999,61.55896,42.377647,42.380001,24.064456,47.845276,76.842484,1.023685,1.0,54.862289,55.0,70.035004
20161111020000,26.959999,61.738976,42.377647,42.380001,23.932332,46.471985,76.91449,1.015656,1.0,54.862289,55.0,70.035004
20161111021500,26.959999,61.468948,42.377647,42.380001,23.86627,46.197327,76.518448,1.019671,1.0,54.574257,55.0,70.035004
20161111023000,26.959999,61.378937,42.377647,42.380001,23.585345,46.258362,76.392441,1.011642,1.0,54.664268,55.0,70.035004
20161111024500,26.959999,61.378937,42.377647,42.380001,23.452235,46.319397,76.91449,1.007627,1.0,54.664268,55.0,70.035004
20161111030000,26.959999,61.288933,42.377647,42.380001,23.452235,46.319397,76.968498,1.011642,1.0,54.700272,55.0,70.035004
20161111031500,26.959999,61.198921,42.377647,42.380001,23.499648,46.197327,77.436546,1.003613,1.0,54.700272,55.0,70.035004
20161111033000,18.58,61.198921,42.377647,42.380001,23.365552,46.258362,77.724579,1.003613,1.0,54.862289,55.0,70.035004
20161111034500,29.1,61.0009,42.377647,42.380001,23.499648,46.288879,77.958603,0.999599,1.0,55.510353,55.0,70.035004
20161111040000,18.25,61.0009,42.377647,42.380001,23.452235,46.258362,78.048607,0.963468,1.0,54.700272,55.0,70.035004
20161111041500,26.065001,61.198921,42.377647,42.380001,23.566696,46.563538,77.076508,0.995584,1.0,54.340233,55.0,70.035004
20161111043000,27.555,61.198921,42.377647,42.380001,23.09736,46.319397,76.446449,0.99157,1.0,54.610264,55.0,70.035004
20161111044500,25.584999,61.198921,42.377647,42.380001,23.20837,45.953186,76.482452,0.99157,1.0,54.952297,55.0,70.035004
20161111050000,25.584999,61.090912,42.377647,42.380001,23.20837,46.288879,76.248428,0.983541,1.0,55.024303,55.0,70.035004
20161111051500,25.584999,60.640865,42.377647,42.380001,23.09736,46.319397,76.716476,0.987555,1.0,54.538254,55.0,70.035004
20161111053000,25.584999,60.640865,42.377647,42.380001,23.231456,46.227844,76.968498,0.99157,1.0,54.664268,55.0,70.035004
20161111054500,25.584999,60.730873,42.377647,42.380001,23.09736,46.258362,77.436546,0.983541,1.0,55.024303,55.0,70.035004
20161111060000,25.584999,60.730873,42.377647,42.380001,23.073288,46.288879,77.994598,0.987555,1.0,54.502251,55.0,70.035004
20161111061500,17.565001,60.820885,42.377647,42.380001,23.005747,46.197327,77.886589,0.983541,1.0,55.186317,55.0,70.035004
20161111063000,28.075001,60.640865,42.377647,42.380001,22.76212,46.319397,77.886589,0.99157,1.0,54.412243,55.0,70.035004
20161111064500,27.945,60.910892,42.377647,42.380001,22.870665,46.258362,76.91449,0.999599,1.0,55.690369,55.0,70.035004
20161111070000,16.639999,61.090912,42.377647,42.380001,22.76212,46.349915,76.392441,0.999599,1.0,54.700272,55.0,70.035004
20161111071500,20.785,60.820885,47.987892,47.990002,22.76212,45.800598,76.086411,0.835006,1.0,54.952297,55.0,75.199997
20161111073000,23.035,60.730873,55.84177,55.84,22.628024,46.166809,76.356438,0.931353,1.0,54.952297,55.0,77.040001
20161111074500,23.035,60.550858,55.84177,55.84,22.628024,45.922668,76.554459,0.935367,1.0,55.150314,55.0,77.040001
20161111080000,23.035,60.370838,55.84177,55.84,22.493928,45.892151,76.482452,0.943396,1.0,55.024303,55.0,77.040001
20161111081500,27.549999,60.550858,55.84177,55.84,22.600501,45.800598,76.968498,0.943396,1.0,55.186317,55.0,77.040001
20161111083000,27.549999,60.910892,55.84177,55.84,22.600501,45.709045,77.562561,0.943396,1.0,55.348335,55.0,77.040001
20161111084500,28.495001,61.090912,55.84177,55.84,22.600501,45.586983,76.80648,0.931353,1.0,54.862289,55.0,77.040001
20161111090000,28.495001,61.090912,55.84177,55.84,22.735583,46.227844,76.158417,0.935367,1.0,54.862289,55.0,77.040001
20161111091500,28.495001,61.198921,55.84177,55.84,22.735583,46.288879,75.924393,0.935367,1.0,54.862289,55.0,77.040001
20161111093000,28.495001,61.198921,55.84177,55.84,22.85324,46.258362,75.762375,0.939382,1.0,54.862289,55.0,77.040001
20161111094500,28.495001,61.648964,55.84177,55.84,23.139588,46.197327,76.356438,0.95544,1.0,55.312332,55.0,77.040001
20161111100000,28.495001,61.738976,55.84177,55.84,23.271712,45.312325,76.680466,0.967483,1.0,55.186317,55.0,77.040001
20161111101500,32.130001,61.828983,55.84177,55.84,23.223313,44.946114,76.878494,0.939382,1.0,54.610264,55.0,77.040001
20161111103000,23.525,61.918995,55.84177,55.84,23.511055,45.129219,77.436546,0.95544,1.0,54.214222,55.0,77.040001
20161111104500,25.15,62.549057,55.84177,55.84,23.96946,43.908516,77.040512,0.967483,1.0,55.312332,55.0,77.040001
20161111110000,26.459999,62.459045,52.142597,52.145,24.28991,46.258362,76.680466,1.091931,1.0,54.790279,55.0,75.114998
20161111111500,26.459999,63.287128,45.802528,45.805,24.61036,46.838196,75.834381,1.015656,1.0,54.736275,55.0,71.815002
20161111113000,26.459999,63.647163,45.802528,45.805,24.991364,46.075256,75.996399,0.999599,1.0,54.862289,55.0,71.815002
20161111114500,25.545,64.47525,45.802528,45.805,25.427584,45.892151,76.446449,0.999599,1.0,55.024303,55.0,71.815002
20161111120000,25.545,64.835281,45.802528,45.805,25.427584,45.922668,76.284431,1.015656,1.0,55.186317,55.0,71.815002
20161111121500,25.545,64.835281,45.802528,45.805,25.85493,45.709045,76.75248,1.023685,1.0,55.186317,55.0,71.815002
20161111123000,28.74,65.105316,45.802528,45.805,26.234608,44.915596,77.166519,1.011642,1.0,55.510353,55.0,71.815002
20161111124500,30.924999,65.573357,45.802528,45.805,26.920286,45.770081,77.040512,0.99157,1.0,54.502251,55.0,71.815002
20161111130000,24.174999,65.483353,45.802528,45.805,27.218551,45.251289,76.122414,0.951425,1.0,54.502251,55.0,71.815002
20161111131500,27.615,65.843384,45.802528,45.805,26.974754,46.166809,76.122414,0.959454,1.0,54.502251,55.0,71.815002
20161111133000,25.334999,65.753372,45.802528,45.805,26.83736,46.288879,76.086411,0.975512,1.0,55.024303,55.0,71.815002
20161111134500,25.790001,65.753372,45.802528,45.805,27.286075,43.755928,76.248428,0.987555,1.0,54.538254,55.0,71.815002
20161111140000,25.790001,66.293427,46.533043,46.535,27.230774,43.084549,77.040512,0.903252,1.0,55.348335,55.0,72.195
20161111141500,28.389999,66.293427,47.048393,47.049999,26.893392,42.901443,77.076508,0.911281,1.0,55.312332,55.0,72.464996
20161111143000,30.745001,66.563461,47.286751,47.285,27.739635,42.352127,76.878494,0.907266,1.0,54.538254,55.0,72.589996
20161111144500,26.895,66.563461,47.763474,47.764999,26.88139,42.291092,77.040512,0.907266,1.0,54.9883,55.0,72.834999
20161111150000,26.895,66.293427,49.261944,49.259998,27.390336,42.68782,76.518448,0.907266,1.0,55.150314,55.0,73.614998
20161111151500,32.400002,65.933395,49.261944,49.259998,27.15254,42.840408,76.680466,0.923324,1.0,54.862289,55.0,73.614998
20161111153000,32.724998,66.203423,49.73093,49.73,27.4361,41.924881,76.482452,0.899237,1.0,55.150314,55.0,73.860001
20161111154500,27.66,65.753372,49.73093,49.73,27.217208,42.626785,76.75248,0.907266,1.0,54.448246,55.0,73.860001
20161111160000,26.594999,66.113419,49.73093,49.73,27.107762,43.542305,76.75248,0.907266,1.0,54.088211,55.0,73.860001
20161111161500,27.309999,65.843384,49.73093,49.73,27.396337,43.511787,76.716476,0.903252,1.0,54.160217,55.0,73.860001
20161111163000,26.264999,65.843384,49.73093,49.73,27.22938,43.511787,76.554459,0.907266,1.0,55.186317,55.0,73.860001
20161111164500,25.145,65.393341,49.73093,49.73,27.0026,45.312325,76.842484,0.963468,1.0,55.024303,55.0,73.860001
20161111170000,26.334999,65.195328,49.73093,49.73,27.044675,45.64801,76.80648,0.963468,1.0,55.510353,55.0,73.860001
20161111171500,24.395,64.835281,49.73093,49.73,26.813951,45.831116,76.878494,0.963468,1.0,55.312332,55.0,73.860001
20161111173000,31.735001,64.295227,49.73093,49.73,26.567536,44.61042,77.166519,0.951425,1.0,54.952297,55.0,73.860001
20161111174500,31.735001,64.47525,49.73093,49.73,26.451188,45.129219,76.248428,0.967483,1.0,54.502251,55.0,73.860001
20161111180000,25.905001,64.385239,49.73093,49.73,26.52728,46.075256,75.960403,0.967483,1.0,55.024303,55.0,73.860001
20161111181500,25.905001,64.295227,49.73093,49.73,26.383409,46.258362,72.180023,0.963468,1.0,54.9883,55.0,73.860001
20161111183000,25.905001,63.827187,49.73093,49.73,26.411272,45.739563,72.486053,0.979526,1.0,54.664268,55.0,73.860001
20161111184500,25.139999,63.647163,49.73093,49.73,26.31325,45.922668,72.648071,0.975512,1.0,55.240326,55.0,73.860001
20161111190000,25.139999,63.647163,49.73093,49.73,26.042763,45.709045,72.972099,1.003613,1.0,55.186317,55.0,73.860001
20161111191500,25.139999,63.287128,49.73093,49.73,26.042763,45.281807,73.332138,1.019671,1.0,54.9883,55.0,73.860001
20161111193000,25.139999,63.287128,49.73093,49.73,25.881722,45.098701,73.566162,1.019671,1.0,55.024303,55.0,73.860001
20161111194500,25.139999,62.837082,49.73093,49.73,25.69989,46.349915,72.576065,1.031714,1.0,55.186317,55.0,73.860001
20161111200000,25.139999,62.747078,49.73093,49.73,25.711892,47.326477,72.414047,1.039743,1.0,54.952297,55.0,73.860001
20161111201500,25.139999,62.27903,49.73093,49.73,25.58174,46.349915,72.414047,1.047772,1.0,54.700272,55.0,73.860001
20161111203000,25.139999,61.918995,49.73093,49.73,25.386512,47.479065,72.414047,0.979526,1.0,54.736275,55.0,73.860001
