PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161111204500,25.139999,61.918995,49.73093,49.73,24.534693,46.258362,72.702072,0.967483,1.0,54.574257,55.0,73.860001
20161111210000,22.165001,61.648964,49.73093,49.73,24.783335,46.227844,72.612061,0.975512,1.0,54.898293,55.0,73.860001
20161111211500,28.485001,61.378937,49.73093,49.73,24.659014,47.631653,71.819984,0.99157,1.0,55.636368,55.0,73.860001
20161111213000,23.014999,61.198921,49.73093,49.73,24.328704,47.356995,71.153915,1.011642,1.0,55.150314,55.0,73.860001
20161111214500,23.014999,61.0009,49.73093,49.73,23.86627,49.310112,70.541855,0.99157,1.0,55.186317,55.0,73.860001
20161111220000,23.014999,60.820885,49.73093,49.73,23.718455,46.319397,70.145813,0.999599,1.0,55.024303,55.0,73.860001
20161111221500,23.014999,60.370838,49.73093,49.73,23.499648,46.288879,69.749771,1.007627,1.0,54.574257,55.0,73.860001
20161111223000,23.014999,60.010803,49.73093,49.73,23.499648,48.852348,69.353737,1.019671,1.0,54.952297,55.0,73.860001
20161111224500,20.16,60.28083,49.73093,49.73,23.478534,47.234924,68.957703,1.031714,1.0,54.502251,55.0,73.860001
20161111230000,23.945,60.010803,49.73093,49.73,23.25257,47.173889,68.615662,1.047772,1.0,55.47435,55.0,73.860001
20161111231500,28.52,59.650764,49.73093,49.73,22.98635,48.180962,68.165619,1.095945,1.0,55.510353,55.0,73.745003
20161111233000,23.48,59.650764,47.47765,47.48,22.628024,48.333549,68.129616,1.091931,1.0,55.798382,55.0,72.690002
20161111234500,15.98,59.092712,46.537708,46.540001,22.465419,48.669243,68.165619,1.087916,1.0,54.412243,55.0,72.199997
20161112000000,17.355,59.272728,45.846264,45.845001,22.254245,49.279594,68.453644,1.087916,1.0,53.998199,55.0,71.839996
20161112001500,17.450001,58.912693,45.434246,45.435001,22.254245,49.432182,68.615662,1.083902,1.0,54.214222,55.0,71.625
20161112003000,17.09,58.732674,45.162552,45.165001,21.92147,49.4627,68.81369,1.091931,1.0,53.926193,55.0,71.485001
20161112004500,13.795,58.732674,44.929504,44.93,21.384763,49.645805,68.615662,1.067844,1.0,53.998199,55.0,71.364998
20161112010000,14.125,58.282631,44.929504,44.93,21.384763,49.737358,68.453644,1.055801,1.0,54.790279,55.0,71.364998
20161112011500,13.335,58.552658,44.424763,44.424999,21.384763,49.645805,67.967598,1.091931,1.0,55.06031,55.0,71.099998
20161112013000,27.184999,58.732674,44.191711,44.189999,21.18214,49.554253,67.967598,1.087916,1.0,56.050407,55.0,70.980003
20161112014500,26.51,58.732674,43.958664,43.959999,20.683632,50.073051,68.093613,1.079888,1.0,54.340233,55.0,70.860001
20161112020000,20.85,58.192619,43.492565,43.494999,20.734088,50.073051,68.489655,1.079888,1.0,53.872189,55.0,70.614998
20161112021500,13.825,58.102612,43.492565,43.494999,20.734088,50.042534,68.615662,1.075873,1.0,55.600361,55.0,70.614998
20161112023000,19.6,58.102612,43.492565,43.494999,20.757837,49.981499,68.759674,0.987555,1.0,55.762375,55.0,70.614998
20161112024500,29.129999,57.832584,43.492565,43.494999,20.734088,49.950981,68.489655,1.035729,1.0,54.9883,55.0,70.614998
20161112030000,10.225,58.192619,43.492565,43.494999,20.734088,49.798393,68.165619,1.007627,1.0,53.638168,55.0,70.614998
20161112031500,31.915001,57.634563,43.492565,43.494999,20.734088,49.828911,67.859589,1.043758,1.0,56.086411,55.0,70.614998
20161112033000,12.1,58.012604,43.492565,43.494999,20.666054,49.889946,67.535553,1.059815,1.0,54.412243,55.0,70.614998
20161112034500,27.610001,57.832584,43.492565,43.494999,20.209621,50.347702,67.33754,1.043758,1.0,56.662468,55.0,70.614998
20161112040000,25.434999,57.724571,43.492565,43.494999,20.209621,50.50029,67.211517,1.035729,1.0,54.088211,55.0,70.614998
20161112041500,14.575,58.102612,43.492565,43.494999,20.141094,50.591843,67.211517,1.055801,1.0,55.564358,55.0,70.614998
20161112043000,29.440001,58.282631,43.492565,43.494999,20.315786,50.713913,67.33754,1.051786,1.0,55.798382,55.0,70.614998
20161112044500,14.175,58.282631,43.492565,43.494999,20.61315,50.774948,67.535553,1.071859,1.0,53.764175,55.0,70.614998
20161112050000,19.040001,58.192619,43.492565,43.494999,20.802377,51.263229,67.49955,1.071859,1.0,55.798382,55.0,70.614998
20161112051500,22.875,57.832584,43.492565,43.494999,,50.774948,67.535553,1.079888,1.0,54.160217,55.0,70.614998
20161112053000,13.675,58.192619,43.492565,43.494999,20.941403,50.469772,67.733582,1.083902,1.0,55.312332,55.0,70.614998
20161112054500,25.07,57.832584,43.492565,43.494999,20.941403,50.561325,67.931595,1.071859,1.0,53.836185,55.0,70.614998
20161112060000,11.565,58.012604,43.492565,43.494999,,50.347702,68.291626,1.091931,1.0,54.952297,55.0,70.614998
20161112061500,30.059999,58.012604,43.492565,43.494999,21.149942,50.439255,68.651672,1.059815,1.0,55.510353,55.0,70.614998
20161112063000,13.9,58.282631,43.492565,43.494999,21.05668,50.286667,68.759674,1.071859,1.0,53.386139,55.0,70.614998
20161112064500,15.695,57.922592,43.492565,43.494999,21.05668,50.347702,68.921692,1.071859,1.0,55.726372,55.0,70.614998
20161112070000,24.184999,57.724571,43.492565,43.494999,20.802377,50.317184,68.615662,1.059815,1.0,53.998199,55.0,70.614998
20161112071500,14.545,58.192619,43.492565,43.494999,20.893174,49.676323,68.489655,1.043758,1.0,54.412243,55.0,70.614998
20161112073000,21.51,58.552658,43.492565,43.494999,20.802377,49.645805,67.967598,1.075873,1.0,56.284431,55.0,70.614998
20161112074500,25.055,58.912693,43.492565,43.494999,21.149942,49.767876,67.697571,1.059815,1.0,54.214222,55.0,70.614998
20161112080000,16.870001,59.092712,43.492565,43.494999,21.149942,50.652878,67.697571,1.087916,1.0,55.798382,55.0,70.614998
20161112081500,23.065001,58.912693,43.492565,43.494999,21.149942,50.561325,67.895592,1.059815,1.0,53.800179,55.0,70.614998
20161112083000,18.025,59.36274,43.492565,43.494999,21.383216,50.62236,68.201622,0.987555,1.0,55.690369,55.0,70.614998
20161112084500,26.309999,59.56076,43.492565,43.494999,21.66324,50.073051,68.651672,1.055801,1.0,55.960396,55.0,70.614998
20161112090000,25.955,59.830784,43.492565,43.494999,21.733246,50.286667,68.957703,1.0277,1.0,54.448246,55.0,70.614998
20161112091500,16.32,60.550858,43.492565,43.494999,22.111955,49.981499,69.11972,0.999599,1.0,54.448246,55.0,70.614998
20161112093000,17.610001,61.198921,43.492565,43.494999,22.643324,50.195122,68.957703,0.987555,1.0,55.438347,55.0,70.614998
20161112094500,24.985001,61.468948,43.492565,43.494999,22.950701,49.859428,68.615662,0.979526,1.0,55.690369,55.0,70.614998
20161112100000,25.969999,61.918995,43.492565,43.494999,23.469898,52.361862,68.165619,0.947411,1.0,54.448246,55.0,70.614998
20161112101500,26.6,62.189022,43.492565,43.494999,23.694536,49.645805,68.003601,0.95544,1.0,54.448246,55.0,70.614998
20161112103000,28.48,62.27903,43.492565,43.494999,24.54627,52.422897,67.661568,0.963468,1.0,54.502251,55.0,70.614998
20161112104500,29.389999,62.657066,43.492565,43.494999,24.996464,53.887741,67.49955,0.999599,1.0,54.664268,55.0,70.614998
20161112110000,28.34,63.37714,43.492565,43.494999,25.563737,50.805466,67.859589,0.959454,1.0,54.502251,55.0,70.614998
20161112111500,28.754999,64.007202,43.492565,43.494999,25.563737,50.561325,67.967598,0.983541,1.0,55.024303,55.0,70.614998
20161112113000,30.52,64.655266,43.492565,43.494999,26.149166,53.979294,68.291626,0.911281,1.0,54.826286,55.0,70.614998
20161112114500,30.52,65.195328,43.723194,43.724998,26.4365,50.744431,68.453644,0.907266,1.0,54.952297,55.0,70.735001
20161112120000,30.52,65.393341,43.961555,43.959999,26.95636,51.62944,68.561661,0.947411,1.0,55.024303,55.0,70.860001
20161112121500,25.700001,65.753372,43.961555,43.959999,27.377382,53.307907,68.561661,0.939382,1.0,55.276329,55.0,70.860001
20161112123000,32.549999,65.843384,43.961555,43.959999,27.94712,52.51445,68.327637,0.971497,1.0,55.690369,55.0,70.860001
20161112124500,33.025002,66.203423,43.961555,43.959999,28.254582,51.293747,67.967598,0.967483,1.0,54.826286,55.0,70.860001
20161112130000,26.43,66.47345,43.961555,43.959999,28.3116,51.812546,67.607559,0.967483,1.0,54.574257,55.0,70.860001
20161112131500,23.695,66.563461,43.961555,43.959999,28.3116,51.720993,67.535553,0.943396,1.0,54.37624,55.0,70.860001
20161112133000,32.505001,66.851486,43.961555,43.959999,28.419975,51.904099,67.535553,0.935367,1.0,55.510353,55.0,70.860001
20161112134500,29.1,66.851486,43.961555,43.959999,28.108144,52.453415,67.859589,0.931353,1.0,54.502251,55.0,70.860001
20161112140000,29.74,67.031502,43.961555,43.959999,28.454808,52.575485,68.003601,0.935367,1.0,55.726372,55.0,70.860001
20161112141500,27.440001,67.121513,43.961555,43.959999,28.677644,52.087204,68.81369,0.951425,1.0,55.348335,55.0,70.860001
20161112143000,31.445,67.031502,43.961555,43.959999,28.956189,52.270309,69.803787,0.959454,1.0,55.024303,55.0,70.860001
20161112144500,31.445,67.481552,43.961555,43.959999,30.329398,51.904099,70.793884,0.923324,1.0,54.502251,55.0,70.860001
20161112150000,31.445,67.391541,43.961555,43.959999,29.067607,50.62236,71.657974,0.911281,1.0,54.9883,55.0,70.860001
20161112151500,33.630001,67.661568,43.961555,43.959999,28.72521,50.195122,72.288025,0.927338,1.0,55.06031,55.0,70.860001
20161112153000,25.700001,67.481552,43.961555,43.959999,28.83367,47.448547,72.972099,0.911281,1.0,55.114311,55.0,70.860001
20161112154500,28.315001,67.571564,44.391895,44.389999,28.805484,47.234924,73.368134,0.923324,1.0,55.348335,55.0,71.084999
20161112160000,32.279999,67.571564,44.391895,44.389999,29.10482,48.058891,73.89019,0.931353,1.0,55.186317,55.0,71.084999
20161112161500,33.735001,67.301529,44.391895,44.389999,29.10482,46.258362,74.250229,0.907266,1.0,54.736275,55.0,71.084999
20161112163000,25.43,67.481552,44.391895,44.389999,28.423732,43.969551,74.358238,0.911281,1.0,55.06031,55.0,71.084999
20161112164500,28.049999,67.211517,47.527943,47.529999,28.69801,44.549385,74.844284,0.907266,1.0,55.114311,55.0,72.714996
20161112170000,28.049999,66.941498,47.996933,47.994999,28.644273,42.016434,74.970306,0.907266,1.0,55.312332,55.0,72.959999
20161112171500,28.049999,66.671471,47.996933,47.994999,28.348388,41.253494,75.204323,0.911281,1.0,54.538254,55.0,72.959999
20161112173000,33.380001,66.383438,49.088257,49.09,28.202222,40.856766,75.600357,0.907266,1.0,55.150314,55.0,73.525002
20161112174500,33.380001,66.203423,49.088257,49.09,28.218576,40.917801,75.47435,0.911281,1.0,54.610264,55.0,73.525002
20161112180000,33.049999,65.843384,49.088257,49.09,28.218576,41.192459,75.47435,0.923324,1.0,54.9883,55.0,73.525002
20161112181500,29.07,65.483353,49.088257,49.09,27.776848,40.856766,75.798386,0.927338,1.0,55.510353,55.0,73.525002
20161112183000,29.07,65.195328,50.256847,50.255001,27.624188,43.60334,73.89019,0.895223,1.0,54.826286,55.0,74.724998
20161112184500,29.07,64.835281,52.355679,52.355,27.512855,46.288879,71.981995,0.967483,1.0,54.538254,55.0,75.224998
20161112190000,29.07,64.655266,52.355679,52.355,27.217718,46.471985,71.783981,0.983541,1.0,54.9883,55.0,75.224998
20161112191500,29.07,64.47525,52.355679,52.355,26.767524,45.678528,71.783981,1.019671,1.0,54.502251,55.0,75.224998
20161112193000,24.99,64.007202,52.355679,52.355,25.733856,44.976631,71.783981,1.095945,1.0,55.312332,55.0,74.985001
20161112194500,24.99,64.47525,48.207047,48.205002,25.466072,44.061104,72.144012,1.095945,1.0,54.826286,55.0,72.800003
20161112200000,21.6,64.205215,45.891953,45.889999,25.356626,43.969551,72.378036,1.079888,1.0,55.240326,55.0,71.864998
20161112201500,24.115,64.115219,45.891953,45.889999,25.356626,43.572823,72.450043,1.075873,1.0,54.898293,55.0,71.864998
20161112203000,24.115,64.007202,45.891953,45.889999,25.167977,43.328682,72.414047,1.067844,1.0,54.574257,55.0,71.864998
20161112204500,24.115,63.737175,45.891953,45.889999,25.167977,44.427315,72.144012,1.079888,1.0,54.826286,55.0,71.864998
20161112210000,24.115,63.737175,45.891953,45.889999,24.814088,46.288879,71.783981,1.075873,1.0,55.024303,55.0,71.864998
20161112211500,24.115,63.647163,45.891953,45.889999,24.678105,45.49543,71.063911,1.075873,1.0,54.826286,55.0,71.864998
20161112213000,24.115,63.287128,45.891953,45.889999,24.480004,45.312325,71.657974,1.087916,1.0,54.700272,55.0,71.864998
20161112214500,24.115,63.37714,45.891953,45.889999,24.30844,45.190254,71.189926,1.083902,1.0,54.538254,55.0,71.864998
20161112220000,20.334999,63.37714,45.891953,45.889999,23.929901,45.800598,71.459946,1.087916,1.0,54.052208,55.0,71.864998
20161112221500,18.575001,62.837082,45.425854,45.424999,23.949706,45.586983,71.657974,1.059815,1.0,55.150314,55.0,71.620003
20161112223000,27.264999,62.369041,45.425854,45.424999,23.600662,45.892151,71.819984,1.055801,1.0,55.762375,55.0,71.620003
20161112224500,29.905001,62.189022,45.425854,45.424999,23.55687,45.098701,72.090012,1.059815,1.0,55.726372,55.0,71.620003
20161112230000,30.105,61.918995,45.425854,45.424999,23.322202,42.44368,72.576065,1.06383,1.0,54.502251,55.0,71.620003
20161112231500,16.690001,61.828983,45.425854,45.424999,23.33264,42.840408,72.576065,1.06383,1.0,54.610264,55.0,71.620003
20161112233000,26.389999,61.55896,45.425854,45.424999,23.15516,46.136292,71.783981,1.043758,1.0,55.726372,55.0,71.620003
20161112234500,31.355,61.468948,45.425854,45.424999,23.03684,46.227844,71.657974,1.051786,1.0,55.510353,55.0,71.620003
20161113000000,17.275,61.0009,45.425854,45.424999,22.863882,46.288879,71.495956,1.067844,1.0,55.024303,55.0,71.620003
20161113001500,27.85,61.198921,45.425854,45.424999,22.62527,46.227844,71.657974,1.067844,1.0,54.700272,55.0,71.620003
20161113003000,31.754999,60.820885,45.425854,45.424999,22.62527,44.518867,71.819984,1.06383,1.0,56.734474,55.0,71.620003
20161113004500,14.455,60.820885,45.425854,45.424999,22.505964,46.075256,71.981995,1.087916,1.0,54.862289,55.0,71.620003
20161113010000,20.405001,60.640865,44.734428,44.735001,22.327005,46.044739,72.342041,1.079888,1.0,53.638168,55.0,71.260002
20161113011500,25.43,60.460846,44.734428,44.735001,22.207699,46.166809,72.414047,1.083902,1.0,55.924393,55.0,71.260002
20161113013000,29.405001,60.460846,44.734428,44.735001,21.964242,45.586983,72.648071,1.075873,1.0,54.664268,55.0,71.260002
20161113014500,16.219999,60.010803,44.734428,44.735001,21.783804,46.349915,71.783981,1.083902,1.0,54.9883,55.0,71.260002
20161113020000,28.91,60.010803,44.734428,44.735001,21.65423,45.64801,71.297928,1.083902,1.0,55.312332,55.0,71.260002
20161113021500,15.205,59.740776,44.734428,44.735001,21.472313,45.342842,71.189926,1.083902,1.0,54.862289,55.0,71.260002
20161113023000,17.299999,59.650764,44.734428,44.735001,21.108479,45.983704,71.261932,1.083902,1.0,53.188118,55.0,71.260002
20161113024500,30.459999,59.452747,44.734428,44.735001,21.092788,41.4366,71.657974,1.083902,1.0,56.446445,55.0,71.260002
20161113030000,11.675,59.272728,44.734428,44.735001,20.909392,45.678528,71.945999,1.087916,1.0,54.088211,55.0,71.260002
20161113031500,24.5,59.18272,44.734428,44.735001,20.787128,45.190254,72.450043,1.083902,1.0,54.37624,55.0,71.260002
20161113033000,31.16,59.18272,44.734428,44.735001,20.64375,44.671455,72.612061,1.087916,1.0,56.824486,55.0,71.260002
20161113034500,11.065,59.092712,44.501377,44.5,20.582125,45.617493,71.819984,1.075873,1.0,53.548157,55.0,71.139999
20161113040000,30.355,58.912693,44.26833,44.27,20.310074,45.220772,71.189926,1.087916,1.0,55.240326,55.0,71.019997
20161113041500,31.535,59.002701,44.26833,44.27,20.310074,44.579903,71.153915,1.087916,1.0,57.112511,55.0,71.019997
20161113043000,15.2,58.912693,44.26833,44.27,20.21994,44.701973,71.063911,1.091931,1.0,56.014404,55.0,71.019997
20161113044500,13.33,58.912693,44.26833,44.27,20.21994,44.579903,71.261932,1.091931,1.0,54.286232,55.0,71.019997
20161113050000,11.255,58.732674,43.988903,43.990002,20.12372,43.572823,71.69397,1.079888,1.0,53.008102,55.0,70.875
20161113051500,28.52,58.552658,43.988903,43.990002,20.12372,44.122139,72.252029,1.083902,1.0,54.250225,55.0,70.875
20161113053000,32.584999,58.372639,43.988903,43.990002,20.12372,41.161942,72.378036,1.087916,1.0,56.788483,55.0,70.875
20161113054500,13.83,58.642666,43.75584,43.755001,20.094718,44.48835,71.657974,1.083902,1.0,55.600361,55.0,70.754997
20161113060000,13.595,58.642666,43.75584,43.755001,19.969496,43.969551,71.189926,1.079888,1.0,54.214222,55.0,70.754997
20161113061500,17.684999,58.642666,43.75584,43.755001,19.969496,43.633858,71.099915,1.079888,1.0,53.386139,55.0,70.754997
20161113063000,30.24,58.372639,43.522789,43.525002,20.030798,43.511787,71.225922,1.083902,1.0,56.284431,55.0,70.629997
20161113064500,20.785,58.552658,43.522789,43.525002,19.903604,43.511787,71.657974,1.087916,1.0,55.924393,55.0,70.629997
20161113070000,12.6,58.642666,43.522789,43.525002,19.840007,43.511787,72.090012,1.087916,1.0,55.276329,55.0,70.629997
20161113071500,11.81,58.552658,43.522789,43.525002,19.93179,43.664375,71.981995,1.075873,1.0,53.548157,55.0,70.629997
20161113073000,23.34,58.642666,43.522789,43.525002,19.93179,43.084549,71.297928,1.083902,1.0,53.872189,55.0,70.629997
20161113074500,28.445,58.552658,43.522789,43.525002,19.99588,42.016434,71.297928,1.079888,1.0,54.37624,55.0,70.629997
20161113080000,33.040001,58.642666,43.522789,43.525002,19.67543,40.734695,71.621964,1.087916,1.0,56.050407,55.0,70.629997
20161113081500,29.075001,58.552658,43.522789,43.525002,19.67543,40.490555,72.090012,1.079888,1.0,56.698471,55.0,70.629997
20161113083000,18.469999,58.552658,43.522789,43.525002,19.765241,43.60334,71.783981,1.039743,1.0,56.284431,55.0,70.629997
20161113084500,22.049999,59.002701,53.571938,53.57,19.765241,43.572823,72.378036,0.907266,1.0,53.800179,55.0,75.855003
20161113090000,17.285,58.912693,53.571938,53.57,19.894407,43.3592,72.612061,0.911281,1.0,53.872189,55.0,75.855003
20161113091500,33.200001,59.272728,53.571938,53.57,20.023573,43.206619,73.044106,0.923324,1.0,56.014404,55.0,75.855003
20161113093000,21.665001,59.650764,53.571938,53.57,20.088156,43.115067,73.332138,0.911281,1.0,53.800179,55.0,75.855003
20161113094500,23.309999,59.830784,53.571938,53.57,20.25224,43.664375,72.936096,0.923324,1.0,56.374439,55.0,75.855003
20161113100000,24.940001,60.010803,53.571938,53.57,20.38042,43.023514,72.180023,0.923324,1.0,54.088211,55.0,75.855003
20161113101500,20.209999,60.100811,53.571938,53.57,20.5086,42.718338,71.657974,0.927338,1.0,54.412243,55.0,75.855003
20161113103000,23.040001,60.190819,53.571938,53.57,20.984753,43.389717,71.351944,0.927338,1.0,55.690369,55.0,75.855003
20161113104500,29.629999,60.460846,53.571938,53.57,21.073408,43.572823,71.621964,0.935367,1.0,56.176422,55.0,75.855003
20161113110000,24.965,61.0009,53.571938,53.57,21.515136,43.60334,71.981995,0.943396,1.0,53.998199,55.0,75.855003
20161113111500,21.469999,61.090912,53.571938,53.57,21.515136,41.985916,72.774078,0.947411,1.0,53.926193,55.0,75.855003
20161113113000,26.655001,61.468948,53.571938,53.57,21.973048,41.985916,73.368134,0.95544,1.0,55.798382,55.0,75.855003
20161113114500,31.26,61.738976,53.571938,53.57,22.111496,41.955399,73.242126,0.95544,1.0,54.826286,55.0,75.855003
20161113120000,20.535,62.927094,53.571938,53.57,22.91903,40.368484,71.819984,0.951425,1.0,54.898293,55.0,75.855003
20161113121500,26.674999,63.287128,53.571938,53.57,23.232,42.016434,72.144012,0.951425,1.0,53.998199,55.0,75.855003
20161113123000,22.254999,63.647163,53.571938,53.57,24.261707,41.985916,71.981995,0.95544,1.0,54.124214,55.0,75.855003
20161113124500,32.580002,64.115219,53.571938,53.57,24.670812,41.772293,72.288025,0.951425,1.0,55.186317,55.0,75.855003
20161113130000,25.25,64.205215,50.192039,50.189999,24.996838,41.741776,72.414047,1.091931,1.0,55.348335,55.0,73.955002
20161113131500,25.25,64.745277,47.433998,47.435001,24.7348,41.833328,72.810081,1.09996,1.0,54.736275,55.0,72.550003
20161113133000,25.25,64.835281,46.696194,46.695,25.509388,41.650223,73.17012,1.091931,1.0,54.790279,55.0,72.279999
20161113134500,25.25,64.925293,46.696194,46.695,26.02408,41.833328,73.530151,1.087916,1.0,54.862289,55.0,72.279999
20161113140000,25.25,65.105316,46.276443,46.275002,26.050532,40.948318,73.044106,1.083902,1.0,55.024303,55.0,72.065002
20161113141500,25.25,65.105316,46.051113,46.049999,25.789072,42.718338,72.378036,1.091931,1.0,55.114311,55.0,71.830002
20161113143000,25.25,64.925293,45.825783,45.825001,25.312579,41.863846,71.945999,1.043758,1.0,54.826286,55.0,71.830002
20161113144500,25.25,64.745277,45.825783,45.825001,25.258842,42.199539,71.783981,1.055801,1.0,54.700272,55.0,71.830002
20161113150000,20.434999,64.745277,45.825783,45.825001,25.30872,42.046951,71.981995,1.031714,1.0,53.710175,55.0,71.830002
20161113151500,21.139999,64.565262,45.825783,45.825001,24.887528,42.535233,72.288025,1.043758,1.0,54.286232,55.0,71.830002
20161113153000,34.005001,64.565262,45.825783,45.825001,24.51482,42.199539,72.612061,1.075873,1.0,56.662468,55.0,71.830002
20161113154500,22.985001,64.385239,45.825783,45.825001,24.408332,42.169022,73.17012,1.079888,1.0,55.636368,55.0,71.830002
20161113160000,33.915001,64.205215,45.825783,45.825001,24.291576,42.321609,73.044106,1.071859,1.0,56.248428,55.0,71.830002
20161113161500,19.200001,63.827187,45.825783,45.825001,24.291576,42.474197,72.090012,1.083902,1.0,54.574257,55.0,71.830002
20161113163000,32.43,64.007202,45.825783,45.825001,24.33258,42.626785,72.018005,1.083902,1.0,55.852386,55.0,71.830002
20161113164500,31.719999,63.737175,45.825783,45.825001,24.262166,42.413162,71.981995,1.083902,1.0,54.538254,55.0,71.830002
20161113170000,19.495001,63.647163,45.825783,45.825001,24.44376,41.741776,72.144012,1.083902,1.0,54.412243,55.0,71.830002
20161113171500,31.785,63.647163,45.600452,45.599998,24.388051,42.199539,72.414047,1.079888,1.0,54.502251,55.0,71.709999
20161113173000,23.365,63.37714,45.600452,45.599998,24.480004,42.352127,72.846085,1.079888,1.0,55.690369,55.0,71.709999
20161113174500,29.92,63.37714,45.600452,45.599998,24.44903,42.413162,73.044106,1.075873,1.0,54.37624,55.0,71.709999
20161113180000,34.990002,63.287128,45.600452,45.599998,24.260874,42.56575,73.404144,1.071859,1.0,56.176422,55.0,71.709999
20161113181500,17.299999,63.017105,45.600452,45.599998,24.260874,43.389717,72.648071,1.087916,1.0,54.610264,55.0,71.709999
20161113183000,31.459999,62.927094,45.600452,45.599998,24.10172,42.901443,72.090012,1.083902,1.0,54.610264,55.0,71.709999
20161113184500,24.514999,62.927094,45.600452,45.599998,24.069352,42.535233,71.819984,1.083902,1.0,54.160217,55.0,71.709999
20161113190000,18.094999,62.927094,45.600452,45.599998,24.201068,42.44368,71.783981,1.075873,1.0,54.610264,55.0,71.709999
20161113191500,32.220001,62.747078,45.600452,45.599998,24.07979,42.626785,71.981995,1.06383,1.0,55.438347,55.0,71.709999
20161113193000,16.76,62.549057,45.600452,45.599998,24.088256,42.56575,72.414047,1.071859,1.0,54.790279,55.0,71.709999
20161113194500,32.43,62.459045,45.600452,45.599998,23.965992,41.985916,73.044106,0.995584,1.0,55.690369,55.0,71.709999
20161113200000,22.85,62.459045,45.600452,45.599998,23.909875,44.030586,72.090012,0.995584,1.0,53.962196,55.0,71.709999
20161113201500,16.74,62.369041,45.600452,45.599998,23.909875,43.939034,71.945999,0.979526,1.0,54.286232,55.0,71.709999
20161113203000,25.16,62.27903,45.600452,45.599998,23.786625,43.816963,71.819984,0.95544,1.0,55.960396,55.0,71.709999
20161113204500,31.059999,62.189022,45.600452,45.599998,23.912918,43.786446,71.981995,0.927338,1.0,55.564358,55.0,71.709999
20161113210000,30.545,62.09901,45.600452,45.599998,23.664446,43.237137,72.378036,0.939382,1.0,55.150314,55.0,71.709999
20161113211500,25.055,61.828983,45.600452,45.599998,23.663545,42.56575,72.576065,0.943396,1.0,53.872189,55.0,71.709999
20161113213000,16.610001,61.828983,45.600452,45.599998,23.475712,41.924881,72.936096,0.95544,1.0,54.610264,55.0,71.709999
20161113214500,22.615,61.918995,45.600452,45.599998,23.47136,41.863846,72.900085,0.951425,1.0,56.014404,55.0,71.709999
20161113220000,29.525,61.648964,45.600452,45.599998,23.345152,42.321609,73.044106,0.951425,1.0,54.664268,55.0,71.709999
20161113221500,16.48,61.55896,45.600452,45.599998,23.345152,41.741776,73.368134,0.959454,1.0,54.214222,55.0,71.709999
20161113223000,33.165001,61.378937,45.600452,45.599998,23.337842,41.68074,73.044106,0.951425,1.0,55.312332,55.0,71.709999
20161113224500,15.82,61.090912,45.600452,45.599998,23.252723,43.267654,71.819984,0.963468,1.0,53.836185,55.0,71.709999
20161113230000,20.52,60.910892,45.600452,45.599998,23.123557,43.816963,71.819984,0.959454,1.0,55.762375,55.0,71.709999
20161113231500,30.85,60.730873,45.600452,45.599998,23.043776,44.061104,71.69397,0.95544,1.0,56.284431,55.0,71.709999
20161113233000,27.41,60.370838,45.600452,45.599998,23.026606,44.183174,71.657974,0.963468,1.0,55.636368,55.0,71.709999
20161113234500,24.790001,60.28083,45.600452,45.599998,22.895468,42.748856,71.981995,0.963468,1.0,54.250225,55.0,71.709999
20161114000000,16.85,60.370838,45.600452,45.599998,22.76433,44.183174,71.819984,0.971497,1.0,55.47435,55.0,71.709999
20161114001500,30.235001,60.28083,45.600452,45.599998,22.436485,43.816963,71.495956,0.967483,1.0,56.212421,55.0,71.709999
20161114003000,19.535,60.28083,45.600452,45.599998,22.280782,43.969551,71.153915,0.967483,1.0,53.800179,55.0,71.709999
20161114004500,15.185,60.010803,45.600452,45.599998,21.92147,43.664375,71.351944,0.971497,1.0,54.574257,55.0,71.709999
20161114010000,30.969999,60.28083,45.600452,45.599998,21.890496,43.176102,71.657974,0.975512,1.0,55.798382,55.0,71.709999
20161114011500,20.995001,59.740776,45.600452,45.599998,21.890496,43.115067,71.783981,0.975512,1.0,53.764175,55.0,71.709999
20161114013000,20.635,59.36274,45.600452,45.599998,21.78836,43.145584,71.945999,0.983541,1.0,56.086411,55.0,71.709999
20161114014500,22.780001,59.092712,45.600452,45.599998,21.65525,43.633858,71.351944,0.971497,1.0,53.58416,55.0,71.709999
20161114020000,19.530001,59.272728,45.600452,45.599998,21.65525,43.237137,71.153915,0.979526,1.0,55.690369,55.0,71.709999
20161114021500,30.245001,59.272728,45.600452,45.599998,21.455585,42.901443,71.153915,0.983541,1.0,56.014404,55.0,71.709999
20161114023000,14.035,59.56076,45.600452,45.599998,21.189365,42.962479,71.387939,0.975512,1.0,54.052208,55.0,71.709999
20161114024500,31.49,59.452747,45.600452,45.599998,20.9897,42.718338,71.783981,0.999599,1.0,56.788483,55.0,71.709999
20161114030000,30.92,59.272728,45.600452,45.599998,20.72348,42.931961,72.144012,1.011642,1.0,54.9883,55.0,71.709999
20161114031500,13.63,59.092712,45.600452,45.599998,20.59037,42.779373,72.414047,1.0277,1.0,53.764175,55.0,71.709999
20161114033000,30.27,58.372639,45.600452,45.599998,20.390705,43.60334,71.69397,1.047772,1.0,56.410442,55.0,71.709999
20161114034500,16.004999,58.822685,45.600452,45.599998,19.991375,43.023514,71.351944,1.051786,1.0,53.710175,55.0,71.709999
20161114040000,16.799999,58.822685,45.600452,45.599998,19.946104,42.962479,71.351944,1.059815,1.0,55.690369,55.0,71.709999
20161114041500,24.725,58.732674,45.600452,45.599998,19.879056,42.840408,71.459946,1.06383,1.0,54.052208,55.0,71.709999
20161114043000,19.08,58.552658,45.600452,45.599998,19.610864,42.931961,71.69397,1.067844,1.0,55.960396,55.0,71.709999
20161114044500,12.7,58.732674,45.600452,45.599998,19.358533,42.68782,72.288025,1.075873,1.0,53.188118,55.0,71.709999
20161114050000,31.440001,58.462646,45.600452,45.599998,19.305374,42.596268,72.612061,1.079888,1.0,55.510353,55.0,71.709999
20161114051500,13.1,58.552658,45.600452,45.599998,19.509476,40.185379,73.134117,1.071859,1.0,53.872189,55.0,71.709999
20161114053000,30.145,58.462646,45.600452,45.599998,19.088369,43.023514,72.378036,1.087916,1.0,55.47435,55.0,71.709999
20161114054500,10.385,58.192619,45.367401,45.365002,19.088369,42.809891,71.657974,1.091931,1.0,54.250225,55.0,71.589996
20161114060000,29.155001,58.192619,45.367401,45.365002,18.73924,42.260574,71.351944,1.079888,1.0,54.898293,55.0,71.589996
20161114061500,12.01,58.282631,45.367401,45.365002,18.615582,42.199539,71.351944,1.087916,1.0,54.610264,55.0,71.589996
20161114063000,24.549999,57.832584,45.367401,45.365002,18.693068,41.4366,71.747978,1.083902,1.0,54.502251,55.0,71.589996
20161114064500,11.63,57.922592,45.367401,45.365002,18.693068,42.199539,72.090012,1.079888,1.0,55.150314,55.0,71.589996
20161114070000,11.075,58.192619,44.675972,44.674999,18.557,42.413162,72.342041,1.083902,1.0,53.188118,55.0,71.230003
20161114071500,23.639999,57.832584,43.961365,43.959999,18.557,41.314529,72.738075,1.087916,1.0,53.800179,55.0,70.860001
20161114073000,31.92,57.832584,43.961365,43.959999,18.615582,41.406082,71.69397,1.083902,1.0,56.788483,55.0,70.860001
20161114074500,20.26,58.012604,46.124458,46.125,18.21683,40.978836,71.153915,0.855078,1.0,56.284431,55.0,73.705002
20161114080000,14.35,58.192619,52.173672,52.174999,18.290865,41.528152,71.351944,0.899237,1.0,53.674168,55.0,75.129997
20161114081500,28.4,58.462646,53.803532,53.805,18.359392,42.169022,71.495956,0.919309,1.0,55.852386,55.0,75.980003
20161114083000,15.83,59.002701,53.803532,53.805,18.6335,41.314529,71.783981,0.943396,1.0,53.962196,55.0,75.980003
20161114084500,20.764999,59.650764,53.803532,53.805,19.113189,41.711258,72.252029,0.951425,1.0,55.798382,55.0,75.980003
20161114090000,31.98,60.010803,53.803532,53.805,19.524351,40.704178,72.738075,0.951425,1.0,54.790279,55.0,75.980003
20161114091500,31.165001,60.460846,53.803532,53.805,19.91768,39.910721,72.342041,0.95544,1.0,56.014404,55.0,75.980003
20161114093000,18.030001,60.730873,53.803532,53.805,20.45726,42.077469,71.69397,0.951425,1.0,53.836185,55.0,75.980003
20161114094500,32.57,61.198921,53.803532,53.805,21.091666,41.802811,71.657974,0.927338,1.0,55.798382,55.0,75.980003
20161114100000,30.014999,61.828983,53.803532,53.805,21.45295,42.321609,71.495956,0.899237,1.0,55.690369,55.0,75.980003
20161114101500,24.389999,62.549057,55.410179,55.41,21.872408,41.772293,71.69397,0.903252,1.0,55.024303,55.0,76.934998
20161114103000,30.905001,62.927094,56.578781,56.580002,22.32029,41.894363,71.981995,0.907266,1.0,55.024303,55.0,77.419998
20161114104500,30.905001,62.927094,57.378841,57.380001,23.218944,42.779373,71.153915,0.935367,1.0,55.240326,55.0,77.834999
20161114110000,31.860001,63.017105,57.378841,57.380001,23.600934,43.054031,71.027908,0.959454,1.0,54.898293,55.0,77.834999
20161114111500,32.279999,63.557159,57.378841,57.380001,23.912918,42.504715,71.099915,1.007627,1.0,55.798382,55.0,77.834999
20161114113000,28.23,64.205215,57.378841,57.380001,24.772625,42.809891,71.189926,1.007627,1.0,54.412243,55.0,77.834999
20161114114500,27.525,64.115219,61.989681,61.990002,25.474487,43.115067,71.657974,1.132075,1.2,55.312332,55.0,80.235001
20161114120000,28.18,64.47525,61.989681,61.990002,25.60792,43.237137,72.144012,1.232437,1.2,55.312332,55.0,80.235001
20161114121500,28.834999,64.745277,61.989681,61.990002,25.520404,43.237137,72.450043,1.288639,1.2,55.348335,55.0,80.235001
20161114123000,28.299999,64.745277,59.829727,59.830002,25.471835,43.115067,72.018005,1.292654,1.2,53.998199,55.0,79.110001
20161114124500,26.325001,65.105316,59.017006,59.014999,25.98209,42.352127,71.621964,1.300682,1.2,53.998199,55.0,78.690002
20161114130000,25.575001,65.015305,56.914139,56.915001,25.630241,42.779373,71.297928,1.292654,1.2,54.088211,55.0,77.595001
20161114131500,25.115,65.573357,56.178696,56.18,25.849133,43.115067,71.153915,1.284625,1.2,55.276329,55.0,77.214996
20161114133000,26.030001,65.843384,50.726173,50.724998,26.232194,42.992996,71.459946,1.284625,1.2,55.150314,55.0,74.379997
20161114134500,29.905001,66.113419,48.104229,48.105,25.891684,43.145584,71.783981,1.312726,1.2,55.348335,55.0,72.25
20161114140000,29.905001,65.843384,45.856255,45.855,25.881246,43.237137,72.288025,1.284625,1.2,55.06031,55.0,71.845001
20161114141500,22.280001,66.113419,45.582771,45.584999,26.155439,43.176102,72.486053,1.284625,1.2,55.348335,55.0,71.705002
20161114143000,35.16,66.203423,45.309288,45.310001,26.351568,43.328682,72.450043,1.276596,1.2,54.502251,55.0,71.559998
20161114144500,34.904999,66.293427,45.309288,45.310001,26.456084,42.718338,72.054008,1.276596,1.2,55.690369,55.0,71.559998
20161114150000,32.294998,66.563461,45.309288,45.310001,26.665116,41.924881,71.459946,1.276596,1.2,54.664268,55.0,71.559998
20161114151500,33.57,66.761475,45.309288,45.310001,26.312944,41.222977,71.225922,1.276596,1.2,56.50045,55.0,71.559998
20161114153000,26.025,66.941498,45.309288,45.310001,26.390753,40.215897,71.297928,1.276596,1.2,54.502251,55.0,71.559998
20161114154500,22.17,67.031502,45.309288,45.310001,26.312774,41.161942,71.58596,1.272581,1.2,55.186317,55.0,71.559998
20161114160000,26.32,66.761475,45.309288,45.310001,26.492311,41.314529,71.981995,1.224408,1.2,53.800179,55.0,71.559998
20161114161500,35.915001,66.941498,45.309288,45.310001,26.390753,41.192459,72.450043,1.17222,1.2,56.788483,55.0,71.559998
20161114163000,21.1,66.941498,45.309288,45.310001,26.492311,41.375565,72.936096,1.156162,1.2,54.502251,55.0,71.559998
20161114164500,16.690001,66.851486,45.309288,45.310001,26.492311,41.284012,72.738075,1.128061,1.2,54.088211,55.0,71.559998
20161114170000,25.385,66.941498,45.309288,45.310001,26.492311,41.924881,71.981995,1.112003,1.2,55.636368,55.0,71.559998
20161114171500,26.235001,66.851486,45.9958,45.994999,26.569304,40.917801,71.783981,1.103974,1.2,55.960396,55.0,72.040001
20161114173000,21.549999,66.47345,47.019341,47.02,26.540795,41.253494,71.58596,1.112003,1.2,53.872189,55.0,72.449997
20161114174500,22.775,66.293427,47.821777,47.82,26.717374,41.192459,71.783981,1.107989,1.2,53.674168,55.0,73.105003
20161114180000,22.985001,66.203423,48.981445,48.98,26.419194,41.253494,71.981995,1.13609,1.2,55.690369,55.0,73.470001
20161114181500,20.879999,65.105316,48.981445,48.98,26.55601,41.131424,72.414047,1.144119,1.2,54.538254,55.0,73.470001
20161114183000,21.84,64.835281,48.981445,48.98,26.059321,40.978836,72.810081,1.13609,1.2,54.826286,55.0,73.470001
20161114184500,31.115,64.295227,48.981445,48.98,25.8687,40.917801,73.044106,1.132075,1.2,55.798382,55.0,73.470001
20161114190000,32.674999,64.007202,48.981445,48.98,25.371926,42.169022,72.342041,1.132075,1.2,54.538254,55.0,73.470001
20161114191500,25.719999,63.827187,48.981445,48.98,25.17136,43.48127,71.783981,1.144119,1.2,53.998199,55.0,73.470001
20161114193000,21.5,63.37714,48.981445,48.98,24.906211,42.779373,71.819984,1.188278,1.2,53.872189,55.0,73.470001
20161114194500,20.035,63.017105,48.981445,48.98,24.670812,43.267654,71.783981,1.228422,1.2,53.872189,55.0,73.470001
20161114200000,21.485001,62.927094,48.981445,48.98,24.670812,41.467117,72.090012,1.260538,1.2,53.926193,55.0,73.470001
20161114201500,18.51,62.747078,48.981445,48.98,24.625541,42.046951,71.819984,1.256523,1.2,54.574257,55.0,73.470001
20161114203000,26.889999,62.189022,48.981445,48.98,24.07979,42.535233,71.981995,1.240466,1.2,56.014404,55.0,73.470001
20161114204500,26.355,61.918995,48.981445,48.98,23.837234,42.535233,72.288025,1.24448,1.2,55.852386,55.0,73.470001
20161114210000,30.110001,61.468948,48.981445,48.98,23.788682,42.535233,72.486053,1.212365,1.2,55.924393,55.0,73.470001
20161114211500,29.959999,61.198921,48.981445,48.98,23.54021,44.457832,72.612061,1.240466,1.2,55.186317,55.0,73.470001
20161114213000,19.950001,60.910892,48.981445,48.98,23.100046,42.596268,72.180023,1.236451,1.2,53.926193,55.0,73.470001
20161114214500,15.52,60.820885,48.981445,48.98,22.912213,41.924881,71.657974,1.240466,1.2,53.710175,55.0,73.470001
20161114220000,15.77,60.820885,48.981445,48.98,22.777216,42.291092,71.153915,1.24448,1.2,54.790279,55.0,73.470001
20161114221500,18.26,60.820885,48.981445,48.98,22.777216,42.718338,71.189926,1.24448,1.2,55.690369,55.0,73.470001
20161114223000,25.905001,60.460846,48.981445,48.98,22.461696,42.870926,71.423943,1.284625,1.2,56.050407,55.0,73.470001
20161114224500,25.245001,60.640865,48.707962,48.709999,22.30312,42.901443,71.819984,1.284625,1.2,55.960396,55.0,73.330002
20161114230000,30.030001,60.460846,48.707962,48.709999,22.090229,42.840408,72.414047,1.284625,1.2,56.086411,55.0,73.330002
20161114231500,28.754999,60.370838,47.510559,47.509998,22.090229,42.962479,72.612061,1.284625,1.2,55.47435,55.0,72.705002
20161114233000,20.190001,60.28083,47.510559,47.509998,21.961063,43.206619,72.612061,1.28061,1.2,53.800179,55.0,72.705002
20161114234500,16.42,60.190819,47.510559,47.509998,21.638148,42.809891,71.945999,1.284625,1.2,55.240326,55.0,72.705002
20161115000000,28.709999,59.920792,47.510559,47.509998,21.612104,41.985916,71.423943,1.288639,1.2,56.374439,55.0,72.705002
20161115001500,20.85,60.010803,47.510559,47.509998,21.612104,42.504715,71.099915,1.252509,1.2,53.638168,55.0,72.705002
20161115003000,18.975,59.740776,47.510559,47.509998,21.584088,42.107986,71.189926,1.272581,1.2,55.510353,55.0,72.705002
20161115004500,28.17,59.740776,47.510559,47.509998,21.481952,42.901443,71.387939,1.268567,1.2,56.536453,55.0,72.705002
20161115010000,22.025,59.56076,47.510559,47.509998,21.286724,43.115067,71.819984,1.272581,1.2,53.710175,55.0,72.705002
20161115011500,12.05,59.452747,47.510559,47.509998,21.387381,43.3592,72.288025,1.28061,1.2,53.836185,55.0,72.705002
20161115013000,31.68,59.452747,47.510559,47.509998,21.355914,42.962479,72.612061,1.288639,1.2,56.896492,55.0,72.705002
20161115014500,25.84,59.740776,46.821476,46.82,21.256243,42.992996,73.008102,1.284625,1.2,54.160217,55.0,72.099998
20161115020000,14.815,59.740776,46.344067,46.345001,21.22379,43.237137,72.612061,1.284625,1.2,54.448246,55.0,72.099998
20161115021500,18.74,59.740776,46.344067,46.345001,21.22379,42.718338,72.054008,1.284625,1.2,55.690369,55.0,72.099998
20161115023000,13.77,59.740776,46.344067,46.345001,21.056255,42.44368,71.351944,1.284625,1.2,54.790279,55.0,72.099998
20161115024500,25.965,59.740776,46.344067,46.345001,20.9897,42.657303,71.027908,1.284625,1.2,56.176422,55.0,72.099998
20161115030000,29.125,59.650764,46.344067,46.345001,20.761356,43.084549,71.027908,1.288639,1.2,55.348335,55.0,72.099998
20161115031500,23.98,60.010803,46.344067,46.345001,20.629232,43.389717,71.351944,1.28061,1.2,54.124214,55.0,72.099998
20161115033000,28.049999,59.920792,46.344067,46.345001,20.683632,42.962479,71.981995,1.284625,1.2,55.852386,55.0,72.099998
20161115034500,26.584999,60.010803,46.344067,46.345001,20.911976,42.504715,72.540054,1.28061,1.2,55.798382,55.0,72.099998
20161115040000,19.165001,59.920792,46.344067,46.345001,20.72348,42.962479,71.819984,1.228422,1.2,55.690369,55.0,72.099998
20161115041500,17.93,59.56076,46.344067,46.345001,20.390705,42.016434,71.189926,1.28061,1.2,55.348335,55.0,72.099998
20161115043000,13.83,59.56076,35.386585,35.384998,20.390705,41.833328,71.027908,1.256523,1.2,53.872189,55.0,66.400002
20161115044500,13.125,59.740776,35.386585,35.384998,20.482488,42.260574,70.991898,1.232437,1.2,55.024303,55.0,66.400002
20161115050000,13.72,59.740776,35.386585,35.384998,20.666054,42.626785,71.099915,1.140104,1.2,54.502251,55.0,66.400002
20161115051500,15.045,59.452747,35.813347,35.814999,20.574271,42.870926,71.423943,1.148133,1.2,55.47435,55.0,66.625
20161115053000,13.58,59.36274,45.811859,45.810001,20.734088,42.779373,71.981995,1.148133,1.2,54.700272,55.0,71.82
20161115054500,14.99,59.18272,45.811859,45.810001,20.734088,43.847481,72.288025,1.17222,1.2,55.024303,55.0,71.82
20161115060000,16.620001,59.18272,45.811859,45.810001,20.641812,43.633858,72.252029,1.188278,1.2,55.024303,55.0,71.82
20161115061500,14.945,59.18272,45.811859,45.810001,20.574271,43.72541,71.783981,1.168205,1.2,55.024303,55.0,71.82
20161115063000,15.415,59.272728,45.811859,45.810001,20.666054,44.061104,71.351944,1.180249,1.2,55.600361,55.0,71.82
20161115064500,20.360001,59.092712,45.811859,45.810001,20.666054,42.840408,71.297928,1.204336,1.2,55.762375,55.0,71.82
20161115070000,27.66,58.912693,45.811859,45.810001,20.734088,43.115067,71.099915,1.20835,1.2,56.50045,55.0,71.82
20161115071500,23.32,59.092712,45.811859,45.810001,20.734088,43.694893,71.153915,1.228422,1.2,55.798382,55.0,71.82
20161115073000,28.844999,59.36274,45.811859,45.810001,20.666054,44.335762,71.351944,1.224408,1.2,56.212421,55.0,71.82
20161115074500,29.315001,59.002701,45.811859,45.810001,20.666054,44.457832,72.216019,1.228422,1.2,55.726372,55.0,71.82
20161115080000,29.040001,59.18272,45.811859,45.810001,20.666054,44.305244,72.342041,1.232437,1.2,55.510353,55.0,71.82
20161115081500,29.504999,59.650764,45.811859,45.810001,20.734088,44.305244,72.576065,1.20835,1.2,54.826286,55.0,71.82
20161115083000,28.280001,60.370838,45.811859,45.810001,20.870156,44.427315,72.378036,1.180249,1.2,55.762375,55.0,71.82
20161115084500,28.41,61.198921,45.811859,45.810001,21.4708,43.908516,71.747978,1.180249,1.2,54.862289,55.0,71.82
20161115090000,29.205,61.918995,45.811859,45.810001,21.4708,44.000069,71.189926,1.132075,1.2,55.438347,55.0,71.82
20161115091500,31.025,63.37714,45.811859,45.810001,21.873258,44.671455,71.063911,1.144119,1.2,55.024303,55.0,71.82
20161115093000,31.025,64.115219,45.811859,45.810001,22.887444,45.129219,71.063911,1.148133,1.2,55.186317,55.0,71.82
20161115094500,32.334999,64.745277,47.347172,47.345001,24.639328,45.342842,71.351944,1.107989,1.2,55.276329,55.0,72.620003
20161115100000,28.594999,65.105316,48.049133,48.049999,25.359108,45.129219,72.252029,1.107989,1.2,54.664268,55.0,72.985001
20161115101500,49.744999,65.483353,68.374603,68.375,26.294822,44.793526,72.450043,1.107989,1.2,54.862289,55.0,83.555
20161115103000,33.52,65.843384,68.649803,68.650002,28.102976,45.068184,72.612061,1.140104,1.2,55.186317,55.0,83.699997
20161115104500,35.639999,65.843384,68.649803,68.650002,29.118131,45.007149,72.414047,1.28061,1.2,55.600361,55.0,83.699997
20161115110000,36.814999,66.293427,68.649803,68.650002,29.850644,45.129219,72.054008,1.256523,1.2,54.502251,55.0,83.699997
20161115111500,28.76,66.671471,49.682205,49.68,30.1374,50.835983,70.82988,1.300682,1.2,54.412243,55.0,72.93
20161115113000,40.82,66.941498,47.062008,47.060001,30.698179,45.464912,71.027908,1.28061,1.2,55.06031,55.0,72.470001
20161115114500,27.785,66.851486,47.062008,47.060001,31.243352,46.288879,70.307831,1.272581,1.2,54.448246,55.0,72.470001
20161115120000,33.59,66.671471,47.062008,47.060001,31.160273,46.197327,69.875793,1.260538,1.2,54.502251,55.0,72.470001
20161115121500,42.314999,67.121513,47.062008,47.060001,31.478258,47.448547,70.235825,1.236451,1.2,55.276329,55.0,72.470001
20161115123000,29.785,67.211517,47.062008,47.060001,31.923437,47.66217,71.027908,1.224408,1.2,54.862289,55.0,72.470001
20161115124500,38.59,66.941498,64.139061,64.139999,32.241252,47.631653,71.657974,1.095945,1.2,54.664268,55.0,81.599998
20161115130000,53.965,67.661568,64.887398,64.885002,32.491696,47.326477,72.378036,1.103974,1.2,54.538254,55.0,81.739998
20161115131500,40.68,68.039612,66.3377,66.339996,32.298848,47.326477,71.981995,1.107989,1.2,55.150314,55.0,82.495003
20161115133000,44.049999,68.039612,66.3377,66.339996,32.733674,46.319397,71.459946,0.525893,1.2,55.690369,55.0,89.294998
20161115134500,41.645,68.489655,74.986633,74.985001,32.783875,49.096489,70.865891,1.417102,1.2,54.340233,55.0,84.050003
20161115140000,33.285,68.129616,55.548992,55.549999,33.292736,49.615288,70.703873,1.252509,1.2,54.9883,55.0,76.885002
20161115141500,43.259998,68.309631,55.548992,55.549999,33.21525,50.195122,70.739876,1.284625,1.2,55.240326,55.0,76.739998
20161115143000,31.559999,68.66967,55.267773,55.27,33.563716,52.361862,71.351944,1.276596,1.2,54.736275,55.0,76.739998
20161115144500,31.559999,68.489655,54.994289,54.994999,33.660752,51.965134,71.819984,1.284625,1.2,55.024303,55.0,76.595001
20161115150000,44.200001,68.399643,54.994289,54.994999,33.78203,49.4627,71.495956,1.160177,1.2,55.510353,55.0,76.595001
20161115151500,31.514999,68.759674,54.994289,54.994999,34.113904,49.4627,71.69397,1.204336,1.2,54.448246,55.0,76.595001
20161115153000,31.514999,68.579659,54.994289,54.994999,,50.042534,71.621964,1.20835,1.2,55.186317,55.0,76.595001
20161115154500,50.474998,68.759674,54.994289,54.994999,34.085225,50.50029,71.153915,1.228422,1.2,55.636368,55.0,76.595001
20161115160000,30.805,68.489655,54.994289,54.994999,,50.805466,70.631866,1.228422,1.2,55.186317,55.0,76.595001
20161115161500,30.805,68.489655,54.994289,54.994999,,51.537888,70.505852,1.240466,1.2,55.186317,55.0,76.595001
20161115163000,49.950001,68.399643,54.994289,54.994999,,52.239792,70.541855,1.240466,1.2,55.186317,55.0,76.595001
20161115164500,30.965,68.489655,54.994289,54.994999,,51.751511,70.703873,1.184263,1.2,55.186317,55.0,76.595001
20161115170000,36.785,68.399643,54.994289,54.994999,,51.50737,71.027908,1.176234,1.2,55.024303,55.0,76.595001
20161115171500,50.404999,67.9496,54.994289,54.994999,,51.324265,71.58596,1.148133,1.2,54.574257,55.0,76.595001
20161115173000,31.245001,67.661568,54.994289,54.994999,,51.3853,71.783981,1.107989,1.2,55.240326,55.0,76.595001
20161115174500,42.645,67.211517,55.74263,55.744999,,51.720993,71.495956,1.120032,1.2,55.798382,55.0,76.985001
20161115180000,33.220001,67.121513,55.74263,55.744999,,51.659958,71.153915,1.116018,1.2,54.700272,55.0,76.985001
20161115181500,34.794998,67.031502,55.74263,55.744999,,52.148239,70.937897,1.132075,1.2,55.024303,55.0,76.985001
20161115183000,44.365002,66.671471,55.74263,55.744999,,52.239792,71.063911,1.132075,1.2,55.510353,55.0,76.985001
20161115184500,31.135,66.851486,55.74263,55.744999,,51.873581,71.261932,1.103974,1.2,54.826286,55.0,76.985001
20161115190000,31.135,66.563461,55.979202,55.98,,51.751511,71.657974,1.132075,1.2,55.150314,55.0,77.110001
20161115191500,47.834999,66.293427,55.979202,55.98,,51.354782,72.252029,1.196307,1.2,55.024303,55.0,77.110001
20161115193000,30.055,65.933395,55.979202,55.98,,51.293747,72.414047,1.200321,1.2,55.186317,55.0,77.110001
20161115194500,30.055,65.933395,55.979202,55.98,,51.3853,72.450043,1.204336,1.2,55.186317,55.0,77.110001
20161115200000,35.334999,65.483353,55.979202,55.98,,50.927536,72.180023,1.200321,1.2,53.836185,55.0,77.110001
20161115201500,29.565001,65.573357,55.979202,55.98,,50.774948,71.459946,1.196307,1.2,55.150314,55.0,77.110001
20161115203000,37.029999,65.195328,55.979202,55.98,,51.232712,71.189926,1.188278,1.2,55.402344,55.0,77.110001
20161115204500,29.059999,65.105316,55.979202,55.98,,50.835983,71.225922,1.152148,1.2,54.952297,55.0,77.110001
20161115210000,29.059999,64.565262,55.979202,55.98,,50.164604,71.657974,1.156162,1.2,54.826286,55.0,77.110001
20161115211500,39.224998,64.745277,59.427246,59.424999,,51.50737,72.378036,1.107989,1.2,54.664268,55.0,79.044998
20161115213000,27.665001,64.205215,60.175587,60.174999,,50.073051,72.540054,1.116018,1.2,54.448246,55.0,79.290001
20161115214500,33.084999,64.007202,60.175587,60.174999,,50.713913,72.414047,1.128061,1.2,54.700272,55.0,79.290001
20161115220000,36.68,64.007202,60.175587,60.174999,,51.019089,72.450043,1.13609,1.2,55.024303,55.0,79.290001
20161115221500,28.379999,63.647163,60.175587,60.174999,,51.324265,72.540054,1.103974,1.2,54.574257,55.0,79.290001
20161115223000,26.15,63.287128,60.175587,60.174999,,51.232712,71.945999,1.124047,1.2,55.150314,55.0,79.290001
20161115224500,33.365002,63.287128,60.175587,60.174999,27.54201,50.439255,71.189926,1.13609,1.2,55.348335,55.0,79.290001
20161115230000,26.945,63.287128,60.175587,60.174999,27.54201,50.744431,70.865891,1.13609,1.2,54.502251,55.0,79.290001
20161115231500,32.715,63.107113,60.175587,60.174999,27.54201,51.354782,70.66787,1.148133,1.2,55.600361,55.0,79.290001
20161115233000,27.639999,63.647163,60.175587,60.174999,27.684164,51.690475,71.783981,1.156162,1.2,54.862289,55.0,79.290001
20161115234500,28.950001,62.837082,60.175587,60.174999,27.40652,52.270309,71.945999,1.156162,1.2,55.690369,55.0,79.290001
20161116000000,33.395,62.837082,60.175587,60.174999,26.789114,51.415817,72.378036,1.164191,1.2,54.826286,55.0,79.290001
20161116001500,25.65,62.657066,60.175587,60.174999,26.789114,50.164604,72.414047,1.148133,1.2,54.664268,55.0,79.290001
20161116003000,30.18,62.459045,60.175587,60.174999,26.78534,52.026169,71.657974,1.176234,1.2,54.9883,55.0,79.290001
20161116004500,33.115002,62.189022,60.175587,60.174999,26.6473,52.300827,71.153915,1.192292,1.2,54.862289,55.0,79.290001
20161116010000,23.84,61.828983,60.175587,60.174999,26.377051,52.51445,71.189926,1.196307,1.2,54.502251,55.0,79.290001
20161116011500,24.785,62.09901,60.175587,60.174999,26.44024,52.483932,71.621964,1.216379,1.2,54.9883,55.0,79.290001
20161116013000,31.48,61.738976,60.175587,60.174999,25.768604,51.62944,71.819984,1.236451,1.2,54.826286,55.0,79.290001
20161116014500,23.129999,61.828983,60.175587,60.174999,25.302141,51.324265,71.783981,1.240466,1.2,55.186317,55.0,79.290001
