PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161116020000,22.424999,61.55896,60.175587,60.174999,25.02023,50.530807,72.090012,1.252509,1.2,55.510353,55.0,79.290001
20161116021500,23.35,61.468948,60.175587,60.174999,25.02023,50.530807,71.945999,1.256523,1.2,55.024303,55.0,79.290001
20161116023000,24.51,61.648964,60.175587,60.174999,24.80093,51.476852,72.378036,1.268567,1.2,55.438347,55.0,79.290001
20161116024500,28.709999,61.288933,60.175587,60.174999,24.663876,51.690475,71.819984,1.268567,1.2,55.06031,55.0,79.290001
20161116030000,21.344999,60.730873,60.175587,60.174999,24.33989,52.544968,71.063911,1.284625,1.2,55.06031,55.0,79.290001
20161116031500,26.844999,60.820885,59.158913,59.16,24.203822,52.39238,71.189926,1.292654,1.2,55.114311,55.0,78.764999
20161116033000,28.155001,60.820885,58.931789,58.93,24.047133,52.026169,71.189926,1.28061,1.2,55.024303,55.0,78.644997
20161116034500,22.110001,60.820885,58.45438,58.455002,24.047133,51.415817,71.657974,1.292654,1.2,55.510353,55.0,78.394997
20161116040000,22.110001,60.460846,57.94606,57.945,23.841552,50.774948,71.819984,1.28061,1.2,55.276329,55.0,78.129997
20161116041500,24.889999,60.550858,57.664841,57.665001,23.591516,50.195122,71.981995,1.292654,1.2,55.024303,55.0,77.985001
20161116043000,21.334999,60.370838,57.430004,57.43,23.5414,48.852348,72.414047,1.284625,1.2,54.700272,55.0,77.864998
20161116044500,23.73,60.460846,50.97929,50.98,23.293336,49.920464,72.378036,1.292654,1.2,54.862289,55.0,74.510002
20161116050000,23.305,60.730873,50.705807,50.705002,23.293336,50.134087,72.414047,1.292654,1.2,54.37624,55.0,74.364998
20161116051500,17.73,60.370838,50.063087,50.064999,23.224809,49.920464,72.774078,1.284625,1.2,55.024303,55.0,74.035004
20161116053000,17.73,60.28083,49.335361,49.334999,23.087755,50.713913,72.702072,1.288639,1.2,55.276329,55.0,73.529999
20161116054500,17.99,60.190819,49.100525,49.099998,22.950701,50.683395,72.936096,1.284625,1.2,55.186317,55.0,73.529999
20161116060000,17.99,60.28083,48.114777,48.115002,22.92022,50.530807,73.044106,1.28061,1.2,55.06031,55.0,73.019997
20161116061500,18.93,60.010803,48.114777,48.115002,22.92022,50.897018,72.810081,1.264552,1.2,55.47435,55.0,73.019997
20161116063000,16.84,60.010803,48.114777,48.115002,22.78218,50.134087,72.288025,1.264552,1.2,54.448246,55.0,73.019997
20161116064500,22.24,59.830784,48.114777,48.115002,22.57512,48.638725,71.621964,1.260538,1.2,54.952297,55.0,73.019997
20161116070000,22.24,59.650764,48.114777,48.115002,22.29904,49.004936,71.153915,1.264552,1.2,55.150314,55.0,73.019997
20161116071500,22.895,59.830784,48.114777,48.115002,22.161,50.103569,71.063911,1.272581,1.2,54.862289,55.0,73.019997
20161116073000,21.575001,59.650764,48.114777,48.115002,22.192637,50.469772,71.297928,1.272581,1.2,54.502251,55.0,73.019997
20161116074500,22.92,59.920792,48.114777,48.115002,22.192637,50.927536,71.69397,1.288639,1.2,55.438347,55.0,73.019997
20161116080000,24.370001,59.920792,48.114777,48.115002,22.053611,50.012016,72.450043,1.232437,1.2,54.862289,55.0,73.019997
20161116081500,16.549999,59.740776,48.114777,48.115002,22.053611,49.645805,73.044106,1.276596,1.2,55.114311,55.0,73.019997
20161116083000,26.120001,60.370838,48.114777,48.115002,21.914585,50.561325,72.612061,1.220393,1.2,55.348335,55.0,73.019997
20161116084500,27.245001,60.820885,48.114777,48.115002,21.914585,49.859428,71.981995,1.224408,1.2,54.502251,55.0,73.019997
20161116090000,27.030001,61.738976,48.114777,48.115002,22.393951,49.371147,71.387939,1.216379,1.2,54.664268,55.0,73.019997
20161116091500,31.865,62.549057,48.114777,48.115002,22.605448,49.920464,71.153915,1.216379,1.2,55.600361,55.0,73.019997
20161116093000,24.625,63.287128,48.114777,48.115002,23.739025,50.561325,71.153915,1.204336,1.2,54.952297,55.0,73.019997
20161116094500,29.434999,63.647163,48.901749,48.900002,26.275187,50.591843,71.549957,1.192292,1.2,55.690369,55.0,73.43
20161116100000,34.32,64.205215,48.901749,48.900002,26.275187,50.744431,72.018005,1.192292,1.2,55.150314,55.0,73.43
20161116101500,30.945,64.835281,64.377304,64.375,26.927426,49.828911,72.378036,1.107989,1.2,54.862289,55.0,81.474998
20161116103000,30.945,65.393341,64.377304,64.375,,50.439255,71.819984,1.107989,1.2,54.610264,55.0,81.474998
20161116104500,38.395,65.933395,64.660233,64.660004,29.029085,50.835983,71.351944,1.112003,1.2,55.438347,55.0,81.625
20161116110000,28.879999,66.293427,64.935432,64.934998,29.735792,50.37822,71.297928,1.107989,1.2,54.664268,55.0,81.764999
20161116111500,28.879999,67.031502,64.935432,64.934998,29.7532,49.371147,71.819984,1.120032,1.2,54.826286,55.0,81.764999
20161116113000,42.705002,66.47345,65.447205,65.445,29.714644,49.157524,72.414047,1.124047,1.2,55.024303,55.0,82.035004
20161116114500,28.285,66.941498,65.447205,65.445,29.92983,48.57769,72.450043,1.148133,1.2,55.024303,55.0,82.035004
20161116120000,32.525002,67.031502,65.447205,65.445,30.248954,50.591843,72.252029,1.152148,1.2,55.276329,55.0,82.035004
20161116121500,27.985001,67.391541,65.447205,65.445,30.264968,50.744431,72.414047,1.156162,1.2,54.700272,55.0,82.035004
20161116123000,27.985001,67.661568,65.447205,65.445,,50.652878,72.540054,1.156162,1.2,55.024303,55.0,82.035004
20161116124500,38.415001,67.9496,65.447205,65.445,,50.897018,72.702072,1.168205,1.2,55.024303,55.0,82.035004
20161116130000,28.120001,67.571564,65.447205,65.445,,50.988571,72.378036,1.160177,1.2,55.06031,55.0,82.035004
20161116131500,33.384998,68.039612,65.447205,65.445,,49.920464,71.657974,1.196307,1.2,54.448246,55.0,82.035004
20161116133000,38.205002,67.661568,64.938866,64.940002,,49.828911,71.153915,1.296668,1.2,55.150314,55.0,81.625
20161116134500,27.975,68.309631,63.695099,63.695,,49.157524,71.027908,1.292654,1.2,54.790279,55.0,81.120003
20161116140000,27.975,67.9496,62.740253,62.740002,30.35211,47.814758,71.459946,1.292654,1.2,54.700272,55.0,80.625
20161116141500,37.779999,68.21962,61.958447,61.959999,30.578805,50.37822,71.58596,1.292654,1.2,55.348335,55.0,80.080002
20161116143000,28.514999,68.489655,61.419209,61.419998,31.062438,51.019089,71.747978,1.284625,1.2,55.47435,55.0,79.940002
20161116144500,30.844999,68.399643,61.145725,61.145,30.533772,51.141159,72.252029,1.288639,1.2,55.438347,55.0,79.794998
20161116150000,26.68,68.759674,59.979248,59.98,30.797527,50.988571,72.540054,1.292654,1.2,54.826286,55.0,79.190002
20161116151500,26.68,68.489655,59.667118,59.665001,30.898014,51.3853,72.378036,1.292654,1.2,55.150314,55.0,79.025002
20161116153000,36.634998,68.759674,58.877563,58.880001,30.503852,50.286667,71.783981,1.28061,1.2,54.538254,55.0,78.614998
20161116154500,25.48,69.047707,57.814526,57.814999,30.38594,49.889946,71.297928,1.284625,1.2,55.114311,55.0,78.065002
20161116160000,25.605,69.137711,57.53331,57.535,30.503852,50.530807,70.991898,1.296668,1.2,55.150314,55.0,77.915001
20161116161500,36.25,69.137711,57.024986,57.025002,30.285368,48.669243,71.351944,1.284625,1.2,55.186317,55.0,77.654999
20161116163000,29.49,69.047707,57.024986,57.025002,29.867712,47.509583,71.657974,1.28061,1.2,55.510353,55.0,77.654999
20161116164500,27.18,69.047707,57.024986,57.025002,30.402294,46.227844,71.819984,1.256523,1.2,54.700272,55.0,77.654999
20161116170000,35.599998,68.759674,57.024986,57.025002,29.867712,45.953186,72.450043,1.276596,1.2,54.700272,55.0,77.654999
20161116171500,26.34,68.66967,57.024986,57.025002,29.867712,45.37336,72.612061,1.248495,1.2,55.024303,55.0,77.654999
20161116173000,30.305,68.309631,57.024986,57.025002,30.402294,47.784241,71.351944,1.24448,1.2,55.726372,55.0,77.654999
20161116174500,24.959999,68.039612,57.024986,57.025002,30.578465,47.906303,71.225922,1.248495,1.2,55.150314,55.0,77.654999
20161116180000,24.959999,67.031502,57.024986,57.025002,30.256383,48.821831,71.459946,1.248495,1.2,55.312332,55.0,77.654999
20161116181500,35.294998,66.563461,57.024986,57.025002,30.008081,49.371147,71.783981,1.232437,1.2,55.024303,55.0,77.654999
20161116183000,27.665001,66.293427,57.024986,57.025002,29.667265,49.58477,71.855988,1.220393,1.2,54.502251,55.0,77.654999
20161116184500,24.405001,65.843384,57.024986,57.025002,29.226608,49.889946,72.252029,1.212365,1.2,55.312332,55.0,77.654999
20161116190000,32.369999,65.573357,52.627785,52.630001,29.18948,48.913383,72.414047,1.292654,1.2,54.862289,55.0,75.364998
20161116191500,24.870001,65.105316,52.127178,52.125,29.067794,49.035454,72.378036,1.28061,1.2,54.736275,55.0,75.105003
20161116193000,24.870001,65.105316,52.127178,52.125,28.46001,49.767876,72.288025,1.272581,1.2,54.952297,55.0,75.105003
20161116194500,24.870001,64.835281,52.127178,52.125,28.038988,49.523735,72.378036,1.260538,1.2,54.862289,55.0,75.105003
20161116200000,30.514999,64.835281,52.127178,52.125,27.536213,50.37822,71.981995,1.144119,1.2,54.574257,55.0,75.105003
20161116201500,23.74,64.385239,52.592587,52.595001,27.354296,52.972214,70.703873,1.103974,1.2,54.826286,55.0,75.349998
20161116203000,25.785,64.115219,53.387291,53.384998,27.114375,54.101364,70.82988,1.112003,1.2,55.564358,55.0,75.760002
20161116204500,23.924999,63.737175,53.387291,53.384998,26.832464,52.789108,70.865891,1.103974,1.2,55.024303,55.0,75.760002
20161116210000,23.924999,63.467148,53.387291,53.384998,26.62656,52.789108,71.261932,1.116018,1.2,55.186317,55.0,75.760002
20161116211500,31.325001,63.287128,53.387291,53.384998,26.14852,50.073051,71.981995,1.220393,1.2,54.664268,55.0,75.760002
20161116213000,22.674999,62.837082,53.387291,53.384998,,49.523735,72.090012,1.252509,1.2,54.664268,55.0,75.760002
20161116214500,22.674999,62.927094,53.387291,53.384998,26.14852,50.225639,72.288025,1.248495,1.2,55.348335,55.0,75.760002
20161116220000,30.540001,62.837082,53.387291,53.384998,25.76398,49.889946,72.378036,1.24448,1.2,54.664268,55.0,75.760002
20161116221500,22.715,62.657066,53.387291,53.384998,25.706877,49.706841,72.342041,1.260538,1.2,55.114311,55.0,75.760002
20161116223000,22.715,62.189022,53.387291,53.384998,25.714935,49.828911,72.378036,1.272581,1.2,55.024303,55.0,75.760002
20161116224500,29.045,62.009003,53.387291,53.384998,25.583797,49.706841,72.378036,1.248495,1.2,54.574257,55.0,75.760002
20161116230000,29.094999,62.549057,53.387291,53.384998,25.385696,50.256149,72.378036,1.156162,1.2,55.510353,55.0,75.760002
20161116231500,21.889999,62.009003,53.387291,53.384998,25.24922,50.256149,72.288025,1.156162,1.2,54.610264,55.0,75.760002
20161116233000,21.73,61.918995,53.387291,53.384998,25.175848,50.286667,72.378036,1.164191,1.2,54.412243,55.0,75.760002
20161116234500,21.73,62.189022,53.387291,53.384998,25.175848,50.195122,72.378036,1.164191,1.2,54.790279,55.0,75.760002
20161117000000,21.73,61.918995,53.387291,53.384998,24.783335,50.256149,72.414047,1.168205,1.2,54.898293,55.0,75.760002
20161117001500,18.995001,61.918995,53.387291,53.384998,24.58367,50.164604,72.414047,1.17222,1.2,55.024303,55.0,75.760002
20161117003000,19.65,61.828983,53.387291,53.384998,24.43832,50.317184,72.450043,1.17222,1.2,55.312332,55.0,75.760002
20161117004500,24.305,61.918995,53.387291,53.384998,24.170128,50.042534,72.414047,1.17222,1.2,54.700272,55.0,75.760002
20161117010000,17.995001,61.918995,53.387291,53.384998,24.10308,50.103569,72.414047,1.17222,1.2,55.312332,55.0,75.760002
20161117011500,23.52,61.378937,53.387291,53.384998,23.968984,50.134087,72.414047,1.17222,1.2,54.502251,55.0,75.760002
20161117013000,26.049999,61.378937,53.387291,53.384998,23.795618,49.798393,72.450043,1.176234,1.2,54.952297,55.0,75.760002
20161117014500,25.26,60.910892,53.387291,53.384998,23.25257,49.828911,72.540054,1.17222,1.2,54.502251,55.0,75.760002
20161117020000,18.325001,61.378937,53.387291,53.384998,23.365552,49.737358,72.486053,1.200321,1.2,55.348335,55.0,75.760002
20161117021500,26.485001,61.828983,53.387291,53.384998,23.478534,49.798393,72.450043,1.196307,1.2,55.240326,55.0,75.760002
20161117023000,19.245001,61.828983,53.387291,53.384998,23.183312,49.737358,72.450043,1.200321,1.2,54.502251,55.0,75.760002
20161117024500,19.245001,61.828983,53.387291,53.384998,23.40336,49.523735,72.540054,1.196307,1.2,55.114311,55.0,75.760002
20161117030000,18.790001,61.288933,52.886684,52.884998,23.40336,49.523735,72.540054,1.276596,1.2,54.538254,55.0,75.5
20161117031500,18.790001,61.468948,52.886684,52.884998,23.513384,49.493217,72.648071,1.196307,1.2,55.312332,55.0,75.5
20161117033000,23.275,61.55896,52.886684,52.884998,23.293336,49.310112,72.774078,1.204336,1.2,55.690369,55.0,75.5
20161117034500,18.77,61.198921,52.886684,52.884998,22.950701,49.065971,72.774078,1.200321,1.2,54.448246,55.0,75.5
20161117040000,22.924999,60.910892,52.886684,52.884998,22.78218,49.218559,72.738075,1.188278,1.2,54.826286,55.0,75.5
20161117041500,22.924999,61.198921,52.886684,52.884998,22.92022,49.096489,71.981995,1.200321,1.2,55.186317,55.0,75.5
20161117043000,19.09,61.198921,52.886684,52.884998,22.471012,47.906303,71.225922,1.212365,1.2,54.538254,55.0,75.5
20161117044500,17.32,60.820885,52.886684,52.884998,22.230836,47.814758,70.82988,1.216379,1.2,55.510353,55.0,75.5
20161117050000,16.695,60.730873,52.886684,52.884998,21.9587,48.303032,70.66787,1.220393,1.2,55.348335,55.0,75.5
20161117051500,18.645,60.730873,52.886684,52.884998,21.9587,48.943901,70.865891,1.232437,1.2,54.502251,55.0,75.5
20161117053000,17.875,60.550858,52.886684,52.884998,21.754598,49.188042,71.351944,1.232437,1.2,54.448246,55.0,75.5
20161117054500,17.875,60.100811,52.886684,52.884998,,49.127007,71.747978,1.236451,1.2,54.826286,55.0,75.5
20161117060000,21.795,60.190819,52.886684,52.884998,21.523228,48.69976,72.288025,1.24448,1.2,54.37624,55.0,75.5
20161117061500,15.965,60.370838,52.886684,52.884998,21.523228,48.364067,72.450043,1.248495,1.2,54.952297,55.0,75.5
20161117063000,15.965,60.190819,52.886684,52.884998,21.523228,48.608208,71.891991,1.252509,1.2,55.186317,55.0,75.5
20161117064500,23.0,60.370838,52.886684,52.884998,21.523228,47.41803,71.351944,1.252509,1.2,55.06031,55.0,75.5
20161117070000,18.695,59.920792,52.886684,52.884998,21.523228,46.502502,71.027908,1.248495,1.2,54.340233,55.0,75.5
20161117071500,13.82,60.730873,52.886684,52.884998,21.523228,46.65509,71.027908,1.252509,1.2,55.024303,55.0,75.5
20161117073000,29.594999,60.730873,52.886684,52.884998,21.523228,46.990784,71.189926,1.252509,1.2,56.446445,55.0,75.5
20161117074500,17.690001,60.820885,52.886684,52.884998,21.523228,47.997856,71.495956,1.252509,1.2,55.186317,55.0,75.5
20161117080000,17.495001,61.738976,52.886684,52.884998,21.523228,47.356995,71.783981,1.180249,1.2,55.024303,55.0,75.5
20161117081500,23.764999,61.828983,52.886684,52.884998,21.523228,47.295959,71.981995,1.232437,1.2,54.340233,55.0,75.5
20161117083000,25.219999,62.927094,52.886684,52.884998,21.970957,48.425102,71.783981,1.180249,1.2,54.574257,55.0,75.5
20161117084500,29.969999,63.287128,52.886684,52.884998,22.707584,48.57769,71.981995,1.168205,1.2,54.502251,55.0,75.5
20161117090000,33.630001,64.47525,52.886684,52.884998,22.707584,48.333549,72.378036,1.164191,1.2,55.348335,55.0,75.5
20161117091500,26.610001,64.835281,52.886684,52.884998,23.23863,48.45562,72.450043,1.152148,1.2,54.502251,55.0,75.5
20161117093000,26.610001,65.195328,52.886684,52.884998,24.639328,48.638725,71.981995,1.140104,1.2,55.024303,55.0,75.5
20161117094500,40.875,65.933395,55.419365,55.419998,26.420129,47.66217,71.099915,1.103974,1.2,55.276329,55.0,77.230003
20161117100000,29.68,66.203423,56.769211,56.77,27.434723,47.997856,70.541855,1.103974,1.2,54.610264,55.0,77.519997
20161117101500,29.68,67.031502,57.424809,57.424999,28.376846,48.852348,70.397842,1.107989,1.2,55.150314,55.0,77.860001
20161117103000,30.4,67.301529,58.615376,58.615002,30.188621,49.432182,70.505852,1.107989,1.2,54.574257,55.0,78.625
20161117104500,35.490002,68.129616,59.309624,59.310001,31.184056,49.493217,71.027908,1.107989,1.2,55.024303,55.0,78.839996
20161117110000,45.68,68.129616,61.407795,61.41,31.75478,49.58477,71.495956,1.116018,1.2,55.024303,55.0,79.93
20161117111500,30.92,68.489655,61.407795,61.41,31.853618,49.737358,71.981995,1.112003,1.2,55.024303,55.0,79.93
20161117113000,36.195,69.227722,61.407795,61.41,32.59968,49.401665,72.414047,1.09996,1.2,55.348335,55.0,79.93
20161117114500,55.439999,69.227722,63.42094,63.419998,32.870252,49.920464,71.981995,1.103974,1.2,55.600361,55.0,80.980003
20161117120000,35.48,69.587761,63.963627,63.965,33.449765,50.469772,71.189926,1.103974,1.2,55.348335,55.0,81.260002
20161117121500,39.654999,69.497757,64.758331,64.760002,33.568,50.012016,70.541855,1.107989,1.2,54.862289,55.0,81.675003
20161117123000,56.560001,69.9478,65.766411,65.764999,34.10027,50.835983,70.271828,1.196307,1.2,54.700272,55.0,82.199997
20161117124500,36.389999,69.857788,63.083927,63.084999,34.236168,51.720993,70.235825,1.35287,1.2,54.502251,55.0,79.43
20161117130000,32.860001,70.055801,58.149147,58.150002,34.449059,50.866501,70.739876,1.284625,1.2,54.862289,55.0,78.239998
20161117131500,32.860001,69.9478,58.149147,58.150002,34.449059,50.50029,71.153915,1.284625,1.2,55.150314,55.0,78.239998
20161117133000,46.514999,70.235825,58.149147,58.150002,34.895632,50.225639,71.855988,1.13609,1.2,54.664268,55.0,78.239998
20161117134500,40.514999,70.235825,58.149147,58.150002,34.86884,49.58477,72.342041,1.128061,1.2,54.412243,55.0,78.239998
20161117140000,37.0,70.505852,58.149147,58.150002,34.762267,52.300827,71.027908,1.132075,1.2,54.862289,55.0,78.239998
20161117141500,33.474998,70.685867,58.149147,58.150002,34.820934,54.345505,70.703873,1.144119,1.2,55.186317,55.0,78.239998
20161117143000,50.834999,70.685867,58.149147,58.150002,34.83161,52.819626,70.937897,1.160177,1.2,54.448246,55.0,78.239998
20161117144500,57.060001,70.595863,58.90522,58.904999,34.659468,52.667038,71.189926,1.103974,1.2,55.276329,55.0,78.629997
20161117150000,37.165001,70.685867,60.844112,60.845001,35.004653,51.904099,71.351944,1.103974,1.2,54.898293,55.0,79.639999
20161117151500,34.189999,70.325836,60.844112,60.845001,34.659468,50.286667,71.747978,1.103974,1.2,54.826286,55.0,79.639999
20161117153000,48.889999,70.505852,61.355885,61.355,34.656425,51.50737,71.69397,1.103974,1.2,55.798382,55.0,79.904999
20161117154500,38.919998,70.325836,61.584721,61.584999,34.42463,50.164604,71.981995,1.107989,1.2,54.664268,55.0,80.025002
20161117160000,33.855,70.325836,61.584721,61.584999,34.42463,50.073051,72.144012,1.212365,1.2,55.150314,55.0,80.025002
20161117161500,33.855,70.505852,61.584721,61.584999,34.312226,50.469772,72.144012,1.224408,1.2,54.862289,55.0,80.025002
20161117163000,49.509998,70.055801,61.584721,61.584999,34.543035,50.103569,72.378036,1.220393,1.2,55.510353,55.0,80.025002
20161117164500,35.244999,69.767776,61.584721,61.584999,33.91429,50.744431,71.981995,1.216379,1.2,54.448246,55.0,80.025002
20161117170000,33.16,69.587761,61.584721,61.584999,33.691454,50.713913,71.297928,1.216379,1.2,54.862289,55.0,80.025002
20161117171500,41.049999,69.497757,61.584721,61.584999,33.468618,50.317184,70.865891,1.216379,1.2,54.736275,55.0,80.025002
20161117173000,42.25,69.227722,61.584721,61.584999,33.188186,52.209274,71.099915,1.13609,1.2,54.448246,55.0,80.025002
20161117174500,33.255001,69.047707,61.584721,61.584999,32.728795,52.544968,71.459946,1.144119,1.2,54.502251,55.0,80.025002
20161117180000,43.689999,68.759674,61.09185,61.09,32.33193,52.148239,71.981995,1.284625,1.2,56.176422,55.0,79.769997
20161117181500,39.669998,68.309631,59.355194,59.355,32.086008,51.904099,72.576065,1.288639,1.2,54.502251,55.0,78.864998
20161117183000,32.965,68.129616,58.854588,58.855,31.601474,51.354782,73.206123,1.292654,1.2,54.502251,55.0,78.605003
20161117184500,29.895,67.751579,57.845673,57.845001,31.359581,50.652878,73.692169,1.296668,1.2,54.502251,55.0,78.080002
20161117190000,38.825001,67.751579,57.845673,57.845001,31.095996,46.227844,74.61026,1.180249,1.2,54.862289,55.0,78.080002
20161117191500,32.07,67.751579,57.845673,57.845001,31.095996,47.997856,74.970306,1.268567,1.2,55.024303,55.0,78.080002
20161117193000,32.07,67.571564,57.618553,57.619999,30.812776,47.234924,74.970306,1.288639,1.2,55.024303,55.0,77.959999
20161117194500,32.07,67.391541,56.836746,56.834999,30.627,47.234924,75.16832,1.292654,1.2,54.538254,55.0,77.555
20161117200000,30.75,67.391541,56.836746,56.834999,30.675977,48.150444,75.438339,1.268567,1.2,54.826286,55.0,77.555
20161117201500,30.75,66.941498,56.836746,56.834999,30.675977,44.701973,75.564362,1.128061,1.2,54.700272,55.0,77.555
20161117203000,30.75,67.031502,56.836746,56.834999,30.286592,46.349915,73.998199,1.128061,1.2,54.610264,55.0,77.555
20161117204500,30.75,66.851486,56.836746,56.834999,30.015527,49.218559,72.612061,1.107989,1.2,54.502251,55.0,77.555
20161117210000,36.369999,66.671471,72.297241,72.294998,30.015527,50.927536,71.945999,1.059815,1.2,55.852386,55.0,86.955002
20161117211500,39.685001,66.203423,75.0,75.0,29.904772,52.483932,70.541855,1.124047,1.2,54.664268,55.0,87.805
20161117213000,39.685001,66.023407,75.0,75.0,29.681528,50.713913,70.82988,1.140104,1.2,54.826286,55.0,87.805
20161117214500,39.685001,65.933395,75.0,75.0,29.356148,51.049606,70.739876,1.156162,1.2,54.574257,55.0,87.805
20161117220000,39.685001,65.573357,75.0,75.0,29.255661,48.333549,71.099915,1.180249,1.2,54.538254,55.0,87.805
20161117221500,39.685001,65.483353,75.0,75.0,29.124523,48.69976,71.027908,1.188278,1.2,54.502251,55.0,87.805
20161117223000,33.779999,65.105316,75.0,75.0,28.468833,48.852348,71.099915,1.196307,1.2,54.952297,55.0,87.805
20161117224500,33.779999,65.105316,75.0,75.0,28.776635,50.408737,71.153915,1.164191,1.2,55.024303,55.0,87.805
20161117230000,33.779999,65.105316,75.0,75.0,28.662344,49.218559,71.297928,1.176234,1.2,55.024303,55.0,87.805
20161117231500,33.779999,64.835281,75.0,75.0,28.662344,50.012016,70.703873,1.180249,1.2,54.898293,55.0,87.805
20161117233000,33.779999,64.835281,75.0,75.0,28.528248,49.767876,70.505852,1.184263,1.2,54.862289,55.0,87.805
20161117234500,38.18,64.745277,75.0,75.0,28.544109,49.096489,70.595863,1.164191,1.2,55.564358,55.0,87.805
20161118000000,39.584999,64.007202,75.0,75.0,28.476568,49.401665,70.703873,1.17222,1.2,54.700272,55.0,87.805
20161118001500,33.66,63.737175,75.0,75.0,28.341486,49.401665,71.027908,1.180249,1.2,54.502251,55.0,87.805
20161118003000,33.66,63.647163,73.171906,73.169998,27.924816,49.493217,71.099915,1.292654,1.2,55.024303,55.0,86.050003
20161118004500,33.66,63.647163,71.393616,71.394997,27.868699,49.920464,71.225922,1.284625,1.2,54.826286,55.0,85.125
20161118010000,33.66,63.287128,70.885292,70.885002,27.598535,50.073051,71.351944,1.248495,1.2,54.502251,55.0,84.860001
20161118011500,28.934999,62.657066,70.885292,70.885002,27.463453,50.103569,71.69397,1.284625,1.2,54.538254,55.0,84.860001
20161118013000,28.934999,63.37714,69.953651,69.955002,27.26083,50.042534,71.819984,1.284625,1.2,55.186317,55.0,84.375
20161118014500,36.025002,62.549057,69.953651,69.955002,27.125748,50.866501,71.459946,1.284625,1.2,54.826286,55.0,84.375
20161118020000,29.120001,62.189022,69.491692,69.489998,27.129284,49.981499,70.937897,1.284625,1.2,54.952297,55.0,84.135002
20161118021500,29.120001,62.549057,69.491692,69.489998,27.267902,49.157524,70.433846,1.284625,1.2,55.186317,55.0,84.135002
20161118023000,35.325001,62.27903,69.491692,69.489998,27.267902,49.889946,70.199821,1.284625,1.2,55.438347,55.0,84.135002
20161118024500,34.555,62.657066,68.936996,68.934998,27.26848,50.591843,70.235825,1.28061,1.2,54.664268,55.0,83.845001
20161118030000,29.709999,62.189022,68.936996,68.934998,27.40652,50.713913,70.433846,1.292654,1.2,55.06031,55.0,83.845001
20161118031500,29.709999,61.828983,68.936996,68.934998,27.545138,50.835983,70.793884,1.276596,1.2,54.502251,55.0,83.845001
20161118033000,22.184999,61.918995,54.533634,54.535,27.545138,50.958054,71.225922,1.461261,1.2,54.214222,55.0,73.449997
20161118034500,26.975,61.828983,45.939224,45.939999,27.545138,51.293747,71.657974,1.200321,1.2,54.37624,55.0,71.889999
20161118040000,24.219999,61.828983,45.939224,45.939999,27.683756,51.202194,71.891991,1.196307,1.2,54.9883,55.0,71.889999
20161118041500,24.219999,62.009003,45.939224,45.939999,27.545138,51.568405,71.495956,1.184263,1.2,54.952297,55.0,71.889999
20161118043000,22.68,62.27903,45.939224,45.939999,27.403732,50.530807,70.991898,1.180249,1.2,55.150314,55.0,71.889999
20161118044500,28.025,61.828983,45.939224,45.939999,27.333726,50.134087,70.397842,1.192292,1.2,54.898293,55.0,71.889999
20161118050000,28.025,61.198921,45.939224,45.939999,27.058547,50.652878,70.037804,1.196307,1.2,54.538254,55.0,71.889999
20161118051500,30.299999,62.189022,45.939224,45.939999,27.058547,51.50737,69.9478,1.188278,1.2,54.502251,55.0,71.889999
20161118053000,22.844999,62.27903,45.939224,45.939999,27.193714,51.598923,70.343834,1.180249,1.2,55.348335,55.0,71.889999
20161118054500,30.405001,62.189022,45.939224,45.939999,27.053702,51.62944,70.703873,1.188278,1.2,55.150314,55.0,71.889999
20161118060000,30.405001,61.828983,45.939224,45.939999,27.053702,51.843063,71.153915,1.184263,1.2,54.538254,55.0,71.889999
20161118061500,21.780001,62.189022,45.939224,45.939999,27.053702,51.843063,71.657974,1.180249,1.2,54.862289,55.0,71.889999
20161118063000,23.57,61.828983,45.939224,45.939999,27.193714,51.873581,71.981995,1.188278,1.2,54.9883,55.0,71.889999
20161118064500,25.455,61.198921,45.939224,45.939999,27.328881,52.148239,71.495956,1.180249,1.2,54.700272,55.0,71.889999
20161118070000,25.455,61.648964,45.939224,45.939999,27.187883,50.958054,70.937897,1.188278,1.2,55.240326,55.0,71.889999
20161118071500,25.455,61.828983,45.939224,45.939999,27.187883,50.530807,70.397842,1.176234,1.2,54.862289,55.0,71.889999
20161118073000,26.764999,61.468948,45.939224,45.939999,26.91369,50.774948,70.199821,1.188278,1.2,54.862289,55.0,71.889999
20161118074500,24.120001,61.918995,45.939224,45.939999,26.773678,51.782028,69.9478,1.128061,1.2,55.348335,55.0,71.889999
20161118080000,22.059999,61.468948,46.214428,46.215,26.905887,52.087204,70.145813,1.148133,1.2,55.510353,55.0,72.029999
20161118081500,23.795,62.459045,46.214428,46.215,26.905887,52.026169,70.505852,1.152148,1.2,55.150314,55.0,72.029999
20161118083000,30.309999,62.837082,46.214428,46.215,26.967104,52.453415,71.189926,1.148133,1.2,54.826286,55.0,72.029999
20161118084500,30.309999,63.467148,46.214428,46.215,27.734382,52.51445,71.69397,1.164191,1.2,55.186317,55.0,72.029999
20161118090000,32.764999,64.007202,46.214428,46.215,27.734382,53.155319,71.747978,1.17222,1.2,54.664268,55.0,72.029999
20161118091500,29.02,64.745277,46.214428,46.215,28.376846,52.331345,71.351944,1.168205,1.2,54.952297,55.0,72.029999
20161118093000,35.185001,64.925293,49.359379,49.360001,29.029085,51.110641,70.865891,1.09996,1.2,54.736275,55.0,73.665001
20161118094500,35.185001,65.483353,50.07682,50.075001,29.971208,50.652878,70.397842,1.107989,1.2,55.150314,55.0,74.040001
20161118100000,32.810001,65.753372,56.331078,56.330002,30.623447,52.667038,70.073807,1.103974,1.2,55.276329,55.0,77.290001
20161118101500,35.669998,66.563461,57.36235,57.360001,31.275686,53.002731,70.199821,1.112003,1.2,55.186317,55.0,77.830002
20161118103000,52.330002,67.481552,58.537468,58.535,32.412952,53.27739,70.469849,1.112003,1.2,55.798382,55.0,78.440002
20161118104500,36.990002,67.751579,59.561012,59.560001,33.250797,53.368942,70.901894,1.09996,1.2,54.448246,55.0,78.970001
20161118110000,35.849998,68.129616,60.30162,60.299999,33.34224,53.39946,71.351944,1.103974,1.2,55.024303,55.0,79.355003
20161118111500,35.849998,68.309631,60.30162,60.299999,33.592514,53.491013,71.69397,1.103974,1.2,54.502251,55.0,79.355003
20161118113000,52.865002,68.66967,60.538189,60.540001,33.973756,53.674118,71.819984,1.107989,1.2,55.240326,55.0,79.480003
20161118114500,38.575001,69.227722,61.332893,61.334999,33.973756,53.368942,71.495956,1.103974,1.2,54.502251,55.0,79.894997
20161118120000,35.634998,69.407745,61.332893,61.334999,33.851798,52.453415,70.865891,1.116018,1.2,55.402344,55.0,79.894997
20161118121500,35.634998,69.587761,61.332893,61.334999,33.747112,52.789108,70.397842,1.116018,1.2,55.348335,55.0,79.894997
20161118123000,56.685001,69.497757,61.332893,61.334999,33.993442,54.314987,70.073807,1.120032,1.2,55.024303,55.0,79.894997
20161118124500,36.43,69.587761,61.332893,61.334999,34.436564,55.108437,70.199821,1.116018,1.2,54.412243,55.0,79.894997
20161118130000,36.43,70.055801,61.332893,61.334999,34.234264,54.620163,70.469849,1.200321,1.2,54.610264,55.0,79.894997
20161118131500,34.125,69.767776,61.332893,61.334999,34.304678,54.864296,70.82988,1.128061,1.2,55.150314,55.0,79.894997
20161118133000,34.125,70.235825,61.332893,61.334999,34.304678,54.559128,71.189926,1.124047,1.2,55.47435,55.0,79.894997
20161118134500,55.255001,70.325836,60.832287,60.830002,34.25956,54.314987,71.69397,1.296668,1.2,55.150314,55.0,79.635002
20161118140000,38.544998,69.9478,60.832287,60.830002,34.25956,54.894814,71.495956,1.284625,1.2,54.664268,55.0,79.035004
20161118141500,36.110001,70.685867,58.757343,58.755001,33.91429,54.28447,71.099915,1.288639,1.2,55.186317,55.0,78.555
20161118143000,36.110001,70.685867,58.53022,58.529999,34.773844,54.314987,70.505852,1.292654,1.2,55.06031,55.0,78.434998
20161118144500,36.110001,70.685867,58.295383,58.294998,34.883205,54.864296,70.199821,1.284625,1.2,55.024303,55.0,78.315002
20161118150000,36.110001,70.775879,58.021896,58.02,34.883205,55.901894,70.037804,1.288639,1.2,55.150314,55.0,78.169998
20161118151500,36.110001,70.685867,58.021896,58.02,34.47138,56.603798,70.199821,1.240466,1.2,55.06031,55.0,78.169998
20161118153000,54.605,70.775879,58.021896,58.02,34.805634,56.146034,70.505852,1.268567,1.2,54.538254,55.0,78.169998
20161118154500,59.514999,70.595863,58.021896,58.02,34.805634,55.840858,70.901894,1.252509,1.2,55.114311,55.0,78.169998
20161118160000,37.134998,70.505852,58.021896,58.02,34.818044,55.474648,71.189926,1.268567,1.2,54.9883,55.0,78.169998
20161118161500,32.360001,70.685867,58.021896,58.02,34.9399,53.338425,71.027908,1.276596,1.2,55.150314,55.0,78.169998
20161118163000,53.279999,70.505852,58.021896,58.02,34.9399,55.413612,70.865891,1.284625,1.2,55.636368,55.0,78.169998
20161118164500,55.73,70.235825,58.021896,58.02,34.769815,55.871376,70.235825,1.236451,1.2,54.826286,55.0,78.169998
20161118170000,36.174999,69.857788,58.021896,58.02,34.769815,53.52153,70.595863,1.272581,1.2,54.826286,55.0,78.169998
20161118171500,33.16,69.677765,58.021896,58.02,34.42463,54.314987,70.703873,1.272581,1.2,55.186317,55.0,78.169998
20161118173000,53.52,69.497757,58.021896,58.02,34.42463,53.735153,70.901894,1.276596,1.2,55.798382,55.0,78.169998
20161118174500,51.869999,69.137711,58.021896,58.02,34.370162,54.162399,71.063911,1.268567,1.2,55.186317,55.0,78.169998
20161118180000,35.91,69.227722,58.021896,58.02,34.304678,53.704636,71.189926,1.260538,1.2,55.024303,55.0,78.169998
20161118181500,34.59,68.849686,58.021896,58.02,34.234264,53.582565,71.351944,1.256523,1.2,55.024303,55.0,78.169998
20161118183000,47.02,68.759674,58.021896,58.02,33.993442,53.765671,71.495956,1.256523,1.2,55.564358,55.0,78.169998
20161118184500,35.825001,68.399643,58.021896,58.02,33.813004,54.131882,71.621964,1.248495,1.2,54.502251,55.0,78.169998
20161118190000,35.825001,68.759674,58.021896,58.02,33.563716,53.887741,71.69397,1.256523,1.2,54.502251,55.0,78.169998
20161118191500,42.970001,68.489655,58.021896,58.02,33.563716,53.796188,71.747978,1.20835,1.2,55.150314,55.0,78.169998
20161118193000,35.349998,68.129616,58.021896,58.02,33.044264,54.314987,71.495956,1.17222,1.2,54.37624,55.0,78.169998
20161118194500,35.349998,68.309631,61.760609,61.759998,32.750198,54.192917,70.505852,1.103974,1.2,54.862289,55.0,80.114998
20161118200000,48.994999,68.039612,62.035809,62.035,32.6857,53.185837,70.631866,1.116018,1.2,54.250225,55.0,80.260002
20161118201500,48.869999,68.039612,62.035809,62.035,32.62161,53.491013,70.541855,1.107989,1.2,54.610264,55.0,80.260002
20161118203000,35.950001,68.039612,63.560398,63.560001,32.36525,54.131882,70.505852,1.103974,1.2,54.700272,55.0,81.050003
20161118204500,43.645,67.751579,63.560398,63.560001,32.41472,54.40654,70.595863,1.116018,1.2,55.852386,55.0,81.050003
20161118210000,45.970001,67.571564,63.560398,63.560001,32.284568,54.925331,70.66787,1.236451,1.2,55.186317,55.0,81.050003
20161118211500,35.095001,67.481552,63.560398,63.560001,32.284568,55.261024,70.82988,1.272581,1.2,54.862289,55.0,81.050003
20161118213000,35.095001,67.481552,63.560398,63.560001,32.154416,55.108437,71.153915,1.284625,1.2,54.664268,55.0,81.050003
20161118214500,42.220001,67.391541,63.560398,63.560001,32.057958,54.955849,71.351944,1.288639,1.2,55.348335,55.0,81.050003
20161118220000,37.5,67.301529,63.560398,63.560001,32.104385,55.108437,71.657974,1.288639,1.2,54.700272,55.0,81.050003
20161118221500,34.43,67.391541,63.560398,63.560001,32.104385,55.230507,71.69397,1.292654,1.2,54.898293,55.0,81.050003
20161118223000,47.889999,67.391541,63.248268,63.25,32.104385,54.040329,71.189926,1.284625,1.2,54.37624,55.0,80.889999
20161118224500,44.325001,66.941498,62.786308,62.785,32.237495,53.460495,70.505852,1.292654,1.2,54.502251,55.0,80.650002
20161118230000,37.895,67.121513,62.512825,62.514999,32.282936,53.429977,70.073807,1.296668,1.2,54.790279,55.0,80.385002
20161118231500,48.855,67.301529,62.277985,62.279999,32.282936,54.253952,69.875793,1.284625,1.2,56.284431,55.0,80.385002
20161118233000,43.764999,66.851486,61.534809,61.535,32.326405,54.955849,70.037804,1.292654,1.2,54.502251,55.0,79.875
20161118234500,31.764999,67.031502,60.838009,60.84,32.191323,54.894814,70.397842,1.292654,1.2,54.826286,55.0,79.635002
20161119000000,29.34,66.293427,59.790436,59.790001,30.109656,54.864296,70.82988,1.288639,1.2,54.898293,55.0,79.089996
20161119001500,33.43,65.483353,59.008629,59.009998,32.027732,54.681198,71.225922,1.284625,1.2,54.862289,55.0,78.684998
20161119003000,28.92,65.573357,57.80349,57.805,29.759847,54.52861,71.621964,1.288639,1.2,55.150314,55.0,78.059998
20161119004500,28.92,65.483353,57.310619,57.310001,29.306372,54.833786,71.657974,1.288639,1.2,55.024303,55.0,77.800003
20161119010000,28.15,65.105316,57.037132,57.035,28.489964,53.094284,71.153915,1.288639,1.2,54.502251,55.0,77.660004
20161119011500,24.959999,65.105316,56.263042,56.264999,28.08176,52.575485,70.505852,1.28061,1.2,54.700272,55.0,77.254997
20161119013000,24.959999,64.835281,55.723793,55.724998,27.463453,54.192917,70.037804,1.28061,1.2,54.952297,55.0,76.974998
20161119014500,24.959999,64.835281,55.458038,55.459999,27.12024,53.613083,70.037804,1.288639,1.2,55.312332,55.0,76.839996
20161119020000,27.719999,64.745277,54.714863,54.715,26.58032,54.28447,70.037804,1.292654,1.2,55.276329,55.0,76.449997
20161119021500,27.719999,64.745277,54.206539,54.205002,26.44721,54.314987,70.343834,1.288639,1.2,55.348335,55.0,76.184998
20161119023000,27.719999,64.655266,53.705948,53.705002,25.714935,54.376022,70.631866,1.292654,1.2,54.538254,55.0,75.925003
20161119024500,27.719999,64.565262,53.432465,53.43,25.518228,54.314987,70.937897,1.284625,1.2,54.700272,55.0,75.785004
20161119030000,27.719999,64.205215,52.885494,52.884998,25.38709,54.192917,71.153915,1.284625,1.2,54.574257,55.0,75.5
20161119031500,24.530001,63.827187,52.650658,52.650002,25.38709,53.6436,71.423943,1.300682,1.2,54.502251,55.0,75.260002
20161119033000,23.615,64.007202,51.922932,51.924999,25.182665,54.101364,71.297928,1.292654,1.2,55.150314,55.0,74.879997
20161119034500,23.945,63.647163,51.133392,51.134998,25.175848,52.728073,70.82988,1.284625,1.2,54.610264,55.0,74.589996
20161119040000,23.945,63.647163,50.617336,50.615002,24.706512,52.209274,70.199821,1.288639,1.2,54.574257,55.0,74.32
20161119041500,23.945,63.287128,50.390213,50.389999,24.706512,52.422897,69.803787,1.28061,1.2,54.664268,55.0,74.205002
20161119043000,23.945,63.37714,50.390213,50.389999,24.55919,53.246872,69.551758,1.276596,1.2,54.700272,55.0,74.205002
20161119044500,23.945,63.287128,50.390213,50.389999,24.289026,53.948776,69.749771,1.284625,1.2,54.538254,55.0,74.205002
20161119050000,21.860001,63.287128,50.390213,50.389999,24.221485,53.765671,70.037804,1.288639,1.2,54.9883,55.0,74.205002
20161119051500,21.860001,63.017105,49.974617,49.974998,24.086403,54.040329,70.505852,1.28061,1.2,55.150314,55.0,73.985001
20161119053000,21.860001,63.017105,49.974617,49.974998,23.834888,54.314987,70.397842,1.284625,1.2,54.610264,55.0,73.985001
20161119054500,19.77,62.189022,49.389004,49.389999,22.587904,52.758591,69.875793,1.288639,1.2,54.9883,55.0,73.68
20161119060000,19.77,62.27903,49.154163,49.154999,21.863024,52.789108,69.803787,1.284625,1.2,54.664268,55.0,73.559998
20161119061500,21.764999,61.468948,48.43417,48.435001,20.562728,53.307907,69.749771,1.272581,1.2,55.186317,55.0,73.184998
20161119063000,22.825001,61.468948,47.879467,47.880001,20.562728,53.338425,69.911789,1.28061,1.2,54.250225,55.0,72.894997
20161119064500,14.55,60.730873,47.879467,47.880001,19.895699,53.552048,70.505852,1.28061,1.2,54.502251,55.0,72.894997
20161119070000,17.02,60.820885,47.64463,47.645,18.979875,53.155319,71.153915,1.284625,1.2,55.726372,55.0,72.775002
20161119071500,17.184999,60.460846,47.64463,47.645,18.979875,53.033249,71.657974,1.284625,1.2,53.512154,55.0,72.775002
20161119073000,12.68,60.460846,47.136292,47.134998,18.979875,52.51445,71.981995,1.284625,1.2,55.47435,55.0,72.510002
20161119074500,29.18,60.370838,47.136292,47.134998,18.757124,52.667038,71.819984,1.272581,1.2,55.600361,55.0,72.510002
20161119080000,22.305,59.920792,58.029995,58.029999,18.529443,51.110641,71.351944,1.116018,1.2,54.052208,55.0,78.175003
20161119081500,15.31,59.830784,58.029995,58.029999,18.529443,49.645805,70.66787,1.112003,1.2,54.37624,55.0,78.175003
20161119083000,29.305,60.010803,58.029995,58.029999,18.153777,49.554253,70.397842,1.120032,1.2,55.636368,55.0,78.175003
20161119084500,26.834999,60.010803,58.029995,58.029999,17.94959,50.073051,70.145813,1.124047,1.2,55.276329,55.0,78.175003
20161119090000,26.85,60.100811,58.029995,58.029999,18.073826,50.774948,70.343834,1.107989,1.2,54.286232,55.0,78.175003
20161119091500,16.355,60.010803,58.029995,58.029999,18.073826,50.591843,70.793884,1.132075,1.2,54.412243,55.0,78.175003
20161119093000,23.455,60.100811,58.029995,58.029999,18.198062,50.439255,71.351944,1.152148,1.2,55.690369,55.0,78.175003
20161119094500,19.700001,60.370838,58.029995,58.029999,18.117125,49.920464,71.783981,1.17222,1.2,55.186317,55.0,78.175003
20161119100000,21.355,60.460846,58.029995,58.029999,18.363625,49.767876,72.180023,1.188278,1.2,55.690369,55.0,78.175003
20161119101500,29.665001,60.730873,58.029995,58.029999,18.363625,49.828911,71.783981,1.192292,1.2,55.762375,55.0,78.175003
20161119103000,22.91,60.820885,39.365902,39.365002,18.586376,47.936821,71.189926,1.292654,1.2,56.734474,55.0,68.470001
20161119104500,28.485001,61.0009,39.365902,39.365002,19.0143,46.258362,70.505852,1.236451,1.2,57.05851,55.0,68.470001
20161119110000,32.474998,61.090912,39.365902,39.365002,19.197526,46.227844,70.001801,1.200321,1.2,57.220524,55.0,68.470001
20161119111500,30.035,61.468948,39.365902,39.365002,19.197526,46.288879,69.911789,1.184263,1.2,54.502251,55.0,68.470001
20161119113000,24.195,61.918995,39.365902,39.365002,19.45018,47.479065,70.397842,1.164191,1.2,54.502251,55.0,68.470001
20161119114500,15.495,62.189022,39.365902,39.365002,19.776869,47.448547,70.793884,1.152148,1.2,52.846085,55.0,68.470001
20161119120000,9.245,62.369041,39.365902,39.365002,19.776869,46.960266,71.189926,1.09996,1.2,54.412243,55.0,68.470001
20161119121500,34.794998,62.459045,40.505363,40.505001,19.97242,46.288879,71.783981,1.116018,1.2,57.706573,55.0,69.065002
20161119123000,9.19,62.657066,40.857857,40.860001,20.2111,47.448547,72.018005,1.128061,1.2,53.260128,55.0,69.245003
20161119124500,18.834999,62.927094,40.857857,40.860001,20.2111,46.197327,71.495956,1.09996,1.2,56.662468,55.0,69.245003
20161119130000,28.535,63.107113,40.857857,40.860001,20.018405,44.732491,70.82988,1.120032,1.2,54.088211,55.0,69.245003
20161119131500,11.55,63.287128,41.13306,41.134998,20.109032,44.000069,70.199821,1.120032,1.2,53.422142,55.0,69.389999
20161119133000,11.085,63.467148,41.13306,41.134998,20.109032,43.877998,69.875793,1.144119,1.2,53.098114,55.0,69.389999
20161119134500,15.3,63.647163,41.13306,41.134998,20.69135,44.274727,70.073807,1.124047,1.2,55.348335,55.0,69.389999
20161119140000,13.87,63.647163,41.13306,41.134998,20.6293,44.915596,70.433846,1.13609,1.2,55.312332,55.0,69.389999
20161119141500,26.025,64.115219,41.13306,41.134998,20.649428,44.915596,70.991898,1.148133,1.2,56.824486,55.0,69.389999
20161119143000,33.735001,64.115219,41.13306,41.134998,21.3195,44.61042,71.495956,1.168205,1.2,55.852386,55.0,69.389999
20161119144500,13.285,64.295227,41.13306,41.134998,21.111199,44.427315,71.981995,1.17222,1.2,53.58416,55.0,69.389999
20161119150000,14.055,64.115219,41.13306,41.134998,21.111199,45.068184,71.945999,1.156162,1.2,54.340233,55.0,69.389999
20161119151500,34.064999,64.385239,41.13306,41.134998,20.976032,43.511787,71.459946,1.156162,1.2,57.112511,55.0,69.389999
20161119153000,11.72,64.47525,41.13306,41.134998,21.118016,42.352127,70.739876,1.176234,1.2,52.900093,55.0,69.389999
20161119154500,19.700001,64.655266,41.13306,41.134998,21.118016,41.55867,70.199821,1.180249,1.2,56.014404,55.0,69.389999
20161119160000,31.58,64.745277,41.13306,41.134998,21.030092,41.802811,69.9478,1.180249,1.2,57.05851,55.0,69.389999
20161119161500,21.285,64.745277,41.13306,41.134998,20.799776,42.535233,70.109818,1.180249,1.2,53.422142,55.0,69.389999
20161119163000,14.03,64.385239,41.13306,41.134998,20.799776,42.779373,70.541855,1.180249,1.2,55.726372,55.0,69.389999
20161119164500,22.719999,64.385239,41.13306,41.134998,20.844724,43.084549,71.153915,1.196307,1.2,53.188118,55.0,69.389999
20161119170000,20.575001,64.205215,41.13306,41.134998,20.98137,42.840408,71.495956,1.148133,1.2,56.446445,55.0,69.389999
20161119171500,29.584999,64.007202,41.13306,41.134998,20.798382,42.657303,72.054008,1.124047,1.2,56.50045,55.0,69.389999
20161119173000,19.924999,64.007202,41.13306,41.134998,20.78672,42.840408,71.783981,1.164191,1.2,56.572456,55.0,69.389999
20161119174500,33.32,63.647163,41.13306,41.134998,20.644736,40.917801,71.351944,1.156162,1.2,56.284431,55.0,69.389999
20161119180000,21.684999,63.197121,41.13306,41.134998,20.585168,39.971756,70.703873,1.180249,1.2,52.774078,55.0,69.389999
20161119181500,8.565,62.657066,41.13306,41.134998,20.521656,39.605545,70.235825,1.17222,1.2,55.564358,55.0,69.389999
20161119183000,29.485001,62.189022,41.13306,41.134998,20.2842,39.880203,70.235825,1.176234,1.2,55.600361,55.0,69.389999
20161119184500,5.81,62.189022,41.13306,41.134998,20.094157,40.734695,70.505852,1.176234,1.2,54.538254,55.0,69.389999
20161119190000,35.16,61.918995,41.13306,41.134998,19.871576,40.887283,71.063911,1.164191,1.2,58.030605,55.0,69.389999
20161119191500,9.185,61.198921,41.13306,41.134998,19.871576,40.948318,71.387939,1.17222,1.2,52.594059,55.0,69.389999
20161119193000,9.12,61.288933,41.13306,41.134998,19.72286,40.917801,71.783981,1.164191,1.2,55.150314,55.0,69.389999
20161119194500,32.865002,61.55896,41.13306,41.134998,19.509884,40.978836,72.216019,1.13609,1.2,57.274529,55.0,69.389999
20161119200000,5.33,61.468948,41.13306,41.134998,19.509884,40.643143,71.783981,1.140104,1.2,52.396042,55.0,69.389999
20161119201500,27.315001,61.468948,41.13306,41.134998,19.243664,38.476402,71.099915,1.120032,1.2,57.05851,55.0,69.389999
20161119203000,32.514999,61.288933,41.13306,41.134998,18.669642,37.866051,70.505852,1.112003,1.2,56.662468,55.0,69.389999
20161119204500,8.32,60.820885,42.238602,42.240002,18.669642,37.805016,70.235825,1.156162,1.2,52.396042,55.0,69.964996
20161119210000,6.615,60.820885,43.370335,43.369999,18.356094,38.445885,70.235825,1.17222,1.2,54.37624,55.0,70.555
20161119211500,32.654999,60.460846,43.370335,43.369999,18.251578,39.025711,70.505852,1.160177,1.2,57.112511,55.0,70.555
20161119213000,4.235,60.370838,43.370335,43.369999,17.979034,39.147781,71.027908,1.176234,1.2,52.072006,55.0,70.555
20161119214500,10.165,60.370838,43.370335,43.369999,17.979034,39.208817,71.387939,1.176234,1.2,55.186317,55.0,70.555
20161119220000,32.290001,59.830784,43.370335,43.369999,17.806076,39.178299,71.819984,1.168205,1.2,56.608459,55.0,70.555
20161119221500,11.51,59.740776,43.370335,43.369999,17.681925,38.812092,72.342041,1.184263,1.2,53.062107,55.0,70.555
20161119223000,8.945,59.18272,43.370335,43.369999,17.28268,39.117264,71.783981,1.192292,1.2,52.972099,55.0,70.555
20161119224500,8.255,59.002701,43.370335,43.369999,17.17422,36.950523,71.099915,1.20835,1.2,53.836185,55.0,70.555
20161119230000,4.95,58.462646,43.370335,43.369999,16.954512,36.035004,70.433846,1.212365,1.2,54.952297,55.0,70.555
20161119231500,17.855,58.462646,43.370335,43.369999,16.954512,36.462242,70.073807,1.20835,1.2,56.410442,55.0,70.555
20161119233000,31.67,58.282631,43.370335,43.369999,16.867336,37.286217,70.199821,1.176234,1.2,57.112511,55.0,70.555
20161119234500,29.275,58.282631,43.370335,43.369999,16.57072,37.652428,70.631866,1.17222,1.2,56.122414,55.0,70.555
20161120000000,15.55,58.192619,43.370335,43.369999,16.400635,37.62191,71.189926,1.204336,1.2,53.58416,55.0,70.555
20161120001500,5.385,57.832584,43.370335,43.369999,16.359308,37.316734,71.657974,1.20835,1.2,52.900093,55.0,70.555
20161120003000,3.145,57.724571,43.370335,43.369999,16.244932,37.316734,72.018005,1.220393,1.2,53.710175,55.0,70.555
20161120004500,3.615,57.454548,43.370335,43.369999,16.027604,36.462242,72.540054,1.220393,1.2,53.926193,55.0,70.555
20161120010000,6.02,57.36454,43.370335,43.369999,15.979868,37.347252,71.783981,1.216379,1.2,53.998199,55.0,70.555
20161120011500,3.35,57.274529,43.370335,43.369999,15.747172,35.363617,71.099915,1.216379,1.2,53.710175,55.0,70.555
20161120013000,3.12,57.004501,41.98447,41.985001,15.519491,34.631195,70.505852,1.284625,1.2,53.224121,55.0,69.830002
20161120014500,2.405,57.004501,41.98447,41.985001,15.402157,35.027924,70.199821,1.284625,1.2,52.720074,55.0,69.830002
20161120020000,3.995,56.734474,41.98447,41.985001,15.226156,36.126556,70.433846,1.288639,1.2,52.684067,55.0,69.830002
20161120021500,8.02,56.644463,41.757347,41.755001,15.108822,36.218109,70.793884,1.276596,1.2,53.134113,55.0,69.714996
20161120023000,18.860001,56.464447,41.757347,41.755001,14.874154,36.187592,71.189926,1.272581,1.2,54.700272,55.0,69.714996
20161120024500,27.41,56.104412,41.757347,41.755001,14.874154,36.157074,71.69397,1.28061,1.2,55.47435,55.0,69.714996
20161120030000,26.385,55.924393,41.757347,41.755001,14.63612,36.187592,71.945999,1.292654,1.2,57.472549,55.0,69.714996
20161120031500,6.205,55.636368,41.522511,41.525002,14.63612,36.004486,72.252029,1.272581,1.2,55.402344,55.0,69.589996
20161120033000,1.065,55.636368,41.522511,41.525002,14.572115,35.851898,72.414047,1.28061,1.2,53.476151,55.0,69.589996
20161120034500,7.94,55.366337,41.522511,41.525002,14.385846,35.57724,72.540054,1.276596,1.2,52.936096,55.0,69.589996
20161120040000,24.709999,55.006302,41.522511,41.525002,14.3257,35.424652,72.612061,1.28061,1.2,55.024303,55.0,69.589996
20161120041500,24.004999,54.826286,41.522511,41.525002,14.134994,35.851898,72.288025,1.284625,1.2,57.148514,55.0,69.589996
20161120043000,3.265,55.096313,41.522511,41.525002,13.756948,34.509125,71.351944,1.288639,1.2,54.37624,55.0,69.589996
20161120044500,3.39,54.91629,41.522511,41.525002,13.433625,33.105324,70.703873,1.268567,1.2,52.900093,55.0,69.589996
20161120050000,24.77,54.91629,41.522511,41.525002,13.372,33.318947,70.343834,1.284625,1.2,54.736275,55.0,69.589996
20161120051500,20.615,54.646263,41.522511,41.525002,13.433625,34.57016,70.505852,1.288639,1.2,56.9865,55.0,69.589996
20161120053000,3.94,54.646263,41.522511,41.525002,13.433625,34.478607,70.793884,1.284625,1.2,54.340233,55.0,69.589996
20161120054500,25.030001,54.556259,41.522511,41.525002,13.372,34.722748,71.153915,1.284625,1.2,55.312332,55.0,69.589996
20161120060000,8.22,54.286232,41.522511,41.525002,13.00225,34.417572,71.387939,1.292654,1.2,56.122414,55.0,69.589996
20161120061500,2.04,54.286232,41.522511,41.525002,13.00225,34.509125,71.783981,1.28061,1.2,52.936096,55.0,69.474998
20161120063000,24.6,54.19622,41.295387,41.294998,12.731678,34.326019,72.144012,1.292654,1.2,56.608459,55.0,69.474998
20161120064500,4.005,54.286232,41.295387,41.294998,12.731678,34.020844,72.378036,1.224408,1.2,54.286232,55.0,69.474998
20161120070000,18.584999,54.106209,41.295387,41.294998,12.483206,33.898781,72.414047,1.228422,1.2,54.124214,55.0,69.474998
