PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161120071500,17.43,54.016201,41.295387,41.294998,12.35897,33.746193,72.612061,1.216379,1.2,56.9865,55.0,69.474998
20161120073000,5.72,54.106209,41.295387,41.294998,12.296852,33.441017,72.648071,1.224408,1.2,53.350136,55.0,69.474998
20161120074500,25.860001,54.19622,41.295387,41.294998,12.08051,33.257912,72.846085,1.232437,1.2,57.112511,55.0,69.474998
20161120080000,3.015,54.556259,41.295387,41.294998,11.955288,33.318947,72.738075,1.228422,1.2,54.826286,55.0,69.474998
20161120081500,10.63,55.366337,41.295387,41.294998,11.860224,29.687359,71.981995,1.260538,1.2,53.386139,55.0,69.474998
20161120083000,25.445,55.366337,41.295387,41.294998,11.826785,32.739113,71.351944,1.260538,1.2,55.47435,55.0,69.474998
20161120084500,21.225,55.726372,40.009983,40.009998,12.04872,31.579449,70.991898,1.260538,1.2,57.274529,55.0,68.805
20161120090000,3.0,56.464447,40.009983,40.009998,12.589949,32.128761,71.027908,1.176234,1.2,54.088211,55.0,68.805
20161120091500,3.475,56.914494,40.009983,40.009998,12.589949,31.915138,71.063911,1.17222,1.2,53.710175,55.0,68.805
20161120093000,5.505,57.454548,40.009983,40.009998,13.29074,31.579449,71.549957,1.176234,1.2,53.386139,55.0,68.805
20161120094500,9.815,57.832584,40.009983,40.009998,14.062608,32.128761,71.783981,1.176234,1.2,52.900093,55.0,68.805
20161120100000,10.615,58.192619,40.009983,40.009998,14.87038,32.281349,72.090012,1.17222,1.2,53.008102,55.0,68.805
20161120101500,7.77,58.912693,40.009983,40.009998,14.87038,32.159279,72.378036,1.17222,1.2,52.55806,55.0,68.805
20161120103000,2.725,58.912693,40.009983,40.009998,15.754159,32.037209,72.576065,1.164191,1.2,53.476151,55.0,68.805
20161120104500,22.434999,59.650764,40.009983,40.009998,16.43999,32.52549,72.342041,1.156162,1.2,57.184517,55.0,68.805
20161120110000,31.075001,60.28083,40.009983,40.009998,17.202899,32.372902,71.459946,1.168205,1.2,55.024303,55.0,68.805
20161120111500,9.285,60.370838,40.009983,40.009998,17.202899,30.633404,70.991898,1.268567,1.2,53.008102,55.0,68.805
20161120113000,9.01,60.640865,40.009983,40.009998,17.715279,30.694439,70.505852,1.268567,1.2,55.636368,55.0,68.805
20161120114500,34.009998,61.0009,40.009983,40.009998,17.715279,31.701519,70.397842,1.256523,1.2,57.796581,55.0,68.805
20161120120000,9.265,61.55896,40.009983,40.009998,18.26324,31.823586,70.703873,1.248495,1.2,52.396042,55.0,68.805
20161120121500,16.254999,61.828983,40.009983,40.009998,18.72428,31.732033,71.189926,1.232437,1.2,55.438347,55.0,68.805
20161120123000,14.565,61.828983,40.009983,40.009998,18.72428,31.915138,71.657974,1.248495,1.2,53.638168,55.0,68.805
20161120124500,8.68,62.189022,40.009983,40.009998,19.411182,31.609966,72.018005,1.236451,1.2,53.998199,55.0,68.805
20161120130000,32.34,62.27903,40.009983,40.009998,19.624481,31.548931,72.414047,1.236451,1.2,57.05851,55.0,68.805
20161120131500,8.08,62.927094,40.009983,40.009998,19.624481,31.579449,72.612061,1.240466,1.2,53.710175,55.0,68.805
20161120133000,35.805,63.287128,40.009983,40.009998,19.963495,31.915138,72.216019,1.232437,1.2,57.634563,55.0,68.805
20161120134500,9.3,63.287128,40.009983,40.009998,20.059137,30.633404,71.495956,1.240466,1.2,53.062107,55.0,68.805
20161120140000,34.450001,63.37714,40.009983,40.009998,20.124128,29.992535,70.739876,1.232437,1.2,57.436546,55.0,68.805
20161120141500,8.06,63.647163,40.009983,40.009998,20.346063,30.450298,70.469849,1.24448,1.2,52.720074,55.0,68.805
20161120143000,35.595001,63.917191,40.009983,40.009998,20.346063,31.121685,70.505852,1.240466,1.2,57.760578,55.0,68.805
20161120144500,8.855,64.007202,40.009983,40.009998,20.747195,31.091167,70.901894,1.252509,1.2,53.098114,55.0,68.805
20161120150000,37.375,64.205215,40.009983,40.009998,20.798382,31.121685,71.459946,1.236451,1.2,57.436546,55.0,68.805
20161120151500,5.93,64.655266,40.009983,40.009998,21.21546,31.152203,71.819984,1.188278,1.2,54.826286,55.0,68.805
20161120153000,10.5,64.655266,40.009983,40.009998,21.070348,31.121685,72.414047,1.188278,1.2,52.072006,55.0,68.805
20161120154500,29.605,64.385239,40.009983,40.009998,20.79369,31.518414,72.414047,1.176234,1.2,57.274529,55.0,68.805
20161120160000,10.175,64.385239,40.009983,40.009998,20.843568,31.30479,71.819984,1.192292,1.2,52.48605,55.0,68.805
20161120161500,32.375,64.47525,40.009983,40.009998,20.979636,30.450298,71.153915,1.17222,1.2,57.274529,55.0,68.805
20161120163000,6.135,64.47525,40.009983,40.009998,20.843568,30.389263,70.595863,1.188278,1.2,52.144012,55.0,68.805
20161120164500,34.48,64.835281,40.009983,40.009998,20.983172,30.633404,70.541855,1.164191,1.2,57.706573,55.0,68.805
20161120170000,9.67,64.835281,40.009983,40.009998,20.983172,30.847027,70.703873,1.164191,1.2,52.972099,55.0,68.805
20161120171500,17.23,64.655266,42.174736,42.174999,21.07487,30.572369,71.153915,1.116018,1.2,55.438347,55.0,69.93
20161120173000,18.525,64.205215,42.174736,42.174999,21.118016,30.93858,71.549957,1.112003,1.2,55.924393,55.0,69.93
20161120174500,35.580002,64.007202,42.174736,42.174999,20.919915,31.152203,71.981995,1.148133,1.2,56.950497,55.0,69.93
20161120180000,8.32,63.197121,42.174736,42.174999,20.4321,31.335308,72.450043,1.156162,1.2,52.900093,55.0,69.93
20161120181500,35.02,62.189022,42.174736,42.174999,20.4321,31.640484,71.783981,1.140104,1.2,57.904594,55.0,69.93
20161120183000,10.1,61.918995,42.174736,42.174999,19.876166,31.213238,71.297928,1.160177,1.2,52.360039,55.0,69.93
20161120184500,25.094999,61.55896,42.174736,42.174999,19.500755,30.541851,70.703873,1.152148,1.2,56.788483,55.0,69.93
20161120190000,21.200001,61.198921,42.174736,42.174999,19.500755,30.541851,70.541855,1.17222,1.2,54.214222,55.0,69.93
20161120191500,3.495,60.370838,42.174736,42.174999,19.190165,30.694439,70.505852,1.17222,1.2,54.250225,55.0,69.93
20161120193000,25.504999,59.830784,42.174736,42.174999,19.190165,30.724957,70.82988,1.160177,1.2,57.274529,55.0,69.93
20161120194500,29.620001,59.650764,42.174736,42.174999,19.190165,30.93858,71.225922,1.152148,1.2,57.148514,55.0,69.93
20161120200000,29.940001,59.56076,42.174736,42.174999,19.190165,31.518414,71.621964,1.103974,1.2,54.9883,55.0,69.93
20161120201500,10.07,59.272728,43.380753,43.380001,19.190165,31.732033,72.216019,1.112003,1.2,52.720074,55.0,70.559998
20161120203000,6.175,58.822685,44.357929,44.360001,19.190165,32.372902,72.288025,1.124047,1.2,53.998199,55.0,71.065002
20161120204500,10.975,59.002701,44.357929,44.360001,19.190165,32.067726,71.621964,1.120032,1.2,56.212421,55.0,71.065002
20161120210000,26.9,58.192619,44.357929,44.360001,19.190165,31.396343,71.027908,1.120032,1.2,57.436546,55.0,71.065002
20161120211500,32.450001,58.192619,44.357929,44.360001,19.190165,31.121685,70.505852,1.128061,1.2,57.67057,55.0,71.065002
20161120213000,28.85,57.832584,44.357929,44.360001,19.190165,31.274273,70.199821,1.116018,1.2,55.798382,55.0,71.065002
20161120214500,22.764999,57.832584,44.357929,44.360001,19.190165,31.548931,70.505852,1.120032,1.2,54.37624,55.0,71.065002
20161120220000,23.309999,57.544556,44.357929,44.360001,19.190165,31.854103,70.901894,1.120032,1.2,54.340233,55.0,71.065002
20161120221500,23.08,57.454548,44.357929,44.360001,19.190165,32.250832,71.297928,1.124047,1.2,54.502251,55.0,71.065002
20161120223000,23.174999,57.094509,44.357929,44.360001,19.190165,32.678078,71.783981,1.124047,1.2,54.502251,55.0,71.065002
20161120224500,23.215,56.734474,44.357929,44.360001,19.190165,32.830666,72.252029,1.120032,1.2,54.574257,55.0,71.065002
20161120230000,27.059999,56.374439,44.357929,44.360001,19.190165,33.471535,72.252029,1.124047,1.2,55.438347,55.0,71.065002
20161120231500,26.575001,56.374439,44.357929,44.360001,10.37133,32.617043,71.495956,1.13609,1.2,55.240326,55.0,71.065002
20161120233000,28.540001,56.374439,44.357929,44.360001,10.37133,31.640484,70.82988,1.148133,1.2,57.274529,55.0,71.065002
20161120234500,24.245001,56.374439,44.357929,44.360001,10.156875,31.793068,70.343834,1.20835,1.2,57.184517,55.0,71.065002
20161121000000,12.04,56.104412,44.357929,44.360001,10.08539,32.342384,70.199821,1.248495,1.2,56.374439,55.0,71.065002
20161121001500,4.705,56.104412,44.357929,44.360001,10.420392,32.617043,70.505852,1.24448,1.2,54.37624,55.0,71.065002
20161121003000,0.025,55.726372,44.357929,44.360001,10.17175,33.105324,71.027908,1.252509,1.2,53.386139,55.0,71.065002
20161121004500,6.865,55.924393,44.357929,44.360001,10.099772,33.196877,71.351944,1.248495,1.2,52.55806,55.0,71.065002
20161121010000,23.84,55.636368,44.357929,44.360001,10.099772,33.65464,71.783981,1.256523,1.2,54.250225,55.0,71.065002
20161121011500,25.955,55.456345,44.357929,44.360001,10.2015,33.563087,72.216019,1.264552,1.2,55.852386,55.0,71.065002
20161121013000,24.719999,55.366337,44.357929,44.360001,9.982608,33.837746,72.414047,1.276596,1.2,57.184517,55.0,71.065002
20161121014500,4.835,54.91629,44.357929,44.360001,9.83668,34.234467,71.783981,1.288639,1.2,54.37624,55.0,71.065002
20161121020000,12.72,55.006302,44.357929,44.360001,9.83668,32.52549,71.063911,1.276596,1.2,53.134113,55.0,71.065002
20161121021500,26.805,54.736275,44.357929,44.360001,9.47186,32.006691,70.469849,1.292654,1.2,57.112511,55.0,71.065002
20161121023000,1.39,54.646263,43.43401,43.435001,9.252968,32.830666,70.199821,1.288639,1.2,55.186317,55.0,70.584999
20161121024500,9.25,54.556259,43.43401,43.435001,9.034076,32.922218,70.469849,1.28061,1.2,53.008102,55.0,70.584999
20161121030000,18.575001,54.19622,43.43401,43.435001,8.888148,33.441017,70.703873,1.292654,1.2,57.112511,55.0,70.584999
20161121031500,1.275,54.19622,43.43401,43.435001,9.180004,33.593605,71.153915,1.284625,1.2,53.188118,55.0,70.584999
20161121033000,23.865,54.19622,43.43401,43.435001,8.888148,33.715675,71.459946,1.288639,1.2,55.47435,55.0,70.584999
20161121034500,4.6,54.106209,43.43401,43.435001,8.3774,33.929298,71.783981,1.284625,1.2,55.726372,55.0,70.584999
20161121040000,16.575001,54.19622,43.43401,43.435001,8.3774,34.173431,72.252029,1.284625,1.2,53.836185,55.0,70.584999
20161121041500,10.315,54.016201,43.43401,43.435001,8.450364,34.631195,71.819984,1.276596,1.2,56.374439,55.0,70.584999
20161121043000,0.88,54.016201,43.43401,43.435001,8.450364,33.776711,71.153915,1.284625,1.2,53.350136,55.0,70.584999
20161121044500,22.785,53.566154,43.43401,43.435001,8.74222,32.067726,70.505852,1.292654,1.2,55.402344,55.0,70.584999
20161121050000,3.285,53.836185,43.43401,43.435001,8.450364,32.281349,70.037804,1.288639,1.2,54.9883,55.0,70.584999
20161121051500,23.68,53.476151,43.43401,43.435001,7.793688,33.318947,69.875793,1.284625,1.2,54.448246,55.0,70.584999
20161121053000,7.09,53.476151,43.43401,43.435001,8.450364,33.685158,70.307831,1.288639,1.2,56.014404,55.0,70.584999
20161121054500,14.21,53.27813,43.010696,43.009998,8.450364,33.502052,70.631866,1.28061,1.2,53.476151,55.0,70.364998
20161121060000,9.37,53.368137,43.010696,43.009998,8.450364,33.349464,71.063911,1.292654,1.2,56.050407,55.0,70.364998
20161121061500,4.73,53.188118,42.51009,42.509998,8.158508,33.257912,71.297928,1.284625,1.2,52.900093,55.0,70.105003
20161121063000,19.93,53.188118,42.00177,42.0,8.158508,29.809429,72.216019,1.292654,1.2,56.9865,55.0,69.839996
20161121064500,8.015,53.188118,42.00177,42.0,7.793688,32.800148,71.621964,1.288639,1.2,53.224121,55.0,69.720001
20161121070000,19.975,53.368137,45.873596,45.875,7.793688,32.64756,70.82988,1.107989,1.2,56.9865,55.0,71.855003
20161121071500,2.635,53.656166,45.600113,45.599998,7.793688,31.76255,70.271828,1.272581,1.2,53.710175,55.0,71.385002
20161121073000,23.455,53.656166,41.800983,41.799999,7.793688,32.372902,70.037804,1.292654,1.2,57.112511,55.0,69.735001
20161121074500,0.545,53.476151,41.519768,41.52,7.793688,32.403419,70.199821,1.284625,1.2,54.340233,55.0,69.589996
20161121080000,24.594999,53.746178,41.519768,41.52,7.793688,32.494972,70.505852,1.288639,1.2,56.086411,55.0,69.589996
20161121081500,2.275,54.37624,41.519768,41.52,10.2015,32.52549,71.027908,1.276596,1.2,53.764175,55.0,69.589996
20161121083000,13.68,54.91629,41.519768,41.52,14.21452,32.617043,71.351944,1.288639,1.2,53.836185,55.0,69.589996
20161121084500,27.434999,55.834385,41.519768,41.52,18.008648,32.891701,71.819984,1.284625,1.2,57.148514,55.0,69.589996
20161121090000,10.52,56.464447,41.519768,41.52,20.107247,33.257912,72.288025,1.268567,1.2,56.248428,55.0,69.589996
20161121091500,5.565,57.454548,39.795551,39.794998,20.023573,33.563087,71.657974,1.292654,1.2,53.188118,55.0,68.695
20161121093000,3.98,58.552658,39.795551,39.794998,21.075125,32.556007,71.351944,1.268567,1.2,52.972099,55.0,68.695
20161121094500,6.86,59.272728,39.795551,39.794998,21.909434,33.288429,71.495956,1.256523,1.2,53.836185,55.0,68.695
20161121100000,7.895,60.640865,39.795551,39.794998,21.21971,33.349464,71.819984,1.248495,1.2,54.412243,55.0,68.695
20161121101500,28.92,61.468948,39.795551,39.794998,21.546892,33.441017,72.216019,1.232437,1.2,57.796581,55.0,68.695
20161121103000,33.205002,61.918995,39.795551,39.794998,22.10915,33.288429,72.414047,1.264552,1.2,55.510353,55.0,68.695
20161121104500,5.535,62.549057,39.795551,39.794998,22.074538,32.708595,72.612061,1.24448,1.2,53.710175,55.0,68.695
20161121110000,38.674999,62.657066,39.795551,39.794998,20.98137,32.739113,72.936096,1.216379,1.2,58.282631,55.0,68.695
20161121111500,9.645,63.37714,39.795551,39.794998,21.05243,32.464455,73.17012,1.144119,1.2,52.522053,55.0,68.695
20161121113000,17.934999,63.647163,47.043713,47.044998,21.36302,32.098244,73.404144,1.112003,1.2,55.564358,55.0,72.464996
20161121114500,18.514999,64.115219,47.043713,47.044998,21.45176,31.976173,73.602165,1.128061,1.2,54.124214,55.0,72.464996
20161121120000,29.805,64.205215,59.991764,59.990002,22.094717,31.671001,73.72818,1.276596,1.2,54.052208,55.0,79.195
20161121121500,26.07,63.827187,55.53746,55.535,22.094717,31.732033,73.764175,1.292654,1.2,53.638168,55.0,76.735001
20161121123000,21.795,64.835281,52.812077,52.810001,23.04908,31.548931,73.89019,1.28061,1.2,55.510353,55.0,75.459999
20161121124500,33.169998,64.385239,52.411945,52.41,22.672632,31.30479,73.998199,1.292654,1.2,56.338436,55.0,75.035004
20161121130000,32.825001,64.835281,50.729385,50.73,22.943612,31.274273,73.998199,1.292654,1.2,56.338436,55.0,74.379997
20161121131500,12.385,65.285332,49.609272,49.610001,22.943612,30.908062,74.160217,1.276596,1.2,53.098114,55.0,73.794998
20161121133000,37.09,65.933395,49.374435,49.375,23.698072,30.724957,74.286232,1.252509,1.2,57.022503,55.0,73.675003
20161121134500,33.185001,65.933395,49.374435,49.375,23.750245,30.877544,74.322235,1.260538,1.2,54.9883,55.0,73.675003
20161121140000,25.68,65.933395,49.374435,49.375,23.750245,30.694439,74.358238,1.284625,1.2,53.638168,55.0,73.675003
20161121141500,18.084999,65.933395,49.100948,49.099998,24.049904,30.541851,74.520256,1.260538,1.2,53.224121,55.0,73.410004
20161121143000,26.52,66.203423,48.866112,48.865002,24.049904,30.511333,74.520256,1.232437,1.2,56.176422,55.0,73.410004
20161121144500,33.09,66.023407,48.866112,48.865002,24.049904,30.541851,74.844284,1.196307,1.2,56.662468,55.0,73.410004
20161121150000,18.735001,66.203423,48.866112,48.865002,24.979872,30.29771,74.844284,1.20835,1.2,53.062107,55.0,73.410004
20161121151500,27.85,66.671471,48.866112,48.865002,24.979872,30.145123,74.91629,1.216379,1.2,56.014404,55.0,73.410004
20161121153000,28.139999,66.383438,48.866112,48.865002,25.18496,30.05357,74.970306,1.232437,1.2,54.538254,55.0,73.410004
20161121154500,17.440001,66.203423,48.866112,48.865002,25.18496,30.084087,74.970306,1.268567,1.2,54.700272,55.0,73.410004
20161121160000,33.875,66.203423,48.866112,48.865002,25.578289,29.900982,74.970306,1.272581,1.2,56.446445,55.0,73.410004
20161121161500,16.459999,66.383438,48.866112,48.865002,25.485928,29.900982,75.042305,1.28061,1.2,54.952297,55.0,73.410004
20161121163000,33.830002,66.671471,48.866112,48.865002,25.485928,29.717876,75.16832,1.252509,1.2,56.122414,55.0,73.410004
20161121164500,28.120001,66.293427,48.866112,48.865002,25.585514,29.809429,75.204323,1.260538,1.2,54.052208,55.0,73.410004
20161121170000,17.035,66.563461,48.866112,48.865002,25.485928,29.687359,75.276337,1.268567,1.2,54.37624,55.0,73.410004
20161121171500,29.615,66.293427,48.866112,48.865002,25.386342,29.748394,75.330338,1.28061,1.2,56.374439,55.0,73.410004
20161121173000,31.860001,65.573357,48.866112,48.865002,24.8691,29.595806,75.276337,1.276596,1.2,56.410442,55.0,73.410004
20161121174500,34.685001,65.195328,48.866112,48.865002,24.955052,29.565289,75.330338,1.260538,1.2,56.50045,55.0,73.410004
20161121180000,32.23,64.835281,48.866112,48.865002,24.955052,29.656841,75.438339,1.272581,1.2,56.446445,55.0,73.410004
20161121181500,28.139999,64.565262,48.866112,48.865002,24.518424,29.534771,75.47435,1.276596,1.2,56.50045,55.0,73.410004
20161121183000,21.23,64.007202,48.866112,48.865002,23.887146,29.595806,75.47435,1.288639,1.2,55.924393,55.0,73.410004
20161121184500,20.6,63.647163,48.638988,48.639999,23.51913,29.565289,75.438339,1.284625,1.2,55.600361,55.0,73.290001
20161121190000,15.215,63.287128,48.638988,48.639999,23.051035,29.534771,75.47435,1.284625,1.2,54.502251,55.0,73.290001
20161121191500,11.315,63.107113,48.638988,48.639999,22.69378,29.565289,75.438339,1.284625,1.2,54.538254,55.0,73.290001
20161121193000,16.200001,62.657066,48.638988,48.639999,22.135296,29.626324,75.47435,1.28061,1.2,53.386139,55.0,73.290001
20161121194500,29.18,62.657066,48.638988,48.639999,21.911066,29.748394,75.47435,1.264552,1.2,56.014404,55.0,73.290001
20161121200000,25.674999,62.27903,48.638988,48.639999,21.620859,29.748394,75.438339,1.268567,1.2,56.086411,55.0,73.290001
20161121201500,16.139999,61.468948,48.638988,48.639999,21.327524,32.830666,75.276337,1.180249,1.2,53.836185,55.0,73.290001
20161121203000,25.059999,62.09901,48.638988,48.639999,21.014639,31.884621,75.88839,1.240466,1.2,54.340233,55.0,73.290001
20161121204500,25.559999,62.27903,48.638988,48.639999,20.821468,32.494972,75.600357,1.17222,1.2,56.338436,55.0,73.290001
20161121210000,13.65,62.189022,48.638988,48.639999,20.562728,31.06065,75.600357,1.224408,1.2,54.790279,55.0,73.290001
20161121211500,13.36,62.189022,48.638988,48.639999,20.44145,30.114605,75.636368,1.248495,1.2,53.998199,55.0,73.290001
20161121213000,13.875,61.828983,48.638988,48.639999,20.114676,30.236675,75.276337,1.256523,1.2,53.962196,55.0,73.290001
20161121214500,13.365,61.828983,48.638988,48.639999,19.992412,30.145123,75.438339,1.240466,1.2,53.350136,55.0,73.290001
20161121220000,13.905,61.378937,48.638988,48.639999,19.686752,30.084087,75.330338,1.256523,1.2,53.188118,55.0,73.290001
20161121221500,27.415001,61.198921,48.638988,48.639999,19.564488,30.541851,75.276337,1.248495,1.2,54.700272,55.0,73.290001
20161121223000,31.860001,60.910892,48.638988,48.639999,19.136564,30.724957,75.276337,1.224408,1.2,56.896492,55.0,73.290001
20161121224500,12.165,60.730873,48.638988,48.639999,19.0143,30.969097,75.240326,1.256523,1.2,54.826286,55.0,73.290001
20161121230000,15.985,61.090912,53.654099,53.654999,18.91825,29.870464,75.204323,1.011642,1.2,54.826286,55.0,77.535004
20161121231500,16.09,60.370838,58.994705,58.994999,18.795,30.29771,74.970306,1.103974,1.2,53.998199,55.0,78.675003
20161121233000,29.959999,60.190819,59.54512,59.544998,18.757124,30.511333,75.078308,1.112003,1.2,56.248428,55.0,78.964996
20161121234500,16.235001,59.740776,59.54512,59.544998,18.446534,30.694439,74.880295,1.13609,1.2,54.088211,55.0,78.964996
20161122000000,29.219999,59.092712,59.54512,59.544998,18.529443,30.023052,75.114319,1.148133,1.2,56.374439,55.0,78.964996
20161122001500,16.344999,59.002701,59.54512,59.544998,18.233728,32.678078,72.414047,1.13609,1.2,53.674168,55.0,78.964996
20161122003000,27.825001,58.912693,45.28989,45.290001,18.07318,31.854103,72.810081,1.260538,1.2,54.610264,55.0,71.550003
20161122004500,20.290001,58.732674,45.28989,45.290001,18.0215,32.403419,71.981995,1.240466,1.2,53.134113,55.0,71.550003
20161122010000,20.225,58.552658,45.28989,45.290001,17.892334,30.93858,71.657974,1.260538,1.2,53.224121,55.0,71.550003
20161122011500,23.76,58.552658,45.28989,45.290001,17.892334,33.196877,71.297928,1.256523,1.2,54.502251,55.0,71.550003
20161122013000,23.355,58.552658,45.28989,45.290001,17.62455,33.135841,71.459946,1.260538,1.2,54.37624,55.0,71.550003
20161122014500,20.27,59.002701,45.28989,45.290001,17.423321,31.30479,71.099915,1.24448,1.2,53.386139,55.0,71.550003
20161122020000,14.58,59.272728,45.28989,45.290001,17.440253,31.213238,70.937897,1.264552,1.2,52.720074,55.0,71.550003
20161122021500,10.08,59.272728,45.28989,45.290001,17.311087,34.966888,71.225922,1.180249,1.2,52.720074,55.0,71.550003
20161122023000,6.845,59.272728,45.28989,45.290001,17.252012,33.990334,72.090012,1.128061,1.2,53.58416,55.0,71.550003
20161122024500,8.1,59.18272,45.28989,45.290001,17.322103,34.112396,72.288025,1.124047,1.2,54.700272,55.0,71.550003
20161122030000,9.035,59.452747,45.28989,45.290001,17.524318,33.074806,72.612061,1.120032,1.2,55.510353,55.0,71.550003
20161122031500,10.205,59.272728,45.778481,45.779999,17.524318,33.166359,72.612061,1.140104,1.2,55.150314,55.0,71.805
20161122033000,9.745,59.740776,45.778481,45.779999,17.326132,32.678078,72.774078,1.128061,1.2,54.412243,55.0,71.805
20161122034500,11.605,59.18272,45.778481,45.779999,17.26262,32.739113,72.936096,1.180249,1.2,53.836185,55.0,71.805
20161122040000,11.63,59.272728,45.778481,45.779999,17.331232,33.013771,72.774078,1.260538,1.2,53.224121,55.0,71.805
20161122041500,14.705,59.272728,45.778481,45.779999,17.331232,33.563087,72.648071,1.256523,1.2,53.188118,55.0,71.805
20161122043000,15.935,59.56076,45.778481,45.779999,17.331232,33.715675,72.774078,1.248495,1.2,53.260128,55.0,71.805
20161122044500,17.584999,59.452747,45.778481,45.779999,17.462285,33.959816,72.810081,1.264552,1.2,53.710175,55.0,71.805
20161122050000,11.69,59.650764,45.778481,45.779999,17.462285,34.142914,72.846085,1.236451,1.2,52.774078,55.0,71.805
20161122051500,13.64,59.452747,45.778481,45.779999,17.666472,34.44809,72.936096,1.220393,1.2,53.188118,55.0,71.805
20161122053000,19.344999,59.452747,45.778481,45.779999,17.666472,34.844818,72.900085,1.236451,1.2,53.422142,55.0,71.805
20161122054500,27.514999,59.36274,45.778481,45.779999,17.728505,35.088959,72.900085,1.24448,1.2,54.862289,55.0,71.805
20161122060000,28.955,59.650764,45.778481,45.779999,17.595395,35.149994,72.936096,1.236451,1.2,56.014404,55.0,71.805
20161122061500,31.565001,59.272728,45.778481,45.779999,17.666472,35.180511,72.936096,1.236451,1.2,57.274529,55.0,71.805
20161122063000,19.129999,59.56076,45.778481,45.779999,17.800568,35.302582,72.936096,1.256523,1.2,55.960396,55.0,71.805
20161122064500,18.305,59.36274,45.778481,45.779999,17.666472,35.027924,72.936096,1.240466,1.2,56.50045,55.0,71.805
20161122070000,11.745,59.56076,45.778481,45.779999,17.666472,37.49984,71.063911,1.268567,1.2,54.9883,55.0,71.805
20161122071500,10.725,59.830784,45.778481,45.779999,17.872631,37.682945,71.189926,1.232437,1.2,55.024303,55.0,71.805
20161122073000,9.365,59.56076,45.778481,45.779999,17.872631,37.255699,71.423943,1.224408,1.2,53.386139,55.0,71.805
20161122074500,18.684999,59.650764,45.778481,45.779999,,38.018639,71.657974,1.24448,1.2,53.800179,55.0,71.805
20161122080000,29.57,60.010803,45.778481,45.779999,,37.042076,71.981995,1.240466,1.2,55.600361,55.0,71.805
20161122081500,32.759998,60.370838,45.778481,45.779999,,37.347252,72.414047,1.228422,1.2,57.148514,55.0,71.805
20161122083000,28.865,61.288933,45.778481,45.779999,,36.523277,72.576065,1.236451,1.2,56.698471,55.0,71.805
20161122084500,18.360001,61.828983,45.778481,45.779999,18.976135,36.645348,72.738075,1.24448,1.2,53.638168,55.0,71.805
20161122090000,14.68,62.657066,45.778481,45.779999,19.387297,36.065521,73.044106,1.232437,1.2,55.348335,55.0,71.805
20161122091500,31.52,63.107113,45.778481,45.779999,19.81432,38.873127,71.819984,1.232437,1.2,54.898293,55.0,71.805
20161122093000,16.190001,63.647163,45.778481,45.779999,21.010916,39.66658,71.387939,1.236451,1.2,54.448246,55.0,71.805
20161122094500,22.33,64.385239,49.982613,49.985001,22.196904,36.767418,71.459946,1.103974,1.2,55.600361,55.0,73.989998
20161122100000,23.275,64.835281,49.982613,49.985001,22.950701,41.070389,71.495956,1.120032,1.2,55.47435,55.0,73.989998
20161122101500,26.34,65.393341,49.982613,49.985001,23.931686,37.011559,71.783981,1.17222,1.2,55.690369,55.0,73.989998
20161122103000,22.58,66.023407,49.982613,49.985001,24.86672,37.347252,72.090012,1.228422,1.2,54.736275,55.0,73.989998
20161122104500,32.165001,66.563461,49.982613,49.985001,25.900694,40.063309,72.900085,1.28061,1.2,54.502251,55.0,73.989998
20161122110000,31.030001,66.671471,49.982613,49.985001,26.289008,43.267654,72.486053,1.272581,1.2,54.952297,55.0,73.989998
20161122111500,31.030001,67.391541,49.982613,49.985001,26.808545,47.356995,71.063911,1.276596,1.2,55.024303,55.0,73.989998
20161122113000,31.030001,67.751579,49.982613,49.985001,27.738258,45.739563,71.549957,1.28061,1.2,55.150314,55.0,73.989998
20161122114500,31.030001,68.129616,49.982613,49.985001,28.24292,41.772293,71.783981,1.276596,1.2,55.348335,55.0,73.989998
20161122120000,33.139999,68.21962,49.982613,49.985001,28.308897,46.288879,71.819984,1.24448,1.2,55.276329,55.0,73.989998
20161122121500,29.155001,68.399643,49.982613,49.985001,28.719566,44.427315,72.090012,1.224408,1.2,55.150314,55.0,73.989998
20161122123000,36.389999,68.66967,49.982613,49.985001,29.178872,41.528152,72.342041,1.236451,1.2,55.06031,55.0,73.989998
20161122124500,36.389999,68.759674,49.982613,49.985001,29.626924,41.467117,72.414047,1.236451,1.2,54.664268,55.0,73.989998
20161122130000,36.389999,69.227722,49.982613,49.985001,29.759864,42.352127,72.540054,1.224408,1.2,54.700272,55.0,73.989998
20161122131500,36.389999,69.227722,49.982613,49.985001,29.759864,46.166809,72.342041,1.184263,1.2,54.952297,55.0,73.989998
20161122133000,36.389999,69.137711,49.982613,49.985001,30.153278,46.502502,71.099915,1.220393,1.2,54.502251,55.0,73.989998
20161122134500,35.07,69.497757,49.982613,49.985001,30.206352,48.516655,71.261932,1.216379,1.2,54.952297,55.0,73.989998
20161122140000,35.07,69.497757,49.982613,49.985001,30.293205,43.48127,71.495956,1.232437,1.2,55.150314,55.0,73.989998
20161122141500,35.07,69.857788,49.982613,49.985001,30.482432,47.448547,71.495956,1.228422,1.2,55.06031,55.0,73.989998
20161122143000,35.07,69.857788,49.982613,49.985001,30.78595,47.967339,71.783981,1.236451,1.2,55.024303,55.0,73.989998
20161122144500,35.07,69.9478,49.982613,49.985001,30.850856,46.53302,71.981995,1.196307,1.2,55.186317,55.0,73.989998
20161122150000,38.41,70.145813,49.982613,49.985001,30.744368,46.380432,72.090012,1.188278,1.2,55.510353,55.0,73.989998
20161122151500,31.1,69.857788,49.982613,49.985001,30.632542,41.222977,72.252029,1.180249,1.2,55.312332,55.0,73.989998
20161122153000,31.1,70.055801,49.982613,49.985001,,44.396797,72.576065,1.180249,1.2,55.150314,55.0,73.989998
20161122154500,31.1,70.235825,49.982613,49.985001,30.632542,40.856766,72.702072,1.180249,1.2,55.312332,55.0,73.989998
20161122160000,31.1,69.677765,49.982613,49.985001,30.632542,50.774948,70.865891,1.176234,1.2,55.150314,55.0,73.989998
20161122161500,31.1,70.055801,49.982613,49.985001,30.84018,47.509583,71.459946,1.156162,1.2,55.240326,55.0,73.989998
20161122163000,31.1,69.497757,49.982613,49.985001,30.67749,43.877998,71.657974,1.156162,1.2,55.186317,55.0,73.989998
20161122164500,31.1,69.137711,49.982613,49.985001,30.67749,40.856766,71.69397,1.164191,1.2,55.276329,55.0,73.989998
20161122170000,31.1,69.137711,49.982613,49.985001,30.56903,45.098701,71.819984,1.168205,1.2,55.024303,55.0,73.989998
20161122171500,31.1,69.047707,49.982613,49.985001,30.500588,40.399002,71.855988,1.164191,1.2,54.862289,55.0,73.989998
20161122173000,31.1,68.759674,49.982613,49.985001,30.070369,45.37336,72.144012,1.168205,1.2,54.664268,55.0,73.989998
20161122174500,30.334999,68.489655,49.982613,49.985001,29.759864,41.253494,72.378036,1.156162,1.2,55.024303,55.0,73.989998
20161122180000,30.334999,68.039612,49.982613,49.985001,29.667265,48.119926,72.342041,1.164191,1.2,54.9883,55.0,73.989998
20161122181500,30.334999,67.661568,49.982613,49.985001,30.850856,48.028374,72.486053,1.156162,1.2,55.024303,55.0,73.989998
20161122183000,30.334999,67.661568,52.476662,52.474998,29.005829,48.821831,72.414047,1.079888,1.2,55.150314,55.0,75.290001
20161122184500,30.334999,67.571564,52.476662,52.474998,28.8369,52.850143,70.703873,1.120032,1.2,55.150314,55.0,75.290001
20161122190000,30.334999,67.121513,52.476662,52.474998,28.65704,52.056686,71.189926,1.140104,1.2,55.150314,55.0,75.290001
20161122191500,30.334999,67.301529,52.476662,52.474998,28.47956,51.293747,71.459946,1.103974,1.2,54.952297,55.0,75.290001
20161122193000,30.334999,67.031502,53.255901,53.255001,28.399864,50.774948,71.58596,1.107989,1.2,54.790279,55.0,75.834999
20161122194500,27.91,66.761475,53.806305,53.805,28.081964,51.141159,71.58596,1.13609,1.2,55.150314,55.0,75.980003
20161122200000,27.91,66.47345,53.806305,53.805,28.1841,50.50029,71.783981,1.260538,1.2,55.024303,55.0,75.980003
20161122201500,27.91,66.563461,53.806305,53.805,28.100375,49.035454,72.180023,1.268567,1.2,55.024303,55.0,75.980003
20161122203000,27.91,66.47345,53.806305,53.805,27.950588,48.150444,72.252029,1.232437,1.2,54.952297,55.0,75.980003
20161122204500,27.91,66.203423,53.579185,53.580002,27.702116,48.394585,72.288025,1.300682,1.2,54.862289,55.0,75.860001
20161122210000,27.91,66.203423,53.579185,53.580002,27.73326,48.882866,72.414047,1.28061,1.2,55.024303,55.0,75.860001
20161122211500,27.91,66.203423,53.070862,53.07,27.453644,48.69976,72.144012,1.220393,1.2,54.664268,55.0,75.595001
20161122213000,27.91,65.843384,53.070862,53.07,27.391526,49.676323,71.69397,1.272581,1.2,54.826286,55.0,75.595001
20161122214500,27.91,66.203423,53.070862,53.07,27.420205,52.026169,71.027908,1.252509,1.2,55.024303,55.0,75.595001
20161122220000,27.91,66.293427,52.327682,52.330002,27.420205,50.50029,71.189926,1.272581,1.2,54.610264,55.0,75.209999
20161122221500,27.91,65.843384,50.464382,50.465,27.294983,46.288879,71.297928,1.300682,1.2,54.502251,55.0,74.239998
20161122223000,27.91,66.293427,50.464382,50.465,27.446912,46.227844,71.495956,1.268567,1.2,54.538254,55.0,74.239998
20161122224500,27.91,66.203423,50.464382,50.465,27.522528,45.251289,71.783981,1.288639,1.2,54.610264,55.0,74.239998
20161122230000,27.91,66.293427,50.464382,50.465,27.280856,45.129219,71.855988,1.28061,1.2,54.610264,55.0,74.239998
20161122231500,27.91,66.383438,50.464382,50.465,27.43032,46.105774,72.144012,1.272581,1.2,54.736275,55.0,74.239998
20161122233000,27.91,65.933395,50.464382,50.465,27.644367,42.199539,72.378036,1.256523,1.2,54.664268,55.0,74.239998
20161122234500,27.91,66.203423,50.464382,50.465,27.644367,44.427315,72.414047,1.256523,1.2,54.610264,55.0,74.239998
20161123000000,27.91,65.933395,50.464382,50.465,27.62259,41.955399,72.450043,1.256523,1.2,54.736275,55.0,74.239998
20161123001500,27.91,66.113419,50.464382,50.465,27.62259,45.861633,72.738075,1.256523,1.2,54.736275,55.0,74.239998
20161123003000,27.91,65.843384,50.464382,50.465,27.75077,43.420235,71.981995,1.248495,1.2,55.024303,55.0,74.239998
20161123004500,27.91,65.483353,50.464382,50.465,27.62259,44.61042,71.189926,1.256523,1.2,54.790279,55.0,74.239998
20161123010000,27.91,65.573357,50.464382,50.465,27.62259,41.161942,71.153915,1.236451,1.2,54.790279,55.0,74.239998
20161123011500,27.91,65.483353,50.464382,50.465,27.62259,50.835983,71.027908,1.252509,1.2,54.790279,55.0,74.239998
20161123013000,27.91,65.015305,50.464382,50.465,27.62259,43.633858,71.297928,1.252509,1.2,54.538254,55.0,74.239998
20161123014500,27.91,65.285332,50.464382,50.465,27.30214,41.833328,71.657974,1.260538,1.2,54.736275,55.0,74.239998
20161123020000,27.91,64.835281,50.464382,50.465,27.06312,41.802811,71.981995,1.256523,1.2,54.502251,55.0,74.239998
20161123021500,26.59,64.835281,50.464382,50.465,27.06312,42.138504,72.342041,1.260538,1.2,54.664268,55.0,74.239998
20161123023000,26.59,64.655266,50.464382,50.465,26.998537,42.107986,72.450043,1.264552,1.2,54.700272,55.0,74.239998
20161123024500,26.59,64.835281,50.464382,50.465,27.013412,42.626785,72.774078,1.28061,1.2,54.826286,55.0,74.239998
20161123030000,26.59,64.745277,50.464382,50.465,27.026315,45.129219,71.69397,1.272581,1.2,55.114311,55.0,74.239998
20161123031500,26.59,65.105316,50.464382,50.465,27.026315,43.969551,71.153915,1.268567,1.2,54.9883,55.0,74.239998
20161123033000,26.59,65.105316,49.986973,49.985001,26.895177,41.253494,71.189926,1.284625,1.2,55.114311,55.0,73.995003
20161123034500,26.59,64.835281,49.986973,49.985001,27.157453,41.467117,71.063911,1.288639,1.2,55.150314,55.0,73.995003
20161123040000,26.59,65.105316,49.986973,49.985001,27.288591,42.169022,71.189926,1.284625,1.2,55.024303,55.0,73.995003
20161123041500,26.59,65.195328,49.713486,49.715,27.35416,42.474197,71.495956,1.292654,1.2,55.06031,55.0,73.849998
20161123043000,26.59,64.925293,49.713486,49.715,27.338792,42.748856,71.981995,1.284625,1.2,55.186317,55.0,73.849998
20161123044500,26.59,64.745277,49.713486,49.715,27.468944,43.023514,72.342041,1.284625,1.2,55.024303,55.0,73.849998
20161123050000,26.59,64.835281,49.713486,49.715,27.338792,43.511787,72.612061,1.284625,1.2,55.150314,55.0,73.849998
20161123051500,26.59,64.925293,49.713486,49.715,27.35416,44.701973,71.981995,1.268567,1.2,55.06031,55.0,73.849998
20161123053000,26.59,64.835281,49.713486,49.715,27.288591,44.122139,71.351944,1.268567,1.2,55.186317,55.0,73.849998
20161123054500,26.59,64.835281,49.713486,49.715,27.433618,42.535233,71.063911,1.28061,1.2,55.312332,55.0,73.849998
20161123060000,26.59,64.745277,49.713486,49.715,27.301494,42.016434,70.82988,1.268567,1.2,55.150314,55.0,73.849998
20161123061500,33.07,64.835281,49.713486,49.715,27.301494,42.382645,70.865891,1.288639,1.2,54.700272,55.0,73.849998
20161123063000,33.259998,65.105316,49.713486,49.715,27.312425,42.931961,71.063911,1.28061,1.2,54.700272,55.0,73.849998
20161123064500,33.259998,65.105316,49.713486,49.715,27.45548,43.054031,71.495956,1.28061,1.2,54.574257,55.0,73.849998
20161123070000,32.494999,65.105316,49.713486,49.715,27.45548,49.493217,72.090012,1.28061,1.2,54.952297,55.0,73.849998
20161123071500,32.494999,65.195328,49.713486,49.715,27.45548,45.678528,71.495956,1.236451,1.2,55.024303,55.0,73.849998
20161123073000,32.494999,65.105316,49.713486,49.715,27.868699,44.244209,71.153915,1.252509,1.2,54.898293,55.0,73.849998
20161123074500,32.494999,65.105316,49.713486,49.715,27.868699,43.72541,71.153915,1.232437,1.2,54.664268,55.0,73.849998
20161123080000,34.740002,65.393341,56.382427,56.380001,27.79072,48.913383,71.351944,1.015656,1.2,55.690369,55.0,79.889999
20161123081500,38.505001,65.105316,64.428314,64.43,27.79072,48.303032,71.747978,1.13609,1.2,54.664268,55.0,81.504997
20161123083000,38.505001,65.015305,64.428314,64.43,27.79072,49.523735,71.945999,1.120032,1.2,54.610264,55.0,81.504997
20161123084500,38.505001,65.195328,64.428314,64.43,27.79072,49.035454,72.144012,1.132075,1.2,54.664268,55.0,81.504997
20161123090000,38.505001,65.843384,64.428314,64.43,27.79072,52.51445,70.505852,1.128061,1.2,54.898293,55.0,81.504997
20161123091500,39.154999,66.383438,64.428314,64.43,27.79072,52.148239,71.099915,1.148133,1.2,55.348335,55.0,81.504997
20161123093000,33.779999,66.563461,64.428314,64.43,28.206404,49.676323,71.387939,1.116018,1.2,54.664268,55.0,81.504997
20161123094500,40.654999,67.211517,64.65715,64.654999,29.28706,45.770081,71.621964,1.103974,1.2,54.862289,55.0,82.035004
20161123100000,40.654999,67.751579,65.711624,65.709999,29.37563,44.793526,71.783981,1.112003,1.2,54.502251,55.0,82.169998
20161123101500,34.115002,68.129616,65.711624,65.709999,29.37563,45.37336,71.657974,1.128061,1.2,54.862289,55.0,82.169998
20161123103000,34.115002,68.399643,65.711624,65.709999,30.356853,45.831116,71.855988,1.148133,1.2,54.952297,55.0,82.169998
20161123104500,34.115002,69.047707,65.711624,65.709999,30.980736,45.892151,72.288025,1.13609,1.2,54.610264,55.0,82.169998
20161123110000,34.115002,69.227722,65.711624,65.709999,31.180724,45.983704,72.612061,1.132075,1.2,54.826286,55.0,82.169998
20161123111500,32.794998,69.497757,65.932732,65.934998,31.2407,45.770081,72.936096,1.128061,1.2,54.538254,55.0,82.285004
20161123113000,32.794998,69.767776,66.207932,66.209999,31.707894,46.014221,72.414047,1.128061,1.2,54.862289,55.0,82.43
20161123114500,32.794998,69.767776,66.207932,66.209999,32.004918,44.824043,71.747978,1.13609,1.2,54.862289,55.0,82.43
20161123120000,32.794998,70.145813,66.719704,66.720001,32.094066,44.885078,71.099915,1.09996,1.2,55.186317,55.0,82.695
20161123121500,32.794998,70.325836,68.278214,68.279999,32.02882,45.709045,70.865891,1.083902,1.2,55.06031,55.0,84.184998
20161123123000,38.255001,70.415848,70.651596,70.650002,32.33193,46.258362,71.027908,1.112003,1.2,55.186317,55.0,84.739998
20161123124500,39.049999,70.685867,71.384476,71.385002,32.187311,46.197327,71.459946,1.112003,1.2,55.024303,55.0,85.120003
20161123130000,39.049999,70.685867,71.659676,71.660004,32.577274,46.197327,71.891991,1.116018,1.2,55.114311,55.0,85.264999
20161123131500,39.049999,70.685867,71.659676,71.660004,32.577274,46.319397,72.414047,1.128061,1.2,54.862289,55.0,85.264999
20161123133000,39.049999,69.9478,72.217812,72.220001,32.470208,46.288879,72.414047,1.132075,1.2,54.664268,55.0,85.555
20161123134500,36.75,69.857788,72.217812,72.220001,32.577274,45.983704,71.819984,1.180249,1.2,54.502251,55.0,85.555
20161123140000,35.43,69.587761,72.217812,72.220001,32.288954,45.586983,71.153915,1.240466,1.2,54.664268,55.0,85.555
20161123141500,30.059999,69.497757,55.608589,55.610001,32.007944,46.258362,70.82988,1.288639,1.2,54.664268,55.0,76.775002
20161123143000,30.059999,69.497757,54.826782,54.825001,31.708285,47.326477,70.703873,1.284625,1.2,54.826286,55.0,76.510002
20161123144500,28.379999,69.497757,52.705441,52.705002,31.571316,46.41095,71.027908,1.284625,1.2,54.826286,55.0,75.404999
20161123150000,37.200001,69.497757,60.719093,60.720001,31.803196,46.41095,71.351944,1.09996,1.2,54.664268,55.0,79.794998
20161123151500,33.025002,69.317734,62.534363,62.535,31.527456,46.258362,71.981995,1.196307,1.2,54.502251,55.0,80.519997
20161123153000,33.025002,69.227722,62.534363,62.535,31.527456,46.258362,72.414047,1.17222,1.2,54.610264,55.0,80.519997
20161123154500,33.025002,68.759674,62.534363,62.535,31.648513,47.082336,72.414047,1.156162,1.2,54.826286,55.0,80.519997
20161123160000,33.025002,69.137711,62.534363,62.535,31.78844,54.589645,70.199821,1.156162,1.2,55.024303,55.0,80.519997
20161123161500,33.025002,69.227722,65.097969,65.099998,31.78844,54.345505,70.703873,1.103974,1.2,55.186317,55.0,81.849998
20161123163000,39.075001,69.227722,65.912865,65.915001,31.732646,53.582565,71.153915,1.103974,1.2,55.06031,55.0,82.275002
20161123164500,39.075001,69.227722,67.208626,67.209999,32.432213,51.904099,71.351944,1.095945,1.2,54.538254,55.0,82.949997
20161123170000,39.075001,68.957703,67.208626,67.209999,32.623004,50.347702,72.090012,1.128061,1.2,54.700272,55.0,82.949997
20161123171500,39.075001,69.227722,67.208626,67.209999,32.623004,50.683395,71.981995,1.128061,1.2,54.502251,55.0,82.949997
20161123173000,39.075001,69.137711,67.208626,67.209999,32.684544,52.941696,70.82988,1.128061,1.2,54.610264,55.0,82.949997
20161123174500,39.075001,68.759674,67.208626,67.209999,32.810752,53.216354,70.901894,1.124047,1.2,54.664268,55.0,82.949997
20161123180000,39.075001,68.309631,67.208626,67.209999,32.810752,53.338425,71.099915,1.124047,1.2,54.952297,55.0,82.949997
20161123181500,39.075001,68.129616,67.208626,67.209999,32.810752,51.995651,71.459946,1.120032,1.2,54.700272,55.0,82.949997
20161123183000,39.075001,67.661568,67.208626,67.209999,32.6857,51.659958,71.657974,1.124047,1.2,54.736275,55.0,82.949997
20161123184500,39.075001,67.661568,67.208626,67.209999,32.62161,50.073051,72.090012,1.156162,1.2,54.502251,55.0,82.949997
20161123190000,39.075001,67.391541,67.208626,67.209999,32.294343,50.317184,72.018005,1.17222,1.2,54.538254,55.0,82.949997
20161123191500,39.075001,67.211517,67.208626,67.209999,32.294343,49.4627,72.702072,1.17222,1.2,54.502251,55.0,82.949997
20161123193000,34.470001,67.031502,67.208626,67.209999,31.698884,50.866501,71.657974,1.168205,1.2,54.790279,55.0,82.949997
20161123194500,34.470001,66.671471,67.208626,67.209999,31.616145,47.814758,71.855988,1.17222,1.2,54.700272,55.0,82.949997
20161123200000,34.470001,66.671471,67.208626,67.209999,31.4634,47.570618,71.657974,1.248495,1.2,54.538254,55.0,82.949997
20161123201500,32.384998,66.383438,67.208626,67.209999,31.4634,47.5401,71.297928,1.288639,1.2,54.898293,55.0,82.949997
20161123203000,32.384998,66.293427,64.640778,64.639999,30.640175,48.333549,71.387939,1.288639,1.2,54.664268,55.0,81.614998
20161123204500,31.469999,66.293427,64.186554,64.184998,30.606736,47.997856,71.495956,1.284625,1.2,54.952297,55.0,81.375
20161123210000,31.469999,66.203423,64.186554,64.184998,30.300175,48.394585,71.69397,1.292654,1.2,55.186317,55.0,81.375
20161123211500,31.469999,66.203423,58.999809,59.0,30.300175,48.45562,72.144012,1.292654,1.2,54.664268,55.0,78.68
20161123213000,31.469999,66.383438,58.77269,58.775002,30.488671,48.486137,72.450043,1.288639,1.2,54.610264,55.0,78.559998
20161123214500,31.469999,66.203423,58.537849,58.540001,30.694252,48.241997,72.810081,1.248495,1.2,55.348335,55.0,78.440002
20161123220000,31.469999,65.843384,58.537849,58.540001,30.694252,48.425102,72.378036,1.20835,1.2,54.664268,55.0,78.440002
20161123221500,28.83,65.843384,58.537849,58.540001,30.694252,47.204407,71.657974,1.17222,1.2,55.150314,55.0,78.440002
20161123223000,28.83,65.933395,58.537849,58.540001,30.694252,47.051819,71.153915,1.176234,1.2,55.348335,55.0,78.440002
20161123224500,28.83,65.843384,59.774765,59.775002,30.054746,47.753723,70.991898,1.103974,1.2,55.348335,55.0,79.084999
20161123230000,28.83,65.195328,59.774765,59.775002,30.008982,48.333549,71.099915,1.116018,1.2,55.348335,55.0,79.084999
20161123231500,31.555,65.105316,59.774765,59.775002,29.871928,48.608208,71.423943,1.128061,1.2,54.340233,55.0,79.084999
20161123233000,28.915001,64.925293,59.774765,59.775002,29.10227,48.730278,71.981995,1.132075,1.2,54.862289,55.0,79.084999
20161123234500,28.915001,65.015305,59.774765,59.775002,28.99398,48.913383,72.414047,1.124047,1.2,55.186317,55.0,79.084999
20161124000000,35.264999,65.015305,59.774765,59.775002,28.92496,48.547173,72.774078,1.128061,1.2,55.024303,55.0,79.084999
20161124001500,29.934999,65.105316,59.774765,59.775002,28.92496,48.638725,73.044106,1.144119,1.2,54.574257,55.0,79.084999
20161124003000,29.17,64.835281,57.188461,57.189999,29.725847,48.241997,72.414047,1.304697,1.2,54.664268,55.0,77.639999
20161124004500,29.17,65.105316,56.765144,56.764999,29.877776,46.227844,71.657974,1.288639,1.2,54.790279,55.0,77.519997
20161124010000,29.17,65.105316,56.256809,56.255001,29.886735,46.258362,71.153915,1.292654,1.2,54.574257,55.0,77.254997
20161124011500,29.17,65.015305,55.810299,55.810001,29.886735,47.66217,70.991898,1.292654,1.2,54.538254,55.0,77.019997
20161124013000,27.85,64.835281,55.810299,55.810001,29.886735,48.69976,71.099915,1.292654,1.2,55.024303,55.0,77.019997
20161124014500,27.85,65.105316,55.386982,55.384998,29.743765,49.218559,71.495956,1.276596,1.2,55.186317,55.0,76.800003
20161124020000,27.85,65.105316,55.386982,55.384998,29.743765,49.432182,71.945999,1.288639,1.2,55.150314,55.0,76.800003
20161124021500,27.85,64.925293,55.386982,55.384998,29.743765,49.523735,72.450043,1.292654,1.2,55.186317,55.0,76.800003
20161124023000,27.85,64.925293,55.386982,55.384998,29.24337,49.310112,72.738075,1.288639,1.2,55.024303,55.0,76.800003
20161124024500,27.85,65.285332,55.386982,55.384998,29.24592,48.974419,73.044106,1.284625,1.2,54.826286,55.0,76.800003
20161124030000,27.85,64.835281,55.386982,55.384998,29.028915,49.4627,72.576065,1.28061,1.2,54.790279,55.0,76.800003
20161124031500,27.85,64.835281,55.386982,55.384998,29.028915,47.601135,71.783981,1.288639,1.2,55.150314,55.0,76.800003
20161124033000,27.85,64.385239,54.501709,54.5,27.543744,47.265442,71.225922,1.292654,1.2,54.898293,55.0,76.339996
20161124034500,25.209999,64.007202,53.94701,53.945,27.333726,48.394585,71.027908,1.292654,1.2,55.114311,55.0,76.050003
20161124040000,25.209999,64.115219,53.25021,53.25,26.571956,49.218559,71.099915,1.292654,1.2,55.06031,55.0,75.690002
20161124041500,25.209999,63.647163,53.02309,53.025002,26.571956,50.195122,71.351944,1.292654,1.2,55.186317,55.0,75.57
20161124043000,25.209999,64.007202,52.522484,52.52,25.807313,50.591843,71.819984,1.284625,1.2,54.862289,55.0,75.309998
20161124044500,22.235001,63.467148,52.295361,52.294998,25.51357,50.713913,72.288025,1.292654,1.2,55.312332,55.0,75.195
20161124050000,30.360001,63.557159,51.552185,51.549999,25.51357,50.50029,72.450043,1.292654,1.2,54.700272,55.0,74.805
20161124051500,30.360001,63.647163,51.552185,51.549999,25.28441,50.37822,72.936096,1.268567,1.2,54.502251,55.0,74.805
20161124053000,22.514999,63.287128,51.552185,51.549999,25.28441,50.713913,73.098114,1.276596,1.2,55.186317,55.0,74.805
20161124054500,22.514999,63.107113,51.097958,51.099998,25.002414,49.828911,72.414047,1.292654,1.2,55.240326,55.0,74.57
20161124060000,22.514999,62.927094,50.674644,50.674999,24.931915,48.058891,71.495956,1.296668,1.2,55.024303,55.0,74.349998
20161124061500,22.514999,62.657066,50.439804,50.439999,24.790917,48.303032,71.189926,1.284625,1.2,54.862289,55.0,74.230003
20161124063000,22.514999,62.657066,50.439804,50.439999,24.482384,51.537888,71.153915,1.28061,1.2,54.862289,55.0,74.230003
20161124064500,22.514999,62.27903,50.439804,50.439999,24.411392,50.408737,71.153915,1.284625,1.2,54.898293,55.0,74.230003
20161124070000,22.514999,62.27903,50.439804,50.439999,24.411392,51.171677,71.495956,1.284625,1.2,54.664268,55.0,74.230003
20161124071500,22.514999,61.918995,50.212685,50.215,24.127424,51.690475,71.783981,1.292654,1.2,54.664268,55.0,74.110001
20161124073000,22.514999,61.918995,50.212685,50.215,23.772464,51.446335,72.378036,1.288639,1.2,54.538254,55.0,74.110001
20161124074500,19.540001,61.918995,49.985561,49.985001,23.63048,51.415817,72.612061,1.276596,1.2,55.240326,55.0,73.989998
20161124080000,27.155001,62.009003,49.985561,49.985001,23.63048,46.960266,73.17012,1.252509,1.2,54.502251,55.0,73.989998
20161124081500,21.545,62.009003,49.985561,49.985001,23.63048,52.361862,70.901894,1.264552,1.2,55.024303,55.0,73.989998
20161124083000,21.545,62.549057,49.985561,49.985001,23.488496,50.256149,72.180023,1.288639,1.2,55.150314,55.0,73.989998
20161124084500,21.545,62.549057,49.015266,49.014999,23.488496,50.469772,71.69397,1.284625,1.2,55.348335,55.0,73.489998
20161124090000,21.545,63.017105,48.788143,48.790001,23.63048,50.805466,71.495956,1.276596,1.2,55.348335,55.0,73.370003
20161124091500,22.195,63.287128,48.788143,48.790001,23.63048,51.62944,71.459946,1.276596,1.2,55.510353,55.0,73.370003
20161124093000,32.834999,63.737175,61.601887,61.599998,23.843456,51.782028,71.819984,1.112003,1.2,54.9883,55.0,80.035004
20161124094500,32.834999,63.737175,61.601887,61.599998,24.297424,51.751511,72.090012,1.216379,1.2,54.538254,55.0,80.035004
20161124100000,26.825001,64.745277,61.601887,61.599998,24.508921,50.805466,72.450043,1.224408,1.2,54.9883,55.0,80.035004
20161124101500,26.825001,64.47525,61.601887,61.599998,24.81351,51.080124,72.648071,1.232437,1.2,54.826286,55.0,80.035004
20161124103000,26.825001,65.015305,61.601887,61.599998,24.81351,50.744431,72.936096,1.236451,1.2,55.150314,55.0,80.035004
20161124104500,34.275002,65.573357,61.601887,61.599998,26.283636,50.683395,72.972099,1.232437,1.2,54.538254,55.0,80.035004
20161124110000,29.645,65.843384,61.601887,61.599998,27.267086,50.012016,72.288025,1.224408,1.2,54.538254,55.0,80.035004
20161124111500,30.299999,66.941498,61.601887,61.599998,27.82319,48.333549,71.549957,1.224408,1.2,55.47435,55.0,80.035004
20161124113000,30.809999,66.671471,61.601887,61.599998,28.830134,48.638725,71.153915,1.216379,1.2,54.952297,55.0,80.035004
20161124114500,30.809999,67.121513,61.601887,61.599998,29.306372,49.645805,71.099915,1.224408,1.2,54.826286,55.0,80.035004
20161124120000,30.809999,67.301529,61.601887,61.599998,29.306372,50.347702,71.297928,1.212365,1.2,55.06031,55.0,80.035004
20161124121500,30.809999,67.661568,61.601887,61.599998,29.679726,50.958054,71.69397,1.216379,1.2,54.610264,55.0,80.035004
