PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161124123000,30.809999,68.039612,61.601887,61.599998,30.397364,50.988571,72.144012,1.212365,1.2,54.664268,55.0,80.035004
20161124124500,30.809999,68.129616,61.601887,61.599998,30.983048,50.530807,72.576065,1.20835,1.2,54.502251,55.0,80.035004
20161124130000,30.809999,68.489655,61.601887,61.599998,30.983048,51.019089,72.612061,1.168205,1.2,54.700272,55.0,80.035004
20161124131500,30.045,69.497757,61.601887,61.599998,31.296256,49.798393,72.054008,1.124047,1.2,55.024303,55.0,80.035004
20161124133000,30.045,68.849686,61.601887,61.599998,30.93504,48.730278,71.783981,1.124047,1.2,54.9883,55.0,80.035004
20161124134500,30.045,69.227722,62.715179,62.715,30.93504,49.58477,71.657974,1.103974,1.2,54.826286,55.0,80.610001
20161124140000,30.045,69.767776,62.715179,62.715,30.11615,50.408737,72.090012,1.103974,1.2,54.952297,55.0,80.610001
20161124141500,30.045,70.235825,62.998112,63.0,31.106434,50.683395,72.414047,1.107989,1.2,54.9883,55.0,80.760002
20161124143000,30.045,69.857788,63.509884,63.509998,31.106434,50.805466,72.936096,1.112003,1.2,55.024303,55.0,81.025002
20161124144500,30.045,70.505852,63.509884,63.509998,30.883904,50.439255,73.242126,1.103974,1.2,55.150314,55.0,81.025002
20161124150000,36.154999,70.685867,63.746452,63.744999,30.883904,50.164604,73.692169,1.103974,1.2,55.402344,55.0,81.150002
20161124151500,36.154999,70.235825,63.746452,63.744999,30.592864,50.103569,73.89019,1.107989,1.2,54.664268,55.0,81.150002
20161124153000,35.384998,70.865891,63.746452,63.744999,30.592864,49.737358,74.250229,1.116018,1.2,54.700272,55.0,81.150002
20161124154500,40.195,70.325836,63.746452,63.744999,31.26671,49.676323,74.358238,1.103974,1.2,54.574257,55.0,81.150002
20161124160000,33.849998,69.767776,64.021652,64.019997,31.26671,49.58477,74.484253,1.103974,1.2,54.610264,55.0,81.290001
20161124161500,31.545,69.497757,64.021652,64.019997,30.740016,49.249077,73.800186,1.107989,1.2,54.538254,55.0,81.290001
20161124163000,31.545,69.137711,64.021652,64.019997,30.740016,48.425102,73.044106,1.128061,1.2,54.700272,55.0,81.290001
20161124164500,31.545,69.137711,64.021652,64.019997,29.785976,48.791313,72.414047,1.17222,1.2,54.574257,55.0,81.290001
20161124170000,31.545,69.137711,64.021652,64.019997,29.785976,49.401665,72.414047,1.180249,1.2,55.150314,55.0,81.290001
20161124171500,38.064999,68.489655,64.021652,64.019997,29.665276,50.042534,72.414047,1.164191,1.2,54.502251,55.0,81.290001
20161124173000,32.235001,68.399643,64.021652,64.019997,29.665276,50.134087,72.936096,1.216379,1.2,54.664268,55.0,81.290001
20161124174500,31.469999,67.661568,64.021652,64.019997,30.574385,50.408737,73.296127,1.248495,1.2,54.700272,55.0,81.290001
20161124180000,31.469999,67.391541,64.021652,64.019997,30.574385,50.317184,73.692169,1.240466,1.2,54.862289,55.0,81.290001
20161124181500,31.469999,67.031502,64.021652,64.019997,31.066246,50.103569,73.89019,1.260538,1.2,54.538254,55.0,81.290001
20161124183000,31.469999,66.671471,64.021652,64.019997,31.066246,50.012016,74.214226,1.260538,1.2,55.348335,55.0,81.290001
20161124184500,31.469999,66.203423,64.021652,64.019997,30.444828,49.889946,74.358238,1.260538,1.2,54.9883,55.0,81.290001
20161124190000,30.700001,66.113419,64.021652,64.019997,29.641,50.103569,74.484253,1.236451,1.2,54.448246,55.0,81.290001
20161124191500,34.134998,65.933395,64.021652,64.019997,29.641,49.554253,73.764175,1.224408,1.2,55.47435,55.0,81.290001
20161124193000,34.134998,65.195328,64.021652,64.019997,29.403136,48.547173,72.900085,1.240466,1.2,54.862289,55.0,81.290001
20161124194500,33.490002,65.393341,64.021652,64.019997,28.870781,49.157524,72.414047,1.224408,1.2,55.150314,55.0,81.290001
20161124200000,34.794998,65.105316,64.021652,64.019997,28.483946,50.012016,72.288025,1.196307,1.2,54.862289,55.0,81.290001
20161124201500,28.594999,64.655266,64.021652,64.019997,28.483946,50.408737,72.414047,1.200321,1.2,55.024303,55.0,81.290001
20161124203000,28.594999,64.745277,64.021652,64.019997,27.794324,50.62236,72.540054,1.212365,1.2,55.150314,55.0,81.290001
20161124204500,28.594999,64.385239,64.021652,64.019997,27.288591,50.744431,73.134117,1.216379,1.2,55.024303,55.0,81.290001
20161124210000,28.594999,64.007202,64.021652,64.019997,26.905122,50.958054,72.738075,1.216379,1.2,54.664268,55.0,81.290001
20161124211500,28.594999,63.647163,63.786816,63.785,26.905122,49.676323,72.414047,1.28061,1.2,54.700272,55.0,81.169998
20161124213000,28.594999,63.557159,63.27076,63.27,26.310564,49.920464,72.450043,1.288639,1.2,54.700272,55.0,80.900002
20161124214500,27.275,63.827187,63.27076,63.27,25.980424,50.286667,72.576065,1.240466,1.2,54.502251,55.0,80.900002
20161124220000,27.275,63.737175,63.27076,63.27,26.17147,50.286667,73.008102,1.212365,1.2,54.700272,55.0,80.900002
20161124221500,27.275,63.37714,63.27076,63.27,26.17147,50.530807,73.332138,1.216379,1.2,54.538254,55.0,80.900002
20161124223000,24.635,63.197121,63.27076,63.27,25.639846,50.50029,73.656166,1.228422,1.2,54.538254,55.0,80.900002
20161124224500,32.52,63.287128,63.27076,63.27,25.639846,50.256149,73.89019,1.232437,1.2,54.664268,55.0,80.900002
20161124230000,26.475,63.107113,63.27076,63.27,25.302141,50.134087,73.998199,1.236451,1.2,54.502251,55.0,80.900002
20161124231500,25.559999,62.927094,63.27076,63.27,25.167059,49.950981,74.322235,1.236451,1.2,54.610264,55.0,80.900002
20161124233000,25.559999,62.747078,63.27076,63.27,24.829354,49.889946,74.412247,1.240466,1.2,55.024303,55.0,80.900002
20161124234500,25.559999,62.657066,63.27076,63.27,24.829354,49.493217,74.520256,1.24448,1.2,54.502251,55.0,80.900002
20161125000000,29.975,62.189022,63.27076,63.27,24.829354,49.218559,74.646271,1.240466,1.2,54.826286,55.0,80.900002
20161125001500,29.975,62.189022,63.27076,63.27,24.829354,49.249077,74.808289,1.248495,1.2,54.610264,55.0,80.900002
20161125003000,22.42,62.189022,63.27076,63.27,24.829354,48.974419,74.844284,1.248495,1.2,54.502251,55.0,80.900002
20161125004500,25.629999,62.369041,48.736073,48.735001,23.566696,48.852348,74.880295,1.276596,1.2,54.610264,55.0,73.345001
20161125010000,19.68,62.27903,48.736073,48.735001,23.566696,48.760796,74.970306,1.284625,1.2,54.448246,55.0,73.345001
20161125011500,19.68,62.189022,48.736073,48.735001,23.11946,48.547173,74.970306,1.284625,1.2,54.790279,55.0,73.345001
20161125013000,19.68,62.009003,48.736073,48.735001,23.11946,48.516655,74.970306,1.28061,1.2,54.790279,55.0,73.345001
20161125014500,19.68,62.189022,48.736073,48.735001,22.896216,48.364067,74.970306,1.284625,1.2,54.538254,55.0,73.345001
20161125020000,19.68,61.738976,48.508953,48.509998,22.628024,48.333549,74.91629,1.288639,1.2,54.502251,55.0,73.224998
20161125021500,18.360001,61.828983,48.508953,48.509998,22.465419,47.570618,74.214226,1.288639,1.2,54.826286,55.0,73.224998
20161125023000,18.254999,61.378937,44.955357,44.955002,22.127714,46.136292,73.044106,1.284625,1.2,55.47435,55.0,71.375
20161125024500,14.06,61.55896,44.674141,44.674999,22.127714,46.288879,72.576065,1.276596,1.2,54.700272,55.0,71.230003
20161125030000,17.75,61.198921,44.674141,44.674999,21.85755,46.41095,72.540054,1.28061,1.2,53.998199,55.0,71.230003
20161125031500,14.36,61.198921,44.015987,44.014999,21.689352,47.66217,72.936096,1.288639,1.2,54.052208,55.0,70.889999
20161125033000,13.165,61.090912,44.015987,44.014999,21.519845,47.906303,73.098114,1.292654,1.2,54.952297,55.0,70.889999
20161125034500,20.115,61.090912,43.742504,43.744999,21.27836,48.119926,73.368134,1.28061,1.2,56.248428,55.0,70.745003
20161125040000,25.165001,61.648964,43.742504,43.744999,21.006224,47.082336,72.702072,1.28061,1.2,56.122414,55.0,70.745003
20161125041500,16.08,62.009003,43.742504,43.744999,21.006224,46.197327,72.288025,1.28061,1.2,55.564358,55.0,70.745003
20161125043000,15.69,61.468948,43.742504,43.744999,21.149942,46.258362,71.783981,1.276596,1.2,55.150314,55.0,70.745003
20161125044500,12.125,61.288933,43.742504,43.744999,21.618462,46.319397,71.891991,1.252509,1.2,54.502251,55.0,70.745003
20161125050000,14.785,61.55896,43.742504,43.744999,22.111955,47.509583,72.288025,1.256523,1.2,55.186317,55.0,70.745003
20161125051500,13.485,61.0009,43.742504,43.744999,22.01327,47.387512,72.612061,1.232437,1.2,54.862289,55.0,70.745003
20161125053000,18.549999,61.378937,43.742504,43.744999,21.4708,47.204407,73.098114,1.248495,1.2,54.124214,55.0,70.745003
20161125054500,26.205,61.288933,43.742504,43.744999,21.4708,47.051819,73.404144,1.240466,1.2,54.826286,55.0,70.745003
20161125060000,26.975,61.468948,43.742504,43.744999,21.237526,46.258362,73.692169,1.232437,1.2,55.186317,55.0,70.745003
20161125061500,25.645,61.378937,43.742504,43.744999,21.237526,46.288879,73.72818,1.228422,1.2,54.826286,55.0,70.745003
20161125063000,27.860001,61.090912,43.742504,43.744999,20.826364,46.319397,73.998199,1.216379,1.2,54.952297,55.0,70.745003
20161125064500,21.014999,61.090912,43.742504,43.744999,20.57354,46.319397,74.160217,1.224408,1.2,54.160217,55.0,70.745003
20161125070000,19.825001,61.090912,43.742504,43.744999,20.57354,46.014221,74.322235,1.20835,1.2,53.872189,55.0,70.745003
20161125071500,12.25,61.198921,43.742504,43.744999,19.68682,46.197327,73.602165,1.232437,1.2,54.952297,55.0,70.745003
20161125073000,15.465,61.288933,43.742504,43.744999,20.941403,44.518867,72.612061,1.224408,1.2,55.186317,55.0,70.745003
20161125074500,19.334999,61.198921,43.742504,43.744999,20.941403,44.457832,71.783981,1.212365,1.2,56.122414,55.0,70.745003
20161125080000,19.775,61.378937,43.742504,43.744999,20.941403,45.251289,71.657974,1.224408,1.2,55.636368,55.0,70.745003
20161125081500,27.76,61.918995,43.742504,43.744999,20.941403,45.739563,71.783981,1.216379,1.2,56.176422,55.0,70.745003
20161125083000,30.264999,61.918995,50.054241,50.055,20.941403,46.288879,72.288025,0.975512,1.2,55.150314,55.0,76.434998
20161125084500,23.299999,62.369041,60.029556,60.029999,20.941403,46.288879,72.648071,1.112003,1.2,55.150314,55.0,79.214996
20161125090000,23.299999,63.197121,60.029556,60.029999,21.571712,46.166809,73.098114,1.268567,1.2,55.438347,55.0,78.945
20161125091500,30.995001,63.557159,55.660263,55.66,21.85568,46.075256,73.566162,1.288639,1.2,54.502251,55.0,76.724998
20161125093000,28.825001,64.115219,52.95805,52.959999,22.95269,45.922668,73.72818,1.300682,1.2,54.502251,55.0,75.324997
20161125094500,28.825001,64.565262,50.10128,50.099998,23.733432,45.770081,74.124214,1.292654,1.2,54.952297,55.0,74.055
20161125100000,28.825001,65.015305,49.592957,49.595001,24.297424,45.770081,74.286232,1.292654,1.2,55.150314,55.0,73.790001
20161125101500,31.77,65.393341,49.592957,49.595001,24.673498,46.258362,73.89019,1.260538,1.2,54.610264,55.0,73.790001
20161125103000,23.415001,65.933395,49.592957,49.595001,25.760308,44.732491,73.044106,1.268567,1.2,55.114311,55.0,73.790001
20161125104500,28.365,66.563461,49.592957,49.595001,26.244842,44.091621,72.378036,1.276596,1.2,55.312332,55.0,73.790001
20161125110000,29.67,67.031502,49.592957,49.595001,27.037246,44.946114,72.144012,1.260538,1.2,55.186317,55.0,73.790001
20161125111500,29.67,67.301529,49.592957,49.595001,27.037246,45.678528,72.090012,1.264552,1.2,55.276329,55.0,73.790001
20161125113000,29.67,67.661568,49.592957,49.595001,27.902699,46.044739,72.450043,1.272581,1.2,54.736275,55.0,73.790001
20161125114500,28.035,67.751579,49.592957,49.595001,28.35478,46.288879,72.738075,1.272581,1.2,55.114311,55.0,73.790001
20161125120000,28.035,68.489655,49.592957,49.595001,28.35478,46.288879,73.242126,1.268567,1.2,54.664268,55.0,73.790001
20161125121500,25.945,68.309631,49.592957,49.595001,28.870781,46.319397,73.656166,1.260538,1.2,55.114311,55.0,73.790001
20161125123000,25.945,68.759674,49.592957,49.595001,29.235924,46.288879,73.89019,1.268567,1.2,55.024303,55.0,73.790001
20161125124500,33.27,68.489655,49.592957,49.595001,29.467872,46.349915,74.160217,1.256523,1.2,54.502251,55.0,73.790001
20161125130000,32.345001,69.047707,49.592957,49.595001,29.366059,46.136292,73.998199,1.252509,1.2,54.502251,55.0,73.790001
20161125131500,26.18,69.227722,49.592957,49.595001,29.366059,46.075256,73.404144,1.260538,1.2,54.898293,55.0,73.790001
20161125133000,26.18,69.227722,49.592957,49.595001,29.658238,45.709045,72.540054,1.248495,1.2,54.502251,55.0,73.790001
20161125134500,25.415001,69.407745,49.592957,49.595001,29.658238,46.258362,72.090012,1.236451,1.2,55.150314,55.0,73.790001
20161125140000,25.415001,69.9478,49.592957,49.595001,29.82528,47.601135,71.981995,1.168205,1.2,55.276329,55.0,73.790001
20161125141500,31.709999,69.767776,49.592957,49.595001,29.82528,47.570618,72.288025,1.17222,1.2,54.736275,55.0,73.790001
20161125143000,31.709999,70.235825,49.592957,49.595001,29.984672,47.631653,72.612061,1.168205,1.2,54.826286,55.0,73.790001
20161125144500,32.564999,70.055801,49.592957,49.595001,29.984672,47.112854,73.242126,1.188278,1.2,54.502251,55.0,73.790001
20161125150000,32.564999,70.235825,49.592957,49.595001,29.37597,47.845276,73.656166,1.196307,1.2,54.826286,55.0,73.790001
20161125151500,26.325001,70.055801,49.592957,49.595001,29.37597,47.479065,73.89019,1.196307,1.2,55.312332,55.0,73.790001
20161125153000,26.325001,70.685867,49.592957,49.595001,29.59289,48.089409,73.656166,1.220393,1.2,54.862289,55.0,73.790001
20161125154500,32.810001,70.685867,49.592957,49.595001,29.59289,46.288879,73.044106,1.204336,1.2,55.348335,55.0,73.790001
20161125160000,32.810001,70.685867,49.592957,49.595001,29.413268,46.288879,72.414047,1.212365,1.2,54.574257,55.0,73.790001
20161125161500,23.785,70.685867,49.592957,49.595001,29.413268,47.997856,71.981995,1.224408,1.2,55.024303,55.0,73.790001
20161125163000,34.044998,70.595863,49.592957,49.595001,29.413268,48.57769,71.981995,1.224408,1.2,54.610264,55.0,73.790001
20161125164500,26.450001,70.685867,49.592957,49.595001,29.413268,48.089409,72.414047,1.232437,1.2,55.186317,55.0,73.790001
20161125170000,26.450001,70.685867,49.592957,49.595001,29.413268,48.272514,72.900085,1.232437,1.2,55.06031,55.0,73.790001
20161125171500,29.360001,70.325836,49.592957,49.595001,29.413268,48.486137,73.242126,1.224408,1.2,55.47435,55.0,73.790001
20161125173000,24.764999,70.235825,49.592957,49.595001,29.30678,48.272514,73.72818,1.228422,1.2,54.862289,55.0,73.790001
20161125174500,32.105,69.587761,49.592957,49.595001,29.30678,48.272514,74.088211,1.236451,1.2,54.502251,55.0,73.790001
20161125180000,24.68,68.957703,49.592957,49.595001,29.30678,48.303032,73.494156,1.236451,1.2,55.312332,55.0,73.790001
20161125181500,29.934999,68.399643,49.592957,49.595001,28.789062,47.173889,72.648071,1.20835,1.2,54.448246,55.0,73.790001
20161125183000,22.665001,68.129616,49.592957,49.595001,28.789062,47.265442,72.216019,1.220393,1.2,55.024303,55.0,73.790001
20161125184500,29.5,68.039612,49.592957,49.595001,28.308897,48.364067,71.855988,1.228422,1.2,55.240326,55.0,73.790001
20161125190000,29.5,68.039612,49.592957,49.595001,28.074229,48.45562,72.090012,1.240466,1.2,54.826286,55.0,73.790001
20161125191500,31.815001,67.751579,49.592957,49.595001,28.06544,48.547173,72.450043,1.284625,1.2,55.852386,55.0,73.790001
20161125193000,24.76,67.301529,49.311741,49.310001,27.755428,48.57769,72.936096,1.284625,1.2,54.412243,55.0,73.639999
20161125194500,24.76,67.301529,49.311741,49.310001,27.85855,48.547173,73.368134,1.264552,1.2,55.024303,55.0,73.639999
20161125200000,24.76,66.941498,49.311741,49.310001,27.317236,48.69976,73.692169,1.28061,1.2,55.186317,55.0,73.639999
20161125201500,24.76,66.851486,49.311741,49.310001,27.317236,48.394585,73.998199,1.17222,1.2,55.150314,55.0,73.639999
20161125203000,24.76,66.671471,49.311741,49.310001,27.083724,48.852348,74.052208,1.156162,1.2,54.862289,55.0,73.639999
20161125204500,24.76,66.293427,49.311741,49.310001,26.96146,48.394585,73.440147,1.13609,1.2,55.024303,55.0,73.639999
20161125210000,24.76,66.293427,49.311741,49.310001,26.716932,48.638725,72.180023,1.140104,1.2,54.9883,55.0,73.639999
20161125211500,24.76,66.293427,49.311741,49.310001,26.716932,46.258362,72.414047,1.13609,1.2,54.862289,55.0,73.639999
20161125213000,24.76,66.203423,49.311741,49.310001,26.533536,46.258362,72.414047,1.128061,1.2,54.736275,55.0,73.639999
20161125214500,24.76,66.023407,49.311741,49.310001,26.533536,46.319397,72.576065,1.132075,1.2,55.024303,55.0,73.639999
20161125220000,24.76,65.753372,49.311741,49.310001,26.31325,46.227844,72.900085,1.120032,1.2,54.862289,55.0,73.639999
20161125221500,23.225,65.285332,49.311741,49.310001,26.31325,46.105774,73.206123,1.124047,1.2,54.898293,55.0,73.639999
20161125223000,25.844999,65.105316,49.311741,49.310001,26.02493,46.288879,73.566162,1.128061,1.2,55.348335,55.0,73.639999
20161125224500,25.844999,65.105316,49.311741,49.310001,25.900694,46.380432,73.89019,1.140104,1.2,55.348335,55.0,73.639999
20161125230000,25.844999,64.835281,49.311741,49.310001,25.729708,46.380432,74.052208,1.140104,1.2,55.150314,55.0,73.639999
20161125231500,25.844999,64.835281,49.311741,49.310001,25.604486,47.784241,72.972099,1.107989,1.2,55.150314,55.0,73.639999
20161125233000,25.844999,64.835281,49.586941,49.584999,25.427584,46.227844,72.450043,1.112003,1.2,55.150314,55.0,73.785004
20161125234500,25.844999,64.385239,49.586941,49.584999,25.182155,45.892151,72.378036,1.132075,1.2,54.862289,55.0,73.785004
20161126000000,25.844999,64.115219,49.586941,49.584999,25.182155,46.258362,72.288025,1.184263,1.2,54.862289,55.0,73.785004
20161126001500,25.844999,63.917191,49.586941,49.584999,24.991364,46.166809,72.450043,1.200321,1.2,54.610264,55.0,73.785004
20161126003000,25.844999,63.557159,49.586941,49.584999,24.86672,46.258362,72.846085,1.228422,1.2,54.502251,55.0,73.785004
20161126004500,22.99,63.37714,49.586941,49.584999,24.61036,46.166809,73.098114,1.260538,1.2,54.664268,55.0,73.785004
20161126010000,22.219999,63.017105,49.070885,49.07,24.544383,46.868713,73.368134,1.284625,1.2,54.502251,55.0,73.514999
20161126011500,21.455,62.927094,49.070885,49.07,24.415217,46.319397,73.72818,1.292654,1.2,54.9883,55.0,73.514999
20161126013000,21.455,62.927094,48.570282,48.57,24.28022,45.068184,74.088211,1.288639,1.2,54.826286,55.0,73.254997
20161126014500,21.455,62.927094,48.570282,48.57,24.084992,47.784241,73.242126,1.292654,1.2,54.862289,55.0,73.254997
20161126020000,21.455,63.017105,48.570282,48.57,24.07571,46.136292,72.486053,1.292654,1.2,54.700272,55.0,73.254997
20161126021500,21.455,62.549057,48.570282,48.57,23.944572,45.312325,72.180023,1.276596,1.2,54.502251,55.0,73.254997
20161126023000,19.030001,62.189022,48.570282,48.57,23.734146,45.770081,71.981995,1.256523,1.2,55.150314,55.0,73.254997
20161126024500,19.030001,62.369041,48.570282,48.57,23.602022,45.983704,72.288025,1.264552,1.2,55.348335,55.0,73.254997
20161126030000,27.34,62.189022,48.570282,48.57,23.602022,46.197327,72.540054,1.276596,1.2,55.024303,55.0,73.254997
20161126031500,16.844999,62.189022,48.570282,48.57,23.469898,46.319397,72.972099,1.288639,1.2,54.826286,55.0,73.254997
20161126033000,26.469999,61.828983,48.570282,48.57,23.271712,46.258362,73.242126,1.284625,1.2,54.790279,55.0,73.254997
20161126034500,19.645,61.468948,48.570282,48.57,22.98635,46.288879,73.656166,1.272581,1.2,54.610264,55.0,73.254997
20161126040000,19.645,61.55896,48.570282,48.57,22.85324,46.288879,73.89019,1.216379,1.2,55.150314,55.0,73.254997
20161126041500,19.645,61.468948,48.570282,48.57,22.493928,46.258362,73.656166,1.216379,1.2,54.664268,55.0,73.254997
20161126043000,19.645,61.55896,48.570282,48.57,22.493928,46.258362,72.576065,1.216379,1.2,54.610264,55.0,73.254997
20161126044500,19.645,61.378937,48.570282,48.57,22.262796,44.854561,72.414047,1.220393,1.2,54.574257,55.0,73.254997
20161126050000,18.875,61.378937,48.570282,48.57,22.127714,44.671455,72.090012,1.216379,1.2,54.898293,55.0,73.254997
20161126051500,25.99,61.288933,48.570282,48.57,21.992632,45.098701,72.288025,1.200321,1.2,54.538254,55.0,73.254997
20161126053000,15.25,61.198921,48.570282,48.57,21.992632,45.342842,72.540054,1.216379,1.2,54.574257,55.0,73.254997
20161126054500,15.8,61.198921,48.570282,48.57,21.992632,45.831116,72.936096,1.220393,1.2,54.664268,55.0,73.254997
20161126060000,15.15,61.090912,48.570282,48.57,21.790009,45.800598,73.242126,1.220393,1.2,54.538254,55.0,73.254997
20161126061500,14.98,61.090912,48.570282,48.57,21.790009,45.464912,73.566162,1.220393,1.2,55.024303,55.0,73.254997
20161126063000,14.135,61.090912,48.570282,48.57,21.754598,45.281807,73.89019,1.220393,1.2,54.700272,55.0,73.254997
20161126064500,15.325,60.820885,48.570282,48.57,21.61853,45.098701,73.89019,1.248495,1.2,54.538254,55.0,73.254997
20161126070000,14.34,60.730873,47.646362,47.645,21.61853,45.37336,73.962196,1.28061,1.2,54.610264,55.0,72.775002
20161126071500,22.605,60.730873,47.646362,47.645,21.346394,45.129219,74.052208,1.20835,1.2,56.338436,55.0,72.775002
20161126073000,27.290001,60.730873,47.646362,47.645,21.346394,45.342842,74.214226,1.232437,1.2,55.186317,55.0,72.775002
20161126074500,22.065001,60.370838,47.646362,47.645,21.37458,45.434395,74.322235,1.232437,1.2,54.124214,55.0,72.775002
20161126080000,15.445,60.730873,47.646362,47.645,21.37458,43.237137,73.89019,1.180249,1.2,53.872189,55.0,72.775002
20161126081500,13.555,60.820885,47.646362,47.645,21.237526,45.983704,73.044106,1.17222,1.2,54.898293,55.0,72.775002
20161126083000,17.57,60.550858,47.646362,47.645,21.237526,44.091621,72.576065,1.144119,1.2,55.47435,55.0,72.775002
20161126084500,28.32,60.910892,47.646362,47.645,21.05668,44.48835,72.090012,1.128061,1.2,55.47435,55.0,72.775002
20161126090000,16.16,61.0009,47.646362,47.645,21.05668,45.190254,71.981995,1.128061,1.2,53.674168,55.0,72.775002
20161126091500,13.48,61.198921,47.646362,47.645,21.05668,45.800598,72.414047,1.13609,1.2,55.06031,55.0,72.775002
20161126093000,30.16,61.55896,47.646362,47.645,21.33276,46.014221,72.612061,1.152148,1.2,56.446445,55.0,72.775002
20161126094500,28.905001,61.55896,47.646362,47.645,21.443107,46.166809,73.044106,1.160177,1.2,54.610264,55.0,72.775002
20161126100000,20.315001,61.828983,47.646362,47.645,21.443107,45.922668,73.368134,1.164191,1.2,53.836185,55.0,72.775002
20161126101500,14.735,61.828983,47.646362,47.645,21.482462,45.617493,73.692169,1.180249,1.2,55.348335,55.0,72.775002
20161126103000,23.165001,61.918995,47.646362,47.645,21.890496,45.617493,73.89019,1.180249,1.2,55.960396,55.0,72.775002
20161126104500,28.834999,62.189022,47.646362,47.645,21.890496,44.854561,74.322235,1.188278,1.2,54.574257,55.0,72.775002
20161126110000,24.355,62.747078,47.646362,47.645,22.254245,42.931961,72.738075,1.184263,1.2,54.340233,55.0,72.775002
20161126111500,23.865,62.927094,47.646362,47.645,22.436485,43.542305,72.486053,1.184263,1.2,54.448246,55.0,72.775002
20161126113000,18.25,62.927094,47.646362,47.645,22.436485,42.901443,72.378036,1.176234,1.2,53.998199,55.0,72.775002
20161126114500,28.295,63.287128,47.646362,47.645,23.26447,43.023514,72.738075,1.168205,1.2,54.448246,55.0,72.775002
20161126120000,26.764999,63.827187,47.646362,47.645,23.788682,42.657303,72.972099,1.17222,1.2,54.538254,55.0,72.775002
20161126121500,24.684999,64.115219,47.646362,47.645,23.788682,43.145584,73.404144,1.140104,1.2,55.186317,55.0,72.775002
20161126123000,21.545,64.115219,47.646362,47.645,23.788682,43.60334,73.656166,1.156162,1.2,55.150314,55.0,72.775002
20161126124500,20.995001,64.385239,47.646362,47.645,24.51618,42.779373,73.89019,1.164191,1.2,54.538254,55.0,72.775002
20161126130000,24.844999,64.835281,47.646362,47.645,24.892084,42.840408,74.250229,1.20835,1.2,55.798382,55.0,72.775002
20161126131500,21.34,64.835281,47.646362,47.645,25.309655,42.931961,71.945999,1.188278,1.2,55.690369,55.0,72.775002
20161126133000,26.645,64.835281,47.646362,47.645,25.113186,43.389717,72.450043,1.13609,1.2,55.852386,55.0,72.775002
20161126134500,24.415001,65.015305,47.646362,47.645,25.287708,42.748856,72.648071,1.144119,1.2,55.726372,55.0,72.775002
20161126140000,24.809999,65.195328,47.646362,47.645,25.371926,42.901443,72.612061,1.152148,1.2,55.636368,55.0,72.775002
20161126141500,21.545,65.483353,47.646362,47.645,25.371926,43.389717,72.936096,1.128061,1.2,55.600361,55.0,72.775002
20161126143000,19.459999,65.105316,48.119499,48.119999,25.371926,43.176102,73.098114,1.120032,1.2,55.024303,55.0,73.019997
20161126144500,21.055,65.483353,48.119499,48.119999,25.891055,43.939034,73.404144,1.124047,1.2,54.37624,55.0,73.144997
20161126150000,25.969999,65.195328,68.173981,68.175003,25.71332,40.154861,73.926193,1.091931,1.2,54.862289,55.0,83.449997
20161126151500,26.385,65.573357,68.173981,68.175003,25.938128,43.664375,72.342041,1.13609,1.2,55.186317,55.0,83.449997
20161126153000,30.834999,65.843384,68.173981,68.175003,25.947903,43.237137,72.702072,1.180249,1.2,55.510353,55.0,83.449997
20161126154500,26.0,65.663368,68.173981,68.175003,25.947903,43.420235,72.342041,1.152148,1.2,54.9883,55.0,83.449997
20161126160000,28.1,65.753372,68.173981,68.175003,26.009936,43.267654,72.414047,1.152148,1.2,54.502251,55.0,83.449997
20161126161500,31.225,65.843384,66.176315,66.175003,25.849133,43.3592,72.612061,1.284625,1.2,55.024303,55.0,82.269997
20161126163000,31.225,65.753372,61.301659,61.299999,25.849133,43.877998,72.972099,1.288639,1.2,54.538254,55.0,79.709999
20161126164500,24.905001,65.843384,57.108364,57.110001,26.120368,44.183174,73.206123,1.288639,1.2,55.510353,55.0,77.695
20161126170000,24.065001,66.023407,56.842613,56.845001,25.849133,44.091621,73.566162,1.284625,1.2,54.37624,55.0,77.559998
20161126171500,25.375,65.573357,55.237331,55.235001,25.849133,44.244209,73.764175,1.292654,1.2,55.024303,55.0,76.724998
20161126173000,25.375,65.195328,54.963844,54.965,25.849133,44.396797,73.998199,1.268567,1.2,54.9883,55.0,76.580002
20161126174500,25.375,65.105316,54.963844,54.965,25.512992,44.763008,73.368134,1.268567,1.2,54.862289,55.0,76.580002
20161126180000,25.375,64.745277,54.259315,54.259998,25.512992,43.3592,72.612061,1.292654,1.2,54.502251,55.0,76.214996
20161126181500,22.915001,64.47525,54.259315,54.259998,25.471835,42.748856,72.090012,1.28061,1.2,55.150314,55.0,76.214996
20161126183000,22.915001,64.007202,54.259315,54.259998,25.471835,43.084549,71.819984,1.284625,1.2,54.952297,55.0,76.214996
20161126184500,22.915001,63.737175,53.985832,53.985001,24.647794,43.633858,71.783981,1.276596,1.2,54.700272,55.0,76.074997
20161126190000,22.915001,63.287128,53.985832,53.985001,24.356924,43.969551,72.090012,1.276596,1.2,54.862289,55.0,76.074997
20161126191500,19.940001,63.197121,53.985832,53.985001,24.066054,44.244209,72.414047,1.288639,1.2,54.9883,55.0,76.074997
20161126193000,18.475,63.017105,53.258102,53.259998,24.066054,41.467117,73.242126,1.292654,1.2,54.124214,55.0,75.695
20161126194500,18.465,62.837082,53.258102,53.259998,23.56928,43.3592,71.945999,1.256523,1.2,54.502251,55.0,75.695
20161126200000,28.215,62.549057,53.258102,53.259998,23.287454,43.664375,72.180023,1.268567,1.2,54.502251,55.0,75.695
20161126201500,23.219999,62.459045,53.258102,53.259998,23.29354,43.176102,72.450043,1.228422,1.2,55.852386,55.0,75.695
20161126203000,28.195,62.09901,53.258102,53.259998,23.10875,46.288879,70.541855,1.252509,1.2,56.014404,55.0,75.695
20161126204500,27.82,61.918995,53.258102,53.259998,22.786991,47.356995,69.839783,1.232437,1.2,54.502251,55.0,75.695
20161126210000,21.860001,61.828983,53.258102,53.259998,22.777216,43.908516,70.307831,1.204336,1.2,54.088211,55.0,75.695
20161126211500,15.675,61.918995,53.258102,53.259998,22.651008,42.748856,70.073807,1.216379,1.2,55.47435,55.0,75.695
20161126213000,22.290001,61.55896,53.258102,53.259998,22.447484,43.115067,69.551758,1.192292,1.2,56.086411,55.0,75.695
20161126214500,28.870001,61.378937,53.258102,53.259998,22.002305,43.60334,69.08371,1.192292,1.2,54.898293,55.0,75.695
20161126220000,24.245001,61.0009,53.258102,53.259998,21.98267,44.091621,68.615662,1.220393,1.2,54.088211,55.0,75.695
20161126221500,16.1,61.090912,53.258102,53.259998,21.98267,44.36628,68.201622,1.240466,1.2,54.952297,55.0,75.695
20161126223000,29.049999,60.640865,53.258102,53.259998,21.767314,44.549385,67.967598,1.248495,1.2,55.960396,55.0,75.695
20161126224500,27.395,60.460846,61.435757,61.435001,21.3518,44.885078,67.733582,1.107989,1.2,54.37624,55.0,79.945
20161126230000,20.120001,60.190819,62.847431,62.845001,21.125105,44.824043,67.49955,1.112003,1.2,53.836185,55.0,80.68
20161126231500,19.99,60.190819,62.847431,62.845001,21.125105,53.368942,66.185425,1.112003,1.2,54.088211,55.0,80.68
20161126233000,19.105,59.920792,63.739601,63.740002,20.79726,47.051819,66.815483,1.095945,1.2,54.448246,55.0,81.290001
20161126234500,19.184999,59.650764,65.05381,65.055,20.629232,52.911179,66.22142,1.120032,1.2,55.510353,55.0,81.830002
20161127000000,22.25,59.56076,65.05381,65.055,20.629232,53.52153,66.023407,1.128061,1.2,55.114311,55.0,81.830002
20161127001500,22.25,59.272728,65.05381,65.055,20.390705,52.697556,66.275436,1.124047,1.2,55.312332,55.0,81.830002
20161127003000,19.215,59.272728,65.05381,65.055,20.124485,51.904099,66.419449,1.120032,1.2,54.9883,55.0,81.830002
20161127004500,24.280001,59.18272,65.05381,65.055,19.858265,51.50737,66.545456,1.160177,1.2,54.37624,55.0,81.830002
20161127010000,16.305,59.002701,65.05381,65.055,19.858265,51.324265,66.419449,1.216379,1.2,54.214222,55.0,81.830002
20161127011500,18.145,59.002701,65.05381,65.055,19.79171,51.110641,66.419449,1.288639,1.2,54.790279,55.0,81.830002
20161127013000,24.91,58.732674,63.005035,63.005001,19.6586,50.561325,66.707474,1.292654,1.2,56.212421,55.0,80.764999
20161127014500,28.895,58.822685,61.384304,61.384998,19.476768,48.058891,67.013504,1.284625,1.2,55.240326,55.0,79.779999
20161127020000,15.97,59.002701,60.390823,60.389999,19.275624,46.197327,66.977501,1.292654,1.2,53.836185,55.0,79.404999
20161127021500,16.709999,59.092712,60.109608,60.110001,19.275624,46.380432,66.905487,1.284625,1.2,55.150314,55.0,79.254997
20161127023000,28.0,58.822685,59.655365,59.654999,18.818205,46.288879,66.707474,1.288639,1.2,55.564358,55.0,78.754997
20161127024500,17.58,58.642666,57.449017,57.450001,18.750664,46.227844,66.743469,1.28061,1.2,53.872189,55.0,77.875
20161127030000,16.805,58.642666,51.919189,51.919998,18.615582,46.349915,66.581459,1.288639,1.2,55.798382,55.0,75.0
20161127031500,26.08,58.372639,51.45723,51.455002,18.615582,46.227844,66.47345,1.288639,1.2,54.790279,55.0,74.760002
20161127033000,12.075,58.282631,51.45723,51.455002,18.19439,46.227844,66.617462,1.288639,1.2,54.952297,55.0,74.760002
20161127034500,26.52,58.012604,51.45723,51.455002,18.06128,46.227844,66.743469,1.276596,1.2,54.502251,55.0,74.760002
20161127040000,17.77,58.102612,51.45723,51.455002,18.19439,46.319397,67.373535,1.296668,1.2,55.690369,55.0,74.760002
20161127041500,18.25,57.922592,51.230106,51.23,18.118876,46.227844,67.967598,1.284625,1.2,53.836185,55.0,74.639999
20161127043000,29.905001,57.544556,45.907227,45.904999,17.392194,46.349915,68.849686,1.284625,1.2,57.148514,55.0,71.870003
20161127044500,18.280001,57.184517,45.626011,45.625,17.12951,46.105774,69.749771,1.292654,1.2,56.608459,55.0,71.724998
20161127050000,6.87,57.184517,45.626011,45.625,16.86329,46.014221,70.145813,1.276596,1.2,54.448246,55.0,71.724998
20161127051500,6.365,57.454548,45.626011,45.625,16.663625,45.220772,70.793884,1.256523,1.2,53.296131,55.0,71.724998
20161127053000,17.055,57.184517,45.626011,45.625,16.791975,44.549385,71.153915,1.252509,1.2,53.710175,55.0,71.724998
20161127054500,28.865,57.094509,45.626011,45.625,16.7278,44.335762,71.459946,1.248495,1.2,55.276329,55.0,71.724998
20161127060000,29.01,57.274529,45.626011,45.625,16.7278,40.795731,72.054008,1.240466,1.2,57.112511,55.0,71.724998
20161127061500,10.97,57.094509,45.626011,45.625,16.593704,43.48127,72.180023,1.236451,1.2,55.150314,55.0,71.724998
20161127063000,5.675,57.184517,45.626011,45.625,16.459608,40.307449,72.414047,1.220393,1.2,53.998199,55.0,71.724998
20161127064500,6.465,57.004501,45.626011,45.625,16.124368,35.149994,72.054008,1.103974,1.2,53.224121,55.0,71.724998
20161127070000,15.175,57.094509,45.908943,45.91,16.124368,38.110191,69.875793,1.112003,1.2,53.260128,55.0,71.875
20161127071500,29.09,56.914494,45.908943,45.91,16.124368,38.537437,69.749771,1.112003,1.2,56.284431,55.0,71.875
20161127073000,18.98,57.36454,46.657284,46.654999,15.856176,41.039871,70.397842,1.164191,1.2,56.338436,55.0,72.260002
20161127074500,11.455,57.094509,46.657284,46.654999,15.72208,39.54451,70.235825,1.164191,1.2,56.284431,55.0,72.260002
20161127080000,7.48,56.914494,46.657284,46.654999,15.72208,40.765213,70.343834,1.156162,1.2,54.538254,55.0,72.260002
20161127081500,13.265,57.004501,46.657284,46.654999,15.655032,41.131424,70.505852,1.160177,1.2,53.188118,55.0,72.260002
20161127083000,27.725,57.454548,46.657284,46.654999,15.856176,40.765213,70.703873,1.144119,1.2,56.446445,55.0,72.260002
20161127084500,19.26,57.832584,46.657284,46.654999,15.990272,36.675865,70.937897,1.116018,1.2,56.248428,55.0,72.410004
20161127090000,7.65,57.922592,47.49062,47.490002,16.319188,37.774498,71.261932,1.112003,1.2,55.114311,55.0,72.695
20161127091500,8.515,58.552658,47.49062,47.490002,16.319188,41.772293,70.505852,1.160177,1.2,54.412243,55.0,72.695
20161127093000,16.955,59.002701,47.49062,47.490002,16.927057,41.772293,69.911789,1.200321,1.2,53.710175,55.0,72.695
20161127094500,29.139999,59.830784,47.49062,47.490002,17.12968,41.802811,69.875793,1.240466,1.2,56.446445,55.0,72.695
20161127100000,23.08,60.370838,47.49062,47.490002,17.872631,41.894363,69.839783,1.248495,1.2,56.248428,55.0,72.695
20161127101500,12.935,61.0009,47.49062,47.490002,18.345418,41.924881,70.037804,1.224408,1.2,54.574257,55.0,72.695
20161127103000,19.605,61.198921,47.49062,47.490002,19.307992,41.161942,70.505852,1.236451,1.2,53.674168,55.0,72.695
20161127104500,26.545,61.918995,47.49062,47.490002,19.903604,41.161942,70.991898,1.256523,1.2,56.338436,55.0,72.695
20161127110000,15.705,62.27903,47.49062,47.490002,20.089125,39.941238,71.351944,1.28061,1.2,54.37624,55.0,72.695
20161127111500,31.084999,62.657066,47.49062,47.490002,20.5426,38.415367,70.505852,1.284625,1.2,56.212421,55.0,72.695
20161127113000,29.379999,63.37714,47.49062,47.490002,21.783804,39.42244,69.839783,1.272581,1.2,56.662468,55.0,72.695
20161127114500,29.725,63.287128,47.49062,47.490002,22.207699,41.009354,70.199821,1.268567,1.2,56.662468,55.0,72.695
20161127120000,20.530001,63.467148,47.49062,47.490002,22.02092,41.131424,69.9478,1.260538,1.2,55.690369,55.0,72.695
20161127121500,20.49,64.205215,47.49062,47.490002,22.421236,41.284012,70.073807,1.268567,1.2,56.122414,55.0,72.695
20161127123000,31.245001,64.295227,47.49062,47.490002,22.421236,40.887283,70.397842,1.256523,1.2,57.112511,55.0,72.695
20161127124500,33.380001,64.115219,47.49062,47.490002,22.939617,41.039871,70.505852,1.260538,1.2,55.438347,55.0,72.695
20161127130000,13.88,64.925293,47.49062,47.490002,22.757768,41.497635,70.739876,1.276596,1.2,53.386139,55.0,72.695
20161127131500,19.209999,64.835281,47.49062,47.490002,22.90254,34.173431,71.153915,1.256523,1.2,56.338436,55.0,72.695
20161127133000,33.875,65.015305,47.49062,47.490002,23.044184,35.149994,69.875793,1.220393,1.2,56.608459,55.0,72.695
20161127134500,15.455,65.483353,47.49062,47.490002,23.044184,33.563087,69.875793,1.236451,1.2,52.720074,55.0,72.695
20161127140000,28.535,65.663368,47.49062,47.490002,23.245243,32.556007,69.911789,1.220393,1.2,56.698471,55.0,72.695
20161127141500,30.24,65.573357,47.49062,47.490002,23.145657,39.513992,70.199821,1.232437,1.2,54.736275,55.0,72.695
20161127143000,18.945,65.843384,47.49062,47.490002,23.323868,36.858971,70.397842,1.120032,1.2,55.690369,55.0,72.695
20161127144500,33.025002,65.663368,47.49062,47.490002,23.662066,38.293297,70.505852,1.152148,1.2,57.112511,55.0,72.695
20161127150000,15.7,66.383438,47.49062,47.490002,23.662066,33.379982,71.027908,1.180249,1.2,54.088211,55.0,72.695
20161127151500,31.264999,66.383438,47.49062,47.490002,23.662066,36.858971,71.063911,1.17222,1.2,56.860489,55.0,72.695
20161127153000,13.685,66.383438,47.49062,47.490002,23.088945,37.042076,71.153915,1.156162,1.2,53.260128,55.0,72.695
20161127154500,36.955002,66.563461,47.49062,47.490002,23.088945,38.537437,71.297928,1.156162,1.2,56.536453,55.0,72.695
20161127160000,14.415,66.203423,47.49062,47.490002,24.025645,40.093826,70.703873,1.156162,1.2,53.872189,55.0,72.695
20161127161500,33.435001,66.203423,63.549248,63.549999,24.025645,33.837746,69.443741,1.112003,1.2,55.510353,55.0,81.044998
20161127163000,28.76,65.843384,63.549248,63.549999,24.025645,33.685158,69.839783,1.248495,1.2,56.014404,55.0,81.044998
20161127164500,28.465,65.573357,60.026566,60.025002,24.025645,34.173431,69.911789,1.300682,1.2,53.800179,55.0,78.775002
20161127170000,20.719999,65.483353,53.101875,53.099998,24.025645,34.997406,70.397842,1.284625,1.2,55.88839,55.0,75.614998
20161127171500,28.875,64.385239,53.101875,53.099998,24.025645,37.316734,70.703873,1.28061,1.2,53.962196,55.0,75.614998
20161127173000,15.93,64.745277,53.101875,53.099998,24.025645,36.7369,70.703873,1.292654,1.2,53.512154,55.0,75.614998
20161127174500,17.76,64.47525,53.101875,53.099998,24.025645,36.828453,71.027908,1.284625,1.2,55.024303,55.0,75.614998
20161127180000,26.325001,63.917191,53.101875,53.099998,24.301334,37.438805,70.82988,1.288639,1.2,54.37624,55.0,75.614998
20161127181500,32.349998,63.647163,53.101875,53.099998,24.301334,38.323814,71.063911,1.284625,1.2,56.014404,55.0,75.614998
20161127183000,17.459999,63.287128,53.101875,53.099998,24.301334,38.812092,70.397842,1.284625,1.2,55.024303,55.0,75.614998
20161127184500,24.125,63.287128,53.101875,53.099998,24.301334,39.849686,69.803787,1.288639,1.2,53.674168,55.0,75.614998
20161127190000,26.540001,62.927094,48.599449,48.599998,22.64176,40.276932,69.875793,1.284625,1.2,54.736275,55.0,73.154999
20161127191500,19.139999,62.657066,47.355667,47.355,22.64176,39.147781,70.199821,1.268567,1.2,53.188118,55.0,72.625
20161127193000,12.89,62.657066,47.355667,47.355,21.97179,39.452957,70.199821,1.252509,1.2,53.512154,55.0,72.625
20161127194500,16.299999,61.828983,47.355667,47.355,21.73532,39.575027,70.505852,1.28061,1.2,53.386139,55.0,72.625
20161127200000,14.68,61.918995,47.355667,47.355,21.790128,39.636063,70.505852,1.272581,1.2,53.008102,55.0,72.625
20161127201500,7.93,62.189022,47.355667,47.355,21.790128,39.727615,70.703873,1.28061,1.2,53.710175,55.0,72.625
20161127203000,13.87,62.27903,47.355667,47.355,21.775508,39.849686,70.793884,1.292654,1.2,54.664268,55.0,72.625
20161127204500,12.56,62.009003,47.355667,47.355,21.581844,40.154861,71.027908,1.28061,1.2,54.37624,55.0,72.625
20161127210000,17.525,62.189022,46.839611,46.84,21.581844,40.154861,71.099915,1.272581,1.2,53.350136,55.0,72.355003
20161127211500,30.91,62.09901,46.839611,46.84,21.472313,40.246414,71.153915,1.268567,1.2,55.150314,55.0,72.355003
20161127213000,30.705,62.189022,46.839611,46.84,21.472313,39.910721,71.351944,1.272581,1.2,54.9883,55.0,72.355003
20161127214500,31.745001,62.009003,46.839611,46.84,21.581844,40.246414,70.82988,1.276596,1.2,56.446445,55.0,72.355003
20161127220000,30.040001,62.189022,46.839611,46.84,21.581844,39.636063,70.199821,1.28061,1.2,56.122414,55.0,72.355003
20161127221500,32.264999,62.189022,46.566128,46.564999,21.691375,39.208817,69.803787,1.292654,1.2,57.112511,55.0,72.214996
20161127223000,15.965,62.459045,46.096451,46.095001,21.910437,39.66658,69.605759,1.284625,1.2,55.960396,55.0,71.970001
20161127224500,12.505,62.27903,46.096451,46.095001,21.910437,39.971756,69.839783,1.200321,1.2,54.052208,55.0,71.970001
20161127230000,26.355,62.009003,46.096451,46.095001,21.910437,40.246414,69.911789,1.28061,1.2,54.700272,55.0,71.970001
20161127231500,18.540001,62.189022,46.096451,46.095001,22.019968,40.124344,70.271828,1.240466,1.2,55.636368,55.0,71.970001
20161127233000,29.025,62.189022,46.096451,46.095001,22.002305,40.67366,70.595863,1.232437,1.2,54.9883,55.0,71.970001
20161127234500,15.18,62.189022,46.096451,46.095001,22.11085,40.582108,71.027908,1.240466,1.2,54.448246,55.0,71.970001
20161128000000,28.57,62.09901,46.096451,46.095001,22.11085,40.582108,71.297928,1.236451,1.2,56.50045,55.0,71.970001
20161128001500,22.834999,61.828983,46.096451,46.095001,22.11085,41.009354,70.739876,1.240466,1.2,54.124214,55.0,71.970001
20161128003000,15.04,61.918995,46.096451,46.095001,22.090229,39.910721,70.235825,1.248495,1.2,54.214222,55.0,71.970001
20161128004500,14.78,61.918995,46.096451,46.095001,22.067636,39.66658,69.839783,1.156162,1.2,55.312332,55.0,71.970001
20161128010000,22.184999,61.828983,46.096451,46.095001,22.067636,40.154861,69.749771,1.144119,1.2,56.050407,55.0,71.970001
20161128011500,28.440001,61.828983,46.096451,46.095001,22.043071,40.765213,69.749771,1.224408,1.2,55.150314,55.0,71.970001
20161128013000,27.395,61.918995,46.096451,46.095001,22.359832,40.826248,69.911789,1.228422,1.2,54.700272,55.0,71.970001
20161128014500,25.684999,61.918995,46.096451,46.095001,22.465419,41.192459,70.235825,1.156162,1.2,55.564358,55.0,71.970001
20161128020000,18.715,62.27903,46.096451,46.095001,22.465419,41.375565,70.66787,1.180249,1.2,55.47435,55.0,71.970001
20161128021500,26.004999,62.09901,46.096451,46.095001,22.571006,41.68074,71.063911,1.164191,1.2,55.726372,55.0,71.970001
20161128023000,26.809999,62.189022,46.096451,46.095001,22.813647,41.985916,71.153915,1.160177,1.2,54.502251,55.0,71.970001
20161128024500,18.08,62.189022,46.096451,46.095001,23.087755,41.497635,70.505852,1.164191,1.2,54.610264,55.0,71.970001
20161128030000,21.475,62.189022,46.096451,46.095001,23.087755,40.948318,70.073807,1.216379,1.2,54.412243,55.0,71.970001
20161128031500,18.98,62.189022,46.096451,46.095001,23.087755,41.039871,69.605759,1.216379,1.2,55.240326,55.0,71.970001
20161128033000,24.295,62.459045,46.096451,46.095001,23.087755,41.955399,69.443741,1.216379,1.2,55.150314,55.0,71.970001
20161128034500,24.295,63.107113,46.096451,46.095001,23.304845,42.596268,69.605759,1.212365,1.2,55.348335,55.0,71.970001
20161128040000,27.200001,63.107113,46.096451,46.095001,23.662933,42.626785,69.911789,1.228422,1.2,55.510353,55.0,71.970001
20161128041500,27.855,62.927094,46.096451,46.095001,23.662933,43.023514,70.343834,1.232437,1.2,54.664268,55.0,71.970001
20161128043000,27.855,63.287128,46.096451,46.095001,23.87443,42.901443,70.703873,1.236451,1.2,54.700272,55.0,71.970001
20161128044500,27.855,63.197121,46.096451,46.095001,24.015428,43.023514,71.189926,1.228422,1.2,54.862289,55.0,71.970001
20161128050000,27.855,63.37714,46.096451,46.095001,24.183456,43.450752,71.063911,1.224408,1.2,55.06031,55.0,71.970001
20161128051500,27.855,63.287128,46.096451,46.095001,24.183456,42.962479,70.505852,1.228422,1.2,55.024303,55.0,71.970001
20161128053000,27.855,63.647163,46.096451,46.095001,24.393474,43.145584,69.875793,1.216379,1.2,54.952297,55.0,71.970001
20161128054500,27.855,63.917191,46.096451,46.095001,24.649919,43.939034,69.749771,1.20835,1.2,54.700272,55.0,71.970001
20161128060000,31.16,63.737175,46.096451,46.095001,25.121312,45.037666,69.443741,1.212365,1.2,55.186317,55.0,71.970001
20161128061500,31.16,63.647163,46.096451,46.095001,25.121312,45.007149,69.839783,1.212365,1.2,54.502251,55.0,71.970001
20161128063000,30.25,64.007202,46.096451,46.095001,25.689248,45.129219,70.001801,1.112003,1.2,54.502251,55.0,71.970001
20161128064500,24.084999,64.47525,46.829327,46.830002,25.76024,45.190254,70.505852,1.156162,1.2,55.312332,55.0,72.349998
20161128070000,30.59,64.385239,47.341099,47.34,26.186192,45.251289,71.063911,1.112003,1.2,55.024303,55.0,72.614998
20161128071500,30.59,64.655266,47.577667,47.580002,27.08658,45.64801,71.153915,1.152148,1.2,55.348335,55.0,72.739998
20161128073000,34.700001,64.835281,47.577667,47.580002,27.302514,45.556465,70.703873,1.107989,1.2,54.502251,55.0,72.739998
20161128074500,25.129999,65.015305,48.050808,48.049999,27.590426,45.525948,70.073807,1.103974,1.2,55.186317,55.0,72.985001
20161128080000,25.129999,65.015305,49.416115,49.415001,28.231904,46.105774,69.749771,1.107989,1.2,55.348335,55.0,73.839996
20161128081500,34.555,65.105316,51.511326,51.509998,28.231904,46.258362,69.749771,1.13609,1.2,54.574257,55.0,74.785004
20161128083000,36.814999,65.573357,71.899887,71.900002,29.39144,48.57769,69.677765,1.128061,1.2,55.186317,55.0,85.389999
20161128084500,37.974998,65.933395,72.128723,72.129997,,48.119926,69.839783,1.124047,1.2,55.348335,55.0,85.504997
20161128090000,34.580002,65.843384,72.128723,72.129997,,48.425102,70.199821,1.140104,1.2,54.700272,55.0,85.504997
20161128091500,34.580002,66.293427,72.128723,72.129997,30.32559,48.486137,70.631866,1.140104,1.2,54.898293,55.0,85.504997
20161128093000,34.580002,66.563461,72.128723,72.129997,30.81604,48.57769,71.153915,1.120032,1.2,54.898293,55.0,85.504997
20161128094500,41.540001,66.671471,72.128723,72.129997,31.488322,49.065971,71.225922,1.128061,1.2,55.600361,55.0,85.504997
20161128100000,42.654999,67.391541,72.128723,72.129997,31.744104,48.882866,70.82988,1.116018,1.2,54.538254,55.0,85.504997
20161128101500,42.654999,68.129616,72.128723,72.129997,32.094134,52.819626,69.839783,1.112003,1.2,54.502251,55.0,85.504997
20161128103000,37.474998,67.9496,72.128723,72.129997,33.298278,56.512245,69.281723,1.128061,1.2,54.9883,55.0,85.504997
20161128104500,37.474998,68.039612,72.128723,72.129997,33.221608,56.237587,69.749771,1.132075,1.2,55.024303,55.0,85.504997
20161128110000,39.435001,68.66967,72.128723,72.129997,33.841632,54.101364,70.433846,1.124047,1.2,55.510353,55.0,85.504997
20161128111500,37.625,68.957703,64.96096,64.959999,33.841632,54.803268,70.595863,1.292654,1.2,55.150314,55.0,81.779999
20161128113000,37.625,69.227722,63.87476,63.875,33.911468,51.965134,70.703873,1.276596,1.2,55.240326,55.0,81.214996
20161128114500,37.625,68.957703,63.116119,63.115002,34.35204,51.995651,70.073807,1.284625,1.2,54.9883,55.0,80.82
20161128120000,37.625,69.227722,63.116119,63.115002,34.370026,51.934616,69.713776,1.28061,1.2,55.276329,55.0,80.82
20161128121500,37.625,68.309631,60.171318,60.169998,34.370026,53.216354,69.605759,1.28061,1.2,54.9883,55.0,79.290001
20161128123000,46.23,68.759674,72.866913,72.864998,34.721705,52.911179,69.749771,1.112003,1.2,54.952297,55.0,85.889999
20161128124500,46.23,68.759674,72.866913,72.864998,34.721705,52.728073,69.875793,1.116018,1.2,55.186317,55.0,85.889999
20161128130000,46.884998,68.489655,75.0,75.0,34.721705,52.453415,70.343834,1.103974,1.2,55.438347,55.0,87.029999
20161128131500,46.884998,68.309631,75.0,75.0,34.67249,52.575485,70.631866,1.103974,1.2,55.312332,55.0,87.605003
20161128133000,50.43,68.309631,75.0,75.0,34.757456,52.606003,71.027908,1.103974,1.2,54.9883,55.0,88.294998
20161128134500,52.755001,68.759674,75.0,75.0,34.757456,52.911179,71.153915,1.103974,1.2,54.052208,55.0,89.205002
20161128140000,42.755001,68.399643,75.0,75.0,34.92885,52.911179,70.66787,1.116018,1.2,54.9883,55.0,89.974998
20161128141500,42.755001,68.21962,75.0,75.0,34.92885,52.880661,70.037804,1.107989,1.2,55.150314,55.0,89.974998
20161128143000,35.259998,68.399643,57.159748,57.16,35.082836,53.002731,69.749771,1.224408,1.2,54.736275,55.0,77.724998
20161128144500,35.259998,68.399643,57.159748,57.16,35.082836,54.314987,69.551758,1.168205,1.2,54.790279,55.0,77.724998
20161128150000,35.259998,68.309631,57.159748,57.16,34.829026,54.864296,69.749771,1.140104,1.2,54.790279,55.0,77.724998
20161128151500,35.259998,69.227722,59.576519,59.575001,35.162872,54.192917,69.875793,1.112003,1.2,55.186317,55.0,78.980003
20161128153000,41.389999,69.137711,61.659241,61.66,35.550285,53.796188,70.271828,1.103974,1.2,55.150314,55.0,80.065002
20161128154500,41.389999,69.047707,61.895809,61.895,35.9939,53.460495,70.541855,1.107989,1.2,55.150314,55.0,80.184998
20161128160000,41.389999,68.849686,61.895809,61.895,36.040157,53.491013,70.865891,1.132075,1.2,55.186317,55.0,80.184998
20161128161500,41.389999,68.66967,61.895809,61.895,35.910991,53.460495,71.063911,1.124047,1.2,55.06031,55.0,80.184998
20161128163000,41.389999,68.759674,62.705963,62.705002,35.798672,53.918259,71.099915,1.116018,1.2,55.186317,55.0,80.605003
20161128164500,41.389999,68.489655,62.705963,62.705002,35.87813,53.6436,70.541855,1.164191,1.2,55.186317,55.0,80.605003
20161128170000,41.389999,68.759674,62.705963,62.705002,35.746992,53.52153,70.073807,1.164191,1.2,55.348335,55.0,80.605003
20161128171500,41.389999,68.759674,62.705963,62.705002,35.75743,54.101364,69.749771,1.164191,1.2,55.186317,55.0,80.605003
20161128173000,41.389999,68.129616,62.705963,62.705002,35.831465,54.955849,69.551758,1.160177,1.2,55.348335,55.0,80.605003
