PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161128174500,41.389999,68.489655,62.705963,62.705002,35.565245,55.535683,69.713776,1.144119,1.2,55.402344,55.0,80.605003
20161128180000,41.389999,68.039612,62.705963,62.705002,35.635336,55.138954,69.911789,1.140104,1.2,55.240326,55.0,80.605003
20161128181500,41.389999,68.399643,62.705963,62.705002,35.5655,54.833786,70.199821,1.13609,1.2,55.312332,55.0,80.605003
20161128183000,41.389999,68.489655,62.705963,62.705002,35.6199,54.742233,70.505852,1.152148,1.2,55.312332,55.0,80.605003
20161128184500,42.84,68.399643,66.014893,66.014999,35.539133,54.711716,70.82988,1.103974,1.2,55.312332,55.0,82.330002
20161128190000,42.84,68.309631,66.014893,66.014999,35.400107,54.345505,71.027908,1.264552,1.2,55.240326,55.0,82.330002
20161128191500,42.84,68.21962,66.014893,66.014999,35.400107,54.192917,71.189926,1.276596,1.2,55.186317,55.0,82.330002
20161128193000,42.84,68.129616,66.014893,66.014999,35.330594,54.742233,70.793884,1.260538,1.2,55.186317,55.0,82.330002
20161128194500,42.84,68.039612,64.502365,64.5,35.524428,54.162399,70.307831,1.288639,1.2,55.024303,55.0,81.540001
20161128200000,42.84,68.399643,63.813282,63.814999,35.594434,54.40654,69.749771,1.248495,1.2,54.898293,55.0,81.184998
20161128201500,42.84,67.859589,63.813282,63.814999,35.594434,55.261024,69.443741,1.236451,1.2,54.826286,55.0,81.184998
20161128203000,56.895,68.039612,63.813282,63.814999,35.594434,56.054482,69.515755,1.176234,1.2,56.9865,55.0,81.184998
20161128204500,45.23,68.129616,63.813282,63.814999,35.594434,55.718788,69.803787,1.17222,1.2,54.826286,55.0,81.184998
20161128210000,43.355,68.21962,63.813282,63.814999,35.718262,55.44413,70.073807,1.164191,1.2,54.826286,55.0,81.184998
20161128211500,43.355,67.751579,63.813282,63.814999,35.718262,55.352577,70.433846,1.152148,1.2,54.538254,55.0,81.184998
20161128213000,39.735001,67.751579,63.813282,63.814999,35.929759,55.138954,70.703873,1.160177,1.2,54.502251,55.0,81.184998
20161128214500,38.415001,67.751579,63.813282,63.814999,35.929759,54.589645,71.153915,1.160177,1.2,55.150314,55.0,81.184998
20161128220000,38.415001,67.751579,63.813282,63.814999,35.788761,54.376022,70.541855,1.156162,1.2,55.024303,55.0,81.184998
20161128221500,38.415001,67.859589,63.813282,63.814999,35.788761,53.429977,70.145813,1.156162,1.2,55.348335,55.0,81.184998
20161128223000,38.415001,67.571564,63.813282,63.814999,35.718262,53.674118,69.839783,1.152148,1.2,55.024303,55.0,81.184998
20161128224500,38.415001,67.481552,63.813282,63.814999,35.912096,53.552048,69.803787,1.144119,1.2,55.150314,55.0,81.184998
20161128230000,38.415001,67.211517,63.813282,63.814999,35.770112,54.253952,69.875793,1.148133,1.2,55.114311,55.0,81.184998
20161128231500,38.415001,67.571564,64.880211,64.879997,35.770112,53.918259,70.199821,1.103974,1.2,55.150314,55.0,81.959999
20161128233000,40.009998,67.571564,66.101692,66.099998,35.96296,53.918259,70.433846,1.103974,1.2,55.186317,55.0,82.375
20161128234500,40.009998,67.481552,66.338257,66.339996,35.96296,54.040329,70.703873,1.103974,1.2,55.186317,55.0,82.495003
20161129000000,47.130001,67.751579,71.445305,71.445,35.96296,53.39946,71.153915,1.103974,1.2,54.610264,55.0,85.150002
20161129001500,47.130001,67.391541,72.422485,72.419998,35.96296,54.314987,70.937897,1.107989,1.2,54.538254,55.0,85.660004
20161129003000,47.130001,67.481552,72.422485,72.419998,35.96296,54.009811,70.235825,1.103974,1.2,54.538254,55.0,85.660004
20161129004500,47.130001,67.301529,72.93425,72.934998,35.96296,52.63652,69.875793,1.103974,1.2,54.538254,55.0,85.925003
20161129010000,47.130001,67.571564,72.93425,72.934998,35.96296,52.606003,69.875793,1.20835,1.2,54.862289,55.0,85.925003
20161129011500,47.130001,67.751579,72.198792,72.199997,35.96296,53.307907,69.911789,1.292654,1.2,54.574257,55.0,85.544998
20161129013000,47.130001,67.571564,72.198792,72.199997,35.96296,53.552048,70.037804,1.284625,1.2,54.700272,55.0,85.544998
20161129014500,47.130001,67.481552,72.198792,72.199997,35.96296,53.552048,70.073807,1.284625,1.2,54.502251,55.0,85.544998
20161129020000,41.970001,67.661568,71.925308,71.925003,35.96296,53.613083,70.307831,1.284625,1.2,54.790279,55.0,85.400002
20161129021500,41.970001,67.391541,71.651825,71.650002,35.96296,53.735153,70.343834,1.288639,1.2,54.700272,55.0,85.260002
20161129023000,41.970001,67.301529,71.416985,71.415001,35.96296,53.918259,70.505852,1.240466,1.2,54.664268,55.0,85.135002
20161129024500,41.970001,67.391541,71.416985,71.415001,35.96296,53.704636,70.703873,1.248495,1.2,54.700272,55.0,85.135002
20161129030000,41.970001,67.301529,71.416985,71.415001,35.96296,53.582565,70.703873,1.248495,1.2,54.700272,55.0,85.135002
20161129031500,41.970001,66.941498,71.416985,71.415001,35.96296,53.826706,70.199821,1.248495,1.2,54.664268,55.0,85.135002
20161129033000,41.970001,67.121513,71.416985,71.415001,35.96296,53.6436,69.677765,1.252509,1.2,54.700272,55.0,85.135002
20161129034500,41.970001,67.211517,71.416985,71.415001,35.96296,54.437057,69.209724,1.252509,1.2,54.700272,55.0,85.135002
20161129040000,41.970001,67.031502,71.416985,71.415001,35.96296,55.413612,69.155716,1.264552,1.2,54.502251,55.0,85.135002
20161129041500,41.205002,66.941498,71.416985,71.415001,35.96296,55.474648,69.245728,1.268567,1.2,54.700272,55.0,85.135002
20161129043000,41.205002,67.031502,71.416985,71.415001,35.00926,55.413612,69.641769,1.272581,1.2,54.700272,55.0,85.135002
20161129044500,41.205002,66.761475,71.416985,71.415001,35.00926,55.44413,69.875793,1.284625,1.2,54.862289,55.0,85.135002
20161129050000,41.205002,66.563461,70.431236,70.43,34.936296,55.352577,70.145813,1.292654,1.2,54.538254,55.0,84.625
20161129051500,41.205002,66.761475,70.196404,70.195,35.00926,55.138954,70.505852,1.288639,1.2,54.538254,55.0,84.5
20161129053000,40.435001,66.671471,68.606583,68.605003,35.301116,55.169472,70.703873,1.276596,1.2,54.610264,55.0,83.675003
20161129054500,40.435001,66.851486,68.606583,68.605003,35.301116,55.352577,70.505852,1.272581,1.2,54.664268,55.0,83.675003
20161129060000,40.435001,66.941498,68.606583,68.605003,35.301116,54.437057,70.073807,1.268567,1.2,54.9883,55.0,83.675003
20161129061500,40.435001,66.941498,68.606583,68.605003,35.301116,54.223434,69.515755,1.260538,1.2,54.826286,55.0,83.675003
20161129063000,40.435001,66.941498,68.606583,68.605003,35.301116,54.650681,68.957703,1.256523,1.2,54.9883,55.0,83.675003
20161129064500,40.435001,67.031502,68.606583,68.605003,35.301116,55.230507,68.81369,1.256523,1.2,54.826286,55.0,83.675003
20161129070000,40.435001,66.941498,68.606583,68.605003,35.301116,55.810341,68.957703,1.252509,1.2,54.826286,55.0,83.675003
20161129071500,40.435001,66.941498,68.606583,68.605003,35.301116,55.901894,69.11972,1.268567,1.2,54.502251,55.0,83.675003
20161129073000,43.305,66.941498,75.0,75.0,35.228152,55.779823,69.605759,1.09996,1.2,55.276329,55.0,87.739998
20161129074500,45.779999,66.851486,75.0,75.0,35.228152,55.718788,69.839783,1.083902,1.2,54.9883,55.0,89.239998
20161129080000,45.779999,66.851486,75.0,75.0,35.00926,55.657753,70.037804,1.13609,1.2,55.114311,55.0,89.754997
20161129081500,48.759998,66.941498,75.0,75.0,34.936296,55.44413,70.271828,1.140104,1.2,55.024303,55.0,89.754997
20161129083000,48.759998,66.941498,75.0,75.0,34.936296,55.749306,69.911789,1.144119,1.2,54.862289,55.0,89.754997
20161129084500,48.759998,67.391541,75.0,75.0,34.936296,54.803268,69.515755,1.09996,1.2,55.186317,55.0,89.894997
20161129090000,52.849998,67.391541,75.0,75.0,35.592972,54.955849,69.11972,1.103974,1.2,55.348335,55.0,91.25
20161129091500,58.695,67.391541,75.0,75.0,,55.413612,68.849686,1.132075,1.2,55.276329,55.0,91.464996
20161129093000,46.720001,67.661568,75.0,75.0,35.592972,56.390175,68.81369,1.116018,1.2,54.952297,55.0,91.464996
20161129094500,46.720001,68.129616,75.0,75.0,36.10372,56.359657,69.047707,1.09996,1.2,55.47435,55.0,91.940002
20161129100000,51.57,68.489655,75.0,75.0,37.052252,56.298622,69.353737,1.09996,1.2,55.276329,55.0,92.055
20161129101500,51.57,68.399643,75.0,75.0,37.052252,56.176552,69.803787,1.116018,1.2,55.186317,55.0,92.055
20161129103000,51.57,68.759674,75.0,75.0,37.854856,55.962929,69.9478,1.120032,1.2,55.186317,55.0,92.055
20161129104500,51.57,69.047707,75.0,75.0,37.854856,55.993446,70.199821,1.120032,1.2,55.348335,55.0,92.055
20161129110000,51.57,69.137711,75.0,75.0,37.854856,56.054482,70.307831,1.128061,1.2,55.240326,55.0,92.055
20161129111500,51.57,69.407745,75.0,75.0,37.854856,57.61087,69.245728,1.128061,1.2,55.276329,55.0,92.055
20161129113000,51.57,69.137711,75.0,75.0,37.854856,56.084999,69.443741,1.17222,1.2,55.150314,55.0,92.055
20161129114500,51.57,69.227722,75.0,75.0,37.854856,54.772751,69.551758,1.204336,1.2,55.186317,55.0,92.055
20161129120000,51.57,69.227722,75.0,75.0,38.095168,54.223434,69.749771,1.260538,1.2,55.312332,55.0,92.055
20161129121500,51.57,69.227722,75.0,75.0,38.095168,55.5662,69.605759,1.28061,1.2,55.150314,55.0,91.790001
20161129123000,51.57,69.587761,75.0,75.0,38.150792,55.962929,69.749771,1.28061,1.2,55.312332,55.0,91.790001
20161129124500,51.57,69.857788,75.0,75.0,38.06739,55.993446,69.875793,1.284625,1.2,55.312332,55.0,91.790001
20161129130000,53.244999,69.767776,75.0,75.0,38.317256,56.023964,70.235825,1.28061,1.2,55.150314,55.0,91.790001
20161129131500,53.244999,69.857788,75.0,75.0,38.317256,55.962929,70.469849,1.276596,1.2,55.186317,55.0,91.790001
20161129133000,53.244999,69.9478,75.0,75.0,38.238614,55.962929,70.631866,1.292654,1.2,55.186317,55.0,91.529999
20161129134500,53.244999,69.677765,75.0,75.0,38.238614,56.084999,70.397842,1.284625,1.2,55.114311,55.0,91.269997
20161129140000,53.244999,69.9478,75.0,75.0,38.465972,55.505165,69.839783,1.248495,1.2,55.348335,55.0,91.269997
20161129141500,53.244999,70.145813,75.0,75.0,38.465972,57.183624,68.957703,1.256523,1.2,55.240326,55.0,91.269997
20161129143000,53.244999,69.767776,75.0,75.0,38.796282,55.230507,69.281723,1.252509,1.2,55.150314,55.0,91.269997
20161129144500,53.244999,69.857788,75.0,75.0,38.566459,56.634315,69.281723,1.252509,1.2,55.186317,55.0,91.269997
20161129150000,53.244999,69.9478,75.0,75.0,38.566459,56.786903,69.443741,1.288639,1.2,55.348335,55.0,91.269997
20161129151500,53.244999,69.857788,75.0,75.0,38.566459,56.634315,69.749771,1.288639,1.2,55.186317,55.0,91.010002
20161129153000,53.244999,69.857788,75.0,75.0,38.465972,56.542763,69.875793,1.288639,1.2,55.348335,55.0,91.010002
20161129154500,53.244999,70.055801,75.0,75.0,38.333848,56.542763,70.145813,1.268567,1.2,55.312332,55.0,91.010002
20161129160000,53.244999,69.9478,75.0,75.0,38.796282,56.634315,70.307831,1.252509,1.2,55.276329,55.0,91.010002
20161129161500,53.244999,69.857788,75.0,75.0,38.796282,56.57328,70.433846,1.284625,1.2,55.240326,55.0,91.010002
20161129163000,53.244999,69.587761,75.0,75.0,38.73022,56.878456,70.433846,1.276596,1.2,55.186317,55.0,91.010002
20161129164500,53.244999,69.677765,75.0,75.0,38.69333,56.359657,70.037804,1.276596,1.2,55.276329,55.0,91.010002
20161129170000,53.244999,69.497757,75.0,75.0,38.585448,56.054482,69.551758,1.272581,1.2,55.150314,55.0,91.010002
20161129171500,53.244999,69.317734,75.0,75.0,38.585448,56.298622,69.245728,1.260538,1.2,55.150314,55.0,91.010002
20161129173000,53.244999,69.317734,75.0,75.0,38.405095,56.664833,69.11972,1.256523,1.2,55.186317,55.0,91.010002
20161129174500,53.244999,69.227722,75.0,75.0,38.270013,57.641388,69.209724,1.252509,1.2,55.024303,55.0,91.010002
20161129180000,53.244999,69.227722,75.0,75.0,38.014724,57.519318,69.443741,1.264552,1.2,55.024303,55.0,91.010002
20161129181500,53.244999,69.137711,75.0,75.0,38.014724,57.36673,69.749771,1.276596,1.2,54.538254,55.0,91.010002
20161129183000,47.965,68.957703,75.0,75.0,37.752533,57.183624,69.875793,1.292654,1.2,55.024303,55.0,89.629997
20161129184500,47.965,68.957703,75.0,75.0,37.82854,56.878456,70.037804,1.292654,1.2,54.502251,55.0,88.830002
20161129190000,47.965,68.957703,75.0,75.0,37.694036,56.847939,70.199821,1.284625,1.2,54.502251,55.0,87.934998
20161129191500,45.880001,68.957703,75.0,75.0,37.694036,56.786903,70.397842,1.284625,1.2,54.538254,55.0,87.934998
20161129193000,45.880001,68.849686,75.0,75.0,37.624608,56.542763,70.505852,1.284625,1.2,54.952297,55.0,87.934998
20161129194500,45.880001,68.957703,75.0,75.0,37.624608,56.817421,70.505852,1.188278,1.2,54.952297,55.0,87.934998
20161129200000,45.880001,69.227722,75.0,75.0,37.484596,56.542763,70.235825,1.160177,1.2,55.024303,55.0,87.934998
20161129201500,45.880001,68.957703,75.0,75.0,37.484596,56.146034,69.713776,1.140104,1.2,54.700272,55.0,87.934998
20161129203000,45.880001,68.849686,75.0,75.0,37.480737,56.237587,69.281723,1.128061,1.2,54.790279,55.0,88.055
20161129204500,45.880001,68.759674,75.0,75.0,37.480737,56.542763,69.11972,1.160177,1.2,54.862289,55.0,88.949997
20161129210000,52.130001,68.66967,75.0,75.0,37.339739,57.397247,69.11972,1.116018,1.2,55.276329,55.0,94.059998
20161129211500,52.130001,68.399643,75.0,75.0,37.339739,57.122597,69.317734,1.107989,1.2,55.186317,55.0,94.059998
20161129213000,52.130001,68.399643,75.0,75.0,37.057743,57.000526,69.713776,1.120032,1.2,55.348335,55.0,94.059998
20161129214500,52.130001,68.399643,75.0,75.0,36.987244,56.878456,69.911789,1.107989,1.2,55.186317,55.0,94.205002
20161129220000,42.880001,68.309631,74.136925,74.135002,36.987244,57.122597,70.073807,1.284625,1.2,55.186317,55.0,86.550003
20161129221500,42.880001,68.489655,74.136925,74.135002,36.987244,56.786903,70.397842,1.260538,1.2,55.186317,55.0,86.550003
20161129223000,42.880001,68.66967,74.136925,74.135002,36.846246,56.634315,70.541855,1.24448,1.2,55.348335,55.0,86.550003
20161129224500,42.880001,68.579659,74.136925,74.135002,36.705248,57.031044,70.469849,1.196307,1.2,55.186317,55.0,86.550003
20161129230000,42.880001,68.759674,74.136925,74.135002,36.705248,56.115517,70.073807,1.200321,1.2,55.240326,55.0,86.550003
20161129231500,42.880001,68.759674,74.136925,74.135002,36.705248,55.627235,69.605759,1.228422,1.2,55.276329,55.0,86.550003
20161129233000,42.880001,68.489655,74.136925,74.135002,36.705248,55.749306,69.11972,1.240466,1.2,55.150314,55.0,86.550003
20161129234500,42.880001,68.399643,74.136925,74.135002,36.56425,56.054482,69.11972,1.240466,1.2,55.276329,55.0,86.550003
20161130000000,42.880001,68.399643,74.136925,74.135002,36.56425,56.908974,69.155716,1.260538,1.2,55.186317,55.0,86.550003
20161130001500,42.880001,68.489655,74.136925,74.135002,36.56425,56.786903,69.443741,1.268567,1.2,55.348335,55.0,86.550003
20161130003000,42.880001,68.309631,74.136925,74.135002,36.622016,56.878456,69.749771,1.28061,1.2,55.186317,55.0,86.550003
20161130004500,42.880001,68.039612,72.931801,72.93,36.622016,56.817421,69.9478,1.284625,1.2,55.150314,55.0,85.925003
20161130010000,42.880001,68.129616,72.931801,72.93,36.622016,56.725868,70.199821,1.288639,1.2,55.024303,55.0,85.925003
20161130011500,42.880001,68.039612,72.931801,72.93,36.622016,56.603798,70.397842,1.288639,1.2,55.114311,55.0,85.925003
20161130013000,42.880001,68.039612,72.931801,72.93,36.551024,56.420692,70.505852,1.276596,1.2,55.06031,55.0,85.925003
20161130014500,42.880001,68.129616,71.161224,71.160004,36.551024,56.512245,70.397842,1.284625,1.2,55.024303,55.0,85.004997
20161130020000,42.880001,68.129616,71.161224,71.160004,36.40904,55.413612,69.839783,1.276596,1.2,54.898293,55.0,85.004997
20161130021500,49.02,67.751579,71.161224,71.160004,36.40904,55.199989,69.245728,1.28061,1.2,54.862289,55.0,85.004997
20161130023000,49.02,67.9496,71.161224,71.160004,36.40904,55.5662,68.957703,1.284625,1.2,55.348335,55.0,84.860001
20161130024500,47.34,67.751579,70.456696,70.455002,36.40904,56.420692,68.885689,1.292654,1.2,54.790279,55.0,84.635002
20161130030000,51.84,67.751579,70.229576,70.230003,36.40904,56.878456,69.11972,1.288639,1.2,54.700272,55.0,84.519997
20161130031500,48.264999,67.391541,69.728966,69.730003,36.40904,56.878456,69.353737,1.292654,1.2,55.06031,55.0,84.260002
20161130033000,49.924999,67.751579,69.267006,69.264999,36.606325,56.542763,69.875793,1.292654,1.2,54.700272,55.0,84.019997
20161130034500,46.889999,67.751579,69.267006,69.264999,36.606325,56.57328,69.911789,1.288639,1.2,54.502251,55.0,84.019997
20161130040000,45.355,67.751579,67.777649,67.779999,36.606325,56.45121,70.397842,1.284625,1.2,54.502251,55.0,83.245003
20161130041500,61.689999,67.661568,66.830544,66.830002,36.606325,56.298622,70.631866,1.28061,1.2,54.664268,55.0,82.75
20161130043000,54.18,67.661568,66.830544,66.830002,36.749295,56.45121,70.145813,1.268567,1.2,54.9883,55.0,82.75
20161130044500,54.18,67.751579,66.830544,66.830002,36.551024,55.108437,69.803787,1.268567,1.2,54.502251,55.0,82.75
20161130050000,51.950001,67.661568,66.830544,66.830002,36.40904,55.016884,68.957703,1.268567,1.2,54.664268,55.0,82.75
20161130051500,48.880001,67.751579,66.830544,66.830002,36.40904,55.810341,68.651672,1.256523,1.2,54.898293,55.0,82.75
20161130053000,56.075001,67.301529,66.830544,66.830002,36.267056,56.390175,68.921692,1.276596,1.2,54.9883,55.0,82.75
20161130054500,56.075001,67.571564,66.830544,66.830002,36.320385,56.512245,69.245728,1.228422,1.2,54.538254,55.0,82.75
20161130060000,56.075001,67.571564,66.830544,66.830002,36.320385,56.634315,69.677765,1.228422,1.2,54.502251,55.0,82.75
20161130061500,50.59,67.481552,66.830544,66.830002,36.463355,56.359657,70.073807,1.224408,1.2,55.186317,55.0,82.75
20161130063000,50.59,67.391541,66.830544,66.830002,36.463355,56.359657,70.505852,1.228422,1.2,55.024303,55.0,82.75
20161130064500,50.59,67.661568,66.830544,66.830002,36.606325,56.542763,70.505852,1.220393,1.2,54.862289,55.0,82.75
20161130070000,43.294998,65.843384,66.830544,66.830002,35.929759,55.383095,70.001801,1.256523,1.2,55.402344,55.0,82.75
20161130071500,45.939999,65.285332,66.830544,66.830002,34.39471,54.559128,69.407745,1.256523,1.2,54.664268,55.0,82.75
20161130073000,44.924999,65.105316,66.830544,66.830002,33.314717,54.772751,69.047707,1.268567,1.2,55.150314,55.0,82.75
20161130074500,35.735001,64.47525,66.57251,66.574997,31.954122,55.32206,68.957703,1.292654,1.2,54.664268,55.0,82.370003
20161130080000,28.74,63.37714,63.749649,63.75,31.184056,55.657753,69.155716,1.296668,1.2,54.502251,55.0,81.150002
20161130081500,26.355,63.287128,62.740723,62.740002,28.054628,55.932411,69.407745,1.264552,1.2,54.826286,55.0,80.625
20161130083000,27.540001,63.017105,61.778172,61.779999,26.97965,52.178757,70.397842,1.284625,1.2,54.9883,55.0,80.125
20161130084500,38.459999,63.287128,61.543331,61.544998,26.653046,54.833786,70.541855,1.288639,1.2,54.538254,55.0,80.004997
20161130090000,33.549999,63.287128,60.807888,60.810001,26.788213,55.230507,70.631866,1.296668,1.2,54.826286,55.0,79.519997
20161130091500,33.549999,63.467148,59.876251,59.875,26.6473,55.291542,69.875793,1.224408,1.2,55.186317,55.0,79.135002
20161130093000,38.5,63.647163,59.876251,59.875,27.053702,53.887741,69.443741,1.20835,1.2,55.186317,55.0,79.135002
20161130094500,39.255001,63.737175,68.532272,68.529999,27.333726,52.331345,69.11972,1.304697,1.2,54.37624,55.0,83.43
20161130100000,32.215,64.115219,59.809097,59.810001,27.681376,52.087204,69.605759,1.248495,1.2,54.502251,55.0,79.099998
20161130101500,32.215,64.385239,59.809097,59.810001,27.822374,54.772751,69.353737,1.240466,1.2,54.826286,55.0,79.099998
20161130103000,32.215,64.47525,59.809097,59.810001,28.59992,55.138954,69.803787,1.224408,1.2,54.826286,55.0,79.099998
20161130104500,32.215,64.565262,59.809097,59.810001,28.803852,55.199989,69.875793,1.212365,1.2,54.538254,55.0,79.099998
20161130110000,29.91,64.655266,59.809097,59.810001,28.796372,55.199989,70.235825,1.224408,1.2,55.024303,55.0,79.099998
20161130111500,30.709999,65.105316,59.809097,59.810001,28.78692,55.016884,70.505852,1.24448,1.2,55.276329,55.0,79.099998
20161130113000,30.709999,65.105316,59.809097,59.810001,28.626032,55.32206,70.541855,1.256523,1.2,54.862289,55.0,79.099998
20161130114500,30.709999,65.573357,59.809097,59.810001,28.528248,54.833786,70.073807,1.276596,1.2,55.024303,55.0,79.099998
20161130120000,26.965,65.573357,58.800171,58.799999,27.73326,53.918259,69.641769,1.284625,1.2,54.448246,55.0,78.574997
20161130121500,26.965,65.573357,58.800171,58.799999,27.669,53.704636,69.245728,1.284625,1.2,54.898293,55.0,78.574997
20161130123000,26.965,65.573357,57.34473,57.345001,26.265565,54.376022,69.11972,1.288639,1.2,55.186317,55.0,77.82
20161130124500,26.965,65.843384,57.024883,57.025002,26.393575,54.467575,69.245728,1.28061,1.2,55.024303,55.0,77.654999
20161130130000,26.965,65.753372,53.767952,53.77,26.06794,54.986366,69.443741,1.288639,1.2,55.024303,55.0,75.959999
20161130131500,26.965,65.843384,52.932034,52.93,25.903686,55.108437,69.839783,1.256523,1.2,54.502251,55.0,75.525002
20161130133000,30.155001,66.293427,52.932034,52.93,26.01116,55.077919,70.109818,1.260538,1.2,55.852386,55.0,75.525002
20161130134500,28.985001,65.933395,52.932034,52.93,26.058896,55.291542,70.433846,1.272581,1.2,55.636368,55.0,75.525002
20161130140000,21.985001,66.203423,50.799988,50.799999,25.891684,55.352577,70.505852,1.264552,1.2,54.340233,55.0,74.415001
20161130141500,26.125,66.671471,50.799988,50.799999,26.11214,54.711716,70.073807,1.272581,1.2,54.37624,55.0,74.415001
20161130143000,28.004999,66.563461,50.480137,50.48,25.985762,53.582565,69.749771,1.284625,1.2,56.122414,55.0,74.25
20161130144500,21.59,66.563461,49.93317,49.935001,25.646408,53.613083,69.209724,1.28061,1.2,53.836185,55.0,73.870003
20161130150000,19.18,66.383438,48.92424,48.924999,26.090278,51.3853,69.11972,1.296668,1.2,55.024303,55.0,73.440002
20161130151500,21.905001,66.563461,47.896854,47.895,25.407626,45.159737,69.749771,1.276596,1.2,55.348335,55.0,72.904999
20161130153000,22.305,65.843384,45.713688,45.715,24.052352,45.922668,69.875793,1.284625,1.2,54.502251,55.0,71.769997
20161130154500,20.025,65.843384,45.486568,45.485001,22.8716,44.274727,69.911789,1.28061,1.2,54.088211,55.0,71.654999
20161130160000,18.059999,65.843384,45.251728,45.25,23.183924,51.293747,70.397842,1.292654,1.2,54.160217,55.0,71.529999
20161130161500,31.665001,65.573357,45.251728,45.25,22.954679,40.093826,70.469849,1.292654,1.2,55.312332,55.0,71.529999
20161130163000,13.415,65.105316,44.931881,44.93,22.883772,39.575027,70.073807,1.276596,1.2,53.188118,55.0,71.364998
20161130164500,16.225,64.925293,44.931881,44.93,22.883772,48.425102,69.803787,1.292654,1.2,53.836185,55.0,71.364998
20161130170000,29.385,64.835281,44.931881,44.93,22.883772,41.070389,69.209724,1.28061,1.2,54.502251,55.0,71.364998
20161130171500,18.790001,64.835281,44.931881,44.93,22.883772,47.356995,69.641769,1.288639,1.2,55.312332,55.0,71.364998
20161130173000,31.735001,64.835281,44.931881,44.93,22.883772,40.887283,69.749771,1.288639,1.2,56.662468,55.0,71.364998
20161130174500,15.55,64.47525,44.931881,44.93,23.07186,47.570618,69.875793,1.284625,1.2,54.412243,55.0,71.364998
20161130180000,18.32,63.827187,43.187523,43.189999,23.07186,37.530357,69.839783,1.284625,1.2,53.674168,55.0,70.459999
20161130181500,27.035,63.467148,43.187523,43.189999,22.9464,46.41095,70.235825,1.248495,1.2,56.284431,55.0,70.459999
20161130183000,19.594999,63.287128,43.187523,43.189999,22.9464,46.136292,70.271828,1.248495,1.2,55.564358,55.0,70.459999
20161130184500,11.27,62.927094,43.187523,43.189999,22.62136,43.633858,70.397842,1.240466,1.2,54.286232,55.0,70.459999
20161130190000,12.595,62.927094,43.187523,43.189999,22.588992,46.441467,70.541855,1.236451,1.2,53.386139,55.0,70.459999
20161130191500,17.24,63.107113,43.187523,43.189999,22.327702,37.255699,70.397842,1.228422,1.2,53.386139,55.0,70.459999
20161130193000,31.495001,63.017105,43.187523,43.189999,21.85738,45.922668,70.703873,1.240466,1.2,56.446445,55.0,70.459999
20161130194500,31.91,62.549057,43.187523,43.189999,21.777106,38.415367,69.443741,1.236451,1.2,56.698471,55.0,70.459999
20161130200000,29.91,62.189022,43.187523,43.189999,21.533156,46.044739,69.605759,1.216379,1.2,56.446445,55.0,70.459999
20161130201500,19.35,61.918995,43.187523,43.189999,21.533156,46.227844,69.749771,1.204336,1.2,53.836185,55.0,70.459999
20161130203000,17.34,61.648964,62.464478,62.465,21.316576,38.079674,69.407745,1.103974,1.2,55.024303,55.0,80.480003
20161130204500,22.184999,61.090912,62.464478,62.465,21.435474,37.682945,70.001801,1.116018,1.2,55.240326,55.0,80.480003
20161130210000,22.184999,61.090912,62.883522,62.884998,21.10632,36.889488,70.397842,1.107989,1.2,54.826286,55.0,80.699997
20161130211500,22.184999,60.190819,62.883522,62.884998,21.10632,37.194664,70.397842,1.107989,1.2,55.114311,55.0,80.699997
20161130213000,21.165001,60.370838,62.883522,62.884998,20.799521,36.7369,70.505852,1.112003,1.2,55.600361,55.0,80.699997
20161130214500,30.495001,60.100811,62.883522,62.884998,20.506186,37.438805,70.505852,1.103974,1.2,54.826286,55.0,80.699997
20161130220000,17.27,59.740776,62.883522,62.884998,20.280154,37.49984,70.703873,1.107989,1.2,55.186317,55.0,80.699997
20161130221500,28.915001,58.912693,62.883522,62.884998,20.280154,37.682945,70.505852,1.128061,1.2,55.636368,55.0,80.699997
20161130223000,27.004999,59.092712,62.883522,62.884998,19.93128,39.452957,70.937897,1.212365,1.2,54.340233,55.0,80.699997
20161130224500,15.86,58.552658,62.883522,62.884998,19.90425,41.711258,71.063911,1.216379,1.2,55.024303,55.0,80.699997
20161130230000,26.975,58.552658,62.883522,62.884998,19.626776,42.260574,71.063911,1.240466,1.2,56.050407,55.0,80.699997
20161130231500,27.235001,58.192619,62.883522,62.884998,19.626776,40.460037,71.153915,1.24448,1.2,55.690369,55.0,80.699997
20161130233000,28.25,58.192619,62.883522,62.884998,19.243392,43.542305,71.027908,1.248495,1.2,55.348335,55.0,80.699997
20161130234500,28.66,57.922592,62.883522,62.884998,19.180288,43.023514,71.099915,1.256523,1.2,54.502251,55.0,80.699997
20161201000000,20.655001,58.102612,62.883522,62.884998,18.927872,42.870926,71.027908,1.260538,1.2,53.872189,55.0,80.699997
20161201001500,15.665,58.192619,62.883522,62.884998,18.695261,44.000069,71.099915,1.276596,1.2,54.952297,55.0,80.699997
20161201003000,27.805,57.634563,62.648685,62.650002,18.52181,44.427315,71.027908,1.292654,1.2,55.924393,55.0,80.574997
20161201004500,23.165001,57.544556,62.186726,62.185001,18.279832,44.36628,71.027908,1.288639,1.2,54.214222,55.0,80.334999
20161201010000,14.095,57.274529,62.186726,62.185001,18.0215,44.274727,70.991898,1.288639,1.2,55.348335,55.0,80.334999
20161201011500,27.51,57.544556,61.90551,61.904999,18.0215,44.274727,71.027908,1.288639,1.2,55.798382,55.0,80.190002
20161201013000,17.65,57.184517,61.67067,61.669998,17.837696,43.72541,70.82988,1.288639,1.2,53.836185,55.0,80.07
20161201014500,14.69,57.094509,61.67067,61.669998,17.77262,37.774498,71.027908,1.284625,1.2,55.06031,55.0,80.07
20161201020000,26.135,56.734474,61.67067,61.669998,17.77262,37.927086,70.541855,1.13609,1.2,56.284431,55.0,80.07
20161201021500,25.030001,56.374439,61.67067,61.669998,17.181921,37.957603,70.595863,1.132075,1.2,54.340233,55.0,80.07
20161201023000,13.605,56.014404,61.67067,61.669998,16.86312,38.049156,70.469849,1.132075,1.2,54.502251,55.0,80.07
20161201024500,22.094999,56.19442,61.67067,61.669998,16.86312,37.835533,70.397842,1.128061,1.2,56.050407,55.0,80.07
20161201030000,20.389999,55.834385,61.67067,61.669998,16.666413,37.408287,70.469849,1.216379,1.2,53.998199,55.0,80.07
20161201031500,16.334999,56.104412,61.67067,61.669998,16.666413,36.981041,70.505852,1.20835,1.2,55.852386,55.0,80.07
20161201033000,25.370001,56.104412,61.67067,61.669998,16.335202,36.431725,70.703873,1.228422,1.2,54.862289,55.0,80.07
20161201034500,13.235,56.104412,61.67067,61.669998,16.203078,36.035004,70.505852,1.228422,1.2,53.872189,55.0,80.07
20161201040000,17.885,56.464447,61.67067,61.669998,15.872768,34.844818,70.541855,1.196307,1.2,55.726372,55.0,80.07
20161201041500,22.24,56.374439,48.635147,48.634998,15.872768,34.356537,70.469849,1.389,1.2,55.636368,55.0,71.410004
20161201043000,6.055,56.374439,42.063759,42.064999,16.080644,36.309662,71.027908,1.232437,1.2,53.224121,55.0,69.875
20161201044500,17.74,56.374439,42.063759,42.064999,16.406925,36.370689,70.739876,1.156162,1.2,53.872189,55.0,69.875
20161201050000,28.33,56.464447,42.063759,42.064999,16.405769,39.025711,70.937897,1.164191,1.2,57.112511,55.0,69.875
20161201051500,20.754999,56.374439,42.063759,42.064999,16.210286,40.215897,70.739876,1.184263,1.2,57.05851,55.0,69.875
20161201053000,6.67,56.014404,42.063759,42.064999,16.210286,39.758133,70.66787,1.188278,1.2,55.88839,55.0,69.875
20161201054500,3.15,56.014404,42.063759,42.064999,16.210286,40.948318,70.541855,1.196307,1.2,53.386139,55.0,69.875
20161201060000,14.05,56.104412,42.063759,42.064999,16.210286,40.978836,70.541855,1.212365,1.2,53.224121,55.0,69.875
20161201061500,26.764999,55.726372,42.063759,42.064999,16.210286,40.856766,70.703873,1.200321,1.2,56.212421,55.0,69.875
20161201063000,19.155001,55.366337,42.063759,42.064999,16.150225,40.765213,70.66787,1.20835,1.2,56.374439,55.0,69.875
20161201064500,2.45,55.546356,42.063759,42.064999,15.772672,40.215897,71.027908,1.212365,1.2,54.502251,55.0,69.875
20161201070000,4.815,55.366337,42.063759,42.064999,,39.117264,71.153915,1.20835,1.2,52.720074,55.0,69.875
20161201071500,25.334999,55.006302,42.063759,42.064999,,39.361404,71.189926,1.20835,1.2,55.150314,55.0,69.875
20161201073000,10.185,54.91629,42.063759,42.064999,15.520256,39.54451,71.189926,1.212365,1.2,56.698471,55.0,69.875
20161201074500,0.495,55.276329,42.063759,42.064999,15.394048,39.239334,71.297928,1.228422,1.2,53.062107,55.0,69.875
20161201080000,16.1,55.276329,42.063759,42.064999,15.451814,37.225182,70.073807,1.216379,1.2,53.674168,55.0,69.875
20161201081500,21.16,55.636368,42.063759,42.064999,15.451814,38.323814,69.839783,1.220393,1.2,56.788483,55.0,69.875
20161201083000,5.1,56.014404,42.063759,42.064999,15.451814,38.995197,69.839783,1.224408,1.2,54.502251,55.0,69.875
20161201084500,11.72,56.284431,42.063759,42.064999,15.579008,36.218109,69.875793,1.212365,1.2,53.188118,55.0,69.875
20161201090000,28.715,57.36454,42.063759,42.064999,15.896993,38.751057,70.037804,1.192292,1.2,55.47435,55.0,69.875
20161201091500,25.08,57.544556,42.063759,42.064999,15.896993,38.96468,70.343834,1.184263,1.2,56.9865,55.0,69.875
20161201093000,26.75,58.012604,56.707748,56.709999,16.39664,37.835533,70.703873,1.116018,1.2,54.502251,55.0,77.489998
20161201094500,13.27,58.102612,56.707748,56.709999,16.761375,37.560875,71.099915,1.256523,1.2,54.700272,55.0,77.489998
20161201100000,28.91,58.822685,51.961502,51.959999,17.058076,35.821381,70.901894,1.292654,1.2,55.960396,55.0,74.879997
20161201101500,11.64,59.36274,48.954906,48.955002,17.058076,39.361404,70.073807,1.292654,1.2,54.538254,55.0,73.455002
20161201103000,29.695,60.010803,46.671295,46.669998,18.114898,38.934162,69.749771,1.28061,1.2,56.014404,55.0,72.269997
20161201104500,26.65,60.370838,46.124325,46.125,18.3632,39.086746,69.443741,1.264552,1.2,56.9865,55.0,71.985001
20161201110000,24.02,60.820885,46.124325,46.125,18.72513,39.025711,69.749771,1.28061,1.2,55.762375,55.0,71.985001
20161201111500,18.815001,61.288933,49.021969,49.02,18.72513,39.147781,70.037804,1.140104,1.2,55.47435,55.0,73.489998
20161201113000,33.299999,61.738976,49.021969,49.02,19.829603,37.591393,71.099915,1.196307,1.2,57.112511,55.0,73.489998
20161201114500,20.75,61.738976,49.021969,49.02,19.938879,38.537437,71.027908,1.248495,1.2,53.512154,55.0,73.489998
20161201120000,9.425,62.189022,43.062401,43.060001,20.458331,38.96468,70.343834,1.256523,1.2,53.098114,55.0,70.389999
20161201121500,8.9,62.27903,43.062401,43.060001,20.458331,37.957603,69.875793,1.268567,1.2,55.024303,55.0,70.389999
20161201123000,35.355,62.837082,43.062401,43.060001,20.529884,38.38485,69.605759,1.240466,1.2,56.572456,55.0,70.389999
20161201124500,17.059999,62.927094,42.750271,42.75,20.805063,38.415367,69.713776,1.272581,1.2,52.846085,55.0,70.230003
20161201130000,11.285,63.197121,42.750271,42.75,20.904972,38.171227,69.875793,1.260538,1.2,53.872189,55.0,70.230003
20161201131500,22.235001,63.287128,42.750271,42.75,20.904972,37.957603,70.505852,1.268567,1.2,56.410442,55.0,70.230003
20161201133000,35.375,63.287128,42.750271,42.75,21.452695,37.927086,71.027908,1.180249,1.2,56.824486,55.0,70.230003
20161201134500,18.389999,63.557159,42.750271,42.75,21.651867,38.38485,71.027908,1.240466,1.2,53.062107,55.0,70.230003
20161201140000,12.835,64.115219,42.750271,42.75,21.342994,38.262779,70.469849,1.248495,1.2,55.024303,55.0,70.230003
20161201141500,33.82,63.827187,42.750271,42.75,21.342994,37.713463,69.875793,1.260538,1.2,56.824486,55.0,70.230003
20161201143000,19.875,63.647163,42.750271,42.75,22.064831,34.295502,69.551758,1.260538,1.2,55.852386,55.0,70.230003
20161201144500,12.98,63.37714,42.750271,42.75,22.162445,37.408287,69.605759,1.140104,1.2,55.762375,55.0,70.230003
20161201150000,33.325001,63.647163,42.750271,42.75,22.504094,35.973969,69.875793,1.164191,1.2,54.9883,55.0,70.230003
20161201151500,12.835,63.467148,42.750271,42.75,22.504094,37.377769,69.875793,1.132075,1.2,52.846085,55.0,70.230003
20161201153000,11.7,63.647163,42.750271,42.75,22.601708,37.652428,70.199821,1.184263,1.2,54.37624,55.0,70.230003
20161201154500,33.904999,64.007202,42.750271,42.75,22.647472,37.988121,70.397842,1.228422,1.2,57.220524,55.0,70.230003
20161201160000,12.795,64.385239,42.750271,42.75,22.796936,37.62191,70.739876,1.200321,1.2,52.594059,55.0,70.230003
20161201161500,16.875,64.385239,42.750271,42.75,22.796936,37.469322,71.099915,1.216379,1.2,55.726372,55.0,70.230003
20161201163000,35.09,64.385239,42.750271,42.75,22.064576,37.927086,70.505852,1.176234,1.2,57.112511,55.0,70.230003
20161201164500,19.055,64.47525,42.750271,42.75,22.601708,37.347252,70.235825,1.152148,1.2,53.188118,55.0,70.230003
20161201170000,13.165,64.007202,42.750271,42.75,22.796936,36.706383,69.839783,1.152148,1.2,55.114311,55.0,70.230003
20161201171500,31.625,63.37714,42.750271,42.75,22.796936,36.553795,69.713776,1.164191,1.2,56.860489,55.0,70.230003
20161201173000,32.560001,63.287128,44.383049,44.384998,22.552,36.950523,69.713776,1.107989,1.2,54.826286,55.0,71.080002
20161201174500,14.475,63.107113,44.894821,44.895,22.5027,36.675865,69.875793,1.124047,1.2,52.774078,55.0,71.345001
20161201180000,12.89,62.927094,44.894821,44.895,22.416272,35.821381,70.145813,1.176234,1.2,55.024303,55.0,71.345001
20161201181500,16.834999,62.837082,44.894821,44.895,22.416272,36.828453,70.433846,1.216379,1.2,53.386139,55.0,71.345001
20161201183000,9.82,62.369041,44.894821,44.895,22.034622,37.072594,70.703873,1.216379,1.2,53.188118,55.0,71.345001
20161201184500,11.86,62.09901,44.894821,44.895,21.67531,36.523277,70.991898,1.216379,1.2,53.836185,55.0,71.345001
20161201190000,25.49,61.918995,44.894821,44.895,21.197678,36.7369,71.189926,1.236451,1.2,54.412243,55.0,71.345001
20161201191500,27.055,61.918995,44.894821,44.895,21.197678,37.133629,70.901894,1.252509,1.2,56.9865,55.0,71.345001
20161201193000,29.25,61.468948,44.894821,44.895,21.506228,36.462242,70.66787,1.276596,1.2,56.50045,55.0,71.345001
20161201194500,22.639999,61.090912,44.659981,44.66,21.277476,36.248627,71.099915,1.296668,1.2,56.374439,55.0,71.224998
20161201200000,33.66,60.460846,44.659981,44.66,20.65276,36.523277,71.495956,1.216379,1.2,57.508553,55.0,71.224998
20161201201500,30.025,60.640865,44.659981,44.66,20.65276,36.706383,71.819984,1.204336,1.2,55.564358,55.0,71.224998
20161201203000,30.315001,61.288933,44.659981,44.66,20.575614,36.61483,72.414047,1.192292,1.2,56.788483,55.0,71.224998
20161201204500,32.674999,61.198921,44.659981,44.66,20.388852,36.675865,72.612061,1.204336,1.2,56.788483,55.0,71.224998
20161201210000,15.665,60.910892,44.659981,44.66,20.3403,37.225182,72.414047,1.204336,1.2,55.276329,55.0,71.224998
20161201211500,11.435,60.820885,44.659981,44.66,20.3403,36.645348,71.69397,1.212365,1.2,53.710175,55.0,71.224998
20161201213000,7.85,60.28083,44.659981,44.66,20.49296,35.729828,70.703873,1.224408,1.2,53.386139,55.0,71.224998
20161201214500,14.465,59.740776,44.659981,44.66,20.701176,35.058441,70.037804,1.216379,1.2,55.960396,55.0,71.224998
20161201220000,19.215,59.56076,44.659981,44.66,20.684006,34.936371,69.245728,1.20835,1.2,56.212421,55.0,71.224998
20161201221500,11.59,59.36274,44.659981,44.66,20.684006,34.722748,68.759674,1.200321,1.2,54.574257,55.0,71.224998
20161201223000,20.205,58.912693,44.659981,44.66,19.592504,34.69223,68.327637,1.196307,1.2,53.476151,55.0,71.224998
20161201224500,24.184999,59.092712,44.659981,44.66,19.472875,34.783783,67.967598,1.220393,1.2,53.926193,55.0,71.224998
20161201230000,27.764999,58.912693,44.659981,44.66,19.067714,34.875336,67.535553,1.224408,1.2,54.502251,55.0,71.224998
20161201231500,30.165001,58.732674,44.659981,44.66,19.067714,34.966888,67.301529,1.224408,1.2,54.952297,55.0,71.224998
20161201233000,26.205,58.552658,44.659981,44.66,18.612352,35.241547,67.49955,1.224408,1.2,54.502251,55.0,71.224998
20161201234500,23.450001,58.192619,44.659981,44.66,18.486144,35.57724,67.80558,1.228422,1.2,54.052208,55.0,71.224998
20161202000000,27.615,58.372639,44.659981,44.66,18.186485,35.851898,68.165619,1.216379,1.2,55.348335,55.0,71.224998
20161202001500,29.639999,58.102612,44.659981,44.66,18.186485,36.035004,68.651672,1.224408,1.2,54.9883,55.0,71.224998
20161202003000,30.93,57.832584,44.659981,44.66,18.0215,35.851898,69.245728,1.224408,1.2,56.608459,55.0,71.224998
20161202004500,31.209999,58.282631,44.659981,44.66,17.892334,36.126556,69.875793,1.228422,1.2,56.9865,55.0,71.224998
20161202010000,28.125,57.544556,44.659981,44.66,17.967848,36.065521,70.505852,1.232437,1.2,57.472549,55.0,71.224998
20161202011500,22.235001,57.634563,44.659981,44.66,17.967848,36.065521,71.153915,1.232437,1.2,56.860489,55.0,71.224998
20161202013000,15.97,57.36454,44.659981,44.66,17.252012,36.035004,71.657974,1.224408,1.2,56.122414,55.0,71.224998
20161202014500,6.16,57.454548,44.659981,44.66,17.453241,35.668793,72.090012,1.212365,1.2,55.402344,55.0,71.224998
20161202020000,5.025,57.094509,44.659981,44.66,17.322103,35.668793,72.378036,1.24448,1.2,53.872189,55.0,71.224998
20161202021500,5.835,57.094509,44.659981,44.66,17.322103,35.729828,72.612061,1.236451,1.2,53.674168,55.0,71.224998
20161202023000,5.93,57.544556,44.659981,44.66,17.462285,35.57724,72.774078,1.240466,1.2,52.720074,55.0,71.224998
20161202024500,8.495,58.192619,44.659981,44.66,17.800568,35.57724,72.936096,1.232437,1.2,52.684067,55.0,71.224998
20161202030000,8.31,58.552658,42.350166,42.349998,18.135808,35.394135,73.044106,1.288639,1.2,52.55806,55.0,70.019997
20161202031500,12.745,58.282631,42.076683,42.075001,18.135808,35.45517,73.206123,1.284625,1.2,53.062107,55.0,69.879997
20161202033000,13.245,58.192619,42.076683,42.075001,18.793385,35.516205,73.242126,1.28061,1.2,53.098114,55.0,69.879997
20161202034500,18.735001,58.282631,42.076683,42.075001,18.926495,35.668793,73.404144,1.28061,1.2,53.188118,55.0,69.879997
20161202040000,23.905001,58.192619,42.076683,42.075001,18.895759,35.943451,73.566162,1.28061,1.2,54.574257,55.0,69.879997
20161202041500,30.0,58.192619,42.076683,42.075001,18.895759,35.943451,73.602165,1.276596,1.2,54.790279,55.0,69.879997
20161202043000,29.370001,58.282631,42.076683,42.075001,19.092466,36.157074,73.692169,1.268567,1.2,55.924393,55.0,69.879997
20161202044500,30.665001,58.192619,42.076683,42.075001,19.092466,36.309662,73.764175,1.264552,1.2,56.698471,55.0,69.879997
20161202050000,30.99,58.282631,42.076683,42.075001,19.026897,36.187592,73.89019,1.276596,1.2,57.112511,55.0,69.879997
20161202051500,27.115,58.102612,42.076683,42.075001,19.026897,36.645348,73.926193,1.284625,1.2,57.544556,55.0,69.879997
20161202053000,19.92,58.282631,42.076683,42.075001,19.026897,33.837746,73.998199,1.268567,1.2,56.374439,55.0,69.879997
20161202054500,16.655001,58.552658,42.076683,42.075001,19.092466,36.7369,73.368134,1.276596,1.2,55.852386,55.0,69.879997
20161202060000,10.515,58.552658,42.076683,42.075001,19.092466,35.943451,71.225922,1.276596,1.2,56.050407,55.0,69.879997
20161202061500,7.72,58.462646,42.076683,42.075001,19.092466,36.126556,71.495956,1.284625,1.2,54.37624,55.0,69.879997
20161202063000,3.87,58.282631,42.076683,42.075001,19.026897,35.45517,70.703873,1.28061,1.2,53.062107,55.0,69.879997
20161202064500,8.605,58.192619,42.076683,42.075001,19.026897,34.661713,70.199821,1.284625,1.2,52.900093,55.0,69.879997
20161202070000,12.325,57.922592,42.076683,42.075001,18.895759,35.149994,69.911789,1.268567,1.2,52.810081,55.0,69.879997
20161202071500,19.334999,58.102612,42.076683,42.075001,18.895759,35.302582,70.199821,1.180249,1.2,53.296131,55.0,69.879997
20161202073000,26.955,58.192619,42.076683,42.075001,18.977682,35.912933,70.433846,1.140104,1.2,54.538254,55.0,69.879997
20161202074500,29.674999,58.282631,42.076683,42.075001,18.977682,36.004486,71.027908,1.112003,1.2,55.186317,55.0,69.879997
20161202080000,28.584999,58.372639,42.351883,42.349998,19.192715,36.126556,71.495956,1.107989,1.2,56.284431,55.0,70.025002
20161202081500,30.99,58.642666,42.351883,42.349998,19.192715,36.279144,71.783981,1.112003,1.2,57.310532,55.0,70.025002
20161202083000,24.51,58.642666,42.351883,42.349998,19.52549,36.797935,71.783981,1.132075,1.2,57.184517,55.0,70.025002
20161202084500,21.405001,59.272728,42.351883,42.349998,19.6586,37.316734,71.027908,1.148133,1.2,56.122414,55.0,70.025002
20161202090000,10.86,59.272728,42.351883,42.349998,19.991375,35.912933,70.469849,1.164191,1.2,55.024303,55.0,70.025002
20161202091500,9.45,59.650764,43.053864,43.055,20.364984,35.485687,70.397842,1.116018,1.2,53.58416,55.0,70.389999
20161202093000,16.965,60.010803,43.053864,43.055,20.364984,36.065521,70.343834,1.103974,1.2,53.260128,55.0,70.389999
20161202094500,29.559999,60.370838,43.053864,43.055,20.79726,36.096039,70.505852,1.112003,1.2,56.824486,55.0,70.389999
20161202100000,30.895,61.090912,43.336796,43.334999,21.25065,36.279144,71.027908,1.128061,1.2,56.9865,55.0,70.535004
20161202101500,12.425,61.198921,43.336796,43.334999,21.25065,36.401207,71.621964,1.124047,1.2,54.412243,55.0,70.535004
20161202103000,12.825,61.468948,43.336796,43.334999,21.910437,36.157074,71.981995,1.112003,1.2,53.188118,55.0,70.535004
20161202104500,16.014999,61.468948,44.167137,44.165001,22.235732,36.553795,71.747978,1.140104,1.2,53.188118,55.0,70.964996
20161202110000,9.74,61.738976,44.167137,44.165001,22.26776,36.797935,70.937897,1.128061,1.2,53.188118,55.0,70.964996
20161202111500,11.745,61.828983,44.167137,44.165001,22.26776,35.882416,70.541855,1.124047,1.2,53.872189,55.0,70.964996
20161202113000,13.535,62.09901,44.167137,44.165001,22.949324,35.57724,70.469849,1.120032,1.2,53.098114,55.0,70.964996
20161202114500,17.915001,62.927094,44.167137,44.165001,23.16468,36.035004,70.397842,1.120032,1.2,53.350136,55.0,70.964996
20161202120000,11.81,62.837082,44.167137,44.165001,23.679372,36.431725,70.505852,1.116018,1.2,52.972099,55.0,70.964996
20161202121500,13.44,62.657066,44.167137,44.165001,23.679372,36.61483,70.865891,1.103974,1.2,53.710175,55.0,70.964996
20161202123000,13.07,62.459045,45.540165,45.540001,24.02216,36.889488,71.153915,1.103974,1.2,54.664268,55.0,71.68
20161202124500,15.09,63.017105,45.540165,45.540001,24.02216,36.981041,71.657974,1.13609,1.2,54.790279,55.0,71.68
20161202130000,22.15,63.737175,45.540165,45.540001,24.44376,37.164146,71.891991,1.148133,1.2,55.726372,55.0,71.68
20161202131500,32.549999,64.115219,45.540165,45.540001,24.44376,37.49984,72.144012,1.156162,1.2,55.960396,55.0,71.68
20161202133000,25.41,64.115219,45.540165,45.540001,25.083011,37.469322,71.459946,1.13609,1.2,54.052208,55.0,71.68
20161202134500,27.825001,64.115219,46.378223,46.380001,25.30872,36.340179,71.027908,1.156162,1.2,54.37624,55.0,72.114998
20161202140000,21.09,64.115219,46.378223,46.380001,24.836086,35.790863,70.505852,1.160177,1.2,55.402344,55.0,72.114998
20161202141500,27.195,64.007202,46.378223,46.380001,24.836086,36.309662,70.235825,1.140104,1.2,56.338436,55.0,72.114998
20161202143000,22.98,64.115219,46.653423,46.654999,24.987845,36.7369,70.343834,1.148133,1.2,53.800179,55.0,72.260002
20161202144500,12.605,63.737175,46.653423,46.654999,25.091375,37.011559,70.66787,1.184263,1.2,54.790279,55.0,72.260002
20161202150000,20.700001,64.007202,46.653423,46.654999,24.620968,37.103111,71.063911,1.160177,1.2,55.852386,55.0,72.260002
20161202151500,31.17,64.115219,46.653423,46.654999,24.620968,37.164146,71.495956,1.160177,1.2,56.662468,55.0,72.260002
20161202153000,31.48,64.007202,46.653423,46.654999,24.677255,37.377769,71.783981,1.168205,1.2,56.446445,55.0,72.260002
20161202154500,20.0,64.115219,46.653423,46.654999,24.836086,37.438805,71.783981,1.156162,1.2,53.710175,55.0,72.260002
20161202160000,26.365,63.737175,46.653423,46.654999,25.100504,37.255699,71.225922,1.120032,1.2,54.286232,55.0,72.260002
20161202161500,20.6,63.737175,46.653423,46.654999,25.100504,36.401207,70.541855,1.156162,1.2,55.690369,55.0,72.260002
20161202163000,33.220001,63.737175,46.653423,46.654999,25.043894,36.431725,70.397842,1.200321,1.2,56.338436,55.0,72.260002
20161202164500,16.92,63.647163,46.653423,46.654999,25.043894,36.858971,70.307831,1.204336,1.2,53.134113,55.0,72.260002
20161202170000,13.395,63.37714,46.653423,46.654999,24.92911,37.042076,70.433846,1.200321,1.2,53.512154,55.0,72.260002
20161202171500,12.02,63.37714,46.653423,46.654999,24.92911,37.103111,70.865891,1.224408,1.2,53.224121,55.0,72.260002
20161202173000,13.795,63.287128,46.653423,46.654999,25.056559,36.981041,71.459946,1.236451,1.2,55.024303,55.0,72.260002
20161202174500,22.940001,62.837082,46.653423,46.654999,24.926492,37.133629,71.783981,1.260538,1.2,55.852386,55.0,72.260002
20161202180000,21.254999,62.657066,46.653423,46.654999,24.96158,37.377769,72.054008,1.284625,1.2,56.374439,55.0,72.260002
20161202181500,12.76,62.459045,46.418587,46.419998,24.96158,37.866051,71.351944,1.276596,1.2,55.114311,55.0,72.139999
20161202183000,14.43,62.09901,46.418587,46.419998,24.968159,37.866051,70.865891,1.292654,1.2,53.512154,55.0,72.139999
20161202184500,31.58,61.828983,45.440571,45.439999,25.04828,36.462242,70.505852,1.292654,1.2,56.374439,55.0,71.629997
20161202190000,13.27,61.918995,45.440571,45.439999,24.649375,36.981041,70.271828,1.272581,1.2,53.926193,55.0,71.629997
20161202191500,31.85,61.828983,45.440571,45.439999,24.649375,37.408287,70.397842,1.28061,1.2,56.446445,55.0,71.629997
20161202193000,11.955,61.918995,45.440571,45.439999,24.481024,37.438805,70.703873,1.28061,1.2,54.37624,55.0,71.629997
20161202194500,26.655001,61.918995,45.440571,45.439999,23.913989,37.805016,71.063911,1.284625,1.2,54.448246,55.0,71.629997
20161202200000,13.58,61.828983,45.440571,45.439999,23.663545,37.988121,71.351944,1.240466,1.2,55.024303,55.0,71.629997
20161202201500,27.635,61.918995,45.440571,45.439999,23.663545,38.50692,71.69397,1.240466,1.2,54.502251,55.0,71.629997
20161202203000,21.115,61.828983,45.440571,45.439999,23.416875,38.445885,71.981995,1.132075,1.2,56.284431,55.0,71.629997
20161202204500,12.055,61.918995,45.440571,45.439999,23.416875,38.598473,71.657974,1.144119,1.2,53.926193,55.0,71.629997
20161202210000,27.629999,61.828983,45.440571,45.439999,23.540125,38.232262,71.027908,1.148133,1.2,54.664268,55.0,71.629997
20161202211500,17.82,61.918995,45.440571,45.439999,23.540125,38.171227,70.397842,1.284625,1.2,55.690369,55.0,71.629997
20161202213000,12.86,61.828983,45.120724,45.119999,22.786226,38.751057,70.037804,1.288639,1.2,54.412243,55.0,71.464996
20161202214500,16.959999,61.918995,45.120724,45.119999,22.786226,39.147781,70.037804,1.276596,1.2,53.224121,55.0,71.464996
20161202220000,10.07,61.918995,44.839508,44.84,22.144816,38.995197,70.397842,1.28061,1.2,53.134113,55.0,71.315002
20161202221500,9.385,61.648964,44.385281,44.384998,22.144816,38.934162,70.82988,1.28061,1.2,53.998199,55.0,71.080002
20161202223000,12.475,61.918995,44.385281,44.384998,22.018523,39.056229,71.153915,1.276596,1.2,54.448246,55.0,71.080002
20161202224500,12.445,61.918995,44.385281,44.384998,22.127969,38.812092,71.69397,1.232437,1.2,54.052208,55.0,71.080002
20161202230000,12.395,61.378937,42.821648,42.82,22.127969,39.147781,71.981995,1.296668,1.2,52.720074,55.0,70.264999
20161202231500,9.205,61.648964,42.821648,42.82,22.127969,38.720539,71.297928,1.292654,1.2,53.098114,55.0,70.264999
20161202233000,10.045,61.55896,42.359688,42.360001,22.382527,38.201744,70.66787,1.288639,1.2,53.836185,55.0,70.025002
20161202234500,8.695,61.55896,42.359688,42.360001,22.382527,38.171227,70.199821,1.272581,1.2,54.826286,55.0,70.025002
