PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161203000000,11.36,61.468948,42.359688,42.360001,22.382527,38.537437,69.875793,1.256523,1.2,54.502251,55.0,70.025002
20161203001500,11.1,61.288933,42.359688,42.360001,21.746132,38.50692,70.073807,1.272581,1.2,53.548157,55.0,70.025002
20161203003000,12.455,61.288933,42.359688,42.360001,22.382527,38.62899,70.235825,1.284625,1.2,53.188118,55.0,70.025002
20161203004500,12.42,61.468948,42.359688,42.360001,22.382527,38.567955,70.703873,1.284625,1.2,52.846085,55.0,70.025002
20161203010000,8.66,61.090912,42.359688,42.360001,22.382527,39.056229,70.505852,1.224408,1.2,53.224121,55.0,70.025002
20161203011500,8.78,61.288933,42.359688,42.360001,22.382527,38.232262,70.397842,1.220393,1.2,53.386139,55.0,70.025002
20161203013000,9.525,61.198921,42.359688,42.360001,22.382527,38.38485,70.235825,1.220393,1.2,53.58416,55.0,70.025002
20161203014500,17.625,60.910892,42.359688,42.360001,22.382527,38.50692,70.397842,1.20835,1.2,53.386139,55.0,70.025002
20161203020000,25.02,60.820885,42.359688,42.360001,22.382527,38.415367,70.703873,1.196307,1.2,53.836185,55.0,70.025002
20161203021500,25.83,60.910892,42.359688,42.360001,22.382527,38.659504,71.189926,1.192292,1.2,54.214222,55.0,70.025002
20161203023000,31.334999,60.910892,42.359688,42.360001,22.669878,38.537437,71.657974,1.184263,1.2,56.446445,55.0,70.025002
20161203024500,33.439999,60.820885,42.359688,42.360001,22.676865,38.476402,71.981995,1.188278,1.2,56.896492,55.0,70.025002
20161203030000,12.365,60.640865,42.359688,42.360001,22.744576,38.751057,71.981995,1.180249,1.2,53.926193,55.0,70.025002
20161203031500,23.190001,60.820885,42.359688,42.360001,22.744576,38.201744,71.351944,1.17222,1.2,54.124214,55.0,70.025002
20161203033000,29.9,60.910892,42.359688,42.360001,22.74614,37.560875,70.541855,1.184263,1.2,56.338436,55.0,70.025002
20161203034500,11.37,60.730873,42.359688,42.360001,22.625848,37.835533,70.199821,1.176234,1.2,54.214222,55.0,70.025002
20161203040000,30.915001,60.730873,42.359688,42.360001,22.745732,38.293297,70.037804,1.176234,1.2,55.186317,55.0,70.025002
20161203041500,11.165,60.730873,42.359688,42.360001,22.745732,38.567955,70.235825,1.17222,1.2,54.952297,55.0,70.025002
20161203043000,22.379999,60.730873,42.359688,42.360001,22.743352,38.62899,70.66787,1.152148,1.2,53.926193,55.0,70.025002
20161203044500,13.15,60.730873,42.359688,42.360001,22.86225,38.720539,71.153915,1.176234,1.2,55.348335,55.0,70.025002
20161203050000,21.059999,60.910892,42.359688,42.360001,23.105384,38.567955,71.657974,1.164191,1.2,53.548157,55.0,70.025002
20161203051500,28.9,60.730873,42.359688,42.360001,23.105384,38.903645,71.981995,1.168205,1.2,56.446445,55.0,70.025002
20161203053000,17.735001,61.198921,42.359688,42.360001,23.35049,39.147781,71.981995,1.160177,1.2,53.836185,55.0,70.025002
20161203054500,28.785,61.198921,42.359688,42.360001,23.35049,38.445885,71.225922,1.164191,1.2,56.824486,55.0,70.025002
20161203060000,16.690001,61.090912,42.359688,42.360001,23.597568,38.293297,70.505852,1.160177,1.2,53.512154,55.0,70.025002
20161203061500,16.299999,61.198921,42.359688,42.360001,23.597568,38.96468,70.199821,1.17222,1.2,55.852386,55.0,70.025002
20161203063000,29.15,61.378937,42.359688,42.360001,,39.208817,70.073807,1.168205,1.2,54.664268,55.0,70.025002
20161203064500,13.74,61.55896,42.359688,42.360001,24.037409,39.42244,70.397842,1.17222,1.2,53.710175,55.0,70.025002
20161203070000,13.43,61.468948,42.359688,42.360001,24.037409,39.452957,70.703873,1.168205,1.2,55.186317,55.0,70.025002
20161203071500,27.91,61.090912,42.359688,42.360001,24.156885,39.727615,71.153915,1.164191,1.2,55.960396,55.0,70.025002
20161203073000,26.540001,61.198921,42.359688,42.360001,24.215144,39.575027,71.783981,1.152148,1.2,56.014404,55.0,70.025002
20161203074500,26.245001,60.370838,42.359688,42.360001,24.18434,40.185379,71.981995,1.148133,1.2,55.690369,55.0,70.025002
20161203080000,19.844999,61.468948,59.073494,59.075001,24.18434,39.880203,71.495956,1.112003,1.2,55.150314,55.0,78.720001
20161203081500,25.145,61.198921,59.073494,59.075001,23.951321,39.208817,70.739876,1.128061,1.2,54.502251,55.0,78.720001
20161203083000,21.525,61.090912,59.073494,59.075001,23.951321,39.727615,70.199821,1.128061,1.2,55.114311,55.0,78.720001
20161203084500,18.745001,61.468948,52.352802,52.355,24.086403,40.643143,70.073807,1.107989,1.2,54.250225,55.0,75.754997
20161203090000,28.68,61.738976,54.067581,54.07,24.221485,40.460037,70.199821,1.13609,1.2,54.538254,55.0,76.114998
20161203091500,20.785,61.738976,54.067581,54.07,24.221485,40.307449,70.505852,1.13609,1.2,55.150314,55.0,76.114998
20161203093000,20.785,61.468948,54.067581,54.07,24.18434,40.582108,71.153915,1.128061,1.2,54.9883,55.0,76.114998
20161203094500,22.895,61.918995,54.067581,54.07,24.18434,40.612625,71.657974,1.164191,1.2,55.47435,55.0,76.114998
20161203100000,25.865,61.918995,45.394573,45.395,24.19658,40.42952,72.090012,1.288639,1.2,54.502251,55.0,71.605003
20161203101500,26.690001,61.828983,45.394573,45.395,24.19658,41.253494,71.657974,1.284625,1.2,54.700272,55.0,71.605003
20161203103000,25.555,61.918995,45.167454,45.165001,24.19658,40.948318,71.099915,1.284625,1.2,54.790279,55.0,71.485001
20161203104500,24.790001,61.828983,45.167454,45.165001,24.206848,41.192459,70.505852,1.288639,1.2,54.502251,55.0,71.485001
20161203110000,18.620001,62.189022,44.89397,44.895,24.337986,42.107986,70.073807,1.284625,1.2,55.240326,55.0,71.345001
20161203111500,27.09,62.369041,44.89397,44.895,24.337986,42.626785,70.001801,1.284625,1.2,54.664268,55.0,71.345001
20161203113000,24.780001,62.459045,44.89397,44.895,24.410372,42.016434,70.397842,1.284625,1.2,54.286232,55.0,71.345001
20161203114500,21.084999,63.287128,44.89397,44.895,24.540524,42.169022,70.66787,1.28061,1.2,54.448246,55.0,71.345001
20161203120000,21.084999,63.37714,44.89397,44.895,24.865904,42.260574,71.153915,1.24448,1.2,55.024303,55.0,71.345001
20161203121500,19.215,63.647163,44.89397,44.895,24.865904,42.260574,71.747978,1.264552,1.2,54.448246,55.0,71.345001
20161203123000,24.629999,64.115219,44.89397,44.895,26.037272,42.718338,71.819984,1.220393,1.2,55.186317,55.0,71.345001
20161203124500,28.23,64.745277,44.89397,44.895,26.481873,43.023514,71.225922,1.248495,1.2,55.186317,55.0,71.345001
20161203130000,28.23,64.835281,44.89397,44.895,27.17396,43.267654,70.703873,1.256523,1.2,54.610264,55.0,71.345001
20161203131500,24.25,65.015305,44.89397,44.895,27.17396,44.183174,70.073807,1.264552,1.2,54.538254,55.0,71.345001
20161203133000,30.370001,65.105316,44.89397,44.895,27.762432,45.342842,69.911789,1.268567,1.2,54.610264,55.0,71.345001
20161203134500,24.540001,65.195328,44.89397,44.895,28.267264,44.885078,70.145813,1.224408,1.2,55.114311,55.0,71.345001
20161203140000,24.540001,64.745277,44.89397,44.895,28.261178,44.579903,70.541855,1.232437,1.2,54.502251,55.0,71.345001
20161203141500,29.23,64.835281,44.89397,44.895,28.261178,44.61042,71.153915,1.228422,1.2,55.06031,55.0,71.345001
20161203143000,29.23,64.745277,44.89397,44.895,28.136942,44.824043,71.495956,1.228422,1.2,54.736275,55.0,71.345001
20161203144500,29.23,65.195328,45.575771,45.575001,28.136942,44.671455,71.855988,1.116018,1.2,55.510353,55.0,71.699997
20161203150000,29.23,64.835281,45.835526,45.834999,28.261178,45.37336,71.58596,1.128061,1.2,54.898293,55.0,71.834999
20161203151500,29.23,64.925293,45.835526,45.834999,28.261178,45.617493,71.027908,1.204336,1.2,55.186317,55.0,71.834999
20161203153000,29.23,64.835281,45.835526,45.834999,28.8352,46.166809,70.397842,1.212365,1.2,54.862289,55.0,71.834999
20161203154500,29.23,64.835281,45.835526,45.834999,28.860258,47.234924,70.037804,1.196307,1.2,54.574257,55.0,71.834999
20161203160000,29.23,64.835281,45.835526,45.834999,28.735036,48.028374,70.073807,1.204336,1.2,54.898293,55.0,71.834999
20161203161500,29.23,65.105316,46.913162,46.915001,28.735036,47.173889,70.397842,1.107989,1.2,55.024303,55.0,72.394997
20161203163000,29.23,64.655266,46.913162,46.915001,28.997975,46.471985,70.703873,1.128061,1.2,54.898293,55.0,72.394997
20161203164500,29.23,65.105316,46.913162,46.915001,28.8352,46.349915,71.153915,1.144119,1.2,55.024303,55.0,72.394997
20161203170000,29.23,64.925293,46.913162,46.915001,28.743587,47.082336,71.621964,1.132075,1.2,54.862289,55.0,72.394997
20161203171500,29.23,65.195328,46.913162,46.915001,28.743587,47.143372,71.981995,1.120032,1.2,54.862289,55.0,72.394997
20161203173000,29.23,64.565262,46.913162,46.915001,28.64803,47.875793,71.621964,1.17222,1.2,54.826286,55.0,72.394997
20161203174500,29.23,64.745277,46.913162,46.915001,28.58394,48.516655,70.865891,1.17222,1.2,54.574257,55.0,72.394997
20161203180000,29.23,64.925293,46.913162,46.915001,28.483946,49.035454,70.235825,1.17222,1.2,54.538254,55.0,72.394997
20161203181500,28.465,65.015305,46.913162,46.915001,28.483946,50.164604,70.001801,1.176234,1.2,54.538254,55.0,72.394997
20161203183000,26.93,64.835281,46.913162,46.915001,28.075419,50.439255,70.109818,1.180249,1.2,54.502251,55.0,72.394997
20161203184500,23.305,64.835281,46.913162,46.915001,27.944281,49.58477,70.433846,1.196307,1.2,55.312332,55.0,72.394997
20161203190000,30.625,64.835281,46.913162,46.915001,27.747574,49.34063,70.82988,1.196307,1.2,54.502251,55.0,72.394997
20161203191500,24.075001,64.835281,46.913162,46.915001,27.747574,49.218559,71.225922,1.240466,1.2,55.348335,55.0,72.394997
20161203193000,24.075001,64.835281,46.913162,46.915001,27.91142,49.401665,71.621964,1.236451,1.2,55.186317,55.0,72.394997
20161203194500,24.075001,64.745277,46.913162,46.915001,28.058912,50.195122,71.189926,1.240466,1.2,54.9883,55.0,72.394997
20161203200000,24.075001,64.835281,46.913162,46.915001,28.058912,50.408737,70.541855,1.188278,1.2,55.024303,55.0,72.394997
20161203201500,31.135,64.835281,46.913162,46.915001,28.058912,51.019089,69.875793,1.220393,1.2,54.790279,55.0,72.394997
20161203203000,31.235001,64.835281,46.913162,46.915001,28.206404,51.995651,69.605759,1.232437,1.2,55.348335,55.0,72.394997
20161203204500,23.870001,64.745277,46.913162,46.915001,28.071322,52.789108,69.605759,1.228422,1.2,55.114311,55.0,72.394997
20161203210000,25.975,64.47525,46.913162,46.915001,28.071322,52.453415,69.749771,1.216379,1.2,55.47435,55.0,72.394997
20161203211500,31.450001,64.385239,46.913162,46.915001,28.071322,51.995651,69.875793,1.168205,1.2,54.700272,55.0,72.394997
20161203213000,23.75,64.007202,46.913162,46.915001,28.08176,52.056686,69.9478,1.164191,1.2,55.348335,55.0,72.394997
20161203214500,30.445,64.115219,46.913162,46.915001,28.16574,52.39238,70.073807,1.124047,1.2,54.610264,55.0,72.394997
20161203220000,30.445,63.737175,46.913162,46.915001,28.16574,53.216354,69.749771,1.116018,1.2,54.574257,55.0,72.394997
20161203221500,30.445,64.007202,46.913162,46.915001,28.16574,53.460495,69.245728,1.120032,1.2,55.186317,55.0,72.394997
20161203223000,30.445,63.647163,46.913162,46.915001,28.309781,54.314987,68.921692,1.112003,1.2,54.826286,55.0,72.394997
20161203224500,30.445,64.007202,46.913162,46.915001,28.448807,55.016884,68.957703,1.160177,1.2,54.736275,55.0,72.394997
20161203230000,30.445,63.917191,46.913162,46.915001,28.448807,53.765671,69.245728,1.17222,1.2,54.610264,55.0,72.394997
20161203231500,30.445,64.295227,46.913162,46.915001,28.3728,53.491013,69.749771,1.140104,1.2,54.700272,55.0,72.394997
20161203233000,30.445,64.115219,46.913162,46.915001,28.51832,53.124802,70.235825,1.132075,1.2,54.862289,55.0,72.394997
20161203234500,30.445,64.115219,47.141998,47.139999,28.657346,53.094284,70.703873,1.09996,1.2,55.024303,55.0,72.514999
20161204000000,30.445,64.115219,47.591957,47.59,28.943864,53.094284,71.153915,1.112003,1.2,55.06031,55.0,72.75
20161204001500,30.445,64.205215,47.591957,47.59,28.943864,53.216354,70.739876,1.103974,1.2,55.114311,55.0,72.75
20161204003000,30.445,64.385239,47.867157,47.865002,29.232354,53.124802,70.199821,1.107989,1.2,55.150314,55.0,72.889999
20161204004500,30.445,64.565262,48.142361,48.139999,29.232354,53.27739,69.749771,1.103974,1.2,55.186317,55.0,73.035004
20161204010000,27.174999,64.47525,49.06543,49.064999,29.522816,54.314987,69.11972,1.112003,1.2,54.700272,55.0,73.514999
20161204011500,27.174999,64.655266,49.06543,49.064999,29.522816,54.925331,68.957703,1.200321,1.2,55.114311,55.0,73.514999
20161204013000,27.174999,64.835281,49.06543,49.064999,29.735792,55.413612,69.155716,1.20835,1.2,55.114311,55.0,73.514999
20161204014500,27.174999,64.835281,49.06543,49.064999,29.877776,54.223434,69.479752,1.228422,1.2,55.186317,55.0,73.514999
20161204020000,27.174999,65.105316,49.06543,49.064999,30.172675,54.131882,69.875793,1.232437,1.2,55.276329,55.0,73.514999
20161204021500,27.565001,65.393341,49.06543,49.064999,30.172675,54.131882,70.66787,1.224408,1.2,54.9883,55.0,73.514999
20161204023000,27.565001,65.483353,49.06543,49.064999,30.38713,53.918259,71.261932,1.224408,1.2,55.150314,55.0,73.514999
20161204024500,27.565001,65.195328,49.06543,49.064999,30.5301,54.314987,71.459946,1.216379,1.2,55.150314,55.0,73.514999
20161204030000,27.565001,65.573357,49.06543,49.064999,30.67307,53.460495,71.099915,1.216379,1.2,55.186317,55.0,73.514999
20161204031500,27.565001,65.483353,49.06543,49.064999,30.67307,53.033249,70.505852,1.20835,1.2,54.9883,55.0,73.514999
20161204033000,27.565001,65.753372,49.06543,49.064999,30.829436,53.246872,69.875793,1.160177,1.2,54.9883,55.0,73.514999
20161204034500,27.565001,65.195328,49.06543,49.064999,30.829436,54.40654,69.551758,1.196307,1.2,55.186317,55.0,73.514999
20161204040000,27.565001,65.573357,49.06543,49.064999,31.130744,54.437057,69.749771,1.200321,1.2,55.312332,55.0,73.514999
20161204041500,27.565001,65.573357,49.06543,49.064999,31.130744,54.376022,69.911789,1.196307,1.2,55.348335,55.0,73.514999
20161204043000,27.565001,65.483353,49.06543,49.064999,31.275686,53.796188,70.505852,1.196307,1.2,55.240326,55.0,73.514999
20161204044500,27.565001,65.393341,49.06543,49.064999,31.348157,53.52153,71.027908,1.192292,1.2,55.240326,55.0,73.514999
20161204050000,27.565001,65.663368,49.06543,49.064999,31.652916,53.338425,71.351944,1.184263,1.2,55.348335,55.0,73.514999
20161204051500,27.565001,65.195328,49.06543,49.064999,31.652916,54.009811,71.351944,1.152148,1.2,55.312332,55.0,73.514999
20161204053000,27.565001,65.195328,49.06543,49.064999,31.434024,53.185837,71.063911,1.124047,1.2,55.312332,55.0,73.514999
20161204054500,27.565001,64.745277,51.261124,51.259998,31.434024,52.453415,70.505852,1.132075,1.2,55.312332,55.0,74.654999
20161204060000,27.565001,64.745277,51.261124,51.259998,30.99624,52.331345,69.875793,1.112003,1.2,55.150314,55.0,74.654999
20161204061500,27.565001,64.835281,52.808895,52.810001,30.99624,53.27739,69.875793,1.087916,1.2,55.186317,55.0,75.459999
20161204063000,27.565001,64.47525,53.045464,53.044998,30.478505,54.345505,69.875793,1.120032,1.2,54.9883,55.0,75.584999
20161204064500,27.565001,64.007202,53.045464,53.044998,30.333563,54.376022,69.9478,1.144119,1.2,54.898293,55.0,75.584999
20161204070000,27.565001,64.007202,53.045464,53.044998,30.043679,54.345505,70.307831,1.140104,1.2,54.862289,55.0,75.584999
20161204071500,27.565001,64.115219,53.045464,53.044998,30.043679,54.498093,70.793884,1.144119,1.2,54.826286,55.0,75.584999
20161204073000,27.565001,64.205215,53.045464,53.044998,29.826266,53.918259,71.189926,1.144119,1.2,55.024303,55.0,75.584999
20161204074500,27.565001,64.385239,53.045464,53.044998,29.971208,53.27739,71.063911,1.156162,1.2,55.150314,55.0,75.584999
20161204080000,27.565001,64.745277,53.045464,53.044998,30.120672,53.246872,70.82988,1.128061,1.2,55.186317,55.0,75.584999
20161204081500,27.565001,64.745277,53.045464,53.044998,30.120672,52.39238,70.397842,1.148133,1.2,55.348335,55.0,75.584999
20161204083000,27.565001,64.745277,53.045464,53.044998,29.974744,53.185837,69.839783,1.13609,1.2,55.348335,55.0,75.584999
20161204084500,28.51,64.745277,53.045464,53.044998,30.120672,54.52861,69.803787,1.164191,1.2,55.348335,55.0,75.584999
20161204090000,28.51,64.835281,53.045464,53.044998,30.120672,54.559128,69.875793,1.236451,1.2,55.312332,55.0,75.584999
20161204091500,28.23,65.015305,52.77198,52.77,30.120672,54.620163,70.199821,1.248495,1.2,55.402344,55.0,75.440002
20161204093000,32.525002,64.835281,52.77198,52.77,30.339564,54.589645,70.66787,1.288639,1.2,55.312332,55.0,75.440002
20161204094500,32.525002,64.835281,52.544857,52.544998,30.485492,54.437057,71.153915,1.252509,1.2,55.240326,55.0,75.324997
20161204100000,35.419998,65.105316,52.544857,52.544998,30.777348,54.467575,71.459946,1.276596,1.2,54.502251,55.0,75.324997
20161204101500,29.514999,64.835281,52.544857,52.544998,30.777348,54.925331,71.261932,1.272581,1.2,54.9883,55.0,75.324997
20161204103000,29.514999,65.483353,52.544857,52.544998,30.99624,53.6436,70.703873,1.268567,1.2,55.024303,55.0,75.324997
20161204104500,36.599998,65.195328,52.544857,52.544998,31.142168,53.704636,70.037804,1.268567,1.2,54.502251,55.0,75.324997
20161204110000,34.514999,65.105316,52.544857,52.544998,31.288096,54.52861,69.839783,1.264552,1.2,54.448246,55.0,75.324997
20161204111500,30.504999,65.483353,52.544857,52.544998,31.288096,55.261024,69.875793,1.260538,1.2,55.312332,55.0,75.324997
20161204113000,36.900002,65.843384,52.544857,52.544998,31.434024,54.986366,70.073807,1.224408,1.2,55.690369,55.0,75.324997
20161204114500,30.165001,65.843384,52.544857,52.544998,31.506988,55.261024,70.433846,1.248495,1.2,54.826286,55.0,75.324997
20161204120000,47.455002,65.933395,52.544857,52.544998,31.798844,55.077919,70.82988,1.240466,1.2,56.896492,55.0,75.324997
20161204121500,38.740002,66.023407,52.544857,52.544998,31.798844,54.894814,71.297928,1.224408,1.2,54.826286,55.0,75.324997
20161204123000,34.049999,65.843384,52.544857,52.544998,31.798844,54.589645,71.657974,1.264552,1.2,54.448246,55.0,75.324997
20161204124500,26.684999,64.655266,52.544857,52.544998,31.652916,54.559128,71.297928,1.276596,1.2,54.502251,55.0,75.324997
20161204130000,37.985001,64.47525,52.271374,52.27,29.24337,53.552048,71.657974,1.288639,1.2,54.448246,55.0,75.18
20161204131500,24.855,63.737175,51.535931,51.535,29.24337,53.979294,71.945999,1.292654,1.2,54.448246,55.0,74.800003
20161204133000,24.855,63.37714,50.98896,50.990002,26.541152,54.223434,72.378036,1.236451,1.2,54.952297,55.0,74.514999
20161204134500,24.855,63.37714,50.98896,50.990002,26.312485,53.6436,72.702072,1.232437,1.2,54.862289,55.0,74.514999
20161204140000,24.084999,63.287128,50.98896,50.990002,25.66912,53.826706,73.044106,1.224408,1.2,54.502251,55.0,74.514999
20161204141500,23.535,63.37714,50.98896,50.990002,25.66912,53.307907,73.206123,1.216379,1.2,54.700272,55.0,74.514999
20161204143000,23.535,63.37714,50.98896,50.990002,25.503064,53.063766,73.602165,1.228422,1.2,54.826286,55.0,74.514999
20161204144500,23.535,63.557159,50.98896,50.990002,25.359108,52.728073,73.72818,1.224408,1.2,55.150314,55.0,74.514999
20161204150000,23.535,63.557159,50.98896,50.990002,25.359108,52.51445,73.89019,1.232437,1.2,54.9883,55.0,74.514999
20161204151500,23.535,63.287128,50.98896,50.990002,25.359108,52.331345,74.052208,1.268567,1.2,54.736275,55.0,74.514999
20161204153000,28.905001,63.737175,50.98896,50.990002,25.76789,51.904099,74.250229,1.276596,1.2,55.690369,55.0,74.514999
20161204154500,23.315001,63.737175,50.98896,50.990002,26.057774,51.782028,74.322235,1.284625,1.2,54.952297,55.0,74.514999
20161204160000,23.315001,64.007202,50.75412,50.755001,26.25358,51.446335,74.412247,1.284625,1.2,55.150314,55.0,74.389999
20161204161500,23.315001,63.647163,50.2458,50.244999,26.25358,51.354782,74.484253,1.292654,1.2,55.150314,55.0,74.129997
20161204163000,23.315001,63.647163,50.2458,50.244999,26.057774,51.019089,74.61026,1.268567,1.2,55.276329,55.0,74.129997
20161204164500,23.315001,63.647163,46.862206,46.860001,26.180616,51.019089,74.754272,1.288639,1.2,55.150314,55.0,72.370003
20161204170000,30.225,63.827187,46.862206,46.860001,26.180616,50.744431,74.754272,1.28061,1.2,54.952297,55.0,72.370003
20161204171500,23.325001,63.287128,46.862206,46.860001,26.180616,50.683395,74.844284,1.288639,1.2,54.9883,55.0,72.370003
20161204173000,23.325001,63.287128,46.862206,46.860001,26.034688,50.347702,74.844284,1.292654,1.2,54.700272,55.0,72.370003
20161204174500,23.325001,63.37714,46.862206,46.860001,26.034688,50.286667,74.844284,1.284625,1.2,55.510353,55.0,72.370003
20161204180000,23.6,63.37714,46.862206,46.860001,25.88876,50.134087,74.970306,1.292654,1.2,55.150314,55.0,72.370003
20161204181500,23.6,63.37714,46.369331,46.369999,25.88876,50.134087,74.970306,1.292654,1.2,54.790279,55.0,72.110001
20161204183000,20.745001,63.287128,46.095848,46.095001,25.596904,49.767876,74.970306,1.284625,1.2,55.47435,55.0,71.970001
20161204184500,28.775,63.197121,46.095848,46.095001,25.596904,50.439255,74.484253,1.212365,1.2,55.06031,55.0,71.970001
20161204190000,28.775,63.287128,46.095848,46.095001,25.52394,49.065971,73.656166,1.224408,1.2,54.826286,55.0,71.970001
20161204191500,22.575001,63.287128,46.095848,46.095001,25.52394,48.760796,72.414047,1.220393,1.2,54.664268,55.0,71.970001
20161204193000,22.575001,63.37714,46.095848,46.095001,25.742832,49.279594,71.621964,1.196307,1.2,54.700272,55.0,71.970001
20161204194500,28.34,63.37714,46.095848,46.095001,25.742832,50.439255,71.153915,1.148133,1.2,55.240326,55.0,71.970001
20161204200000,30.299999,63.647163,46.095848,46.095001,26.034688,51.110641,71.189926,1.152148,1.2,54.736275,55.0,71.970001
20161204201500,22.905001,63.37714,46.095848,46.095001,26.034688,51.019089,71.657974,1.148133,1.2,55.312332,55.0,71.970001
20161204203000,22.905001,63.647163,46.095848,46.095001,26.399508,51.049606,71.981995,1.152148,1.2,55.186317,55.0,71.970001
20161204204500,24.215,63.647163,46.095848,46.095001,26.399508,51.019089,72.450043,1.128061,1.2,55.348335,55.0,71.970001
20161204210000,26.045,63.647163,46.095848,46.095001,26.545436,50.744431,72.972099,1.124047,1.2,54.826286,55.0,71.970001
20161204211500,24.174999,63.467148,46.095848,46.095001,26.545436,50.805466,73.242126,1.148133,1.2,55.024303,55.0,71.970001
20161204213000,24.174999,63.827187,48.027023,48.025002,26.399508,50.225639,73.692169,1.160177,1.2,55.186317,55.0,72.974998
20161204214500,24.174999,63.737175,48.027023,48.025002,26.399508,50.530807,73.134117,1.20835,1.2,55.312332,55.0,72.974998
20161204220000,32.665001,63.737175,48.027023,48.025002,26.545436,49.004936,72.414047,1.216379,1.2,54.700272,55.0,72.974998
20161204221500,24.965,63.737175,48.027023,48.025002,26.545436,48.943901,71.747978,1.20835,1.2,55.186317,55.0,72.974998
20161204223000,24.965,64.007202,48.027023,48.025002,26.545436,49.737358,71.459946,1.216379,1.2,54.736275,55.0,72.974998
20161204224500,24.965,63.917191,48.027023,48.025002,26.691364,50.286667,71.549957,1.212365,1.2,54.826286,55.0,72.974998
20161204230000,24.965,64.115219,48.027023,48.025002,26.691364,50.347702,71.981995,1.20835,1.2,55.024303,55.0,72.974998
20161204231500,24.965,64.205215,48.027023,48.025002,26.691364,50.683395,72.414047,1.216379,1.2,55.06031,55.0,72.974998
20161204233000,31.450001,64.007202,48.027023,48.025002,26.691364,50.591843,72.900085,1.224408,1.2,54.9883,55.0,72.974998
20161204234500,31.450001,63.917191,48.027023,48.025002,26.545436,50.347702,73.242126,1.224408,1.2,54.862289,55.0,72.974998
20161205000000,22.360001,63.917191,48.027023,48.025002,26.670743,50.256149,73.566162,1.216379,1.2,55.024303,55.0,72.974998
20161205001500,23.4,63.737175,48.027023,48.025002,26.670743,49.889946,73.692169,1.224408,1.2,54.700272,55.0,72.974998
20161205003000,23.4,63.737175,48.027023,48.025002,26.523829,50.37822,73.242126,1.112003,1.2,54.790279,55.0,72.974998
20161205004500,23.4,63.647163,49.469612,49.470001,26.376915,48.821831,72.414047,1.112003,1.2,54.9883,55.0,73.724998
20161205010000,23.4,63.37714,49.469612,49.470001,26.303458,48.974419,71.819984,1.112003,1.2,55.186317,55.0,73.724998
20161205011500,31.040001,63.557159,50.691078,50.689999,26.00963,49.737358,71.621964,1.144119,1.2,54.664268,55.0,74.360001
20161205013000,31.040001,63.107113,50.691078,50.689999,25.642345,50.317184,71.69397,1.148133,1.2,54.538254,55.0,74.360001
20161205014500,23.555,63.107113,50.691078,50.689999,25.201603,50.561325,72.018005,1.148133,1.2,55.186317,55.0,74.360001
20161205020000,23.555,63.107113,50.691078,50.689999,24.981232,50.50029,72.414047,1.152148,1.2,54.826286,55.0,74.360001
20161205021500,24.865,62.927094,50.691078,50.689999,24.981232,49.706841,73.044106,1.152148,1.2,55.438347,55.0,74.360001
20161205023000,28.825001,63.017105,50.691078,50.689999,24.393576,49.432182,73.566162,1.156162,1.2,55.150314,55.0,74.360001
20161205024500,28.825001,62.747078,50.691078,50.689999,24.393576,49.615288,73.404144,1.132075,1.2,54.610264,55.0,74.360001
20161205030000,27.290001,62.657066,50.691078,50.689999,24.320119,49.371147,72.450043,1.156162,1.2,54.538254,55.0,74.360001
20161205031500,27.290001,62.189022,51.447151,51.445,24.320119,47.967339,72.090012,1.112003,1.2,54.9883,55.0,74.754997
20161205033000,27.290001,62.459045,51.447151,51.445,24.173205,47.967339,71.981995,1.148133,1.2,54.898293,55.0,74.754997
20161205034500,27.290001,62.549057,51.447151,51.445,24.173205,48.791313,71.783981,1.196307,1.2,54.538254,55.0,74.754997
20161205040000,21.639999,62.837082,51.447151,51.445,24.320119,49.828911,71.981995,1.220393,1.2,55.150314,55.0,74.754997
20161205041500,30.370001,62.927094,51.447151,51.445,24.320119,50.164604,72.342041,1.240466,1.2,54.790279,55.0,74.754997
20161205043000,30.370001,62.927094,51.447151,51.445,24.393576,50.317184,72.738075,1.268567,1.2,54.538254,55.0,74.754997
20161205044500,23.065001,62.657066,51.447151,51.445,24.393576,50.256149,73.044106,1.28061,1.2,55.186317,55.0,74.754997
20161205050000,23.065001,63.017105,51.447151,51.445,24.54049,50.134087,73.368134,1.28061,1.2,55.024303,55.0,74.754997
20161205051500,23.065001,62.837082,51.447151,51.445,24.54049,49.706841,73.602165,1.292654,1.2,55.312332,55.0,74.584999
20161205053000,23.875,62.549057,50.853817,50.855,24.834318,49.859428,73.692169,1.268567,1.2,55.150314,55.0,74.445
20161205054500,23.875,62.927094,50.853817,50.855,24.834318,50.286667,73.530151,1.240466,1.2,55.150314,55.0,74.445
20161205060000,23.875,62.657066,50.580334,50.580002,24.981232,48.821831,72.648071,1.288639,1.2,54.952297,55.0,74.300003
20161205061500,23.875,62.927094,50.35321,50.355,24.981232,48.394585,71.981995,1.292654,1.2,54.9883,55.0,74.184998
20161205063000,23.875,62.837082,50.079727,50.080002,24.981232,49.096489,71.621964,1.284625,1.2,54.610264,55.0,74.040001
20161205064500,21.455,62.549057,50.079727,50.080002,24.981232,49.859428,71.657974,1.228422,1.2,55.47435,55.0,74.040001
20161205070000,27.889999,62.927094,50.079727,50.080002,24.981232,49.920464,71.783981,1.288639,1.2,54.826286,55.0,74.040001
20161205071500,27.889999,63.017105,50.079727,50.080002,24.981232,50.317184,72.342041,1.224408,1.2,55.024303,55.0,74.040001
20161205073000,29.195,63.197121,50.079727,50.080002,24.981232,50.073051,72.648071,1.272581,1.2,54.9883,55.0,74.040001
20161205074500,29.195,63.017105,50.079727,50.080002,25.054689,49.798393,73.044106,1.284625,1.2,54.898293,55.0,74.040001
20161205080000,29.195,63.107113,50.079727,50.080002,25.054689,49.554253,73.368134,1.276596,1.2,54.898293,55.0,74.040001
20161205081500,29.195,63.37714,50.079727,50.080002,25.054689,49.249077,73.656166,1.276596,1.2,55.276329,55.0,74.040001
20161205083000,29.195,63.37714,50.079727,50.080002,25.201603,49.889946,73.494156,1.17222,1.2,54.700272,55.0,74.040001
20161205084500,29.195,63.287128,50.079727,50.080002,25.201603,48.57769,72.576065,1.164191,1.2,54.700272,55.0,74.040001
20161205090000,29.195,63.467148,50.079727,50.080002,25.348517,47.66217,71.981995,1.164191,1.2,55.276329,55.0,74.040001
20161205091500,29.195,63.287128,50.079727,50.080002,25.348517,48.119926,71.783981,1.156162,1.2,55.150314,55.0,74.040001
20161205093000,29.195,63.37714,54.085014,54.084999,25.495431,48.058891,72.288025,0.983541,1.2,55.240326,55.0,79.309998
20161205094500,26.68,63.37714,67.037804,67.040001,25.495431,48.150444,72.774078,1.120032,1.2,55.186317,55.0,82.860001
20161205100000,26.68,63.287128,70.632698,70.635002,25.348517,47.784241,73.656166,1.112003,1.2,55.348335,55.0,84.730003
20161205101500,33.244999,63.287128,70.632698,70.635002,25.348517,47.66217,73.206123,1.116018,1.2,55.312332,55.0,84.730003
20161205103000,35.494999,63.017105,70.632698,70.635002,25.348517,49.249077,72.342041,1.112003,1.2,54.862289,55.0,84.730003
20161205104500,28.155001,62.837082,70.632698,70.635002,25.201603,50.195122,71.945999,1.107989,1.2,54.736275,55.0,84.730003
20161205110000,28.155001,63.287128,72.486588,72.485001,24.940228,48.760796,72.090012,1.128061,1.2,55.150314,55.0,85.695
20161205111500,32.334999,62.657066,72.486588,72.485001,25.201603,49.035454,72.450043,1.224408,1.2,54.610264,55.0,85.695
20161205113000,28.375,63.107113,65.530983,65.529999,24.981232,49.645805,72.414047,1.288639,1.2,54.826286,55.0,82.074997
20161205114500,24.780001,62.747078,60.857273,60.855,24.834318,50.012016,72.648071,1.308711,1.2,54.826286,55.0,79.010002
20161205120000,24.780001,63.017105,58.748405,58.75,24.687404,49.920464,73.044106,1.284625,1.2,55.312332,55.0,78.550003
20161205121500,25.5,62.927094,58.748405,58.75,24.687404,49.859428,73.296127,1.256523,1.2,55.150314,55.0,78.550003
20161205123000,25.5,63.197121,58.748405,58.75,24.834318,49.859428,73.566162,1.288639,1.2,54.736275,55.0,78.550003
20161205124500,21.025,63.197121,53.768585,53.77,24.981232,49.432182,73.692169,1.292654,1.2,55.276329,55.0,75.815002
20161205130000,28.495001,63.37714,53.495098,53.494999,25.495431,49.4627,73.854187,1.292654,1.2,54.538254,55.0,75.815002
20161205131500,28.495001,63.647163,53.025421,53.025002,25.495431,49.493217,73.926193,1.28061,1.2,55.312332,55.0,75.574997
20161205133000,25.815001,63.917191,53.025421,53.025002,26.034688,49.096489,74.052208,1.276596,1.2,54.700272,55.0,75.574997
20161205134500,25.815001,64.115219,53.025421,53.025002,26.399508,49.4627,73.692169,1.256523,1.2,54.700272,55.0,75.574997
20161205140000,25.815001,63.827187,53.025421,53.025002,26.399508,47.997856,72.648071,1.256523,1.2,54.9883,55.0,75.574997
20161205141500,25.815001,64.205215,53.025421,53.025002,26.399508,48.119926,72.054008,1.264552,1.2,55.186317,55.0,75.574997
20161205143000,34.119999,64.205215,53.025421,53.025002,26.670743,48.730278,71.819984,1.256523,1.2,54.502251,55.0,75.574997
20161205144500,26.49,64.47525,53.025421,53.025002,26.964571,49.249077,71.819984,1.20835,1.2,55.150314,55.0,75.574997
20161205150000,26.49,64.295227,53.025421,53.025002,27.056184,49.798393,72.252029,1.232437,1.2,55.024303,55.0,75.574997
20161205151500,26.49,64.385239,53.025421,53.025002,27.056184,49.706841,72.648071,1.220393,1.2,54.952297,55.0,75.574997
20161205153000,26.49,64.565262,53.025421,53.025002,27.625684,49.310112,73.242126,1.236451,1.2,55.024303,55.0,75.574997
20161205154500,26.49,64.565262,53.025421,53.025002,27.625684,48.882866,73.656166,1.224408,1.2,54.9883,55.0,75.574997
20161205160000,26.49,64.47525,53.025421,53.025002,27.625684,48.57769,73.692169,1.216379,1.2,54.862289,55.0,75.574997
20161205161500,26.49,64.655266,53.025421,53.025002,27.846055,48.333549,73.998199,1.224408,1.2,54.952297,55.0,75.574997
20161205163000,26.49,64.835281,53.025421,53.025002,28.150644,49.096489,73.494156,1.220393,1.2,55.150314,55.0,75.574997
20161205164500,26.49,64.835281,53.025421,53.025002,28.223608,47.936821,72.738075,1.196307,1.2,55.186317,55.0,75.574997
20161205170000,34.029999,64.745277,53.025421,53.025002,28.661392,46.288879,72.342041,1.204336,1.2,55.114311,55.0,75.574997
20161205171500,26.665001,64.835281,53.025421,53.025002,28.661392,47.143372,72.054008,1.20835,1.2,55.186317,55.0,75.574997
20161205173000,30.959999,64.835281,53.025421,53.025002,28.94791,47.845276,72.144012,1.212365,1.2,55.240326,55.0,75.574997
20161205174500,30.959999,64.835281,53.025421,53.025002,28.94791,48.486137,72.414047,1.196307,1.2,55.186317,55.0,75.574997
20161205180000,32.125,64.925293,53.025421,53.025002,28.94791,48.45562,72.846085,1.184263,1.2,55.240326,55.0,75.574997
20161205181500,27.254999,64.835281,53.025421,53.025002,28.94791,48.913383,73.134117,1.188278,1.2,55.348335,55.0,75.574997
20161205183000,26.49,64.835281,53.025421,53.025002,28.654082,48.69976,73.530151,1.196307,1.2,55.114311,55.0,75.574997
20161205184500,26.49,64.385239,53.025421,53.025002,28.654082,48.45562,73.89019,1.156162,1.2,55.186317,55.0,75.574997
20161205190000,26.49,64.745277,53.025421,53.025002,28.654082,48.974419,73.72818,1.164191,1.2,55.186317,55.0,75.574997
20161205191500,26.49,64.835281,53.025421,53.025002,28.654082,48.57769,72.936096,1.17222,1.2,55.150314,55.0,75.574997
20161205193000,26.49,64.835281,53.025421,53.025002,28.800996,47.66217,72.342041,1.200321,1.2,55.348335,55.0,75.574997
20161205194500,26.49,64.745277,53.025421,53.025002,28.800996,47.570618,71.981995,1.196307,1.2,55.348335,55.0,75.574997
20161205200000,26.49,65.105316,53.025421,53.025002,28.94791,47.936821,71.981995,1.192292,1.2,55.348335,55.0,75.574997
20161205201500,33.275002,64.835281,53.025421,53.025002,28.94791,47.967339,72.414047,1.124047,1.2,54.700272,55.0,75.574997
20161205203000,28.764999,64.655266,53.025421,53.025002,28.94791,48.57769,72.612061,1.160177,1.2,54.826286,55.0,75.574997
20161205204500,28.764999,65.105316,53.025421,53.025002,28.94791,48.821831,72.936096,1.176234,1.2,54.862289,55.0,75.574997
20161205210000,28.764999,65.015305,54.390747,54.389999,28.94791,48.241997,73.602165,1.103974,1.2,55.348335,55.0,76.285004
20161205211500,33.939999,65.105316,54.65823,54.66,28.94791,48.516655,73.296127,1.09996,1.2,54.700272,55.0,76.419998
20161205213000,33.939999,65.483353,58.273285,58.275002,29.021367,49.523735,72.414047,1.103974,1.2,55.312332,55.0,78.300003
20161205214500,34.595001,65.573357,58.792789,58.794998,29.315195,48.882866,72.414047,1.103974,1.2,55.186317,55.0,78.57
20161205220000,34.595001,65.753372,58.792789,58.794998,29.53696,48.791313,72.450043,1.112003,1.2,54.952297,55.0,78.57
20161205221500,34.595001,65.843384,58.792789,58.794998,29.53696,48.303032,72.414047,1.103974,1.2,55.024303,55.0,78.57
20161205223000,38.825001,66.113419,59.587494,59.584999,29.974744,48.394585,71.549957,1.112003,1.2,55.240326,55.0,78.985001
20161205224500,38.825001,66.203423,59.81633,59.814999,30.193636,48.119926,70.991898,1.103974,1.2,54.700272,55.0,79.105003
20161205230000,36.740002,65.933395,60.79351,60.794998,30.695918,47.936821,70.541855,1.103974,1.2,54.448246,55.0,79.614998
20161205231500,28.924999,64.655266,60.79351,60.794998,30.695918,48.57769,70.505852,1.116018,1.2,54.502251,55.0,79.614998
20161205233000,31.325001,63.737175,60.79351,60.794998,29.682888,49.34063,70.595863,1.148133,1.2,54.538254,55.0,79.614998
20161205234500,28.280001,63.647163,60.79351,60.794998,28.80732,49.493217,70.901894,1.160177,1.2,54.736275,55.0,79.614998
20161206000000,26.190001,63.647163,59.557461,59.555,27.362252,49.615288,71.027908,1.300682,1.2,54.610264,55.0,78.970001
20161206001500,26.190001,63.37714,58.57943,58.580002,27.362252,50.042534,71.099915,1.288639,1.2,54.700272,55.0,78.459999
20161206003000,25.424999,63.287128,57.836254,57.834999,26.00691,50.317184,70.631866,1.288639,1.2,54.664268,55.0,78.074997
20161206004500,25.424999,63.37714,57.0158,57.014999,26.130245,51.476852,70.793884,1.288639,1.2,54.502251,55.0,77.650002
20161206010000,23.334999,63.287128,52.796318,52.794998,26.057774,49.58477,71.153915,1.288639,1.2,54.9883,55.0,75.455002
20161206011500,23.334999,63.287128,52.522835,52.525002,26.057774,50.225639,71.621964,1.288639,1.2,55.114311,55.0,75.309998
20161206013000,29.700001,63.37714,52.287998,52.290001,25.64702,50.347702,72.018005,1.288639,1.2,55.690369,55.0,75.190002
20161206014500,30.809999,63.107113,51.826038,51.825001,25.64702,50.317184,72.414047,1.288639,1.2,54.502251,55.0,74.949997
20161206020000,23.934999,63.37714,51.552551,51.555,25.64702,50.164604,72.810081,1.288639,1.2,55.06031,55.0,74.805
20161206021500,22.4,63.107113,51.552551,51.555,25.64702,50.073051,73.134117,1.268567,1.2,54.502251,55.0,74.805
20161206023000,22.4,63.017105,51.552551,51.555,25.24021,49.798393,73.404144,1.256523,1.2,54.862289,55.0,74.805
20161206024500,28.855,62.927094,51.552551,51.555,25.168725,49.4627,73.692169,1.264552,1.2,55.510353,55.0,74.805
20161206030000,29.514999,62.747078,51.552551,51.555,25.168725,49.920464,73.692169,1.248495,1.2,54.700272,55.0,74.805
20161206031500,29.514999,63.197121,51.552551,51.555,25.168725,49.065971,72.972099,1.248495,1.2,54.700272,55.0,74.805
20161206033000,23.014999,62.927094,51.552551,51.555,25.025755,48.57769,72.648071,1.248495,1.2,54.862289,55.0,74.805
20161206034500,20.16,62.927094,51.552551,51.555,25.025755,48.57769,72.612061,1.264552,1.2,55.312332,55.0,74.805
20161206040000,27.040001,62.549057,51.552551,51.555,24.882785,48.943901,72.936096,1.264552,1.2,54.610264,55.0,74.805
20161206041500,27.040001,62.657066,51.552551,51.555,24.882785,49.279594,73.098114,1.276596,1.2,55.06031,55.0,74.805
20161206043000,27.040001,62.369041,51.552551,51.555,24.156426,49.645805,73.296127,1.264552,1.2,54.826286,55.0,74.805
20161206044500,27.040001,62.189022,51.552551,51.555,24.015428,49.401665,72.612061,1.276596,1.2,54.502251,55.0,74.805
20161206050000,19.415001,62.189022,51.552551,51.555,23.304845,48.638725,72.450043,1.288639,1.2,55.114311,55.0,74.805
20161206051500,19.415001,62.189022,51.325432,51.325001,22.887767,48.608208,72.414047,1.292654,1.2,55.024303,55.0,74.690002
20161206053000,23.125,61.55896,48.706539,48.705002,22.887767,49.4627,72.612061,1.236451,1.2,54.448246,55.0,73.324997
20161206054500,27.495001,61.468948,48.706539,48.705002,22.679228,49.279594,72.612061,1.268567,1.2,55.600361,55.0,73.324997
20161206060000,25.764999,61.55896,48.706539,48.705002,22.783336,49.401665,72.810081,1.268567,1.2,55.564358,55.0,73.324997
20161206061500,25.764999,61.738976,48.706539,48.705002,22.783336,49.127007,73.044106,1.248495,1.2,54.9883,55.0,73.324997
20161206063000,26.655001,61.738976,48.706539,48.705002,22.643324,49.371147,73.242126,1.256523,1.2,54.502251,55.0,73.324997
20161206064500,17.07,61.828983,48.706539,48.705002,22.643324,49.035454,73.440147,1.24448,1.2,54.790279,55.0,73.324997
20161206070000,25.889999,61.648964,48.706539,48.705002,22.643324,48.760796,73.72818,1.224408,1.2,54.700272,55.0,73.324997
20161206071500,19.93,61.828983,48.706539,48.705002,22.643324,48.241997,74.052208,1.224408,1.2,55.510353,55.0,73.324997
20161206073000,20.084999,61.918995,48.706539,48.705002,22.643324,47.5401,74.214226,1.220393,1.2,55.024303,55.0,73.324997
20161206074500,20.084999,61.918995,48.706539,48.705002,22.503312,46.136292,74.358238,1.220393,1.2,55.024303,55.0,73.324997
20161206080000,20.084999,61.828983,48.706539,48.705002,,47.509583,74.520256,1.220393,1.2,54.9883,55.0,73.324997
20161206081500,19.315001,61.828983,48.706539,48.705002,22.503312,47.265442,74.412247,1.20835,1.2,54.862289,55.0,73.324997
20161206083000,17.559999,62.009003,48.706539,48.705002,22.503312,47.356995,74.520256,1.200321,1.2,54.502251,55.0,73.324997
20161206084500,25.745001,62.09901,48.706539,48.705002,22.643324,47.326477,74.520256,1.196307,1.2,54.502251,55.0,73.324997
20161206090000,29.09,62.369041,48.706539,48.705002,22.643324,47.448547,74.520256,1.200321,1.2,55.510353,55.0,73.324997
20161206091500,28.24,62.657066,48.706539,48.705002,22.643324,47.479065,74.484253,1.20835,1.2,55.186317,55.0,73.324997
20161206093000,19.49,63.107113,48.706539,48.705002,22.679228,47.234924,74.61026,1.216379,1.2,55.312332,55.0,73.324997
20161206094500,27.42,63.37714,48.706539,48.705002,22.679228,47.479065,74.682266,1.196307,1.2,55.024303,55.0,73.324997
20161206100000,27.42,64.007202,48.706539,48.705002,22.818254,47.265442,73.72818,1.204336,1.2,55.114311,55.0,73.324997
20161206101500,27.42,64.385239,48.706539,48.705002,22.818254,45.983704,72.936096,1.200321,1.2,54.790279,55.0,73.324997
20161206103000,27.42,64.007202,48.706539,48.705002,23.165819,46.227844,72.450043,1.20835,1.2,55.186317,55.0,73.324997
20161206104500,28.584999,64.835281,48.706539,48.705002,23.1963,46.227844,72.648071,1.20835,1.2,55.276329,55.0,73.324997
20161206110000,28.584999,64.835281,48.706539,48.705002,23.791436,45.800598,73.044106,1.216379,1.2,54.574257,55.0,73.324997
20161206111500,28.584999,65.105316,48.706539,48.705002,23.791436,46.258362,73.368134,1.196307,1.2,55.186317,55.0,73.324997
20161206113000,29.385,65.195328,48.706539,48.705002,24.458295,45.800598,73.800186,1.20835,1.2,54.700272,55.0,73.324997
20161206114500,24.440001,65.195328,48.706539,48.705002,24.663876,45.49543,73.998199,1.20835,1.2,54.538254,55.0,73.324997
20161206120000,24.440001,65.753372,48.706539,48.705002,25.156298,46.258362,74.250229,1.20835,1.2,54.826286,55.0,73.324997
20161206121500,24.440001,66.293427,48.706539,48.705002,25.156298,46.258362,74.322235,1.200321,1.2,55.114311,55.0,73.324997
20161206123000,30.805,65.843384,48.706539,48.705002,25.645184,46.349915,74.358238,1.200321,1.2,55.150314,55.0,73.324997
20161206124500,30.805,66.203423,48.706539,48.705002,25.913376,46.685608,73.242126,1.192292,1.2,54.862289,55.0,73.324997
20161206130000,25.375,66.47345,48.706539,48.705002,26.247545,45.953186,73.044106,1.17222,1.2,55.510353,55.0,73.324997
20161206131500,23.184999,66.761475,48.706539,48.705002,26.247545,46.807678,72.450043,1.192292,1.2,55.348335,55.0,73.324997
20161206133000,30.370001,66.941498,48.706539,48.705002,26.442688,48.089409,72.090012,1.196307,1.2,54.9883,55.0,73.324997
20161206134500,25.525,67.031502,48.706539,48.705002,26.83906,46.014221,72.180023,1.188278,1.2,54.502251,55.0,73.324997
20161206140000,32.169998,67.121513,48.706539,48.705002,27.35416,46.258362,72.450043,1.112003,1.2,54.448246,55.0,73.324997
20161206141500,25.059999,67.121513,48.706539,48.705002,27.35416,46.166809,72.936096,1.116018,1.2,54.790279,55.0,73.324997
20161206143000,30.715,67.121513,48.706539,48.705002,27.579784,46.288879,73.332138,1.148133,1.2,54.448246,55.0,73.324997
20161206144500,25.715,66.941498,48.706539,48.705002,27.62259,45.892151,74.214226,1.156162,1.2,55.186317,55.0,73.324997
20161206150000,24.18,67.031502,48.706539,48.705002,27.88864,46.136292,73.962196,1.148133,1.2,55.186317,55.0,73.324997
20161206151500,25.674999,66.851486,48.706539,48.705002,27.88864,45.312325,74.322235,1.112003,1.2,55.024303,55.0,73.324997
20161206153000,23.805,67.031502,48.943108,48.945,28.296759,44.793526,74.484253,1.112003,1.2,55.150314,55.0,73.574997
20161206154500,30.865,66.941498,49.462612,49.465,28.261178,47.265442,72.972099,1.120032,1.2,54.826286,55.0,73.720001
20161206160000,26.16,66.941498,49.462612,49.465,28.547203,46.288879,73.044106,1.132075,1.2,54.826286,55.0,73.720001
20161206161500,22.695,66.563461,49.462612,49.465,28.547203,46.014221,73.008102,1.156162,1.2,54.862289,55.0,73.720001
20161206163000,30.535,66.113419,49.462612,49.465,28.696004,46.288879,73.008102,1.116018,1.2,55.150314,55.0,73.720001
20161206164500,23.709999,65.573357,49.462612,49.465,28.696004,46.380432,73.206123,1.112003,1.2,54.412243,55.0,73.720001
20161206170000,23.709999,65.105316,49.462612,49.465,28.696004,46.319397,73.692169,1.120032,1.2,55.150314,55.0,73.720001
20161206171500,24.365,64.835281,49.462612,49.465,28.696004,46.319397,73.89019,1.120032,1.2,55.348335,55.0,73.720001
20161206173000,29.725,64.745277,49.462612,49.465,28.612024,46.227844,74.124214,1.120032,1.2,54.898293,55.0,73.720001
20161206174500,29.725,63.737175,49.462612,49.465,28.612024,45.49543,74.358238,1.120032,1.2,54.862289,55.0,73.720001
20161206180000,29.725,63.647163,49.462612,49.465,28.261178,45.64801,74.412247,1.116018,1.2,54.826286,55.0,73.720001
20161206181500,29.725,63.287128,49.935753,49.935001,28.261178,46.380432,73.89019,1.103974,1.2,54.502251,55.0,73.964996
20161206183000,22.17,63.287128,50.493885,50.494999,27.579784,47.906303,72.900085,1.128061,1.2,55.186317,55.0,74.254997
20161206184500,28.93,63.197121,50.493885,50.494999,27.20864,46.41095,72.846085,1.128061,1.2,54.9883,55.0,74.254997
20161206190000,28.93,63.287128,50.493885,50.494999,26.574812,47.753723,72.738075,1.112003,1.2,54.664268,55.0,74.254997
20161206191500,21.995001,63.107113,50.493885,50.494999,26.574812,46.288879,72.414047,1.120032,1.2,54.9883,55.0,74.254997
20161206193000,21.995001,62.927094,50.730457,50.73,25.77928,46.319397,72.414047,1.107989,1.2,55.240326,55.0,74.629997
20161206194500,27.084999,62.657066,51.951935,51.950001,,46.319397,72.648071,1.144119,1.2,55.114311,55.0,75.014999
20161206200000,27.084999,62.189022,51.951935,51.950001,25.564502,47.356995,72.972099,1.176234,1.2,54.502251,55.0,75.014999
20161206201500,27.084999,62.189022,51.951935,51.950001,25.564502,48.119926,72.414047,1.176234,1.2,54.862289,55.0,75.014999
20161206203000,27.084999,61.918995,51.951935,51.950001,24.55919,47.509583,71.819984,1.196307,1.2,54.502251,55.0,75.014999
20161206204500,21.040001,61.918995,51.951935,51.950001,24.33989,46.166809,71.657974,1.204336,1.2,54.826286,55.0,75.014999
20161206210000,21.040001,61.918995,51.951935,51.950001,23.910079,46.319397,71.495956,1.204336,1.2,55.024303,55.0,75.014999
20161206211500,21.040001,61.918995,51.951935,51.950001,23.910079,48.058891,71.657974,1.220393,1.2,54.574257,55.0,75.014999
20161206213000,21.040001,61.828983,51.951935,51.950001,23.81748,48.791313,71.891991,1.216379,1.2,54.826286,55.0,75.014999
20161206214500,21.040001,61.918995,51.951935,51.950001,23.67944,48.852348,72.414047,1.212365,1.2,55.186317,55.0,75.014999
20161206220000,21.040001,61.918995,51.951935,51.950001,23.791436,49.004936,72.810081,1.232437,1.2,54.9883,55.0,75.014999
20161206221500,21.040001,61.828983,51.951935,51.950001,23.791436,48.730278,73.242126,1.252509,1.2,55.150314,55.0,75.014999
20161206223000,21.040001,61.828983,51.951935,51.950001,23.791436,48.57769,73.530151,1.28061,1.2,54.898293,55.0,75.014999
20161206224500,21.040001,61.468948,51.670719,51.669998,23.930462,48.486137,73.72818,1.276596,1.2,54.9883,55.0,74.870003
20161206230000,21.040001,61.55896,51.670719,51.669998,23.930462,47.814758,74.052208,1.268567,1.2,55.024303,55.0,74.870003
20161206231500,21.040001,61.468948,51.670719,51.669998,23.76342,47.692688,74.214226,1.284625,1.2,55.150314,55.0,74.870003
20161206233000,21.040001,61.738976,51.670719,51.669998,,47.66217,73.440147,1.284625,1.2,55.024303,55.0,74.870003
20161206234500,21.040001,61.648964,51.670719,51.669998,,46.319397,72.774078,1.268567,1.2,55.186317,55.0,74.870003
20161207000000,21.040001,61.828983,51.670719,51.669998,23.76342,46.349915,72.414047,1.276596,1.2,55.06031,55.0,74.870003
20161207001500,21.040001,61.648964,51.670719,51.669998,23.76342,46.349915,72.450043,1.272581,1.2,54.898293,55.0,74.870003
20161207003000,21.040001,61.828983,51.670719,51.669998,23.733432,47.143372,72.738075,1.260538,1.2,55.150314,55.0,74.870003
20161207004500,21.040001,61.55896,51.670719,51.669998,23.733432,47.601135,73.044106,1.268567,1.2,54.790279,55.0,74.870003
20161207010000,21.040001,61.55896,51.670719,51.669998,23.87443,47.601135,73.404144,1.268567,1.2,54.952297,55.0,74.870003
20161207011500,21.040001,61.468948,51.670719,51.669998,23.87443,47.692688,73.656166,1.276596,1.2,55.024303,55.0,74.870003
20161207013000,21.040001,61.378937,51.670719,51.669998,23.87443,47.66217,73.72818,1.272581,1.2,55.150314,55.0,74.870003
20161207014500,21.040001,61.288933,51.670719,51.669998,23.87443,47.509583,73.926193,1.28061,1.2,55.024303,55.0,74.870003
20161207020000,21.040001,61.378937,51.670719,51.669998,23.87443,47.509583,74.124214,1.28061,1.2,55.06031,55.0,74.870003
20161207021500,21.040001,61.378937,51.670719,51.669998,23.87443,47.234924,74.286232,1.28061,1.2,54.952297,55.0,74.870003
20161207023000,21.040001,61.468948,51.670719,51.669998,23.98544,46.990784,74.358238,1.284625,1.2,55.024303,55.0,74.870003
20161207024500,21.040001,61.288933,51.670719,51.669998,23.98544,47.265442,74.358238,1.284625,1.2,54.862289,55.0,74.870003
20161207030000,21.040001,61.648964,51.670719,51.669998,24.015428,46.258362,74.520256,1.292654,1.2,55.024303,55.0,74.870003
20161207031500,21.040001,61.55896,51.670719,51.669998,24.015428,46.319397,74.520256,1.284625,1.2,54.9883,55.0,74.870003
20161207033000,21.040001,61.738976,50.888912,50.889999,23.733432,46.349915,74.646271,1.248495,1.2,54.9883,55.0,74.459999
20161207034500,21.040001,61.828983,50.888912,50.889999,23.772464,46.288879,74.682266,1.288639,1.2,55.186317,55.0,74.459999
20161207040000,21.040001,61.828983,50.888912,50.889999,23.95348,46.166809,74.682266,1.284625,1.2,55.024303,55.0,74.459999
