PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161207041500,21.040001,61.828983,50.615429,50.615002,23.95348,46.197327,74.844284,1.28061,1.2,55.024303,55.0,74.32
20161207043000,21.040001,61.828983,50.615429,50.615002,23.843456,46.380432,74.844284,1.28061,1.2,55.114311,55.0,74.32
20161207044500,21.040001,61.918995,50.615429,50.615002,23.843456,46.380432,74.880295,1.28061,1.2,55.150314,55.0,74.32
20161207050000,21.040001,61.55896,50.615429,50.615002,23.843456,46.288879,74.718277,1.272581,1.2,55.186317,55.0,74.32
20161207051500,21.040001,61.738976,50.615429,50.615002,23.843456,46.227844,73.692169,1.284625,1.2,54.862289,55.0,74.32
20161207053000,21.040001,61.648964,50.341942,50.34,23.843456,45.312325,73.008102,1.28061,1.2,55.150314,55.0,74.18
20161207054500,21.040001,61.918995,50.114822,50.115002,23.843456,45.617493,72.576065,1.284625,1.2,54.664268,55.0,74.059998
20161207060000,21.040001,61.468948,50.114822,50.115002,23.95348,46.136292,72.576065,1.268567,1.2,54.826286,55.0,74.059998
20161207061500,21.040001,61.918995,50.114822,50.115002,23.95348,46.349915,72.738075,1.284625,1.2,54.664268,55.0,74.059998
20161207063000,21.040001,61.828983,50.114822,50.115002,23.739025,46.319397,73.098114,1.28061,1.2,55.024303,55.0,74.059998
20161207064500,21.040001,61.828983,50.114822,50.115002,23.739025,46.227844,73.368134,1.276596,1.2,55.312332,55.0,74.059998
20161207070000,30.85,61.918995,60.272614,60.275002,23.596055,46.258362,73.692169,1.107989,1.2,54.898293,55.0,79.339996
20161207071500,30.85,62.189022,60.272614,60.275002,23.596055,47.631653,73.72818,1.116018,1.2,55.150314,55.0,79.339996
20161207073000,30.85,61.918995,61.39362,61.395,23.453085,47.845276,73.854187,1.112003,1.2,54.664268,55.0,79.925003
20161207074500,30.85,61.828983,62.134228,62.134998,23.559658,47.814758,73.962196,1.120032,1.2,54.790279,55.0,80.309998
20161207080000,30.85,62.009003,62.134228,62.134998,23.703614,47.723206,74.250229,1.116018,1.2,54.538254,55.0,80.309998
20161207081500,30.85,61.918995,62.789845,62.790001,23.703614,47.753723,74.322235,1.116018,1.2,54.9883,55.0,80.650002
20161207083000,30.85,61.918995,62.789845,62.790001,23.739025,47.601135,74.358238,1.128061,1.2,54.862289,55.0,80.650002
20161207084500,30.85,62.09901,62.789845,62.790001,23.739025,46.868713,74.520256,1.116018,1.2,55.024303,55.0,80.650002
20161207090000,30.85,62.189022,62.789845,62.790001,23.881995,46.227844,74.880295,1.120032,1.2,55.186317,55.0,80.650002
20161207091500,30.85,62.459045,62.789845,62.790001,23.881995,46.288879,74.970306,1.120032,1.2,55.024303,55.0,80.650002
20161207093000,30.85,62.747078,55.760002,55.759998,24.063504,46.288879,75.006302,1.292654,1.2,54.952297,55.0,76.760002
20161207094500,22.450001,62.657066,50.701569,50.700001,24.20746,46.349915,74.91629,1.276596,1.2,55.186317,55.0,74.364998
20161207100000,29.615,63.287128,50.701569,50.700001,24.38239,46.746643,74.970306,1.284625,1.2,55.636368,55.0,74.364998
20161207101500,29.615,63.37714,50.701569,50.700001,24.38239,46.624573,74.91629,1.276596,1.2,55.186317,55.0,74.364998
20161207103000,29.615,63.647163,50.701569,50.700001,24.596845,46.807678,74.970306,1.276596,1.2,55.024303,55.0,74.364998
20161207104500,29.615,63.647163,50.701569,50.700001,24.882785,46.624573,74.970306,1.276596,1.2,55.06031,55.0,74.364998
20161207110000,29.615,63.917191,50.701569,50.700001,25.025755,46.258362,75.042305,1.272581,1.2,55.150314,55.0,74.364998
20161207111500,29.615,64.115219,50.701569,50.700001,25.24021,46.868713,75.006302,1.272581,1.2,54.826286,55.0,74.364998
20161207113000,29.615,64.007202,50.701569,50.700001,25.52615,46.227844,75.16832,1.264552,1.2,55.150314,55.0,74.364998
20161207114500,30.665001,64.115219,50.701569,50.700001,25.902224,46.899231,75.114319,1.240466,1.2,54.700272,55.0,74.364998
20161207120000,30.665001,64.47525,50.701569,50.700001,26.044208,46.746643,75.16832,1.232437,1.2,54.700272,55.0,74.364998
20161207121500,24.57,64.205215,50.701569,50.700001,26.328176,46.258362,75.276337,1.236451,1.2,55.150314,55.0,74.364998
20161207123000,29.889999,64.745277,50.701569,50.700001,26.69439,46.288879,75.330338,1.228422,1.2,55.186317,55.0,74.364998
20161207124500,25.360001,64.655266,50.701569,50.700001,26.773678,46.777161,75.330338,1.224408,1.2,54.664268,55.0,74.364998
20161207130000,25.360001,64.835281,50.701569,50.700001,26.91369,46.319397,75.47435,1.212365,1.2,54.700272,55.0,74.364998
20161207131500,32.654999,64.835281,50.701569,50.700001,26.919521,46.746643,75.47435,1.212365,1.2,55.510353,55.0,74.364998
20161207133000,31.334999,64.745277,50.701569,50.700001,27.197573,47.845276,75.114319,1.204336,1.2,54.502251,55.0,74.364998
20161207134500,26.605,64.925293,50.701569,50.700001,27.26848,46.136292,74.358238,1.204336,1.2,54.574257,55.0,74.364998
20161207140000,25.84,64.925293,50.701569,50.700001,27.26848,45.312325,73.656166,1.196307,1.2,54.862289,55.0,74.364998
20161207141500,25.84,65.105316,50.701569,50.700001,27.54456,46.227844,73.044106,1.168205,1.2,55.024303,55.0,74.364998
20161207143000,25.84,64.925293,50.701569,50.700001,27.75162,46.288879,73.098114,1.184263,1.2,54.538254,55.0,74.364998
20161207144500,25.07,65.105316,50.701569,50.700001,28.16574,47.601135,73.332138,1.184263,1.2,55.348335,55.0,74.364998
20161207150000,25.07,64.925293,50.701569,50.700001,25.24021,47.66217,73.692169,1.196307,1.2,55.312332,55.0,74.364998
20161207151500,25.07,65.105316,50.701569,50.700001,28.364334,47.723206,74.052208,1.184263,1.2,55.276329,55.0,74.364998
20161207153000,30.559999,65.285332,50.701569,50.700001,28.364334,47.814758,74.322235,1.192292,1.2,55.240326,55.0,74.364998
20161207154500,32.009998,65.195328,50.701569,50.700001,28.364334,47.601135,74.520256,1.176234,1.2,55.024303,55.0,74.364998
20161207160000,25.475,65.105316,50.701569,50.700001,28.22728,47.509583,74.844284,1.17222,1.2,55.312332,55.0,74.364998
20161207161500,28.215,65.195328,50.701569,50.700001,28.364334,47.5401,74.970306,1.176234,1.2,55.564358,55.0,74.364998
20161207163000,31.565001,65.195328,50.701569,50.700001,28.22728,47.41803,74.970306,1.17222,1.2,55.150314,55.0,74.364998
20161207164500,25.33,65.105316,50.701569,50.700001,28.22728,47.570618,75.16832,1.164191,1.2,55.150314,55.0,74.364998
20161207170000,25.33,65.195328,50.701569,50.700001,28.158753,47.5401,75.276337,1.128061,1.2,55.150314,55.0,74.364998
20161207171500,33.009998,65.105316,50.701569,50.700001,28.021699,48.028374,75.114319,1.116018,1.2,54.898293,55.0,74.364998
20161207173000,31.030001,65.105316,50.701569,50.700001,28.021699,46.319397,74.250229,1.103974,1.2,55.600361,55.0,74.364998
20161207174500,24.025,65.105316,50.701569,50.700001,27.884645,46.197327,73.530151,1.112003,1.2,55.276329,55.0,74.364998
20161207180000,31.355,65.195328,50.701569,50.700001,28.0277,46.227844,73.098114,1.112003,1.2,55.186317,55.0,74.364998
20161207181500,31.355,65.015305,51.166973,51.165001,28.0277,47.143372,73.098114,1.103974,1.2,55.024303,55.0,74.605003
20161207183000,29.674999,64.925293,51.166973,51.165001,28.0277,47.845276,73.530151,1.107989,1.2,54.736275,55.0,74.605003
20161207184500,29.674999,64.835281,51.449909,51.450001,28.0277,48.058891,73.692169,1.116018,1.2,55.150314,55.0,74.754997
20161207190000,29.674999,65.015305,51.449909,51.450001,27.88966,47.967339,74.160217,1.124047,1.2,54.9883,55.0,74.754997
20161207191500,29.674999,65.015305,51.449909,51.450001,27.88966,47.997856,74.322235,1.116018,1.2,54.538254,55.0,74.754997
20161207193000,25.715,64.835281,51.449909,51.450001,27.892703,47.997856,74.520256,1.116018,1.2,54.826286,55.0,74.754997
20161207194500,31.764999,64.835281,50.941586,50.939999,27.82319,47.479065,74.844284,1.284625,1.2,55.636368,55.0,74.489998
20161207200000,31.764999,64.47525,50.941586,50.939999,28.0277,47.692688,74.970306,1.196307,1.2,54.502251,55.0,74.489998
20161207201500,25.445,64.47525,50.941586,50.939999,27.684164,47.509583,74.970306,1.17222,1.2,55.402344,55.0,74.489998
20161207203000,25.445,64.205215,50.941586,50.939999,27.683756,47.387512,75.114319,1.268567,1.2,55.402344,55.0,74.489998
20161207204500,30.495001,64.205215,50.941586,50.939999,27.543744,47.5401,75.16832,1.284625,1.2,55.186317,55.0,74.489998
20161207210000,30.495001,64.115219,50.198421,50.200001,27.193714,47.387512,75.330338,1.276596,1.2,54.610264,55.0,74.105003
20161207211500,23.045,64.007202,50.198421,50.200001,27.193714,47.570618,75.330338,1.284625,1.2,55.240326,55.0,74.105003
20161207213000,23.045,64.115219,50.198421,50.200001,27.046885,47.631653,75.366341,1.276596,1.2,55.312332,55.0,74.105003
20161207214500,25.01,64.115219,50.198421,50.200001,26.905887,47.631653,75.402344,1.260538,1.2,55.438347,55.0,74.105003
20161207220000,30.285,63.917191,50.198421,50.200001,26.967104,48.272514,75.240326,1.260538,1.2,54.826286,55.0,74.105003
20161207221500,30.285,63.737175,50.198421,50.200001,26.967104,46.258362,74.322235,1.248495,1.2,54.502251,55.0,74.105003
20161207223000,23.280001,63.557159,50.198421,50.200001,26.69439,45.525948,73.530151,1.264552,1.2,54.9883,55.0,74.105003
20161207224500,23.280001,63.467148,50.198421,50.200001,26.283636,46.014221,73.044106,1.264552,1.2,55.024303,55.0,74.105003
20161207230000,23.280001,63.287128,50.198421,50.200001,26.143624,46.899231,73.044106,1.260538,1.2,55.276329,55.0,74.105003
20161207231500,23.280001,63.287128,50.198421,50.200001,26.143624,47.753723,73.242126,1.268567,1.2,55.276329,55.0,74.105003
20161207233000,23.280001,63.287128,50.198421,50.200001,25.933606,47.967339,73.692169,1.256523,1.2,54.9883,55.0,74.105003
20161207234500,23.280001,63.287128,50.198421,50.200001,25.793594,48.150444,73.89019,1.268567,1.2,55.276329,55.0,74.105003
20161208000000,29.84,63.287128,50.198421,50.200001,25.653582,48.028374,74.214226,1.200321,1.2,54.9883,55.0,74.105003
20161208001500,29.84,63.287128,50.198421,50.200001,25.653582,47.906303,74.412247,1.252509,1.2,54.862289,55.0,74.105003
20161208003000,22.73,63.467148,50.198421,50.200001,25.16354,47.387512,74.646271,1.240466,1.2,55.348335,55.0,74.105003
20161208004500,27.855,63.287128,50.198421,50.200001,25.023528,47.509583,74.844284,1.256523,1.2,55.402344,55.0,74.105003
20161208010000,29.945,63.107113,50.198421,50.200001,25.023528,47.570618,74.91629,1.256523,1.2,54.952297,55.0,74.105003
20161208011500,29.945,63.017105,50.198421,50.200001,25.023528,47.692688,74.970306,1.248495,1.2,54.502251,55.0,74.105003
20161208013000,27.889999,63.107113,50.198421,50.200001,25.143412,47.875793,74.970306,1.260538,1.2,55.47435,55.0,74.105003
20161208014500,28.690001,62.927094,50.923584,50.924999,25.143412,47.936821,75.16832,1.103974,1.2,54.9883,55.0,74.605003
20161208020000,28.690001,62.747078,51.435352,51.435001,25.121312,48.058891,75.114319,1.107989,1.2,54.826286,55.0,74.745003
20161208021500,28.475,62.747078,51.435352,51.435001,25.121312,44.244209,75.330338,1.156162,1.2,54.664268,55.0,74.745003
20161208023000,28.475,62.549057,51.435352,51.435001,25.121312,48.150444,74.484253,1.168205,1.2,54.9883,55.0,74.745003
20161208024500,28.475,62.549057,51.435352,51.435001,25.05032,45.64801,73.72818,1.176234,1.2,54.862289,55.0,74.745003
20161208030000,28.475,62.27903,51.435352,51.435001,24.908336,45.861633,73.044106,1.248495,1.2,54.448246,55.0,74.745003
20161208031500,27.805,62.459045,50.418678,50.419998,24.908336,46.380432,73.008102,1.296668,1.2,54.664268,55.0,74.220001
20161208033000,27.805,62.27903,48.243244,48.244999,24.624368,47.479065,73.206123,1.292654,1.2,54.610264,55.0,73.084999
20161208034500,20.965,61.918995,47.169479,47.169998,24.482384,48.089409,73.530151,1.292654,1.2,54.9883,55.0,72.529999
20161208040000,20.965,62.189022,46.464966,46.465,24.411392,48.119926,73.72818,1.240466,1.2,54.9883,55.0,72.160004
20161208041500,20.965,62.189022,46.464966,46.465,24.411392,47.784241,74.214226,1.248495,1.2,55.024303,55.0,72.160004
20161208043000,20.965,62.189022,46.464966,46.465,24.09645,47.967339,74.250229,1.224408,1.2,54.538254,55.0,72.160004
20161208044500,20.965,62.27903,46.464966,46.465,23.95348,47.875793,74.322235,1.240466,1.2,54.538254,55.0,72.160004
20161208050000,19.43,62.189022,46.464966,46.465,23.772464,48.028374,74.646271,1.180249,1.2,54.862289,55.0,72.160004
20161208051500,19.43,61.918995,46.464966,46.465,23.772464,47.814758,74.682266,1.236451,1.2,54.700272,55.0,72.160004
20161208053000,19.43,61.828983,46.464966,46.465,23.41339,47.906303,74.91629,1.224408,1.2,54.664268,55.0,72.160004
20161208054500,21.559999,61.918995,46.464966,46.465,23.165819,48.180962,74.91629,1.204336,1.2,54.574257,55.0,72.160004
20161208060000,15.335,61.55896,46.464966,46.465,23.026793,48.241997,75.006302,1.260538,1.2,55.312332,55.0,72.160004
20161208061500,24.094999,61.828983,46.464966,46.465,22.71316,48.364067,75.006302,1.17222,1.2,55.024303,55.0,72.160004
20161208063000,24.094999,61.378937,46.464966,46.465,22.57512,48.241997,75.042305,1.224408,1.2,54.862289,55.0,72.160004
20161208064500,22.004999,61.198921,46.464966,46.465,22.471012,48.180962,75.078308,1.28061,1.2,54.9883,55.0,72.160004
20161208070000,22.004999,60.910892,49.17968,49.18,22.05985,48.089409,75.042305,1.031714,1.2,54.538254,55.0,75.065002
20161208071500,26.879999,61.288933,54.705723,54.705002,21.8159,47.906303,75.204323,1.116018,1.2,54.826286,55.0,76.445
20161208073000,22.26,61.090912,55.217495,55.215,21.53982,47.997856,75.16832,1.128061,1.2,55.690369,55.0,76.714996
20161208074500,22.57,61.090912,55.217495,55.215,21.53982,47.845276,75.204323,1.128061,1.2,54.286232,55.0,76.714996
20161208080000,22.57,61.090912,55.217495,55.215,21.427994,47.845276,75.078308,1.124047,1.2,54.214222,55.0,76.714996
20161208081500,28.190001,61.0009,55.217495,55.215,21.427994,47.723206,75.16832,1.124047,1.2,55.510353,55.0,76.714996
20161208083000,22.115,61.198921,55.217495,55.215,21.383216,47.112854,75.240326,1.120032,1.2,55.024303,55.0,76.714996
20161208084500,28.004999,60.820885,55.217495,55.215,21.243204,43.694893,74.808289,1.120032,1.2,54.610264,55.0,76.714996
20161208090000,27.9,61.0009,56.95076,56.950001,21.195468,45.709045,74.052208,1.103974,1.2,54.736275,55.0,77.760002
20161208091500,27.735001,60.910892,57.768646,57.77,21.124969,44.61042,73.242126,1.160177,1.2,55.690369,55.0,78.040001
20161208093000,23.6,61.198921,57.768646,57.77,21.074768,45.068184,72.936096,1.192292,1.2,54.37624,55.0,78.040001
20161208094500,19.125,60.820885,57.768646,57.77,20.7908,46.258362,72.972099,1.120032,1.2,53.872189,55.0,78.040001
20161208100000,20.684999,60.820885,57.768646,57.77,20.7908,46.319397,73.098114,1.13609,1.2,55.186317,55.0,78.040001
20161208111500,32.57,60.370838,62.754059,62.755001,20.560977,46.258362,73.530151,1.220393,1.2,49.767776,55.0,80.629997
20161208113000,23.395,60.460846,58.708118,58.709999,,46.349915,73.72818,0.975512,1.2,55.690369,55.0,80.150002
20161208114500,30.290001,60.370838,56.471252,56.470001,19.983096,46.380432,73.72818,1.083902,1.2,54.538254,55.0,78.660004
20161208120000,19.525,60.010803,58.771881,58.77,19.843084,46.166809,73.656166,1.224408,1.2,53.800179,55.0,78.559998
20161208121500,27.855,59.920792,58.771881,58.77,19.633066,45.739563,73.530151,1.20835,1.2,54.448246,55.0,78.559998
20161208123000,28.055,59.830784,58.771881,58.77,19.432993,45.556465,73.602165,1.180249,1.2,55.690369,55.0,78.559998
20161208124500,21.934999,59.650764,58.771881,58.77,19.064552,45.49543,73.692169,1.192292,1.2,54.214222,55.0,78.559998
20161208130000,28.0,59.650764,58.771881,58.77,18.98608,45.434395,73.89019,1.184263,1.2,54.340233,55.0,78.559998
20161208131500,17.885,59.36274,58.771881,58.77,18.907608,44.915596,73.998199,1.188278,1.2,54.412243,55.0,78.559998
20161208133000,17.225,59.092712,58.771881,58.77,18.829136,44.854561,74.160217,1.192292,1.2,55.150314,55.0,78.559998
20161208134500,20.65,59.092712,50.709431,50.709999,18.557,44.701973,74.250229,1.292654,1.2,55.690369,55.0,74.370003
20161208140000,30.49,59.002701,48.164764,48.165001,18.345418,44.061104,74.322235,1.28061,1.2,55.690369,55.0,73.044998
20161208141500,15.165,58.912693,45.222988,45.224998,18.420932,44.000069,74.322235,1.292654,1.2,53.512154,55.0,71.514999
20161208143000,31.59,59.002701,44.988148,44.990002,18.420932,43.511787,74.448242,1.272581,1.2,56.950497,55.0,71.394997
20161208144500,13.5,59.092712,44.988148,44.990002,18.210336,43.420235,74.484253,1.272581,1.2,54.502251,55.0,71.394997
20161208150000,16.965,59.002701,44.988148,44.990002,18.21683,43.054031,74.520256,1.20835,1.2,53.386139,55.0,71.394997
20161208151500,31.875,59.002701,44.988148,44.990002,18.210336,42.809891,74.520256,1.196307,1.2,56.248428,55.0,71.394997
20161208153000,19.950001,58.822685,44.988148,44.990002,18.21683,42.779373,74.448242,1.188278,1.2,56.338436,55.0,71.394997
20161208154500,14.45,58.912693,44.988148,44.990002,17.595395,42.352127,74.646271,1.196307,1.2,53.476151,55.0,71.394997
20161208160000,23.379999,58.462646,44.988148,44.990002,18.290865,42.413162,74.556259,1.176234,1.2,53.872189,55.0,71.394997
20161208161500,31.875,58.822685,44.988148,44.990002,18.290865,41.924881,74.61026,1.184263,1.2,56.446445,55.0,71.394997
20161208163000,26.620001,58.912693,44.988148,44.990002,18.290865,41.589188,74.646271,1.192292,1.2,57.148514,55.0,71.394997
20161208164500,20.57,58.912693,44.988148,44.990002,18.284864,41.619705,74.646271,1.188278,1.2,56.284431,55.0,71.394997
20161208170000,10.715,58.912693,44.988148,44.990002,18.284864,41.314529,74.808289,1.196307,1.2,54.448246,55.0,71.394997
20161208171500,10.8,59.002701,44.988148,44.990002,18.345418,41.161942,74.646271,1.200321,1.2,53.422142,55.0,71.394997
20161208173000,14.04,59.002701,44.988148,44.990002,18.538096,41.009354,74.718277,1.196307,1.2,53.188118,55.0,71.394997
20161208174500,20.889999,59.092712,44.988148,44.990002,18.502345,40.765213,74.754272,1.204336,1.2,53.188118,55.0,71.394997
20161208180000,30.940001,59.002701,44.988148,44.990002,18.502345,40.643143,74.646271,1.192292,1.2,55.114311,55.0,71.394997
20161208181500,30.105,59.002701,44.988148,44.990002,18.42338,40.612625,74.646271,1.196307,1.2,55.438347,55.0,71.394997
20161208183000,31.58,59.18272,44.988148,44.990002,18.26545,40.215897,74.844284,1.188278,1.2,55.438347,55.0,71.394997
20161208184500,29.195,59.002701,44.988148,44.990002,18.073826,40.093826,74.808289,1.204336,1.2,56.536453,55.0,71.394997
20161208190000,29.344999,59.002701,44.988148,44.990002,18.073826,39.880203,74.844284,1.216379,1.2,56.950497,55.0,71.394997
20161208191500,13.98,59.002701,44.988148,44.990002,18.073826,39.697098,74.844284,1.220393,1.2,55.852386,55.0,71.394997
20161208193000,10.485,58.732674,44.988148,44.990002,17.4758,39.54451,74.880295,1.216379,1.2,55.690369,55.0,71.394997
20161208194500,9.84,58.732674,44.988148,44.990002,17.41664,39.361404,74.754272,1.228422,1.2,55.114311,55.0,71.394997
20161208200000,10.075,58.732674,44.988148,44.990002,17.220834,39.086746,74.880295,1.216379,1.2,54.736275,55.0,71.394997
20161208201500,10.08,58.552658,44.988148,44.990002,17.220834,38.995197,74.754272,1.152148,1.2,55.024303,55.0,71.394997
20161208203000,13.095,58.642666,44.988148,44.990002,16.986166,38.781574,74.844284,1.120032,1.2,54.412243,55.0,71.394997
20161208204500,8.68,58.552658,45.224716,45.224998,16.868832,38.201744,74.844284,1.112003,1.2,52.846085,55.0,71.514999
20161208210000,13.365,57.832584,45.49992,45.5,16.546733,38.445885,73.854187,1.128061,1.2,53.188118,55.0,71.660004
20161208211500,16.495001,57.832584,45.49992,45.5,16.546733,36.950523,72.738075,1.116018,1.2,53.188118,55.0,71.660004
20161208213000,26.475,57.832584,45.49992,45.5,16.142966,35.973969,71.891991,1.168205,1.2,54.502251,55.0,71.660004
20161208214500,31.325001,57.544556,45.49992,45.5,16.142966,35.760345,71.027908,1.204336,1.2,55.960396,55.0,71.660004
20161208220000,31.995001,57.454548,45.49992,45.5,16.142966,35.424652,70.433846,1.212365,1.2,57.112511,55.0,71.660004
20161208221500,32.57,57.454548,45.49992,45.5,16.142966,35.57724,70.235825,1.168205,1.2,56.896492,55.0,71.660004
20161208223000,34.285,57.544556,45.49992,45.5,15.162389,36.523277,70.505852,1.176234,1.2,56.608459,55.0,71.660004
20161208224500,29.594999,57.454548,45.49992,45.5,15.165432,36.7369,71.063911,1.20835,1.2,57.022503,55.0,71.660004
20161208230000,21.855,57.004501,45.49992,45.5,15.165432,36.828453,71.621964,1.232437,1.2,56.446445,55.0,71.660004
20161208231500,11.115,56.914494,45.49992,45.5,15.165432,36.950523,71.981995,1.224408,1.2,55.024303,55.0,71.660004
20161208233000,8.955,57.004501,45.49992,45.5,14.816388,36.584312,72.414047,1.224408,1.2,54.412243,55.0,71.660004
20161208234500,7.455,57.004501,45.49992,45.5,14.816388,36.981041,72.288025,1.220393,1.2,53.350136,55.0,71.660004
20161209000000,6.495,56.734474,45.49992,45.5,14.698153,35.943451,71.621964,1.224408,1.2,53.638168,55.0,71.660004
20161209001500,4.925,55.834385,45.180073,45.18,14.698153,34.478607,70.82988,1.288639,1.2,53.134113,55.0,71.345001
20161209003000,7.345,56.734474,44.898853,44.900002,14.346151,33.4105,70.505852,1.232437,1.2,53.260128,55.0,71.345001
20161209004500,8.88,56.824486,44.398251,44.400002,14.228817,34.966888,70.739876,1.276596,1.2,52.648064,55.0,71.084999
20161209010000,11.69,56.734474,44.398251,44.400002,14.222,35.149994,71.153915,1.272581,1.2,52.522053,55.0,71.084999
20161209011500,20.254999,56.374439,44.398251,44.400002,14.222,35.394135,71.495956,1.276596,1.2,54.250225,55.0,71.084999
20161209013000,28.365,56.284431,44.398251,44.400002,13.86704,35.180511,71.783981,1.276596,1.2,54.952297,55.0,71.084999
20161209014500,30.98,56.19442,44.398251,44.400002,13.642147,35.027924,72.144012,1.284625,1.2,57.112511,55.0,71.084999
20161209020000,31.225,56.014404,44.398251,44.400002,13.57124,34.966888,72.414047,1.288639,1.2,57.634563,55.0,71.084999
20161209021500,18.059999,55.636368,43.944008,43.945,13.57124,34.844818,72.540054,1.292654,1.2,56.50045,55.0,70.849998
20161209023000,11.785,56.014404,43.716885,43.715,13.3346,34.631195,72.810081,1.268567,1.2,56.284431,55.0,70.735001
20161209024500,4.3,56.104412,43.716885,43.715,13.21628,34.264984,72.972099,1.260538,1.2,54.700272,55.0,70.735001
20161209030000,1.035,55.924393,43.716885,43.715,13.200096,34.142914,73.098114,1.260538,1.2,54.124214,55.0,70.735001
20161209031500,1.375,55.456345,43.716885,43.715,13.200096,33.929298,73.134117,1.276596,1.2,52.720074,55.0,70.735001
20161209033000,21.360001,55.456345,43.716885,43.715,12.842178,33.776711,73.242126,1.28061,1.2,54.340233,55.0,70.735001
20161209034500,27.52,55.456345,43.716885,43.715,12.842178,33.502052,73.332138,1.284625,1.2,55.960396,55.0,70.595001
20161209040000,30.235001,55.276329,43.169918,43.169998,12.543913,33.257912,73.530151,1.276596,1.2,57.346535,55.0,70.449997
20161209041500,16.865,55.276329,43.169918,43.169998,12.543913,33.166359,73.566162,1.284625,1.2,57.148514,55.0,70.449997
20161209043000,6.545,55.726372,43.169918,43.169998,12.305301,32.800148,73.602165,1.268567,1.2,54.37624,55.0,70.449997
20161209044500,17.299999,54.91629,43.169918,43.169998,12.1514,32.64756,73.602165,1.276596,1.2,53.836185,55.0,70.449997
20161209050000,28.405001,54.91629,43.169918,43.169998,11.940804,32.494972,73.656166,1.256523,1.2,56.608459,55.0,70.449997
20161209051500,16.4,54.826286,43.169918,43.169998,11.940804,32.159279,73.692169,1.28061,1.2,56.860489,55.0,70.449997
20161209053000,1.19,54.556259,43.169918,43.169998,11.470805,31.76255,73.692169,1.272581,1.2,53.764175,55.0,70.449997
20161209054500,28.129999,54.646263,43.169918,43.169998,11.240081,31.732033,73.692169,1.284625,1.2,54.664268,55.0,70.449997
20161209060000,18.215,54.37624,43.169918,43.169998,11.098012,31.426861,73.692169,1.28061,1.2,56.9865,55.0,70.449997
20161209061500,3.515,54.37624,43.169918,43.169998,11.098012,31.091167,73.692169,1.276596,1.2,54.412243,55.0,70.449997
20161209063000,16.155001,54.556259,42.511749,42.509998,10.812072,30.847027,73.692169,1.288639,1.2,53.296131,55.0,70.105003
20161209064500,21.615,54.19622,42.511749,42.509998,10.697696,30.755474,73.72818,1.28061,1.2,56.824486,55.0,70.105003
20161209070000,1.585,54.016201,42.511749,42.509998,10.490228,30.480816,73.72818,1.272581,1.2,53.962196,55.0,70.105003
20161209071500,21.690001,54.37624,42.511749,42.509998,10.490228,30.17564,73.72818,1.284625,1.2,53.836185,55.0,70.105003
20161209073000,14.565,53.836185,42.511749,42.509998,10.432547,29.931499,73.72818,1.24448,1.2,55.852386,55.0,70.105003
20161209074500,6.245,54.19622,42.511749,42.509998,10.432547,29.717876,73.72818,1.288639,1.2,52.972099,55.0,70.105003
20161209080000,26.705,53.836185,42.28463,42.285,10.201823,29.565289,73.72818,1.284625,1.2,56.608459,55.0,69.989998
20161209081500,6.06,54.016201,42.28463,42.285,10.201823,29.321156,73.72818,1.284625,1.2,54.610264,55.0,69.989998
20161209083000,18.290001,54.19622,42.28463,42.285,10.201823,29.168568,73.692169,1.260538,1.2,53.476151,55.0,69.989998
20161209084500,25.184999,54.19622,42.28463,42.285,10.201823,29.13805,73.566162,1.240466,1.2,57.310532,55.0,69.989998
20161209090000,4.54,54.286232,42.28463,42.285,10.220642,28.924427,73.368134,1.228422,1.2,53.476151,55.0,69.989998
20161209091500,27.280001,54.286232,42.28463,42.285,10.220642,28.680286,73.404144,1.228422,1.2,55.276329,55.0,69.989998
20161209093000,7.155,54.646263,42.28463,42.285,9.920558,28.344593,73.566162,1.192292,1.2,55.114311,55.0,69.989998
20161209094500,9.71,55.006302,42.28463,42.285,10.050795,27.520618,73.72818,1.164191,1.2,53.188118,55.0,69.989998
20161209100000,22.75,55.186317,42.28463,42.285,10.164185,27.642689,73.854187,1.164191,1.2,54.736275,55.0,69.989998
20161209101500,29.514999,55.366337,42.28463,42.285,10.164185,27.764759,74.322235,1.24448,1.2,56.788483,55.0,69.989998
20161209103000,23.57,55.636368,42.28463,42.285,10.627928,27.581654,74.250229,1.24448,1.2,57.310532,55.0,69.989998
20161209104500,9.905,56.284431,42.28463,42.285,11.017891,27.093372,74.214226,1.264552,1.2,56.284431,55.0,69.989998
20161209110000,5.45,56.374439,42.28463,42.285,11.42584,27.032341,74.052208,1.28061,1.2,55.762375,55.0,69.989998
20161209111500,2.665,56.644463,42.28463,42.285,11.42584,26.269402,73.998199,1.272581,1.2,54.826286,55.0,69.989998
20161209113000,5.045,56.824486,42.28463,42.285,12.215456,26.757683,73.998199,1.268567,1.2,55.276329,55.0,69.989998
20161209114500,7.295,57.832584,42.28463,42.285,12.684384,26.605095,74.052208,1.272581,1.2,55.636368,55.0,69.989998
20161209120000,18.594999,57.922592,42.28463,42.285,12.921262,26.483025,73.998199,1.268567,1.2,55.960396,55.0,69.989998
20161209121500,32.02,57.922592,42.28463,42.285,12.921262,26.483025,73.998199,1.268567,1.2,57.598564,55.0,69.989998
20161209123000,34.275002,58.552658,41.502819,41.505001,13.391329,26.757683,74.214226,1.260538,1.2,57.598564,55.0,69.580002
20161209124500,29.99,58.912693,40.883301,40.884998,13.64876,26.66613,74.214226,1.224408,1.2,53.962196,55.0,69.260002
20161209130000,16.17,59.272728,40.883301,40.884998,13.992704,27.093372,74.322235,1.256523,1.2,53.062107,55.0,69.260002
20161209131500,7.995,59.092712,40.883301,40.884998,13.992704,27.24596,74.358238,1.256523,1.2,52.810081,55.0,69.260002
20161209133000,5.42,59.272728,40.883301,40.884998,14.631054,27.24596,74.412247,1.272581,1.2,53.476151,55.0,69.260002
20161209134500,18.965,59.650764,40.883301,40.884998,14.929812,27.24596,74.484253,1.260538,1.2,56.572456,55.0,69.260002
20161209140000,35.345001,59.830784,40.883301,40.884998,15.0091,27.032341,74.520256,1.232437,1.2,55.924393,55.0,69.260002
20161209141500,13.93,59.650764,40.883301,40.884998,15.0091,27.032341,74.556259,1.232437,1.2,52.30603,55.0,69.260002
20161209143000,10.09,60.460846,40.883301,40.884998,15.229216,26.971306,74.556259,1.212365,1.2,54.37624,55.0,69.260002
20161209144500,18.49,60.28083,40.883301,40.884998,15.229216,26.879753,74.646271,1.180249,1.2,56.896492,55.0,69.260002
20161209150000,37.419998,60.370838,40.883301,40.884998,15.817535,26.696648,74.754272,1.17222,1.2,57.904594,55.0,69.260002
20161209151500,24.25,60.550858,40.883301,40.884998,15.817535,26.66613,74.754272,1.17222,1.2,53.512154,55.0,69.260002
20161209153000,9.385,60.550858,40.883301,40.884998,16.042173,26.66613,74.880295,1.192292,1.2,53.836185,55.0,69.260002
20161209154500,28.184999,60.730873,40.883301,40.884998,16.042173,26.54406,74.91629,1.180249,1.2,57.05851,55.0,69.260002
20161209160000,21.200001,60.820885,40.883301,40.884998,16.042173,26.391472,74.91629,1.17222,1.2,53.260128,55.0,69.260002
20161209161500,7.17,60.820885,40.883301,40.884998,16.042173,26.208366,74.970306,1.180249,1.2,52.936096,55.0,69.260002
20161209163000,35.575001,60.910892,40.883301,40.884998,16.042173,25.78112,75.006302,1.176234,1.2,57.634563,55.0,69.260002
20161209164500,21.355,61.198921,40.883301,40.884998,16.042173,18.823128,75.16832,1.17222,1.2,53.422142,55.0,69.260002
20161209170000,7.3,60.550858,40.883301,40.884998,16.042173,25.506462,75.16832,1.204336,1.2,53.58416,55.0,69.260002
20161209171500,33.685001,61.198921,40.883301,40.884998,16.042173,25.567497,75.16832,1.196307,1.2,57.958595,55.0,69.260002
20161209173000,34.169998,61.378937,40.883301,40.884998,16.042173,25.445427,75.204323,1.192292,1.2,56.014404,55.0,69.260002
20161209174500,10.09,60.730873,40.883301,40.884998,16.042173,25.048698,75.240326,1.180249,1.2,52.234024,55.0,69.260002
20161209180000,11.61,60.370838,40.883301,40.884998,16.042173,25.262321,75.276337,1.196307,1.2,54.952297,55.0,69.260002
20161209181500,32.23,60.460846,40.883301,40.884998,16.042173,25.109734,75.438339,1.216379,1.2,57.868587,55.0,69.260002
20161209183000,30.73,60.370838,40.883301,40.884998,16.042173,25.018181,75.366341,1.200321,1.2,55.240326,55.0,69.260002
20161209184500,13.74,60.010803,40.883301,40.884998,15.249854,23.248165,75.438339,1.200321,1.2,52.55806,55.0,69.260002
20161209190000,4.875,60.100811,40.883301,40.884998,15.249854,24.682487,75.528351,1.204336,1.2,52.55806,55.0,69.260002
20161209191500,12.62,59.18272,40.883301,40.884998,15.249854,24.285759,75.47435,1.216379,1.2,55.690369,55.0,69.260002
20161209193000,31.174999,59.18272,40.883301,40.884998,15.249854,24.590935,75.47435,1.220393,1.2,57.760578,55.0,69.260002
20161209194500,31.465,59.092712,40.883301,40.884998,15.249854,22.149536,75.600357,1.216379,1.2,56.212421,55.0,69.260002
20161209200000,21.200001,59.18272,40.883301,40.884998,14.18902,24.102657,75.528351,1.216379,1.2,53.224121,55.0,69.260002
20161209201500,11.315,58.912693,40.883301,40.884998,14.18902,23.3092,75.600357,1.212365,1.2,52.55806,55.0,69.260002
20161209203000,10.885,58.732674,40.883301,40.884998,13.972508,21.356083,75.47435,1.196307,1.2,52.55806,55.0,69.260002
20161209204500,7.105,58.642666,42.104778,42.105,13.86602,20.715214,75.528351,1.103974,1.2,52.55806,55.0,69.894997
20161209210000,7.275,58.372639,42.814491,42.814999,13.705387,18.273815,75.47435,1.103974,1.2,53.764175,55.0,70.264999
20161209211500,12.175,58.192619,43.097424,43.095001,13.705387,19.67762,73.296127,1.107989,1.2,55.690369,55.0,70.410004
20161209213000,19.295,57.922592,43.380356,43.380001,13.645904,21.203495,73.242126,1.112003,1.2,56.734474,55.0,70.559998
20161209214500,28.815001,57.832584,43.380356,43.380001,13.645904,22.454712,73.17012,1.20835,1.2,57.598564,55.0,70.559998
20161209220000,27.459999,57.544556,43.380356,43.380001,37.17744,23.950069,73.098114,1.228422,1.2,57.184517,55.0,70.559998
20161209221500,29.84,57.544556,43.380356,43.380001,13.645904,22.6073,73.404144,1.240466,1.2,57.472549,55.0,70.559998
20161209223000,32.5,57.454548,43.380356,43.380001,13.645904,19.79969,73.72818,1.20835,1.2,57.112511,55.0,70.559998
20161209224500,32.240002,57.544556,43.380356,43.380001,13.645904,22.332642,74.052208,1.236451,1.2,57.472549,55.0,70.559998
20161209230000,32.419998,57.094509,43.380356,43.380001,12.642088,23.797482,74.088211,1.256523,1.2,56.950497,55.0,70.559998
20161209231500,15.04,57.184517,43.380356,43.380001,12.642088,23.705929,74.214226,1.272581,1.2,56.014404,55.0,70.559998
20161209233000,5.83,57.004501,43.380356,43.380001,12.642088,21.417118,74.322235,1.256523,1.2,55.024303,55.0,70.559998
20161209234500,4.46,56.824486,43.380356,43.380001,12.642088,23.126095,74.484253,1.260538,1.2,54.340233,55.0,70.559998
20161210000000,2.465,56.824486,43.380356,43.380001,12.642088,24.011105,74.520256,1.240466,1.2,53.638168,55.0,70.559998
20161210001500,5.515,56.734474,43.380356,43.380001,12.642088,23.675411,74.520256,1.256523,1.2,53.386139,55.0,70.559998
20161210003000,15.26,56.104412,43.380356,43.380001,12.007036,20.6847,74.520256,1.276596,1.2,53.58416,55.0,70.559998
20161210004500,28.43,56.104412,43.380356,43.380001,11.527517,18.731575,74.484253,1.284625,1.2,56.572456,55.0,70.559998
20161210010000,26.530001,55.834385,43.380356,43.380001,11.128272,19.525032,74.718277,1.284625,1.2,57.148514,55.0,70.559998
20161210011500,9.22,56.014404,43.380356,43.380001,11.03025,23.126095,74.646271,1.268567,1.2,55.186317,55.0,70.559998
20161210013000,9.34,55.636368,43.380356,43.380001,11.03025,20.410042,74.556259,1.276596,1.2,53.062107,55.0,70.559998
20161210014500,25.565001,55.366337,43.380356,43.380001,11.03025,23.950069,74.358238,1.288639,1.2,54.538254,55.0,70.559998
20161210020000,24.950001,55.366337,43.380356,43.380001,11.03025,23.889034,74.358238,1.28061,1.2,57.148514,55.0,70.559998
20161210021500,7.09,55.276329,43.380356,43.380001,11.03025,23.797482,74.322235,1.28061,1.2,53.764175,55.0,70.559998
20161210023000,19.485001,55.276329,43.380356,43.380001,11.03025,23.797482,74.322235,1.284625,1.2,54.052208,55.0,70.559998
20161210024500,29.290001,55.366337,43.380356,43.380001,11.03025,23.889034,74.358238,1.284625,1.2,57.148514,55.0,70.559998
20161210030000,9.695,55.096313,43.106873,43.105,11.03025,23.766964,74.322235,1.272581,1.2,55.186317,55.0,70.415001
20161210031500,9.805,54.826286,43.106873,43.105,11.03025,23.644894,74.286232,1.268567,1.2,53.008102,55.0,70.415001
20161210033000,28.165001,54.646263,43.106873,43.105,11.03025,23.156612,74.322235,1.28061,1.2,57.05851,55.0,70.415001
20161210034500,7.135,54.466248,43.106873,43.105,11.03025,22.942993,74.358238,1.276596,1.2,55.636368,55.0,70.415001
20161210040000,12.5,54.646263,43.106873,43.105,11.03025,21.813847,74.358238,1.284625,1.2,53.224121,55.0,70.415001
20161210041500,28.215,55.006302,43.106873,43.105,11.03025,22.302124,74.358238,1.28061,1.2,56.50045,55.0,70.415001
20161210043000,5.69,54.646263,43.106873,43.105,11.03025,18.21278,74.322235,1.276596,1.2,55.024303,55.0,70.415001
20161210044500,22.049999,54.646263,43.106873,43.105,11.03025,21.996948,74.322235,1.28061,1.2,53.800179,55.0,70.415001
20161210050000,19.09,54.556259,43.106873,43.105,11.03025,22.332642,74.322235,1.268567,1.2,57.022503,55.0,70.415001
20161210051500,5.425,54.646263,43.106873,43.105,11.03025,22.515747,74.250229,1.276596,1.2,53.386139,55.0,70.415001
20161210053000,28.25,54.556259,43.106873,43.105,8.656965,21.783329,74.160217,1.272581,1.2,57.112511,55.0,70.415001
20161210054500,0.915,54.19622,43.106873,43.105,8.656965,21.752811,74.088211,1.284625,1.2,54.898293,55.0,70.415001
20161210060000,26.219999,54.286232,43.106873,43.105,8.656965,20.135384,74.214226,1.28061,1.2,54.37624,55.0,70.415001
20161210061500,6.345,54.19622,43.106873,43.105,8.592382,22.057983,74.214226,1.272581,1.2,55.186317,55.0,70.415001
20161210063000,19.799999,53.566154,43.106873,43.105,8.404719,21.14246,74.160217,1.284625,1.2,54.214222,55.0,70.415001
20161210064500,8.515,53.188118,43.106873,43.105,8.33915,17.32777,74.160217,1.292654,1.2,55.600361,55.0,70.415001
20161210070000,20.799999,53.656166,42.872032,42.869999,8.273581,21.295048,74.214226,1.288639,1.2,54.574257,55.0,70.294998
20161210071500,6.04,53.746178,42.872032,42.869999,8.144585,21.295048,74.214226,1.284625,1.2,55.564358,55.0,70.294998
20161210073000,17.934999,53.836185,42.872032,42.869999,8.144585,20.043831,74.214226,1.28061,1.2,53.962196,55.0,70.294998
20161210074500,6.6,53.656166,42.872032,42.869999,8.011475,17.449841,74.214226,1.284625,1.2,55.690369,55.0,70.294998
20161210080000,25.945,53.656166,42.872032,42.869999,10.976768,19.738655,74.250229,1.28061,1.2,55.150314,55.0,70.294998
20161210081500,3.27,53.566154,42.590816,42.59,11.091875,22.302124,73.72818,1.284625,1.2,54.250225,55.0,70.144997
20161210083000,22.85,53.836185,42.590816,42.59,,22.515747,73.692169,1.276596,1.2,54.502251,55.0,70.144997
20161210084500,11.075,54.286232,42.590816,42.59,11.215125,22.546265,73.692169,1.276596,1.2,55.690369,55.0,70.144997
20161210090000,5.875,54.91629,42.590816,42.59,11.800724,18.79261,74.250229,1.28061,1.2,52.900093,55.0,70.144997
20161210091500,27.790001,55.456345,42.590816,42.59,12.376463,17.663464,74.520256,1.260538,1.2,55.312332,55.0,70.144997
20161210093000,29.030001,56.104412,42.590816,42.59,13.15712,20.867802,74.844284,1.260538,1.2,57.634563,55.0,70.144997
20161210094500,18.51,56.464447,42.590816,42.59,13.27544,21.295048,74.844284,1.268567,1.2,57.022503,55.0,70.144997
20161210100000,18.875,56.824486,42.590816,42.59,13.57124,21.325565,74.718277,1.264552,1.2,56.9865,55.0,70.144997
20161210101500,8.82,57.094509,42.590816,42.59,13.900224,21.844364,74.754272,1.264552,1.2,56.122414,55.0,70.144997
20161210103000,17.379999,57.544556,42.590816,42.59,14.359615,18.762093,74.556259,1.260538,1.2,56.284431,55.0,70.144997
20161210104500,18.23,58.012604,42.590816,42.59,15.53032,19.280891,74.844284,1.248495,1.2,56.410442,55.0,70.144997
20161210110000,32.294998,58.372639,42.590816,42.59,15.178148,20.776249,74.682266,1.260538,1.2,57.184517,55.0,70.144997
20161210111500,31.135,58.552658,42.590816,42.59,15.377388,21.569706,74.646271,1.252509,1.2,55.960396,55.0,70.144997
20161210113000,13.015,58.732674,42.590816,42.59,16.314904,22.027466,74.646271,1.256523,1.2,52.55806,55.0,70.144997
20161210114500,6.01,59.092712,42.590816,42.59,16.672567,17.693981,74.358238,1.264552,1.2,53.260128,55.0,70.144997
20161210120000,16.559999,59.452747,42.590816,42.59,17.3755,20.532112,74.808289,1.28061,1.2,57.112511,55.0,70.144997
20161210121500,33.435001,59.650764,42.590816,42.59,16.76622,17.510876,74.844284,1.256523,1.2,54.538254,55.0,70.144997
20161210123000,10.695,59.920792,42.590816,42.59,17.142464,18.975716,74.880295,1.28061,1.2,52.522053,55.0,70.144997
20161210124500,21.455,60.010803,43.909779,43.91,15.84771,17.846569,74.646271,1.232437,1.2,56.446445,55.0,70.834999
20161210130000,12.485,60.28083,43.636292,43.634998,16.291002,17.877087,74.808289,1.260538,1.2,52.522053,55.0,70.690002
20161210131500,19.115,60.820885,43.636292,43.634998,16.291002,17.968639,74.646271,1.284625,1.2,57.05851,55.0,70.690002
20161210133000,13.1,61.090912,43.636292,43.634998,16.498385,18.975716,73.89019,1.260538,1.2,52.396042,55.0,70.690002
20161210134500,22.855,61.288933,43.636292,43.634998,16.498385,18.975716,72.702072,1.292654,1.2,57.184517,55.0,70.690002
20161210140000,13.615,61.55896,43.636292,43.634998,16.498385,18.54847,72.486053,1.272581,1.2,52.55806,55.0,70.690002
20161210141500,23.174999,61.468948,43.636292,43.634998,16.498385,18.121227,73.242126,1.292654,1.2,56.50045,55.0,70.690002
20161210143000,19.245001,61.828983,43.401455,43.400002,16.498385,19.616585,73.72818,1.268567,1.2,53.008102,55.0,70.57
20161210144500,15.37,61.918995,43.401455,43.400002,16.498385,17.571911,73.926193,1.292654,1.2,56.086411,55.0,70.57
20161210150000,18.450001,62.27903,43.401455,43.400002,16.498385,18.884163,74.214226,1.268567,1.2,52.684067,55.0,70.57
20161210151500,19.834999,62.27903,43.401455,43.400002,16.498385,18.029675,74.322235,1.284625,1.2,56.014404,55.0,70.57
20161210153000,17.32,62.189022,43.401455,43.400002,16.498385,16.381729,74.646271,1.28061,1.2,53.188118,55.0,70.57
20161210154500,23.504999,62.27903,43.401455,43.400002,16.498385,19.55555,74.520256,1.28061,1.2,56.176422,55.0,70.57
20161210160000,11.445,62.369041,43.401455,43.400002,16.498385,18.884163,74.646271,1.264552,1.2,52.360039,55.0,70.57
20161210161500,30.565001,62.549057,43.401455,43.400002,16.498385,16.473282,74.322235,1.276596,1.2,57.310532,55.0,70.57
20161210163000,8.755,62.549057,43.401455,43.400002,16.498385,17.938122,73.044106,1.260538,1.2,52.684067,55.0,70.57
20161210164500,36.794998,62.459045,43.401455,43.400002,16.498385,17.32777,72.936096,1.276596,1.2,57.760578,55.0,70.57
20161210170000,10.315,62.27903,43.401455,43.400002,16.498385,17.510876,73.008102,1.256523,1.2,54.214222,55.0,70.57
20161210171500,32.314999,62.009003,43.401455,43.400002,16.498385,21.478153,73.368134,1.28061,1.2,55.276329,55.0,70.57
20161210173000,10.535,61.918995,43.401455,43.400002,17.22896,20.593147,73.656166,1.268567,1.2,55.114311,55.0,70.57
20161210174500,30.129999,61.828983,43.401455,43.400002,17.22896,16.931046,73.998199,1.28061,1.2,53.476151,55.0,70.57
20161210180000,12.23,61.288933,43.401455,43.400002,17.369074,17.32777,74.214226,1.268567,1.2,55.960396,55.0,70.57
20161210181500,13.915,60.820885,43.401455,43.400002,16.125082,18.21278,74.322235,1.28061,1.2,51.855988,55.0,70.57
20161210183000,18.674999,60.730873,43.401455,43.400002,15.378272,18.029675,74.358238,1.276596,1.2,56.860489,55.0,70.57
20161210184500,27.93,60.730873,43.401455,43.400002,15.20426,20.898319,74.520256,1.228422,1.2,55.510353,55.0,70.57
20161210190000,6.755,60.28083,43.401455,43.400002,14.79014,17.510876,74.718277,1.236451,1.2,53.998199,55.0,70.57
20161210191500,33.014999,60.010803,43.401455,43.400002,14.504948,16.015522,74.718277,1.260538,1.2,57.346535,55.0,70.57
20161210193000,9.015,59.56076,43.401455,43.400002,14.345216,20.593147,74.844284,1.260538,1.2,52.522053,55.0,70.57
20161210194500,16.485001,60.010803,43.401455,43.400002,14.185484,18.853645,74.844284,1.268567,1.2,55.726372,55.0,70.57
20161210200000,34.330002,59.740776,43.401455,43.400002,14.135283,18.91468,74.91629,1.276596,1.2,57.544556,55.0,70.57
20161210201500,12.495,59.36274,43.401455,43.400002,14.078996,20.776249,74.052208,1.264552,1.2,52.30603,55.0,70.57
20161210203000,5.72,59.36274,43.401455,43.400002,14.247857,21.356083,73.296127,1.240466,1.2,53.062107,55.0,70.57
20161210204500,20.264999,59.272728,43.401455,43.400002,14.028965,20.928837,72.900085,1.228422,1.2,56.50045,55.0,70.57
20161210210000,33.445,59.002701,43.401455,43.400002,13.97465,18.243298,72.972099,1.140104,1.2,56.9865,55.0,70.57
20161210211500,19.795,58.822685,43.401455,43.400002,13.864796,20.989872,73.332138,1.13609,1.2,54.088211,55.0,70.57
20161210213000,9.125,58.552658,43.401455,43.400002,13.759124,16.290176,73.764175,1.13609,1.2,52.522053,55.0,70.57
20161210214500,7.365,58.552658,43.401455,43.400002,13.427012,16.442764,74.322235,1.103974,1.2,54.37624,55.0,70.834999
20161210220000,18.754999,58.102612,44.188427,44.189999,12.95482,16.74794,74.052208,1.144119,1.2,56.572456,55.0,70.980003
20161210221500,30.055,57.544556,44.188427,44.189999,12.126342,17.175186,74.214226,1.156162,1.2,57.346535,55.0,70.980003
20161210223000,32.215,57.454548,44.188427,44.189999,13.914759,17.388805,74.358238,1.164191,1.2,57.67057,55.0,70.980003
20161210224500,31.725,57.36454,44.188427,44.189999,13.499908,17.663464,74.520256,1.160177,1.2,56.788483,55.0,70.980003
20161210230000,26.855,57.36454,44.188427,44.189999,13.499908,17.297253,74.448242,1.160177,1.2,54.502251,55.0,70.980003
20161210231500,19.969999,56.824486,44.188427,44.189999,13.431959,17.571911,74.322235,1.160177,1.2,53.350136,55.0,70.980003
20161210233000,20.745001,57.184517,44.188427,44.189999,12.879476,17.999157,74.322235,1.160177,1.2,53.350136,55.0,70.980003
20161210234500,16.475,57.454548,44.188427,44.189999,12.92048,17.297253,74.448242,1.160177,1.2,52.846085,55.0,70.980003
20161211000000,7.845,57.36454,44.188427,44.189999,12.62468,17.449841,74.646271,1.152148,1.2,52.594059,55.0,70.980003
20161211001500,5.24,57.36454,44.188427,44.189999,12.701758,17.510876,74.448242,1.152148,1.2,53.422142,55.0,70.980003
20161211003000,7.27,57.544556,44.188427,44.189999,12.619019,17.266735,74.358238,1.160177,1.2,54.412243,55.0,70.980003
20161211004500,9.19,57.454548,44.188427,44.189999,12.800936,18.243298,74.520256,1.160177,1.2,55.726372,55.0,70.980003
20161211010000,7.275,57.274529,44.188427,44.189999,12.882196,17.663464,74.520256,1.160177,1.2,55.762375,55.0,70.980003
20161211011500,11.445,57.274529,44.188427,44.189999,13.002488,17.907604,74.520256,1.160177,1.2,56.374439,55.0,70.980003
20161211013000,14.03,56.914494,44.188427,44.189999,13.12278,17.938122,74.322235,1.156162,1.2,55.852386,55.0,70.980003
20161211014500,21.014999,57.274529,44.188427,44.189999,13.200096,18.121227,74.322235,1.156162,1.2,56.662468,55.0,70.980003
20161211020000,16.795,57.36454,44.188427,44.189999,13.200096,20.6847,74.358238,1.268567,1.2,56.50045,55.0,70.980003
20161211021500,16.84,57.544556,44.188427,44.189999,13.200096,21.14246,74.322235,1.264552,1.2,56.248428,55.0,70.980003
20161211023000,13.595,57.454548,44.188427,44.189999,13.200096,21.630741,74.322235,1.276596,1.2,55.960396,55.0,70.980003
20161211024500,21.605,57.184517,44.188427,44.189999,13.303218,21.813847,74.358238,1.272581,1.2,57.148514,55.0,70.980003
20161211030000,17.145,56.914494,44.188427,44.189999,13.303218,18.975716,74.520256,1.268567,1.2,56.050407,55.0,70.980003
20161211031500,22.495001,57.454548,44.188427,44.189999,13.42351,21.600224,74.61026,1.260538,1.2,57.508553,55.0,70.980003
20161211033000,23.955,57.454548,44.188427,44.189999,37.17744,22.790405,74.484253,1.268567,1.2,57.310532,55.0,70.980003
20161211034500,28.825001,57.454548,44.188427,44.189999,13.1255,23.095577,74.322235,1.256523,1.2,57.634563,55.0,70.980003
20161211040000,30.49,57.454548,44.188427,44.189999,13.1255,23.156612,74.412247,1.268567,1.2,57.634563,55.0,70.980003
20161211041500,33.695,58.102612,44.188427,44.189999,14.036156,23.400753,74.286232,1.264552,1.2,57.796581,55.0,70.980003
20161211043000,26.205,58.192619,44.188427,44.189999,13.433625,23.18713,74.322235,1.268567,1.2,55.690369,55.0,70.980003
20161211044500,11.15,58.282631,44.188427,44.189999,13.98825,23.156612,74.358238,1.28061,1.2,52.846085,55.0,70.980003
20161211050000,3.33,58.372639,44.188427,44.189999,14.542875,22.881958,74.520256,1.28061,1.2,53.764175,55.0,70.980003
20161211051500,15.86,58.552658,44.188427,44.189999,14.542875,22.973511,74.556259,1.264552,1.2,56.248428,55.0,70.980003
20161211053000,31.885,58.462646,44.188427,44.189999,14.857324,23.126095,74.520256,1.268567,1.2,57.796581,55.0,70.980003
20161211054500,27.684999,58.552658,44.188427,44.189999,14.857324,23.095577,74.358238,1.260538,1.2,54.448246,55.0,70.980003
20161211060000,15.785,57.832584,44.188427,44.189999,14.802023,23.248165,74.358238,1.272581,1.2,53.188118,55.0,70.980003
20161211061500,11.04,57.922592,53.062939,53.064999,14.802023,23.126095,74.484253,1.116018,1.2,53.998199,55.0,75.595001
20161211063000,9.23,57.922592,53.299507,53.299999,14.612796,23.095577,74.520256,1.112003,1.2,55.186317,55.0,75.714996
20161211064500,21.559999,58.012604,53.299507,53.299999,14.612796,23.034542,74.682266,1.112003,1.2,56.014404,55.0,75.714996
20161211070000,23.58,58.012604,53.299507,53.299999,14.48125,22.576782,74.646271,1.120032,1.2,56.338436,55.0,75.714996
20161211071500,32.474998,57.832584,53.299507,53.299999,14.48125,22.546265,74.646271,1.112003,1.2,56.860489,55.0,75.714996
20161211073000,32.419998,57.832584,53.299507,53.299999,14.5331,23.217648,74.682266,1.112003,1.2,56.662468,55.0,75.714996
20161211074500,19.870001,57.922592,53.299507,53.299999,14.5331,23.766964,74.754272,1.112003,1.2,53.638168,55.0,75.714996
20161211080000,9.83,58.102612,53.299507,53.299999,14.408864,23.950069,74.754272,1.112003,1.2,53.098114,55.0,75.714996
20161211081500,14.07,58.192619,53.574707,53.575001,14.408864,23.278683,74.808289,1.120032,1.2,54.088211,55.0,75.860001
20161211083000,10.935,58.372639,53.574707,53.575001,14.58495,24.835075,74.448242,1.116018,1.2,54.448246,55.0,76.144997
20161211084500,32.040001,59.002701,54.125126,54.125,14.826112,24.896111,74.682266,1.116018,1.2,56.824486,55.0,76.144997
20161211090000,31.65,59.452747,54.125126,54.125,14.826112,24.957146,74.844284,1.124047,1.2,57.022503,55.0,76.144997
20161211091500,29.695,60.100811,54.125126,54.125,15.32462,25.048698,74.91629,1.120032,1.2,54.862289,55.0,76.144997
20161211093000,14.845,60.820885,54.125126,54.125,15.706202,24.987663,75.006302,1.112003,1.2,53.062107,55.0,76.144997
20161211094500,17.16,61.198921,54.408058,54.41,15.706202,24.987663,75.16832,1.112003,1.2,54.538254,55.0,76.540001
20161211100000,18.645,61.828983,54.881199,54.880001,15.706202,25.262321,74.970306,1.124047,1.2,54.502251,55.0,76.540001
20161211101500,18.700001,62.189022,54.881199,54.880001,15.706202,25.475945,74.358238,1.120032,1.2,54.502251,55.0,76.540001
20161211103000,29.15,63.197121,54.881199,54.880001,15.706202,24.224724,73.656166,1.107989,1.2,56.284431,55.0,76.540001
