PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161211104500,27.514999,63.647163,54.881199,54.880001,15.706202,23.889034,72.936096,1.112003,1.2,56.014404,55.0,76.68
20161211110000,21.190001,64.205215,55.156399,55.154999,15.706202,25.140251,72.810081,1.116018,1.2,54.088211,55.0,76.68
20161211111500,29.309999,64.835281,55.156399,55.154999,15.706202,25.598015,73.044106,1.107989,1.2,54.088211,55.0,76.68
20161211113000,34.145,65.573357,55.156399,55.154999,15.706202,25.567497,73.368134,1.112003,1.2,54.502251,55.0,76.68
20161211114500,24.219999,66.113419,55.431602,55.43,15.706202,25.598015,73.692169,1.112003,1.2,55.690369,55.0,76.824997
20161211120000,29.639999,66.293427,44.232002,44.23,15.706202,25.506462,74.124214,1.296668,1.2,54.502251,55.0,71.0
20161211121500,19.790001,66.941498,44.232002,44.23,15.706202,25.65905,74.358238,1.276596,1.2,55.348335,55.0,71.0
20161211123000,31.815001,67.571564,44.232002,44.23,15.706202,25.567497,74.808289,1.240466,1.2,55.960396,55.0,71.0
20161211124500,32.895,67.661568,44.232002,44.23,15.706202,29.107533,74.970306,1.220393,1.2,54.862289,55.0,71.0
20161211130000,26.459999,68.129616,44.232002,44.23,15.706202,26.696648,74.844284,1.224408,1.2,55.690369,55.0,71.0
20161211131500,24.955,68.489655,44.232002,44.23,15.706202,26.452507,73.854187,1.224408,1.2,55.600361,55.0,71.0
20161211133000,21.73,68.399643,44.232002,44.23,15.706202,25.170769,73.404144,1.224408,1.2,55.150314,55.0,71.0
20161211134500,31.084999,68.489655,44.232002,44.23,29.327095,25.170769,73.044106,1.188278,1.2,54.502251,55.0,71.0
20161211140000,30.120001,68.849686,44.232002,44.23,29.72396,25.475945,73.008102,1.196307,1.2,54.736275,55.0,71.0
20161211141500,30.120001,68.489655,44.232002,44.23,29.83735,29.077015,73.296127,1.188278,1.2,54.826286,55.0,71.0
20161211143000,30.120001,68.957703,44.232002,44.23,29.658238,36.889488,73.962196,1.180249,1.2,54.862289,55.0,71.0
20161211144500,30.120001,69.227722,44.232002,44.23,29.592584,41.070389,74.160217,1.176234,1.2,55.312332,55.0,71.0
20161211150000,30.120001,69.227722,44.232002,44.23,29.64032,35.058441,74.844284,1.180249,1.2,55.024303,55.0,71.0
20161211151500,30.120001,68.759674,44.232002,44.23,29.64032,31.396343,74.808289,1.17222,1.2,55.150314,55.0,71.0
20161211153000,30.120001,69.137711,44.232002,44.23,29.813363,33.990334,74.556259,1.160177,1.2,55.114311,55.0,71.0
20161211154500,30.120001,69.137711,44.232002,44.23,29.813363,44.854561,72.936096,1.17222,1.2,55.276329,55.0,71.0
20161211160000,30.120001,68.849686,44.232002,44.23,29.512548,35.058441,73.098114,1.17222,1.2,55.186317,55.0,71.0
20161211161500,30.120001,68.579659,44.232002,44.23,29.512548,43.633858,73.098114,1.176234,1.2,55.024303,55.0,71.0
20161211163000,30.120001,68.579659,44.232002,44.23,29.178872,30.847027,73.440147,1.180249,1.2,54.826286,55.0,71.0
20161211164500,30.120001,68.129616,44.232002,44.23,29.005829,29.900982,73.692169,1.17222,1.2,54.700272,55.0,71.0
20161211170000,30.120001,68.399643,44.232002,44.23,28.95267,35.668793,74.214226,1.180249,1.2,55.402344,55.0,71.0
20161211171500,25.504999,68.21962,44.232002,44.23,28.95267,30.633404,74.358238,1.176234,1.2,54.412243,55.0,71.0
20161211173000,32.814999,68.039612,44.232002,44.23,28.8369,36.218109,74.520256,1.17222,1.2,54.664268,55.0,71.0
20161211174500,29.51,68.039612,44.232002,44.23,28.47956,42.352127,73.72818,1.176234,1.2,55.114311,55.0,71.0
20161211180000,31.325001,67.751579,44.232002,44.23,28.411611,46.288879,72.900085,1.176234,1.2,55.114311,55.0,71.0
20161211181500,22.75,67.571564,44.232002,44.23,28.279572,45.831116,72.936096,1.17222,1.2,54.664268,55.0,71.0
20161211183000,26.014999,67.391541,44.232002,44.23,28.021325,45.525948,73.404144,1.168205,1.2,55.024303,55.0,71.0
20161211184500,26.014999,67.031502,44.232002,44.23,27.633912,44.396797,73.692169,1.17222,1.2,54.862289,55.0,71.0
20161211190000,26.014999,67.031502,44.232002,44.23,27.4225,43.72541,74.088211,1.17222,1.2,54.700272,55.0,71.0
20161211191500,24.695,66.671471,44.232002,44.23,27.545427,42.870926,74.286232,1.17222,1.2,55.024303,55.0,71.0
20161211193000,24.695,66.671471,44.232002,44.23,27.131392,43.847481,74.520256,1.17222,1.2,55.150314,55.0,71.0
20161211194500,24.695,66.563461,44.232002,44.23,26.77208,43.60334,74.484253,1.168205,1.2,54.898293,55.0,71.0
20161211200000,24.695,66.203423,44.232002,44.23,26.85351,43.969551,74.520256,1.17222,1.2,55.024303,55.0,71.0
20161211201500,24.695,66.293427,44.232002,44.23,26.72533,38.567955,73.89019,1.17222,1.2,55.024303,55.0,71.0
20161211203000,24.695,66.113419,44.232002,44.23,26.481873,32.006691,73.242126,1.140104,1.2,55.150314,55.0,71.0
20161211204500,24.695,66.203423,48.001598,48.0,26.167424,47.875793,72.774078,1.087916,1.2,55.348335,55.0,72.959999
20161211210000,30.665001,66.203423,48.323177,48.325001,26.037272,47.234924,73.098114,1.107989,1.2,55.024303,55.0,73.129997
20161211211500,30.665001,66.293427,48.323177,48.325001,26.173918,46.380432,73.89019,1.112003,1.2,55.186317,55.0,73.129997
20161211213000,30.665001,66.203423,48.598377,48.599998,26.244502,44.824043,74.160217,1.103974,1.2,55.150314,55.0,73.269997
20161211214500,30.665001,65.843384,48.598377,48.599998,26.380655,39.971756,74.322235,1.116018,1.2,54.9883,55.0,73.269997
20161211220000,30.665001,66.203423,48.598377,48.599998,26.516808,44.763008,74.520256,1.116018,1.2,55.150314,55.0,73.269997
20161211221500,30.665001,65.843384,48.598377,48.599998,26.516808,45.312325,74.412247,1.116018,1.2,55.06031,55.0,73.269997
20161211223000,30.665001,66.113419,48.598377,48.599998,26.516808,48.547173,72.810081,1.120032,1.2,55.150314,55.0,73.269997
20161211224500,30.665001,65.933395,48.598377,48.599998,26.517879,45.525948,73.17012,1.120032,1.2,55.150314,55.0,73.269997
20161211230000,30.665001,65.843384,48.598377,48.599998,26.789114,47.692688,73.044106,1.124047,1.2,55.240326,55.0,73.269997
20161211231500,31.459999,66.47345,48.598377,48.599998,26.789114,46.227844,73.368134,1.116018,1.2,55.186317,55.0,73.269997
20161211233000,32.915001,66.293427,48.598377,48.599998,26.789114,47.082336,73.692169,1.116018,1.2,55.114311,55.0,73.269997
20161211234500,32.915001,66.293427,48.598377,48.599998,26.925267,46.136292,74.322235,1.103974,1.2,55.06031,55.0,73.269997
20161212000000,32.915001,66.293427,51.030586,51.029999,26.925267,45.953186,74.322235,1.200321,1.2,55.186317,55.0,74.535004
20161212001500,32.915001,66.023407,51.030586,51.029999,26.925267,39.880203,74.358238,1.224408,1.2,55.024303,55.0,74.535004
20161212003000,32.915001,65.933395,51.030586,51.029999,27.06142,33.807228,74.322235,1.228422,1.2,55.024303,55.0,74.535004
20161212004500,32.915001,65.753372,51.030586,51.029999,27.13044,41.985916,74.358238,1.260538,1.2,55.114311,55.0,74.535004
20161212010000,32.915001,66.023407,51.030586,51.029999,27.13044,35.638275,74.448242,1.272581,1.2,55.114311,55.0,74.535004
20161212011500,32.915001,66.023407,51.030586,51.029999,27.13044,34.936371,74.520256,1.272581,1.2,55.150314,55.0,74.535004
20161212013000,32.915001,65.843384,51.030586,51.029999,27.13044,33.318947,74.520256,1.284625,1.2,55.150314,55.0,74.535004
20161212014500,32.915001,65.933395,51.030586,51.029999,27.267086,35.882416,74.646271,1.28061,1.2,55.186317,55.0,74.535004
20161212020000,33.715,66.113419,51.030586,51.029999,27.267086,34.264984,74.844284,1.296668,1.2,54.862289,55.0,74.535004
20161212021500,28.545,65.663368,51.030586,51.029999,27.267086,38.567955,74.844284,1.240466,1.2,54.448246,55.0,74.535004
20161212023000,27.42,65.843384,51.030586,51.029999,27.267086,33.196877,73.89019,1.260538,1.2,54.448246,55.0,74.535004
20161212024500,34.705002,65.753372,51.030586,51.029999,27.197573,32.464455,72.846085,1.264552,1.2,54.664268,55.0,74.535004
20161212030000,28.790001,65.843384,51.030586,51.029999,27.197573,32.464455,72.144012,1.232437,1.2,54.736275,55.0,74.535004
20161212031500,28.790001,65.573357,51.030586,51.029999,27.058547,32.678078,71.783981,1.248495,1.2,55.276329,55.0,74.535004
20161212033000,27.815001,65.933395,51.030586,51.029999,27.193714,33.53257,71.657974,1.256523,1.2,55.240326,55.0,74.535004
20161212034500,34.055,66.293427,51.030586,51.029999,27.540378,33.959816,71.783981,1.216379,1.2,54.700272,55.0,74.535004
20161212040000,34.055,66.47345,51.030586,51.029999,27.540378,33.807228,72.288025,1.20835,1.2,55.240326,55.0,74.535004
20161212041500,28.985001,66.293427,51.030586,51.029999,27.540378,34.234467,72.774078,1.196307,1.2,55.024303,55.0,74.535004
20161212043000,28.985001,66.383438,51.030586,51.029999,27.681376,35.088959,72.414047,1.196307,1.2,55.186317,55.0,74.535004
20161212044500,36.105,66.293427,51.030586,51.029999,27.822374,34.326019,71.747978,1.188278,1.2,55.348335,55.0,74.535004
20161212050000,35.34,66.203423,51.030586,51.029999,28.102976,34.539642,71.153915,1.168205,1.2,54.736275,55.0,74.535004
20161212051500,35.34,66.47345,51.030586,51.029999,28.102976,35.088959,70.541855,1.188278,1.2,55.024303,55.0,74.535004
20161212053000,35.34,66.293427,51.030586,51.029999,28.600005,35.851898,69.875793,1.180249,1.2,54.610264,55.0,74.535004
20161212054500,35.34,66.113419,51.030586,51.029999,28.742975,36.553795,69.605759,1.168205,1.2,54.700272,55.0,74.535004
20161212060000,35.34,66.203423,51.030586,51.029999,28.742975,36.797935,69.245728,1.17222,1.2,54.862289,55.0,74.535004
20161212061500,35.34,66.203423,51.030586,51.029999,28.742975,44.427315,68.759674,1.17222,1.2,54.538254,55.0,74.535004
20161212063000,35.34,66.203423,51.030586,51.029999,28.600005,38.476402,68.525658,1.17222,1.2,54.538254,55.0,74.535004
20161212064500,35.34,66.293427,51.030586,51.029999,28.600005,38.598473,68.25563,1.156162,1.2,54.700272,55.0,74.535004
20161212070000,35.34,66.293427,51.030586,51.029999,28.88603,39.636063,67.967598,1.168205,1.2,54.502251,55.0,74.535004
20161212071500,35.34,66.563461,51.030586,51.029999,28.88603,40.67366,67.859589,1.164191,1.2,54.790279,55.0,74.535004
20161212073000,35.34,66.671471,51.030586,51.029999,28.88603,41.528152,67.661568,1.156162,1.2,54.952297,55.0,74.535004
20161212074500,35.34,66.671471,51.030586,51.029999,29.029986,41.741776,67.859589,1.156162,1.2,54.898293,55.0,74.535004
20161212080000,35.34,66.47345,51.030586,51.029999,29.029986,44.946114,68.165619,1.164191,1.2,55.024303,55.0,74.535004
20161212081500,35.34,66.563461,51.030586,51.029999,29.029986,42.748856,68.003601,1.164191,1.2,54.862289,55.0,74.535004
20161212083000,40.299999,66.563461,69.569939,69.57,29.681324,42.199539,68.525658,1.120032,1.2,55.150314,55.0,84.175003
20161212084500,40.299999,66.851486,69.569939,69.57,29.971208,41.833328,68.81369,1.128061,1.2,55.186317,55.0,84.175003
20161212090000,40.299999,67.121513,69.569939,69.57,30.478505,42.413162,68.759674,1.120032,1.2,55.312332,55.0,84.175003
20161212091500,41.605,67.481552,69.569939,69.57,30.623447,43.145584,68.615662,1.124047,1.2,55.150314,55.0,84.175003
20161212093000,44.764999,68.039612,73.005547,73.004997,31.348157,45.068184,68.525658,1.103974,1.2,55.312332,55.0,86.105003
20161212094500,46.215,68.66967,69.31028,69.309998,31.782983,45.525948,68.327637,1.376957,1.2,54.502251,55.0,81.980003
20161212100000,46.380001,69.137711,63.58424,63.584999,32.145338,44.732491,68.291626,1.256523,1.2,55.726372,55.0,81.065002
20161212101500,46.439999,68.759674,63.58424,63.584999,32.48493,46.288879,68.003601,1.268567,1.2,54.502251,55.0,81.065002
20161212103000,46.439999,69.9478,63.58424,63.584999,33.2144,48.303032,67.607559,1.236451,1.2,54.502251,55.0,81.065002
20161212104500,46.439999,70.055801,63.58424,63.584999,33.494254,49.4627,67.697571,1.180249,1.2,54.700272,55.0,81.065002
20161212110000,46.439999,70.325836,63.58424,63.584999,33.728582,48.974419,67.931595,1.184263,1.2,54.700272,55.0,81.065002
20161212111500,46.439999,69.9478,63.58424,63.584999,33.728582,46.288879,68.201622,1.176234,1.2,54.862289,55.0,81.065002
20161212113000,41.759998,70.685867,64.096008,64.095001,35.156871,51.62944,68.489655,1.103974,1.2,55.276329,55.0,81.330002
20161212114500,42.415001,70.685867,64.332581,64.334999,35.419147,52.575485,67.967598,1.107989,1.2,55.150314,55.0,81.455002
20161212120000,42.415001,70.955902,64.332581,64.334999,35.798672,53.704636,67.895592,1.112003,1.2,55.150314,55.0,81.455002
20161212121500,43.07,71.153915,65.430405,65.43,35.798672,54.52861,67.697571,1.128061,1.2,55.402344,55.0,82.025002
20161212123000,44.235001,70.685867,65.430405,65.43,35.69793,54.52861,68.003601,1.140104,1.2,55.348335,55.0,82.025002
20161212124500,45.174999,70.955902,65.430405,65.43,35.82611,50.50029,68.759674,1.152148,1.2,55.150314,55.0,82.025002
20161212130000,45.174999,71.243927,65.430405,65.43,36.08247,49.310112,69.803787,1.144119,1.2,55.47435,55.0,82.025002
20161212131500,48.105,71.063911,65.430405,65.43,36.08247,48.882866,70.505852,1.128061,1.2,54.700272,55.0,82.025002
20161212133000,48.105,70.955902,66.489616,66.489998,36.08247,48.486137,71.153915,1.091931,1.2,54.826286,55.0,82.574997
20161212134500,48.105,70.775879,66.489616,66.489998,36.27474,48.333549,71.783981,1.13609,1.2,54.664268,55.0,82.574997
20161212140000,48.105,70.955902,66.489616,66.489998,36.14656,47.997856,72.342041,1.128061,1.2,54.862289,55.0,82.574997
20161212141500,48.105,70.865891,66.489616,66.489998,36.169323,47.41803,72.702072,1.128061,1.2,54.502251,55.0,82.574997
20161212143000,48.105,71.063911,66.489616,66.489998,35.928824,46.349915,73.098114,1.103974,1.2,54.862289,55.0,82.574997
20161212144500,48.105,70.775879,66.489616,66.489998,35.615854,46.258362,73.368134,1.112003,1.2,54.664268,55.0,82.574997
20161212150000,48.105,70.775879,66.764816,66.764999,35.493182,46.349915,73.692169,1.103974,1.2,54.538254,55.0,82.720001
20161212151500,48.105,70.955902,66.764816,66.764999,35.493182,46.136292,73.926193,1.103974,1.2,54.664268,55.0,82.720001
20161212153000,48.105,70.685867,66.764816,66.764999,35.635336,45.770081,74.214226,1.112003,1.2,54.700272,55.0,82.720001
20161212154500,48.105,70.685867,66.764816,66.764999,35.903528,45.464912,74.358238,1.112003,1.2,54.574257,55.0,82.720001
20161212160000,48.105,70.595863,66.764816,66.764999,35.698355,45.129219,74.520256,1.116018,1.2,54.538254,55.0,82.720001
20161212161500,48.105,70.145813,66.764816,66.764999,35.698355,45.068184,74.844284,1.112003,1.2,54.538254,55.0,82.720001
20161212163000,48.105,70.055801,66.764816,66.764999,35.500832,44.915596,74.880295,1.107989,1.2,54.502251,55.0,82.720001
20161212164500,48.105,69.767776,68.032661,68.035004,35.429432,44.61042,74.970306,1.103974,1.2,54.502251,55.0,83.375
20161212170000,45.805,69.587761,68.032661,68.035004,35.361398,44.48835,75.042305,1.120032,1.2,54.502251,55.0,83.375
20161212171500,43.5,69.317734,68.032661,68.035004,35.285561,44.36628,75.078308,1.124047,1.2,54.826286,55.0,83.375
20161212173000,52.41,69.227722,70.709183,70.709999,35.20578,44.305244,75.204323,1.103974,1.2,55.024303,55.0,84.769997
20161212174500,49.005001,68.957703,71.562721,71.565002,34.913516,44.305244,75.276337,1.176234,1.2,54.502251,55.0,85.214996
20161212180000,46.185001,69.137711,71.335602,71.334999,34.77449,43.847481,75.438339,1.288639,1.2,54.538254,55.0,85.095001
20161212181500,46.185001,69.047707,71.054382,71.055,34.77449,43.969551,75.47435,1.292654,1.2,54.502251,55.0,84.949997
20161212183000,42.849998,68.957703,70.045441,70.044998,34.565951,43.816963,75.528351,1.272581,1.2,55.024303,55.0,84.425003
20161212184500,42.849998,68.759674,70.045441,70.044998,34.474338,43.786446,75.600357,1.272581,1.2,54.826286,55.0,84.425003
20161212190000,42.849998,69.047707,69.529388,69.529999,34.334326,43.877998,75.636368,1.288639,1.2,54.790279,55.0,84.154999
20161212191500,42.849998,69.137711,69.529388,69.529999,34.519779,43.633858,75.636368,1.276596,1.2,54.9883,55.0,84.154999
20161212193000,42.849998,68.759674,69.529388,69.529999,34.44928,43.755928,75.726379,1.276596,1.2,54.862289,55.0,84.154999
20161212194500,42.849998,68.66967,69.529388,69.529999,34.308282,43.755928,75.672371,1.268567,1.2,54.826286,55.0,84.154999
20161212200000,42.849998,68.309631,69.529388,69.529999,34.308282,44.152657,75.438339,1.264552,1.2,54.898293,55.0,84.154999
20161212201500,42.849998,68.399643,69.529388,69.529999,33.634266,44.48835,74.556259,1.272581,1.2,54.862289,55.0,84.154999
20161212203000,42.849998,68.489655,69.529388,69.529999,34.350272,44.732491,73.89019,1.276596,1.2,55.024303,55.0,84.154999
20161212204500,42.849998,68.399643,69.529388,69.529999,34.350272,45.49543,73.656166,1.276596,1.2,54.862289,55.0,84.154999
20161212210000,42.849998,68.579659,69.529388,69.529999,34.350272,45.37336,73.692169,1.248495,1.2,54.862289,55.0,84.154999
20161212211500,42.849998,68.489655,69.529388,69.529999,34.208288,45.312325,73.89019,1.248495,1.2,55.024303,55.0,84.154999
20161212213000,42.849998,68.759674,69.529388,69.529999,34.39029,45.281807,74.250229,1.252509,1.2,54.9883,55.0,84.154999
20161212214500,42.849998,68.66967,69.529388,69.529999,34.53326,45.281807,74.520256,1.13609,1.2,54.9883,55.0,84.154999
20161212220000,42.849998,68.489655,69.529388,69.529999,34.53326,45.251289,74.844284,1.128061,1.2,55.186317,55.0,84.154999
20161212221500,42.849998,68.489655,69.529388,69.529999,34.716248,45.220772,75.006302,1.144119,1.2,55.024303,55.0,84.154999
20161212223000,42.849998,68.759674,69.529388,69.529999,34.716248,45.129219,75.16832,1.144119,1.2,54.9883,55.0,84.154999
20161212224500,42.849998,68.759674,69.529388,69.529999,34.572292,45.129219,75.330338,1.17222,1.2,55.024303,55.0,84.154999
20161212230000,42.849998,68.489655,69.529388,69.529999,,45.129219,75.528351,1.216379,1.2,54.898293,55.0,84.154999
20161212231500,42.849998,68.759674,69.529388,69.529999,,44.854561,75.600357,1.212365,1.2,55.150314,55.0,84.154999
20161212233000,42.849998,68.489655,69.529388,69.529999,34.428336,44.793526,75.636368,1.196307,1.2,55.024303,55.0,84.154999
20161212234500,42.849998,68.309631,69.529388,69.529999,34.428336,44.915596,75.600357,1.188278,1.2,54.9883,55.0,84.154999
20161213000000,42.849998,68.399643,69.529388,69.529999,34.609352,44.946114,75.672371,1.192292,1.2,55.024303,55.0,84.154999
20161213001500,42.849998,68.039612,69.529388,69.529999,34.609352,44.793526,75.88839,1.188278,1.2,54.862289,55.0,84.154999
20161213003000,39.875,68.21962,63.089386,63.09,34.609352,44.701973,75.834381,1.288639,1.2,54.898293,55.0,80.805
20161213004500,39.875,68.21962,63.089386,63.09,34.609352,44.61042,75.960403,1.292654,1.2,54.862289,55.0,80.805
20161213010000,39.875,67.9496,63.089386,63.09,34.391939,44.579903,75.924393,1.248495,1.2,54.700272,55.0,80.805
20161213011500,39.875,67.751579,63.089386,63.09,34.246997,44.976631,75.276337,1.228422,1.2,54.862289,55.0,80.805
20161213013000,39.875,67.859589,63.089386,63.09,34.102055,43.939034,74.448242,1.24448,1.2,54.664268,55.0,80.805
20161213014500,39.875,68.039612,63.089386,63.09,34.102055,44.122139,73.72818,1.252509,1.2,54.826286,55.0,80.805
20161213020000,39.875,67.9496,63.089386,63.09,34.102055,44.885078,73.656166,1.268567,1.2,54.664268,55.0,80.805
20161213021500,39.875,67.751579,63.089386,63.09,34.27962,44.976631,73.692169,1.276596,1.2,54.700272,55.0,80.805
20161213023000,39.875,67.751579,63.089386,63.09,34.27962,45.37336,74.124214,1.272581,1.2,54.700272,55.0,80.805
20161213024500,39.875,68.039612,63.089386,63.09,34.425548,45.312325,74.412247,1.288639,1.2,54.664268,55.0,80.805
20161213030000,39.875,67.661568,63.089386,63.09,34.425548,45.37336,74.808289,1.288639,1.2,54.664268,55.0,80.805
20161213031500,39.875,67.751579,63.089386,63.09,34.425548,45.556465,74.970306,1.284625,1.2,54.502251,55.0,80.805
20161213033000,39.875,68.039612,63.089386,63.09,34.425548,45.251289,75.16832,1.288639,1.2,54.700272,55.0,80.805
20161213034500,39.875,67.391541,62.815903,62.814999,34.425548,45.403877,75.330338,1.272581,1.2,54.610264,55.0,80.665001
20161213040000,39.875,67.751579,62.815903,62.814999,34.571476,45.220772,75.47435,1.296668,1.2,54.538254,55.0,80.665001
20161213041500,39.875,68.039612,62.815903,62.814999,34.571476,44.915596,75.636368,1.268567,1.2,54.664268,55.0,80.665001
20161213043000,39.875,67.661568,62.588779,62.59,34.717404,45.129219,75.600357,1.268567,1.2,54.502251,55.0,80.544998
20161213044500,39.875,68.039612,62.588779,62.59,34.717404,44.854561,75.726379,1.248495,1.2,54.898293,55.0,80.544998
20161213050000,39.875,68.039612,62.588779,62.59,34.717404,44.854561,75.798386,1.240466,1.2,54.826286,55.0,80.544998
20161213051500,39.875,68.039612,62.588779,62.59,34.717404,44.946114,75.798386,1.248495,1.2,54.826286,55.0,80.544998
20161213053000,39.875,68.129616,62.588779,62.59,34.717404,44.671455,75.924393,1.236451,1.2,54.790279,55.0,80.544998
20161213054500,39.875,67.571564,62.588779,62.59,,45.007149,75.924393,1.216379,1.2,54.736275,55.0,80.544998
20161213060000,39.875,67.751579,62.588779,62.59,34.717404,45.007149,75.600357,1.240466,1.2,54.790279,55.0,80.544998
20161213061500,39.875,67.751579,62.588779,62.59,34.717404,43.72541,74.844284,1.24448,1.2,54.664268,55.0,80.544998
20161213063000,39.875,67.571564,62.588779,62.59,34.717404,43.542305,73.998199,1.264552,1.2,54.826286,55.0,80.544998
20161213064500,39.875,68.039612,62.588779,62.59,34.717404,44.335762,73.602165,1.176234,1.2,54.862289,55.0,80.544998
20161213070000,52.025002,67.751579,75.0,75.0,34.717404,44.763008,73.692169,1.144119,1.2,55.186317,55.0,92.324997
20161213071500,52.025002,67.661568,75.0,75.0,34.717404,45.220772,73.89019,1.17222,1.2,55.024303,55.0,92.324997
20161213073000,52.025002,67.661568,75.0,75.0,34.717404,45.312325,74.286232,1.17222,1.2,54.826286,55.0,92.324997
20161213074500,52.025002,67.661568,75.0,75.0,34.790368,45.403877,74.646271,1.300682,1.2,54.736275,55.0,91.260002
20161213080000,52.025002,67.661568,75.0,75.0,34.790368,45.281807,74.880295,1.260538,1.2,54.502251,55.0,90.830002
20161213081500,52.025002,67.9496,75.0,75.0,34.936296,45.281807,75.006302,1.28061,1.2,54.790279,55.0,90.830002
20161213083000,52.025002,68.129616,75.0,75.0,35.082224,45.159737,75.330338,1.28061,1.2,55.186317,55.0,90.830002
20161213084500,54.634998,68.489655,75.0,75.0,35.228152,45.037666,75.438339,1.284625,1.2,55.150314,55.0,89.650002
20161213090000,54.634998,68.957703,75.0,75.0,35.592972,45.129219,75.600357,1.284625,1.2,55.312332,55.0,89.5
20161213091500,47.095001,69.497757,75.0,75.0,35.592972,44.915596,75.672371,1.232437,1.2,55.150314,55.0,89.5
20161213093000,52.09,69.497757,75.0,75.0,36.030756,44.640938,75.924393,1.220393,1.2,55.47435,55.0,89.5
20161213094500,53.400002,69.857788,75.0,75.0,36.760396,44.640938,76.086411,1.220393,1.2,55.510353,55.0,89.5
20161213100000,53.400002,69.677765,75.0,75.0,36.760396,44.61042,76.122414,1.220393,1.2,54.898293,55.0,89.5
20161213101500,53.400002,69.677765,75.0,75.0,36.760396,44.763008,75.438339,1.168205,1.2,55.024303,55.0,89.5
20161213103000,53.400002,70.235825,75.0,75.0,36.760396,43.60334,74.646271,1.204336,1.2,55.186317,55.0,89.5
20161213104500,53.400002,69.9478,75.0,75.0,36.760396,43.847481,73.926193,1.248495,1.2,55.186317,55.0,89.5
20161213110000,53.400002,69.767776,75.0,75.0,36.760396,44.518867,73.72818,1.284625,1.2,54.862289,55.0,87.949997
20161213111500,53.400002,69.857788,75.0,75.0,37.198741,44.793526,73.89019,1.284625,1.2,55.024303,55.0,87.949997
20161213113000,53.400002,69.857788,75.0,75.0,37.339739,45.190254,74.250229,1.260538,1.2,54.9883,55.0,87.949997
20161213114500,53.400002,70.235825,75.0,75.0,37.41459,45.403877,74.646271,1.288639,1.2,55.024303,55.0,87.230003
20161213120000,53.400002,69.9478,73.1595,73.160004,37.274578,45.403877,74.970306,1.288639,1.2,54.736275,55.0,86.044998
20161213121500,53.400002,69.767776,72.369957,72.370003,37.621735,45.434395,75.16832,1.284625,1.2,54.538254,55.0,85.629997
20161213123000,53.400002,69.9478,72.369957,72.370003,37.694036,45.342842,75.438339,1.288639,1.2,54.790279,55.0,85.629997
20161213124500,53.400002,70.235825,72.369957,72.370003,37.752533,44.946114,75.600357,1.256523,1.2,54.9883,55.0,85.629997
20161213130000,53.400002,70.145813,72.369957,72.370003,37.538486,44.946114,75.798386,1.232437,1.2,55.024303,55.0,85.629997
20161213131500,53.400002,69.9478,72.369957,72.370003,37.538486,45.007149,75.834381,1.260538,1.2,54.700272,55.0,85.629997
20161213133000,53.400002,69.587761,72.369957,72.370003,37.189357,45.098701,75.834381,1.248495,1.2,54.502251,55.0,85.629997
20161213134500,52.634998,70.055801,72.369957,72.370003,37.26635,44.732491,75.924393,1.140104,1.2,54.502251,55.0,85.629997
20161213140000,48.794998,69.857788,72.606529,72.605003,,44.763008,75.798386,1.103974,1.2,54.502251,55.0,86.144997
20161213141500,48.794998,69.9478,74.35524,74.355003,36.92618,45.312325,75.726379,1.103974,1.2,55.024303,55.0,86.785004
20161213143000,48.794998,69.587761,75.0,75.0,,44.518867,74.844284,1.107989,1.2,54.952297,55.0,87.290001
20161213144500,48.794998,69.587761,75.0,75.0,37.198316,44.48835,74.052208,1.09996,1.2,54.9883,55.0,87.550003
20161213150000,48.794998,69.497757,75.0,75.0,37.409898,45.403877,73.692169,1.103974,1.2,55.06031,55.0,87.839996
20161213151500,48.794998,69.227722,75.0,75.0,37.272844,46.075256,73.72818,1.120032,1.2,54.952297,55.0,87.839996
20161213153000,48.794998,69.137711,75.0,75.0,37.13579,45.892151,74.124214,1.112003,1.2,54.862289,55.0,87.839996
20161213154500,48.794998,69.227722,75.0,75.0,37.20736,45.953186,74.520256,1.128061,1.2,55.024303,55.0,87.839996
20161213160000,48.794998,69.137711,75.0,75.0,37.06932,46.105774,74.91629,1.160177,1.2,54.862289,55.0,87.839996
20161213161500,48.794998,68.759674,75.0,75.0,37.0003,45.892151,74.970306,1.224408,1.2,54.700272,55.0,87.839996
20161213163000,47.259998,68.399643,74.33683,74.334999,36.875588,45.709045,75.402344,1.272581,1.2,54.610264,55.0,86.654999
20161213164500,47.259998,68.66967,73.647751,73.650002,36.581828,45.49543,75.600357,1.292654,1.2,54.502251,55.0,86.294998
20161213170000,45.939999,68.489655,73.185791,73.184998,36.504512,45.342842,75.726379,1.292654,1.2,54.790279,55.0,86.055
20161213171500,45.939999,68.489655,72.920036,72.919998,36.3645,45.312325,75.88839,1.284625,1.2,54.826286,55.0,85.919998
20161213173000,45.939999,68.039612,72.920036,72.919998,36.211755,45.861633,75.600357,1.284625,1.2,54.502251,55.0,85.919998
20161213174500,43.299999,67.9496,72.411713,72.410004,36.267056,44.640938,74.754272,1.28061,1.2,54.9883,55.0,85.654999
20161213180000,53.209999,67.751579,72.411713,72.410004,35.983088,44.549385,74.052208,1.248495,1.2,54.286232,55.0,85.654999
20161213181500,58.445,67.751579,72.411713,72.410004,35.983088,45.312325,73.692169,1.292654,1.2,54.37624,55.0,85.654999
20161213183000,48.685001,68.129616,71.864746,71.864998,35.628128,45.709045,73.72818,1.284625,1.2,55.47435,55.0,85.370003
20161213184500,42.955002,68.039612,71.629906,71.629997,35.486144,45.861633,74.052208,1.292654,1.2,54.502251,55.0,85.25
20161213190000,42.955002,68.399643,71.175667,71.175003,35.273168,45.892151,74.358238,1.272581,1.2,55.024303,55.0,85.010002
20161213191500,61.25,68.21962,71.175667,71.175003,35.273168,45.953186,74.880295,1.236451,1.2,55.024303,55.0,85.010002
20161213193000,45.0,68.129616,71.404503,71.404999,34.847216,45.739563,75.114319,1.103974,1.2,54.826286,55.0,85.25
20161213194500,45.0,67.751579,73.859901,73.860001,34.847216,45.586983,75.366341,1.09996,1.2,54.862289,55.0,86.404999
20161213200000,54.634998,67.751579,74.340775,74.339996,34.705232,45.586983,75.600357,1.103974,1.2,55.186317,55.0,86.779999
20161213201500,46.384998,67.661568,75.0,75.0,34.705232,45.37336,75.798386,1.107989,1.2,54.664268,55.0,87.169998
20161213203000,44.514999,67.571564,75.0,75.0,34.67623,45.159737,75.960403,1.160177,1.2,54.9883,55.0,87.169998
20161213204500,53.044998,67.121513,75.0,75.0,34.53326,45.281807,75.996399,1.156162,1.2,54.826286,55.0,87.169998
20161213210000,52.685001,66.941498,75.0,75.0,,44.793526,75.16832,1.184263,1.2,53.998199,55.0,87.169998
20161213211500,44.970001,67.031502,75.0,75.0,34.066304,43.816963,74.286232,1.200321,1.2,55.150314,55.0,87.169998
20161213213000,62.584999,67.031502,75.0,75.0,34.032865,44.305244,73.72818,1.216379,1.2,55.636368,55.0,87.169998
20161213214500,55.73,66.941498,75.0,75.0,33.889895,45.037666,73.692169,1.268567,1.2,55.024303,55.0,87.169998
20161213220000,43.415001,67.031502,74.582512,74.584999,33.92449,45.068184,73.926193,1.284625,1.2,55.186317,55.0,86.785004
20161213221500,43.415001,66.761475,73.377373,73.375,33.92449,45.37336,74.322235,1.288639,1.2,54.610264,55.0,85.870003
20161213223000,50.834999,66.563461,70.959358,70.959999,34.068446,45.556465,74.484253,1.300682,1.2,55.06031,55.0,84.75
20161213224500,42.799999,67.211517,70.67041,70.669998,33.92449,45.403877,74.91629,1.268567,1.2,55.150314,55.0,84.75
20161213230000,42.799999,67.391541,70.67041,70.669998,33.708556,45.281807,75.078308,1.252509,1.2,54.826286,55.0,84.75
20161213231500,49.599998,67.301529,69.653748,69.654999,33.708556,45.312325,75.330338,1.284625,1.2,54.9883,55.0,84.220001
20161213233000,49.599998,66.941498,69.380264,69.379997,33.420644,45.220772,75.528351,1.28061,1.2,54.502251,55.0,84.080002
20161213234500,41.759998,66.941498,69.380264,69.379997,33.276688,45.007149,75.636368,1.28061,1.2,55.312332,55.0,84.080002
20161214000000,58.490002,67.031502,69.106773,69.105003,33.060754,45.007149,75.762375,1.28061,1.2,54.538254,55.0,83.934998
20161214001500,49.735001,66.671471,69.106773,69.105003,33.060754,44.946114,75.834381,1.232437,1.2,54.538254,55.0,83.934998
20161214003000,41.27,66.671471,69.106773,69.105003,32.412952,44.793526,75.924393,1.240466,1.2,55.114311,55.0,83.934998
20161214004500,41.27,66.293427,69.106773,69.105003,32.435222,44.732491,75.996399,1.232437,1.2,54.502251,55.0,83.934998
20161214010000,47.0,66.203423,69.106773,69.105003,31.981084,45.251289,75.798386,1.240466,1.2,54.826286,55.0,83.934998
20161214011500,40.279999,65.933395,64.751183,64.75,31.981084,44.000069,74.970306,1.31674,1.2,54.862289,55.0,81.669998
20161214013000,40.279999,66.293427,64.751183,64.75,31.348157,43.511787,74.088211,1.272581,1.2,54.952297,55.0,81.669998
20161214014500,40.279999,65.933395,64.751183,64.75,31.348157,44.48835,73.656166,1.264552,1.2,54.826286,55.0,81.669998
20161214020000,40.279999,66.293427,64.751183,64.75,31.130744,45.129219,73.692169,1.240466,1.2,54.610264,55.0,81.669998
20161214021500,38.375,66.293427,64.751183,64.75,31.130744,45.220772,73.89019,1.240466,1.2,54.700272,55.0,81.669998
20161214023000,38.375,66.293427,64.751183,64.75,30.985802,45.312325,74.214226,1.232437,1.2,54.610264,55.0,81.669998
20161214024500,35.185001,65.933395,61.726101,61.724998,30.84086,45.190254,74.682266,1.288639,1.2,54.9883,55.0,80.099998
20161214030000,35.185001,65.933395,61.726101,61.724998,30.850312,45.190254,74.880295,1.284625,1.2,55.024303,55.0,80.099998
20161214031500,35.185001,65.933395,61.726101,61.724998,30.850312,45.037666,75.042305,1.252509,1.2,55.024303,55.0,80.099998
20161214033000,35.185001,65.843384,61.179131,61.18,30.485492,45.007149,75.330338,1.284625,1.2,54.862289,55.0,79.815002
20161214034500,35.185001,65.483353,61.179131,61.18,30.485492,45.007149,75.438339,1.28061,1.2,54.826286,55.0,79.815002
20161214040000,35.185001,65.285332,60.724888,60.724998,30.193636,44.793526,75.600357,1.276596,1.2,54.538254,55.0,79.574997
20161214041500,35.185001,65.285332,60.497768,60.5,30.193636,44.732491,75.600357,1.240466,1.2,54.574257,55.0,79.459999
20161214043000,35.185001,65.483353,60.497768,60.5,29.974744,44.518867,75.726379,1.28061,1.2,54.538254,55.0,79.459999
20161214044500,33.650002,65.105316,60.262928,60.264999,29.828816,44.36628,75.762375,1.292654,1.2,54.826286,55.0,79.334999
20161214050000,33.650002,65.105316,60.262928,60.264999,29.463996,44.457832,75.798386,1.292654,1.2,54.610264,55.0,79.334999
20161214051500,32.330002,65.015305,60.262928,60.264999,29.463996,44.48835,75.88839,1.292654,1.2,54.448246,55.0,79.334999
20161214053000,32.330002,64.745277,60.262928,60.264999,28.80732,44.457832,75.88839,1.228422,1.2,54.610264,55.0,79.334999
20161214054500,32.330002,64.745277,60.262928,60.264999,28.80732,44.36628,75.924393,1.232437,1.2,54.502251,55.0,79.334999
20161214060000,31.01,64.47525,60.262928,60.264999,28.369536,44.213692,75.88839,1.24448,1.2,54.700272,55.0,79.334999
20161214061500,31.01,64.47525,58.830673,58.830002,28.369536,44.183174,76.086411,1.300682,1.2,54.538254,55.0,78.355003
20161214063000,30.24,64.115219,58.376446,58.375,28.004716,44.48835,75.636368,1.284625,1.2,54.862289,55.0,78.355003
20161214064500,30.24,64.115219,64.95266,64.955002,27.566932,43.48127,74.844284,0.999599,1.2,55.150314,55.0,83.980003
20161214070000,28.809999,63.737175,63.571594,63.57,27.34804,42.840408,73.998199,1.453232,1.2,53.998199,55.0,79.055
20161214071500,28.424999,63.917191,54.455612,54.455002,27.34804,44.061104,73.602165,1.116018,1.2,55.06031,55.0,76.535004
20161214073000,28.424999,64.205215,55.890465,55.889999,26.180616,44.763008,73.656166,1.103974,1.2,55.312332,55.0,77.065002
20161214074500,34.904999,64.205215,57.988682,57.990002,26.691364,48.180962,73.098114,1.112003,1.2,55.024303,55.0,78.154999
20161214080000,34.904999,64.385239,57.988682,57.990002,26.545436,44.976631,72.612061,1.176234,1.2,54.898293,55.0,78.154999
20161214081500,29.959999,64.115219,57.988682,57.990002,26.399508,47.387512,71.783981,1.20835,1.2,54.700272,55.0,78.154999
20161214083000,29.959999,64.385239,57.988682,57.990002,26.399508,46.166809,71.225922,1.196307,1.2,54.826286,55.0,78.154999
20161214084500,29.959999,64.385239,57.988682,57.990002,26.545436,45.556465,71.495956,1.188278,1.2,54.826286,55.0,78.154999
20161214090000,29.959999,64.205215,57.988682,57.990002,26.399508,46.197327,71.945999,1.204336,1.2,54.862289,55.0,78.154999
20161214091500,29.959999,64.47525,57.988682,57.990002,26.399508,46.166809,72.414047,1.220393,1.2,54.700272,55.0,78.154999
20161214093000,29.959999,64.47525,63.846176,63.845001,26.399508,46.227844,73.044106,1.0277,1.2,55.150314,55.0,82.779999
20161214094500,37.68,64.385239,70.681778,70.68,26.545436,46.380432,73.566162,1.120032,1.2,54.502251,55.0,84.754997
20161214100000,36.145,64.007202,70.681778,70.68,26.837292,46.258362,73.89019,1.228422,1.2,54.502251,55.0,84.754997
20161214101500,32.404999,64.47525,66.924255,66.925003,26.837292,46.105774,74.214226,1.292654,1.2,54.700272,55.0,82.800003
20161214103000,29.43,64.295227,62.635231,62.634998,27.056184,46.319397,73.89019,1.300682,1.2,55.024303,55.0,80.43
20161214104500,29.43,64.115219,57.876514,57.875,26.910256,45.007149,73.368134,1.292654,1.2,54.826286,55.0,78.095001
20161214110000,29.43,64.385239,55.427608,55.43,26.910256,44.579903,72.774078,1.292654,1.2,54.574257,55.0,76.82
20161214111500,29.43,64.565262,55.192772,55.195,27.056184,45.098701,72.540054,1.288639,1.2,54.610264,55.0,76.699997
20161214113000,29.43,64.385239,54.965649,54.965,27.056184,45.281807,72.936096,1.284625,1.2,54.502251,55.0,76.580002
20161214114500,29.43,64.565262,54.965649,54.965,27.056184,45.586983,73.296127,1.292654,1.2,54.502251,55.0,76.580002
20161214120000,27.895,64.745277,53.907337,53.904999,27.202112,45.64801,73.72818,1.288639,1.2,54.790279,55.0,75.889999
20161214121500,27.895,64.745277,53.079151,53.080002,27.21731,45.800598,74.052208,1.292654,1.2,54.9883,55.0,75.599998
20161214123000,27.895,64.835281,53.079151,53.080002,27.21731,45.831116,74.322235,1.292654,1.2,54.9883,55.0,75.599998
20161214124500,27.895,64.925293,52.844311,52.845001,27.579665,45.739563,74.556259,1.220393,1.2,55.024303,55.0,75.480003
20161214130000,27.895,65.015305,52.844311,52.845001,27.590426,45.678528,74.970306,1.216379,1.2,55.114311,55.0,75.480003
20161214131500,27.895,65.285332,52.844311,52.845001,27.590426,45.190254,75.114319,1.284625,1.2,55.06031,55.0,75.480003
20161214133000,27.895,65.195328,52.844311,52.845001,27.599215,46.044739,74.322235,1.284625,1.2,55.150314,55.0,75.480003
20161214134500,27.895,65.285332,52.844311,52.845001,27.038096,44.457832,73.692169,1.268567,1.2,55.150314,55.0,75.480003
20161214140000,27.895,65.105316,52.844311,52.845001,27.09882,44.427315,73.296127,1.248495,1.2,54.9883,55.0,75.480003
20161214141500,27.895,64.925293,52.844311,52.845001,27.09882,44.671455,73.368134,1.240466,1.2,55.024303,55.0,75.480003
20161214143000,27.895,64.565262,52.844311,52.845001,27.09882,45.251289,73.692169,1.224408,1.2,54.826286,55.0,75.480003
20161214144500,27.895,64.745277,52.844311,52.845001,,45.770081,73.854187,1.220393,1.2,54.862289,55.0,75.480003
20161214150000,27.895,65.015305,52.844311,52.845001,26.541152,45.709045,74.286232,1.224408,1.2,54.862289,55.0,75.480003
20161214151500,27.895,64.835281,52.844311,52.845001,26.66991,45.922668,74.484253,1.224408,1.2,54.826286,55.0,75.480003
20161214153000,27.895,64.835281,52.844311,52.845001,26.81288,46.258362,74.214226,1.232437,1.2,54.664268,55.0,75.480003
20161214154500,27.895,64.565262,52.844311,52.845001,26.683136,45.403877,73.404144,1.256523,1.2,54.826286,55.0,75.480003
20161214160000,27.895,64.745277,52.844311,52.845001,26.541152,44.824043,73.206123,1.284625,1.2,54.790279,55.0,75.480003
20161214161500,27.895,64.565262,52.844311,52.845001,26.541152,44.915596,73.566162,1.252509,1.2,54.538254,55.0,75.480003
20161214163000,27.895,64.385239,52.844311,52.845001,26.541152,45.617493,73.692169,1.20835,1.2,54.502251,55.0,75.480003
20161214164500,26.02,64.385239,52.844311,52.845001,26.271396,45.617493,73.89019,1.212365,1.2,55.186317,55.0,75.480003
20161214170000,26.02,63.827187,52.844311,52.845001,26.200897,46.044739,74.250229,1.224408,1.2,55.150314,55.0,75.480003
20161214171500,26.02,63.917191,52.844311,52.845001,26.059899,45.64801,74.520256,1.24448,1.2,55.06031,55.0,75.480003
20161214173000,26.02,63.737175,52.844311,52.845001,25.636905,45.831116,74.61026,1.256523,1.2,54.826286,55.0,75.480003
20161214174500,26.02,63.737175,52.844311,52.845001,25.636905,45.800598,74.844284,1.268567,1.2,54.502251,55.0,75.480003
20161214180000,26.02,63.37714,52.844311,52.845001,25.143412,45.312325,74.970306,1.28061,1.2,54.538254,55.0,75.480003
20161214181500,24.485001,63.287128,51.654625,51.654999,25.002414,45.586983,74.970306,1.284625,1.2,54.826286,55.0,74.860001
20161214183000,24.485001,63.107113,50.957825,50.959999,25.002414,45.342842,75.16832,1.288639,1.2,55.186317,55.0,74.5
20161214184500,24.485001,62.927094,50.503586,50.505001,24.253462,45.678528,75.16832,1.292654,1.2,55.024303,55.0,74.260002
20161214190000,23.165001,63.107113,48.521366,48.52,24.043444,45.342842,75.16832,1.28061,1.2,54.700272,55.0,73.230003
20161214191500,31.99,62.657066,59.666603,59.665001,23.76342,45.37336,75.276337,1.204336,1.2,54.502251,55.0,79.025002
20161214193000,26.83,62.369041,59.666603,59.665001,23.488496,43.023514,75.16832,1.28061,1.2,54.610264,55.0,79.025002
20161214194500,25.514999,61.828983,56.590416,56.59,23.204528,42.809891,75.528351,1.292654,1.2,54.538254,55.0,77.425003
20161214200000,22.875,61.918995,55.008331,55.009998,22.849568,43.145584,75.16832,1.292654,1.2,54.9883,55.0,76.605003
20161214201500,22.875,61.828983,54.469093,54.470001,,42.535233,75.528351,1.288639,1.2,54.862289,55.0,76.324997
20161214203000,22.875,61.55896,54.234257,54.235001,21.9519,42.718338,75.114319,1.276596,1.2,54.664268,55.0,76.199997
20161214204500,22.875,61.378937,53.953037,53.955002,,42.138504,75.16832,1.292654,1.2,54.502251,55.0,76.055
20161214210000,22.105,61.468948,53.953037,53.955002,21.38002,41.985916,75.438339,1.288639,1.2,54.538254,55.0,76.055
20161214211500,20.785,61.198921,53.953037,53.955002,21.38002,45.342842,73.17012,1.292654,1.2,54.952297,55.0,76.055
20161214213000,20.785,61.0009,53.491077,53.490002,21.38002,48.608208,71.549957,1.284625,1.2,54.952297,55.0,75.815002
20161214214500,20.785,60.550858,53.491077,53.490002,21.165565,46.807678,71.783981,1.284625,1.2,54.610264,55.0,75.815002
20161214220000,20.785,60.370838,53.491077,53.490002,20.7908,46.258362,71.819984,1.284625,1.2,54.538254,55.0,75.815002
20161214221500,20.02,60.370838,53.491077,53.490002,20.7908,46.258362,71.783981,1.276596,1.2,55.114311,55.0,75.815002
20161214223000,20.02,60.370838,53.491077,53.490002,20.23626,45.312325,72.342041,1.284625,1.2,54.952297,55.0,75.815002
20161214224500,26.455,60.28083,53.491077,53.490002,20.23626,44.671455,72.414047,1.284625,1.2,54.826286,55.0,75.815002
20161214230000,20.17,60.28083,53.491077,53.490002,20.37923,44.183174,72.450043,1.276596,1.2,54.826286,55.0,75.815002
20161214231500,20.17,60.010803,53.491077,53.490002,20.23626,43.908516,72.576065,1.24448,1.2,54.664268,55.0,75.815002
20161214233000,20.17,60.010803,53.491077,53.490002,19.960758,43.877998,72.810081,1.248495,1.2,54.538254,55.0,75.815002
20161214234500,20.17,59.740776,53.491077,53.490002,20.104714,43.298164,72.900085,1.260538,1.2,54.502251,55.0,75.815002
20161215000000,20.17,60.010803,53.491077,53.490002,,43.206619,72.900085,1.224408,1.2,55.150314,55.0,75.815002
20161215001500,18.85,59.740776,51.150352,51.150002,20.021805,44.183174,72.900085,1.284625,1.2,55.150314,55.0,74.599998
20161215003000,18.85,59.740776,50.603382,50.605,19.512944,44.36628,72.846085,1.276596,1.2,55.150314,55.0,74.315002
20161215004500,26.24,59.650764,50.603382,50.605,19.512944,44.244209,72.936096,1.28061,1.2,55.024303,55.0,74.315002
20161215010000,29.754999,59.650764,50.603382,50.605,19.23547,43.969551,73.008102,1.288639,1.2,55.798382,55.0,74.169998
20161215011500,11.935,59.650764,50.017769,50.02,19.23547,44.152657,72.936096,1.284625,1.2,54.952297,55.0,74.010002
20161215013000,26.105,59.650764,50.017769,50.02,19.0925,44.244209,72.972099,1.276596,1.2,53.872189,55.0,74.010002
20161215014500,13.465,59.18272,50.017769,50.02,18.94953,44.305244,72.936096,1.28061,1.2,54.214222,55.0,74.010002
20161215020000,28.99,59.18272,50.017769,50.02,18.80656,43.572823,72.936096,1.284625,1.2,56.122414,55.0,74.010002
20161215021500,13.055,59.092712,49.181866,49.18,18.735075,44.091621,72.900085,1.248495,1.2,54.538254,55.0,73.574997
20161215023000,17.110001,59.002701,49.181866,49.18,,44.122139,72.936096,1.240466,1.2,53.224121,55.0,73.574997
20161215024500,30.49,58.912693,48.100384,48.099998,18.306165,43.877998,72.900085,1.284625,1.2,55.600361,55.0,73.010002
20161215030000,11.01,59.002701,48.100384,48.099998,18.306165,43.3592,72.936096,1.284625,1.2,54.412243,55.0,73.010002
20161215031500,12.775,58.822685,46.094982,46.095001,18.022112,43.511787,73.008102,1.288639,1.2,53.476151,55.0,71.970001
20161215033000,29.235001,58.552658,44.882114,44.880001,17.880128,43.237137,72.936096,1.284625,1.2,55.510353,55.0,71.339996
20161215034500,26.709999,58.642666,44.647274,44.645,17.454176,43.389717,72.936096,1.292654,1.2,57.148514,55.0,71.214996
20161215040000,8.995,58.192619,44.647274,44.645,,42.626785,72.972099,1.28061,1.2,54.574257,55.0,71.214996
20161215041500,7.215,58.282631,44.123489,44.125,17.305375,43.084549,73.008102,1.284625,1.2,53.422142,55.0,70.945
20161215043000,18.59,58.462646,43.904099,43.904999,17.305375,43.054031,72.936096,1.28061,1.2,53.260128,55.0,70.709999
20161215044500,28.375,58.462646,43.676979,43.674999,17.162405,42.870926,72.936096,1.236451,1.2,54.826286,55.0,70.709999
20161215050000,31.934999,58.372639,43.676979,43.674999,17.019435,42.901443,72.936096,1.232437,1.2,57.472549,55.0,70.709999
20161215051500,26.635,58.462646,43.676979,43.674999,17.019435,42.748856,73.044106,1.232437,1.2,57.274529,55.0,70.709999
20161215053000,12.495,58.822685,43.676979,43.674999,17.019435,42.504715,73.098114,1.204336,1.2,55.690369,55.0,70.709999
20161215054500,6.24,58.732674,43.676979,43.674999,17.019435,42.352127,73.044106,1.196307,1.2,53.674168,55.0,70.709999
20161215060000,9.095,58.912693,43.676979,43.674999,17.225594,42.230057,73.134117,1.196307,1.2,53.872189,55.0,70.709999
20161215061500,10.435,58.912693,43.676979,43.674999,17.225594,41.833328,73.206123,1.196307,1.2,52.720074,55.0,70.709999
20161215063000,12.425,58.912693,43.676979,43.674999,,41.650223,73.296127,1.204336,1.2,52.774078,55.0,70.709999
20161215064500,16.18,58.912693,43.676979,43.674999,17.454176,41.772293,73.296127,1.184263,1.2,53.188118,55.0,70.709999
20161215070000,18.165001,58.912693,43.676979,43.674999,17.388522,41.55867,73.332138,1.204336,1.2,53.422142,55.0,70.709999
20161215071500,28.695,58.912693,43.676979,43.674999,,41.253494,73.368134,1.196307,1.2,54.790279,55.0,70.709999
20161215073000,25.42,59.002701,43.676979,43.674999,17.46288,41.741776,73.098114,1.196307,1.2,54.412243,55.0,70.709999
20161215074500,30.905001,58.822685,44.774803,44.775002,17.39624,41.68074,73.044106,1.112003,1.2,55.186317,55.0,71.285004
20161215080000,31.42,58.642666,44.774803,44.775002,17.12254,41.253494,73.044106,1.220393,1.2,55.186317,55.0,71.285004
20161215081500,30.85,58.642666,44.774803,44.775002,17.12254,41.070389,73.044106,1.248495,1.2,57.022503,55.0,71.285004
20161215083000,29.92,58.462646,44.774803,44.775002,16.584014,40.887283,73.044106,1.220393,1.2,57.184517,55.0,71.285004
20161215084500,22.040001,58.552658,44.774803,44.775002,16.584014,40.307449,73.206123,1.20835,1.2,56.9865,55.0,71.285004
20161215090000,26.67,58.552658,44.774803,44.775002,,38.934162,73.368134,1.200321,1.2,57.148514,55.0,71.285004
20161215091500,16.625,58.372639,44.774803,44.775002,16.584014,39.910721,73.368134,1.20835,1.2,55.348335,55.0,71.285004
20161215093000,16.205,58.732674,44.774803,44.775002,16.386729,40.215897,73.242126,1.112003,1.2,55.852386,55.0,71.285004
20161215094500,13.355,58.552658,45.880375,45.880001,16.319188,40.185379,73.098114,1.103974,1.2,55.402344,55.0,71.860001
20161215100000,13.58,58.912693,46.582355,46.580002,16.184106,40.032791,73.206123,1.148133,1.2,55.726372,55.0,72.224998
20161215101500,10.905,58.912693,46.582355,46.580002,16.447946,40.032791,73.206123,1.120032,1.2,53.836185,55.0,72.224998
20161215103000,10.955,59.18272,47.230236,47.23,16.386729,40.093826,73.242126,1.112003,1.2,54.37624,55.0,72.559998
20161215104500,11.855,59.18272,47.230236,47.23,16.86329,40.124344,73.368134,1.112003,1.2,53.710175,55.0,72.559998
20161215110000,14.145,59.830784,48.443985,48.445,17.194008,40.185379,73.296127,1.112003,1.2,55.186317,55.0,73.190002
20161215111500,31.395,60.370838,48.665092,48.665001,17.584379,40.002274,72.738075,1.112003,1.2,57.436546,55.0,73.305
20161215113000,28.76,60.460846,48.665092,48.665001,18.0215,38.445885,71.891991,1.107989,1.2,56.9865,55.0,73.305
20161215114500,29.92,60.730873,48.665092,48.665001,18.612352,38.537437,71.297928,1.124047,1.2,56.896492,55.0,73.305
20161215120000,32.355,60.730873,48.665092,48.665001,18.675456,38.445885,71.153915,1.180249,1.2,57.022503,55.0,73.305
20161215121500,32.965,61.468948,48.665092,48.665001,18.717276,38.171227,71.58596,1.192292,1.2,56.860489,55.0,73.305
20161215123000,32.575001,61.738976,48.665092,48.665001,19.564658,39.117264,71.819984,1.204336,1.2,56.608459,55.0,73.305
20161215124500,32.965,61.918995,48.665092,48.665001,19.65775,37.866051,72.378036,1.196307,1.2,56.860489,55.0,73.305
20161215130000,28.915001,61.828983,48.665092,48.665001,19.93128,39.025711,72.648071,1.176234,1.2,56.536453,55.0,73.305
20161215131500,32.715,61.918995,48.665092,48.665001,19.992412,39.025711,73.044106,1.17222,1.2,56.698471,55.0,73.305
20161215133000,25.77,62.27903,48.665092,48.665001,20.358456,38.751057,73.296127,1.196307,1.2,56.014404,55.0,73.305
20161215134500,24.040001,62.189022,48.665092,48.665001,20.37464,38.96468,72.540054,1.216379,1.2,55.960396,55.0,73.305
20161215140000,29.889999,62.549057,48.665092,48.665001,20.388852,38.110191,71.945999,1.236451,1.2,56.860489,55.0,73.305
20161215141500,28.59,62.657066,48.665092,48.665001,20.506186,37.652428,71.495956,1.248495,1.2,56.50045,55.0,73.305
20161215143000,17.105,62.549057,48.665092,48.665001,20.691962,37.713463,71.387939,1.268567,1.2,54.412243,55.0,73.305
20161215144500,15.845,62.837082,48.665092,48.665001,20.584403,38.323814,71.459946,1.276596,1.2,53.674168,55.0,73.305
20161215150000,16.02,62.747078,48.665092,48.665001,20.815127,38.62899,71.819984,1.28061,1.2,53.422142,55.0,73.305
20161215151500,15.62,62.927094,48.665092,48.665001,20.596065,38.567955,72.414047,1.272581,1.2,53.260128,55.0,73.305
20161215153000,14.905,63.017105,48.665092,48.665001,20.98817,38.567955,72.612061,1.28061,1.2,54.37624,55.0,73.305
20161215154500,15.9,62.747078,48.665092,48.665001,20.76615,38.659504,73.044106,1.284625,1.2,54.610264,55.0,73.305
20161215160000,16.83,62.657066,48.665092,48.665001,20.705596,38.415367,73.368134,1.28061,1.2,54.538254,55.0,73.305
20161215161500,15.94,62.747078,48.665092,48.665001,20.705596,39.025711,72.774078,1.284625,1.2,55.636368,55.0,73.305
20161215163000,23.98,62.657066,48.665092,48.665001,20.815127,38.018639,71.981995,1.272581,1.2,55.924393,55.0,73.305
20161215164500,21.280001,62.27903,48.665092,48.665001,20.699765,37.225182,71.657974,1.284625,1.2,56.248428,55.0,73.305
