PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161215170000,22.690001,61.918995,48.156769,48.154999,20.699765,37.377769,71.351944,1.288639,1.2,56.050407,55.0,73.040001
20161215171500,28.65,61.828983,46.332081,46.330002,20.353679,37.713463,71.495956,1.272581,1.2,56.860489,55.0,72.095001
20161215173000,32.345001,61.378937,46.332081,46.330002,20.07884,38.110191,71.783981,1.28061,1.2,57.05851,55.0,72.095001
20161215174500,32.549999,61.090912,46.058598,46.060001,19.73884,38.079674,72.288025,1.276596,1.2,55.960396,55.0,71.949997
20161215180000,30.815001,61.090912,46.058598,46.060001,19.471226,38.232262,72.612061,1.276596,1.2,55.06031,55.0,71.949997
20161215181500,12.56,61.0009,46.058598,46.060001,19.136564,38.232262,72.972099,1.276596,1.2,52.720074,55.0,71.949997
20161215183000,9.9,61.0009,46.058598,46.060001,18.592054,38.049156,73.242126,1.276596,1.2,53.926193,55.0,71.949997
20161215184500,20.014999,60.730873,46.058598,46.060001,,38.50692,73.008102,1.252509,1.2,55.690369,55.0,71.949997
20161215190000,29.5,60.370838,46.058598,46.060001,18.486144,37.805016,72.090012,1.240466,1.2,57.148514,55.0,71.949997
20161215191500,31.360001,60.28083,46.058598,46.060001,18.404221,36.858971,71.621964,1.200321,1.2,55.186317,55.0,71.949997
20161215193000,31.575001,60.460846,46.058598,46.060001,18.278999,37.225182,71.189926,1.164191,1.2,55.240326,55.0,71.949997
20161215194500,21.459999,60.010803,46.058598,46.060001,18.198062,37.377769,71.351944,1.180249,1.2,53.260128,55.0,71.949997
20161215200000,12.335,59.830784,47.63731,47.634998,17.840722,37.316734,71.58596,1.103974,1.2,53.548157,55.0,72.769997
20161215201500,11.47,59.650764,49.33963,49.34,17.840722,37.255699,71.783981,1.103974,1.2,53.008102,55.0,73.654999
20161215203000,13.445,59.18272,49.812771,49.814999,17.539584,34.753265,72.288025,1.120032,1.2,53.926193,55.0,73.904999
20161215204500,11.015,59.092712,50.712673,50.715,17.47648,33.4105,72.450043,1.112003,1.2,54.898293,55.0,74.370003
20161215210000,19.15,58.552658,52.582024,52.580002,17.423321,36.797935,72.774078,1.112003,1.2,56.014404,55.0,75.345001
20161215211500,14.24,58.912693,52.857224,52.855,17.423321,34.173431,73.044106,1.144119,1.2,54.736275,55.0,75.485001
20161215213000,25.43,58.732674,52.857224,52.855,17.36819,37.560875,72.090012,1.168205,1.2,56.050407,55.0,75.485001
20161215214500,12.47,58.822685,52.857224,52.855,17.24001,36.858971,71.351944,1.20835,1.2,54.736275,55.0,75.485001
20161215220000,15.62,58.912693,52.857224,52.855,17.04774,35.821381,71.099915,1.220393,1.2,54.952297,55.0,75.485001
20161215221500,12.92,58.642666,52.857224,52.855,17.04774,35.760345,70.82988,1.236451,1.2,53.422142,55.0,75.485001
20161215223000,12.235,58.822685,52.857224,52.855,16.859006,36.065521,70.865891,1.264552,1.2,53.638168,55.0,75.485001
20161215224500,12.42,58.642666,52.857224,52.855,16.859006,36.431725,71.153915,1.248495,1.2,53.188118,55.0,75.485001
20161215230000,11.17,58.642666,52.857224,52.855,16.72984,36.675865,71.549957,1.200321,1.2,54.124214,55.0,75.485001
20161215231500,10.87,58.102612,52.857224,52.855,16.72984,36.858971,71.855988,1.212365,1.2,53.296131,55.0,75.485001
20161215233000,11.715,58.282631,52.857224,52.855,16.536091,36.706383,72.288025,1.204336,1.2,53.674168,55.0,75.485001
20161215234500,12.26,58.282631,52.857224,52.855,16.406925,36.950523,72.378036,1.212365,1.2,53.188118,55.0,75.485001
20161216000000,12.585,57.922592,52.857224,52.855,16.210796,36.797935,71.58596,1.204336,1.2,53.098114,55.0,75.485001
20161216001500,16.52,58.012604,52.857224,52.855,16.210796,35.211029,70.937897,1.20835,1.2,53.296131,55.0,75.485001
20161216003000,18.424999,58.012604,52.857224,52.855,15.55174,34.600677,70.541855,1.248495,1.2,53.998199,55.0,75.485001
20161216004500,29.965,57.634563,52.6301,52.630001,15.410334,35.149994,70.541855,1.292654,1.2,55.186317,55.0,75.245003
20161216010000,31.665001,57.544556,51.682999,51.685001,15.332525,35.69931,71.027908,1.292654,1.2,57.05851,55.0,74.875
20161216011500,30.77,57.454548,51.682999,51.685001,15.332525,35.790863,71.297928,1.24448,1.2,56.9865,55.0,74.875
20161216013000,21.639999,56.914494,51.682999,51.685001,14.917504,36.035004,71.783981,1.256523,1.2,56.50045,55.0,74.875
20161216014500,20.450001,57.454548,51.682999,51.685001,14.698204,36.126556,72.144012,1.284625,1.2,56.338436,55.0,74.875
20161216020000,12.365,57.544556,51.682999,51.685001,14.747096,35.851898,72.378036,1.268567,1.2,55.024303,55.0,74.875
20161216021500,6.59,57.184517,51.682999,51.685001,14.747096,35.638275,72.576065,1.268567,1.2,54.448246,55.0,74.875
20161216023000,10.045,57.544556,50.893448,50.895,15.223334,35.333099,72.900085,1.284625,1.2,53.710175,55.0,74.464996
20161216024500,12.855,57.454548,50.619961,50.619999,15.359402,35.394135,72.936096,1.28061,1.2,53.008102,55.0,74.32
20161216030000,14.34,57.544556,50.619961,50.619999,15.576237,35.57724,72.936096,1.28061,1.2,53.224121,55.0,74.32
20161216031500,26.945,57.634563,50.619961,50.619999,15.576237,35.882416,72.054008,1.284625,1.2,54.862289,55.0,74.32
20161216033000,25.325001,58.102612,50.385124,50.384998,15.971708,34.539642,71.351944,1.292654,1.2,55.186317,55.0,74.199997
20161216034500,31.195,58.192619,45.178192,45.18,16.107776,33.959816,70.991898,1.284625,1.2,55.798382,55.0,71.495003
20161216040000,29.790001,57.832584,45.178192,45.18,16.319188,34.600677,70.739876,1.284625,1.2,56.122414,55.0,71.495003
20161216041500,30.965,58.102612,45.178192,45.18,16.319188,34.936371,70.991898,1.276596,1.2,55.726372,55.0,71.495003
20161216043000,27.969999,58.192619,45.178192,45.18,16.7278,34.997406,71.351944,1.252509,1.2,55.114311,55.0,71.495003
20161216044500,31.07,58.282631,45.178192,45.18,16.861896,35.088959,71.657974,1.248495,1.2,55.690369,55.0,71.495003
20161216050000,32.32,58.282631,45.178192,45.18,16.928944,35.180511,72.054008,1.240466,1.2,56.410442,55.0,71.495003
20161216051500,25.23,58.552658,45.178192,45.18,16.928944,35.180511,72.414047,1.240466,1.2,53.800179,55.0,71.495003
20161216053000,26.629999,58.192619,45.178192,45.18,17.06304,35.058441,72.576065,1.236451,1.2,54.088211,55.0,71.495003
20161216054500,16.465,58.462646,45.178192,45.18,17.12951,35.485687,72.144012,1.232437,1.2,53.008102,55.0,71.495003
20161216060000,10.38,58.372639,45.178192,45.18,17.331232,34.356537,71.351944,1.236451,1.2,52.900093,55.0,71.495003
20161216061500,7.865,58.552658,45.178192,45.18,17.331232,33.379982,70.82988,1.232437,1.2,53.224121,55.0,71.495003
20161216063000,8.18,58.642666,45.178192,45.18,17.465328,33.318947,70.505852,1.20835,1.2,53.062107,55.0,71.495003
20161216064500,8.985,58.642666,45.178192,45.18,17.532376,34.203949,70.505852,1.216379,1.2,53.58416,55.0,71.495003
20161216070000,9.02,58.642666,45.178192,45.18,17.666472,34.631195,70.937897,1.212365,1.2,53.134113,55.0,71.495003
20161216071500,9.285,58.642666,45.178192,45.18,17.666472,35.088959,71.189926,1.232437,1.2,54.538254,55.0,71.495003
20161216073000,7.72,58.732674,45.178192,45.18,17.595395,35.394135,71.657974,1.20835,1.2,53.764175,55.0,71.495003
20161216074500,20.639999,59.092712,45.178192,45.18,17.728505,35.027924,71.981995,1.20835,1.2,56.824486,55.0,71.495003
20161216080000,29.225,59.740776,45.178192,45.18,18.06876,35.058441,72.378036,1.216379,1.2,57.310532,55.0,71.495003
20161216081500,34.165001,59.740776,45.178192,45.18,18.135808,35.027924,72.612061,1.224408,1.2,56.9865,55.0,71.495003
20161216083000,30.945,60.28083,47.253197,47.255001,18.873336,35.272064,72.414047,1.112003,1.2,55.024303,55.0,72.57
20161216084500,17.32,60.460846,47.253197,47.255001,19.141528,34.356537,71.747978,1.128061,1.2,53.188118,55.0,72.57
20161216090000,13.655,60.730873,47.253197,47.255001,19.83132,33.898781,71.027908,1.132075,1.2,53.098114,55.0,72.57
20161216091500,13.825,61.55896,47.253197,47.255001,19.83132,34.387054,70.703873,1.152148,1.2,53.872189,55.0,72.57
20161216093000,22.555,62.27903,47.253197,47.255001,21.08592,35.058441,70.703873,1.176234,1.2,53.512154,55.0,72.57
20161216094500,31.955,63.107113,47.253197,47.255001,21.689352,35.363617,71.099915,1.168205,1.2,54.160217,55.0,72.57
20161216100000,33.849998,63.647163,47.253197,47.255001,22.254245,35.45517,71.549957,1.160177,1.2,55.798382,55.0,72.57
20161216101500,25.695,64.007202,47.253197,47.255001,22.254245,35.69931,71.981995,1.156162,1.2,56.014404,55.0,72.57
20161216103000,17.785,64.745277,47.253197,47.255001,23.984675,35.668793,72.414047,1.156162,1.2,55.024303,55.0,72.57
20161216104500,31.700001,65.195328,47.253197,47.255001,24.45056,35.790863,72.774078,1.156162,1.2,54.898293,55.0,72.57
20161216110000,22.639999,65.843384,48.870541,48.869999,24.923262,36.370689,72.738075,1.112003,1.2,54.502251,55.0,73.415001
20161216111500,31.43,66.383438,50.161552,50.16,25.51782,35.851898,72.090012,1.112003,1.2,55.726372,55.0,74.224998
20161216113000,32.810001,66.383438,50.848064,50.849998,26.55788,35.760345,71.351944,1.112003,1.2,54.502251,55.0,74.440002
20161216114500,32.810001,66.761475,51.635036,51.634998,27.192286,36.340179,71.027908,1.112003,1.2,55.06031,55.0,74.849998
20161216120000,32.810001,67.031502,51.635036,51.634998,27.579784,36.950523,70.82988,1.103974,1.2,55.438347,55.0,74.849998
20161216121500,33.465,67.391541,52.100445,52.099998,28.380008,37.225182,71.153915,1.103974,1.2,54.9883,55.0,75.089996
20161216123000,33.465,67.391541,52.612217,52.610001,29.356148,37.682945,71.621964,1.107989,1.2,55.312332,55.0,75.360001
20161216124500,34.775002,67.751579,53.077625,53.080002,,37.835533,71.981995,1.112003,1.2,54.862289,55.0,75.599998
20161216130000,35.939999,68.129616,53.352825,53.355,29.761139,37.927086,72.450043,1.112003,1.2,55.47435,55.0,75.745003
20161216131500,36.450001,68.129616,53.352825,53.355,29.888333,38.201744,72.774078,1.107989,1.2,55.024303,55.0,75.745003
20161216133000,36.450001,68.21962,55.536007,55.535,30.206318,38.323814,72.252029,1.120032,1.2,55.150314,55.0,76.879997
20161216134500,36.450001,68.039612,56.901314,56.900002,30.206318,38.598473,71.657974,1.091931,1.2,55.150314,55.0,77.589996
20161216140000,36.450001,68.129616,57.18425,57.185001,30.5879,39.300369,71.027908,1.184263,1.2,55.186317,55.0,77.735001
20161216141500,36.450001,67.9496,57.18425,57.185001,30.5879,40.490555,70.865891,1.17222,1.2,55.150314,55.0,77.735001
20161216143000,36.450001,68.039612,57.18425,57.185001,30.63482,40.856766,70.82988,1.17222,1.2,55.150314,55.0,77.735001
20161216144500,36.450001,68.579659,57.18425,57.185001,30.63482,40.276932,71.189926,1.164191,1.2,55.312332,55.0,77.735001
20161216150000,37.25,68.129616,57.18425,57.185001,30.63482,40.368484,71.657974,1.120032,1.2,54.9883,55.0,77.735001
20161216151500,37.25,68.489655,57.18425,57.185001,30.808934,40.337967,72.288025,1.120032,1.2,55.024303,55.0,77.735001
20161216153000,37.25,68.399643,57.18425,57.185001,30.808934,40.856766,72.450043,1.112003,1.2,55.186317,55.0,77.735001
20161216154500,37.25,68.489655,57.18425,57.185001,30.679768,41.741776,72.018005,1.144119,1.2,55.348335,55.0,77.735001
20161216160000,37.25,68.399643,57.18425,57.185001,30.852896,42.413162,71.387939,1.140104,1.2,55.276329,55.0,77.735001
20161216161500,37.25,68.399643,57.18425,57.185001,30.852896,43.3592,71.027908,1.128061,1.2,55.312332,55.0,77.735001
20161216163000,39.775002,68.489655,57.18425,57.185001,30.657668,44.000069,71.027908,1.156162,1.2,55.024303,55.0,77.735001
20161216164500,39.775002,68.399643,57.18425,57.185001,30.698179,44.213692,71.063911,1.148133,1.2,54.502251,55.0,77.735001
20161216170000,39.775002,68.039612,57.18425,57.185001,30.567041,43.145584,71.297928,1.160177,1.2,54.502251,55.0,77.735001
20161216171500,39.775002,68.489655,57.18425,57.185001,30.567041,42.68782,71.657974,1.156162,1.2,54.700272,55.0,77.735001
20161216173000,39.009998,68.039612,57.18425,57.185001,30.47247,42.870926,71.819984,1.132075,1.2,54.502251,55.0,77.735001
20161216174500,32.959999,68.399643,57.18425,57.185001,30.44051,42.779373,72.252029,1.132075,1.2,55.150314,55.0,77.735001
20161216180000,32.959999,68.309631,57.18425,57.185001,30.3074,43.084549,72.414047,1.140104,1.2,55.186317,55.0,77.735001
20161216181500,32.959999,68.309631,57.18425,57.185001,30.17429,44.640938,71.819984,1.160177,1.2,55.186317,55.0,77.735001
20161216183000,32.959999,68.039612,57.18425,57.185001,30.204448,45.312325,71.153915,1.164191,1.2,55.276329,55.0,77.735001
20161216184500,32.959999,68.129616,57.18425,57.185001,30.367716,46.380432,70.631866,1.156162,1.2,55.348335,55.0,77.735001
20161216190000,39.055,68.039612,57.18425,57.185001,30.300175,47.479065,70.505852,1.164191,1.2,54.664268,55.0,77.735001
20161216191500,39.055,67.751579,57.18425,57.185001,30.300175,48.333549,70.541855,1.148133,1.2,54.664268,55.0,77.735001
20161216193000,39.055,68.039612,57.18425,57.185001,30.625725,46.319397,70.865891,1.156162,1.2,54.826286,55.0,77.735001
20161216194500,39.055,67.9496,57.18425,57.185001,30.625725,45.312325,71.351944,1.152148,1.2,54.898293,55.0,77.735001
20161216200000,39.055,67.9496,57.18425,57.185001,30.85752,45.190254,71.819984,1.13609,1.2,54.898293,55.0,77.735001
20161216201500,39.055,68.039612,57.18425,57.185001,30.85752,44.976631,72.414047,1.116018,1.2,55.024303,55.0,77.735001
20161216203000,39.055,68.039612,57.18425,57.185001,31.29884,46.014221,72.288025,1.112003,1.2,55.024303,55.0,77.735001
20161216204500,39.055,68.21962,57.45945,57.459999,31.437866,47.204407,71.783981,1.107989,1.2,55.276329,55.0,77.879997
20161216210000,33.860001,68.039612,57.696018,57.695,31.576892,48.089409,71.099915,1.103974,1.2,54.862289,55.0,78.0
20161216211500,33.860001,68.399643,57.924858,57.924999,31.576892,48.913383,70.703873,1.103974,1.2,54.9883,55.0,78.120003
20161216213000,48.990002,68.489655,58.200058,58.200001,31.954122,49.920464,70.541855,1.107989,1.2,55.510353,55.0,78.264999
20161216214500,42.945,68.309631,58.43663,58.435001,31.954122,48.852348,70.739876,1.107989,1.2,54.898293,55.0,78.385002
20161216220000,39.755001,68.309631,60.8843,60.884998,32.234146,47.387512,71.189926,1.087916,1.2,54.610264,55.0,79.660004
20161216221500,37.880001,68.039612,61.396072,61.395,32.234146,46.288879,71.783981,1.112003,1.2,54.502251,55.0,80.050003
20161216223000,49.07,67.859589,63.781929,63.779999,32.616306,46.319397,72.342041,1.120032,1.2,55.510353,55.0,81.165001
20161216224500,40.895,67.9496,68.153099,68.154999,32.757304,46.349915,72.702072,1.112003,1.2,55.06031,55.0,83.440002
20161216230000,44.525002,68.129616,68.153099,68.154999,33.2144,47.814758,72.414047,1.112003,1.2,55.024303,55.0,83.440002
20161216231500,50.584999,68.039612,68.428307,68.43,33.2144,48.211479,71.783981,1.112003,1.2,54.538254,55.0,83.584999
20161216233000,49.634998,67.751579,68.428307,68.43,33.356384,48.638725,71.189926,1.120032,1.2,54.412243,55.0,83.584999
20161216234500,42.095001,67.751579,68.428307,68.43,33.427376,49.432182,70.901894,1.128061,1.2,54.826286,55.0,83.584999
20161217000000,57.334999,67.859589,68.428307,68.43,33.56936,49.981499,70.865891,1.128061,1.2,55.348335,55.0,83.584999
20161217001500,51.494999,68.039612,68.428307,68.43,33.56936,48.730278,71.153915,1.120032,1.2,55.276329,55.0,83.584999
20161217003000,42.41,67.571564,68.428307,68.43,33.711344,48.608208,71.657974,1.112003,1.2,55.024303,55.0,83.584999
20161217004500,45.514999,67.751579,68.428307,68.43,34.032865,48.608208,72.018005,1.103974,1.2,54.538254,55.0,83.584999
20161217010000,40.884998,67.751579,68.978706,68.980003,34.032865,48.058891,72.450043,1.116018,1.2,55.024303,55.0,83.870003
20161217011500,56.73,68.039612,68.978706,68.980003,34.175835,48.69976,72.612061,1.103974,1.2,55.024303,55.0,83.870003
20161217013000,43.529999,68.039612,70.040878,70.040001,34.356358,48.852348,72.180023,1.107989,1.2,54.862289,55.0,84.419998
20161217014500,43.529999,68.129616,70.040878,70.040001,34.356358,48.852348,71.387939,1.112003,1.2,54.9883,55.0,84.419998
20161217020000,46.560001,68.129616,70.040878,70.040001,34.356358,49.34063,71.027908,1.152148,1.2,56.014404,55.0,84.419998
20161217021500,61.055,67.859589,70.040878,70.040001,34.356358,50.134087,70.82988,1.128061,1.2,54.700272,55.0,84.419998
20161217023000,44.875,67.751579,70.040878,70.040001,34.609352,50.164604,70.865891,1.112003,1.2,54.574257,55.0,84.419998
20161217024500,44.875,67.751579,70.040878,70.040001,34.609352,49.645805,71.225922,1.112003,1.2,54.9883,55.0,84.419998
20161217030000,60.064999,67.9496,70.040878,70.040001,34.754294,49.310112,71.783981,1.112003,1.2,54.502251,55.0,84.419998
20161217031500,61.490002,67.9496,70.948509,70.949997,34.754294,49.4627,72.288025,1.103974,1.2,54.898293,55.0,84.894997
20161217033000,44.549999,68.039612,72.193161,72.195,34.754294,49.279594,72.612061,1.112003,1.2,55.150314,55.0,85.540001
20161217034500,42.400002,67.751579,72.193161,72.195,34.754294,49.706841,72.414047,1.107989,1.2,54.826286,55.0,85.540001
20161217040000,42.400002,67.751579,72.193161,72.195,34.754294,49.371147,71.783981,1.107989,1.2,55.240326,55.0,85.540001
20161217041500,55.014999,68.039612,72.193161,72.195,34.754294,49.493217,71.153915,1.107989,1.2,55.47435,55.0,85.540001
20161217043000,47.564999,67.751579,72.949234,72.949997,34.754294,50.286667,70.865891,1.09996,1.2,54.448246,55.0,85.934998
20161217044500,45.139999,67.859589,73.23217,73.230003,34.754294,50.744431,70.865891,1.107989,1.2,55.186317,55.0,86.080002
20161217050000,41.584999,67.751579,73.23217,73.230003,34.754294,50.225639,71.153915,1.107989,1.2,54.412243,55.0,86.080002
20161217051500,44.965,67.751579,73.23217,73.230003,34.754294,50.225639,71.495956,1.132075,1.2,55.150314,55.0,86.080002
20161217053000,54.314999,67.751579,73.705307,73.705002,34.936296,49.889946,72.018005,1.103974,1.2,55.312332,55.0,86.324997
20161217054500,46.744999,67.751579,74.217079,74.214996,34.754294,50.103569,72.450043,1.107989,1.2,54.37624,55.0,86.595001
20161217060000,45.98,67.9496,74.217079,74.214996,34.936296,50.469772,72.414047,1.128061,1.2,54.790279,55.0,86.595001
20161217061500,45.209999,67.859589,74.217079,74.214996,34.936296,49.859428,71.945999,1.13609,1.2,54.664268,55.0,86.595001
20161217063000,65.209999,67.751579,74.217079,74.214996,34.790368,49.4627,71.225922,1.140104,1.2,55.024303,55.0,86.595001
20161217064500,44.244999,68.129616,74.217079,74.214996,34.790368,50.042534,70.991898,1.124047,1.2,54.9883,55.0,86.595001
20161217070000,50.805,67.661568,75.0,75.0,34.790368,51.019089,70.82988,1.144119,1.2,54.664268,55.0,87.294998
20161217071500,43.98,67.661568,75.0,75.0,34.790368,50.683395,71.027908,1.140104,1.2,55.186317,55.0,87.294998
20161217073000,43.98,67.661568,75.0,75.0,34.790368,50.50029,71.495956,1.188278,1.2,55.024303,55.0,87.294998
20161217074500,68.739998,67.751579,75.0,75.0,34.790368,50.713913,71.981995,1.128061,1.2,54.826286,55.0,88.169998
20161217080000,49.919998,67.661568,75.0,75.0,35.082224,50.439255,72.450043,1.107989,1.2,54.610264,55.0,91.614998
20161217081500,49.919998,68.309631,75.0,75.0,35.082224,51.019089,72.612061,1.128061,1.2,55.024303,55.0,91.849998
20161217083000,49.919998,68.579659,75.0,75.0,35.228152,50.469772,72.342041,1.112003,1.2,54.898293,55.0,91.849998
20161217084500,49.919998,69.137711,75.0,75.0,35.447044,49.828911,71.657974,1.156162,1.2,54.9883,55.0,91.849998
20161217090000,49.919998,69.227722,75.0,75.0,36.030756,49.432182,71.189926,1.196307,1.2,55.024303,55.0,91.849998
20161217091500,49.919998,68.579659,75.0,75.0,36.058772,50.835983,70.82988,1.17222,1.2,54.826286,55.0,91.849998
20161217093000,49.919998,69.407745,75.0,75.0,36.659654,50.958054,70.991898,1.288639,1.2,54.700272,55.0,91.245003
20161217094500,49.919998,69.857788,75.0,75.0,36.659654,50.927536,71.189926,1.272581,1.2,54.826286,55.0,91.245003
20161217100000,42.790001,70.055801,63.2164,63.215,36.659654,51.019089,71.69397,1.312726,1.2,54.538254,55.0,79.660004
20161217101500,42.790001,70.685867,60.668755,60.669998,36.622016,50.958054,72.144012,1.240466,1.2,55.024303,55.0,79.550003
20161217103000,42.790001,70.505852,60.668755,60.669998,36.905984,51.110641,72.576065,1.252509,1.2,55.024303,55.0,79.550003
20161217104500,42.790001,70.685867,60.668755,60.669998,36.790367,51.354782,72.486053,1.156162,1.2,55.150314,55.0,79.550003
20161217110000,49.189999,70.685867,62.763931,62.764999,37.0003,50.805466,71.981995,1.112003,1.2,54.664268,55.0,80.635002
20161217111500,43.974998,70.595863,62.763931,62.764999,37.0003,50.195122,71.819984,1.132075,1.2,55.024303,55.0,80.635002
20161217113000,43.974998,70.595863,64.574448,64.574997,36.998736,50.988571,72.144012,1.107989,1.2,55.276329,55.0,81.580002
20161217114500,43.974998,70.685867,64.574448,64.574997,37.062248,50.958054,72.612061,1.124047,1.2,55.150314,55.0,81.580002
20161217120000,43.974998,70.595863,64.574448,64.574997,37.409898,51.019089,73.098114,1.148133,1.2,55.348335,55.0,81.580002
20161217121500,43.974998,70.595863,64.574448,64.574997,37.189357,50.744431,73.692169,1.144119,1.2,55.348335,55.0,81.580002
20161217123000,46.080002,70.955902,64.574448,64.574997,37.459521,50.347702,74.052208,1.13609,1.2,55.510353,55.0,81.580002
20161217124500,46.735001,70.685867,65.163498,65.165001,37.459521,50.530807,74.322235,1.112003,1.2,55.312332,55.0,81.885002
20161217130000,46.735001,70.865891,65.163498,65.165001,37.594603,49.920464,74.754272,1.148133,1.2,55.348335,55.0,81.885002
20161217131500,46.735001,70.775879,65.163498,65.165001,37.594603,49.706841,74.970306,1.140104,1.2,55.348335,55.0,81.885002
20161217133000,46.735001,70.685867,65.163498,65.165001,37.662144,49.737358,75.006302,1.124047,1.2,55.348335,55.0,81.885002
20161217134500,46.735001,70.685867,65.400063,65.400002,37.445632,49.188042,75.276337,1.103974,1.2,55.348335,55.0,82.010002
20161217140000,48.314999,70.685867,65.400063,65.400002,37.84792,49.096489,75.47435,1.140104,1.2,55.186317,55.0,82.010002
20161217141500,48.314999,70.685867,65.400063,65.400002,37.84792,48.882866,75.528351,1.128061,1.2,55.024303,55.0,82.010002
20161217143000,48.314999,70.775879,65.400063,65.400002,37.76156,48.69976,75.636368,1.107989,1.2,55.186317,55.0,82.010002
20161217144500,48.314999,70.685867,65.628906,65.629997,38.049064,48.45562,75.636368,1.120032,1.2,55.024303,55.0,82.125
20161217150000,48.314999,70.685867,65.628906,65.629997,37.982016,48.516655,75.798386,1.124047,1.2,55.186317,55.0,82.125
20161217151500,48.314999,70.595863,65.628906,65.629997,37.982016,48.333549,75.960403,1.120032,1.2,55.150314,55.0,82.125
20161217153000,48.314999,70.595863,65.628906,65.629997,37.713824,48.150444,75.960403,1.112003,1.2,55.150314,55.0,82.125
20161217154500,48.314999,70.325836,65.628906,65.629997,37.662144,47.814758,76.122414,1.107989,1.2,55.024303,55.0,82.125
20161217160000,48.314999,70.325836,66.338615,66.339996,37.810622,47.509583,76.122414,1.128061,1.2,55.150314,55.0,82.495003
20161217161500,48.314999,70.325836,66.338615,66.339996,37.674554,47.5401,76.158417,1.112003,1.2,55.024303,55.0,82.495003
20161217163000,48.314999,70.415848,66.338615,66.339996,37.478425,47.479065,76.19442,1.120032,1.2,55.024303,55.0,82.495003
20161217164500,48.314999,70.055801,66.338615,66.339996,37.3454,46.960266,76.284431,1.128061,1.2,54.9883,55.0,82.495003
20161217170000,48.314999,69.857788,66.338615,66.339996,37.20736,47.051819,76.248428,1.124047,1.2,54.898293,55.0,82.495003
20161217171500,48.314999,70.055801,69.267181,69.264999,37.276958,47.143372,76.284431,1.103974,1.2,55.024303,55.0,84.019997
20161217173000,48.314999,70.055801,69.267181,69.264999,37.276958,46.319397,76.284431,1.107989,1.2,55.47435,55.0,84.019997
20161217174500,50.134998,70.145813,69.267181,69.264999,36.854542,46.258362,76.284431,1.164191,1.2,54.700272,55.0,84.019997
20161217180000,45.404999,69.9478,69.267181,69.264999,36.854542,46.380432,76.284431,1.200321,1.2,55.186317,55.0,84.019997
20161217181500,49.834999,69.857788,69.267181,69.264999,36.987244,46.288879,76.248428,1.236451,1.2,55.348335,55.0,84.019997
20161217183000,44.990002,69.9478,68.265976,68.264999,36.846246,46.258362,76.284431,1.284625,1.2,55.186317,55.0,83.5
20161217184500,44.990002,69.9478,68.265976,68.264999,36.705248,46.288879,76.284431,1.264552,1.2,55.312332,55.0,83.5
20161217190000,44.990002,69.677765,68.265976,68.264999,36.764,46.197327,76.248428,1.236451,1.2,55.150314,55.0,83.5
20161217191500,44.990002,69.857788,68.265976,68.264999,36.764,46.349915,76.284431,1.228422,1.2,55.240326,55.0,83.5
20161217193000,44.990002,69.9478,66.433586,66.434998,36.622016,46.227844,76.392441,1.296668,1.2,55.024303,55.0,82.544998
20161217194500,44.990002,69.677765,66.433586,66.434998,36.551024,46.349915,76.392441,1.276596,1.2,54.898293,55.0,82.544998
20161217200000,44.990002,69.497757,66.433586,66.434998,36.40904,46.044739,76.446449,1.276596,1.2,54.9883,55.0,82.544998
20161217201500,44.990002,69.497757,65.698128,65.699997,36.40904,45.770081,76.122414,1.200321,1.2,54.736275,55.0,82.165001
20161217203000,44.990002,69.767776,65.698128,65.699997,36.320385,44.763008,75.600357,1.236451,1.2,54.736275,55.0,82.165001
20161217204500,53.595001,69.767776,65.698128,65.699997,36.320385,44.763008,75.47435,1.248495,1.2,56.284431,55.0,82.165001
20161217210000,69.714996,69.497757,65.698128,65.699997,36.10593,45.525948,75.47435,1.24448,1.2,54.790279,55.0,82.165001
20161217211500,44.935001,69.497757,65.698128,65.699997,,46.014221,75.564362,1.168205,1.2,55.114311,55.0,82.165001
20161217213000,44.935001,69.317734,65.698128,65.699997,36.10593,45.800598,75.798386,1.144119,1.2,55.024303,55.0,82.165001
20161217214500,44.935001,69.227722,65.698128,65.699997,36.10593,45.983704,75.924393,1.152148,1.2,54.502251,55.0,82.165001
20161217220000,44.165001,69.317734,65.698128,65.699997,36.10593,45.709045,76.086411,1.13609,1.2,54.9883,55.0,82.165001
20161217221500,66.464996,69.227722,65.934692,65.934998,36.10593,45.586983,76.158417,1.112003,1.2,55.024303,55.0,82.434998
20161217223000,44.814999,69.137711,67.722038,67.720001,35.81999,45.403877,76.248428,1.107989,1.2,55.114311,55.0,83.915001
20161217224500,48.23,68.957703,71.787071,71.785004,35.67702,45.464912,76.284431,1.103974,1.2,55.114311,55.0,85.330002
20161217230000,48.23,68.759674,73.000816,73.0,35.67702,45.403877,76.392441,1.107989,1.2,54.826286,55.0,85.959999
20161217231500,67.834999,69.047707,73.466225,73.464996,35.53405,45.251289,76.446449,1.107989,1.2,55.726372,55.0,86.199997
20161217233000,48.884998,68.957703,74.175934,74.175003,35.462565,45.281807,76.608459,1.103974,1.2,54.37624,55.0,86.57
20161217234500,52.555,68.849686,74.404778,74.404999,35.508006,44.946114,76.608459,1.112003,1.2,54.664268,55.0,86.690002
20161218000000,43.459999,68.759674,74.404778,74.404999,35.508006,44.701973,76.554459,1.112003,1.2,55.348335,55.0,86.690002
20161218001500,65.160004,68.759674,74.404778,74.404999,35.508006,44.732491,76.554459,1.120032,1.2,55.312332,55.0,86.690002
20161218003000,66.400002,68.579659,74.404778,74.404999,35.508006,44.732491,76.482452,1.120032,1.2,55.024303,55.0,86.690002
20161218004500,46.994999,68.759674,74.404778,74.404999,35.508006,44.518867,76.554459,1.103974,1.2,55.024303,55.0,86.690002
20161218010000,52.470001,68.399643,74.404778,74.404999,35.508006,44.518867,76.554459,1.116018,1.2,54.664268,55.0,86.690002
20161218011500,44.884998,68.399643,74.404778,74.404999,35.508006,44.274727,76.554459,1.184263,1.2,54.898293,55.0,86.690002
20161218013000,66.154999,68.309631,74.404778,74.404999,35.220094,44.335762,76.608459,1.200321,1.2,55.47435,55.0,86.690002
20161218014500,66.25,68.129616,74.404778,74.404999,35.076138,44.305244,76.554459,1.240466,1.2,54.826286,55.0,86.690002
20161218020000,45.285,68.399643,74.404778,74.404999,35.00416,44.36628,76.518448,1.236451,1.2,55.150314,55.0,86.690002
20161218021500,44.77,68.309631,74.404778,74.404999,35.00416,44.091621,76.554459,1.232437,1.2,55.024303,55.0,86.690002
20161218023000,44.77,68.039612,74.404778,74.404999,35.18912,44.122139,76.446449,1.256523,1.2,54.700272,55.0,86.690002
20161218024500,55.525002,68.039612,74.404778,74.404999,35.18912,44.030586,76.446449,1.228422,1.2,55.150314,55.0,86.690002
20161218030000,46.349998,68.039612,74.404778,74.404999,35.044178,44.030586,76.446449,1.256523,1.2,54.664268,55.0,86.690002
20161218031500,44.23,67.9496,71.4338,71.434998,35.044178,43.969551,76.446449,1.288639,1.2,55.402344,55.0,85.144997
20161218033000,41.535,68.039612,59.257935,59.259998,35.18912,43.786446,76.482452,1.284625,1.2,54.664268,55.0,78.815002
20161218034500,58.755001,68.129616,59.257935,59.259998,35.044178,43.939034,76.446449,1.252509,1.2,56.50045,55.0,78.815002
20161218040000,57.869999,68.21962,59.257935,59.259998,35.18912,43.694893,76.608459,1.28061,1.2,54.502251,55.0,78.815002
20161218041500,42.095001,68.21962,59.257935,59.259998,35.18912,43.755928,76.608459,1.268567,1.2,54.862289,55.0,78.815002
20161218043000,40.560001,68.039612,59.257935,59.259998,35.18912,43.3592,75.924393,1.276596,1.2,54.664268,55.0,78.815002
20161218044500,43.720001,66.383438,59.257935,59.259998,35.18912,42.68782,75.276337,1.288639,1.2,54.538254,55.0,78.815002
20161218050000,29.615,65.105316,57.74065,57.740002,30.274284,42.901443,74.880295,1.284625,1.2,54.898293,55.0,78.025002
20161218051500,29.615,65.195328,57.74065,57.740002,30.274284,43.450752,74.718277,1.248495,1.2,54.502251,55.0,78.025002
20161218053000,26.98,64.835281,57.74065,57.740002,26.38091,43.877998,74.844284,1.28061,1.2,55.150314,55.0,78.025002
20161218054500,26.98,64.835281,56.824448,56.825001,24.5767,44.091621,74.970306,1.288639,1.2,54.700272,55.0,77.550003
20161218060000,29.975,64.385239,55.712055,55.709999,23.76342,44.305244,75.042305,1.292654,1.2,55.47435,55.0,76.970001
20161218061500,29.975,64.007202,54.922516,54.924999,23.76342,44.183174,75.330338,1.284625,1.2,54.664268,55.0,76.559998
20161218063000,28.514999,63.917191,50.509804,50.509998,23.63048,44.213692,75.47435,1.284625,1.2,54.538254,55.0,74.264999
20161218064500,22.205,63.37714,50.509804,50.509998,22.192637,44.152657,75.600357,1.268567,1.2,54.736275,55.0,74.264999
20161218070000,22.205,63.107113,50.509804,50.509998,22.192637,44.091621,75.636368,1.284625,1.2,54.862289,55.0,74.264999
20161218071500,22.205,63.37714,50.509804,50.509998,21.523228,43.908516,75.672371,1.248495,1.2,54.898293,55.0,74.264999
20161218073000,21.434999,62.747078,50.274967,50.275002,21.103192,43.694893,75.834381,1.288639,1.2,54.736275,55.0,74.144997
20161218074500,21.434999,61.918995,48.584675,48.584999,19.729932,43.786446,75.798386,1.292654,1.2,54.502251,55.0,73.264999
20161218080000,27.594999,61.828983,59.4011,59.400002,19.690169,43.572823,75.834381,1.128061,1.2,54.502251,55.0,78.889999
20161218081500,18.695,61.468948,59.4011,59.400002,19.551143,43.389717,75.88839,1.152148,1.2,54.664268,55.0,78.889999
20161218083000,17.815001,61.468948,59.4011,59.400002,19.273091,43.450752,75.798386,1.184263,1.2,55.024303,55.0,78.889999
20161218084500,19.035,60.640865,59.4011,59.400002,17.737549,43.267654,75.88839,1.204336,1.2,55.312332,55.0,78.889999
20161218090000,29.290001,59.920792,59.4011,59.400002,17.12968,42.809891,75.924393,1.224408,1.2,55.564358,55.0,78.889999
20161218091500,19.35,59.740776,59.4011,59.400002,16.791975,42.352127,75.924393,1.256523,1.2,53.836185,55.0,78.889999
20161218093000,26.055,59.740776,59.166264,59.165001,16.509163,42.352127,75.762375,1.284625,1.2,56.50045,55.0,78.764999
20161218094500,23.395,59.650764,58.892776,58.895,16.440636,42.107986,75.762375,1.292654,1.2,53.872189,55.0,78.625
20161218100000,24.360001,59.36274,58.392174,58.389999,15.9492,41.985916,75.762375,1.276596,1.2,55.960396,55.0,78.364998
20161218101500,20.24,59.272728,58.392174,58.389999,15.797441,41.528152,75.798386,1.272581,1.2,53.836185,55.0,78.364998
20161218103000,30.9,59.740776,58.392174,58.389999,15.767045,41.497635,75.636368,1.28061,1.2,56.50045,55.0,78.364998
20161218104500,20.48,59.740776,58.392174,58.389999,15.963344,41.528152,75.636368,1.276596,1.2,55.690369,55.0,78.364998
20161218110000,23.41,59.452747,58.392174,58.389999,15.908043,41.345047,75.636368,1.248495,1.2,54.160217,55.0,78.364998
20161218111500,30.264999,59.36274,58.392174,58.389999,15.908043,41.650223,75.564362,1.256523,1.2,56.410442,55.0,78.364998
20161218113000,15.485,59.272728,58.392174,58.389999,15.46606,41.467117,75.47435,1.264552,1.2,55.024303,55.0,78.364998
20161218114500,15.425,59.002701,58.392174,58.389999,15.519389,41.222977,75.47435,1.276596,1.2,54.412243,55.0,78.364998
20161218120000,21.530001,59.272728,58.392174,58.389999,15.572718,41.009354,75.47435,1.24448,1.2,53.548157,55.0,78.364998
20161218121500,29.389999,58.912693,56.397484,56.395,15.572718,40.826248,75.47435,1.28061,1.2,55.024303,55.0,77.324997
20161218123000,23.219999,59.002701,56.397484,56.395,15.572718,40.582108,75.330338,1.288639,1.2,56.014404,55.0,77.324997
20161218124500,26.030001,58.462646,54.833866,54.834999,15.519389,40.337967,75.330338,1.28061,1.2,56.50045,55.0,76.514999
20161218130000,15.035,58.552658,54.833866,54.834999,15.171824,40.002274,75.16832,1.272581,1.2,55.150314,55.0,76.514999
20161218131500,9.905,58.012604,54.255985,54.255001,14.893772,39.636063,75.204323,1.284625,1.2,53.422142,55.0,76.07
20161218133000,12.75,58.192619,52.823727,52.825001,14.407181,39.452957,75.114319,1.284625,1.2,53.188118,55.0,75.470001
20161218134500,20.139999,57.922592,52.542511,52.544998,14.268155,39.269852,75.114319,1.28061,1.2,53.872189,55.0,75.32
20161218140000,18.325001,58.462646,52.542511,52.544998,14.268155,39.086746,75.042305,1.276596,1.2,53.710175,55.0,75.32
20161218141500,30.360001,57.922592,52.542511,52.544998,14.407181,38.934162,74.970306,1.284625,1.2,54.610264,55.0,75.32
20161218143000,29.795,57.922592,52.32312,52.325001,14.2237,38.62899,75.006302,1.284625,1.2,55.186317,55.0,75.209999
20161218144500,30.82,57.922592,52.32312,52.325001,14.316299,38.537437,75.006302,1.288639,1.2,56.176422,55.0,75.209999
20161218150000,25.67,57.544556,52.32312,52.325001,14.179245,38.38485,74.970306,1.276596,1.2,56.50045,55.0,75.209999
20161218151500,24.625,57.832584,51.884342,51.884998,14.179245,38.110191,74.970306,1.28061,1.2,56.50045,55.0,74.980003
20161218153000,17.139999,57.454548,51.884342,51.884998,13.617548,37.866051,74.970306,1.252509,1.2,55.438347,55.0,74.980003
20161218154500,12.25,57.724571,51.884342,51.884998,13.617548,37.682945,74.91629,1.28061,1.2,54.412243,55.0,74.980003
20161218160000,7.665,57.544556,51.884342,51.884998,13.107208,37.438805,74.91629,1.28061,1.2,52.720074,55.0,74.980003
20161218161500,10.21,57.832584,51.884342,51.884998,13.107208,37.377769,74.880295,1.252509,1.2,53.224121,55.0,74.980003
20161218163000,22.299999,56.824486,51.884342,51.884998,12.739515,37.286217,74.880295,1.116018,1.2,54.502251,55.0,74.980003
20161218164500,19.540001,56.824486,53.609879,53.610001,12.40181,36.858971,74.844284,1.164191,1.2,53.548157,55.0,75.875
20161218170000,29.045,56.554459,53.609879,53.610001,12.266728,36.828453,74.808289,1.188278,1.2,55.150314,55.0,75.875
20161218171500,30.855,56.464447,53.609879,53.610001,12.266728,36.645348,74.844284,1.224408,1.2,57.274529,55.0,75.875
20161218173000,20.809999,56.464447,53.609879,53.610001,12.131646,36.49276,74.61026,1.216379,1.2,55.924393,55.0,75.875
20161218174500,15.7,56.554459,53.609879,53.610001,12.101488,36.340179,74.556259,1.216379,1.2,55.726372,55.0,75.875
20161218180000,10.535,57.004501,53.609879,53.610001,11.929023,35.943451,74.520256,1.24448,1.2,54.286232,55.0,75.875
20161218181500,8.35,56.734474,53.609879,53.610001,11.929023,35.851898,74.484253,1.28061,1.2,53.224121,55.0,75.739998
20161218183000,14.685,56.554459,52.412472,52.41,11.900344,35.57724,74.520256,1.268567,1.2,53.008102,55.0,75.254997
20161218184500,11.125,56.644463,52.412472,52.41,12.03444,35.424652,74.448242,1.276596,1.2,53.224121,55.0,75.254997
20161218190000,20.525,56.464447,51.388081,51.389999,12.101488,35.241547,74.322235,1.288639,1.2,53.224121,55.0,74.720001
20161218191500,25.23,56.374439,51.388081,51.389999,12.101488,35.180511,74.358238,1.276596,1.2,54.448246,55.0,74.720001
20161218193000,30.139999,57.094509,51.176422,51.174999,12.041172,34.844818,74.358238,1.292654,1.2,55.960396,55.0,74.610001
20161218194500,29.475,56.014404,49.282192,49.279999,11.945445,34.509125,74.322235,1.248495,1.2,56.9865,55.0,73.625
20161218200000,15.16,56.104412,49.282192,49.279999,11.945445,34.356537,74.322235,1.232437,1.2,55.726372,55.0,73.625
20161218201500,8.435,55.924393,49.282192,49.279999,11.945445,34.173431,74.322235,1.284625,1.2,54.052208,55.0,73.625
20161218203000,9.6,56.014404,48.858864,48.860001,11.655476,33.898781,74.286232,1.288639,1.2,52.720074,55.0,73.404999
20161218204500,20.004999,56.014404,48.600826,48.599998,11.395172,33.65464,74.214226,1.292654,1.2,53.548157,55.0,73.269997
20161218210000,28.405001,55.456345,48.600826,48.599998,11.395172,33.349464,74.160217,1.276596,1.2,54.826286,55.0,73.269997
20161218211500,28.905001,55.636368,48.600826,48.599998,11.304868,33.135841,74.160217,1.276596,1.2,57.112511,55.0,73.269997
20161218213000,21.945,55.636368,48.600826,48.599998,11.069792,32.861183,74.052208,1.268567,1.2,56.950497,55.0,73.269997
20161218214500,11.98,55.366337,48.600826,48.599998,10.788204,32.617043,73.998199,1.272581,1.2,56.014404,55.0,73.269997
20161218220000,6.855,55.276329,48.600826,48.599998,10.744412,32.464455,73.998199,1.264552,1.2,54.700272,55.0,73.269997
20161218221500,6.23,55.366337,48.600826,48.599998,10.744412,32.128761,73.998199,1.284625,1.2,53.062107,55.0,73.269997
20161218223000,15.38,55.636368,48.600826,48.599998,10.61426,31.671001,74.052208,1.28061,1.2,53.188118,55.0,73.269997
20161218224500,28.030001,55.186317,48.600826,48.599998,10.594455,31.76255,73.89019,1.276596,1.2,55.312332,55.0,73.269997
20161218230000,28.559999,55.096313,48.600826,48.599998,10.465289,31.609966,73.89019,1.268567,1.2,57.112511,55.0,73.269997
20161218231500,16.135,55.276329,48.600826,48.599998,10.465289,31.121685,73.926193,1.268567,1.2,56.176422,55.0,73.269997
20161218233000,5.63,54.736275,48.600826,48.599998,10.19011,30.93858,73.89019,1.272581,1.2,54.412243,55.0,73.269997
20161218234500,5.365,55.186317,48.600826,48.599998,10.12602,30.724957,73.89019,1.276596,1.2,53.710175,55.0,73.269997
20161219000000,15.375,54.91629,40.479557,40.48,9.99784,30.602886,73.764175,1.28061,1.2,53.062107,55.0,69.050003
20161219001500,23.264999,55.276329,40.479557,40.48,9.99784,30.328228,73.72818,1.256523,1.2,57.220524,55.0,69.050003
20161219003000,3.24,55.366337,40.479557,40.48,,30.05357,73.764175,1.264552,1.2,54.448246,55.0,69.050003
20161219004500,7.315,54.91629,40.479557,40.48,9.982472,29.900982,73.72818,1.28061,1.2,52.774078,55.0,69.050003
20161219010000,27.5,54.736275,40.479557,40.48,9.86966,29.778912,73.72818,1.24448,1.2,55.852386,55.0,69.050003
20161219011500,1.82,54.556259,40.479557,40.48,9.86966,29.809429,73.72818,1.256523,1.2,54.9883,55.0,69.050003
20161219013000,13.41,55.276329,40.479557,40.48,9.60089,29.626324,73.692169,1.252509,1.2,52.846085,55.0,69.050003
20161219014500,28.035,54.91629,40.479557,40.48,9.60089,29.26012,73.800186,1.248495,1.2,57.220524,55.0,69.050003
20161219020000,10.165,55.186317,40.479557,40.48,9.282905,29.13805,73.800186,1.228422,1.2,56.446445,55.0,69.050003
20161219021500,0.805,54.91629,40.479557,40.48,9.282905,29.01598,73.854187,1.252509,1.2,53.674168,55.0,69.050003
20161219023000,19.025,54.826286,40.479557,40.48,9.29285,28.863392,73.854187,1.24448,1.2,53.224121,55.0,69.050003
20161219024500,26.639999,55.276329,40.479557,40.48,9.16467,28.558216,73.764175,1.232437,1.2,57.310532,55.0,69.050003
20161219030000,3.72,55.096313,40.479557,40.48,9.03649,28.283558,73.764175,1.17222,1.2,55.024303,55.0,69.050003
20161219031500,5.755,55.096313,40.479557,40.48,9.03649,28.436146,73.72818,1.212365,1.2,52.522053,55.0,69.050003
20161219033000,24.200001,54.826286,40.479557,40.48,8.9724,28.192005,73.692169,1.188278,1.2,54.502251,55.0,69.050003
20161219034500,10.975,54.556259,40.252438,40.25,8.84422,28.100452,73.72818,1.288639,1.2,56.014404,55.0,68.93
20161219040000,9.88,54.466248,39.751831,39.75,8.710532,27.917347,73.692169,1.28061,1.2,53.134113,55.0,68.669998
20161219041500,24.915001,54.91629,39.751831,39.75,8.710532,27.734241,73.692169,1.268567,1.2,57.220524,55.0,68.669998
20161219043000,8.8,54.556259,39.751831,39.75,7.72154,27.825794,73.656166,1.28061,1.2,52.900093,55.0,68.669998
20161219044500,19.98,54.91629,39.751831,39.75,8.583338,27.612171,73.656166,1.28061,1.2,57.022503,55.0,68.669998
20161219050000,4.225,54.736275,39.751831,39.75,8.58786,27.398548,73.602165,1.276596,1.2,53.098114,55.0,68.669998
20161219051500,26.27,54.556259,39.751831,39.75,8.58786,27.276478,73.602165,1.276596,1.2,55.726372,55.0,68.669998
20161219053000,8.8,54.19622,39.751831,39.75,8.58786,27.215443,73.530151,1.288639,1.2,55.690369,55.0,68.669998
20161219054500,5.975,54.556259,39.751831,39.75,8.58786,27.093372,73.566162,1.272581,1.2,52.900093,55.0,68.669998
20161219060000,23.58,54.646263,39.751831,39.75,8.583338,26.605095,73.602165,1.276596,1.2,57.310532,55.0,68.669998
20161219061500,4.59,54.556259,39.751831,39.75,8.583338,26.757683,73.602165,1.28061,1.2,54.736275,55.0,68.669998
20161219063000,7.155,55.276329,39.751831,39.75,8.583338,26.605095,73.440147,1.264552,1.2,52.684067,55.0,68.669998
20161219064500,27.184999,54.556259,39.751831,39.75,8.583338,26.269402,73.494156,1.268567,1.2,57.184517,55.0,68.669998
20161219070000,2.725,54.736275,39.751831,39.75,8.58786,26.330437,73.368134,1.284625,1.2,54.826286,55.0,68.669998
20161219071500,15.68,54.91629,39.751831,39.75,8.583338,26.238884,73.368134,1.276596,1.2,53.512154,55.0,68.669998
20161219073000,17.66,54.646263,39.751831,39.75,8.392547,26.147331,73.368134,1.248495,1.2,56.734474,55.0,68.669998
20161219074500,1.61,54.556259,39.751831,39.75,8.392547,25.994743,73.368134,1.20835,1.2,53.710175,55.0,68.669998
20161219080000,27.92,54.286232,39.751831,39.75,8.392547,26.025261,73.368134,1.292654,1.2,55.564358,55.0,68.669998
20161219081500,4.66,54.556259,38.735184,38.735001,8.392547,25.628532,73.602165,1.28061,1.2,53.512154,55.0,68.139999
20161219083000,20.549999,55.186317,39.681465,39.68,8.456144,24.224724,73.656166,1.128061,1.2,56.9865,55.0,68.635002
20161219084500,9.03,55.006302,39.681465,39.68,8.710532,25.598015,73.602165,1.128061,1.2,53.062107,55.0,68.635002
20161219090000,29.1,55.096313,39.681465,39.68,8.831232,25.964226,73.404144,1.132075,1.2,56.662468,55.0,68.635002
20161219091500,15.065,54.91629,56.480274,56.48,8.95744,25.445427,73.566162,1.120032,1.2,54.700272,55.0,77.370003
20161219093000,21.665001,55.276329,60.545319,60.544998,8.95744,19.982796,73.72818,1.120032,1.2,53.836185,55.0,79.485001
20161219094500,17.575001,55.924393,60.545319,60.544998,9.263015,20.806767,73.89019,1.112003,1.2,54.538254,55.0,79.485001
20161219100000,20.565001,56.19442,60.545319,60.544998,9.6745,19.280891,73.89019,1.168205,1.2,55.024303,55.0,79.485001
20161219101500,20.549999,56.464447,60.545319,60.544998,9.6745,22.363159,73.998199,1.188278,1.2,54.214222,55.0,79.485001
20161219103000,19.745001,56.824486,56.271729,56.27,10.45582,21.630741,74.214226,1.284625,1.2,54.502251,55.0,77.260002
20161219104500,28.690001,56.914494,52.010624,52.009998,10.76148,21.447636,74.214226,1.296668,1.2,54.898293,55.0,75.044998
20161219110000,16.684999,56.734474,50.601547,50.599998,11.258254,24.07214,74.052208,1.284625,1.2,55.276329,55.0,74.315002
20161219111500,29.105,57.634563,44.509315,44.509998,11.88773,24.621452,73.800186,1.284625,1.2,55.240326,55.0,71.144997
20161219113000,22.445,57.922592,44.509315,44.509998,12.305301,24.438347,73.89019,1.248495,1.2,53.872189,55.0,71.144997
20161219114500,15.5,58.372639,44.509315,44.509998,12.722872,24.255241,73.89019,1.268567,1.2,55.024303,55.0,71.144997
20161219120000,30.299999,58.372639,44.509315,44.509998,13.071168,24.316277,73.998199,1.272581,1.2,56.050407,55.0,71.144997
20161219121500,21.34,59.002701,44.509315,44.509998,13.071168,24.163692,73.89019,1.268567,1.2,53.926193,55.0,71.144997
20161219123000,21.01,58.552658,44.509315,44.509998,13.720364,24.65197,73.800186,1.272581,1.2,55.762375,55.0,71.144997
20161219124500,31.15,58.912693,44.509315,44.509998,14.0146,24.926628,73.89019,1.24448,1.2,55.798382,55.0,71.144997
20161219130000,32.924999,59.650764,44.509315,44.509998,14.5297,24.957146,73.89019,1.272581,1.2,55.348335,55.0,71.144997
20161219131500,23.450001,60.190819,44.509315,44.509998,14.5297,25.109734,73.926193,1.268567,1.2,55.402344,55.0,71.144997
20161219133000,20.855,60.460846,44.509315,44.509998,15.1876,24.682487,74.160217,1.276596,1.2,54.502251,55.0,71.144997
20161219134500,21.275,60.820885,44.509315,44.509998,15.298032,25.506462,74.160217,1.232437,1.2,54.862289,55.0,71.144997
20161219140000,30.15,60.550858,39.745831,39.744999,15.353248,25.018181,74.322235,1.20835,1.2,54.664268,55.0,68.669998
20161219141500,32.380001,61.090912,39.745831,39.744999,15.287594,25.720085,74.214226,1.20835,1.2,54.790279,55.0,68.669998
20161219143000,30.795,60.460846,39.745831,39.744999,15.615932,25.842155,74.250229,1.196307,1.2,54.502251,55.0,68.669998
20161219144500,16.285,60.370838,39.745831,39.744999,15.39704,25.750603,74.322235,1.204336,1.2,54.952297,55.0,68.669998
20161219150000,33.064999,60.010803,39.745831,39.744999,15.39704,25.567497,74.322235,1.216379,1.2,56.050407,55.0,68.669998
20161219151500,15.715,60.460846,39.745831,39.744999,15.287594,25.506462,74.682266,1.204336,1.2,54.448246,55.0,68.669998
20161219153000,32.689999,60.010803,39.745831,39.744999,15.363193,25.170769,74.808289,1.20835,1.2,56.662468,55.0,68.669998
20161219154500,20.525,59.36274,39.745831,39.744999,14.966736,25.445427,74.808289,1.192292,1.2,53.836185,55.0,68.669998
20161219160000,19.48,59.920792,39.745831,39.744999,15.028939,25.262321,74.844284,1.180249,1.2,55.438347,55.0,68.669998
20161219161500,29.629999,59.920792,39.745831,39.744999,15.028939,25.384392,74.844284,1.200321,1.2,54.502251,55.0,68.669998
20161219163000,16.299999,60.010803,39.745831,39.744999,15.123425,25.262321,74.880295,1.200321,1.2,54.052208,55.0,68.669998
20161219164500,27.605,59.650764,39.745831,39.744999,15.140357,25.353874,74.844284,1.220393,1.2,56.122414,55.0,68.669998
20161219170000,22.305,59.650764,39.745831,39.744999,11.74306,25.353874,74.91629,1.224408,1.2,53.836185,55.0,68.669998
20161219171500,25.139999,59.56076,39.745831,39.744999,14.98326,25.353874,74.91629,1.204336,1.2,56.086411,55.0,68.669998
20161219173000,11.52,59.36274,39.745831,39.744999,14.58648,25.445427,74.91629,1.20835,1.2,54.340233,55.0,68.669998
20161219174500,28.01,59.18272,39.745831,39.744999,14.414916,25.475945,74.91629,1.164191,1.2,54.340233,55.0,68.669998
20161219180000,14.875,59.092712,39.745831,39.744999,13.951088,25.384392,74.970306,1.200321,1.2,54.412243,55.0,68.669998
20161219181500,28.98,58.822685,39.745831,39.744999,13.951088,25.353874,74.91629,1.20835,1.2,56.50045,55.0,68.669998
20161219183000,9.67,58.732674,39.745831,39.744999,13.385532,25.384392,74.970306,1.228422,1.2,54.502251,55.0,68.669998
20161219184500,24.120001,58.192619,39.745831,39.744999,13.201235,25.475945,74.91629,1.17222,1.2,55.726372,55.0,68.669998
20161219190000,17.855,58.372639,39.745831,39.744999,12.95482,25.353874,74.91629,1.176234,1.2,55.438347,55.0,68.669998
20161219191500,20.950001,57.922592,39.745831,39.744999,12.95482,25.445427,74.970306,1.196307,1.2,53.836185,55.0,68.669998
20161219193000,31.885,57.922592,40.692108,40.689999,12.547602,25.414909,74.970306,1.103974,1.2,57.022503,55.0,69.160004
20161219194500,29.360001,57.454548,40.920948,40.919998,12.393701,25.445427,74.91629,1.112003,1.2,54.502251,55.0,69.279999
20161219200000,12.685,57.454548,42.348053,42.349998,12.198558,24.07214,74.91629,1.140104,1.2,53.638168,55.0,70.019997
20161219201500,32.325001,57.274529,42.348053,42.349998,12.198558,19.463997,74.844284,1.120032,1.2,57.022503,55.0,70.019997
20161219203000,29.094999,56.914494,42.348053,42.349998,11.907688,19.55555,74.970306,1.128061,1.2,55.852386,55.0,70.019997
20161219204500,17.155001,57.004501,43.790642,43.790001,11.79134,24.804558,74.970306,1.107989,1.2,53.800179,55.0,70.769997
20161219210000,24.695,56.374439,44.065842,44.064999,11.706136,24.987663,74.970306,1.124047,1.2,55.924393,55.0,70.915001
20161219211500,29.325001,56.104412,44.065842,44.064999,11.588802,22.485229,74.91629,1.132075,1.2,55.798382,55.0,70.915001
20161219213000,13.665,56.014404,44.065842,44.064999,11.5598,24.621452,74.880295,1.144119,1.2,54.574257,55.0,70.915001
20161219214500,13.025,56.014404,44.065842,44.064999,11.32316,24.590935,74.91629,1.13609,1.2,55.024303,55.0,70.915001
20161219220000,28.6,56.104412,44.065842,44.064999,11.350853,23.370235,74.844284,1.152148,1.2,55.564358,55.0,70.915001
