PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161219221500,19.715,55.834385,43.141922,43.139999,11.231547,25.292839,74.556259,1.292654,1.2,53.872189,55.0,70.434998
20161219223000,9.115,55.546356,41.944534,41.945,10.933282,25.292839,74.520256,1.288639,1.2,54.37624,55.0,69.809998
20161219224500,29.045,55.636368,41.066978,41.064999,10.837232,25.201286,74.358238,1.284625,1.2,54.736275,55.0,69.355003
20161219230000,15.4,55.366337,40.839855,40.84,10.860488,25.170769,74.322235,1.284625,1.2,53.674168,55.0,69.095001
20161219231500,18.725,55.366337,40.566372,40.564999,,25.018181,74.322235,1.272581,1.2,56.050407,55.0,69.095001
20161219233000,27.754999,55.276329,40.566372,40.564999,10.557293,24.835075,74.250229,1.276596,1.2,54.502251,55.0,69.095001
20161219234500,7.58,54.91629,40.566372,40.564999,10.333556,24.743523,74.214226,1.288639,1.2,53.386139,55.0,69.095001
20161220000000,25.844999,54.91629,40.566372,40.564999,10.352375,24.560417,74.214226,1.268567,1.2,56.572456,55.0,69.095001
20161220001500,29.01,54.736275,40.566372,40.564999,10.229125,24.316277,74.160217,1.268567,1.2,55.798382,55.0,69.095001
20161220003000,7.66,54.556259,40.566372,40.564999,10.04425,24.224724,74.214226,1.284625,1.2,54.214222,55.0,69.095001
20161220004500,14.605,54.37624,40.566372,40.564999,10.04425,24.194206,74.052208,1.28061,1.2,56.284431,55.0,69.095001
20161220010000,26.68,54.286232,40.566372,40.564999,10.04425,23.889034,74.052208,1.272581,1.2,54.160217,55.0,69.095001
20161220011500,8.47,54.286232,40.566372,40.564999,9.812132,23.797482,73.998199,1.284625,1.2,53.188118,55.0,69.095001
20161220013000,18.790001,54.19622,40.566372,40.564999,9.687896,23.644894,73.926193,1.272581,1.2,56.950497,55.0,69.095001
20161220014500,29.635,54.37624,40.566372,40.564999,9.57607,23.522823,73.926193,1.260538,1.2,55.726372,55.0,69.095001
20161220020000,5.005,54.106209,40.566372,40.564999,9.57607,23.522823,73.854187,1.284625,1.2,53.386139,55.0,69.095001
20161220021500,13.345,54.016201,40.566372,40.564999,9.513459,23.18713,73.89019,1.272581,1.2,55.690369,55.0,69.095001
20161220023000,27.555,53.836185,40.566372,40.564999,9.27296,23.217648,73.764175,1.272581,1.2,55.960396,55.0,69.095001
20161220024500,18.965,53.836185,40.566372,40.564999,9.020544,23.004028,73.89019,1.236451,1.2,53.836185,55.0,69.095001
20161220030000,5.81,53.926193,40.566372,40.564999,9.028517,22.790405,73.89019,1.220393,1.2,54.088211,55.0,69.095001
20161220031500,9.465,53.656166,40.566372,40.564999,9.028517,22.637817,73.72818,1.204336,1.2,55.852386,55.0,69.095001
20161220033000,25.280001,53.476151,40.566372,40.564999,8.96492,22.515747,73.692169,1.216379,1.2,56.446445,55.0,69.095001
20161220034500,23.165001,53.566154,40.566372,40.564999,8.710532,22.424194,73.89019,1.212365,1.2,54.052208,55.0,69.095001
20161220040000,8.495,53.836185,40.566372,40.564999,8.58786,21.14246,74.214226,1.216379,1.2,53.674168,55.0,69.095001
20161220041500,6.26,53.476151,40.566372,40.564999,8.45968,17.755016,74.358238,1.240466,1.2,54.502251,55.0,69.095001
20161220043000,27.110001,53.566154,40.566372,40.564999,8.398633,17.877087,74.358238,1.236451,1.2,56.824486,55.0,69.095001
20161220044500,25.635,53.188118,40.566372,40.564999,8.398633,17.632946,74.322235,1.232437,1.2,54.538254,55.0,69.095001
20161220050000,8.915,53.188118,40.566372,40.564999,8.140301,17.602428,74.250229,1.232437,1.2,53.224121,55.0,69.095001
20161220051500,6.77,53.098114,40.566372,40.564999,8.140301,21.111942,74.286232,1.248495,1.2,54.448246,55.0,69.095001
20161220053000,13.085,53.188118,40.566372,40.564999,7.881068,17.846569,74.358238,1.248495,1.2,56.248428,55.0,69.095001
20161220054500,24.809999,52.918091,40.566372,40.564999,7.881068,17.602428,74.358238,1.256523,1.2,56.338436,55.0,69.095001
20161220060000,25.110001,53.098114,40.566372,40.564999,7.68584,17.632946,74.322235,1.256523,1.2,54.502251,55.0,69.095001
20161220061500,18.945,52.828083,40.566372,40.564999,7.555688,17.693981,74.052208,1.256523,1.2,54.052208,55.0,69.095001
20161220063000,9.72,53.098114,40.566372,40.564999,7.555688,19.067268,74.322235,1.264552,1.2,53.512154,55.0,69.095001
20161220064500,7.405,52.738075,40.566372,40.564999,7.555688,20.165901,74.286232,1.196307,1.2,53.764175,55.0,69.095001
20161220070000,6.79,53.098114,40.566372,40.564999,7.555688,21.02039,73.998199,1.144119,1.2,55.690369,55.0,69.095001
20161220071500,12.71,52.828083,40.566372,40.564999,7.555688,21.203495,73.998199,1.128061,1.2,55.88839,55.0,69.095001
20161220073000,26.254999,53.188118,40.795208,40.794998,7.552322,21.3866,73.89019,1.128061,1.2,55.636368,55.0,69.214996
20161220074500,24.6,53.188118,40.795208,40.794998,7.421184,21.844364,73.692169,1.124047,1.2,54.502251,55.0,69.214996
20161220080000,12.29,53.746178,40.795208,40.794998,7.421184,21.783329,73.692169,1.116018,1.2,53.512154,55.0,69.214996
20161220081500,7.505,54.016201,40.795208,40.794998,7.416832,21.630741,73.764175,1.124047,1.2,54.790279,55.0,69.214996
20161220083000,28.940001,54.19622,40.795208,40.794998,7.68346,21.600224,73.962196,1.128061,1.2,56.608459,55.0,69.214996
20161220084500,19.959999,54.556259,41.900768,41.900002,8.011305,18.853645,74.358238,1.120032,1.2,53.926193,55.0,69.790001
20161220090000,9.71,54.646263,41.900768,41.900002,8.727056,19.036751,74.808289,1.120032,1.2,53.710175,55.0,69.790001
20161220091500,13.025,55.006302,41.900768,41.900002,8.727056,18.426399,74.880295,1.180249,1.2,54.826286,55.0,69.790001
20161220093000,26.84,55.636368,41.900768,41.900002,9.884042,18.91468,74.91629,1.180249,1.2,56.824486,55.0,69.790001
20161220094500,10.095,55.924393,41.900768,41.900002,10.19011,18.762093,74.970306,1.196307,1.2,53.548157,55.0,69.790001
20161220100000,31.125,56.644463,41.900768,41.900002,11.02328,18.304333,74.970306,1.204336,1.2,56.446445,55.0,69.790001
20161220101500,10.8,56.914494,41.900768,41.900002,11.02328,21.569706,74.844284,1.196307,1.2,54.286232,55.0,69.790001
20161220103000,27.215,57.454548,41.900768,41.900002,12.462755,21.813847,74.646271,1.188278,1.2,54.502251,55.0,69.790001
20161220104500,14.54,58.282631,41.900768,41.900002,12.894453,21.661259,74.754272,1.160177,1.2,54.862289,55.0,69.790001
20161220110000,31.790001,58.822685,41.900768,41.900002,13.166504,21.600224,74.844284,1.176234,1.2,56.284431,55.0,69.790001
20161220111500,32.285,59.452747,41.900768,41.900002,13.725566,21.752811,74.880295,1.17222,1.2,54.862289,55.0,69.790001
20161220113000,26.594999,59.740776,41.900768,41.900002,14.666125,21.783329,74.91629,1.164191,1.2,53.872189,55.0,69.790001
20161220114500,28.690001,60.010803,41.900768,41.900002,15.408328,22.119019,74.970306,1.164191,1.2,56.284431,55.0,69.790001
20161220120000,32.285,60.730873,41.900768,41.900002,15.949642,22.088501,74.970306,1.120032,1.2,55.276329,55.0,69.790001
20161220121500,22.735001,61.288933,41.900768,41.900002,16.302052,22.302124,75.006302,1.128061,1.2,54.052208,55.0,69.790001
20161220123000,30.065001,61.918995,41.900768,41.900002,16.645248,22.271606,75.078308,1.152148,1.2,55.47435,55.0,69.790001
20161220124500,30.195,62.189022,41.900768,41.900002,17.307755,22.302124,75.006302,1.152148,1.2,55.924393,55.0,69.790001
20161220130000,28.315001,62.27903,41.900768,41.900002,17.903384,23.095577,74.970306,1.128061,1.2,53.962196,55.0,69.790001
20161220131500,18.809999,62.927094,41.900768,41.900002,18.238454,23.06506,75.042305,1.17222,1.2,55.240326,55.0,69.790001
20161220133000,32.174999,63.287128,41.900768,41.900002,18.47574,22.942993,75.276337,1.188278,1.2,55.960396,55.0,69.790001
20161220134500,33.555,63.557159,41.900768,41.900002,,22.973511,75.330338,1.176234,1.2,55.510353,55.0,69.790001
20161220140000,28.105,63.287128,41.900768,41.900002,,22.881958,75.47435,1.176234,1.2,54.160217,55.0,69.790001
20161220141500,21.055,64.205215,41.900768,41.900002,,22.180054,75.564362,1.148133,1.2,54.088211,55.0,69.790001
20161220143000,30.834999,64.205215,41.900768,41.900002,,22.698853,75.564362,1.152148,1.2,56.122414,55.0,69.790001
20161220144500,34.435001,64.835281,41.900768,41.900002,,23.126095,75.600357,1.144119,1.2,55.510353,55.0,69.790001
20161220150000,34.915001,64.835281,42.129604,42.130001,,20.287971,75.672371,1.107989,1.2,55.798382,55.0,69.904999
20161220151500,24.415001,64.835281,42.641376,42.639999,20.348052,22.759888,75.726379,1.156162,1.2,53.872189,55.0,70.175003
20161220153000,23.235001,65.105316,42.641376,42.639999,20.1856,23.004028,75.726379,1.140104,1.2,55.024303,55.0,70.175003
20161220154500,31.98,64.835281,42.641376,42.639999,20.161358,22.454712,75.636368,1.148133,1.2,55.960396,55.0,70.175003
20161220160000,30.094999,65.015305,42.641376,42.639999,19.915674,22.576782,75.636368,1.112003,1.2,55.960396,55.0,70.175003
20161220161500,33.244999,65.015305,42.641376,42.639999,20.038516,23.126095,75.600357,1.120032,1.2,54.502251,55.0,70.175003
20161220163000,22.370001,64.835281,43.381985,43.380001,20.20787,22.454712,75.672371,1.124047,1.2,53.926193,55.0,70.559998
20161220164500,31.645,64.745277,43.381985,43.380001,20.127596,22.85144,75.798386,1.124047,1.2,54.502251,55.0,70.559998
20161220170000,21.84,64.385239,43.381985,43.380001,20.127596,22.973511,75.798386,1.132075,1.2,54.538254,55.0,70.559998
20161220171500,33.299999,64.007202,43.381985,43.380001,19.831405,22.881958,75.726379,1.128061,1.2,56.122414,55.0,70.559998
20161220173000,34.264999,63.287128,43.381985,43.380001,19.45188,23.004028,75.636368,1.140104,1.2,55.690369,55.0,70.559998
20161220174500,26.950001,62.837082,43.381985,43.380001,19.172927,22.912476,75.636368,1.144119,1.2,54.124214,55.0,70.559998
20161220180000,23.200001,61.468948,43.381985,43.380001,18.761442,23.06506,75.600357,1.156162,1.2,53.836185,55.0,70.559998
20161220181500,30.799999,61.468948,43.381985,43.380001,18.761442,23.034542,75.564362,1.180249,1.2,55.150314,55.0,70.559998
20161220183000,28.879999,61.918995,43.381985,43.380001,18.441655,23.004028,75.564362,1.180249,1.2,54.664268,55.0,70.559998
20161220184500,24.155001,61.468948,43.381985,43.380001,18.3037,23.034542,75.528351,1.184263,1.2,55.024303,55.0,70.559998
20161220190000,31.125,60.730873,43.381985,43.380001,17.903384,23.034542,75.47435,1.180249,1.2,54.502251,55.0,70.559998
20161220191500,26.995001,61.090912,43.381985,43.380001,17.903384,23.06506,75.47435,1.17222,1.2,53.962196,55.0,70.559998
20161220193000,24.08,60.460846,43.381985,43.380001,17.617444,23.095577,75.438339,1.152148,1.2,56.122414,55.0,70.559998
20161220194500,31.594999,60.28083,43.381985,43.380001,17.421145,23.217648,75.438339,1.184263,1.2,54.574257,55.0,70.559998
20161220200000,29.035,60.010803,43.381985,43.380001,17.421145,23.614376,75.438339,1.184263,1.2,54.448246,55.0,70.559998
20161220201500,31.695,60.370838,43.381985,43.380001,17.31787,23.797482,75.47435,1.156162,1.2,55.47435,55.0,70.559998
20161220203000,22.844999,60.010803,43.381985,43.380001,17.31787,23.18713,75.600357,1.140104,1.2,53.710175,55.0,70.559998
20161220204500,18.26,59.56076,43.381985,43.380001,17.06168,23.278683,75.528351,1.148133,1.2,53.926193,55.0,70.559998
20161220210000,18.110001,59.36274,43.381985,43.380001,16.560554,23.217648,75.528351,1.184263,1.2,53.962196,55.0,70.559998
20161220211500,16.115,59.092712,43.381985,43.380001,16.560554,23.431271,75.402344,1.176234,1.2,54.700272,55.0,70.559998
20161220213000,31.52,58.822685,43.381985,43.380001,16.33,23.675411,74.682266,1.156162,1.2,55.798382,55.0,70.559998
20161220214500,13.83,58.282631,43.381985,43.380001,16.33,23.156612,73.692169,1.176234,1.2,54.502251,55.0,70.559998
20161220220000,27.16,58.372639,43.381985,43.380001,16.33,22.85144,72.900085,1.152148,1.2,54.502251,55.0,70.559998
20161220221500,26.245001,58.372639,43.381985,43.380001,16.33,22.6073,71.981995,1.152148,1.2,56.608459,55.0,70.559998
20161220223000,12.055,58.192619,43.381985,43.380001,16.278575,23.06506,71.153915,1.164191,1.2,53.350136,55.0,70.559998
20161220224500,15.62,58.282631,43.381985,43.380001,16.151381,23.004028,70.541855,1.192292,1.2,55.150314,55.0,70.559998
20161220230000,30.67,58.282631,43.381985,43.380001,16.148593,24.316277,70.397842,1.116018,1.2,54.898293,55.0,70.559998
20161220231500,13.46,58.192619,43.381985,43.380001,16.148593,24.133175,70.343834,1.176234,1.2,53.872189,55.0,70.559998
20161220233000,29.525,57.832584,50.330471,50.330002,16.277759,23.431271,70.505852,1.09996,1.2,56.338436,55.0,74.169998
20161220234500,21.535,58.102612,50.330471,50.330002,16.277759,23.522823,70.865891,1.20835,1.2,53.872189,55.0,74.169998
20161221000000,13.88,57.832584,50.330471,50.330002,16.277759,24.835075,71.495956,1.240466,1.2,54.9883,55.0,74.169998
20161221001500,28.235001,57.832584,47.566414,47.564999,15.76594,24.011105,71.783981,1.292654,1.2,56.338436,55.0,72.735001
20161221003000,29.66,57.922592,46.464745,46.465,15.299732,24.194206,71.153915,1.240466,1.2,54.610264,55.0,72.160004
20161221004500,13.85,57.544556,46.464745,46.465,15.299732,23.675411,70.865891,1.276596,1.2,53.422142,55.0,72.160004
20161221010000,30.004999,57.922592,46.464745,46.465,15.27821,23.583858,70.66787,1.24448,1.2,56.338436,55.0,72.160004
20161221011500,16.635,57.544556,46.464745,46.465,15.410334,23.766964,70.703873,1.268567,1.2,54.574257,55.0,72.160004
20161221013000,21.889999,57.544556,46.464745,46.465,15.410334,24.011105,70.82988,1.236451,1.2,55.312332,55.0,72.160004
20161221014500,21.889999,57.184517,46.464745,46.465,15.410334,24.163692,71.351944,1.272581,1.2,54.700272,55.0,72.160004
20161221020000,24.34,57.454548,46.464745,46.465,15.410334,24.377312,71.783981,1.272581,1.2,54.502251,55.0,72.160004
20161221021500,11.11,57.36454,46.464745,46.465,15.410334,24.804558,71.819984,1.284625,1.2,55.150314,55.0,72.160004
20161221023000,23.674999,57.094509,46.464745,46.465,15.410334,24.5299,71.351944,1.260538,1.2,53.58416,55.0,72.160004
20161221024500,27.950001,57.094509,46.464745,46.465,15.655032,24.224724,71.153915,1.268567,1.2,54.610264,55.0,72.160004
20161221030000,20.35,57.454548,46.464745,46.465,15.655032,24.316277,71.153915,1.272581,1.2,55.636368,55.0,72.160004
20161221031500,30.174999,57.544556,45.729301,45.73,15.990272,24.285759,71.297928,1.296668,1.2,56.446445,55.0,71.779999
20161221033000,11.815,57.454548,45.448082,45.450001,15.990272,24.590935,71.69397,1.28061,1.2,53.638168,55.0,71.635002
20161221034500,30.33,58.012604,45.174599,45.174999,15.990272,24.682487,71.945999,1.284625,1.2,56.086411,55.0,71.489998
20161221040000,18.559999,58.102612,45.174599,45.174999,15.990272,24.804558,72.378036,1.284625,1.2,53.998199,55.0,71.489998
20161221041500,15.555,58.192619,45.174599,45.174999,15.990272,24.896111,72.612061,1.232437,1.2,55.186317,55.0,71.489998
20161221043000,30.129999,58.102612,45.174599,45.174999,16.7278,24.987663,73.044106,1.256523,1.2,55.798382,55.0,71.489998
20161221044500,25.25,58.192619,45.174599,45.174999,16.861896,25.475945,72.810081,1.248495,1.2,53.962196,55.0,71.489998
20161221050000,13.91,58.192619,45.174599,45.174999,16.861896,25.140251,72.090012,1.268567,1.2,54.862289,55.0,71.489998
20161221051500,31.59,58.462646,45.174599,45.174999,16.861896,24.377312,71.657974,1.28061,1.2,55.186317,55.0,71.489998
20161221053000,16.83,58.282631,45.174599,45.174999,16.861896,24.346794,71.261932,1.268567,1.2,53.548157,55.0,71.489998
20161221054500,29.645,58.462646,45.174599,45.174999,16.861896,24.682487,71.189926,1.264552,1.2,56.50045,55.0,71.489998
20161221060000,18.264999,58.372639,45.174599,45.174999,16.861896,24.896111,71.549957,1.268567,1.2,53.674168,55.0,71.489998
20161221061500,28.610001,58.552658,45.174599,45.174999,16.861896,25.292839,71.945999,1.276596,1.2,56.950497,55.0,71.489998
20161221063000,13.08,58.642666,45.174599,45.174999,16.861896,25.506462,72.378036,1.228422,1.2,53.836185,55.0,71.489998
20161221064500,30.475,58.822685,45.174599,45.174999,16.861896,26.238884,72.612061,1.192292,1.2,55.726372,55.0,71.489998
20161221070000,18.65,58.912693,45.174599,45.174999,16.861896,25.598015,73.044106,1.156162,1.2,53.836185,55.0,71.489998
20161221071500,17.754999,58.912693,45.174599,45.174999,16.861896,25.933708,73.098114,1.212365,1.2,55.690369,55.0,71.489998
20161221073000,30.709999,58.912693,45.174599,45.174999,16.861896,26.238884,73.206123,1.232437,1.2,55.47435,55.0,71.489998
20161221074500,21.799999,59.36274,45.174599,45.174999,16.861896,26.299919,73.404144,1.17222,1.2,53.836185,55.0,71.489998
20161221080000,17.014999,59.452747,45.174599,45.174999,16.861896,26.910271,73.206123,1.180249,1.2,54.214222,55.0,71.489998
20161221081500,30.610001,60.010803,45.174599,45.174999,16.861896,26.452507,72.450043,1.196307,1.2,54.502251,55.0,71.489998
20161221083000,24.344999,59.830784,45.174599,45.174999,16.861896,26.238884,71.657974,1.260538,1.2,54.214222,55.0,71.489998
20161221084500,19.215,60.190819,45.174599,45.174999,19.813725,26.269402,71.351944,1.168205,1.2,54.502251,55.0,71.489998
20161221090000,16.76,60.460846,45.174599,45.174999,20.19104,26.605095,71.153915,1.264552,1.2,55.024303,55.0,71.489998
20161221091500,25.68,60.820885,45.174599,45.174999,20.45726,26.879753,71.351944,1.268567,1.2,55.762375,55.0,71.489998
20161221093000,33.715,60.910892,45.174599,45.174999,20.85659,27.337513,71.621964,1.252509,1.2,55.510353,55.0,71.489998
20161221094500,32.064999,61.198921,45.174599,45.174999,21.518519,27.551136,72.090012,1.284625,1.2,54.700272,55.0,71.489998
20161221100000,23.934999,61.828983,45.174599,45.174999,22.11085,27.490101,72.414047,1.284625,1.2,53.710175,55.0,71.489998
20161221101500,24.235001,62.189022,45.174599,45.174999,22.11085,27.673206,72.846085,1.248495,1.2,55.690369,55.0,71.489998
20161221103000,34.080002,62.657066,45.174599,45.174999,23.15584,27.917347,72.576065,1.224408,1.2,55.186317,55.0,71.489998
20161221104500,30.25,63.557159,45.174599,45.174999,21.961063,27.642689,72.900085,1.268567,1.2,54.37624,55.0,71.489998
20161221110000,32.91,63.287128,45.174599,45.174999,22.348561,27.734241,73.044106,1.276596,1.2,54.502251,55.0,71.489998
20161221111500,33.389999,63.917191,45.174599,45.174999,22.55948,28.161488,73.242126,1.224408,1.2,54.448246,55.0,71.489998
20161221113000,28.83,64.007202,45.174599,45.174999,23.147051,28.375111,73.602165,1.268567,1.2,54.412243,55.0,71.489998
20161221114500,23.440001,64.745277,45.174599,45.174999,23.723776,28.314075,73.854187,1.24448,1.2,54.052208,55.0,71.489998
20161221120000,24.6,64.835281,45.174599,45.174999,24.165504,28.649769,73.998199,1.276596,1.2,54.37624,55.0,71.489998
20161221121500,25.43,65.393341,45.174599,45.174999,24.607232,28.619251,74.250229,1.252509,1.2,53.998199,55.0,71.489998
20161221123000,34.509998,65.573357,45.174599,45.174999,25.217396,28.680286,74.322235,1.20835,1.2,54.448246,55.0,71.489998
20161221124500,25.594999,66.383438,45.174599,45.174999,25.474487,28.802357,74.520256,1.256523,1.2,54.37624,55.0,71.489998
20161221130000,27.605,66.671471,45.174599,45.174999,25.693294,28.771839,74.754272,1.20835,1.2,54.412243,55.0,71.489998
20161221131500,35.18,66.941498,49.618309,49.619999,25.693294,29.01598,74.808289,1.164191,1.2,54.502251,55.0,73.800003
20161221133000,37.395,67.301529,48.382259,48.380001,25.844883,28.954945,74.970306,1.284625,1.2,54.448246,55.0,73.160004
20161221134500,34.209999,67.301529,48.382259,48.380001,26.218492,29.107533,74.970306,1.292654,1.2,55.276329,55.0,73.160004
20161221140000,33.564999,67.751579,48.382259,48.380001,26.653148,29.26012,75.042305,1.252509,1.2,54.37624,55.0,73.160004
20161221141500,30.555,67.571564,48.382259,48.380001,27.33308,29.321156,75.078308,1.28061,1.2,54.574257,55.0,73.160004
20161221143000,30.555,67.661568,48.382259,48.380001,28.255976,29.504253,75.204323,1.28061,1.2,54.826286,55.0,73.160004
20161221144500,30.555,67.661568,48.382259,48.380001,28.371338,29.565289,75.330338,1.224408,1.2,55.150314,55.0,73.160004
20161221150000,30.555,67.481552,48.382259,48.380001,28.312756,29.962017,75.366341,1.276596,1.2,54.700272,55.0,73.160004
20161221151500,30.555,67.571564,48.382259,48.380001,28.138234,29.962017,75.47435,1.272581,1.2,55.186317,55.0,73.160004
20161221153000,30.555,67.391541,48.382259,48.380001,28.191563,30.145123,75.564362,1.256523,1.2,55.024303,55.0,73.160004
20161221154500,34.77,67.481552,48.382259,48.380001,28.36124,30.29771,75.564362,1.268567,1.2,55.438347,55.0,73.160004
20161221160000,37.02,67.301529,48.382259,48.380001,28.24292,30.450298,75.636368,1.256523,1.2,54.538254,55.0,73.160004
20161221161500,37.02,67.031502,48.382259,48.380001,28.650223,30.633404,75.636368,1.248495,1.2,55.024303,55.0,73.160004
20161221163000,37.02,67.031502,48.382259,48.380001,28.530917,30.663921,75.798386,1.216379,1.2,55.024303,55.0,73.160004
20161221164500,37.02,66.671471,48.382259,48.380001,28.399864,31.030132,75.762375,1.220393,1.2,54.736275,55.0,73.160004
20161221170000,37.02,66.671471,48.382259,48.380001,28.15928,31.152203,75.798386,1.212365,1.2,55.024303,55.0,73.160004
20161221171500,37.02,66.203423,48.382259,48.380001,28.021325,31.396343,75.798386,1.216379,1.2,55.024303,55.0,73.160004
20161221173000,37.02,65.573357,48.382259,48.380001,27.79225,31.701519,75.798386,1.232437,1.2,54.538254,55.0,73.160004
20161221174500,37.02,66.023407,48.382259,48.380001,27.420205,31.548931,75.924393,1.216379,1.2,54.790279,55.0,73.160004
20161221180000,37.02,65.573357,48.382259,48.380001,27.169761,31.884621,75.924393,1.220393,1.2,54.700272,55.0,73.160004
20161221181500,37.02,65.573357,48.382259,48.380001,27.005184,31.915138,75.924393,1.252509,1.2,54.790279,55.0,73.160004
20161221183000,37.02,65.015305,48.382259,48.380001,26.454095,32.281349,75.924393,1.232437,1.2,54.826286,55.0,73.160004
20161221184500,30.52,64.47525,48.382259,48.380001,25.89216,32.52549,75.924393,1.228422,1.2,54.448246,55.0,73.160004
20161221190000,30.52,64.565262,48.382259,48.380001,25.836043,32.52549,75.924393,1.212365,1.2,54.664268,55.0,73.160004
20161221191500,30.52,64.925293,48.382259,48.380001,25.711892,32.800148,75.924393,1.192292,1.2,54.952297,55.0,73.160004
20161221193000,30.52,64.47525,48.382259,48.380001,25.711892,33.135841,75.88839,1.196307,1.2,54.700272,55.0,73.160004
20161221194500,30.52,64.745277,48.382259,48.380001,24.916445,33.105324,75.924393,1.216379,1.2,54.790279,55.0,73.160004
20161221200000,29.75,64.115219,48.382259,48.380001,24.916445,33.379982,75.924393,1.228422,1.2,54.952297,55.0,73.160004
20161221201500,29.75,64.115219,48.382259,48.380001,24.916445,33.593605,75.88839,1.192292,1.2,54.502251,55.0,73.160004
20161221203000,29.75,64.385239,48.382259,48.380001,24.916445,33.65464,75.960403,1.20835,1.2,55.186317,55.0,73.160004
20161221204500,29.75,64.115219,48.382259,48.380001,24.458295,33.837746,75.924393,1.180249,1.2,55.186317,55.0,73.160004
20161221210000,29.75,64.007202,48.382259,48.380001,24.458295,34.020844,75.924393,1.196307,1.2,55.150314,55.0,73.160004
20161221211500,29.75,64.385239,48.382259,48.380001,24.78376,34.173431,75.924393,1.192292,1.2,55.240326,55.0,73.160004
20161221213000,29.75,64.007202,48.382259,48.380001,25.2669,34.44809,75.960403,1.216379,1.2,55.312332,55.0,73.160004
20161221214500,35.915001,64.205215,48.382259,48.380001,25.2669,34.356537,76.032402,1.204336,1.2,55.312332,55.0,73.160004
20161221220000,35.915001,64.385239,48.382259,48.380001,25.2669,34.57016,75.996399,1.20835,1.2,55.150314,55.0,73.160004
20161221221500,37.369999,64.745277,48.382259,48.380001,25.2669,34.814301,75.924393,1.196307,1.2,55.186317,55.0,73.160004
20161221223000,37.369999,64.655266,48.382259,48.380001,25.668287,34.936371,75.996399,1.156162,1.2,54.952297,55.0,73.160004
20161221224500,37.369999,64.385239,48.382259,48.380001,25.807313,35.272064,75.924393,1.196307,1.2,54.574257,55.0,73.160004
20161221230000,37.369999,64.565262,48.382259,48.380001,25.946339,35.272064,75.960403,1.204336,1.2,55.024303,55.0,73.160004
20161221231500,37.369999,64.745277,48.382259,48.380001,25.946339,35.272064,75.924393,1.180249,1.2,54.790279,55.0,73.160004
20161221233000,37.369999,64.565262,48.382259,48.380001,26.283636,35.516205,75.924393,1.196307,1.2,55.024303,55.0,73.160004
20161221234500,37.369999,64.745277,48.382259,48.380001,26.283636,35.45517,75.924393,1.196307,1.2,55.06031,55.0,73.160004
20161222000000,37.369999,64.385239,48.382259,48.380001,26.423648,35.973969,75.960403,1.200321,1.2,55.150314,55.0,73.160004
20161222001500,37.369999,64.835281,48.382259,48.380001,26.423648,35.821381,75.924393,1.160177,1.2,55.348335,55.0,73.160004
20161222003000,37.369999,64.835281,48.382259,48.380001,26.69439,35.821381,75.960403,1.196307,1.2,55.186317,55.0,73.160004
20161222004500,37.369999,64.47525,48.382259,48.380001,26.69439,36.309662,75.924393,1.180249,1.2,55.47435,55.0,73.160004
20161222010000,38.025002,64.835281,48.382259,48.380001,26.835388,36.218109,75.960403,1.196307,1.2,54.898293,55.0,73.160004
20161222011500,38.025002,64.385239,49.1306,49.130001,26.835388,36.523277,75.924393,1.103974,1.2,54.502251,55.0,73.550003
20161222013000,38.025002,65.015305,49.1306,49.130001,27.038096,36.340179,75.924393,1.164191,1.2,55.348335,55.0,73.550003
20161222014500,38.025002,64.835281,49.1306,49.130001,27.038096,36.553795,75.88839,1.168205,1.2,54.862289,55.0,73.550003
20161222020000,38.025002,64.745277,49.1306,49.130001,26.905887,36.7369,75.960403,1.156162,1.2,55.024303,55.0,73.550003
20161222021500,38.025002,64.745277,49.1306,49.130001,26.905887,36.706383,75.996399,1.164191,1.2,54.790279,55.0,73.550003
20161222023000,38.025002,64.745277,49.1306,49.130001,27.038096,36.7369,75.924393,1.156162,1.2,54.502251,55.0,73.550003
20161222024500,38.025002,64.745277,49.1306,49.130001,27.038096,36.920006,75.88839,1.160177,1.2,54.9883,55.0,73.550003
20161222030000,38.025002,64.745277,49.1306,49.130001,27.038096,37.133629,75.924393,1.148133,1.2,54.538254,55.0,73.550003
20161222031500,38.025002,64.745277,49.1306,49.130001,27.038096,37.194664,75.924393,1.144119,1.2,54.664268,55.0,73.550003
20161222033000,38.025002,64.47525,49.1306,49.130001,27.038096,37.377769,75.924393,1.140104,1.2,54.862289,55.0,73.550003
20161222034500,38.025002,64.655266,49.1306,49.130001,27.038096,37.49984,75.88839,1.132075,1.2,54.826286,55.0,73.550003
20161222040000,35.935001,64.835281,49.1306,49.130001,27.18008,37.469322,75.88839,1.216379,1.2,54.502251,55.0,73.550003
20161222041500,32.935001,64.745277,49.1306,49.130001,27.18008,37.591393,75.924393,1.20835,1.2,54.736275,55.0,73.550003
20161222043000,32.935001,64.835281,49.1306,49.130001,27.313275,37.682945,75.834381,1.200321,1.2,55.150314,55.0,73.550003
20161222044500,32.935001,64.745277,49.1306,49.130001,27.313275,37.713463,75.960403,1.200321,1.2,54.700272,55.0,73.550003
20161222050000,32.935001,64.385239,49.1306,49.130001,27.170305,37.896568,75.88839,1.212365,1.2,55.240326,55.0,73.550003
20161222051500,32.935001,64.385239,49.1306,49.130001,27.313275,37.866051,75.924393,1.228422,1.2,55.186317,55.0,73.550003
20161222053000,32.935001,64.745277,49.1306,49.130001,27.313275,37.957603,75.88839,1.196307,1.2,55.276329,55.0,73.550003
20161222054500,32.935001,64.835281,49.1306,49.130001,27.170305,38.232262,75.834381,1.216379,1.2,55.06031,55.0,73.550003
20161222060000,32.935001,64.835281,49.1306,49.130001,,38.262779,75.762375,1.180249,1.2,55.186317,55.0,73.550003
20161222061500,32.935001,64.385239,49.1306,49.130001,27.170305,38.415367,75.88839,1.176234,1.2,55.114311,55.0,73.550003
20161222063000,32.935001,64.745277,49.1306,49.130001,27.170305,38.445885,75.924393,1.228422,1.2,55.024303,55.0,73.550003
20161222064500,32.935001,64.745277,49.1306,49.130001,27.170305,38.50692,75.924393,0.987555,1.2,54.952297,55.0,74.945
20161222070000,43.009998,64.745277,63.947987,63.950001,27.170305,38.415367,76.032402,1.112003,1.2,55.06031,55.0,81.254997
20161222071500,43.009998,64.655266,63.947987,63.950001,27.170305,38.62899,75.924393,1.176234,1.2,54.664268,55.0,81.254997
20161222073000,43.009998,64.835281,63.947987,63.950001,27.313275,38.659504,75.924393,1.200321,1.2,55.186317,55.0,81.254997
20161222074500,45.584999,64.835281,63.947987,63.950001,27.313275,38.598473,75.960403,1.212365,1.2,54.862289,55.0,81.254997
20161222080000,39.084999,64.835281,63.947987,63.950001,27.44647,38.781574,75.960403,1.224408,1.2,54.502251,55.0,81.254997
20161222081500,39.084999,64.835281,63.947987,63.950001,27.44647,38.995197,75.924393,1.216379,1.2,55.150314,55.0,81.254997
20161222083000,46.174999,64.925293,63.947987,63.950001,27.590426,38.873127,75.924393,1.28061,1.2,54.952297,55.0,81.254997
20161222084500,37.994999,65.015305,61.811211,61.810001,27.878338,38.781574,75.924393,1.292654,1.2,54.664268,55.0,80.019997
20161222090000,37.994999,65.105316,60.567444,60.564999,27.878338,39.117264,75.798386,1.228422,1.2,54.9883,55.0,79.495003
20161222091500,37.994999,65.195328,59.832001,59.830002,27.950316,38.751057,76.158417,1.292654,1.2,55.186317,55.0,79.114998
20161222093000,37.994999,65.573357,57.88068,57.880001,28.238228,40.002274,76.19442,1.296668,1.2,54.862289,55.0,78.099998
20161222094500,37.994999,66.563461,56.825375,56.825001,28.742074,38.415367,76.122414,1.28061,1.2,55.150314,55.0,77.550003
20161222100000,35.805,66.851486,56.825375,56.825001,29.173942,38.903645,75.996399,1.256523,1.2,54.9883,55.0,77.550003
20161222101500,35.805,66.941498,56.825375,56.825001,29.389876,39.269852,75.960403,1.268567,1.2,55.150314,55.0,77.550003
20161222103000,41.665001,66.761475,56.825375,56.825001,30.172675,39.330887,76.032402,1.228422,1.2,54.9883,55.0,77.550003
20161222104500,41.665001,67.391541,56.825375,56.825001,30.37472,39.452957,76.122414,1.216379,1.2,55.024303,55.0,77.550003
20161222110000,41.665001,67.301529,56.825375,56.825001,30.853831,39.636063,76.158417,1.212365,1.2,54.826286,55.0,77.550003
20161222111500,41.665001,67.301529,56.825375,56.825001,30.853831,39.575027,76.19442,1.24448,1.2,55.06031,55.0,77.550003
20161222113000,41.665001,67.391541,56.825375,56.825001,30.974038,39.575027,76.248428,1.232437,1.2,54.826286,55.0,77.550003
20161222114500,41.665001,66.941498,56.825375,56.825001,31.11405,39.605545,76.248428,1.236451,1.2,54.664268,55.0,77.550003
20161222120000,41.665001,67.211517,56.825375,56.825001,32.514,39.66658,76.284431,1.196307,1.2,54.700272,55.0,77.550003
20161222121500,41.665001,67.031502,56.825375,56.825001,31.11405,39.788651,76.248428,1.17222,1.2,54.736275,55.0,77.550003
20161222123000,41.665001,66.941498,56.825375,56.825001,30.834026,39.849686,76.248428,1.188278,1.2,54.9883,55.0,77.550003
20161222124500,41.665001,67.031502,56.825375,56.825001,30.694014,39.819168,76.284431,1.148133,1.2,54.700272,55.0,77.550003
20161222130000,41.665001,66.941498,56.825375,56.825001,30.694014,39.941238,76.248428,1.116018,1.2,54.664268,55.0,77.550003
20161222131500,41.665001,67.121513,56.825375,56.825001,30.694014,39.788651,76.320435,1.120032,1.2,54.736275,55.0,77.550003
20161222133000,41.665001,66.563461,56.825375,56.825001,31.135827,40.063309,76.392441,1.156162,1.2,54.826286,55.0,77.550003
20161222134500,41.665001,66.941498,56.825375,56.825001,31.11405,39.819168,76.392441,1.140104,1.2,54.664268,55.0,77.550003
20161222140000,41.665001,67.031502,56.825375,56.825001,31.11405,39.971756,76.392441,1.176234,1.2,54.826286,55.0,77.550003
20161222141500,41.665001,67.391541,56.825375,56.825001,31.11405,39.910721,76.518448,1.20835,1.2,54.700272,55.0,77.550003
20161222143000,41.665001,67.211517,56.825375,56.825001,31.11405,40.032791,76.518448,1.188278,1.2,54.538254,55.0,77.550003
20161222144500,41.665001,67.661568,56.825375,56.825001,31.415426,40.093826,76.554459,1.144119,1.2,54.700272,55.0,77.550003
20161222150000,41.665001,67.301529,56.825375,56.825001,31.076072,40.276932,76.554459,1.140104,1.2,54.664268,55.0,77.550003
20161222151500,41.665001,67.571564,56.825375,56.825001,31.415426,40.185379,76.608459,1.164191,1.2,54.664268,55.0,77.550003
20161222153000,41.665001,67.661568,56.825375,56.825001,31.210168,40.063309,76.64447,1.200321,1.2,54.664268,55.0,77.550003
20161222154500,40.895,67.751579,56.825375,56.825001,31.067028,40.276932,76.554459,1.184263,1.2,54.574257,55.0,77.550003
20161222160000,35.834999,67.661568,56.825375,56.825001,31.199152,40.185379,76.716476,1.164191,1.2,55.024303,55.0,77.550003
20161222161500,35.834999,67.661568,56.825375,56.825001,31.199152,40.246414,76.75248,1.140104,1.2,55.114311,55.0,77.550003
20161222163000,35.834999,67.571564,56.825375,56.825001,30.894886,40.276932,76.75248,1.128061,1.2,55.348335,55.0,77.550003
20161222164500,35.834999,67.391541,56.825375,56.825001,30.894886,40.124344,76.80648,1.144119,1.2,55.150314,55.0,77.550003
20161222170000,35.834999,67.031502,56.825375,56.825001,30.829317,40.337967,76.75248,1.144119,1.2,55.024303,55.0,77.550003
20161222171500,35.834999,66.941498,56.825375,56.825001,30.829317,40.246414,76.80648,1.124047,1.2,55.024303,55.0,77.550003
20161222173000,35.834999,66.761475,56.825375,56.825001,30.57362,40.337967,76.80648,1.184263,1.2,54.664268,55.0,77.550003
20161222174500,35.834999,66.023407,56.825375,56.825001,30.04118,40.55159,76.75248,1.224408,1.2,55.186317,55.0,77.550003
20161222180000,39.599998,66.563461,56.825375,56.825001,29.557224,40.185379,76.80648,1.232437,1.2,54.502251,55.0,77.550003
20161222181500,34.869999,66.293427,56.825375,56.825001,29.557224,40.276932,76.75248,1.252509,1.2,54.9883,55.0,77.550003
20161222183000,38.645,66.383438,56.825375,56.825001,29.460766,40.276932,76.80648,1.256523,1.2,54.412243,55.0,77.550003
20161222184500,41.375,66.383438,56.825375,56.825001,29.392239,40.490555,76.716476,1.192292,1.2,55.47435,55.0,77.550003
20161222190000,33.130001,66.563461,56.825375,56.825001,29.255185,40.490555,76.75248,1.196307,1.2,54.412243,55.0,77.550003
20161222191500,40.310001,66.293427,56.825375,56.825001,29.255185,40.42952,76.75248,1.204336,1.2,54.790279,55.0,77.550003
20161222193000,40.310001,65.933395,56.825375,56.825001,29.13202,40.521072,76.75248,1.232437,1.2,54.610264,55.0,77.550003
20161222194500,32.474998,65.933395,56.825375,56.825001,29.13202,40.215897,76.878494,1.236451,1.2,54.826286,55.0,77.550003
20161222200000,39.595001,66.113419,56.825375,56.825001,29.282963,40.490555,76.716476,1.240466,1.2,54.700272,55.0,77.550003
20161222201500,32.445,66.293427,56.825375,56.825001,29.282963,40.490555,76.75248,1.216379,1.2,54.898293,55.0,77.550003
20161222203000,39.490002,65.933395,56.825375,56.825001,29.13202,40.612625,76.680466,1.220393,1.2,54.700272,55.0,77.550003
20161222204500,39.490002,66.023407,56.825375,56.825001,29.13202,40.704178,76.75248,1.236451,1.2,54.610264,55.0,77.550003
20161222210000,39.490002,65.843384,56.825375,56.825001,28.92496,40.704178,76.608459,1.248495,1.2,54.538254,55.0,77.550003
20161222211500,39.490002,65.753372,56.825375,56.825001,28.92496,40.612625,76.608459,1.236451,1.2,54.736275,55.0,77.550003
20161222213000,39.490002,65.933395,56.825375,56.825001,28.3728,40.490555,76.608459,1.24448,1.2,54.502251,55.0,77.550003
20161222214500,39.490002,65.753372,56.825375,56.825001,28.51832,40.765213,76.518448,1.248495,1.2,54.502251,55.0,77.550003
20161222220000,37.955002,65.843384,56.825375,56.825001,28.448807,40.67366,76.482452,1.256523,1.2,54.448246,55.0,77.550003
20161222221500,35.869999,65.663368,56.825375,56.825001,28.448807,40.795731,76.392441,1.240466,1.2,54.790279,55.0,77.550003
20161222223000,35.869999,65.393341,56.825375,56.825001,28.593834,40.734695,76.392441,1.264552,1.2,54.538254,55.0,77.550003
20161222224500,35.869999,65.105316,56.825375,56.825001,28.453822,40.734695,76.446449,1.264552,1.2,54.502251,55.0,77.550003
20161222230000,35.869999,65.105316,56.825375,56.825001,28.31381,40.826248,76.284431,1.264552,1.2,54.502251,55.0,77.550003
20161222231500,34.334999,65.195328,56.825375,56.825001,28.033786,40.765213,76.356438,1.272581,1.2,54.700272,55.0,77.550003
20161222233000,34.334999,65.105316,56.825375,56.825001,27.823768,40.55159,76.284431,1.292654,1.2,54.664268,55.0,77.550003
20161222234500,32.799999,64.925293,54.407368,54.404999,27.683756,40.612625,76.356438,1.284625,1.2,54.862289,55.0,76.290001
20161223000000,32.799999,64.835281,54.133884,54.134998,27.403732,40.734695,76.284431,1.28061,1.2,54.826286,55.0,76.150002
20161223001500,32.799999,65.105316,53.899048,53.900002,27.403732,40.826248,76.320435,1.288639,1.2,54.826286,55.0,76.029999
20161223003000,32.799999,65.015305,53.483448,53.485001,27.819008,40.826248,76.320435,1.292654,1.2,54.826286,55.0,75.809998
20161223004500,32.799999,64.835281,53.209965,53.209999,28.09961,40.856766,76.284431,1.292654,1.2,54.700272,55.0,75.669998
20161223010000,32.799999,65.105316,53.209965,53.209999,28.24258,40.856766,76.356438,1.292654,1.2,55.024303,55.0,75.669998
20161223011500,32.799999,64.835281,53.209965,53.209999,28.24258,40.978836,76.248428,1.288639,1.2,54.862289,55.0,75.669998
20161223013000,32.799999,64.925293,53.209965,53.209999,28.24258,40.765213,76.320435,1.284625,1.2,54.862289,55.0,75.669998
20161223014500,32.799999,65.015305,53.209965,53.209999,28.24258,40.887283,76.284431,1.24448,1.2,54.9883,55.0,75.669998
20161223020000,32.799999,64.835281,53.209965,53.209999,28.24258,40.948318,76.284431,1.168205,1.2,55.024303,55.0,75.669998
20161223021500,32.799999,64.835281,53.209965,53.209999,28.24258,41.070389,76.248428,1.156162,1.2,55.024303,55.0,75.669998
20161223023000,32.799999,64.655266,53.209965,53.209999,28.24258,41.131424,76.248428,1.140104,1.2,54.9883,55.0,75.669998
20161223024500,32.799999,65.015305,53.209965,53.209999,28.382184,41.070389,76.248428,1.140104,1.2,55.024303,55.0,75.669998
20161223030000,32.799999,64.745277,53.209965,53.209999,28.382184,41.253494,76.248428,1.124047,1.2,54.898293,55.0,75.669998
20161223031500,32.799999,64.745277,53.209965,53.209999,28.382184,41.009354,76.248428,1.212365,1.2,55.024303,55.0,75.669998
20161223033000,32.799999,64.835281,53.209965,53.209999,28.238228,41.070389,76.356438,1.232437,1.2,55.024303,55.0,75.669998
20161223034500,32.799999,64.835281,53.209965,53.209999,28.238228,41.039871,76.392441,1.236451,1.2,55.024303,55.0,75.669998
20161223040000,32.799999,64.47525,53.209965,53.209999,28.094272,41.039871,76.284431,1.232437,1.2,55.024303,55.0,75.669998
20161223041500,32.799999,64.835281,53.209965,53.209999,28.094272,41.100906,76.248428,1.240466,1.2,54.952297,55.0,75.669998
20161223043000,32.799999,64.47525,53.209965,53.209999,28.094272,41.131424,76.248428,1.248495,1.2,54.9883,55.0,75.669998
20161223044500,32.799999,64.47525,53.209965,53.209999,28.094272,41.039871,76.248428,1.228422,1.2,54.862289,55.0,75.669998
20161223050000,32.799999,64.835281,53.209965,53.209999,28.094272,41.070389,76.284431,1.216379,1.2,54.826286,55.0,75.669998
20161223051500,32.799999,64.745277,53.209965,53.209999,28.094272,41.222977,76.248428,1.200321,1.2,54.862289,55.0,75.669998
20161223053000,32.799999,64.925293,53.209965,53.209999,28.094272,41.131424,76.284431,1.164191,1.2,55.024303,55.0,75.669998
20161223054500,32.799999,64.745277,53.209965,53.209999,28.094272,41.314529,76.284431,1.156162,1.2,55.024303,55.0,75.669998
20161223060000,32.799999,64.745277,53.209965,53.209999,28.094272,41.284012,76.284431,1.140104,1.2,55.024303,55.0,75.669998
20161223061500,32.799999,64.565262,53.209965,53.209999,28.094272,41.345047,76.248428,1.132075,1.2,54.952297,55.0,75.669998
20161223063000,32.799999,64.745277,53.209965,53.209999,28.231904,41.314529,76.248428,1.132075,1.2,55.150314,55.0,75.669998
20161223064500,32.799999,64.745277,53.209965,53.209999,28.231904,41.314529,76.248428,1.124047,1.2,55.024303,55.0,75.669998
20161223070000,32.799999,64.745277,53.896477,53.895,28.086962,41.314529,76.248428,1.095945,1.2,54.9883,55.0,76.150002
20161223071500,32.799999,64.745277,56.010128,56.009998,28.086962,41.589188,76.284431,1.103974,1.2,55.240326,55.0,77.125
20161223073000,39.02,64.835281,56.750736,56.75,28.014491,41.345047,76.248428,1.103974,1.2,54.736275,55.0,77.510002
20161223074500,39.02,64.835281,57.262508,57.264999,28.014491,41.68074,76.392441,1.112003,1.2,54.862289,55.0,77.775002
20161223080000,39.02,64.835281,57.262508,57.264999,28.014491,40.917801,76.554459,1.112003,1.2,54.790279,55.0,77.775002
20161223081500,39.02,64.835281,57.262508,57.264999,28.014491,40.734695,76.446449,1.116018,1.2,54.574257,55.0,77.775002
20161223083000,39.02,65.015305,57.262508,57.264999,28.223608,41.772293,76.284431,1.112003,1.2,54.862289,55.0,77.775002
20161223084500,39.02,65.105316,57.262508,57.264999,28.369536,41.222977,76.482452,1.103974,1.2,54.862289,55.0,77.775002
20161223090000,39.02,65.483353,57.262508,57.264999,28.515464,41.039871,76.356438,1.112003,1.2,54.700272,55.0,77.775002
20161223091500,39.02,65.573357,57.262508,57.264999,28.515464,40.460037,76.392441,1.112003,1.2,54.898293,55.0,77.775002
20161223093000,39.02,65.933395,57.262508,57.264999,29.026212,40.795731,76.320435,1.112003,1.2,55.150314,55.0,77.775002
20161223094500,34.75,66.113419,57.262508,57.264999,29.17214,40.55159,76.284431,1.144119,1.2,54.826286,55.0,77.775002
20161223100000,34.75,66.563461,57.262508,57.264999,29.536382,40.826248,76.248428,1.196307,1.2,55.438347,55.0,77.775002
20161223101500,35.375,66.941498,57.262508,57.264999,29.536382,41.345047,76.248428,1.216379,1.2,55.024303,55.0,77.775002
20161223103000,35.375,66.941498,57.262508,57.264999,30.181634,40.826248,76.284431,1.220393,1.2,55.024303,55.0,77.775002
20161223104500,35.375,67.301529,57.262508,57.264999,30.541524,41.100906,76.248428,1.20835,1.2,55.276329,55.0,77.775002
20161223110000,41.790001,67.751579,57.262508,57.264999,31.297616,41.039871,76.248428,1.216379,1.2,55.150314,55.0,77.775002
20161223111500,41.790001,68.399643,57.262508,57.264999,31.297616,40.948318,76.19442,1.20835,1.2,55.150314,55.0,77.775002
20161223113000,41.790001,68.039612,57.262508,57.264999,32.37596,41.131424,76.19442,1.224408,1.2,55.024303,55.0,77.775002
20161223114500,41.790001,69.137711,57.262508,57.264999,32.640038,41.100906,76.248428,1.228422,1.2,55.186317,55.0,77.775002
20161223120000,45.700001,69.227722,57.262508,57.264999,33.221608,41.070389,76.248428,1.236451,1.2,54.862289,55.0,77.775002
20161223121500,41.095001,69.317734,57.262508,57.264999,33.221608,41.284012,76.248428,1.276596,1.2,55.024303,55.0,77.775002
20161223123000,41.095001,69.497757,56.989025,56.990002,33.263088,41.772293,76.248428,1.236451,1.2,55.150314,55.0,77.635002
20161223124500,41.095001,69.137711,56.989025,56.990002,33.456837,41.284012,76.248428,1.224408,1.2,55.150314,55.0,77.635002
20161223130000,41.095001,69.137711,56.989025,56.990002,33.576959,41.589188,76.284431,1.232437,1.2,55.024303,55.0,77.635002
20161223131500,41.095001,69.047707,56.989025,56.990002,33.576959,41.253494,76.248428,1.232437,1.2,55.024303,55.0,77.635002
20161223133000,41.095001,69.497757,56.989025,56.990002,33.441792,41.4366,76.248428,1.200321,1.2,55.024303,55.0,77.635002
20161223134500,41.095001,69.317734,56.989025,56.990002,33.76775,41.55867,76.320435,1.168205,1.2,55.06031,55.0,77.635002
20161223140000,41.095001,69.587761,56.989025,56.990002,33.618694,41.589188,76.446449,1.156162,1.2,55.186317,55.0,77.635002
20161223141500,41.095001,69.857788,56.989025,56.990002,33.618694,41.650223,76.446449,1.156162,1.2,55.114311,55.0,77.635002
20161223143000,41.095001,69.317734,56.989025,56.990002,33.1685,41.619705,76.392441,1.148133,1.2,54.9883,55.0,77.635002
20161223144500,41.095001,69.497757,56.989025,56.990002,33.243028,41.131424,76.446449,1.140104,1.2,55.312332,55.0,77.635002
20161223150000,41.095001,69.587761,56.989025,56.990002,33.243028,41.589188,76.446449,1.144119,1.2,55.150314,55.0,77.635002
20161223151500,41.095001,69.767776,56.989025,56.990002,33.243028,41.375565,76.446449,1.148133,1.2,55.240326,55.0,77.635002
20161223153000,41.095001,70.595863,56.989025,56.990002,33.441792,41.406082,76.608459,1.116018,1.2,55.150314,55.0,77.635002
20161223154500,41.095001,69.9478,56.989025,56.990002,33.36825,41.802811,76.554459,1.144119,1.2,55.024303,55.0,77.635002
20161223160000,41.095001,70.235825,56.989025,56.990002,33.416972,41.222977,76.608459,1.152148,1.2,54.9883,55.0,77.635002
20161223161500,41.095001,69.767776,56.989025,56.990002,33.416972,41.55867,76.64447,1.148133,1.2,54.826286,55.0,77.635002
20161223163000,41.095001,69.497757,56.989025,56.990002,33.1685,41.619705,76.554459,1.152148,1.2,54.826286,55.0,77.635002
20161223164500,41.095001,69.137711,56.989025,56.990002,33.044264,41.284012,76.608459,1.152148,1.2,54.610264,55.0,77.635002
20161223170000,41.095001,68.759674,56.989025,56.990002,32.804751,41.253494,76.608459,1.152148,1.2,54.610264,55.0,77.635002
20161223171500,41.095001,68.579659,56.989025,56.990002,32.804751,41.375565,76.608459,1.152148,1.2,54.502251,55.0,77.635002
20161223173000,41.095001,68.579659,56.989025,56.990002,32.366474,41.619705,76.75248,1.148133,1.2,54.700272,55.0,77.635002
20161223174500,41.095001,68.039612,56.989025,56.990002,32.30592,41.985916,76.554459,1.140104,1.2,54.664268,55.0,77.635002
20161223180000,41.095001,68.039612,56.989025,56.990002,32.23707,40.826248,76.716476,1.132075,1.2,54.664268,55.0,77.635002
20161223181500,41.095001,68.129616,56.989025,56.990002,32.23707,40.856766,76.608459,1.156162,1.2,54.700272,55.0,77.635002
20161223183000,41.095001,67.859589,56.989025,56.990002,31.894112,40.704178,76.608459,1.168205,1.2,54.502251,55.0,77.635002
20161223184500,41.095001,67.661568,56.989025,56.990002,32.009559,41.375565,76.446449,1.152148,1.2,54.502251,55.0,77.635002
20161223190000,41.095001,67.391541,56.989025,56.990002,31.925834,40.795731,76.554459,1.156162,1.2,54.538254,55.0,77.635002
20161223191500,41.095001,67.391541,56.989025,56.990002,31.925834,41.009354,76.554459,1.148133,1.2,54.538254,55.0,77.635002
20161223193000,39.555,67.301529,58.048218,58.049999,31.679504,42.016434,76.64447,1.09996,1.2,54.9883,55.0,78.184998
20161223194500,39.555,67.121513,62.298717,62.299999,31.718536,42.809891,76.284431,1.107989,1.2,55.348335,55.0,80.394997
20161223200000,42.540001,67.121513,63.144524,63.145,31.687562,42.474197,76.75248,1.120032,1.2,55.47435,55.0,80.834999
20161223201500,43.049999,67.211517,63.144524,63.145,31.687562,42.809891,76.446449,1.116018,1.2,55.312332,55.0,80.834999
20161223203000,43.049999,67.211517,63.144524,63.145,31.415426,42.352127,76.75248,1.107989,1.2,55.186317,55.0,80.959999
20161223204500,43.049999,66.851486,63.656292,63.654999,31.14329,42.321609,76.392441,1.103974,1.2,55.150314,55.0,81.099998
20161223210000,43.049999,66.563461,63.656292,63.654999,31.105414,42.352127,76.554459,1.112003,1.2,55.150314,55.0,81.099998
20161223211500,43.049999,66.563461,63.656292,63.654999,31.105414,41.55867,76.716476,1.107989,1.2,55.186317,55.0,81.099998
20161223213000,43.049999,66.563461,63.656292,63.654999,30.85752,41.589188,76.716476,1.107989,1.2,55.186317,55.0,81.099998
20161223214500,43.049999,66.563461,64.083069,64.084999,31.020788,40.917801,76.75248,1.116018,1.2,55.150314,55.0,81.324997
20161223220000,43.049999,66.113419,64.083069,64.084999,30.951275,41.253494,76.716476,1.120032,1.2,55.024303,55.0,81.324997
20161223221500,43.049999,66.203423,64.083069,64.084999,30.951275,41.009354,76.64447,1.140104,1.2,54.826286,55.0,81.324997
20161223223000,43.049999,66.203423,64.083069,64.084999,30.65046,41.222977,76.716476,1.132075,1.2,54.574257,55.0,81.324997
20161223224500,43.049999,66.293427,64.083069,64.084999,30.51242,41.192459,76.75248,1.132075,1.2,55.348335,55.0,81.324997
20161223230000,40.18,66.203423,64.083069,64.084999,30.23634,41.161942,76.716476,1.132075,1.2,54.502251,55.0,81.324997
20161223231500,40.18,65.933395,64.083069,64.084999,30.23634,41.100906,76.716476,1.140104,1.2,55.150314,55.0,81.324997
20161223233000,41.775002,65.753372,64.083069,64.084999,29.871928,41.253494,76.75248,1.132075,1.2,54.826286,55.0,81.324997
20161223234500,41.775002,65.933395,64.083069,64.084999,29.61516,41.253494,76.75248,1.120032,1.2,54.502251,55.0,81.324997
20161224000000,40.240002,65.933395,64.083069,64.084999,29.769554,41.467117,76.608459,1.124047,1.2,55.114311,55.0,81.324997
20161224001500,40.240002,65.663368,64.083069,64.084999,29.769554,41.406082,76.716476,1.124047,1.2,54.502251,55.0,81.324997
20161224003000,40.240002,65.843384,64.083069,64.084999,30.06396,41.222977,76.75248,1.128061,1.2,55.114311,55.0,81.324997
20161224004500,43.005001,65.753372,64.083069,64.084999,30.06396,41.375565,76.75248,1.128061,1.2,54.826286,55.0,81.324997
20161224010000,43.005001,65.843384,64.083069,64.084999,30.203972,41.314529,76.75248,1.164191,1.2,54.664268,55.0,81.324997
20161224011500,42.415001,65.843384,64.083069,64.084999,30.203972,41.68074,76.608459,1.24448,1.2,55.510353,55.0,81.324997
20161224013000,38.685001,65.753372,63.105042,63.105,30.360338,41.711258,76.554459,1.288639,1.2,54.700272,55.0,80.815002
20161224014500,38.685001,66.293427,63.105042,63.105,30.501336,41.467117,76.64447,1.288639,1.2,55.186317,55.0,80.815002
