PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161224020000,39.485001,66.113419,63.105042,63.105,30.501336,41.406082,76.680466,1.20835,1.2,54.826286,55.0,80.815002
20161224021500,39.485001,66.293427,63.105042,63.105,30.501336,41.55867,76.608459,1.284625,1.2,55.024303,55.0,80.815002
20161224023000,39.485001,66.203423,63.105042,63.105,30.501336,41.711258,76.608459,1.28061,1.2,55.024303,55.0,80.815002
20161224024500,39.485001,66.113419,63.105042,63.105,30.501336,41.68074,76.482452,1.284625,1.2,55.024303,55.0,80.815002
20161224030000,39.485001,66.023407,62.558071,62.560001,30.501336,41.68074,76.518448,1.28061,1.2,54.952297,55.0,80.529999
20161224031500,39.485001,65.933395,62.142475,62.139999,30.501336,41.68074,76.446449,1.292654,1.2,55.024303,55.0,80.315002
20161224033000,39.485001,65.933395,62.142475,62.139999,30.642334,41.589188,76.554459,1.288639,1.2,54.9883,55.0,80.315002
20161224034500,39.485001,65.753372,62.142475,62.139999,30.712833,41.741776,76.392441,1.292654,1.2,54.736275,55.0,80.315002
20161224040000,39.485001,65.753372,62.142475,62.139999,30.501336,41.497635,76.482452,1.264552,1.2,54.538254,55.0,80.315002
20161224041500,39.485001,65.843384,62.142475,62.139999,30.501336,41.741776,76.446449,1.284625,1.2,54.502251,55.0,80.315002
20161224043000,42.099998,65.933395,62.142475,62.139999,30.360338,41.68074,76.446449,1.28061,1.2,54.862289,55.0,80.315002
20161224044500,42.099998,65.933395,62.142475,62.139999,30.21934,41.589188,76.554459,1.276596,1.2,54.610264,55.0,80.315002
20161224050000,40.014999,65.843384,62.142475,62.139999,30.007843,41.711258,76.446449,1.284625,1.2,54.502251,55.0,80.315002
20161224051500,40.014999,65.393341,62.142475,62.139999,30.007843,41.589188,76.482452,1.276596,1.2,55.240326,55.0,80.315002
20161224053000,38.48,65.393341,62.142475,62.139999,29.725847,41.650223,76.392441,1.28061,1.2,54.502251,55.0,80.315002
20161224054500,42.595001,65.753372,62.142475,62.139999,29.725847,41.467117,76.446449,1.288639,1.2,55.348335,55.0,80.315002
20161224060000,42.595001,65.483353,62.142475,62.139999,29.584849,41.68074,76.446449,1.292654,1.2,54.610264,55.0,80.315002
20161224061500,41.825001,65.663368,62.142475,62.139999,29.593808,41.55867,76.446449,1.288639,1.2,55.150314,55.0,80.315002
20161224063000,38.764999,65.573357,62.142475,62.139999,29.886735,41.55867,76.446449,1.284625,1.2,54.448246,55.0,80.315002
20161224064500,41.575001,65.285332,62.142475,62.139999,29.735792,41.68074,76.392441,1.288639,1.2,55.47435,55.0,80.315002
20161224070000,37.544998,65.393341,51.798965,51.799999,29.886735,41.55867,76.356438,1.292654,1.2,54.340233,55.0,74.934998
20161224071500,34.0,65.483353,51.102169,51.099998,29.886735,41.863846,76.284431,1.272581,1.2,54.538254,55.0,74.574997
20161224073000,34.0,65.393341,51.102169,51.099998,29.886735,41.619705,76.320435,1.276596,1.2,55.150314,55.0,74.574997
20161224074500,34.0,65.573357,51.102169,51.099998,29.67228,41.924881,76.446449,1.148133,1.2,54.538254,55.0,74.574997
20161224080000,34.994999,65.843384,51.102169,51.099998,29.67228,42.138504,76.608459,1.140104,1.2,54.412243,55.0,74.574997
20161224081500,34.035,66.293427,51.102169,51.099998,29.67228,41.284012,76.608459,1.116018,1.2,55.024303,55.0,74.574997
20161224083000,34.035,66.293427,51.102169,51.099998,29.52931,41.4366,76.392441,1.112003,1.2,55.186317,55.0,74.574997
20161224084500,40.785,66.563461,51.606209,51.605,29.52931,41.406082,76.320435,1.103974,1.2,55.600361,55.0,74.834999
20161224090000,41.535,66.671471,52.063885,52.064999,29.52931,41.528152,76.356438,1.103974,1.2,55.024303,55.0,75.074997
20161224091500,41.535,67.211517,52.339085,52.34,29.52931,42.718338,76.518448,1.103974,1.2,55.150314,55.0,75.214996
20161224093000,41.535,67.571564,52.843124,52.845001,29.52931,41.619705,76.446449,1.103974,1.2,55.186317,55.0,75.480003
20161224094500,46.380001,68.309631,53.110607,53.110001,29.52931,41.711258,76.392441,1.107989,1.2,55.186317,55.0,75.620003
20161224100000,46.380001,69.137711,53.529652,53.529999,29.52931,41.802811,76.446449,1.103974,1.2,55.276329,55.0,75.834999
20161224101500,47.035,69.407745,53.76622,53.764999,32.309592,42.107986,76.608459,1.140104,1.2,55.186317,55.0,75.959999
20161224103000,50.439999,69.857788,55.702122,55.700001,32.309592,41.711258,76.554459,1.116018,1.2,55.276329,55.0,76.964996
20161224104500,50.439999,70.235825,55.702122,55.700001,32.309592,42.046951,76.482452,1.112003,1.2,54.664268,55.0,76.964996
20161224110000,43.470001,69.9478,55.702122,55.700001,32.309592,41.711258,76.392441,1.112003,1.2,55.150314,55.0,76.964996
20161224111500,43.470001,70.235825,57.599392,57.599998,32.309592,41.955399,76.446449,1.09996,1.2,55.150314,55.0,77.949997
20161224113000,49.724998,70.235825,57.599392,57.599998,32.309592,41.528152,76.554459,1.107989,1.2,54.952297,55.0,77.949997
20161224114500,49.724998,69.767776,57.874592,57.875,32.309592,41.863846,76.446449,1.103974,1.2,54.862289,55.0,78.095001
20161224120000,49.724998,70.325836,58.103428,58.105,32.309592,41.894363,76.392441,1.103974,1.2,55.024303,55.0,78.214996
20161224121500,49.724998,70.685867,58.378632,58.380001,32.309592,41.894363,76.446449,1.112003,1.2,55.024303,55.0,78.355003
20161224123000,49.724998,70.775879,60.077961,60.080002,32.309592,41.833328,76.446449,1.095945,1.2,54.952297,55.0,79.239998
20161224124500,49.724998,70.775879,60.077961,60.080002,32.309592,41.833328,76.392441,1.152148,1.2,54.952297,55.0,79.239998
20161224130000,49.724998,71.513954,60.077961,60.080002,32.309592,42.199539,76.356438,1.107989,1.2,55.348335,55.0,79.239998
20161224131500,49.724998,71.423943,60.077961,60.080002,32.309592,41.650223,76.446449,1.120032,1.2,55.186317,55.0,79.239998
20161224133000,49.724998,70.145813,60.72583,60.724998,32.309592,42.077469,76.446449,1.116018,1.2,54.9883,55.0,79.574997
20161224134500,49.724998,70.955902,60.72583,60.724998,32.309592,41.68074,76.554459,1.124047,1.2,55.186317,55.0,79.574997
20161224140000,51.544998,70.955902,60.72583,60.724998,32.309592,41.924881,76.446449,1.124047,1.2,54.790279,55.0,79.574997
20161224141500,51.544998,71.423943,60.72583,60.724998,35.818273,41.955399,76.446449,1.160177,1.2,55.150314,55.0,79.574997
20161224143000,51.544998,71.333939,60.72583,60.724998,35.397676,41.833328,76.446449,1.156162,1.2,54.862289,55.0,79.574997
20161224144500,51.544998,71.783981,60.72583,60.724998,35.43375,41.650223,76.608459,1.132075,1.2,54.826286,55.0,79.574997
20161224150000,51.544998,70.955902,60.72583,60.724998,35.43375,41.650223,76.554459,1.132075,1.2,54.610264,55.0,79.574997
20161224151500,51.544998,71.243927,60.72583,60.724998,35.43375,41.833328,76.518448,1.128061,1.2,54.736275,55.0,79.574997
20161224153000,51.544998,70.955902,60.72583,60.724998,35.43375,41.68074,76.482452,1.124047,1.2,54.502251,55.0,79.574997
20161224154500,48.134998,70.685867,60.72583,60.724998,35.43375,41.894363,76.482452,1.128061,1.2,54.448246,55.0,79.574997
20161224160000,48.134998,70.865891,60.72583,60.724998,36.346276,41.711258,76.554459,1.132075,1.2,54.700272,55.0,79.574997
20161224161500,48.134998,70.865891,60.72583,60.724998,35.783117,41.497635,76.392441,1.124047,1.2,54.502251,55.0,79.574997
20161224163000,48.134998,70.865891,60.72583,60.724998,35.783117,41.619705,76.554459,1.112003,1.2,54.502251,55.0,79.574997
20161224164500,48.134998,70.685867,60.72583,60.724998,35.783117,41.406082,76.554459,1.140104,1.2,54.538254,55.0,79.574997
20161224170000,47.369999,70.235825,60.72583,60.724998,35.208704,41.619705,76.446449,1.107989,1.2,54.502251,55.0,79.574997
20161224171500,46.599998,70.235825,60.72583,60.724998,34.490165,41.497635,76.518448,1.112003,1.2,54.862289,55.0,79.574997
20161224173000,46.599998,70.055801,60.72583,60.724998,34.490165,41.4366,76.446449,1.107989,1.2,54.700272,55.0,79.574997
20161224174500,46.599998,69.857788,60.962399,60.959999,34.490165,41.345047,76.608459,1.107989,1.2,54.664268,55.0,79.699997
20161224180000,46.599998,69.407745,60.962399,60.959999,33.586003,41.467117,76.446449,1.103974,1.2,54.700272,55.0,79.699997
20161224181500,46.599998,69.407745,61.703007,61.705002,33.586003,41.4366,76.284431,1.09996,1.2,54.610264,55.0,80.084999
20161224183000,46.599998,69.227722,61.703007,61.705002,33.586003,41.375565,76.248428,1.112003,1.2,54.574257,55.0,80.084999
20161224184500,46.599998,69.227722,61.703007,61.705002,33.586003,41.253494,76.446449,1.112003,1.2,54.664268,55.0,80.084999
20161224190000,46.599998,69.137711,61.703007,61.705002,33.586003,41.192459,76.608459,1.116018,1.2,54.574257,55.0,80.084999
20161224191500,46.599998,69.047707,61.703007,61.705002,33.586003,41.284012,76.518448,1.103974,1.2,54.502251,55.0,80.084999
20161224193000,46.599998,69.137711,63.153324,63.154999,33.586003,42.046951,75.726379,1.103974,1.2,54.790279,55.0,80.839996
20161224194500,46.599998,68.849686,63.420811,63.419998,33.586003,44.824043,74.214226,1.103974,1.2,54.826286,55.0,80.980003
20161224200000,46.599998,68.759674,63.83984,63.84,33.586003,40.856766,73.926193,1.103974,1.2,54.898293,55.0,81.195
20161224201500,46.599998,68.849686,65.104691,65.105003,33.586003,40.42952,73.242126,1.164191,1.2,54.9883,55.0,81.855003
20161224203000,46.599998,68.66967,65.104691,65.105003,33.586003,40.978836,72.414047,1.268567,1.2,55.024303,55.0,81.855003
20161224204500,46.599998,68.309631,64.604088,64.605003,33.586003,41.528152,71.819984,1.288639,1.2,54.862289,55.0,81.595001
20161224210000,46.599998,68.129616,64.330597,64.330002,33.586003,42.413162,71.153915,1.264552,1.2,54.826286,55.0,81.449997
20161224211500,46.599998,68.129616,64.330597,64.330002,33.586003,42.504715,70.82988,1.196307,1.2,54.826286,55.0,81.449997
20161224213000,46.599998,68.039612,64.330597,64.330002,33.586003,42.535233,70.541855,1.200321,1.2,54.700272,55.0,81.449997
20161224214500,46.599998,68.129616,64.330597,64.330002,33.586003,43.816963,70.66787,1.20835,1.2,54.700272,55.0,81.449997
20161224220000,46.599998,67.859589,64.330597,64.330002,31.604092,44.854561,70.82988,1.212365,1.2,54.664268,55.0,81.449997
20161224221500,46.599998,67.751579,64.330597,64.330002,31.604092,45.220772,71.099915,1.224408,1.2,54.574257,55.0,81.449997
20161224223000,46.599998,68.039612,64.330597,64.330002,31.488322,45.434395,71.459946,1.260538,1.2,54.610264,55.0,81.449997
20161224224500,46.599998,68.129616,64.330597,64.330002,31.79456,44.763008,71.69397,1.256523,1.2,54.700272,55.0,81.449997
20161224230000,46.599998,68.039612,64.330597,64.330002,32.10277,44.946114,71.981995,1.252509,1.2,54.700272,55.0,81.449997
20161224231500,46.599998,67.859589,64.330597,64.330002,32.10277,45.007149,72.252029,1.260538,1.2,54.736275,55.0,81.449997
20161224233000,46.599998,68.039612,64.330597,64.330002,32.317225,45.556465,72.090012,1.260538,1.2,54.826286,55.0,81.449997
20161224234500,46.599998,68.039612,62.043983,62.044998,32.628886,45.342842,71.58596,1.296668,1.2,54.502251,55.0,80.264999
20161225000000,46.599998,68.039612,62.043983,62.044998,32.916798,45.525948,71.153915,1.276596,1.2,54.502251,55.0,80.264999
20161225001500,46.599998,68.21962,62.043983,62.044998,32.916798,45.892151,70.82988,1.276596,1.2,54.538254,55.0,80.264999
20161225003000,46.599998,68.039612,62.043983,62.044998,33.304874,46.319397,70.82988,1.260538,1.2,54.610264,55.0,80.264999
20161225004500,46.599998,68.039612,62.043983,62.044998,33.304874,46.288879,71.027908,1.228422,1.2,54.502251,55.0,80.264999
20161225010000,46.599998,67.751579,62.043983,62.044998,33.304874,46.288879,71.153915,1.28061,1.2,54.574257,55.0,80.264999
20161225011500,46.599998,67.751579,62.043983,62.044998,33.304874,46.319397,71.495956,1.264552,1.2,54.610264,55.0,80.264999
20161225013000,46.599998,67.751579,62.043983,62.044998,33.276688,46.319397,71.819984,1.276596,1.2,54.610264,55.0,80.264999
20161225014500,46.599998,67.751579,62.043983,62.044998,33.449816,46.258362,72.090012,1.24448,1.2,54.700272,55.0,80.264999
20161225020000,46.599998,67.751579,62.043983,62.044998,33.449816,46.166809,72.414047,1.264552,1.2,54.502251,55.0,80.264999
20161225021500,46.599998,67.9496,62.043983,62.044998,33.304874,46.319397,72.252029,1.256523,1.2,54.700272,55.0,80.264999
20161225023000,46.599998,67.9496,62.043983,62.044998,33.304874,46.349915,71.819984,1.252509,1.2,54.952297,55.0,80.264999
20161225024500,46.599998,68.309631,62.043983,62.044998,33.304874,46.319397,71.351944,1.228422,1.2,54.790279,55.0,80.264999
20161225030000,46.599998,68.039612,62.043983,62.044998,33.304874,46.258362,70.901894,1.232437,1.2,54.574257,55.0,80.264999
20161225031500,46.599998,67.859589,62.043983,62.044998,33.304874,47.723206,70.793884,1.248495,1.2,54.610264,55.0,80.264999
20161225033000,46.599998,67.859589,62.043983,62.044998,33.304874,48.119926,70.82988,1.24448,1.2,54.664268,55.0,80.264999
20161225034500,46.599998,67.9496,62.043983,62.044998,33.304874,47.845276,71.099915,1.252509,1.2,54.700272,55.0,80.264999
20161225040000,46.599998,67.859589,62.043983,62.044998,33.304874,47.753723,71.351944,1.240466,1.2,54.664268,55.0,80.264999
20161225041500,46.599998,68.21962,62.043983,62.044998,33.304874,47.692688,71.819984,1.248495,1.2,54.700272,55.0,80.264999
20161225043000,46.599998,67.859589,62.043983,62.044998,33.768872,47.906303,72.216019,1.248495,1.2,54.664268,55.0,80.264999
20161225044500,46.599998,67.9496,62.043983,62.044998,33.594758,47.814758,72.450043,1.224408,1.2,54.610264,55.0,80.264999
20161225050000,46.599998,68.129616,62.043983,62.044998,33.9148,48.211479,72.288025,1.220393,1.2,54.610264,55.0,80.264999
20161225051500,46.599998,68.399643,62.043983,62.044998,33.9148,47.479065,71.783981,1.240466,1.2,54.700272,55.0,80.264999
20161225053000,46.599998,68.309631,62.043983,62.044998,33.9148,47.479065,71.189926,1.236451,1.2,54.700272,55.0,80.264999
20161225054500,46.599998,68.129616,62.043983,62.044998,33.9148,48.028374,70.82988,1.248495,1.2,54.610264,55.0,80.264999
20161225060000,46.599998,68.039612,62.043983,62.044998,33.9148,48.669243,70.703873,1.216379,1.2,54.700272,55.0,80.264999
20161225061500,46.599998,68.129616,62.043983,62.044998,33.7397,48.69976,70.82988,1.180249,1.2,54.664268,55.0,80.264999
20161225063000,46.599998,68.039612,62.043983,62.044998,33.7397,48.608208,71.153915,1.20835,1.2,54.664268,55.0,80.264999
20161225064500,46.599998,67.9496,62.043983,62.044998,33.884642,48.608208,71.459946,1.196307,1.2,54.610264,55.0,80.264999
20161225070000,46.599998,67.661568,62.043983,62.044998,33.7397,48.57769,71.945999,1.212365,1.2,54.664268,55.0,80.264999
20161225071500,46.599998,67.9496,62.043983,62.044998,33.7397,48.486137,72.414047,1.120032,1.2,54.700272,55.0,80.264999
20161225073000,46.599998,67.751579,63.784966,63.785,33.884642,48.821831,72.414047,1.103974,1.2,55.024303,55.0,81.169998
20161225074500,46.599998,67.9496,65.289383,65.290001,33.884642,48.364067,71.981995,1.112003,1.2,55.114311,55.0,81.949997
20161225080000,46.599998,68.21962,66.984001,66.985001,33.884642,47.753723,71.495956,1.112003,1.2,55.276329,55.0,82.830002
20161225081500,46.599998,68.129616,66.984001,66.985001,33.884642,47.692688,71.099915,1.128061,1.2,55.312332,55.0,82.830002
20161225083000,46.599998,68.21962,66.984001,66.985001,33.957113,48.516655,71.027908,1.132075,1.2,55.240326,55.0,82.830002
20161225084500,52.18,68.489655,66.984001,66.985001,34.27962,49.188042,71.027908,1.152148,1.2,55.47435,55.0,82.830002
20161225090000,52.18,68.66967,66.984001,66.985001,34.246997,48.882866,71.189926,1.152148,1.2,55.06031,55.0,82.830002
20161225091500,52.18,68.759674,66.984001,66.985001,34.246997,49.279594,71.621964,1.13609,1.2,54.826286,55.0,82.830002
20161225093000,56.509998,68.849686,75.0,75.0,34.609352,49.004936,71.783981,0.987555,1.2,55.726372,55.0,90.040001
20161225094500,58.43,68.759674,75.0,75.0,34.899236,48.882866,72.288025,1.112003,1.2,55.240326,55.0,92.879997
20161225100000,58.43,68.759674,75.0,75.0,35.076138,48.760796,72.414047,1.300682,1.2,55.150314,55.0,91.095001
20161225101500,58.43,68.759674,75.0,75.0,35.076138,49.310112,71.981995,1.300682,1.2,54.502251,55.0,87.360001
20161225103000,52.334999,69.047707,71.708328,71.709999,35.486144,48.791313,71.423943,1.288639,1.2,54.412243,55.0,85.290001
20161225104500,52.334999,69.227722,71.238647,71.239998,35.436266,48.730278,71.099915,1.268567,1.2,54.664268,55.0,85.044998
20161225110000,52.334999,69.137711,70.9729,70.974998,35.734446,49.279594,70.991898,1.288639,1.2,54.610264,55.0,84.904999
20161225111500,52.334999,69.587761,70.472305,70.470001,35.82696,49.706841,71.063911,1.292654,1.2,54.700272,55.0,84.644997
20161225113000,52.334999,69.227722,70.237465,70.235001,36.10304,49.859428,71.153915,1.288639,1.2,54.664268,55.0,84.525002
20161225114500,52.334999,69.497757,70.010345,70.010002,36.176412,49.859428,71.351944,1.28061,1.2,54.502251,55.0,84.404999
20161225120000,52.334999,70.595863,70.010345,70.010002,36.654044,49.828911,71.783981,1.288639,1.2,54.862289,55.0,84.404999
20161225121500,52.334999,70.145813,70.010345,70.010002,36.654044,50.103569,71.981995,1.224408,1.2,55.150314,55.0,84.404999
20161225123000,52.334999,70.325836,70.010345,70.010002,36.730527,49.950981,72.378036,1.200321,1.2,54.898293,55.0,84.404999
20161225124500,52.334999,70.595863,70.010345,70.010002,36.75057,50.286667,72.342041,1.204336,1.2,54.862289,55.0,84.404999
20161225130000,52.334999,70.685867,70.010345,70.010002,36.75057,50.530807,71.783981,1.20835,1.2,54.664268,55.0,84.404999
20161225131500,52.334999,70.235825,70.010345,70.010002,36.75057,50.134087,71.261932,1.212365,1.2,54.700272,55.0,84.404999
20161225133000,52.334999,70.415848,70.010345,70.010002,36.057242,49.401665,71.063911,1.20835,1.2,55.312332,55.0,84.404999
20161225134500,52.334999,70.325836,70.010345,70.010002,36.14656,49.615288,71.027908,1.224408,1.2,55.186317,55.0,84.404999
20161225140000,52.334999,69.9478,70.010345,70.010002,36.363072,50.256149,71.027908,1.232437,1.2,55.150314,55.0,84.404999
20161225141500,52.334999,70.415848,65.668945,65.669998,36.363072,51.202194,71.063911,1.288639,1.2,54.538254,55.0,82.150002
20161225143000,52.334999,70.325836,65.668945,65.669998,36.14656,51.202194,71.189926,1.276596,1.2,54.502251,55.0,82.150002
20161225144500,52.334999,70.235825,65.668945,65.669998,36.363072,51.141159,71.459946,1.288639,1.2,54.664268,55.0,82.150002
20161225150000,52.334999,70.685867,65.668945,65.669998,36.579584,50.774948,71.783981,1.276596,1.2,54.826286,55.0,82.150002
20161225151500,52.334999,69.9478,65.668945,65.669998,36.298489,50.774948,71.891991,1.268567,1.2,54.700272,55.0,82.150002
20161225153000,52.334999,69.9478,65.668945,65.669998,36.599389,51.476852,71.657974,1.260538,1.2,54.610264,55.0,82.150002
20161225154500,52.334999,69.497757,65.668945,65.669998,36.814422,50.835983,71.225922,1.260538,1.2,54.502251,55.0,82.150002
20161225160000,52.334999,69.137711,65.668945,65.669998,36.682298,50.835983,70.937897,1.248495,1.2,54.574257,55.0,82.150002
20161225161500,52.334999,69.857788,65.668945,65.669998,36.682298,51.202194,70.66787,1.240466,1.2,54.826286,55.0,82.150002
20161225163000,52.334999,69.767776,65.668945,65.669998,36.630125,51.720993,70.739876,1.232437,1.2,54.664268,55.0,82.150002
20161225164500,52.334999,69.587761,65.668945,65.669998,36.56357,52.087204,70.901894,1.224408,1.2,54.574257,55.0,82.150002
20161225170000,52.334999,69.317734,65.668945,65.669998,36.50696,51.782028,71.153915,1.236451,1.2,54.502251,55.0,82.150002
20161225171500,52.334999,69.497757,65.668945,65.669998,,51.690475,71.459946,1.200321,1.2,54.538254,55.0,82.150002
20161225173000,52.334999,69.317734,65.668945,65.669998,36.313874,51.476852,71.783981,1.188278,1.2,54.502251,55.0,82.150002
20161225174500,52.334999,69.317734,65.668945,65.669998,36.177806,51.293747,71.981995,1.17222,1.2,54.538254,55.0,82.150002
20161225180000,50.799999,69.227722,65.668945,65.669998,36.244939,51.293747,72.288025,1.156162,1.2,54.610264,55.0,82.150002
20161225181500,50.799999,68.957703,65.668945,65.669998,36.37912,51.537888,72.018005,1.156162,1.2,54.538254,55.0,82.150002
20161225183000,50.799999,68.849686,65.668945,65.669998,,50.805466,71.657974,1.17222,1.2,54.538254,55.0,82.150002
20161225184500,50.799999,69.227722,65.668945,65.669998,,50.439255,71.153915,1.17222,1.2,54.502251,55.0,82.150002
20161225190000,50.799999,68.849686,65.668945,65.669998,36.025724,50.469772,70.865891,1.144119,1.2,54.538254,55.0,82.150002
20161225191500,50.799999,68.759674,65.668945,65.669998,36.154482,50.530807,70.793884,1.168205,1.2,54.502251,55.0,82.150002
20161225193000,50.799999,68.579659,68.659302,68.660004,36.01447,51.232712,70.82988,1.09996,1.2,54.610264,55.0,83.705002
20161225194500,50.799999,68.399643,71.525986,71.525002,35.929759,51.171677,71.225922,1.120032,1.2,54.9883,55.0,85.195
20161225200000,50.799999,68.489655,71.525986,71.525002,35.788761,50.897018,71.423943,1.144119,1.2,55.114311,55.0,85.195
20161225201500,50.799999,68.489655,71.525986,71.525002,35.788761,50.805466,71.747978,1.188278,1.2,55.024303,55.0,85.195
20161225203000,50.799999,68.399643,71.525986,71.525002,35.912096,50.683395,72.054008,1.188278,1.2,54.9883,55.0,85.195
20161225204500,50.799999,68.21962,71.525986,71.525002,35.912096,50.897018,72.216019,1.188278,1.2,54.9883,55.0,85.195
20161225210000,50.799999,68.399643,71.525986,71.525002,35.770112,51.171677,71.657974,1.192292,1.2,55.024303,55.0,85.195
20161225211500,50.799999,68.309631,71.525986,71.525002,35.770112,50.50029,71.153915,1.20835,1.2,55.024303,55.0,85.195
20161225213000,50.799999,68.21962,67.587738,67.589996,35.81999,50.439255,70.82988,1.288639,1.2,54.664268,55.0,83.0
20161225214500,50.799999,68.399643,66.883202,66.885002,35.81999,51.171677,70.631866,1.292654,1.2,54.502251,55.0,82.779999
20161225220000,49.48,68.399643,66.656082,66.654999,35.81999,51.598923,70.865891,1.296668,1.2,54.790279,55.0,82.660004
20161225221500,49.48,68.399643,66.101379,66.099998,35.81999,51.568405,71.027908,1.284625,1.2,54.700272,55.0,82.375
20161225223000,49.48,68.489655,66.101379,66.099998,35.81999,51.354782,71.297928,1.268567,1.2,54.664268,55.0,82.375
20161225224500,49.48,68.489655,65.827896,65.830002,35.67702,51.3853,71.819984,1.292654,1.2,54.664268,55.0,82.230003
20161225230000,49.48,68.489655,65.827896,65.830002,35.67702,51.049606,72.144012,1.284625,1.2,54.664268,55.0,82.230003
20161225231500,49.48,68.399643,65.827896,65.830002,35.67702,51.202194,72.378036,1.272581,1.2,54.700272,55.0,82.230003
20161225233000,49.48,68.399643,65.827896,65.830002,35.34416,51.446335,71.855988,1.28061,1.2,54.538254,55.0,82.230003
20161225234500,49.48,68.399643,65.593056,65.595001,35.462565,50.195122,71.459946,1.284625,1.2,54.610264,55.0,82.110001
20161226000000,49.48,68.579659,65.593056,65.595001,35.462565,50.073051,71.459946,1.276596,1.2,54.610264,55.0,82.110001
20161226001500,49.48,68.489655,65.593056,65.595001,35.462565,50.347702,71.783981,1.284625,1.2,54.610264,55.0,82.110001
20161226003000,49.48,68.129616,65.593056,65.595001,35.462565,50.744431,72.252029,1.276596,1.2,54.502251,55.0,82.110001
20161226004500,49.48,68.129616,65.593056,65.595001,35.462565,50.713913,72.612061,1.284625,1.2,54.502251,55.0,82.110001
20161226010000,48.564999,68.21962,65.593056,65.595001,35.319595,50.744431,73.044106,1.284625,1.2,54.664268,55.0,82.110001
20161226011500,48.564999,68.579659,65.046089,65.044998,35.319595,50.256149,73.404144,1.284625,1.2,54.898293,55.0,81.824997
20161226013000,48.564999,67.9496,65.046089,65.044998,35.176625,50.195122,73.692169,1.288639,1.2,54.790279,55.0,81.824997
20161226014500,48.564999,68.21962,64.772606,64.775002,35.033655,49.767876,73.962196,1.284625,1.2,54.862289,55.0,81.68
20161226020000,48.564999,68.129616,64.772606,64.775002,35.033655,49.798393,74.160217,1.236451,1.2,54.826286,55.0,81.68
20161226021500,48.564999,68.039612,64.772606,64.775002,34.890685,48.943901,74.358238,1.232437,1.2,54.700272,55.0,81.68
20161226023000,48.564999,67.751579,64.772606,64.775002,34.8192,50.134087,73.800186,1.248495,1.2,54.538254,55.0,81.68
20161226024500,48.564999,67.859589,64.772606,64.775002,34.67623,48.791313,72.972099,1.252509,1.2,54.664268,55.0,81.68
20161226030000,48.564999,67.859589,64.772606,64.775002,34.860204,47.997856,72.612061,1.252509,1.2,54.664268,55.0,81.68
20161226031500,48.564999,66.851486,64.772606,64.775002,34.67623,48.547173,72.414047,1.248495,1.2,54.664268,55.0,81.68
20161226033000,48.564999,67.751579,64.772606,64.775002,34.53326,48.69976,72.414047,1.240466,1.2,54.610264,55.0,81.68
20161226034500,48.564999,67.391541,64.772606,64.775002,34.572292,48.669243,72.936096,1.13609,1.2,54.664268,55.0,81.68
20161226040000,48.564999,67.751579,67.189362,67.190002,34.428336,48.760796,73.242126,1.103974,1.2,54.862289,55.0,83.059998
20161226041500,48.564999,67.751579,67.701134,67.699997,34.212402,48.760796,73.566162,1.116018,1.2,54.9883,55.0,83.205002
20161226043000,48.564999,67.661568,67.701134,67.699997,34.068446,48.608208,73.89019,1.148133,1.2,55.024303,55.0,83.205002
20161226044500,48.564999,67.571564,67.701134,67.699997,34.212402,48.638725,74.160217,1.168205,1.2,55.024303,55.0,83.205002
20161226050000,48.564999,67.391541,67.701134,67.699997,34.391939,48.516655,74.286232,1.168205,1.2,55.024303,55.0,83.205002
20161226051500,48.564999,67.661568,67.701134,67.699997,34.391939,49.065971,73.206123,1.17222,1.2,54.9883,55.0,83.205002
20161226053000,48.564999,67.031502,67.701134,67.699997,34.609352,48.058891,72.702072,1.196307,1.2,55.024303,55.0,83.205002
20161226054500,48.564999,67.661568,67.701134,67.699997,34.754294,46.990784,72.450043,1.196307,1.2,55.024303,55.0,83.205002
20161226060000,48.564999,67.751579,67.701134,67.699997,34.754294,47.479065,72.414047,1.188278,1.2,55.150314,55.0,83.205002
20161226061500,48.564999,67.751579,67.701134,67.699997,34.754294,48.180962,72.612061,1.188278,1.2,55.150314,55.0,83.205002
20161226063000,48.564999,67.751579,67.701134,67.699997,34.899236,48.119926,73.098114,1.180249,1.2,55.150314,55.0,83.205002
20161226064500,58.014999,67.661568,75.0,75.0,34.899236,48.425102,73.404144,1.059815,1.2,55.726372,55.0,90.404999
20161226070000,61.685001,67.661568,75.0,75.0,34.899236,48.730278,73.602165,1.240466,1.2,54.826286,55.0,91.794998
20161226071500,57.509998,67.661568,75.0,75.0,34.899236,49.645805,73.692169,1.264552,1.2,54.502251,55.0,91.794998
20161226073000,56.740002,67.661568,75.0,75.0,34.899236,49.4627,73.89019,1.252509,1.2,54.862289,55.0,91.794998
20161226074500,56.740002,67.661568,75.0,75.0,34.899236,49.34063,74.214226,1.268567,1.2,54.700272,55.0,91.794998
20161226080000,56.740002,67.661568,75.0,75.0,34.899236,49.58477,74.214226,1.268567,1.2,54.700272,55.0,91.794998
20161226081500,56.740002,67.661568,75.0,75.0,35.044178,48.608208,73.404144,1.24448,1.2,54.862289,55.0,91.794998
20161226083000,56.740002,67.751579,75.0,75.0,35.18912,47.936821,72.540054,1.276596,1.2,54.826286,55.0,91.794998
20161226084500,56.740002,67.751579,75.0,75.0,35.406533,48.608208,72.252029,1.288639,1.2,54.574257,55.0,91.650002
20161226090000,56.740002,68.21962,75.0,75.0,35.406533,49.004936,72.090012,1.292654,1.2,54.862289,55.0,90.82
20161226091500,56.740002,68.129616,75.0,75.0,35.72394,49.706841,72.378036,1.252509,1.2,54.502251,55.0,89.745003
20161226093000,56.740002,68.129616,75.0,75.0,35.72394,49.706841,72.612061,1.288639,1.2,54.610264,55.0,89.745003
20161226094500,56.740002,68.849686,75.0,75.0,36.155808,49.737358,73.206123,1.292654,1.2,54.9883,55.0,88.540001
20161226100000,56.740002,68.957703,75.0,75.0,36.10593,49.554253,73.566162,1.292654,1.2,55.024303,55.0,88.040001
20161226101500,56.740002,69.227722,75.0,75.0,36.463355,49.4627,73.89019,1.292654,1.2,55.186317,55.0,87.605003
20161226103000,50.125,69.497757,59.673206,59.674999,36.705248,48.730278,74.358238,1.260538,1.2,54.826286,55.0,79.029999
20161226104500,50.125,69.137711,59.061401,59.060001,36.929393,48.882866,74.250229,1.268567,1.2,54.790279,55.0,78.709999
20161226110000,50.125,69.587761,59.061401,59.060001,37.276958,48.333549,73.332138,1.264552,1.2,54.862289,55.0,78.709999
20161226111500,50.125,70.055801,59.061401,59.060001,37.062248,48.119926,72.612061,1.264552,1.2,55.240326,55.0,78.709999
20161226113000,56.110001,69.9478,57.944267,57.945,37.538486,48.760796,72.342041,1.28061,1.2,55.348335,55.0,78.129997
20161226114500,58.075001,70.235825,57.944267,57.945,37.378584,49.523735,72.342041,1.248495,1.2,55.186317,55.0,78.129997
20161226120000,61.18,70.505852,57.944267,57.945,37.607166,49.58477,72.540054,1.228422,1.2,55.510353,55.0,78.129997
20161226121500,61.474998,70.685867,57.944267,57.945,37.607166,49.889946,72.936096,1.216379,1.2,55.150314,55.0,78.129997
20161226123000,61.474998,70.505852,57.944267,57.945,37.425572,49.706841,73.566162,1.204336,1.2,55.150314,55.0,78.129997
20161226124500,64.205002,70.505852,60.027035,60.025002,37.331817,49.554253,73.962196,1.112003,1.2,55.510353,55.0,79.434998
20161226130000,48.084999,70.595863,60.682632,60.685001,37.202651,49.432182,74.250229,1.160177,1.2,54.502251,55.0,79.555
20161226131500,53.02,70.595863,60.682632,60.685001,37.331817,49.828911,74.052208,1.164191,1.2,55.024303,55.0,79.555
20161226133000,53.02,71.333939,60.682632,60.685001,37.202651,48.364067,73.296127,1.168205,1.2,55.312332,55.0,79.555
20161226134500,53.02,70.955902,60.682632,60.685001,37.555724,48.486137,72.576065,1.156162,1.2,55.024303,55.0,79.555
20161226140000,53.02,71.423943,60.682632,60.685001,37.68472,49.493217,72.342041,1.140104,1.2,55.402344,55.0,79.555
20161226141500,53.02,70.865891,60.682632,60.685001,37.35424,50.256149,72.342041,1.17222,1.2,55.186317,55.0,79.555
20161226143000,53.02,71.423943,60.682632,60.685001,37.688409,49.981499,72.540054,1.164191,1.2,55.114311,55.0,79.555
20161226144500,53.02,70.685867,60.682632,60.685001,38.001464,49.920464,73.008102,1.180249,1.2,55.024303,55.0,79.555
20161226150000,53.02,70.775879,60.682632,60.685001,37.640996,50.042534,73.17012,1.220393,1.2,55.150314,55.0,79.555
20161226151500,53.02,70.595863,60.682632,60.685001,37.75102,49.767876,73.602165,1.156162,1.2,55.024303,55.0,79.555
20161226153000,53.02,70.235825,60.682632,60.685001,37.437965,49.615288,73.89019,1.148133,1.2,54.952297,55.0,79.555
20161226154500,53.02,70.595863,60.682632,60.685001,37.563187,49.950981,73.566162,1.164191,1.2,55.024303,55.0,79.555
20161226160000,53.02,70.775879,60.682632,60.685001,37.187521,48.791313,72.936096,1.196307,1.2,55.024303,55.0,79.555
20161226161500,53.02,70.595863,60.682632,60.685001,37.187521,48.730278,72.288025,1.204336,1.2,55.114311,55.0,79.555
20161226163000,53.02,70.685867,60.682632,60.685001,37.23609,49.065971,72.054008,1.220393,1.2,54.9883,55.0,79.555
20161226164500,53.02,70.235825,60.682632,60.685001,36.97973,49.859428,72.054008,1.216379,1.2,54.898293,55.0,79.555
20161226170000,53.02,70.145813,60.682632,60.685001,36.97004,49.859428,72.378036,1.220393,1.2,54.826286,55.0,79.555
20161226171500,53.02,70.145813,60.682632,60.685001,36.709736,50.073051,72.738075,1.204336,1.2,54.826286,55.0,79.555
20161226173000,53.02,69.857788,60.682632,60.685001,36.730527,50.042534,73.206123,1.200321,1.2,54.700272,55.0,79.555
20161226174500,53.02,70.055801,60.682632,60.685001,36.468251,49.767876,73.692169,1.200321,1.2,54.790279,55.0,79.555
20161226180000,72.790001,70.235825,60.682632,60.685001,36.43046,49.920464,73.89019,1.20835,1.2,55.852386,55.0,79.555
20161226181500,59.490002,70.235825,60.682632,60.685001,36.16424,49.737358,73.404144,1.184263,1.2,54.862289,55.0,79.555
20161226183000,58.724998,69.767776,60.682632,60.685001,36.243783,48.974419,72.612061,1.13609,1.2,54.502251,55.0,79.555
20161226184500,53.014999,69.677765,60.682632,60.685001,36.108701,49.004936,72.090012,1.124047,1.2,54.502251,55.0,79.555
20161226190000,53.014999,69.497757,61.240768,61.240002,36.041738,49.889946,71.855988,1.103974,1.2,54.502251,55.0,79.845001
20161226191500,51.695,69.497757,64.095039,64.095001,36.041738,50.347702,72.054008,1.09996,1.2,54.862289,55.0,81.330002
20161226193000,51.695,69.587761,64.843384,64.845001,35.973704,50.134087,72.450043,1.103974,1.2,54.700272,55.0,81.720001
20161226194500,51.695,69.227722,65.07222,65.07,36.039358,50.256149,72.972099,1.140104,1.2,54.736275,55.0,81.839996
20161226200000,51.695,69.137711,65.07222,65.07,36.10304,49.859428,73.566162,1.144119,1.2,54.502251,55.0,81.839996
20161226201500,51.695,68.849686,66.398888,66.400002,35.965,50.439255,73.566162,1.103974,1.2,54.574257,55.0,82.650002
20161226203000,51.695,68.849686,67.969849,67.970001,35.82696,49.127007,72.972099,1.124047,1.2,54.826286,55.0,83.345001
20161226204500,51.695,68.849686,67.969849,67.970001,35.75794,48.760796,72.414047,1.120032,1.2,54.9883,55.0,83.345001
20161226210000,51.695,68.489655,67.969849,67.970001,35.817185,49.401665,71.981995,1.144119,1.2,54.9883,55.0,83.345001
20161226211500,51.695,68.849686,67.969849,67.970001,35.594434,49.859428,72.018005,1.148133,1.2,54.898293,55.0,83.345001
20161226213000,51.695,68.849686,67.969849,67.970001,35.788761,49.950981,72.378036,1.164191,1.2,54.862289,55.0,83.345001
20161226214500,51.695,68.66967,67.969849,67.970001,35.788761,50.012016,72.846085,1.156162,1.2,54.826286,55.0,83.345001
20161226220000,51.695,68.489655,67.742729,67.745003,35.788761,49.798393,73.242126,1.276596,1.2,54.664268,55.0,83.224998
20161226221500,51.695,68.399643,67.226677,67.224998,35.788761,49.828911,73.656166,1.288639,1.2,54.664268,55.0,82.959999
20161226223000,51.695,68.399643,66.210014,66.209999,35.912096,49.676323,73.044106,1.284625,1.2,54.502251,55.0,82.43
20161226224500,50.16,68.399643,64.77774,64.779999,35.912096,48.638725,72.414047,1.296668,1.2,54.448246,55.0,81.684998
20161226230000,50.16,68.399643,64.77774,64.779999,35.770112,48.791313,71.945999,1.284625,1.2,54.610264,55.0,81.684998
20161226231500,50.16,68.399643,64.77774,64.779999,35.96296,49.645805,71.819984,1.268567,1.2,54.862289,55.0,81.684998
20161226233000,50.16,68.129616,64.77774,64.779999,,49.889946,71.981995,1.288639,1.2,54.862289,55.0,81.684998
20161226234500,50.16,68.039612,64.77774,64.779999,35.96296,49.920464,72.414047,1.252509,1.2,54.826286,55.0,81.684998
20161227000000,50.16,68.21962,64.77774,64.779999,35.96296,49.920464,72.936096,1.264552,1.2,54.826286,55.0,81.684998
20161227001500,50.16,68.489655,64.77774,64.779999,35.81999,49.981499,73.296127,1.260538,1.2,54.790279,55.0,81.684998
20161227003000,50.16,68.489655,64.77774,64.779999,35.81999,49.4627,73.72818,1.28061,1.2,54.826286,55.0,81.684998
20161227004500,50.16,68.489655,64.77774,64.779999,35.81999,49.4627,73.206123,1.284625,1.2,54.862289,55.0,81.684998
20161227010000,50.16,68.309631,64.77774,64.779999,35.81999,48.394585,72.576065,1.272581,1.2,54.862289,55.0,81.684998
20161227011500,50.16,68.489655,64.77774,64.779999,35.81999,48.608208,72.180023,1.264552,1.2,54.862289,55.0,81.684998
20161227013000,50.16,68.489655,64.77774,64.779999,35.81999,49.310112,71.945999,1.260538,1.2,54.826286,55.0,81.684998
20161227014500,50.16,68.489655,64.77774,64.779999,35.81999,49.58477,72.252029,1.288639,1.2,54.826286,55.0,81.684998
20161227020000,50.16,68.489655,64.77774,64.779999,35.81999,49.554253,72.486053,1.236451,1.2,54.862289,55.0,81.684998
20161227021500,50.16,68.399643,64.77774,64.779999,36.011852,49.645805,73.008102,1.232437,1.2,54.862289,55.0,81.684998
20161227023000,50.16,68.309631,64.77774,64.779999,36.011852,48.425102,73.692169,1.228422,1.2,54.826286,55.0,81.684998
20161227024500,50.16,68.399643,64.77774,64.779999,35.867896,48.974419,73.692169,1.216379,1.2,54.862289,55.0,81.684998
20161227030000,50.16,68.309631,64.77774,64.779999,35.867896,48.486137,72.738075,1.220393,1.2,54.862289,55.0,81.684998
20161227031500,50.16,68.129616,64.77774,64.779999,35.867896,46.319397,72.414047,1.220393,1.2,54.826286,55.0,81.684998
20161227033000,50.16,68.039612,64.77774,64.779999,35.867896,46.380432,72.414047,1.204336,1.2,54.862289,55.0,81.684998
20161227034500,50.16,68.309631,64.77774,64.779999,35.867896,47.479065,72.450043,1.188278,1.2,54.862289,55.0,81.684998
20161227040000,50.16,68.309631,64.77774,64.779999,35.867896,47.570618,72.774078,1.220393,1.2,54.898293,55.0,81.684998
20161227041500,50.16,68.489655,64.77774,64.779999,35.72394,47.906303,73.17012,1.168205,1.2,54.826286,55.0,81.684998
20161227043000,50.16,68.309631,64.77774,64.779999,35.91383,48.57769,73.296127,1.168205,1.2,54.826286,55.0,81.684998
20161227044500,50.16,68.399643,64.77774,64.779999,35.696417,49.096489,73.566162,1.156162,1.2,54.898293,55.0,81.684998
20161227050000,50.16,67.751579,64.77774,64.779999,35.696417,49.249077,73.800186,1.164191,1.2,54.826286,55.0,81.684998
20161227051500,50.16,68.039612,64.77774,64.779999,35.696417,48.913383,74.160217,1.168205,1.2,54.826286,55.0,81.684998
20161227053000,50.16,68.039612,64.77774,64.779999,35.696417,48.974419,73.656166,1.168205,1.2,54.826286,55.0,81.684998
20161227054500,50.16,67.9496,64.77774,64.779999,35.551475,47.967339,72.936096,1.17222,1.2,54.736275,55.0,81.684998
20161227060000,50.16,67.661568,64.77774,64.779999,35.551475,47.936821,72.342041,1.180249,1.2,54.700272,55.0,81.684998
20161227061500,50.16,67.9496,64.77774,64.779999,35.551475,48.730278,71.981995,1.188278,1.2,54.826286,55.0,81.684998
20161227063000,50.16,67.661568,64.77774,64.779999,35.551475,49.432182,72.018005,1.184263,1.2,54.502251,55.0,81.684998
20161227064500,40.240002,68.039612,67.22541,67.224998,35.551475,49.249077,72.450043,1.083902,1.2,55.150314,55.0,82.955002
20161227070000,40.240002,67.859589,67.454247,67.455002,35.696417,49.371147,72.900085,1.13609,1.2,55.150314,55.0,83.074997
20161227071500,40.240002,67.751579,67.454247,67.455002,35.696417,49.157524,73.404144,1.144119,1.2,55.114311,55.0,83.074997
20161227073000,40.240002,67.481552,67.454247,67.455002,35.696417,49.34063,73.72818,1.13609,1.2,55.186317,55.0,83.074997
20161227074500,40.240002,67.661568,67.454247,67.455002,35.551475,48.882866,74.052208,1.13609,1.2,55.150314,55.0,83.074997
20161227080000,40.240002,68.039612,67.454247,67.455002,35.551475,49.981499,72.486053,1.051786,1.2,55.186317,55.0,83.695
20161227081500,50.814999,68.129616,75.0,75.0,35.551475,47.601135,72.936096,1.296668,1.2,54.862289,55.0,90.629997
20161227083000,50.814999,68.399643,75.0,75.0,35.7389,47.5401,72.414047,1.276596,1.2,54.664268,55.0,89.120003
20161227084500,47.075001,68.21962,75.0,75.0,35.884828,48.669243,72.144012,1.300682,1.2,54.502251,55.0,87.860001
20161227090000,44.985001,68.489655,72.050903,72.050003,35.884828,49.218559,72.144012,1.292654,1.2,54.826286,55.0,85.464996
20161227091500,44.220001,68.66967,70.468826,70.470001,36.030756,49.218559,72.414047,1.28061,1.2,54.502251,55.0,84.644997
20161227093000,42.900002,68.129616,68.50206,68.5,36.249648,49.645805,72.900085,1.240466,1.2,54.574257,55.0,83.620003
20161227094500,42.900002,68.489655,67.312386,67.309998,36.203714,49.310112,73.404144,1.28061,1.2,54.502251,55.0,83.0
20161227100000,42.130001,68.759674,67.312386,67.309998,36.493598,49.493217,73.692169,1.288639,1.2,54.826286,55.0,83.0
20161227101500,42.130001,69.137711,66.842712,66.845001,36.493598,49.493217,73.926193,1.272581,1.2,55.024303,55.0,82.760002
20161227103000,42.130001,69.227722,66.138191,66.139999,36.515698,49.096489,73.404144,1.288639,1.2,54.952297,55.0,82.389999
20161227104500,42.130001,69.767776,64.628662,64.629997,36.463355,48.241997,72.576065,1.292654,1.2,55.150314,55.0,81.605003
20161227110000,42.130001,69.857788,62.003723,62.005001,36.622016,48.45562,72.144012,1.292654,1.2,54.700272,55.0,80.239998
20161227111500,42.130001,70.145813,61.541763,61.540001,36.622016,49.58477,71.819984,1.240466,1.2,54.790279,55.0,80.0
20161227113000,48.189999,70.145813,61.541763,61.540001,36.72422,50.225639,72.090012,1.228422,1.2,54.862289,55.0,80.0
20161227114500,41.345001,69.857788,61.541763,61.540001,37.0003,50.042534,72.414047,1.228422,1.2,54.700272,55.0,80.0
20161227120000,41.345001,70.235825,61.541763,61.540001,37.13579,50.134087,72.936096,1.224408,1.2,54.664268,55.0,80.0
20161227121500,41.345001,70.325836,61.541763,61.540001,37.13579,49.981499,73.368134,1.220393,1.2,54.790279,55.0,80.0
20161227123000,41.345001,70.865891,61.541763,61.540001,37.810622,49.798393,73.72818,1.156162,1.2,55.024303,55.0,80.0
20161227124500,41.345001,71.69397,61.541763,61.540001,37.62845,49.920464,73.89019,1.132075,1.2,55.348335,55.0,80.0
20161227130000,45.540001,71.873993,63.174557,63.174999,37.62845,49.310112,73.530151,1.103974,1.2,55.312332,55.0,80.849998
20161227131500,47.505001,71.69397,63.686325,63.685001,37.18951,48.638725,72.738075,1.13609,1.2,54.574257,55.0,81.114998
20161227133000,45.200001,71.783981,63.686325,63.685001,37.517355,49.004936,72.288025,1.120032,1.2,54.502251,55.0,81.559998
20161227134500,45.200001,71.69397,65.295937,65.294998,37.910769,49.889946,71.819984,1.112003,1.2,54.538254,55.0,81.955002
20161227140000,45.200001,71.69397,65.295937,65.294998,37.23609,50.561325,72.018005,1.103974,1.2,54.502251,55.0,81.955002
20161227141500,45.200001,71.603958,65.295937,65.294998,37.23609,50.469772,72.414047,1.112003,1.2,54.664268,55.0,81.955002
20161227143000,45.200001,71.603958,66.599434,66.599998,37.201988,50.256149,72.936096,1.120032,1.2,54.736275,55.0,82.629997
20161227144500,45.200001,71.69397,66.599434,66.599998,36.944319,50.256149,73.332138,1.200321,1.2,54.826286,55.0,82.629997
20161227150000,45.200001,71.423943,66.599434,66.599998,37.100192,50.286667,73.692169,1.268567,1.2,54.862289,55.0,82.629997
20161227151500,45.200001,72.072006,66.044731,66.044998,36.97004,50.62236,73.72818,1.256523,1.2,54.664268,55.0,82.345001
20161227153000,45.200001,71.69397,66.044731,66.044998,36.709736,49.4627,73.044106,1.248495,1.2,54.790279,55.0,82.345001
20161227154500,45.200001,71.333939,66.044731,66.044998,36.927234,49.554253,72.414047,1.252509,1.2,54.502251,55.0,82.345001
20161227160000,45.200001,71.153915,66.044731,66.044998,37.165268,49.981499,72.090012,1.252509,1.2,54.610264,55.0,82.345001
20161227161500,45.200001,70.955902,66.044731,66.044998,37.165268,50.835983,71.981995,1.256523,1.2,54.502251,55.0,82.345001
20161227163000,44.435001,70.595863,66.044731,66.044998,36.944319,51.019089,72.288025,1.248495,1.2,54.502251,55.0,82.345001
20161227164500,44.435001,70.595863,66.044731,66.044998,36.97004,50.591843,72.576065,1.256523,1.2,54.502251,55.0,82.345001
20161227170000,44.435001,70.235825,66.044731,66.044998,36.599389,50.713913,73.044106,1.232437,1.2,54.502251,55.0,82.345001
20161227171500,43.52,69.9478,66.044731,66.044998,36.205975,50.469772,73.566162,1.228422,1.2,54.700272,55.0,82.345001
20161227173000,43.52,69.767776,66.044731,66.044998,36.17172,50.286667,73.89019,1.220393,1.2,54.574257,55.0,82.345001
20161227174500,43.52,69.497757,66.044731,66.044998,35.838537,50.62236,73.602165,1.228422,1.2,54.502251,55.0,82.345001
20161227180000,42.755001,69.227722,66.044731,66.044998,35.5655,49.432182,73.044106,1.228422,1.2,54.502251,55.0,82.345001
20161227181500,41.985001,69.047707,66.044731,66.044998,35.5655,49.188042,72.414047,1.236451,1.2,54.574257,55.0,82.345001
20161227183000,41.985001,69.047707,66.044731,66.044998,35.559669,49.767876,71.981995,1.240466,1.2,54.574257,55.0,82.345001
20161227184500,40.450001,68.66967,66.044731,66.044998,35.011453,50.408737,71.945999,1.240466,1.2,55.024303,55.0,82.345001
20161227190000,40.450001,67.661568,66.044731,66.044998,35.13676,50.835983,72.342041,1.232437,1.2,54.610264,55.0,82.345001
20161227191500,54.599998,68.309631,66.044731,66.044998,34.86068,50.530807,72.576065,1.228422,1.2,55.690369,55.0,82.345001
20161227193000,43.985001,68.129616,75.0,75.0,34.77449,50.591843,73.098114,1.047772,1.2,55.312332,55.0,90.089996
20161227194500,46.994999,67.751579,75.0,75.0,34.61435,50.134087,73.602165,1.116018,1.2,55.024303,55.0,91.660004
20161227200000,46.994999,67.571564,75.0,75.0,34.474338,49.889946,73.962196,1.116018,1.2,54.700272,55.0,91.660004
20161227201500,64.445,67.751579,75.0,75.0,34.519779,49.950981,73.494156,1.124047,1.2,54.898293,55.0,91.660004
20161227203000,40.685001,67.391541,66.792137,66.790001,34.308282,48.791313,72.738075,1.300682,1.2,54.700272,55.0,82.730003
20161227204500,40.685001,67.571564,66.330177,66.330002,34.350272,47.997856,72.540054,1.292654,1.2,54.664268,55.0,82.489998
20161227210000,50.810001,67.301529,66.330177,66.330002,34.39029,47.570618,72.972099,1.284625,1.2,53.998199,55.0,82.489998
20161227211500,52.855,67.121513,66.330177,66.330002,34.39029,47.66217,73.440147,1.276596,1.2,54.736275,55.0,82.489998
20161227213000,39.195,67.301529,63.60004,63.599998,34.24732,47.692688,73.89019,1.240466,1.2,54.862289,55.0,81.07
20161227214500,41.419998,67.031502,63.60004,63.599998,34.175835,47.997856,74.286232,1.220393,1.2,55.150314,55.0,81.07
20161227220000,52.035,67.031502,63.60004,63.599998,34.175835,48.211479,74.358238,1.224408,1.2,54.538254,55.0,81.07
20161227221500,38.950001,66.941498,63.60004,63.599998,34.032865,47.875793,74.844284,1.216379,1.2,55.186317,55.0,81.07
20161227223000,38.235001,66.941498,63.60004,63.599998,33.889895,47.143372,74.970306,1.216379,1.2,54.448246,55.0,81.07
20161227224500,51.134998,67.211517,63.60004,63.599998,34.068446,48.272514,73.89019,1.248495,1.2,55.510353,55.0,81.07
20161227230000,45.055,66.761475,63.60004,63.599998,33.746925,46.319397,73.494156,1.24448,1.2,54.700272,55.0,81.07
20161227231500,39.685001,66.761475,62.095215,62.095001,33.746925,46.227844,73.134117,1.276596,1.2,54.502251,55.0,80.290001
20161227233000,43.665001,66.761475,75.0,75.0,33.603955,46.319397,73.044106,1.09996,1.2,54.952297,55.0,88.745003
20161227234500,54.889999,66.563461,75.0,75.0,33.5646,46.288879,73.692169,1.103974,1.2,54.9883,55.0,90.160004
20161228000000,51.82,66.851486,75.0,75.0,33.5646,45.220772,74.286232,1.112003,1.2,54.502251,55.0,90.160004
20161228001500,45.415001,66.761475,75.0,75.0,33.420644,45.403877,74.448242,1.103974,1.2,54.862289,55.0,90.160004
20161228003000,42.775002,66.941498,75.0,75.0,33.276688,46.319397,74.844284,1.140104,1.2,55.06031,55.0,90.160004
20161228004500,48.244999,67.031502,75.0,75.0,33.132732,44.671455,74.970306,1.140104,1.2,55.024303,55.0,90.160004
20161228010000,44.505001,66.563461,69.108658,69.110001,32.916798,47.814758,73.854187,1.268567,1.2,54.664268,55.0,83.934998
20161228011500,43.735001,65.843384,69.108658,69.110001,32.916798,46.563538,73.404144,1.220393,1.2,54.502251,55.0,83.934998
20161228013000,41.865002,66.671471,69.108658,69.110001,32.628886,46.380432,73.17012,1.216379,1.2,54.502251,55.0,83.934998
20161228014500,41.865002,66.563461,69.108658,69.110001,32.628886,46.41095,73.242126,1.220393,1.2,54.9883,55.0,83.934998
20161228020000,41.865002,67.031502,68.504585,68.504997,32.412952,46.288879,73.566162,1.20835,1.2,54.700272,55.0,83.620003
20161228021500,41.865002,66.941498,66.976578,66.974998,32.412952,46.960266,73.72818,1.284625,1.2,54.790279,55.0,82.830002
20161228023000,41.865002,66.941498,66.749458,66.75,32.268996,47.479065,73.962196,1.284625,1.2,54.952297,55.0,82.709999
20161228024500,41.865002,66.941498,66.749458,66.75,32.29028,47.295959,74.322235,1.268567,1.2,54.700272,55.0,82.709999
20161228030000,41.865002,66.761475,66.749458,66.75,32.435222,47.204407,74.646271,1.264552,1.2,54.664268,55.0,82.709999
20161228031500,41.865002,66.941498,66.749458,66.75,32.435222,46.899231,74.880295,1.288639,1.2,54.862289,55.0,82.709999
20161228033000,41.865002,66.671471,66.749458,66.75,32.435222,46.349915,74.970306,1.236451,1.2,54.790279,55.0,82.709999
20161228034500,41.865002,66.563461,66.749458,66.75,32.435222,47.5401,74.91629,1.156162,1.2,54.664268,55.0,82.709999
20161228040000,36.924999,66.671471,66.749458,66.75,32.435222,46.349915,74.214226,1.180249,1.2,54.736275,55.0,82.709999
20161228041500,36.924999,66.47345,66.749458,66.75,32.435222,45.861633,73.368134,1.20835,1.2,54.610264,55.0,82.709999
20161228043000,50.014999,66.293427,66.749458,66.75,32.29028,45.617493,73.044106,1.17222,1.2,54.448246,55.0,82.709999
20161228044500,43.209999,66.203423,66.749458,66.75,32.435222,46.227844,73.098114,1.216379,1.2,54.538254,55.0,82.709999
20161228050000,43.209999,66.293427,66.749458,66.75,32.435222,46.227844,73.206123,1.260538,1.2,54.700272,55.0,82.709999
20161228051500,43.209999,66.293427,66.749458,66.75,32.435222,46.227844,73.602165,1.204336,1.2,54.610264,55.0,82.709999
20161228053000,40.014999,65.933395,66.749458,66.75,32.601448,46.288879,73.962196,1.216379,1.2,55.348335,55.0,82.709999
20161228054500,42.490002,65.933395,66.749458,66.75,32.601448,46.258362,74.322235,1.224408,1.2,55.150314,55.0,82.709999
20161228060000,36.84,65.573357,66.749458,66.75,32.601448,46.319397,74.718277,1.236451,1.2,54.502251,55.0,82.709999
20161228061500,35.52,65.753372,66.749458,66.75,32.601448,46.197327,74.880295,1.264552,1.2,55.150314,55.0,82.709999
