PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161228063000,51.505001,65.753372,66.749458,66.75,32.45552,46.349915,74.970306,1.276596,1.2,54.664268,55.0,82.709999
20161228064500,44.334999,65.573357,66.749458,66.75,32.601448,46.288879,74.160217,1.24448,1.2,54.574257,55.0,82.709999
20161228070000,40.595001,65.573357,66.749458,66.75,32.601448,45.64801,73.368134,1.252509,1.2,54.700272,55.0,82.589996
20161228071500,34.945,66.023407,64.550842,64.550003,32.601448,46.197327,73.044106,1.300682,1.2,55.150314,55.0,81.565002
20161228073000,49.209999,66.203423,62.591789,62.59,32.601448,46.319397,73.134117,1.164191,1.2,55.852386,55.0,80.550003
20161228074500,42.814999,66.293427,62.591789,62.59,32.601448,47.692688,73.044106,1.144119,1.2,55.276329,55.0,80.550003
20161228080000,36.884998,66.293427,64.512238,64.510002,32.601448,48.028374,73.368134,1.103974,1.2,55.150314,55.0,81.544998
20161228081500,36.884998,66.203423,65.991737,65.989998,32.601448,48.150444,73.692169,1.06383,1.2,54.898293,55.0,83.254997
20161228083000,57.285,66.203423,74.415443,74.415001,32.747376,48.119926,74.160217,1.103974,1.2,54.826286,55.0,86.919998
20161228084500,44.400002,66.383438,75.0,75.0,32.82034,47.814758,74.448242,1.103974,1.2,54.9883,55.0,87.919998
20161228090000,44.400002,66.761475,75.0,75.0,33.404052,47.753723,74.880295,1.103974,1.2,54.574257,55.0,88.040001
20161228091500,63.02,67.211517,75.0,75.0,33.404052,47.845276,74.91629,1.112003,1.2,55.852386,55.0,88.43
20161228093000,64.43,67.571564,75.0,75.0,33.9148,46.929749,74.214226,1.124047,1.2,55.402344,55.0,88.43
20161228094500,44.384998,67.571564,75.0,75.0,34.133692,45.892151,73.566162,1.103974,1.2,55.150314,55.0,88.43
20161228100000,47.5,67.391541,75.0,75.0,34.717404,46.349915,73.044106,1.103974,1.2,54.502251,55.0,89.379997
20161228101500,47.5,67.301529,75.0,75.0,34.717404,46.288879,72.810081,1.107989,1.2,54.664268,55.0,89.525002
20161228103000,47.5,67.571564,75.0,75.0,34.899236,47.448547,73.044106,1.107989,1.2,54.502251,55.0,89.525002
20161228104500,46.735001,67.751579,75.0,75.0,35.044178,47.997856,73.332138,1.107989,1.2,54.736275,55.0,89.525002
20161228110000,46.735001,67.751579,75.0,75.0,35.220094,47.936821,73.692169,1.112003,1.2,54.898293,55.0,89.525002
20161228111500,46.735001,67.751579,75.0,75.0,35.220094,47.723206,73.998199,1.124047,1.2,54.700272,55.0,89.525002
20161228113000,46.735001,67.751579,75.0,75.0,35.319595,47.631653,74.358238,1.128061,1.2,54.898293,55.0,89.525002
20161228114500,46.735001,68.039612,75.0,75.0,35.53405,47.448547,74.682266,1.144119,1.2,54.826286,55.0,89.525002
20161228120000,46.735001,67.9496,75.0,75.0,35.486144,48.058891,74.718277,1.164191,1.2,54.790279,55.0,89.525002
20161228121500,46.735001,68.039612,75.0,75.0,35.486144,46.319397,73.926193,1.128061,1.2,55.024303,55.0,89.525002
20161228123000,46.735001,68.129616,75.0,75.0,35.577264,46.258362,73.206123,1.140104,1.2,54.9883,55.0,89.525002
20161228124500,46.735001,68.399643,75.0,75.0,35.718262,46.288879,72.774078,1.148133,1.2,55.114311,55.0,89.525002
20161228130000,46.735001,68.579659,75.0,75.0,36.01447,47.601135,72.702072,1.120032,1.2,55.186317,55.0,89.525002
20161228131500,45.200001,68.759674,75.0,75.0,36.01447,47.936821,72.936096,1.288639,1.2,55.024303,55.0,87.114998
20161228133000,45.200001,68.579659,74.529358,74.529999,35.965,47.997856,73.296127,1.292654,1.2,54.9883,55.0,86.754997
20161228134500,41.455002,68.849686,67.273636,67.275002,36.24108,47.906303,73.692169,1.292654,1.2,54.9883,55.0,82.980003
20161228140000,42.110001,68.759674,67.038803,67.040001,36.244939,47.936821,74.214226,1.292654,1.2,55.024303,55.0,82.860001
20161228141500,42.110001,68.66967,66.757584,66.760002,36.381993,47.814758,74.520256,1.288639,1.2,55.150314,55.0,82.714996
20161228143000,42.110001,68.849686,66.4841,66.485001,36.378865,48.058891,74.484253,1.288639,1.2,55.150314,55.0,82.57
20161228144500,42.110001,68.399643,66.4841,66.485001,36.372864,47.143372,73.854187,1.28061,1.2,55.186317,55.0,82.57
20161228150000,42.110001,68.309631,66.4841,66.485001,36.372864,46.319397,73.098114,1.284625,1.2,54.952297,55.0,82.57
20161228151500,42.110001,68.759674,66.4841,66.485001,36.238768,47.906303,72.648071,1.284625,1.2,54.9883,55.0,82.57
20161228153000,42.110001,68.399643,66.4841,66.485001,36.108701,48.913383,72.612061,1.276596,1.2,55.024303,55.0,82.57
20161228154500,42.110001,68.21962,66.4841,66.485001,36.041738,49.127007,72.936096,1.28061,1.2,54.862289,55.0,82.57
20161228160000,42.110001,68.039612,66.4841,66.485001,36.039358,49.035454,73.368134,1.28061,1.2,54.862289,55.0,82.57
20161228161500,42.110001,68.039612,66.4841,66.485001,36.039358,49.127007,73.72818,1.268567,1.2,54.862289,55.0,82.57
20161228163000,42.110001,67.751579,66.4841,66.485001,35.76525,48.791313,74.214226,1.268567,1.2,54.826286,55.0,82.57
20161228164500,42.110001,67.751579,66.4841,66.485001,35.559669,48.852348,74.520256,1.228422,1.2,54.700272,55.0,82.57
20161228170000,42.110001,67.481552,66.4841,66.485001,35.6199,49.035454,74.052208,1.248495,1.2,54.610264,55.0,82.57
20161228171500,42.110001,67.391541,66.4841,66.485001,35.48186,48.150444,73.242126,1.260538,1.2,54.538254,55.0,82.57
20161228173000,41.345001,67.121513,66.4841,66.485001,35.330594,47.875793,72.738075,1.276596,1.2,54.700272,55.0,82.57
20161228174500,51.334999,67.211517,66.4841,66.485001,35.104392,48.821831,72.414047,1.260538,1.2,55.312332,55.0,82.57
20161228180000,44.514999,66.671471,66.4841,66.485001,34.894374,49.493217,72.612061,1.268567,1.2,54.160217,55.0,82.57
20161228181500,43.240002,66.671471,66.4841,66.485001,34.942773,49.493217,73.044106,1.268567,1.2,54.790279,55.0,82.57
20161228183000,43.240002,66.47345,66.4841,66.485001,34.660777,49.554253,73.494156,1.268567,1.2,54.862289,55.0,82.57
20161228184500,57.639999,66.47345,66.4841,66.485001,34.660777,49.401665,73.89019,1.268567,1.2,55.636368,55.0,82.57
20161228190000,42.924999,67.031502,66.4841,66.485001,34.705232,49.310112,74.322235,1.236451,1.2,54.664268,55.0,82.57
20161228191500,42.924999,66.941498,71.860405,71.860001,34.63424,49.615288,74.322235,1.152148,1.2,54.826286,55.0,85.364998
20161228193000,42.924999,66.761475,71.860405,71.860001,34.67623,48.547173,73.692169,1.20835,1.2,54.826286,55.0,85.364998
20161228194500,61.345001,67.031502,71.860405,71.860001,34.67623,48.272514,72.972099,1.20835,1.2,55.240326,55.0,85.364998
20161228200000,42.900002,67.031502,71.860405,71.860001,34.53326,48.608208,72.612061,1.200321,1.2,54.700272,55.0,85.364998
20161228201500,42.900002,66.941498,71.860405,71.860001,34.53326,49.004936,72.486053,1.20835,1.2,54.952297,55.0,85.364998
20161228203000,59.889999,67.121513,71.860405,71.860001,34.572292,48.333549,73.242126,1.212365,1.2,56.122414,55.0,85.364998
20161228204500,65.860001,66.563461,75.0,75.0,34.428336,46.380432,73.854187,1.059815,1.2,55.510353,55.0,93.190002
20161228210000,49.759998,66.563461,75.0,75.0,34.428336,45.190254,74.358238,1.124047,1.2,54.610264,55.0,94.089996
20161228211500,46.785,66.671471,75.0,75.0,34.428336,46.197327,74.556259,1.140104,1.2,55.114311,55.0,94.089996
20161228213000,46.785,66.383438,75.0,75.0,34.428336,46.319397,74.880295,1.232437,1.2,55.150314,55.0,94.089996
20161228214500,67.815002,66.293427,75.0,75.0,34.356358,45.312325,74.556259,1.196307,1.2,54.538254,55.0,94.089996
20161228220000,71.730003,66.203423,75.0,75.0,34.356358,47.509583,73.566162,1.180249,1.2,55.06031,55.0,94.089996
20161228221500,51.134998,66.293427,75.0,75.0,34.356358,46.319397,73.602165,1.300682,1.2,55.114311,55.0,92.970001
20161228223000,49.264999,66.47345,75.0,75.0,34.536881,46.258362,73.332138,1.252509,1.2,54.502251,55.0,92.970001
20161228224500,49.264999,66.383438,75.0,75.0,34.609352,46.227844,73.368134,1.252509,1.2,54.538254,55.0,92.970001
20161228230000,58.445,66.563461,75.0,75.0,34.609352,46.990784,73.566162,1.256523,1.2,54.952297,55.0,92.970001
20161228231500,53.264999,66.293427,75.0,75.0,34.536881,47.112854,73.962196,1.232437,1.2,54.286232,55.0,92.970001
20161228233000,47.564999,66.203423,75.0,75.0,34.536881,45.739563,74.520256,1.156162,1.2,54.538254,55.0,92.970001
20161228234500,47.564999,66.203423,75.0,75.0,34.536881,48.058891,73.692169,1.152148,1.2,54.700272,55.0,92.970001
20161229000000,47.564999,66.113419,75.0,75.0,34.536881,46.258362,72.774078,1.156162,1.2,54.574257,55.0,92.970001
20161229001500,47.564999,66.293427,75.0,75.0,34.536881,47.173889,72.774078,1.17222,1.2,54.538254,55.0,92.970001
20161229003000,66.620003,66.293427,75.0,75.0,34.717404,46.258362,73.242126,1.296668,1.2,56.284431,55.0,92.610001
20161229004500,66.309998,66.293427,75.0,75.0,34.571476,46.166809,73.566162,1.292654,1.2,55.024303,55.0,92.510002
20161229010000,45.465,66.023407,75.0,75.0,34.571476,46.349915,73.692169,1.284625,1.2,55.348335,55.0,92.510002
20161229011500,45.465,66.023407,75.0,75.0,34.571476,46.258362,73.998199,1.276596,1.2,54.826286,55.0,92.510002
20161229013000,61.115002,65.843384,75.0,75.0,34.571476,46.288879,74.322235,1.228422,1.2,54.502251,55.0,92.510002
20161229014500,60.189999,66.023407,75.0,75.0,34.425548,46.197327,74.682266,1.304697,1.2,55.150314,55.0,92.190002
20161229020000,43.330002,66.203423,75.0,75.0,34.571476,46.258362,74.808289,1.296668,1.2,54.664268,55.0,89.75
20161229021500,43.330002,66.293427,75.0,75.0,34.571476,47.509583,74.322235,1.28061,1.2,55.312332,55.0,89.75
20161229023000,63.040001,66.203423,75.0,75.0,34.571476,46.258362,73.530151,1.288639,1.2,55.798382,55.0,89.605003
20161229024500,46.535,66.293427,75.0,75.0,34.717404,45.739563,72.648071,1.268567,1.2,54.538254,55.0,89.605003
20161229030000,45.215,66.293427,75.0,75.0,34.717404,45.739563,72.414047,1.260538,1.2,54.862289,55.0,89.605003
20161229031500,45.215,66.203423,75.0,75.0,34.717404,46.349915,72.342041,1.292654,1.2,54.700272,55.0,89.605003
20161229033000,58.544998,66.203423,75.0,75.0,34.571476,46.380432,72.414047,1.284625,1.2,54.250225,55.0,89.345001
20161229034500,60.470001,66.563461,75.0,75.0,34.425548,46.319397,72.846085,1.184263,1.2,54.448246,55.0,89.345001
20161229040000,45.735001,66.761475,75.0,75.0,34.27962,47.326477,73.242126,1.184263,1.2,54.610264,55.0,89.345001
20161229041500,38.805,66.671471,60.983086,60.985001,34.27962,47.631653,73.656166,1.248495,1.2,54.538254,55.0,79.709999
20161229043000,51.169998,66.941498,60.983086,60.985001,34.27962,47.66217,73.854187,1.20835,1.2,55.47435,55.0,79.709999
20161229044500,40.040001,66.761475,60.983086,60.985001,34.133692,48.119926,73.926193,1.224408,1.2,54.862289,55.0,79.709999
20161229050000,37.950001,66.671471,60.983086,60.985001,34.27962,46.41095,73.296127,1.224408,1.2,54.862289,55.0,79.709999
20161229051500,56.349998,66.47345,60.983086,60.985001,34.27962,46.288879,72.612061,1.228422,1.2,55.402344,55.0,79.709999
20161229053000,55.689999,66.941498,60.983086,60.985001,34.27962,46.319397,71.819984,1.216379,1.2,54.502251,55.0,79.709999
20161229054500,39.955002,67.031502,60.983086,60.985001,34.27962,46.105774,71.297928,1.20835,1.2,55.186317,55.0,79.709999
20161229060000,39.955002,66.941498,60.983086,60.985001,34.425548,48.45562,70.703873,1.228422,1.2,54.700272,55.0,79.709999
20161229061500,54.400002,66.941498,60.983086,60.985001,34.425548,48.119926,70.235825,1.168205,1.2,55.186317,55.0,79.709999
20161229063000,53.970001,66.941498,60.983086,60.985001,34.425548,55.169472,69.749771,1.156162,1.2,55.024303,55.0,79.709999
20161229064500,39.830002,66.671471,60.983086,60.985001,34.425548,48.913383,69.875793,1.144119,1.2,55.276329,55.0,79.709999
20161229070000,41.139999,66.941498,61.960266,61.959999,34.425548,50.103569,69.839783,1.107989,1.2,54.538254,55.0,80.220001
20161229071500,57.43,67.031502,62.472034,62.470001,34.425548,50.591843,70.037804,1.116018,1.2,54.898293,55.0,80.485001
20161229073000,39.775002,66.941498,63.441483,63.439999,34.425548,50.561325,70.343834,1.09996,1.2,55.150314,55.0,81.114998
20161229074500,43.505001,67.391541,64.465027,64.464996,34.425548,50.103569,70.541855,1.09996,1.2,54.664268,55.0,81.769997
20161229080000,51.189999,67.481552,64.945892,64.945,34.571476,50.164604,70.793884,1.112003,1.2,56.212421,55.0,81.769997
20161229081500,59.145,67.301529,65.694237,65.695,34.571476,50.774948,70.505852,1.116018,1.2,55.186317,55.0,82.160004
20161229083000,41.855,67.571564,66.151909,66.150002,34.790368,50.408737,70.235825,1.107989,1.2,55.240326,55.0,82.400002
20161229084500,41.855,67.391541,66.151909,66.150002,34.790368,50.408737,69.875793,1.120032,1.2,54.700272,55.0,82.400002
20161229090000,32.285,66.671471,66.151909,66.150002,31.583454,51.446335,69.749771,1.164191,1.2,55.186317,55.0,82.400002
20161229091500,37.099998,66.293427,66.151909,66.150002,31.583454,52.606003,69.749771,1.156162,1.2,54.736275,55.0,82.400002
20161229093000,37.099998,65.843384,75.0,75.0,28.77621,52.300827,69.875793,1.120032,1.2,54.502251,55.0,89.07
20161229094500,36.330002,66.023407,75.0,75.0,28.806861,51.873581,70.271828,1.120032,1.2,54.664268,55.0,89.07
20161229100000,33.285,66.203423,75.0,75.0,27.79225,51.537888,70.595863,1.144119,1.2,54.826286,55.0,89.07
20161229101500,32.514999,66.203423,75.0,75.0,27.79225,52.178757,70.541855,1.188278,1.2,54.538254,55.0,89.07
20161229103000,28.844999,66.293427,74.112846,74.114998,26.55635,52.087204,70.199821,1.288639,1.2,54.952297,55.0,86.540001
20161229104500,28.844999,65.843384,71.968346,71.970001,24.816604,51.995651,69.875793,1.292654,1.2,55.240326,55.0,85.425003
20161229110000,28.844999,65.573357,70.512901,70.514999,24.0803,52.239792,69.317734,1.288639,1.2,54.862289,55.0,84.665001
20161229111500,26.76,65.105316,68.345215,68.345001,24.0803,52.453415,69.155716,1.284625,1.2,55.240326,55.0,83.540001
20161229113000,18.525,65.105316,46.514393,46.514999,24.620968,52.544968,69.245728,1.300682,1.2,54.250225,55.0,71.739998
20161229114500,33.02,65.573357,45.058941,45.060001,24.780785,52.209274,69.443741,1.256523,1.2,56.338436,55.0,71.43
20161229120000,19.934999,66.383438,45.058941,45.060001,23.662066,52.056686,69.605759,1.264552,1.2,53.836185,55.0,71.43
20161229121500,15.25,65.573357,45.058941,45.060001,23.662066,50.744431,69.443741,1.180249,1.2,54.502251,55.0,71.43
20161229123000,15.69,65.285332,46.118134,46.119999,23.046377,49.950981,69.515755,1.107989,1.2,55.06031,55.0,72.105003
20161229124500,25.09,65.015305,46.575809,46.575001,22.954679,49.920464,69.551758,1.17222,1.2,54.340233,55.0,72.220001
20161229130000,30.030001,64.745277,46.575809,46.575001,23.200448,49.4627,69.803787,1.192292,1.2,55.186317,55.0,72.220001
20161229131500,31.42,64.47525,46.575809,46.575001,23.200448,48.974419,69.875793,1.196307,1.2,55.510353,55.0,72.220001
20161229133000,12.95,64.385239,46.575809,46.575001,22.542038,48.119926,69.875793,1.216379,1.2,53.008102,55.0,72.220001
20161229134500,20.094999,64.205215,46.575809,46.575001,22.633736,47.265442,69.875793,1.20835,1.2,55.798382,55.0,72.220001
20161229140000,14.465,64.925293,46.575809,46.575001,22.07294,46.197327,69.911789,1.188278,1.2,52.522053,55.0,72.220001
20161229141500,26.110001,65.483353,46.575809,46.575001,22.07294,46.288879,70.037804,1.220393,1.2,56.284431,55.0,72.220001
20161229143000,17.065001,65.195328,46.575809,46.575001,21.134744,44.152657,69.803787,1.216379,1.2,52.936096,55.0,72.220001
20161229144500,20.145,64.925293,46.575809,46.575001,21.532272,42.718338,69.443741,1.220393,1.2,55.852386,55.0,72.220001
20161229150000,29.635,64.835281,46.575809,46.575001,21.532272,42.413162,69.443741,1.216379,1.2,54.538254,55.0,72.220001
20161229151500,13.925,64.565262,46.575809,46.575001,21.532272,43.755928,69.803787,1.236451,1.2,54.574257,55.0,72.220001
20161229153000,31.459999,64.385239,46.575809,46.575001,20.997775,42.840408,69.515755,1.232437,1.2,55.312332,55.0,72.220001
20161229154500,27.165001,64.385239,46.575809,46.575001,20.679212,42.413162,69.749771,1.224408,1.2,57.148514,55.0,72.220001
20161229160000,12.46,63.917191,46.575809,46.575001,20.323674,41.833328,69.749771,1.232437,1.2,53.476151,55.0,72.220001
20161229161500,25.924999,63.467148,46.575809,46.575001,20.45301,41.528152,69.875793,1.248495,1.2,57.05851,55.0,72.220001
20161229163000,23.5,63.37714,46.575809,46.575001,20.675608,41.009354,70.307831,1.20835,1.2,54.160217,55.0,72.220001
20161229164500,11.4,63.287128,46.575809,46.575001,20.556387,40.643143,70.82988,1.228422,1.2,54.538254,55.0,72.220001
20161229170000,11.81,62.927094,46.575809,46.575001,20.56436,40.215897,71.297928,1.232437,1.2,52.360039,55.0,72.220001
20161229171500,31.780001,62.927094,46.575809,46.575001,20.752856,39.880203,71.747978,1.264552,1.2,57.436546,55.0,72.220001
20161229173000,9.105,62.927094,46.575809,46.575001,20.662229,40.063309,71.783981,1.252509,1.2,53.422142,55.0,72.220001
20161229174500,33.990002,62.927094,46.575809,46.575001,20.031019,39.117264,71.297928,1.264552,1.2,56.536453,55.0,72.220001
20161229180000,12.85,62.549057,46.575809,46.575001,19.67696,37.835533,70.631866,1.292654,1.2,55.402344,55.0,72.220001
20161229181500,13.33,62.27903,46.575809,46.575001,19.67696,36.828453,70.145813,1.176234,1.2,52.396042,55.0,72.220001
20161229183000,18.639999,62.189022,46.575809,46.575001,19.27763,36.553795,70.001801,1.200321,1.2,56.860489,55.0,72.220001
20161229184500,13.395,61.918995,46.575809,46.575001,19.210752,36.645348,70.199821,1.188278,1.2,52.55806,55.0,72.220001
20161229190000,30.530001,61.738976,46.575809,46.575001,19.269096,36.889488,70.505852,1.192292,1.2,57.760578,55.0,72.220001
20161229191500,9.22,61.468948,46.575809,46.575001,19.269096,36.767418,70.901894,1.168205,1.2,53.998199,55.0,72.220001
20161229193000,34.814999,61.090912,46.575809,46.575001,18.873795,36.828453,71.153915,1.168205,1.2,57.508553,55.0,72.220001
20161229194500,7.6,60.730873,46.575809,46.575001,18.73329,36.645348,71.621964,1.156162,1.2,54.826286,55.0,72.220001
20161229200000,21.33,61.0009,46.575809,46.575001,18.672328,27.795277,71.351944,1.148133,1.2,54.574257,55.0,72.220001
20161229201500,13.18,60.550858,46.575809,46.575001,18.672328,36.309662,71.153915,1.268567,1.2,55.510353,55.0,72.220001
20161229203000,21.055,60.460846,46.575809,46.575001,18.444154,35.973969,71.58596,1.288639,1.2,54.538254,55.0,72.220001
20161229204500,8.945,60.190819,46.121582,46.119999,18.299212,36.065521,71.981995,1.284625,1.2,54.538254,55.0,71.985001
20161229210000,25.535,60.100811,45.659622,45.66,18.3122,35.851898,72.288025,1.28061,1.2,55.312332,55.0,71.745003
20161229211500,8.255,59.920792,45.659622,45.66,18.3122,35.790863,72.612061,1.256523,1.2,54.898293,55.0,71.745003
20161229213000,27.15,59.56076,45.659622,45.66,17.967185,35.363617,72.936096,1.268567,1.2,54.9883,55.0,71.745003
20161229214500,4.575,59.18272,45.659622,45.66,17.768013,35.485687,73.206123,1.268567,1.2,53.872189,55.0,71.745003
20161229220000,32.419998,59.092712,45.659622,45.66,17.519048,35.424652,73.404144,1.276596,1.2,57.310532,55.0,71.745003
20161229221500,8.925,58.912693,45.659622,45.66,17.519048,35.363617,73.602165,1.276596,1.2,52.55806,55.0,71.745003
20161229223000,5.515,59.002701,45.659622,45.66,17.135324,35.363617,73.566162,1.28061,1.2,54.160217,55.0,71.745003
20161229224500,32.889999,58.822685,45.659622,45.66,16.988903,35.119476,73.72818,1.28061,1.2,57.958595,55.0,71.745003
20161229230000,18.965,58.552658,45.659622,45.66,16.696061,34.997406,73.854187,1.276596,1.2,53.998199,55.0,71.745003
20161229231500,4.295,58.462646,45.659622,45.66,16.696061,34.753265,73.962196,1.268567,1.2,53.224121,55.0,71.745003
20161229233000,21.145,58.102612,45.659622,45.66,16.5374,34.69223,73.998199,1.268567,1.2,57.112511,55.0,71.745003
20161229234500,32.075001,57.922592,45.659622,45.66,16.5374,34.509125,73.998199,1.284625,1.2,57.382538,55.0,71.745003
20161230000000,17.135,57.832584,45.659622,45.66,16.373809,34.234467,74.088211,1.268567,1.2,52.648064,55.0,71.745003
20161230001500,11.91,57.832584,45.424786,45.424999,16.373809,33.898781,74.088211,1.276596,1.2,52.936096,55.0,71.620003
20161230003000,0.215,57.544556,45.424786,45.424999,16.004144,33.776711,74.124214,1.256523,1.2,52.396042,55.0,71.620003
20161230004500,5.05,57.922592,45.424786,45.424999,15.981058,33.288429,74.214226,1.272581,1.2,54.37624,55.0,71.620003
20161230010000,19.565001,57.454548,45.424786,45.424999,15.625605,33.135841,74.160217,1.28061,1.2,56.608459,55.0,71.620003
20161230011500,30.040001,57.274529,45.424786,45.424999,15.625605,32.64756,74.214226,1.276596,1.2,57.508553,55.0,71.620003
20161230013000,29.155001,57.184517,45.424786,45.424999,15.359555,32.342384,74.286232,1.28061,1.2,56.662468,55.0,71.620003
20161230014500,17.695,57.184517,45.424786,45.424999,15.359555,32.067726,74.286232,1.292654,1.2,53.296131,55.0,71.620003
20161230020000,18.325001,57.184517,45.424786,45.424999,15.024978,31.793068,74.286232,1.28061,1.2,53.548157,55.0,71.620003
20161230021500,20.665001,57.004501,45.424786,45.424999,15.024978,31.365826,74.322235,1.268567,1.2,53.836185,55.0,71.620003
20161230023000,10.92,56.824486,45.424786,45.424999,15.037388,30.969097,74.322235,1.276596,1.2,52.594059,55.0,71.620003
20161230024500,5.57,56.374439,45.424786,45.424999,15.037388,30.663921,74.322235,1.276596,1.2,52.522053,55.0,71.620003
20161230030000,14.305,56.374439,45.424786,45.424999,14.618916,30.389263,74.322235,1.272581,1.2,52.846085,55.0,71.620003
20161230031500,18.325001,56.464447,45.424786,45.424999,14.618916,30.145123,74.358238,1.28061,1.2,53.764175,55.0,71.620003
20161230033000,15.435,56.374439,45.424786,45.424999,14.46272,29.809429,74.322235,1.284625,1.2,53.350136,55.0,71.620003
20161230034500,18.584999,56.734474,44.43132,44.43,14.46272,29.565289,74.322235,1.284625,1.2,53.58416,55.0,71.105003
20161230040000,27.200001,56.374439,44.43132,44.43,14.618916,29.473736,74.286232,1.284625,1.2,55.798382,55.0,71.105003
20161230041500,27.594999,56.464447,44.43132,44.43,14.618916,29.107533,74.322235,1.276596,1.2,56.536453,55.0,71.105003
20161230043000,28.52,56.644463,41.925327,41.924999,14.717924,28.893909,74.322235,1.288639,1.2,56.860489,55.0,69.800003
20161230044500,30.110001,56.734474,41.463367,41.465,14.780127,28.802357,74.358238,1.292654,1.2,56.572456,55.0,69.559998
20161230050000,26.48,56.644463,41.463367,41.465,14.995075,28.619251,74.358238,1.28061,1.2,57.184517,55.0,69.559998
20161230051500,12.805,56.374439,40.955029,40.955002,14.995075,28.344593,74.358238,1.28061,1.2,56.338436,55.0,69.294998
20161230053000,5.11,56.464447,40.720192,40.720001,14.84233,28.283558,74.322235,1.276596,1.2,55.600361,55.0,69.175003
20161230054500,2.545,56.464447,40.493069,40.494999,14.84233,28.13097,74.322235,1.28061,1.2,53.710175,55.0,69.055
20161230060000,4.465,56.374439,40.493069,40.494999,14.73387,27.947865,74.322235,1.28061,1.2,52.720074,55.0,69.055
20161230061500,30.135,56.104412,40.493069,40.494999,14.73387,26.483025,74.358238,1.284625,1.2,55.510353,55.0,69.055
20161230063000,9.955,56.104412,40.493069,40.494999,14.521472,27.642689,74.322235,1.276596,1.2,53.548157,55.0,69.055
20161230064500,26.035,56.374439,49.526405,49.525002,14.521472,27.642689,74.250229,1.079888,1.2,56.9865,55.0,74.434998
20161230070000,15.07,56.284431,38.70163,38.700001,14.469792,27.490101,74.214226,1.292654,1.2,53.800179,55.0,67.764999
20161230071500,29.15,56.554459,38.009556,38.009998,14.469792,27.581654,74.160217,1.272581,1.2,56.788483,55.0,67.764999
20161230073000,25.605,56.374439,38.009556,38.009998,14.35936,27.429066,74.214226,1.276596,1.2,54.37624,55.0,67.764999
20161230074500,8.74,56.554459,38.009556,38.009998,14.469792,27.337513,74.160217,1.272581,1.2,55.186317,55.0,67.764999
20161230080000,10.57,56.374439,38.009556,38.009998,14.469792,27.215443,74.214226,1.28061,1.2,52.972099,55.0,67.764999
20161230081500,26.01,56.824486,38.009556,38.009998,14.638976,27.001823,74.250229,1.256523,1.2,56.50045,55.0,67.764999
20161230083000,24.84,57.454548,38.009556,38.009998,14.922536,26.7882,74.214226,1.272581,1.2,54.250225,55.0,67.764999
20161230084500,9.615,57.544556,38.009556,38.009998,14.856304,26.727165,74.286232,1.216379,1.2,54.37624,55.0,67.764999
20161230090000,20.565001,57.832584,38.009556,38.009998,15.077168,26.66613,74.358238,1.140104,1.2,53.296131,55.0,67.764999
20161230091500,28.98,58.462646,38.009556,38.009998,15.1876,26.54406,74.358238,1.116018,1.2,56.212421,55.0,67.764999
20161230093000,15.21,58.912693,38.246124,38.244999,15.353248,26.330437,74.358238,1.120032,1.2,56.014404,55.0,67.889999
20161230094500,27.695,59.092712,38.246124,38.244999,15.889547,26.208366,74.520256,1.112003,1.2,54.286232,55.0,67.889999
20161230100000,14.42,59.092712,38.246124,38.244999,16.049024,26.055779,74.682266,1.120032,1.2,54.052208,55.0,67.889999
20161230101500,17.865,59.18272,38.521328,38.52,16.318032,25.842155,74.808289,1.112003,1.2,55.47435,55.0,68.029999
20161230103000,30.42,59.36274,38.521328,38.52,,25.750603,74.844284,1.120032,1.2,55.564358,55.0,68.029999
20161230104500,13.37,59.452747,38.521328,38.52,17.06015,25.689568,74.808289,1.140104,1.2,53.58416,55.0,68.029999
20161230110000,29.540001,59.740776,38.521328,38.52,17.06015,25.506462,74.808289,1.148133,1.2,56.572456,55.0,68.029999
20161230111500,14.25,60.010803,38.521328,38.52,17.170497,25.475945,74.844284,1.156162,1.2,53.710175,55.0,68.029999
20161230113000,27.985001,60.100811,38.521328,38.52,17.428166,25.414909,74.844284,1.160177,1.2,56.338436,55.0,68.029999
20161230114500,22.34,60.100811,38.521328,38.52,17.574502,25.201286,74.844284,1.156162,1.2,53.710175,55.0,68.029999
20161230120000,18.495001,60.460846,38.521328,38.52,17.81155,25.170769,74.844284,1.156162,1.2,55.690369,55.0,68.029999
20161230121500,25.934999,60.460846,38.521328,38.52,17.81155,25.079216,74.880295,1.107989,1.2,53.872189,55.0,68.029999
20161230123000,15.515,60.370838,38.521328,38.52,17.899712,24.987663,74.844284,1.112003,1.2,54.538254,55.0,68.029999
20161230124500,31.365,60.370838,39.071743,39.07,17.994368,25.170769,74.844284,1.103974,1.2,56.086411,55.0,68.434998
20161230130000,16.379999,60.460846,39.719627,39.720001,18.098476,25.140251,74.844284,1.116018,1.2,53.710175,55.0,68.654999
20161230131500,17.334999,60.550858,39.719627,39.720001,18.089024,25.201286,74.844284,1.120032,1.2,55.690369,55.0,68.654999
20161230133000,31.34,60.370838,39.948463,39.950001,18.136352,25.170769,74.880295,1.107989,1.2,55.798382,55.0,68.775002
20161230134500,12.11,60.460846,40.696804,40.695,18.241939,24.865593,74.970306,1.107989,1.2,53.638168,55.0,69.160004
20161230140000,6.645,60.640865,41.208576,41.209999,18.231008,24.743523,74.970306,1.156162,1.2,54.052208,55.0,69.43
20161230141500,31.629999,60.820885,41.208576,41.209999,18.337581,24.468864,74.970306,1.144119,1.2,56.662468,55.0,69.43
20161230143000,4.53,60.730873,41.208576,41.209999,18.433223,24.407829,74.970306,1.156162,1.2,53.710175,55.0,69.43
20161230144500,35.009998,60.730873,41.208576,41.209999,18.528865,24.346794,74.970306,1.144119,1.2,58.192619,55.0,69.43
20161230150000,2.59,61.198921,41.208576,41.209999,18.528865,24.041622,75.078308,1.176234,1.2,52.55806,55.0,69.43
20161230151500,36.080002,61.198921,41.208576,41.209999,18.624507,24.102657,75.006302,1.168205,1.2,58.282631,55.0,69.43
20161230153000,3.77,61.198921,41.208576,41.209999,18.782352,23.858517,75.078308,1.156162,1.2,53.134113,55.0,69.43
20161230154500,34.185001,61.090912,41.208576,41.209999,18.975608,23.827999,75.078308,1.164191,1.2,57.634563,55.0,69.43
20161230160000,6.61,60.730873,41.208576,41.209999,18.76797,23.766964,75.078308,1.184263,1.2,54.412243,55.0,69.43
20161230161500,29.67,60.820885,41.208576,41.209999,18.87898,23.583858,75.16832,1.168205,1.2,55.024303,55.0,69.43
20161230163000,6.875,60.730873,41.208576,41.209999,18.528865,23.614376,75.16832,1.17222,1.2,54.736275,55.0,69.43
20161230164500,30.475,60.730873,41.208576,41.209999,18.453113,23.492306,75.16832,1.180249,1.2,54.538254,55.0,69.43
20161230170000,5.515,60.640865,41.208576,41.209999,18.5587,23.3092,75.240326,1.180249,1.2,53.296131,55.0,69.43
20161230171500,34.150002,60.730873,41.208576,41.209999,18.5094,23.370235,75.16832,1.192292,1.2,57.832584,55.0,69.43
20161230173000,1.55,60.640865,41.208576,41.209999,18.514908,23.126095,75.204323,1.17222,1.2,52.720074,55.0,69.43
20161230174500,34.27,60.460846,41.208576,41.209999,18.520008,23.156612,75.16832,1.176234,1.2,58.192619,55.0,69.43
20161230180000,4.485,60.550858,41.208576,41.209999,18.622144,23.095577,75.276337,1.184263,1.2,53.062107,55.0,69.43
20161230181500,22.035,60.730873,41.208576,41.209999,18.62075,23.06506,75.276337,1.200321,1.2,56.662468,55.0,69.43
20161230183000,10.815,60.640865,41.208576,41.209999,18.770299,22.973511,75.276337,1.188278,1.2,52.810081,55.0,69.43
20161230184500,14.21,60.730873,41.208576,41.209999,18.559295,22.912476,75.276337,1.192292,1.2,56.374439,55.0,69.43
20161230190000,16.635,60.550858,41.208576,41.209999,18.551492,22.912476,75.330338,1.148133,1.2,53.008102,55.0,69.43
20161230191500,9.77,60.370838,43.155216,43.154999,18.649191,22.85144,75.330338,1.116018,1.2,56.014404,55.0,70.440002
20161230193000,21.790001,60.460846,43.155216,43.154999,18.5842,22.759888,75.47435,1.184263,1.2,55.06031,55.0,70.440002
20161230194500,5.975,60.100811,43.155216,43.154999,18.666208,22.881958,75.47435,1.180249,1.2,54.412243,55.0,70.440002
20161230200000,27.219999,60.100811,43.155216,43.154999,18.47574,23.06506,75.47435,1.188278,1.2,55.636368,55.0,70.440002
20161230201500,1.605,60.010803,43.155216,43.154999,18.666208,23.339718,75.47435,1.152148,1.2,53.188118,55.0,70.440002
20161230203000,33.900002,60.010803,43.155216,43.154999,18.650024,23.766964,75.47435,1.176234,1.2,57.346535,55.0,70.440002
20161230204500,2.235,60.100811,43.155216,43.154999,18.352082,24.07214,75.47435,1.156162,1.2,52.720074,55.0,70.440002
20161230210000,30.059999,59.830784,43.155216,43.154999,18.445344,24.133175,75.564362,1.176234,1.2,57.796581,55.0,70.440002
20161230211500,5.765,60.010803,43.155216,43.154999,18.538606,24.133175,75.600357,1.164191,1.2,52.396042,55.0,70.440002
20161230213000,19.66,60.010803,43.155216,43.154999,18.538606,24.07214,75.600357,1.17222,1.2,57.05851,55.0,70.440002
20161230214500,14.83,59.920792,43.155216,43.154999,18.445344,24.255241,75.600357,1.116018,1.2,52.522053,55.0,70.440002
20161230220000,8.38,60.100811,43.155216,43.154999,18.461528,24.194206,75.600357,1.164191,1.2,55.024303,55.0,70.440002
20161230221500,25.535,59.920792,43.155216,43.154999,18.36728,24.346794,75.600357,1.180249,1.2,55.600361,55.0,70.440002
20161230223000,5.5,59.920792,43.155216,43.154999,18.445344,24.316277,75.600357,1.164191,1.2,53.998199,55.0,70.440002
20161230224500,29.93,60.100811,43.155216,43.154999,18.352082,24.377312,75.636368,1.196307,1.2,56.9865,55.0,70.440002
20161230230000,4.185,60.010803,43.155216,43.154999,18.25882,24.377312,75.600357,1.180249,1.2,53.764175,55.0,70.440002
20161230231500,24.795,59.830784,43.155216,43.154999,18.352082,24.224724,75.600357,1.184263,1.2,57.112511,55.0,70.440002
20161230233000,8.86,60.010803,43.155216,43.154999,18.352082,24.316277,75.600357,1.168205,1.2,52.270027,55.0,70.440002
20161230234500,10.25,59.650764,43.155216,43.154999,18.445344,24.102657,75.600357,1.17222,1.2,55.438347,55.0,70.440002
20161231000000,20.870001,59.740776,43.155216,43.154999,18.445344,24.041622,75.636368,1.184263,1.2,54.214222,55.0,70.440002
20161231001500,4.655,60.010803,43.155216,43.154999,18.427188,23.919552,75.600357,1.156162,1.2,53.872189,55.0,70.440002
20161231003000,33.700001,60.100811,43.155216,43.154999,18.427188,23.889034,75.600357,1.176234,1.2,57.508553,55.0,70.440002
20161231004500,1.755,60.010803,43.155216,43.154999,18.519464,23.736446,75.600357,1.148133,1.2,52.48605,55.0,70.440002
20161231010000,26.705,59.740776,43.155216,43.154999,18.519464,23.797482,75.564362,1.116018,1.2,57.796581,55.0,70.440002
20161231011500,18.620001,59.830784,43.155216,43.154999,18.427188,23.675411,75.600357,1.132075,1.2,53.134113,55.0,70.440002
20161231013000,4.01,59.920792,43.155216,43.154999,18.519464,23.705929,75.636368,1.164191,1.2,55.024303,55.0,70.440002
20161231014500,30.075001,59.740776,43.155216,43.154999,18.463262,23.644894,75.600357,1.160177,1.2,57.112511,55.0,70.440002
20161231020000,4.17,59.740776,43.155216,43.154999,18.463262,23.553341,75.636368,1.180249,1.2,52.144012,55.0,70.440002
20161231021500,23.695,60.100811,43.155216,43.154999,18.555045,23.461788,75.600357,1.188278,1.2,56.896492,55.0,70.440002
20161231023000,27.74,60.010803,43.155216,43.154999,18.441655,23.522823,75.600357,1.196307,1.2,54.826286,55.0,70.440002
20161231024500,7.35,60.370838,43.155216,43.154999,18.623249,23.461788,75.600357,1.176234,1.2,53.800179,55.0,70.440002
20161231030000,34.224998,60.370838,43.155216,43.154999,18.714046,23.492306,75.636368,1.168205,1.2,57.994598,55.0,70.440002
20161231031500,5.09,60.190819,43.155216,43.154999,18.714046,23.492306,75.600357,1.188278,1.2,53.062107,55.0,70.440002
20161231033000,16.465,60.190819,43.155216,43.154999,18.922177,23.522823,75.636368,1.17222,1.2,56.824486,55.0,70.440002
20161231034500,21.52,60.28083,43.155216,43.154999,18.89564,23.431271,75.600357,1.188278,1.2,53.710175,55.0,70.440002
20161231040000,6.725,60.460846,43.155216,43.154999,18.89564,23.583858,75.636368,1.132075,1.2,54.502251,55.0,70.440002
20161231041500,30.975,60.460846,43.155216,43.154999,18.89564,23.614376,75.636368,1.144119,1.2,56.086411,55.0,70.440002
20161231043000,1.445,60.460846,43.155216,43.154999,18.986437,23.553341,75.636368,1.128061,1.2,54.052208,55.0,70.440002
20161231044500,34.599998,60.730873,43.155216,43.154999,18.986437,23.644894,75.636368,1.112003,1.2,57.05851,55.0,70.440002
20161231050000,4.145,60.460846,43.628357,43.630001,19.197526,23.766964,75.600357,1.120032,1.2,52.846085,55.0,70.684998
20161231051500,33.195,60.910892,46.983616,46.985001,19.197526,23.827999,75.600357,1.112003,1.2,57.706573,55.0,72.43
20161231053000,5.02,61.0009,46.983616,46.985001,19.564488,23.827999,75.600357,1.164191,1.2,54.160217,55.0,72.43
20161231054500,29.860001,60.820885,46.983616,46.985001,19.564488,23.858517,75.600357,1.232437,1.2,55.690369,55.0,72.43
20161231060000,3.48,61.090912,46.983616,46.985001,19.781,23.858517,75.636368,1.248495,1.2,53.098114,55.0,72.43
20161231061500,34.455002,61.198921,46.983616,46.985001,19.781,24.041622,75.726379,1.24448,1.2,57.634563,55.0,72.43
20161231063000,5.355,61.090912,46.983616,46.985001,20.0275,24.041622,75.672371,1.248495,1.2,52.810081,55.0,72.43
20161231064500,32.125,61.090912,46.983616,46.985001,20.185838,24.224724,75.636368,1.152148,1.2,57.112511,55.0,72.43
20161231070000,9.63,61.198921,46.983616,46.985001,20.310074,24.377312,75.798386,1.156162,1.2,52.846085,55.0,72.43
20161231071500,27.790001,61.468948,46.983616,46.985001,20.407773,24.468864,75.762375,1.140104,1.2,56.824486,55.0,72.43
20161231073000,26.98,61.378937,46.983616,46.985001,20.505472,24.621452,75.762375,1.240466,1.2,54.790279,55.0,72.43
20161231074500,14.005,61.468948,60.288898,60.290001,20.82905,24.590935,75.798386,1.112003,1.2,54.9883,55.0,79.349998
20161231080000,16.24,61.198921,60.288898,60.290001,20.95723,24.804558,75.762375,1.264552,1.2,54.538254,55.0,79.349998
20161231081500,15.06,61.738976,60.288898,60.290001,21.08541,25.018181,75.798386,1.24448,1.2,53.926193,55.0,79.349998
20161231083000,16.315001,61.828983,60.288898,60.290001,21.379816,25.109734,75.798386,1.264552,1.2,53.710175,55.0,79.349998
20161231084500,18.51,61.918995,60.288898,60.290001,21.638148,25.231804,75.762375,1.240466,1.2,53.422142,55.0,79.349998
20161231090000,20.205,62.189022,60.288898,60.290001,21.831897,25.384392,75.798386,1.252509,1.2,53.422142,55.0,79.349998
20161231091500,30.165001,62.189022,60.288898,60.290001,21.961063,25.628532,75.798386,1.196307,1.2,55.798382,55.0,79.349998
20161231093000,30.485001,62.549057,60.288898,60.290001,22.458092,25.720085,75.798386,1.24448,1.2,54.898293,55.0,79.349998
20161231094500,13.49,63.197121,41.27837,41.279999,23.139588,25.842155,75.798386,1.256523,1.2,54.052208,55.0,69.464996
20161231100000,21.665001,64.295227,41.27837,41.279999,23.452235,26.055779,75.798386,1.212365,1.2,55.798382,55.0,69.464996
20161231101500,27.290001,64.835281,41.27837,41.279999,23.851565,26.238884,75.924393,1.196307,1.2,55.690369,55.0,69.464996
20161231103000,24.41,65.105316,41.27837,41.279999,24.706512,26.513542,75.924393,1.152148,1.2,55.726372,55.0,69.464996
20161231104500,27.834999,64.835281,41.27837,41.279999,26.04074,26.635612,76.122414,1.152148,1.2,54.610264,55.0,69.464996
20161231110000,27.834999,64.835281,41.27837,41.279999,26.516978,26.818718,76.122414,1.148133,1.2,54.502251,55.0,69.464996
20161231111500,27.834999,65.483353,41.27837,41.279999,26.993794,27.062859,76.248428,1.140104,1.2,55.114311,55.0,69.464996
20161231113000,27.834999,65.663368,41.27837,41.279999,28.033786,27.337513,76.19442,1.13609,1.2,55.312332,55.0,69.464996
20161231114500,28.49,66.203423,41.27837,41.279999,28.597863,27.490101,76.19442,1.112003,1.2,55.150314,55.0,69.464996
20161231120000,28.49,66.563461,42.271011,42.27,28.95488,27.795277,76.19442,1.124047,1.2,55.312332,55.0,69.980003
20161231121500,31.184999,67.031502,42.271011,42.27,29.238848,27.947865,76.284431,1.112003,1.2,54.610264,55.0,69.980003
20161231123000,31.184999,66.941498,42.271011,42.27,29.866845,28.13097,76.248428,1.112003,1.2,54.664268,55.0,69.980003
20161231124500,31.184999,66.941498,42.271011,42.27,30.483996,28.25304,76.248428,1.103974,1.2,54.898293,55.0,69.980003
20161231130000,31.184999,67.121513,43.919254,43.919998,30.812249,28.527699,76.248428,1.120032,1.2,55.186317,55.0,70.839996
20161231131500,31.84,67.481552,45.210266,45.209999,30.831306,28.710804,76.446449,1.124047,1.2,55.186317,55.0,71.510002
20161231133000,31.84,67.031502,45.210266,45.209999,31.075256,28.924427,76.446449,1.140104,1.2,54.862289,55.0,71.510002
20161231134500,31.84,67.031502,45.210266,45.209999,31.245749,29.046497,76.446449,1.13609,1.2,55.024303,55.0,71.510002
20161231140000,31.84,66.563461,45.210266,45.209999,31.245749,29.321156,76.446449,1.13609,1.2,55.150314,55.0,71.510002
20161231141500,31.84,66.941498,45.210266,45.209999,31.415426,29.626324,76.518448,1.124047,1.2,55.114311,55.0,71.510002
20161231143000,31.84,66.563461,45.210266,45.209999,31.40968,29.962017,76.446449,1.120032,1.2,55.186317,55.0,71.510002
20161231144500,31.84,66.47345,45.210266,45.209999,31.29884,30.236675,76.554459,1.120032,1.2,55.150314,55.0,71.510002
20161231150000,31.84,66.563461,45.485466,45.485001,31.324068,30.419781,76.608459,1.112003,1.2,55.348335,55.0,71.650002
20161231151500,33.66,66.563461,45.76067,45.759998,31.488322,30.633404,76.554459,1.103974,1.2,55.150314,55.0,71.794998
20161231153000,33.66,66.671471,46.691483,46.689999,31.602375,30.755474,76.716476,1.128061,1.2,55.186317,55.0,72.279999
20161231154500,33.66,67.031502,46.691483,46.689999,31.459405,30.969097,76.608459,1.116018,1.2,55.312332,55.0,72.279999
20161231160000,33.66,66.941498,46.691483,46.689999,31.76515,31.121685,76.554459,1.128061,1.2,55.348335,55.0,72.279999
20161231161500,33.66,66.671471,46.691483,46.689999,31.76515,31.274273,76.64447,1.120032,1.2,55.348335,55.0,72.279999
20161231163000,29.34,66.941498,46.691483,46.689999,31.837128,31.579449,76.608459,1.107989,1.2,55.276329,55.0,72.279999
20161231164500,35.084999,66.941498,47.241886,47.240002,31.76515,31.76255,76.608459,1.120032,1.2,55.024303,55.0,72.565002
20161231170000,35.084999,66.941498,47.241886,47.240002,31.76515,31.823586,76.75248,1.112003,1.2,54.862289,55.0,72.565002
20161231171500,35.084999,66.671471,47.241886,47.240002,31.927925,32.52549,76.608459,1.107989,1.2,54.9883,55.0,72.565002
20161231173000,35.084999,66.941498,47.753658,47.755001,32.000396,32.433937,76.680466,1.103974,1.2,55.186317,55.0,72.830002
20161231174500,35.084999,67.121513,47.990227,47.990002,32.309592,32.708595,76.75248,1.103974,1.2,55.276329,55.0,72.955002
20161231180000,36.25,67.211517,48.64584,48.645,32.309592,32.952736,76.75248,1.116018,1.2,55.47435,55.0,73.294998
20161231181500,38.435001,67.301529,51.330097,51.330002,32.309592,33.135841,76.75248,1.09996,1.2,55.150314,55.0,74.690002
20161231183000,30.455,67.301529,52.710842,52.709999,32.45552,33.257912,76.716476,1.103974,1.2,54.898293,55.0,75.529999
20161231184500,35.59,67.391541,52.939678,52.939999,32.45552,33.502052,76.75248,1.120032,1.2,55.150314,55.0,75.529999
20161231190000,43.064999,67.661568,60.517136,60.514999,32.45552,33.65464,76.75248,1.09996,1.2,54.898293,55.0,79.470001
20161231191500,45.845001,67.571564,62.149914,62.150002,32.45552,33.959816,76.716476,1.107989,1.2,55.276329,55.0,80.32
20161231193000,37.735001,67.571564,64.088821,64.089996,33.112196,34.051361,76.716476,1.128061,1.2,55.150314,55.0,81.324997
20161231194500,37.735001,67.391541,64.088821,64.089996,33.258124,34.478607,76.248428,1.156162,1.2,54.700272,55.0,81.324997
20161231200000,44.575001,67.031502,64.088821,64.089996,33.404052,34.997406,75.47435,1.152148,1.2,54.37624,55.0,81.324997
20161231201500,52.215,67.031502,64.088821,64.089996,33.404052,35.943451,74.880295,1.156162,1.2,54.826286,55.0,81.324997
20161231203000,36.005001,67.031502,64.088821,64.089996,32.747376,36.706383,74.682266,1.148133,1.2,54.826286,55.0,81.324997
20161231204500,36.945,66.941498,64.088821,64.089996,32.747376,36.675865,74.844284,1.164191,1.2,54.538254,55.0,81.324997
20161231210000,43.509998,67.031502,64.088821,64.089996,32.601448,36.035004,74.970306,1.164191,1.2,54.952297,55.0,81.324997
20161231211500,45.009998,67.301529,64.088821,64.089996,32.601448,36.187592,75.276337,1.164191,1.2,55.186317,55.0,81.324997
20161231213000,36.310001,66.941498,64.088821,64.089996,32.601448,36.187592,75.438339,1.17222,1.2,54.826286,55.0,81.324997
20161231214500,37.110001,67.121513,64.088821,64.089996,32.601448,36.187592,75.636368,1.144119,1.2,54.574257,55.0,81.324997
20161231220000,45.400002,66.941498,64.088821,64.089996,32.601448,36.218109,75.834381,1.168205,1.2,55.690369,55.0,81.324997
20161231221500,47.955002,66.563461,64.088821,64.089996,32.601448,36.309662,75.924393,1.160177,1.2,54.502251,55.0,81.324997
20161231223000,39.700001,66.671471,64.088821,64.089996,32.601448,36.218109,76.122414,1.148133,1.2,53.926193,55.0,81.324997
20161231224500,33.610001,66.941498,64.088821,64.089996,32.45552,36.462242,76.122414,1.156162,1.2,55.150314,55.0,81.324997
20161231230000,33.610001,66.941498,64.088821,64.089996,32.309592,36.279144,76.248428,1.180249,1.2,55.150314,55.0,81.324997
20161231231500,51.68,66.851486,64.088821,64.089996,32.309592,36.462242,76.248428,1.176234,1.2,54.502251,55.0,81.324997
20161231233000,46.474998,66.671471,64.088821,64.089996,32.309592,36.553795,76.284431,1.17222,1.2,55.186317,55.0,81.324997
20161231234500,37.584999,66.563461,64.088821,64.089996,32.309592,36.858971,76.248428,1.148133,1.2,54.862289,55.0,81.324997
20170101000000,37.584999,66.671471,64.088821,64.089996,32.45552,38.415367,76.446449,1.168205,1.2,54.538254,55.0,81.324997
20170101001500,50.740002,66.671471,64.088821,64.089996,32.45552,36.858971,76.392441,1.09996,1.2,54.502251,55.0,81.324997
20170101003000,44.134998,66.851486,64.088821,64.089996,32.747376,36.920006,76.392441,1.156162,1.2,55.276329,55.0,81.324997
20170101004500,37.345001,66.941498,64.088821,64.089996,32.747376,36.920006,76.554459,1.184263,1.2,54.9883,55.0,81.324997
20170101010000,37.345001,67.031502,64.088821,64.089996,32.966268,37.072594,76.554459,1.192292,1.2,54.826286,55.0,81.324997
20170101011500,45.044998,66.941498,64.088821,64.089996,32.966268,37.347252,76.554459,1.204336,1.2,54.9883,55.0,81.324997
20170101013000,47.110001,67.301529,64.088821,64.089996,33.258124,37.225182,76.608459,1.200321,1.2,55.276329,55.0,81.324997
20170101014500,37.66,67.121513,64.088821,64.089996,33.258124,37.408287,76.75248,1.164191,1.2,54.952297,55.0,81.324997
20170101020000,37.66,66.941498,64.088821,64.089996,32.747376,37.438805,76.75248,1.188278,1.2,54.538254,55.0,81.324997
20170101021500,45.419998,67.121513,64.088821,64.089996,32.747376,37.49984,76.680466,1.28061,1.2,54.700272,55.0,81.324997
20170101023000,49.98,66.941498,63.807606,63.810001,32.747376,37.408287,76.716476,1.284625,1.2,55.024303,55.0,81.18
20170101024500,34.785,66.671471,63.580482,63.580002,32.747376,37.652428,76.680466,1.296668,1.2,54.826286,55.0,80.839996
20170101030000,33.73,66.563461,62.875954,62.875,32.747376,37.682945,76.554459,1.292654,1.2,54.9883,55.0,80.695
20170101031500,45.049999,66.203423,62.179153,62.18,32.747376,41.100906,76.716476,1.292654,1.2,55.636368,55.0,80.334999
20170101033000,38.240002,66.203423,61.717194,61.715,32.601448,41.650223,76.086411,1.288639,1.2,55.024303,55.0,80.095001
20170101034500,38.240002,66.203423,61.717194,61.715,32.45552,37.805016,75.528351,1.292654,1.2,54.664268,55.0,80.095001
20170101040000,38.240002,65.933395,61.435978,61.435001,32.45552,42.199539,74.970306,1.292654,1.2,54.538254,55.0,79.945
20170101041500,31.855,66.293427,61.435978,61.435001,32.309592,38.171227,75.204323,1.292654,1.2,55.348335,55.0,79.945
20170101043000,31.855,66.203423,61.435978,61.435001,32.163664,43.48127,75.528351,1.268567,1.2,55.348335,55.0,79.945
20170101044500,31.855,66.203423,60.777824,60.779999,32.0907,36.920006,75.672371,1.284625,1.2,55.186317,55.0,79.605003
20170101050000,31.855,66.113419,60.777824,60.779999,32.0907,40.795731,75.924393,1.260538,1.2,55.186317,55.0,79.605003
20170101051500,38.334999,66.563461,60.777824,60.779999,32.253475,38.598473,76.248428,1.260538,1.2,54.862289,55.0,79.605003
20170101053000,38.334999,66.383438,60.777824,60.779999,31.944772,37.377769,76.248428,1.268567,1.2,55.240326,55.0,79.605003
20170101054500,39.275002,66.203423,60.777824,60.779999,32.106561,40.856766,76.284431,1.264552,1.2,55.438347,55.0,79.605003
20170101060000,43.279999,66.761475,60.777824,60.779999,32.253475,41.619705,76.482452,1.24448,1.2,55.186317,55.0,79.605003
20170101061500,35.5,66.563461,60.777824,60.779999,32.253475,37.377769,76.284431,1.232437,1.2,53.872189,55.0,79.605003
20170101063000,33.23,67.031502,60.777824,60.779999,32.253475,38.262779,76.122414,1.256523,1.2,55.186317,55.0,79.605003
20170101064500,55.154999,67.391541,60.777824,60.779999,32.253475,38.720539,76.158417,1.204336,1.2,54.502251,55.0,79.605003
20170101070000,52.555,67.031502,60.777824,60.779999,32.309592,38.598473,76.158417,1.168205,1.2,54.790279,55.0,79.605003
20170101071500,35.775002,66.941498,60.777824,60.779999,32.601448,38.598473,76.248428,1.156162,1.2,54.664268,55.0,79.605003
20170101073000,35.775002,66.671471,60.777824,60.779999,32.747376,38.96468,76.248428,1.075873,1.2,54.538254,55.0,80.190002
20170101074500,56.82,66.761475,75.0,75.0,32.747376,38.842609,76.248428,1.13609,1.2,55.798382,55.0,90.964996
20170101080000,60.334999,67.031502,75.0,75.0,32.82034,38.751057,76.392441,1.140104,1.2,55.186317,55.0,90.964996
20170101081500,46.25,67.031502,75.0,75.0,32.82034,38.995197,76.446449,1.140104,1.2,54.502251,55.0,90.964996
20170101083000,46.25,67.571564,75.0,75.0,32.966268,38.903645,76.446449,1.152148,1.2,54.700272,55.0,90.964996
20170101084500,46.25,67.391541,75.0,75.0,33.112196,38.96468,76.554459,1.156162,1.2,54.700272,55.0,90.964996
20170101090000,46.25,67.751579,75.0,75.0,33.477016,38.781574,76.608459,1.20835,1.2,54.700272,55.0,90.964996
20170101091500,46.25,67.751579,75.0,75.0,33.768872,39.056229,76.554459,1.176234,1.2,54.538254,55.0,90.964996
20170101093000,46.25,67.661568,75.0,75.0,34.060728,39.025711,76.608459,1.176234,1.2,54.538254,55.0,90.964996
20170101094500,46.25,67.751579,75.0,75.0,34.133692,38.995197,76.64447,1.168205,1.2,54.700272,55.0,90.964996
20170101100000,46.25,67.751579,75.0,75.0,34.27962,39.147781,76.554459,1.164191,1.2,54.700272,55.0,90.964996
20170101101500,46.25,67.751579,75.0,75.0,34.425548,44.152657,74.754272,1.164191,1.2,54.664268,55.0,90.964996
20170101103000,46.25,67.571564,75.0,75.0,34.790368,44.000069,74.754272,1.284625,1.2,54.502251,55.0,90.220001
20170101104500,44.709999,67.301529,75.0,75.0,34.936296,39.758133,75.564362,1.268567,1.2,54.736275,55.0,90.220001
20170101110000,44.709999,67.571564,75.0,75.0,34.936296,40.612625,75.564362,1.268567,1.2,54.700272,55.0,90.220001
20170101111500,58.709999,66.563461,75.0,75.0,35.082224,42.779373,75.726379,1.284625,1.2,55.600361,55.0,89.720001
20170101113000,58.709999,66.563461,75.0,75.0,34.936296,40.032791,75.798386,1.284625,1.2,54.610264,55.0,89.720001
20170101114500,74.095001,66.851486,74.534515,74.535004,34.790368,40.612625,75.600357,1.284625,1.2,57.148514,55.0,86.760002
20170101120000,66.870003,66.023407,72.60939,72.610001,33.7397,40.734695,75.600357,1.300682,1.2,54.052208,55.0,85.754997
20170101121500,33.814999,65.933395,59.284664,59.285,33.9148,42.016434,75.16832,0.951425,1.2,54.952297,55.0,81.169998
