PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170101123000,43.330002,65.843384,74.825096,74.824997,33.304874,40.887283,74.970306,1.176234,1.2,54.862289,55.0,86.910004
20170101124500,45.799999,66.203423,74.825096,74.824997,32.628886,41.009354,74.520256,1.176234,1.2,55.186317,55.0,86.910004
20170101130000,45.799999,66.203423,74.825096,74.824997,32.652635,41.131424,74.520256,1.192292,1.2,54.736275,55.0,86.910004
20170101131500,45.799999,65.843384,74.825096,74.824997,32.580164,40.978836,74.646271,1.196307,1.2,54.610264,55.0,86.910004
20170101133000,32.810001,65.933395,53.871799,53.869999,32.747376,41.039871,74.970306,1.192292,1.2,55.690369,55.0,76.014999
20170101134500,31.459999,66.203423,53.871799,53.869999,31.459405,40.826248,75.330338,1.148133,1.2,54.9883,55.0,76.014999
20170101140000,33.700001,66.203423,53.871799,53.869999,31.173465,40.734695,75.600357,1.164191,1.2,54.502251,55.0,76.014999
20170101141500,33.700001,65.933395,53.871799,53.869999,31.189326,40.826248,75.798386,1.164191,1.2,55.024303,55.0,76.014999
20170101143000,39.285,66.563461,53.871799,53.869999,31.638041,40.460037,76.086411,1.164191,1.2,55.47435,55.0,76.014999
20170101144500,39.285,66.563461,53.871799,53.869999,31.944772,40.643143,76.248428,1.156162,1.2,55.348335,55.0,76.014999
20170101150000,42.169998,66.671471,53.871799,53.869999,31.944772,40.704178,76.284431,1.144119,1.2,55.348335,55.0,76.014999
20170101151500,35.724998,66.671471,53.871799,53.869999,32.0907,40.582108,76.446449,1.112003,1.2,54.412243,55.0,76.014999
20170101153000,39.950001,66.671471,53.871799,53.869999,32.0907,40.704178,76.518448,1.120032,1.2,54.538254,55.0,76.014999
20170101154500,42.785,66.293427,53.871799,53.869999,32.163664,40.460037,76.554459,1.120032,1.2,53.872189,55.0,76.014999
20170101160000,41.695,66.383438,54.131554,54.130001,32.163664,40.55159,76.518448,1.112003,1.2,54.826286,55.0,76.150002
20170101161500,34.845001,66.113419,54.131554,54.130001,32.163664,40.521072,76.446449,1.112003,1.2,55.06031,55.0,76.150002
20170101163000,32.970001,65.753372,56.113815,56.115002,32.163664,40.521072,76.392441,1.112003,1.2,54.700272,55.0,77.18
20170101164500,32.970001,65.663368,56.113815,56.115002,31.944772,40.582108,76.446449,1.128061,1.2,55.024303,55.0,77.18
20170101170000,32.970001,65.753372,56.113815,56.115002,31.798844,40.582108,76.356438,1.148133,1.2,55.186317,55.0,77.18
20170101171500,32.970001,65.753372,56.113815,56.115002,31.652916,40.734695,76.446449,1.140104,1.2,55.186317,55.0,77.18
20170101173000,32.970001,65.933395,56.350384,56.349998,31.275686,40.643143,76.320435,1.103974,1.2,55.114311,55.0,77.300003
20170101174500,32.970001,66.023407,56.350384,56.349998,30.985802,40.55159,76.446449,1.168205,1.2,55.150314,55.0,77.300003
20170101180000,32.970001,65.933395,56.350384,56.349998,30.985802,40.67366,76.446449,1.17222,1.2,55.024303,55.0,77.300003
20170101181500,32.970001,65.843384,56.350384,56.349998,30.84086,40.643143,76.446449,1.188278,1.2,55.186317,55.0,77.300003
20170101183000,32.970001,65.843384,56.350384,56.349998,30.99624,40.55159,76.554459,1.200321,1.2,55.150314,55.0,77.300003
20170101184500,32.970001,66.203423,56.350384,56.349998,30.84086,40.795731,76.608459,1.176234,1.2,55.024303,55.0,77.300003
20170101190000,32.970001,66.023407,56.350384,56.349998,30.84086,41.192459,76.284431,1.148133,1.2,55.150314,55.0,77.300003
20170101191500,32.970001,65.933395,56.350384,56.349998,30.84086,40.67366,75.47435,1.152148,1.2,55.114311,55.0,77.300003
20170101193000,32.970001,65.573357,56.350384,56.349998,30.695918,40.795731,74.808289,1.140104,1.2,55.186317,55.0,77.300003
20170101194500,32.970001,65.753372,56.350384,56.349998,30.623447,41.314529,74.322235,1.188278,1.2,55.06031,55.0,77.300003
20170101200000,38.865002,65.573357,61.466877,61.465,30.478505,41.345047,74.520256,1.103974,1.2,54.538254,55.0,79.964996
20170101201500,38.865002,65.663368,61.466877,61.465,30.63142,41.253494,74.754272,1.184263,1.2,54.538254,55.0,79.964996
20170101203000,38.865002,65.663368,61.466877,61.465,30.63142,41.406082,74.970306,1.188278,1.2,54.700272,55.0,79.964996
20170101204500,38.865002,65.483353,61.466877,61.465,30.777348,41.467117,75.114319,1.196307,1.2,54.664268,55.0,79.964996
20170101210000,38.865002,65.393341,61.466877,61.465,30.850312,41.589188,75.276337,1.180249,1.2,54.664268,55.0,79.964996
20170101211500,38.865002,65.483353,61.466877,61.465,30.850312,41.253494,75.528351,1.192292,1.2,54.664268,55.0,79.964996
20170101213000,38.865002,65.573357,61.466877,61.465,31.142168,41.345047,75.636368,1.180249,1.2,54.826286,55.0,79.964996
20170101214500,38.865002,65.483353,61.466877,61.465,,41.314529,75.798386,1.176234,1.2,54.664268,55.0,79.964996
20170101220000,38.865002,65.393341,61.466877,61.465,31.142168,41.406082,75.798386,1.168205,1.2,54.538254,55.0,79.964996
20170101221500,38.865002,65.285332,61.466877,61.465,31.142168,41.375565,75.88839,1.180249,1.2,54.538254,55.0,79.964996
20170101223000,38.099998,65.105316,61.466877,61.465,30.99624,41.589188,75.924393,1.160177,1.2,54.538254,55.0,79.964996
20170101224500,38.099998,65.393341,61.703445,61.705002,30.99624,41.467117,75.924393,1.156162,1.2,54.502251,55.0,80.084999
20170101230000,38.099998,65.195328,61.703445,61.705002,30.99624,41.4366,75.960403,1.156162,1.2,54.574257,55.0,80.084999
20170101231500,38.099998,65.483353,61.703445,61.705002,30.99624,41.467117,75.924393,1.120032,1.2,54.502251,55.0,80.084999
20170101233000,38.099998,65.573357,62.374512,62.375,30.99624,41.589188,76.032402,1.103974,1.2,54.700272,55.0,80.559998
20170101234500,38.099998,65.483353,63.122852,63.125,31.142168,41.68074,76.122414,1.13609,1.2,54.826286,55.0,80.824997
20170102000000,38.099998,65.753372,63.122852,63.125,31.142168,41.528152,76.248428,1.120032,1.2,54.862289,55.0,80.824997
20170102001500,38.099998,65.663368,63.122852,63.125,31.142168,41.711258,76.248428,1.132075,1.2,54.826286,55.0,80.824997
20170102003000,38.099998,65.753372,63.122852,63.125,31.288096,41.619705,76.284431,1.112003,1.2,54.862289,55.0,80.824997
20170102004500,38.099998,65.573357,63.902092,63.900002,31.434024,41.467117,76.320435,1.148133,1.2,54.952297,55.0,81.230003
20170102010000,38.099998,65.753372,63.902092,63.900002,31.288096,41.375565,76.248428,1.140104,1.2,54.862289,55.0,81.230003
20170102011500,38.099998,65.573357,63.902092,63.900002,31.288096,41.497635,76.248428,1.144119,1.2,55.024303,55.0,81.230003
20170102013000,38.099998,65.573357,63.902092,63.900002,31.434024,41.55867,76.19442,1.17222,1.2,55.186317,55.0,81.230003
20170102014500,38.099998,65.843384,63.902092,63.900002,31.434024,41.467117,76.248428,1.164191,1.2,55.510353,55.0,81.230003
20170102020000,39.84,65.663368,63.902092,63.900002,31.434024,41.4366,76.248428,1.164191,1.2,55.186317,55.0,81.230003
20170102021500,39.84,66.023407,63.902092,63.900002,31.434024,41.4366,76.248428,1.268567,1.2,55.438347,55.0,81.230003
20170102023000,43.625,65.753372,63.128002,63.130001,31.652916,41.589188,76.158417,1.292654,1.2,55.510353,55.0,80.824997
20170102024500,44.785,66.023407,62.400291,62.400002,31.652916,41.619705,76.19442,1.292654,1.2,55.276329,55.0,80.449997
20170102030000,37.720001,66.293427,62.119072,62.119999,31.798844,41.619705,76.284431,1.28061,1.2,54.502251,55.0,80.300003
20170102031500,41.955002,65.933395,62.119072,62.119999,31.944772,41.619705,76.158417,1.232437,1.2,55.438347,55.0,80.300003
20170102033000,47.919998,66.023407,62.119072,62.119999,32.0907,41.802811,76.19442,1.220393,1.2,54.502251,55.0,80.300003
20170102034500,56.084999,65.843384,62.119072,62.119999,32.309592,41.802811,76.248428,1.196307,1.2,54.9883,55.0,80.300003
20170102040000,40.400002,66.023407,62.119072,62.119999,32.45552,41.833328,76.158417,1.176234,1.2,54.9883,55.0,80.300003
20170102041500,40.400002,66.023407,62.119072,62.119999,32.747376,41.833328,76.19442,1.180249,1.2,54.700272,55.0,80.300003
20170102043000,57.235001,66.113419,63.414822,63.415001,33.112196,41.955399,76.248428,1.116018,1.2,55.150314,55.0,80.974998
20170102044500,43.310001,66.203423,65.932068,65.93,33.404052,41.955399,76.248428,1.124047,1.2,54.952297,55.0,82.285004
20170102050000,38.599998,66.563461,65.932068,65.93,33.304874,41.741776,76.248428,1.148133,1.2,55.150314,55.0,82.285004
20170102051500,38.599998,66.383438,65.932068,65.93,33.449816,41.68074,76.284431,1.156162,1.2,55.276329,55.0,82.285004
20170102053000,63.34,66.563461,65.932068,65.93,33.7397,41.833328,76.248428,1.13609,1.2,54.952297,55.0,82.285004
20170102054500,42.27,66.47345,65.932068,65.93,33.957113,41.863846,76.284431,1.120032,1.2,54.790279,55.0,82.285004
20170102060000,42.27,66.47345,65.932068,65.93,34.246997,41.894363,76.284431,1.120032,1.2,54.538254,55.0,82.285004
20170102061500,42.27,66.671471,65.932068,65.93,34.246997,41.985916,76.248428,1.112003,1.2,54.700272,55.0,82.285004
20170102063000,42.27,66.563461,67.397835,67.400002,34.536881,42.016434,76.248428,1.116018,1.2,55.276329,55.0,83.044998
20170102064500,42.27,66.941498,67.626671,67.625,34.754294,41.863846,76.248428,1.120032,1.2,55.024303,55.0,83.165001
20170102070000,42.27,66.941498,71.761276,71.760002,34.899236,41.985916,76.248428,1.112003,1.2,55.348335,55.0,85.315002
20170102071500,48.119999,66.761475,72.273048,72.275002,34.899236,41.985916,76.248428,1.107989,1.2,54.790279,55.0,85.580002
20170102073000,48.119999,66.941498,72.540535,72.540001,35.18912,41.955399,76.320435,1.112003,1.2,55.024303,55.0,85.720001
20170102074500,48.119999,66.941498,72.7771,72.775002,35.261591,42.077469,76.356438,1.112003,1.2,54.790279,55.0,85.985001
20170102080000,48.119999,67.211517,73.052307,73.050003,35.406533,41.802811,76.392441,1.140104,1.2,55.150314,55.0,85.985001
20170102081500,48.119999,67.211517,73.052307,73.050003,35.406533,41.833328,76.446449,1.196307,1.2,54.538254,55.0,85.985001
20170102083000,48.119999,67.301529,73.052307,73.050003,35.841359,41.345047,76.75248,1.13609,1.2,55.024303,55.0,85.985001
20170102084500,48.119999,67.481552,73.052307,73.050003,35.91383,44.274727,74.808289,1.144119,1.2,55.06031,55.0,85.985001
20170102090000,48.119999,67.571564,73.052307,73.050003,36.058772,44.427315,74.646271,1.144119,1.2,55.186317,55.0,85.985001
20170102091500,48.119999,67.751579,73.052307,73.050003,36.058772,43.816963,74.880295,1.156162,1.2,55.06031,55.0,85.985001
20170102093000,48.119999,67.751579,73.052307,73.050003,36.566069,44.244209,74.91629,1.152148,1.2,54.898293,55.0,85.985001
20170102094500,49.064999,67.859589,73.052307,73.050003,36.711011,40.917801,75.042305,1.152148,1.2,55.438347,55.0,85.985001
20170102100000,49.064999,68.039612,73.052307,73.050003,37.000895,42.016434,74.970306,1.144119,1.2,54.9883,55.0,85.985001
20170102101500,49.064999,68.309631,73.052307,73.050003,37.000895,42.107986,75.276337,1.144119,1.2,55.276329,55.0,85.985001
20170102103000,49.064999,68.579659,73.052307,73.050003,37.36325,42.169022,75.47435,1.144119,1.2,55.312332,55.0,85.985001
20170102104500,51.169998,68.579659,73.052307,73.050003,37.508192,42.321609,75.636368,1.144119,1.2,55.024303,55.0,85.985001
20170102110000,51.169998,68.039612,73.052307,73.050003,37.870547,42.260574,75.924393,1.20835,1.2,54.502251,55.0,85.985001
20170102111500,51.169998,68.759674,69.715103,69.714996,37.870547,42.107986,76.122414,1.067844,1.2,54.502251,55.0,85.375
20170102113000,51.169998,68.579659,75.0,75.0,38.015489,42.138504,76.19442,1.095945,1.2,55.06031,55.0,88.504997
20170102114500,54.150002,68.759674,75.0,75.0,38.160431,42.230057,76.284431,1.103974,1.2,55.06031,55.0,90.214996
20170102120000,54.150002,68.489655,75.0,75.0,38.305373,42.352127,76.392441,1.112003,1.2,54.952297,55.0,90.214996
20170102121500,54.150002,68.957703,75.0,75.0,38.305373,41.924881,76.446449,1.132075,1.2,55.024303,55.0,90.360001
20170102123000,54.150002,68.759674,75.0,75.0,38.10751,41.955399,76.446449,1.140104,1.2,55.150314,55.0,90.360001
20170102124500,54.150002,68.579659,75.0,75.0,38.036025,42.107986,76.446449,1.103974,1.2,54.664268,55.0,90.504997
20170102130000,54.150002,68.309631,75.0,75.0,37.750085,43.877998,74.646271,1.132075,1.2,54.736275,55.0,90.504997
20170102131500,54.150002,68.129616,75.0,75.0,37.750085,41.650223,75.114319,1.132075,1.2,54.538254,55.0,90.625
20170102133000,54.150002,68.399643,75.0,75.0,37.595368,41.375565,74.970306,1.128061,1.2,55.024303,55.0,90.625
20170102134500,54.150002,68.21962,75.0,75.0,37.595368,40.948318,74.970306,1.103974,1.2,55.024303,55.0,91.730003
20170102140000,54.150002,67.751579,75.0,75.0,38.015489,41.833328,74.970306,1.107989,1.2,54.826286,55.0,92.019997
20170102141500,47.610001,67.301529,75.0,75.0,38.015489,42.352127,75.16832,1.112003,1.2,54.448246,55.0,92.019997
20170102143000,47.610001,67.481552,75.0,75.0,35.628128,42.138504,75.438339,1.168205,1.2,55.186317,55.0,92.019997
20170102144500,45.544998,66.761475,75.0,75.0,35.867896,42.44368,75.636368,1.156162,1.2,54.37624,55.0,92.019997
20170102150000,44.695,66.113419,75.0,75.0,33.314717,42.199539,75.762375,1.148133,1.2,54.700272,55.0,92.019997
20170102151500,60.950001,65.843384,75.0,75.0,33.314717,42.382645,75.88839,1.184263,1.2,55.276329,55.0,92.019997
20170102153000,55.365002,65.663368,75.0,75.0,32.717456,41.985916,76.122414,1.292654,1.2,54.736275,55.0,91.199997
20170102154500,55.365002,65.753372,75.0,75.0,32.746135,42.169022,76.122414,1.296668,1.2,54.9883,55.0,90.355003
20170102160000,44.455002,66.203423,75.0,75.0,33.132732,41.955399,76.158417,1.292654,1.2,55.06031,55.0,89.480003
20170102161500,44.455002,66.563461,75.0,75.0,33.132732,43.60334,74.412247,1.288639,1.2,54.826286,55.0,89.480003
20170102163000,60.73,66.563461,75.0,75.0,33.708556,44.396797,74.250229,1.288639,1.2,54.862289,55.0,89.099998
20170102164500,60.799999,66.293427,75.0,75.0,33.708556,43.450752,74.556259,1.296668,1.2,54.9883,55.0,88.735001
20170102170000,43.349998,66.203423,75.0,75.0,33.53247,41.833328,75.438339,1.284625,1.2,54.9883,55.0,88.735001
20170102171500,35.560001,66.293427,61.482502,61.485001,33.53247,42.352127,75.438339,1.28061,1.2,54.826286,55.0,79.970001
20170102173000,51.345001,66.023407,61.482502,61.485001,33.10356,42.779373,75.798386,1.252509,1.2,55.06031,55.0,79.970001
20170102174500,41.674999,65.933395,61.482502,61.485001,32.889105,41.741776,75.88839,1.232437,1.2,55.150314,55.0,79.970001
20170102180000,41.674999,65.753372,61.482502,61.485001,32.603165,42.199539,75.834381,1.220393,1.2,54.898293,55.0,79.970001
20170102181500,41.674999,65.663368,61.482502,61.485001,32.603165,41.253494,76.19442,1.240466,1.2,54.574257,55.0,79.970001
20170102183000,38.82,65.285332,61.482502,61.485001,31.9598,41.68074,75.798386,1.272581,1.2,54.664268,55.0,79.970001
20170102184500,34.384998,65.483353,61.482502,61.485001,31.67386,41.802811,76.248428,1.272581,1.2,55.312332,55.0,79.970001
20170102190000,34.384998,65.195328,61.482502,61.485001,31.316435,45.556465,73.89019,1.260538,1.2,54.9883,55.0,79.970001
20170102191500,34.384998,65.195328,62.238575,62.240002,31.316435,44.701973,74.520256,1.09996,1.2,55.024303,55.0,80.830002
20170102193000,34.384998,65.015305,63.603886,63.605,31.117348,44.213692,74.808289,1.107989,1.2,54.862289,55.0,81.074997
20170102194500,34.384998,64.745277,66.493797,66.495003,30.829436,48.852348,72.288025,1.112003,1.2,54.9883,55.0,82.574997
20170102200000,34.384998,64.745277,66.493797,66.495003,30.68548,51.537888,70.991898,1.164191,1.2,54.9883,55.0,82.574997
20170102201500,34.384998,64.745277,66.493797,66.495003,30.68548,53.460495,69.875793,1.17222,1.2,54.502251,55.0,82.574997
20170102203000,34.384998,64.655266,66.493797,66.495003,30.181634,54.620163,69.281723,1.188278,1.2,54.538254,55.0,82.574997
20170102204500,33.615002,64.205215,66.493797,66.495003,29.893722,54.376022,69.245728,1.20835,1.2,54.538254,55.0,82.574997
20170102210000,33.615002,64.007202,66.493797,66.495003,29.533832,54.894814,68.957703,1.328784,1.2,54.502251,55.0,81.57
20170102211500,29.25,63.737175,61.007355,61.005001,29.533832,43.755928,69.605759,1.296668,1.2,55.312332,55.0,79.349998
20170102213000,29.25,64.115219,59.164238,59.165001,28.600005,54.894814,68.957703,1.288639,1.2,55.186317,55.0,78.764999
20170102214500,29.25,63.647163,58.201672,58.200001,28.52614,51.720993,68.921692,1.296668,1.2,54.9883,55.0,78.264999
20170102220000,29.25,63.647163,58.201672,58.200001,27.81367,43.939034,68.921692,1.28061,1.2,55.024303,55.0,78.264999
20170102221500,29.25,63.737175,58.201672,58.200001,27.81367,54.833786,68.561661,1.28061,1.2,54.862289,55.0,78.264999
20170102223000,29.25,63.467148,58.201672,58.200001,27.313275,56.970009,68.05761,1.284625,1.2,54.700272,55.0,78.264999
20170102224500,29.25,63.37714,58.201672,58.200001,27.230536,58.221222,67.931595,1.260538,1.2,54.610264,55.0,78.264999
20170102230000,27.16,63.107113,57.177296,57.174999,26.942624,53.460495,69.317734,1.284625,1.2,54.898293,55.0,77.730003
20170102231500,27.16,62.927094,56.903809,56.904999,26.942624,52.300827,70.505852,1.292654,1.2,55.06031,55.0,77.470001
20170102233000,27.16,62.657066,55.925797,55.924999,26.654712,50.713913,71.351944,1.292654,1.2,55.024303,55.0,76.959999
20170102234500,27.16,62.657066,55.228996,55.23,26.582734,44.793526,71.58596,1.284625,1.2,54.898293,55.0,76.720001
20170103000000,27.16,62.189022,54.478104,54.48,26.565071,44.457832,72.288025,1.296668,1.2,54.610264,55.0,76.330002
20170103001500,24.860001,62.27903,53.977497,53.974998,26.565071,43.633858,72.612061,1.284625,1.2,55.024303,55.0,76.07
20170103003000,24.860001,62.189022,51.837685,51.84,26.00691,45.190254,71.783981,1.292654,1.2,55.114311,55.0,74.834999
20170103004500,24.860001,62.657066,51.321632,51.32,25.934932,43.816963,71.153915,1.284625,1.2,55.150314,55.0,74.684998
20170103010000,24.860001,62.549057,51.048145,51.049999,25.912832,42.809891,71.099915,1.284625,1.2,55.150314,55.0,74.544998
20170103011500,24.860001,62.459045,50.593918,50.595001,25.912832,46.685608,70.991898,1.288639,1.2,54.9883,55.0,74.309998
20170103013000,24.860001,62.189022,50.593918,50.595001,25.359108,42.718338,70.82988,1.292654,1.2,54.664268,55.0,74.309998
20170103014500,22.77,61.828983,50.366798,50.365002,25.478006,42.901443,71.189926,1.292654,1.2,55.186317,55.0,74.190002
20170103020000,27.844999,61.828983,49.546345,49.544998,25.28713,43.48127,71.549957,1.284625,1.2,55.348335,55.0,73.764999
20170103021500,27.844999,61.468948,49.311504,49.310001,25.28713,43.633858,71.981995,1.288639,1.2,54.790279,55.0,73.639999
20170103023000,26.525,61.468948,49.311504,49.310001,24.999218,43.72541,72.450043,1.292654,1.2,54.502251,55.0,73.639999
20170103024500,21.09,61.0009,48.576046,48.575001,24.855262,43.389717,72.936096,1.284625,1.2,54.9883,55.0,73.260002
20170103030000,21.09,60.730873,48.021347,48.02,24.711306,43.3592,73.17012,1.284625,1.2,55.186317,55.0,72.970001
20170103031500,21.09,60.910892,48.021347,48.02,24.711306,43.298164,73.566162,1.284625,1.2,55.114311,55.0,72.970001
20170103033000,21.09,60.820885,47.513023,47.514999,24.20746,43.237137,73.656166,1.284625,1.2,54.862289,55.0,72.705002
20170103034500,21.09,60.730873,47.513023,47.514999,24.063504,43.176102,73.800186,1.284625,1.2,55.150314,55.0,72.705002
20170103040000,21.09,60.640865,47.513023,47.514999,24.063504,43.084549,73.998199,1.292654,1.2,55.024303,55.0,72.705002
20170103041500,21.09,59.830784,47.513023,47.514999,24.063504,43.3592,74.160217,1.276596,1.2,54.610264,55.0,72.705002
20170103043000,21.09,60.460846,47.012417,47.009998,23.84757,43.694893,73.098114,1.288639,1.2,54.700272,55.0,72.445
20170103044500,21.09,60.370838,46.738934,46.740002,23.703614,41.985916,72.450043,1.288639,1.2,54.502251,55.0,72.305
20170103050000,19.004999,60.010803,46.738934,46.740002,23.415702,42.169022,72.144012,1.284625,1.2,55.150314,55.0,72.305
20170103051500,19.004999,60.28083,46.738934,46.740002,23.415702,42.321609,72.054008,1.284625,1.2,55.348335,55.0,72.305
20170103053000,19.004999,60.370838,46.065315,46.064999,23.199768,42.68782,72.378036,1.284625,1.2,55.402344,55.0,71.955002
20170103054500,22.785,59.920792,46.065315,46.064999,23.199768,43.145584,72.846085,1.284625,1.2,55.150314,55.0,71.955002
20170103060000,22.785,60.460846,46.065315,46.064999,22.911856,43.267654,73.242126,1.284625,1.2,55.186317,55.0,71.955002
20170103061500,22.785,60.190819,46.065315,46.064999,22.911856,45.220772,73.692169,1.288639,1.2,55.348335,55.0,71.955002
20170103063000,25.07,60.370838,46.065315,46.064999,22.695922,43.3592,74.160217,1.28061,1.2,54.826286,55.0,71.955002
20170103064500,25.07,60.730873,46.065315,46.064999,22.796579,44.915596,73.566162,1.276596,1.2,54.9883,55.0,71.955002
20170103070000,25.07,60.910892,46.065315,46.064999,22.506695,44.457832,72.648071,1.240466,1.3,55.024303,55.0,71.955002
20170103071500,25.07,61.090912,46.065315,46.064999,22.506695,42.992996,72.486053,1.200321,1.3,55.186317,55.0,72.495003
20170103073000,25.07,61.198921,47.104572,47.105,22.897236,42.962479,72.288025,1.260538,1.3,55.312332,55.0,72.495003
20170103074500,27.25,61.090912,47.104572,47.105,22.9702,43.664375,72.414047,1.268567,1.3,54.9883,55.0,72.495003
20170103080000,27.25,61.288933,47.104572,47.105,23.116128,44.305244,72.702072,1.260538,1.3,54.952297,55.0,72.495003
20170103081500,27.25,61.828983,47.104572,47.105,23.116128,44.763008,72.810081,1.248495,1.3,55.150314,55.0,72.495003
20170103083000,33.259998,62.09901,58.946625,58.945,23.772804,45.251289,73.098114,1.232437,1.3,54.862289,55.0,78.650002
20170103084500,33.259998,62.657066,58.946625,58.945,24.06466,45.190254,73.368134,1.312726,1.3,55.024303,55.0,78.650002
20170103090000,33.259998,62.657066,55.456924,55.455002,24.867264,45.129219,73.692169,1.389,1.3,54.502251,55.0,76.714996
20170103091500,32.459999,62.927094,52.345966,52.345001,24.867264,45.220772,73.89019,1.393015,1.3,54.862289,55.0,75.220001
20170103093000,31.695,63.37714,51.874496,51.875,25.596904,45.220772,74.088211,1.393015,1.3,54.502251,55.0,74.974998
20170103094500,35.48,63.647163,51.638763,51.639999,26.25358,45.709045,73.494156,1.120032,1.3,54.502251,55.0,76.540001
20170103100000,35.165001,64.565262,63.685505,63.685001,26.927426,44.48835,72.774078,1.200321,1.3,54.898293,55.0,81.114998
20170103101500,31.605,64.925293,63.685505,63.685001,26.927426,44.549385,72.090012,1.20835,1.3,55.348335,55.0,81.114998
20170103103000,37.514999,65.195328,63.921181,63.919998,28.382184,45.281807,71.69397,1.228422,1.3,54.898293,55.0,81.360001
20170103104500,35.43,65.753372,64.705482,64.705002,28.88603,45.739563,71.819984,1.24448,1.3,54.448246,55.0,81.644997
20170103110000,35.43,65.843384,64.705482,64.705002,30.043679,46.075256,72.288025,1.256523,1.3,54.700272,55.0,81.644997
20170103111500,32.02,66.293427,64.705482,64.705002,30.043679,46.258362,72.486053,1.252509,1.3,55.150314,55.0,81.644997
20170103113000,32.02,66.941498,67.811699,67.809998,31.030495,46.319397,72.936096,1.300682,1.3,55.312332,55.0,83.260002
20170103114500,36.849998,67.121513,67.811699,67.809998,31.276825,46.41095,73.368134,1.344841,1.3,54.574257,55.0,83.260002
20170103120000,30.805,67.121513,67.811699,67.809998,30.941976,46.349915,73.602165,1.360899,1.3,55.150314,55.0,83.260002
20170103121500,32.48,67.301529,67.811699,67.809998,30.941976,46.258362,73.89019,1.340827,1.3,55.510353,55.0,83.260002
20170103123000,36.439999,67.751579,68.487816,68.489998,30.778691,46.166809,73.854187,1.212365,1.3,55.348335,55.0,83.849998
20170103124500,36.439999,67.391541,69.264397,69.264999,30.497426,45.37336,73.098114,1.304697,1.3,55.150314,55.0,84.014999
20170103130000,38.205002,67.121513,69.264397,69.264999,30.565375,45.068184,72.450043,1.31674,1.3,54.502251,55.0,84.014999
20170103131500,35.134998,67.391541,69.264397,69.264999,32.257572,45.251289,71.855988,1.308711,1.3,54.736275,55.0,84.014999
20170103133000,35.134998,67.859589,69.264397,69.264999,31.364698,45.800598,71.945999,1.304697,1.3,54.826286,55.0,84.014999
20170103134500,35.134998,67.751579,69.264397,69.264999,31.180724,45.342842,72.144012,1.252509,1.3,54.700272,55.0,84.014999
20170103140000,35.134998,67.859589,70.002335,70.0,31.304875,46.105774,73.044106,1.20835,1.3,54.700272,55.0,84.400002
20170103141500,34.365002,67.661568,70.002335,70.0,31.304875,44.824043,73.692169,1.256523,1.3,54.610264,55.0,84.400002
20170103143000,31.945,67.661568,70.002335,70.0,30.21713,47.601135,72.252029,1.20835,1.3,54.502251,55.0,84.400002
20170103144500,33.764999,67.751579,70.323021,70.324997,30.21713,48.45562,72.288025,1.288639,1.3,55.348335,55.0,84.57
20170103150000,33.764999,67.751579,70.323021,70.324997,30.59691,47.112854,72.450043,1.292654,1.3,55.114311,55.0,84.57
20170103151500,33.764999,67.751579,70.323021,70.324997,30.59691,47.479065,72.576065,1.256523,1.3,55.186317,55.0,84.57
20170103153000,30.1,67.661568,56.624382,56.625,30.714244,46.105774,72.900085,1.493376,1.3,54.340233,55.0,75.544998
20170103154500,33.669998,67.661568,50.217056,50.215,30.714244,45.190254,73.044106,1.389,1.3,55.024303,55.0,74.114998
20170103160000,33.669998,67.211517,49.525291,49.525002,30.538243,45.953186,73.044106,1.372943,1.3,55.024303,55.0,73.754997
20170103161500,33.669998,67.031502,49.525291,49.525002,30.538243,46.014221,73.134117,1.336812,1.3,55.024303,55.0,73.754997
20170103163000,33.669998,66.761475,49.525291,49.525002,30.75008,46.288879,73.368134,1.312726,1.3,55.150314,55.0,73.754997
20170103164500,33.669998,66.671471,49.525291,49.525002,30.628802,46.197327,73.72818,1.300682,1.3,55.402344,55.0,73.754997
20170103170000,33.669998,66.383438,49.525291,49.525002,30.565375,46.014221,73.692169,1.292654,1.3,55.312332,55.0,73.754997
20170103171500,34.32,66.023407,49.525291,49.525002,30.565375,45.922668,73.962196,1.276596,1.3,54.826286,55.0,73.754997
20170103173000,34.32,66.023407,49.525291,49.525002,30.50664,45.953186,74.250229,1.264552,1.3,54.952297,55.0,73.754997
20170103174500,34.32,65.843384,50.467991,50.470001,30.356853,45.953186,74.484253,1.212365,1.3,54.898293,55.0,74.245003
20170103180000,34.32,65.663368,50.467991,50.470001,30.108058,45.64801,74.880295,1.224408,1.3,54.952297,55.0,74.245003
20170103181500,34.32,65.663368,50.923889,50.924999,30.108058,44.915596,75.006302,1.20835,1.3,55.024303,55.0,74.480003
20170103183000,34.32,65.663368,51.252308,51.25,29.869208,45.129219,75.276337,1.204336,1.3,55.024303,55.0,74.650002
20170103184500,34.32,65.483353,55.347603,55.349998,29.601016,44.335762,75.47435,1.220393,1.3,55.276329,55.0,76.779999
20170103190000,34.32,65.393341,55.621925,55.619999,29.44244,44.122139,75.762375,1.228422,1.3,55.402344,55.0,76.925003
20170103191500,36.34,65.285332,56.808018,56.810001,29.44244,43.939034,75.726379,1.216379,1.3,55.114311,55.0,77.540001
20170103193000,36.34,65.393341,56.808018,56.810001,28.844023,41.955399,76.122414,1.216379,1.3,54.502251,55.0,77.540001
20170103194500,35.57,65.105316,57.082336,57.080002,28.92496,43.328682,76.122414,1.212365,1.3,54.502251,55.0,77.684998
20170103200000,30.844999,64.835281,57.082336,57.080002,28.3728,42.870926,75.960403,1.224408,1.3,54.790279,55.0,77.684998
20170103201500,30.075001,64.835281,57.082336,57.080002,28.3728,41.589188,75.996399,1.224408,1.3,54.700272,55.0,77.684998
20170103203000,30.075001,64.835281,57.082336,57.080002,28.031729,43.664375,76.086411,1.228422,1.3,54.664268,55.0,77.684998
20170103204500,30.075001,64.655266,57.082336,57.080002,27.82319,43.877998,75.996399,1.240466,1.3,55.024303,55.0,77.684998
20170103210000,26.299999,64.385239,53.380043,53.380001,27.197573,43.389717,76.086411,1.389,1.3,54.412243,55.0,75.760002
20170103211500,29.02,64.115219,53.152027,53.150002,27.197573,42.596268,75.960403,1.356885,1.3,54.412243,55.0,75.639999
20170103213000,27.58,64.385239,53.152027,53.150002,,42.382645,76.248428,1.35287,1.3,54.664268,55.0,75.639999
20170103214500,27.58,64.47525,53.152027,53.150002,,41.375565,75.924393,1.376957,1.3,54.538254,55.0,75.639999
20170103220000,26.26,64.115219,51.799408,51.799999,,43.267654,76.086411,1.384986,1.3,54.700272,55.0,74.934998
20170103221500,26.26,64.115219,51.563675,51.564999,26.423648,43.145584,75.924393,1.393015,1.3,54.502251,55.0,74.665001
20170103223000,24.725,64.205215,50.999451,51.0,25.793594,43.054031,76.122414,1.368928,1.3,55.114311,55.0,74.519997
20170103224500,24.725,64.007202,50.763718,50.764999,25.636905,43.176102,76.122414,1.384986,1.3,55.114311,55.0,74.394997
20170103230000,24.725,63.827187,50.527985,50.529999,25.566406,43.389717,75.996399,1.393015,1.3,54.9883,55.0,74.275002
20170103231500,24.725,63.827187,50.056515,50.055,25.566406,42.321609,75.924393,1.384986,1.3,54.862289,55.0,74.029999
20170103233000,24.725,64.007202,50.056515,50.055,25.16354,42.901443,75.924393,1.389,1.3,54.862289,55.0,74.029999
20170103234500,24.725,63.467148,50.056515,50.055,24.81351,43.572823,75.798386,1.389,1.3,54.664268,55.0,74.029999
20170104000000,24.725,63.647163,49.820782,49.82,24.533486,43.3592,75.762375,1.393015,1.3,54.502251,55.0,73.904999
20170104001500,22.084999,63.647163,49.113567,49.115002,24.533486,41.619705,75.798386,1.397029,1.3,55.186317,55.0,73.540001
20170104003000,22.084999,63.467148,49.113567,49.115002,24.78376,43.237137,75.726379,1.324769,1.3,55.150314,55.0,73.540001
20170104004500,22.084999,63.37714,49.113567,49.115002,24.80093,43.206619,75.762375,1.340827,1.3,55.186317,55.0,73.540001
20170104010000,22.084999,63.467148,49.113567,49.115002,24.694272,42.962479,75.798386,1.292654,1.3,55.186317,55.0,73.540001
20170104011500,22.084999,63.37714,49.113567,49.115002,24.694272,42.413162,75.798386,1.304697,1.3,55.186317,55.0,73.540001
20170104013000,22.084999,63.287128,49.113567,49.115002,24.572416,42.840408,75.672371,1.308711,1.3,55.150314,55.0,73.540001
20170104014500,22.084999,63.287128,49.113567,49.115002,24.572416,42.718338,75.762375,1.308711,1.3,55.024303,55.0,73.540001
20170104020000,22.084999,62.657066,49.113567,49.115002,24.572416,42.809891,75.798386,1.308711,1.3,54.862289,55.0,73.540001
20170104021500,22.084999,62.657066,49.113567,49.115002,24.572416,42.56575,75.798386,1.31674,1.3,55.024303,55.0,73.540001
20170104023000,22.084999,62.837082,49.113567,49.115002,24.43832,42.077469,75.762375,1.320755,1.3,55.024303,55.0,73.540001
20170104024500,22.084999,62.27903,49.113567,49.115002,24.304224,41.894363,75.924393,1.300682,1.3,54.862289,55.0,73.540001
20170104030000,22.084999,61.468948,49.113567,49.115002,24.221485,41.894363,75.834381,1.35287,1.3,54.538254,55.0,73.540001
20170104031500,19.995001,61.378937,49.113567,49.115002,24.221485,41.985916,75.798386,1.332798,1.3,54.9883,55.0,73.540001
20170104033000,19.995001,61.378937,49.113567,49.115002,24.067754,41.802811,75.798386,1.336812,1.3,54.898293,55.0,73.540001
20170104034500,26.889999,62.189022,49.113567,49.115002,23.931686,41.772293,75.762375,1.308711,1.3,54.664268,55.0,73.540001
20170104040000,28.225,62.189022,49.113567,49.115002,23.795618,41.589188,75.798386,1.328784,1.3,55.47435,55.0,73.540001
20170104041500,20.41,62.09901,49.113567,49.115002,23.795618,41.4366,75.798386,1.35287,1.3,55.47435,55.0,73.540001
20170104043000,27.815001,61.918995,49.113567,49.115002,23.727584,41.222977,75.798386,1.368928,1.3,54.502251,55.0,73.540001
20170104044500,19.165001,61.918995,49.113567,49.115002,23.795618,41.100906,75.726379,1.348856,1.3,55.114311,55.0,73.540001
20170104050000,20.084999,61.918995,49.113567,49.115002,23.795618,40.948318,75.762375,1.312726,1.3,55.024303,55.0,73.540001
20170104051500,20.74,61.468948,49.113567,49.115002,23.795618,40.826248,75.798386,1.368928,1.3,55.186317,55.0,73.540001
20170104053000,20.74,61.378937,49.113567,49.115002,23.795618,40.55159,75.798386,1.368928,1.3,55.312332,55.0,73.540001
20170104054500,20.74,60.910892,49.113567,49.115002,23.727584,40.704178,75.726379,1.376957,1.3,55.150314,55.0,73.540001
20170104060000,20.74,61.288933,49.113567,49.115002,23.591516,40.246414,75.798386,1.360899,1.3,55.186317,55.0,73.540001
20170104061500,20.74,61.55896,49.113567,49.115002,23.591516,40.460037,75.798386,1.336812,1.3,55.276329,55.0,73.540001
20170104063000,20.74,61.55896,49.113567,49.115002,23.567444,40.276932,75.798386,1.324769,1.3,55.312332,55.0,73.540001
20170104064500,21.535,61.828983,49.113567,49.115002,23.567444,40.276932,75.834381,1.260538,1.3,55.348335,55.0,73.540001
20170104070000,23.135,61.378937,49.113567,49.115002,23.43039,40.185379,75.960403,1.260538,1.3,55.186317,55.0,73.540001
20170104071500,24.530001,61.738976,65.271614,65.269997,23.43039,40.460037,75.798386,1.216379,1.3,54.826286,55.0,81.940002
20170104073000,24.530001,61.468948,65.271614,65.269997,23.5414,40.704178,75.636368,1.220393,1.3,55.024303,55.0,81.940002
20170104074500,24.530001,61.468948,65.271614,65.269997,23.40336,40.55159,75.600357,1.240466,1.3,55.150314,55.0,81.940002
20170104080000,24.530001,61.648964,66.237495,66.235001,23.33434,40.460037,75.636368,1.20835,1.3,55.150314,55.0,82.445
20170104081500,24.530001,61.828983,66.237495,66.235001,23.33434,40.215897,75.600357,1.300682,1.3,55.312332,55.0,82.445
20170104083000,24.530001,61.828983,66.237495,66.235001,23.443871,40.124344,75.636368,1.284625,1.3,55.240326,55.0,82.445
20170104084500,33.049999,62.189022,65.862656,65.864998,23.443871,40.032791,75.798386,1.397029,1.3,55.186317,55.0,82.25
20170104090000,33.049999,62.657066,65.862656,65.864998,23.791436,40.154861,75.798386,1.380971,1.3,55.150314,55.0,82.25
20170104091500,33.049999,62.747078,65.626923,65.625,23.791436,39.971756,75.798386,1.384986,1.3,55.150314,55.0,82.125
20170104093000,33.049999,62.927094,64.208679,64.209999,24.184187,39.727615,75.88839,1.380971,1.3,55.150314,55.0,81.169998
20170104094500,33.049999,62.27903,63.79129,63.790001,24.203822,39.636063,75.762375,1.216379,1.3,54.826286,55.0,81.169998
20170104100000,33.049999,62.369041,64.309006,64.309998,23.910079,39.391922,75.924393,1.216379,1.3,54.9883,55.0,81.440002
20170104101500,33.049999,62.549057,64.772621,64.775002,23.910079,39.42244,75.834381,1.236451,1.3,54.9883,55.0,81.68
20170104103000,33.049999,62.747078,64.772621,64.775002,24.02454,39.269852,75.834381,1.216379,1.3,54.9883,55.0,81.68
20170104104500,33.049999,62.657066,64.772621,64.775002,24.02454,39.056229,76.032402,1.212365,1.3,55.114311,55.0,81.68
20170104110000,33.705002,63.287128,64.772621,64.775002,24.30062,39.117264,75.88839,1.248495,1.3,55.240326,55.0,81.68
20170104111500,29.395,63.737175,64.772621,64.775002,24.30062,38.96468,75.996399,1.24448,1.3,54.502251,55.0,81.68
20170104113000,28.99,63.827187,64.772621,64.775002,24.896895,39.025711,75.960403,1.236451,1.3,55.186317,55.0,81.68
20170104114500,28.99,64.115219,64.772621,64.775002,24.916445,38.781574,76.122414,1.24448,1.3,55.312332,55.0,81.68
20170104120000,28.99,63.827187,64.772621,64.775002,25.124814,38.995197,76.086411,1.268567,1.3,55.150314,55.0,81.68
20170104121500,28.99,64.115219,64.772621,64.775002,25.12308,38.842609,76.122414,1.28061,1.3,55.186317,55.0,81.68
20170104123000,28.99,64.115219,64.772621,64.775002,25.054961,38.690022,76.122414,1.264552,1.3,55.150314,55.0,81.68
20170104124500,28.99,64.47525,64.772621,64.775002,25.31535,38.842609,76.122414,1.28061,1.3,55.240326,55.0,81.68
20170104130000,28.99,64.295227,64.772621,64.775002,25.301376,38.720539,76.122414,1.284625,1.3,55.024303,55.0,81.68
20170104131500,28.99,64.205215,64.772621,64.775002,25.301376,38.659504,76.122414,1.340827,1.3,55.024303,55.0,81.68
20170104133000,28.99,64.295227,64.772621,64.775002,25.019125,38.567955,76.122414,1.356885,1.3,55.150314,55.0,81.68
20170104134500,28.99,64.385239,64.467331,64.464996,24.944104,38.598473,76.122414,1.384986,1.3,55.114311,55.0,81.525002
20170104140000,28.99,64.205215,63.78331,63.785,25.4505,38.598473,76.122414,1.389,1.3,54.826286,55.0,81.165001
20170104141500,28.99,64.385239,63.78331,63.785,25.4505,38.323814,76.158417,1.364914,1.3,54.862289,55.0,81.165001
20170104143000,28.99,64.115219,63.180454,63.18,25.212126,38.38485,76.122414,1.380971,1.3,54.700272,55.0,80.855003
20170104144500,28.219999,64.007202,62.593063,62.595001,25.071043,38.445885,76.122414,1.376957,1.3,54.9883,55.0,80.550003
20170104150000,28.219999,64.115219,62.593063,62.595001,25.15198,38.171227,76.158417,1.356885,1.3,55.186317,55.0,80.550003
20170104151500,28.219999,63.827187,62.593063,62.595001,25.15198,38.201744,76.086411,1.368928,1.3,54.862289,55.0,80.550003
20170104153000,28.219999,64.205215,62.593063,62.595001,24.75248,37.957603,76.158417,1.376957,1.3,55.186317,55.0,80.550003
20170104154500,28.219999,64.205215,62.593063,62.595001,24.75248,37.988121,76.122414,1.376957,1.3,55.024303,55.0,80.550003
20170104160000,28.219999,63.827187,62.593063,62.595001,24.63416,38.049156,76.158417,1.35287,1.3,55.024303,55.0,80.550003
20170104161500,28.219999,63.647163,62.593063,62.595001,24.63416,37.805016,76.248428,1.389,1.3,54.898293,55.0,80.550003
20170104163000,28.219999,63.467148,62.326416,62.325001,24.084873,37.896568,76.158417,1.376957,1.3,54.574257,55.0,80.410004
20170104164500,28.219999,63.737175,62.090683,62.09,23.850205,37.62191,76.19442,1.389,1.3,54.898293,55.0,80.285004
20170104170000,27.450001,63.557159,61.650116,61.650002,23.850205,37.713463,76.158417,1.384986,1.3,54.502251,55.0,80.059998
20170104171500,26.129999,63.557159,61.650116,61.650002,23.850205,37.560875,76.158417,1.389,1.3,55.06031,55.0,80.059998
20170104173000,26.129999,63.017105,60.896538,60.895,23.322202,37.62191,76.158417,1.389,1.3,54.790279,55.0,79.665001
20170104174500,26.129999,62.549057,60.568062,60.57,23.03684,37.438805,76.122414,1.389,1.3,54.502251,55.0,79.495003
20170104180000,26.129999,62.369041,60.293682,60.294998,22.863882,37.377769,76.086411,1.389,1.3,54.574257,55.0,79.355003
20170104181500,22.959999,62.549057,60.293682,60.294998,22.863882,37.225182,76.086411,1.372943,1.3,54.448246,55.0,79.355003
20170104183000,22.82,62.189022,60.293682,60.294998,22.563815,37.225182,76.122414,1.372943,1.3,54.826286,55.0,79.355003
20170104184500,22.395,61.918995,60.293682,60.294998,22.442537,37.103111,76.122414,1.304697,1.3,55.024303,55.0,79.355003
20170104190000,31.360001,61.918995,60.293682,60.294998,22.018064,37.042076,76.122414,1.320755,1.3,55.348335,55.0,79.355003
20170104191500,31.209999,61.468948,60.293682,60.294998,22.018064,36.797935,76.122414,1.31674,1.3,54.664268,55.0,79.355003
20170104193000,26.125,61.198921,60.293682,60.294998,21.581844,36.797935,76.086411,1.308711,1.3,55.798382,55.0,79.355003
20170104194500,35.220001,61.198921,60.293682,60.294998,21.568125,36.7369,76.122414,1.312726,1.3,56.248428,55.0,79.355003
20170104200000,30.875,61.090912,60.293682,60.294998,21.428198,36.675865,76.122414,1.308711,1.3,55.510353,55.0,79.355003
20170104201500,34.794998,61.090912,60.772762,60.775002,21.428198,36.523277,76.032402,1.20835,1.3,54.502251,55.0,79.599998
20170104203000,31.514999,60.910892,60.772762,60.775002,21.096494,36.553795,75.960403,1.20835,1.3,54.502251,55.0,79.599998
20170104204500,25.870001,60.820885,61.000706,61.0,20.971272,36.309662,75.960403,1.204336,1.3,54.160217,55.0,79.720001
20170104210000,20.91,60.370838,61.275028,61.275002,20.84605,36.187592,75.924393,1.224408,1.3,54.286232,55.0,79.864998
20170104211500,18.92,60.190819,61.275028,61.275002,20.84605,36.279144,75.924393,1.228422,1.3,54.340233,55.0,79.864998
20170104213000,20.65,60.010803,61.275028,61.275002,20.505472,35.943451,75.924393,1.232437,1.3,55.690369,55.0,79.864998
20170104214500,27.379999,60.010803,61.275028,61.275002,20.41238,35.943451,75.924393,1.24448,1.3,55.924393,55.0,79.864998
20170104220000,32.889999,59.920792,61.275028,61.275002,20.157992,35.912933,75.924393,1.240466,1.3,54.862289,55.0,79.864998
20170104221500,14.935,59.650764,53.519001,53.52,20.157992,35.668793,75.924393,1.384986,1.3,54.286232,55.0,75.830002
20170104223000,31.73,59.650764,53.519001,53.52,19.894407,35.638275,75.88839,1.376957,1.3,54.610264,55.0,75.830002
20170104224500,14.15,59.18272,53.519001,53.52,19.894407,35.485687,75.798386,1.384986,1.3,53.998199,55.0,75.830002
20170104230000,28.055,59.272728,53.519001,53.52,19.855052,35.272064,75.798386,1.380971,1.3,55.960396,55.0,75.830002
20170104231500,22.33,59.092712,53.519001,53.52,19.855052,35.241547,75.798386,1.372943,1.3,53.674168,55.0,75.830002
20170104233000,22.115,59.092712,53.519001,53.52,19.48588,35.149994,75.798386,1.380971,1.3,56.014404,55.0,75.830002
20170104234500,31.41,59.002701,53.519001,53.52,19.440116,35.149994,75.726379,1.376957,1.3,54.502251,55.0,75.830002
20170105000000,15.06,58.642666,53.519001,53.52,19.307992,34.905853,75.798386,1.380971,1.3,53.926193,55.0,75.830002
20170105001500,30.155001,58.912693,53.519001,53.52,19.192715,34.905853,75.762375,1.376957,1.3,56.536453,55.0,75.830002
20170105003000,14.875,58.912693,53.519001,53.52,18.873336,34.600677,75.798386,1.35287,1.3,55.348335,55.0,75.830002
20170105004500,30.92,59.18272,53.519001,53.52,18.873336,34.57016,75.762375,1.360899,1.3,55.690369,55.0,75.830002
20170105010000,12.75,58.642666,53.519001,53.52,18.953287,34.356537,75.726379,1.368928,1.3,53.296131,55.0,75.830002
20170105011500,24.34,58.732674,53.519001,53.52,18.953287,34.44809,75.600357,1.368928,1.3,53.674168,55.0,75.830002
20170105013000,29.629999,58.552658,53.519001,53.52,18.829136,34.264984,75.600357,1.384986,1.3,56.608459,55.0,75.830002
20170105014500,15.945,58.552658,53.519001,53.52,18.693068,34.203949,75.636368,1.376957,1.3,53.386139,55.0,75.830002
20170105020000,25.995001,58.192619,53.519001,53.52,18.693068,34.051361,75.600357,1.384986,1.3,56.338436,55.0,75.830002
20170105021500,22.18,58.192619,53.519001,53.52,18.693068,33.898781,75.600357,1.376957,1.3,53.512154,55.0,75.830002
20170105023000,18.434999,57.832584,53.519001,53.52,18.290865,33.868263,75.600357,1.380971,1.3,55.762375,55.0,75.830002
20170105024500,31.785,58.282631,53.519001,53.52,18.3649,33.929298,75.564362,1.376957,1.3,54.862289,55.0,75.830002
20170105030000,17.01,58.192619,53.519001,53.52,18.22686,33.685158,75.528351,1.384986,1.3,55.762375,55.0,75.830002
20170105031500,12.55,58.732674,48.858334,48.860001,18.22686,33.65464,75.47435,1.376957,1.3,53.188118,55.0,73.404999
20170105033000,24.290001,58.732674,48.858334,48.860001,18.722988,33.624123,75.47435,1.380971,1.3,53.998199,55.0,73.404999
20170105034500,34.459999,59.002701,48.858334,48.860001,19.080498,33.53257,75.47435,1.384986,1.3,57.112511,55.0,73.404999
20170105040000,19.360001,59.092712,48.858334,48.860001,19.432993,33.4105,75.438339,1.384986,1.3,56.176422,55.0,73.404999
20170105041500,17.16,59.18272,48.858334,48.860001,19.432993,33.4105,75.438339,1.368928,1.3,53.548157,55.0,73.404999
20170105043000,22.805,59.18272,48.858334,48.860001,19.773078,33.318947,75.47435,1.376957,1.3,56.284431,55.0,73.404999
20170105044500,21.885,59.092712,44.305889,44.305,19.843084,33.227394,75.47435,1.405058,1.3,53.638168,55.0,70.915001
20170105050000,31.805,59.18272,43.552311,43.549999,20.037734,33.257912,75.438339,1.384986,1.3,56.896492,55.0,70.644997
20170105051500,11.875,59.002701,43.552311,43.549999,19.95236,32.739113,75.528351,1.356885,1.3,55.348335,55.0,70.644997
20170105053000,13.54,58.912693,43.552311,43.549999,19.67628,32.952736,75.528351,1.376957,1.3,53.188118,55.0,70.644997
20170105054500,30.870001,58.642666,43.552311,43.549999,19.60726,32.861183,75.528351,1.324769,1.3,55.402344,55.0,70.644997
20170105060000,23.16,58.732674,43.552311,43.549999,19.60726,32.983253,75.47435,1.284625,1.3,56.698471,55.0,70.644997
20170105061500,9.885,58.732674,43.552311,43.549999,19.60726,32.830666,75.47435,1.268567,1.3,54.502251,55.0,70.644997
20170105063000,13.945,59.092712,48.030033,48.029999,19.19314,32.830666,75.564362,1.192292,1.3,52.900093,55.0,73.099998
20170105064500,32.095001,58.732674,48.265705,48.264999,19.064552,32.739113,75.564362,1.292654,1.3,54.664268,55.0,73.099998
20170105070000,23.18,58.552658,48.493649,48.494999,19.064552,32.52549,75.564362,1.20835,1.3,56.572456,55.0,73.214996
20170105071500,11.68,58.552658,48.493649,48.494999,19.064552,32.739113,75.47435,1.228422,1.3,53.350136,55.0,73.214996
20170105073000,27.49,58.912693,48.493649,48.494999,19.143024,32.800148,75.47435,1.276596,1.3,54.37624,55.0,73.214996
20170105074500,30.555,58.912693,51.936283,51.935001,19.221496,32.64756,75.47435,1.091931,1.3,57.112511,55.0,77.695
20170105080000,31.129999,59.36274,62.734928,62.735001,19.37096,32.617043,75.528351,1.216379,1.3,54.610264,55.0,80.75
20170105081500,24.395,59.650764,64.025337,64.025002,19.654928,32.494972,75.528351,1.380971,1.3,53.836185,55.0,80.830002
20170105083000,18.07,60.190819,59.716343,59.715,20.151872,32.708595,75.438339,1.393015,1.3,54.574257,55.0,79.055
20170105084500,25.0,60.370838,56.953194,56.955002,20.648816,32.64756,75.47435,1.397029,1.3,56.338436,55.0,77.614998
20170105090000,31.195,60.550858,56.953194,56.955002,20.932784,32.52549,75.438339,1.300682,1.3,54.448246,55.0,77.614998
20170105091500,31.24,61.648964,56.671085,56.669998,21.124969,32.403419,75.47435,1.384986,1.3,55.150314,55.0,77.010002
20170105093000,27.969999,62.189022,54.997738,55.0,21.75946,32.678078,75.528351,1.376957,1.3,55.726372,55.0,76.599998
20170105094500,21.715,62.837082,54.997738,55.0,22.46445,32.494972,75.47435,1.376957,1.3,55.024303,55.0,76.599998
20170105100000,31.615,63.287128,54.14753,54.150002,22.783336,32.494972,75.528351,1.384986,1.3,55.024303,55.0,76.154999
20170105101500,27.66,63.37714,54.14753,54.150002,23.133366,32.708595,75.564362,1.384986,1.3,54.502251,55.0,76.154999
20170105103000,23.915001,63.737175,51.689663,51.689999,24.393474,32.433937,75.600357,1.376957,1.3,55.276329,55.0,74.879997
20170105104500,32.669998,64.205215,51.689663,51.689999,25.19788,32.586525,75.600357,1.389,1.3,54.502251,55.0,74.879997
20170105110000,25.275,64.565262,51.689663,51.689999,25.417673,32.678078,75.600357,1.384986,1.3,55.186317,55.0,74.879997
20170105111500,30.125,65.105316,51.689663,51.689999,25.760308,32.708595,75.600357,1.368928,1.3,55.438347,55.0,74.879997
20170105113000,32.455002,65.105316,51.689663,51.689999,26.247715,32.76963,75.600357,1.312726,1.3,55.024303,55.0,74.879997
20170105114500,32.455002,65.105316,51.689663,51.689999,26.852048,32.830666,75.798386,1.308711,1.3,55.06031,55.0,74.879997
20170105120000,34.275002,65.483353,51.689663,51.689999,27.046205,32.891701,75.834381,1.288639,1.3,54.9883,55.0,74.879997
20170105121500,34.275002,65.933395,51.689663,51.689999,27.312425,33.196877,75.798386,1.300682,1.3,54.862289,55.0,74.879997
20170105123000,33.880001,66.203423,51.689663,51.689999,27.763928,33.013771,75.924393,1.31674,1.3,54.9883,55.0,74.879997
20170105124500,35.044998,66.671471,51.689663,51.689999,28.377305,33.074806,75.924393,1.296668,1.3,55.276329,55.0,74.879997
20170105130000,35.044998,66.563461,51.689663,51.689999,28.622734,33.074806,75.960403,1.284625,1.3,54.700272,55.0,74.879997
20170105131500,37.865002,66.851486,51.689663,51.689999,28.927816,33.257912,76.032402,1.340827,1.3,55.024303,55.0,74.879997
20170105133000,28.879999,67.031502,51.689663,51.689999,29.517937,33.318947,76.122414,1.320755,1.3,55.312332,55.0,74.879997
20170105134500,36.790001,67.211517,51.689663,51.689999,30.071984,33.288429,76.122414,1.324769,1.3,54.538254,55.0,74.879997
20170105140000,31.225,67.301529,51.689663,51.689999,30.13706,33.502052,76.158417,1.300682,1.3,55.510353,55.0,74.879997
20170105141500,33.470001,67.031502,51.689663,51.689999,30.397364,33.53257,76.248428,1.300682,1.3,54.502251,55.0,74.879997
20170105143000,29.51,67.301529,51.689663,51.689999,,33.624123,76.248428,1.248495,1.3,55.024303,55.0,74.879997
20170105144500,29.51,67.301529,51.689663,51.689999,30.356853,33.868263,76.248428,1.20835,1.3,54.862289,55.0,74.879997
20170105150000,29.51,67.211517,52.956844,52.955002,30.356853,33.685158,76.284431,1.256523,1.3,54.862289,55.0,75.540001
20170105151500,29.51,67.301529,52.956844,52.955002,30.527516,33.898781,76.320435,1.256523,1.3,55.024303,55.0,75.540001
20170105153000,29.51,66.941498,54.591122,54.59,30.657668,34.051361,76.248428,1.212365,1.3,55.150314,55.0,76.385002
20170105154500,35.91,67.301529,55.611095,55.610001,30.397364,34.051361,76.248428,1.260538,1.3,54.736275,55.0,76.919998
20170105160000,35.91,66.941498,55.611095,55.610001,30.698179,34.081879,76.284431,1.300682,1.3,54.862289,55.0,76.919998
20170105161500,35.91,66.563461,55.611095,55.610001,30.567041,34.173431,76.356438,1.296668,1.3,54.610264,55.0,76.919998
20170105163000,35.91,67.031502,55.611095,55.610001,30.567041,34.234467,76.284431,1.296668,1.3,54.664268,55.0,76.919998
20170105164500,35.91,66.941498,55.611095,55.610001,30.435903,34.326019,76.248428,1.35287,1.3,54.502251,55.0,76.919998
20170105170000,33.825001,66.941498,55.611095,55.610001,30.604594,34.326019,76.284431,1.376957,1.3,54.502251,55.0,76.919998
20170105171500,32.285,66.851486,55.611095,55.610001,30.47247,34.387054,76.248428,1.376957,1.3,54.502251,55.0,76.919998
