PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170105173000,28.690001,66.47345,54.621784,54.619999,30.406408,34.356537,76.284431,1.384986,1.3,55.276329,55.0,76.404999
20170105174500,28.690001,66.293427,54.158035,54.16,30.3074,34.44809,76.248428,1.397029,1.3,55.06031,55.0,76.160004
20170105180000,28.690001,66.293427,53.404457,53.404999,30.04118,34.539642,76.248428,1.389,1.3,55.06031,55.0,75.769997
20170105181500,28.690001,66.203423,52.894344,52.895,30.003304,34.661713,76.248428,1.393015,1.3,55.06031,55.0,75.504997
20170105183000,28.690001,66.293427,52.894344,52.895,29.692306,34.57016,76.248428,1.300682,1.3,55.186317,55.0,75.504997
20170105184500,28.690001,66.203423,52.894344,52.895,29.578508,34.783783,76.248428,1.332798,1.3,55.150314,55.0,75.504997
20170105190000,28.690001,66.293427,52.894344,52.895,29.578508,34.783783,76.248428,1.344841,1.3,55.150314,55.0,75.504997
20170105191500,28.690001,65.573357,52.894344,52.895,29.392239,34.905853,76.284431,1.360899,1.3,54.664268,55.0,75.504997
20170105193000,27.155001,64.745277,52.894344,52.895,28.3728,34.905853,76.248428,1.384986,1.3,55.276329,55.0,75.504997
20170105194500,28.045,63.917191,52.894344,52.895,27.13044,34.966888,76.446449,1.344841,1.3,55.510353,55.0,75.504997
20170105200000,24.93,63.467148,52.666328,52.665001,26.04074,35.088959,76.320435,1.360899,1.3,54.448246,55.0,75.385002
20170105201500,22.719999,63.287128,52.241207,52.240002,25.143565,35.058441,76.248428,1.308711,1.3,54.898293,55.0,75.165001
20170105203000,22.719999,63.017105,52.005474,52.005001,23.910079,35.058441,76.284431,1.376957,1.3,54.700272,55.0,75.044998
20170105204500,22.719999,62.837082,52.005474,52.005001,23.1963,35.119476,76.248428,1.272581,1.3,54.574257,55.0,75.044998
20170105210000,22.719999,62.459045,52.005474,52.005001,23.026793,35.241547,76.19442,1.272581,1.3,54.538254,55.0,75.044998
20170105211500,20.85,62.657066,52.005474,52.005001,22.923348,35.058441,76.158417,1.276596,1.3,55.150314,55.0,75.044998
20170105213000,20.85,62.657066,52.005474,52.005001,22.643324,35.211029,76.158417,1.256523,1.3,55.114311,55.0,75.044998
20170105214500,20.85,62.549057,52.005474,52.005001,22.503312,35.180511,76.122414,1.248495,1.3,55.150314,55.0,75.044998
20170105220000,20.85,62.459045,52.005474,52.005001,22.3633,35.211029,76.122414,1.220393,1.3,55.186317,55.0,75.044998
20170105221500,20.85,62.27903,52.005474,52.005001,22.293294,35.088959,76.122414,1.212365,1.3,55.150314,55.0,75.044998
20170105223000,20.85,62.189022,52.279797,52.279999,22.293294,35.180511,76.086411,1.212365,1.3,55.150314,55.0,75.184998
20170105224500,20.85,62.189022,52.279797,52.279999,22.111955,35.211029,76.122414,1.216379,1.3,55.150314,55.0,75.184998
20170105230000,20.85,62.189022,52.279797,52.279999,22.111955,34.997406,76.086411,1.236451,1.3,55.150314,55.0,75.184998
20170105231500,20.85,62.27903,52.279797,52.279999,21.970957,35.058441,76.086411,1.24448,1.3,54.9883,55.0,75.184998
20170105233000,20.85,61.828983,52.279797,52.279999,21.733246,34.966888,76.086411,1.252509,1.3,54.9883,55.0,75.184998
20170105234500,20.85,61.738976,52.279797,52.279999,21.618462,35.088959,76.032402,1.248495,1.3,54.826286,55.0,75.184998
20170106000000,20.85,61.918995,52.279797,52.279999,21.383216,34.875336,75.960403,1.264552,1.3,54.862289,55.0,75.184998
20170106001500,20.85,61.828983,52.279797,52.279999,21.103192,34.875336,75.960403,1.264552,1.3,54.790279,55.0,75.184998
20170106003000,20.85,61.378937,52.279797,52.279999,21.124969,34.966888,75.960403,1.272581,1.3,54.538254,55.0,75.184998
20170106004500,27.389999,61.288933,52.279797,52.279999,20.983971,34.753265,75.996399,1.28061,1.3,54.412243,55.0,75.184998
20170106010000,19.08,61.090912,52.279797,52.279999,20.61315,34.905853,75.924393,1.28061,1.3,55.312332,55.0,75.184998
20170106011500,19.08,61.090912,52.279797,52.279999,20.560977,34.905853,75.88839,1.276596,1.3,55.402344,55.0,75.184998
20170106013000,23.01,61.090912,52.279797,52.279999,20.208482,34.905853,75.88839,1.268567,1.3,55.564358,55.0,75.184998
20170106014500,16.125,60.730873,52.279797,52.279999,19.633066,34.936371,75.798386,1.240466,1.3,55.47435,55.0,75.184998
20170106020000,27.65,60.28083,52.279797,52.279999,19.291995,34.905853,75.798386,1.256523,1.3,56.662468,55.0,75.184998
20170106021500,24.084999,59.920792,52.279797,52.279999,18.9395,34.875336,75.798386,1.232437,1.3,53.998199,55.0,75.184998
20170106023000,15.04,60.28083,52.515469,52.514999,18.587005,34.783783,75.798386,1.216379,1.3,54.052208,55.0,75.309998
20170106024500,18.825001,59.740776,52.515469,52.514999,,34.905853,75.672371,1.20835,1.3,55.186317,55.0,75.309998
20170106030000,18.58,59.650764,52.828423,52.830002,17.880128,34.905853,75.798386,1.216379,1.3,54.412243,55.0,75.470001
20170106031500,13.745,59.650764,52.828423,52.830002,17.738144,34.966888,75.798386,1.20835,1.3,54.502251,55.0,75.470001
20170106033000,31.155001,59.092712,53.056366,53.055,17.383184,34.997406,75.726379,1.224408,1.3,55.276329,55.0,75.589996
20170106034500,18.360001,59.002701,53.056366,53.055,17.383184,34.753265,75.798386,1.220393,1.3,53.58416,55.0,75.589996
20170106040000,31.68,58.912693,53.056366,53.055,17.2412,34.875336,75.762375,1.31674,1.3,56.374439,55.0,75.589996
20170106041500,16.875,59.002701,53.056366,53.055,17.2412,34.814301,75.636368,1.312726,1.3,55.510353,55.0,75.589996
20170106043000,30.209999,58.912693,53.056366,53.055,17.099216,34.722748,75.600357,1.31674,1.3,56.446445,55.0,75.589996
20170106044500,11.245,58.822685,53.056366,53.055,16.815248,34.722748,75.636368,1.312726,1.3,54.214222,55.0,75.589996
20170106050000,28.870001,58.552658,49.230431,49.23,16.744256,34.753265,75.636368,1.380971,1.3,55.852386,55.0,73.480003
20170106051500,10.065,58.192619,46.699112,46.700001,16.460288,34.722748,75.600357,1.376957,1.3,54.37624,55.0,72.084999
20170106053000,16.26,58.282631,45.543613,45.544998,16.51904,34.661713,75.600357,1.308711,1.3,53.188118,55.0,71.684998
20170106054500,31.200001,58.192619,45.543613,45.544998,16.161615,34.539642,75.564362,1.272581,1.3,56.608459,55.0,71.684998
20170106060000,26.475,57.922592,45.543613,45.544998,15.875675,34.44809,75.528351,1.264552,1.3,57.796581,55.0,71.684998
20170106061500,25.485001,58.192619,45.543613,45.544998,15.875675,34.478607,75.47435,1.256523,1.3,57.05851,55.0,71.684998
20170106063000,10.185,57.922592,45.543613,45.544998,15.23231,34.387054,75.47435,1.240466,1.3,55.348335,55.0,71.684998
20170106064500,5.06,57.544556,45.543613,45.544998,15.23231,34.356537,75.438339,1.252509,1.3,53.710175,55.0,71.684998
20170106070000,15.52,57.724571,45.543613,45.544998,15.23231,34.356537,75.47435,1.272581,1.3,53.224121,55.0,71.684998
20170106071500,30.305,57.724571,45.543613,45.544998,15.08934,34.234467,75.330338,1.268567,1.3,55.150314,55.0,71.684998
20170106073000,32.389999,58.012604,45.543613,45.544998,14.543504,33.929298,75.402344,1.268567,1.3,56.572456,55.0,71.684998
20170106074500,28.995001,57.832584,45.543613,45.544998,14.04656,33.898781,75.330338,1.276596,1.3,57.112511,55.0,71.684998
20170106080000,12.2,57.832584,45.543613,45.544998,13.904576,33.65464,75.276337,1.28061,1.3,55.88839,55.0,71.684998
20170106081500,7.225,57.184517,47.340157,47.34,13.762592,33.563087,75.276337,1.216379,1.3,54.448246,55.0,72.614998
20170106083000,10.76,57.184517,47.340157,47.34,13.407632,33.379982,75.16832,1.248495,1.3,53.224121,55.0,72.614998
20170106084500,28.795,57.454548,47.340157,47.34,13.302215,33.318947,75.16832,1.308711,1.3,55.762375,55.0,72.614998
20170106090000,30.84,56.554459,47.340157,47.34,12.59459,33.135841,75.114319,1.236451,1.3,57.022503,55.0,72.614998
20170106091500,20.065001,56.014404,47.340157,47.34,12.59459,32.891701,75.042305,1.236451,1.3,56.9865,55.0,72.614998
20170106093000,5.56,56.104412,47.340157,47.34,12.342752,33.227394,74.880295,1.248495,1.3,55.024303,55.0,72.614998
20170106094500,4.65,56.014404,47.340157,47.34,12.129776,31.640484,73.72818,1.256523,1.3,53.548157,55.0,72.614998
20170106100000,4.4,56.104412,47.340157,47.34,11.987792,31.30479,72.450043,1.240466,1.3,53.062107,55.0,72.614998
20170106101500,8.08,56.014404,47.340157,47.34,11.845808,31.274273,71.495956,1.260538,1.3,52.720074,55.0,72.614998
20170106103000,23.15,55.834385,47.340157,47.34,11.65806,31.335308,70.595863,1.376957,1.3,54.052208,55.0,72.614998
20170106104500,22.105,55.726372,47.340157,47.34,11.729545,31.640484,69.911789,1.356885,1.3,56.212421,55.0,72.614998
20170106110000,6.36,55.726372,47.340157,47.34,11.755266,31.701519,69.245728,1.344841,1.3,53.476151,55.0,72.614998
20170106111500,13.365,55.456345,47.011684,47.009998,11.729545,31.701519,68.615662,1.393015,1.3,53.188118,55.0,72.445
20170106113000,28.25,55.636368,47.011684,47.009998,11.729545,32.006691,68.25563,1.384986,1.3,55.798382,55.0,72.445
20170106114500,31.075001,55.636368,47.772743,47.775002,11.51509,32.159279,67.80558,1.20835,1.3,57.67057,55.0,72.839996
20170106120000,17.709999,55.186317,47.772743,47.775002,11.37212,32.342384,67.373535,1.28061,1.3,56.410442,55.0,72.839996
20170106121500,4.175,55.636368,47.772743,47.775002,,32.281349,67.175522,1.389,1.3,55.150314,55.0,72.839996
20170106123000,1.005,55.276329,46.350597,46.349998,11.014695,32.281349,66.905487,1.397029,1.3,53.224121,55.0,72.099998
20170106124500,20.504999,54.91629,46.068485,46.07,,32.250832,66.77948,1.372943,1.3,53.872189,55.0,71.955002
20170106130000,17.459999,55.186317,46.068485,46.07,11.441888,32.189796,66.671471,1.380971,1.3,56.734474,55.0,71.955002
20170106131500,7.68,55.096313,45.55064,45.549999,11.25142,32.128761,66.545456,1.384986,1.3,53.188118,55.0,71.684998
20170106133000,25.775,55.186317,45.55064,45.549999,11.08618,32.64756,67.211517,1.348856,1.3,55.150314,55.0,71.684998
20170106134500,25.264999,54.91629,45.55064,45.549999,11.014695,32.76963,67.967598,1.31674,1.3,56.860489,55.0,71.684998
20170106140000,5.77,54.91629,45.55064,45.549999,11.014695,32.494972,68.957703,1.292654,1.3,54.898293,55.0,71.684998
20170106141500,4.1,55.276329,45.55064,45.549999,11.014695,32.250832,69.839783,1.308711,1.3,53.296131,55.0,71.684998
20170106143000,6.495,55.636368,45.55064,45.549999,10.871725,32.464455,70.343834,1.340827,1.3,52.648064,55.0,71.684998
20170106144500,25.905001,54.91629,45.55064,45.549999,10.567952,31.732033,71.027908,1.368928,1.3,55.438347,55.0,71.684998
20170106150000,19.290001,55.186317,45.55064,45.549999,10.709936,31.457378,71.549957,1.372943,1.3,57.022503,55.0,71.684998
20170106151500,7.635,55.636368,45.55064,45.549999,10.871725,31.609966,71.747978,1.393015,1.3,55.024303,55.0,71.684998
20170106153000,3.18,55.006302,45.55064,45.549999,10.691117,31.671001,71.981995,1.288639,1.3,53.836185,55.0,71.684998
20170106154500,19.129999,55.456345,45.55064,45.549999,10.409121,31.274273,72.288025,1.28061,1.3,53.188118,55.0,71.684998
20170106160000,29.219999,55.834385,45.55064,45.549999,10.338622,31.030132,72.414047,1.284625,1.3,56.446445,55.0,71.684998
20170106161500,13.175,55.726372,45.55064,45.549999,10.354976,30.755474,72.576065,1.336812,1.3,56.374439,55.0,71.684998
20170106163000,4.47,55.276329,45.55064,45.549999,9.929024,30.633404,72.774078,1.336812,1.3,54.448246,55.0,71.684998
20170106164500,5.325,55.366337,45.55064,45.549999,9.716048,30.511333,72.702072,1.340827,1.3,52.900093,55.0,71.684998
20170106170000,15.185,54.556259,45.55064,45.549999,9.574064,30.328228,72.900085,1.328784,1.3,53.134113,55.0,71.684998
20170106171500,27.584999,54.91629,45.55064,45.549999,9.574064,30.236675,72.936096,1.336812,1.3,56.9865,55.0,71.684998
20170106173000,5.85,55.276329,45.55064,45.549999,9.290096,30.145123,72.972099,1.344841,1.3,55.312332,55.0,71.684998
20170106174500,8.495,54.646263,45.55064,45.549999,9.07712,29.01598,73.242126,1.35287,1.3,53.062107,55.0,71.684998
20170106180000,27.67,54.646263,45.55064,45.549999,8.935136,29.443218,73.242126,1.356885,1.3,56.050407,55.0,71.684998
20170106181500,13.285,54.646263,45.55064,45.549999,,29.351673,73.296127,1.372943,1.3,56.014404,55.0,71.684998
20170106183000,4.285,55.366337,45.55064,45.549999,9.07712,29.290638,73.242126,1.348856,1.3,53.476151,55.0,71.684998
20170106184500,13.235,55.276329,45.55064,45.549999,9.06964,29.290638,73.296127,1.344841,1.3,53.224121,55.0,71.684998
20170106190000,26.34,55.456345,45.55064,45.549999,9.140139,29.229603,73.242126,1.364914,1.3,55.402344,55.0,71.684998
20170106191500,30.575001,55.924393,45.55064,45.549999,9.140139,29.168568,73.368134,1.332798,1.3,57.274529,55.0,71.684998
20170106193000,19.674999,54.646263,45.55064,45.549999,9.132166,28.802357,73.368134,1.340827,1.3,56.50045,55.0,71.684998
20170106194500,1.535,54.286232,45.55064,45.549999,9.05468,29.01598,73.242126,1.368928,1.3,54.538254,55.0,71.684998
20170106200000,6.31,55.006302,45.55064,45.549999,9.05468,28.985462,73.206123,1.360899,1.3,53.134113,55.0,71.684998
20170106201500,20.49,54.646263,45.55064,45.549999,9.05468,28.558216,73.242126,1.364914,1.3,53.386139,55.0,71.684998
20170106203000,21.705,54.556259,45.55064,45.549999,8.77112,28.314075,73.332138,1.376957,1.3,57.148514,55.0,71.684998
20170106204500,3.14,53.836185,45.55064,45.549999,8.49504,28.436146,73.494156,1.356885,1.3,53.224121,55.0,71.684998
20170106210000,26.309999,53.476151,45.55064,45.549999,8.42602,28.283558,73.494156,1.380971,1.3,55.600361,55.0,71.684998
20170106211500,6.92,54.016201,45.268528,45.27,8.011815,27.825794,73.566162,1.364914,1.3,55.024303,55.0,71.540001
20170106213000,12.66,54.106209,45.268528,45.27,7.80484,28.039417,73.602165,1.360899,1.3,53.350136,55.0,71.540001
20170106214500,24.465,53.098114,45.268528,45.27,7.39072,27.734241,73.602165,1.384986,1.3,56.896492,55.0,71.540001
20170106220000,2.51,53.476151,44.673393,44.674999,7.258018,24.926628,73.692169,1.372943,1.3,54.052208,55.0,71.230003
20170106221500,16.549999,54.646263,44.673393,44.674999,7.189491,27.764759,73.566162,1.372943,1.3,53.350136,55.0,71.230003
20170106223000,17.165001,54.016201,44.673393,44.674999,6.930989,27.764759,73.566162,1.336812,1.3,56.896492,55.0,71.230003
20170106224500,2.8,53.656166,44.673393,44.674999,6.787118,27.520618,73.602165,1.368928,1.3,53.386139,55.0,71.230003
20170106230000,24.209999,52.55806,44.673393,44.674999,6.65105,27.398548,73.602165,1.332798,1.3,54.952297,55.0,71.230003
20170106231500,3.505,52.648064,44.673393,44.674999,6.446948,27.306995,73.656166,1.336812,1.3,54.574257,55.0,71.230003
20170106233000,20.48,52.378036,44.673393,44.674999,6.32312,27.093372,73.692169,1.35287,1.3,54.160217,55.0,71.230003
20170106234500,3.705,52.468048,44.673393,44.674999,6.052956,27.062859,73.692169,1.344841,1.3,55.690369,55.0,71.230003
20170107000000,21.924999,52.288033,44.673393,44.674999,6.014825,26.818718,73.656166,1.372943,1.3,54.448246,55.0,71.230003
20170107001500,2.535,51.387939,44.673393,44.674999,5.897406,26.452507,73.692169,1.368928,1.3,55.510353,55.0,71.230003
20170107003000,23.465,52.108009,44.673393,44.674999,5.765282,26.635612,73.692169,1.336812,1.3,55.960396,55.0,71.230003
20170107004500,1.5,52.378036,43.266693,43.264999,5.434972,26.605095,73.692169,1.376957,1.3,53.710175,55.0,70.5
20170107010000,20.995001,51.837986,43.266693,43.264999,5.191838,26.330437,73.566162,1.389,1.3,56.788483,55.0,70.5
20170107011500,7.635,51.747978,43.04641,43.044998,5.170724,26.330437,73.656166,1.372943,1.3,53.386139,55.0,70.385002
20170107013000,5.845,51.297932,43.04641,43.044998,5.170724,26.208366,73.530151,1.372943,1.3,55.47435,55.0,70.385002
20170107014500,19.639999,50.66787,43.04641,43.044998,4.627268,25.414909,73.602165,1.384986,1.3,54.700272,55.0,70.385002
20170107020000,5.24,51.117912,43.04641,43.044998,4.470579,21.783329,73.692169,1.324769,1.3,53.58416,55.0,70.385002
20170107021500,5.575,50.937897,43.04641,43.044998,4.497116,23.614376,73.656166,1.368928,1.3,55.762375,55.0,70.385002
20170107023000,22.27,51.297932,43.04641,43.044998,4.200738,24.133175,73.530151,1.393015,1.3,55.88839,55.0,70.385002
20170107024500,5.955,51.117912,42.826126,42.825001,3.81324,18.67054,73.692169,1.372943,1.3,53.386139,55.0,70.269997
20170107030000,19.73,50.66787,42.826126,42.825001,3.619491,25.475945,73.566162,1.389,1.3,56.50045,55.0,70.269997
20170107031500,12.665,51.027901,42.528564,42.529999,3.716204,25.323357,73.530151,1.368928,1.3,53.872189,55.0,70.114998
20170107033000,0.57,50.199821,42.528564,42.529999,3.716204,25.353874,73.530151,1.376957,1.3,53.872189,55.0,70.114998
20170107034500,3.765,50.757877,42.033901,42.035,3.78128,25.170769,73.368134,1.368928,1.3,54.9883,55.0,69.860001
20170107040000,10.335,49.569756,42.033901,42.035,3.880458,25.018181,73.368134,1.372943,1.3,55.852386,55.0,69.860001
20170107041500,10.235,50.199821,42.033901,42.035,3.78128,24.316277,73.566162,1.376957,1.3,55.852386,55.0,69.860001
20170107043000,8.705,50.199821,42.033901,42.035,,24.804558,73.404144,1.368928,1.3,55.852386,55.0,69.860001
20170107044500,13.135,50.199821,42.033901,42.035,3.24119,15.313618,73.530151,1.372943,1.3,55.798382,55.0,69.860001
20170107050000,7.18,49.839783,42.033901,42.035,3.151872,15.099995,73.566162,1.372943,1.3,55.690369,55.0,69.860001
20170107051500,4.985,49.479752,41.759521,41.759998,3.025664,16.442764,73.656166,1.368928,1.3,54.538254,55.0,69.714996
20170107053000,0.14,49.38974,41.759521,41.759998,2.814082,14.550682,73.72818,1.380971,1.3,54.952297,55.0,69.714996
20170107054500,8.47,49.299728,41.759521,41.759998,2.792798,19.250374,73.566162,1.389,1.3,53.836185,55.0,69.714996
20170107060000,10.025,49.479752,41.20303,41.205002,2.668562,13.940331,73.566162,1.372943,1.3,54.37624,55.0,69.425003
20170107061500,15.765,49.749775,41.20303,41.205002,2.792798,13.879295,73.566162,1.384986,1.3,54.862289,55.0,69.425003
20170107063000,15.76,49.659767,41.20303,41.205002,2.792798,14.123436,73.692169,1.384986,1.3,55.150314,55.0,69.425003
20170107064500,14.875,49.38974,41.20303,41.205002,2.792798,20.532112,73.602165,1.368928,1.3,55.88839,55.0,69.425003
20170107070000,12.815,49.749775,41.20303,41.205002,2.792798,20.867802,73.566162,1.368928,1.3,55.960396,55.0,69.425003
20170107071500,15.07,50.019806,41.20303,41.205002,2.792798,15.832417,73.530151,1.356885,1.3,56.014404,55.0,69.425003
20170107073000,15.01,50.199821,41.20303,41.205002,,17.022598,73.404144,1.372943,1.3,55.960396,55.0,69.425003
20170107074500,15.655,50.289829,41.20303,41.205002,2.792798,13.207909,73.404144,1.376957,1.3,54.862289,55.0,69.425003
20170107080000,4.315,50.289829,40.982746,40.985001,2.792798,14.184471,73.566162,1.368928,1.3,53.710175,55.0,69.309998
20170107081500,2.655,50.199821,40.982746,40.985001,2.792798,19.708138,73.692169,1.372943,1.3,54.736275,55.0,69.309998
20170107083000,7.53,50.469849,40.982746,40.985001,2.792798,15.435688,73.89019,1.256523,1.3,55.690369,55.0,69.309998
20170107084500,13.95,50.289829,40.982746,40.985001,2.792798,12.963768,73.854187,1.252509,1.3,56.122414,55.0,69.309998
20170107090000,14.66,50.937897,40.982746,40.985001,2.792798,13.085838,73.89019,1.248495,1.3,53.998199,55.0,69.309998
20170107091500,2.37,51.207924,40.982746,40.985001,2.792798,13.177391,73.692169,1.252509,1.3,53.836185,55.0,69.309998
20170107093000,7.555,50.55986,40.982746,40.985001,2.792798,12.597561,74.214226,1.24448,1.3,55.798382,55.0,69.309998
20170107094500,19.92,51.117912,40.982746,40.985001,4.008281,12.506008,73.89019,1.24448,1.3,55.798382,55.0,69.309998
20170107100000,6.865,52.018005,40.982746,40.985001,4.221172,12.780663,73.72818,1.236451,1.3,53.512154,55.0,69.309998
20170107101500,15.18,51.567955,40.982746,40.985001,4.432754,12.902733,73.854187,1.248495,1.3,56.338436,55.0,69.309998
20170107103000,21.785,51.747978,40.982746,40.985001,5.00307,12.994286,74.160217,1.252509,1.3,55.024303,55.0,69.309998
20170107104500,0.67,51.837986,41.21069,41.209999,5.487434,12.902733,74.052208,1.248495,1.3,54.862289,55.0,69.43
20170107110000,25.815001,52.738075,41.21069,41.209999,5.743471,13.024803,73.692169,1.304697,1.3,56.446445,55.0,69.43
20170107111500,1.655,52.738075,41.21069,41.209999,6.015437,13.024803,73.566162,1.248495,1.3,54.700272,55.0,69.43
20170107113000,24.99,53.098114,41.21069,41.209999,6.015437,12.902733,73.72818,1.240466,1.3,55.88839,55.0,69.43
20170107114500,3.295,53.188118,41.21069,41.209999,6.683282,12.872215,74.214226,1.35287,1.3,54.448246,55.0,69.43
20170107120000,18.780001,53.27813,41.21069,41.209999,6.980476,13.238426,73.998199,1.240466,1.3,54.214222,55.0,69.43
20170107121500,14.215,53.746178,41.21069,41.209999,7.209228,13.116356,73.692169,1.292654,1.3,56.410442,55.0,69.43
20170107123000,0.665,54.556259,41.21069,41.209999,7.619642,13.238426,73.692169,1.24448,1.3,53.188118,55.0,69.43
20170107124500,25.135,54.286232,41.21069,41.209999,8.00952,14.062401,71.981995,1.24448,1.3,54.952297,55.0,69.43
20170107130000,13.025,54.646263,41.21069,41.209999,8.230384,13.970848,72.144012,1.256523,1.3,56.50045,55.0,69.43
20170107131500,3.4,54.646263,41.21069,41.209999,8.506464,13.726707,72.738075,1.320755,1.3,54.412243,55.0,69.43
20170107133000,1.91,55.456345,41.21069,41.209999,8.8228,13.665672,72.810081,1.348856,1.3,52.55806,55.0,69.43
20170107134500,21.98,55.366337,41.21069,41.209999,9.334704,13.604637,73.206123,1.360899,1.3,54.214222,55.0,69.43
20170107140000,26.514999,55.636368,41.21069,41.209999,9.37751,13.635155,73.566162,1.368928,1.3,57.544556,55.0,69.43
20170107141500,8.395,55.726372,41.21069,41.209999,9.486956,13.268944,73.89019,1.372943,1.3,55.924393,55.0,69.43
20170107143000,2.075,55.924393,41.21069,41.209999,9.659744,13.635155,73.89019,1.336812,1.3,53.764175,55.0,69.43
20170107144500,2.51,56.19442,41.21069,41.209999,9.836323,13.726707,73.692169,1.324769,1.3,53.062107,55.0,69.43
20170107150000,15.01,55.636368,41.21069,41.209999,10.013633,13.665672,73.692169,1.320755,1.3,53.836185,55.0,69.43
20170107151500,26.754999,56.104412,41.21069,41.209999,9.802629,14.947407,71.855988,1.328784,1.3,55.636368,55.0,69.43
20170107153000,27.959999,56.464447,41.21069,41.209999,9.785782,14.764305,72.288025,1.344841,1.3,57.634563,55.0,69.43
20170107154500,20.264999,55.366337,41.21069,41.209999,9.802629,14.398094,72.486053,1.336812,1.3,57.112511,55.0,69.43
20170107160000,1.23,56.014404,41.21069,41.209999,9.785782,14.276024,72.936096,1.28061,1.3,55.024303,55.0,69.43
20170107161500,2.51,56.374439,41.21069,41.209999,9.61364,13.970848,73.044106,1.212365,1.3,53.134113,55.0,69.43
20170107163000,10.11,56.104412,41.430901,41.43,9.419976,13.604637,73.296127,1.20835,1.3,52.900093,55.0,69.544998
20170107164500,26.395,55.366337,41.736118,41.735001,9.251285,13.207909,73.854187,1.228422,1.3,54.9883,55.0,69.705002
20170107170000,25.545,55.366337,43.7799,43.779999,9.169617,13.513084,73.566162,1.212365,1.3,57.220524,55.0,70.764999
20170107171500,13.275,54.91629,44.04649,44.044998,9.044225,13.146873,73.530151,1.220393,1.3,56.788483,55.0,70.904999
20170107173000,1.52,54.286232,44.04649,44.044998,8.583848,13.238426,73.530151,1.216379,1.3,54.37624,55.0,70.904999
20170107174500,9.04,54.91629,44.04649,44.044998,8.328644,12.93325,73.530151,1.220393,1.3,52.846085,55.0,70.904999
20170107180000,24.815001,54.016201,44.04649,44.044998,8.115668,12.780663,73.854187,1.224408,1.3,55.312332,55.0,70.904999
20170107181500,19.065001,53.926193,44.04649,44.044998,7.901791,13.085838,73.602165,1.232437,1.3,57.022503,55.0,70.904999
20170107183000,2.75,54.286232,44.04649,44.044998,7.7382,13.268944,73.134117,1.216379,1.3,54.286232,55.0,70.904999
20170107184500,14.285,54.19622,44.04649,44.044998,7.402144,13.207909,73.044106,1.228422,1.3,53.674168,55.0,71.349998
20170107190000,25.565001,54.19622,45.178486,45.18,7.346928,12.902733,73.368134,1.328784,1.3,56.446445,55.0,71.495003
20170107191500,6.96,53.926193,45.178486,45.18,7.341097,12.872215,73.692169,1.336812,1.3,56.176422,55.0,71.495003
20170107193000,3.005,53.836185,45.178486,45.18,7.110458,12.963768,73.566162,1.376957,1.3,52.846085,55.0,71.495003
20170107194500,24.790001,53.188118,45.178486,45.18,6.998054,13.085838,73.440147,1.248495,1.3,56.446445,55.0,72.529999
20170107200000,8.485,53.008102,55.80732,55.805,6.88565,12.322903,73.800186,1.212365,1.3,55.312332,55.0,77.019997
20170107201500,4.605,52.918091,55.80732,55.805,6.88565,12.048244,74.052208,1.220393,1.3,53.962196,55.0,77.019997
20170107203000,21.844999,52.738075,42.803734,42.805,6.829448,12.017727,74.250229,1.397029,1.3,56.122414,55.0,70.110001
20170107204500,0.56,52.55806,42.521622,42.52,6.61688,12.261868,73.998199,1.376957,1.3,53.836185,55.0,70.110001
20170107210000,20.370001,52.378036,42.285889,42.285,6.60464,12.23135,73.602165,1.384986,1.3,56.374439,55.0,69.989998
20170107211500,6.76,51.837986,42.285889,42.285,6.60464,12.048244,73.72818,1.389,1.3,53.224121,55.0,69.989998
20170107213000,0.725,52.108009,41.845322,41.845001,6.492236,11.682034,73.800186,1.384986,1.3,55.024303,55.0,69.760002
20170107214500,19.15,51.927994,41.845322,41.845001,6.379832,11.498928,73.998199,1.393015,1.3,56.536453,55.0,69.760002
20170107220000,14.515,51.657967,41.570942,41.57,6.36562,11.712551,73.566162,1.384986,1.3,54.052208,55.0,69.5
20170107221500,2.03,51.387939,41.107193,41.105,6.36562,12.017727,73.242126,1.384986,1.3,54.214222,55.0,69.275002
20170107223000,7.585,51.297932,40.689804,40.689999,6.308925,11.620998,73.134117,1.384986,1.3,55.798382,55.0,69.160004
20170107224500,20.225,51.747978,40.461788,40.459999,6.29422,11.376862,73.494156,1.393015,1.3,56.284431,55.0,69.040001
20170107230000,9.29,50.937897,40.233772,40.235001,6.179844,11.376862,73.656166,1.376957,1.3,53.674168,55.0,68.919998
20170107231500,2.13,51.207924,40.233772,40.235001,6.179844,11.407379,73.242126,1.376957,1.3,53.962196,55.0,68.919998
20170107233000,1.87,51.027901,40.233772,40.235001,5.951092,11.590481,73.098114,1.380971,1.3,55.240326,55.0,68.919998
20170107234500,7.465,51.027901,39.762306,39.759998,5.951092,11.559963,73.044106,1.389,1.3,56.014404,55.0,68.675003
20170108000000,16.450001,50.55986,39.762306,39.759998,5.836716,11.285309,73.566162,1.393015,1.3,55.852386,55.0,68.675003
20170108001500,15.965,50.66787,39.762306,39.759998,5.79867,11.407379,73.566162,1.389,1.3,55.798382,55.0,68.675003
20170108003000,16.264999,50.55986,39.762306,39.759998,5.68528,11.590481,73.044106,1.389,1.3,55.06031,55.0,68.675003
20170108004500,15.54,50.55986,39.762306,39.759998,5.665152,11.498928,73.044106,1.384986,1.3,55.150314,55.0,68.675003
20170108010000,16.625,50.289829,39.762306,39.759998,5.550776,14.764305,73.404144,1.393015,1.3,54.862289,55.0,68.675003
20170108011500,14.655,50.199821,39.762306,39.759998,5.550776,17.693981,73.242126,1.384986,1.3,55.762375,55.0,68.675003
20170108013000,14.995,50.10981,39.762306,39.759998,5.4143,18.060192,73.098114,1.384986,1.3,55.960396,55.0,68.675003
20170108014500,9.645,50.10981,39.762306,39.759998,5.298938,18.273815,73.044106,1.389,1.3,55.852386,55.0,68.675003
20170108020000,13.455,49.749775,39.762306,39.759998,5.275852,18.395882,72.972099,1.389,1.3,54.790279,55.0,68.675003
20170108021500,5.745,49.929794,39.762306,39.759998,5.252766,18.273815,72.972099,1.384986,1.3,55.312332,55.0,68.675003
20170108023000,12.655,50.10981,39.762306,39.759998,5.194099,18.243298,72.936096,1.389,1.3,55.150314,55.0,68.675003
20170108024500,12.655,49.929794,39.762306,39.759998,5.076765,18.243298,72.936096,1.397029,1.3,54.700272,55.0,68.675003
20170108030000,12.655,50.289829,39.762306,39.759998,4.93388,18.273815,72.936096,1.389,1.3,54.862289,55.0,68.675003
20170108031500,12.655,50.289829,39.480194,39.48,4.81556,11.865139,72.738075,1.376957,1.3,54.502251,55.0,68.529999
20170108033000,12.655,49.929794,39.480194,39.48,4.789023,11.285309,73.044106,1.384986,1.3,54.700272,55.0,68.529999
20170108034500,12.655,50.289829,39.480194,39.48,4.642194,11.376862,73.242126,1.376957,1.3,54.700272,55.0,68.529999
20170108040000,12.655,50.019806,39.480194,39.48,4.669717,11.590481,73.098114,1.376957,1.3,54.862289,55.0,68.529999
20170108041500,12.655,49.749775,39.480194,39.48,4.610064,11.682034,72.936096,1.372943,1.3,54.502251,55.0,68.529999
20170108043000,7.34,49.569756,39.480194,39.48,4.461756,11.315826,73.098114,1.368928,1.3,55.024303,55.0,68.529999
20170108044500,7.34,49.479752,39.480194,39.48,4.341464,11.407379,73.242126,1.372943,1.3,54.952297,55.0,68.529999
20170108050000,7.34,49.479752,39.480194,39.48,4.190198,11.407379,73.206123,1.380971,1.3,55.024303,55.0,68.529999
20170108051500,7.34,49.659767,39.480194,39.48,4.190198,16.534317,73.044106,1.376957,1.3,54.736275,55.0,68.529999
20170108053000,7.34,49.569756,39.480194,39.48,4.159224,17.32777,72.972099,1.376957,1.3,55.024303,55.0,68.529999
20170108054500,7.34,49.569756,39.480194,39.48,4.03696,17.755016,72.900085,1.372943,1.3,54.664268,55.0,68.529999
20170108060000,4.15,49.119713,39.480194,39.48,4.03696,17.602428,72.936096,1.376957,1.3,54.9883,55.0,68.529999
20170108061500,4.15,49.299728,39.480194,39.48,4.03696,11.682034,73.044106,1.372943,1.3,55.276329,55.0,68.529999
20170108063000,10.26,49.479752,39.480194,39.48,3.943375,11.773586,73.098114,1.372943,1.3,55.312332,55.0,68.529999
20170108064500,10.26,50.10981,39.480194,39.48,3.786686,14.611717,73.242126,1.364914,1.3,55.186317,55.0,68.529999
20170108070000,10.26,49.749775,39.480194,39.48,3.786686,13.909813,73.368134,1.372943,1.3,55.024303,55.0,68.529999
20170108071500,10.26,49.569756,38.363323,38.365002,3.786686,11.346344,73.17012,1.393015,1.3,54.862289,55.0,67.949997
20170108073000,10.26,50.019806,38.363323,38.365002,3.786686,11.834621,73.206123,1.384986,1.3,55.150314,55.0,67.949997
20170108074500,11.57,50.199821,38.363323,38.365002,3.786686,12.414455,73.206123,1.380971,1.3,55.240326,55.0,67.949997
20170108080000,11.57,50.289829,38.363323,38.365002,3.786686,17.266735,73.530151,1.389,1.3,55.186317,55.0,67.949997
20170108081500,12.405,50.199821,38.363323,38.365002,3.786686,11.132721,73.72818,1.35287,1.3,55.852386,55.0,67.949997
20170108083000,5.225,50.289829,38.363323,38.365002,3.786686,10.797028,73.692169,1.389,1.3,55.690369,55.0,67.949997
20170108084500,11.42,51.117912,38.363323,38.365002,3.786686,10.156162,73.854187,1.372943,1.3,56.086411,55.0,67.949997
20170108090000,20.565001,51.747978,38.363323,38.365002,5.22968,11.254791,73.854187,1.372943,1.3,56.176422,55.0,67.949997
20170108091500,9.86,52.018005,38.363323,38.365002,5.22968,12.170315,73.926193,1.376957,1.3,53.764175,55.0,67.949997
20170108093000,1.7,52.648064,38.363323,38.365002,5.799418,11.46841,74.052208,1.368928,1.3,55.024303,55.0,67.949997
20170108094500,22.719999,52.828083,38.363323,38.365002,6.58016,11.010651,73.72818,1.368928,1.3,56.608459,55.0,67.949997
20170108100000,0.0,53.566154,38.363323,38.365002,6.895425,11.102203,73.656166,1.364914,1.3,53.062107,55.0,67.949997
20170108101500,23.615,53.836185,38.363323,38.365002,7.396806,16.412247,73.72818,1.35287,1.3,57.112511,55.0,67.949997
20170108103000,0.405,54.016201,38.363323,38.365002,8.331687,14.092918,73.692169,1.368928,1.3,53.098114,55.0,67.949997
20170108104500,26.91,54.91629,38.363323,38.365002,9.064115,11.529446,73.89019,1.368928,1.3,56.284431,55.0,67.949997
20170108110000,24.129999,54.736275,53.624771,53.625,9.553256,4.693527,73.656166,1.200321,1.3,57.022503,55.0,76.120003
20170108111500,9.375,55.006302,54.080654,54.080002,9.802629,9.942539,73.854187,1.236451,1.3,55.024303,55.0,76.120003
20170108113000,9.22,55.924393,54.080654,54.080002,10.674168,4.66301,73.89019,1.220393,1.3,54.37624,55.0,76.120003
20170108114500,7.47,55.636368,54.826309,54.825001,11.40578,4.632492,74.214226,1.204336,1.3,53.260128,55.0,76.510002
20170108120000,3.9,55.726372,40.609272,40.610001,11.802968,8.294594,74.052208,1.372943,1.3,52.900093,55.0,69.114998
20170108121500,20.959999,56.104412,40.609272,40.610001,11.905512,10.583405,74.052208,1.372943,1.3,53.800179,55.0,69.114998
20170108123000,28.045,56.554459,40.609272,40.610001,12.477307,10.76651,73.89019,1.376957,1.3,55.312332,55.0,69.114998
20170108124500,28.610001,56.914494,40.609272,40.610001,12.689127,11.285309,74.052208,1.368928,1.3,57.472549,55.0,69.114998
20170108130000,25.43,56.824486,40.609272,40.610001,12.938092,10.797028,74.358238,1.376957,1.3,57.382538,55.0,69.114998
20170108131500,22.040001,57.184517,40.609272,40.610001,13.23685,11.071686,74.322235,1.384986,1.3,57.382538,55.0,69.114998
20170108133000,24.245001,57.454548,40.609272,40.610001,13.5301,11.804104,74.322235,1.376957,1.3,57.436546,55.0,69.114998
20170108134500,26.764999,57.634563,40.609272,40.610001,13.933952,12.017727,74.322235,1.368928,1.3,57.634563,55.0,69.114998
20170108140000,28.764999,58.012604,40.609272,40.610001,14.060483,11.743069,74.448242,1.340827,1.3,57.904594,55.0,69.114998
20170108141500,31.370001,58.012604,40.609272,40.610001,14.3189,11.407379,74.520256,1.332798,1.3,57.05851,55.0,69.114998
20170108143000,25.200001,58.642666,40.609272,40.610001,14.499746,14.062401,74.520256,1.344841,1.3,54.052208,55.0,69.114998
20170108144500,18.825001,58.372639,40.609272,40.610001,14.694974,11.559963,74.520256,1.35287,1.3,52.900093,55.0,69.114998
20170108150000,7.795,58.192619,40.609272,40.610001,14.627348,11.682034,74.322235,1.328784,1.3,52.432045,55.0,69.114998
20170108151500,4.89,58.552658,40.609272,40.610001,14.723976,11.651516,74.520256,1.360899,1.3,52.396042,55.0,69.114998
20170108153000,2.14,58.102612,40.609272,40.610001,14.965546,11.529446,74.520256,1.344841,1.3,52.936096,55.0,69.114998
20170108154500,2.85,58.552658,40.609272,40.610001,14.965546,11.834621,74.844284,1.344841,1.3,54.898293,55.0,69.114998
20170108160000,6.9,58.282631,40.609272,40.610001,15.062174,12.078762,74.682266,1.344841,1.3,55.690369,55.0,69.114998
20170108161500,14.77,58.552658,40.609272,40.610001,15.158802,12.292385,74.322235,1.35287,1.3,55.924393,55.0,69.114998
20170108163000,24.084999,58.282631,40.609272,40.610001,15.181395,12.35342,74.412247,1.344841,1.3,57.220524,55.0,69.114998
20170108164500,28.985001,58.462646,40.609272,40.610001,14.965546,12.292385,74.682266,1.344841,1.3,57.634563,55.0,69.114998
20170108170000,32.125,58.282631,40.609272,40.610001,14.820604,12.506008,74.970306,1.332798,1.3,57.598564,55.0,69.114998
20170108171500,31.08,57.832584,40.609272,40.610001,14.792588,12.93325,74.520256,1.35287,1.3,57.274529,55.0,69.114998
20170108173000,30.315001,57.094509,40.609272,40.610001,14.481675,13.177391,74.322235,1.35287,1.3,57.436546,55.0,69.114998
20170108174500,26.299999,56.824486,40.609272,40.610001,14.007664,13.146873,74.322235,1.356885,1.3,57.634563,55.0,69.114998
20170108180000,9.495,56.374439,40.609272,40.610001,13.280336,13.726707,74.484253,1.344841,1.3,55.762375,55.0,69.114998
20170108181500,0.675,55.636368,40.609272,40.610001,13.280336,14.214989,74.91629,1.332798,1.3,53.512154,55.0,69.114998
20170108183000,7.8,56.104412,40.609272,40.610001,12.813312,14.489647,74.358238,1.332798,1.3,52.684067,55.0,69.114998
20170108184500,25.02,55.276329,40.609272,40.610001,12.78686,14.733788,74.358238,1.31674,1.3,55.150314,55.0,69.114998
20170108190000,20.42,55.366337,40.609272,40.610001,12.431985,14.733788,74.484253,1.308711,1.3,57.112511,55.0,69.114998
20170108191500,3.5,55.006302,40.609272,40.610001,12.091815,15.252583,74.682266,1.284625,1.3,54.052208,55.0,69.114998
20170108193000,13.865,55.006302,40.609272,40.610001,11.470805,15.344135,74.520256,1.264552,1.3,53.836185,55.0,69.114998
20170108194500,27.879999,56.014404,40.609272,40.610001,10.79072,14.672752,74.322235,1.252509,1.3,57.05851,55.0,69.114998
20170108200000,18.4,56.014404,40.609272,40.610001,10.6724,14.276024,74.322235,1.248495,1.3,56.824486,55.0,69.114998
20170108201500,3.265,55.924393,40.609272,40.610001,10.575364,14.031883,74.520256,1.24448,1.3,54.088211,55.0,69.114998
20170108203000,2.43,55.546356,40.609272,40.610001,10.575364,14.153954,74.844284,1.268567,1.3,52.684067,55.0,69.114998
20170108204500,26.1,55.366337,40.609272,40.610001,10.860556,14.276024,74.844284,1.284625,1.3,55.438347,55.0,69.114998
20170108210000,14.325,55.366337,40.609272,40.610001,10.860556,14.306541,74.520256,1.276596,1.3,56.662468,55.0,69.114998
20170108211500,1.945,55.096313,40.609272,40.610001,10.860556,14.306541,74.520256,1.272581,1.3,53.710175,55.0,69.114998
20170108213000,20.275,55.366337,40.609272,40.610001,10.860556,14.062401,74.448242,1.296668,1.3,53.998199,55.0,69.114998
20170108214500,23.58,55.636368,40.609272,40.610001,10.884798,14.123436,74.556259,1.276596,1.3,57.436546,55.0,69.114998
20170108220000,1.35,55.726372,40.609272,40.610001,10.884798,13.940331,74.844284,1.28061,1.3,53.998199,55.0,69.114998
20170108221500,5.625,55.366337,40.609272,40.610001,10.884798,13.909813,74.844284,1.296668,1.3,52.846085,55.0,69.114998
20170108223000,25.690001,55.186317,40.609272,40.610001,11.178133,14.245506,74.646271,1.284625,1.3,55.510353,55.0,69.114998
20170108224500,8.52,55.186317,40.609272,40.610001,11.295467,14.031883,74.358238,1.28061,1.3,55.798382,55.0,69.114998
20170108230000,0.105,55.276329,40.609272,40.610001,11.295467,13.848778,74.358238,1.296668,1.3,52.684067,55.0,69.114998
20170108231500,25.915001,55.276329,40.609272,40.610001,11.295467,13.238426,74.646271,1.304697,1.3,55.564358,55.0,69.114998
20170108233000,16.545,55.276329,40.609272,40.610001,11.035078,12.93325,74.844284,1.300682,1.3,56.572456,55.0,69.114998
20170108234500,0.515,54.91629,40.609272,40.610001,11.060799,12.750145,74.682266,1.312726,1.3,53.800179,55.0,69.114998
20170109000000,19.495001,55.006302,40.609272,40.610001,10.79072,12.81118,74.358238,1.296668,1.3,54.664268,55.0,69.114998
20170109001500,23.545,55.096313,40.609272,40.610001,10.79072,13.085838,74.358238,1.300682,1.3,57.220524,55.0,69.114998
20170109003000,2.86,54.91629,40.609272,40.610001,10.3766,12.780663,74.322235,1.296668,1.3,53.800179,55.0,69.114998
20170109004500,7.715,55.096313,40.609272,40.610001,10.277099,12.81118,74.520256,1.304697,1.3,53.062107,55.0,69.114998
20170109010000,26.34,54.646263,40.609272,40.610001,10.157793,12.902733,74.646271,1.288639,1.3,57.05851,55.0,69.114998
20170109011500,0.915,54.736275,40.609272,40.610001,10.055334,13.055321,74.520256,1.300682,1.3,53.926193,55.0,69.114998
20170109013000,11.37,54.646263,40.609272,40.610001,10.055334,13.238426,74.358238,1.31674,1.3,53.260128,55.0,69.114998
20170109014500,24.264999,55.186317,40.609272,40.610001,10.175626,13.238426,74.358238,1.300682,1.3,57.274529,55.0,69.114998
20170109020000,1.135,55.096313,40.609272,40.610001,10.515711,13.116356,74.520256,1.284625,1.3,55.06031,55.0,69.114998
20170109021500,5.335,55.006302,40.609272,40.610001,10.515711,13.146873,74.808289,1.308711,1.3,52.594059,55.0,69.114998
20170109023000,26.15,54.826286,40.609272,40.610001,10.767464,13.268944,74.844284,1.292654,1.3,56.176422,55.0,69.114998
20170109024500,9.115,55.186317,40.609272,40.610001,10.976904,13.665672,74.556259,1.304697,1.3,56.176422,55.0,69.114998
20170109030000,0.0,55.006302,40.609272,40.610001,11.035078,13.69619,74.520256,1.308711,1.3,53.296131,55.0,69.114998
20170109031500,26.190001,54.91629,40.609272,40.610001,11.151426,13.848778,74.484253,1.292654,1.3,54.898293,55.0,69.114998
20170109033000,22.950001,55.276329,40.609272,40.610001,11.295467,13.81826,74.682266,1.300682,1.3,57.436546,55.0,69.114998
20170109034500,1.665,54.91629,40.609272,40.610001,11.295467,14.245506,74.718277,1.308711,1.3,54.052208,55.0,69.114998
20170109040000,5.895,55.276329,40.609272,40.610001,11.20484,14.153954,74.682266,1.264552,1.3,52.846085,55.0,69.114998
20170109041500,26.825001,55.366337,40.609272,40.610001,11.20484,14.245506,74.484253,1.256523,1.3,56.536453,55.0,69.114998
20170109043000,11.03,55.276329,40.609272,40.610001,,14.5812,74.484253,1.272581,1.3,56.446445,55.0,69.114998
20170109044500,1.075,55.276329,40.609272,40.610001,11.231547,16.656387,74.682266,1.28061,1.3,53.188118,55.0,69.114998
20170109050000,22.74,55.276329,40.609272,40.610001,11.258254,16.839493,74.646271,1.28061,1.3,53.998199,55.0,69.114998
20170109051500,15.77,54.91629,40.609272,40.610001,11.258254,16.04604,74.61026,1.300682,1.3,57.112511,55.0,69.114998
20170109053000,0.0,54.91629,40.609272,40.610001,11.163683,16.87001,74.520256,1.292654,1.3,52.936096,55.0,69.114998
20170109054500,26.495001,55.186317,40.609272,40.610001,11.284961,16.900528,74.520256,1.28061,1.3,56.122414,55.0,69.114998
20170109060000,17.254999,54.91629,40.609272,40.610001,11.406239,16.534317,74.322235,1.292654,1.3,56.536453,55.0,69.114998
20170109061500,1.565,55.006302,40.609272,40.610001,11.406239,16.900528,74.322235,1.292654,1.3,53.674168,55.0,69.114998
20170109063000,16.455,55.096313,40.609272,40.610001,11.527517,17.205704,74.286232,1.284625,1.3,54.052208,55.0,69.114998
20170109064500,25.594999,55.276329,40.609272,40.610001,11.527517,17.449841,74.214226,1.288639,1.3,57.310532,55.0,69.114998
20170109070000,9.68,55.276329,40.609272,40.610001,,17.32777,74.214226,1.260538,1.3,56.338436,55.0,69.114998
20170109071500,1.46,55.276329,40.609272,40.610001,11.556196,17.297253,74.052208,1.252509,1.3,54.448246,55.0,69.114998
20170109073000,0.0,55.456345,40.609272,40.610001,11.584875,17.480358,74.052208,1.240466,1.3,52.48605,55.0,69.114998
20170109074500,10.97,56.014404,40.609272,40.610001,,17.480358,74.052208,1.248495,1.3,53.188118,55.0,69.114998
20170109080000,15.835,56.374439,40.609272,40.610001,,17.358288,74.214226,1.236451,1.3,54.088211,55.0,69.114998
20170109081500,17.0,56.374439,40.609272,40.610001,12.205732,17.297253,74.250229,1.236451,1.3,54.538254,55.0,69.114998
20170109083000,13.955,57.094509,57.520748,57.52,12.518787,17.32777,74.358238,1.20835,1.3,53.548157,55.0,77.910004
20170109084500,11.495,57.724571,57.520748,57.52,12.996096,17.297253,74.520256,1.204336,1.3,53.224121,55.0,77.910004
20170109090000,12.635,58.282631,57.520748,57.52,,17.32777,74.520256,1.236451,1.3,53.386139,55.0,77.910004
20170109091500,28.58,58.372639,57.520748,57.52,15.32462,17.480358,74.520256,1.228422,1.3,54.826286,55.0,77.910004
20170109093000,20.68,59.18272,57.520748,57.52,15.32462,17.541393,74.754272,1.224408,1.3,55.726372,55.0,77.910004
20170109094500,19.32,59.740776,57.520748,57.52,15.89412,17.632946,74.754272,1.232437,1.3,54.124214,55.0,77.910004
20170109100000,21.5,59.650764,57.520748,57.52,16.278575,17.602428,74.844284,1.228422,1.3,55.798382,55.0,77.910004
20170109101500,24.41,59.650764,57.520748,57.52,16.850948,17.846569,74.844284,1.224408,1.3,54.088211,55.0,77.910004
20170109103000,29.66,59.740776,57.520748,57.52,17.296127,17.907604,74.880295,1.240466,1.3,56.122414,55.0,77.910004
20170109104500,20.110001,60.010803,57.520748,57.52,18.233728,18.09071,74.91629,1.236451,1.3,53.674168,55.0,77.910004
20170109110000,20.940001,60.550858,57.520748,57.52,18.695261,18.121227,74.91629,1.248495,1.3,55.510353,55.0,77.910004
20170109111500,24.049999,61.828983,57.520748,57.52,18.96772,18.273815,74.970306,1.368928,1.3,55.024303,55.0,77.910004
20170109113000,24.049999,61.378937,56.063843,56.064999,19.243392,18.395882,75.006302,1.384986,1.3,54.826286,55.0,77.154999
20170109114500,23.285,61.738976,55.341164,55.34,19.811328,18.578987,75.006302,1.380971,1.3,54.502251,55.0,76.775002
20170109120000,25.825001,61.828983,55.066784,55.064999,20.285186,18.67054,75.006302,1.380971,1.3,54.826286,55.0,76.635002
20170109121500,15.175,61.828983,55.066784,55.064999,20.505472,19.006233,75.114319,1.348856,1.3,54.448246,55.0,76.635002
20170109123000,31.84,62.189022,55.066784,55.064999,21.515136,19.097786,75.16832,1.413087,1.3,56.9865,55.0,75.93
20170109124500,10.14,62.189022,51.820534,51.82,21.767552,19.341927,75.16832,1.372943,1.3,53.188118,55.0,74.945
20170109130000,34.200001,62.549057,51.820534,51.82,22.20928,19.525032,75.240326,1.368928,1.3,57.274529,55.0,74.945
20170109131500,13.22,63.017105,51.820534,51.82,22.20928,19.860725,75.47435,1.360899,1.3,53.188118,55.0,74.945
20170109133000,20.665001,62.747078,51.820534,51.82,22.574678,20.043831,75.438339,1.356885,1.3,55.960396,55.0,74.945
20170109134500,31.940001,62.837082,51.820534,51.82,23.157744,20.257454,75.47435,1.368928,1.3,56.788483,55.0,74.945
20170109140000,30.445,62.837082,51.820534,51.82,23.585345,20.56263,75.528351,1.364914,1.3,56.446445,55.0,74.945
20170109141500,29.155001,62.927094,51.820534,51.82,23.602022,20.898319,75.600357,1.360899,1.3,56.338436,55.0,74.945
20170109143000,20.6,63.287128,51.820534,51.82,23.718455,21.050907,75.600357,1.356885,1.3,55.690369,55.0,74.945
20170109144500,20.885,63.647163,51.820534,51.82,23.700792,21.447636,75.600357,1.344841,1.3,56.014404,55.0,74.945
20170109150000,18.745001,63.467148,51.820534,51.82,23.984675,21.661259,75.600357,1.35287,1.3,55.150314,55.0,74.945
20170109151500,17.174999,63.37714,51.820534,51.82,24.05123,21.874882,75.762375,1.356885,1.3,53.710175,55.0,74.945
20170109153000,29.495001,63.287128,51.820534,51.82,24.064456,22.271606,75.762375,1.35287,1.3,56.086411,55.0,74.945
20170109154500,17.190001,63.287128,51.820534,51.82,23.932332,22.393677,75.798386,1.332798,1.3,55.348335,55.0,74.945
20170109160000,25.635,62.927094,51.820534,51.82,23.984675,22.637817,75.834381,1.288639,1.3,53.836185,55.0,74.945
20170109161500,17.395,62.837082,51.820534,51.82,23.968984,22.85144,75.798386,1.284625,1.3,54.052208,55.0,74.945
20170109163000,16.6,63.017105,51.820534,51.82,23.816239,23.126095,75.834381,1.292654,1.3,54.502251,55.0,74.945
20170109164500,19.495001,62.837082,51.820534,51.82,23.910079,23.522823,75.798386,1.284625,1.3,55.348335,55.0,74.945
20170109170000,26.115,63.017105,51.820534,51.82,23.81748,23.705929,75.88839,1.300682,1.3,55.798382,55.0,74.945
20170109171500,17.545,62.927094,51.820534,51.82,23.81748,24.041622,75.834381,1.300682,1.3,55.240326,55.0,74.945
20170109173000,16.700001,63.017105,51.820534,51.82,23.513384,24.224724,75.960403,1.328784,1.3,55.348335,55.0,74.945
20170109174500,18.415001,62.927094,51.820534,51.82,23.513384,24.5299,75.960403,1.368928,1.3,55.348335,55.0,74.945
20170109180000,17.535,63.197121,51.113335,51.115002,23.304845,24.499382,75.960403,1.393015,1.3,54.37624,55.0,74.580002
20170109181500,16.530001,62.657066,50.649586,50.650002,23.304845,24.926628,75.924393,1.376957,1.3,54.502251,55.0,74.339996
20170109183000,25.440001,62.549057,49.706635,49.705002,23.521935,25.079216,75.924393,1.376957,1.3,55.690369,55.0,73.845001
20170109184500,17.834999,62.189022,49.470901,49.470001,23.553402,25.414909,75.924393,1.376957,1.3,55.312332,55.0,73.724998
20170109190000,17.834999,62.747078,49.470901,49.470001,23.443871,25.567497,75.924393,1.368928,1.3,55.348335,55.0,73.724998
20170109191500,19.145,62.837082,49.470901,49.470001,23.443871,26.055779,75.88839,1.389,1.3,55.348335,55.0,73.724998
20170109193000,22.785,62.747078,49.470901,49.470001,23.224809,26.177849,75.960403,1.384986,1.3,55.348335,55.0,73.724998
20170109194500,23.440001,62.657066,49.470901,49.470001,23.224809,26.360954,75.924393,1.389,1.3,54.952297,55.0,73.724998
20170109200000,23.440001,62.459045,49.470901,49.470001,22.97921,26.696648,75.960403,1.397029,1.3,54.538254,55.0,73.724998
20170109201500,23.440001,62.369041,49.470901,49.470001,22.97921,26.7882,75.88839,1.397029,1.3,54.502251,55.0,73.724998
20170109203000,19.91,61.828983,48.945339,48.945,22.600501,27.032341,75.88839,1.389,1.3,54.448246,55.0,73.449997
20170109204500,13.335,62.27903,48.945339,48.945,22.465419,27.306995,75.924393,1.380971,1.3,54.448246,55.0,73.449997
20170109210000,26.41,62.459045,48.153114,48.154999,22.262796,27.459583,75.798386,1.393015,1.3,56.50045,55.0,73.040001
20170109211500,15.73,62.747078,47.58889,47.59,22.262796,27.520618,75.798386,1.389,1.3,53.710175,55.0,72.745003
20170109213000,20.530001,63.287128,47.58889,47.59,22.230836,27.795277,75.798386,1.376957,1.3,55.88839,55.0,72.745003
20170109214500,28.495001,63.017105,47.58889,47.59,22.366904,28.13097,75.798386,1.376957,1.3,55.150314,55.0,72.745003
20170109220000,14.005,63.287128,47.58889,47.59,22.676593,28.283558,75.834381,1.364914,1.3,53.962196,55.0,72.745003
20170109221500,26.57,63.467148,47.58889,47.59,22.676593,28.283558,75.798386,1.35287,1.3,56.338436,55.0,72.745003
20170109223000,16.635,63.37714,47.58889,47.59,22.97921,28.649769,75.798386,1.368928,1.3,53.674168,55.0,72.745003
20170109224500,28.785,63.287128,47.58889,47.59,23.005747,28.680286,75.798386,1.35287,1.3,56.50045,55.0,72.745003
20170109230000,15.135,63.107113,47.58889,47.59,23.073288,28.954945,75.798386,1.364914,1.3,53.872189,55.0,72.745003
20170109231500,27.459999,62.927094,47.58889,47.59,23.073288,29.290638,75.798386,1.360899,1.3,56.050407,55.0,72.745003
20170109233000,27.879999,63.107113,47.58889,47.59,22.963264,29.229603,75.798386,1.380971,1.3,54.664268,55.0,72.745003
20170109234500,14.47,63.37714,47.58889,47.59,23.073288,29.565289,75.798386,1.336812,1.3,54.610264,55.0,72.745003
20170110000000,29.08,63.107113,47.58889,47.59,22.963264,29.717876,75.762375,1.368928,1.3,55.88839,55.0,72.745003
