PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170110001500,14.945,63.107113,47.58889,47.59,22.963264,29.839947,75.798386,1.376957,1.3,53.962196,55.0,72.745003
20170110003000,25.924999,63.197121,47.58889,47.59,23.005747,29.992535,75.798386,1.376957,1.3,56.284431,55.0,72.745003
20170110004500,18.82,62.927094,47.58889,47.59,23.005747,30.328228,75.762375,1.368928,1.3,53.872189,55.0,72.745003
20170110010000,15.09,62.927094,47.58889,47.59,23.005747,30.389263,75.798386,1.368928,1.3,55.186317,55.0,72.745003
20170110011500,28.219999,63.017105,47.58889,47.59,23.005747,30.633404,75.762375,1.368928,1.3,55.960396,55.0,72.745003
20170110013000,28.15,63.197121,47.58889,47.59,22.97921,30.877544,75.600357,1.344841,1.3,54.502251,55.0,72.745003
20170110014500,25.99,63.37714,47.58889,47.59,23.087755,31.030132,75.672371,1.372943,1.3,54.448246,55.0,72.745003
20170110020000,23.895,63.287128,47.58889,47.59,23.224809,31.30479,75.636368,1.312726,1.3,54.448246,55.0,72.745003
20170110021500,24.790001,63.287128,47.58889,47.59,23.40336,31.457378,75.726379,1.324769,1.3,54.37624,55.0,72.745003
20170110023000,18.135,63.37714,47.58889,47.59,23.704498,31.701519,75.636368,1.308711,1.3,54.898293,55.0,72.745003
20170110024500,16.995001,63.107113,47.58889,47.59,23.841552,32.128761,75.636368,1.284625,1.3,53.998199,55.0,72.745003
20170110030000,21.25,63.287128,47.58889,47.59,,32.220314,75.798386,1.284625,1.3,54.052208,55.0,72.745003
20170110031500,24.145,63.287128,47.58889,47.59,23.931686,32.52549,75.636368,1.276596,1.3,54.502251,55.0,72.745003
20170110033000,18.075001,63.37714,47.58889,47.59,,32.494972,75.762375,1.308711,1.3,54.826286,55.0,72.745003
20170110034500,27.25,63.37714,47.58889,47.59,23.795618,32.678078,75.798386,1.292654,1.3,55.690369,55.0,72.745003
20170110040000,27.674999,63.37714,47.58889,47.59,23.795618,32.983253,75.762375,1.292654,1.3,55.726372,55.0,72.745003
20170110041500,26.940001,63.287128,47.58889,47.59,23.931686,33.105324,75.762375,1.296668,1.3,55.150314,55.0,72.745003
20170110043000,28.110001,63.287128,47.58889,47.59,,33.318947,75.762375,1.256523,1.3,55.726372,55.0,72.745003
20170110044500,28.254999,63.37714,47.58889,47.59,,33.502052,75.798386,1.28061,1.3,55.690369,55.0,72.745003
20170110050000,26.584999,63.287128,47.58889,47.59,24.9218,33.563087,75.798386,1.284625,1.3,54.574257,55.0,72.745003
20170110051500,17.870001,63.287128,47.58889,47.59,23.931686,33.929298,75.762375,1.288639,1.3,54.862289,55.0,72.745003
20170110053000,25.33,63.37714,47.58889,47.59,,33.959816,75.798386,1.276596,1.3,54.610264,55.0,72.745003
20170110054500,25.33,63.37714,47.58889,47.59,24.047133,34.234467,75.762375,1.252509,1.3,54.574257,55.0,72.745003
20170110060000,25.33,63.287128,47.58889,47.59,24.184187,34.326019,75.726379,1.232437,1.3,54.502251,55.0,72.745003
20170110061500,25.33,63.287128,47.58889,47.59,,34.539642,75.762375,1.232437,1.3,54.826286,55.0,72.745003
20170110063000,25.33,63.37714,47.58889,47.59,24.5767,34.722748,75.726379,1.224408,1.3,54.862289,55.0,72.745003
20170110064500,25.33,63.37714,48.145248,48.145,24.5767,34.783783,75.762375,1.20835,1.3,54.898293,55.0,73.035004
20170110070000,25.33,63.287128,48.6166,48.615002,24.5767,34.997406,75.726379,1.20835,1.3,55.114311,55.0,73.279999
20170110071500,25.33,64.007202,48.921822,48.919998,24.5767,34.783783,75.834381,1.216379,1.3,55.150314,55.0,73.440002
20170110073000,26.125,63.917191,48.921822,48.919998,24.64572,35.027924,75.88839,1.212365,1.3,55.150314,55.0,73.440002
20170110074500,26.125,64.655266,48.921822,48.919998,24.64572,35.180511,75.924393,1.212365,1.3,55.312332,55.0,73.440002
20170110080000,27.290001,64.655266,48.921822,48.919998,25.181696,35.45517,76.122414,1.216379,1.3,55.150314,55.0,73.440002
20170110081500,27.290001,64.925293,48.921822,48.919998,25.181696,35.607758,76.122414,1.20835,1.3,55.312332,55.0,73.440002
20170110083000,28.6,65.483353,49.19614,49.195,26.3022,35.760345,76.19442,1.212365,1.3,55.150314,55.0,73.580002
20170110084500,34.645,65.843384,65.848969,65.849998,27.265352,35.882416,76.248428,1.156162,1.3,55.150314,55.0,83.279999
20170110090000,34.645,66.203423,68.549492,68.550003,27.265352,36.035004,76.248428,1.20835,1.3,55.024303,55.0,83.644997
20170110091500,35.66,66.203423,68.549492,68.550003,27.265352,36.004486,76.356438,1.212365,1.3,54.448246,55.0,83.644997
20170110093000,32.325001,66.851486,68.549492,68.550003,28.244195,35.790863,76.446449,1.20835,1.3,54.700272,55.0,83.644997
20170110094500,32.325001,67.031502,68.769707,68.769997,28.244195,36.309662,76.446449,1.216379,1.3,54.700272,55.0,83.760002
20170110100000,29.905001,67.211517,68.769707,68.769997,29.095844,36.157074,76.392441,1.212365,1.3,55.024303,55.0,83.760002
20170110101500,29.905001,67.481552,68.769707,68.769997,29.095844,36.187592,76.446449,1.212365,1.3,55.186317,55.0,83.760002
20170110103000,32.645,67.751579,68.769707,68.769997,29.548979,35.912933,76.446449,1.204336,1.3,55.510353,55.0,83.760002
20170110104500,36.919998,67.751579,68.769707,68.769997,29.971072,38.262779,76.356438,1.200321,1.3,54.538254,55.0,83.760002
20170110110000,36.919998,67.859589,69.241051,69.239998,30.4128,38.293297,76.392441,1.216379,1.3,54.9883,55.0,84.004997
20170110111500,39.799999,68.039612,69.241051,69.239998,30.4128,35.973969,76.482452,1.220393,1.3,55.564358,55.0,84.004997
20170110113000,42.950001,67.9496,69.241051,69.239998,30.989032,37.560875,76.446449,1.232437,1.3,55.024303,55.0,84.004997
20170110114500,31.605,68.21962,69.561737,69.559998,31.548672,36.797935,76.446449,1.20835,1.3,55.150314,55.0,84.169998
20170110120000,32.544998,68.21962,69.882423,69.879997,31.367078,36.889488,76.446449,1.204336,1.3,55.186317,55.0,84.339996
20170110121500,48.965,68.129616,69.882423,69.879997,31.367078,37.377769,76.320435,1.20835,1.3,55.312332,55.0,84.339996
20170110123000,48.200001,67.661568,70.102631,70.105003,31.73625,37.682945,76.392441,1.20835,1.3,54.502251,55.0,84.455002
20170110124500,34.400002,68.129616,70.384674,70.385002,31.790888,37.988121,76.446449,1.212365,1.3,54.862289,55.0,84.599998
20170110130000,32.314999,68.399643,70.384674,70.385002,31.841582,37.805016,76.446449,1.28061,1.3,54.826286,55.0,84.599998
20170110131500,49.509998,68.309631,70.384674,70.385002,31.841582,37.805016,76.446449,1.31674,1.3,54.502251,55.0,84.599998
20170110133000,34.535,68.489655,70.384674,70.385002,31.902221,37.896568,76.518448,1.312726,1.3,54.412243,55.0,84.599998
20170110134500,30.42,68.129616,65.287323,65.285004,31.902221,37.866051,76.392441,1.441188,1.3,55.024303,55.0,81.949997
20170110140000,43.599998,68.399643,64.723106,64.724998,32.144777,38.110191,76.392441,1.384986,1.3,53.926193,55.0,81.654999
20170110141500,47.314999,68.399643,64.723106,64.724998,32.144777,38.171227,76.518448,1.389,1.3,54.502251,55.0,81.654999
20170110143000,31.940001,68.039612,64.723106,64.724998,32.06877,38.293297,76.518448,1.384986,1.3,54.952297,55.0,81.654999
20170110144500,31.940001,67.661568,64.723106,64.724998,31.752179,38.567955,76.518448,1.384986,1.3,54.664268,55.0,81.654999
20170110150000,45.154999,68.039612,64.723106,64.724998,32.266055,38.50692,76.554459,1.384986,1.3,54.502251,55.0,81.654999
20170110151500,37.299999,68.039612,64.723106,64.724998,32.266055,38.62899,76.554459,1.384986,1.3,55.186317,55.0,81.654999
20170110153000,36.57,67.859589,64.723106,64.724998,31.828186,38.537437,76.608459,1.380971,1.3,54.286232,55.0,81.654999
20170110154500,29.555,68.039612,64.723106,64.724998,32.023499,38.659504,76.608459,1.348856,1.3,55.150314,55.0,81.654999
20170110160000,38.330002,67.751579,64.723106,64.724998,31.902221,38.781574,76.608459,1.328784,1.3,54.124214,55.0,81.654999
20170110161500,43.435001,67.751579,64.723106,64.724998,31.902221,38.598473,76.64447,1.268567,1.3,54.502251,55.0,81.654999
20170110163000,39.355,67.571564,64.723106,64.724998,31.35647,38.812092,76.554459,1.240466,1.3,54.502251,55.0,81.654999
20170110164500,37.82,67.391541,64.723106,64.724998,31.2407,38.903645,76.608459,1.248495,1.3,54.700272,55.0,81.654999
20170110170000,36.285,67.211517,64.723106,64.724998,31.056488,38.751057,76.64447,1.272581,1.3,54.502251,55.0,81.654999
20170110171500,34.965,67.031502,64.723106,64.724998,,38.96468,76.608459,1.296668,1.3,54.502251,55.0,81.654999
20170110173000,32.325001,66.941498,64.723106,64.724998,30.602112,38.96468,76.554459,1.324769,1.3,54.502251,55.0,81.654999
20170110174500,32.325001,66.563461,64.723106,64.724998,30.460706,38.751057,76.554459,1.328784,1.3,54.826286,55.0,81.654999
20170110180000,32.325001,66.671471,64.723106,64.724998,30.227687,38.812092,76.554459,1.328784,1.3,54.700272,55.0,81.654999
20170110181500,32.325001,66.563461,64.723106,64.724998,30.227687,38.873127,76.554459,1.336812,1.3,54.664268,55.0,81.654999
20170110183000,32.325001,66.563461,64.723106,64.724998,30.108058,38.96468,76.554459,1.324769,1.3,54.502251,55.0,81.654999
20170110184500,32.325001,66.293427,64.723106,64.724998,29.97692,39.025711,76.554459,1.324769,1.3,54.538254,55.0,81.654999
20170110190000,32.325001,66.383438,64.723106,64.724998,29.877912,39.086746,76.446449,1.328784,1.3,55.312332,55.0,81.654999
20170110191500,34.145,66.203423,64.723106,64.724998,29.877912,39.208817,76.518448,1.320755,1.3,55.186317,55.0,81.654999
20170110193000,34.145,66.293427,64.723106,64.724998,29.575295,39.208817,76.446449,1.324769,1.3,55.024303,55.0,81.654999
20170110194500,37.73,66.47345,64.723106,64.724998,29.601016,39.086746,76.608459,1.320755,1.3,55.024303,55.0,81.654999
20170110200000,37.73,66.47345,64.723106,64.724998,29.692306,39.147781,76.554459,1.332798,1.3,54.700272,55.0,81.654999
20170110201500,31.565001,66.383438,64.723106,64.724998,29.692306,39.178299,76.482452,1.308711,1.3,55.150314,55.0,81.654999
20170110203000,37.529999,66.383438,64.723106,64.724998,29.714576,39.178299,76.608459,1.304697,1.3,54.790279,55.0,81.654999
20170110204500,31.879999,66.293427,64.723106,64.724998,29.714576,39.361404,76.554459,1.296668,1.3,54.826286,55.0,81.654999
20170110210000,31.879999,66.383438,64.723106,64.724998,29.871928,39.361404,76.554459,1.336812,1.3,54.9883,55.0,81.065002
20170110211500,31.879999,66.293427,61.229572,61.23,29.871928,39.208817,76.554459,1.376957,1.3,54.574257,55.0,79.839996
20170110213000,31.115,65.933395,61.229572,61.23,29.871928,39.605545,76.482452,1.380971,1.3,54.574257,55.0,79.839996
20170110214500,35.764999,66.203423,60.804455,60.805,29.734874,39.330887,76.554459,1.393015,1.3,55.186317,55.0,79.620003
20170110220000,35.764999,66.203423,59.830578,59.830002,29.59782,39.575027,76.554459,1.384986,1.3,54.700272,55.0,79.110001
20170110221500,28.209999,66.203423,59.594845,59.595001,29.59782,39.42244,76.518448,1.384986,1.3,55.47435,55.0,78.989998
20170110223000,35.099998,66.293427,59.281818,59.279999,29.54614,39.575027,76.482452,1.389,1.3,55.186317,55.0,78.824997
20170110224500,34.334999,65.843384,56.870342,56.869999,29.54614,39.513992,76.446449,1.393015,1.3,54.502251,55.0,77.574997
20170110230000,28.684999,65.933395,55.131268,55.130001,29.27006,39.54451,76.446449,1.397029,1.3,55.06031,55.0,76.669998
20170110231500,34.700001,65.753372,54.385406,54.384998,29.27006,39.636063,76.446449,1.393015,1.3,54.448246,55.0,76.279999
20170110233000,29.639999,65.933395,53.867561,53.869999,29.13202,39.513992,76.446449,1.364914,1.3,54.700272,55.0,76.010002
20170110234500,28.870001,65.933395,53.867561,53.869999,28.99398,39.513992,76.446449,1.368928,1.3,54.862289,55.0,76.010002
20170111000000,33.529999,65.843384,53.867561,53.869999,29.143937,39.54451,76.446449,1.372943,1.3,55.438347,55.0,76.010002
20170111001500,33.529999,65.483353,53.867561,53.869999,29.143937,39.575027,76.446449,1.384986,1.3,55.348335,55.0,76.010002
20170111003000,33.529999,65.483353,53.396091,53.395,29.223888,39.66658,76.446449,1.376957,1.3,54.9883,55.0,75.764999
20170111004500,33.529999,65.483353,53.396091,53.395,29.223888,39.575027,76.392441,1.376957,1.3,54.862289,55.0,75.764999
20170111010000,33.529999,65.483353,53.396091,53.395,29.083876,39.727615,76.446449,1.376957,1.3,55.348335,55.0,75.764999
20170111011500,33.529999,65.195328,53.396091,53.395,29.083876,39.605545,76.446449,1.376957,1.3,54.826286,55.0,75.764999
20170111013000,33.529999,65.483353,53.396091,53.395,28.950358,39.727615,76.356438,1.380971,1.3,55.024303,55.0,75.764999
20170111014500,33.529999,65.483353,53.396091,53.395,28.950358,39.605545,76.392441,1.389,1.3,55.312332,55.0,75.764999
20170111020000,33.529999,65.195328,53.160358,53.16,28.950358,39.636063,76.356438,1.389,1.3,55.024303,55.0,75.644997
20170111021500,33.529999,65.105316,53.160358,53.16,28.950358,39.788651,76.446449,1.384986,1.3,54.898293,55.0,75.644997
20170111023000,33.529999,65.105316,53.160358,53.16,28.738861,39.66658,76.356438,1.384986,1.3,55.240326,55.0,75.644997
20170111024500,33.529999,65.195328,53.160358,53.16,28.597863,39.66658,76.392441,1.360899,1.3,55.186317,55.0,75.644997
20170111030000,33.529999,65.105316,53.160358,53.16,28.741904,39.788651,76.320435,1.368928,1.3,54.826286,55.0,75.644997
20170111031500,33.529999,65.105316,53.160358,53.16,28.741904,39.880203,76.248428,1.360899,1.3,55.312332,55.0,75.644997
20170111033000,33.529999,64.835281,53.160358,53.16,28.741904,39.697098,76.392441,1.364914,1.3,55.186317,55.0,75.644997
20170111034500,33.529999,65.105316,53.160358,53.16,28.885945,39.483475,76.518448,1.356885,1.3,55.024303,55.0,75.644997
20170111040000,33.529999,65.105316,53.160358,53.16,28.742975,39.54451,76.554459,1.344841,1.3,55.348335,55.0,75.644997
20170111041500,33.529999,65.105316,53.160358,53.16,28.742975,39.452957,76.446449,1.35287,1.3,55.186317,55.0,75.644997
20170111044500,64.080002,65.285332,62.33252,62.334999,28.885945,40.124344,76.75248,1.389,1.3,54.538254,55.0,80.110001
20170111050000,34.639999,65.105316,51.736744,51.735001,28.885945,39.330887,76.608459,1.128061,1.3,55.690369,55.0,76.235001
20170111051500,39.700001,65.285332,50.135658,50.134998,28.885945,39.330887,76.554459,1.087916,1.3,55.798382,55.0,76.150002
20170111053000,32.505001,65.483353,56.522209,56.52,28.600005,39.300369,76.75248,1.256523,1.3,54.736275,55.0,77.389999
20170111054500,43.505001,65.573357,56.522209,56.52,28.457035,40.215897,76.716476,1.20835,1.3,54.700272,55.0,77.389999
20170111060000,33.634998,65.195328,56.522209,56.52,28.38555,39.269852,76.680466,1.240466,1.3,54.574257,55.0,77.389999
20170111061500,32.099998,65.105316,56.522209,56.52,28.38555,39.330887,76.64447,1.24448,1.3,54.736275,55.0,77.389999
20170111063000,31.33,65.015305,56.522209,56.52,28.09961,39.758133,76.482452,1.256523,1.3,54.952297,55.0,77.389999
20170111064500,31.33,64.835281,56.522209,56.52,27.95664,39.269852,76.554459,1.272581,1.3,54.700272,55.0,77.389999
20170111070000,31.33,64.835281,56.522209,56.52,27.81367,39.941238,76.446449,1.268567,1.3,54.574257,55.0,77.389999
20170111071500,31.33,65.195328,56.522209,56.52,27.313275,39.300369,76.446449,1.252509,1.3,54.700272,55.0,77.389999
20170111073000,31.33,65.105316,56.522209,56.52,,39.575027,76.248428,1.232437,1.3,54.826286,55.0,77.389999
20170111074500,31.33,65.573357,56.522209,56.52,27.170305,39.452957,76.446449,1.224408,1.3,55.150314,55.0,77.389999
20170111080000,31.33,65.195328,57.252399,57.25,27.302514,39.697098,76.446449,1.200321,1.3,55.402344,55.0,77.769997
20170111081500,31.889999,66.113419,57.480343,57.48,27.302514,40.215897,76.446449,1.204336,1.3,55.186317,55.0,77.889999
20170111083000,38.665001,65.843384,58.894405,58.895,27.869549,42.352127,76.518448,1.20835,1.3,54.448246,55.0,78.724998
20170111084500,36.400002,66.113419,59.632347,59.630001,28.086962,40.795731,77.112518,1.20835,1.3,54.502251,55.0,79.010002
20170111090000,36.400002,66.671471,59.632347,59.630001,28.880284,40.368484,77.076508,1.224408,1.3,54.538254,55.0,79.010002
20170111091500,46.419998,66.563461,75.0,75.0,28.880284,44.824043,74.91629,1.216379,1.3,55.114311,55.0,87.449997
20170111093000,50.924999,67.661568,75.0,75.0,30.695918,41.4366,77.202522,1.240466,1.3,55.402344,55.0,87.449997
20170111094500,38.705002,67.661568,75.0,75.0,32.82034,41.192459,76.716476,1.264552,1.3,55.438347,55.0,87.449997
20170111100000,46.255001,68.21962,75.0,75.0,32.82034,40.734695,77.436546,1.332798,1.3,54.502251,55.0,87.449997
20170111101500,41.525002,68.399643,73.602882,73.605003,32.82034,42.626785,75.330338,1.405058,1.3,54.502251,55.0,86.275002
20170111103000,39.439999,68.489655,69.618546,69.620003,33.853328,40.795731,77.274529,1.364914,1.3,55.150314,55.0,84.199997
20170111104500,39.439999,68.489655,67.361626,67.360001,33.844284,41.894363,76.392441,1.397029,1.3,54.826286,55.0,83.029999
20170111110000,39.439999,68.759674,67.141342,67.139999,33.96342,42.535233,75.600357,1.384986,1.3,54.952297,55.0,82.915001
20170111111500,59.360001,69.137711,67.141342,67.139999,33.96342,42.504715,76.716476,1.368928,1.3,55.690369,55.0,82.915001
20170111113000,44.825001,68.957703,66.623497,66.625,34.234145,41.253494,76.248428,1.380971,1.3,54.502251,55.0,82.644997
20170111114500,38.445,69.137711,64.223595,64.224998,34.238905,40.215897,76.80648,1.389,1.3,54.502251,55.0,81.25
20170111120000,36.639999,69.407745,63.71347,63.715,33.9675,40.795731,76.608459,1.336812,1.3,55.348335,55.0,81.129997
20170111121500,39.57,68.66967,63.71347,63.715,33.9675,40.917801,76.446449,1.300682,1.3,54.862289,55.0,81.129997
20170111123000,54.790001,68.489655,63.71347,63.715,34.35204,40.765213,76.554459,1.300682,1.3,55.186317,55.0,81.129997
20170111124500,55.720001,68.759674,63.71347,63.715,34.425582,40.490555,76.75248,1.292654,1.3,55.06031,55.0,81.129997
20170111130000,39.290001,68.849686,63.71347,63.715,34.425582,40.215897,76.716476,1.252509,1.3,55.150314,55.0,81.129997
20170111131500,43.220001,69.047707,63.71347,63.715,34.425582,40.032791,76.518448,1.232437,1.3,54.700272,55.0,81.129997
20170111133000,38.154999,69.137711,65.695473,65.695,34.41613,41.314529,76.392441,1.188278,1.3,55.024303,55.0,83.169998
20170111134500,46.805,69.137711,75.0,75.0,34.67249,41.406082,76.446449,1.20835,1.3,54.610264,55.0,88.760002
20170111140000,46.805,68.849686,75.0,75.0,34.51456,40.765213,76.75248,1.236451,1.3,54.502251,55.0,88.760002
20170111141500,46.805,68.849686,75.0,75.0,34.51456,40.612625,76.64447,1.248495,1.3,54.502251,55.0,88.760002
20170111143000,42.849998,69.047707,75.0,75.0,34.495248,41.161942,76.554459,1.276596,1.3,54.862289,55.0,88.760002
20170111144500,42.849998,68.579659,75.0,75.0,34.307415,41.589188,76.482452,1.35287,1.3,54.700272,55.0,88.760002
20170111150000,53.91,68.66967,75.0,75.0,,41.497635,76.518448,1.393015,1.3,55.47435,55.0,87.184998
20170111151500,44.514999,68.399643,73.83448,73.834999,34.307415,41.497635,76.554459,1.384986,1.3,54.502251,55.0,86.394997
20170111153000,40.700001,68.039612,72.512787,72.514999,34.307415,41.314529,76.608459,1.384986,1.3,54.502251,55.0,85.584999
20170111154500,39.595001,68.66967,72.277054,72.275002,34.135936,41.467117,76.554459,1.344841,1.3,55.240326,55.0,85.584999
20170111160000,50.939999,68.489655,72.277054,72.275002,34.022138,41.589188,76.554459,1.376957,1.3,54.700272,55.0,85.584999
20170111161500,59.509998,68.489655,72.277054,72.275002,34.022138,41.650223,76.608459,1.376957,1.3,54.574257,55.0,85.584999
20170111163000,41.185001,68.399643,71.805588,71.805,34.038084,41.619705,76.75248,1.389,1.3,55.186317,55.0,85.339996
20170111164500,41.185001,68.039612,70.50325,70.504997,34.038084,41.833328,76.680466,1.393015,1.3,54.664268,55.0,84.660004
20170111170000,49.060001,67.859589,68.335228,68.334999,33.844335,41.284012,76.842484,1.384986,1.3,54.412243,55.0,83.535004
20170111171500,56.490002,67.751579,68.335228,68.334999,33.844335,41.039871,76.91449,1.336812,1.3,54.862289,55.0,83.535004
20170111173000,41.060001,67.661568,68.335228,68.334999,33.25537,40.826248,76.878494,1.344841,1.3,54.790279,55.0,83.535004
20170111174500,37.32,67.301529,66.267647,66.269997,33.247074,40.826248,76.91449,1.393015,1.3,54.664268,55.0,82.459999
20170111180000,50.490002,67.121513,66.267647,66.269997,32.9696,40.734695,76.878494,1.336812,1.3,55.600361,55.0,82.459999
20170111181500,50.490002,66.941498,66.267647,66.269997,32.9696,40.55159,77.004501,1.360899,1.3,54.502251,55.0,82.459999
20170111183000,36.805,66.851486,66.267647,66.269997,32.551128,40.704178,76.64447,1.324769,1.3,54.862289,55.0,82.459999
20170111184500,36.805,66.941498,66.267647,66.269997,32.461487,40.948318,76.91449,1.324769,1.3,54.9883,55.0,82.459999
20170111190000,43.060001,66.761475,66.267647,66.269997,32.299868,41.284012,76.75248,1.328784,1.3,55.240326,55.0,82.459999
20170111191500,44.25,66.851486,66.267647,66.269997,,41.314529,76.91449,1.260538,1.3,55.114311,55.0,82.459999
20170111193000,44.25,66.563461,66.267647,66.269997,32.064792,41.375565,76.75248,1.24448,1.3,54.9883,55.0,82.459999
20170111194500,44.25,66.563461,68.00621,68.004997,32.09988,41.222977,76.716476,1.188278,1.3,55.186317,55.0,83.364998
20170111200000,44.25,66.293427,68.46209,68.459999,31.89282,41.161942,76.80648,1.20835,1.3,54.898293,55.0,83.599998
20170111201500,41.855,66.293427,70.915382,70.915001,31.89282,40.307449,76.122414,1.20835,1.3,54.448246,55.0,84.875
20170111203000,37.435001,66.023407,70.915382,70.915001,31.954122,39.697098,75.006302,1.268567,1.3,54.9883,55.0,84.875
20170111204500,51.669998,65.933395,70.915382,70.915001,31.81411,39.42244,73.998199,1.248495,1.3,54.700272,55.0,84.875
20170111210000,46.924999,65.843384,70.915382,70.915001,31.744104,39.330887,73.17012,1.296668,1.3,54.502251,55.0,84.875
20170111211500,41.985001,65.483353,70.915382,70.915001,31.744104,39.636063,72.414047,1.324769,1.3,54.790279,55.0,84.875
20170111213000,41.985001,65.573357,70.915382,70.915001,31.604092,40.55159,72.342041,1.368928,1.3,54.700272,55.0,84.875
20170111214500,39.345001,65.483353,70.412987,70.415001,31.46408,40.612625,72.612061,1.397029,1.3,55.186317,55.0,84.614998
20170111220000,39.345001,65.663368,69.856514,69.855003,31.324068,40.856766,73.044106,1.372943,1.3,55.150314,55.0,84.324997
20170111221500,39.345001,65.753372,69.856514,69.855003,31.324068,41.100906,73.404144,1.393015,1.3,55.186317,55.0,84.324997
20170111223000,40.799999,66.023407,69.431404,69.43,31.62932,41.314529,73.692169,1.372943,1.3,55.402344,55.0,84.105003
20170111224500,40.799999,66.023407,69.431404,69.43,31.62932,41.985916,73.17012,1.372943,1.3,55.312332,55.0,84.105003
20170111230000,44.215,65.933395,68.952209,68.949997,31.604092,40.978836,72.576065,1.384986,1.3,55.150314,55.0,83.855003
20170111231500,44.215,65.933395,68.952209,68.949997,31.604092,40.643143,72.414047,1.376957,1.3,55.06031,55.0,83.855003
20170111233000,44.215,66.113419,65.562965,65.565002,31.744104,41.222977,72.378036,1.393015,1.3,54.952297,55.0,82.095001
20170111234500,44.215,65.843384,65.242226,65.239998,31.576892,41.650223,72.414047,1.356885,1.3,54.790279,55.0,81.925003
20170112000000,44.215,65.843384,65.242226,65.239998,31.576892,41.070389,72.900085,1.380971,1.3,54.790279,55.0,81.925003
20170112001500,44.215,65.573357,64.307007,64.305,31.646405,41.833328,73.044106,1.393015,1.3,54.502251,55.0,81.440002
20170112003000,39.705002,65.483353,63.325413,63.325001,31.785431,41.863846,73.566162,1.372943,1.3,54.448246,55.0,80.93
20170112004500,39.705002,65.393341,63.325413,63.325001,31.646405,41.955399,73.800186,1.372943,1.3,54.538254,55.0,80.93
20170112010000,39.705002,65.285332,63.325413,63.325001,31.576892,41.924881,74.214226,1.336812,1.3,54.538254,55.0,80.93
20170112011500,39.705002,65.195328,63.325413,63.325001,31.29884,42.199539,73.692169,1.288639,1.3,54.538254,55.0,80.93
20170112013000,39.705002,65.285332,69.167076,69.165001,31.159814,41.650223,73.098114,1.276596,1.3,55.114311,55.0,83.964996
20170112014500,39.705002,65.195328,69.167076,69.165001,31.184056,41.406082,72.450043,1.308711,1.3,55.024303,55.0,83.964996
20170112020000,39.705002,65.105316,69.167076,69.165001,31.184056,42.077469,72.342041,1.336812,1.3,55.186317,55.0,83.964996
20170112021500,39.705002,65.285332,69.167076,69.165001,31.184056,42.718338,72.342041,1.35287,1.3,55.150314,55.0,83.964996
20170112023000,39.705002,65.105316,69.167076,69.165001,31.488322,42.046951,72.540054,1.360899,1.3,55.150314,55.0,83.964996
20170112024500,39.705002,64.745277,69.167076,69.165001,31.488322,42.352127,73.044106,1.368928,1.3,54.790279,55.0,83.964996
20170112030000,39.705002,64.835281,69.167076,69.165001,31.11405,42.626785,73.368134,1.372943,1.3,54.700272,55.0,83.964996
20170112031500,37.400002,64.835281,66.550751,66.550003,31.135827,42.474197,73.72818,1.384986,1.3,54.538254,55.0,82.605003
20170112033000,37.400002,64.745277,66.550751,66.550003,30.853831,42.68782,73.89019,1.376957,1.3,54.502251,55.0,82.605003
20170112034500,36.630001,64.745277,66.268639,66.269997,,42.44368,74.160217,1.384986,1.3,54.502251,55.0,82.459999
20170112040000,35.314999,64.835281,66.268639,66.269997,30.853831,42.870926,73.72818,1.340827,1.3,54.898293,55.0,82.459999
20170112041500,35.314999,64.835281,65.994263,65.995003,30.712833,42.169022,73.098114,1.389,1.3,54.826286,55.0,82.315002
20170112043000,35.314999,64.655266,64.688019,64.690002,30.501336,41.863846,72.450043,1.397029,1.3,54.574257,55.0,81.639999
20170112044500,34.544998,64.565262,63.219509,63.220001,,42.596268,72.288025,1.393015,1.3,54.502251,55.0,80.875
20170112050000,34.544998,64.745277,59.895985,59.895,30.501336,43.176102,72.090012,1.389,1.3,54.538254,55.0,79.144997
20170112051500,34.544998,64.835281,59.895985,59.895,30.501336,42.870926,72.342041,1.368928,1.3,54.538254,55.0,79.144997
20170112053000,33.634998,64.835281,59.895985,59.895,30.078342,42.931961,72.612061,1.384986,1.3,54.538254,55.0,79.144997
20170112054500,32.865002,64.745277,59.895985,59.895,30.007843,43.60334,73.206123,1.368928,1.3,55.150314,55.0,79.144997
20170112060000,32.865002,64.565262,59.895985,59.895,30.161744,43.237137,73.530151,1.368928,1.3,54.9883,55.0,79.144997
20170112061500,39.66,64.565262,67.704262,67.705002,30.01976,42.992996,73.764175,1.232437,1.3,54.502251,55.0,83.205002
20170112063000,39.66,64.745277,67.704262,67.705002,29.877776,42.626785,74.286232,1.212365,1.3,54.502251,55.0,83.205002
20170112064500,39.66,64.745277,67.704262,67.705002,30.029705,43.206619,73.602165,1.232437,1.3,54.538254,55.0,83.205002
20170112070000,39.66,64.565262,67.704262,67.705002,,42.474197,72.810081,1.24448,1.3,54.538254,55.0,83.205002
20170112071500,39.66,64.385239,67.704262,67.705002,29.886735,41.985916,72.414047,1.240466,1.3,54.502251,55.0,83.205002
20170112073000,35.365002,64.115219,67.704262,67.705002,29.67228,42.474197,72.288025,1.240466,1.3,54.538254,55.0,83.205002
20170112074500,35.365002,64.835281,67.704262,67.705002,29.67228,42.474197,72.450043,1.228422,1.3,55.024303,55.0,83.205002
20170112080000,35.365002,65.015305,68.5774,68.574997,29.821744,44.671455,72.486053,1.20835,1.3,55.47435,55.0,83.660004
20170112081500,43.935001,65.753372,74.871109,74.870003,29.821744,44.915596,73.044106,1.20835,1.3,55.276329,55.0,86.934998
20170112083000,45.895,66.203423,75.0,75.0,30.32559,44.793526,73.566162,1.212365,1.3,55.348335,55.0,87.565002
20170112084500,55.52,66.563461,75.0,75.0,30.541524,44.579903,73.89019,1.220393,1.3,55.150314,55.0,87.565002
20170112090000,43.400002,66.941498,75.0,75.0,31.348157,44.427315,74.214226,1.216379,1.3,55.438347,55.0,87.565002
20170112091500,43.400002,67.391541,75.0,75.0,31.348157,44.061104,74.322235,1.236451,1.3,55.186317,55.0,87.565002
20170112093000,61.919998,67.751579,75.0,75.0,32.772842,44.396797,73.566162,1.20835,1.3,55.186317,55.0,89.915001
20170112094500,50.810001,67.661568,75.0,75.0,33.10356,44.457832,72.846085,1.240466,1.3,54.412243,55.0,91.660004
20170112100000,47.099998,68.039612,75.0,75.0,33.662282,45.37336,72.252029,1.248495,1.3,55.150314,55.0,91.660004
20170112101500,47.099998,67.751579,75.0,75.0,33.662282,46.471985,71.981995,1.284625,1.3,54.610264,55.0,91.660004
20170112103000,47.099998,68.21962,75.0,75.0,34.361424,45.800598,72.252029,1.324769,1.3,54.790279,55.0,91.660004
20170112104500,43.360001,68.489655,75.0,75.0,34.500365,44.885078,72.576065,1.401044,1.3,54.898293,55.0,87.800003
20170112110000,43.360001,68.489655,75.0,75.0,34.627304,45.251289,72.936096,1.397029,1.3,54.952297,55.0,87.059998
20170112111500,43.360001,68.957703,75.0,75.0,34.627304,45.159737,73.530151,1.368928,1.3,55.024303,55.0,87.059998
20170112113000,43.360001,68.759674,75.0,75.0,34.99294,45.190254,73.692169,1.364914,1.3,54.664268,55.0,87.059998
20170112114500,43.360001,69.317734,75.0,75.0,35.166884,45.525948,73.800186,1.364914,1.3,55.024303,55.0,87.059998
20170112120000,43.360001,69.047707,75.0,75.0,34.870914,45.770081,73.368134,1.276596,1.3,54.700272,55.0,87.059998
20170112121500,42.59,69.227722,75.0,75.0,34.870914,45.281807,72.972099,1.188278,1.3,55.240326,55.0,89.129997
20170112123000,45.994999,69.407745,75.0,75.0,34.879125,45.586983,72.612061,1.20835,1.3,55.276329,55.0,89.684998
20170112124500,46.794998,69.317734,75.0,75.0,35.064,45.739563,72.612061,1.368928,1.3,55.150314,55.0,90.949997
20170112130000,46.794998,69.137711,75.0,75.0,34.655048,46.197327,72.936096,1.384986,1.3,55.114311,55.0,90.464996
20170112131500,46.794998,69.227722,75.0,75.0,34.655048,45.617493,73.332138,1.328784,1.3,55.150314,55.0,90.080002
20170112133000,46.794998,69.497757,75.0,75.0,34.955778,45.068184,73.72818,1.308711,1.3,55.150314,55.0,90.080002
20170112134500,46.794998,69.497757,75.0,75.0,34.973441,45.464912,74.214226,1.324769,1.3,55.024303,55.0,90.080002
20170112140000,46.794998,69.857788,75.0,75.0,34.75052,45.983704,74.214226,1.376957,1.3,54.898293,55.0,89.849998
20170112141500,46.794998,69.497757,75.0,75.0,,46.258362,74.214226,1.344841,1.3,54.898293,55.0,89.849998
20170112143000,46.794998,69.497757,75.0,75.0,34.938268,46.288879,73.602165,1.348856,1.3,55.150314,55.0,89.849998
20170112144500,46.794998,69.497757,75.0,75.0,35.28296,46.288879,72.936096,1.356885,1.3,54.9883,55.0,89.849998
20170112150000,46.794998,69.137711,75.0,75.0,,46.319397,72.540054,1.376957,1.3,54.610264,55.0,89.849998
20170112151500,46.794998,68.957703,75.0,75.0,,47.601135,72.378036,1.384986,1.3,55.024303,55.0,89.300003
20170112153000,46.794998,68.66967,75.0,75.0,34.734829,48.486137,72.540054,1.384986,1.3,54.664268,55.0,88.910004
20170112154500,42.244999,68.66967,75.0,75.0,34.873532,48.211479,72.936096,1.413087,1.3,54.412243,55.0,87.135002
20170112160000,42.244999,68.489655,75.0,75.0,34.44775,47.967339,73.242126,1.384986,1.3,54.952297,55.0,87.135002
20170112161500,53.439999,68.399643,73.560478,73.559998,34.44775,47.448547,73.692169,1.389,1.3,55.312332,55.0,86.25
20170112163000,47.615002,68.309631,73.560478,73.559998,34.262144,47.326477,74.214226,1.372943,1.3,53.962196,55.0,86.25
20170112164500,43.25,68.489655,73.560478,73.559998,,47.845276,74.052208,1.364914,1.3,55.276329,55.0,86.25
20170112170000,43.25,67.9496,73.560478,73.559998,,47.356995,73.602165,1.360899,1.3,54.862289,55.0,86.25
20170112171500,43.25,67.9496,73.560478,73.559998,33.715169,46.349915,72.810081,1.384986,1.3,54.790279,55.0,86.25
20170112173000,56.48,67.751579,71.941216,71.940002,33.651164,46.990784,72.414047,1.389,1.3,54.448246,55.0,85.410004
20170112174500,59.884998,67.751579,71.941216,71.940002,33.651164,48.180962,72.414047,1.348856,1.3,55.186317,55.0,85.410004
20170112180000,43.299999,67.661568,71.941216,71.940002,33.06548,48.638725,72.414047,1.340827,1.3,54.952297,55.0,85.410004
20170112181500,43.299999,67.751579,71.941216,71.940002,33.06548,48.394585,72.900085,1.31674,1.3,54.502251,55.0,85.410004
20170112183000,58.355,67.391541,71.941216,71.940002,33.169265,48.211479,73.332138,1.35287,1.3,54.862289,55.0,85.410004
20170112184500,57.154999,67.211517,71.941216,71.940002,33.020464,48.089409,73.72818,1.35287,1.3,55.024303,55.0,85.410004
20170112190000,41.735001,66.671471,71.941216,71.940002,33.069356,47.66217,74.160217,1.368928,1.3,54.538254,55.0,85.410004
20170112191500,40.970001,66.851486,71.941216,71.940002,33.069356,48.180962,74.214226,1.31674,1.3,54.538254,55.0,85.410004
20170112193000,47.34,66.671471,71.941216,71.940002,32.640038,47.570618,73.602165,1.328784,1.3,55.348335,55.0,85.410004
20170112194500,53.73,66.383438,73.285706,73.285004,32.640038,46.319397,72.936096,1.228422,1.3,54.9883,55.0,86.110001
20170112200000,41.59,66.293427,74.124115,74.125,32.50397,46.990784,72.414047,1.20835,1.3,54.862289,55.0,86.544998
20170112201500,41.59,66.203423,74.124115,74.125,32.367902,48.669243,72.414047,1.220393,1.3,54.862289,55.0,86.544998
20170112203000,46.134998,65.933395,74.124115,74.125,32.1638,46.258362,72.936096,1.240466,1.3,54.448246,55.0,86.544998
20170112204500,48.115002,66.023407,74.124115,74.125,31.755596,46.319397,73.242126,1.240466,1.3,54.538254,55.0,86.544998
20170112210000,47.345001,65.753372,74.124115,74.125,31.585103,46.349915,73.692169,1.240466,1.3,54.736275,55.0,86.544998
20170112211500,47.345001,65.573357,74.124115,74.125,31.585103,46.227844,73.89019,1.248495,1.3,54.610264,55.0,86.544998
20170112213000,43.674999,65.573357,74.124115,74.125,31.105414,46.197327,74.286232,1.248495,1.3,55.024303,55.0,86.544998
20170112214500,43.674999,65.105316,74.124115,74.125,30.99556,46.288879,74.322235,1.252509,1.3,54.9883,55.0,86.544998
20170112220000,43.674999,65.195328,74.124115,74.125,31.159814,46.319397,74.322235,1.248495,1.3,54.700272,55.0,86.544998
20170112221500,43.674999,65.105316,74.124115,74.125,30.951275,46.319397,73.566162,1.252509,1.3,54.574257,55.0,86.544998
20170112223000,41.584999,64.835281,71.929008,71.93,30.951275,45.617493,72.936096,1.384986,1.3,54.538254,55.0,85.404999
20170112224500,39.715,64.925293,71.457542,71.459999,30.673223,45.922668,72.486053,1.368928,1.3,54.952297,55.0,85.160004
20170112230000,39.715,64.835281,71.457542,71.459999,30.37438,46.288879,72.414047,1.376957,1.3,54.700272,55.0,85.160004
20170112231500,38.950001,64.835281,70.437317,70.434998,30.37438,46.746643,72.540054,1.397029,1.3,54.502251,55.0,84.625
20170112233000,36.310001,64.565262,70.437317,70.434998,30.325658,46.288879,72.936096,1.372943,1.3,54.664268,55.0,84.625
20170112234500,36.310001,64.385239,70.437317,70.434998,29.89124,46.258362,73.368134,1.332798,1.3,54.790279,55.0,84.625
20170113000000,36.310001,64.385239,70.437317,70.434998,29.54614,46.319397,73.692169,1.31674,1.3,54.862289,55.0,84.625
20170113001500,36.310001,64.205215,70.437317,70.434998,29.54614,46.197327,73.998199,1.248495,1.3,55.024303,55.0,84.625
20170113003000,36.310001,64.565262,70.437317,70.434998,29.71393,46.166809,74.358238,1.264552,1.3,55.024303,55.0,84.625
20170113004500,36.310001,63.827187,67.658676,67.660004,29.866845,46.197327,74.520256,1.384986,1.3,54.664268,55.0,83.184998
20170113010000,36.310001,64.47525,67.658676,67.660004,30.01976,46.258362,73.602165,1.389,1.3,54.700272,55.0,83.184998
20170113011500,36.310001,64.115219,66.456795,66.455002,30.01976,45.37336,73.008102,1.389,1.3,54.574257,55.0,82.559998
20170113013000,36.310001,64.655266,66.456795,66.455002,30.315645,44.885078,72.576065,1.384986,1.3,54.952297,55.0,82.559998
20170113014500,36.310001,64.745277,66.456795,66.455002,30.469546,45.342842,72.576065,1.372943,1.3,55.024303,55.0,82.559998
20170113020000,36.310001,64.745277,66.456795,66.455002,30.541524,45.678528,72.774078,1.376957,1.3,55.150314,55.0,82.559998
20170113021500,36.310001,64.745277,66.456795,66.455002,30.541524,45.953186,72.972099,1.376957,1.3,55.150314,55.0,82.559998
20170113023000,36.310001,64.835281,66.456795,66.455002,30.695918,45.892151,73.440147,1.368928,1.3,55.348335,55.0,82.559998
20170113024500,36.310001,64.745277,66.456795,66.455002,30.695918,46.227844,73.656166,1.368928,1.3,55.312332,55.0,82.559998
20170113030000,36.310001,64.835281,66.456795,66.455002,30.84086,45.953186,74.052208,1.372943,1.3,55.348335,55.0,82.559998
20170113031500,42.275002,64.385239,62.09758,62.099998,30.84086,46.166809,74.160217,1.389,1.3,54.502251,55.0,80.290001
20170113033000,42.275002,64.655266,62.09758,62.099998,30.84086,46.136292,74.286232,1.336812,1.3,54.538254,55.0,80.290001
20170113034500,42.275002,64.47525,62.09758,62.099998,30.84086,46.075256,74.520256,1.272581,1.3,54.502251,55.0,80.290001
20170113040000,41.509998,64.835281,62.09758,62.099998,30.99624,46.258362,74.322235,1.248495,1.3,54.538254,55.0,80.290001
20170113041500,41.509998,64.835281,62.09758,62.099998,31.142168,45.770081,73.656166,1.236451,1.3,54.502251,55.0,80.290001
20170113043000,39.974998,64.565262,62.09758,62.099998,31.142168,45.037666,72.972099,1.236451,1.3,54.538254,55.0,80.290001
20170113044500,39.974998,64.47525,62.09758,62.099998,31.142168,45.312325,72.414047,1.216379,1.3,54.502251,55.0,80.290001
20170113050000,39.974998,64.655266,62.09758,62.099998,31.288096,46.075256,72.450043,1.228422,1.3,54.538254,55.0,80.290001
20170113051500,39.974998,64.835281,62.09758,62.099998,31.288096,46.319397,72.612061,1.232437,1.3,54.700272,55.0,80.290001
20170113053000,39.974998,64.565262,63.816849,63.814999,31.142168,46.380432,73.044106,1.20835,1.3,54.826286,55.0,81.184998
20170113054500,39.974998,64.655266,64.280464,64.279999,31.142168,46.349915,73.332138,1.20835,1.3,54.9883,55.0,81.675003
20170113060000,39.974998,64.745277,65.308189,65.309998,31.288096,46.319397,73.656166,1.220393,1.3,55.024303,55.0,81.959999
20170113061500,39.974998,64.565262,65.308189,65.309998,31.288096,46.288879,73.89019,1.228422,1.3,54.826286,55.0,81.959999
20170113063000,39.974998,64.745277,65.308189,65.309998,31.288096,46.227844,74.214226,1.212365,1.3,54.826286,55.0,81.959999
20170113064500,39.974998,64.47525,66.729973,66.730003,31.288096,46.288879,74.412247,1.200321,1.3,54.826286,55.0,82.699997
20170113070000,39.974998,64.47525,66.729973,66.730003,31.288096,46.136292,74.520256,1.252509,1.3,54.826286,55.0,82.699997
20170113071500,39.974998,64.745277,66.729973,66.730003,31.288096,46.258362,73.89019,1.256523,1.3,54.9883,55.0,82.699997
20170113073000,39.974998,64.835281,66.729973,66.730003,31.142168,46.258362,73.044106,1.336812,1.3,54.9883,55.0,82.699997
20170113074500,39.974998,64.835281,66.729973,66.730003,31.142168,47.356995,72.414047,1.368928,1.3,54.862289,55.0,82.699997
20170113080000,46.064999,64.835281,66.729973,66.730003,31.142168,48.486137,72.342041,1.384986,1.3,55.06031,55.0,82.574997
20170113081500,52.115002,64.835281,66.258507,66.260002,31.142168,48.669243,72.450043,1.389,1.3,55.024303,55.0,82.455002
20170113083000,35.845001,65.195328,66.258507,66.260002,31.288096,48.028374,72.936096,1.397029,1.3,55.150314,55.0,82.455002
20170113084500,56.465,65.195328,66.258507,66.260002,31.506988,48.486137,73.098114,1.336812,1.3,55.798382,55.0,82.455002
20170113090000,54.915001,65.393341,66.258507,66.260002,31.652916,48.241997,73.656166,1.328784,1.3,54.574257,55.0,82.455002
20170113091500,41.080002,65.663368,66.258507,66.260002,31.798844,48.241997,73.854187,1.296668,1.3,54.736275,55.0,82.455002
20170113093000,41.080002,66.293427,66.258507,66.260002,32.601448,47.906303,74.250229,1.264552,1.3,55.312332,55.0,82.455002
20170113094500,40.310001,66.203423,66.258507,66.260002,32.82034,47.845276,74.448242,1.256523,1.3,54.664268,55.0,82.455002
20170113100000,40.310001,66.761475,66.722122,66.720001,33.622944,47.570618,74.808289,1.204336,1.3,55.024303,55.0,82.695
20170113101500,40.310001,67.391541,66.722122,66.720001,33.622944,47.997856,74.646271,1.20835,1.3,55.348335,55.0,82.695
20170113103000,43.895,67.211517,67.452316,67.449997,34.571476,46.380432,73.89019,1.204336,1.3,55.186317,55.0,83.074997
20170113104500,43.895,67.391541,67.452316,67.449997,34.790368,46.380432,72.936096,1.212365,1.3,54.826286,55.0,83.074997
20170113110000,43.895,67.301529,67.452316,67.449997,35.044178,48.211479,72.414047,1.216379,1.3,54.502251,55.0,83.074997
20170113111500,39.755001,67.751579,67.452316,67.449997,35.044178,48.882866,72.414047,1.224408,1.3,54.862289,55.0,83.074997
20170113113000,39.755001,67.751579,70.643539,70.644997,35.273168,48.760796,72.576065,1.216379,1.3,55.312332,55.0,84.735001
20170113114500,43.540001,68.039612,70.643539,70.644997,35.244404,48.882866,73.044106,1.216379,1.3,55.150314,55.0,84.735001
20170113120000,43.540001,68.21962,70.643539,70.644997,35.285561,48.669243,73.602165,1.220393,1.3,55.150314,55.0,84.735001
20170113121500,43.540001,68.21962,70.643539,70.644997,35.285561,48.425102,73.926193,1.212365,1.3,55.024303,55.0,84.735001
20170113123000,43.540001,68.21962,71.060799,71.059998,34.829026,48.364067,74.322235,1.216379,1.3,54.9883,55.0,84.949997
20170113124500,43.540001,68.399643,71.060799,71.059998,34.619331,47.997856,74.646271,1.240466,1.3,54.862289,55.0,84.949997
20170113130000,60.41,68.399643,71.060799,71.059998,34.340123,48.333549,74.646271,1.20835,1.3,54.9883,55.0,84.949997
20170113131500,41.48,69.047707,65.959534,65.959999,34.67249,47.265442,73.89019,1.405058,1.3,54.448246,55.0,82.300003
20170113133000,41.48,68.957703,65.692886,65.695,34.721705,47.41803,73.008102,1.397029,1.3,54.862289,55.0,82.160004
20170113134500,41.48,68.66967,65.692886,65.695,34.933525,48.394585,72.414047,1.340827,1.3,54.538254,55.0,82.160004
20170113140000,36.970001,67.859589,65.692886,65.695,35.294078,49.188042,72.414047,1.368928,1.3,54.502251,55.0,82.160004
20170113141500,36.970001,68.66967,64.84655,64.845001,35.294078,49.4627,72.576065,1.384986,1.3,55.150314,55.0,81.720001
20170113143000,60.985001,69.137711,64.84655,64.845001,34.785302,49.127007,73.098114,1.376957,1.3,55.150314,55.0,81.720001
20170113144500,41.165001,69.137711,64.84655,64.845001,34.80067,48.974419,73.566162,1.372943,1.3,54.412243,55.0,81.720001
20170113150000,41.165001,68.66967,64.84655,64.845001,35.03969,48.669243,73.89019,1.380971,1.3,55.150314,55.0,81.720001
20170113151500,36.07,68.849686,64.84655,64.845001,35.03969,48.730278,74.322235,1.376957,1.3,54.9883,55.0,81.720001
20170113153000,52.310001,69.047707,64.84655,64.845001,34.912496,48.45562,74.520256,1.384986,1.3,56.410442,55.0,81.720001
20170113154500,51.305,68.849686,64.84655,64.845001,34.99294,48.45562,74.358238,1.384986,1.3,55.186317,55.0,81.720001
20170113160000,41.279999,68.66967,64.84655,64.845001,33.893125,47.601135,73.692169,1.384986,1.3,54.664268,55.0,81.720001
20170113161500,40.514999,68.399643,64.84655,64.845001,33.893125,47.997856,72.774078,1.384986,1.3,55.114311,55.0,81.720001
20170113163000,38.424999,68.309631,64.84655,64.845001,33.743916,48.913383,72.378036,1.389,1.3,54.502251,55.0,81.720001
20170113164500,51.965,68.039612,64.84655,64.845001,33.493472,49.493217,72.414047,1.389,1.3,54.286232,55.0,81.720001
20170113170000,55.035,68.039612,64.84655,64.845001,33.64705,49.767876,72.576065,1.376957,1.3,55.150314,55.0,81.720001
20170113171500,41.014999,67.751579,64.84655,64.845001,33.64705,49.493217,73.044106,1.344841,1.3,54.952297,55.0,81.720001
20170113173000,41.014999,67.571564,64.84655,64.845001,33.058663,48.943901,73.602165,1.332798,1.3,54.502251,55.0,81.720001
20170113174500,46.325001,67.301529,64.84655,64.845001,33.058663,49.004936,73.962196,1.368928,1.3,54.052208,55.0,81.720001
20170113180000,46.275002,66.851486,64.579903,64.580002,32.78464,48.57769,74.286232,1.368928,1.3,55.186317,55.0,81.580002
20170113181500,46.275002,66.563461,64.579903,64.580002,32.78464,48.45562,74.520256,1.376957,1.3,54.9883,55.0,81.580002
20170113183000,40.389999,66.563461,64.579903,64.580002,32.370605,48.57769,74.322235,1.384986,1.3,55.564358,55.0,81.580002
20170113184500,35.41,66.293427,64.579903,64.580002,32.104385,47.5401,73.566162,1.389,1.3,54.952297,55.0,81.580002
20170113190000,46.610001,66.293427,64.1548,64.154999,32.014744,47.814758,72.738075,1.393015,1.3,55.186317,55.0,81.360001
20170113191500,41.07,66.203423,63.919067,63.919998,32.014744,48.69976,72.378036,1.35287,1.3,54.700272,55.0,81.239998
20170113193000,41.07,65.843384,63.919067,63.919998,31.718536,49.401665,72.414047,1.336812,1.3,54.664268,55.0,81.239998
20170113194500,36.93,65.573357,63.919067,63.919998,31.583454,49.493217,72.576065,1.336812,1.3,54.700272,55.0,81.239998
20170113200000,36.93,65.393341,63.919067,63.919998,31.245749,49.218559,73.044106,1.332798,1.3,54.502251,55.0,81.239998
20170113201500,36.165001,65.753372,63.683334,63.685001,31.245749,48.730278,73.566162,1.384986,1.3,54.9883,55.0,81.114998
20170113203000,36.165001,65.483353,63.683334,63.685001,30.908044,48.669243,73.89019,1.384986,1.3,54.574257,55.0,81.114998
20170113204500,36.165001,65.195328,63.683334,63.685001,30.80312,48.547173,74.160217,1.389,1.3,54.502251,55.0,81.114998
20170113210000,36.165001,65.573357,63.683334,63.685001,30.694252,48.241997,74.358238,1.397029,1.3,54.502251,55.0,81.114998
20170113211500,36.165001,65.195328,63.683334,63.685001,30.694252,47.967339,74.682266,1.393015,1.3,54.538254,55.0,81.114998
20170113213000,36.165001,65.195328,63.258217,63.259998,30.351617,47.753723,74.214226,1.384986,1.3,54.502251,55.0,80.894997
20170113214500,34.625,65.195328,63.258217,63.259998,30.23634,46.258362,73.17012,1.393015,1.3,54.826286,55.0,80.894997
20170113220000,34.625,64.835281,63.02248,63.02,30.16732,47.082336,72.540054,1.389,1.3,54.826286,55.0,80.769997
20170113221500,33.715,64.835281,62.330715,62.330002,30.16732,48.303032,72.288025,1.389,1.3,54.538254,55.0,80.410004
20170113223000,32.950001,64.925293,61.820602,61.82,30.186632,48.730278,72.342041,1.389,1.3,55.150314,55.0,80.144997
20170113224500,32.950001,64.835281,61.592587,61.595001,30.186632,48.760796,72.648071,1.397029,1.3,55.240326,55.0,80.029999
20170113230000,32.950001,65.105316,59.011021,59.009998,30.203972,48.638725,73.098114,1.389,1.3,55.114311,55.0,78.684998
20170113231500,32.950001,65.483353,58.775284,58.775002,,48.638725,73.566162,1.384986,1.3,55.06031,55.0,78.565002
20170113233000,32.950001,65.573357,58.775284,58.775002,29.923948,48.211479,73.854187,1.393015,1.3,55.186317,55.0,78.565002
20170113234500,32.950001,65.483353,58.775284,58.775002,29.853942,48.180962,74.052208,1.389,1.3,55.06031,55.0,78.565002
20170114000000,32.950001,65.105316,58.775284,58.775002,29.71393,47.906303,74.322235,1.348856,1.3,54.898293,55.0,78.565002
20170114001500,31.41,64.925293,58.775284,58.775002,29.71393,47.692688,74.484253,1.348856,1.3,55.186317,55.0,78.565002
20170114003000,31.41,64.925293,58.539551,58.540001,29.433906,47.326477,74.646271,1.389,1.3,55.186317,55.0,78.440002
20170114004500,31.41,64.835281,58.539551,58.540001,29.373352,46.746643,74.124214,1.389,1.3,55.186317,55.0,78.440002
20170114010000,31.41,64.655266,58.303818,58.305,29.380832,46.288879,73.044106,1.393015,1.3,54.736275,55.0,78.32
20170114011500,34.775002,64.115219,58.303818,58.305,29.380832,46.41095,72.414047,1.384986,1.3,55.150314,55.0,78.32
20170114013000,34.775002,64.835281,58.303818,58.305,29.238848,48.058891,72.252029,1.364914,1.3,54.9883,55.0,78.32
20170114014500,34.775002,64.655266,57.271942,57.27,28.593834,48.638725,72.342041,1.356885,1.3,55.024303,55.0,77.779999
20170114020000,34.775002,64.745277,57.271942,57.27,28.453822,48.547173,72.774078,1.348856,1.3,55.024303,55.0,77.779999
20170114021500,34.775002,64.47525,57.271942,57.27,28.597863,48.608208,73.206123,1.348856,1.3,54.9883,55.0,77.779999
20170114023000,34.775002,64.655266,57.271942,57.27,28.456865,48.272514,73.656166,1.356885,1.3,54.862289,55.0,77.779999
20170114024500,34.775002,64.655266,57.271942,57.27,28.315867,48.058891,73.89019,1.340827,1.3,54.9883,55.0,77.779999
20170114030000,34.775002,64.385239,57.271942,57.27,28.174869,47.723206,74.214226,1.35287,1.3,54.826286,55.0,77.779999
20170114031500,34.775002,64.007202,57.271942,57.27,,47.66217,74.286232,1.35287,1.3,54.736275,55.0,77.779999
20170114033000,34.775002,63.917191,57.271942,57.27,27.963372,47.234924,74.358238,1.35287,1.3,54.664268,55.0,77.779999
20170114034500,34.775002,64.205215,57.271942,57.27,27.681376,47.265442,74.520256,1.35287,1.3,55.438347,55.0,77.779999
20170114040000,30.655001,64.007202,57.271942,57.27,27.677024,46.960266,74.520256,1.356885,1.3,54.502251,55.0,77.779999
20170114041500,30.655001,63.647163,57.271942,57.27,27.677024,46.319397,74.646271,1.336812,1.3,54.862289,55.0,77.779999
20170114043000,30.655001,63.37714,57.271942,57.27,27.606032,46.441467,74.286232,1.344841,1.3,54.952297,55.0,77.779999
20170114044500,30.655001,63.37714,57.271942,57.27,27.464048,46.319397,73.368134,1.340827,1.3,54.664268,55.0,77.779999
20170114050000,30.655001,63.197121,57.271942,57.27,27.322064,46.288879,72.414047,1.35287,1.3,54.664268,55.0,77.779999
20170114051500,30.655001,63.37714,57.271942,57.27,27.038096,47.631653,72.144012,1.360899,1.3,54.9883,55.0,77.779999
20170114053000,30.655001,63.737175,57.271942,57.27,27.09882,48.058891,72.342041,1.360899,1.3,55.06031,55.0,77.779999
20170114054500,29.34,63.37714,57.271942,57.27,27.09882,48.333549,72.414047,1.356885,1.3,54.502251,55.0,77.779999
