PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170114060000,29.34,63.737175,57.271942,57.27,27.302514,47.997856,73.098114,1.356885,1.3,54.9883,55.0,77.779999
20170114061500,29.34,63.737175,57.271942,57.27,27.44647,48.119926,73.332138,1.376957,1.3,54.9883,55.0,77.779999
20170114063000,29.34,63.737175,57.271942,57.27,27.724607,47.631653,73.692169,1.368928,1.3,54.9883,55.0,77.779999
20170114064500,31.295,63.647163,57.271942,57.27,27.724607,47.692688,73.854187,1.368928,1.3,55.47435,55.0,77.779999
20170114070000,36.275002,63.737175,57.271942,57.27,28.004716,47.265442,74.124214,1.368928,1.3,54.538254,55.0,77.779999
20170114071500,29.235001,63.647163,57.271942,57.27,28.004716,47.234924,74.286232,1.35287,1.3,55.186317,55.0,77.779999
20170114073000,29.235001,64.007202,57.271942,57.27,28.150644,46.380432,74.358238,1.360899,1.3,55.276329,55.0,77.779999
20170114074500,35.895,64.115219,57.271942,57.27,28.150644,46.594055,74.520256,1.356885,1.3,54.664268,55.0,77.779999
20170114080000,35.895,64.47525,57.271942,57.27,28.223608,46.41095,74.844284,1.356885,1.3,54.574257,55.0,77.779999
20170114081500,35.895,64.47525,57.271942,57.27,28.223608,47.112854,74.484253,1.360899,1.3,54.664268,55.0,77.779999
20170114083000,35.895,64.655266,57.271942,57.27,28.369536,46.258362,73.72818,1.368928,1.3,54.700272,55.0,77.779999
20170114084500,35.895,64.565262,57.271942,57.27,28.515464,46.319397,72.576065,1.368928,1.3,54.664268,55.0,77.779999
20170114090000,35.895,64.835281,57.271942,57.27,28.80732,46.288879,72.378036,1.344841,1.3,55.024303,55.0,77.779999
20170114091500,35.895,64.655266,57.271942,57.27,29.026212,48.333549,72.288025,1.336812,1.3,54.826286,55.0,77.779999
20170114093000,35.895,65.105316,57.271942,57.27,29.026212,48.272514,72.486053,1.324769,1.3,55.150314,55.0,77.779999
20170114094500,35.895,65.105316,57.271942,57.27,29.17214,48.211479,72.972099,1.336812,1.3,55.276329,55.0,77.779999
20170114100000,39.005001,65.573357,57.271942,57.27,29.53696,48.119926,73.404144,1.328784,1.3,55.024303,55.0,77.779999
20170114101500,39.005001,66.113419,57.271942,57.27,29.53696,48.028374,73.72818,1.324769,1.3,54.538254,55.0,77.779999
20170114103000,39.005001,65.843384,57.271942,57.27,29.974744,47.875793,74.052208,1.332798,1.3,54.862289,55.0,77.779999
20170114104500,39.005001,66.203423,57.271942,57.27,30.777348,47.66217,74.322235,1.324769,1.3,55.024303,55.0,77.779999
20170114110000,39.005001,66.293427,57.271942,57.27,31.506988,47.570618,74.448242,1.31674,1.3,55.024303,55.0,77.779999
20170114111500,39.005001,66.293427,57.271942,57.27,31.506988,47.265442,74.646271,1.320755,1.3,55.024303,55.0,77.779999
20170114113000,39.005001,66.383438,57.271942,57.27,31.652916,47.631653,74.682266,1.276596,1.3,55.150314,55.0,77.779999
20170114114500,39.945,67.661568,57.271942,57.27,32.12504,46.319397,73.89019,1.276596,1.3,55.186317,55.0,77.779999
20170114120000,35.669998,67.751579,57.271942,57.27,32.916798,46.288879,73.008102,1.276596,1.3,54.502251,55.0,77.779999
20170114121500,32.84,68.309631,57.271942,57.27,33.391795,47.845276,72.414047,1.28061,1.3,55.348335,55.0,77.779999
20170114123000,42.23,68.849686,57.271942,57.27,33.572386,48.730278,72.342041,1.276596,1.3,55.312332,55.0,77.779999
20170114124500,37.98,68.957703,57.271942,57.27,33.572386,48.943901,72.576065,1.264552,1.3,54.160217,55.0,77.779999
20170114130000,34.259998,69.587761,57.271942,57.27,33.542143,48.791313,72.972099,1.264552,1.3,55.024303,55.0,77.779999
20170114131500,50.355,69.9478,57.271942,57.27,33.76826,48.69976,73.530151,1.256523,1.3,55.150314,55.0,77.779999
20170114133000,49.345001,69.227722,57.271942,57.27,33.586088,48.57769,73.800186,1.240466,1.3,55.024303,55.0,77.779999
20170114134500,33.490002,69.497757,57.271942,57.27,33.77523,48.57769,74.214226,1.224408,1.3,54.664268,55.0,77.779999
20170114140000,33.490002,69.587761,57.507618,57.509998,33.568,48.241997,74.448242,1.204336,1.3,54.9883,55.0,77.904999
20170114141500,49.974998,69.407745,58.42712,58.424999,33.568,48.45562,74.646271,1.20835,1.3,55.024303,55.0,78.379997
20170114143000,35.200001,69.677765,58.968018,58.970001,33.894944,47.723206,73.89019,1.20835,1.3,54.700272,55.0,78.665001
20170114144500,32.215,69.227722,58.968018,58.970001,33.946624,47.784241,73.044106,1.220393,1.3,54.340233,55.0,78.665001
20170114150000,41.360001,69.497757,58.968018,58.970001,33.851798,48.608208,72.450043,1.224408,1.3,54.610264,55.0,78.665001
20170114151500,45.700001,69.587761,58.968018,58.970001,33.727562,49.523735,72.342041,1.228422,1.3,54.826286,55.0,78.665001
20170114153000,34.674999,69.857788,58.968018,58.970001,33.400125,49.706841,72.486053,1.232437,1.3,54.610264,55.0,78.665001
20170114154500,32.584999,69.137711,58.968018,58.970001,33.603326,49.706841,72.972099,1.232437,1.3,54.700272,55.0,78.665001
20170114160000,48.855,69.227722,58.968018,58.970001,33.400125,49.34063,73.530151,1.240466,1.3,54.898293,55.0,78.665001
20170114161500,42.099998,69.227722,58.968018,58.970001,33.400125,49.279594,73.89019,1.236451,1.3,55.114311,55.0,78.665001
20170114163000,33.924999,69.047707,58.968018,58.970001,33.243028,49.188042,74.160217,1.240466,1.3,54.952297,55.0,78.665001
20170114164500,33.924999,69.047707,58.968018,58.970001,33.180417,48.760796,74.520256,1.240466,1.3,54.502251,55.0,78.665001
20170114170000,45.695,68.849686,58.968018,58.970001,33.000064,49.035454,74.484253,1.24448,1.3,54.700272,55.0,78.665001
20170114171500,45.695,68.66967,58.968018,58.970001,33.000064,48.333549,73.692169,1.232437,1.3,54.502251,55.0,78.665001
20170114173000,35.584999,68.489655,58.968018,58.970001,32.432213,48.394585,72.900085,1.232437,1.3,54.610264,55.0,78.665001
20170114174500,30.004999,68.399643,58.968018,58.970001,32.36525,49.279594,72.342041,1.232437,1.3,55.276329,55.0,78.665001
20170114180000,37.814999,68.039612,58.968018,58.970001,31.971428,49.950981,72.378036,1.292654,1.3,55.024303,55.0,78.665001
20170114181500,37.02,68.129616,58.968018,58.970001,31.971428,49.828911,72.774078,1.324769,1.3,54.898293,55.0,78.665001
20170114183000,37.02,68.039612,58.968018,58.970001,31.568732,49.706841,73.17012,1.356885,1.3,54.502251,55.0,78.665001
20170114184500,34.720001,68.129616,58.968018,58.970001,31.331276,49.493217,73.656166,1.360899,1.3,54.952297,55.0,78.665001
20170114190000,31.745001,67.751579,58.968018,58.970001,31.199152,49.371147,73.998199,1.360899,1.3,55.024303,55.0,78.665001
20170114191500,31.745001,67.661568,58.968018,58.970001,31.067028,49.249077,74.214226,1.360899,1.3,55.06031,55.0,78.665001
20170114193000,31.745001,67.661568,58.968018,58.970001,30.906395,48.69976,74.484253,1.364914,1.3,54.826286,55.0,78.665001
20170114194500,31.745001,67.751579,58.968018,58.970001,30.57362,48.638725,74.718277,1.364914,1.3,54.700272,55.0,78.665001
20170114200000,31.745001,67.301529,58.968018,58.970001,30.57362,48.150444,74.970306,1.368928,1.3,54.502251,55.0,78.665001
20170114201500,31.745001,67.301529,58.968018,58.970001,30.44051,48.333549,74.970306,1.308711,1.3,54.664268,55.0,78.665001
20170114203000,31.745001,67.301529,58.968018,58.970001,30.338544,47.967339,74.970306,1.284625,1.3,54.502251,55.0,78.665001
20170114204500,31.745001,67.031502,58.968018,58.970001,30.338544,47.631653,75.16832,1.284625,1.3,54.502251,55.0,78.665001
20170114210000,30.975,66.941498,58.968018,58.970001,30.300175,47.723206,75.204323,1.256523,1.3,55.150314,55.0,78.665001
20170114211500,30.975,66.941498,58.968018,58.970001,30.326882,47.326477,75.276337,1.232437,1.3,55.024303,55.0,78.665001
20170114213000,30.975,66.563461,58.968018,58.970001,30.326882,46.777161,75.47435,1.212365,1.3,55.024303,55.0,78.665001
20170114214500,30.975,66.671471,58.968018,58.970001,29.850644,46.349915,75.528351,1.204336,1.3,55.024303,55.0,78.665001
20170114220000,30.975,66.671471,58.968018,58.970001,29.850644,46.380432,75.47435,1.212365,1.3,54.898293,55.0,78.665001
20170114221500,30.975,66.113419,58.968018,58.970001,29.850644,46.319397,75.636368,1.224408,1.3,54.736275,55.0,78.665001
20170114223000,30.975,65.843384,58.968018,58.970001,29.59782,46.319397,75.600357,1.240466,1.3,54.502251,55.0,78.665001
20170114224500,30.975,66.023407,58.968018,58.970001,29.4081,46.227844,75.600357,1.248495,1.3,54.538254,55.0,78.665001
20170114230000,30.975,65.843384,58.968018,58.970001,29.4081,46.319397,75.636368,1.248495,1.3,54.538254,55.0,78.665001
20170114231500,29.440001,65.843384,58.968018,58.970001,29.282963,46.319397,75.600357,1.252509,1.3,55.024303,55.0,78.665001
20170114233000,29.440001,65.483353,58.968018,58.970001,29.282963,46.319397,75.636368,1.24448,1.3,55.114311,55.0,78.665001
20170114234500,29.440001,65.483353,58.968018,58.970001,29.143937,46.197327,75.600357,1.240466,1.3,55.024303,55.0,78.665001
20170115000000,29.440001,65.483353,58.968018,58.970001,28.935398,45.49543,75.798386,1.248495,1.3,55.024303,55.0,78.665001
20170115001500,29.440001,65.105316,58.968018,58.970001,28.943864,44.030586,75.960403,1.248495,1.3,54.9883,55.0,78.665001
20170115003000,29.440001,65.285332,58.968018,58.970001,28.803852,44.701973,76.122414,1.248495,1.3,54.952297,55.0,78.665001
20170115004500,29.440001,65.105316,58.968018,58.970001,28.803852,43.939034,76.122414,1.240466,1.3,54.9883,55.0,78.665001
20170115010000,29.440001,65.015305,58.968018,58.970001,28.80936,44.61042,76.122414,1.248495,1.3,54.862289,55.0,78.665001
20170115011500,35.240002,65.105316,58.968018,58.970001,28.597863,44.36628,76.19442,1.268567,1.3,54.952297,55.0,78.665001
20170115013000,29.355,65.573357,58.968018,58.970001,28.597863,42.504715,76.19442,1.272581,1.3,55.024303,55.0,78.665001
20170115014500,29.355,65.483353,58.968018,58.970001,28.174869,44.152657,76.122414,1.268567,1.3,55.06031,55.0,78.665001
20170115020000,29.355,65.573357,58.968018,58.970001,28.10437,44.274727,76.122414,1.268567,1.3,55.348335,55.0,78.665001
20170115021500,33.490002,65.573357,58.968018,58.970001,28.24496,44.36628,76.122414,1.272581,1.3,55.150314,55.0,78.665001
20170115023000,33.490002,65.843384,58.968018,58.970001,28.24496,44.335762,76.122414,1.268567,1.3,55.276329,55.0,78.665001
20170115024500,34.799999,65.933395,58.968018,58.970001,29.029986,44.36628,76.122414,1.284625,1.3,55.47435,55.0,78.665001
20170115030000,34.799999,65.753372,58.968018,58.970001,29.318969,44.305244,76.032402,1.284625,1.3,54.862289,55.0,78.665001
20170115031500,34.799999,65.843384,58.968018,58.970001,29.39144,44.122139,76.158417,1.284625,1.3,54.952297,55.0,78.665001
20170115033000,34.799999,65.753372,58.968018,58.970001,29.681324,44.274727,76.086411,1.276596,1.3,54.862289,55.0,78.665001
20170115034500,34.799999,66.023407,58.968018,58.970001,29.681324,43.908516,76.086411,1.288639,1.3,54.826286,55.0,78.665001
20170115040000,34.799999,65.933395,58.968018,58.970001,29.681324,44.091621,76.122414,1.284625,1.3,54.862289,55.0,78.665001
20170115041500,34.799999,66.113419,58.968018,58.970001,29.681324,44.000069,76.122414,1.28061,1.3,54.862289,55.0,78.665001
20170115043000,34.799999,65.753372,58.968018,58.970001,29.826266,44.030586,76.032402,1.28061,1.3,54.664268,55.0,78.665001
20170115044500,34.799999,65.843384,58.968018,58.970001,29.826266,44.763008,75.636368,1.288639,1.3,54.700272,55.0,78.665001
20170115050000,34.799999,65.933395,58.968018,58.970001,29.826266,45.159737,75.636368,1.284625,1.3,54.736275,55.0,78.665001
20170115051500,34.799999,65.573357,58.968018,58.970001,29.826266,44.885078,75.636368,1.28061,1.3,54.538254,55.0,78.665001
20170115053000,34.799999,65.573357,58.968018,58.970001,29.826266,45.159737,75.636368,1.284625,1.3,54.502251,55.0,78.665001
20170115054500,30.959999,65.753372,58.968018,58.970001,29.826266,44.885078,75.762375,1.284625,1.3,54.610264,55.0,78.665001
20170115060000,30.959999,65.483353,58.968018,58.970001,29.826266,44.976631,75.726379,1.28061,1.3,54.610264,55.0,78.665001
20170115061500,30.959999,65.843384,58.968018,58.970001,29.826266,44.763008,75.798386,1.28061,1.3,54.826286,55.0,78.665001
20170115063000,30.959999,65.663368,58.968018,58.970001,29.826266,44.854561,75.726379,1.284625,1.3,54.790279,55.0,78.665001
20170115064500,30.959999,65.933395,58.968018,58.970001,29.826266,44.732491,75.798386,1.28061,1.3,54.862289,55.0,78.665001
20170115070000,39.525002,65.393341,75.0,75.0,29.826266,44.701973,75.672371,1.20835,1.3,54.700272,55.0,88.135002
20170115071500,39.525002,65.483353,75.0,75.0,29.826266,44.640938,75.798386,1.216379,1.3,54.664268,55.0,88.135002
20170115073000,39.525002,65.105316,75.0,75.0,29.681324,44.793526,75.762375,1.224408,1.3,54.502251,55.0,88.135002
20170115074500,39.525002,65.285332,75.0,75.0,29.681324,44.427315,75.762375,1.224408,1.3,55.024303,55.0,88.135002
20170115080000,39.525002,65.195328,75.0,75.0,29.536382,44.640938,75.726379,1.236451,1.3,54.664268,55.0,88.135002
20170115081500,39.525002,65.393341,75.0,75.0,29.536382,44.427315,75.726379,1.252509,1.3,54.664268,55.0,88.135002
20170115083000,39.525002,65.285332,75.0,75.0,29.536382,44.457832,75.798386,1.260538,1.3,54.862289,55.0,88.135002
20170115084500,39.525002,65.393341,75.0,75.0,29.681324,44.579903,75.672371,1.28061,1.3,54.538254,55.0,88.135002
20170115090000,39.525002,65.753372,75.0,75.0,29.826266,44.335762,75.798386,1.288639,1.3,54.862289,55.0,88.135002
20170115091500,39.525002,65.843384,75.0,75.0,29.826266,44.457832,75.726379,1.35287,1.3,54.9883,55.0,88.135002
20170115093000,39.525002,66.203423,75.0,75.0,30.188621,44.335762,75.798386,1.393015,1.3,55.150314,55.0,87.989998
20170115094500,39.525002,66.563461,75.0,75.0,30.478505,44.36628,75.798386,1.397029,1.3,55.150314,55.0,87.220001
20170115100000,42.365002,66.761475,75.0,75.0,31.275686,44.152657,75.960403,1.376957,1.3,55.024303,55.0,87.095001
20170115101500,42.365002,66.761475,75.0,75.0,31.275686,44.213692,75.924393,1.364914,1.3,54.9883,55.0,87.095001
20170115103000,42.365002,66.941498,72.401031,72.400002,31.602375,44.122139,75.960403,1.393015,1.3,54.9883,55.0,85.650002
20170115104500,46.939999,67.211517,71.929565,71.93,31.79456,44.122139,76.122414,1.356885,1.3,54.862289,55.0,85.404999
20170115110000,27.59,67.751579,47.024227,47.025002,32.078528,44.183174,76.158417,1.292654,1.3,55.402344,55.0,72.455002
20170115111500,32.700001,68.039612,47.024227,47.025002,32.404809,44.305244,76.158417,1.224408,1.3,54.826286,55.0,72.455002
20170115113000,43.384998,68.039612,48.256699,48.255001,32.828126,44.061104,76.19442,1.228422,1.3,54.664268,55.0,73.095001
20170115114500,36.224998,68.039612,48.623745,48.625,32.818589,44.000069,76.158417,1.232437,1.3,54.952297,55.0,73.285004
20170115120000,29.955,68.039612,48.623745,48.625,33.204438,44.152657,76.248428,1.20835,1.3,54.664268,55.0,73.285004
20170115121500,32.43,67.751579,49.133739,49.134998,33.204438,44.274727,76.284431,1.204336,1.3,54.952297,55.0,73.550003
20170115123000,37.215,68.039612,49.415779,49.415001,33.25537,44.000069,76.248428,1.236451,1.3,53.998199,55.0,73.695
20170115124500,38.055,68.579659,49.415779,49.415001,33.25537,44.152657,76.248428,1.216379,1.3,54.9883,55.0,73.695
20170115130000,38.055,68.399643,49.415779,49.415001,33.325784,44.030586,76.248428,1.212365,1.3,54.736275,55.0,73.695
20170115131500,29.945,68.399643,51.185257,51.185001,33.648784,44.030586,76.248428,1.224408,1.3,54.862289,55.0,74.614998
20170115133000,44.349998,68.66967,51.185257,51.185001,33.651164,44.061104,76.248428,1.248495,1.3,56.446445,55.0,74.614998
20170115134500,37.584999,68.957703,51.185257,51.185001,33.456837,44.000069,76.320435,1.232437,1.3,54.412243,55.0,74.614998
20170115140000,41.0,68.759674,51.185257,51.185001,33.456837,44.183174,76.320435,1.240466,1.3,54.502251,55.0,74.614998
20170115141500,29.85,69.047707,51.185257,51.185001,33.51887,44.091621,76.284431,1.24448,1.3,54.736275,55.0,74.614998
20170115143000,44.990002,68.579659,51.185257,51.185001,33.1685,44.122139,76.392441,1.220393,1.3,55.798382,55.0,74.614998
20170115144500,36.695,69.137711,51.961842,51.959999,33.092,43.939034,76.446449,1.204336,1.3,55.024303,55.0,75.019997
20170115150000,36.695,68.759674,52.580013,52.580002,32.769,44.030586,76.446449,1.224408,1.3,55.186317,55.0,75.339996
20170115151500,36.529999,68.21962,72.157433,72.154999,32.8455,43.908516,76.482452,1.216379,1.3,54.9883,55.0,85.519997
20170115153000,34.994999,68.039612,72.157433,72.154999,33.044264,44.061104,76.446449,1.248495,1.3,54.610264,55.0,85.519997
20170115154500,50.610001,68.489655,72.157433,72.154999,33.044264,43.939034,76.446449,1.256523,1.3,54.9883,55.0,85.519997
20170115160000,50.610001,68.399643,72.157433,72.154999,33.044264,44.030586,76.392441,1.252509,1.3,54.952297,55.0,85.519997
20170115161500,36.924999,68.039612,72.157433,72.154999,32.783875,44.000069,76.446449,1.264552,1.3,54.538254,55.0,85.519997
20170115163000,35.389999,67.751579,72.157433,72.154999,32.783875,44.183174,76.356438,1.264552,1.3,54.664268,55.0,85.519997
20170115164500,47.119999,67.751579,72.157433,72.154999,32.679529,43.939034,76.392441,1.268567,1.3,55.690369,55.0,85.519997
20170115170000,47.360001,67.571564,72.157433,72.154999,32.616918,44.091621,76.356438,1.252509,1.3,54.9883,55.0,85.519997
20170115171500,47.360001,67.301529,72.157433,72.154999,32.30592,44.122139,76.446449,1.248495,1.3,54.9883,55.0,85.519997
20170115173000,37.334999,67.031502,72.157433,72.154999,32.050631,44.091621,76.284431,1.292654,1.3,54.574257,55.0,85.519997
20170115174500,33.595001,66.941498,72.157433,72.154999,31.91662,44.091621,76.356438,1.248495,1.3,54.610264,55.0,85.519997
20170115180000,41.18,66.851486,72.157433,72.154999,31.648513,43.572823,76.446449,1.24448,1.3,55.276329,55.0,85.519997
20170115181500,39.27,66.47345,72.157433,72.154999,31.648513,44.152657,76.248428,1.24448,1.3,54.502251,55.0,85.519997
20170115183000,39.27,66.293427,72.157433,72.154999,30.722744,44.000069,76.356438,1.248495,1.3,54.700272,55.0,85.519997
20170115184500,39.27,66.203423,72.157433,72.154999,30.698179,44.152657,76.284431,1.300682,1.3,54.502251,55.0,85.519997
20170115190000,34.389999,66.203423,72.157433,72.154999,30.604594,43.786446,76.320435,1.272581,1.3,55.186317,55.0,85.519997
20170115191500,34.389999,65.933395,72.157433,72.154999,30.604594,43.969551,76.284431,1.276596,1.3,54.952297,55.0,85.519997
20170115193000,34.389999,65.933395,72.157433,72.154999,30.3074,43.755928,76.392441,1.272581,1.3,54.862289,55.0,85.519997
20170115194500,28.635,65.663368,53.087029,53.084999,30.338544,43.786446,76.248428,1.364914,1.3,55.024303,55.0,75.605003
20170115200000,28.635,65.843384,53.087029,53.084999,30.165093,43.755928,76.284431,1.332798,1.3,55.114311,55.0,75.605003
20170115201500,28.635,65.753372,53.087029,53.084999,30.165093,43.816963,76.248428,1.380971,1.3,55.024303,55.0,75.605003
20170115203000,28.635,65.753372,53.087029,53.084999,29.759847,43.664375,76.284431,1.360899,1.3,55.024303,55.0,75.605003
20170115204500,28.635,65.573357,53.087029,53.084999,29.918678,43.755928,76.284431,1.364914,1.3,54.898293,55.0,75.605003
20170115210000,28.635,65.393341,53.087029,53.084999,30.008982,43.511787,76.320435,1.364914,1.3,54.9883,55.0,75.605003
20170115211500,28.635,65.663368,53.087029,53.084999,30.008982,43.755928,76.248428,1.356885,1.3,54.826286,55.0,75.605003
20170115213000,28.635,65.933395,53.087029,53.084999,30.02928,43.572823,76.320435,1.248495,1.3,55.024303,55.0,75.605003
20170115214500,28.635,65.573357,53.087029,53.084999,29.89124,43.847481,76.284431,1.224408,1.3,54.862289,55.0,75.605003
20170115220000,28.635,65.483353,53.087029,53.084999,29.89124,43.786446,76.248428,1.216379,1.3,54.826286,55.0,75.605003
20170115221500,34.314999,65.393341,53.087029,53.084999,29.89124,43.908516,76.248428,1.232437,1.3,55.312332,55.0,75.605003
20170115223000,32.779999,65.195328,53.087029,53.084999,29.90858,44.061104,76.284431,1.232437,1.3,54.502251,55.0,75.605003
20170115224500,27.455,64.925293,53.087029,53.084999,29.90858,43.969551,76.284431,1.240466,1.3,55.024303,55.0,75.605003
20170115230000,27.455,64.745277,53.087029,53.084999,29.923948,44.091621,76.248428,1.240466,1.3,54.9883,55.0,75.605003
20170115231500,27.455,64.835281,53.087029,53.084999,29.923948,44.152657,76.248428,1.196307,1.3,54.952297,55.0,75.724998
20170115233000,27.455,64.835281,53.73996,53.740002,29.573918,44.122139,76.19442,1.212365,1.3,55.114311,55.0,75.945
20170115234500,33.945,64.835281,53.73996,53.740002,29.433906,44.061104,76.248428,1.220393,1.3,54.862289,55.0,75.945
20170116000000,33.66,64.565262,53.73996,53.740002,29.443851,44.122139,76.158417,1.236451,1.3,54.538254,55.0,75.945
20170116001500,32.740002,64.745277,53.73996,53.740002,29.443851,44.091621,76.122414,1.24448,1.3,55.47435,55.0,75.945
20170116003000,32.740002,64.745277,53.73996,53.740002,29.091356,43.969551,76.158417,1.256523,1.3,54.700272,55.0,75.945
20170116004500,32.740002,64.385239,53.73996,53.740002,28.950358,44.244209,76.032402,1.248495,1.3,54.898293,55.0,75.945
20170116010000,32.740002,64.835281,53.73996,53.740002,28.80936,44.091621,76.086411,1.272581,1.3,55.114311,55.0,75.945
20170116011500,32.740002,64.295227,53.73996,53.740002,28.80936,44.244209,76.086411,1.276596,1.3,54.538254,55.0,75.945
20170116013000,26.99,64.007202,53.73996,53.740002,28.883888,44.183174,76.086411,1.272581,1.3,54.664268,55.0,75.945
20170116014500,26.99,64.295227,53.73996,53.740002,29.028915,44.213692,75.960403,1.304697,1.3,54.952297,55.0,75.945
20170116020000,26.99,64.007202,53.73996,53.740002,28.885945,44.061104,76.122414,1.284625,1.3,54.826286,55.0,75.945
20170116021500,29.23,64.115219,53.73996,53.740002,28.885945,44.305244,75.924393,1.300682,1.3,55.348335,55.0,75.945
20170116023000,33.810001,63.917191,53.73996,53.740002,28.600005,44.152657,75.924393,1.296668,1.3,54.826286,55.0,75.945
20170116024500,33.810001,64.115219,53.73996,53.740002,28.600005,44.36628,75.960403,1.296668,1.3,54.502251,55.0,75.945
20170116030000,27.215,64.205215,53.73996,53.740002,28.742074,44.122139,75.88839,1.300682,1.3,54.502251,55.0,75.945
20170116031500,34.215,64.47525,53.73996,53.740002,28.742074,44.335762,75.924393,1.312726,1.3,54.898293,55.0,75.945
20170116033000,34.215,64.47525,53.73996,53.740002,28.457035,44.122139,75.924393,1.28061,1.3,54.826286,55.0,75.945
20170116034500,30.184999,64.385239,53.73996,53.740002,28.38555,44.427315,75.834381,1.308711,1.3,54.448246,55.0,75.945
20170116040000,27.389999,64.655266,53.73996,53.740002,28.598118,44.122139,75.88839,1.304697,1.3,55.186317,55.0,75.945
20170116041500,27.389999,64.47525,53.73996,53.740002,28.598118,44.36628,75.762375,1.28061,1.3,55.06031,55.0,75.945
20170116043000,27.389999,64.745277,53.73996,53.740002,29.029085,44.274727,75.798386,1.248495,1.3,55.150314,55.0,75.945
20170116044500,27.389999,64.835281,53.73996,53.740002,29.174027,44.305244,75.762375,1.240466,1.3,55.348335,55.0,75.945
20170116050000,28.700001,64.745277,53.73996,53.740002,29.174027,44.305244,75.798386,1.232437,1.3,55.438347,55.0,75.945
20170116051500,33.279999,64.385239,53.73996,53.740002,29.174027,44.579903,75.762375,1.240466,1.3,55.47435,55.0,75.945
20170116053000,31.094999,64.925293,53.73996,53.740002,29.536382,44.61042,75.726379,1.228422,1.3,54.862289,55.0,75.945
20170116054500,31.094999,65.015305,53.73996,53.740002,29.536382,44.335762,75.798386,1.224408,1.3,54.574257,55.0,75.945
20170116060000,29.004999,65.393341,53.73996,53.740002,29.828816,44.640938,75.762375,1.224408,1.3,55.186317,55.0,75.945
20170116061500,29.004999,65.285332,53.960171,53.959999,29.828816,44.579903,75.726379,1.216379,1.3,55.186317,55.0,76.059998
20170116063000,29.004999,65.393341,54.744473,54.744999,30.120672,44.579903,75.798386,1.212365,1.3,55.312332,55.0,76.464996
20170116064500,30.825001,65.573357,55.254452,55.255001,30.193636,44.427315,75.834381,1.20835,1.3,55.510353,55.0,76.730003
20170116070000,34.77,65.573357,55.254452,55.255001,30.193636,43.847481,76.122414,1.216379,1.3,54.9883,55.0,76.730003
20170116071500,34.77,65.105316,55.254452,55.255001,30.193636,43.816963,76.122414,1.216379,1.3,54.898293,55.0,76.730003
20170116073000,34.77,65.573357,55.254452,55.255001,30.043679,43.389717,76.19442,1.20835,1.3,55.276329,55.0,76.730003
20170116074500,35.424999,66.293427,55.764446,55.764999,30.043679,43.633858,76.248428,1.20835,1.3,55.564358,55.0,77.0
20170116080000,36.445,66.671471,56.510105,56.509998,30.485492,43.115067,76.446449,1.216379,1.3,54.9883,55.0,77.385002
20170116081500,39.555,66.671471,56.738045,56.740002,30.99624,43.054031,76.248428,1.212365,1.3,55.276329,55.0,77.504997
20170116083000,30.375,66.851486,57.383244,57.384998,31.434024,43.328682,76.284431,1.20835,1.3,55.186317,55.0,77.839996
20170116084500,36.52,67.571564,57.383244,57.384998,31.652916,44.305244,76.122414,1.204336,1.3,54.9883,55.0,77.839996
20170116090000,54.849998,67.751579,57.618919,57.619999,32.163664,44.457832,76.158417,1.20835,1.3,55.852386,55.0,77.959999
20170116091500,40.415001,68.21962,57.893238,57.895,33.232403,44.61042,76.19442,1.204336,1.3,54.700272,55.0,78.105003
20170116093000,36.599998,68.399643,57.893238,57.895,33.7397,44.518867,76.248428,1.216379,1.3,54.9883,55.0,78.105003
20170116094500,46.595001,68.399643,75.0,75.0,34.391939,44.518867,76.248428,1.224408,1.3,54.826286,55.0,88.834999
20170116100000,46.595001,68.309631,75.0,75.0,34.9892,44.122139,76.248428,1.248495,1.3,54.898293,55.0,88.834999
20170116101500,46.595001,67.9496,75.0,75.0,34.9892,44.152657,76.284431,1.268567,1.3,54.502251,55.0,88.834999
20170116103000,42.084999,68.039612,75.0,75.0,34.9892,44.396797,76.19442,1.256523,1.3,54.538254,55.0,88.834999
20170116104500,42.084999,68.579659,75.0,75.0,34.9892,44.122139,76.19442,1.268567,1.3,54.700272,55.0,88.834999
20170116110000,37.755001,68.849686,71.175369,71.175003,34.9892,44.061104,76.158417,1.380971,1.3,55.348335,55.0,85.010002
20170116111500,39.860001,68.759674,70.286514,70.285004,34.9892,44.396797,76.158417,1.384986,1.3,55.150314,55.0,84.550003
20170116113000,39.860001,69.047707,70.286514,70.285004,34.9892,44.183174,76.158417,1.384986,1.3,55.186317,55.0,84.550003
20170116114500,39.860001,68.849686,69.587036,69.584999,34.9892,44.183174,76.19442,1.389,1.3,55.186317,55.0,84.184998
20170116120000,39.860001,68.759674,67.670219,67.669998,34.9892,44.122139,76.248428,1.389,1.3,54.862289,55.0,83.190002
20170116121500,39.860001,68.759674,67.670219,67.669998,34.9892,43.389717,76.284431,1.360899,1.3,54.952297,55.0,83.190002
20170116123000,39.860001,68.759674,67.260567,67.260002,34.9892,43.328682,76.248428,1.389,1.3,54.898293,55.0,82.849998
20170116124500,39.860001,69.137711,65.154343,65.154999,34.9892,42.68782,76.446449,1.384986,1.3,54.700272,55.0,81.754997
20170116130000,39.860001,69.497757,63.975658,63.974998,34.9892,43.542305,76.158417,1.384986,1.3,54.664268,55.0,81.264999
20170116131500,39.860001,69.137711,63.314804,63.314999,34.9892,43.60334,76.248428,1.360899,1.3,54.502251,55.0,80.925003
20170116133000,39.860001,69.407745,63.314804,63.314999,34.9892,43.542305,76.19442,1.340827,1.3,54.700272,55.0,80.925003
20170116134500,39.860001,69.227722,63.314804,63.314999,34.9892,42.779373,76.248428,1.364914,1.3,54.574257,55.0,80.925003
20170116140000,39.860001,69.857788,63.314804,63.314999,35.524224,43.084549,76.446449,1.376957,1.3,54.9883,55.0,80.925003
20170116141500,39.860001,69.9478,63.314804,63.314999,35.524224,42.901443,76.320435,1.332798,1.3,54.736275,55.0,80.925003
20170116143000,39.860001,69.767776,63.314804,63.314999,36.111625,42.870926,76.446449,1.324769,1.3,54.9883,55.0,80.925003
20170116144500,39.860001,69.497757,63.314804,63.314999,36.111625,42.840408,76.392441,1.380971,1.3,55.114311,55.0,80.925003
20170116150000,39.860001,69.137711,63.314804,63.314999,36.111625,43.115067,76.248428,1.324769,1.3,54.898293,55.0,80.925003
20170116151500,39.860001,69.227722,63.314804,63.314999,36.111625,42.68782,76.158417,1.340827,1.3,54.610264,55.0,80.925003
20170116153000,39.860001,69.587761,63.314804,63.314999,36.111625,42.748856,76.158417,1.368928,1.3,54.700272,55.0,80.925003
20170116154500,39.860001,69.227722,63.314804,63.314999,35.650432,43.054031,75.960403,1.31674,1.3,54.9883,55.0,80.925003
20170116160000,39.860001,69.407745,63.314804,63.314999,35.524224,42.779373,75.798386,1.35287,1.3,55.240326,55.0,80.925003
20170116161500,39.860001,69.137711,63.314804,63.314999,35.398016,42.718338,75.924393,1.340827,1.3,55.150314,55.0,80.925003
20170116163000,39.860001,69.137711,63.314804,63.314999,35.82611,43.115067,75.88839,1.348856,1.3,55.024303,55.0,80.925003
20170116164500,39.860001,69.227722,63.314804,63.314999,35.69793,43.054031,75.924393,1.336812,1.3,54.9883,55.0,80.925003
20170116170000,39.860001,68.957703,63.314804,63.314999,35.588076,43.054031,76.122414,1.31674,1.3,55.024303,55.0,80.925003
20170116171500,39.860001,68.399643,63.314804,63.314999,35.588076,43.084549,76.122414,1.324769,1.3,55.024303,55.0,80.925003
20170116173000,39.860001,68.957703,63.314804,63.314999,35.156871,42.870926,76.158417,1.308711,1.3,54.952297,55.0,80.925003
20170116174500,57.790001,69.137711,63.314804,63.314999,34.829026,43.054031,76.19442,1.292654,1.3,55.798382,55.0,80.925003
20170116180000,42.665001,68.66967,63.314804,63.314999,34.766585,42.046951,76.158417,1.276596,1.3,54.700272,55.0,80.925003
20170116181500,40.564999,68.579659,63.314804,63.314999,34.766585,42.596268,76.392441,1.304697,1.3,54.826286,55.0,80.925003
20170116183000,40.564999,68.399643,63.314804,63.314999,34.613024,42.413162,76.248428,1.31674,1.3,54.502251,55.0,80.925003
20170116184500,40.564999,68.489655,63.314804,63.314999,34.668818,42.260574,76.284431,1.272581,1.3,54.664268,55.0,80.925003
20170116190000,53.555,68.849686,64.531837,64.529999,34.5846,42.626785,76.248428,1.200321,1.3,56.662468,55.0,81.675003
20170116191500,61.744999,68.489655,65.48999,65.489998,34.5846,42.657303,75.924393,1.200321,1.3,55.024303,55.0,82.055
20170116193000,41.264999,68.309631,66.455872,66.455002,34.426925,42.44368,76.086411,1.204336,1.3,54.826286,55.0,82.555
20170116194500,41.264999,68.579659,67.757889,67.760002,34.61435,42.748856,75.726379,1.204336,1.3,54.700272,55.0,83.385002
20170116200000,41.264999,68.039612,68.731499,68.730003,34.61435,46.349915,73.692169,1.204336,1.3,54.700272,55.0,83.739998
20170116201500,41.264999,68.579659,68.731499,68.730003,34.61435,46.349915,73.72818,1.212365,1.3,54.664268,55.0,83.739998
20170116203000,41.264999,68.399643,74.241348,74.239998,34.801775,45.556465,74.052208,1.023685,1.3,55.06031,55.0,90.514999
20170116204500,62.325001,68.039612,75.0,75.0,34.801775,45.403877,74.250229,1.228422,1.3,54.160217,55.0,95.114998
20170116210000,73.644997,67.751579,75.0,75.0,34.660777,43.328682,74.844284,1.236451,1.3,55.348335,55.0,95.114998
20170116211500,47.985001,67.751579,75.0,75.0,34.660777,43.237137,74.91629,1.236451,1.3,55.312332,55.0,95.114998
20170116213000,47.985001,67.571564,75.0,75.0,34.519779,42.809891,75.16832,1.276596,1.3,54.700272,55.0,95.114998
20170116214500,47.985001,67.571564,75.0,75.0,34.519779,42.840408,75.114319,1.304697,1.3,54.664268,55.0,95.114998
20170116220000,47.985001,67.751579,75.0,75.0,34.492256,44.152657,74.052208,1.397029,1.3,54.664268,55.0,93.330002
20170116221500,65.254997,67.661568,75.0,75.0,34.492256,43.969551,74.052208,1.376957,1.3,54.826286,55.0,93.084999
20170116223000,43.195,67.301529,75.0,75.0,34.492256,42.779373,73.89019,1.384986,1.3,54.502251,55.0,89.614998
20170116224500,41.325001,67.391541,74.917809,74.919998,34.350272,43.115067,73.764175,1.393015,1.3,54.862289,55.0,86.654999
20170116230000,39.02,67.661568,69.526749,69.525002,34.208288,42.870926,73.72818,1.397029,1.3,54.502251,55.0,84.154999
20170116231500,56.715,67.571564,67.837936,67.839996,34.208288,43.939034,73.926193,1.397029,1.3,54.664268,55.0,83.275002
20170116233000,54.215,67.751579,65.101814,65.099998,34.24732,44.152657,74.286232,1.376957,1.3,54.448246,55.0,81.855003
20170116234500,41.185001,67.481552,65.101814,65.099998,34.39029,44.427315,74.520256,1.393015,1.3,55.024303,55.0,81.855003
20170117000000,47.645,67.661568,64.630348,64.629997,34.39029,44.518867,74.844284,1.360899,1.3,56.50045,55.0,81.610001
20170117001500,55.505001,67.661568,64.630348,64.629997,34.39029,44.549385,74.970306,1.360899,1.3,54.736275,55.0,81.610001
20170117003000,39.305,67.391541,64.630348,64.629997,34.24732,44.579903,75.114319,1.348856,1.3,54.664268,55.0,81.610001
20170117004500,38.540001,67.301529,64.630348,64.629997,34.175835,44.549385,75.276337,1.360899,1.3,54.502251,55.0,81.610001
20170117010000,37.220001,67.301529,64.630348,64.629997,34.032865,44.396797,75.47435,1.360899,1.3,54.610264,55.0,81.610001
20170117011500,51.650002,67.031502,64.630348,64.629997,34.032865,44.61042,75.528351,1.364914,1.3,54.448246,55.0,81.610001
20170117013000,48.595001,66.941498,64.630348,64.629997,33.603955,44.061104,74.646271,1.364914,1.3,54.862289,55.0,81.610001
20170117014500,39.075001,67.301529,64.630348,64.629997,33.53247,43.023514,73.854187,1.320755,1.3,55.47435,55.0,81.610001
20170117020000,38.305,67.121513,64.630348,64.629997,33.3895,42.718338,73.656166,1.312726,1.3,54.700272,55.0,81.610001
20170117021500,51.375,67.031502,64.630348,64.629997,33.3895,43.420235,73.494156,1.312726,1.3,55.024303,55.0,81.610001
20170117023000,51.375,66.671471,64.630348,64.629997,33.24653,43.786446,73.566162,1.31674,1.3,55.186317,55.0,81.610001
20170117024500,37.314999,66.671471,64.630348,64.629997,33.276688,44.48835,73.800186,1.28061,1.3,55.150314,55.0,81.610001
20170117030000,40.205002,66.761475,64.630348,64.629997,33.10356,44.48835,74.124214,1.272581,1.3,55.438347,55.0,81.610001
20170117031500,46.689999,66.941498,64.630348,64.629997,33.10356,44.732491,74.448242,1.240466,1.3,55.186317,55.0,81.610001
20170117033000,51.685001,67.121513,64.630348,64.629997,32.746135,44.701973,74.844284,1.212365,1.3,54.862289,55.0,81.610001
20170117034500,43.615002,66.851486,64.904671,64.904999,32.916798,44.671455,74.970306,1.20835,1.3,55.348335,55.0,81.75
20170117040000,36.474998,67.121513,64.904671,64.904999,32.916798,44.457832,75.114319,1.204336,1.3,55.06031,55.0,81.75
20170117041500,36.474998,67.121513,65.36055,65.360001,32.916798,45.159737,74.970306,1.204336,1.3,55.024303,55.0,81.985001
20170117043000,55.035,66.941498,66.871162,66.870003,33.232403,44.305244,74.322235,1.20835,1.3,54.664268,55.0,82.775002
20170117044500,49.900002,67.031502,68.003174,68.004997,33.232403,43.48127,73.602165,1.200321,1.3,55.348335,55.0,83.360001
20170117050000,40.610001,67.301529,68.559532,68.559998,33.232403,42.962479,73.332138,1.20835,1.3,55.024303,55.0,83.650002
20170117051500,47.380001,67.301529,68.559532,68.559998,33.232403,43.389717,73.368134,1.248495,1.3,55.798382,55.0,83.650002
20170117053000,55.259998,67.391541,68.559532,68.559998,33.087461,43.786446,73.656166,1.256523,1.3,54.448246,55.0,83.650002
20170117054500,40.200001,67.301529,68.559532,68.559998,33.087461,44.122139,73.998199,1.284625,1.3,53.872189,55.0,83.650002
20170117060000,38.68,66.941498,67.85231,67.849998,33.087461,45.037666,74.286232,1.340827,1.3,54.826286,55.0,83.285004
20170117061500,53.654999,66.941498,67.85231,67.849998,33.087461,44.549385,74.358238,1.384986,1.3,54.664268,55.0,83.285004
20170117063000,45.029999,67.301529,67.616577,67.614998,32.797577,44.549385,74.844284,1.368928,1.3,55.348335,55.0,83.160004
20170117064500,39.389999,67.211517,67.616577,67.614998,32.48493,44.763008,74.880295,1.364914,1.3,55.186317,55.0,83.160004
20170117070000,39.389999,67.481552,67.616577,67.614998,32.652635,44.61042,75.006302,1.079888,1.3,54.862289,55.0,85.139999
20170117071500,59.490002,66.941498,75.0,75.0,32.652635,44.640938,75.204323,1.20835,1.3,54.610264,55.0,90.510002
20170117073000,58.169998,66.941498,75.0,75.0,32.652635,44.946114,75.006302,1.216379,1.3,55.150314,55.0,90.995003
20170117074500,45.419998,67.391541,75.0,75.0,32.966268,44.61042,74.214226,1.232437,1.3,54.790279,55.0,90.995003
20170117080000,45.419998,67.121513,75.0,75.0,33.258124,43.48127,73.692169,1.240466,1.3,54.502251,55.0,90.995003
20170117081500,60.959999,66.941498,75.0,75.0,33.258124,43.72541,73.368134,1.24448,1.3,54.862289,55.0,90.995003
20170117083000,60.959999,67.301529,75.0,75.0,33.622944,44.091621,73.404144,1.232437,1.3,54.664268,55.0,90.995003
20170117084500,41.150002,68.129616,63.421162,63.419998,33.768872,44.48835,73.656166,1.384986,1.3,55.186317,55.0,80.980003
20170117090000,55.060001,68.489655,63.421162,63.419998,34.060728,45.220772,73.854187,1.380971,1.3,56.284431,55.0,80.980003
20170117091500,50.535,68.759674,62.516842,62.514999,34.060728,45.312325,74.214226,1.397029,1.3,54.9883,55.0,80.510002
20170117093000,46.720001,68.399643,62.234734,62.235001,34.717404,45.281807,74.520256,1.384986,1.3,54.502251,55.0,79.904999
20170117094500,41.66,68.849686,61.353596,61.355,34.936296,44.824043,74.91629,1.35287,1.3,54.736275,55.0,79.904999
20170117100000,38.985001,68.66967,61.353596,61.355,35.592972,45.220772,74.91629,1.340827,1.3,55.150314,55.0,79.904999
20170117101500,38.985001,69.137711,61.353596,61.355,35.592972,45.068184,74.970306,1.344841,1.3,55.024303,55.0,79.904999
20170117103000,45.509998,69.137711,61.353596,61.355,35.72394,45.098701,75.16832,1.236451,1.3,55.186317,55.0,79.904999
20170117104500,49.974998,69.587761,61.353596,61.355,35.81999,44.701973,75.438339,1.228422,1.3,55.564358,55.0,79.904999
20170117110000,40.939999,69.677765,61.353596,61.355,35.734446,44.701973,75.47435,1.216379,1.3,54.700272,55.0,79.904999
20170117111500,36.41,69.9478,61.353596,61.355,35.874458,45.037666,75.330338,1.216379,1.3,55.150314,55.0,79.904999
20170117113000,38.595001,70.595863,61.353596,61.355,36.224488,45.617493,74.160217,1.224408,1.3,55.240326,55.0,79.904999
20170117114500,38.595001,70.595863,61.353596,61.355,35.837636,44.030586,74.124214,1.232437,1.3,55.150314,55.0,79.904999
20170117120000,38.595001,70.505852,61.353596,61.355,35.698355,44.305244,73.764175,1.24448,1.3,55.150314,55.0,79.904999
20170117121500,38.595001,70.865891,61.353596,61.355,35.698355,44.213692,73.72818,1.248495,1.3,55.024303,55.0,79.904999
20170117123000,38.595001,70.685867,61.353596,61.355,35.69793,44.763008,73.89019,1.252509,1.3,55.276329,55.0,79.904999
20170117124500,38.595001,70.595863,61.353596,61.355,35.398016,45.49543,74.448242,1.248495,1.3,55.348335,55.0,79.904999
20170117130000,40.705002,70.505852,61.353596,61.355,34.879125,44.976631,74.718277,1.24448,1.3,55.348335,55.0,79.904999
20170117131500,41.355,70.595863,61.353596,61.355,34.879125,45.220772,74.880295,1.248495,1.3,54.862289,55.0,79.904999
20170117133000,41.355,70.595863,61.353596,61.355,35.747468,44.61042,75.16832,1.240466,1.3,54.826286,55.0,79.904999
20170117134500,41.355,70.415848,61.353596,61.355,35.65322,45.129219,75.16832,1.228422,1.3,54.862289,55.0,79.904999
20170117140000,41.355,70.505852,62.006523,62.005001,35.713536,46.258362,74.250229,1.216379,1.3,54.9883,55.0,80.245003
20170117141500,41.355,70.595863,62.006523,62.005001,35.713536,45.983704,73.72818,1.232437,1.3,54.862289,55.0,80.245003
20170117143000,41.355,70.235825,63.265991,63.264999,35.747468,45.068184,73.692169,1.216379,1.3,54.700272,55.0,80.900002
20170117144500,41.355,69.9478,63.265991,63.264999,35.622246,46.258362,73.530151,1.216379,1.3,54.574257,55.0,80.900002
20170117150000,41.355,70.235825,64.510025,64.510002,35.713536,46.319397,73.692169,1.20835,1.3,54.862289,55.0,81.544998
20170117151500,41.355,69.9478,64.510025,64.510002,35.713536,46.899231,74.052208,1.216379,1.3,54.736275,55.0,81.544998
20170117153000,41.355,70.145813,64.510025,64.510002,35.398016,46.349915,74.322235,1.220393,1.3,54.736275,55.0,81.544998
20170117154500,41.355,69.497757,66.202209,66.199997,35.484869,46.471985,74.844284,1.20835,1.3,54.610264,55.0,82.425003
20170117160000,41.355,69.317734,66.202209,66.199997,34.956288,46.319397,74.970306,1.212365,1.3,54.826286,55.0,82.425003
20170117161500,41.355,69.317734,66.202209,66.199997,34.956288,46.288879,75.16832,1.252509,1.3,54.538254,55.0,82.425003
20170117163000,41.355,69.317734,66.202209,66.199997,34.67249,46.288879,75.276337,1.28061,1.3,54.538254,55.0,82.425003
20170117164500,41.355,69.137711,66.202209,66.199997,34.748497,46.349915,74.682266,1.28061,1.3,54.574257,55.0,82.425003
20170117170000,41.355,69.047707,66.202209,66.199997,34.554748,45.892151,73.764175,1.380971,1.3,54.538254,55.0,82.425003
20170117171500,47.73,69.047707,65.25927,65.260002,34.554748,46.288879,73.242126,1.393015,1.3,54.502251,55.0,81.934998
20170117173000,41.099998,68.489655,64.741425,64.739998,34.367,46.319397,73.17012,1.393015,1.3,54.538254,55.0,81.665001
20170117174500,40.330002,68.489655,64.741425,64.739998,34.370043,45.770081,73.692169,1.389,1.3,54.736275,55.0,81.665001
20170117180000,40.330002,68.399643,64.2313,64.230003,33.841632,45.434395,74.160217,1.389,1.3,54.538254,55.0,81.400002
20170117181500,36.66,68.129616,64.003281,64.004997,33.841632,44.793526,74.556259,1.389,1.3,55.024303,55.0,81.279999
20170117183000,36.66,67.859589,64.003281,64.004997,33.63515,45.678528,74.214226,1.376957,1.3,54.664268,55.0,81.279999
20170117184500,36.66,67.859589,64.003281,64.004997,33.568595,45.129219,74.682266,1.376957,1.3,54.700272,55.0,81.279999
20170117190000,36.66,67.859589,64.003281,64.004997,33.221608,44.61042,74.682266,1.376957,1.3,54.700272,55.0,81.279999
20170117191500,36.66,67.9496,64.003281,64.004997,33.221608,44.671455,74.970306,1.372943,1.3,54.862289,55.0,81.279999
20170117193000,36.66,67.661568,64.003281,64.004997,32.980208,45.129219,74.970306,1.368928,1.3,54.538254,55.0,81.279999
20170117194500,36.66,67.661568,64.003281,64.004997,32.912174,46.075256,74.844284,1.364914,1.3,54.700272,55.0,81.279999
20170117200000,36.66,67.661568,64.003281,64.004997,32.681535,46.441467,74.91629,1.312726,1.3,54.610264,55.0,81.279999
20170117201500,36.66,67.211517,64.003281,64.004997,32.681535,46.288879,74.808289,1.28061,1.3,54.610264,55.0,81.279999
20170117203000,36.66,67.031502,64.003281,64.004997,32.828126,46.380432,74.808289,1.284625,1.3,54.538254,55.0,81.279999
20170117204500,36.66,67.391541,64.003281,64.004997,32.828126,46.288879,74.358238,1.284625,1.3,54.574257,55.0,81.279999
20170117210000,36.66,67.301529,64.003281,64.004997,32.550074,45.403877,73.692169,1.28061,1.3,54.538254,55.0,81.279999
20170117211500,36.66,66.941498,64.003281,64.004997,32.550074,45.403877,72.774078,1.284625,1.3,54.502251,55.0,81.279999
20170117213000,36.66,66.941498,64.003281,64.004997,32.444164,45.586983,71.945999,1.276596,1.3,54.538254,55.0,81.279999
20170117214500,36.66,66.941498,64.003281,64.004997,32.374158,46.014221,71.351944,1.28061,1.3,54.502251,55.0,81.279999
20170117220000,34.790001,66.941498,64.003281,64.004997,32.545807,45.739563,70.901894,1.300682,1.3,54.862289,55.0,81.279999
20170117221500,34.790001,66.671471,64.003281,64.004997,32.545807,45.953186,70.82988,1.308711,1.3,55.150314,55.0,81.279999
20170117223000,34.790001,66.563461,64.003281,64.004997,32.575472,46.319397,70.865891,1.308711,1.3,54.9883,55.0,81.279999
20170117224500,34.790001,66.761475,64.003281,64.004997,32.746135,46.960266,71.099915,1.320755,1.3,55.114311,55.0,81.279999
20170117230000,34.790001,66.671471,64.003281,64.004997,33.132732,47.387512,71.387939,1.31674,1.3,54.9883,55.0,81.279999
20170117231500,34.790001,66.941498,64.003281,64.004997,33.132732,47.387512,71.783981,1.31674,1.3,55.186317,55.0,81.279999
20170117233000,35.445,67.031502,64.003281,64.004997,33.276688,47.204407,72.288025,1.308711,1.3,55.312332,55.0,81.279999
20170117234500,35.445,67.121513,64.003281,64.004997,33.420644,47.234924,72.450043,1.268567,1.3,55.276329,55.0,81.279999
20170118000000,36.095001,67.301529,64.003281,64.004997,33.420644,48.089409,72.288025,1.276596,1.3,55.240326,55.0,81.279999
20170118001500,36.095001,67.031502,64.003281,64.004997,33.420644,46.960266,71.819984,1.288639,1.3,55.276329,55.0,81.279999
20170118003000,36.095001,67.031502,64.003281,64.004997,33.7397,46.227844,71.351944,1.308711,1.3,55.150314,55.0,81.279999
20170118004500,36.095001,66.941498,64.003281,64.004997,33.884642,46.349915,71.099915,1.308711,1.3,55.06031,55.0,81.279999
20170118010000,36.095001,66.761475,64.003281,64.004997,33.884642,47.692688,70.865891,1.312726,1.3,55.114311,55.0,81.279999
20170118011500,36.095001,67.031502,64.003281,64.004997,33.884642,48.180962,71.063911,1.312726,1.3,55.240326,55.0,81.279999
20170118013000,36.095001,67.031502,64.003281,64.004997,33.957113,48.211479,71.297928,1.312726,1.3,55.312332,55.0,81.279999
20170118014500,36.095001,66.941498,64.003281,64.004997,33.957113,48.119926,71.69397,1.272581,1.3,55.186317,55.0,81.279999
20170118020000,36.095001,67.031502,64.003281,64.004997,33.957113,48.272514,72.288025,1.272581,1.3,55.186317,55.0,81.279999
20170118021500,36.095001,66.941498,64.003281,64.004997,33.957113,48.058891,72.576065,1.308711,1.3,55.150314,55.0,81.279999
20170118023000,36.095001,67.031502,64.003281,64.004997,34.102055,48.638725,72.342041,1.336812,1.3,55.06031,55.0,81.279999
20170118024500,36.095001,66.941498,64.003281,64.004997,34.102055,47.875793,71.819984,1.31674,1.3,55.024303,55.0,81.279999
20170118030000,36.095001,67.031502,64.003281,64.004997,34.102055,47.387512,71.297928,1.324769,1.3,55.024303,55.0,81.279999
20170118031500,36.095001,66.941498,64.003281,64.004997,34.102055,47.723206,71.027908,1.304697,1.3,55.150314,55.0,81.279999
20170118033000,36.095001,67.031502,64.003281,64.004997,34.102055,48.211479,71.063911,1.264552,1.3,55.06031,55.0,81.279999
20170118034500,36.095001,66.941498,64.003281,64.004997,34.102055,48.486137,71.189926,1.240466,1.3,55.150314,55.0,81.279999
20170118040000,36.095001,66.761475,64.003281,64.004997,33.957113,48.364067,71.495956,1.248495,1.3,55.024303,55.0,81.279999
20170118041500,36.095001,66.563461,64.003281,64.004997,33.957113,48.760796,71.783981,1.288639,1.3,54.952297,55.0,81.279999
20170118043000,36.095001,66.563461,64.003281,64.004997,33.884642,48.608208,72.252029,1.284625,1.3,54.826286,55.0,81.279999
20170118044500,36.095001,66.203423,64.003281,64.004997,33.884642,48.669243,72.414047,1.292654,1.3,54.700272,55.0,81.279999
20170118050000,36.095001,66.383438,64.003281,64.004997,33.7397,49.249077,72.414047,1.28061,1.3,54.700272,55.0,81.279999
20170118051500,36.095001,66.293427,64.003281,64.004997,33.7397,48.57769,71.891991,1.292654,1.3,54.664268,55.0,81.279999
20170118053000,36.095001,66.023407,64.003281,64.004997,33.449816,47.845276,71.225922,1.288639,1.3,54.790279,55.0,81.279999
20170118054500,36.095001,66.203423,64.003281,64.004997,33.132732,47.875793,71.063911,1.288639,1.3,54.574257,55.0,81.279999
20170118060000,36.095001,66.203423,64.003281,64.004997,33.087461,48.516655,71.027908,1.284625,1.3,54.502251,55.0,81.279999
20170118061500,36.095001,66.203423,64.003281,64.004997,33.087461,48.821831,71.153915,1.28061,1.3,54.610264,55.0,81.279999
20170118063000,36.095001,66.203423,64.003281,64.004997,33.232403,49.065971,71.351944,1.28061,1.3,54.610264,55.0,81.279999
20170118064500,46.240002,66.203423,75.0,75.0,33.232403,49.218559,71.819984,1.204336,1.3,55.312332,55.0,91.635002
20170118070000,46.240002,65.843384,75.0,75.0,33.477016,49.4627,72.252029,1.20835,1.3,54.826286,55.0,91.635002
20170118071500,46.240002,66.203423,75.0,75.0,33.477016,50.012016,72.450043,1.220393,1.3,54.9883,55.0,91.775002
20170118073000,46.240002,65.933395,75.0,75.0,33.477016,50.317184,72.414047,1.236451,1.3,55.06031,55.0,91.775002
20170118074500,46.240002,66.203423,75.0,75.0,33.477016,49.706841,71.783981,1.264552,1.3,55.024303,55.0,91.775002
20170118080000,46.240002,66.113419,75.0,75.0,33.622944,49.920464,71.153915,1.28061,1.3,55.114311,55.0,91.775002
20170118081500,37.645,66.293427,70.352524,70.355003,,50.774948,70.739876,1.401044,1.3,55.024303,55.0,84.360001
20170118083000,37.645,66.47345,65.085129,65.084999,33.9148,51.62944,70.703873,1.389,1.3,54.700272,55.0,81.845001
20170118084500,37.645,66.761475,63.392418,63.389999,34.060728,50.50029,71.153915,1.384986,1.3,54.664268,55.0,80.964996
20170118090000,37.645,67.121513,63.156685,63.154999,34.425548,51.293747,71.297928,1.324769,1.3,54.826286,55.0,80.839996
20170118091500,37.645,67.301529,63.156685,63.154999,34.425548,51.324265,71.783981,1.292654,1.3,54.9883,55.0,80.839996
20170118093000,37.645,67.751579,63.156685,63.154999,34.790368,51.171677,72.288025,1.296668,1.3,54.862289,55.0,80.839996
20170118094500,37.645,67.9496,63.156685,63.154999,34.790368,51.415817,72.378036,1.296668,1.3,55.150314,55.0,80.839996
20170118100000,42.360001,68.489655,63.156685,63.154999,35.406533,50.713913,71.819984,1.260538,1.3,54.862289,55.0,80.839996
20170118101500,42.360001,68.399643,63.156685,63.154999,35.406533,50.744431,71.153915,1.268567,1.3,55.186317,55.0,80.839996
20170118103000,45.290001,68.399643,63.156685,63.154999,,51.080124,71.153915,1.276596,1.3,55.150314,55.0,80.839996
