PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170118104500,48.73,68.849686,63.156685,63.154999,35.874458,51.598923,71.657974,1.296668,1.3,55.186317,55.0,80.839996
20170118110000,55.525002,68.759674,63.156685,63.154999,35.678159,51.476852,72.288025,1.292654,1.3,55.024303,55.0,80.839996
20170118111500,35.900002,68.849686,63.156685,63.154999,35.678159,51.446335,72.612061,1.260538,1.3,55.024303,55.0,80.839996
20170118113000,35.900002,68.759674,63.156685,63.154999,35.82696,51.141159,73.098114,1.312726,1.3,55.186317,55.0,80.839996
20170118114500,35.900002,69.047707,63.156685,63.154999,35.965,50.805466,73.566162,1.320755,1.3,55.240326,55.0,80.839996
20170118120000,35.900002,69.137711,63.156685,63.154999,36.381993,50.591843,73.72818,1.300682,1.3,55.186317,55.0,80.839996
20170118121500,43.095001,69.227722,63.156685,63.154999,36.381993,50.37822,74.052208,1.292654,1.3,54.610264,55.0,80.839996
20170118123000,38.584999,69.137711,63.156685,63.154999,36.581488,50.317184,74.286232,1.308711,1.3,54.9883,55.0,80.839996
20170118124500,38.584999,69.227722,63.156685,63.154999,36.43046,49.981499,74.520256,1.304697,1.3,55.150314,55.0,80.839996
20170118130000,38.584999,69.497757,63.156685,63.154999,36.337113,49.706841,74.61026,1.24448,1.3,55.186317,55.0,80.839996
20170118131500,38.584999,69.857788,63.156685,63.154999,,49.645805,74.844284,1.228422,1.3,55.114311,55.0,80.839996
20170118133000,38.584999,69.497757,63.156685,63.154999,36.169323,49.279594,74.970306,1.212365,1.3,55.114311,55.0,80.839996
20170118134500,38.584999,69.677765,63.156685,63.154999,36.254204,49.279594,74.970306,1.224408,1.3,55.186317,55.0,80.839996
20170118140000,38.584999,69.587761,63.156685,63.154999,36.124052,49.188042,75.042305,1.240466,1.3,55.312332,55.0,80.839996
20170118141500,38.584999,69.857788,63.156685,63.154999,36.124052,48.791313,75.16832,1.240466,1.3,55.024303,55.0,80.839996
20170118143000,42.945,69.497757,66.042694,66.044998,36.514508,48.669243,75.402344,1.20835,1.3,55.47435,55.0,82.459999
20170118144500,42.945,69.497757,66.834732,66.834999,36.492238,48.821831,75.330338,1.216379,1.3,54.862289,55.0,82.754997
20170118150000,42.945,69.857788,66.834732,66.834999,36.169323,47.906303,74.520256,1.248495,1.3,55.024303,55.0,82.754997
20170118151500,42.945,69.317734,66.834732,66.834999,36.169323,47.784241,73.692169,1.268567,1.3,54.862289,55.0,82.754997
20170118153000,42.945,69.677765,66.834732,66.834999,36.468251,48.425102,73.296127,1.252509,1.3,55.150314,55.0,82.754997
20170118154500,42.945,69.677765,66.834732,66.834999,36.337113,48.913383,73.368134,1.28061,1.3,55.114311,55.0,82.754997
20170118160000,42.945,69.497757,66.834732,66.834999,36.351988,49.249077,73.656166,1.264552,1.3,55.150314,55.0,82.754997
20170118161500,42.945,69.137711,66.834732,66.834999,36.351988,49.279594,73.89019,1.224408,1.3,55.150314,55.0,82.754997
20170118163000,42.945,69.227722,68.870796,68.870003,36.351988,49.065971,74.358238,1.260538,1.3,55.276329,55.0,83.815002
20170118164500,42.945,69.227722,68.870796,68.870003,36.219864,48.882866,74.358238,1.324769,1.3,55.186317,55.0,83.815002
20170118170000,42.945,69.227722,68.870796,68.870003,36.17172,48.608208,74.718277,1.300682,1.3,55.186317,55.0,83.815002
20170118171500,42.945,68.957703,68.870796,68.870003,36.17172,48.516655,74.844284,1.344841,1.3,55.186317,55.0,83.815002
20170118173000,42.945,69.227722,67.746208,67.745003,35.770996,48.241997,75.006302,1.397029,1.3,55.024303,55.0,83.230003
20170118174500,42.945,68.759674,67.243813,67.245003,35.701568,48.089409,75.16832,1.397029,1.3,54.862289,55.0,82.964996
20170118180000,42.945,68.66967,67.243813,67.245003,35.559669,48.119926,75.204323,1.368928,1.3,54.862289,55.0,82.964996
20170118181500,42.945,68.66967,67.243813,67.245003,35.559669,47.906303,75.330338,1.384986,1.3,54.700272,55.0,82.964996
20170118183000,42.945,68.399643,67.243813,67.245003,35.34382,47.570618,75.47435,1.35287,1.3,54.664268,55.0,82.964996
20170118184500,42.945,68.309631,67.243813,67.245003,35.400107,48.058891,75.330338,1.360899,1.3,54.538254,55.0,82.964996
20170118190000,42.945,68.489655,67.243813,67.245003,35.244404,46.288879,74.412247,1.384986,1.3,54.538254,55.0,82.964996
20170118191500,42.945,68.039612,66.733681,66.735001,35.295268,46.288879,73.602165,1.397029,1.3,54.502251,55.0,82.699997
20170118193000,42.174999,68.039612,66.451569,66.449997,35.273168,47.295959,73.134117,1.300682,1.3,54.448246,55.0,82.555
20170118194500,38.77,68.039612,66.451569,66.449997,35.273168,48.333549,73.098114,1.264552,1.3,54.574257,55.0,82.555
20170118200000,38.77,68.039612,66.451569,66.449997,35.273168,48.425102,73.530151,1.228422,1.3,54.664268,55.0,82.555
20170118201500,38.77,68.489655,66.451569,66.449997,35.273168,48.180962,73.89019,1.228422,1.3,54.862289,55.0,82.555
20170118203000,38.77,67.9496,66.451569,66.449997,35.273168,48.211479,74.214226,1.220393,1.3,54.736275,55.0,82.555
20170118204500,38.77,68.129616,66.451569,66.449997,35.273168,48.058891,74.484253,1.220393,1.3,54.826286,55.0,82.555
20170118210000,38.77,68.129616,66.451569,66.449997,,47.936821,74.808289,1.224408,1.3,54.9883,55.0,82.555
20170118211500,47.459999,68.039612,66.451569,66.449997,35.462565,47.479065,74.970306,1.220393,1.3,54.610264,55.0,82.555
20170118213000,43.310001,68.129616,66.451569,66.449997,35.319595,47.204407,75.114319,1.240466,1.3,54.574257,55.0,82.555
20170118214500,43.310001,68.039612,66.451569,66.449997,35.319595,46.929749,75.276337,1.232437,1.3,54.502251,55.0,82.555
20170118220000,40.634998,68.039612,66.451569,66.449997,35.319595,46.288879,75.402344,1.240466,1.3,54.502251,55.0,82.555
20170118221500,38.98,68.039612,66.451569,66.449997,35.508006,46.319397,75.47435,1.240466,1.3,55.240326,55.0,82.555
20170118223000,38.98,68.21962,66.451569,66.449997,35.508006,46.288879,75.600357,1.240466,1.3,55.348335,55.0,82.555
20170118224500,39.634998,68.039612,66.451569,66.449997,35.508006,46.380432,75.006302,1.236451,1.3,55.47435,55.0,82.555
20170118230000,39.634998,68.039612,67.58358,67.584999,35.508006,45.64801,74.214226,1.216379,1.3,55.186317,55.0,83.144997
20170118231500,39.634998,68.039612,67.857903,67.860001,35.508006,46.075256,73.368134,1.20835,1.3,55.186317,55.0,83.285004
20170118233000,39.634998,68.039612,67.857903,67.860001,,46.227844,73.098114,1.20835,1.3,55.276329,55.0,83.285004
20170118234500,44.849998,67.9496,69.210144,69.209999,35.696417,47.509583,73.296127,1.216379,1.3,54.898293,55.0,83.989998
20170119000000,44.849998,67.9496,69.210144,69.209999,35.696417,47.509583,73.692169,1.216379,1.3,54.538254,55.0,83.989998
20170119001500,44.849998,67.9496,69.210144,69.209999,35.696417,47.601135,73.962196,1.216379,1.3,54.502251,55.0,83.989998
20170119003000,44.084999,67.661568,69.210144,69.209999,35.508006,47.387512,74.322235,1.216379,1.3,54.502251,55.0,83.989998
20170119004500,44.084999,67.859589,69.210144,69.209999,35.36405,46.53302,74.61026,1.204336,1.3,54.502251,55.0,83.989998
20170119010000,44.084999,67.859589,70.46579,70.464996,35.36405,46.288879,74.808289,1.232437,1.3,54.700272,55.0,84.639999
20170119011500,44.084999,67.751579,70.46579,70.464996,35.220094,46.288879,74.970306,1.228422,1.3,54.664268,55.0,84.639999
20170119013000,44.084999,67.751579,70.46579,70.464996,35.406533,46.258362,75.078308,1.240466,1.3,54.610264,55.0,84.639999
20170119014500,44.084999,67.661568,70.46579,70.464996,35.406533,46.288879,75.114319,1.240466,1.3,54.826286,55.0,84.639999
20170119020000,44.084999,67.859589,70.46579,70.464996,35.406533,45.709045,75.47435,1.240466,1.3,54.700272,55.0,84.639999
20170119021500,44.084999,67.751579,70.46579,70.464996,35.406533,45.64801,75.600357,1.232437,1.3,54.664268,55.0,84.639999
20170119023000,44.084999,67.661568,70.46579,70.464996,35.551475,45.159737,74.880295,1.224408,1.3,54.664268,55.0,84.639999
20170119024500,44.084999,67.751579,70.46579,70.464996,35.551475,44.305244,73.89019,1.236451,1.3,54.700272,55.0,84.639999
20170119030000,44.084999,67.751579,70.46579,70.464996,35.551475,44.48835,73.602165,1.232437,1.3,54.610264,55.0,84.639999
20170119031500,44.084999,67.661568,70.46579,70.464996,35.592972,44.793526,73.368134,1.232437,1.3,54.664268,55.0,84.639999
20170119033000,44.084999,67.391541,70.46579,70.464996,35.592972,45.525948,73.602165,1.232437,1.3,54.664268,55.0,84.639999
20170119034500,44.084999,67.661568,70.46579,70.464996,35.447044,45.709045,73.72818,1.232437,1.3,54.538254,55.0,84.639999
20170119040000,44.084999,67.661568,70.46579,70.464996,35.447044,46.014221,74.160217,1.232437,1.3,54.700272,55.0,84.639999
20170119041500,44.084999,67.661568,70.46579,70.464996,35.447044,46.136292,74.358238,1.232437,1.3,54.502251,55.0,84.639999
20170119043000,43.314999,67.661568,70.46579,70.464996,35.447044,46.014221,74.844284,1.232437,1.3,54.538254,55.0,84.639999
20170119044500,42.549999,67.391541,70.46579,70.464996,35.37408,45.709045,74.970306,1.232437,1.3,54.538254,55.0,84.639999
20170119050000,41.779999,67.391541,70.46579,70.464996,35.37408,45.922668,75.078308,1.228422,1.3,54.502251,55.0,84.639999
20170119051500,41.779999,67.481552,70.46579,70.464996,35.044178,44.732491,75.276337,1.240466,1.3,54.502251,55.0,84.639999
20170119053000,41.779999,67.661568,70.46579,70.464996,35.044178,45.464912,75.402344,1.240466,1.3,54.502251,55.0,84.639999
20170119054500,41.779999,67.301529,70.46579,70.464996,35.18912,46.288879,75.114319,1.236451,1.3,54.538254,55.0,84.639999
20170119060000,41.779999,67.661568,70.46579,70.464996,35.18912,46.319397,75.204323,1.240466,1.3,54.664268,55.0,84.639999
20170119061500,41.779999,67.661568,70.46579,70.464996,35.261591,46.288879,75.276337,1.236451,1.3,55.150314,55.0,84.639999
20170119063000,47.16,67.661568,70.701469,70.699997,35.261591,46.105774,75.47435,1.224408,1.3,55.186317,55.0,84.764999
20170119064500,47.16,67.751579,70.701469,70.699997,35.18912,46.166809,75.564362,1.240466,1.3,55.024303,55.0,84.764999
20170119070000,47.16,67.571564,70.701469,70.699997,35.18912,45.983704,75.636368,1.240466,1.3,54.502251,55.0,84.764999
20170119071500,46.389999,67.661568,70.701469,70.699997,35.18912,45.342842,74.970306,1.248495,1.3,54.502251,55.0,84.764999
20170119073000,46.389999,67.571564,70.701469,70.699997,35.044178,45.098701,73.89019,1.260538,1.3,54.538254,55.0,84.764999
20170119074500,44.09,67.751579,70.701469,70.699997,35.044178,45.861633,73.242126,1.268567,1.3,54.502251,55.0,84.764999
20170119080000,44.09,67.661568,70.701469,70.699997,35.044178,46.227844,73.044106,1.276596,1.3,54.700272,55.0,84.764999
20170119081500,42.77,67.859589,70.701469,70.699997,35.228152,46.349915,73.296127,1.276596,1.3,54.502251,55.0,84.764999
20170119083000,38.955002,67.751579,70.701469,70.699997,35.37408,46.258362,73.89019,1.272581,1.3,54.412243,55.0,84.764999
20170119084500,38.544998,67.301529,72.606148,72.605003,34.860204,46.258362,74.052208,1.20835,1.3,55.024303,55.0,85.980003
20170119090000,38.544998,66.563461,74.997665,75.0,34.032865,46.319397,74.322235,1.204336,1.3,55.150314,55.0,87.0
20170119091500,38.544998,66.203423,74.997665,75.0,33.3895,46.380432,74.682266,1.300682,1.3,54.826286,55.0,87.0
20170119093000,38.544998,66.293427,74.997665,75.0,33.10356,46.319397,74.970306,1.300682,1.3,54.898293,55.0,87.0
20170119094500,38.544998,66.203423,74.761932,74.760002,32.96059,46.227844,75.042305,1.393015,1.3,54.826286,55.0,86.875
20170119100000,38.544998,66.563461,74.761932,74.760002,32.889105,46.166809,75.276337,1.368928,1.3,54.826286,55.0,86.875
20170119101500,38.544998,66.47345,73.204514,73.205002,32.889105,46.075256,75.47435,1.384986,1.3,54.538254,55.0,85.919998
20170119103000,37.224998,66.023407,72.307922,72.309998,32.433488,46.197327,75.528351,1.328784,1.3,54.664268,55.0,85.599998
20170119104500,37.224998,65.663368,72.307922,72.309998,32.603165,45.861633,75.600357,1.360899,1.3,54.610264,55.0,85.599998
20170119110000,37.224998,65.573357,72.307922,72.309998,32.291504,45.739563,75.636368,1.300682,1.3,54.538254,55.0,85.599998
20170119111500,34.584999,65.483353,72.307922,72.309998,32.291504,44.36628,75.924393,1.344841,1.3,54.664268,55.0,85.599998
20170119113000,34.584999,65.105316,72.307922,72.309998,31.510592,45.617493,75.47435,1.308711,1.3,54.862289,55.0,85.599998
20170119114500,34.584999,65.483353,72.307922,72.309998,31.602375,46.319397,73.72818,1.344841,1.3,55.024303,55.0,85.599998
20170119120000,34.584999,65.393341,72.307922,72.309998,31.837128,45.220772,73.764175,1.344841,1.3,54.9883,55.0,85.599998
20170119121500,33.82,65.393341,72.307922,72.309998,31.602375,45.37336,74.160217,1.336812,1.3,54.700272,55.0,85.599998
20170119123000,33.82,65.015305,72.307922,72.309998,31.013648,45.861633,73.998199,1.360899,1.3,54.952297,55.0,85.599998
20170119124500,33.82,65.015305,72.307922,72.309998,31.333282,46.41095,74.250229,1.368928,1.3,55.186317,55.0,85.599998
20170119130000,34.474998,65.015305,72.307922,72.309998,31.333282,46.258362,74.520256,1.360899,1.3,55.510353,55.0,85.599998
20170119131500,35.924999,64.925293,72.307922,72.309998,31.333282,46.227844,74.718277,1.360899,1.3,54.826286,55.0,85.599998
20170119133000,35.924999,64.835281,72.307922,72.309998,31.333282,45.922668,74.91629,1.35287,1.3,54.790279,55.0,85.599998
20170119134500,35.924999,64.835281,72.307922,72.309998,31.333282,45.831116,75.006302,1.380971,1.3,54.736275,55.0,85.599998
20170119140000,35.924999,64.835281,72.307922,72.309998,31.333282,45.983704,75.006302,1.372943,1.3,55.024303,55.0,85.599998
20170119141500,35.924999,64.745277,72.307922,72.309998,31.333282,45.678528,75.204323,1.380971,1.3,54.9883,55.0,85.599998
20170119143000,35.924999,65.105316,72.02581,72.025002,31.477238,45.678528,75.276337,1.393015,1.3,54.826286,55.0,85.455002
20170119144500,35.924999,64.925293,71.554344,71.555,31.477238,45.464912,75.366341,1.389,1.3,54.664268,55.0,85.209999
20170119150000,35.924999,64.835281,71.554344,71.555,31.316435,45.64801,75.47435,1.384986,1.3,54.538254,55.0,85.209999
20170119151500,35.924999,65.015305,71.554344,71.555,31.316435,45.403877,75.528351,1.372943,1.3,54.538254,55.0,85.209999
20170119153000,35.014999,65.015305,71.554344,71.555,31.013648,45.312325,75.47435,1.380971,1.3,54.502251,55.0,85.209999
20170119154500,35.014999,64.745277,71.554344,71.555,31.013648,45.342842,75.47435,1.384986,1.3,54.502251,55.0,85.209999
20170119160000,33.48,64.835281,71.554344,71.555,30.871664,42.291092,75.636368,1.384986,1.3,54.898293,55.0,85.209999
20170119161500,33.48,64.745277,68.597954,68.599998,30.871664,43.664375,75.726379,1.364914,1.3,54.862289,55.0,83.669998
20170119163000,33.48,64.835281,68.597954,68.599998,30.800672,43.267654,75.924393,1.368928,1.3,54.574257,55.0,83.669998
20170119164500,33.48,64.655266,68.597954,68.599998,30.81604,44.030586,75.47435,1.372943,1.3,54.826286,55.0,83.669998
20170119170000,33.48,64.835281,68.315842,68.315002,30.81604,44.335762,74.412247,1.389,1.3,54.664268,55.0,83.525002
20170119171500,33.48,64.745277,66.916878,66.915001,30.81604,43.3592,73.854187,1.376957,1.3,54.574257,55.0,82.794998
20170119173000,33.48,64.835281,66.634766,66.635002,30.68548,44.763008,73.494156,1.393015,1.3,54.538254,55.0,82.650002
20170119174500,33.48,64.835281,65.676369,65.675003,30.68548,45.678528,73.440147,1.397029,1.3,54.502251,55.0,82.150002
20170119180000,31.055,64.745277,64.041649,64.040001,30.541524,45.220772,73.72818,1.393015,1.3,54.664268,55.0,81.300003
20170119181500,31.055,64.745277,64.041649,64.040001,29.463996,44.946114,74.754272,1.384986,1.3,54.826286,55.0,81.300003
20170119183000,31.055,64.385239,63.570183,63.57,30.623447,44.793526,74.880295,1.384986,1.3,54.700272,55.0,81.055
20170119184500,30.145,64.385239,63.570183,63.57,30.695918,45.037666,74.718277,1.389,1.3,54.574257,55.0,81.055
20170119190000,30.145,64.385239,63.570183,63.57,30.541524,44.946114,74.970306,1.292654,1.3,55.150314,55.0,81.055
20170119191500,30.145,64.205215,63.570183,63.57,30.541524,44.518867,75.16832,1.248495,1.3,55.024303,55.0,81.055
20170119193000,30.145,64.115219,63.570183,63.57,30.469546,43.969551,75.276337,1.240466,1.3,54.826286,55.0,81.055
20170119194500,30.145,64.205215,63.570183,63.57,30.32559,44.183174,75.47435,1.236451,1.3,55.312332,55.0,81.055
20170119200000,31.309999,64.295227,67.429825,67.43,29.893722,44.244209,75.402344,1.204336,1.3,55.47435,55.0,83.125
20170119201500,35.235001,63.827187,68.005463,68.004997,29.893722,44.61042,75.402344,1.204336,1.3,55.150314,55.0,83.485001
20170119203000,35.235001,63.917191,69.338387,69.339996,29.389876,45.098701,75.114319,1.20835,1.3,55.024303,55.0,84.055
20170119204500,35.889999,63.467148,73.98632,73.985001,29.389876,45.556465,74.970306,1.256523,1.3,55.024303,55.0,86.474998
20170119210000,35.889999,63.287128,73.98632,73.985001,29.389876,45.770081,74.880295,1.260538,1.3,54.574257,55.0,86.474998
20170119211500,35.889999,63.287128,73.98632,73.985001,29.389876,44.36628,74.970306,1.276596,1.3,54.700272,55.0,86.474998
20170119213000,35.889999,63.287128,73.98632,73.985001,29.173942,45.434395,74.844284,1.276596,1.3,54.700272,55.0,86.474998
20170119214500,35.889999,63.287128,73.98632,73.985001,29.318969,45.678528,74.682266,1.28061,1.3,54.826286,55.0,86.474998
20170119220000,35.889999,63.287128,73.98632,73.985001,29.318969,45.983704,74.61026,1.288639,1.3,54.502251,55.0,86.474998
20170119221500,35.889999,63.37714,73.98632,73.985001,29.318969,45.953186,74.520256,1.224408,1.3,54.700272,55.0,86.474998
20170119223000,35.889999,63.37714,73.98632,73.985001,29.174027,46.166809,74.520256,1.228422,1.3,54.736275,55.0,86.474998
20170119224500,35.889999,63.37714,73.98632,73.985001,29.174027,46.166809,74.520256,1.224408,1.3,54.898293,55.0,86.474998
20170119230000,35.889999,63.287128,73.98632,73.985001,29.174027,46.197327,74.646271,1.240466,1.3,54.826286,55.0,86.474998
20170119231500,35.889999,63.37714,73.98632,73.985001,29.174027,46.014221,74.718277,1.256523,1.3,54.700272,55.0,86.474998
20170119233000,35.889999,63.37714,73.98632,73.985001,28.884143,45.922668,74.844284,1.340827,1.3,54.610264,55.0,86.474998
20170119234500,30.455,63.287128,70.08696,70.084999,28.739201,45.922668,74.880295,1.389,1.3,55.150314,55.0,84.445
20170120000000,30.455,62.549057,69.804855,69.805,28.739201,46.227844,74.844284,1.389,1.3,55.312332,55.0,84.300003
20170120001500,35.674999,63.557159,69.576836,69.574997,28.739201,45.739563,74.844284,1.393015,1.3,54.700272,55.0,84.18
20170120003000,32.264999,63.37714,69.294724,69.294998,28.80732,45.678528,74.880295,1.389,1.3,54.826286,55.0,84.035004
20170120004500,32.264999,63.287128,69.294724,69.294998,28.80732,46.044739,74.844284,1.344841,1.3,54.826286,55.0,84.035004
20170120010000,32.264999,63.647163,68.305412,68.305,28.80732,45.678528,74.91629,1.397029,1.3,54.862289,55.0,83.370003
20170120011500,32.264999,63.737175,67.126732,67.125,28.80732,45.953186,74.91629,1.384986,1.3,54.664268,55.0,82.904999
20170120013000,32.264999,63.737175,66.145149,66.144997,28.880284,45.770081,74.970306,1.393015,1.3,54.664268,55.0,82.394997
20170120014500,32.264999,63.647163,63.068932,63.07,28.880284,45.922668,74.970306,1.401044,1.3,54.502251,55.0,80.794998
20170120020000,32.264999,63.827187,62.558819,62.560001,29.026212,45.892151,74.970306,1.389,1.3,54.502251,55.0,80.410004
20170120021500,30.18,64.007202,62.323086,62.325001,29.026212,45.770081,75.114319,1.380971,1.3,55.024303,55.0,80.410004
20170120023000,30.18,63.647163,62.323086,62.325001,29.026212,45.831116,75.114319,1.376957,1.3,55.024303,55.0,80.410004
20170120024500,30.18,63.917191,62.323086,62.325001,29.17214,45.739563,75.276337,1.376957,1.3,55.024303,55.0,80.410004
20170120030000,30.18,63.917191,62.323086,62.325001,29.318068,45.922668,75.276337,1.376957,1.3,54.9883,55.0,80.410004
20170120031500,30.18,64.007202,62.323086,62.325001,29.318068,45.709045,75.330338,1.356885,1.3,55.024303,55.0,80.410004
20170120033000,30.18,63.917191,62.323086,62.325001,29.463996,45.861633,75.330338,1.397029,1.3,55.024303,55.0,80.285004
20170120034500,30.18,63.917191,61.411049,61.41,29.318068,45.739563,75.438339,1.376957,1.3,54.862289,55.0,79.934998
20170120040000,30.18,64.007202,61.411049,61.41,29.318068,45.983704,75.366341,1.296668,1.3,54.9883,55.0,79.934998
20170120041500,30.18,64.007202,61.411049,61.41,29.318068,45.983704,75.330338,1.236451,1.3,54.952297,55.0,79.934998
20170120043000,30.18,64.115219,61.411049,61.41,29.53696,45.770081,75.330338,1.228422,1.3,54.9883,55.0,79.934998
20170120044500,30.18,64.115219,61.411049,61.41,29.68248,45.770081,75.402344,1.232437,1.3,55.150314,55.0,79.934998
20170120050000,30.18,64.115219,61.411049,61.41,29.68248,45.983704,75.438339,1.216379,1.3,55.186317,55.0,79.934998
20170120051500,30.18,64.007202,61.411049,61.41,29.68248,45.922668,75.330338,1.224408,1.3,55.348335,55.0,79.934998
20170120053000,35.400002,64.115219,61.411049,61.41,29.463996,45.953186,75.47435,1.216379,1.3,55.024303,55.0,79.934998
20170120054500,35.400002,64.205215,61.411049,61.41,29.463996,45.922668,75.438339,1.20835,1.3,55.150314,55.0,79.934998
20170120060000,31.445,64.205215,61.63126,61.630001,29.318068,45.953186,75.564362,1.204336,1.3,54.538254,55.0,80.050003
20170120061500,31.445,64.385239,61.63126,61.630001,29.318068,46.075256,75.47435,1.212365,1.3,54.574257,55.0,80.050003
20170120063000,31.445,64.47525,61.89785,61.900002,29.026212,45.892151,75.47435,1.20835,1.3,54.898293,55.0,80.184998
20170120064500,41.785,64.565262,75.0,75.0,28.880284,44.183174,75.726379,1.216379,1.3,54.898293,55.0,91.599998
20170120070000,41.785,64.47525,75.0,75.0,29.315195,45.983704,75.600357,1.20835,1.3,54.9883,55.0,92.010002
20170120071500,41.785,64.835281,75.0,75.0,29.168281,45.770081,75.600357,1.20835,1.3,54.9883,55.0,92.010002
20170120073000,41.785,64.565262,75.0,75.0,29.168281,44.793526,75.798386,1.20835,1.3,54.9883,55.0,92.125
20170120074500,41.785,64.205215,75.0,75.0,29.021367,45.800598,75.47435,1.216379,1.3,54.826286,55.0,92.125
20170120080000,41.785,64.835281,75.0,75.0,29.168281,45.678528,75.528351,1.216379,1.3,54.898293,55.0,92.125
20170120081500,41.785,64.745277,75.0,75.0,,46.044739,75.528351,1.216379,1.3,55.240326,55.0,92.125
20170120083000,41.785,64.745277,75.0,75.0,29.682888,45.953186,75.600357,1.216379,1.3,55.348335,55.0,92.125
20170120084500,44.259998,64.835281,75.0,75.0,30.485492,45.922668,75.636368,1.216379,1.3,55.312332,55.0,92.125
20170120090000,44.259998,65.573357,75.0,75.0,30.850312,45.892151,75.636368,1.204336,1.3,55.348335,55.0,92.125
20170120091500,44.259998,65.483353,75.0,75.0,31.348157,45.800598,75.798386,1.204336,1.3,55.510353,55.0,92.125
20170120093000,47.244999,66.203423,75.0,75.0,31.348157,44.061104,75.636368,1.20835,1.3,55.47435,55.0,92.239998
20170120094500,47.244999,65.753372,75.0,75.0,31.638041,45.129219,74.358238,1.204336,1.3,54.826286,55.0,92.239998
20170120100000,47.244999,65.933395,75.0,75.0,32.000396,44.793526,73.998199,1.212365,1.3,54.700272,55.0,92.360001
20170120101500,37.150002,66.563461,68.030579,68.029999,,43.054031,74.358238,1.397029,1.3,55.024303,55.0,83.375
20170120103000,41.669998,66.941498,68.030579,68.029999,33.5646,44.274727,74.358238,1.368928,1.3,55.564358,55.0,83.375
20170120104500,41.82,67.301529,68.030579,68.029999,34.212402,43.633858,74.844284,1.368928,1.3,54.502251,55.0,83.375
20170120110000,41.82,67.751579,68.030579,68.029999,35.261591,44.061104,74.970306,1.328784,1.3,54.898293,55.0,83.375
20170120111500,41.82,68.21962,68.030579,68.029999,35.261591,44.183174,74.970306,1.336812,1.3,55.348335,55.0,83.375
20170120113000,44.07,68.129616,68.030579,68.029999,34.96438,44.091621,75.276337,1.240466,1.3,55.348335,55.0,83.375
20170120114500,48.259998,68.489655,69.761406,69.760002,35.052542,44.579903,75.16832,1.200321,1.3,55.636368,55.0,84.394997
20170120120000,48.259998,68.21962,70.584343,70.584999,34.942926,44.091621,75.47435,1.20835,1.3,55.150314,55.0,84.705002
20170120121500,51.154999,69.137711,71.04023,71.040001,34.942926,43.908516,75.114319,1.20835,1.3,55.186317,55.0,84.940002
20170120123000,51.154999,68.759674,71.731789,71.730003,35.300096,43.908516,75.438339,1.204336,1.3,55.348335,55.0,85.300003
20170120124500,51.154999,68.579659,71.731789,71.730003,35.162872,44.335762,75.636368,1.228422,1.3,55.150314,55.0,85.300003
20170120130000,51.154999,68.957703,71.731789,71.730003,35.550285,42.809891,75.600357,1.212365,1.3,54.700272,55.0,85.300003
20170120131500,46.424999,68.957703,72.179955,72.18,35.550285,44.091621,75.636368,1.232437,1.3,54.574257,55.0,85.535004
20170120133000,45.110001,69.227722,72.179955,72.18,34.99294,42.077469,75.636368,1.212365,1.3,54.664268,55.0,85.535004
20170120134500,45.110001,69.137711,72.179955,72.18,,43.72541,75.924393,1.228422,1.3,54.826286,55.0,85.535004
20170120140000,45.110001,69.227722,72.415634,72.415001,34.745692,43.816963,76.086411,1.232437,1.3,54.502251,55.0,85.654999
20170120141500,42.685001,69.227722,72.415634,72.415001,34.745692,44.091621,74.520256,1.228422,1.3,54.610264,55.0,85.654999
20170120143000,42.685001,68.849686,72.415634,72.415001,34.632625,44.274727,74.358238,1.240466,1.3,54.502251,55.0,85.654999
20170120144500,42.685001,68.399643,72.415634,72.415001,34.449059,45.434395,73.692169,1.232437,1.3,54.574257,55.0,85.654999
20170120150000,42.685001,68.399643,72.415634,72.415001,33.98144,43.60334,74.556259,1.228422,1.3,54.610264,55.0,85.654999
20170120151500,42.685001,68.039612,72.415634,72.415001,34.414464,44.183174,74.322235,1.220393,1.3,54.700272,55.0,85.654999
20170120153000,42.685001,68.309631,72.415634,72.415001,34.845686,43.939034,74.754272,1.240466,1.3,54.9883,55.0,85.654999
20170120154500,42.685001,68.129616,74.200569,74.199997,34.745692,44.000069,75.042305,1.236451,1.3,55.186317,55.0,86.584999
20170120160000,42.685001,68.129616,74.200569,74.199997,35.135995,43.450752,75.402344,1.220393,1.3,55.240326,55.0,86.584999
20170120161500,42.685001,68.21962,74.200569,74.199997,35.135995,43.72541,75.564362,1.224408,1.3,55.024303,55.0,86.584999
20170120163000,42.685001,68.129616,74.200569,74.199997,35.228934,44.48835,75.600357,1.224408,1.3,54.736275,55.0,86.584999
20170120164500,42.685001,67.9496,74.200569,74.199997,35.300096,43.572823,75.960403,1.228422,1.3,54.826286,55.0,86.584999
20170120170000,42.685001,67.661568,74.8535,74.855003,35.166,45.037666,74.754272,1.20835,1.3,54.826286,55.0,86.925003
20170120171500,42.685001,67.571564,74.8535,74.855003,35.166,44.305244,74.520256,1.252509,1.3,54.610264,55.0,86.925003
20170120173000,42.685001,67.211517,74.8535,74.855003,35.089262,44.946114,73.998199,1.252509,1.3,54.502251,55.0,86.925003
20170120174500,41.365002,67.031502,74.8535,74.855003,34.817126,44.640938,74.214226,1.276596,1.3,54.664268,55.0,86.925003
20170120180000,41.365002,66.941498,74.8535,74.855003,34.531764,44.396797,74.322235,1.276596,1.3,54.502251,55.0,86.925003
20170120181500,41.365002,66.941498,74.8535,74.855003,34.531764,43.786446,74.880295,1.296668,1.3,54.502251,55.0,86.925003
20170120183000,41.365002,66.941498,74.8535,74.855003,34.052075,44.061104,74.682266,1.300682,1.3,54.502251,55.0,86.925003
20170120184500,41.365002,66.941498,74.8535,74.855003,34.10146,43.60334,75.006302,1.312726,1.3,54.700272,55.0,86.925003
20170120190000,41.365002,66.851486,74.8535,74.855003,33.8944,43.755928,75.114319,1.312726,1.3,54.574257,55.0,86.925003
20170120191500,41.365002,66.941498,74.8535,74.855003,33.8944,42.809891,75.528351,1.296668,1.3,54.610264,55.0,86.925003
20170120193000,41.365002,66.671471,74.8535,74.855003,33.662282,43.298164,75.16832,1.276596,1.3,54.538254,55.0,86.925003
20170120194500,41.365002,66.851486,74.8535,74.855003,33.453743,42.870926,75.600357,1.312726,1.3,54.538254,55.0,86.925003
20170120200000,40.595001,66.671471,74.8535,74.855003,33.494254,42.870926,75.330338,1.296668,1.3,54.790279,55.0,86.925003
20170120201500,40.595001,66.563461,74.8535,74.855003,33.494254,43.72541,75.636368,1.304697,1.3,55.024303,55.0,86.925003
20170120203000,40.595001,66.671471,74.8535,74.855003,33.532793,44.091621,75.798386,1.304697,1.3,54.898293,55.0,86.925003
20170120204500,40.595001,66.671471,74.8535,74.855003,33.56936,43.176102,75.88839,1.308711,1.3,55.024303,55.0,86.925003
20170120210000,40.595001,66.203423,74.8535,74.855003,33.603955,43.939034,75.924393,1.272581,1.3,54.898293,55.0,86.925003
20170120211500,40.595001,66.563461,74.8535,74.855003,33.603955,42.779373,75.600357,1.308711,1.3,55.024303,55.0,86.925003
20170120213000,40.595001,66.671471,74.8535,74.855003,33.746925,44.640938,75.006302,1.216379,1.3,55.348335,55.0,86.925003
20170120214500,40.595001,66.563461,74.8535,74.855003,33.746925,44.946114,74.052208,1.224408,1.3,55.348335,55.0,86.925003
20170120220000,41.759998,66.941498,74.8535,74.855003,34.068446,44.732491,73.998199,1.260538,1.3,55.186317,55.0,86.925003
20170120221500,41.759998,66.563461,74.8535,74.855003,34.068446,43.633858,74.160217,1.256523,1.3,55.276329,55.0,86.925003
20170120223000,42.560001,66.761475,75.0,75.0,34.536881,44.000069,74.322235,1.204336,1.3,55.240326,55.0,87.315002
20170120224500,43.869999,66.851486,75.0,75.0,34.609352,44.335762,74.646271,1.200321,1.3,55.402344,55.0,87.834999
20170120230000,43.869999,67.031502,75.0,75.0,34.609352,44.579903,74.91629,1.204336,1.3,55.348335,55.0,88.050003
20170120231500,43.869999,66.941498,75.0,75.0,34.609352,44.946114,75.042305,1.204336,1.3,55.312332,55.0,88.050003
20170120233000,43.869999,67.031502,75.0,75.0,34.936296,44.793526,75.47435,1.20835,1.3,55.402344,55.0,88.195
20170120234500,45.18,67.031502,75.0,75.0,35.082224,43.816963,75.600357,1.200321,1.3,55.186317,55.0,88.875
20170121000000,48.07,67.301529,75.0,75.0,35.082224,44.48835,75.798386,1.224408,1.3,55.47435,55.0,89.794998
20170121001500,48.07,67.211517,75.0,75.0,35.082224,44.244209,75.924393,1.204336,1.3,54.826286,55.0,90.18
20170121003000,48.07,67.121513,75.0,75.0,35.228152,44.549385,75.924393,1.20835,1.3,55.024303,55.0,90.589996
20170121004500,48.07,66.941498,75.0,75.0,35.37408,43.023514,76.122414,1.200321,1.3,55.024303,55.0,90.855003
20170121010000,49.810001,66.941498,75.0,75.0,35.37408,44.885078,74.970306,1.204336,1.3,55.150314,55.0,91.769997
20170121011500,49.810001,67.031502,75.0,75.0,35.37408,43.969551,74.484253,1.20835,1.3,55.114311,55.0,91.885002
20170121013000,49.810001,66.941498,75.0,75.0,35.592972,43.939034,74.124214,1.216379,1.3,55.114311,55.0,92.370003
20170121014500,49.810001,66.851486,75.0,75.0,35.592972,44.763008,73.89019,1.212365,1.3,55.240326,55.0,92.370003
20170121020000,49.810001,67.031502,75.0,75.0,35.7389,44.335762,74.214226,1.232437,1.3,55.186317,55.0,92.370003
20170121021500,50.465,67.031502,75.0,75.0,35.7389,44.518867,74.520256,1.272581,1.3,55.348335,55.0,92.370003
20170121023000,52.064999,67.031502,75.0,75.0,35.884828,44.701973,74.844284,1.260538,1.3,55.438347,55.0,92.370003
20170121024500,52.064999,66.851486,75.0,75.0,35.884828,44.030586,75.204323,1.288639,1.3,54.736275,55.0,92.370003
20170121030000,52.064999,65.933395,75.0,75.0,35.7389,44.152657,75.47435,1.324769,1.3,54.538254,55.0,92.370003
20170121031500,45.560001,66.203423,75.0,75.0,35.7389,44.183174,75.600357,1.393015,1.3,54.538254,55.0,91.415001
20170121033000,44.244999,66.203423,75.0,75.0,35.7389,42.901443,75.600357,1.389,1.3,54.826286,55.0,91.175003
20170121034500,44.244999,66.47345,75.0,75.0,35.592972,42.931961,75.924393,1.389,1.3,54.898293,55.0,91.055
20170121040000,44.244999,66.383438,75.0,75.0,35.592972,42.138504,75.834381,1.384986,1.3,54.700272,55.0,90.660004
20170121041500,44.244999,66.383438,75.0,75.0,35.592972,44.671455,74.286232,1.380971,1.3,54.862289,55.0,90.660004
20170121043000,44.244999,66.671471,75.0,75.0,35.447044,43.877998,74.358238,1.324769,1.3,54.898293,55.0,90.660004
20170121044500,44.244999,66.563461,75.0,75.0,35.37408,43.3592,74.358238,1.256523,1.3,55.024303,55.0,90.660004
20170121050000,43.330002,65.663368,75.0,75.0,35.37408,43.450752,74.358238,1.196307,1.3,54.502251,55.0,91.415001
20170121051500,35.790001,64.835281,75.0,75.0,35.37408,43.755928,74.646271,1.24448,1.3,54.700272,55.0,91.415001
20170121053000,35.790001,64.385239,75.0,75.0,30.351617,43.816963,74.91629,1.252509,1.3,54.9883,55.0,91.415001
20170121054500,35.790001,64.205215,75.0,75.0,29.90858,43.084549,75.204323,1.268567,1.3,54.9883,55.0,91.415001
20170121060000,35.790001,64.115219,75.0,75.0,29.725847,43.542305,75.47435,1.276596,1.3,55.186317,55.0,91.415001
20170121061500,35.790001,64.115219,75.0,75.0,29.593808,42.657303,75.600357,1.276596,1.3,55.150314,55.0,91.415001
20170121063000,35.790001,64.007202,75.0,75.0,29.821744,43.786446,75.636368,1.328784,1.3,55.276329,55.0,91.415001
20170121064500,35.790001,64.007202,75.0,75.0,29.821744,42.138504,75.636368,1.397029,1.3,55.150314,55.0,90.084999
20170121070000,35.790001,63.917191,75.0,75.0,29.971208,41.497635,75.960403,1.397029,1.3,54.538254,55.0,88.110001
20170121071500,34.255001,64.115219,75.0,75.0,29.971208,42.68782,75.924393,1.364914,1.3,55.186317,55.0,87.125
20170121073000,34.255001,64.007202,75.0,75.0,29.971208,44.36628,74.844284,1.372943,1.3,54.826286,55.0,87.125
20170121074500,34.255001,63.917191,73.741196,73.739998,30.043679,44.36628,74.520256,1.389,1.3,54.862289,55.0,86.345001
20170121080000,34.255001,64.115219,73.466812,73.464996,30.043679,44.122139,74.088211,1.384986,1.3,54.826286,55.0,86.205002
20170121081500,34.255001,64.007202,71.194458,71.195,30.043679,44.946114,74.052208,1.393015,1.3,54.538254,55.0,85.019997
20170121083000,34.255001,64.295227,71.194458,71.195,30.339564,43.48127,74.448242,1.389,1.3,54.790279,55.0,85.019997
20170121084500,34.255001,64.655266,71.194458,71.195,30.188621,43.908516,74.520256,1.356885,1.3,54.862289,55.0,85.019997
20170121090000,34.255001,64.565262,71.194458,71.195,30.188621,44.152657,74.91629,1.344841,1.3,55.150314,55.0,85.019997
20170121091500,34.255001,64.745277,71.194458,71.195,30.188621,44.061104,75.042305,1.364914,1.3,55.024303,55.0,85.019997
20170121093000,34.255001,64.835281,71.194458,71.195,30.63142,44.274727,75.276337,1.360899,1.3,55.024303,55.0,85.019997
20170121094500,39.970001,65.483353,71.194458,71.195,31.142168,44.061104,75.47435,1.368928,1.3,54.826286,55.0,85.019997
20170121100000,39.970001,65.483353,71.194458,71.195,31.798844,44.396797,75.636368,1.376957,1.3,54.790279,55.0,85.019997
20170121101500,39.970001,65.573357,71.194458,71.195,31.798844,43.969551,75.798386,1.389,1.3,54.952297,55.0,84.900002
20170121103000,39.970001,65.573357,69.018745,69.019997,32.309592,43.206619,75.924393,1.401044,1.3,54.502251,55.0,83.889999
20170121104500,39.970001,65.483353,68.547279,68.544998,32.580164,43.755928,75.924393,1.389,1.3,54.502251,55.0,83.644997
20170121110000,39.205002,66.023407,68.547279,68.544998,33.087461,44.793526,75.564362,1.384986,1.3,54.502251,55.0,83.644997
20170121111500,39.205002,66.293427,68.547279,68.544998,33.087461,44.457832,74.520256,1.397029,1.3,54.664268,55.0,83.644997
20170121113000,39.205002,66.293427,68.547279,68.544998,33.276688,43.237137,74.160217,1.384986,1.3,54.826286,55.0,83.644997
20170121114500,39.205002,66.203423,68.547279,68.544998,33.603955,43.72541,73.89019,1.384986,1.3,54.862289,55.0,83.644997
20170121120000,39.205002,66.563461,68.547279,68.544998,33.995312,43.786446,74.214226,1.376957,1.3,55.114311,55.0,83.644997
20170121121500,39.205002,66.761475,68.547279,68.544998,33.995312,44.61042,74.214226,1.380971,1.3,55.186317,55.0,83.644997
20170121123000,40.130001,67.031502,68.547279,68.544998,34.492256,44.244209,74.448242,1.364914,1.3,55.438347,55.0,83.644997
20170121124500,41.435001,67.301529,68.547279,68.544998,34.705232,44.427315,74.91629,1.360899,1.3,55.150314,55.0,83.644997
20170121130000,41.435001,67.661568,68.547279,68.544998,34.9892,44.48835,75.078308,1.344841,1.3,55.438347,55.0,83.644997
20170121131500,42.09,67.661568,68.547279,68.544998,34.9892,44.335762,75.438339,1.324769,1.3,54.9883,55.0,83.644997
20170121133000,44.275002,68.039612,68.547279,68.544998,35.628128,43.969551,75.726379,1.320755,1.3,55.186317,55.0,83.644997
20170121134500,47.259998,68.579659,68.547279,68.544998,35.577264,44.793526,74.970306,1.308711,1.3,55.150314,55.0,83.644997
20170121140000,51.775002,68.759674,68.547279,68.544998,36.070757,45.342842,74.682266,1.284625,1.3,55.510353,55.0,83.644997
20170121141500,63.040001,68.759674,68.547279,68.544998,36.070757,43.755928,74.484253,1.268567,1.3,54.574257,55.0,83.644997
20170121143000,42.200001,68.957703,68.547279,68.544998,36.987244,43.969551,74.322235,1.260538,1.3,54.538254,55.0,83.644997
20170121144500,42.200001,68.579659,68.547279,68.544998,36.854542,44.122139,74.322235,1.240466,1.3,54.502251,55.0,83.644997
20170121150000,42.200001,68.957703,68.547279,68.544998,36.243783,44.061104,74.520256,1.240466,1.3,54.952297,55.0,83.644997
20170121151500,42.200001,69.137711,68.547279,68.544998,36.243783,44.244209,74.880295,1.236451,1.3,54.952297,55.0,83.644997
20170121153000,42.200001,69.137711,68.547279,68.544998,36.58601,44.091621,75.16832,1.224408,1.3,54.952297,55.0,83.644997
20170121154500,42.200001,69.137711,68.547279,68.544998,36.656101,44.244209,75.47435,1.224408,1.3,54.826286,55.0,83.644997
20170121160000,51.744999,68.849686,75.0,75.0,36.449942,44.000069,75.600357,1.228422,1.3,54.736275,55.0,91.550003
20170121161500,47.790001,68.849686,75.0,75.0,36.793155,43.72541,75.798386,1.397029,1.3,54.502251,55.0,89.019997
20170121163000,44.740002,68.489655,75.0,75.0,36.244939,43.298164,76.086411,1.393015,1.3,54.9883,55.0,87.915001
20170121164500,44.740002,68.399643,75.0,75.0,36.37912,43.664375,76.086411,1.384986,1.3,54.826286,55.0,87.915001
20170121170000,44.740002,68.399643,75.0,75.0,36.10304,44.976631,75.078308,1.35287,1.3,54.736275,55.0,87.915001
20170121171500,44.740002,68.039612,75.0,75.0,36.10304,44.335762,74.646271,1.368928,1.3,54.826286,55.0,87.915001
20170121173000,44.740002,67.859589,75.0,75.0,36.154482,45.037666,73.926193,1.368928,1.3,54.574257,55.0,87.915001
20170121174500,44.740002,67.751579,75.0,75.0,36.070757,43.786446,74.358238,1.364914,1.3,54.700272,55.0,87.915001
20170121180000,44.740002,67.661568,75.0,75.0,36.070757,43.816963,74.646271,1.368928,1.3,54.610264,55.0,87.915001
20170121181500,44.740002,67.481552,75.0,75.0,35.929759,43.72541,74.844284,1.376957,1.3,54.538254,55.0,87.915001
20170121183000,43.974998,67.301529,75.0,75.0,,44.213692,74.970306,1.384986,1.3,54.664268,55.0,87.915001
20170121184500,43.974998,67.301529,75.0,75.0,35.96296,44.152657,74.970306,1.376957,1.3,54.826286,55.0,87.915001
20170121190000,43.974998,67.211517,75.0,75.0,35.67702,44.518867,75.16832,1.376957,1.3,54.700272,55.0,87.915001
20170121191500,43.974998,67.121513,75.0,75.0,35.67702,44.152657,75.114319,1.380971,1.3,54.664268,55.0,87.915001
20170121193000,43.974998,67.301529,75.0,75.0,35.651962,44.549385,75.330338,1.389,1.3,54.574257,55.0,87.915001
20170121194500,43.974998,67.391541,75.0,75.0,35.651962,44.579903,75.600357,1.389,1.3,54.574257,55.0,87.915001
20170121200000,41.334999,66.851486,75.0,75.0,35.508006,44.48835,75.438339,1.389,1.3,54.9883,55.0,87.915001
20170121201500,41.334999,67.031502,75.0,75.0,35.508006,44.305244,75.636368,1.393015,1.3,54.862289,55.0,87.695
20170121203000,57.119999,66.671471,75.0,75.0,35.220094,44.549385,75.762375,1.389,1.3,54.37624,55.0,87.57
20170121204500,47.355,66.563461,75.0,75.0,35.18912,44.396797,75.924393,1.384986,1.3,54.574257,55.0,87.449997
20170121210000,44.715,66.671471,75.0,75.0,35.18912,44.183174,76.158417,1.384986,1.3,54.700272,55.0,87.449997
20170121211500,44.715,66.383438,75.0,75.0,35.18912,45.312325,75.276337,1.384986,1.3,54.502251,55.0,87.449997
20170121213000,42.630001,66.293427,75.0,75.0,35.044178,43.969551,74.484253,1.384986,1.3,54.502251,55.0,87.449997
20170121214500,41.860001,66.293427,75.0,75.0,34.899236,43.206619,74.124214,1.393015,1.3,54.538254,55.0,87.449997
20170121220000,41.860001,66.203423,75.0,75.0,34.899236,43.389717,73.89019,1.393015,1.3,54.502251,55.0,87.449997
20170121221500,41.860001,66.293427,75.0,75.0,34.899236,43.939034,73.998199,1.397029,1.3,54.610264,55.0,87.324997
20170121223000,41.860001,66.293427,75.0,75.0,34.428336,44.457832,74.286232,1.368928,1.3,54.610264,55.0,87.324997
20170121224500,41.860001,66.293427,75.0,75.0,34.536881,44.732491,74.520256,1.368928,1.3,54.700272,55.0,87.324997
20170121230000,41.860001,66.293427,75.0,75.0,34.391939,44.701973,74.970306,1.372943,1.3,54.502251,55.0,87.324997
20170121231500,41.860001,66.203423,75.0,75.0,34.391939,44.61042,75.114319,1.360899,1.3,54.502251,55.0,87.324997
20170121233000,41.860001,66.113419,75.0,75.0,34.246997,44.671455,75.330338,1.368928,1.3,54.538254,55.0,87.324997
20170121234500,41.860001,66.203423,75.0,75.0,34.246997,44.579903,75.528351,1.376957,1.3,54.502251,55.0,87.324997
20170122000000,41.860001,66.113419,75.0,75.0,34.102055,44.457832,75.726379,1.376957,1.3,54.538254,55.0,87.324997
20170122001500,41.860001,65.843384,75.0,75.0,34.102055,44.518867,75.636368,1.376957,1.3,54.502251,55.0,87.324997
20170122003000,41.095001,66.203423,75.0,75.0,34.133692,44.36628,75.88839,1.376957,1.3,54.502251,55.0,87.324997
20170122004500,40.325001,65.933395,75.0,75.0,34.27962,44.396797,75.960403,1.372943,1.3,54.862289,55.0,87.324997
20170122010000,40.325001,65.933395,75.0,75.0,34.27962,44.48835,75.798386,1.380971,1.3,54.862289,55.0,87.324997
20170122011500,40.325001,65.843384,75.0,75.0,34.27962,45.709045,74.286232,1.376957,1.3,54.826286,55.0,87.324997
20170122013000,40.325001,66.023407,75.0,75.0,34.133692,45.281807,74.214226,1.376957,1.3,54.826286,55.0,87.324997
20170122014500,40.325001,66.113419,75.0,75.0,34.060728,43.908516,74.358238,1.389,1.3,54.862289,55.0,87.324997
20170122020000,40.325001,66.113419,75.0,75.0,34.060728,43.816963,74.484253,1.389,1.3,54.700272,55.0,87.059998
20170122021500,40.325001,65.753372,74.88176,74.879997,34.060728,43.694893,74.844284,1.389,1.3,54.538254,55.0,86.940002
20170122023000,39.560001,65.753372,74.410294,74.410004,33.7397,43.389717,74.970306,1.393015,1.3,54.502251,55.0,86.57
20170122024500,37.689999,65.753372,72.713776,72.714996,33.7397,43.969551,75.006302,1.397029,1.3,55.150314,55.0,85.809998
20170122030000,37.689999,65.483353,72.713776,72.714996,33.594758,44.000069,75.16832,1.393015,1.3,55.150314,55.0,85.809998
20170122031500,37.689999,65.483353,72.478043,72.480003,33.594758,43.939034,75.330338,1.389,1.3,55.150314,55.0,85.690002
20170122033000,37.689999,65.483353,72.478043,72.480003,33.594758,44.122139,75.47435,1.384986,1.3,55.150314,55.0,85.690002
20170122034500,37.689999,65.573357,72.478043,72.480003,33.449816,43.816963,75.600357,1.393015,1.3,55.024303,55.0,85.690002
20170122040000,37.689999,65.663368,72.24231,72.239998,33.304874,44.000069,75.636368,1.397029,1.3,54.9883,55.0,85.419998
20170122041500,32.41,65.483353,71.411438,71.410004,33.304874,44.000069,75.672371,1.401044,1.3,54.862289,55.0,85.135002
20170122043000,32.41,64.835281,70.186363,70.184998,30.96836,43.60334,75.726379,1.384986,1.3,54.502251,55.0,84.495003
20170122044500,27.025,64.745277,69.119743,69.120003,30.96836,44.457832,75.636368,1.384986,1.3,54.574257,55.0,83.82
20170122050000,27.025,64.115219,67.674416,67.675003,28.45576,44.183174,75.762375,1.389,1.3,54.502251,55.0,83.190002
20170122051500,25.49,64.115219,66.387543,66.389999,28.45576,43.664375,75.798386,1.384986,1.3,54.9883,55.0,82.375
20170122053000,25.49,64.007202,64.69873,64.699997,26.878976,43.877998,75.798386,1.401044,1.3,54.862289,55.0,81.644997
20170122054500,25.49,63.647163,63.639847,63.639999,26.77208,43.206619,75.798386,1.384986,1.3,54.502251,55.0,81.095001
20170122060000,25.49,63.557159,62.383888,62.384998,26.184832,43.908516,75.726379,1.389,1.3,54.502251,55.0,80.440002
20170122061500,22.85,63.37714,61.661205,61.66,26.184832,43.816963,75.798386,1.389,1.3,55.186317,55.0,80.065002
20170122063000,22.85,63.37714,60.397499,60.400002,25.99552,43.908516,75.762375,1.389,1.3,55.024303,55.0,79.404999
20170122064500,22.85,63.467148,59.651638,59.650002,25.590104,43.664375,75.88839,1.393015,1.3,55.150314,55.0,79.019997
20170122070000,22.85,62.927094,59.415905,59.415001,25.604486,44.152657,75.600357,1.389,1.3,55.024303,55.0,78.775002
20170122071500,22.85,62.837082,58.237221,58.235001,25.604486,42.840408,74.682266,1.384986,1.3,54.736275,55.0,78.285004
20170122073000,22.85,62.549057,57.719376,57.720001,25.563737,42.138504,73.692169,1.384986,1.3,54.664268,55.0,78.014999
20170122074500,22.85,62.549057,57.294273,57.294998,,42.046951,72.774078,1.384986,1.3,54.502251,55.0,77.794998
20170122080000,20.424999,62.27903,56.776428,56.775002,25.649944,42.291092,71.981995,1.397029,1.3,55.348335,55.0,77.525002
20170122081500,20.424999,62.189022,56.076946,56.075001,25.649944,43.267654,71.747978,1.393015,1.3,55.402344,55.0,77.160004
20170122083000,23.555,62.369041,55.605476,55.605,25.511088,44.122139,71.819984,1.393015,1.3,55.186317,55.0,76.915001
20170122084500,23.555,62.549057,54.905994,54.904999,25.774928,44.671455,72.378036,1.384986,1.3,55.348335,55.0,76.550003
20170122090000,23.555,62.747078,54.905994,54.904999,26.112633,44.61042,72.900085,1.397029,1.3,55.276329,55.0,76.550003
20170122091500,26.17,63.467148,54.670261,54.669998,26.112633,44.732491,73.368134,1.397029,1.3,54.9883,55.0,76.43
20170122093000,26.17,63.827187,54.442245,54.439999,25.563737,44.701973,73.800186,1.384986,1.3,55.186317,55.0,76.309998
20170122094500,24.610001,64.385239,54.442245,54.439999,25.881722,44.915596,73.692169,1.384986,1.3,54.412243,55.0,76.309998
20170122100000,21.844999,64.007202,54.442245,54.439999,25.693294,43.969551,72.936096,1.376957,1.3,55.510353,55.0,76.309998
20170122101500,19.605,64.115219,53.932117,53.93,25.693294,42.68782,72.774078,1.380971,1.3,54.862289,55.0,76.044998
20170122103000,24.514999,64.115219,53.696384,53.695,24.82065,42.718338,72.486053,1.384986,1.3,55.348335,55.0,75.919998
20170122104500,25.315001,64.295227,53.178539,53.18,,40.582108,72.540054,1.397029,1.3,55.024303,55.0,75.654999
20170122110000,25.315001,64.295227,53.178539,53.18,23.949332,41.345047,73.008102,1.389,1.3,55.150314,55.0,75.654999
20170122111500,25.315001,64.115219,53.178539,53.18,23.949332,41.375565,73.368134,1.389,1.3,55.024303,55.0,75.654999
20170122113000,25.315001,64.115219,52.942802,52.945,24.041931,42.748856,73.692169,1.389,1.3,55.024303,55.0,75.339996
20170122114500,25.315001,64.295227,52.575684,52.575001,24.401906,42.779373,73.854187,1.348856,1.3,55.150314,55.0,75.339996
20170122120000,25.315001,63.737175,52.575684,52.575001,24.502478,40.215897,72.702072,1.344841,1.3,54.862289,55.0,75.339996
20170122121500,25.315001,64.007202,52.575684,52.575001,24.502478,37.591393,72.738075,1.336812,1.3,54.664268,55.0,75.339996
20170122123000,26.525,63.737175,58.916138,58.915001,24.2775,40.063309,72.810081,1.116018,1.3,55.510353,55.0,80.339996
20170122124500,25.709999,63.287128,65.870552,65.870003,24.3268,41.039871,72.900085,1.232437,1.3,55.762375,55.0,82.254997
20170122130000,26.969999,63.557159,65.870552,65.870003,24.765825,40.215897,73.206123,1.240466,1.3,54.286232,55.0,82.254997
20170122131500,22.325001,63.107113,65.870552,65.870003,24.765825,38.781574,73.656166,1.240466,1.3,54.214222,55.0,82.254997
20170122133000,31.315001,63.647163,65.870552,65.870003,24.62549,40.002274,73.998199,1.236451,1.3,54.862289,55.0,82.254997
20170122134500,21.004999,63.557159,65.870552,65.870003,24.308814,39.66658,74.286232,1.248495,1.3,54.502251,55.0,82.254997
20170122140000,30.695,63.467148,65.870552,65.870003,24.0803,39.056229,74.646271,1.240466,1.3,55.690369,55.0,82.254997
20170122141500,31.280001,63.737175,65.870552,65.870003,24.0803,37.438805,74.520256,1.232437,1.3,56.122414,55.0,82.254997
20170122143000,20.655001,63.737175,65.870552,65.870003,24.114725,40.399002,73.72818,1.284625,1.3,55.510353,55.0,81.639999
20170122144500,19.379999,63.647163,49.934006,49.935001,24.440275,39.880203,73.404144,1.380971,1.3,54.826286,55.0,73.964996
20170122150000,19.379999,63.647163,49.934006,49.935001,24.440275,37.042076,72.900085,1.360899,1.3,54.952297,55.0,73.964996
20170122151500,19.379999,63.737175,49.934006,49.935001,24.440275,35.516205,72.936096,1.360899,1.3,54.9883,55.0,73.964996
20170122153000,19.379999,63.647163,49.934006,49.935001,24.401906,39.452957,73.098114,1.360899,1.3,54.502251,55.0,73.964996
20170122154500,19.379999,63.647163,49.934006,49.935001,24.620968,39.147781,73.404144,1.348856,1.3,55.024303,55.0,73.964996
20170122160000,19.379999,63.647163,49.934006,49.935001,24.677255,39.605545,73.692169,1.348856,1.3,54.664268,55.0,73.964996
20170122161500,19.379999,63.827187,49.934006,49.935001,24.467152,39.910721,74.052208,1.348856,1.3,54.862289,55.0,73.964996
20170122163000,19.379999,63.647163,49.934006,49.935001,24.942166,39.849686,74.322235,1.336812,1.3,54.502251,55.0,73.964996
