PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170122164500,19.379999,63.647163,49.934006,49.935001,24.679312,37.225182,74.358238,1.340827,1.3,54.700272,55.0,73.964996
20170122170000,19.379999,63.647163,49.934006,49.935001,24.828946,36.7369,73.296127,1.336812,1.3,54.538254,55.0,73.964996
20170122171500,17.215,63.827187,49.934006,49.935001,24.828946,38.842609,73.296127,1.260538,1.3,53.764175,55.0,73.964996
20170122173000,18.325001,63.287128,49.934006,49.935001,24.905616,38.323814,73.044106,1.228422,1.3,53.386139,55.0,73.964996
20170122174500,26.5,63.37714,66.992599,66.995003,24.889432,38.323814,72.774078,1.156162,1.3,54.088211,55.0,84.324997
20170122180000,29.065001,63.287128,70.554688,70.555,24.7348,38.110191,72.936096,1.256523,1.3,54.664268,55.0,84.690002
20170122181500,29.985001,63.287128,70.554688,70.555,24.7348,38.38485,73.134117,1.256523,1.3,54.538254,55.0,84.690002
20170122183000,20.389999,63.287128,70.554688,70.555,24.622073,38.567955,73.566162,1.28061,1.3,55.024303,55.0,84.690002
20170122184500,19.885,63.287128,70.554688,70.555,24.451325,38.445885,73.854187,1.268567,1.3,53.710175,55.0,84.690002
20170122190000,31.049999,62.549057,70.554688,70.555,24.337935,39.147781,74.160217,1.296668,1.3,55.690369,55.0,84.690002
20170122191500,29.1,62.369041,70.554688,70.555,24.337935,38.598473,74.322235,1.284625,1.3,54.502251,55.0,84.690002
20170122193000,20.26,62.27903,70.554688,70.555,24.124228,38.751057,74.358238,1.264552,1.3,54.700272,55.0,84.690002
20170122194500,29.98,62.09901,70.554688,70.555,24.260874,38.751057,74.520256,1.232437,1.3,55.600361,55.0,84.690002
20170122200000,26.08,62.189022,70.554688,70.555,24.084873,39.208817,73.89019,1.240466,1.3,54.160217,55.0,84.690002
20170122201500,31.355,61.918995,70.554688,70.555,24.084873,38.567955,73.296127,1.232437,1.3,55.960396,55.0,84.690002
20170122203000,19.690001,61.918995,70.554688,70.555,24.10172,37.591393,72.936096,1.312726,1.3,54.610264,55.0,84.690002
20170122204500,29.815001,61.918995,70.554688,70.555,24.116595,38.751057,72.450043,1.356885,1.3,55.47435,55.0,84.690002
20170122210000,22.23,61.828983,68.359657,68.360001,24.069352,37.682945,72.576065,1.384986,1.3,55.024303,55.0,83.544998
20170122211500,22.23,61.918995,67.014771,67.014999,24.069352,38.018639,72.900085,1.360899,1.3,55.024303,55.0,82.849998
20170122213000,22.23,61.918995,65.781975,65.779999,24.201068,38.659504,73.242126,1.348856,1.3,54.826286,55.0,82.205002
20170122214500,22.23,62.09901,64.951103,64.949997,24.201068,38.567955,73.602165,1.360899,1.3,54.790279,55.0,81.775002
20170122220000,22.23,62.27903,63.088371,63.09,24.201068,38.781574,73.692169,1.308711,1.3,54.502251,55.0,80.805
20170122221500,22.23,62.189022,61.40728,61.404999,24.201068,38.537437,73.89019,1.409073,1.3,54.502251,55.0,79.57
20170122223000,27.83,62.189022,60.220837,60.220001,24.21052,38.62899,73.854187,1.372943,1.3,55.024303,55.0,79.315002
20170122224500,24.9,62.189022,60.220837,60.220001,24.088256,38.720539,73.926193,1.356885,1.3,54.286232,55.0,79.315002
20170122230000,18.625,62.189022,60.220837,60.220001,23.965992,38.537437,74.052208,1.344841,1.3,54.502251,55.0,79.315002
20170122231500,30.120001,62.27903,60.220837,60.220001,23.965992,38.690022,74.214226,1.312726,1.3,55.510353,55.0,79.315002
20170122233000,17.875,62.189022,60.220837,60.220001,23.965992,38.659504,74.322235,1.300682,1.3,55.510353,55.0,79.315002
20170122234500,17.889999,62.009003,60.220837,60.220001,23.655317,38.659504,74.358238,1.24448,1.3,53.674168,55.0,79.315002
20170123000000,29.280001,62.189022,60.220837,60.220001,23.528038,38.567955,73.800186,1.256523,1.3,54.574257,55.0,79.315002
20170123001500,24.09,62.27903,60.220837,60.220001,23.528038,37.49984,73.044106,1.268567,1.3,55.798382,55.0,79.315002
20170123003000,21.74,62.09901,60.220837,60.220001,23.15516,37.316734,72.702072,1.24448,1.3,53.872189,55.0,79.315002
20170123004500,30.084999,61.918995,60.220837,60.220001,23.162147,37.713463,72.414047,1.24448,1.3,55.852386,55.0,79.315002
20170123010000,17.375,61.828983,61.727627,61.73,23.042841,37.957603,72.414047,1.224408,1.3,55.06031,55.0,80.099998
20170123011500,25.379999,61.918995,61.727627,61.73,23.042841,38.140709,72.612061,1.232437,1.3,55.798382,55.0,80.099998
20170123013000,19.264999,61.468948,61.727627,61.73,22.505964,38.201744,73.008102,1.232437,1.3,53.58416,55.0,80.099998
20170123014500,24.969999,61.648964,61.727627,61.73,22.26776,38.293297,73.044106,1.300682,1.3,56.248428,55.0,80.099998
20170123020000,21.030001,61.090912,61.727627,61.73,21.85364,38.262779,73.368134,1.300682,1.3,53.836185,55.0,80.099998
20170123021500,17.275,60.730873,61.727627,61.73,,38.201744,73.566162,1.344841,1.3,54.286232,55.0,80.099998
20170123023000,29.32,60.730873,61.727627,61.73,21.55784,38.232262,73.656166,1.376957,1.3,55.924393,55.0,80.099998
20170123024500,18.094999,60.640865,60.958584,60.959999,21.43952,38.232262,73.72818,1.384986,1.3,53.872189,55.0,79.574997
20170123030000,21.315001,60.28083,59.010841,59.009998,21.092856,38.323814,73.692169,1.393015,1.3,55.798382,55.0,78.684998
20170123031500,18.355,60.460846,59.010841,59.009998,21.092856,38.110191,73.89019,1.384986,1.3,53.548157,55.0,78.565002
20170123033000,29.15,60.370838,58.272713,58.275002,20.799521,37.988121,73.854187,1.393015,1.3,55.312332,55.0,78.300003
20170123034500,15.025,60.190819,58.272713,58.275002,20.575614,37.713463,73.89019,1.376957,1.3,55.186317,55.0,78.300003
20170123040000,16.875,60.370838,57.816696,57.814999,20.564853,37.713463,73.998199,1.384986,1.3,53.386139,55.0,77.769997
20170123041500,19.24,60.190819,56.278625,56.279999,20.564853,37.438805,74.052208,1.397029,1.3,53.998199,55.0,77.144997
20170123043000,24.09,59.56076,55.343407,55.345001,20.388852,37.682945,73.962196,1.389,1.3,53.836185,55.0,76.779999
20170123044500,24.91,59.36274,54.377277,54.375,20.271518,37.560875,73.89019,1.397029,1.3,53.836185,55.0,76.125
20170123050000,13.625,59.18272,53.851715,53.849998,19.96052,37.49984,73.854187,1.393015,1.3,53.062107,55.0,76.004997
20170123051500,13.205,59.18272,53.615982,53.615002,19.96052,37.377769,73.854187,1.384986,1.3,53.350136,55.0,75.879997
20170123053000,25.84,59.092712,53.615982,53.615002,19.64262,37.255699,73.89019,1.393015,1.3,54.340233,55.0,75.665001
20170123054500,18.33,59.092712,52.317474,52.314999,19.618548,37.225182,73.854187,1.384986,1.3,53.062107,55.0,75.205002
20170123060000,25.665001,58.732674,52.317474,52.314999,19.592504,36.920006,73.89019,1.397029,1.3,54.286232,55.0,75.205002
20170123061500,28.84,58.642666,52.317474,52.314999,19.592504,36.981041,73.89019,1.380971,1.3,55.348335,55.0,75.205002
20170123063000,27.975,58.552658,52.317474,52.314999,19.381092,36.950523,73.89019,1.372943,1.3,54.9883,55.0,75.205002
20170123064500,29.305,58.462646,52.081738,52.080002,19.226375,36.767418,73.72818,1.372943,1.3,56.662468,55.0,75.084999
20170123070000,28.254999,58.192619,52.081738,52.080002,19.067714,36.889488,73.854187,1.372943,1.3,56.086411,55.0,75.084999
20170123071500,21.924999,58.282631,52.081738,52.080002,19.067714,36.858971,73.72818,1.368928,1.3,56.734474,55.0,75.084999
20170123073000,24.985001,58.912693,52.081738,52.080002,18.96772,37.316734,73.692169,1.356885,1.3,56.662468,55.0,75.084999
20170123074500,11.185,59.002701,52.081738,52.080002,18.96772,37.225182,73.72818,1.384986,1.3,54.340233,55.0,75.084999
20170123080000,14.045,59.272728,52.081738,52.080002,,37.133629,73.72818,1.364914,1.3,53.800179,55.0,75.084999
20170123081500,28.915001,59.740776,52.081738,52.080002,19.092942,37.194664,73.72818,1.328784,1.3,56.572456,55.0,75.084999
20170123083000,17.465,59.830784,52.081738,52.080002,,37.133629,73.854187,1.332798,1.3,53.260128,55.0,75.084999
20170123084500,12.31,60.190819,52.081738,52.080002,19.5345,36.981041,74.052208,1.320755,1.3,53.098114,55.0,75.084999
20170123090000,10.14,60.370838,52.081738,52.080002,19.83506,36.462242,74.322235,1.324769,1.3,53.998199,55.0,75.084999
20170123091500,26.655001,60.730873,52.081738,52.080002,19.83506,36.706383,74.214226,1.312726,1.3,57.220524,55.0,75.084999
20170123093000,12.69,61.0009,52.081738,52.080002,20.168396,36.675865,74.214226,1.300682,1.3,52.846085,55.0,75.084999
20170123094500,10.815,61.198921,52.081738,52.080002,20.353679,36.431725,74.088211,1.308711,1.3,54.790279,55.0,75.084999
20170123100000,16.684999,61.468948,52.081738,52.080002,20.705596,36.279144,74.160217,1.304697,1.3,55.024303,55.0,75.084999
20170123101500,31.639999,61.828983,52.081738,52.080002,20.705596,36.096039,74.160217,1.268567,1.3,56.50045,55.0,75.084999
20170123103000,31.1,61.828983,52.081738,52.080002,21.276405,35.546722,74.286232,1.284625,1.3,55.402344,55.0,75.084999
20170123104500,33.215,62.09901,52.081738,52.080002,21.276405,35.760345,74.322235,1.272581,1.3,56.824486,55.0,75.084999
20170123110000,32.705002,62.189022,52.081738,52.080002,21.385766,35.668793,74.322235,1.268567,1.3,56.860489,55.0,75.084999
20170123111500,30.23,62.549057,52.081738,52.080002,21.385766,35.729828,74.322235,1.256523,1.3,56.662468,55.0,75.084999
20170123113000,30.92,62.747078,52.081738,52.080002,22.296915,35.973969,74.214226,1.268567,1.3,55.276329,55.0,75.084999
20170123114500,33.445,63.287128,52.081738,52.080002,22.566008,35.882416,74.214226,1.256523,1.3,56.446445,55.0,75.084999
20170123120000,28.08,63.287128,52.081738,52.080002,23.18423,35.729828,74.214226,1.284625,1.3,54.448246,55.0,75.084999
20170123121500,16.455,63.737175,52.081738,52.080002,23.18423,35.943451,74.286232,1.284625,1.3,53.386139,55.0,75.084999
20170123123000,13.605,64.205215,52.081738,52.080002,23.801296,35.729828,74.322235,1.292654,1.3,53.098114,55.0,75.084999
20170123124500,5.36,64.205215,52.081738,52.080002,24.02216,35.69931,74.358238,1.264552,1.3,53.062107,55.0,75.084999
20170123130000,25.725,64.385239,52.081738,52.080002,24.408672,35.668793,74.358238,1.264552,1.3,56.698471,55.0,75.084999
20170123131500,24.135,64.835281,52.081738,52.080002,25.016048,35.546722,74.520256,1.256523,1.3,55.600361,55.0,75.084999
20170123133000,12.09,65.015305,52.081738,52.080002,24.667735,35.57724,74.61026,1.260538,1.3,53.58416,55.0,75.084999
20170123134500,23.405001,65.105316,52.081738,52.080002,24.828946,35.394135,74.844284,1.292654,1.3,54.502251,55.0,75.084999
20170123140000,15.96,65.393341,52.081738,52.080002,,34.600677,74.052208,1.296668,1.3,55.798382,55.0,75.084999
20170123141500,9.94,65.663368,52.081738,52.080002,25.151368,33.868263,73.134117,1.300682,1.3,55.276329,55.0,75.084999
20170123143000,26.875,65.933395,52.081738,52.080002,25.366724,33.776711,72.486053,1.268567,1.3,56.608459,55.0,75.084999
20170123144500,25.264999,65.753372,52.081738,52.080002,25.796212,34.326019,72.288025,1.272581,1.3,55.726372,55.0,75.084999
20170123150000,11.66,66.023407,52.081738,52.080002,26.058896,34.844818,72.414047,1.240466,1.3,53.224121,55.0,75.084999
20170123151500,10.025,66.023407,52.081738,52.080002,26.058896,35.69931,72.936096,1.252509,1.3,54.700272,55.0,75.084999
20170123153000,23.924999,65.933395,52.081738,52.080002,26.11214,35.821381,73.242126,1.260538,1.3,56.662468,55.0,75.084999
20170123154500,24.799999,66.023407,52.081738,52.080002,25.77673,35.69931,73.692169,1.236451,1.3,56.050407,55.0,75.084999
20170123160000,21.51,65.933395,52.676727,52.674999,25.609025,35.668793,73.926193,1.220393,1.3,56.338436,55.0,75.389999
20170123161500,24.365,65.933395,52.943317,52.945,25.609025,35.668793,74.214226,1.216379,1.3,54.952297,55.0,75.529999
20170123163000,10.415,65.663368,52.943317,52.945,25.55726,35.607758,74.322235,1.216379,1.3,53.926193,55.0,75.529999
20170123164500,14.125,65.483353,52.943317,52.945,25.45373,35.394135,74.484253,1.256523,1.3,55.798382,55.0,75.529999
20170123170000,20.1,64.835281,52.943317,52.945,25.45373,35.485687,74.682266,1.268567,1.3,56.338436,55.0,75.529999
20170123171500,23.91,64.835281,52.943317,52.945,25.18496,35.241547,74.808289,1.272581,1.3,56.446445,55.0,75.529999
20170123173000,24.895,64.835281,52.943317,52.945,24.679312,35.119476,74.358238,1.276596,1.3,56.536453,55.0,75.529999
20170123174500,25.24,64.007202,52.943317,52.945,24.467407,33.65464,73.602165,1.28061,1.3,55.690369,55.0,75.529999
20170123180000,9.89,63.647163,52.943317,52.945,23.969154,33.227394,72.576065,1.288639,1.3,53.188118,55.0,75.529999
20170123181500,8.34,63.197121,52.943317,52.945,23.969154,33.044289,72.450043,1.284625,1.3,53.926193,55.0,75.529999
20170123183000,7.78,63.287128,52.943317,52.945,23.277152,32.983253,72.414047,1.304697,1.3,53.674168,55.0,75.529999
20170123184500,7.83,62.657066,52.943317,52.945,23.162453,34.57016,72.414047,1.300682,1.3,53.188118,55.0,75.529999
20170123190000,17.33,62.369041,52.943317,52.945,23.14734,35.027924,72.846085,1.304697,1.3,53.998199,55.0,75.529999
20170123191500,18.735001,61.828983,52.943317,52.945,,35.241547,73.098114,1.300682,1.3,53.998199,55.0,75.529999
20170123193000,22.290001,61.828983,48.321476,48.32,22.38353,35.302582,73.368134,1.397029,1.3,54.952297,55.0,72.099998
20170123194500,24.965,61.468948,46.107014,46.105,22.090195,35.394135,73.602165,1.384986,1.3,56.50045,55.0,71.974998
20170123200000,24.514999,61.378937,46.107014,46.105,21.738193,35.119476,73.89019,1.389,1.3,57.310532,55.0,71.974998
20170123201500,24.15,60.820885,46.107014,46.105,21.849781,34.966888,74.124214,1.384986,1.3,54.37624,55.0,71.974998
20170123203000,11.545,60.730873,46.107014,46.105,21.229757,35.149994,74.160217,1.376957,1.3,53.188118,55.0,71.974998
20170123204500,13.035,60.730873,46.107014,46.105,21.215052,34.936371,74.214226,1.376957,1.3,53.188118,55.0,71.974998
20170123210000,23.875,60.28083,46.107014,46.105,21.092788,35.058441,74.250229,1.376957,1.3,56.446445,55.0,71.974998
20170123211500,25.41,60.28083,46.107014,46.105,21.0135,35.394135,73.998199,1.372943,1.3,57.148514,55.0,71.974998
20170123213000,14.44,60.100811,46.107014,46.105,20.658217,35.69931,74.052208,1.364914,1.3,56.338436,55.0,71.974998
20170123214500,11.255,60.010803,46.107014,46.105,20.63168,35.821381,73.962196,1.356885,1.3,55.924393,55.0,71.974998
20170123220000,3.3,59.920792,46.107014,46.105,20.285186,35.69931,74.052208,1.35287,1.3,55.024303,55.0,71.974998
20170123221500,1.61,59.650764,46.107014,46.105,20.285186,35.729828,74.160217,1.356885,1.3,53.350136,55.0,71.974998
20170123223000,14.38,59.740776,46.107014,46.105,19.93179,35.882416,74.160217,1.356885,1.3,53.764175,55.0,71.974998
20170123224500,23.459999,59.650764,46.107014,46.105,19.93179,35.882416,74.052208,1.364914,1.3,56.284431,55.0,71.974998
20170123230000,21.540001,59.740776,46.107014,46.105,19.80361,35.851898,74.052208,1.356885,1.3,57.05851,55.0,71.974998
20170123231500,2.095,59.272728,46.107014,46.105,19.80361,35.790863,74.088211,1.35287,1.3,53.764175,55.0,71.974998
20170123233000,0.705,59.18272,46.107014,46.105,19.636075,35.851898,74.160217,1.356885,1.3,53.548157,55.0,71.974998
20170123234500,12.3,59.36274,46.107014,46.105,19.636075,36.004486,74.286232,1.356885,1.3,53.386139,55.0,71.974998
20170124000000,23.91,59.740776,46.107014,46.105,19.594748,36.004486,74.412247,1.31674,1.3,54.37624,55.0,71.974998
20170124001500,11.435,59.650764,46.107014,46.105,19.594748,36.096039,74.520256,1.308711,1.3,55.88839,55.0,71.974998
20170124003000,2.97,60.100811,46.107014,46.105,19.39952,36.004486,74.682266,1.300682,1.3,54.574257,55.0,71.974998
20170124004500,0.0,59.740776,46.107014,46.105,19.269368,36.187592,74.844284,1.312726,1.3,52.846085,55.0,71.974998
20170124010000,11.24,59.56076,46.107014,46.105,19.175868,36.157074,74.844284,1.300682,1.3,53.224121,55.0,71.974998
20170124011500,22.225,59.36274,46.107014,46.105,19.175868,35.149994,73.926193,1.300682,1.3,56.338436,55.0,71.974998
20170124013000,13.42,58.822685,46.107014,46.105,18.926495,35.088959,73.044106,1.292654,1.3,56.788483,55.0,71.974998
20170124014500,1.095,58.912693,46.107014,46.105,18.873336,35.821381,72.450043,1.300682,1.3,54.412243,55.0,71.974998
20170124020000,5.96,58.822685,46.107014,46.105,19.007432,36.340179,72.414047,1.304697,1.3,53.224121,55.0,71.974998
20170124021500,23.360001,58.552658,46.107014,46.105,19.007432,36.706383,72.774078,1.296668,1.3,56.572456,55.0,71.974998
20170124023000,0.725,58.552658,46.107014,46.105,18.750664,36.981041,73.044106,1.308711,1.3,55.024303,55.0,71.974998
20170124024500,2.855,58.642666,46.107014,46.105,,37.042076,73.602165,1.31674,1.3,53.710175,55.0,71.974998
20170124030000,19.865,58.642666,46.107014,46.105,18.829136,37.042076,73.854187,1.324769,1.3,54.412243,55.0,71.974998
20170124031500,5.255,58.012604,46.107014,46.105,18.829136,37.011559,74.214226,1.320755,1.3,55.762375,55.0,71.974998
20170124033000,0.0,57.922592,46.107014,46.105,18.693068,37.011559,74.322235,1.332798,1.3,53.062107,55.0,71.974998
20170124034500,17.525,57.922592,46.107014,46.105,18.420932,37.072594,74.412247,1.332798,1.3,54.664268,55.0,71.974998
20170124040000,20.405001,57.922592,46.107014,46.105,18.420932,37.255699,74.646271,1.332798,1.3,56.9865,55.0,71.974998
20170124041500,0.685,57.544556,46.107014,46.105,18.420932,37.164146,74.754272,1.336812,1.3,54.37624,55.0,71.974998
20170124043000,3.83,57.544556,46.107014,46.105,18.21683,36.950523,74.808289,1.344841,1.3,53.188118,55.0,71.974998
20170124044500,22.23,57.634563,46.107014,46.105,18.153811,36.981041,74.880295,1.376957,1.3,56.212421,55.0,71.974998
20170124050000,2.69,57.544556,46.107014,46.105,18.153811,36.920006,74.970306,1.389,1.3,54.9883,55.0,71.974998
20170124051500,0.0,57.454548,45.871281,45.869999,17.808626,36.950523,74.970306,1.397029,1.3,52.972099,55.0,71.855003
20170124053000,20.700001,57.454548,45.635548,45.634998,17.742649,36.981041,74.91629,1.376957,1.3,54.952297,55.0,71.730003
20170124054500,9.11,57.274529,45.635548,45.634998,17.674122,37.072594,74.91629,1.384986,1.3,56.284431,55.0,71.730003
20170124060000,0.725,57.454548,45.635548,45.634998,17.674122,35.973969,73.926193,1.389,1.3,54.250225,55.0,71.730003
20170124061500,9.76,57.184517,45.635548,45.634998,17.674122,35.211029,73.044106,1.348856,1.3,53.836185,55.0,71.730003
20170124063000,23.370001,57.36454,45.635548,45.634998,17.742649,35.638275,72.450043,1.348856,1.3,57.112511,55.0,71.730003
20170124064500,4.745,57.184517,57.624435,57.625,17.81274,36.431725,72.378036,1.20835,1.3,54.664268,55.0,78.084999
20170124070000,19.014999,57.184517,57.860111,57.860001,17.674122,36.920006,72.612061,1.200321,1.3,55.186317,55.0,78.084999
20170124071500,8.03,57.36454,58.362373,58.360001,17.674122,37.316734,72.936096,1.20835,1.3,55.510353,55.0,78.349998
20170124073000,14.525,57.634563,58.362373,58.360001,17.74372,37.286217,73.242126,1.216379,1.3,53.998199,55.0,78.349998
20170124074500,17.9,58.192619,58.362373,58.360001,17.74372,37.194664,73.602165,1.20835,1.3,56.212421,55.0,78.349998
20170124080000,7.105,59.36274,58.864639,58.865002,18.160883,37.255699,73.962196,1.20835,1.3,53.674168,55.0,78.610001
20170124081500,23.695,60.100811,58.864639,58.865002,18.160883,37.255699,74.322235,1.204336,1.3,55.114311,55.0,78.610001
20170124083000,9.615,61.0009,59.536903,59.535,19.003012,37.316734,74.556259,1.20835,1.3,55.024303,55.0,78.959999
20170124084500,22.83,61.918995,59.536903,59.535,19.633066,37.103111,74.880295,1.24448,1.3,55.564358,55.0,78.959999
20170124090000,9.53,62.189022,52.793266,52.794998,20.753162,36.920006,74.970306,1.356885,1.3,54.124214,55.0,75.455002
20170124091500,15.375,62.747078,48.704586,48.705002,20.753162,36.7369,75.078308,1.35287,1.3,55.690369,55.0,73.324997
20170124093000,22.365,62.927094,47.746174,47.744999,22.366904,36.7369,75.078308,1.356885,1.3,54.610264,55.0,72.830002
20170124094500,8.47,63.737175,47.274708,47.275002,22.870665,36.523277,75.16832,1.393015,1.3,54.538254,55.0,72.584999
20170124100000,11.015,64.007202,47.274708,47.275002,23.616727,36.828453,75.006302,1.380971,1.3,53.638168,55.0,72.584999
20170124101500,23.325001,64.47525,47.274708,47.275002,23.616727,36.553795,74.286232,1.212365,1.3,56.122414,55.0,72.705002
20170124103000,12.5,64.835281,49.739647,49.740002,24.526125,34.875336,73.566162,1.212365,1.3,54.214222,55.0,73.864998
20170124104500,18.139999,64.925293,51.845272,51.845001,24.610666,34.905853,72.972099,1.20835,1.3,55.690369,55.0,74.959999
20170124110000,12.42,65.933395,52.096397,52.095001,25.434214,35.180511,72.648071,1.216379,1.3,53.548157,55.0,75.089996
20170124111500,24.415001,66.113419,52.096397,52.095001,25.434214,36.035004,72.774078,1.248495,1.3,55.06031,55.0,75.089996
20170124113000,24.959999,66.293427,52.096397,52.095001,26.050532,36.187592,73.044106,1.216379,1.3,56.284431,55.0,75.089996
20170124114500,24.98,66.671471,52.096397,52.095001,26.120368,36.49276,73.566162,1.224408,1.3,56.086411,55.0,75.089996
20170124120000,22.51,66.563461,52.096397,52.095001,25.881246,36.523277,73.854187,1.224408,1.3,55.960396,55.0,75.089996
20170124121500,24.424999,67.031502,52.096397,52.095001,25.881246,36.920006,74.088211,1.256523,1.3,54.952297,55.0,75.089996
20170124123000,24.959999,67.211517,52.096397,52.095001,26.11163,36.828453,74.322235,1.224408,1.3,55.348335,55.0,75.089996
20170124124500,25.360001,67.301529,53.243843,53.244999,26.133237,36.553795,74.520256,1.220393,1.3,55.924393,55.0,75.684998
20170124130000,15.915,67.211517,53.471786,53.470001,26.029452,36.462242,74.682266,1.20835,1.3,53.548157,55.0,75.805
20170124131500,13.91,67.571564,53.471786,53.470001,26.029452,36.096039,74.91629,1.212365,1.3,54.088211,55.0,75.805
20170124133000,15.67,67.211517,53.792469,53.790001,26.652689,36.096039,74.880295,1.216379,1.3,53.872189,55.0,75.970001
20170124134500,25.594999,67.661568,53.792469,53.790001,27.507891,36.035004,74.970306,1.224408,1.3,56.248428,55.0,75.970001
20170124140000,13.185,67.859589,49.873821,49.875,27.863344,35.760345,74.412247,1.376957,1.3,55.186317,55.0,73.934998
20170124141500,14.53,67.751579,49.873821,49.875,27.863344,34.478607,73.566162,1.376957,1.3,53.800179,55.0,73.934998
20170124143000,18.445,67.9496,49.873821,49.875,28.35257,34.57016,72.702072,1.384986,1.3,55.852386,55.0,73.934998
20170124144500,17.059999,67.571564,49.873821,49.875,28.210008,35.333099,72.414047,1.376957,1.3,53.836185,55.0,73.934998
20170124150000,18.565001,67.751579,49.873821,49.875,29.003993,35.333099,72.738075,1.384986,1.3,55.726372,55.0,73.934998
20170124151500,24.190001,67.661568,49.873821,49.875,29.003993,38.476402,73.332138,1.376957,1.3,55.564358,55.0,73.934998
20170124153000,19.645,67.751579,49.873821,49.875,28.898491,36.004486,73.404144,1.372943,1.3,55.47435,55.0,73.934998
20170124154500,22.434999,67.751579,49.873821,49.875,29.181643,36.187592,73.72818,1.372943,1.3,54.502251,55.0,73.934998
20170124160000,16.605,67.751579,49.873821,49.875,29.37597,36.187592,74.160217,1.348856,1.3,55.240326,55.0,73.934998
20170124161500,16.605,67.571564,49.873821,49.875,29.37597,36.61483,74.358238,1.340827,1.3,55.276329,55.0,73.934998
20170124163000,16.605,67.751579,49.873821,49.875,29.212464,36.340179,74.808289,1.288639,1.3,55.348335,55.0,73.934998
20170124164500,16.605,67.751579,49.873821,49.875,29.179025,36.767418,74.322235,1.220393,1.3,55.348335,55.0,73.934998
20170124170000,16.605,67.571564,50.140411,50.139999,28.973036,35.668793,73.566162,1.200321,1.3,55.348335,55.0,74.074997
20170124171500,17.405001,67.211517,50.878349,50.880001,28.973036,35.638275,73.044106,1.204336,1.3,55.276329,55.0,74.455002
20170124173000,17.405001,67.031502,52.149448,52.150002,28.3116,38.079674,72.810081,1.204336,1.3,55.438347,55.0,75.120003
20170124174500,18.565001,66.563461,52.149448,52.150002,28.140614,36.584312,72.846085,1.200321,1.3,55.150314,55.0,75.120003
20170124180000,18.565001,66.563461,52.149448,52.150002,27.780894,36.920006,73.044106,1.20835,1.3,55.150314,55.0,75.120003
20170124181500,18.565001,66.113419,53.629143,53.630001,27.780894,37.225182,73.566162,1.224408,1.3,55.186317,55.0,75.885002
20170124183000,18.565001,65.933395,53.629143,53.630001,27.05972,37.438805,73.89019,1.236451,1.3,55.150314,55.0,75.885002
20170124184500,18.565001,65.753372,53.629143,53.630001,27.158898,38.354332,74.052208,1.24448,1.3,55.024303,55.0,75.885002
20170124190000,18.565001,65.663368,53.629143,53.630001,26.929823,38.690022,74.322235,1.240466,1.3,55.024303,55.0,75.885002
20170124191500,18.565001,65.483353,53.629143,53.630001,26.929823,38.50692,74.646271,1.240466,1.3,54.700272,55.0,75.885002
20170124193000,18.565001,65.195328,53.629143,53.630001,26.533536,38.751057,74.880295,1.240466,1.3,54.826286,55.0,75.885002
20170124194500,18.565001,65.105316,53.629143,53.630001,26.289008,39.117264,74.250229,1.224408,1.3,54.664268,55.0,75.885002
20170124200000,18.565001,65.105316,53.629143,53.630001,26.128375,39.452957,73.206123,1.224408,1.3,54.826286,55.0,75.885002
20170124201500,18.565001,64.745277,53.629143,53.630001,26.128375,40.215897,72.576065,1.224408,1.3,54.700272,55.0,75.885002
20170124203000,18.565001,64.47525,53.629143,53.630001,25.900694,40.948318,72.378036,1.232437,1.3,54.862289,55.0,75.885002
20170124204500,18.565001,64.835281,53.629143,53.630001,25.85493,41.131424,72.486053,1.236451,1.3,54.862289,55.0,75.885002
20170124210000,18.565001,64.835281,53.629143,53.630001,25.743104,40.67366,72.900085,1.232437,1.3,54.9883,55.0,75.885002
20170124211500,18.565001,64.655266,53.629143,53.630001,25.743104,40.734695,73.332138,1.228422,1.3,55.114311,55.0,75.885002
20170124213000,21.725,64.47525,71.8311,71.830002,25.76398,40.460037,73.72818,1.224408,1.3,54.700272,55.0,85.349998
20170124214500,21.725,64.565262,71.8311,71.830002,25.836043,40.55159,74.160217,1.232437,1.3,54.826286,55.0,85.349998
20170124220000,21.725,64.385239,71.8311,71.830002,25.977211,40.490555,74.322235,1.240466,1.3,55.024303,55.0,85.349998
20170124221500,21.725,64.385239,71.8311,71.830002,25.977211,40.42952,74.646271,1.248495,1.3,55.150314,55.0,85.349998
20170124223000,21.725,64.47525,71.8311,71.830002,26.114435,40.978836,74.322235,1.240466,1.3,55.186317,55.0,85.349998
20170124224500,21.725,64.007202,70.973145,70.974998,26.248616,40.948318,73.656166,1.380971,1.3,54.952297,55.0,84.904999
20170124230000,21.725,64.565262,70.973145,70.974998,26.517879,41.253494,72.612061,1.332798,1.3,55.150314,55.0,84.904999
20170124231500,21.725,64.385239,70.973145,70.974998,26.517879,41.985916,72.378036,1.31674,1.3,55.114311,55.0,84.904999
20170124233000,21.725,64.835281,70.973145,70.974998,26.789114,42.504715,72.414047,1.300682,1.3,55.150314,55.0,84.904999
20170124234500,21.725,64.745277,70.973145,70.974998,26.857148,41.955399,72.774078,1.300682,1.3,55.348335,55.0,84.904999
20170125000000,21.725,64.745277,70.973145,70.974998,26.993216,41.833328,73.242126,1.300682,1.3,55.348335,55.0,84.904999
20170125001500,22.525,64.835281,70.973145,70.974998,26.993216,41.68074,73.72818,1.296668,1.3,55.402344,55.0,84.904999
20170125003000,27.375,64.745277,70.973145,70.974998,27.40142,41.833328,74.052208,1.284625,1.3,54.9883,55.0,84.904999
20170125004500,27.375,64.835281,70.973145,70.974998,27.54201,41.772293,74.358238,1.284625,1.3,55.024303,55.0,84.904999
20170125010000,27.375,64.385239,70.973145,70.974998,27.610537,41.772293,74.61026,1.288639,1.3,54.9883,55.0,84.904999
20170125011500,27.375,64.745277,70.973145,70.974998,27.610537,41.650223,74.844284,1.248495,1.3,55.150314,55.0,84.904999
20170125013000,27.375,64.745277,70.973145,70.974998,27.75162,42.046951,74.520256,1.216379,1.3,55.06031,55.0,84.904999
20170125014500,27.375,64.565262,70.973145,70.974998,27.75162,41.863846,73.692169,1.216379,1.3,55.276329,55.0,84.904999
20170125020000,27.375,64.295227,70.973145,70.974998,27.75162,42.413162,72.738075,1.216379,1.3,55.150314,55.0,84.904999
20170125021500,27.375,64.47525,70.973145,70.974998,27.75162,43.145584,72.378036,1.20835,1.3,55.150314,55.0,84.904999
20170125023000,27.375,64.007202,70.973145,70.974998,27.82319,43.542305,72.450043,1.20835,1.3,55.024303,55.0,84.904999
20170125024500,27.375,64.007202,71.239738,71.239998,27.82319,43.206619,72.612061,1.20835,1.3,55.150314,55.0,85.044998
20170125030000,27.375,63.917191,71.239738,71.239998,27.96378,43.023514,72.936096,1.20835,1.3,55.150314,55.0,85.044998
20170125031500,27.375,63.827187,71.239738,71.239998,27.96378,42.901443,73.206123,1.212365,1.3,55.150314,55.0,85.044998
20170125033000,27.375,64.205215,71.239738,71.239998,27.406112,42.840408,73.566162,1.20835,1.3,55.348335,55.0,85.044998
20170125034500,27.375,64.007202,71.239738,71.239998,27.543744,42.931961,73.72818,1.216379,1.3,55.348335,55.0,85.044998
20170125040000,28.540001,64.205215,71.239738,71.239998,27.963372,42.901443,74.052208,1.232437,1.3,55.150314,55.0,85.044998
20170125041500,28.540001,64.385239,71.239738,71.239998,27.963372,42.718338,74.322235,1.224408,1.3,55.150314,55.0,85.044998
20170125043000,28.540001,64.205215,71.239738,71.239998,27.963372,42.840408,74.520256,1.224408,1.3,55.186317,55.0,85.044998
20170125044500,29.48,64.655266,71.239738,71.239998,28.10437,42.016434,74.61026,1.224408,1.3,55.150314,55.0,85.044998
20170125050000,29.48,64.47525,71.239738,71.239998,28.24496,42.230057,74.808289,1.216379,1.3,55.06031,55.0,85.044998
20170125051500,29.48,64.385239,71.239738,71.239998,28.24496,42.291092,74.160217,1.20835,1.3,55.024303,55.0,85.044998
20170125053000,29.48,64.385239,71.47541,71.474998,28.885945,41.985916,73.17012,1.256523,1.3,55.150314,55.0,85.165001
20170125054500,29.48,64.007202,71.47541,71.474998,29.533832,42.535233,72.576065,1.336812,1.3,54.952297,55.0,85.165001
20170125060000,29.48,63.917191,71.47541,71.474998,29.1004,43.389717,72.414047,1.376957,1.3,54.826286,55.0,85.165001
20170125061500,29.48,63.917191,70.957565,70.959999,29.1004,42.962479,72.450043,1.401044,1.3,54.610264,55.0,84.775002
20170125063000,23.459999,63.917191,70.721832,70.720001,28.95488,42.840408,72.846085,1.393015,1.3,54.826286,55.0,84.775002
20170125064500,23.459999,64.007202,70.721832,70.720001,28.95488,42.931961,73.044106,1.389,1.3,55.186317,55.0,84.775002
20170125070000,23.459999,64.205215,70.006897,70.004997,28.59992,42.931961,73.566162,1.393015,1.3,55.186317,55.0,84.404999
20170125071500,23.459999,64.115219,70.006897,70.004997,28.59992,42.809891,73.89019,1.376957,1.3,55.114311,55.0,84.404999
20170125073000,23.459999,63.917191,70.006897,70.004997,28.102976,42.779373,74.124214,1.384986,1.3,55.024303,55.0,84.404999
20170125074500,23.459999,64.385239,70.006897,70.004997,28.102976,42.657303,74.358238,1.364914,1.3,55.276329,55.0,84.404999
20170125080000,30.540001,64.745277,70.006897,70.004997,28.24258,41.955399,74.646271,1.344841,1.3,54.952297,55.0,84.404999
20170125081500,30.540001,65.105316,70.006897,70.004997,28.24258,42.382645,74.880295,1.324769,1.3,54.9883,55.0,84.404999
20170125083000,32.259998,65.663368,70.006897,70.004997,29.029986,44.183174,73.764175,1.256523,1.3,55.024303,55.0,84.404999
20170125084500,32.259998,66.203423,70.006897,70.004997,29.24592,41.955399,73.368134,1.264552,1.3,55.150314,55.0,84.404999
20170125090000,35.099998,66.671471,70.006897,70.004997,30.043679,41.863846,73.008102,1.248495,1.3,55.348335,55.0,84.404999
20170125091500,41.07,67.031502,70.006897,70.004997,30.043679,44.885078,72.774078,1.24448,1.3,55.240326,55.0,84.404999
20170125093000,28.135,67.751579,70.006897,70.004997,31.782983,42.809891,73.008102,1.240466,1.3,54.664268,55.0,84.404999
20170125094500,34.665001,67.661568,70.006897,70.004997,32.652635,42.718338,73.242126,1.236451,1.3,54.9883,55.0,84.404999
20170125100000,34.665001,67.859589,70.006897,70.004997,33.427376,44.305244,73.692169,1.232437,1.3,54.700272,55.0,84.404999
20170125101500,34.665001,67.859589,70.281219,70.279999,33.435332,43.115067,74.160217,1.204336,1.3,54.664268,55.0,84.695
20170125103000,34.665001,68.21962,75.0,75.0,33.407061,43.206619,74.322235,1.20835,1.3,55.348335,55.0,87.735001
20170125104500,35.974998,68.66967,75.0,75.0,33.757992,42.779373,74.520256,1.228422,1.3,55.348335,55.0,87.735001
20170125110000,35.974998,68.309631,75.0,75.0,33.779922,45.770081,73.89019,1.220393,1.3,55.348335,55.0,87.735001
20170125111500,37.650002,68.489655,75.0,75.0,33.779922,46.288879,73.044106,1.20835,1.3,55.348335,55.0,88.345001
20170125113000,37.650002,68.129616,75.0,75.0,34.634376,42.809891,73.242126,1.20835,1.3,55.240326,55.0,88.345001
20170125114500,37.650002,68.399643,75.0,75.0,,44.030586,73.044106,1.204336,1.3,55.348335,55.0,88.93
20170125120000,38.955002,68.489655,75.0,75.0,34.367,45.800598,72.936096,1.20835,1.3,54.9883,55.0,89.074997
20170125121500,38.955002,68.579659,75.0,75.0,34.367,44.061104,73.206123,1.20835,1.3,55.024303,55.0,89.459999
20170125123000,30.315001,69.227722,64.849648,64.849998,34.757456,43.969551,73.494156,1.364914,1.3,54.862289,55.0,81.720001
20170125124500,30.315001,69.047707,64.849648,64.849998,35.082836,45.037666,73.692169,1.364914,1.3,55.06031,55.0,81.720001
20170125130000,30.315001,68.957703,64.849648,64.849998,35.006829,45.037666,73.854187,1.360899,1.3,55.150314,55.0,81.720001
20170125131500,40.439999,69.047707,75.0,75.0,35.006829,46.319397,74.052208,1.180249,1.3,55.186317,55.0,91.809998
20170125133000,40.439999,68.957703,75.0,75.0,35.135995,44.885078,74.322235,1.340827,1.3,55.024303,55.0,91.955002
20170125134500,40.439999,68.957703,75.0,75.0,35.166884,45.098701,74.052208,1.397029,1.3,54.574257,55.0,90.379997
20170125140000,40.439999,68.759674,75.0,75.0,35.294078,44.396797,74.214226,1.393015,1.3,54.502251,55.0,89.724998
20170125141500,35.044998,68.309631,75.0,75.0,35.294078,46.075256,73.566162,1.393015,1.3,54.664268,55.0,88.485001
20170125143000,35.044998,68.489655,75.0,75.0,35.37748,44.671455,74.052208,1.393015,1.3,54.9883,55.0,87.75
20170125144500,35.044998,68.489655,75.0,75.0,35.294078,46.288879,73.89019,1.389,1.3,54.952297,55.0,87.489998
20170125150000,35.044998,68.957703,75.0,75.0,35.45891,44.885078,74.358238,1.376957,1.3,55.024303,55.0,87.345001
20170125151500,35.044998,68.66967,75.0,75.0,35.45891,44.457832,74.358238,1.376957,1.3,54.826286,55.0,87.345001
20170125153000,35.044998,68.579659,75.0,75.0,35.12112,44.824043,73.404144,1.372943,1.3,54.862289,55.0,87.345001
20170125154500,35.044998,68.849686,75.0,75.0,35.006829,45.312325,73.044106,1.376957,1.3,54.898293,55.0,87.345001
20170125160000,33.174999,68.759674,69.938789,69.940002,35.082836,44.701973,73.008102,1.384986,1.3,54.700272,55.0,84.370003
20170125161500,33.174999,68.849686,69.938789,69.940002,34.952684,44.946114,73.044106,1.389,1.3,54.664268,55.0,84.370003
20170125163000,33.174999,68.849686,69.938789,69.940002,34.960164,44.946114,73.242126,1.389,1.3,54.700272,55.0,84.370003
20170125164500,33.174999,68.849686,68.389099,68.389999,34.7665,45.37336,73.692169,1.393015,1.3,54.538254,55.0,83.559998
20170125170000,32.404999,68.66967,68.389099,68.389999,34.634376,44.763008,74.322235,1.356885,1.3,54.790279,55.0,83.559998
20170125171500,44.259998,68.489655,68.389099,68.389999,34.634376,44.976631,74.448242,1.360899,1.3,55.150314,55.0,83.559998
20170125173000,41.779999,68.129616,68.389099,68.389999,34.500365,44.183174,74.718277,1.344841,1.3,53.872189,55.0,83.559998
20170125174500,31.975,68.129616,68.389099,68.389999,34.420176,46.41095,73.602165,1.340827,1.3,55.150314,55.0,83.559998
20170125180000,31.975,68.039612,68.389099,68.389999,34.285094,46.136292,72.900085,1.35287,1.3,54.664268,55.0,83.559998
20170125181500,31.975,67.751579,68.389099,68.389999,34.01493,46.258362,72.972099,1.344841,1.3,54.502251,55.0,83.559998
20170125183000,50.255001,67.751579,68.389099,68.389999,33.915021,45.312325,72.846085,1.304697,1.3,55.47435,55.0,83.559998
20170125184500,33.775002,67.571564,68.389099,68.389999,33.777967,45.983704,73.098114,1.288639,1.3,54.862289,55.0,83.559998
20170125190000,33.775002,67.211517,68.389099,68.389999,33.70944,45.37336,73.368134,1.252509,1.3,54.574257,55.0,83.559998
20170125191500,52.634998,67.391541,68.389099,68.389999,33.75636,46.288879,73.854187,1.24448,1.3,55.510353,55.0,83.559998
20170125193000,51.509998,67.031502,68.389099,68.389999,33.523256,45.403877,74.124214,1.220393,1.3,54.862289,55.0,83.559998
20170125194500,35.935001,66.941498,68.389099,68.389999,33.634266,45.129219,74.322235,1.20835,1.3,55.47435,55.0,83.559998
20170125200000,35.935001,66.941498,68.389099,68.389999,33.673791,45.220772,74.646271,1.220393,1.3,54.610264,55.0,83.559998
20170125201500,52.779999,67.031502,68.389099,68.389999,33.673791,46.288879,73.854187,1.232437,1.3,55.348335,55.0,83.559998
20170125203000,33.814999,67.031502,68.389099,68.389999,33.814789,45.220772,73.440147,1.220393,1.3,54.538254,55.0,83.559998
20170125204500,28.889999,66.671471,68.389099,68.389999,33.853328,44.579903,73.008102,1.220393,1.3,54.502251,55.0,83.559998
20170125210000,36.215,65.663368,68.389099,68.389999,31.199152,45.037666,72.810081,1.228422,1.3,54.700272,55.0,83.559998
20170125211500,26.014999,65.483353,68.389099,68.389999,29.845782,45.49543,72.774078,1.252509,1.3,54.502251,55.0,83.559998
20170125213000,23.59,65.483353,68.389099,68.389999,29.085168,45.953186,73.044106,1.284625,1.3,55.150314,55.0,83.559998
20170125214500,23.59,65.483353,68.389099,68.389999,28.82092,45.739563,73.530151,1.292654,1.3,55.276329,55.0,83.559998
20170125220000,23.59,65.195328,68.389099,68.389999,28.688796,45.800598,73.764175,1.31674,1.3,54.664268,55.0,83.559998
20170125221500,23.59,65.195328,68.389099,68.389999,28.688796,45.586983,74.160217,1.332798,1.3,54.610264,55.0,83.559998
20170125223000,21.17,65.195328,68.389099,68.389999,28.1994,45.464912,74.358238,1.35287,1.3,54.952297,55.0,83.559998
20170125224500,20.4,65.105316,68.114723,68.114998,27.88864,45.251289,74.646271,1.393015,1.3,54.502251,55.0,83.269997
20170125230000,19.635,64.835281,66.615295,66.614998,26.836068,45.800598,73.566162,1.393015,1.3,55.024303,55.0,82.639999
20170125231500,19.635,64.745277,64.335175,64.334999,26.836068,45.129219,73.044106,1.393015,1.3,54.574257,55.0,81.455002
20170125233000,17.33,64.745277,63.39996,63.400002,27.114375,44.732491,72.774078,1.397029,1.3,55.150314,55.0,80.970001
20170125234500,17.985001,64.655266,62.669563,62.669998,26.687267,45.251289,72.612061,1.397029,1.3,55.510353,55.0,80.589996
20170126000000,16.344999,64.47525,61.687984,61.689999,26.444711,45.464912,72.900085,1.389,1.3,54.412243,55.0,80.080002
20170126001500,23.309999,63.827187,61.687984,61.689999,26.444711,45.892151,73.044106,1.380971,1.3,54.826286,55.0,80.080002
20170126003000,17.290001,64.007202,61.231964,61.23,25.69904,45.312325,73.566162,1.393015,1.3,55.114311,55.0,79.839996
20170126004500,17.290001,63.917191,58.356712,58.355,25.17136,45.64801,73.692169,1.405058,1.3,54.862289,55.0,78.345001
20170126010000,17.290001,63.647163,58.0746,58.075001,25.023545,45.586983,73.89019,1.389,1.3,54.502251,55.0,78.199997
20170126011500,15.2,63.557159,56.903648,56.904999,25.023545,45.220772,74.160217,1.393015,1.3,54.9883,55.0,77.589996
20170126013000,15.2,63.287128,55.883408,55.884998,24.647794,45.190254,74.322235,1.384986,1.3,54.664268,55.0,77.059998
20170126014500,13.33,63.287128,55.883408,55.884998,22.798024,44.732491,74.358238,1.384986,1.3,54.736275,55.0,77.059998
20170126020000,11.33,62.927094,55.176208,55.174999,22.864256,44.427315,74.520256,1.397029,1.3,53.836185,55.0,76.57
20170126021500,10.59,63.197121,54.422626,54.424999,21.900832,44.579903,74.322235,1.397029,1.3,53.926193,55.0,76.300003
20170126023000,22.51,62.747078,54.422626,54.424999,22.159912,43.115067,73.602165,1.368928,1.3,55.150314,55.0,76.300003
20170126024500,10.32,62.837082,54.194611,54.195,22.357367,41.772293,72.936096,1.393015,1.3,55.240326,55.0,76.18
20170126030000,7.495,62.747078,53.425568,53.424999,21.72665,41.253494,72.450043,1.389,1.3,53.710175,55.0,75.779999
20170126031500,18.85,61.918995,53.143456,53.145,21.72665,41.345047,72.414047,1.389,1.3,54.124214,55.0,75.635002
20170126033000,22.559999,61.55896,52.86908,52.869999,21.157235,41.863846,72.576065,1.376957,1.3,56.410442,55.0,75.489998
20170126034500,14.095,61.468948,50.701054,50.700001,21.266936,42.382645,72.936096,1.389,1.3,55.960396,55.0,74.364998
20170126040000,23.67,61.468948,50.190941,50.189999,20.906145,42.077469,73.098114,1.380971,1.3,57.022503,55.0,74.099998
20170126041500,24.120001,61.090912,49.816101,49.814999,20.906145,41.924881,73.404144,1.336812,1.3,56.788483,55.0,73.904999
20170126043000,24.334999,61.090912,49.816101,49.814999,20.541002,41.711258,73.692169,1.332798,1.3,56.572456,55.0,73.904999
20170126044500,6.655,61.198921,49.816101,49.814999,20.431556,41.375565,73.89019,1.332798,1.3,52.648064,55.0,73.904999
20170126050000,7.405,61.198921,49.816101,49.814999,19.93995,41.131424,73.962196,1.348856,1.3,54.412243,55.0,73.904999
20170126051500,5.33,61.090912,49.816101,49.814999,19.93995,40.582108,74.160217,1.344841,1.3,53.512154,55.0,73.904999
20170126053000,5.005,60.820885,49.816101,49.814999,19.825744,40.307449,74.214226,1.356885,1.3,54.412243,55.0,73.904999
20170126054500,5.355,60.460846,49.816101,49.814999,19.555988,39.941238,74.358238,1.360899,1.3,54.412243,55.0,73.904999
20170126060000,11.97,60.460846,49.816101,49.814999,19.172927,39.849686,74.520256,1.356885,1.3,55.798382,55.0,73.904999
20170126061500,10.665,60.100811,49.816101,49.814999,19.172927,39.361404,74.61026,1.35287,1.3,55.726372,55.0,73.904999
20170126063000,8.875,60.190819,49.816101,49.814999,18.942288,37.560875,74.646271,1.364914,1.3,55.726372,55.0,73.904999
20170126064500,7.65,59.740776,49.816101,49.814999,18.570974,38.903645,74.844284,1.368928,1.3,55.024303,55.0,73.904999
20170126070000,21.530001,59.650764,49.816101,49.814999,18.461528,38.659504,74.754272,1.364914,1.3,56.950497,55.0,73.904999
20170126071500,22.040001,60.010803,49.816101,49.814999,18.461528,38.323814,74.844284,1.372943,1.3,56.824486,55.0,73.904999
20170126073000,6.515,59.56076,49.816101,49.814999,17.820781,38.201744,74.844284,1.372943,1.3,53.512154,55.0,73.904999
20170126074500,0.94,59.740776,49.816101,49.814999,17.912564,36.035004,74.880295,1.376957,1.3,53.188118,55.0,73.904999
20170126080000,15.415,59.272728,48.053829,48.055,17.609777,37.652428,74.052208,1.360899,1.3,56.374439,55.0,72.989998
20170126081500,20.65,59.272728,48.053829,48.055,17.609777,36.004486,73.206123,1.364914,1.3,57.022503,55.0,72.989998
20170126083000,23.84,59.650764,48.053829,48.055,17.87921,35.638275,72.738075,1.384986,1.3,57.05851,55.0,72.989998
20170126084500,19.344999,59.920792,47.628727,47.630001,18.078467,35.394135,72.414047,1.35287,1.3,55.240326,55.0,72.764999
20170126090000,6.32,59.650764,47.628727,47.630001,18.187913,36.248627,72.612061,1.344841,1.3,53.098114,55.0,72.764999
20170126091500,8.705,60.28083,61.476089,61.474998,18.187913,36.462242,72.972099,1.252509,1.3,53.710175,55.0,79.970001
20170126093000,11.625,60.28083,61.476089,61.474998,17.965808,36.462242,73.332138,1.268567,1.3,53.836185,55.0,79.970001
20170126094500,21.434999,60.370838,61.476089,61.474998,17.885772,35.882416,73.692169,1.284625,1.3,55.510353,55.0,79.970001
20170126100000,21.540001,60.010803,61.476089,61.474998,17.68898,36.553795,73.89019,1.272581,1.3,55.852386,55.0,79.970001
20170126101500,24.690001,60.28083,61.193981,61.195,17.68898,36.431725,74.160217,1.401044,1.3,55.798382,55.0,79.82
20170126103000,16.209999,60.460846,59.292633,59.294998,18.00688,36.126556,74.286232,1.393015,1.3,55.510353,55.0,78.830002
20170126104500,16.385,60.370838,56.21257,56.215,18.00688,31.152203,74.322235,1.384986,1.3,55.690369,55.0,77.230003
20170126110000,22.58,60.370838,53.708355,53.709999,18.166442,35.394135,74.484253,1.393015,1.3,55.47435,55.0,75.93
20170126111500,11.56,61.198921,53.097782,53.099998,18.166442,35.180511,74.682266,1.389,1.3,54.37624,55.0,75.610001
20170126113000,16.655001,61.090912,51.729729,51.73,18.315736,35.821381,73.926193,1.393015,1.3,55.960396,55.0,74.900002
20170126114500,23.315001,61.918995,50.670845,50.669998,18.514908,34.966888,73.098114,1.397029,1.3,57.05851,55.0,74.349998
20170126120000,19.84,61.918995,50.450562,50.450001,18.769874,25.598015,72.540054,1.384986,1.3,54.574257,55.0,74.235001
20170126121500,3.375,61.828983,49.789722,49.790001,18.892376,33.379982,72.738075,1.393015,1.3,52.684067,55.0,73.889999
20170126123000,8.055,61.828983,49.553989,49.555,19.072236,33.959816,73.044106,1.380971,1.3,54.538254,55.0,73.769997
20170126124500,4.955,61.918995,49.553989,49.555,19.168864,28.497181,73.368134,1.376957,1.3,54.790279,55.0,73.769997
20170126130000,24.215,61.828983,49.295059,49.294998,19.102717,34.356537,73.17012,1.384986,1.3,57.112511,55.0,73.635002
20170126131500,4.015,61.918995,49.295059,49.294998,19.102717,34.142914,73.404144,1.364914,1.3,53.062107,55.0,73.635002
20170126133000,20.805,61.918995,49.295059,49.294998,19.526867,33.715675,73.692169,1.368928,1.3,56.662468,55.0,73.635002
20170126134500,5.555,61.828983,49.295059,49.294998,19.624481,33.441017,73.764175,1.376957,1.3,52.972099,55.0,73.635002
20170126140000,28.145,62.09901,49.295059,49.294998,,33.105324,73.998199,1.372943,1.3,57.67057,55.0,73.635002
20170126141500,3.75,62.27903,49.295059,49.294998,19.410434,32.922218,74.250229,1.368928,1.3,54.574257,55.0,73.635002
20170126143000,14.695,62.189022,49.295059,49.294998,19.9884,33.166359,74.358238,1.380971,1.3,53.422142,55.0,73.635002
20170126144500,13.615,62.549057,48.093178,48.095001,19.628748,32.556007,74.646271,1.356885,1.3,56.338436,55.0,73.010002
20170126150000,0.0,62.27903,48.093178,48.095001,19.748632,32.708595,74.250229,1.376957,1.3,52.180019,55.0,73.010002
20170126151500,28.1,62.189022,48.093178,48.095001,19.748632,30.663921,73.368134,1.356885,1.3,57.508553,55.0,73.010002
20170126153000,2.175,62.27903,48.093178,48.095001,19.414208,30.17564,72.900085,1.356885,1.3,54.790279,55.0,73.010002
20170126154500,5.29,62.189022,48.093178,48.095001,19.770902,29.900982,72.414047,1.360899,1.3,52.234024,55.0,73.010002
20170126160000,14.515,61.918995,48.093178,48.095001,19.9884,29.962017,72.414047,1.35287,1.3,57.05851,55.0,73.010002
20170126161500,1.985,61.918995,48.093178,48.095001,19.9884,31.548931,72.774078,1.368928,1.3,52.846085,55.0,73.010002
20170126163000,24.504999,61.828983,48.093178,48.095001,19.429253,31.671001,73.044106,1.356885,1.3,57.022503,55.0,73.010002
20170126164500,5.68,61.918995,48.093178,48.095001,19.660147,31.548931,73.530151,1.356885,1.3,52.846085,55.0,73.010002
20170126170000,18.23,61.918995,48.093178,48.095001,19.560561,30.29771,73.692169,1.340827,1.3,57.05851,55.0,73.010002
20170126171500,6.375,61.828983,48.093178,48.095001,19.560561,31.609966,73.926193,1.344841,1.3,52.972099,55.0,73.010002
20170126173000,9.895,61.198921,48.093178,48.095001,19.112424,31.609966,74.214226,1.336812,1.3,56.698471,55.0,73.010002
20170126174500,13.76,61.090912,48.093178,48.095001,19.172162,31.548931,74.286232,1.344841,1.3,53.260128,55.0,73.010002
20170126180000,4.735,61.090912,47.026577,47.025002,19.172162,31.274273,74.520256,1.389,1.3,52.774078,55.0,72.455002
20170126181500,5.755,61.198921,45.627594,45.630001,18.664287,31.213238,74.61026,1.344841,1.3,55.690369,55.0,71.724998
20170126183000,23.465,60.820885,45.627594,45.630001,18.415322,31.121685,73.998199,1.344841,1.3,57.544556,55.0,71.724998
20170126184500,7.33,60.550858,45.627594,45.630001,18.267014,29.748394,73.17012,1.35287,1.3,52.900093,55.0,71.724998
20170126190000,1.695,60.730873,45.627594,45.630001,18.164555,29.046497,72.702072,1.360899,1.3,54.412243,55.0,71.724998
20170126191500,26.434999,60.550858,45.627594,45.630001,17.965298,28.588734,72.414047,1.324769,1.3,57.472549,55.0,71.724998
20170126193000,2.795,60.370838,45.627594,45.630001,17.801792,29.199085,72.612061,1.336812,1.3,52.846085,55.0,71.724998
20170126194500,3.07,59.740776,45.627594,45.630001,17.699248,29.748394,72.936096,1.336812,1.3,55.150314,55.0,71.724998
20170126200000,7.045,59.452747,45.627594,45.630001,17.624482,29.900982,73.368134,1.328784,1.3,56.338436,55.0,71.724998
20170126201500,17.575001,59.36274,45.627594,45.630001,17.624482,29.900982,73.72818,1.324769,1.3,57.148514,55.0,71.724998
20170126203000,19.665001,58.462646,45.627594,45.630001,17.368717,29.931499,74.088211,1.324769,1.3,56.950497,55.0,71.724998
20170126204500,16.225,58.372639,45.627594,45.630001,17.114414,29.778912,74.322235,1.31674,1.3,56.536453,55.0,71.724998
20170126210000,19.67,59.002701,45.627594,45.630001,16.988376,29.626324,74.556259,1.320755,1.3,56.9865,55.0,71.724998
20170126211500,21.775,58.462646,45.627594,45.630001,16.988376,29.473736,74.844284,1.320755,1.3,57.184517,55.0,71.724998
20170126213000,16.895,58.102612,45.627594,45.630001,16.662095,29.565289,73.998199,1.312726,1.3,57.148514,55.0,71.724998
20170126214500,16.879999,58.192619,45.627594,45.630001,16.662095,27.612171,73.242126,1.312726,1.3,56.788483,55.0,71.724998
20170126220000,20.745001,57.832584,45.627594,45.630001,16.662095,26.66613,72.774078,1.312726,1.3,57.112511,55.0,71.724998
