PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170126221500,17.745001,57.832584,45.627594,45.630001,16.692831,26.391472,72.450043,1.31674,1.3,57.022503,55.0,71.724998
20170126223000,8.14,57.454548,45.627594,45.630001,16.23344,27.459583,72.540054,1.324769,1.3,55.798382,55.0,71.724998
20170126224500,4.4,57.274529,45.627594,45.630001,16.302052,28.100452,72.936096,1.324769,1.3,55.402344,55.0,71.724998
20170126230000,0.0,56.734474,45.627594,45.630001,15.949642,28.222523,73.242126,1.328784,1.3,53.548157,55.0,71.724998
20170126231500,1.005,57.094509,45.627594,45.630001,15.949642,28.192005,73.566162,1.324769,1.3,52.846085,55.0,71.724998
20170126233000,8.215,57.184517,45.627594,45.630001,15.709058,28.222523,73.72818,1.320755,1.3,53.062107,55.0,71.724998
20170126234500,17.915001,57.36454,45.627594,45.630001,15.588766,28.100452,73.998199,1.312726,1.3,53.872189,55.0,71.724998
20170127000000,22.469999,57.454548,45.627594,45.630001,15.408328,27.856312,74.214226,1.308711,1.3,56.608459,55.0,71.724998
20170127001500,21.684999,57.36454,45.627594,45.630001,15.407512,27.764759,74.322235,1.31674,1.3,55.798382,55.0,71.724998
20170127003000,17.68,57.544556,45.627594,45.630001,15.04072,27.673206,74.520256,1.308711,1.3,56.824486,55.0,71.724998
20170127004500,15.38,57.544556,45.627594,45.630001,15.035875,27.551136,74.520256,1.312726,1.3,56.410442,55.0,71.724998
20170127010000,13.1,57.274529,45.627594,45.630001,14.789375,27.581654,74.646271,1.312726,1.3,56.284431,55.0,71.724998
20170127011500,2.595,57.004501,45.627594,45.630001,14.719454,27.520618,74.844284,1.31674,1.3,55.114311,55.0,71.724998
20170127013000,1.04,57.184517,45.627594,45.630001,14.5331,27.24596,74.844284,1.320755,1.3,53.962196,55.0,71.724998
20170127014500,0.0,56.914494,45.627594,45.630001,14.408864,27.642689,74.124214,1.308711,1.3,53.224121,55.0,71.724998
20170127020000,12.06,56.734474,45.627594,45.630001,14.408864,26.055779,73.242126,1.304697,1.3,53.764175,55.0,71.724998
20170127021500,20.58,56.734474,45.627594,45.630001,14.408864,25.292839,72.612061,1.308711,1.3,55.600361,55.0,71.724998
20170127023000,21.26,57.544556,45.627594,45.630001,14.209284,25.201286,72.414047,1.304697,1.3,55.88839,55.0,71.724998
20170127024500,21.6,57.454548,45.627594,45.630001,14.160392,26.299919,72.612061,1.31674,1.3,56.374439,55.0,71.724998
20170127030000,22.790001,57.544556,45.627594,45.630001,14.490532,26.605095,72.900085,1.312726,1.3,57.220524,55.0,71.724998
20170127031500,21.785,57.454548,45.627594,45.630001,14.746722,26.696648,73.206123,1.304697,1.3,57.05851,55.0,71.724998
20170127033000,21.055,57.544556,45.627594,45.630001,14.932736,26.605095,73.530151,1.304697,1.3,57.05851,55.0,71.724998
20170127034500,19.254999,57.36454,45.627594,45.630001,14.873984,26.66613,73.692169,1.324769,1.3,57.274529,55.0,71.724998
20170127040000,21.120001,57.454548,45.627594,45.630001,14.815232,26.54406,73.854187,1.324769,1.3,57.112511,55.0,71.724998
20170127041500,23.004999,57.454548,45.627594,45.630001,14.815232,26.452507,74.052208,1.332798,1.3,56.824486,55.0,71.724998
20170127043000,21.424999,57.094509,45.627594,45.630001,14.638976,26.483025,74.214226,1.332798,1.3,57.022503,55.0,71.724998
20170127044500,17.950001,56.914494,45.627594,45.630001,14.580224,26.177849,74.214226,1.336812,1.3,57.022503,55.0,71.724998
20170127050000,11.725,57.274529,45.627594,45.630001,14.580224,26.086296,74.286232,1.340827,1.3,56.122414,55.0,71.724998
20170127051500,5.32,56.914494,45.627594,45.630001,14.580224,25.903191,74.322235,1.336812,1.3,55.510353,55.0,71.724998
20170127053000,1.055,57.094509,45.627594,45.630001,,25.750603,74.322235,1.332798,1.3,54.9883,55.0,71.724998
20170127054500,1.155,56.914494,45.627594,45.630001,,25.750603,74.214226,1.328784,1.3,53.638168,55.0,71.724998
20170127060000,0.0,56.374439,45.627594,45.630001,,25.567497,74.052208,1.344841,1.3,53.188118,55.0,71.724998
20170127061500,5.57,56.104412,45.627594,45.630001,,25.475945,73.998199,1.35287,1.3,53.350136,55.0,71.724998
20170127063000,18.809999,55.834385,45.627594,45.630001,14.08328,25.292839,73.692169,1.356885,1.3,56.338436,55.0,71.724998
20170127064500,6.62,55.456345,45.627594,45.630001,13.972848,25.292839,73.692169,1.348856,1.3,55.852386,55.0,71.724998
20170127070000,0.24,55.546356,45.627594,45.630001,13.85905,25.292839,73.206123,1.340827,1.3,53.998199,55.0,71.724998
20170127071500,14.105,55.636368,45.627594,45.630001,13.85905,25.201286,73.044106,1.344841,1.3,54.574257,55.0,71.724998
20170127073000,17.35,55.726372,46.218754,46.220001,13.686092,24.957146,73.098114,1.06383,1.3,56.662468,55.0,74.809998
20170127074500,20.674999,55.726372,58.551525,58.549999,13.573688,24.926628,73.044106,1.216379,1.3,56.9865,55.0,78.445
20170127080000,21.59,56.554459,58.551525,58.549999,13.686092,24.621452,73.17012,1.220393,1.3,56.086411,55.0,78.445
20170127081500,20.995001,56.914494,58.551525,58.549999,13.686092,24.499382,73.332138,1.228422,1.3,56.446445,55.0,78.445
20170127083000,7.755,56.644463,58.551525,58.549999,13.914759,24.377312,73.404144,1.220393,1.3,55.438347,55.0,78.445
20170127084500,7.21,57.36454,58.551525,58.549999,13.75535,24.316277,73.602165,1.220393,1.3,55.348335,55.0,78.445
20170127090000,0.0,57.544556,43.739391,43.740002,13.972848,24.224724,73.692169,1.372943,1.3,53.260128,55.0,70.574997
20170127091500,0.31,58.192619,43.414745,43.415001,13.972848,24.041622,73.764175,1.368928,1.3,53.062107,55.0,70.574997
20170127093000,0.805,57.832584,42.692081,42.689999,14.550219,23.980587,73.89019,1.336812,1.3,54.088211,55.0,70.199997
20170127094500,4.025,57.832584,42.692081,42.689999,14.824412,23.797482,73.998199,1.284625,1.3,54.610264,55.0,70.199997
20170127100000,11.3,58.192619,42.692081,42.689999,14.959324,23.705929,73.998199,1.31674,1.3,55.762375,55.0,70.199997
20170127101500,22.805,58.912693,42.692081,42.689999,14.959324,23.461788,74.250229,1.292654,1.3,57.310532,55.0,70.199997
20170127103000,15.275,59.18272,42.692081,42.689999,15.524047,23.278683,74.322235,1.268567,1.3,53.872189,55.0,70.199997
20170127104500,0.005,59.002701,42.692081,42.689999,15.450998,23.18713,74.520256,1.268567,1.3,53.674168,55.0,70.199997
20170127110000,15.65,59.650764,42.692081,42.689999,16.234953,23.126095,74.718277,1.248495,1.3,56.9865,55.0,70.199997
20170127111500,18.504999,59.650764,25.049143,25.049999,16.234953,22.942993,74.358238,0.437575,1.3,54.538254,55.0,69.150002
20170127113000,7.48,60.100811,51.342289,51.34,16.3402,23.034542,74.646271,1.376957,1.3,55.690369,55.0,74.699997
20170127114500,2.97,60.820885,51.106556,51.105,16.636,23.004028,74.844284,1.397029,1.3,52.972099,55.0,74.574997
20170127120000,28.264999,61.090912,51.106556,51.105,16.793675,23.004028,74.91629,1.368928,1.3,57.760578,55.0,74.574997
20170127121500,8.49,61.090912,51.106556,51.105,16.793675,23.217648,74.970306,1.368928,1.3,54.826286,55.0,74.574997
20170127123000,3.155,61.090912,51.106556,51.105,,23.156612,74.970306,1.264552,1.3,53.710175,55.0,74.574997
20170127124500,10.16,60.730873,51.106556,51.105,,23.095577,74.970306,1.260538,1.3,53.674168,55.0,74.574997
20170127130000,26.059999,61.288933,51.106556,51.105,,23.248165,74.970306,1.24448,1.3,57.508553,55.0,74.574997
20170127131500,5.13,61.198921,51.106556,51.105,17.27639,23.18713,75.16832,1.284625,1.3,55.240326,55.0,74.574997
20170127133000,2.385,61.468948,51.106556,51.105,17.27639,23.126095,75.204323,1.300682,1.3,52.522053,55.0,74.574997
20170127134500,14.155,61.828983,51.106556,51.105,17.562415,23.095577,75.330338,1.308711,1.3,53.224121,55.0,74.574997
20170127140000,26.705,61.918995,51.106556,51.105,17.294376,23.126095,75.006302,1.292654,1.3,57.832584,55.0,74.574997
20170127141500,4.7,61.918995,51.106556,51.105,17.294376,21.630741,73.998199,1.300682,1.3,56.374439,55.0,74.574997
20170127143000,0.35,61.738976,51.106556,51.105,17.28098,21.050907,73.206123,1.31674,1.3,52.972099,55.0,74.574997
20170127144500,9.38,61.378937,51.106556,51.105,17.28098,20.837284,72.612061,1.320755,1.3,53.422142,55.0,74.574997
20170127150000,27.93,61.828983,51.106556,51.105,17.19224,21.630741,72.774078,1.304697,1.3,57.760578,55.0,74.574997
20170127151500,13.505,61.468948,51.106556,51.105,17.19224,22.210571,73.044106,1.312726,1.3,55.798382,55.0,74.574997
20170127153000,2.365,61.288933,51.106556,51.105,17.19224,21.966431,73.72818,1.312726,1.3,53.710175,55.0,74.574997
20170127154500,14.455,61.198921,51.106556,51.105,16.499813,21.783329,74.088211,1.31674,1.3,52.972099,55.0,74.574997
20170127160000,20.799999,60.730873,51.106556,51.105,,22.088501,74.250229,1.312726,1.3,57.184517,55.0,74.574997
20170127161500,2.755,60.820885,51.106556,51.105,,21.813847,74.358238,1.312726,1.3,55.312332,55.0,74.574997
20170127163000,4.03,61.090912,51.106556,51.105,16.475826,21.752811,74.646271,1.31674,1.3,52.684067,55.0,74.574997
20170127164500,25.545,60.730873,51.106556,51.105,15.92727,21.539188,74.808289,1.304697,1.3,57.382538,55.0,74.574997
20170127170000,4.645,60.820885,51.106556,51.105,15.92727,21.600224,74.880295,1.31674,1.3,55.402344,55.0,74.574997
20170127171500,1.35,60.460846,51.106556,51.105,15.801555,21.539188,74.970306,1.324769,1.3,53.008102,55.0,74.574997
20170127173000,22.945,60.370838,51.106556,51.105,15.801555,21.050907,75.114319,1.308711,1.3,55.150314,55.0,74.574997
20170127174500,5.9,60.460846,51.106556,51.105,15.511756,21.26453,74.322235,1.308711,1.3,55.564358,55.0,74.574997
20170127180000,9.2,60.370838,51.106556,51.105,15.512912,19.708138,73.368134,1.332798,1.3,52.900093,55.0,74.574997
20170127181500,11.095,60.010803,51.106556,51.105,15.426144,19.128304,72.612061,1.344841,1.3,56.536453,55.0,74.574997
20170127183000,6.265,59.740776,51.106556,51.105,15.426144,19.128304,72.414047,1.35287,1.3,52.522053,55.0,74.574997
20170127184500,9.07,59.56076,51.106556,51.105,15.454993,20.104866,72.774078,1.324769,1.3,55.798382,55.0,74.574997
20170127190000,7.79,59.56076,51.106556,51.105,15.536916,19.982796,73.206123,1.324769,1.3,52.936096,55.0,74.574997
20170127191500,4.98,59.36274,51.106556,51.105,15.618839,20.104866,73.656166,1.324769,1.3,55.348335,55.0,74.574997
20170127193000,19.225,59.36274,51.106556,51.105,15.618839,19.79969,74.052208,1.31674,1.3,54.700272,55.0,74.574997
20170127194500,1.305,58.912693,51.106556,51.105,15.915149,19.79969,74.250229,1.324769,1.3,54.664268,55.0,74.574997
20170127200000,24.42,59.002701,51.106556,51.105,15.8965,19.708138,74.358238,1.312726,1.3,56.014404,55.0,74.574997
20170127201500,0.17,58.822685,51.106556,51.105,16.004144,19.769173,74.646271,1.320755,1.3,53.062107,55.0,74.574997
20170127203000,24.77,58.732674,51.106556,51.105,16.004144,19.586067,74.808289,1.312726,1.3,57.436546,55.0,74.574997
20170127204500,0.0,58.462646,51.106556,51.105,15.803,19.647102,74.880295,1.368928,1.3,52.684067,55.0,74.574997
20170127210000,8.005,58.282631,50.117245,50.115002,15.69964,19.647102,74.970306,1.389,1.3,55.798382,55.0,74.059998
20170127211500,21.530001,58.282631,49.545303,49.544998,15.69964,19.55555,74.91629,1.372943,1.3,55.852386,55.0,73.764999
20170127213000,2.21,58.462646,49.027458,49.025002,15.782804,19.525032,74.970306,1.384986,1.3,52.810081,55.0,73.495003
20170127214500,0.84,58.192619,48.555992,48.555,15.998993,19.402962,74.970306,1.389,1.3,53.386139,55.0,73.25
20170127220000,5.52,58.192619,48.555992,48.555,,19.250374,75.042305,1.389,1.3,55.510353,55.0,73.25
20170127221500,23.895,57.922592,48.327972,48.330002,16.143119,19.433479,75.114319,1.384986,1.3,57.220524,55.0,73.129997
20170127223000,9.755,58.282631,47.9995,48.0,16.215182,19.280891,75.114319,1.372943,1.3,53.008102,55.0,72.959999
20170127224500,0.0,58.102612,47.9995,48.0,16.173855,19.311409,75.16832,1.376957,1.3,53.224121,55.0,72.959999
20170127230000,3.675,58.192619,47.9995,48.0,16.060465,19.280891,75.16832,1.397029,1.3,55.564358,55.0,72.959999
20170127231500,17.02,57.832584,47.9995,48.0,16.173855,19.525032,75.16832,1.384986,1.3,56.9865,55.0,72.959999
20170127233000,21.35,58.102612,47.9995,48.0,15.990374,19.494514,75.204323,1.376957,1.3,55.924393,55.0,72.959999
20170127234500,9.56,57.832584,47.9995,48.0,15.990374,19.769173,75.114319,1.376957,1.3,53.188118,55.0,72.959999
20170128000000,0.0,57.724571,47.9995,48.0,15.89038,19.952278,74.970306,1.372943,1.3,52.270027,55.0,72.959999
20170128001500,0.0,57.544556,47.9995,48.0,15.89038,18.945198,73.89019,1.372943,1.3,53.062107,55.0,72.959999
20170128003000,0.77,57.832584,47.9995,48.0,15.86352,18.609505,73.044106,1.376957,1.3,53.926193,55.0,72.959999
20170128004500,1.28,57.922592,47.9995,48.0,15.86352,18.91468,72.540054,1.389,1.3,55.348335,55.0,72.959999
20170128010000,14.42,58.192619,47.9995,48.0,15.93016,19.616585,72.612061,1.397029,1.3,57.148514,55.0,72.959999
20170128011500,23.105,58.192619,47.9995,48.0,15.87848,19.952278,73.044106,1.380971,1.3,56.374439,55.0,72.959999
20170128013000,13.6,58.102612,47.9995,48.0,15.468474,20.104866,73.404144,1.384986,1.3,53.224121,55.0,72.959999
20170128014500,2.135,57.832584,47.771484,47.77,15.468474,20.104866,73.692169,1.376957,1.3,52.846085,55.0,72.839996
20170128020000,0.0,57.544556,47.771484,47.77,15.469052,20.135384,73.962196,1.376957,1.3,52.900093,55.0,72.839996
20170128021500,0.965,57.634563,47.771484,47.77,15.469052,19.982796,74.214226,1.372943,1.3,53.638168,55.0,72.839996
20170128023000,1.255,57.544556,47.771484,47.77,15.529691,20.165901,74.322235,1.376957,1.3,55.024303,55.0,72.839996
20170128024500,5.05,57.544556,47.771484,47.77,15.529691,20.043831,74.322235,1.384986,1.3,55.348335,55.0,72.839996
20170128030000,12.805,57.454548,47.535751,47.535,15.529691,20.104866,74.520256,1.384986,1.3,56.014404,55.0,72.720001
20170128031500,18.655001,57.544556,47.535751,47.535,15.529691,20.287971,74.646271,1.389,1.3,57.05851,55.0,72.720001
20170128033000,20.91,57.36454,47.535751,47.535,15.588766,20.410042,74.682266,1.376957,1.3,56.9865,55.0,72.720001
20170128034500,21.870001,57.544556,47.535751,47.535,15.709058,20.6847,74.844284,1.384986,1.3,56.662468,55.0,72.720001
20170128040000,20.155001,57.454548,47.535751,47.535,15.709058,20.654182,74.844284,1.372943,1.3,56.410442,55.0,72.720001
20170128041500,16.440001,57.544556,47.535751,47.535,15.709058,20.806767,74.844284,1.376957,1.3,54.862289,55.0,72.720001
20170128043000,10.925,57.184517,47.535751,47.535,15.167744,20.959354,74.844284,1.372943,1.3,53.188118,55.0,72.720001
20170128044500,10.615,56.914494,47.535751,47.535,15.108822,21.111942,74.880295,1.372943,1.3,53.260128,55.0,72.720001
20170128050000,10.67,57.184517,47.535751,47.535,15.108822,21.356083,74.844284,1.376957,1.3,53.188118,55.0,72.720001
20170128051500,10.655,57.094509,47.535751,47.535,15.339954,21.447636,74.880295,1.372943,1.3,53.188118,55.0,72.720001
20170128053000,6.425,57.274529,47.535751,47.535,15.16856,21.478153,74.880295,1.360899,1.3,52.684067,55.0,72.720001
20170128054500,1.385,57.36454,47.535751,47.535,15.16856,21.569706,74.880295,1.360899,1.3,53.008102,55.0,72.720001
20170128060000,0.0,57.544556,47.535751,47.535,,21.905396,74.91629,1.364914,1.3,52.648064,55.0,72.720001
20170128061500,0.0,57.454548,47.535751,47.535,14.93192,21.783329,74.970306,1.360899,1.3,52.522053,55.0,72.720001
20170128063000,0.105,57.454548,47.535751,47.535,14.802023,21.783329,74.970306,1.35287,1.3,53.224121,55.0,72.720001
20170128064500,1.385,57.454548,47.535751,47.535,,21.966431,74.91629,1.344841,1.3,53.674168,55.0,72.720001
20170128070000,1.145,57.544556,47.535751,47.535,15.46725,22.088501,74.91629,1.31674,1.3,54.862289,55.0,72.720001
20170128071500,4.02,57.544556,47.535751,47.535,15.46725,21.966431,74.91629,1.332798,1.3,54.736275,55.0,72.720001
20170128073000,10.33,57.36454,47.535751,47.535,15.46725,21.996948,74.880295,1.344841,1.3,56.176422,55.0,72.720001
20170128074500,16.469999,57.36454,47.535751,47.535,15.46725,22.149536,74.880295,1.368928,1.3,57.022503,55.0,72.720001
20170128080000,21.34,57.454548,47.300014,47.299999,15.46725,22.210571,74.880295,1.384986,1.3,57.022503,55.0,72.595001
20170128081500,7.43,57.454548,57.414936,57.415001,15.46725,22.119019,74.880295,1.224408,1.3,52.846085,55.0,77.855003
20170128083000,1.83,57.544556,57.414936,57.415001,15.5905,22.241089,74.844284,1.256523,1.3,55.024303,55.0,77.855003
20170128084500,22.01,57.454548,57.414936,57.415001,15.775375,22.302124,74.808289,1.224408,1.3,56.788483,55.0,77.855003
20170128090000,2.32,57.454548,57.414936,57.415001,15.775375,22.271606,74.556259,1.224408,1.3,53.476151,55.0,77.855003
20170128091500,10.32,57.544556,57.414936,57.415001,16.079964,22.149536,74.322235,1.260538,1.3,56.014404,55.0,77.855003
20170128093000,21.969999,57.544556,57.414936,57.415001,16.079964,22.180054,73.962196,1.224408,1.3,55.762375,55.0,77.855003
20170128094500,0.925,57.544556,57.414936,57.415001,16.079964,22.332642,73.692169,1.256523,1.3,53.800179,55.0,77.855003
20170128100000,21.6,57.634563,55.629494,55.630001,16.421358,22.393677,73.296127,1.348856,1.3,57.112511,55.0,76.925003
20170128101500,1.35,57.634563,55.629494,55.630001,16.421358,22.546265,73.044106,1.35287,1.3,52.648064,55.0,76.925003
20170128103000,11.44,57.922592,55.629494,55.630001,16.421358,22.6073,72.936096,1.308711,1.3,56.212421,55.0,76.925003
20170128104500,11.375,58.282631,55.629494,55.630001,16.514025,22.820923,72.612061,1.300682,1.3,53.260128,55.0,76.925003
20170128110000,5.05,58.012604,55.629494,55.630001,16.514025,22.881958,72.612061,1.28061,1.3,54.610264,55.0,76.925003
20170128111500,16.014999,58.282631,55.629494,55.630001,16.867336,22.942993,72.414047,1.256523,1.3,56.50045,55.0,76.925003
20170128113000,8.57,58.732674,55.629494,55.630001,16.867336,22.973511,72.414047,1.260538,1.3,53.58416,55.0,76.925003
20170128114500,10.845,59.272728,55.629494,55.630001,16.867336,23.034542,72.378036,1.248495,1.3,55.798382,55.0,76.925003
20170128120000,10.935,59.272728,55.629494,55.630001,17.2378,23.156612,72.378036,1.268567,1.3,53.350136,55.0,76.925003
20170128121500,11.215,59.56076,55.629494,55.630001,17.2378,23.034542,72.414047,1.260538,1.3,56.086411,55.0,76.925003
20170128123000,3.595,59.650764,55.629494,55.630001,17.237698,23.004028,72.414047,1.336812,1.3,52.900093,55.0,76.925003
20170128124500,23.215,60.010803,55.629494,55.630001,17.237698,23.126095,72.450043,1.300682,1.3,56.950497,55.0,76.925003
20170128130000,8.01,59.920792,55.629494,55.630001,17.237698,23.18713,72.576065,1.348856,1.3,54.898293,55.0,76.925003
20170128131500,22.93,60.100811,55.629494,55.630001,17.369074,23.095577,72.576065,1.312726,1.3,57.184517,55.0,76.925003
20170128133000,14.975,60.010803,55.629494,55.630001,17.473828,23.217648,72.612061,1.31674,1.3,56.860489,55.0,76.925003
20170128134500,4.905,60.190819,55.629494,55.630001,,23.217648,72.612061,1.320755,1.3,53.962196,55.0,76.925003
20170128140000,22.77,60.100811,55.629494,55.630001,17.397243,23.156612,72.738075,1.300682,1.3,55.150314,55.0,76.925003
20170128141500,11.82,60.370838,55.629494,55.630001,17.397243,23.18713,72.702072,1.31674,1.3,55.564358,55.0,76.925003
20170128143000,0.905,60.460846,55.629494,55.630001,17.638728,23.431271,72.738075,1.328784,1.3,52.720074,55.0,76.925003
20170128144500,11.55,60.730873,55.629494,55.630001,17.65787,23.3092,72.738075,1.304697,1.3,54.538254,55.0,76.925003
20170128150000,26.82,60.460846,55.629494,55.630001,17.65787,23.217648,72.648071,1.308711,1.3,57.706573,55.0,76.925003
20170128151500,10.42,60.28083,55.629494,55.630001,17.65787,15.313618,72.972099,1.320755,1.3,55.726372,55.0,76.925003
20170128153000,1.26,60.370838,55.629494,55.630001,17.65787,15.16103,73.098114,1.324769,1.3,52.936096,55.0,76.925003
20170128154500,16.33,60.460846,55.629494,55.630001,17.65787,22.149536,72.900085,1.308711,1.3,54.37624,55.0,76.925003
20170128160000,23.83,60.370838,55.629494,55.630001,18.029184,22.820923,72.846085,1.308711,1.3,57.112511,55.0,76.925003
20170128161500,6.02,60.460846,55.629494,55.630001,18.029184,22.942993,72.846085,1.324769,1.3,54.37624,55.0,76.925003
20170128163000,4.095,60.370838,55.629494,55.630001,17.9909,22.668335,72.936096,1.312726,1.3,52.522053,55.0,76.925003
20170128164500,20.110001,60.550858,55.629494,55.630001,17.9909,22.576782,72.972099,1.312726,1.3,55.150314,55.0,76.925003
20170128170000,14.425,60.190819,55.629494,55.630001,17.9909,22.424194,72.972099,1.324769,1.3,56.086411,55.0,76.925003
20170128171500,4.765,60.190819,55.629494,55.630001,18.191636,22.332642,73.008102,1.324769,1.3,54.160217,55.0,76.925003
20170128173000,12.2,59.920792,55.629494,55.630001,18.191636,22.180054,73.008102,1.312726,1.3,53.926193,55.0,76.925003
20170128174500,25.795,59.920792,55.629494,55.630001,18.191636,21.966431,73.044106,1.312726,1.3,57.310532,55.0,76.925003
20170128180000,0.17,59.740776,55.629494,55.630001,18.111464,16.931046,73.368134,1.304697,1.3,53.548157,55.0,76.925003
20170128181500,18.66,59.36274,55.629494,55.630001,18.111464,21.813847,73.044106,1.300682,1.3,54.250225,55.0,76.925003
20170128183000,5.105,59.272728,55.629494,55.630001,17.713868,21.722294,73.008102,1.308711,1.3,55.510353,55.0,76.925003
20170128184500,11.095,59.18272,55.629494,55.630001,17.713868,21.691776,72.972099,1.296668,1.3,54.340233,55.0,76.925003
20170128190000,7.515,58.912693,55.629494,55.630001,17.713868,21.722294,72.900085,1.304697,1.3,55.402344,55.0,76.925003
20170128191500,9.335,58.732674,55.629494,55.630001,17.453649,21.691776,72.936096,1.288639,1.3,53.134113,55.0,76.925003
20170128193000,4.045,58.822685,55.324203,55.325001,17.453649,21.417118,72.900085,1.376957,1.3,55.348335,55.0,76.769997
20170128194500,21.879999,58.822685,55.042091,55.040001,16.996638,19.311409,73.044106,1.384986,1.3,55.276329,55.0,76.620003
20170128200000,1.675,58.642666,54.234417,54.235001,16.878896,20.471077,73.098114,1.393015,1.3,53.350136,55.0,76.199997
20170128201500,19.389999,58.642666,53.809311,53.810001,16.878896,18.54847,72.900085,1.389,1.3,57.112511,55.0,75.980003
20170128203000,1.905,58.552658,53.299198,53.299999,15.99578,18.701057,73.044106,1.376957,1.3,52.846085,55.0,75.714996
20170128204500,15.645,58.282631,53.299198,53.299999,15.99578,19.372444,73.008102,1.384986,1.3,56.374439,55.0,75.714996
20170128210000,3.805,58.282631,52.827732,52.830002,15.615932,19.769173,72.576065,1.397029,1.3,53.188118,55.0,75.470001
20170128211500,12.98,58.642666,52.591999,52.59,15.574112,19.67762,73.098114,1.393015,1.3,56.086411,55.0,75.349998
20170128213000,5.94,58.552658,52.591999,52.59,15.574112,20.776249,73.404144,1.380971,1.3,53.296131,55.0,75.349998
20170128214500,6.13,58.282631,52.591999,52.59,15.574112,20.532112,73.656166,1.384986,1.3,55.564358,55.0,75.349998
20170128220000,22.655001,58.462646,52.591999,52.59,14.98326,20.745731,73.692169,1.384986,1.3,54.952297,55.0,75.349998
20170128221500,0.84,58.192619,52.591999,52.59,14.75648,20.837284,73.854187,1.376957,1.3,53.836185,55.0,75.349998
20170128223000,22.735001,58.282631,52.591999,52.59,14.75648,20.959354,73.72818,1.340827,1.3,57.148514,55.0,75.349998
20170128224500,3.1,58.012604,52.591999,52.59,14.346151,21.234013,73.692169,1.292654,1.3,52.720074,55.0,75.349998
20170128230000,1.19,57.544556,52.591999,52.59,14.346151,21.14246,73.530151,1.268567,1.3,54.610264,55.0,75.349998
20170128231500,21.445,57.724571,52.591999,52.59,14.10368,21.691776,72.936096,1.264552,1.3,57.310532,55.0,75.349998
20170128233000,13.2,57.634563,52.591999,52.59,14.205408,21.813847,72.612061,1.256523,1.3,53.188118,55.0,75.349998
20170128234500,0.33,57.454548,52.591999,52.59,14.205408,21.844364,72.576065,1.248495,1.3,53.674168,55.0,75.349998
20170129000000,12.41,57.922592,52.591999,52.59,13.892438,21.874882,72.450043,1.256523,1.3,56.788483,55.0,75.349998
20170129001500,14.075,57.922592,51.85387,51.855,13.892438,21.935913,72.414047,1.384986,1.3,53.710175,55.0,74.964996
20170129003000,0.275,57.922592,51.85387,51.855,13.892438,22.027466,72.378036,1.376957,1.3,53.764175,55.0,74.964996
20170129004500,11.585,57.36454,51.85387,51.855,14.062608,21.996948,72.216019,1.360899,1.3,56.050407,55.0,74.964996
20170129010000,23.120001,57.094509,51.85387,51.855,14.062608,22.302124,72.054008,1.360899,1.3,57.184517,55.0,74.964996
20170129011500,21.115,57.094509,51.85387,51.855,14.062608,22.576782,71.945999,1.35287,1.3,55.960396,55.0,74.964996
20170129013000,11.44,56.374439,51.85387,51.855,13.803375,22.790405,71.783981,1.356885,1.3,54.160217,55.0,74.964996
20170129014500,2.015,56.104412,51.85387,51.855,13.803375,22.912476,71.783981,1.35287,1.3,52.810081,55.0,74.964996
20170129020000,0.0,56.374439,51.85387,51.855,13.1255,22.973511,71.747978,1.348856,1.3,52.972099,55.0,74.964996
20170129021500,0.57,56.374439,51.85387,51.855,13.1255,23.06506,71.891991,1.344841,1.3,54.052208,55.0,74.964996
20170129023000,0.875,56.374439,51.85387,51.855,13.1255,23.126095,72.342041,1.35287,1.3,54.412243,55.0,74.964996
20170129024500,1.38,56.374439,51.85387,51.855,13.1255,23.431271,72.450043,1.35287,1.3,54.37624,55.0,74.964996
20170129030000,1.1,56.104412,51.85387,51.855,12.399158,23.248165,72.450043,1.356885,1.3,54.412243,55.0,74.964996
20170129031500,1.355,55.924393,51.85387,51.855,12.399158,23.248165,72.414047,1.372943,1.3,54.952297,55.0,74.964996
20170129033000,0.825,56.104412,50.064602,50.064999,12.04872,23.278683,72.414047,1.389,1.3,55.024303,55.0,73.730003
20170129034500,0.0,55.924393,47.94294,47.945,11.890382,23.553341,72.378036,1.376957,1.3,53.800179,55.0,72.93
20170129040000,0.0,55.924393,47.94294,47.945,11.890382,23.492306,72.378036,1.384986,1.3,52.972099,55.0,72.93
20170129041500,13.925,55.366337,47.94294,47.945,11.890382,23.492306,72.090012,1.389,1.3,53.638168,55.0,72.93
20170129043000,17.545,55.366337,47.94294,47.945,11.699591,23.431271,71.945999,1.384986,1.3,56.824486,55.0,72.93
20170129044500,1.03,54.91629,47.94294,47.945,11.572397,23.522823,71.783981,1.380971,1.3,55.024303,55.0,72.93
20170129050000,0.0,54.91629,47.94294,47.945,11.572397,23.675411,71.657974,1.384986,1.3,53.134113,55.0,72.93
20170129051500,18.01,55.096313,47.94294,47.945,11.572397,23.644894,71.423943,1.389,1.3,55.726372,55.0,72.93
20170129053000,8.715,55.006302,47.94294,47.945,11.572397,23.614376,71.189926,1.384986,1.3,56.338436,55.0,72.93
20170129054500,0.825,54.91629,47.94294,47.945,11.572397,23.522823,71.153915,1.364914,1.3,54.862289,55.0,72.93
20170129060000,0.0,55.096313,47.707207,47.705002,11.445203,23.492306,71.351944,1.384986,1.3,53.350136,55.0,72.809998
20170129061500,10.315,55.006302,47.707207,47.705002,11.318009,23.492306,71.495956,1.304697,1.3,53.962196,55.0,72.809998
20170129063000,17.879999,55.186317,47.707207,47.705002,11.318009,23.522823,71.495956,1.284625,1.3,56.698471,55.0,72.809998
20170129064500,0.57,55.186317,47.707207,47.705002,11.02328,23.400753,71.351944,1.268567,1.3,55.024303,55.0,72.809998
20170129070000,0.0,55.186317,47.707207,47.705002,11.02328,23.339718,71.351944,1.268567,1.3,53.098114,55.0,72.809998
20170129071500,1.39,55.276329,64.460091,64.459999,11.02328,23.370235,71.189926,1.220393,1.3,54.37624,55.0,81.519997
20170129073000,13.97,55.726372,64.460091,64.459999,10.809488,23.217648,71.189926,1.224408,1.3,56.536453,55.0,81.519997
20170129074500,20.245001,56.104412,64.460091,64.459999,10.809488,23.400753,71.153915,1.240466,1.3,55.240326,55.0,81.519997
20170129080000,8.7,56.464447,64.460091,64.459999,10.809488,23.370235,71.063911,1.264552,1.3,53.224121,55.0,81.519997
20170129081500,6.785,57.004501,64.460091,64.459999,11.552031,23.248165,71.027908,1.272581,1.3,53.296131,55.0,81.519997
20170129083000,8.335,57.544556,64.460091,64.459999,11.552031,23.492306,71.027908,1.272581,1.3,54.538254,55.0,81.519997
20170129084500,11.855,58.282631,63.099758,63.099998,11.552031,23.522823,71.027908,1.393015,1.3,53.872189,55.0,80.809998
20170129090000,22.190001,58.642666,63.099758,63.099998,15.407512,23.522823,71.099915,1.35287,1.3,55.798382,55.0,80.809998
20170129091500,5.23,58.822685,60.614822,60.615002,15.407512,23.461788,71.153915,1.393015,1.3,53.998199,55.0,79.519997
20170129093000,10.87,59.18272,60.379086,60.380001,15.407512,23.675411,71.153915,1.376957,1.3,54.286232,55.0,79.394997
20170129094500,10.57,59.650764,59.389774,59.389999,15.407512,23.553341,71.189926,1.393015,1.3,54.952297,55.0,78.885002
20170129100000,8.655,60.010803,58.887394,58.884998,17.507828,23.614376,71.351944,1.384986,1.3,54.700272,55.0,78.620003
20170129101500,11.575,60.370838,57.63142,57.630001,19.139964,23.461788,71.387939,1.393015,1.3,53.836185,55.0,77.849998
20170129103000,23.860001,61.0009,56.978283,56.98,19.139964,23.3092,71.495956,1.380971,1.3,56.608459,55.0,77.629997
20170129104500,16.514999,61.198921,56.978283,56.98,19.139964,23.248165,71.657974,1.384986,1.3,56.338436,55.0,77.629997
20170129110000,12.04,61.55896,56.74255,56.744999,19.139964,23.18713,71.783981,1.376957,1.3,55.636368,55.0,77.504997
20170129111500,7.53,61.918995,56.74255,56.744999,19.139964,23.034542,71.819984,1.389,1.3,53.422142,55.0,77.504997
20170129113000,20.934999,62.27903,56.74255,56.744999,19.139964,22.881958,72.018005,1.344841,1.3,55.726372,55.0,77.504997
20170129114500,14.775,62.009003,56.74255,56.744999,19.810495,22.942993,72.288025,1.35287,1.3,55.636368,55.0,77.504997
20170129120000,6.29,62.27903,56.74255,56.744999,19.810495,22.668335,72.576065,1.356885,1.3,53.998199,55.0,77.504997
20170129121500,7.795,62.837082,56.74255,56.744999,20.163228,22.6073,72.846085,1.360899,1.3,53.188118,55.0,77.504997
20170129123000,12.875,62.927094,56.74255,56.744999,,22.546265,73.044106,1.348856,1.3,53.710175,55.0,77.504997
20170129124500,24.764999,63.197121,56.74255,56.744999,20.614238,22.363159,73.242126,1.344841,1.3,55.636368,55.0,77.504997
20170129130000,25.459999,63.557159,56.74255,56.744999,20.614238,22.271606,73.404144,1.360899,1.3,56.410442,55.0,77.504997
20170129131500,27.6,64.007202,56.74255,56.744999,20.614238,22.088501,73.656166,1.360899,1.3,57.148514,55.0,77.504997
20170129133000,26.17,64.205215,56.74255,56.744999,20.614238,22.088501,73.692169,1.368928,1.3,57.112511,55.0,77.504997
20170129134500,26.389999,64.47525,56.74255,56.744999,21.046259,22.088501,73.692169,1.368928,1.3,56.446445,55.0,77.504997
20170129140000,21.315001,64.745277,56.74255,56.744999,21.046259,22.027466,73.89019,1.368928,1.3,56.212421,55.0,77.504997
20170129141500,12.97,64.835281,56.74255,56.744999,,21.752811,74.088211,1.372943,1.3,53.710175,55.0,77.504997
20170129143000,10.24,65.015305,56.74255,56.744999,21.532272,21.752811,74.214226,1.368928,1.3,53.710175,55.0,77.504997
20170129144500,12.58,65.105316,56.74255,56.744999,21.532272,21.630741,74.250229,1.364914,1.3,53.188118,55.0,77.504997
20170129150000,7.67,65.285332,56.74255,56.744999,21.532272,21.569706,74.286232,1.364914,1.3,52.972099,55.0,77.504997
20170129151500,6.38,65.285332,56.74255,56.744999,21.818297,21.661259,74.322235,1.356885,1.3,53.260128,55.0,77.504997
20170129153000,8.99,65.285332,56.74255,56.744999,21.818297,21.661259,74.322235,1.368928,1.3,54.448246,55.0,77.504997
20170129154500,17.665001,65.573357,56.74255,56.744999,21.818297,21.508671,74.484253,1.356885,1.3,56.014404,55.0,77.504997
20170129160000,27.645,65.105316,56.74255,56.744999,21.818297,21.417118,74.484253,1.348856,1.3,57.022503,55.0,77.504997
20170129161500,23.01,65.105316,56.74255,56.744999,21.760208,21.356083,74.556259,1.308711,1.3,54.502251,55.0,77.504997
20170129163000,13.81,65.105316,56.74255,56.744999,21.760208,21.356083,74.520256,1.300682,1.3,52.936096,55.0,77.504997
20170129164500,6.53,64.925293,56.74255,56.744999,21.760208,21.295048,74.682266,1.304697,1.3,53.350136,55.0,77.504997
20170129170000,5.705,64.745277,56.74255,56.744999,21.76235,21.172977,74.808289,1.296668,1.3,53.800179,55.0,77.504997
20170129171500,8.215,64.655266,56.74255,56.744999,21.735813,21.203495,74.754272,1.28061,1.3,54.538254,55.0,77.504997
20170129173000,7.91,64.295227,56.74255,56.744999,21.735813,21.203495,74.844284,1.28061,1.3,53.926193,55.0,77.504997
20170129174500,6.785,63.647163,56.74255,56.744999,21.735813,21.203495,74.880295,1.260538,1.3,53.962196,55.0,77.504997
20170129180000,6.74,63.37714,56.74255,56.744999,20.881376,21.172977,74.880295,1.260538,1.3,54.052208,55.0,77.504997
20170129181500,5.915,63.287128,56.74255,56.744999,20.881376,21.050907,74.91629,1.28061,1.3,52.648064,55.0,77.504997
20170129183000,8.64,63.017105,56.74255,56.744999,20.600621,20.867802,74.970306,1.276596,1.3,52.810081,55.0,77.504997
20170129184500,19.18,62.927094,56.74255,56.744999,20.600621,20.898319,74.970306,1.28061,1.3,55.960396,55.0,77.504997
20170129190000,25.950001,62.549057,56.74255,56.744999,20.600621,21.050907,75.006302,1.276596,1.3,57.310532,55.0,77.504997
20170129191500,25.99,62.27903,56.74255,56.744999,20.600621,20.928837,75.114319,1.28061,1.3,57.022503,55.0,77.504997
20170129193000,19.264999,61.918995,56.74255,56.744999,20.600621,23.034542,72.648071,1.248495,1.3,56.50045,55.0,77.504997
20170129194500,9.905,61.918995,56.74255,56.744999,20.600621,24.011105,71.189926,1.240466,1.3,55.690369,55.0,77.504997
20170129200000,4.87,61.468948,56.74255,56.744999,18.559295,24.743523,70.397842,1.240466,1.3,54.538254,55.0,77.504997
20170129201500,3.555,61.198921,56.74255,56.744999,18.559295,25.353874,69.875793,1.240466,1.3,53.512154,55.0,77.504997
20170129203000,3.61,60.730873,56.74255,56.744999,18.559295,25.994743,69.407745,1.240466,1.3,52.594059,55.0,77.504997
20170129204500,11.555,60.640865,56.74255,56.744999,17.520714,26.330437,69.047707,1.240466,1.3,53.836185,55.0,77.504997
20170129210000,20.83,60.730873,56.74255,56.744999,17.520714,26.299919,68.81369,1.256523,1.3,56.9865,55.0,77.504997
20170129211500,2.4,60.730873,56.74255,56.744999,17.520714,26.208366,68.759674,1.260538,1.3,54.790279,55.0,77.504997
20170129213000,4.115,60.730873,56.74255,56.744999,17.520714,21.569706,70.199821,1.300682,1.3,53.836185,55.0,77.504997
20170129214500,20.1,60.28083,56.74255,56.744999,17.520714,22.027466,70.793884,1.300682,1.3,53.926193,55.0,77.504997
20170129220000,25.945,60.640865,56.74255,56.744999,16.833404,21.722294,71.189926,1.308711,1.3,57.508553,55.0,77.504997
20170129221500,7.51,60.28083,56.74255,56.744999,16.833404,21.874882,71.819984,1.308711,1.3,55.402344,55.0,77.504997
20170129223000,4.195,60.460846,56.74255,56.744999,16.833404,21.844364,72.378036,1.320755,1.3,53.062107,55.0,77.504997
20170129224500,21.99,60.010803,55.281773,55.279999,16.833404,22.119019,72.900085,1.389,1.3,56.662468,55.0,76.745003
20170129230000,9.61,60.100811,54.535912,54.535,16.142966,22.057983,73.242126,1.384986,1.3,55.240326,55.0,76.360001
20170129231500,0.0,60.100811,54.300175,54.299999,16.142966,23.614376,71.945999,1.376957,1.3,52.55806,55.0,76.235001
20170129233000,25.200001,59.920792,48.155594,48.154999,15.754159,21.996948,72.180023,1.389,1.3,57.310532,55.0,73.040001
20170129234500,0.025,60.010803,48.155594,48.154999,15.81932,22.119019,72.648071,1.384986,1.3,52.774078,55.0,73.040001
20170130000000,19.285,59.830784,48.155594,48.154999,15.81932,22.454712,72.936096,1.380971,1.3,57.112511,55.0,73.040001
20170130001500,0.0,59.452747,48.155594,48.154999,15.81932,22.485229,73.098114,1.380971,1.3,52.30603,55.0,73.040001
20170130003000,8.84,59.740776,48.155594,48.154999,15.81932,22.698853,73.242126,1.376957,1.3,55.960396,55.0,73.040001
20170130004500,21.040001,59.18272,47.919861,47.919998,15.46436,22.668335,73.566162,1.397029,1.3,56.014404,55.0,72.919998
20170130010000,0.0,58.912693,47.919861,47.919998,15.46436,22.637817,73.692169,1.372943,1.3,53.098114,55.0,72.919998
20170130011500,11.195,59.272728,47.919861,47.919998,15.34604,22.668335,73.854187,1.372943,1.3,56.50045,55.0,72.919998
20170130013000,22.6,58.552658,47.919861,47.919998,15.34604,22.6073,73.998199,1.360899,1.3,56.608459,55.0,72.919998
20170130014500,13.79,57.832584,47.919861,47.919998,15.228298,22.515747,73.962196,1.384986,1.3,55.312332,55.0,72.919998
20170130020000,2.405,57.832584,47.919861,47.919998,15.228298,22.668335,74.214226,1.368928,1.3,52.55806,55.0,72.919998
20170130021500,0.0,57.922592,47.919861,47.919998,15.228298,22.515747,74.214226,1.384986,1.3,52.810081,55.0,72.919998
20170130023000,0.0,57.544556,47.919861,47.919998,14.746722,22.546265,74.250229,1.372943,1.3,53.422142,55.0,72.919998
20170130024500,0.0,57.094509,47.919861,47.919998,14.746722,22.546265,74.358238,1.384986,1.3,53.422142,55.0,72.919998
20170130030000,0.105,57.184517,47.684128,47.685001,14.490532,22.546265,74.358238,1.393015,1.3,54.052208,55.0,72.794998
20170130031500,0.0,57.094509,47.684128,47.685001,14.490532,22.515747,74.484253,1.368928,1.3,53.386139,55.0,72.794998
20170130033000,0.0,57.004501,47.684128,47.685001,14.48125,24.255241,73.296127,1.380971,1.3,53.062107,55.0,72.794998
20170130034500,4.655,57.094509,47.402016,47.400002,14.48125,23.004028,73.296127,1.384986,1.3,52.900093,55.0,72.650002
20170130040000,10.855,56.824486,47.166283,47.165001,14.48125,22.668335,73.368134,1.389,1.3,53.548157,55.0,72.525002
20170130041500,19.799999,56.554459,47.166283,47.165001,14.48125,22.881958,73.368134,1.384986,1.3,56.050407,55.0,72.525002
20170130043000,20.309999,56.734474,47.166283,47.165001,13.974038,23.095577,73.566162,1.384986,1.3,56.446445,55.0,72.525002
20170130044500,11.715,56.374439,47.166283,47.165001,13.974038,23.18713,73.602165,1.380971,1.3,56.248428,55.0,72.525002
20170130050000,3.74,56.644463,47.166283,47.165001,13.816448,23.156612,73.692169,1.380971,1.3,55.960396,55.0,72.525002
20170130051500,0.89,56.374439,46.93055,46.93,13.734695,23.339718,73.692169,1.380971,1.3,55.024303,55.0,72.404999
20170130053000,0.0,56.734474,46.93055,46.93,,23.492306,73.854187,1.384986,1.3,53.062107,55.0,72.404999
20170130054500,5.075,56.374439,46.93055,46.93,13.734695,23.400753,73.89019,1.389,1.3,53.188118,55.0,72.404999
20170130060000,18.844999,56.644463,46.93055,46.93,13.734695,23.461788,73.926193,1.389,1.3,54.9883,55.0,72.404999
20170130061500,20.985001,56.374439,46.93055,46.93,13.4587,23.614376,73.998199,1.368928,1.3,56.9865,55.0,72.404999
20170130063000,6.225,56.374439,46.93055,46.93,13.4587,23.614376,74.052208,1.384986,1.3,55.798382,55.0,72.404999
20170130064500,4.18,56.374439,59.606934,59.605,13.4587,23.858517,73.998199,1.200321,1.3,54.37624,55.0,79.190002
20170130070000,13.035,56.014404,60.638474,60.639999,13.242358,23.980587,73.998199,1.252509,1.3,54.37624,55.0,79.529999
20170130071500,7.845,55.924393,60.638474,60.639999,13.242358,24.194206,73.998199,1.272581,1.3,53.512154,55.0,79.529999
20170130073000,8.555,56.824486,60.638474,60.639999,13.242358,24.590935,73.854187,1.272581,1.3,53.386139,55.0,79.529999
20170130074500,20.165001,57.922592,60.638474,60.639999,13.242358,24.743523,73.854187,1.236451,1.3,55.276329,55.0,79.529999
20170130080000,17.834999,59.092712,60.638474,60.639999,13.781377,24.713005,74.214226,1.228422,1.3,54.37624,55.0,79.529999
20170130081500,9.045,60.010803,60.638474,60.639999,13.781377,24.865593,74.322235,1.304697,1.3,53.386139,55.0,79.529999
20170130083000,8.67,60.640865,59.664608,59.665001,13.781377,24.865593,74.358238,1.397029,1.3,54.502251,55.0,79.025002
20170130084500,12.37,61.090912,57.094692,57.095001,16.770623,24.743523,74.520256,1.393015,1.3,55.762375,55.0,77.690002
20170130090000,23.809999,61.648964,54.11129,54.110001,18.6335,24.804558,74.646271,1.389,1.3,56.698471,55.0,76.139999
20170130091500,14.01,62.459045,52.179028,52.18,,24.926628,74.844284,1.389,1.3,53.548157,55.0,75.135002
20170130093000,7.365,62.927094,51.699829,51.700001,18.6335,25.048698,74.91629,1.393015,1.3,53.836185,55.0,74.885002
20170130094500,11.235,63.647163,51.464096,51.465,18.6335,24.957146,74.970306,1.393015,1.3,55.726372,55.0,74.760002
20170130100000,24.875,63.647163,50.482502,50.485001,22.68222,25.170769,74.970306,1.372943,1.3,56.374439,55.0,74.25
20170130101500,7.025,63.917191,50.482502,50.485001,22.68222,25.201286,74.970306,1.389,1.3,53.638168,55.0,74.25
20170130103000,14.145,64.115219,48.863235,48.865002,23.071826,25.170769,75.114319,1.384986,1.3,55.960396,55.0,73.410004
20170130104500,18.254999,64.655266,48.863235,48.865002,23.071826,25.140251,75.204323,1.384986,1.3,55.88839,55.0,73.410004
20170130110000,22.225,64.835281,45.323299,45.325001,23.071826,25.445427,75.276337,1.384986,1.3,55.186317,55.0,71.445
20170130111500,10.54,65.843384,45.087566,45.09,23.071826,25.292839,75.47435,1.380971,1.3,55.402344,55.0,71.445
20170130113000,7.745,65.573357,45.087566,45.09,23.843184,25.292839,75.47435,1.372943,1.3,53.062107,55.0,71.445
20170130114500,28.575001,65.843384,45.087566,45.09,23.843184,25.292839,75.276337,1.364914,1.3,57.220524,55.0,71.445
20170130120000,7.195,66.383438,45.087566,45.09,23.843184,25.598015,75.47435,1.344841,1.3,53.872189,55.0,71.445
20170130121500,28.73,66.563461,45.087566,45.09,23.843184,26.818718,75.600357,1.336812,1.3,55.312332,55.0,71.445
20170130123000,14.745,66.761475,45.087566,45.09,25.121278,30.450298,74.214226,1.344841,1.3,53.872189,55.0,71.445
20170130124500,7.225,66.941498,45.087566,45.09,25.407626,25.292839,74.520256,1.344841,1.3,53.386139,55.0,71.445
20170130130000,18.605,66.941498,45.087566,45.09,25.407626,25.811638,74.160217,1.340827,1.3,56.284431,55.0,71.445
20170130131500,29.870001,67.031502,45.087566,45.09,25.407626,29.534771,73.854187,1.31674,1.3,57.05851,55.0,71.445
20170130133000,10.95,66.761475,45.087566,45.09,25.407626,25.598015,73.800186,1.31674,1.3,53.134113,55.0,71.445
20170130134500,10.84,67.301529,45.087566,45.09,25.407626,29.229603,74.286232,1.31674,1.3,54.862289,55.0,71.445
20170130140000,20.405001,66.941498,45.087566,45.09,26.593869,25.994743,74.322235,1.300682,1.3,53.962196,55.0,71.445
20170130141500,25.805,66.563461,45.087566,45.09,26.593869,26.269402,74.358238,1.236451,1.3,56.374439,55.0,71.445
20170130143000,14.33,66.941498,45.087566,45.09,26.593869,26.513542,74.61026,1.240466,1.3,55.726372,55.0,71.445
20170130144500,21.545,67.031502,45.087566,45.09,26.593869,26.513542,74.970306,1.24448,1.3,56.50045,55.0,71.445
20170130150000,13.205,66.941498,45.087566,45.09,26.564204,26.696648,74.970306,1.224408,1.3,53.296131,55.0,71.445
20170130151500,25.58,67.031502,47.892483,47.889999,26.564204,26.727165,75.16832,1.204336,1.3,57.022503,55.0,72.904999
20170130153000,17.495001,67.301529,48.97813,48.98,,26.574577,75.47435,1.216379,1.3,53.188118,55.0,73.470001
20170130154500,26.299999,67.031502,64.861588,64.860001,26.564204,26.299919,75.600357,1.384986,1.3,56.338436,55.0,81.605003
20170130160000,19.389999,66.671471,54.160545,54.16,26.2988,26.391472,75.636368,1.389,1.3,54.214222,55.0,76.165001
20170130161500,12.105,66.47345,53.886166,53.884998,26.2988,30.358746,74.91629,1.380971,1.3,54.610264,55.0,76.019997
20170130163000,27.629999,66.47345,53.886166,53.884998,26.2988,32.708595,73.854187,1.320755,1.3,56.212421,55.0,76.019997
20170130164500,12.77,65.843384,53.886166,53.884998,26.2988,28.558216,73.998199,1.312726,1.3,55.024303,55.0,76.019997
20170130170000,25.84,65.753372,53.886166,53.884998,23.652172,33.105324,74.052208,1.320755,1.3,56.50045,55.0,76.019997
20170130171500,13.335,65.105316,53.886166,53.884998,25.679847,27.795277,74.556259,1.336812,1.3,55.276329,55.0,76.019997
20170130173000,26.025,65.015305,53.886166,53.884998,25.679847,29.473736,74.844284,1.336812,1.3,54.898293,55.0,76.019997
20170130174500,11.84,64.385239,53.886166,53.884998,25.679847,32.037209,74.880295,1.328784,1.3,53.764175,55.0,76.019997
20170130180000,23.125,64.007202,53.886166,53.884998,25.679847,32.159279,75.16832,1.340827,1.3,55.564358,55.0,76.019997
20170130181500,15.9,63.827187,53.886166,53.884998,24.104474,33.624123,74.970306,1.360899,1.3,55.798382,55.0,76.019997
20170130183000,17.955,63.647163,53.886166,53.884998,24.104474,32.800148,75.47435,1.344841,1.3,54.160217,55.0,76.019997
20170130184500,23.395,63.37714,53.886166,53.884998,24.104474,35.241547,75.006302,1.348856,1.3,56.338436,55.0,76.019997
20170130190000,22.725,63.287128,53.886166,53.884998,24.104474,36.61483,74.520256,1.344841,1.3,54.502251,55.0,76.019997
20170130191500,13.12,63.287128,53.886166,53.884998,23.663834,39.727615,73.368134,1.344841,1.3,54.412243,55.0,76.019997
20170130193000,11.185,63.37714,53.886166,53.884998,,40.612625,73.530151,1.344841,1.3,55.150314,55.0,76.019997
20170130194500,19.26,63.37714,53.886166,53.884998,,32.586525,74.214226,1.344841,1.3,56.086411,55.0,76.019997
20170130200000,14.09,63.557159,53.886166,53.884998,,28.741322,74.322235,1.328784,1.3,55.024303,55.0,76.019997
20170130201500,21.235001,63.557159,53.886166,53.884998,,28.497181,74.682266,1.324769,1.3,55.510353,55.0,76.019997
20170130203000,19.34,63.737175,53.886166,53.884998,,28.192005,74.844284,1.31674,1.3,55.186317,55.0,76.019997
20170130204500,13.105,63.737175,53.886166,53.884998,,30.511333,74.970306,1.31674,1.3,53.836185,55.0,76.019997
20170130210000,13.995,63.467148,53.886166,53.884998,,28.25304,74.970306,1.31674,1.3,55.348335,55.0,76.019997
20170130211500,13.82,63.467148,53.886166,53.884998,,29.656841,75.240326,1.31674,1.3,54.502251,55.0,76.019997
20170130213000,20.26,63.37714,53.886166,53.884998,24.226925,29.626324,75.240326,1.308711,1.3,54.9883,55.0,76.019997
20170130214500,20.26,63.467148,53.886166,53.884998,24.226925,29.229603,75.330338,1.308711,1.3,54.502251,55.0,76.019997
20170130220000,20.26,63.37714,53.886166,53.884998,,29.412701,75.438339,1.304697,1.3,54.826286,55.0,76.019997
20170130221500,15.75,63.557159,53.886166,53.884998,,34.020844,75.438339,1.308711,1.3,54.502251,55.0,76.019997
20170130223000,15.75,63.287128,53.886166,53.884998,23.3816,28.588734,75.47435,1.31674,1.3,54.826286,55.0,76.019997
20170130224500,15.75,63.017105,53.886166,53.884998,23.167145,28.314075,75.47435,1.31674,1.3,54.610264,55.0,76.019997
20170130230000,15.75,63.287128,53.886166,53.884998,,29.473736,75.47435,1.332798,1.3,54.502251,55.0,76.019997
20170130231500,12.56,62.747078,53.886166,53.884998,22.881205,32.006691,75.276337,1.348856,1.3,55.114311,55.0,76.019997
20170130233000,14.58,62.747078,53.886166,53.884998,,28.375111,75.366341,1.368928,1.3,55.024303,55.0,76.019997
20170130234500,14.58,62.657066,53.886166,53.884998,22.695922,28.588734,75.330338,1.364914,1.3,55.186317,55.0,76.019997
20170131000000,14.58,62.459045,53.650429,53.650002,,28.619251,75.276337,1.389,1.3,55.024303,55.0,75.900002
20170131001500,14.58,61.918995,52.66885,52.669998,22.695922,28.863392,75.16832,1.384986,1.3,55.024303,55.0,75.389999
20170131003000,14.58,62.369041,52.197384,52.195,,28.893909,75.16832,1.397029,1.3,54.574257,55.0,75.144997
20170131004500,14.58,62.369041,51.961651,51.959999,,29.504253,75.16832,1.384986,1.3,54.952297,55.0,75.019997
20170131010000,10.335,62.549057,51.733635,51.735001,17.52952,30.05357,75.276337,1.393015,1.3,54.502251,55.0,74.900002
20170131011500,16.485001,62.189022,51.733635,51.735001,24.086403,29.412701,75.204323,1.389,1.3,54.160217,55.0,74.900002
20170131013000,12.11,62.27903,51.733635,51.735001,22.04812,29.748394,75.16832,1.389,1.3,55.312332,55.0,74.900002
20170131014500,13.08,62.09901,51.733635,51.735001,21.904164,29.900982,75.16832,1.384986,1.3,53.836185,55.0,74.900002
20170131020000,21.264999,62.189022,51.428341,51.43,21.904164,30.236675,75.16832,1.389,1.3,55.636368,55.0,74.745003
20170131021500,15.9,62.27903,51.428341,51.43,21.364992,30.29771,75.240326,1.380971,1.3,55.636368,55.0,74.745003
20170131023000,13.215,62.549057,50.964592,50.965,21.364992,30.480816,75.204323,1.384986,1.3,55.438347,55.0,74.5
20170131024500,18.055,62.369041,50.964592,50.965,21.802776,30.633404,75.330338,1.397029,1.3,54.37624,55.0,74.5
20170131030000,14.095,62.189022,50.728855,50.73,23.183312,31.121685,75.276337,1.389,1.3,55.510353,55.0,74.379997
20170131031500,13.275,62.27903,50.728855,50.73,38.51568,30.969097,75.330338,1.384986,1.3,54.610264,55.0,74.379997
20170131033000,13.275,61.828983,50.446747,50.445,24.086403,31.091167,75.276337,1.380971,1.3,54.700272,55.0,74.230003
20170131034500,13.275,62.09901,50.446747,50.445,24.086403,31.30479,75.276337,1.380971,1.3,54.952297,55.0,74.230003
20170131040000,13.275,61.918995,50.21101,50.209999,,31.579449,75.240326,1.393015,1.3,55.024303,55.0,74.110001
20170131041500,13.275,61.918995,49.975277,49.974998,,31.823586,75.276337,1.389,1.3,54.574257,55.0,73.985001
20170131043000,13.275,61.918995,49.975277,49.974998,,31.823586,75.16832,1.380971,1.3,54.826286,55.0,73.985001
20170131044500,13.275,61.828983,49.975277,49.974998,19.176072,32.067726,75.240326,1.372943,1.3,54.574257,55.0,73.985001
20170131050000,11.74,61.468948,49.975277,49.974998,18.884216,32.189796,75.204323,1.376957,1.3,55.150314,55.0,73.985001
