PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,147.0,155.4,32.8889,33,59.9,100,67.3,70.9,67.9
20160101001500,147.0,155.4,32.8889,33,81.9,100,67.4,70.9,67.9
20160101003000,147.0,147.0,31.1111,33,95.3,100,67.6,70.9,67.9
20160101004500,147.0,150.15,31.7778,33,91.7,100,67.8,70.9,67.9
20160101010000,147.0,147.0,31.1111,33,92.7,100,68.1,70.9,67.9
20160101011500,147.0,153.3,32.4444,33,65.3,0,68.2,70.9,67.9
20160101013000,147.0,155.4,32.8889,33,58.3,0,68.1,70.9,67.9
20160101014500,147.0,155.4,32.8889,33,60.4,0,67.9,70.9,67.9
20160101020000,147.0,155.4,32.8889,33,57.2,0,67.8,70.9,67.9
20160101021500,147.0,153.3,32.4444,33,59.8,0,67.7,70.9,67.9
20160101023000,147.0,157.5,33.3333,33,58.0,100,67.6,70.9,67.9
20160101024500,147.0,150.15,31.7778,33,58.0,100,67.6,70.9,67.9
20160101030000,147.0,155.4,32.8889,33,60.0,100,67.5,70.9,67.9
20160101031500,147.0,153.3,32.4444,33,56.8,100,67.4,70.9,67.9
20160101033000,147.0,153.3,32.4444,33,59.7,100,67.3,70.9,67.9
20160101034500,147.0,153.3,32.4444,33,89.8,100,67.4,70.9,67.9
20160101040000,147.0,147.0,31.1111,33,87.5,100,67.7,70.9,67.9
20160101041500,147.0,155.4,32.8889,33,91.1,100,67.9,70.9,67.9
20160101043000,147.0,161.7,34.2222,33,91.1,100,68.1,70.9,67.9
20160101044500,147.0,147.0,31.1111,33,69.2,0,68.2,70.9,67.9
20160101050000,147.0,153.3,32.4444,33,60.8,0,68.1,70.9,67.9
20160101051500,147.0,155.4,32.8889,33,57.3,0,67.9,70.9,67.9
20160101053000,147.0,150.15,31.7778,33,60.3,0,67.8,70.9,67.9
20160101054500,147.0,153.3,32.4444,33,58.4,0,67.7,70.9,67.9
20160101060000,147.0,155.4,32.8889,33,57.5,100,67.6,70.9,67.9
20160101061500,147.0,155.4,32.8889,33,59.9,100,67.5,70.9,67.9
20160101063000,147.0,157.5,33.3333,33,57.2,100,67.4,70.9,67.9
20160101064500,147.0,155.4,32.8889,33,58.7,100,67.3,70.9,67.9
20160101070000,147.0,155.4,32.8889,33,79.1,100,67.3,70.9,67.9
20160101071500,147.0,150.15,31.7778,33,86.2,100,67.6,70.9,67.9
20160101073000,147.0,153.3,32.4444,33,91.0,100,67.8,70.9,67.9
20160101074500,147.0,153.3,32.4444,33,91.0,100,67.9,70.9,67.9
20160101080000,147.0,155.4,32.8889,33,92.9,100,68.1,70.9,67.9
20160101081500,147.0,153.3,32.4444,33,67.3,0,68.2,70.9,67.9
20160101083000,147.0,153.3,32.4444,33,58.1,0,68.2,70.9,67.9
20160101084500,147.0,147.0,31.1111,33,58.7,0,68.0,70.9,67.9
20160101090000,147.0,155.4,32.8889,33,59.8,0,67.8,70.9,67.9
20160101091500,147.0,155.4,32.8889,33,56.4,0,67.7,70.9,67.9
20160101093000,147.0,157.5,33.3333,33,59.5,100,67.6,70.9,67.9
20160101094500,147.0,163.8,34.6667,33,57.6,100,67.5,70.9,67.9
20160101100000,147.0,163.8,34.6667,33,57.6,100,67.4,70.9,67.9
20160101101500,147.0,161.7,34.2222,33,60.0,100,67.3,70.9,67.9
20160101103000,147.0,163.8,34.6667,33,75.6,100,67.3,70.9,67.9
20160101104500,147.0,155.4,32.8889,33,91.1,100,67.6,70.9,67.9
20160101110000,147.0,155.4,32.8889,33,92.3,100,67.7,70.9,67.9
20160101111500,147.0,153.3,32.4444,33,94.1,100,67.9,70.9,67.9
20160101113000,147.0,150.15,31.7778,33,95.9,100,68.0,70.9,67.9
20160101114500,147.0,153.3,32.4444,33,70.7,0,68.2,70.9,67.9
20160101120000,147.0,155.4,32.8889,33,60.2,0,68.2,70.9,67.9
20160101121500,147.0,147.0,31.1111,32,59.2,0,68.0,70.9,67.9
20160101123000,147.0,147.0,31.1111,32,56.7,0,67.9,70.9,67.9
20160101124500,147.0,147.0,31.1111,32,59.7,0,67.8,70.9,67.9
20160101130000,147.0,147.0,31.1111,32,58.0,0,67.7,70.9,67.9
20160101131500,147.0,153.3,32.4444,32,56.7,100,67.6,70.9,67.9
20160101133000,147.0,150.15,31.7778,32,59.9,100,67.5,70.9,67.9
20160101134500,147.0,153.3,32.4444,32,57.2,100,67.4,70.9,67.9
20160101140000,147.0,147.0,31.1111,32,58.4,100,67.3,70.9,67.9
20160101141500,147.0,153.3,32.4444,32,95.9,100,67.4,70.9,67.9
20160101143000,147.0,140.7,29.7778,32,95.9,100,67.7,70.9,67.9
20160101144500,147.0,136.5,28.8889,32,97.8,100,67.8,70.9,67.9
20160101150000,147.0,143.85,30.4444,32,97.8,100,67.9,70.9,67.9
20160101151500,147.0,143.85,30.4444,32,97.8,100,68.1,70.9,67.9
20160101153000,147.0,140.7,29.7778,32,63.2,0,68.3,70.9,67.9
20160101154500,147.0,150.15,31.7778,32,59.6,0,68.1,70.9,67.9
20160101160000,147.0,140.7,29.7778,32,57.5,0,67.9,70.9,67.9
20160101161500,147.0,140.7,29.7778,32,60.3,0,67.8,70.9,67.9
20160101163000,147.0,150.15,31.7778,32,58.4,0,67.7,70.9,67.9
20160101164500,147.0,147.0,31.1111,32,57.5,100,67.6,70.9,67.9
20160101170000,147.0,147.0,31.1111,32,60.3,100,67.5,70.9,67.9
20160101171500,147.0,150.15,31.7778,32,57.6,100,67.5,70.9,67.9
20160101173000,147.0,147.0,31.1111,32,57.6,100,67.4,70.9,67.9
20160101174500,147.0,147.0,31.1111,32,61.5,100,67.3,70.9,67.9
20160101180000,147.0,143.85,30.4444,32,88.6,100,67.4,70.9,67.9
20160101181500,147.0,143.85,30.4444,32,88.6,100,67.8,70.9,67.9
20160101183000,147.0,143.85,30.4444,32,92.9,100,67.9,70.9,67.9
20160101184500,147.0,150.15,31.7778,32,91.7,100,68.0,70.9,67.9
20160101190000,147.0,140.7,29.7778,32,74.9,0,68.2,70.9,67.9
20160101191500,147.0,140.7,29.7778,32,61.5,0,68.2,70.9,67.9
20160101193000,147.0,150.15,31.7778,32,58.0,0,68.1,70.9,67.9
20160101194500,147.0,147.0,31.1111,32,58.0,0,67.9,70.9,67.9
20160101200000,147.0,140.7,29.7778,32,60.3,0,67.8,70.9,67.9
20160101201500,147.0,147.0,31.1111,32,57.6,0,67.7,70.9,67.9
20160101203000,147.0,147.0,31.1111,32,57.6,100,67.6,70.9,67.9
20160101204500,147.0,150.15,31.7778,32,59.9,100,67.6,70.9,67.9
20160101210000,147.0,147.0,31.1111,32,57.2,100,67.5,70.9,67.9
20160101211500,147.0,153.3,32.4444,32,58.3,100,67.4,70.9,67.9
20160101213000,147.0,150.15,31.7778,32,60.3,100,67.4,70.9,67.9
20160101214500,147.0,147.0,31.1111,32,78.7,100,67.4,71.0,68.0
20160101220000,147.0,143.85,30.4444,32,97.2,100,67.6,70.9,67.9
20160101221500,147.0,143.85,30.4444,32,99.5,100,67.9,70.9,67.9
20160101223000,147.0,150.15,31.7778,32,97.2,100,68.1,70.9,67.9
20160101224500,147.0,143.85,30.4444,32,64.0,0,68.2,70.9,67.9
20160101230000,147.0,143.85,30.4444,32,61.1,0,68.1,71.0,68.0
20160101231500,147.0,147.0,31.1111,32,57.4,0,67.9,71.0,68.0
20160101233000,147.0,140.7,29.7778,32,58.7,0,67.8,71.0,68.0
20160101234500,147.0,150.15,31.7778,32,59.6,0,67.7,71.0,68.0
20160102000000,147.0,150.15,31.7778,32,56.8,100,67.7,70.9,67.9
20160102001500,147.0,143.85,30.4444,32,59.1,100,67.6,71.0,68.0
20160102003000,147.0,150.15,31.7778,32,59.1,100,67.5,70.9,67.9
20160102004500,147.0,150.15,31.7778,32,56.8,100,67.4,70.9,67.9
20160102010000,147.0,147.0,31.1111,32,72.9,100,67.4,70.9,67.9
20160102011500,147.0,134.4,28.4444,32,66.9,100,67.5,70.9,67.9
20160102013000,147.0,140.7,29.7778,32,58.2,100,67.5,71.1,68.1
20160102014500,147.0,136.5,28.8889,32,59.1,100,67.4,71.0,68.0
20160102020000,147.0,134.4,28.4444,32,96.6,100,67.4,70.9,67.9
20160102021500,147.0,136.5,28.8889,32,91.7,100,67.7,71.0,68.0
20160102023000,147.0,136.5,28.8889,32,89.3,100,67.9,71.0,68.0
20160102024500,147.0,136.5,28.8889,32,90.6,100,68.1,71.0,68.0
20160102030000,147.0,136.5,28.8889,32,82.3,100,68.2,71.0,68.0
20160102031500,147.0,136.5,28.8889,32,59.9,100,68.1,71.1,68.1
20160102033000,147.0,136.5,28.8889,32,59.9,100,67.9,71.1,68.1
20160102034500,147.0,136.5,28.8889,32,58.0,100,67.8,71.1,68.1
20160102040000,147.0,140.7,29.7778,32,58.0,100,67.7,71.1,68.1
20160102041500,147.0,140.7,29.7778,32,59.9,100,67.6,71.1,68.1
20160102043000,147.0,143.85,30.4444,32,58.8,100,67.5,71.0,68.0
20160102044500,147.0,143.85,30.4444,32,85.1,100,67.5,71.1,68.1
20160102050000,147.0,131.25,27.7778,32,89.9,100,67.8,71.1,68.1
20160102051500,147.0,143.85,30.4444,32,88.1,100,68.0,71.0,68.0
20160102053000,147.0,134.4,28.4444,32,86.9,100,68.2,71.1,68.1
20160102054500,147.0,140.7,29.7778,32,72.5,0,68.3,71.0,68.0
20160102060000,147.0,140.7,29.7778,32,60.8,0,68.2,71.1,68.1
20160102061500,147.0,136.5,28.8889,32,57.6,0,68.0,71.1,68.1
20160102063000,147.0,136.5,28.8889,32,58.7,0,67.9,71.1,68.1
20160102064500,147.0,136.5,28.8889,32,59.6,100,67.8,71.2,68.2
20160102070000,147.0,136.5,28.8889,32,57.6,100,67.7,71.3,68.3
20160102071500,147.0,136.5,28.8889,32,78.5,100,67.6,71.3,68.3
20160102073000,147.0,140.7,29.7778,32,93.0,100,67.8,71.3,68.3
20160102074500,147.0,136.5,28.8889,32,93.0,100,68.0,71.2,68.2
20160102080000,147.0,136.5,28.8889,32,93.0,100,68.2,71.2,68.2
20160102081500,147.0,134.4,28.4444,32,94.7,100,68.3,71.2,68.2
20160102083000,147.0,140.7,29.7778,32,64.0,100,68.4,71.2,68.2
20160102084500,147.0,134.4,28.4444,32,58.3,100,68.2,71.3,68.3
20160102090000,147.0,136.5,28.8889,32,59.9,100,68.0,71.2,68.2
20160102091500,147.0,134.4,28.4444,32,58.4,100,67.9,71.3,68.3
20160102093000,147.0,140.7,29.7778,32,57.5,100,67.7,71.2,68.2
20160102094500,147.0,143.85,30.4444,32,60.7,100,67.6,71.2,68.2
20160102100000,147.0,136.5,28.8889,32,92.9,100,67.7,71.1,68.1
20160102101500,147.0,134.4,28.4444,32,95.2,100,67.9,71.1,68.1
20160102103000,147.0,136.5,28.8889,32,96.6,100,68.1,71.1,68.1
20160102104500,147.0,140.7,29.7778,32,79.3,100,68.2,71.0,68.0
20160102110000,147.0,134.4,28.4444,32,59.9,100,68.2,71.2,68.2
20160102111500,147.0,143.85,30.4444,32,59.9,100,68.0,71.2,68.2
20160102113000,147.0,136.5,28.8889,32,57.2,100,67.8,71.2,68.2
20160102114500,147.0,134.4,28.4444,32,58.7,100,67.7,71.2,68.2
20160102120000,147.0,140.7,29.7778,32,58.7,100,67.6,71.2,68.2
20160102121500,147.0,136.5,28.8889,32,84.5,100,67.6,71.1,68.1
20160102123000,147.0,136.5,28.8889,32,92.4,100,67.9,71.2,68.2
20160102124500,147.0,140.7,29.7778,32,96.6,100,68.1,71.1,68.1
20160102130000,147.0,136.5,28.8889,32,96.6,100,68.2,71.1,68.1
20160102131500,147.0,136.5,28.8889,32,65.8,0,68.3,71.1,68.1
20160102133000,147.0,136.5,28.8889,32,57.9,0,68.2,71.2,68.2
20160102134500,147.0,134.4,28.4444,32,60.0,0,68.0,71.2,68.2
20160102140000,147.0,143.85,30.4444,33,56.8,100,67.9,71.2,68.2
20160102141500,147.0,147.0,31.1111,33,59.1,100,67.7,71.2,68.2
20160102143000,147.0,150.15,31.7778,33,58.0,100,67.6,71.1,68.1
20160102144500,147.0,147.0,31.1111,33,61.3,100,67.6,71.2,68.2
20160102150000,147.0,150.15,31.7778,33,88.1,100,67.7,71.1,68.1
20160102151500,147.0,140.7,29.7778,33,91.1,100,67.9,71.1,68.1
20160102153000,147.0,147.0,31.1111,33,93.6,100,68.1,71.0,68.0
20160102154500,147.0,150.15,31.7778,33,89.3,100,68.3,71.1,68.1
20160102160000,147.0,147.0,31.1111,33,60.3,100,68.3,71.1,68.1
20160102161500,147.0,140.7,29.7778,33,60.3,100,68.1,71.0,68.0
20160102163000,147.0,147.0,31.1111,33,57.6,100,68.0,71.0,68.0
20160102164500,147.0,143.85,30.4444,33,58.3,100,67.9,71.0,68.0
20160102170000,147.0,143.85,30.4444,33,59.6,100,67.8,71.0,68.0
20160102171500,147.0,143.85,30.4444,33,56.8,100,67.7,71.0,68.0
20160102173000,147.0,143.85,30.4444,33,59.1,100,67.7,71.0,68.0
20160102174500,147.0,147.0,31.1111,33,59.1,100,67.6,71.1,68.1
20160102180000,147.0,150.15,31.7778,33,57.6,100,67.6,71.1,68.1
20160102181500,147.0,147.0,31.1111,33,71.4,100,67.5,71.0,68.0
20160102183000,147.0,150.15,31.7778,33,84.7,100,67.7,71.0,68.0
20160102184500,147.0,143.85,30.4444,33,84.7,100,67.9,71.0,68.0
20160102190000,147.0,143.85,30.4444,33,92.9,100,68.1,71.0,68.0
20160102191500,147.0,150.15,31.7778,33,82.9,100,68.2,71.0,68.0
20160102193000,147.0,147.0,31.1111,33,59.5,0,68.2,71.0,68.0
20160102194500,147.0,143.85,30.4444,33,60.7,0,68.1,71.0,68.0
20160102200000,147.0,143.85,30.4444,33,57.2,0,67.9,71.0,68.0
20160102201500,147.0,140.7,29.7778,33,59.1,100,67.8,71.1,68.1
20160102203000,147.0,147.0,31.1111,33,59.1,100,67.7,71.0,68.0
20160102204500,147.0,150.15,31.7778,33,56.8,100,67.7,71.0,68.0
20160102210000,147.0,143.85,30.4444,33,59.9,100,67.6,71.0,68.0
20160102211500,147.0,143.85,30.4444,33,58.0,100,67.6,71.0,68.0
20160102213000,147.0,140.7,29.7778,33,77.8,100,67.5,71.0,68.0
20160102214500,147.0,147.0,31.1111,33,96.6,100,67.8,71.0,68.0
20160102220000,147.0,147.0,31.1111,33,93.8,100,68.0,71.1,68.1
20160102221500,147.0,143.85,30.4444,33,96.6,100,68.2,71.0,68.0
20160102223000,147.0,143.85,30.4444,33,62.3,0,68.2,71.0,68.0
20160102224500,147.0,140.7,29.7778,33,57.6,0,68.1,70.9,67.9
20160102230000,147.0,143.85,30.4444,33,59.9,0,68.0,71.0,68.0
20160102231500,147.0,153.3,32.4444,33,58.2,0,67.9,71.0,68.0
20160102233000,147.0,150.15,31.7778,33,57.5,0,67.8,71.0,68.0
20160102234500,147.0,155.4,32.8889,33,59.9,0,67.7,71.0,68.0
20160103000000,147.0,153.3,32.4444,33,56.8,100,67.6,71.0,68.0
20160103001500,147.0,157.5,33.3333,33,58.3,100,67.5,71.0,68.0
20160103003000,147.0,157.5,33.3333,33,59.5,100,67.5,70.9,67.9
20160103004500,147.0,155.4,32.8889,33,62.8,100,67.4,71.0,68.0
20160103010000,147.0,150.15,31.7778,33,93.5,100,67.6,71.0,68.0
20160103011500,147.0,155.4,32.8889,33,92.4,100,67.9,71.0,68.0
20160103013000,147.0,153.3,32.4444,33,92.4,100,68.1,71.1,68.1
20160103014500,147.0,150.15,31.7778,33,95.3,100,68.2,71.0,68.0
20160103020000,147.0,157.5,33.3333,33,62.8,0,68.3,71.0,68.0
20160103021500,147.0,153.3,32.4444,33,59.9,0,68.2,71.0,68.0
20160103023000,147.0,150.15,31.7778,33,59.9,0,68.0,71.0,68.0
20160103024500,147.0,155.4,32.8889,33,57.1,0,67.9,71.0,68.0
20160103030000,147.0,155.4,32.8889,33,59.9,0,67.8,71.1,68.1
20160103031500,147.0,155.4,32.8889,33,58.0,100,67.7,71.0,68.0
20160103033000,147.0,161.7,34.2222,33,58.0,100,67.6,71.0,68.0
20160103034500,147.0,155.4,32.8889,33,59.9,100,67.6,71.0,68.0
20160103040000,147.0,157.5,33.3333,33,57.6,100,67.5,71.0,68.0
20160103041500,147.0,153.3,32.4444,33,79.6,100,67.5,71.0,68.0
20160103043000,147.0,150.15,31.7778,33,91.1,100,67.7,71.0,68.0
20160103044500,147.0,153.3,32.4444,33,89.9,100,67.9,71.1,68.1
20160103050000,147.0,157.5,33.3333,33,86.9,100,68.1,71.1,68.1
20160103051500,147.0,157.5,33.3333,33,86.9,100,68.2,71.1,68.1
20160103053000,147.0,153.3,32.4444,33,62.1,0,68.3,71.1,68.1
20160103054500,147.0,150.15,31.7778,33,59.9,0,68.1,71.1,68.1
20160103060000,147.0,153.3,32.4444,33,59.2,0,68.0,71.0,68.0
20160103061500,147.0,155.4,32.8889,33,57.1,0,67.9,71.0,68.0
20160103063000,147.0,153.3,32.4444,33,59.9,100,67.8,71.1,68.1
20160103064500,147.0,153.3,32.4444,33,57.6,100,67.7,71.1,68.1
20160103070000,147.0,150.15,31.7778,33,58.2,100,67.6,71.1,68.1
20160103071500,147.0,155.4,32.8889,33,60.3,100,67.5,71.0,68.0
20160103073000,147.0,161.7,34.2222,33,86.8,100,67.5,71.0,68.0
20160103074500,147.0,153.3,32.4444,33,92.0,100,67.8,71.1,68.1
20160103080000,147.0,155.4,32.8889,33,92.0,100,68.0,71.1,68.1
20160103081500,147.0,153.3,32.4444,33,90.4,100,68.2,71.0,68.0
20160103083000,147.0,153.3,32.4444,33,73.8,0,68.3,71.0,68.0
20160103084500,147.0,157.5,33.3333,33,59.2,0,68.2,71.0,68.0
20160103090000,147.0,153.3,32.4444,33,57.9,0,68.0,71.1,68.1
20160103091500,147.0,150.15,31.7778,33,59.9,0,67.9,71.0,68.0
20160103093000,147.0,155.4,32.8889,33,56.4,100,67.8,71.0,68.0
20160103094500,147.0,155.4,32.8889,33,58.7,100,67.6,71.0,68.0
20160103100000,147.0,155.4,32.8889,33,58.0,100,67.6,71.0,68.0
20160103101500,147.0,157.5,33.3333,33,58.0,100,67.5,71.0,68.0
20160103103000,147.0,155.4,32.8889,33,73.5,100,67.5,70.9,67.9
20160103104500,147.0,150.15,31.7778,33,80.1,100,67.6,70.9,67.9
20160103110000,147.0,153.3,32.4444,33,85.1,100,67.8,70.9,67.9
20160103111500,147.0,155.4,32.8889,33,85.1,100,67.9,71.0,68.0
20160103113000,147.0,155.4,32.8889,33,88.0,100,68.1,71.0,68.0
20160103114500,147.0,157.5,33.3333,33,81.1,100,68.2,71.0,68.0
20160103120000,147.0,150.15,31.7778,33,61.1,100,68.0,71.0,68.0
20160103121500,147.0,150.15,31.7778,33,56.0,100,67.9,71.0,68.0
20160103123000,147.0,155.4,32.8889,33,59.1,100,67.7,71.0,68.0
20160103124500,147.0,155.4,32.8889,33,56.0,100,67.6,71.0,68.0
20160103130000,147.0,155.4,32.8889,33,59.6,100,67.5,71.0,68.0
20160103131500,147.0,157.5,33.3333,33,66.7,100,67.4,71.1,68.1
20160103133000,147.0,150.15,31.7778,33,83.1,100,67.6,71.0,68.0
20160103134500,147.0,153.3,32.4444,33,81.6,100,67.8,71.0,68.0
20160103140000,147.0,155.4,32.8889,33,83.9,100,67.9,71.0,68.0
20160103141500,147.0,153.3,32.4444,33,83.9,100,68.0,71.1,68.1
20160103143000,147.0,153.3,32.4444,33,80.2,100,68.1,71.1,68.1
20160103144500,147.0,153.3,32.4444,33,83.2,100,68.2,71.0,68.0
20160103150000,147.0,150.15,31.7778,33,59.3,0,68.2,71.0,68.0
20160103151500,147.0,153.3,32.4444,33,60.3,0,68.1,71.1,68.1
20160103153000,147.0,153.3,32.4444,33,56.0,0,67.9,71.0,68.0
20160103154500,147.0,155.4,32.8889,33,60.3,0,67.8,71.0,68.0
20160103160000,147.0,153.3,32.4444,33,56.0,100,67.7,71.0,68.0
20160103161500,147.0,153.3,32.4444,33,59.6,100,67.6,71.0,68.0
20160103163000,147.0,153.3,32.4444,33,56.7,100,67.5,71.0,68.0
20160103164500,147.0,155.4,32.8889,33,59.2,100,67.5,71.0,68.0
20160103170000,147.0,150.15,31.7778,33,59.2,100,67.4,71.0,68.0
20160103171500,147.0,155.4,32.8889,33,83.8,100,67.6,71.0,68.0
20160103173000,147.0,155.4,32.8889,33,88.6,100,67.8,71.0,68.0
20160103174500,147.0,155.4,32.8889,33,88.6,100,68.0,70.9,67.9
20160103180000,147.0,155.4,32.8889,33,67.4,0,68.2,70.9,67.9
20160103181500,147.0,153.3,32.4444,33,61.2,0,68.1,71.0,68.0
20160103183000,147.0,153.3,32.4444,33,57.2,0,67.9,71.0,68.0
20160103184500,147.0,153.3,32.4444,33,59.9,0,67.9,71.0,68.0
20160103190000,147.0,150.15,31.7778,33,57.2,0,67.8,71.0,68.0
20160103191500,147.0,153.3,32.4444,33,58.7,100,67.7,71.0,68.0
20160103193000,147.0,150.15,31.7778,33,59.3,100,67.7,70.9,67.9
20160103194500,147.0,155.4,32.8889,33,57.1,100,67.6,70.9,67.9
20160103200000,147.0,157.5,33.3333,33,59.9,100,67.6,70.9,67.9
20160103201500,147.0,155.4,32.8889,33,57.7,100,67.5,71.0,68.0
20160103203000,147.0,153.3,32.4444,33,58.7,100,67.5,71.0,68.0
20160103204500,147.0,153.3,32.4444,33,69.0,100,67.5,70.9,67.9
20160103210000,147.0,150.15,31.7778,33,77.7,100,67.6,71.0,68.0
20160103211500,147.0,150.15,31.7778,33,81.5,100,67.8,71.0,68.0
20160103213000,147.0,155.4,32.8889,33,81.5,100,67.9,70.9,67.9
20160103214500,147.0,157.5,33.3333,33,80.1,100,68.0,71.0,68.0
20160103220000,147.0,157.5,33.3333,33,82.5,100,68.1,71.0,68.0
20160103221500,147.0,153.3,32.4444,33,81.6,100,68.2,71.0,68.0
20160103223000,147.0,155.4,32.8889,33,59.6,0,68.1,71.0,68.0
20160103224500,147.0,147.0,31.1111,33,60.3,0,67.9,71.0,68.0
20160103230000,147.0,153.3,32.4444,33,58.4,0,67.8,71.0,68.0
20160103231500,147.0,153.3,32.4444,33,57.5,100,67.7,71.0,68.0
20160103233000,147.0,153.3,32.4444,33,59.5,100,67.7,71.0,68.0
20160103234500,147.0,155.4,32.8889,33,59.5,100,67.6,71.0,68.0
20160104000000,147.0,157.5,33.3333,33,57.2,100,67.6,71.0,68.0
20160104001500,147.0,153.3,32.4444,33,58.7,100,67.4,70.9,67.9
20160104003000,147.0,155.4,32.8889,33,60.4,100,67.4,70.9,67.9
20160104004500,147.0,153.3,32.4444,33,85.7,100,67.4,70.9,67.9
20160104010000,147.0,153.3,32.4444,33,87.4,100,67.7,70.9,67.9
20160104011500,147.0,153.3,32.4444,33,89.1,100,67.9,71.0,68.0
20160104013000,147.0,155.4,32.8889,33,85.6,100,68.1,70.9,67.9
20160104014500,147.0,157.5,33.3333,33,62.4,100,68.2,71.0,68.0
20160104020000,147.0,153.3,32.4444,33,59.9,0,68.1,71.0,68.0
20160104021500,147.0,155.4,32.8889,33,59.9,0,67.9,71.0,68.0
20160104023000,147.0,155.4,32.8889,33,57.4,0,67.8,71.0,68.0
20160104024500,147.0,155.4,32.8889,33,58.7,100,67.7,71.0,68.0
20160104030000,147.0,150.15,31.7778,33,59.9,100,67.6,71.0,68.0
20160104031500,147.0,161.7,34.2222,33,58.4,100,67.5,71.0,68.0
20160104033000,147.0,157.5,33.3333,33,60.5,100,67.4,71.0,68.0
20160104034500,147.0,153.3,32.4444,33,95.9,100,67.6,71.0,68.0
20160104040000,147.0,155.4,32.8889,33,95.9,100,67.9,71.0,68.0
20160104041500,147.0,157.5,33.3333,33,94.2,100,68.1,71.0,68.0
20160104043000,147.0,153.3,32.4444,33,95.3,100,68.2,71.1,68.1
20160104044500,147.0,153.3,32.4444,33,63.6,0,68.3,71.1,68.1
20160104050000,147.0,155.4,32.8889,33,59.3,0,68.2,71.1,68.1
20160104051500,147.0,153.3,32.4444,33,57.6,0,68.0,71.0,68.0
20160104053000,147.0,155.4,32.8889,33,58.8,0,67.9,71.0,68.0
20160104054500,147.0,155.4,32.8889,33,59.9,100,67.7,71.0,68.0
20160104060000,147.0,163.8,34.6667,33,58.4,100,67.7,71.1,68.1
20160104061500,147.0,155.4,32.8889,33,58.4,100,67.6,71.1,68.1
20160104063000,147.0,163.8,34.6667,33,61.5,100,67.5,71.0,68.0
20160104064500,147.0,155.4,32.8889,33,84.4,100,67.6,71.1,68.1
20160104070000,147.0,155.4,32.8889,33,95.3,100,67.8,71.1,68.1
20160104071500,147.0,153.3,32.4444,33,95.3,100,68.0,71.1,68.1
20160104073000,147.0,155.4,32.8889,33,97.1,100,68.2,71.1,68.1
20160104074500,147.0,155.4,32.8889,33,90.2,100,68.3,71.1,68.1
20160104080000,147.0,155.4,32.8889,33,59.2,0,68.3,71.0,68.0
20160104081500,147.0,153.3,32.4444,33,60.3,0,68.1,71.1,68.1
20160104083000,147.0,150.15,31.7778,33,57.6,0,68.1,71.1,68.1
20160104084500,147.0,153.3,32.4444,33,58.3,0,68.0,71.0,68.0
20160104090000,147.0,153.3,32.4444,33,58.3,0,68.0,71.0,68.0
20160104091500,147.0,153.3,32.4444,33,57.5,0,68.0,71.0,68.0
20160104093000,147.0,155.4,32.8889,33,58.4,0,67.8,71.1,68.1
20160104094500,147.0,150.15,31.7778,33,57.1,100,68.1,71.1,68.1
20160104100000,147.0,150.15,31.7778,33,58.0,100,68.1,71.0,68.0
20160104101500,147.0,150.15,31.7778,33,58.0,100,68.1,71.0,68.0
20160104103000,147.0,155.4,32.8889,33,56.4,100,68.0,71.0,68.0
20160104104500,147.0,155.4,32.8889,33,59.5,100,68.1,71.0,68.0
20160104110000,147.0,157.5,33.3333,33,55.6,100,68.1,71.1,68.1
20160104111500,147.0,155.4,32.8889,33,58.8,100,68.1,71.1,68.1
20160104113000,147.0,155.4,32.8889,33,57.2,100,68.2,71.1,68.1
20160104114500,147.0,161.7,34.2222,33,56.0,0,68.2,71.0,68.0
20160104120000,147.0,157.5,33.3333,33,59.5,0,68.1,71.1,68.1
20160104121500,147.0,155.4,32.8889,33,55.6,0,68.0,71.1,68.1
20160104123000,147.0,163.8,34.6667,33,57.6,0,67.9,71.1,68.1
20160104124500,147.0,161.7,34.2222,33,58.5,0,68.0,71.0,68.0
20160104130000,147.0,157.5,33.3333,33,55.6,0,68.2,71.0,68.0
20160104131500,147.0,150.15,31.7778,33,59.7,0,68.2,71.0,68.0
20160104133000,147.0,147.0,31.1111,33,56.6,0,68.3,70.9,67.9
20160104134500,147.0,147.0,31.1111,33,86.8,100,69.1,75.0,72.0
20160104140000,147.0,140.7,29.7778,33,91.4,100,69.4,75.0,72.0
20160104141500,147.0,147.0,31.1111,33,86.9,100,70.2,75.0,72.0
20160104143000,147.0,150.15,31.7778,33,94.7,100,70.1,75.0,72.0
20160104144500,147.0,150.15,31.7778,33,92.4,100,70.0,75.0,72.0
20160104150000,147.0,147.0,31.1111,33,89.1,100,71.0,75.0,72.0
20160104151500,147.0,155.4,32.8889,33,94.2,100,70.9,75.0,72.0
20160104153000,147.0,147.0,31.1111,33,91.6,100,70.9,75.0,72.0
20160104154500,147.0,147.0,31.1111,33,91.6,100,70.6,75.0,72.0
20160104160000,147.0,150.15,31.7778,33,91.6,100,70.6,75.0,72.0
20160104161500,147.0,150.15,31.7778,33,94.1,100,70.7,75.0,72.0
20160104163000,147.0,150.15,31.7778,33,92.3,100,71.5,75.0,72.0
20160104164500,147.0,147.0,31.1111,33,95.8,100,71.9,75.0,72.0
20160104170000,147.0,153.3,32.4444,33,86.9,100,71.7,75.0,72.0
20160104171500,147.0,157.5,33.3333,33,91.2,100,71.3,75.0,72.0
20160104173000,147.0,153.3,32.4444,33,94.7,100,71.2,75.0,72.0
20160104174500,147.0,157.5,33.3333,33,93.0,100,71.2,75.0,72.0
20160104180000,147.0,150.15,31.7778,33,95.4,100,71.1,75.0,72.0
20160104181500,147.0,153.3,32.4444,33,91.1,100,71.1,75.0,72.0
20160104183000,147.0,155.4,32.8889,33,96.0,100,71.1,75.0,72.0
20160104184500,147.0,161.7,34.2222,33,88.7,100,71.1,75.0,72.0
20160104190000,147.0,150.15,31.7778,33,90.5,100,71.1,75.0,72.0
20160104191500,147.0,157.5,33.3333,33,94.7,100,71.1,75.0,72.0
20160104193000,147.0,153.3,32.4444,33,91.1,100,71.1,75.0,72.0
20160104194500,147.0,153.3,32.4444,33,88.7,100,71.2,75.0,72.0
20160104200000,147.0,155.4,32.8889,33,94.2,100,71.2,75.0,72.0
20160104201500,147.0,153.3,32.4444,33,94.2,100,71.2,75.0,72.0
20160104203000,147.0,153.3,32.4444,33,90.4,100,71.2,75.0,72.0
20160104204500,147.0,153.3,32.4444,33,98.5,100,71.2,75.0,72.0
20160104210000,147.0,153.3,32.4444,33,95.9,100,71.2,75.0,72.0
20160104211500,147.0,153.3,32.4444,33,97.2,100,71.2,75.0,72.0
20160104213000,147.0,150.15,31.7778,33,90.1,100,71.2,75.0,72.0
20160104214500,147.0,155.4,32.8889,33,99.0,100,71.2,75.0,72.0
20160104220000,147.0,153.3,32.4444,33,95.9,100,71.3,75.0,72.0
20160104221500,147.0,153.3,32.4444,33,88.1,100,71.3,75.0,72.0
20160104223000,147.0,153.3,32.4444,33,98.4,100,71.3,75.0,72.0
20160104224500,147.0,153.3,32.4444,33,89.9,100,71.3,75.0,72.0
20160104230000,147.0,153.3,32.4444,33,98.4,100,71.3,75.0,72.0
20160104231500,147.0,157.5,33.3333,33,98.4,100,71.3,75.0,72.0
20160104233000,147.0,150.15,31.7778,33,97.2,100,71.3,75.0,72.0
20160104234500,147.0,153.3,32.4444,33,99.6,100,71.3,75.0,72.0
20160105000000,147.0,155.4,32.8889,33,94.7,100,71.3,75.0,72.0
20160105001500,147.0,153.3,32.4444,33,92.9,100,71.3,75.0,72.0
20160105003000,147.0,153.3,32.4444,33,90.5,100,71.3,75.0,72.0
20160105004500,147.0,153.3,32.4444,33,88.7,100,71.3,75.0,72.0
20160105010000,147.0,155.4,32.8889,33,93.3,100,71.3,75.0,72.0
20160105011500,147.0,153.3,32.4444,33,98.4,100,71.3,75.0,72.0
20160105013000,147.0,153.3,32.4444,33,96.6,100,71.3,75.0,72.0
20160105014500,147.0,153.3,32.4444,33,93.5,100,71.3,75.0,72.0
20160105020000,147.0,147.0,31.1111,33,97.2,100,71.3,75.0,72.0
20160105021500,147.0,150.15,31.7778,33,90.4,100,71.3,75.0,72.0
20160105023000,147.0,153.3,32.4444,33,96.6,100,71.3,75.0,72.0
20160105024500,147.0,150.15,31.7778,33,96.6,100,71.3,75.0,72.0
20160105030000,147.0,153.3,32.4444,33,99.0,100,71.3,75.0,72.0
20160105031500,147.0,153.3,32.4444,33,99.0,100,71.3,75.0,72.0
20160105033000,147.0,155.4,32.8889,33,97.4,100,71.3,75.0,72.0
20160105034500,147.0,147.0,31.1111,33,97.4,100,71.3,75.0,72.0
20160105040000,147.0,153.3,32.4444,33,98.4,100,71.3,75.0,72.0
20160105041500,147.0,153.3,32.4444,33,98.4,100,71.3,75.0,72.0
20160105043000,147.0,153.3,32.4444,33,96.7,100,71.3,75.0,72.0
20160105044500,147.0,153.3,32.4444,33,96.7,100,71.3,75.0,72.0
20160105050000,147.0,155.4,32.8889,33,96.7,100,71.3,75.0,72.0
20160105051500,147.0,150.15,31.7778,33,92.9,100,71.3,75.0,72.0
20160105053000,147.0,153.3,32.4444,33,92.9,100,71.3,75.0,72.0
20160105054500,147.0,153.3,32.4444,33,98.4,100,71.4,75.0,72.0
20160105060000,147.0,153.3,32.4444,33,98.4,100,71.4,75.0,72.0
20160105061500,147.0,153.3,32.4444,33,94.8,100,71.3,75.0,72.0
20160105063000,147.0,155.4,32.8889,33,90.4,100,71.3,75.0,72.0
20160105064500,147.0,150.15,31.7778,33,93.5,100,71.3,75.0,72.0
20160105070000,147.0,155.4,32.8889,33,98.2,100,71.4,75.0,72.0
20160105071500,147.0,153.3,32.4444,33,96.6,100,71.5,75.0,72.0
20160105073000,147.0,150.15,31.7778,33,96.6,100,71.5,75.0,72.0
20160105074500,147.0,150.15,31.7778,33,94.1,100,71.6,75.0,72.0
20160105080000,147.0,153.3,32.4444,33,96.0,100,71.4,75.0,72.0
20160105081500,147.0,157.5,33.3333,33,96.0,100,70.4,75.0,72.0
20160105083000,147.0,153.3,32.4444,33,97.8,100,69.5,75.0,72.0
20160105084500,147.0,150.15,31.7778,33,95.1,100,71.0,75.0,72.0
20160105090000,147.0,143.85,30.4444,33,88.1,100,71.9,75.0,72.0
20160105091500,147.0,147.0,31.1111,33,63.6,100,71.6,75.0,72.0
20160105093000,147.0,150.15,31.7778,33,70.4,100,71.9,75.0,72.0
20160105094500,147.0,150.15,31.7778,33,94.1,100,70.6,75.0,72.0
20160105100000,147.0,155.4,32.8889,33,96.6,100,70.5,75.0,72.0
20160105101500,147.0,150.15,31.7778,33,95.3,100,70.2,75.0,72.0
20160105103000,147.0,150.15,31.7778,33,89.9,100,70.1,75.0,72.0
20160105104500,147.0,153.3,32.4444,33,94.9,100,70.1,75.0,72.0
20160105110000,147.0,150.15,31.7778,33,90.6,100,70.0,75.0,72.0
20160105111500,147.0,153.3,32.4444,33,90.6,100,70.3,75.0,72.0
20160105113000,147.0,153.3,32.4444,33,94.2,100,70.7,75.0,72.0
20160105114500,147.0,150.15,31.7778,33,94.2,100,69.8,75.0,72.0
20160105120000,147.0,150.15,31.7778,33,87.5,100,70.9,75.0,72.0
20160105121500,147.0,150.15,31.7778,33,93.6,100,70.6,75.0,72.0
20160105123000,147.0,150.15,31.7778,33,95.3,100,70.6,75.0,72.0
20160105124500,147.0,147.0,31.1111,33,93.3,100,70.6,75.0,72.0
20160105130000,147.0,153.3,32.4444,33,86.9,100,70.7,75.0,72.0
20160105131500,147.0,150.15,31.7778,33,94.8,100,70.0,75.0,72.0
20160105133000,147.0,153.3,32.4444,33,94.8,100,71.7,75.0,72.0
20160105134500,147.0,147.0,31.1111,33,74.0,0,72.5,75.0,72.0
20160105140000,147.0,143.85,30.4444,33,59.9,0,72.2,75.0,72.0
20160105141500,147.0,161.7,34.2222,33,56.4,0,71.3,73.6,70.6
20160105143000,147.0,166.95,35.3333,33,60.4,0,71.1,73.6,70.6
20160105144500,147.0,155.4,32.8889,33,56.3,0,71.1,73.6,70.6
20160105150000,147.0,157.5,33.3333,33,58.8,0,70.7,73.6,70.6
20160105151500,147.0,155.4,32.8889,33,58.1,0,70.5,73.6,70.6
20160105153000,147.0,155.4,32.8889,33,56.4,0,70.4,73.6,70.6
20160105154500,147.0,155.4,32.8889,33,59.9,100,70.3,73.6,70.6
20160105160000,147.0,157.5,33.3333,33,55.9,100,70.2,73.6,70.6
20160105161500,147.0,153.3,32.4444,33,59.6,100,70.2,73.6,70.6
20160105163000,147.0,153.3,32.4444,33,57.9,100,70.0,73.6,70.6
20160105164500,147.0,153.3,32.4444,33,83.2,100,70.1,73.6,70.6
20160105170000,147.0,153.3,32.4444,33,84.3,100,70.5,73.6,70.6
20160105171500,147.0,161.7,34.2222,33,79.2,100,70.6,73.6,70.6
20160105173000,147.0,155.4,32.8889,33,83.8,100,70.5,73.6,70.6
20160105174500,147.0,155.4,32.8889,33,83.8,100,70.5,73.6,70.6
20160105180000,147.0,153.3,32.4444,33,87.2,100,70.5,73.6,70.6
20160105181500,147.0,153.3,32.4444,33,82.0,100,70.5,73.6,70.6
20160105183000,147.0,150.15,31.7778,33,82.0,100,70.5,73.6,70.6
20160105184500,147.0,150.15,31.7778,33,80.7,100,70.5,73.6,70.6
20160105190000,147.0,147.0,31.1111,33,86.3,100,70.5,73.6,70.6
20160105191500,147.0,153.3,32.4444,33,82.8,100,70.5,73.6,70.6
20160105193000,147.0,155.4,32.8889,33,81.5,100,70.5,73.6,70.6
20160105194500,147.0,157.5,33.3333,33,83.8,100,70.5,73.6,70.6
20160105200000,147.0,153.3,32.4444,33,83.8,100,70.5,73.6,70.6
20160105201500,147.0,150.15,31.7778,33,82.6,100,70.5,73.6,70.6
20160105203000,147.0,147.0,31.1111,33,80.7,100,70.5,73.6,70.6
20160105204500,147.0,150.15,31.7778,33,87.1,100,70.5,73.6,70.6
20160105210000,147.0,155.4,32.8889,33,82.5,100,70.5,73.6,70.6
20160105211500,147.0,147.0,31.1111,33,82.5,100,70.5,73.6,70.6
20160105213000,147.0,155.4,32.8889,33,82.5,100,70.5,73.6,70.6
20160105214500,147.0,153.3,32.4444,33,84.5,100,70.5,73.6,70.6
20160105220000,147.0,157.5,33.3333,33,81.6,100,70.5,73.6,70.6
20160105221500,147.0,150.15,31.7778,33,81.6,100,70.5,73.6,70.6
20160105223000,147.0,153.3,32.4444,33,86.8,100,70.5,73.6,70.6
20160105224500,147.0,153.3,32.4444,33,79.7,100,70.5,73.6,70.6
20160105230000,147.0,147.0,31.1111,33,86.2,100,70.4,73.6,70.6
20160105231500,147.0,153.3,32.4444,33,83.1,100,70.4,73.6,70.6
20160105233000,147.0,147.0,31.1111,33,80.7,100,70.4,73.6,70.6
20160105234500,147.0,150.15,31.7778,33,86.8,100,70.4,73.6,70.6
20160106000000,147.0,147.0,31.1111,33,80.8,100,70.4,73.6,70.6
20160106001500,147.0,147.0,31.1111,33,85.0,100,70.4,73.6,70.6
20160106003000,147.0,150.15,31.7778,33,83.1,100,70.4,73.6,70.6
20160106004500,147.0,153.3,32.4444,33,81.6,100,70.4,73.6,70.6
20160106010000,147.0,153.3,32.4444,33,84.4,100,70.4,73.6,70.6
20160106011500,147.0,128.1,27.1111,32,61.5,100,70.3,73.6,70.6
20160106013000,147.0,140.7,29.7778,32,60.4,100,70.1,73.6,70.6
20160106014500,147.0,140.7,29.7778,32,57.6,100,69.9,73.6,70.6
20160106020000,147.0,143.85,30.4444,32,94.7,100,69.9,73.5,70.5
20160106021500,147.0,143.85,30.4444,32,88.1,100,70.1,73.5,70.5
20160106023000,147.0,140.7,29.7778,32,94.1,100,70.1,73.5,70.5
20160106024500,147.0,143.85,30.4444,32,92.4,100,70.2,73.5,70.5
20160106030000,147.0,140.7,29.7778,32,93.7,100,70.3,73.5,70.5
20160106031500,147.0,140.7,29.7778,32,89.7,100,70.3,73.5,70.5
20160106033000,147.0,140.7,29.7778,32,93.0,100,70.4,73.5,70.5
20160106034500,147.0,143.85,30.4444,32,93.0,100,70.5,73.5,70.5
20160106040000,147.0,136.5,28.8889,32,89.6,100,70.5,73.5,70.5
20160106041500,147.0,136.5,28.8889,32,95.9,100,70.7,73.5,70.5
20160106044500,147.0,153.3,32.4444,33,61.1,0,70.7,73.5,70.5
20160106050000,147.0,155.4,32.8889,33,59.2,0,70.4,73.5,70.5
20160106051500,147.0,153.3,32.4444,33,57.1,100,70.2,73.5,70.5
20160106053000,147.0,155.4,32.8889,33,59.9,100,69.9,73.5,70.5
20160106054500,147.0,155.4,32.8889,33,57.6,100,69.8,73.5,70.5
20160106060000,147.0,155.4,32.8889,33,84.4,100,69.8,73.5,70.5
20160106061500,147.0,155.4,32.8889,33,82.6,100,70.1,73.5,70.5
20160106063000,147.0,150.15,31.7778,33,83.8,100,70.2,73.4,70.4
20160106064500,147.0,153.3,32.4444,33,86.2,100,70.2,73.4,70.4
20160106070000,147.0,153.3,32.4444,33,81.6,100,70.0,73.4,70.4
20160106071500,147.0,153.3,32.4444,33,83.9,100,70.2,73.4,70.4
20160106073000,147.0,155.4,32.8889,33,85.6,100,70.3,73.3,70.3
20160106074500,147.0,150.15,31.7778,33,84.3,100,70.4,73.3,70.3
20160106080000,147.0,153.3,32.4444,33,79.3,100,70.5,73.3,70.3
20160106081500,147.0,153.3,32.4444,33,57.9,100,70.2,73.2,70.2
20160106083000,147.0,153.3,32.4444,33,60.3,100,70.2,73.2,70.2
20160106084500,147.0,155.4,32.8889,33,56.0,100,70.0,73.2,70.2
20160106090000,147.0,155.4,32.8889,33,60.0,100,69.9,73.2,70.2
20160106091500,147.0,155.4,32.8889,33,56.0,100,69.7,73.2,70.2
20160106093000,147.0,155.4,32.8889,33,60.0,100,69.7,73.2,70.2
20160106094500,147.0,153.3,32.4444,33,64.0,100,69.7,73.2,70.2
20160106100000,147.0,157.5,33.3333,33,76.4,100,69.8,73.2,70.2
20160106101500,147.0,147.0,31.1111,33,86.2,100,69.9,73.2,70.2
20160106103000,147.0,155.4,32.8889,33,78.7,100,70.2,73.2,70.2
20160106104500,147.0,155.4,32.8889,33,62.4,0,70.5,73.2,70.2
20160106110000,147.0,157.5,33.3333,33,55.6,0,71.4,73.2,70.2
20160106111500,147.0,150.15,31.7778,33,60.3,0,70.8,73.2,70.2
20160106113000,147.0,150.15,31.7778,33,55.2,0,70.8,73.2,70.2
20160106114500,147.0,155.4,32.8889,33,59.6,0,70.7,73.2,70.2
20160106120000,147.0,153.3,32.4444,33,55.5,0,70.7,73.2,70.2
20160106121500,147.0,153.3,32.4444,33,58.4,0,70.6,73.2,70.2
20160106123000,147.0,157.5,33.3333,33,55.5,0,70.4,73.2,70.2
20160106124500,147.0,155.4,32.8889,33,57.6,0,70.6,73.2,70.2
20160106130000,147.0,153.3,32.4444,33,55.8,0,70.4,73.2,70.2
20160106131500,147.0,155.4,32.8889,33,58.8,0,70.4,73.2,70.2
20160106133000,147.0,153.3,32.4444,33,55.5,0,70.2,73.2,70.2
20160106134500,147.0,157.5,33.3333,33,60.3,0,70.4,73.2,70.2
20160106140000,147.0,155.4,32.8889,33,55.6,0,70.4,73.2,70.2
20160106141500,147.0,150.15,31.7778,33,58.3,0,70.4,73.2,70.2
20160106143000,147.0,147.0,31.1111,33,56.1,0,70.4,73.2,70.2
20160106144500,147.0,140.7,29.7778,33,57.5,0,70.4,73.2,70.2
20160106150000,147.0,150.15,31.7778,33,56.8,0,70.3,73.2,70.2
20160106151500,147.0,143.85,30.4444,33,57.8,0,70.3,73.2,70.2
20160106153000,147.0,143.85,30.4444,33,56.8,0,70.2,73.2,70.2
20160106154500,147.0,150.15,31.7778,33,58.7,0,70.4,73.2,70.2
20160106160000,147.0,147.0,31.1111,33,57.2,0,70.6,73.2,70.2
20160106161500,147.0,147.0,31.1111,33,57.2,0,70.7,73.2,70.2
20160106163000,147.0,153.3,32.4444,33,58.7,0,70.8,73.2,70.2
20160106164500,147.0,153.3,32.4444,33,57.1,0,70.6,73.2,70.2
20160106170000,147.0,153.3,32.4444,33,58.0,0,70.5,73.2,70.2
20160106171500,147.0,155.4,32.8889,33,58.0,0,70.5,73.2,70.2
20160106173000,147.0,157.5,33.3333,33,57.2,0,70.5,73.2,70.2
20160106174500,147.0,169.05,35.7778,33,59.1,0,70.4,73.2,70.2
20160106180000,147.0,155.4,32.8889,33,56.8,0,70.3,73.2,70.2
20160106181500,147.0,161.7,34.2222,33,59.2,0,70.2,73.2,70.2
20160106183000,147.0,153.3,32.4444,33,56.8,0,70.1,73.2,70.2
20160106184500,147.0,161.7,34.2222,33,58.6,100,69.9,73.2,70.2
20160106190000,147.0,161.7,34.2222,33,57.1,100,69.8,73.2,70.2
20160106191500,147.0,157.5,33.3333,33,58.2,100,69.8,73.2,70.2
20160106193000,147.0,155.4,32.8889,33,57.1,100,69.7,73.2,70.2
20160106194500,147.0,155.4,32.8889,33,62.6,100,69.6,73.2,70.2
20160106200000,147.0,155.4,32.8889,33,85.6,100,69.8,73.2,70.2
20160106201500,147.0,157.5,33.3333,33,85.6,100,70.0,73.2,70.2
20160106203000,147.0,155.4,32.8889,33,81.5,100,70.2,73.2,70.2
20160106204500,147.0,157.5,33.3333,33,90.4,100,70.3,73.2,70.2
20160106210000,147.0,157.5,33.3333,33,83.7,100,70.4,73.2,70.2
20160106211500,147.0,161.7,34.2222,33,62.8,0,70.5,73.2,70.2
20160106213000,147.0,157.5,33.3333,33,56.8,0,70.3,73.2,70.2
20160106214500,147.0,155.4,32.8889,33,60.7,0,70.2,73.2,70.2
20160106220000,147.0,161.7,34.2222,33,56.4,0,70.0,73.2,70.2
20160106221500,147.0,157.5,33.3333,33,59.9,100,69.9,73.2,70.2
20160106223000,147.0,153.3,32.4444,33,56.8,100,69.8,73.2,70.2
20160106224500,147.0,153.3,32.4444,33,59.1,100,69.7,73.2,70.2
20160106230000,147.0,157.5,33.3333,33,57.2,100,69.7,73.2,70.2
20160106231500,147.0,153.3,32.4444,33,74.8,100,69.6,73.2,70.2
20160106233000,147.0,153.3,32.4444,33,88.6,100,69.8,73.2,70.2
20160106234500,147.0,150.15,31.7778,33,91.4,100,70.0,73.2,70.2
20160107000000,147.0,161.7,34.2222,33,91.4,100,70.1,73.2,70.2
20160107001500,147.0,150.15,31.7778,33,86.2,100,70.2,73.2,70.2
20160107003000,147.0,157.5,33.3333,33,92.3,100,70.3,73.2,70.2
20160107004500,147.0,153.3,32.4444,33,76.4,0,70.5,73.2,70.2
20160107010000,147.0,157.5,33.3333,33,61.9,0,70.4,73.2,70.2
20160107011500,147.0,155.4,32.8889,33,56.8,0,70.3,73.2,70.2
20160107013000,147.0,155.4,32.8889,33,59.5,0,70.1,73.2,70.2
20160107014500,147.0,157.5,33.3333,33,57.2,0,70.0,73.2,70.2
20160107020000,147.0,157.5,33.3333,33,57.2,100,69.8,73.2,70.2
20160107021500,147.0,150.15,31.7778,33,58.9,100,69.8,73.2,70.2
20160107023000,147.0,157.5,33.3333,33,56.4,100,69.7,73.2,70.2
20160107024500,147.0,157.5,33.3333,33,64.4,100,69.6,73.2,70.2
20160107030000,147.0,153.3,32.4444,33,84.9,100,69.7,73.2,70.2
20160107031500,147.0,155.4,32.8889,33,84.9,100,69.9,73.2,70.2
20160107033000,147.0,153.3,32.4444,33,82.6,100,70.0,73.2,70.2
20160107034500,147.0,155.4,32.8889,33,81.6,100,70.2,73.2,70.2
20160107040000,147.0,150.15,31.7778,33,83.8,100,70.3,73.2,70.2
20160107041500,147.0,155.4,32.8889,33,81.1,100,70.3,73.2,70.2
20160107043000,147.0,155.4,32.8889,33,83.1,100,70.4,73.2,70.2
20160107044500,147.0,157.5,33.3333,33,61.2,0,70.4,73.2,70.2
20160107050000,147.0,150.15,31.7778,33,57.2,0,70.2,73.2,70.2
20160107051500,147.0,147.0,31.1111,33,60.3,0,70.1,73.2,70.2
20160107053000,147.0,155.4,32.8889,33,56.8,100,69.9,73.2,70.2
20160107054500,147.0,155.4,32.8889,33,57.5,100,69.8,73.2,70.2
20160107060000,147.0,155.4,32.8889,33,60.0,100,69.7,73.2,70.2
20160107061500,147.0,155.4,32.8889,33,56.8,100,69.6,73.2,70.2
20160107063000,147.0,153.3,32.4444,33,77.0,100,69.6,73.2,70.2
20160107064500,147.0,153.3,32.4444,33,85.3,100,69.8,73.2,70.2
20160107070000,147.0,150.15,31.7778,33,85.3,100,69.9,73.2,70.2
20160107071500,147.0,147.0,31.1111,33,89.1,100,70.1,73.2,70.2
20160107073000,147.0,153.3,32.4444,33,82.2,100,70.1,73.2,70.2
20160107074500,147.0,150.15,31.7778,33,81.1,100,70.3,73.2,70.2
20160107080000,147.0,150.15,31.7778,33,76.4,100,70.5,73.2,70.2
20160107081500,147.0,153.3,32.4444,33,59.6,0,70.3,73.2,70.2
20160107083000,147.0,150.15,31.7778,33,57.2,0,70.2,73.2,70.2
20160107084500,147.0,147.0,31.1111,33,59.5,0,70.1,73.2,70.2
20160107090000,147.0,150.15,31.7778,33,58.0,0,70.5,73.2,70.2
20160107091500,147.0,150.15,31.7778,33,56.8,0,70.3,73.2,70.2
20160107093000,147.0,153.3,32.4444,33,58.3,0,70.3,73.2,70.2
20160107094500,147.0,481.95,102.0,64,62.6,0,71.2,73.2,70.2
20160107100000,147.0,213.15,45.1111,37,56.8,0,71.1,73.2,70.2
20160107101500,147.0,155.4,32.8889,32,56.8,0,71.2,73.2,70.2
20160107103000,147.0,161.7,34.2222,32,57.5,0,71.4,73.2,70.2
20160107104500,147.0,161.7,34.2222,32,57.5,0,70.8,73.2,70.2
20160107110000,147.0,155.4,32.8889,32,57.5,0,70.7,73.2,70.2
20160107111500,147.0,153.3,32.4444,32,57.5,0,70.5,73.2,70.2
20160107113000,147.0,150.15,31.7778,32,57.5,0,70.4,73.2,70.2
20160107114500,147.0,150.15,31.7778,32,57.5,0,70.3,73.2,70.2
20160107120000,147.0,155.4,32.8889,32,57.5,0,70.3,73.2,70.2
20160107121500,147.0,157.5,33.3333,32,57.5,0,70.3,73.2,70.2
20160107123000,147.0,155.4,32.8889,32,57.5,0,70.3,73.2,70.2
20160107124500,147.0,157.5,33.3333,32,57.5,0,70.0,73.2,70.2
20160107130000,147.0,150.15,31.7778,32,57.5,0,70.0,73.2,70.2
20160107131500,147.0,147.0,31.1111,32,57.5,0,70.1,73.2,70.2
20160107133000,147.0,143.85,30.4444,32,57.5,0,71.3,73.2,70.2
20160107134500,147.0,140.7,29.7778,32,57.5,0,70.9,73.2,70.2
20160107140000,147.0,150.15,31.7778,32,57.5,0,70.5,73.2,70.2
20160107141500,147.0,150.15,31.7778,32,57.5,0,70.5,73.2,70.2
20160107143000,147.0,150.15,31.7778,32,57.5,0,70.6,73.2,70.2
20160107144500,147.0,147.0,31.1111,32,57.5,0,70.7,73.2,70.2
20160107150000,147.0,143.85,30.4444,32,57.5,0,70.8,73.2,70.2
20160107151500,147.0,150.15,31.7778,32,57.5,0,70.3,73.2,70.2
20160107153000,147.0,140.7,29.7778,32,57.5,0,70.1,73.2,70.2
20160107154500,147.0,147.0,31.1111,32,58.1,100,70.0,73.2,70.2
20160107160000,147.0,150.15,31.7778,32,58.1,100,70.2,73.2,70.2
20160107161500,147.0,150.15,31.7778,32,58.1,100,70.3,73.2,70.2
20160107163000,147.0,155.4,32.8889,32,58.1,100,70.3,73.2,70.2
20160107164500,147.0,155.4,32.8889,32,58.1,100,70.0,73.2,70.2
20160107170000,147.0,153.3,32.4444,32,57.5,100,70.1,73.2,70.2
20160107171500,147.0,157.5,33.3333,32,57.5,100,70.0,73.2,70.2
20160107173000,147.0,153.3,32.4444,32,57.5,100,70.0,73.2,70.2
20160107174500,147.0,157.5,33.3333,32,57.5,100,69.9,73.2,70.2
20160107180000,147.0,157.5,33.3333,32,57.5,100,69.8,73.2,70.2
20160107181500,147.0,157.5,33.3333,32,57.5,100,69.7,73.2,70.2
20160107183000,147.0,161.7,34.2222,32,75.1,100,69.6,73.2,70.2
20160107184500,147.0,155.4,32.8889,32,82.6,100,69.8,73.2,70.2
20160107190000,147.0,163.8,34.6667,32,82.6,100,70.0,73.2,70.2
20160107191500,147.0,161.7,34.2222,32,88.0,100,70.1,73.2,70.2
20160107193000,147.0,155.4,32.8889,32,88.0,100,70.2,73.2,70.2
20160107194500,147.0,155.4,32.8889,32,86.2,100,70.3,73.2,70.2
20160107200000,147.0,155.4,32.8889,32,83.7,100,70.4,73.2,70.2
20160107201500,147.0,155.4,32.8889,32,60.4,0,70.5,73.2,70.2
20160107203000,147.0,155.4,32.8889,32,58.4,0,70.3,73.2,70.2
20160107204500,147.0,157.5,33.3333,32,58.4,0,70.1,73.2,70.2
20160107210000,147.0,161.7,34.2222,32,58.4,0,70.0,73.2,70.2
20160107211500,147.0,155.4,32.8889,32,58.4,100,69.9,73.2,70.2
20160107213000,147.0,155.4,32.8889,32,57.6,100,69.7,73.2,70.2
20160107214500,147.0,157.5,33.3333,32,57.6,100,69.7,73.2,70.2
20160107220000,147.0,163.8,34.6667,32,59.1,100,69.6,73.2,70.2
20160107221500,147.0,163.8,34.6667,32,82.5,100,69.7,73.2,70.2
20160107223000,147.0,157.5,33.3333,32,82.5,100,69.9,73.2,70.2
20160107224500,147.0,161.7,34.2222,32,82.5,100,70.0,73.2,70.2
20160107230000,147.0,161.7,34.2222,32,82.5,100,70.1,73.2,70.2
20160107231500,147.0,155.4,32.8889,32,78.3,100,70.2,73.2,70.2
20160107233000,147.0,163.8,34.6667,32,70.6,100,70.2,73.2,70.2
20160107234500,147.0,157.5,33.3333,32,65.4,100,70.2,73.2,70.2
20160108000000,147.0,163.8,34.6667,32,62.8,100,70.0,73.2,70.2
20160108001500,147.0,157.5,33.3333,32,60.8,100,69.9,73.2,70.2
20160108003000,147.0,155.4,32.8889,32,60.0,100,69.8,73.2,70.2
20160108004500,147.0,161.7,34.2222,32,59.2,100,69.7,73.2,70.2
20160108010000,147.0,161.7,34.2222,32,59.2,100,69.6,73.2,70.2
20160108011500,147.0,155.4,32.8889,31,58.4,100,69.5,73.2,70.2
20160108013000,147.0,157.5,33.3333,31,58.4,100,69.4,73.2,70.2
20160108014500,147.0,155.4,32.8889,31,58.4,100,69.3,73.2,70.2
20160108020000,147.0,157.5,33.3333,31,58.4,100,69.3,73.2,70.2
20160108021500,147.0,155.4,32.8889,31,58.4,100,69.2,73.2,70.2
20160108023000,147.0,161.7,34.2222,31,58.4,100,69.1,73.2,70.2
20160108024500,147.0,161.7,34.2222,31,58.4,100,69.1,73.2,70.2
20160108030000,147.0,161.7,34.2222,31,58.4,100,69.0,73.2,70.2
20160108031500,147.0,153.3,32.4444,31,58.4,100,68.9,73.2,70.2
20160108033000,147.0,163.8,34.6667,31,58.4,100,68.8,73.2,70.2
20160108034500,147.0,157.5,33.3333,31,57.6,100,68.8,73.2,70.2
20160108040000,147.0,153.3,32.4444,31,57.6,100,68.7,73.2,70.2
20160108041500,147.0,155.4,32.8889,31,57.6,100,68.7,73.2,70.2
20160108043000,147.0,157.5,33.3333,31,57.6,100,68.7,73.2,70.2
20160108044500,147.0,161.7,34.2222,31,57.6,100,68.6,73.2,70.2
20160108050000,147.0,161.7,34.2222,31,57.6,100,68.6,73.2,70.2
20160108051500,147.0,161.7,34.2222,31,57.6,100,68.5,73.2,70.2
20160108053000,147.0,157.5,33.3333,31,57.6,100,68.4,73.2,70.2
20160108054500,147.0,161.7,34.2222,31,57.6,100,68.4,73.2,70.2
20160108060000,147.0,157.5,33.3333,31,58.6,100,68.4,73.2,70.2
20160108061500,147.0,157.5,33.3333,31,67.2,100,68.3,73.2,70.2
20160108063000,147.0,155.4,32.8889,31,92.4,100,68.4,73.2,70.2
20160108064500,147.0,155.4,32.8889,31,96.0,100,68.5,73.2,70.2
20160108070000,147.0,150.15,31.7778,31,99.0,100,68.6,73.2,70.2
20160108071500,147.0,140.7,29.7778,31,95.9,100,68.8,73.2,70.2
20160108073000,147.0,147.0,31.1111,31,101.0,100,69.0,73.2,70.2
20160108074500,147.0,150.15,31.7778,31,99.0,100,69.2,73.2,70.2
20160108080000,147.0,147.0,31.1111,31,97.8,100,69.3,73.2,70.2
20160108081500,147.0,143.85,30.4444,31,97.8,100,69.3,73.2,70.2
20160108083000,147.0,140.7,29.7778,31,86.2,100,69.2,73.2,70.2
20160108084500,147.0,143.85,30.4444,31,96.6,100,69.5,73.2,70.2
20160108090000,147.0,147.0,31.1111,31,67.7,0,71.1,73.2,70.2
20160108091500,147.0,147.0,31.1111,31,59.5,0,70.9,73.1,70.1
20160108093000,147.0,143.85,30.4444,31,58.7,0,70.8,73.1,70.1
20160108094500,147.0,465.15,98.4444,57,58.7,0,70.8,70.4,67.4
20160108100000,147.0,421.05,89.1111,54,58.7,0,70.3,70.4,67.4
20160108101500,147.0,430.5,91.1111,54,57.5,0,70.2,70.4,67.4
20160108103000,147.0,411.6,87.1111,53,56.7,0,70.0,70.4,67.4
20160108104500,147.0,304.5,64.4444,44,57.5,0,69.7,70.4,67.4
20160108110000,147.0,194.25,41.1111,34,57.5,0,69.3,70.4,67.4
20160108111500,147.0,163.8,34.6667,32,57.5,0,69.7,70.4,67.4
20160108113000,147.0,201.6,42.6667,36,57.5,0,70.4,70.4,67.4
20160108114500,147.0,201.6,42.6667,36,57.5,0,70.1,70.4,67.4
20160108120000,147.0,189.0,40.0,35,57.5,0,70.0,70.4,67.4
20160108121500,147.0,157.5,33.3333,32,57.5,0,69.9,70.4,67.4
20160108123000,147.0,163.8,34.6667,32,57.5,0,69.8,70.4,67.4
20160108124500,147.0,157.5,33.3333,32,57.5,0,69.7,70.4,67.4
20160108130000,147.0,157.5,33.3333,32,57.5,0,69.8,70.4,67.4
20160108131500,147.0,161.7,34.2222,32,57.5,0,69.8,70.4,67.4
20160108133000,147.0,155.4,32.8889,32,56.8,0,69.5,70.4,67.4
20160108134500,147.0,150.15,31.7778,32,56.8,0,69.4,70.4,67.4
20160108140000,147.0,153.3,32.4444,33,56.8,0,69.8,70.4,67.4
20160108141500,147.0,153.3,32.4444,33,56.8,0,69.8,70.4,67.4
20160108143000,147.0,153.3,32.4444,33,56.8,0,69.8,70.4,67.4
20160108144500,147.0,174.3,36.8889,34,56.8,0,70.4,70.4,67.4
20160108150000,147.0,166.95,35.3333,34,57.5,0,70.2,70.4,67.4
20160108151500,147.0,179.55,38.0,35,57.5,0,70.7,70.4,67.4
20160108153000,147.0,174.3,36.8889,35,57.5,0,70.2,70.4,67.4
20160108154500,147.0,166.95,35.3333,34,57.5,0,70.2,70.4,67.4
20160108160000,147.0,163.8,34.6667,34,57.5,0,70.2,70.4,67.4
20160108161500,147.0,172.2,36.4444,34,57.5,0,70.1,70.4,67.4
20160108163000,147.0,163.8,34.6667,33,57.5,0,70.0,70.4,67.4
20160108164500,147.0,169.05,35.7778,33,57.5,0,70.1,70.4,67.4
20160108170000,147.0,157.5,33.3333,33,57.5,0,70.0,70.4,67.4
20160108171500,147.0,155.4,32.8889,33,57.5,0,69.8,70.4,67.4
20160108173000,147.0,155.4,32.8889,32,57.5,0,69.7,70.4,67.4
20160108174500,147.0,155.4,32.8889,32,57.5,0,69.6,70.4,67.4
20160108180000,147.0,161.7,34.2222,32,57.5,0,69.5,70.4,67.4
20160108181500,147.0,161.7,34.2222,32,57.5,0,69.4,70.4,67.4
20160108183000,147.0,157.5,33.3333,32,57.5,0,69.3,70.4,67.4
20160108184500,147.0,155.4,32.8889,32,57.5,0,69.3,70.4,67.4
20160108190000,147.0,155.4,32.8889,32,57.5,0,69.2,70.4,67.4
20160108191500,147.0,161.7,34.2222,32,57.5,0,69.1,70.4,67.4
20160108193000,147.0,153.3,32.4444,32,57.5,0,69.1,70.4,67.4
20160108194500,147.0,157.5,33.3333,32,57.5,0,69.1,70.4,67.4
20160108200000,147.0,155.4,32.8889,32,57.5,0,69.0,70.4,67.4
20160108201500,147.0,155.4,32.8889,32,57.5,0,68.9,70.4,67.4
20160108203000,147.0,161.7,34.2222,32,57.5,0,68.9,70.4,67.4
20160108204500,147.0,157.5,33.3333,32,57.5,0,68.9,70.4,67.4
20160108210000,147.0,155.4,32.8889,32,57.5,0,68.8,70.4,67.4
20160108211500,147.0,155.4,32.8889,32,57.5,0,68.7,70.4,67.4
20160108213000,147.0,157.5,33.3333,32,57.5,0,68.7,70.4,67.4
20160108214500,147.0,155.4,32.8889,32,57.5,0,68.7,70.4,67.4
20160108220000,147.0,157.5,33.3333,32,58.3,0,68.7,70.4,67.4
20160108221500,147.0,157.5,33.3333,32,57.6,0,68.7,70.4,67.4
20160108223000,147.0,157.5,33.3333,32,57.6,0,68.6,70.4,67.4
20160108224500,147.0,157.5,33.3333,32,57.6,0,68.6,70.4,67.4
20160108230000,147.0,157.5,33.3333,32,57.6,0,68.6,70.4,67.4
20160108231500,147.0,163.8,34.6667,32,57.6,0,68.6,70.4,67.4
20160108233000,147.0,161.7,34.2222,32,57.6,0,68.6,70.4,67.4
20160108234500,147.0,153.3,32.4444,32,57.6,0,68.5,70.4,67.4
20160109000000,147.0,157.5,33.3333,32,57.6,0,68.5,70.4,67.4
20160109001500,147.0,155.4,32.8889,32,57.6,0,68.5,70.4,67.4
20160109003000,147.0,157.5,33.3333,32,57.6,0,68.5,70.4,67.4
20160109004500,147.0,155.4,32.8889,32,57.6,0,68.5,70.4,67.4
20160109010000,147.0,155.4,32.8889,32,58.3,0,68.4,70.4,67.4
20160109011500,147.0,332.85,70.4444,45,57.6,0,68.1,70.4,67.4
20160109013000,147.0,155.4,32.8889,32,57.6,0,68.2,70.4,67.4
20160109014500,147.0,157.5,33.3333,31,57.6,0,68.2,70.4,67.4
20160109020000,147.0,153.3,32.4444,31,57.6,0,68.3,70.4,67.4
20160109021500,147.0,155.4,32.8889,31,57.6,0,68.3,70.4,67.4
20160109023000,147.0,136.5,28.8889,31,57.9,0,68.3,70.4,67.4
20160109024500,147.0,140.7,29.7778,31,57.9,0,68.3,70.4,67.4
20160109030000,147.0,134.4,28.4444,31,57.9,0,68.3,70.4,67.4
