PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109031500,147.0,140.7,29.7778,31,57.9,0,68.3,70.4,67.4
20160109033000,147.0,140.7,29.7778,31,57.9,0,68.3,70.4,67.4
20160109034500,147.0,136.5,28.8889,31,57.9,0,68.3,70.4,67.4
20160109040000,147.0,140.7,29.7778,31,57.9,0,68.3,70.4,67.4
20160109041500,147.0,136.5,28.8889,31,57.9,0,68.3,70.3,67.3
20160109043000,147.0,143.85,30.4444,32,57.9,0,68.3,70.4,67.4
20160109044500,147.0,140.7,29.7778,32,57.9,0,68.3,70.4,67.4
20160109050000,147.0,150.15,31.7778,32,57.9,0,68.3,70.4,67.4
20160109051500,147.0,153.3,32.4444,32,57.9,0,68.3,70.4,67.4
20160109053000,147.0,147.0,31.1111,32,57.9,0,68.3,70.3,67.3
20160109054500,147.0,161.7,34.2222,33,57.9,0,68.2,70.3,67.3
20160109060000,147.0,155.4,32.8889,33,57.9,0,68.2,70.2,67.2
20160109061500,147.0,153.3,32.4444,33,57.9,0,68.2,70.2,67.2
20160109063000,147.0,153.3,32.4444,33,57.9,0,68.2,70.2,67.2
20160109064500,147.0,153.3,32.4444,33,57.9,0,68.2,70.3,67.3
20160109070000,147.0,153.3,32.4444,33,57.9,0,68.2,70.2,67.2
20160109071500,147.0,150.15,31.7778,33,57.9,0,68.2,70.2,67.2
20160109073000,147.0,153.3,32.4444,33,57.9,0,68.2,70.1,67.1
20160109074500,147.0,155.4,32.8889,33,57.9,0,68.2,70.1,67.1
20160109080000,147.0,155.4,32.8889,33,57.9,0,68.2,70.0,67.0
20160109081500,147.0,155.4,32.8889,33,57.9,0,68.2,70.0,67.0
20160109083000,147.0,155.4,32.8889,33,57.9,0,68.2,70.0,67.0
20160109084500,147.0,153.3,32.4444,33,57.9,0,68.2,70.1,67.1
20160109090000,147.0,153.3,32.4444,33,57.9,0,68.2,70.0,67.0
20160109091500,147.0,150.15,31.7778,33,57.2,0,68.1,70.0,67.0
20160109093000,147.0,153.3,32.4444,33,57.2,0,68.1,70.0,67.0
20160109094500,147.0,153.3,32.4444,33,57.2,0,68.1,70.0,67.0
20160109100000,147.0,147.0,31.1111,33,57.2,0,68.1,70.0,67.0
20160109101500,147.0,153.3,32.4444,33,57.2,0,68.1,70.0,67.0
20160109103000,147.0,147.0,31.1111,33,57.2,0,68.0,70.0,67.0
20160109104500,147.0,153.3,32.4444,33,57.2,0,68.0,70.0,67.0
20160109110000,147.0,153.3,32.4444,33,57.2,0,68.0,70.0,67.0
20160109111500,147.0,155.4,32.8889,33,57.2,0,67.9,70.0,67.0
20160109113000,147.0,153.3,32.4444,33,57.2,0,67.9,70.0,67.0
20160109114500,147.0,150.15,31.7778,33,56.3,0,67.9,70.0,67.0
20160109120000,147.0,155.4,32.8889,33,56.3,0,67.9,70.0,67.0
20160109121500,147.0,153.3,32.4444,33,57.5,0,67.9,70.0,67.0
20160109123000,147.0,153.3,32.4444,33,57.5,0,67.9,70.0,67.0
20160109124500,147.0,157.5,33.3333,33,57.5,0,67.8,70.0,67.0
20160109130000,147.0,155.4,32.8889,33,57.5,0,67.8,70.0,67.0
20160109131500,147.0,157.5,33.3333,33,57.5,0,67.8,70.0,67.0
20160109133000,147.0,155.4,32.8889,33,57.5,0,67.8,70.0,67.0
20160109134500,147.0,153.3,32.4444,33,57.5,0,67.8,70.0,67.0
20160109140000,147.0,153.3,32.4444,33,56.8,0,67.7,70.0,67.0
20160109141500,147.0,157.5,33.3333,33,56.8,0,67.7,70.0,67.0
20160109143000,147.0,155.4,32.8889,33,56.8,0,67.7,70.0,67.0
20160109144500,147.0,155.4,32.8889,33,57.6,0,67.7,70.0,67.0
20160109150000,147.0,157.5,33.3333,33,57.6,0,67.7,70.0,67.0
20160109151500,147.0,155.4,32.8889,33,57.6,0,67.7,70.0,67.0
20160109153000,147.0,155.4,32.8889,33,57.6,0,67.7,70.0,67.0
20160109154500,147.0,155.4,32.8889,33,57.6,0,67.7,70.0,67.0
20160109160000,147.0,153.3,32.4444,33,57.6,0,67.6,70.0,67.0
20160109161500,147.0,157.5,33.3333,33,57.6,0,67.6,70.0,67.0
20160109163000,147.0,155.4,32.8889,33,57.6,0,67.6,70.0,67.0
20160109164500,147.0,155.4,32.8889,33,57.6,0,67.6,70.0,67.0
20160109170000,147.0,155.4,32.8889,33,57.6,0,67.6,70.0,67.0
20160109171500,147.0,155.4,32.8889,33,57.6,0,67.6,70.0,67.0
20160109173000,147.0,155.4,32.8889,33,57.6,0,67.6,70.0,67.0
20160109174500,147.0,157.5,33.3333,33,57.6,0,67.6,70.0,67.0
20160109180000,147.0,161.7,34.2222,33,57.6,0,67.6,70.0,67.0
20160109181500,147.0,163.8,34.6667,33,57.6,0,67.6,70.0,67.0
20160109183000,147.0,155.4,32.8889,33,58.3,0,67.6,70.0,67.0
20160109184500,147.0,157.5,33.3333,33,58.3,0,67.6,70.0,67.0
20160109190000,147.0,157.5,33.3333,33,58.3,0,67.6,70.0,67.0
20160109191500,147.0,153.3,32.4444,33,58.3,0,67.6,70.0,67.0
20160109193000,147.0,153.3,32.4444,33,58.3,0,67.6,70.0,67.0
20160109194500,147.0,153.3,32.4444,33,58.3,0,67.6,70.0,67.0
20160109200000,147.0,153.3,32.4444,33,58.3,0,67.6,70.0,67.0
20160109201500,147.0,155.4,32.8889,33,58.3,0,67.5,70.0,67.0
20160109203000,147.0,157.5,33.3333,33,58.3,0,67.5,70.0,67.0
20160109204500,147.0,153.3,32.4444,33,58.3,0,67.5,70.0,67.0
20160109210000,147.0,157.5,33.3333,33,58.3,0,67.4,70.0,67.0
20160109211500,147.0,157.5,33.3333,33,58.3,0,67.4,70.0,67.0
20160109213000,147.0,155.4,32.8889,33,58.3,0,67.4,70.0,67.0
20160109214500,147.0,157.5,33.3333,33,58.3,0,67.4,70.0,67.0
20160109220000,147.0,157.5,33.3333,33,58.3,0,67.3,70.0,67.0
20160109221500,147.0,155.4,32.8889,33,58.3,0,67.3,70.0,67.0
20160109223000,147.0,157.5,33.3333,33,58.3,0,67.3,70.0,67.0
20160109224500,147.0,157.5,33.3333,33,58.3,0,67.3,70.0,67.0
20160109230000,147.0,157.5,33.3333,33,58.3,0,67.2,70.0,67.0
20160109231500,147.0,155.4,32.8889,33,58.3,0,67.2,70.0,67.0
20160109233000,147.0,155.4,32.8889,33,58.3,0,67.3,70.0,67.0
20160109234500,147.0,157.5,33.3333,33,58.3,0,67.2,70.0,67.0
20160110000000,147.0,153.3,32.4444,32,58.3,0,67.2,70.0,67.0
20160110001500,147.0,155.4,32.8889,32,58.3,0,67.2,70.0,67.0
20160110003000,147.0,155.4,32.8889,32,58.3,0,67.2,70.0,67.0
20160110004500,147.0,153.3,32.4444,32,58.3,0,67.2,70.1,67.1
20160110010000,147.0,153.3,32.4444,32,58.3,0,67.2,70.0,67.0
20160110011500,147.0,153.3,32.4444,32,58.3,0,67.2,70.0,67.0
20160110013000,147.0,155.4,32.8889,32,58.3,0,67.2,70.0,67.0
20160110014500,147.0,153.3,32.4444,32,58.3,0,67.2,70.0,67.0
20160110020000,147.0,157.5,33.3333,32,58.3,0,67.1,70.0,67.0
20160110021500,147.0,150.15,31.7778,32,58.3,0,67.1,70.0,67.0
20160110023000,147.0,153.3,32.4444,32,58.3,0,67.1,70.0,67.0
20160110024500,147.0,153.3,32.4444,32,58.3,0,67.1,70.0,67.0
20160110030000,147.0,157.5,33.3333,32,58.3,0,67.1,70.1,67.1
20160110031500,147.0,153.3,32.4444,32,58.3,0,67.1,70.0,67.0
20160110033000,147.0,155.4,32.8889,32,58.3,0,67.1,70.0,67.0
20160110034500,147.0,155.4,32.8889,32,58.3,0,67.1,70.0,67.0
20160110040000,147.0,155.4,32.8889,32,58.3,0,67.0,70.1,67.1
20160110041500,147.0,157.5,33.3333,32,58.3,0,67.0,70.1,67.1
20160110043000,147.0,157.5,33.3333,32,58.3,0,67.0,70.1,67.1
20160110044500,147.0,155.4,32.8889,32,58.3,0,67.0,70.1,67.1
20160110050000,147.0,153.3,32.4444,32,58.3,0,67.0,70.1,67.1
20160110051500,147.0,155.4,32.8889,32,58.3,0,67.0,70.1,67.1
20160110053000,147.0,157.5,33.3333,32,58.3,0,66.9,70.1,67.1
20160110054500,147.0,155.4,32.8889,32,58.3,0,66.9,70.1,67.1
20160110060000,147.0,157.5,33.3333,32,58.3,0,67.0,70.1,67.1
20160110061500,147.0,157.5,33.3333,32,58.3,0,66.9,70.1,67.1
20160110063000,147.0,155.4,32.8889,32,58.3,100,66.9,70.1,67.1
20160110064500,147.0,153.3,32.4444,32,58.3,0,66.9,70.1,67.1
20160110070000,147.0,153.3,32.4444,32,58.3,100,66.9,70.2,67.2
20160110071500,147.0,155.4,32.8889,32,58.3,0,66.9,70.2,67.2
20160110073000,147.0,155.4,32.8889,32,58.3,0,66.9,70.1,67.1
20160110074500,147.0,153.3,32.4444,32,58.3,0,66.9,70.1,67.1
20160110080000,147.0,155.4,32.8889,32,58.3,100,66.9,70.1,67.1
20160110081500,147.0,155.4,32.8889,32,58.3,100,66.8,70.2,67.2
20160110083000,147.0,153.3,32.4444,32,58.3,0,66.9,70.1,67.1
20160110084500,147.0,153.3,32.4444,32,58.3,100,66.9,70.2,67.2
20160110090000,147.0,157.5,33.3333,32,58.3,100,66.8,70.1,67.1
20160110091500,147.0,150.15,31.7778,32,58.3,100,66.9,70.1,67.1
20160110093000,147.0,153.3,32.4444,32,59.5,100,66.9,70.2,67.2
20160110094500,147.0,155.4,32.8889,32,57.6,100,66.9,70.2,67.2
20160110100000,147.0,153.3,32.4444,32,57.6,100,66.9,70.2,67.2
20160110101500,147.0,157.5,33.3333,32,59.9,100,66.8,70.2,67.2
20160110103000,147.0,153.3,32.4444,32,59.1,100,66.8,70.1,67.1
20160110104500,147.0,150.15,31.7778,32,65.7,100,66.8,70.1,67.1
20160110110000,147.0,147.0,31.1111,32,89.8,100,66.9,70.2,67.2
20160110111500,147.0,155.4,32.8889,32,92.9,100,67.2,70.2,67.2
20160110113000,147.0,150.15,31.7778,32,65.8,0,67.4,70.1,67.1
20160110114500,147.0,155.4,32.8889,32,60.4,0,67.4,70.1,67.1
20160110120000,147.0,150.15,31.7778,32,56.4,0,67.3,70.1,67.1
20160110121500,147.0,150.15,31.7778,32,59.1,0,67.2,70.2,67.2
20160110123000,147.0,155.4,32.8889,32,57.2,0,67.1,70.2,67.2
20160110124500,147.0,150.15,31.7778,32,57.2,0,67.1,70.1,67.1
20160110130000,147.0,147.0,31.1111,32,59.2,0,67.0,70.2,67.2
20160110131500,147.0,155.4,32.8889,32,56.0,0,66.9,70.2,67.2
20160110133000,147.0,147.0,31.1111,32,59.5,100,66.9,70.2,67.2
20160110134500,147.0,153.3,32.4444,32,56.0,100,66.9,70.2,67.2
20160110140000,147.0,150.15,31.7778,32,58.7,100,66.9,70.2,67.2
20160110141500,147.0,155.4,32.8889,32,57.2,100,66.9,70.2,67.2
20160110143000,147.0,150.15,31.7778,32,57.2,100,66.9,70.2,67.2
20160110144500,147.0,155.4,32.8889,32,58.6,100,66.9,70.1,67.1
20160110150000,147.0,153.3,32.4444,32,56.3,100,66.9,70.2,67.2
20160110151500,147.0,153.3,32.4444,32,59.9,100,66.8,70.2,67.2
20160110153000,147.0,150.15,31.7778,32,57.6,100,66.9,70.2,67.2
20160110154500,147.0,150.15,31.7778,32,62.6,100,66.9,70.2,67.2
20160110160000,147.0,150.15,31.7778,32,65.8,100,66.9,70.2,67.2
20160110161500,147.0,147.0,31.1111,32,68.2,100,67.0,70.1,67.1
20160110163000,147.0,153.3,32.4444,32,68.2,100,67.1,70.1,67.1
20160110164500,147.0,150.15,31.7778,32,66.7,100,67.1,70.1,67.1
20160110170000,147.0,150.15,31.7778,32,69.6,100,67.2,70.1,67.1
20160110171500,147.0,150.15,31.7778,32,66.8,100,67.2,70.1,67.1
20160110173000,147.0,147.0,31.1111,32,68.1,100,67.2,70.1,67.1
20160110174500,147.0,153.3,32.4444,32,68.1,100,67.3,70.1,67.1
20160110180000,147.0,153.3,32.4444,32,58.8,100,67.3,70.1,67.1
20160110181500,147.0,147.0,31.1111,32,60.2,100,67.3,70.1,67.1
20160110183000,147.0,150.15,31.7778,32,59.2,100,67.3,70.1,67.1
20160110184500,147.0,143.85,30.4444,32,57.5,100,67.2,70.1,67.1
20160110190000,147.0,147.0,31.1111,32,59.5,100,67.2,70.1,67.1
20160110191500,147.0,147.0,31.1111,32,59.5,100,67.2,70.1,67.1
20160110193000,147.0,153.3,32.4444,32,57.2,100,67.2,70.1,67.1
20160110194500,147.0,153.3,32.4444,32,59.2,100,67.2,70.1,67.1
20160110200000,147.0,150.15,31.7778,32,59.2,100,67.1,70.1,67.1
20160110201500,147.0,153.3,32.4444,32,57.6,100,67.1,70.2,67.2
20160110203000,147.0,150.15,31.7778,32,58.7,100,67.1,70.2,67.2
20160110204500,147.0,150.15,31.7778,32,60.0,100,67.1,70.1,67.1
20160110210000,147.0,150.15,31.7778,32,58.0,100,67.1,70.2,67.2
20160110211500,147.0,150.15,31.7778,32,58.0,100,67.1,70.2,67.2
20160110213000,147.0,147.0,31.1111,32,59.1,100,67.1,70.1,67.1
20160110214500,147.0,150.15,31.7778,32,59.9,100,67.1,70.2,67.2
20160110220000,147.0,153.3,32.4444,32,58.4,100,67.1,70.2,67.2
20160110221500,147.0,150.15,31.7778,32,57.6,100,67.0,70.1,67.1
20160110223000,147.0,153.3,32.4444,32,58.3,100,67.0,70.1,67.1
20160110224500,147.0,153.3,32.4444,32,59.5,100,67.0,70.1,67.1
20160110230000,147.0,153.3,32.4444,32,59.5,100,67.0,70.2,67.2
20160110231500,147.0,150.15,31.7778,32,58.4,100,67.0,70.1,67.1
20160110233000,147.0,153.3,32.4444,32,57.6,100,66.9,70.2,67.2
20160110234500,147.0,147.0,31.1111,32,58.3,100,66.9,70.2,67.2
20160111000000,147.0,150.15,31.7778,32,59.5,100,66.9,70.2,67.2
20160111001500,147.0,150.15,31.7778,32,60.3,100,67.0,70.2,67.2
20160111003000,147.0,150.15,31.7778,32,64.0,100,66.9,70.1,67.1
20160111004500,147.0,150.15,31.7778,32,91.7,100,67.1,70.2,67.2
20160111010000,147.0,147.0,31.1111,32,91.7,100,67.3,70.2,67.2
20160111011500,147.0,147.0,31.1111,32,62.4,0,67.5,70.2,67.2
20160111013000,147.0,150.15,31.7778,32,58.4,0,67.4,70.2,67.2
20160111014500,147.0,143.85,30.4444,32,58.4,0,67.3,70.1,67.1
20160111020000,147.0,147.0,31.1111,32,58.4,0,67.3,70.1,67.1
20160111021500,147.0,153.3,32.4444,32,58.4,0,67.2,70.2,67.2
20160111023000,147.0,150.15,31.7778,32,58.4,0,67.2,70.2,67.2
20160111024500,147.0,150.15,31.7778,32,59.5,0,67.2,70.1,67.1
20160111030000,147.0,147.0,31.1111,32,59.5,0,67.1,70.2,67.2
20160111031500,147.0,150.15,31.7778,32,59.5,0,67.1,70.2,67.2
20160111033000,147.0,150.15,31.7778,32,59.5,0,67.1,70.2,67.2
20160111034500,147.0,153.3,32.4444,32,59.5,0,67.1,70.1,67.1
20160111040000,147.0,155.4,32.8889,32,59.5,0,67.0,70.2,67.2
20160111041500,147.0,153.3,32.4444,32,59.5,100,67.0,70.2,67.2
20160111043000,147.0,153.3,32.4444,32,59.5,100,66.9,70.2,67.2
20160111044500,147.0,153.3,32.4444,32,59.5,100,66.9,70.3,67.3
20160111050000,147.0,153.3,32.4444,32,59.5,100,66.9,70.3,67.3
20160111051500,147.0,150.15,31.7778,32,59.5,100,66.9,70.2,67.2
20160111053000,147.0,153.3,32.4444,32,59.5,100,66.8,70.2,67.2
20160111054500,147.0,153.3,32.4444,32,59.5,100,66.8,70.2,67.2
20160111060000,147.0,150.15,31.7778,32,72.0,100,66.9,70.2,67.2
20160111061500,147.0,147.0,31.1111,32,83.8,100,67.0,70.2,67.2
20160111063000,147.0,150.15,31.7778,32,82.5,100,67.2,70.3,67.3
20160111064500,147.0,153.3,32.4444,32,85.9,100,67.3,70.3,67.3
20160111070000,147.0,153.3,32.4444,32,83.7,100,67.5,70.3,67.3
20160111071500,147.0,147.0,31.1111,33,61.5,0,67.4,70.2,67.2
20160111073000,147.0,150.15,31.7778,33,60.0,0,67.4,70.2,67.2
20160111074500,147.0,153.3,32.4444,33,58.4,0,67.2,70.3,67.3
20160111080000,147.0,157.5,33.3333,33,58.4,0,67.2,70.3,67.3
20160111081500,147.0,155.4,32.8889,33,58.4,0,67.2,70.3,67.3
20160111083000,147.0,153.3,32.4444,33,59.5,0,67.1,70.2,67.2
20160111084500,147.0,155.4,32.8889,33,58.0,100,66.9,70.3,67.3
20160111090000,147.0,163.8,34.6667,33,57.1,100,66.9,70.3,67.3
20160111091500,147.0,163.8,34.6667,33,59.5,100,66.7,70.4,67.4
20160111093000,147.0,161.7,34.2222,33,68.1,100,66.9,70.1,67.1
20160111094500,147.0,155.4,32.8889,33,70.5,100,67.1,70.1,67.1
20160111100000,147.0,153.3,32.4444,33,65.3,100,67.3,70.1,67.1
20160111101500,147.0,150.15,31.7778,33,57.2,0,67.4,70.1,67.1
20160111103000,147.0,147.0,31.1111,33,59.9,0,67.4,70.2,67.2
20160111104500,147.0,147.0,31.1111,33,56.4,0,67.6,70.1,67.1
20160111110000,147.0,153.3,32.4444,33,59.5,0,68.0,70.0,67.0
20160111111500,147.0,155.4,32.8889,33,55.6,0,68.0,70.1,67.1
20160111113000,147.0,153.3,32.4444,33,59.5,0,67.9,70.1,67.1
20160111114500,147.0,155.4,32.8889,33,55.6,0,68.0,70.1,67.1
20160111120000,147.0,161.7,34.2222,33,59.2,0,68.0,70.3,67.3
20160111121500,147.0,153.3,32.4444,33,56.3,0,68.0,70.1,67.1
20160111123000,147.0,157.5,33.3333,33,58.0,0,67.9,70.2,67.2
20160111124500,147.0,153.3,32.4444,33,57.3,0,68.0,70.0,67.0
20160111130000,147.0,157.5,33.3333,33,57.3,0,68.0,70.0,67.0
20160111131500,147.0,147.0,31.1111,33,58.7,0,67.9,70.2,67.2
20160111133000,147.0,157.5,33.3333,33,55.9,0,68.1,70.1,67.1
20160111134500,147.0,155.4,32.8889,33,59.9,0,68.1,70.0,67.0
20160111140000,147.0,155.4,32.8889,33,55.6,0,68.6,70.1,67.1
20160111141500,147.0,161.7,34.2222,33,59.2,0,68.6,70.1,67.1
20160111143000,147.0,155.4,32.8889,33,57.1,0,68.6,70.0,67.0
20160111144500,147.0,155.4,32.8889,33,57.1,0,68.7,70.0,67.0
20160111150000,147.0,157.5,33.3333,33,59.3,0,68.8,70.1,67.1
20160111151500,147.0,155.4,32.8889,33,55.8,0,68.8,70.0,67.0
20160111153000,147.0,153.3,32.4444,33,60.0,0,68.8,70.2,67.2
20160111154500,147.0,153.3,32.4444,33,56.7,0,68.8,70.1,67.1
20160111160000,147.0,208.95,44.2222,37,56.7,0,68.6,70.0,67.0
20160111161500,147.0,161.7,34.2222,33,59.5,0,68.7,70.1,67.1
20160111163000,147.0,163.8,34.6667,33,56.0,0,68.4,70.2,67.2
20160111164500,147.0,157.5,33.3333,32,60.3,0,68.3,70.2,67.2
20160111170000,147.0,153.3,32.4444,32,56.7,0,68.2,70.1,67.1
20160111171500,147.0,155.4,32.8889,32,59.2,0,68.1,70.2,67.2
20160111173000,147.0,153.3,32.4444,32,57.8,0,68.2,70.2,67.2
20160111174500,147.0,153.3,32.4444,32,58.9,0,68.2,70.3,67.3
20160111180000,147.0,155.4,32.8889,32,57.5,0,68.1,70.2,67.2
20160111181500,147.0,155.4,32.8889,32,59.6,0,68.1,70.1,67.1
20160111183000,147.0,161.7,34.2222,32,56.7,0,68.0,70.2,67.2
20160111184500,147.0,153.3,32.4444,32,60.0,0,67.9,70.2,67.2
20160111190000,147.0,155.4,32.8889,32,56.6,0,67.9,70.1,67.1
20160111191500,147.0,153.3,32.4444,32,59.6,0,67.9,70.1,67.1
20160111193000,147.0,157.5,33.3333,32,57.6,0,67.8,70.1,67.1
20160111194500,147.0,157.5,33.3333,32,58.3,0,67.8,70.1,67.1
20160111200000,147.0,163.8,34.6667,32,58.3,0,67.8,70.1,67.1
20160111201500,147.0,155.4,32.8889,32,57.0,0,67.7,70.1,67.1
20160111203000,147.0,157.5,33.3333,32,59.7,0,67.7,70.0,67.0
20160111204500,147.0,155.4,32.8889,32,56.4,0,67.7,70.1,67.1
20160111210000,147.0,153.3,32.4444,32,59.9,0,67.7,70.1,67.1
20160111211500,147.0,157.5,33.3333,32,56.4,0,67.6,70.1,67.1
20160111213000,147.0,150.15,31.7778,32,59.8,0,67.6,70.0,67.0
20160111214500,147.0,153.3,32.4444,32,57.4,0,67.6,70.1,67.1
20160111220000,147.0,153.3,32.4444,32,58.3,0,67.6,70.1,67.1
20160111221500,147.0,157.5,33.3333,32,58.3,0,67.6,70.1,67.1
20160111223000,147.0,153.3,32.4444,32,57.1,0,67.6,70.1,67.1
20160111224500,147.0,153.3,32.4444,32,59.6,0,67.5,70.1,67.1
20160111230000,147.0,150.15,31.7778,32,56.7,0,67.5,70.0,67.0
20160111231500,147.0,153.3,32.4444,32,59.9,0,67.5,70.0,67.0
20160111233000,147.0,153.3,32.4444,32,56.8,0,67.5,70.0,67.0
20160111234500,147.0,150.15,31.7778,32,59.5,0,67.5,70.0,67.0
20160112000000,147.0,155.4,32.8889,32,57.9,0,67.5,70.0,67.0
20160112001500,147.0,153.3,32.4444,32,57.9,0,67.4,70.0,67.0
20160112003000,147.0,155.4,32.8889,32,59.2,0,67.5,70.0,67.0
20160112004500,147.0,153.3,32.4444,32,56.7,0,67.5,70.0,67.0
20160112010000,147.0,153.3,32.4444,32,59.9,0,67.4,70.0,67.0
20160112011500,147.0,153.3,32.4444,32,56.8,0,67.5,70.0,67.0
20160112013000,147.0,153.3,32.4444,32,59.1,0,67.4,70.0,67.0
20160112014500,147.0,155.4,32.8889,32,58.0,0,67.4,70.0,67.0
20160112020000,147.0,155.4,32.8889,32,57.4,0,67.4,70.0,67.0
20160112021500,147.0,157.5,33.3333,32,59.9,0,67.4,70.0,67.0
20160112023000,147.0,150.15,31.7778,32,56.8,0,67.4,70.0,67.0
20160112024500,147.0,153.3,32.4444,32,59.1,0,67.4,70.0,67.0
20160112030000,147.0,153.3,32.4444,32,58.4,0,67.4,70.0,67.0
20160112031500,147.0,150.15,31.7778,32,57.5,0,67.4,70.0,67.0
20160112033000,147.0,150.15,31.7778,32,59.9,0,67.4,70.0,67.0
20160112034500,147.0,147.0,31.1111,32,57.2,0,67.4,70.0,67.0
20160112040000,147.0,153.3,32.4444,32,58.7,0,67.4,70.0,67.0
20160112041500,147.0,150.15,31.7778,32,59.6,0,67.3,70.0,67.0
20160112043000,147.0,155.4,32.8889,32,57.2,0,67.3,70.0,67.0
20160112044500,147.0,155.4,32.8889,32,58.7,0,67.3,70.0,67.0
20160112050000,147.0,150.15,31.7778,32,59.9,0,67.3,70.0,67.0
20160112051500,147.0,157.5,33.3333,32,57.5,0,67.3,70.0,67.0
20160112053000,147.0,155.4,32.8889,32,58.3,0,67.3,70.0,67.0
20160112054500,147.0,155.4,32.8889,32,59.9,0,67.3,70.0,67.0
20160112060000,147.0,155.4,32.8889,32,58.2,0,67.3,70.0,67.0
20160112061500,147.0,153.3,32.4444,32,57.5,0,67.3,70.0,67.0
20160112063000,147.0,153.3,32.4444,32,59.1,0,67.3,70.0,67.0
20160112064500,147.0,157.5,33.3333,32,59.1,0,67.3,70.0,67.0
20160112070000,147.0,153.3,32.4444,32,57.6,0,67.2,70.0,67.0
20160112071500,147.0,153.3,32.4444,32,57.6,0,67.2,70.0,67.0
20160112073000,147.0,153.3,32.4444,32,59.5,0,67.1,70.0,67.0
20160112074500,147.0,150.15,31.7778,32,58.4,0,67.1,70.0,67.0
20160112080000,147.0,155.4,32.8889,32,57.1,0,67.1,70.0,67.0
20160112081500,147.0,155.4,32.8889,32,59.9,0,67.1,70.0,67.0
20160112083000,147.0,155.4,32.8889,32,56.8,0,67.2,70.0,67.0
20160112084500,147.0,155.4,32.8889,32,58.3,0,67.3,70.0,67.0
20160112090000,147.0,157.5,33.3333,32,56.8,0,67.4,70.0,67.0
20160112091500,147.0,155.4,32.8889,32,58.7,0,67.6,70.0,67.0
20160112093000,147.0,155.4,32.8889,32,55.6,0,67.8,70.0,67.0
20160112094500,147.0,166.95,35.3333,32,59.1,0,68.1,70.0,67.0
20160112100000,147.0,161.7,34.2222,32,55.5,0,68.3,70.0,67.0
20160112101500,147.0,161.7,34.2222,32,59.5,0,68.6,70.0,67.0
20160112103000,147.0,157.5,33.3333,32,56.0,0,68.4,70.0,67.0
20160112104500,147.0,157.5,33.3333,32,57.1,0,68.3,70.0,67.0
20160112110000,147.0,155.4,32.8889,32,58.5,0,68.3,70.0,67.0
20160112111500,147.0,157.5,33.3333,32,55.2,0,68.4,70.0,67.0
20160112113000,147.0,155.4,32.8889,32,59.6,0,68.4,70.0,67.0
20160112114500,147.0,155.4,32.8889,32,56.0,0,68.4,70.0,67.0
20160112120000,147.0,150.15,31.7778,32,56.8,0,68.4,70.0,67.0
20160112121500,147.0,150.15,31.7778,32,58.7,0,68.5,70.0,67.0
20160112123000,147.0,150.15,31.7778,32,55.2,0,68.4,70.0,67.0
20160112124500,147.0,153.3,32.4444,32,59.2,0,68.4,70.0,67.0
20160112130000,147.0,153.3,32.4444,32,56.9,0,68.4,70.0,67.0
20160112131500,147.0,150.15,31.7778,32,55.6,0,68.2,70.0,67.0
20160112133000,147.0,147.0,31.1111,32,59.5,0,68.3,70.0,67.0
20160112134500,147.0,140.7,29.7778,32,56.3,0,68.3,70.0,67.0
20160112140000,147.0,147.0,31.1111,32,56.3,0,68.3,70.0,67.0
20160112141500,147.0,147.0,31.1111,32,58.3,0,68.4,70.0,67.0
20160112143000,147.0,147.0,31.1111,32,55.6,0,68.4,70.0,67.0
20160112144500,147.0,147.0,31.1111,32,58.8,0,68.6,70.0,67.0
20160112150000,147.0,153.3,32.4444,32,57.1,0,68.8,70.0,67.0
20160112151500,147.0,147.0,31.1111,32,57.1,0,68.9,70.0,67.0
20160112153000,147.0,172.2,36.4444,35,58.8,0,69.5,70.0,67.0
20160112154500,147.0,155.4,32.8889,34,57.1,0,69.2,70.0,67.0
20160112160000,147.0,163.8,34.6667,34,57.1,0,69.3,70.0,67.0
20160112161500,147.0,157.5,33.3333,33,58.7,0,69.3,70.0,67.0
20160112163000,147.0,157.5,33.3333,33,57.2,0,69.4,70.0,67.0
20160112164500,147.0,161.7,34.2222,33,58.3,0,69.1,70.0,67.0
20160112170000,147.0,157.5,33.3333,33,58.3,0,69.2,70.0,67.0
20160112171500,147.0,161.7,34.2222,33,57.6,0,69.1,70.0,67.0
20160112173000,147.0,153.3,32.4444,32,56.8,0,69.0,70.0,67.0
20160112174500,147.0,157.5,33.3333,32,60.7,0,68.9,70.0,67.0
20160112180000,147.0,153.3,32.4444,32,56.8,0,68.8,70.0,67.0
20160112181500,147.0,161.7,34.2222,32,58.1,0,68.7,70.0,67.0
20160112183000,147.0,150.15,31.7778,32,59.5,0,68.6,70.0,67.0
20160112184500,147.0,157.5,33.3333,32,56.4,0,68.6,70.0,67.0
20160112190000,147.0,155.4,32.8889,32,60.4,0,68.5,70.0,67.0
20160112191500,147.0,155.4,32.8889,32,56.8,0,68.4,70.0,67.0
20160112193000,147.0,153.3,32.4444,32,59.7,0,68.4,70.0,67.0
20160112194500,147.0,153.3,32.4444,32,57.7,0,68.4,70.0,67.0
20160112200000,147.0,153.3,32.4444,32,59.2,0,68.3,70.0,67.0
20160112201500,147.0,150.15,31.7778,32,57.6,0,68.3,70.0,67.0
20160112203000,147.0,155.4,32.8889,32,59.2,0,68.2,70.0,67.0
20160112204500,147.0,155.4,32.8889,32,57.5,0,68.2,70.0,67.0
20160112210000,147.0,155.4,32.8889,32,59.6,0,68.2,70.0,67.0
20160112211500,147.0,155.4,32.8889,32,57.1,0,68.1,70.0,67.0
20160112213000,147.0,153.3,32.4444,32,60.1,0,68.1,70.0,67.0
20160112214500,147.0,153.3,32.4444,32,56.8,0,68.1,70.0,67.0
20160112220000,147.0,153.3,32.4444,32,60.3,0,68.0,70.0,67.0
20160112221500,147.0,155.4,32.8889,32,56.8,0,68.0,70.0,67.0
20160112223000,147.0,155.4,32.8889,32,59.1,0,67.9,70.0,67.0
20160112224500,147.0,157.5,33.3333,32,58.4,0,67.9,70.0,67.0
20160112230000,147.0,157.5,33.3333,32,57.5,0,67.9,70.0,67.0
20160112231500,147.0,161.7,34.2222,32,59.9,0,67.8,70.0,67.0
20160112233000,147.0,157.5,33.3333,32,57.2,0,67.8,70.0,67.0
20160112234500,147.0,161.7,34.2222,32,58.7,0,67.7,70.0,67.0
20160113000000,147.0,155.4,32.8889,32,59.6,0,67.7,70.0,67.0
20160113001500,147.0,161.7,34.2222,32,56.8,0,67.7,70.0,67.0
20160113003000,147.0,147.0,31.1111,31,58.3,0,67.7,70.0,67.0
20160113004500,147.0,153.3,32.4444,31,59.5,0,67.6,70.0,67.0
20160113010000,147.0,155.4,32.8889,31,58.1,0,67.6,70.0,67.0
20160113011500,147.0,300.3,63.5556,44,58.1,0,67.3,69.9,66.9
20160113013000,147.0,150.15,31.7778,32,58.7,0,67.4,70.0,67.0
20160113014500,147.0,155.4,32.8889,32,59.5,0,67.4,70.0,67.0
20160113020000,147.0,155.4,32.8889,32,59.5,0,67.4,70.0,67.0
20160113021500,147.0,153.3,32.4444,32,57.6,0,67.4,70.0,67.0
20160113023000,147.0,155.4,32.8889,32,57.6,0,67.3,70.0,67.0
20160113024500,147.0,150.15,31.7778,32,58.3,0,67.3,70.0,67.0
20160113030000,147.0,150.15,31.7778,32,58.3,0,67.2,70.0,67.0
20160113031500,147.0,153.3,32.4444,32,59.1,0,67.2,70.0,67.0
20160113033000,147.0,153.3,32.4444,32,59.1,0,67.2,70.0,67.0
20160113034500,147.0,153.3,32.4444,32,59.1,0,67.2,70.0,67.0
20160113040000,147.0,155.4,32.8889,32,59.1,0,67.1,70.0,67.0
20160113041500,147.0,155.4,32.8889,32,58.4,0,67.1,70.0,67.0
20160113043000,147.0,155.4,32.8889,32,59.1,0,67.1,70.0,67.0
20160113044500,147.0,153.3,32.4444,32,59.1,0,67.0,70.0,67.0
20160113050000,147.0,153.3,32.4444,32,58.4,0,67.0,70.0,67.0
20160113051500,147.0,153.3,32.4444,32,58.4,0,66.9,70.0,67.0
20160113053000,147.0,157.5,33.3333,32,58.4,0,66.9,70.0,67.0
20160113054500,147.0,147.0,31.1111,32,58.4,0,66.8,70.0,67.0
20160113060000,147.0,150.15,31.7778,32,58.4,0,66.8,70.0,67.0
20160113061500,147.0,153.3,32.4444,32,58.4,0,66.8,70.0,67.0
20160113063000,147.0,153.3,32.4444,32,58.4,100,66.7,70.0,67.0
20160113064500,147.0,147.0,31.1111,32,58.4,100,66.7,70.0,67.0
20160113070000,147.0,150.15,31.7778,32,59.2,100,66.7,70.0,67.0
20160113071500,147.0,153.3,32.4444,32,59.2,100,66.7,70.0,67.0
20160113073000,147.0,150.15,31.7778,32,59.2,100,66.7,70.0,67.0
20160113074500,147.0,147.0,31.1111,32,59.2,100,66.7,70.0,67.0
20160113080000,147.0,153.3,32.4444,32,59.2,100,66.7,70.0,67.0
20160113081500,147.0,150.15,31.7778,32,86.2,100,66.5,71.3,68.3
20160113083000,147.0,147.0,31.1111,32,92.8,100,66.8,71.3,68.3
20160113084500,147.0,147.0,31.1111,32,96.0,100,66.9,71.3,68.3
20160113090000,147.0,134.4,28.4444,32,93.4,100,67.3,71.3,68.3
20160113091500,147.0,136.5,28.8889,32,94.8,100,67.7,71.3,68.3
20160113093000,147.0,140.7,29.7778,32,91.5,100,67.8,71.3,68.3
20160113094500,147.0,143.85,30.4444,32,61.3,0,68.4,71.3,68.3
20160113100000,147.0,134.4,28.4444,33,58.3,0,68.9,71.3,68.3
20160113101500,147.0,136.5,28.8889,33,56.0,0,68.7,71.3,68.3
20160113103000,147.0,140.7,29.7778,33,59.9,0,68.6,71.3,68.3
20160113104500,147.0,143.85,30.4444,33,55.2,0,68.6,71.3,68.3
20160113110000,147.0,153.3,32.4444,33,57.6,0,68.6,71.3,68.3
20160113111500,147.0,143.85,30.4444,33,57.6,0,68.7,71.3,68.3
20160113113000,147.0,150.15,31.7778,33,55.2,0,68.9,71.3,68.3
20160113114500,147.0,150.15,31.7778,33,59.6,0,68.9,71.3,68.3
20160113120000,147.0,147.0,31.1111,33,55.9,0,68.8,71.3,68.3
20160113121500,147.0,150.15,31.7778,33,55.9,0,68.7,71.3,68.3
20160113123000,147.0,143.85,30.4444,33,58.7,0,68.9,71.3,68.3
20160113124500,147.0,150.15,31.7778,33,54.7,0,69.0,71.3,68.3
20160113130000,147.0,150.15,31.7778,33,59.3,0,69.0,71.3,68.3
20160113131500,147.0,147.0,31.1111,33,56.3,0,69.0,71.3,68.3
20160113133000,147.0,143.85,30.4444,33,56.3,0,69.1,71.3,68.3
20160113134500,147.0,147.0,31.1111,33,59.1,0,69.0,71.3,68.3
20160113140000,147.0,147.0,31.1111,33,55.5,0,68.8,71.3,68.3
20160113141500,147.0,143.85,30.4444,33,57.6,0,68.9,71.3,68.3
20160113143000,147.0,140.7,29.7778,33,57.6,0,68.9,71.3,68.3
20160113144500,147.0,134.4,28.4444,33,55.6,0,68.8,71.3,68.3
20160113150000,147.0,136.5,28.8889,33,59.1,0,68.7,71.3,68.3
20160113151500,147.0,136.5,28.8889,33,57.1,0,68.6,71.3,68.3
20160113153000,147.0,140.7,29.7778,33,56.0,0,68.6,71.3,68.3
20160113154500,147.0,143.85,30.4444,33,59.5,0,68.6,71.3,68.3
20160113160000,147.0,143.85,30.4444,34,57.3,0,68.5,71.3,68.3
20160113161500,147.0,150.15,31.7778,34,56.0,0,68.5,71.3,68.3
20160113163000,147.0,153.3,32.4444,34,59.6,0,68.5,71.3,68.3
20160113164500,147.0,147.0,31.1111,34,57.7,0,68.5,71.3,68.3
20160113170000,147.0,147.0,31.1111,34,55.6,0,68.4,71.3,68.3
20160113171500,147.0,153.3,32.4444,34,59.6,0,68.4,71.3,68.3
20160113173000,147.0,147.0,31.1111,34,58.7,0,68.6,71.3,68.3
20160113174500,147.0,147.0,31.1111,34,56.0,0,68.7,71.3,68.3
20160113180000,147.0,150.15,31.7778,34,59.2,0,68.7,71.3,68.3
20160113181500,147.0,143.85,30.4444,34,59.2,0,68.6,71.3,68.3
20160113183000,147.0,150.15,31.7778,34,56.0,0,68.6,71.3,68.3
20160113184500,147.0,153.3,32.4444,34,60.4,0,68.6,71.3,68.3
20160113190000,147.0,147.0,31.1111,34,57.5,0,68.6,71.3,68.3
20160113191500,147.0,143.85,30.4444,34,57.5,0,68.6,71.3,68.3
20160113193000,147.0,150.15,31.7778,34,60.3,0,68.6,71.3,68.3
20160113194500,147.0,147.0,31.1111,34,56.0,0,68.6,71.3,68.3
20160113200000,147.0,147.0,31.1111,34,60.4,0,68.6,71.3,68.3
20160113201500,147.0,143.85,30.4444,34,57.1,0,68.6,71.3,68.3
20160113203000,147.0,150.15,31.7778,34,59.2,0,68.5,71.3,68.3
20160113204500,147.0,143.85,30.4444,34,57.9,0,68.5,71.3,68.3
20160113210000,147.0,150.15,31.7778,34,57.9,0,68.5,71.3,68.3
20160113211500,147.0,147.0,31.1111,34,57.9,0,68.5,71.3,68.3
20160113213000,147.0,150.15,31.7778,34,57.9,0,68.4,71.3,68.3
20160113214500,147.0,143.85,30.4444,34,58.7,0,68.4,71.3,68.3
20160113220000,147.0,150.15,31.7778,34,57.6,0,68.4,71.3,68.3
20160113221500,147.0,143.85,30.4444,34,59.1,0,68.4,71.3,68.3
20160113223000,147.0,147.0,31.1111,34,57.2,0,68.4,71.3,68.3
20160113224500,147.0,143.85,30.4444,34,59.0,0,68.4,71.3,68.3
20160113230000,147.0,147.0,31.1111,34,58.1,0,68.4,71.3,68.3
20160113231500,147.0,147.0,31.1111,34,58.1,0,68.3,71.3,68.3
20160113233000,147.0,153.3,32.4444,34,59.2,0,68.3,71.3,68.3
20160113234500,147.0,150.15,31.7778,34,57.1,0,68.3,71.3,68.3
20160114000000,147.0,150.15,31.7778,34,59.9,0,68.3,71.2,68.2
20160114001500,147.0,147.0,31.1111,34,56.7,0,68.2,71.2,68.2
20160114003000,147.0,157.5,33.3333,35,60.3,0,68.2,71.2,68.2
20160114004500,147.0,157.5,33.3333,35,56.3,0,68.2,71.2,68.2
20160114010000,147.0,163.8,34.6667,35,60.3,0,68.2,71.2,68.2
20160114011500,147.0,161.7,34.2222,35,56.4,0,68.2,71.1,68.1
20160114013000,147.0,155.4,32.8889,35,60.3,0,68.2,71.1,68.1
20160114014500,147.0,161.7,34.2222,35,56.4,0,68.2,71.1,68.1
20160114020000,147.0,157.5,33.3333,35,59.9,0,68.1,71.1,68.1
20160114021500,147.0,163.8,34.6667,35,56.8,0,68.1,71.0,68.0
20160114023000,147.0,157.5,33.3333,35,59.3,0,68.1,71.0,68.0
20160114024500,147.0,163.8,34.6667,35,57.3,0,68.1,71.0,68.0
20160114030000,147.0,161.7,34.2222,35,57.9,0,68.0,70.9,67.9
20160114031500,147.0,157.5,33.3333,35,58.8,0,68.0,71.0,68.0
20160114033000,147.0,150.15,31.7778,34,57.0,0,68.0,71.0,68.0
20160114034500,147.0,155.4,32.8889,34,59.6,0,68.0,71.0,68.0
20160114040000,147.0,153.3,32.4444,34,56.4,0,68.0,70.9,67.9
20160114041500,147.0,155.4,32.8889,34,59.9,0,68.0,70.9,67.9
20160114043000,147.0,155.4,32.8889,34,56.4,0,68.0,70.9,67.9
20160114044500,147.0,155.4,32.8889,34,59.5,0,68.0,70.9,67.9
20160114050000,147.0,155.4,32.8889,34,56.8,0,68.0,70.9,67.9
20160114051500,147.0,153.3,32.4444,34,58.7,0,67.9,70.9,67.9
20160114053000,147.0,157.5,33.3333,34,57.6,0,67.9,70.9,67.9
20160114054500,147.0,153.3,32.4444,34,57.6,0,67.9,70.9,67.9
20160114060000,147.0,157.5,33.3333,34,57.6,0,67.9,70.9,67.9
20160114061500,147.0,153.3,32.4444,34,57.6,0,67.9,70.9,67.9
20160114063000,147.0,157.5,33.3333,34,58.4,0,67.9,70.9,67.9
20160114064500,147.0,157.5,33.3333,34,57.5,0,67.9,70.9,67.9
20160114070000,147.0,155.4,32.8889,34,58.4,0,67.9,70.9,67.9
20160114071500,147.0,155.4,32.8889,34,57.1,0,67.9,70.9,67.9
20160114073000,147.0,161.7,34.2222,34,58.8,0,67.9,70.9,67.9
20160114074500,147.0,155.4,32.8889,34,57.1,0,67.9,70.9,67.9
20160114080000,147.0,157.5,33.3333,34,58.0,0,67.9,70.9,67.9
20160114081500,147.0,155.4,32.8889,34,58.0,0,67.9,70.9,67.9
20160114083000,147.0,150.15,31.7778,34,58.0,0,67.9,70.9,67.9
20160114084500,147.0,155.4,32.8889,34,58.0,0,68.3,70.9,67.9
20160114090000,147.0,161.7,34.2222,34,56.0,0,68.1,70.9,67.9
20160114091500,147.0,150.15,31.7778,34,59.9,0,68.2,70.9,67.9
20160114093000,147.0,150.15,31.7778,34,56.3,0,68.2,70.9,67.9
20160114094500,147.0,155.4,32.8889,34,56.3,0,68.2,70.9,67.9
20160114100000,147.0,147.0,31.1111,34,59.9,0,68.2,70.9,67.9
20160114101500,147.0,147.0,31.1111,34,55.5,0,68.2,70.9,67.9
20160114103000,147.0,155.4,32.8889,34,58.4,0,68.2,70.9,67.9
20160114104500,147.0,147.0,31.1111,34,58.4,0,68.2,70.9,67.9
20160114110000,147.0,150.15,31.7778,34,55.6,0,68.1,70.9,67.9
20160114111500,147.0,155.4,32.8889,34,60.0,0,68.4,70.9,67.9
20160114113000,147.0,153.3,32.4444,34,55.6,0,68.6,70.9,67.9
20160114114500,147.0,153.3,32.4444,34,60.3,0,68.6,70.9,67.9
20160114120000,147.0,150.15,31.7778,34,55.6,0,68.7,70.9,67.9
20160114121500,147.0,153.3,32.4444,34,60.4,0,68.8,70.9,67.9
20160114123000,147.0,153.3,32.4444,34,55.6,0,68.8,70.9,67.9
20160114124500,147.0,155.4,32.8889,34,60.3,0,68.8,70.9,67.9
20160114130000,147.0,155.4,32.8889,34,56.0,0,68.8,70.9,67.9
20160114131500,147.0,143.85,30.4444,34,59.4,0,68.6,70.9,67.9
20160114133000,147.0,143.85,30.4444,34,56.4,0,68.8,70.9,67.9
20160114134500,147.0,147.0,31.1111,34,56.4,0,68.6,70.9,67.9
20160114140000,147.0,143.85,30.4444,34,59.1,0,68.7,70.9,67.9
20160114141500,147.0,147.0,31.1111,34,56.8,0,68.7,70.9,67.9
20160114143000,147.0,147.0,31.1111,34,56.8,0,68.9,70.9,67.9
20160114144500,147.0,147.0,31.1111,34,59.1,0,68.8,70.9,67.9
20160114150000,147.0,143.85,30.4444,34,57.2,0,68.8,70.9,67.9
20160114151500,147.0,157.5,33.3333,35,57.2,0,69.2,70.9,67.9
20160114153000,147.0,266.7,56.4444,41,57.8,0,70.3,70.9,67.9
20160114154500,147.0,157.5,33.3333,35,57.8,0,69.7,70.9,67.9
20160114160000,147.0,155.4,32.8889,35,57.2,0,69.9,70.9,67.9
20160114161500,147.0,155.4,32.8889,34,57.2,0,69.6,70.9,67.9
20160114163000,147.0,161.7,34.2222,34,57.2,0,69.3,70.9,67.9
20160114164500,147.0,155.4,32.8889,34,57.9,0,69.4,70.9,67.9
20160114170000,147.0,153.3,32.4444,34,57.9,0,69.4,70.9,67.9
20160114171500,147.0,155.4,32.8889,34,57.9,0,69.3,70.9,67.9
20160114173000,147.0,161.7,34.2222,34,57.9,0,69.2,70.9,67.9
20160114174500,147.0,166.95,35.3333,34,57.9,0,69.2,70.9,67.9
20160114180000,147.0,161.7,34.2222,34,57.9,0,69.1,70.9,67.9
20160114181500,147.0,161.7,34.2222,34,57.9,0,69.1,70.9,67.9
20160114183000,147.0,155.4,32.8889,34,57.9,0,69.0,70.9,67.9
20160114184500,147.0,155.4,32.8889,34,57.9,0,68.9,70.9,67.9
20160114190000,147.0,157.5,33.3333,34,57.9,0,68.9,70.9,67.9
20160114191500,147.0,157.5,33.3333,34,57.9,0,68.8,70.9,67.9
20160114193000,147.0,155.4,32.8889,34,57.9,0,68.8,70.9,67.9
20160114194500,147.0,153.3,32.4444,34,57.9,0,68.7,70.9,67.9
20160114200000,147.0,155.4,32.8889,34,57.9,0,68.7,70.9,67.9
20160114201500,147.0,157.5,33.3333,34,57.9,0,68.7,70.9,67.9
20160114203000,147.0,155.4,32.8889,34,57.9,0,68.6,70.9,67.9
20160114204500,147.0,155.4,32.8889,34,57.9,0,68.6,70.9,67.9
20160114210000,147.0,166.95,35.3333,34,57.9,0,68.6,70.9,67.9
20160114211500,147.0,161.7,34.2222,34,57.9,0,68.6,70.9,67.9
20160114213000,147.0,155.4,32.8889,34,57.9,0,68.5,70.9,67.9
20160114214500,147.0,161.7,34.2222,34,57.9,0,68.5,70.9,67.9
20160114220000,147.0,161.7,34.2222,34,57.9,0,68.5,70.9,67.9
20160114221500,147.0,161.7,34.2222,34,57.9,0,68.4,70.9,67.9
20160114223000,147.0,157.5,33.3333,34,57.9,0,68.4,70.9,67.9
20160114224500,147.0,155.4,32.8889,34,57.9,0,68.4,70.9,67.9
20160114230000,147.0,155.4,32.8889,34,57.9,0,68.4,70.9,67.9
20160114231500,147.0,157.5,33.3333,34,57.9,0,68.4,70.9,67.9
20160114233000,147.0,155.4,32.8889,34,57.9,0,68.4,70.9,67.9
20160114234500,147.0,155.4,32.8889,34,57.9,0,68.4,70.9,67.9
20160115000000,147.0,155.4,32.8889,34,57.9,0,68.3,70.9,67.9
20160115001500,147.0,155.4,32.8889,34,57.9,0,68.4,70.9,67.9
20160115003000,147.0,163.8,34.6667,34,57.9,0,68.3,70.9,67.9
20160115004500,147.0,163.8,34.6667,34,57.9,0,68.3,70.9,67.9
20160115010000,147.0,161.7,34.2222,34,57.9,0,68.3,70.9,67.9
20160115011500,147.0,157.5,33.3333,34,57.9,0,68.3,70.9,67.9
20160115013000,147.0,153.3,32.4444,34,57.9,0,68.3,70.9,67.9
20160115014500,147.0,155.4,32.8889,34,57.9,0,68.3,70.9,67.9
20160115020000,147.0,157.5,33.3333,34,57.9,0,68.3,70.9,67.9
20160115021500,147.0,161.7,34.2222,34,57.9,0,68.3,70.9,67.9
20160115023000,147.0,161.7,34.2222,34,57.9,0,68.2,70.9,67.9
20160115024500,147.0,157.5,33.3333,33,57.9,0,68.2,70.9,67.9
20160115030000,147.0,163.8,34.6667,33,57.9,0,68.2,70.9,67.9
20160115031500,147.0,161.7,34.2222,33,57.9,0,68.2,70.9,67.9
20160115033000,147.0,147.0,31.1111,33,57.9,0,68.2,70.9,67.9
20160115034500,147.0,155.4,32.8889,33,57.9,0,68.2,70.9,67.9
20160115040000,147.0,153.3,32.4444,33,57.9,0,68.2,70.9,67.9
20160115041500,147.0,150.15,31.7778,33,57.9,0,68.2,70.9,67.9
20160115043000,147.0,153.3,32.4444,33,57.9,0,68.1,70.9,67.9
20160115044500,147.0,155.4,32.8889,33,57.9,0,68.1,70.9,67.9
20160115050000,147.0,155.4,32.8889,33,57.9,0,68.1,70.9,67.9
20160115051500,147.0,150.15,31.7778,33,57.9,0,68.1,70.9,67.9
20160115053000,147.0,153.3,32.4444,33,57.9,0,68.1,70.9,67.9
20160115054500,147.0,157.5,33.3333,33,57.9,0,68.1,70.9,67.9
20160115060000,147.0,153.3,32.4444,33,57.9,0,68.1,70.9,67.9
20160115061500,147.0,155.4,32.8889,33,57.9,0,68.0,70.9,67.9
20160115063000,147.0,153.3,32.4444,33,57.9,0,68.0,70.9,67.9
20160115064500,147.0,155.4,32.8889,33,57.9,0,68.0,70.9,67.9
20160115070000,147.0,157.5,33.3333,33,57.9,0,68.0,70.9,67.9
20160115071500,147.0,150.15,31.7778,33,57.9,0,68.0,70.9,67.9
20160115073000,147.0,155.4,32.8889,33,57.9,0,67.9,70.9,67.9
20160115074500,147.0,150.15,31.7778,33,57.9,0,67.9,70.9,67.9
20160115080000,147.0,153.3,32.4444,33,57.9,0,68.0,70.9,67.9
20160115081500,147.0,153.3,32.4444,33,57.9,0,68.0,70.9,67.9
20160115083000,147.0,150.15,31.7778,33,57.9,0,68.1,70.9,67.9
20160115084500,147.0,150.15,31.7778,33,57.9,0,68.1,70.9,67.9
20160115090000,147.0,140.7,29.7778,33,57.9,0,68.3,70.9,67.9
20160115091500,147.0,150.15,31.7778,33,57.9,0,68.8,70.9,67.9
20160115093000,147.0,153.3,32.4444,33,57.2,0,68.7,70.9,67.9
20160115094500,147.0,150.15,31.7778,33,57.2,0,69.1,70.9,67.9
20160115100000,147.0,153.3,32.4444,33,57.2,0,69.6,70.9,67.9
20160115101500,147.0,143.85,30.4444,33,57.2,0,69.3,70.9,67.9
20160115103000,147.0,150.15,31.7778,33,56.6,0,69.3,70.9,67.9
20160115104500,147.0,147.0,31.1111,33,56.6,0,69.7,70.9,67.9
20160115110000,147.0,157.5,33.3333,35,56.6,0,70.3,70.9,67.9
20160115111500,147.0,155.4,32.8889,34,56.6,0,70.0,70.9,67.9
20160115113000,147.0,153.3,32.4444,34,57.2,0,69.9,70.9,67.9
20160115114500,147.0,161.7,34.2222,35,56.4,0,69.9,70.9,67.9
20160115120000,147.0,157.5,33.3333,35,57.1,0,69.7,70.9,67.9
20160115121500,147.0,150.15,31.7778,34,57.1,0,69.8,70.9,67.9
20160115123000,147.0,155.4,32.8889,34,57.1,0,69.8,70.9,67.9
20160115124500,147.0,150.15,31.7778,34,57.1,0,69.8,70.9,67.9
20160115130000,147.0,150.15,31.7778,34,57.1,0,69.9,70.9,67.9
20160115131500,147.0,147.0,31.1111,34,57.1,0,70.1,70.9,67.9
20160115133000,147.0,147.0,31.1111,34,57.1,0,70.2,70.9,67.9
20160115134500,147.0,140.7,29.7778,34,57.1,0,70.2,70.9,67.9
20160115140000,147.0,143.85,30.4444,34,57.1,0,69.9,70.9,67.9
20160115141500,147.0,150.15,31.7778,35,57.1,0,69.9,70.9,67.9
20160115143000,147.0,153.3,32.4444,35,57.1,0,69.5,70.9,67.9
20160115144500,147.0,150.15,31.7778,35,57.1,0,69.3,70.9,67.9
20160115150000,147.0,153.3,32.4444,35,57.1,0,69.1,70.9,67.9
20160115151500,147.0,153.3,32.4444,35,57.1,0,69.0,70.9,67.9
20160115153000,147.0,153.3,32.4444,35,57.1,0,68.9,70.9,67.9
20160115154500,147.0,153.3,32.4444,35,57.1,0,68.8,70.9,67.9
20160115160000,147.0,153.3,32.4444,35,57.1,0,68.8,70.9,67.9
20160115161500,147.0,157.5,33.3333,35,57.1,0,68.7,70.9,67.9
20160115163000,147.0,153.3,32.4444,34,57.1,0,68.7,70.9,67.9
20160115164500,147.0,147.0,31.1111,34,57.1,0,68.6,70.9,67.9
20160115170000,147.0,157.5,33.3333,34,57.1,0,68.5,70.9,67.9
20160115171500,147.0,153.3,32.4444,34,57.1,0,68.7,70.9,67.9
20160115173000,147.0,157.5,33.3333,34,57.9,0,68.8,70.9,67.9
20160115174500,147.0,153.3,32.4444,34,57.9,0,68.7,70.9,67.9
20160115180000,147.0,155.4,32.8889,34,57.9,0,68.7,70.9,67.9
20160115181500,147.0,150.15,31.7778,34,57.9,0,68.7,70.9,67.9
20160115183000,147.0,155.4,32.8889,34,57.9,0,68.6,70.9,67.9
20160115184500,147.0,155.4,32.8889,34,57.9,0,68.6,70.9,67.9
20160115190000,147.0,157.5,33.3333,34,57.9,0,68.6,70.9,67.9
20160115191500,147.0,157.5,33.3333,34,57.9,0,68.6,70.9,67.9
20160115193000,147.0,155.4,32.8889,34,57.9,0,68.5,70.9,67.9
20160115194500,147.0,150.15,31.7778,34,57.9,0,68.5,70.9,67.9
20160115200000,147.0,161.7,34.2222,34,57.9,0,68.4,70.9,67.9
20160115201500,147.0,157.5,33.3333,34,57.9,0,68.4,70.9,67.9
20160115203000,147.0,157.5,33.3333,34,57.9,0,68.4,70.9,67.9
20160115204500,147.0,157.5,33.3333,34,57.9,0,68.4,70.9,67.9
20160115210000,147.0,153.3,32.4444,34,57.9,0,68.3,70.9,67.9
20160115211500,147.0,157.5,33.3333,34,57.9,0,68.3,70.9,67.9
20160115213000,147.0,157.5,33.3333,34,57.9,0,68.3,70.9,67.9
20160115214500,147.0,153.3,32.4444,34,57.9,0,68.3,70.9,67.9
20160115220000,147.0,153.3,32.4444,34,57.9,0,68.2,70.9,67.9
20160115221500,147.0,161.7,34.2222,34,57.9,0,68.2,70.9,67.9
20160115223000,147.0,153.3,32.4444,34,57.9,0,68.2,70.9,67.9
20160115224500,147.0,150.15,31.7778,34,57.9,0,68.2,70.9,67.9
20160115230000,147.0,155.4,32.8889,34,57.9,0,68.2,70.9,67.9
20160115231500,147.0,161.7,34.2222,34,57.9,0,68.1,70.9,67.9
20160115233000,147.0,153.3,32.4444,34,57.9,0,68.1,70.9,67.9
20160115234500,147.0,153.3,32.4444,34,57.9,0,68.1,70.9,67.9
20160116000000,147.0,153.3,32.4444,34,57.9,0,68.1,70.9,67.9
20160116001500,147.0,153.3,32.4444,34,57.9,0,68.1,70.9,67.9
20160116003000,147.0,157.5,33.3333,34,57.9,0,68.1,70.9,67.9
20160116004500,147.0,155.4,32.8889,34,57.9,0,68.0,70.9,67.9
20160116010000,147.0,155.4,32.8889,34,57.9,0,68.0,70.9,67.9
20160116011500,147.0,172.2,36.4444,33,57.9,0,67.9,70.9,67.9
20160116013000,147.0,153.3,32.4444,32,58.5,0,67.9,70.9,67.9
20160116014500,147.0,150.15,31.7778,32,56.7,0,67.9,70.9,67.9
20160116020000,147.0,150.15,31.7778,32,59.5,0,67.9,70.9,67.9
20160116021500,147.0,155.4,32.8889,32,58.1,0,67.9,70.9,67.9
20160116023000,147.0,153.3,32.4444,32,57.0,0,67.9,70.9,67.9
20160116024500,147.0,150.15,31.7778,32,59.5,0,67.8,70.9,67.9
20160116030000,147.0,153.3,32.4444,32,58.4,0,67.8,70.9,67.9
20160116031500,147.0,150.15,31.7778,32,56.7,0,67.8,70.9,67.9
20160116033000,147.0,153.3,32.4444,32,59.5,0,67.8,70.9,67.9
20160116034500,147.0,153.3,32.4444,32,58.0,0,67.8,70.9,67.9
20160116040000,147.0,147.0,31.1111,32,57.1,0,67.8,70.9,67.9
20160116041500,147.0,157.5,33.3333,32,59.9,0,67.7,70.9,67.9
20160116043000,147.0,153.3,32.4444,32,58.0,0,67.7,70.9,67.9
20160116044500,147.0,150.15,31.7778,32,56.7,0,67.7,70.9,67.9
20160116050000,147.0,155.4,32.8889,32,59.5,0,67.7,70.9,67.9
20160116051500,147.0,155.4,32.8889,32,58.4,0,67.7,70.9,67.9
20160116053000,147.0,157.5,33.3333,32,56.8,0,67.7,70.9,67.9
20160116054500,147.0,155.4,32.8889,32,59.5,100,67.6,70.9,67.9
20160116060000,147.0,157.5,33.3333,32,58.0,100,67.6,70.9,67.9
20160116061500,147.0,150.15,31.7778,32,56.7,100,67.6,70.9,67.9
20160116063000,147.0,155.4,32.8889,32,59.5,100,67.6,70.9,67.9
20160116064500,147.0,155.4,32.8889,32,58.0,100,67.6,70.9,67.9
20160116070000,147.0,155.4,32.8889,32,56.8,100,67.6,70.9,67.9
20160116071500,147.0,157.5,33.3333,32,59.5,100,67.6,70.9,67.9
20160116073000,147.0,157.5,33.3333,32,58.0,100,67.6,70.9,67.9
20160116074500,147.0,157.5,33.3333,32,56.9,100,67.6,70.9,67.9
20160116080000,147.0,155.4,32.8889,32,59.9,100,67.5,70.9,67.9
20160116081500,147.0,155.4,32.8889,32,56.8,100,67.5,70.9,67.9
20160116083000,147.0,155.4,32.8889,32,59.5,100,67.5,70.9,67.9
20160116084500,147.0,157.5,33.3333,32,69.7,100,67.5,70.9,67.9
20160116090000,147.0,153.3,32.4444,32,81.4,100,67.6,70.9,67.9
20160116091500,147.0,157.5,33.3333,32,83.3,100,67.8,70.9,67.9
20160116093000,147.0,150.15,31.7778,32,78.7,100,67.9,70.9,67.9
20160116094500,147.0,153.3,32.4444,32,80.2,100,68.1,70.9,67.9
20160116100000,147.0,155.4,32.8889,32,73.8,0,68.2,70.9,67.9
20160116101500,147.0,155.4,32.8889,32,60.1,0,68.1,70.9,67.9
20160116103000,147.0,153.3,32.4444,32,56.3,0,68.0,70.9,67.9
20160116104500,147.0,153.3,32.4444,32,58.0,0,67.9,70.9,67.9
20160116110000,147.0,150.15,31.7778,32,56.3,0,67.8,70.9,67.9
20160116111500,147.0,161.7,34.2222,32,56.3,0,67.8,70.9,67.9
20160116113000,147.0,153.3,32.4444,32,57.5,0,67.7,70.9,67.9
20160116114500,147.0,157.5,33.3333,32,55.6,0,67.7,70.9,67.9
20160116120000,147.0,155.4,32.8889,32,58.3,0,67.7,70.9,67.9
20160116121500,147.0,157.5,33.3333,32,54.8,0,67.7,70.9,67.9
20160116123000,147.0,155.4,32.8889,32,59.4,100,67.6,70.9,67.9
20160116124500,147.0,155.4,32.8889,32,54.7,100,67.6,70.9,67.9
20160116130000,147.0,157.5,33.3333,32,59.5,100,67.6,70.9,67.9
20160116131500,147.0,157.5,33.3333,32,54.7,100,67.6,70.9,67.9
20160116133000,147.0,153.3,32.4444,32,59.4,100,67.6,70.9,67.9
20160116134500,147.0,153.3,32.4444,32,55.1,100,67.6,70.9,67.9
20160116140000,147.0,161.7,34.2222,32,57.6,100,67.6,70.9,67.9
20160116141500,147.0,150.15,31.7778,32,58.2,100,67.6,70.9,67.9
20160116143000,147.0,150.15,31.7778,32,55.5,100,67.6,70.9,67.9
20160116144500,147.0,153.3,32.4444,32,59.9,100,67.6,70.9,67.9
20160116150000,147.0,150.15,31.7778,32,55.5,100,67.6,70.9,67.9
20160116151500,147.0,150.15,31.7778,32,57.6,100,67.6,70.8,67.8
20160116153000,147.0,147.0,31.1111,32,59.1,100,67.6,70.8,67.8
20160116154500,147.0,153.3,32.4444,32,56.0,100,67.6,70.8,67.8
20160116160000,147.0,150.15,31.7778,32,60.4,100,67.6,70.8,67.8
20160116161500,147.0,153.3,32.4444,32,56.6,100,67.6,70.8,67.8
20160116163000,147.0,153.3,32.4444,32,57.6,100,67.6,70.8,67.8
20160116164500,147.0,150.15,31.7778,32,59.5,100,67.6,70.8,67.8
20160116170000,147.0,143.85,30.4444,32,56.0,100,67.7,70.8,67.8
20160116171500,147.0,147.0,31.1111,32,60.4,100,67.6,70.8,67.8
20160116173000,147.0,147.0,31.1111,32,56.3,100,67.6,70.8,67.8
20160116174500,147.0,153.3,32.4444,32,58.5,100,67.7,70.8,67.8
20160116180000,147.0,147.0,31.1111,32,59.1,100,67.7,70.8,67.8
20160116181500,147.0,150.15,31.7778,32,56.5,100,67.7,70.8,67.8
20160116183000,147.0,153.3,32.4444,32,60.3,100,67.7,70.8,67.8
20160116184500,147.0,153.3,32.4444,32,56.7,100,67.7,70.8,67.8
20160116190000,147.0,150.15,31.7778,32,60.0,100,67.7,70.8,67.8
20160116191500,147.0,157.5,33.3333,32,56.8,100,67.7,70.8,67.8
20160116193000,147.0,155.4,32.8889,32,60.0,100,67.7,70.8,67.8
20160116194500,147.0,155.4,32.8889,32,56.4,100,67.7,70.8,67.8
20160116200000,147.0,153.3,32.4444,32,60.7,100,67.7,70.8,67.8
20160116201500,147.0,153.3,32.4444,32,56.4,100,67.7,70.8,67.8
20160116203000,147.0,153.3,32.4444,32,60.6,100,67.7,70.8,67.8
20160116204500,147.0,157.5,33.3333,32,56.4,100,67.7,70.8,67.8
20160116210000,147.0,157.5,33.3333,32,60.0,100,67.7,70.8,67.8
20160116211500,147.0,155.4,32.8889,32,57.2,100,67.7,70.8,67.8
20160116213000,147.0,153.3,32.4444,32,59.5,100,67.7,70.8,67.8
20160116214500,147.0,157.5,33.3333,32,58.0,100,67.7,70.8,67.8
20160116220000,147.0,155.4,32.8889,32,58.0,100,67.7,70.8,67.8
20160116221500,147.0,157.5,33.3333,32,59.6,100,67.7,70.8,67.8
20160116223000,147.0,157.5,33.3333,32,56.7,100,67.7,70.8,67.8
20160116224500,147.0,155.4,32.8889,32,60.3,100,67.7,70.8,67.8
20160116230000,147.0,157.5,33.3333,32,56.8,100,67.7,70.8,67.8
20160116231500,147.0,155.4,32.8889,32,59.5,100,67.7,70.8,67.8
20160116233000,147.0,157.5,33.3333,32,58.0,100,67.7,70.8,67.8
20160116234500,147.0,150.15,31.7778,32,58.0,100,67.6,70.8,67.8
20160117000000,147.0,157.5,33.3333,32,60.0,100,67.6,70.8,67.8
20160117001500,147.0,155.4,32.8889,32,56.8,100,67.6,70.8,67.8
20160117003000,147.0,153.3,32.4444,32,59.5,100,67.6,70.8,67.8
20160117004500,147.0,157.5,33.3333,32,58.8,100,67.6,70.8,67.8
20160117010000,147.0,155.4,32.8889,32,57.1,100,67.6,70.8,67.8
20160117011500,147.0,155.4,32.8889,32,60.3,100,67.6,70.8,67.8
20160117013000,147.0,155.4,32.8889,32,56.8,100,67.6,70.8,67.8
20160117014500,147.0,157.5,33.3333,32,58.7,100,67.6,70.8,67.8
20160117020000,147.0,157.5,33.3333,32,60.0,100,67.6,70.8,67.8
20160117021500,147.0,157.5,33.3333,32,57.0,100,67.6,70.8,67.8
20160117023000,147.0,157.5,33.3333,32,59.1,100,67.5,70.8,67.8
20160117024500,147.0,150.15,31.7778,32,59.1,100,67.5,70.8,67.8
20160117030000,147.0,161.7,34.2222,32,57.2,100,67.5,70.8,67.8
20160117031500,147.0,155.4,32.8889,32,60.2,100,67.5,70.8,67.8
20160117033000,147.0,161.7,34.2222,32,59.2,100,67.4,70.8,67.8
20160117034500,147.0,155.4,32.8889,32,61.6,100,67.4,70.8,67.8
20160117040000,147.0,157.5,33.3333,32,73.4,100,67.5,70.8,67.8
20160117041500,147.0,157.5,33.3333,32,71.1,100,67.6,70.8,67.8
20160117043000,147.0,150.15,31.7778,32,71.1,100,67.7,70.8,67.8
20160117044500,147.0,155.4,32.8889,32,72.0,100,67.7,70.8,67.8
20160117050000,147.0,161.7,34.2222,32,71.1,100,67.8,70.8,67.8
20160117051500,147.0,157.5,33.3333,32,71.1,100,67.8,70.8,67.8
20160117053000,147.0,163.8,34.6667,32,72.0,100,67.8,70.8,67.8
20160117054500,147.0,157.5,33.3333,32,70.1,100,67.8,70.8,67.8
20160117060000,147.0,153.3,32.4444,32,71.5,100,67.9,70.8,67.8
20160117061500,147.0,161.7,34.2222,32,72.9,100,67.9,70.8,67.8
20160117063000,147.0,161.7,34.2222,32,70.5,100,67.9,70.8,67.8
20160117064500,147.0,155.4,32.8889,32,70.5,100,67.9,70.8,67.8
20160117070000,147.0,161.7,34.2222,32,72.0,100,67.9,70.8,67.8
20160117071500,147.0,157.5,33.3333,32,69.8,100,67.9,70.8,67.8
20160117073000,147.0,161.7,34.2222,32,69.8,100,67.9,70.8,67.8
20160117074500,147.0,157.5,33.3333,32,72.4,100,67.9,70.8,67.8
20160117080000,147.0,166.95,35.3333,32,71.6,100,67.9,70.8,67.8
20160117081500,147.0,157.5,33.3333,32,68.3,100,67.9,70.8,67.8
20160117083000,147.0,155.4,32.8889,32,72.4,100,67.9,70.8,67.8
20160117084500,147.0,153.3,32.4444,32,71.1,100,67.9,70.8,67.8
