PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117090000,147.0,155.4,32.8889,32,70.1,100,67.9,70.8,67.8
20160117091500,147.0,157.5,33.3333,32,72.9,100,67.9,70.8,67.8
20160117093000,147.0,161.7,34.2222,32,69.2,100,67.9,70.8,67.8
20160117094500,147.0,155.4,32.8889,32,72.0,100,67.9,70.8,67.8
20160117100000,147.0,157.5,33.3333,32,70.6,100,67.9,70.8,67.8
20160117101500,147.0,157.5,33.3333,32,70.6,100,67.9,70.8,67.8
20160117103000,147.0,155.4,32.8889,32,72.0,100,67.9,70.8,67.8
20160117104500,147.0,155.4,32.8889,32,68.1,100,67.9,70.8,67.8
20160117110000,147.0,150.15,31.7778,32,71.5,100,67.9,70.8,67.8
20160117111500,147.0,155.4,32.8889,32,67.3,100,67.9,70.8,67.8
20160117113000,147.0,153.3,32.4444,32,71.0,100,67.9,70.8,67.8
20160117114500,147.0,157.5,33.3333,32,67.7,100,67.9,70.8,67.8
20160117120000,147.0,153.3,32.4444,32,71.7,100,67.9,70.8,67.8
20160117121500,147.0,161.7,34.2222,32,68.2,100,67.9,70.8,67.8
20160117123000,147.0,153.3,32.4444,32,71.5,100,67.9,70.8,67.8
20160117124500,147.0,161.7,34.2222,32,68.1,100,67.9,70.8,67.8
20160117130000,147.0,157.5,33.3333,32,72.4,100,67.9,70.8,67.8
20160117131500,147.0,153.3,32.4444,32,68.2,100,67.9,70.8,67.8
20160117133000,147.0,153.3,32.4444,32,72.9,100,67.9,70.8,67.8
20160117134500,147.0,155.4,32.8889,32,67.2,100,67.9,70.8,67.8
20160117140000,147.0,155.4,32.8889,32,72.2,100,67.9,70.8,67.8
20160117141500,147.0,150.15,31.7778,32,68.1,100,67.9,70.8,67.8
20160117143000,147.0,155.4,32.8889,32,71.6,100,67.9,70.8,67.8
20160117144500,147.0,157.5,33.3333,32,69.1,100,67.9,70.8,67.8
20160117150000,147.0,157.5,33.3333,32,69.1,100,67.9,70.8,67.8
20160117151500,147.0,150.15,31.7778,32,71.4,100,67.9,70.8,67.8
20160117153000,147.0,161.7,34.2222,32,68.2,100,68.0,70.8,67.8
20160117154500,147.0,153.3,32.4444,32,72.0,100,68.0,70.8,67.8
20160117160000,147.0,161.7,34.2222,32,67.7,100,68.0,70.8,67.8
20160117161500,147.0,155.4,32.8889,32,71.5,100,68.0,70.8,67.8
20160117163000,147.0,157.5,33.3333,32,64.5,100,68.0,70.8,67.8
20160117164500,147.0,153.3,32.4444,32,61.1,100,67.9,70.8,67.8
20160117170000,147.0,155.4,32.8889,32,56.4,100,67.9,70.8,67.8
20160117171500,147.0,153.3,32.4444,32,60.3,100,67.8,70.8,67.8
20160117173000,147.0,157.5,33.3333,32,56.3,100,67.8,70.8,67.8
20160117174500,147.0,155.4,32.8889,32,60.3,100,67.8,70.8,67.8
20160117180000,147.0,153.3,32.4444,32,56.9,100,67.7,70.8,67.8
20160117181500,147.0,153.3,32.4444,32,59.0,100,67.7,70.8,67.8
20160117183000,147.0,155.4,32.8889,32,59.0,100,67.7,70.8,67.8
20160117184500,147.0,155.4,32.8889,32,57.5,100,67.7,70.8,67.8
20160117190000,147.0,153.3,32.4444,32,60.0,100,67.7,70.8,67.8
20160117191500,147.0,155.4,32.8889,32,57.0,100,67.7,70.8,67.8
20160117193000,147.0,157.5,33.3333,32,59.1,100,67.6,70.8,67.8
20160117194500,147.0,157.5,33.3333,32,59.1,100,67.6,70.8,67.8
20160117200000,147.0,155.4,32.8889,32,57.4,100,67.6,70.8,67.8
20160117201500,147.0,153.3,32.4444,32,60.0,100,67.6,70.8,67.8
20160117203000,147.0,155.4,32.8889,32,56.8,100,67.6,70.8,67.8
20160117204500,147.0,155.4,32.8889,32,59.1,100,67.6,70.8,67.8
20160117210000,147.0,155.4,32.8889,32,59.1,100,67.6,70.8,67.8
20160117211500,147.0,157.5,33.3333,32,57.1,100,67.6,70.8,67.8
20160117213000,147.0,155.4,32.8889,32,59.9,100,67.5,70.8,67.8
20160117214500,147.0,157.5,33.3333,32,57.7,100,67.5,70.8,67.8
20160117220000,147.0,157.5,33.3333,32,57.7,100,67.5,70.8,67.8
20160117221500,147.0,155.4,32.8889,32,59.9,100,67.5,70.8,67.8
20160117223000,147.0,163.8,34.6667,32,57.2,100,67.5,70.8,67.8
20160117224500,147.0,155.4,32.8889,32,57.9,100,67.5,70.8,67.8
20160117230000,147.0,166.95,35.3333,32,59.9,100,67.5,70.8,67.8
20160117231500,147.0,161.7,34.2222,32,58.4,100,67.5,70.8,67.8
20160117233000,147.0,161.7,34.2222,32,57.5,100,67.5,70.8,67.8
20160117234500,147.0,161.7,34.2222,32,59.6,100,67.5,70.8,67.8
20160118000000,147.0,155.4,32.8889,32,59.6,100,67.5,70.8,67.8
20160118001500,147.0,157.5,33.3333,32,58.0,100,67.5,70.8,67.8
20160118003000,147.0,155.4,32.8889,32,59.1,100,67.5,70.8,67.8
20160118004500,147.0,155.4,32.8889,32,71.0,100,67.5,70.8,67.8
20160118010000,147.0,157.5,33.3333,32,70.1,100,67.6,70.8,67.8
20160118011500,147.0,155.4,32.8889,32,68.7,100,67.7,70.8,67.8
20160118013000,147.0,155.4,32.8889,32,70.1,100,67.7,70.8,67.8
20160118014500,147.0,153.3,32.4444,32,70.1,100,67.7,70.8,67.8
20160118020000,147.0,161.7,34.2222,32,70.1,100,67.8,70.8,67.8
20160118021500,147.0,153.3,32.4444,32,69.2,100,67.9,70.8,67.8
20160118023000,147.0,153.3,32.4444,32,69.2,100,67.9,70.8,67.8
20160118024500,147.0,153.3,32.4444,32,70.1,100,67.9,70.8,67.8
20160118030000,147.0,157.5,33.3333,32,70.1,100,67.9,70.8,67.8
20160118031500,147.0,155.4,32.8889,32,69.2,100,67.9,70.8,67.8
20160118033000,147.0,153.3,32.4444,32,69.2,100,67.9,70.8,67.8
20160118034500,147.0,150.15,31.7778,32,69.2,100,67.9,70.8,67.8
20160118040000,147.0,157.5,33.3333,32,71.5,100,67.9,70.8,67.8
20160118041500,147.0,155.4,32.8889,32,69.7,100,67.9,70.8,67.8
20160118043000,147.0,153.3,32.4444,32,67.5,100,67.9,70.8,67.8
20160118044500,147.0,150.15,31.7778,32,69.8,100,67.9,70.8,67.8
20160118050000,147.0,153.3,32.4444,32,69.8,100,67.9,70.8,67.8
20160118051500,147.0,153.3,32.4444,32,71.1,100,67.9,70.8,67.8
20160118053000,147.0,157.5,33.3333,32,67.7,100,67.9,70.8,67.8
20160118054500,147.0,155.4,32.8889,32,67.7,100,67.9,70.8,67.8
20160118060000,147.0,157.5,33.3333,32,69.1,100,67.9,70.8,67.8
20160118061500,147.0,155.4,32.8889,32,67.2,100,67.9,70.8,67.8
20160118063000,147.0,150.15,31.7778,32,68.6,100,67.8,70.8,67.8
20160118064500,147.0,153.3,32.4444,32,70.6,100,67.8,70.8,67.8
20160118070000,147.0,155.4,32.8889,32,68.4,100,67.8,70.8,67.8
20160118071500,147.0,150.15,31.7778,32,68.4,100,67.8,70.8,67.8
20160118073000,147.0,143.85,30.4444,32,68.4,100,67.8,70.8,67.8
20160118074500,147.0,147.0,31.1111,32,67.7,100,67.7,70.8,67.8
20160118080000,147.0,155.4,32.8889,32,70.6,100,67.7,70.8,67.8
20160118081500,147.0,155.4,32.8889,32,68.2,100,67.7,70.8,67.8
20160118083000,147.0,153.3,32.4444,32,69.1,100,67.8,70.8,67.8
20160118084500,147.0,157.5,33.3333,32,69.1,100,67.8,70.8,67.8
20160118090000,147.0,155.4,32.8889,32,66.7,100,67.8,70.8,67.8
20160118091500,147.0,155.4,32.8889,32,69.6,100,67.8,70.8,67.8
20160118093000,147.0,155.4,32.8889,32,65.8,100,67.8,70.8,67.8
20160118094500,147.0,153.3,32.4444,32,69.6,100,67.8,70.8,67.8
20160118100000,147.0,157.5,33.3333,32,65.3,100,67.8,70.8,67.8
20160118101500,147.0,153.3,32.4444,32,70.5,100,67.9,70.8,67.8
20160118103000,147.0,153.3,32.4444,32,66.8,100,67.9,70.8,67.8
20160118104500,147.0,155.4,32.8889,32,70.1,100,67.9,70.8,67.8
20160118110000,147.0,153.3,32.4444,32,65.8,100,67.9,70.8,67.8
20160118111500,147.0,153.3,32.4444,32,68.7,100,67.9,70.8,67.8
20160118113000,147.0,150.15,31.7778,32,66.7,100,67.9,70.8,67.8
20160118114500,147.0,150.15,31.7778,32,65.2,100,68.0,70.8,67.8
20160118120000,147.0,150.15,31.7778,32,58.6,0,67.9,70.8,67.8
20160118121500,147.0,155.4,32.8889,32,55.9,0,67.8,70.8,67.8
20160118123000,147.0,150.15,31.7778,32,59.5,0,67.8,70.7,67.7
20160118124500,147.0,155.4,32.8889,32,55.5,0,67.7,70.8,67.8
20160118130000,147.0,153.3,32.4444,32,58.1,0,67.7,70.7,67.7
20160118131500,147.0,147.0,31.1111,32,57.5,0,67.6,70.8,67.8
20160118133000,147.0,150.15,31.7778,32,55.6,0,67.6,70.8,67.8
20160118134500,147.0,155.4,32.8889,32,59.9,0,67.6,70.7,67.7
20160118140000,147.0,150.15,31.7778,32,55.9,0,67.6,70.6,67.6
20160118141500,147.0,153.3,32.4444,32,56.8,0,67.6,70.7,67.7
20160118143000,147.0,147.0,31.1111,33,59.1,0,67.6,70.7,67.7
20160118144500,147.0,140.7,29.7778,33,55.2,0,67.6,70.7,67.7
20160118150000,147.0,150.15,31.7778,33,60.3,0,67.6,70.6,67.6
20160118151500,147.0,150.15,31.7778,33,56.3,0,67.6,70.7,67.7
20160118153000,147.0,150.15,31.7778,33,56.3,0,67.6,70.7,67.7
20160118154500,147.0,150.15,31.7778,33,59.6,0,67.7,70.7,67.7
20160118160000,147.0,150.15,31.7778,33,55.6,0,67.7,70.6,67.6
20160118161500,147.0,153.3,32.4444,33,59.2,0,67.7,70.7,67.7
20160118163000,147.0,143.85,30.4444,33,59.2,0,67.7,70.6,67.6
20160118164500,147.0,150.15,31.7778,33,56.0,0,67.7,70.6,67.6
20160118170000,147.0,147.0,31.1111,33,60.0,0,67.7,70.6,67.6
20160118171500,147.0,150.15,31.7778,33,58.3,0,67.7,70.7,67.7
20160118173000,147.0,150.15,31.7778,33,56.4,0,67.7,70.7,67.7
20160118174500,147.0,153.3,32.4444,33,60.5,0,67.7,70.6,67.6
20160118180000,147.0,153.3,32.4444,33,57.1,0,67.7,70.7,67.7
20160118181500,147.0,150.15,31.7778,33,59.0,0,67.7,70.7,67.7
20160118183000,147.0,150.15,31.7778,33,58.3,0,67.7,70.7,67.7
20160118184500,147.0,157.5,33.3333,33,58.3,0,67.7,70.6,67.6
20160118190000,147.0,147.0,31.1111,33,59.1,0,67.7,70.7,67.7
20160118191500,147.0,157.5,33.3333,33,57.5,0,67.7,70.6,67.6
20160118193000,147.0,155.4,32.8889,33,59.5,0,67.7,70.6,67.6
20160118194500,147.0,157.5,33.3333,33,57.6,0,67.8,70.6,67.6
20160118200000,147.0,155.4,32.8889,33,59.3,0,67.8,70.5,67.5
20160118201500,147.0,155.4,32.8889,33,58.0,0,67.8,70.6,67.6
20160118203000,147.0,157.5,33.3333,33,58.0,0,67.8,70.5,67.5
20160118204500,147.0,155.4,32.8889,33,58.8,0,67.8,70.5,67.5
20160118210000,147.0,150.15,31.7778,33,57.5,0,67.8,70.5,67.5
20160118211500,147.0,155.4,32.8889,33,60.0,0,67.8,70.6,67.6
20160118213000,147.0,155.4,32.8889,33,56.8,0,67.7,70.6,67.6
20160118214500,147.0,157.5,33.3333,34,60.1,0,67.7,70.6,67.6
20160118220000,147.0,153.3,32.4444,33,57.2,0,67.7,70.6,67.6
20160118221500,147.0,155.4,32.8889,33,59.1,0,67.7,70.5,67.5
20160118223000,147.0,155.4,32.8889,33,59.1,0,67.7,70.5,67.5
20160118224500,147.0,161.7,34.2222,33,57.1,0,67.7,70.5,67.5
20160118230000,147.0,157.5,33.3333,33,59.9,0,67.7,70.4,67.4
20160118231500,147.0,157.5,33.3333,33,57.6,0,67.7,70.5,67.5
20160118233000,147.0,155.4,32.8889,33,57.6,0,67.7,70.6,67.6
20160118234500,147.0,155.4,32.8889,33,59.9,0,67.7,70.5,67.5
20160119000000,147.0,155.4,32.8889,33,57.2,0,67.7,70.5,67.5
20160119001500,147.0,150.15,31.7778,33,58.7,0,67.7,70.5,67.5
20160119003000,147.0,157.5,33.3333,33,59.6,0,67.7,70.5,67.5
20160119004500,147.0,150.15,31.7778,33,57.2,0,67.7,70.5,67.5
20160119010000,147.0,150.15,31.7778,33,59.1,0,67.7,70.5,67.5
20160119011500,147.0,153.3,32.4444,33,59.1,0,67.7,70.6,67.6
20160119013000,147.0,153.3,32.4444,33,57.2,0,67.7,70.6,67.6
20160119014500,147.0,150.15,31.7778,33,58.7,0,67.7,70.6,67.6
20160119020000,147.0,150.15,31.7778,33,59.9,0,67.7,70.5,67.5
20160119021500,147.0,153.3,32.4444,33,57.6,0,67.7,70.6,67.6
20160119023000,147.0,153.3,32.4444,33,57.6,0,67.7,70.5,67.5
20160119024500,147.0,155.4,32.8889,33,59.9,0,67.6,70.5,67.5
20160119030000,147.0,157.5,33.3333,33,58.5,0,67.6,70.5,67.5
20160119031500,147.0,153.3,32.4444,33,57.2,0,67.6,70.5,67.5
20160119033000,147.0,155.4,32.8889,33,59.1,0,67.6,70.5,67.5
20160119034500,147.0,155.4,32.8889,33,59.1,0,67.6,70.5,67.5
20160119040000,147.0,155.4,32.8889,33,57.2,0,67.6,70.5,67.5
20160119041500,147.0,157.5,33.3333,33,57.9,0,67.6,70.5,67.5
20160119043000,147.0,157.5,33.3333,33,59.1,0,67.6,70.5,67.5
20160119044500,147.0,157.5,33.3333,33,59.1,0,67.6,70.5,67.5
20160119050000,147.0,161.7,34.2222,33,57.6,0,67.6,70.5,67.5
20160119051500,147.0,157.5,33.3333,33,57.6,0,67.5,70.6,67.6
20160119053000,147.0,157.5,33.3333,33,59.3,0,67.5,70.5,67.5
20160119054500,147.0,157.5,33.3333,33,59.3,0,67.5,70.6,67.6
20160119060000,147.0,157.5,33.3333,33,57.9,0,67.5,70.6,67.6
20160119061500,147.0,157.5,33.3333,33,57.9,0,67.5,70.5,67.5
20160119063000,147.0,155.4,32.8889,33,59.1,0,67.5,70.5,67.5
20160119064500,147.0,155.4,32.8889,33,59.1,0,67.5,70.5,67.5
20160119070000,147.0,161.7,34.2222,33,57.5,0,67.5,70.5,67.5
20160119071500,147.0,155.4,32.8889,33,58.3,0,67.4,70.5,67.5
20160119073000,147.0,157.5,33.3333,33,59.8,0,67.4,70.5,67.5
20160119074500,147.0,157.5,33.3333,33,57.6,0,67.4,70.5,67.5
20160119080000,147.0,155.4,32.8889,33,58.3,0,67.4,70.4,67.4
20160119081500,147.0,155.4,32.8889,33,59.6,0,67.3,70.4,67.4
20160119083000,147.0,155.4,32.8889,33,56.7,0,67.6,70.5,67.5
20160119084500,147.0,157.5,33.3333,33,59.6,0,68.1,70.4,67.4
20160119090000,147.0,155.4,32.8889,33,56.7,0,68.3,70.4,67.4
20160119091500,147.0,155.4,32.8889,33,58.6,0,68.6,70.4,67.4
20160119093000,147.0,155.4,32.8889,33,57.9,0,68.7,70.4,67.4
20160119094500,147.0,157.5,33.3333,33,56.8,0,68.9,70.4,67.4
20160119100000,147.0,155.4,32.8889,33,59.3,0,68.9,70.4,67.4
20160119101500,147.0,157.5,33.3333,33,55.2,0,68.8,70.4,67.4
20160119103000,147.0,161.7,34.2222,33,58.9,0,68.8,70.4,67.4
20160119104500,147.0,157.5,33.3333,33,56.6,0,68.8,70.4,67.4
20160119110000,147.0,157.5,33.3333,33,56.6,0,68.9,70.4,67.4
20160119111500,147.0,153.3,32.4444,33,59.0,0,68.9,70.4,67.4
20160119113000,147.0,157.5,33.3333,33,55.1,0,68.8,70.4,67.4
20160119114500,147.0,161.7,34.2222,33,58.7,0,68.9,70.4,67.4
20160119120000,147.0,157.5,33.3333,33,56.7,0,69.1,70.4,67.4
20160119121500,147.0,155.4,32.8889,33,55.3,0,69.1,70.4,67.4
20160119123000,147.0,153.3,32.4444,33,59.5,0,69.1,70.4,67.4
20160119124500,147.0,153.3,32.4444,33,55.5,0,69.2,70.4,67.4
20160119130000,147.0,153.3,32.4444,33,56.8,0,69.2,70.4,67.4
20160119131500,147.0,147.0,31.1111,33,58.7,0,69.3,70.4,67.4
20160119133000,147.0,147.0,31.1111,33,55.1,0,69.3,70.4,67.4
20160119134500,147.0,153.3,32.4444,33,58.4,0,69.4,70.4,67.4
20160119140000,147.0,150.15,31.7778,33,57.2,0,69.6,70.4,67.4
20160119141500,147.0,179.55,38.0,35,54.8,0,70.1,70.4,67.4
20160119143000,147.0,150.15,31.7778,33,59.9,0,69.8,70.4,67.4
20160119144500,147.0,147.0,31.1111,33,55.5,0,69.8,70.4,67.4
20160119150000,147.0,153.3,32.4444,33,56.8,0,69.7,70.4,67.4
20160119151500,147.0,150.15,31.7778,33,59.5,0,69.6,70.4,67.4
20160119153000,147.0,150.15,31.7778,33,55.9,0,69.3,70.4,67.4
20160119154500,147.0,155.4,32.8889,33,57.6,0,69.2,70.4,67.4
20160119160000,147.0,150.15,31.7778,33,58.3,0,69.2,70.4,67.4
20160119161500,147.0,157.5,33.3333,33,55.6,0,69.1,70.4,67.4
20160119163000,147.0,157.5,33.3333,33,58.9,0,68.9,70.4,67.4
20160119164500,147.0,150.15,31.7778,33,58.9,0,68.9,70.4,67.4
20160119170000,147.0,157.5,33.3333,33,55.6,0,68.9,70.4,67.4
20160119171500,147.0,155.4,32.8889,33,60.0,0,68.8,70.4,67.4
20160119173000,147.0,153.3,32.4444,33,57.1,0,68.7,70.4,67.4
20160119174500,147.0,155.4,32.8889,33,56.0,0,68.9,70.4,67.4
20160119180000,147.0,157.5,33.3333,33,60.4,0,68.7,70.4,67.4
20160119181500,147.0,155.4,32.8889,33,56.3,0,68.9,70.4,67.4
20160119183000,147.0,157.5,33.3333,33,57.2,0,68.8,70.4,67.4
20160119184500,147.0,153.3,32.4444,33,59.9,0,68.8,70.4,67.4
20160119190000,147.0,150.15,31.7778,33,55.9,0,68.8,70.4,67.4
20160119191500,147.0,153.3,32.4444,33,58.8,0,68.8,70.4,67.4
20160119193000,147.0,153.3,32.4444,33,58.8,0,68.8,70.4,67.4
20160119194500,147.0,153.3,32.4444,33,56.0,0,68.7,70.4,67.4
20160119200000,147.0,155.4,32.8889,33,60.4,0,68.7,70.4,67.4
20160119201500,147.0,147.0,31.1111,33,56.3,0,68.7,70.4,67.4
20160119203000,147.0,155.4,32.8889,33,57.6,0,68.7,70.4,67.4
20160119204500,147.0,155.4,32.8889,33,59.1,0,68.7,70.4,67.4
20160119210000,147.0,150.15,31.7778,33,56.0,0,68.6,70.4,67.4
20160119211500,147.0,150.15,31.7778,33,60.3,0,68.6,70.4,67.4
20160119213000,147.0,153.3,32.4444,33,56.3,0,68.6,70.4,67.4
20160119214500,147.0,155.4,32.8889,33,58.0,0,68.6,70.4,67.4
20160119220000,147.0,153.3,32.4444,33,59.1,0,68.6,70.4,67.4
20160119221500,147.0,153.3,32.4444,33,56.0,0,68.6,70.4,67.4
20160119223000,147.0,157.5,33.3333,33,60.3,0,68.6,70.4,67.4
20160119224500,147.0,150.15,31.7778,33,56.3,0,68.5,70.4,67.4
20160119230000,147.0,155.4,32.8889,33,58.6,0,68.5,70.4,67.4
20160119231500,147.0,147.0,31.1111,33,58.6,0,68.5,70.4,67.4
20160119233000,147.0,150.15,31.7778,33,56.5,0,68.5,70.4,67.4
20160119234500,147.0,155.4,32.8889,33,59.9,0,68.5,70.4,67.4
20160120000000,147.0,155.4,32.8889,33,56.0,0,68.5,70.4,67.4
20160120001500,147.0,150.15,31.7778,33,59.6,0,68.5,70.4,67.4
20160120003000,147.0,157.5,33.3333,33,57.1,0,68.4,70.4,67.4
20160120004500,147.0,150.15,31.7778,33,57.1,0,68.4,70.4,67.4
20160120010000,147.0,150.15,31.7778,33,59.5,0,68.4,70.4,67.4
20160120011500,147.0,354.9,75.1111,48,56.8,0,68.2,70.4,67.4
20160120013000,147.0,155.4,32.8889,33,58.4,0,68.2,70.4,67.4
20160120014500,147.0,155.4,32.8889,33,58.4,0,68.3,70.4,67.4
20160120020000,147.0,155.4,32.8889,33,57.1,0,68.3,70.4,67.4
20160120021500,147.0,153.3,32.4444,33,58.7,0,68.3,70.4,67.4
20160120023000,147.0,157.5,33.3333,33,56.8,0,68.3,70.4,67.4
20160120024500,147.0,155.4,32.8889,33,59.4,0,68.3,70.4,67.4
20160120030000,147.0,153.3,32.4444,33,56.3,0,68.3,70.4,67.4
20160120031500,147.0,150.15,31.7778,33,59.9,0,68.3,70.4,67.4
20160120033000,147.0,155.4,32.8889,33,56.0,0,68.3,70.4,67.4
20160120034500,147.0,150.15,31.7778,33,60.3,0,68.3,70.4,67.4
20160120040000,147.0,147.0,31.1111,33,56.0,0,68.3,70.4,67.4
20160120041500,147.0,147.0,31.1111,33,60.3,0,68.3,70.4,67.4
20160120043000,147.0,150.15,31.7778,33,56.0,0,68.3,70.4,67.4
20160120044500,147.0,153.3,32.4444,33,60.0,0,68.3,70.4,67.4
20160120050000,147.0,155.4,32.8889,33,56.0,0,68.3,70.4,67.4
20160120051500,147.0,155.4,32.8889,33,60.3,0,68.3,70.4,67.4
20160120053000,147.0,155.4,32.8889,33,56.0,0,68.2,70.4,67.4
20160120054500,147.0,155.4,32.8889,33,59.9,0,68.3,70.4,67.4
20160120060000,147.0,153.3,32.4444,33,56.0,0,68.3,70.4,67.4
20160120061500,147.0,153.3,32.4444,33,59.5,0,68.2,70.4,67.4
20160120063000,147.0,163.8,34.6667,33,56.8,0,68.3,70.4,67.4
20160120064500,147.0,155.4,32.8889,33,58.3,0,68.2,70.4,67.4
20160120070000,147.0,155.4,32.8889,33,57.7,0,68.2,70.4,67.4
20160120071500,147.0,150.15,31.7778,33,57.7,0,68.2,70.4,67.4
20160120073000,147.0,155.4,32.8889,33,58.4,0,68.2,70.4,67.4
20160120074500,147.0,155.4,32.8889,33,56.3,0,68.2,70.4,67.4
20160120080000,147.0,155.4,32.8889,33,59.2,0,68.3,70.4,67.4
20160120081500,147.0,153.3,32.4444,33,56.0,0,68.5,70.4,67.4
20160120083000,147.0,153.3,32.4444,33,60.0,0,68.7,70.4,67.4
20160120084500,147.0,155.4,32.8889,33,56.0,0,68.9,70.4,67.4
20160120090000,147.0,150.15,31.7778,33,58.2,0,69.0,70.4,67.4
20160120091500,147.0,150.15,31.7778,33,57.2,0,68.9,70.4,67.4
20160120093000,147.0,147.0,31.1111,33,56.4,0,69.2,70.4,67.4
20160120094500,147.0,150.15,31.7778,33,58.7,0,69.3,70.4,67.4
20160120100000,147.0,239.4,50.6667,40,56.0,0,70.7,70.4,67.4
20160120101500,147.0,283.5,60.0,42,56.0,0,70.3,70.4,67.4
20160120103000,147.0,257.25,54.4444,40,56.7,0,70.1,70.4,67.4
20160120104500,147.0,250.95,53.1111,40,56.7,0,70.2,70.4,67.4
20160120110000,147.0,254.1,53.7778,40,56.7,0,70.2,70.4,67.4
20160120111500,147.0,261.45,55.3333,40,56.7,0,70.1,70.4,67.4
20160120113000,147.0,254.1,53.7778,40,56.7,0,70.1,70.4,67.4
20160120114500,147.0,236.25,50.0,39,56.0,0,70.1,70.4,67.4
20160120120000,147.0,211.05,44.6667,38,57.1,0,70.1,70.4,67.4
20160120121500,147.0,217.35,46.0,38,56.0,0,70.0,70.4,67.4
20160120123000,147.0,172.2,36.4444,35,57.1,0,69.9,70.4,67.4
20160120124500,147.0,163.8,34.6667,33,57.1,0,69.8,70.4,67.4
20160120130000,147.0,157.5,33.3333,33,57.1,0,69.8,70.4,67.4
20160120131500,147.0,157.5,33.3333,33,57.1,0,70.0,70.4,67.4
20160120133000,147.0,153.3,32.4444,33,56.4,0,70.0,70.4,67.4
20160120134500,147.0,153.3,32.4444,33,56.4,0,69.9,70.4,67.4
20160120140000,147.0,153.3,32.4444,33,57.1,0,69.9,70.4,67.4
20160120141500,147.0,153.3,32.4444,33,57.1,0,69.8,70.4,67.4
20160120143000,147.0,153.3,32.4444,33,57.1,0,69.9,70.4,67.4
20160120144500,147.0,153.3,32.4444,33,57.1,0,69.7,70.4,67.4
20160120150000,147.0,169.05,35.7778,35,57.1,0,70.1,70.4,67.4
20160120151500,147.0,176.4,37.3333,35,57.1,0,70.5,70.4,67.4
20160120153000,147.0,221.55,46.8889,38,57.1,0,70.8,70.4,67.4
20160120154500,147.0,234.15,49.5556,39,57.1,0,70.3,70.4,67.4
20160120160000,147.0,208.95,44.2222,37,57.1,0,70.1,70.4,67.4
20160120161500,147.0,184.8,39.1111,36,57.1,0,70.3,70.4,67.4
20160120163000,147.0,186.9,39.5556,36,57.1,0,70.1,70.4,67.4
20160120164500,147.0,166.95,35.3333,33,57.1,0,69.9,70.4,67.4
20160120170000,147.0,163.8,34.6667,33,57.1,0,70.0,70.4,67.4
20160120171500,147.0,153.3,32.4444,33,57.1,0,69.9,70.4,67.4
20160120173000,147.0,163.8,34.6667,33,57.1,0,69.8,70.4,67.4
20160120174500,147.0,157.5,33.3333,33,57.1,0,69.7,70.4,67.4
20160120180000,147.0,161.7,34.2222,33,57.1,0,69.7,70.4,67.4
20160120181500,147.0,161.7,34.2222,33,57.1,0,69.6,70.4,67.4
20160120183000,147.0,150.15,31.7778,33,57.1,0,69.5,70.4,67.4
20160120184500,147.0,153.3,32.4444,33,57.1,0,69.4,70.4,67.4
20160120190000,147.0,155.4,32.8889,33,57.1,0,69.3,70.4,67.4
20160120191500,147.0,155.4,32.8889,33,57.1,0,69.3,70.4,67.4
20160120193000,147.0,157.5,33.3333,33,57.1,0,69.2,70.4,67.4
20160120194500,147.0,157.5,33.3333,33,57.1,0,69.2,70.4,67.4
20160120200000,147.0,153.3,32.4444,32,57.1,0,69.1,70.4,67.4
20160120201500,147.0,153.3,32.4444,32,57.1,0,69.1,70.4,67.4
20160120203000,147.0,147.0,31.1111,32,57.1,0,69.1,70.4,67.4
20160120204500,147.0,143.85,30.4444,32,57.1,0,69.1,70.4,67.4
20160120210000,147.0,147.0,31.1111,32,57.1,0,69.0,70.4,67.4
20160120211500,147.0,143.85,30.4444,32,57.1,0,68.9,70.4,67.4
20160120213000,147.0,150.15,31.7778,32,57.1,0,68.9,70.4,67.4
20160120214500,147.0,153.3,32.4444,32,57.1,0,68.9,70.4,67.4
20160120220000,147.0,147.0,31.1111,32,57.1,0,68.9,70.4,67.4
20160120221500,147.0,157.5,33.3333,32,57.1,0,68.9,70.4,67.4
20160120223000,147.0,150.15,31.7778,32,57.1,0,68.8,70.4,67.4
20160120224500,147.0,150.15,31.7778,32,57.1,0,68.8,70.4,67.4
20160120230000,147.0,153.3,32.4444,32,57.1,0,68.8,70.4,67.4
20160120231500,147.0,150.15,31.7778,32,57.1,0,68.7,70.4,67.4
20160120233000,147.0,153.3,32.4444,32,57.1,0,68.7,70.4,67.4
20160120234500,147.0,147.0,31.1111,32,57.1,0,68.7,70.4,67.4
20160121000000,147.0,153.3,32.4444,32,57.1,0,68.6,70.4,67.4
20160121001500,147.0,150.15,31.7778,32,57.1,0,68.6,70.4,67.4
20160121003000,147.0,157.5,33.3333,32,57.1,0,68.6,70.4,67.4
20160121004500,147.0,147.0,31.1111,32,57.1,0,68.6,70.4,67.4
20160121010000,147.0,153.3,32.4444,32,57.9,0,68.6,70.4,67.4
20160121011500,147.0,155.4,32.8889,32,57.9,0,68.6,70.4,67.4
20160121013000,147.0,155.4,32.8889,32,57.9,0,68.6,70.4,67.4
20160121014500,147.0,150.15,31.7778,32,57.9,0,68.5,70.4,67.4
20160121020000,147.0,153.3,32.4444,32,57.9,0,68.5,70.4,67.4
20160121021500,147.0,150.15,31.7778,32,57.9,0,68.5,70.4,67.4
20160121023000,147.0,153.3,32.4444,32,57.9,0,68.5,70.4,67.4
20160121024500,147.0,150.15,31.7778,32,57.9,0,68.4,70.4,67.4
20160121030000,147.0,155.4,32.8889,32,57.9,0,68.4,70.4,67.4
20160121031500,147.0,155.4,32.8889,32,57.9,0,68.4,70.4,67.4
20160121033000,147.0,155.4,32.8889,32,57.9,0,68.4,70.4,67.4
20160121034500,147.0,155.4,32.8889,32,57.9,0,68.3,70.4,67.4
20160121040000,147.0,153.3,32.4444,32,57.9,0,68.3,70.4,67.4
20160121041500,147.0,153.3,32.4444,32,57.9,0,68.3,70.4,67.4
20160121043000,147.0,150.15,31.7778,32,57.9,0,68.3,70.4,67.4
20160121044500,147.0,155.4,32.8889,32,57.9,0,68.3,70.4,67.4
20160121050000,147.0,155.4,32.8889,32,57.9,0,68.2,70.4,67.4
20160121051500,147.0,161.7,34.2222,32,57.9,0,68.2,70.4,67.4
20160121053000,147.0,157.5,33.3333,32,57.9,0,68.2,70.4,67.4
20160121054500,147.0,157.5,33.3333,32,57.9,0,68.2,70.4,67.4
20160121060000,147.0,155.4,32.8889,32,57.9,0,68.2,70.4,67.4
20160121061500,147.0,157.5,33.3333,32,57.9,0,68.2,70.4,67.4
20160121063000,147.0,163.8,34.6667,32,57.9,0,68.2,70.4,67.4
20160121064500,147.0,153.3,32.4444,32,57.9,0,68.2,70.4,67.4
20160121070000,147.0,157.5,33.3333,32,57.9,0,68.1,70.4,67.4
20160121071500,147.0,157.5,33.3333,32,57.9,0,68.1,70.4,67.4
20160121073000,147.0,161.7,34.2222,32,57.9,0,68.1,70.4,67.4
20160121074500,147.0,157.5,33.3333,32,57.9,0,68.1,70.4,67.4
20160121080000,147.0,153.3,32.4444,32,57.9,0,67.9,70.4,67.4
20160121081500,147.0,155.4,32.8889,32,57.2,0,68.1,70.4,67.4
20160121083000,147.0,157.5,33.3333,32,57.2,0,68.3,70.4,67.4
20160121084500,147.0,147.0,31.1111,32,57.9,0,68.5,70.4,67.4
20160121090000,147.0,150.15,31.7778,32,57.9,0,68.6,70.4,67.4
20160121091500,147.0,155.4,32.8889,32,57.9,0,68.6,70.4,67.4
20160121093000,147.0,153.3,32.4444,32,57.2,0,68.5,70.4,67.4
20160121094500,147.0,153.3,32.4444,32,57.2,0,68.6,70.4,67.4
20160121100000,147.0,150.15,31.7778,32,57.2,0,68.6,70.4,67.4
20160121101500,147.0,153.3,32.4444,32,57.2,0,68.5,70.4,67.4
20160121103000,147.0,140.7,29.7778,32,57.2,0,68.3,70.4,67.4
20160121104500,147.0,140.7,29.7778,32,57.2,0,68.2,70.4,67.4
20160121110000,147.0,140.7,29.7778,32,57.2,0,68.2,70.4,67.4
20160121111500,147.0,147.0,31.1111,32,56.3,0,68.4,70.4,67.4
20160121113000,147.0,150.15,31.7778,32,56.3,0,68.1,70.4,67.4
20160121114500,147.0,143.85,30.4444,32,56.3,0,68.0,70.4,67.4
20160121120000,147.0,153.3,32.4444,32,56.3,0,68.1,70.4,67.4
20160121121500,147.0,150.15,31.7778,32,56.3,0,68.3,70.4,67.4
20160121123000,147.0,147.0,31.1111,32,56.3,0,68.3,70.4,67.4
20160121124500,147.0,150.15,31.7778,32,56.3,0,68.3,70.4,67.4
20160121130000,147.0,153.3,32.4444,32,56.3,0,68.3,70.4,67.4
20160121131500,147.0,147.0,31.1111,32,56.3,0,68.2,70.4,67.4
20160121133000,147.0,143.85,30.4444,32,56.3,0,68.3,70.4,67.4
20160121134500,147.0,143.85,30.4444,32,56.3,0,68.2,70.4,67.4
20160121140000,147.0,147.0,31.1111,32,56.3,0,68.2,70.4,67.4
20160121141500,147.0,140.7,29.7778,32,56.3,0,68.1,70.4,67.4
20160121143000,147.0,140.7,29.7778,32,56.3,0,68.1,70.4,67.4
20160121144500,147.0,140.7,29.7778,32,57.5,0,68.1,70.4,67.4
20160121150000,147.0,136.5,28.8889,32,56.4,0,68.1,70.4,67.4
20160121151500,147.0,147.0,31.1111,33,56.4,0,68.1,70.4,67.4
20160121153000,147.0,150.15,31.7778,33,57.2,0,68.0,70.4,67.4
20160121154500,147.0,140.7,29.7778,33,56.4,0,68.0,70.4,67.4
20160121160000,147.0,147.0,31.1111,33,57.5,0,68.0,70.4,67.4
20160121161500,147.0,155.4,32.8889,33,57.5,0,68.0,70.4,67.4
20160121163000,147.0,147.0,31.1111,33,57.5,0,68.0,70.4,67.4
20160121164500,147.0,150.15,31.7778,33,57.5,0,68.0,70.4,67.4
20160121170000,147.0,150.15,31.7778,33,57.5,0,68.0,70.4,67.4
20160121171500,147.0,147.0,31.1111,33,57.5,0,68.3,70.4,67.4
20160121173000,147.0,147.0,31.1111,33,57.5,0,68.4,70.4,67.4
20160121174500,147.0,143.85,30.4444,33,57.5,0,68.4,70.4,67.4
20160121180000,147.0,147.0,31.1111,33,57.5,0,68.4,70.4,67.4
20160121181500,147.0,147.0,31.1111,33,57.5,0,68.4,70.4,67.4
20160121183000,147.0,150.15,31.7778,33,57.5,0,68.4,70.4,67.4
20160121184500,147.0,143.85,30.4444,33,57.5,0,68.4,70.4,67.4
20160121190000,147.0,153.3,32.4444,33,57.5,0,68.4,70.4,67.4
20160121191500,147.0,150.15,31.7778,33,57.5,0,68.3,70.4,67.4
20160121193000,147.0,150.15,31.7778,33,57.5,0,68.3,70.4,67.4
20160121194500,147.0,153.3,32.4444,33,58.3,0,68.3,70.4,67.4
20160121200000,147.0,153.3,32.4444,33,57.7,0,68.3,70.4,67.4
20160121201500,147.0,153.3,32.4444,33,57.7,0,68.3,70.4,67.4
20160121203000,147.0,153.3,32.4444,33,57.7,0,68.3,70.4,67.4
20160121204500,147.0,147.0,31.1111,33,57.7,0,68.2,70.4,67.4
20160121210000,147.0,155.4,32.8889,33,57.7,0,68.2,70.4,67.4
20160121211500,147.0,150.15,31.7778,33,57.7,0,68.2,70.4,67.4
20160121213000,147.0,153.3,32.4444,33,57.7,0,68.1,70.4,67.4
20160121214500,147.0,155.4,32.8889,33,57.7,0,68.1,70.4,67.4
20160121220000,147.0,153.3,32.4444,33,57.7,0,68.1,70.4,67.4
20160121221500,147.0,153.3,32.4444,33,57.7,0,68.1,70.4,67.4
20160121223000,147.0,155.4,32.8889,33,57.7,0,68.0,70.4,67.4
20160121224500,147.0,157.5,33.3333,33,57.7,0,68.0,70.4,67.4
20160121230000,147.0,153.3,32.4444,33,57.7,0,68.0,70.4,67.4
20160121231500,147.0,153.3,32.4444,33,57.7,0,67.9,70.4,67.4
20160121233000,147.0,157.5,33.3333,33,57.7,0,67.9,70.4,67.4
20160121234500,147.0,157.5,33.3333,33,58.6,0,67.9,70.4,67.4
20160122000000,147.0,157.5,33.3333,33,59.5,0,67.8,70.4,67.4
20160122001500,147.0,155.4,32.8889,33,56.8,0,67.8,70.4,67.4
20160122003000,147.0,153.3,32.4444,33,58.3,0,67.8,70.4,67.4
20160122004500,147.0,155.4,32.8889,33,58.3,0,67.7,70.4,67.4
20160122010000,147.0,153.3,32.4444,33,57.1,0,67.7,70.4,67.4
20160122011500,147.0,161.7,34.2222,33,60.0,0,67.7,70.4,67.4
20160122013000,147.0,163.8,34.6667,33,56.4,0,67.7,70.4,67.4
20160122014500,147.0,155.4,32.8889,33,59.5,0,67.7,70.4,67.4
20160122020000,147.0,161.7,34.2222,33,56.8,0,67.6,70.4,67.4
20160122021500,147.0,157.5,33.3333,32,58.3,0,67.6,70.4,67.4
20160122023000,147.0,161.7,34.2222,32,58.3,0,67.6,70.4,67.4
20160122024500,147.0,147.0,31.1111,32,56.7,0,67.5,70.4,67.4
20160122030000,147.0,150.15,31.7778,32,59.9,0,67.5,70.4,67.4
20160122031500,147.0,157.5,33.3333,32,56.8,0,67.5,70.4,67.4
20160122033000,147.0,150.15,31.7778,32,58.7,0,67.4,70.4,67.4
20160122034500,147.0,153.3,32.4444,32,58.7,0,67.4,70.4,67.4
20160122040000,147.0,147.0,31.1111,32,56.8,0,67.4,70.4,67.4
20160122041500,147.0,147.0,31.1111,32,59.6,0,67.4,70.4,67.4
20160122043000,147.0,157.5,33.3333,32,56.8,0,67.3,70.4,67.4
20160122044500,147.0,150.15,31.7778,32,58.7,0,67.3,70.4,67.4
20160122050000,147.0,155.4,32.8889,32,58.7,0,67.3,70.4,67.4
20160122051500,147.0,155.4,32.8889,32,56.7,0,67.3,70.4,67.4
20160122053000,147.0,157.5,33.3333,32,59.5,0,67.3,70.4,67.4
20160122054500,147.0,153.3,32.4444,32,58.0,0,67.2,70.4,67.4
20160122060000,147.0,155.4,32.8889,32,57.1,0,67.2,70.4,67.4
20160122061500,147.0,153.3,32.4444,32,59.5,0,67.2,70.4,67.4
20160122063000,147.0,157.5,33.3333,32,57.2,0,67.2,70.4,67.4
20160122064500,147.0,153.3,32.4444,32,57.9,0,67.2,70.4,67.4
20160122070000,147.0,150.15,31.7778,32,59.5,0,67.2,70.4,67.4
20160122071500,147.0,157.5,33.3333,32,56.8,100,67.1,70.4,67.4
20160122073000,147.0,147.0,31.1111,32,57.9,100,67.1,70.4,67.4
20160122074500,147.0,150.15,31.7778,32,59.5,100,67.1,70.4,67.4
20160122080000,147.0,153.3,32.4444,32,56.4,100,67.3,70.4,67.4
20160122081500,147.0,153.3,32.4444,32,59.0,100,67.3,70.4,67.4
20160122083000,147.0,157.5,33.3333,32,58.1,100,67.4,70.4,67.4
20160122084500,147.0,155.4,32.8889,32,56.7,100,67.5,70.4,67.4
20160122090000,147.0,153.3,32.4444,32,59.6,100,67.6,70.4,67.4
20160122091500,147.0,153.3,32.4444,32,56.4,0,67.7,70.4,67.4
20160122093000,147.0,155.4,32.8889,32,59.5,0,67.9,70.4,67.4
20160122094500,147.0,161.7,34.2222,32,57.2,0,68.1,70.4,67.4
20160122100000,147.0,153.3,32.4444,32,58.3,0,68.1,70.4,67.4
20160122101500,147.0,153.3,32.4444,32,58.3,0,68.2,70.4,67.4
20160122103000,147.0,155.4,32.8889,32,56.7,0,68.2,70.4,67.4
20160122104500,147.0,155.4,32.8889,32,59.7,0,68.3,70.4,67.4
20160122110000,147.0,155.4,32.8889,32,56.4,0,68.5,70.4,67.4
20160122111500,147.0,147.0,31.1111,32,59.1,0,68.5,70.4,67.4
20160122113000,147.0,155.4,32.8889,32,57.6,0,68.5,70.4,67.4
20160122114500,147.0,150.15,31.7778,32,58.2,0,68.5,70.4,67.4
20160122120000,147.0,153.3,32.4444,32,58.2,0,68.3,70.4,67.4
20160122121500,147.0,153.3,32.4444,32,57.1,0,68.6,70.4,67.4
20160122123000,147.0,155.4,32.8889,32,59.2,0,68.5,70.4,67.4
20160122124500,147.0,155.4,32.8889,32,56.7,0,68.7,70.4,67.4
20160122130000,147.0,153.3,32.4444,32,59.6,0,68.6,70.4,67.4
20160122131500,147.0,153.3,32.4444,32,56.0,0,68.3,70.4,67.4
20160122133000,147.0,150.15,31.7778,32,59.9,0,68.4,70.4,67.4
20160122134500,147.0,150.15,31.7778,32,56.0,0,68.7,70.4,67.4
20160122140000,147.0,143.85,30.4444,32,59.9,0,68.6,70.4,67.4
20160122141500,147.0,157.5,33.3333,33,56.1,0,69.2,70.4,67.4
20160122143000,147.0,157.5,33.3333,33,59.5,0,68.8,70.4,67.4
20160122144500,147.0,155.4,32.8889,33,57.0,0,69.1,70.4,67.4
20160122150000,147.0,153.3,32.4444,33,58.7,0,68.9,70.4,67.4
20160122151500,147.0,153.3,32.4444,33,56.8,0,68.9,70.4,67.4
20160122153000,147.0,150.15,31.7778,33,59.5,0,68.9,70.4,67.4
20160122154500,147.0,150.15,31.7778,33,56.8,0,69.0,70.4,67.4
20160122160000,147.0,150.15,31.7778,33,59.1,0,68.8,70.4,67.4
20160122161500,147.0,153.3,32.4444,33,57.2,0,68.6,70.4,67.4
20160122163000,147.0,155.4,32.8889,33,58.8,0,68.4,70.4,67.4
20160122164500,147.0,153.3,32.4444,33,57.9,0,68.5,70.4,67.4
20160122170000,147.0,150.15,31.7778,33,57.9,0,68.4,70.4,67.4
20160122171500,147.0,153.3,32.4444,33,58.8,0,68.4,70.4,67.4
20160122173000,147.0,153.3,32.4444,33,56.7,0,68.2,70.4,67.4
20160122174500,147.0,153.3,32.4444,33,59.9,0,68.2,70.4,67.4
20160122180000,147.0,153.3,32.4444,33,56.7,0,68.1,70.4,67.4
20160122181500,147.0,153.3,32.4444,33,59.1,0,68.0,70.4,67.4
20160122183000,147.0,153.3,32.4444,33,58.4,0,68.0,70.4,67.4
20160122184500,147.0,150.15,31.7778,33,57.5,0,67.9,70.4,67.4
20160122190000,147.0,155.4,32.8889,33,59.6,0,67.9,70.4,67.4
20160122191500,147.0,150.15,31.7778,33,56.4,0,67.8,70.4,67.4
20160122193000,147.0,150.15,31.7778,33,59.1,0,67.8,70.4,67.4
20160122194500,147.0,157.5,33.3333,33,58.0,0,67.7,70.4,67.4
20160122200000,147.0,153.3,32.4444,33,58.0,0,67.7,70.4,67.4
20160122201500,147.0,155.4,32.8889,33,59.9,0,67.7,70.4,67.4
20160122203000,147.0,155.4,32.8889,33,56.9,0,67.6,70.4,67.4
20160122204500,147.0,155.4,32.8889,33,58.3,0,67.6,70.4,67.4
20160122210000,147.0,153.3,32.4444,33,59.3,0,67.6,70.4,67.4
20160122211500,147.0,155.4,32.8889,33,56.8,0,67.6,70.4,67.4
20160122213000,147.0,153.3,32.4444,33,59.1,0,67.5,70.4,67.4
20160122214500,147.0,155.4,32.8889,33,59.1,0,67.5,70.4,67.4
20160122220000,147.0,155.4,32.8889,33,57.1,0,67.4,70.4,67.4
20160122221500,147.0,153.3,32.4444,33,59.5,0,67.4,70.4,67.4
20160122223000,147.0,155.4,32.8889,33,58.8,0,67.4,70.4,67.4
20160122224500,147.0,157.5,33.3333,33,57.2,0,67.4,70.4,67.4
20160122230000,147.0,150.15,31.7778,33,59.1,0,67.4,70.4,67.4
20160122231500,147.0,155.4,32.8889,33,59.1,0,67.4,70.4,67.4
20160122233000,147.0,150.15,31.7778,33,56.8,0,67.4,70.4,67.4
20160122234500,147.0,153.3,32.4444,33,59.1,0,67.4,70.4,67.4
20160123000000,147.0,153.3,32.4444,33,58.5,0,67.4,70.4,67.4
20160123001500,147.0,150.15,31.7778,33,57.1,0,67.3,70.4,67.4
20160123003000,147.0,147.0,31.1111,33,59.5,0,67.3,70.4,67.4
20160123004500,147.0,155.4,32.8889,33,58.4,0,67.3,70.4,67.4
20160123010000,147.0,153.3,32.4444,33,57.5,0,67.3,70.4,67.4
20160123011500,147.0,128.1,27.1111,32,58.7,0,67.3,70.4,67.4
20160123013000,147.0,147.0,31.1111,33,59.5,0,67.3,70.4,67.4
20160123014500,147.0,147.0,31.1111,33,58.4,0,67.3,70.4,67.4
20160123020000,147.0,150.15,31.7778,33,57.2,0,67.3,70.4,67.4
20160123021500,147.0,153.3,32.4444,33,57.9,0,67.3,70.4,67.4
20160123023000,147.0,147.0,31.1111,33,58.7,0,67.3,70.4,67.4
20160123024500,147.0,153.3,32.4444,33,58.7,0,67.2,70.4,67.4
20160123030000,147.0,153.3,32.4444,33,59.5,0,67.2,70.4,67.4
20160123031500,147.0,155.4,32.8889,33,59.5,0,67.2,70.4,67.4
20160123033000,147.0,153.3,32.4444,33,58.7,0,67.2,70.4,67.4
20160123034500,147.0,153.3,32.4444,33,58.0,0,67.2,70.4,67.4
20160123040000,147.0,150.15,31.7778,33,57.4,0,67.2,70.4,67.4
20160123041500,147.0,150.15,31.7778,33,57.4,0,67.2,70.4,67.4
20160123043000,147.0,153.3,32.4444,33,57.4,100,67.1,70.4,67.4
20160123044500,147.0,150.15,31.7778,33,58.3,100,67.1,70.4,67.4
20160123050000,147.0,153.3,32.4444,33,58.3,100,67.1,70.4,67.4
20160123051500,147.0,150.15,31.7778,33,58.3,100,67.1,70.4,67.4
20160123053000,147.0,150.15,31.7778,33,58.3,100,67.1,70.4,67.4
20160123054500,147.0,150.15,31.7778,33,58.3,100,67.1,70.4,67.4
20160123060000,147.0,150.15,31.7778,33,58.3,100,67.1,70.4,67.4
20160123061500,147.0,153.3,32.4444,33,58.3,100,67.0,70.4,67.4
20160123063000,147.0,150.15,31.7778,33,58.3,100,67.0,70.4,67.4
20160123064500,147.0,150.15,31.7778,33,58.3,100,67.0,70.4,67.4
20160123070000,147.0,150.15,31.7778,33,58.3,100,67.0,70.4,67.4
20160123071500,147.0,155.4,32.8889,33,63.4,100,67.0,70.4,67.4
20160123073000,147.0,150.15,31.7778,33,78.3,100,67.1,70.4,67.4
20160123074500,147.0,150.15,31.7778,33,79.1,100,67.2,70.4,67.4
20160123080000,147.0,153.3,32.4444,33,79.1,100,67.4,70.4,67.4
20160123081500,147.0,150.15,31.7778,33,75.3,100,67.5,70.4,67.4
20160123083000,147.0,150.15,31.7778,33,75.3,100,67.6,70.4,67.4
20160123084500,147.0,147.0,31.1111,33,61.1,0,67.6,70.4,67.4
20160123090000,147.0,153.3,32.4444,33,59.2,0,67.5,70.4,67.4
20160123091500,147.0,153.3,32.4444,33,57.1,0,67.4,70.4,67.4
20160123093000,147.0,147.0,31.1111,33,59.1,0,67.3,70.4,67.4
20160123094500,147.0,153.3,32.4444,33,57.6,0,67.2,70.4,67.4
20160123100000,147.0,150.15,31.7778,33,57.6,0,67.2,70.4,67.4
20160123101500,147.0,153.3,32.4444,33,59.2,100,67.1,70.4,67.4
20160123103000,147.0,157.5,33.3333,33,55.6,100,67.1,70.4,67.4
20160123104500,147.0,155.4,32.8889,33,59.1,100,67.1,70.4,67.4
20160123110000,147.0,153.3,32.4444,33,55.2,100,67.1,70.4,67.4
20160123111500,147.0,153.3,32.4444,33,58.7,100,67.0,70.4,67.4
20160123113000,147.0,153.3,32.4444,33,55.6,100,67.0,70.4,67.4
20160123114500,147.0,155.4,32.8889,33,58.8,100,66.9,70.4,67.4
20160123120000,147.0,155.4,32.8889,33,63.2,100,67.0,70.4,67.4
20160123121500,147.0,153.3,32.4444,33,80.1,100,67.1,70.4,67.4
20160123123000,147.0,153.3,32.4444,33,76.2,100,67.3,70.4,67.4
20160123124500,147.0,147.0,31.1111,33,79.7,100,67.6,70.4,67.4
20160123130000,147.0,150.15,31.7778,33,60.8,0,67.7,70.4,67.4
20160123131500,147.0,143.85,30.4444,33,60.0,0,67.6,70.4,67.4
20160123133000,147.0,150.15,31.7778,33,55.6,0,67.4,70.4,67.4
20160123134500,147.0,150.15,31.7778,33,59.9,0,67.4,70.4,67.4
20160123140000,147.0,155.4,32.8889,33,55.5,0,67.3,70.4,67.4
20160123141500,147.0,150.15,31.7778,33,59.6,0,67.3,70.4,67.4
20160123143000,147.0,147.0,31.1111,33,55.9,0,67.2,70.4,67.4
20160123144500,147.0,147.0,31.1111,33,58.8,0,67.2,70.4,67.4
20160123150000,147.0,150.15,31.7778,33,57.4,0,67.2,70.4,67.4
20160123151500,147.0,153.3,32.4444,33,56.8,0,67.2,70.4,67.4
20160123153000,147.0,147.0,31.1111,33,58.3,0,67.2,70.4,67.4
20160123154500,147.0,150.15,31.7778,33,56.0,0,67.2,70.4,67.4
20160123160000,147.0,147.0,31.1111,33,59.1,0,67.2,70.4,67.4
20160123161500,147.0,155.4,32.8889,33,55.6,0,67.2,70.4,67.4
20160123163000,147.0,147.0,31.1111,33,59.9,0,67.2,70.4,67.4
20160123164500,147.0,150.15,31.7778,33,56.0,0,67.2,70.4,67.4
20160123170000,147.0,143.85,30.4444,33,59.9,0,67.2,70.4,67.4
20160123171500,147.0,150.15,31.7778,33,56.0,0,67.2,70.4,67.4
20160123173000,147.0,150.15,31.7778,33,60.1,0,67.2,70.4,67.4
20160123174500,147.0,150.15,31.7778,33,56.4,0,67.2,70.4,67.4
20160123180000,147.0,143.85,30.4444,33,59.9,0,67.2,70.4,67.4
20160123181500,147.0,150.15,31.7778,33,56.8,0,67.2,70.4,67.4
20160123183000,147.0,143.85,30.4444,33,58.4,0,67.2,70.4,67.4
20160123184500,147.0,153.3,32.4444,33,59.2,0,67.2,70.4,67.4
20160123190000,147.0,147.0,31.1111,33,57.1,0,67.2,70.4,67.4
20160123191500,147.0,150.15,31.7778,33,60.0,0,67.3,70.4,67.4
20160123193000,147.0,147.0,31.1111,33,56.4,0,67.3,70.4,67.4
20160123194500,147.0,147.0,31.1111,33,59.5,0,67.3,70.4,67.4
20160123200000,147.0,150.15,31.7778,33,57.7,0,67.3,70.4,67.4
20160123201500,147.0,143.85,30.4444,33,57.7,0,67.3,70.4,67.4
20160123203000,147.0,150.15,31.7778,33,59.9,0,67.3,70.4,67.4
20160123204500,147.0,150.15,31.7778,33,56.8,0,67.3,70.4,67.4
20160123210000,147.0,140.7,29.7778,33,59.1,0,67.3,70.4,67.4
20160123211500,147.0,147.0,31.1111,33,59.1,0,67.3,70.4,67.4
20160123213000,147.0,147.0,31.1111,33,56.8,0,67.3,70.4,67.4
20160123214500,147.0,147.0,31.1111,33,59.1,0,67.3,70.4,67.4
20160123220000,147.0,140.7,29.7778,33,59.1,0,67.2,70.4,67.4
20160123221500,147.0,150.15,31.7778,33,57.2,0,67.2,70.4,67.4
20160123223000,147.0,147.0,31.1111,33,58.7,0,67.2,70.4,67.4
20160123224500,147.0,143.85,30.4444,33,59.9,0,67.2,70.4,67.4
20160123230000,147.0,147.0,31.1111,33,57.5,0,67.2,70.4,67.4
20160123231500,147.0,147.0,31.1111,33,57.5,0,67.2,70.4,67.4
20160123233000,147.0,143.85,30.4444,33,59.5,0,67.2,70.4,67.4
20160123234500,147.0,150.15,31.7778,33,58.9,0,67.2,70.4,67.4
20160124000000,147.0,147.0,31.1111,33,57.2,100,67.2,70.4,67.4
20160124001500,147.0,143.85,30.4444,33,58.7,100,67.1,70.4,67.4
20160124003000,147.0,143.85,30.4444,33,59.6,100,67.1,70.4,67.4
20160124004500,147.0,147.0,31.1111,33,58.8,100,67.1,70.4,67.4
20160124010000,147.0,150.15,31.7778,33,57.5,100,67.1,70.4,67.4
20160124011500,147.0,155.4,32.8889,33,57.5,100,67.1,70.4,67.4
20160124013000,147.0,136.5,28.8889,33,59.1,100,67.1,70.4,67.4
20160124014500,147.0,143.85,30.4444,33,59.1,100,67.1,70.4,67.4
20160124020000,147.0,155.4,32.8889,33,59.1,100,67.1,70.4,67.4
20160124021500,147.0,153.3,32.4444,33,57.7,100,67.1,70.4,67.4
20160124023000,147.0,147.0,31.1111,33,57.7,100,67.1,70.4,67.4
20160124024500,147.0,147.0,31.1111,33,58.7,100,67.1,70.4,67.4
20160124030000,147.0,143.85,30.4444,33,58.7,100,67.0,70.4,67.4
20160124031500,147.0,153.3,32.4444,33,59.5,100,67.0,70.4,67.4
20160124033000,147.0,150.15,31.7778,33,59.5,100,67.0,70.4,67.4
20160124034500,147.0,150.15,31.7778,33,58.9,100,67.0,70.4,67.4
20160124040000,147.0,150.15,31.7778,33,64.8,100,67.0,70.4,67.4
20160124041500,147.0,150.15,31.7778,33,73.0,100,67.1,70.4,67.4
20160124043000,147.0,143.85,30.4444,33,74.0,100,67.2,70.4,67.4
20160124044500,147.0,150.15,31.7778,33,74.0,100,67.4,70.4,67.4
20160124050000,147.0,143.85,30.4444,33,74.0,100,67.4,70.4,67.4
20160124051500,147.0,143.85,30.4444,33,76.4,100,67.6,70.4,67.4
20160124053000,147.0,147.0,31.1111,33,76.4,100,67.6,70.4,67.4
20160124054500,147.0,147.0,31.1111,33,62.1,0,67.6,70.4,67.4
20160124060000,147.0,143.85,30.4444,33,59.1,0,67.6,70.4,67.4
20160124061500,147.0,150.15,31.7778,33,59.1,0,67.4,70.4,67.4
20160124063000,147.0,143.85,30.4444,33,59.1,0,67.4,70.4,67.4
20160124064500,147.0,147.0,31.1111,33,59.1,0,67.3,70.4,67.4
20160124070000,147.0,147.0,31.1111,33,59.1,0,67.3,70.4,67.4
20160124071500,147.0,147.0,31.1111,33,59.1,0,67.2,70.4,67.4
20160124073000,147.0,153.3,32.4444,33,59.1,0,67.2,70.4,67.4
20160124074500,147.0,150.15,31.7778,33,59.1,0,67.2,70.4,67.4
20160124080000,147.0,150.15,31.7778,33,58.3,100,67.1,70.4,67.4
20160124081500,147.0,155.4,32.8889,33,57.2,100,67.1,70.4,67.4
20160124083000,147.0,153.3,32.4444,33,58.3,100,67.1,70.4,67.4
20160124084500,147.0,153.3,32.4444,33,59.1,100,67.0,70.4,67.4
20160124090000,147.0,153.3,32.4444,33,57.2,100,66.9,70.4,67.4
20160124091500,147.0,150.15,31.7778,33,57.2,100,66.9,70.4,67.4
20160124093000,147.0,147.0,31.1111,33,69.3,100,66.9,70.4,67.4
20160124094500,147.0,153.3,32.4444,33,82.5,100,67.1,70.4,67.4
20160124100000,147.0,147.0,31.1111,33,82.5,100,67.3,70.4,67.4
20160124101500,147.0,147.0,31.1111,33,81.5,100,67.5,70.4,67.4
20160124103000,147.0,143.85,30.4444,33,71.3,0,67.7,70.4,67.4
20160124104500,147.0,150.15,31.7778,33,57.6,0,67.6,70.4,67.4
20160124110000,147.0,150.15,31.7778,33,57.6,0,67.4,70.4,67.4
20160124111500,147.0,150.15,31.7778,33,56.4,0,67.3,70.4,67.4
20160124113000,147.0,147.0,31.1111,33,57.9,0,67.2,70.4,67.4
20160124114500,147.0,153.3,32.4444,33,55.2,0,67.2,70.4,67.4
20160124120000,147.0,147.0,31.1111,33,58.3,100,67.1,70.4,67.4
20160124121500,147.0,153.3,32.4444,33,55.2,100,67.1,70.4,67.4
20160124123000,147.0,153.3,32.4444,33,59.3,100,67.1,70.4,67.4
20160124124500,147.0,153.3,32.4444,33,55.4,100,67.0,70.4,67.4
20160124130000,147.0,150.15,31.7778,33,56.8,100,67.0,70.4,67.4
20160124131500,147.0,147.0,31.1111,33,58.3,100,66.9,70.4,67.4
20160124133000,147.0,147.0,31.1111,33,55.2,100,67.0,70.4,67.4
20160124134500,147.0,153.3,32.4444,33,66.7,100,67.0,70.4,67.4
20160124140000,147.0,143.85,30.4444,33,70.4,100,67.1,70.4,67.4
20160124141500,147.0,147.0,31.1111,33,69.3,100,67.2,70.4,67.4
20160124143000,147.0,143.85,30.4444,33,72.9,100,67.2,70.4,67.4
20160124144500,147.0,150.15,31.7778,33,69.9,100,67.3,70.4,67.4
20160124150000,147.0,153.3,32.4444,33,68.2,100,67.4,70.4,67.4
20160124151500,147.0,147.0,31.1111,33,72.9,100,67.5,70.4,67.4
20160124153000,147.0,140.7,29.7778,33,69.6,100,67.6,70.4,67.4
20160124154500,147.0,147.0,31.1111,33,70.6,100,67.6,70.4,67.4
20160124160000,147.0,140.7,29.7778,33,60.7,0,67.7,70.4,67.4
20160124161500,147.0,143.85,30.4444,33,55.9,0,67.6,70.4,67.4
20160124163000,147.0,147.0,31.1111,33,58.4,0,67.6,70.4,67.4
20160124164500,147.0,143.85,30.4444,33,58.4,0,67.6,70.4,67.4
20160124170000,147.0,147.0,31.1111,33,55.6,0,67.6,70.4,67.4
20160124171500,147.0,140.7,29.7778,33,60.0,0,67.6,70.4,67.4
20160124173000,147.0,147.0,31.1111,33,56.7,0,67.6,70.4,67.4
20160124174500,147.0,150.15,31.7778,33,57.6,0,67.6,70.4,67.4
20160124180000,147.0,136.5,28.8889,33,59.1,0,67.6,70.4,67.4
20160124181500,147.0,143.85,30.4444,33,56.0,0,67.6,70.4,67.4
20160124183000,147.0,143.85,30.4444,33,59.9,0,67.6,70.4,67.4
20160124184500,147.0,147.0,31.1111,33,55.7,0,67.6,70.4,67.4
20160124190000,147.0,143.85,30.4444,33,60.3,0,67.6,70.4,67.4
20160124191500,147.0,143.85,30.4444,33,56.0,0,67.6,70.4,67.4
20160124193000,147.0,147.0,31.1111,33,60.0,0,67.6,70.4,67.4
20160124194500,147.0,143.85,30.4444,33,56.7,0,67.6,70.4,67.4
20160124200000,147.0,147.0,31.1111,33,58.8,0,67.7,70.4,67.4
20160124201500,147.0,143.85,30.4444,33,57.1,0,67.7,70.4,67.4
20160124203000,147.0,147.0,31.1111,33,58.8,0,67.6,70.4,67.4
20160124204500,147.0,143.85,30.4444,33,57.5,0,67.6,70.4,67.4
20160124210000,147.0,147.0,31.1111,33,57.5,0,67.7,70.4,67.4
20160124211500,147.0,143.85,30.4444,33,57.5,0,67.7,70.4,67.4
20160124213000,147.0,147.0,31.1111,33,58.4,0,67.7,70.4,67.4
20160124214500,147.0,143.85,30.4444,33,58.4,0,67.7,70.4,67.4
20160124220000,147.0,153.3,32.4444,33,58.4,0,67.7,70.4,67.4
20160124221500,147.0,147.0,31.1111,33,57.4,0,67.6,70.4,67.4
20160124223000,147.0,150.15,31.7778,33,58.8,0,67.6,70.4,67.4
20160124224500,147.0,147.0,31.1111,33,56.9,0,67.6,70.4,67.4
20160124230000,147.0,147.0,31.1111,33,59.6,0,67.6,70.4,67.4
20160124231500,147.0,147.0,31.1111,33,56.3,0,67.6,70.4,67.4
20160124233000,147.0,147.0,31.1111,33,59.7,0,67.6,70.4,67.4
20160124234500,147.0,150.15,31.7778,33,56.3,0,67.6,70.4,67.4
20160125000000,147.0,150.15,31.7778,33,59.6,0,67.6,70.4,67.4
20160125001500,147.0,147.0,31.1111,33,55.9,0,67.6,70.4,67.4
20160125003000,147.0,150.15,31.7778,33,59.9,0,67.6,70.4,67.4
20160125004500,147.0,143.85,30.4444,33,56.2,0,67.6,70.4,67.4
20160125010000,147.0,143.85,30.4444,33,59.9,0,67.6,70.4,67.4
20160125011500,147.0,143.85,30.4444,33,56.0,0,67.6,70.4,67.4
20160125013000,147.0,143.85,30.4444,33,59.9,0,67.7,70.4,67.4
20160125014500,147.0,150.15,31.7778,33,55.9,0,67.6,70.4,67.4
20160125020000,147.0,147.0,31.1111,33,59.6,0,67.6,70.4,67.4
20160125021500,147.0,147.0,31.1111,33,56.2,0,67.6,70.4,67.4
20160125023000,147.0,140.7,29.7778,33,59.6,0,67.6,70.4,67.4
20160125024500,147.0,143.85,30.4444,33,56.3,0,67.6,70.4,67.4
20160125030000,147.0,147.0,31.1111,33,58.9,0,67.6,70.4,67.4
20160125031500,147.0,147.0,31.1111,33,56.6,0,67.6,70.4,67.4
20160125033000,147.0,150.15,31.7778,33,58.4,0,67.6,70.4,67.4
20160125034500,147.0,140.7,29.7778,33,57.1,0,67.6,70.4,67.4
20160125040000,147.0,150.15,31.7778,33,57.1,0,67.6,70.4,67.4
20160125041500,147.0,150.15,31.7778,33,57.9,0,67.6,70.4,67.4
20160125043000,147.0,143.85,30.4444,33,56.6,0,67.6,70.4,67.4
20160125044500,147.0,147.0,31.1111,33,58.7,0,67.6,70.4,67.4
20160125050000,147.0,143.85,30.4444,33,56.0,0,67.6,70.4,67.4
20160125051500,147.0,147.0,31.1111,33,59.1,0,67.6,70.4,67.4
20160125053000,147.0,150.15,31.7778,33,55.6,0,67.6,70.4,67.4
20160125054500,147.0,147.0,31.1111,33,59.9,0,67.6,70.4,67.4
20160125060000,147.0,143.85,30.4444,33,55.6,0,67.6,70.4,67.4
20160125061500,147.0,147.0,31.1111,33,59.9,0,67.6,70.4,67.4
20160125063000,147.0,143.85,30.4444,33,55.6,0,67.6,70.4,67.4
20160125064500,147.0,150.15,31.7778,33,59.4,0,67.6,70.4,67.4
20160125070000,147.0,150.15,31.7778,33,56.3,0,67.6,70.4,67.4
20160125071500,147.0,153.3,32.4444,33,58.1,0,67.7,70.4,67.4
20160125073000,147.0,143.85,30.4444,33,57.5,0,67.6,70.4,67.4
20160125074500,147.0,153.3,32.4444,33,56.4,0,67.6,70.4,67.4
20160125080000,147.0,147.0,31.1111,33,57.9,0,67.7,70.4,67.4
20160125081500,147.0,150.15,31.7778,33,56.0,0,67.8,70.4,67.4
20160125083000,147.0,150.15,31.7778,33,57.9,0,67.9,70.4,67.4
20160125084500,147.0,147.0,31.1111,33,55.8,0,68.2,70.4,67.4
20160125090000,147.0,150.15,31.7778,33,57.5,0,69.1,70.4,67.4
20160125091500,147.0,161.7,34.2222,33,56.0,0,69.6,70.4,67.4
20160125093000,147.0,155.4,32.8889,33,56.7,0,69.1,70.4,67.4
20160125094500,147.0,166.95,35.3333,34,56.7,0,69.5,70.4,67.4
20160125100000,147.0,184.8,39.1111,35,55.7,0,69.7,70.4,67.4
20160125101500,147.0,181.65,38.4444,34,59.2,0,69.8,70.4,67.4
20160125103000,147.0,153.3,32.4444,32,55.6,0,69.8,70.4,67.4
20160125104500,147.0,155.4,32.8889,32,57.0,0,70.0,70.4,67.4
20160125110000,147.0,179.55,38.0,35,58.0,0,70.4,70.4,67.4
20160125111500,147.0,179.55,38.0,35,56.0,0,70.2,70.4,67.4
20160125113000,147.0,155.4,32.8889,32,56.0,0,70.0,70.4,67.4
20160125114500,147.0,155.4,32.8889,32,56.7,0,70.0,70.4,67.4
20160125120000,147.0,157.5,33.3333,32,57.5,0,70.0,70.4,67.4
20160125121500,147.0,153.3,32.4444,32,57.5,0,70.1,70.4,67.4
20160125123000,147.0,153.3,32.4444,32,57.5,0,70.2,70.4,67.4
20160125124500,147.0,150.15,31.7778,33,57.5,0,70.0,70.4,67.4
20160125130000,147.0,155.4,32.8889,34,56.7,0,70.0,70.4,67.4
20160125131500,147.0,155.4,32.8889,34,56.7,0,70.0,70.4,67.4
20160125133000,147.0,161.7,34.2222,34,56.7,0,70.1,70.4,67.4
20160125134500,147.0,157.5,33.3333,34,56.7,0,70.2,70.4,67.4
20160125140000,147.0,150.15,31.7778,34,56.7,0,70.3,70.4,67.4
20160125141500,147.0,150.15,31.7778,34,56.7,0,70.4,70.4,67.4
