PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125143000,147.0,157.5,33.3333,34,56.7,0,70.5,70.4,67.4
20160125144500,147.0,150.15,31.7778,34,56.7,0,70.6,70.4,67.4
20160125150000,147.0,172.2,36.4444,35,56.7,0,70.8,70.4,67.4
20160125151500,147.0,227.85,48.2222,39,56.7,0,71.0,70.4,67.4
20160125153000,147.0,285.6,60.4444,43,56.7,0,70.8,70.4,67.4
20160125154500,147.0,285.6,60.4444,43,56.7,0,70.9,70.4,67.4
20160125160000,147.0,336.0,71.1111,46,56.7,0,70.9,70.4,67.4
20160125161500,147.0,349.65,74.0,47,56.7,0,70.3,70.4,67.4
20160125163000,147.0,317.1,67.1111,44,56.7,0,70.0,70.4,67.4
20160125164500,147.0,243.6,51.5556,39,57.5,0,69.8,70.4,67.4
20160125170000,147.0,179.55,38.0,35,57.5,0,69.7,70.4,67.4
20160125171500,147.0,163.8,34.6667,33,57.5,0,69.6,70.4,67.4
20160125173000,147.0,153.3,32.4444,32,57.5,0,69.5,70.4,67.4
20160125174500,147.0,155.4,32.8889,32,57.5,0,69.4,70.4,67.4
20160125180000,147.0,157.5,33.3333,32,57.5,0,69.6,70.4,67.4
20160125181500,147.0,147.0,31.1111,32,57.5,0,69.6,70.4,67.4
20160125183000,147.0,153.3,32.4444,32,57.5,0,69.5,70.4,67.4
20160125184500,147.0,150.15,31.7778,32,57.5,0,69.5,70.4,67.4
20160125190000,147.0,150.15,31.7778,32,57.5,0,69.4,70.4,67.4
20160125191500,147.0,143.85,30.4444,32,57.5,0,69.3,70.4,67.4
20160125193000,147.0,147.0,31.1111,32,57.5,0,69.3,70.4,67.4
20160125194500,147.0,150.15,31.7778,32,57.5,0,69.3,70.4,67.4
20160125200000,147.0,153.3,32.4444,32,57.5,0,69.3,70.4,67.4
20160125201500,147.0,153.3,32.4444,32,57.5,0,69.2,70.4,67.4
20160125203000,147.0,147.0,31.1111,32,57.5,0,69.1,70.4,67.4
20160125204500,147.0,147.0,31.1111,32,57.5,0,69.1,70.4,67.4
20160125210000,147.0,150.15,31.7778,32,57.5,0,69.1,70.4,67.4
20160125211500,147.0,153.3,32.4444,32,57.5,0,69.0,70.4,67.4
20160125213000,147.0,150.15,31.7778,32,57.5,0,69.0,70.4,67.4
20160125214500,147.0,147.0,31.1111,32,57.5,0,68.9,70.4,67.4
20160125220000,147.0,150.15,31.7778,32,57.5,0,68.9,70.4,67.4
20160125221500,147.0,150.15,31.7778,32,57.5,0,68.9,70.4,67.4
20160125223000,147.0,147.0,31.1111,32,57.5,0,68.8,70.4,67.4
20160125224500,147.0,150.15,31.7778,32,57.5,0,68.8,70.4,67.4
20160125230000,147.0,147.0,31.1111,32,57.5,0,68.8,70.4,67.4
20160125231500,147.0,153.3,32.4444,32,57.5,0,68.7,70.4,67.4
20160125233000,147.0,150.15,31.7778,32,57.5,0,68.7,70.4,67.4
20160125234500,147.0,150.15,31.7778,32,57.5,0,68.7,70.4,67.4
20160126000000,147.0,155.4,32.8889,32,57.5,0,68.7,70.4,67.4
20160126001500,147.0,150.15,31.7778,32,57.5,0,68.6,70.4,67.4
20160126003000,147.0,147.0,31.1111,32,57.5,0,68.6,70.4,67.4
20160126004500,147.0,147.0,31.1111,32,57.5,0,68.6,70.4,67.4
20160126010000,147.0,150.15,31.7778,32,57.5,0,68.6,70.4,67.4
20160126011500,147.0,150.15,31.7778,32,57.5,0,68.6,70.4,67.4
20160126013000,147.0,147.0,31.1111,32,57.5,0,68.6,70.4,67.4
20160126014500,147.0,150.15,31.7778,32,57.5,0,68.6,70.4,67.4
20160126020000,147.0,150.15,31.7778,32,58.1,0,68.6,70.4,67.4
20160126021500,147.0,150.15,31.7778,32,58.1,0,68.6,70.4,67.4
20160126023000,147.0,147.0,31.1111,32,58.1,0,68.6,70.4,67.4
20160126024500,147.0,143.85,30.4444,32,58.1,0,68.5,70.4,67.4
20160126030000,147.0,150.15,31.7778,32,58.1,0,68.5,70.4,67.4
20160126031500,147.0,147.0,31.1111,32,58.1,0,68.5,70.4,67.4
20160126033000,147.0,150.15,31.7778,32,58.1,0,68.5,70.4,67.4
20160126034500,147.0,153.3,32.4444,32,58.1,0,68.5,70.4,67.4
20160126040000,147.0,153.3,32.4444,32,58.1,0,68.5,70.4,67.4
20160126041500,147.0,150.15,31.7778,32,58.1,0,68.5,70.4,67.4
20160126043000,147.0,147.0,31.1111,32,58.1,0,68.5,70.4,67.4
20160126044500,147.0,147.0,31.1111,32,58.1,0,68.4,70.4,67.4
20160126050000,147.0,143.85,30.4444,32,58.1,0,68.4,70.4,67.4
20160126051500,147.0,150.15,31.7778,32,58.1,0,68.4,70.4,67.4
20160126053000,147.0,150.15,31.7778,32,58.1,0,68.4,70.4,67.4
20160126054500,147.0,150.15,31.7778,32,58.1,0,68.4,70.4,67.4
20160126060000,147.0,147.0,31.1111,32,58.1,0,68.4,70.4,67.4
20160126061500,147.0,153.3,32.4444,32,58.1,0,68.3,70.4,67.4
20160126063000,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160126064500,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160126070000,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160126071500,147.0,153.3,32.4444,32,58.3,0,68.3,70.4,67.4
20160126073000,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160126074500,147.0,147.0,31.1111,32,57.2,0,68.2,70.4,67.4
20160126080000,147.0,150.15,31.7778,32,57.9,0,68.3,70.4,67.4
20160126081500,147.0,150.15,31.7778,32,57.9,0,68.4,70.4,67.4
20160126083000,147.0,150.15,31.7778,32,57.2,0,68.5,70.4,67.4
20160126084500,147.0,147.0,31.1111,32,58.0,0,68.8,70.4,67.4
20160126090000,147.0,147.0,31.1111,32,58.0,0,69.0,70.4,67.4
20160126091500,147.0,157.5,33.3333,34,58.0,0,69.4,70.4,67.4
20160126093000,147.0,179.55,38.0,35,58.0,0,69.8,70.4,67.4
20160126094500,147.0,181.65,38.4444,36,58.0,0,70.2,70.4,67.4
20160126100000,147.0,267.75,56.6667,41,56.8,0,70.9,70.4,67.4
20160126101500,147.0,254.1,53.7778,40,56.8,0,70.4,70.4,67.4
20160126103000,147.0,206.85,43.7778,37,57.9,0,69.9,70.4,67.4
20160126104500,147.0,157.5,33.3333,34,57.9,0,70.0,70.4,67.4
20160126110000,147.0,161.7,34.2222,34,57.9,0,69.8,70.4,67.4
20160126111500,147.0,163.8,34.6667,34,57.1,0,69.9,70.4,67.4
20160126113000,147.0,155.4,32.8889,33,57.1,0,70.0,70.4,67.4
20160126114500,147.0,153.3,32.4444,32,57.9,0,69.9,70.4,67.4
20160126120000,147.0,143.85,30.4444,32,57.9,0,70.1,70.4,67.4
20160126121500,147.0,155.4,32.8889,32,57.9,0,70.0,70.4,67.4
20160126123000,147.0,150.15,31.7778,32,57.9,0,69.9,70.4,67.4
20160126124500,147.0,147.0,31.1111,32,57.9,0,69.8,70.4,67.4
20160126130000,147.0,143.85,30.4444,32,57.9,0,69.7,70.4,67.4
20160126131500,147.0,150.15,31.7778,32,57.9,0,69.5,70.4,67.4
20160126133000,147.0,147.0,31.1111,32,57.9,0,69.5,70.4,67.4
20160126134500,147.0,150.15,31.7778,32,57.9,0,69.8,70.4,67.4
20160126140000,147.0,179.55,38.0,35,57.3,0,70.4,70.4,67.4
20160126141500,147.0,176.4,37.3333,35,57.3,0,70.5,70.4,67.4
20160126143000,147.0,172.2,36.4444,35,57.3,0,70.0,70.4,67.4
20160126144500,147.0,157.5,33.3333,34,57.3,0,69.9,70.4,67.4
20160126150000,147.0,161.7,34.2222,34,57.9,0,69.7,70.4,67.4
20160126151500,147.0,169.05,35.7778,34,57.9,0,69.9,70.4,67.4
20160126153000,147.0,161.7,34.2222,34,57.9,0,69.8,70.4,67.4
20160126154500,147.0,169.05,35.7778,34,57.9,0,69.7,70.4,67.4
20160126160000,147.0,203.7,43.1111,37,57.9,0,69.9,70.4,67.4
20160126161500,147.0,214.2,45.3333,37,57.9,0,70.0,70.4,67.4
20160126163000,147.0,169.05,35.7778,34,57.9,0,69.8,70.4,67.4
20160126164500,147.0,157.5,33.3333,33,57.9,0,69.7,70.4,67.4
20160126170000,147.0,163.8,34.6667,33,57.9,0,69.7,70.4,67.4
20160126171500,147.0,163.8,34.6667,33,57.2,0,69.6,70.4,67.4
20160126173000,147.0,150.15,31.7778,32,58.7,0,69.4,70.4,67.4
20160126174500,147.0,153.3,32.4444,32,58.7,0,69.3,70.4,67.4
20160126180000,147.0,150.15,31.7778,32,56.8,0,69.3,70.4,67.4
20160126181500,147.0,150.15,31.7778,32,59.4,0,69.2,70.4,67.4
20160126183000,147.0,150.15,31.7778,32,57.6,0,69.1,70.4,67.4
20160126184500,147.0,147.0,31.1111,32,57.6,0,69.0,70.4,67.4
20160126190000,147.0,153.3,32.4444,32,60.4,0,68.9,70.4,67.4
20160126191500,147.0,150.15,31.7778,32,56.4,0,68.9,70.4,67.4
20160126193000,147.0,147.0,31.1111,32,60.3,0,68.8,70.4,67.4
20160126194500,147.0,150.15,31.7778,32,56.4,0,68.7,70.4,67.4
20160126200000,147.0,153.3,32.4444,32,59.6,0,68.7,70.4,67.4
20160126201500,147.0,153.3,32.4444,32,56.8,0,68.6,70.4,67.4
20160126203000,147.0,147.0,31.1111,32,58.7,0,68.6,70.4,67.4
20160126204500,147.0,153.3,32.4444,32,57.7,0,68.5,70.4,67.4
20160126210000,147.0,147.0,31.1111,32,57.1,0,68.4,70.4,67.4
20160126211500,147.0,150.15,31.7778,32,59.0,0,68.4,70.4,67.4
20160126213000,147.0,150.15,31.7778,32,56.7,0,68.4,70.4,67.4
20160126214500,147.0,147.0,31.1111,32,59.4,0,68.3,70.4,67.4
20160126220000,147.0,150.15,31.7778,32,56.3,0,68.3,70.4,67.4
20160126221500,147.0,153.3,32.4444,32,60.0,0,68.2,70.4,67.4
20160126223000,147.0,150.15,31.7778,32,56.3,0,68.2,70.4,67.4
20160126224500,147.0,153.3,32.4444,32,60.4,0,68.2,70.4,67.4
20160126230000,147.0,150.15,31.7778,32,56.3,0,68.2,70.4,67.4
20160126231500,147.0,153.3,32.4444,32,60.4,0,68.1,70.4,67.4
20160126233000,147.0,153.3,32.4444,32,56.3,0,68.1,70.4,67.4
20160126234500,147.0,150.15,31.7778,32,60.7,0,68.1,70.4,67.4
20160127000000,147.0,155.4,32.8889,32,56.0,0,68.0,70.4,67.4
20160127001500,147.0,153.3,32.4444,32,60.3,0,68.0,70.4,67.4
20160127003000,147.0,155.4,32.8889,32,56.4,0,67.9,70.4,67.4
20160127004500,147.0,150.15,31.7778,32,60.3,0,67.9,70.4,67.4
20160127010000,147.0,155.4,32.8889,32,56.4,0,67.9,70.4,67.4
20160127011500,147.0,310.8,65.7778,45,59.9,0,67.6,70.4,67.4
20160127013000,147.0,163.8,34.6667,33,56.4,0,67.7,70.4,67.4
20160127014500,147.0,155.4,32.8889,33,59.1,0,67.7,70.4,67.4
20160127020000,147.0,161.7,34.2222,33,58.4,0,67.7,70.4,67.4
20160127021500,147.0,155.4,32.8889,33,57.5,0,67.7,70.4,67.4
20160127023000,147.0,155.4,32.8889,33,60.0,0,67.6,70.4,67.4
20160127024500,147.0,157.5,33.3333,33,56.3,0,67.6,70.4,67.4
20160127030000,147.0,153.3,32.4444,33,60.3,0,67.6,70.4,67.4
20160127031500,147.0,161.7,34.2222,33,56.7,0,67.6,70.4,67.4
20160127033000,147.0,161.7,34.2222,33,58.7,0,67.6,70.4,67.4
20160127034500,147.0,155.4,32.8889,33,58.7,0,67.6,70.4,67.4
20160127040000,147.0,155.4,32.8889,33,56.7,0,67.5,70.4,67.4
20160127041500,147.0,157.5,33.3333,33,60.2,0,67.5,70.4,67.4
20160127043000,147.0,155.4,32.8889,33,56.0,0,67.5,70.4,67.4
20160127044500,147.0,157.5,33.3333,33,59.5,0,67.5,70.4,67.4
20160127050000,147.0,157.5,33.3333,33,57.6,0,67.5,70.4,67.4
20160127051500,147.0,150.15,31.7778,33,57.6,0,67.4,70.4,67.4
20160127053000,147.0,155.4,32.8889,33,59.4,0,67.4,70.4,67.4
20160127054500,147.0,155.4,32.8889,33,56.6,0,67.4,70.4,67.4
20160127060000,147.0,155.4,32.8889,33,60.3,0,67.4,70.4,67.4
20160127061500,147.0,155.4,32.8889,33,56.0,0,67.4,70.4,67.4
20160127063000,147.0,155.4,32.8889,33,60.2,0,67.4,70.4,67.4
20160127064500,147.0,155.4,32.8889,33,56.4,0,67.4,70.4,67.4
20160127070000,147.0,155.4,32.8889,33,59.5,0,67.4,70.4,67.4
20160127071500,147.0,161.7,34.2222,33,56.8,0,67.3,70.4,67.4
20160127073000,147.0,155.4,32.8889,33,59.0,0,67.3,70.4,67.4
20160127074500,147.0,155.4,32.8889,33,57.2,0,67.3,70.4,67.4
20160127080000,147.0,143.85,30.4444,33,58.4,0,67.3,70.4,67.4
20160127081500,147.0,153.3,32.4444,33,57.6,0,67.2,70.4,67.4
20160127083000,147.0,140.7,29.7778,33,57.6,100,67.1,70.4,67.4
20160127084500,147.0,150.15,31.7778,33,57.6,100,67.1,70.4,67.4
20160127090000,147.0,143.85,30.4444,33,58.3,100,67.1,70.4,67.4
20160127091500,147.0,153.3,32.4444,33,57.2,100,67.2,70.4,67.4
20160127093000,147.0,147.0,31.1111,33,58.7,100,67.1,70.4,67.4
20160127094500,147.0,147.0,31.1111,33,56.4,100,67.1,70.4,67.4
20160127100000,147.0,147.0,31.1111,33,59.4,100,67.1,70.4,67.4
20160127101500,147.0,150.15,31.7778,33,55.6,100,67.0,70.4,67.4
20160127103000,147.0,147.0,31.1111,33,59.9,100,67.1,70.4,67.4
20160127104500,147.0,147.0,31.1111,33,55.9,100,67.0,70.4,67.4
20160127110000,147.0,143.85,30.4444,33,66.7,100,66.9,70.4,67.4
20160127111500,147.0,143.85,30.4444,33,81.1,100,67.2,70.4,67.4
20160127113000,147.0,143.85,30.4444,33,72.5,100,67.5,70.4,67.4
20160127114500,147.0,147.0,31.1111,33,77.3,100,67.6,70.4,67.4
20160127120000,147.0,143.85,30.4444,33,60.7,0,67.7,70.4,67.4
20160127121500,147.0,143.85,30.4444,33,55.6,0,67.5,70.4,67.4
20160127123000,147.0,143.85,30.4444,33,58.8,0,67.4,70.4,67.4
20160127124500,147.0,140.7,29.7778,33,58.8,0,67.3,70.4,67.4
20160127130000,147.0,147.0,31.1111,33,55.2,0,67.3,70.4,67.4
20160127131500,147.0,147.0,31.1111,33,56.4,0,67.2,70.4,67.4
20160127133000,147.0,143.85,30.4444,33,60.3,0,67.2,70.4,67.4
20160127134500,147.0,143.85,30.4444,33,57.4,0,67.6,70.4,67.4
20160127140000,147.0,155.4,32.8889,33,55.1,0,67.7,70.4,67.4
20160127141500,147.0,153.3,32.4444,33,58.2,0,67.7,70.4,67.4
20160127143000,147.0,140.7,29.7778,33,59.5,0,67.7,70.4,67.4
20160127144500,147.0,147.0,31.1111,33,55.5,0,68.7,70.4,67.4
20160127150000,147.0,147.0,31.1111,33,55.5,0,68.3,70.4,67.4
20160127151500,147.0,143.85,30.4444,33,60.2,0,68.2,70.4,67.4
20160127153000,147.0,150.15,31.7778,33,57.9,0,68.4,70.4,67.4
20160127154500,147.0,150.15,31.7778,33,55.2,0,68.4,70.4,67.4
20160127160000,147.0,147.0,31.1111,33,58.5,0,68.6,70.4,67.4
20160127161500,147.0,147.0,31.1111,33,59.5,0,68.4,70.4,67.4
20160127163000,147.0,150.15,31.7778,33,55.5,0,68.5,70.4,67.4
20160127164500,147.0,155.4,32.8889,34,57.2,0,68.6,70.4,67.4
20160127170000,147.0,153.3,32.4444,34,60.7,0,68.7,70.4,67.4
20160127171500,147.0,155.4,32.8889,34,56.3,0,68.8,70.4,67.4
20160127173000,147.0,155.4,32.8889,34,57.2,0,68.9,70.4,67.4
20160127174500,147.0,157.5,33.3333,34,60.7,0,68.9,70.4,67.4
20160127180000,147.0,153.3,32.4444,34,56.0,0,69.0,70.4,67.4
20160127181500,147.0,157.5,33.3333,34,58.2,0,68.9,70.4,67.4
20160127183000,147.0,150.15,31.7778,34,59.9,0,68.8,70.4,67.4
20160127184500,147.0,155.4,32.8889,34,55.6,0,68.8,70.4,67.4
20160127190000,147.0,157.5,33.3333,34,59.1,0,68.7,70.4,67.4
20160127191500,147.0,157.5,33.3333,34,59.1,0,68.4,70.4,67.4
20160127193000,147.0,155.4,32.8889,34,55.6,0,68.5,70.4,67.4
20160127194500,147.0,157.5,33.3333,34,60.7,0,68.5,70.4,67.4
20160127200000,147.0,153.3,32.4444,34,57.1,0,68.5,70.4,67.4
20160127201500,147.0,157.5,33.3333,34,58.0,0,68.4,70.4,67.4
20160127203000,147.0,155.4,32.8889,34,59.2,0,68.4,70.4,67.4
20160127204500,147.0,153.3,32.4444,34,56.0,0,68.3,70.4,67.4
20160127210000,147.0,153.3,32.4444,34,60.7,0,68.2,70.4,67.4
20160127211500,147.0,155.4,32.8889,34,55.9,0,68.1,70.4,67.4
20160127213000,147.0,155.4,32.8889,34,60.1,0,68.0,70.4,67.4
20160127214500,147.0,150.15,31.7778,34,57.5,0,67.9,70.4,67.4
20160127220000,147.0,150.15,31.7778,34,58.8,0,67.9,70.4,67.4
20160127221500,147.0,153.3,32.4444,34,58.2,0,67.8,70.4,67.4
20160127223000,147.0,157.5,33.3333,34,57.6,0,67.8,70.4,67.4
20160127224500,147.0,155.4,32.8889,34,59.1,0,67.7,70.4,67.4
20160127230000,147.0,157.5,33.3333,34,56.7,0,67.7,70.4,67.4
20160127231500,147.0,150.15,31.7778,34,59.5,0,67.6,70.4,67.4
20160127233000,147.0,155.4,32.8889,34,56.4,0,67.6,70.4,67.4
20160127234500,147.0,153.3,32.4444,34,59.9,0,67.6,70.4,67.4
20160128000000,147.0,150.15,31.7778,34,56.0,0,67.5,70.4,67.4
20160128001500,147.0,157.5,33.3333,34,60.1,0,67.5,70.4,67.4
20160128003000,147.0,153.3,32.4444,34,56.4,0,67.5,70.4,67.4
20160128004500,147.0,155.4,32.8889,34,59.9,0,67.4,70.4,67.4
20160128010000,147.0,155.4,32.8889,34,56.4,0,67.4,70.4,67.4
20160128011500,147.0,153.3,32.4444,34,59.8,0,67.4,70.4,67.4
20160128013000,147.0,157.5,33.3333,34,56.4,0,67.3,70.4,67.4
20160128014500,147.0,155.4,32.8889,34,59.9,0,67.3,70.4,67.4
20160128020000,147.0,155.4,32.8889,34,56.8,0,67.3,70.4,67.4
20160128021500,147.0,155.4,32.8889,34,59.1,0,67.3,70.4,67.4
20160128023000,147.0,155.4,32.8889,34,57.6,0,67.2,70.4,67.4
20160128024500,147.0,153.3,32.4444,34,58.7,0,67.2,70.4,67.4
20160128030000,147.0,155.4,32.8889,34,57.7,0,67.2,70.4,67.4
20160128031500,147.0,157.5,33.3333,34,57.7,0,67.2,70.4,67.4
20160128033000,147.0,157.5,33.3333,34,58.8,100,67.1,70.4,67.4
20160128034500,147.0,157.5,33.3333,34,57.9,100,67.1,70.4,67.4
20160128040000,147.0,157.5,33.3333,34,59.5,100,67.1,70.4,67.4
20160128041500,147.0,155.4,32.8889,34,56.7,100,67.1,70.4,67.4
20160128043000,147.0,155.4,32.8889,34,60.3,100,67.1,70.4,67.4
20160128044500,147.0,155.4,32.8889,34,56.4,100,67.1,70.4,67.4
20160128050000,147.0,155.4,32.8889,34,60.3,100,67.0,70.4,67.4
20160128051500,147.0,150.15,31.7778,34,56.4,100,67.0,70.4,67.4
20160128053000,147.0,153.3,32.4444,34,59.9,100,67.0,70.4,67.4
20160128054500,147.0,155.4,32.8889,34,58.0,100,67.0,70.4,67.4
20160128060000,147.0,150.15,31.7778,34,62.3,100,67.0,70.4,67.4
20160128061500,147.0,153.3,32.4444,34,79.2,100,67.1,70.4,67.4
20160128063000,147.0,157.5,33.3333,34,79.2,100,67.3,70.4,67.4
20160128064500,147.0,157.5,33.3333,34,82.5,100,67.4,70.4,67.4
20160128070000,147.0,161.7,34.2222,34,78.3,100,67.6,70.4,67.4
20160128071500,147.0,155.4,32.8889,34,78.3,100,67.7,70.4,67.4
20160128073000,147.0,161.7,34.2222,34,59.6,0,67.6,70.4,67.4
20160128074500,147.0,147.0,31.1111,34,58.3,0,67.4,70.4,67.4
20160128080000,147.0,161.7,34.2222,34,59.6,0,67.2,70.4,67.4
20160128081500,147.0,153.3,32.4444,34,57.5,0,67.3,70.4,67.4
20160128083000,147.0,155.4,32.8889,34,59.2,0,67.6,70.4,67.4
20160128084500,147.0,157.5,33.3333,34,57.1,0,67.7,70.4,67.4
20160128090000,147.0,157.5,33.3333,34,58.0,0,68.5,70.4,67.4
20160128091500,147.0,211.05,44.6667,38,58.7,0,69.6,70.4,67.4
20160128093000,147.0,163.8,34.6667,34,55.6,0,69.5,70.4,67.4
20160128094500,147.0,150.15,31.7778,34,59.9,0,68.6,70.4,67.4
20160128100000,147.0,153.3,32.4444,34,55.4,0,68.4,70.4,67.4
20160128101500,147.0,153.3,32.4444,34,57.6,0,68.2,70.4,67.4
20160128103000,147.0,153.3,32.4444,34,59.1,0,68.1,70.4,67.4
20160128104500,147.0,150.15,31.7778,34,55.1,0,68.3,70.4,67.4
20160128110000,147.0,153.3,32.4444,34,57.2,0,68.3,70.4,67.4
20160128111500,147.0,150.15,31.7778,34,59.5,0,68.0,70.4,67.4
20160128113000,147.0,155.4,32.8889,34,55.7,0,68.0,70.4,67.4
20160128114500,147.0,153.3,32.4444,34,55.7,0,68.1,70.4,67.4
20160128120000,147.0,155.4,32.8889,34,59.9,0,68.1,70.4,67.4
20160128121500,147.0,155.4,32.8889,34,56.7,0,68.1,70.4,67.4
20160128123000,147.0,155.4,32.8889,34,54.7,0,68.1,70.4,67.4
20160128124500,147.0,150.15,31.7778,34,57.7,0,67.9,70.4,67.4
20160128130000,147.0,161.7,34.2222,35,59.9,0,67.9,70.4,67.4
20160128131500,147.0,157.5,33.3333,34,56.3,0,67.9,70.4,67.4
20160128133000,147.0,169.05,35.7778,35,54.3,0,69.1,70.4,67.4
20160128134500,147.0,176.4,37.3333,35,58.0,0,69.2,70.4,67.4
20160128140000,147.0,153.3,32.4444,34,59.5,0,69.2,70.4,67.4
20160128141500,147.0,153.3,32.4444,34,55.3,0,68.8,70.4,67.4
20160128143000,147.0,153.3,32.4444,34,54.7,0,68.7,70.4,67.4
20160128144500,147.0,150.15,31.7778,34,56.9,0,68.6,70.4,67.4
20160128150000,147.0,153.3,32.4444,34,60.3,0,68.6,70.4,67.4
20160128151500,147.0,150.15,31.7778,34,58.7,0,68.7,70.4,67.4
20160128153000,147.0,147.0,31.1111,34,56.3,0,69.2,70.4,67.4
20160128154500,147.0,157.5,33.3333,34,54.7,0,69.4,70.4,67.4
20160128160000,147.0,201.6,42.6667,37,56.4,0,69.9,70.4,67.4
20160128161500,147.0,157.5,33.3333,34,60.3,0,69.5,70.4,67.4
20160128163000,147.0,150.15,31.7778,34,57.8,0,68.9,70.4,67.4
20160128164500,147.0,147.0,31.1111,34,55.2,0,68.7,70.4,67.4
20160128170000,147.0,157.5,33.3333,34,58.0,0,68.5,70.4,67.4
20160128171500,147.0,155.4,32.8889,34,60.2,0,68.3,70.4,67.4
20160128173000,147.0,153.3,32.4444,34,55.9,0,68.2,70.4,67.4
20160128174500,147.0,157.5,33.3333,34,56.8,0,68.1,70.4,67.4
20160128180000,147.0,150.15,31.7778,34,60.3,0,68.3,70.4,67.4
20160128181500,147.0,157.5,33.3333,34,55.9,0,68.2,70.4,67.4
20160128183000,147.0,155.4,32.8889,34,58.8,0,68.2,70.4,67.4
20160128184500,147.0,153.3,32.4444,34,57.9,0,68.1,70.4,67.4
20160128190000,147.0,155.4,32.8889,34,56.8,0,68.1,70.4,67.4
20160128191500,147.0,157.5,33.3333,34,59.9,0,68.0,70.4,67.4
20160128193000,147.0,155.4,32.8889,34,55.7,0,68.0,70.4,67.4
20160128194500,147.0,155.4,32.8889,34,60.3,0,68.0,70.4,67.4
20160128200000,147.0,155.4,32.8889,34,56.0,0,67.9,70.4,67.4
20160128201500,147.0,155.4,32.8889,34,60.3,0,67.9,70.4,67.4
20160128203000,147.0,150.15,31.7778,34,56.3,0,67.9,70.4,67.4
20160128204500,147.0,153.3,32.4444,34,60.0,0,67.8,70.4,67.4
20160128210000,147.0,157.5,33.3333,34,57.1,0,67.8,70.4,67.4
20160128211500,147.0,157.5,33.3333,34,59.2,0,67.7,70.4,67.4
20160128213000,147.0,155.4,32.8889,34,57.1,0,67.7,70.4,67.4
20160128214500,147.0,157.5,33.3333,34,58.5,0,67.7,70.4,67.4
20160128220000,147.0,155.4,32.8889,34,57.9,0,67.7,70.4,67.4
20160128221500,147.0,157.5,33.3333,34,57.9,0,67.7,70.4,67.4
20160128223000,147.0,157.5,33.3333,34,57.9,0,67.6,70.4,67.4
20160128224500,147.0,157.5,33.3333,34,58.8,0,67.6,70.4,67.4
20160128230000,147.0,153.3,32.4444,34,57.4,0,67.6,70.4,67.4
20160128231500,147.0,161.7,34.2222,34,58.8,0,67.6,70.4,67.4
20160128233000,147.0,153.3,32.4444,34,57.5,0,67.6,70.4,67.4
20160128234500,147.0,161.7,34.2222,34,59.2,0,67.6,70.4,67.4
20160129000000,147.0,155.4,32.8889,34,57.1,0,67.5,70.4,67.4
20160129001500,147.0,155.4,32.8889,34,59.6,0,67.5,70.4,67.4
20160129003000,147.0,163.8,34.6667,34,56.3,0,67.5,70.4,67.4
20160129004500,147.0,155.4,32.8889,34,60.0,0,67.5,70.4,67.4
20160129010000,147.0,153.3,32.4444,34,56.3,0,67.5,70.4,67.4
20160129011500,147.0,153.3,32.4444,34,60.0,0,67.4,70.4,67.4
20160129013000,147.0,157.5,33.3333,34,56.0,0,67.4,70.4,67.4
20160129014500,147.0,157.5,33.3333,34,59.9,0,67.4,70.4,67.4
20160129020000,147.0,153.3,32.4444,34,56.3,0,67.4,70.4,67.4
20160129021500,147.0,155.4,32.8889,34,59.2,0,67.4,70.4,67.4
20160129023000,147.0,155.4,32.8889,34,57.2,0,67.4,70.4,67.4
20160129024500,147.0,153.3,32.4444,34,58.3,0,67.4,70.4,67.4
20160129030000,147.0,161.7,34.2222,34,58.3,0,67.4,70.4,67.4
20160129031500,147.0,147.0,31.1111,34,57.1,0,67.3,70.4,67.4
20160129033000,147.0,150.15,31.7778,34,59.6,0,67.3,70.4,67.4
20160129034500,147.0,153.3,32.4444,34,56.4,0,67.3,70.4,67.4
20160129040000,147.0,150.15,31.7778,34,59.9,0,67.3,70.4,67.4
20160129041500,147.0,155.4,32.8889,34,56.4,0,67.3,70.4,67.4
20160129043000,147.0,153.3,32.4444,34,59.1,0,67.3,70.4,67.4
20160129044500,147.0,155.4,32.8889,34,57.6,0,67.3,70.4,67.4
20160129050000,147.0,150.15,31.7778,34,57.6,0,67.3,70.4,67.4
20160129051500,147.0,153.3,32.4444,34,58.8,0,67.3,70.4,67.4
20160129053000,147.0,153.3,32.4444,34,57.1,0,67.3,70.4,67.4
20160129054500,147.0,147.0,31.1111,34,59.9,0,67.3,70.4,67.4
20160129060000,147.0,155.4,32.8889,34,56.4,0,67.2,70.4,67.4
20160129061500,147.0,150.15,31.7778,34,59.5,0,67.2,70.4,67.4
20160129063000,147.0,155.4,32.8889,34,56.8,0,67.2,70.4,67.4
20160129064500,147.0,143.85,30.4444,34,58.5,0,67.2,70.4,67.4
20160129070000,147.0,157.5,33.3333,34,58.5,0,67.2,70.4,67.4
20160129071500,147.0,143.85,30.4444,34,56.7,0,67.2,70.4,67.4
20160129073000,147.0,155.4,32.8889,34,59.9,0,67.2,70.4,67.4
20160129074500,147.0,155.4,32.8889,34,56.4,0,67.2,70.4,67.4
20160129080000,147.0,150.15,31.7778,34,58.7,0,67.2,70.4,67.4
20160129081500,147.0,150.15,31.7778,34,56.6,0,67.2,70.4,67.4
20160129083000,147.0,147.0,31.1111,34,59.1,100,67.2,70.4,67.4
20160129084500,147.0,161.7,34.2222,34,55.2,0,67.5,70.4,67.4
20160129090000,147.0,166.95,35.3333,34,59.9,0,67.6,70.4,67.4
20160129091500,147.0,150.15,31.7778,34,56.7,0,67.7,70.4,67.4
20160129093000,147.0,150.15,31.7778,34,54.7,0,68.1,70.4,67.4
20160129094500,147.0,153.3,32.4444,34,59.5,0,68.1,70.4,67.4
20160129100000,147.0,150.15,31.7778,34,56.1,0,68.0,70.4,67.4
20160129101500,147.0,155.4,32.8889,34,54.5,0,68.1,70.4,67.4
20160129103000,147.0,153.3,32.4444,34,59.5,0,68.1,70.4,67.4
20160129104500,147.0,150.15,31.7778,34,55.7,0,68.1,70.4,67.4
20160129110000,147.0,143.85,30.4444,34,54.3,0,68.2,70.4,67.4
20160129111500,147.0,150.15,31.7778,34,58.8,0,68.2,70.4,67.4
20160129113000,147.0,147.0,31.1111,34,56.7,0,68.2,70.4,67.4
20160129114500,147.0,150.15,31.7778,34,53.5,0,68.2,70.4,67.4
20160129120000,147.0,153.3,32.4444,34,57.5,0,68.4,70.4,67.4
20160129121500,147.0,147.0,31.1111,34,58.3,0,68.4,70.4,67.4
20160129123000,147.0,147.0,31.1111,34,54.3,0,68.4,70.4,67.4
20160129124500,147.0,147.0,31.1111,34,56.1,0,68.3,70.4,67.4
20160129130000,147.0,147.0,31.1111,34,59.5,0,68.4,70.4,67.4
20160129131500,147.0,147.0,31.1111,34,55.5,0,68.5,70.4,67.4
20160129133000,147.0,150.15,31.7778,34,55.5,0,69.0,70.4,67.4
20160129134500,147.0,169.05,35.7778,35,58.8,0,69.8,70.4,67.4
20160129140000,147.0,179.55,38.0,36,56.7,0,70.2,70.4,67.4
20160129141500,147.0,184.8,39.1111,36,55.2,0,70.5,70.4,67.4
20160129143000,147.0,189.0,40.0,37,58.8,0,70.7,70.4,67.4
20160129144500,147.0,166.95,35.3333,35,56.3,0,70.0,70.4,67.4
20160129150000,147.0,155.4,32.8889,34,55.6,0,69.7,70.4,67.4
20160129151500,147.0,150.15,31.7778,34,59.1,0,69.7,70.4,67.4
20160129153000,147.0,155.4,32.8889,34,56.3,0,69.5,70.4,67.4
20160129154500,147.0,157.5,33.3333,34,56.3,0,69.3,70.4,67.4
20160129160000,147.0,155.4,32.8889,34,58.6,0,69.2,70.4,67.4
20160129161500,147.0,157.5,33.3333,34,55.6,0,69.1,70.4,67.4
20160129163000,147.0,161.7,34.2222,34,58.4,0,68.9,70.4,67.4
20160129164500,147.0,136.5,28.8889,34,58.4,0,68.9,70.4,67.4
20160129170000,147.0,150.15,31.7778,34,55.2,0,68.8,70.4,67.4
20160129171500,147.0,155.4,32.8889,34,58.1,0,68.7,70.4,67.4
20160129173000,147.0,150.15,31.7778,34,59.5,0,68.7,70.4,67.4
20160129174500,147.0,155.4,32.8889,34,55.2,0,68.7,70.4,67.4
20160129180000,147.0,155.4,32.8889,34,59.7,0,68.7,70.4,67.4
20160129181500,147.0,153.3,32.4444,34,57.1,0,68.6,70.4,67.4
20160129183000,147.0,155.4,32.8889,34,56.4,0,68.6,70.4,67.4
20160129184500,147.0,147.0,31.1111,34,60.1,0,68.6,70.4,67.4
20160129190000,147.0,153.3,32.4444,34,55.6,0,68.6,70.4,67.4
20160129191500,147.0,155.4,32.8889,34,60.5,0,68.6,70.4,67.4
20160129193000,147.0,147.0,31.1111,34,56.3,0,68.6,70.4,67.4
20160129194500,147.0,157.5,33.3333,34,58.4,0,68.5,70.4,67.4
20160129200000,147.0,147.0,31.1111,34,58.4,0,68.5,70.4,67.4
20160129201500,147.0,153.3,32.4444,34,56.0,0,68.4,70.4,67.4
20160129203000,147.0,153.3,32.4444,34,60.7,0,68.4,70.4,67.4
20160129204500,147.0,150.15,31.7778,34,55.9,0,68.4,70.4,67.4
20160129210000,147.0,157.5,33.3333,34,58.7,0,68.4,70.4,67.4
20160129211500,147.0,150.15,31.7778,34,58.7,0,68.3,70.4,67.4
20160129213000,147.0,153.3,32.4444,34,56.0,0,68.3,70.4,67.4
20160129214500,147.0,153.3,32.4444,34,60.5,0,68.3,70.4,67.4
20160129220000,147.0,143.85,30.4444,34,55.9,0,68.2,70.4,67.4
20160129221500,147.0,153.3,32.4444,34,59.6,0,68.2,70.4,67.4
20160129223000,147.0,147.0,31.1111,34,57.5,0,68.2,70.4,67.4
20160129224500,147.0,155.4,32.8889,34,57.5,0,68.2,70.4,67.4
20160129230000,147.0,155.4,32.8889,34,59.5,0,68.1,70.4,67.4
20160129231500,147.0,153.3,32.4444,34,55.6,0,68.1,70.4,67.4
20160129233000,147.0,150.15,31.7778,34,60.2,0,68.1,70.4,67.4
20160129234500,147.0,153.3,32.4444,34,56.7,0,68.1,70.4,67.4
20160130000000,147.0,155.4,32.8889,34,58.4,0,68.1,70.4,67.4
20160130001500,147.0,150.15,31.7778,34,58.4,0,68.0,70.4,67.4
20160130003000,147.0,153.3,32.4444,34,56.8,0,68.0,70.4,67.4
20160130004500,147.0,153.3,32.4444,34,59.5,0,67.9,70.4,67.4
20160130010000,147.0,157.5,33.3333,34,56.0,0,67.9,70.4,67.4
20160130011500,147.0,305.55,64.6667,44,59.5,0,67.6,70.4,67.4
20160130013000,147.0,155.4,32.8889,33,55.6,0,67.7,70.4,67.4
20160130014500,147.0,157.5,33.3333,33,60.2,0,67.8,70.4,67.4
20160130020000,147.0,155.4,32.8889,33,55.9,0,67.8,70.4,67.4
20160130021500,147.0,155.4,32.8889,33,60.0,0,67.8,70.4,67.4
20160130023000,147.0,155.4,32.8889,33,56.0,0,67.8,70.4,67.4
20160130024500,147.0,153.3,32.4444,33,59.6,0,67.8,70.4,67.4
20160130030000,147.0,150.15,31.7778,33,57.1,0,67.8,70.4,67.4
20160130031500,147.0,153.3,32.4444,33,58.0,0,67.8,70.4,67.4
20160130033000,147.0,153.3,32.4444,33,58.0,0,67.7,70.4,67.4
20160130034500,147.0,153.3,32.4444,33,56.6,0,67.7,70.4,67.4
20160130040000,147.0,147.0,31.1111,33,59.1,0,67.8,70.4,67.4
20160130041500,147.0,153.3,32.4444,33,55.6,0,67.8,70.4,67.4
20160130043000,147.0,153.3,32.4444,33,59.5,0,67.8,70.4,67.4
20160130044500,147.0,150.15,31.7778,33,55.6,0,67.8,70.4,67.4
20160130050000,147.0,153.3,32.4444,33,59.9,0,67.8,70.4,67.4
20160130051500,147.0,147.0,31.1111,33,55.4,0,67.8,70.4,67.4
20160130053000,147.0,155.4,32.8889,33,59.6,0,67.8,70.4,67.4
20160130054500,147.0,150.15,31.7778,33,55.9,0,67.8,70.4,67.4
20160130060000,147.0,147.0,31.1111,33,58.8,0,67.8,70.4,67.4
20160130061500,147.0,147.0,31.1111,33,56.3,0,67.8,70.4,67.4
20160130063000,147.0,150.15,31.7778,33,58.4,0,67.8,70.4,67.4
20160130064500,147.0,150.15,31.7778,33,56.7,0,67.8,70.4,67.4
20160130070000,147.0,150.15,31.7778,33,58.0,0,67.8,70.4,67.4
20160130071500,147.0,147.0,31.1111,33,56.7,0,67.8,70.4,67.4
20160130073000,147.0,153.3,32.4444,33,58.4,0,67.8,70.4,67.4
20160130074500,147.0,143.85,30.4444,33,56.6,0,67.8,70.4,67.4
20160130080000,147.0,153.3,32.4444,33,58.1,0,67.9,70.4,67.4
20160130081500,147.0,147.0,31.1111,33,56.7,0,67.9,70.4,67.4
20160130083000,147.0,147.0,31.1111,33,58.0,0,67.9,70.4,67.4
20160130084500,147.0,147.0,31.1111,33,55.9,0,67.9,70.4,67.4
20160130090000,147.0,150.15,31.7778,33,59.2,0,67.9,70.4,67.4
20160130091500,147.0,143.85,30.4444,33,55.5,0,67.9,70.4,67.4
20160130093000,147.0,140.7,29.7778,33,58.3,0,67.9,70.4,67.4
20160130094500,147.0,147.0,31.1111,33,56.0,0,67.9,70.4,67.4
20160130100000,147.0,140.7,29.7778,33,56.0,0,67.9,70.4,67.4
20160130101500,147.0,147.0,31.1111,33,58.7,0,67.9,70.4,67.4
20160130103000,147.0,140.7,29.7778,33,55.6,0,67.9,70.4,67.4
20160130104500,147.0,140.7,29.7778,33,56.3,0,67.9,70.4,67.4
20160130110000,147.0,140.7,29.7778,33,57.9,0,67.9,70.4,67.4
20160130111500,147.0,140.7,29.7778,33,56.4,0,67.9,70.4,67.4
20160130113000,147.0,140.7,29.7778,33,55.6,0,67.9,70.4,67.4
20160130114500,147.0,143.85,30.4444,33,56.3,0,67.9,70.4,67.4
20160130120000,147.0,140.7,29.7778,33,56.3,0,67.9,70.4,67.4
20160130121500,147.0,147.0,31.1111,33,57.1,0,67.9,70.4,67.4
20160130123000,147.0,140.7,29.7778,33,57.1,0,67.9,70.4,67.4
20160130124500,147.0,140.7,29.7778,33,57.1,0,67.9,70.4,67.4
20160130130000,147.0,140.7,29.7778,33,57.1,0,67.9,70.4,67.4
20160130131500,147.0,143.85,30.4444,33,56.4,0,67.9,70.4,67.4
20160130133000,147.0,147.0,31.1111,33,56.4,0,67.9,70.4,67.4
20160130134500,147.0,153.3,32.4444,33,56.4,0,67.9,70.4,67.4
20160130140000,147.0,153.3,32.4444,33,56.4,0,68.0,70.4,67.4
20160130141500,147.0,147.0,31.1111,33,56.4,0,68.0,70.4,67.4
20160130143000,147.0,153.3,32.4444,33,57.1,0,68.0,70.4,67.4
20160130144500,147.0,150.15,31.7778,33,57.1,0,68.0,70.4,67.4
20160130150000,147.0,150.15,31.7778,33,57.1,0,68.1,70.4,67.4
20160130151500,147.0,140.7,29.7778,33,57.1,0,68.1,70.4,67.4
20160130153000,147.0,140.7,29.7778,33,57.1,0,68.1,70.4,67.4
20160130154500,147.0,150.15,31.7778,33,57.1,0,68.1,70.4,67.4
20160130160000,147.0,143.85,30.4444,33,57.1,0,68.1,70.4,67.4
20160130161500,147.0,140.7,29.7778,33,57.1,0,68.1,70.4,67.4
20160130163000,147.0,147.0,31.1111,33,57.1,0,68.1,70.4,67.4
20160130164500,147.0,143.85,30.4444,33,57.1,0,68.1,70.4,67.4
20160130170000,147.0,143.85,30.4444,33,57.1,0,68.1,70.4,67.4
20160130171500,147.0,143.85,30.4444,33,57.1,0,68.2,70.4,67.4
20160130173000,147.0,140.7,29.7778,33,57.1,0,68.2,70.4,67.4
20160130174500,147.0,140.7,29.7778,33,57.1,0,68.2,70.4,67.4
20160130180000,147.0,150.15,31.7778,33,57.1,0,68.2,70.4,67.4
20160130181500,147.0,143.85,30.4444,33,57.1,0,68.2,70.4,67.4
20160130183000,147.0,140.7,29.7778,33,57.1,0,68.2,70.4,67.4
20160130184500,147.0,140.7,29.7778,33,57.1,0,68.2,70.4,67.4
20160130190000,147.0,147.0,31.1111,33,57.9,0,68.2,70.4,67.4
20160130191500,147.0,143.85,30.4444,33,57.9,0,68.2,70.4,67.4
20160130193000,147.0,140.7,29.7778,33,57.9,0,68.2,70.4,67.4
20160130194500,147.0,143.85,30.4444,33,57.9,0,68.2,70.4,67.4
20160130200000,147.0,147.0,31.1111,33,57.9,0,68.2,70.4,67.4
20160130201500,147.0,140.7,29.7778,33,57.9,0,68.2,70.4,67.4
20160130203000,147.0,143.85,30.4444,33,57.9,0,68.2,70.4,67.4
20160130204500,147.0,143.85,30.4444,33,57.9,0,68.2,70.4,67.4
20160130210000,147.0,134.4,28.4444,33,57.9,0,68.2,70.4,67.4
20160130211500,147.0,147.0,31.1111,33,57.9,0,68.2,70.4,67.4
20160130213000,147.0,143.85,30.4444,33,57.9,0,68.2,70.4,67.4
20160130214500,147.0,147.0,31.1111,33,57.9,0,68.2,70.4,67.4
20160130220000,147.0,140.7,29.7778,33,57.9,0,68.2,70.4,67.4
20160130221500,147.0,147.0,31.1111,33,57.9,0,68.2,70.4,67.4
20160130223000,147.0,150.15,31.7778,33,57.9,0,68.2,70.4,67.4
20160130224500,147.0,140.7,29.7778,33,57.9,0,68.2,70.4,67.4
20160130230000,147.0,143.85,30.4444,33,57.9,0,68.2,70.4,67.4
20160130231500,147.0,153.3,32.4444,33,57.9,0,68.2,70.4,67.4
20160130233000,147.0,150.15,31.7778,33,57.9,0,68.1,70.4,67.4
20160130234500,147.0,150.15,31.7778,33,57.9,0,68.1,70.4,67.4
20160131000000,147.0,153.3,32.4444,33,57.9,0,68.2,70.4,67.4
20160131001500,147.0,153.3,32.4444,33,57.9,0,68.1,70.4,67.4
20160131003000,147.0,147.0,31.1111,33,57.9,0,68.1,70.4,67.4
20160131004500,147.0,150.15,31.7778,33,57.9,0,68.1,70.4,67.4
20160131010000,147.0,147.0,31.1111,33,57.2,0,68.1,70.4,67.4
20160131011500,147.0,155.4,32.8889,33,57.2,0,68.1,70.4,67.4
20160131013000,147.0,153.3,32.4444,33,57.2,0,68.1,70.4,67.4
20160131014500,147.0,153.3,32.4444,33,57.2,0,68.1,70.4,67.4
20160131020000,147.0,153.3,32.4444,33,57.2,0,68.1,70.4,67.4
20160131021500,147.0,150.15,31.7778,33,57.2,0,68.1,70.4,67.4
20160131023000,147.0,150.15,31.7778,33,57.2,0,68.1,70.4,67.4
20160131024500,147.0,140.7,29.7778,33,57.2,0,68.1,70.4,67.4
20160131030000,147.0,140.7,29.7778,33,57.2,0,68.1,70.4,67.4
20160131031500,147.0,147.0,31.1111,33,57.2,0,68.0,70.4,67.4
20160131033000,147.0,136.5,28.8889,33,57.2,0,68.0,70.4,67.4
20160131034500,147.0,147.0,31.1111,33,57.2,0,68.0,70.4,67.4
20160131040000,147.0,150.15,31.7778,33,57.2,0,68.0,70.4,67.4
20160131041500,147.0,143.85,30.4444,33,57.2,0,68.0,70.4,67.4
20160131043000,147.0,150.15,31.7778,33,57.2,0,68.0,70.4,67.4
20160131044500,147.0,150.15,31.7778,33,57.2,0,68.0,70.4,67.4
20160131050000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131051500,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131053000,147.0,150.15,31.7778,33,57.2,0,68.0,70.4,67.4
20160131054500,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131060000,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131061500,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131063000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131064500,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160131070000,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131071500,147.0,140.7,29.7778,33,57.2,0,67.9,70.4,67.4
20160131073000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131074500,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160131080000,147.0,147.0,31.1111,33,57.9,0,67.9,70.4,67.4
20160131081500,147.0,143.85,30.4444,33,57.9,0,67.9,70.4,67.4
20160131083000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131084500,147.0,143.85,30.4444,33,57.2,0,67.9,70.4,67.4
20160131090000,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131091500,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160131093000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131094500,147.0,143.85,30.4444,33,57.2,0,67.9,70.4,67.4
20160131100000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131101500,147.0,143.85,30.4444,33,57.2,0,67.8,70.4,67.4
20160131103000,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131104500,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131110000,147.0,143.85,30.4444,33,57.2,0,67.9,70.4,67.4
20160131111500,147.0,147.0,31.1111,33,57.2,0,67.9,70.4,67.4
20160131113000,147.0,143.85,30.4444,33,57.9,0,67.9,70.4,67.4
20160131114500,147.0,140.7,29.7778,33,57.9,0,67.9,70.4,67.4
20160131120000,147.0,136.5,28.8889,33,57.9,0,67.9,70.4,67.4
20160131121500,147.0,147.0,31.1111,33,57.9,0,67.9,70.4,67.4
20160131123000,147.0,143.85,30.4444,33,57.9,0,67.9,70.4,67.4
20160131124500,147.0,143.85,30.4444,33,58.7,0,68.0,70.4,67.4
20160131130000,147.0,140.7,29.7778,33,58.7,0,68.0,70.4,67.4
20160131131500,147.0,140.7,29.7778,33,58.7,0,68.1,70.4,67.4
20160131133000,147.0,143.85,30.4444,33,58.7,0,68.1,70.4,67.4
20160131134500,147.0,150.15,31.7778,33,58.7,0,68.1,70.4,67.4
20160131140000,147.0,140.7,29.7778,33,58.7,0,68.1,70.4,67.4
20160131141500,147.0,147.0,31.1111,33,58.7,0,68.1,70.4,67.4
20160131143000,147.0,147.0,31.1111,33,58.7,0,68.2,70.4,67.4
20160131144500,147.0,150.15,31.7778,33,58.7,0,68.2,70.4,67.4
20160131150000,147.0,143.85,30.4444,33,58.7,0,68.2,70.4,67.4
20160131151500,147.0,143.85,30.4444,33,58.7,0,68.2,70.4,67.4
20160131153000,147.0,147.0,31.1111,33,58.7,0,68.3,70.4,67.4
20160131154500,147.0,150.15,31.7778,33,58.7,0,68.3,70.4,67.4
20160131160000,147.0,143.85,30.4444,33,58.7,0,68.3,70.4,67.4
20160131161500,147.0,147.0,31.1111,33,58.7,0,68.3,70.4,67.4
20160131163000,147.0,147.0,31.1111,33,58.7,0,68.4,70.4,67.4
20160131164500,147.0,143.85,30.4444,33,58.7,0,68.4,70.4,67.4
20160131170000,147.0,153.3,32.4444,33,58.7,0,68.4,70.4,67.4
20160131171500,147.0,153.3,32.4444,33,58.7,0,68.4,70.4,67.4
20160131173000,147.0,150.15,31.7778,33,58.7,0,68.4,70.4,67.4
20160131174500,147.0,143.85,30.4444,33,58.7,0,68.4,70.4,67.4
20160131180000,147.0,147.0,31.1111,33,58.0,0,68.4,70.4,67.4
20160131181500,147.0,150.15,31.7778,33,58.0,0,68.4,70.4,67.4
20160131183000,147.0,147.0,31.1111,33,58.0,0,68.4,70.4,67.4
20160131184500,147.0,147.0,31.1111,33,58.0,0,68.4,70.4,67.4
20160131190000,147.0,147.0,31.1111,33,58.0,0,68.4,70.4,67.4
20160131191500,147.0,140.7,29.7778,33,57.4,0,68.3,70.4,67.4
20160131193000,147.0,147.0,31.1111,33,57.4,0,68.3,70.4,67.4
20160131194500,147.0,153.3,32.4444,33,57.4,0,68.3,70.4,67.4
20160131200000,147.0,150.15,31.7778,33,57.4,0,68.3,70.4,67.4
20160131201500,147.0,150.15,31.7778,33,57.4,0,68.3,70.4,67.4
20160131203000,147.0,143.85,30.4444,33,57.4,0,68.3,70.4,67.4
20160131204500,147.0,147.0,31.1111,33,57.4,0,68.3,70.4,67.4
20160131210000,147.0,143.85,30.4444,33,57.4,0,68.2,70.4,67.4
20160131211500,147.0,150.15,31.7778,33,57.4,0,68.2,70.4,67.4
20160131213000,147.0,147.0,31.1111,33,57.4,0,68.2,70.4,67.4
20160131214500,147.0,147.0,31.1111,33,57.4,0,68.2,70.4,67.4
20160131220000,147.0,143.85,30.4444,33,57.4,0,68.2,70.4,67.4
20160131221500,147.0,143.85,30.4444,33,57.4,0,68.2,70.4,67.4
20160131223000,147.0,147.0,31.1111,33,57.4,0,68.2,70.4,67.4
20160131224500,147.0,150.15,31.7778,33,57.4,0,68.1,70.4,67.4
20160131230000,147.0,153.3,32.4444,33,57.4,0,68.2,70.4,67.4
20160131231500,147.0,150.15,31.7778,33,57.4,0,68.1,70.4,67.4
20160131233000,147.0,143.85,30.4444,33,57.4,0,68.1,70.4,67.4
20160131234500,147.0,143.85,30.4444,33,57.4,0,68.1,70.4,67.4
20160201000000,147.0,140.7,29.7778,33,57.4,0,68.1,70.4,67.4
20160201001500,147.0,143.85,30.4444,33,57.4,0,68.1,70.4,67.4
20160201003000,147.0,143.85,30.4444,33,57.4,0,68.1,70.4,67.4
20160201004500,147.0,147.0,31.1111,33,57.4,0,68.1,70.4,67.4
20160201010000,147.0,147.0,31.1111,33,57.4,0,68.1,70.4,67.4
20160201011500,147.0,140.7,29.7778,33,57.4,0,68.0,70.4,67.4
20160201013000,147.0,147.0,31.1111,33,57.4,0,68.0,70.4,67.4
20160201014500,147.0,143.85,30.4444,33,57.4,0,68.0,70.4,67.4
20160201020000,147.0,147.0,31.1111,33,57.4,0,68.0,70.4,67.4
20160201021500,147.0,147.0,31.1111,33,57.4,0,68.0,70.4,67.4
20160201023000,147.0,147.0,31.1111,33,57.4,0,67.9,70.4,67.4
20160201024500,147.0,150.15,31.7778,33,57.4,0,67.9,70.4,67.4
20160201030000,147.0,147.0,31.1111,33,57.4,0,67.9,70.4,67.4
20160201031500,147.0,150.15,31.7778,33,57.4,0,67.9,70.4,67.4
20160201033000,147.0,150.15,31.7778,33,57.4,0,67.9,70.4,67.4
20160201034500,147.0,143.85,30.4444,33,57.4,0,67.9,70.4,67.4
20160201040000,147.0,155.4,32.8889,33,57.4,0,67.9,70.4,67.4
20160201041500,147.0,143.85,30.4444,33,57.4,0,67.9,70.4,67.4
20160201043000,147.0,143.85,30.4444,33,57.4,0,67.9,70.4,67.4
20160201044500,147.0,147.0,31.1111,33,57.4,0,67.9,70.4,67.4
20160201050000,147.0,150.15,31.7778,33,57.4,0,67.9,70.4,67.4
20160201051500,147.0,147.0,31.1111,33,57.4,0,67.9,70.4,67.4
20160201053000,147.0,143.85,30.4444,33,57.4,0,67.9,70.4,67.4
20160201054500,147.0,150.15,31.7778,33,57.4,0,67.8,70.4,67.4
20160201060000,147.0,147.0,31.1111,33,57.4,0,67.9,70.4,67.4
20160201061500,147.0,147.0,31.1111,33,57.4,0,67.8,70.4,67.4
20160201063000,147.0,147.0,31.1111,33,57.4,0,67.8,70.4,67.4
20160201064500,147.0,147.0,31.1111,33,58.0,0,67.9,70.4,67.4
20160201070000,147.0,150.15,31.7778,33,58.0,0,67.9,70.4,67.4
20160201071500,147.0,143.85,30.4444,33,58.0,0,67.9,70.4,67.4
20160201073000,147.0,150.15,31.7778,33,58.0,0,67.9,70.4,67.4
20160201074500,147.0,153.3,32.4444,33,58.0,0,67.9,70.4,67.4
20160201080000,147.0,150.15,31.7778,33,58.0,0,67.9,70.4,67.4
20160201081500,147.0,157.5,33.3333,33,58.0,0,67.9,70.4,67.4
20160201083000,147.0,153.3,32.4444,33,58.0,0,68.2,70.4,67.4
20160201084500,147.0,150.15,31.7778,33,58.0,0,68.3,70.4,67.4
20160201090000,147.0,150.15,31.7778,33,58.0,0,68.3,70.4,67.4
20160201091500,147.0,166.95,35.3333,35,57.2,0,69.4,70.4,67.4
20160201093000,147.0,161.7,34.2222,35,57.2,0,69.7,70.4,67.4
20160201094500,147.0,201.6,42.6667,37,57.2,0,69.7,70.4,67.4
20160201100000,147.0,186.9,39.5556,35,56.3,0,69.8,70.4,67.4
20160201101500,147.0,155.4,32.8889,34,56.3,0,69.7,70.3,67.3
20160201103000,147.0,153.3,32.4444,34,57.1,0,69.7,70.4,67.4
20160201104500,147.0,153.3,32.4444,34,57.1,0,69.6,70.4,67.4
20160201110000,147.0,150.15,31.7778,34,57.1,0,69.6,70.4,67.4
20160201111500,147.0,147.0,31.1111,34,57.1,0,69.6,70.4,67.4
20160201113000,147.0,155.4,32.8889,34,57.1,0,69.7,70.4,67.4
20160201114500,147.0,157.5,33.3333,34,57.1,0,69.7,70.4,67.4
20160201120000,147.0,153.3,32.4444,34,57.1,0,70.1,70.4,67.4
20160201121500,147.0,155.4,32.8889,34,57.1,0,70.0,70.4,67.4
20160201123000,147.0,157.5,33.3333,33,57.1,0,69.9,70.4,67.4
20160201124500,147.0,161.7,34.2222,33,56.0,0,69.7,70.4,67.4
20160201130000,147.0,157.5,33.3333,33,56.7,0,69.6,70.4,67.4
20160201131500,147.0,155.4,32.8889,33,56.7,0,69.7,70.4,67.4
20160201133000,147.0,150.15,31.7778,33,56.7,0,69.8,70.4,67.4
20160201134500,147.0,155.4,32.8889,33,56.7,0,69.9,70.4,67.4
20160201140000,147.0,153.3,32.4444,33,56.7,0,70.1,70.4,67.4
20160201141500,147.0,153.3,32.4444,33,56.7,0,70.2,70.4,67.4
20160201143000,147.0,153.3,32.4444,34,56.7,0,70.3,70.4,67.4
20160201144500,147.0,163.8,34.6667,34,56.7,0,70.4,70.4,67.4
20160201150000,147.0,194.25,41.1111,37,56.7,0,70.7,70.4,67.4
20160201151500,147.0,211.05,44.6667,37,56.7,0,70.6,70.4,67.4
20160201153000,147.0,211.05,44.6667,37,56.7,0,70.3,70.4,67.4
20160201154500,147.0,186.9,39.5556,36,56.7,0,70.1,70.4,67.4
20160201160000,147.0,172.2,36.4444,35,56.7,0,70.3,70.4,67.4
20160201161500,147.0,174.3,36.8889,35,56.7,0,70.5,70.4,67.4
20160201163000,147.0,174.3,36.8889,35,56.7,0,70.6,70.4,67.4
20160201164500,147.0,181.65,38.4444,35,56.7,0,70.7,70.4,67.4
20160201170000,147.0,189.0,40.0,36,56.7,0,70.5,70.4,67.4
20160201171500,147.0,191.1,40.4444,36,56.7,0,70.2,70.4,67.4
20160201173000,147.0,169.05,35.7778,34,56.7,0,70.0,70.4,67.4
20160201174500,147.0,155.4,32.8889,33,56.7,0,69.9,70.4,67.4
20160201180000,147.0,163.8,34.6667,33,56.7,0,69.8,70.4,67.4
20160201181500,147.0,153.3,32.4444,33,56.7,0,69.7,70.4,67.4
20160201183000,147.0,157.5,33.3333,33,56.7,0,69.6,70.4,67.4
20160201184500,147.0,163.8,34.6667,33,56.7,0,69.6,70.4,67.4
20160201190000,147.0,155.4,32.8889,33,56.7,0,69.4,70.4,67.4
20160201191500,147.0,161.7,34.2222,33,56.7,0,69.3,70.4,67.4
20160201193000,147.0,157.5,33.3333,33,56.7,0,69.2,70.4,67.4
20160201194500,147.0,157.5,33.3333,33,56.7,0,69.2,70.4,67.4
20160201200000,147.0,155.4,32.8889,33,57.5,0,69.1,70.4,67.4
20160201201500,147.0,157.5,33.3333,33,57.5,0,69.1,70.4,67.4
20160201203000,147.0,163.8,34.6667,33,57.5,0,69.0,70.4,67.4
20160201204500,147.0,161.7,34.2222,33,57.5,0,68.9,70.4,67.4
20160201210000,147.0,157.5,33.3333,33,57.5,0,68.9,70.4,67.4
20160201211500,147.0,153.3,32.4444,33,57.5,0,68.9,70.4,67.4
20160201213000,147.0,155.4,32.8889,33,57.5,0,68.8,70.4,67.4
20160201214500,147.0,155.4,32.8889,33,57.5,0,68.8,70.4,67.4
20160201220000,147.0,157.5,33.3333,33,56.8,0,68.7,70.4,67.4
20160201221500,147.0,157.5,33.3333,33,56.8,0,68.7,70.4,67.4
20160201223000,147.0,157.5,33.3333,33,57.5,0,68.7,70.4,67.4
20160201224500,147.0,153.3,32.4444,33,57.5,0,68.7,70.4,67.4
20160201230000,147.0,155.4,32.8889,33,57.5,0,68.6,70.4,67.4
20160201231500,147.0,161.7,34.2222,33,57.5,0,68.6,70.4,67.4
20160201233000,147.0,157.5,33.3333,33,57.5,0,68.6,70.4,67.4
20160201234500,147.0,153.3,32.4444,33,57.5,0,68.6,70.4,67.4
20160202000000,147.0,157.5,33.3333,33,57.5,0,68.5,70.4,67.4
20160202001500,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202003000,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202004500,147.0,155.4,32.8889,33,57.5,0,68.4,70.4,67.4
20160202010000,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202011500,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202013000,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202014500,147.0,150.15,31.7778,33,57.5,0,68.3,70.4,67.4
20160202020000,147.0,155.4,32.8889,33,57.5,0,68.3,70.4,67.4
20160202021500,147.0,153.3,32.4444,33,57.5,0,68.3,70.4,67.4
20160202023000,147.0,157.5,33.3333,33,57.5,0,68.3,70.4,67.4
20160202024500,147.0,157.5,33.3333,33,57.5,0,68.2,70.4,67.4
20160202030000,147.0,155.4,32.8889,33,57.5,0,68.2,70.4,67.4
20160202031500,147.0,157.5,33.3333,33,57.5,0,68.2,70.4,67.4
20160202033000,147.0,153.3,32.4444,33,57.5,0,68.1,70.4,67.4
20160202034500,147.0,157.5,33.3333,33,56.8,0,68.1,70.4,67.4
20160202040000,147.0,157.5,33.3333,33,56.8,0,68.1,70.4,67.4
20160202041500,147.0,161.7,34.2222,33,57.5,0,68.1,70.4,67.4
20160202043000,147.0,155.4,32.8889,33,57.5,0,68.1,70.4,67.4
20160202044500,147.0,163.8,34.6667,33,57.5,0,68.1,70.4,67.4
20160202050000,147.0,155.4,32.8889,33,57.5,0,68.1,70.4,67.4
20160202051500,147.0,157.5,33.3333,33,57.5,0,68.1,70.4,67.4
20160202053000,147.0,157.5,33.3333,33,57.5,0,68.1,70.4,67.4
20160202054500,147.0,155.4,32.8889,33,57.5,0,68.1,70.4,67.4
20160202060000,147.0,157.5,33.3333,33,57.5,0,68.0,70.4,67.4
20160202061500,147.0,157.5,33.3333,33,57.5,0,68.0,70.4,67.4
20160202063000,147.0,157.5,33.3333,33,57.5,0,68.0,70.4,67.4
20160202064500,147.0,157.5,33.3333,33,57.5,0,67.9,70.4,67.4
20160202070000,147.0,150.15,31.7778,32,57.5,0,68.0,70.4,67.4
20160202071500,147.0,150.15,31.7778,32,57.5,0,68.0,70.4,67.4
20160202073000,147.0,150.15,31.7778,32,57.5,0,68.0,70.4,67.4
20160202074500,147.0,147.0,31.1111,32,56.8,0,68.0,70.4,67.4
20160202080000,147.0,150.15,31.7778,32,56.8,0,68.0,70.4,67.4
20160202081500,147.0,147.0,31.1111,32,57.5,0,68.0,70.4,67.4
20160202083000,147.0,150.15,31.7778,32,57.5,0,68.3,70.4,67.4
20160202084500,147.0,147.0,31.1111,32,57.5,0,68.7,70.4,67.4
20160202090000,147.0,150.15,31.7778,32,57.5,0,68.9,70.4,67.4
20160202091500,147.0,147.0,31.1111,32,57.5,0,69.1,70.4,67.4
20160202093000,147.0,150.15,31.7778,32,57.5,0,69.2,70.4,67.4
20160202094500,147.0,143.85,30.4444,32,57.5,0,69.2,70.4,67.4
20160202100000,147.0,147.0,31.1111,33,57.5,0,69.3,70.4,67.4
20160202101500,147.0,140.7,29.7778,33,57.5,0,69.2,70.4,67.4
20160202103000,147.0,150.15,31.7778,34,57.5,0,69.3,70.4,67.4
20160202104500,147.0,153.3,32.4444,34,56.8,0,69.3,70.4,67.4
20160202110000,147.0,153.3,32.4444,34,56.8,0,69.3,70.4,67.4
20160202111500,147.0,150.15,31.7778,34,56.8,0,69.5,70.4,67.4
20160202113000,147.0,153.3,32.4444,34,56.8,0,69.4,70.4,67.4
20160202114500,147.0,153.3,32.4444,34,56.8,0,69.3,70.4,67.4
20160202120000,147.0,150.15,31.7778,34,56.8,0,69.2,70.4,67.4
20160202121500,147.0,153.3,32.4444,34,56.8,0,69.3,70.4,67.4
20160202123000,147.0,150.15,31.7778,34,56.8,0,69.3,70.4,67.4
20160202124500,147.0,155.4,32.8889,34,56.8,0,69.4,70.4,67.4
20160202130000,147.0,157.5,33.3333,34,56.8,0,69.3,70.4,67.4
20160202131500,147.0,155.4,32.8889,34,56.8,0,69.6,70.4,67.4
20160202133000,147.0,157.5,33.3333,34,56.8,0,69.9,70.4,67.4
20160202134500,147.0,155.4,32.8889,34,56.8,0,69.9,70.4,67.4
20160202140000,147.0,155.4,32.8889,34,56.8,0,70.1,70.4,67.4
20160202141500,147.0,153.3,32.4444,34,56.8,0,70.2,70.4,67.4
20160202143000,147.0,155.4,32.8889,34,56.8,0,70.3,70.4,67.4
20160202144500,147.0,161.7,34.2222,34,56.8,0,70.3,70.4,67.4
20160202150000,147.0,161.7,34.2222,34,56.8,0,70.4,70.4,67.4
20160202151500,147.0,161.7,34.2222,34,56.8,0,70.5,70.4,67.4
20160202153000,147.0,155.4,32.8889,34,56.8,0,70.5,70.4,67.4
20160202154500,147.0,163.8,34.6667,35,56.8,0,70.5,70.4,67.4
20160202160000,147.0,163.8,34.6667,35,56.8,0,70.6,70.4,67.4
20160202161500,147.0,169.05,35.7778,35,56.8,0,70.3,70.4,67.4
20160202163000,147.0,163.8,34.6667,34,56.8,0,70.0,70.4,67.4
20160202164500,147.0,157.5,33.3333,34,56.8,0,69.8,70.4,67.4
20160202170000,147.0,163.8,34.6667,34,56.8,0,69.6,70.4,67.4
20160202171500,147.0,157.5,33.3333,34,56.8,0,69.7,70.4,67.4
20160202173000,147.0,161.7,34.2222,34,56.8,0,69.7,70.4,67.4
20160202174500,147.0,155.4,32.8889,34,56.8,0,69.6,70.4,67.4
20160202180000,147.0,157.5,33.3333,34,56.8,0,69.5,70.4,67.4
20160202181500,147.0,155.4,32.8889,33,56.8,0,69.4,70.4,67.4
20160202183000,147.0,153.3,32.4444,33,56.8,0,69.3,70.4,67.4
20160202184500,147.0,155.4,32.8889,33,56.8,0,69.2,70.4,67.4
20160202190000,147.0,155.4,32.8889,33,57.5,0,69.1,70.4,67.4
20160202191500,147.0,153.3,32.4444,33,57.5,0,69.1,70.4,67.4
20160202193000,147.0,155.4,32.8889,33,57.5,0,69.1,70.4,67.4
20160202194500,147.0,153.3,32.4444,33,57.5,0,69.0,70.4,67.4
20160202200000,147.0,153.3,32.4444,33,57.5,0,68.9,70.4,67.4
20160202201500,147.0,155.4,32.8889,33,57.5,0,68.9,70.4,67.4
20160202203000,147.0,155.4,32.8889,33,57.5,0,68.8,70.4,67.4
20160202204500,147.0,155.4,32.8889,33,57.5,0,68.8,70.4,67.4
20160202210000,147.0,150.15,31.7778,33,57.5,0,68.7,70.4,67.4
