PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202211500,147.0,155.4,32.8889,33,57.5,0,68.7,70.4,67.4
20160202213000,147.0,155.4,32.8889,33,57.5,0,68.7,70.4,67.4
20160202214500,147.0,157.5,33.3333,33,57.5,0,68.6,70.4,67.4
20160202220000,147.0,155.4,32.8889,33,57.5,0,68.6,70.4,67.4
20160202221500,147.0,153.3,32.4444,33,57.5,0,68.6,70.4,67.4
20160202223000,147.0,153.3,32.4444,33,57.5,0,68.5,70.4,67.4
20160202224500,147.0,153.3,32.4444,33,57.5,0,68.4,70.4,67.4
20160202230000,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202231500,147.0,157.5,33.3333,33,57.5,0,68.4,70.4,67.4
20160202233000,147.0,153.3,32.4444,33,57.5,0,68.3,70.4,67.4
20160202234500,147.0,157.5,33.3333,33,57.5,0,68.3,70.4,67.4
20160203000000,147.0,161.7,34.2222,33,57.5,0,68.3,70.4,67.4
20160203001500,147.0,155.4,32.8889,33,57.5,0,68.3,70.4,67.4
20160203003000,147.0,150.15,31.7778,33,57.5,0,68.3,70.4,67.4
20160203004500,147.0,155.4,32.8889,33,57.5,0,68.2,70.4,67.4
20160203010000,147.0,155.4,32.8889,33,57.5,0,68.2,70.4,67.4
20160203011500,147.0,317.1,67.1111,43,57.5,0,67.9,70.4,67.4
20160203013000,147.0,153.3,32.4444,32,57.5,0,68.1,70.4,67.4
20160203014500,147.0,157.5,33.3333,32,57.5,0,68.1,70.4,67.4
20160203020000,147.0,161.7,34.2222,32,57.5,0,68.1,70.4,67.4
20160203021500,147.0,155.4,32.8889,32,57.5,0,68.1,70.4,67.4
20160203023000,147.0,157.5,33.3333,32,57.5,0,68.1,70.4,67.4
20160203024500,147.0,155.4,32.8889,32,57.5,0,68.1,70.4,67.4
20160203030000,147.0,161.7,34.2222,32,57.5,0,68.1,70.4,67.4
20160203031500,147.0,157.5,33.3333,32,57.5,0,68.1,70.4,67.4
20160203033000,147.0,155.4,32.8889,32,57.5,0,68.1,70.4,67.4
20160203034500,147.0,157.5,33.3333,32,57.5,0,68.1,70.4,67.4
20160203040000,147.0,161.7,34.2222,32,57.5,0,68.0,70.4,67.4
20160203041500,147.0,157.5,33.3333,32,57.5,0,68.0,70.4,67.4
20160203043000,147.0,161.7,34.2222,32,57.5,0,68.0,70.4,67.4
20160203044500,147.0,157.5,33.3333,32,57.5,0,68.0,70.4,67.4
20160203050000,147.0,157.5,33.3333,32,57.5,0,68.0,70.3,67.3
20160203051500,147.0,157.5,33.3333,32,57.5,0,67.9,70.4,67.4
20160203053000,147.0,157.5,33.3333,32,57.5,0,67.9,70.4,67.4
20160203054500,147.0,161.7,34.2222,32,57.5,0,67.9,70.4,67.4
20160203060000,147.0,157.5,33.3333,32,57.5,0,67.9,70.4,67.4
20160203061500,147.0,161.7,34.2222,32,57.5,0,67.9,70.4,67.4
20160203063000,147.0,161.7,34.2222,32,57.5,0,67.9,70.4,67.4
20160203064500,147.0,157.5,33.3333,32,57.5,0,67.9,70.4,67.4
20160203070000,147.0,157.5,33.3333,32,57.5,0,67.9,70.4,67.4
20160203071500,147.0,166.95,35.3333,32,57.5,0,67.9,70.4,67.4
20160203073000,147.0,161.7,34.2222,32,57.5,0,67.9,70.4,67.4
20160203074500,147.0,163.8,34.6667,32,58.3,0,67.9,70.4,67.4
20160203080000,147.0,161.7,34.2222,32,58.3,0,67.9,70.4,67.4
20160203081500,147.0,157.5,33.3333,32,57.2,0,67.7,70.4,67.4
20160203083000,147.0,155.4,32.8889,32,58.3,0,67.7,70.4,67.4
20160203084500,147.0,157.5,33.3333,32,58.3,0,67.7,70.4,67.4
20160203090000,147.0,153.3,32.4444,32,56.6,0,68.2,70.4,67.4
20160203091500,147.0,161.7,34.2222,32,59.9,0,68.3,70.4,67.4
20160203093000,147.0,161.7,34.2222,32,56.0,0,68.4,70.4,67.4
20160203094500,147.0,153.3,32.4444,32,57.5,0,68.7,70.4,67.4
20160203100000,147.0,155.4,32.8889,32,57.5,0,68.8,70.4,67.4
20160203101500,147.0,155.4,32.8889,32,56.7,0,69.0,70.4,67.4
20160203103000,147.0,163.8,34.6667,32,58.4,0,68.8,70.4,67.4
20160203104500,147.0,155.4,32.8889,32,55.9,0,69.0,70.4,67.4
20160203110000,147.0,157.5,33.3333,32,58.0,0,69.0,70.4,67.4
20160203111500,147.0,150.15,31.7778,33,56.3,0,69.0,70.4,67.4
20160203113000,147.0,161.7,34.2222,33,56.3,0,69.2,70.4,67.4
20160203114500,147.0,155.4,32.8889,33,58.3,0,68.9,70.4,67.4
20160203120000,147.0,155.4,32.8889,33,55.2,0,69.1,70.4,67.4
20160203121500,147.0,155.4,32.8889,33,59.4,0,69.1,70.4,67.4
20160203123000,147.0,155.4,32.8889,33,55.5,0,69.0,70.4,67.4
20160203124500,147.0,157.5,33.3333,33,55.5,0,68.9,70.4,67.4
20160203130000,147.0,157.5,33.3333,33,59.5,0,68.9,70.4,67.4
20160203131500,147.0,150.15,31.7778,33,55.1,0,68.8,70.4,67.4
20160203133000,147.0,157.5,33.3333,33,56.4,0,69.1,70.4,67.4
20160203134500,147.0,150.15,31.7778,33,59.1,0,69.6,70.4,67.4
20160203140000,147.0,155.4,32.8889,33,54.7,0,69.9,70.4,67.4
20160203141500,147.0,155.4,32.8889,33,56.0,0,69.8,70.4,67.4
20160203143000,147.0,153.3,32.4444,33,59.9,0,69.4,70.4,67.4
20160203144500,147.0,153.3,32.4444,33,55.9,0,69.2,70.4,67.4
20160203150000,147.0,157.5,33.3333,33,55.2,0,69.2,70.4,67.4
20160203151500,147.0,155.4,32.8889,33,57.9,0,69.1,70.4,67.4
20160203153000,147.0,150.15,31.7778,33,59.5,0,69.2,70.4,67.4
20160203154500,147.0,174.3,36.8889,34,55.9,0,70.0,70.4,67.4
20160203160000,147.0,268.8,56.8889,41,53.5,0,70.9,70.4,67.4
20160203161500,147.0,271.95,57.5556,41,56.9,0,70.3,70.4,67.4
20160203163000,147.0,155.4,32.8889,32,59.5,0,69.5,70.4,67.4
20160203164500,147.0,155.4,32.8889,32,55.9,0,69.2,70.4,67.4
20160203170000,147.0,155.4,32.8889,32,55.9,0,68.9,70.4,67.4
20160203171500,147.0,161.7,34.2222,32,59.2,0,69.1,70.4,67.4
20160203173000,147.0,153.3,32.4444,32,59.2,0,68.9,70.4,67.4
20160203174500,147.0,155.4,32.8889,32,55.2,0,68.8,70.4,67.4
20160203180000,147.0,157.5,33.3333,32,57.2,0,68.7,70.4,67.4
20160203181500,147.0,155.4,32.8889,32,60.0,0,68.6,70.4,67.4
20160203183000,147.0,153.3,32.4444,32,56.7,0,68.5,70.4,67.4
20160203184500,147.0,155.4,32.8889,32,55.9,0,68.4,70.4,67.4
20160203190000,147.0,153.3,32.4444,32,60.0,0,68.4,70.4,67.4
20160203191500,147.0,157.5,33.3333,32,58.2,0,68.3,70.4,67.4
20160203193000,147.0,161.7,34.2222,32,55.6,0,68.2,70.4,67.4
20160203194500,147.0,157.5,33.3333,32,60.0,0,68.2,70.4,67.4
20160203200000,147.0,157.5,33.3333,32,57.8,0,68.1,70.4,67.4
20160203201500,147.0,157.5,33.3333,32,56.0,0,68.1,70.4,67.4
20160203203000,147.0,153.3,32.4444,32,60.0,0,68.0,70.4,67.4
20160203204500,147.0,150.15,31.7778,32,57.4,0,67.9,70.4,67.4
20160203210000,147.0,155.4,32.8889,32,56.0,0,67.9,70.4,67.4
20160203211500,147.0,155.4,32.8889,32,59.9,0,67.9,70.4,67.4
20160203213000,147.0,153.3,32.4444,32,56.7,0,67.8,70.4,67.4
20160203214500,147.0,157.5,33.3333,32,58.0,0,67.8,70.4,67.4
20160203220000,147.0,153.3,32.4444,32,58.7,0,67.8,70.4,67.4
20160203221500,147.0,161.7,34.2222,32,56.0,0,67.7,70.4,67.4
20160203223000,147.0,161.7,34.2222,32,60.3,0,67.7,70.4,67.4
20160203224500,147.0,150.15,31.7778,32,56.7,0,67.7,70.4,67.4
20160203230000,147.0,155.4,32.8889,32,57.6,0,67.7,70.4,67.4
20160203231500,147.0,155.4,32.8889,32,59.1,0,67.6,70.4,67.4
20160203233000,147.0,157.5,33.3333,32,56.0,0,67.6,70.4,67.4
20160203234500,147.0,155.4,32.8889,32,60.0,0,67.6,70.4,67.4
20160204000000,147.0,153.3,32.4444,32,56.4,0,67.6,70.4,67.4
20160204001500,147.0,153.3,32.4444,32,58.8,0,67.5,70.4,67.4
20160204003000,147.0,157.5,33.3333,32,57.9,0,67.5,70.4,67.4
20160204004500,147.0,155.4,32.8889,32,57.2,0,67.5,70.4,67.4
20160204010000,147.0,153.3,32.4444,32,59.5,0,67.4,70.4,67.4
20160204011500,147.0,155.4,32.8889,32,55.8,0,67.4,70.4,67.4
20160204013000,147.0,155.4,32.8889,32,60.1,0,67.4,70.4,67.4
20160204014500,147.0,157.5,33.3333,32,56.3,0,67.4,70.4,67.4
20160204020000,147.0,157.5,33.3333,32,59.7,0,67.3,70.4,67.4
20160204021500,147.0,155.4,32.8889,32,56.8,0,67.3,70.4,67.4
20160204023000,147.0,157.5,33.3333,32,59.2,0,67.3,70.4,67.4
20160204024500,147.0,157.5,33.3333,32,57.2,0,67.3,70.4,67.4
20160204030000,147.0,155.4,32.8889,31,58.6,0,67.2,70.4,67.4
20160204031500,147.0,150.15,31.7778,31,57.6,0,67.2,70.4,67.4
20160204033000,147.0,153.3,32.4444,31,58.4,0,67.2,70.4,67.4
20160204034500,147.0,150.15,31.7778,31,57.5,0,67.2,70.4,67.4
20160204040000,147.0,150.15,31.7778,31,58.8,0,67.2,70.4,67.4
20160204041500,147.0,150.15,31.7778,31,57.9,0,67.2,70.4,67.4
20160204043000,147.0,153.3,32.4444,31,58.8,0,67.2,70.4,67.4
20160204044500,147.0,150.15,31.7778,31,57.5,0,67.2,70.4,67.4
20160204050000,147.0,150.15,31.7778,31,59.2,100,67.1,70.4,67.4
20160204051500,147.0,153.3,32.4444,31,57.1,100,67.1,70.4,67.4
20160204053000,147.0,150.15,31.7778,31,59.9,100,67.1,70.4,67.4
20160204054500,147.0,147.0,31.1111,31,56.7,100,67.1,70.4,67.4
20160204060000,147.0,147.0,31.1111,31,59.9,100,67.1,70.4,67.4
20160204061500,147.0,150.15,31.7778,31,56.4,100,67.1,70.4,67.4
20160204063000,147.0,150.15,31.7778,31,59.5,100,67.1,70.4,67.4
20160204064500,147.0,155.4,32.8889,31,57.2,100,67.1,70.4,67.4
20160204070000,147.0,150.15,31.7778,31,58.3,100,67.1,70.4,67.4
20160204071500,147.0,153.3,32.4444,31,58.3,100,67.1,70.4,67.4
20160204073000,147.0,150.15,31.7778,31,57.5,100,67.1,70.4,67.4
20160204074500,147.0,150.15,31.7778,31,59.6,100,67.1,70.4,67.4
20160204080000,147.0,147.0,31.1111,31,57.1,100,67.0,70.4,67.4
20160204081500,147.0,153.3,32.4444,31,59.6,100,67.1,70.4,67.4
20160204083000,147.0,150.15,31.7778,31,74.6,100,67.1,70.4,67.4
20160204084500,147.0,147.0,31.1111,31,80.7,100,67.1,70.4,67.4
20160204090000,147.0,143.85,30.4444,31,64.9,0,67.6,70.4,67.4
20160204091500,147.0,150.15,31.7778,31,56.8,0,68.6,70.4,67.4
20160204093000,147.0,150.15,31.7778,31,59.9,0,68.1,70.4,67.4
20160204094500,147.0,143.85,30.4444,31,55.9,0,68.1,70.4,67.4
20160204100000,147.0,143.85,30.4444,31,58.4,0,67.8,70.4,67.4
20160204101500,147.0,143.85,30.4444,31,58.4,0,67.8,70.4,67.4
20160204103000,147.0,140.7,29.7778,31,55.2,0,67.9,70.4,67.4
20160204104500,147.0,136.5,28.8889,31,59.2,0,68.1,70.4,67.4
20160204110000,147.0,140.7,29.7778,31,57.9,0,68.2,70.4,67.4
20160204111500,147.0,140.7,29.7778,31,55.2,0,68.3,70.4,67.4
20160204113000,147.0,143.85,30.4444,31,58.0,0,68.4,70.4,67.4
20160204114500,147.0,147.0,31.1111,31,58.6,0,68.4,70.4,67.4
20160204120000,147.0,147.0,31.1111,31,55.2,0,68.6,70.4,67.4
20160204121500,147.0,147.0,31.1111,31,57.3,0,68.6,70.4,67.4
20160204123000,147.0,143.85,30.4444,31,59.1,0,68.6,70.4,67.4
20160204124500,147.0,147.0,31.1111,32,55.4,0,68.9,70.4,67.4
20160204130000,147.0,147.0,31.1111,32,56.8,0,68.9,70.4,67.4
20160204131500,147.0,186.9,39.5556,35,60.4,0,69.7,70.4,67.4
20160204133000,147.0,184.8,39.1111,36,56.3,0,70.1,70.4,67.4
20160204134500,147.0,157.5,33.3333,34,55.2,0,69.3,70.4,67.4
20160204140000,147.0,161.7,34.2222,34,59.2,0,69.4,70.4,67.4
20160204141500,147.0,157.5,33.3333,34,59.2,0,69.2,70.4,67.4
20160204143000,147.0,155.4,32.8889,33,55.2,0,68.9,70.4,67.4
20160204144500,147.0,163.8,34.6667,32,56.6,0,68.9,70.4,67.4
20160204150000,147.0,153.3,32.4444,32,60.0,0,68.9,70.4,67.4
20160204151500,147.0,150.15,31.7778,32,56.6,0,68.9,70.4,67.4
20160204153000,147.0,153.3,32.4444,33,55.2,0,69.4,70.4,67.4
20160204154500,147.0,176.4,37.3333,35,60.0,0,69.8,70.4,67.4
20160204160000,147.0,161.7,34.2222,34,58.7,0,69.7,70.4,67.4
20160204161500,147.0,155.4,32.8889,34,55.2,0,69.6,70.4,67.4
20160204163000,147.0,157.5,33.3333,34,57.2,0,69.3,70.4,67.4
20160204164500,147.0,157.5,33.3333,33,60.7,0,69.3,70.4,67.4
20160204170000,147.0,161.7,34.2222,33,56.7,0,69.1,70.4,67.4
20160204171500,147.0,161.7,34.2222,33,56.0,0,68.9,70.4,67.4
20160204173000,147.0,157.5,33.3333,33,60.7,0,68.8,70.4,67.4
20160204174500,147.0,155.4,32.8889,33,56.7,0,68.7,70.4,67.4
20160204180000,147.0,155.4,32.8889,33,58.0,0,68.5,70.4,67.4
20160204181500,147.0,153.3,32.4444,33,59.5,0,68.4,70.4,67.4
20160204183000,147.0,155.4,32.8889,33,56.0,0,68.3,70.4,67.4
20160204184500,147.0,157.5,33.3333,33,60.3,0,68.2,70.4,67.4
20160204190000,147.0,153.3,32.4444,33,56.4,0,68.2,70.4,67.4
20160204191500,147.0,153.3,32.4444,33,60.2,0,68.1,70.4,67.4
20160204193000,147.0,157.5,33.3333,33,56.7,0,68.1,70.4,67.4
20160204194500,147.0,153.3,32.4444,33,60.0,0,68.0,70.4,67.4
20160204200000,147.0,155.4,32.8889,33,56.7,0,67.9,70.4,67.4
20160204201500,147.0,155.4,32.8889,33,60.0,0,67.9,70.4,67.4
20160204203000,147.0,155.4,32.8889,33,56.7,0,67.8,70.4,67.4
20160204204500,147.0,153.3,32.4444,33,60.1,0,67.8,70.4,67.4
20160204210000,147.0,153.3,32.4444,33,56.7,0,67.8,70.4,67.4
20160204211500,147.0,155.4,32.8889,33,60.1,0,67.7,70.4,67.4
20160204213000,147.0,153.3,32.4444,33,56.4,0,67.7,70.4,67.4
20160204214500,147.0,157.5,33.3333,33,59.9,0,67.7,70.4,67.4
20160204220000,147.0,161.7,34.2222,33,56.8,0,67.6,70.4,67.4
20160204221500,147.0,155.4,32.8889,33,59.9,0,67.6,70.4,67.4
20160204223000,147.0,157.5,33.3333,33,57.6,0,67.6,70.4,67.4
20160204224500,147.0,161.7,34.2222,33,58.7,0,67.6,70.4,67.4
20160204230000,147.0,155.4,32.8889,33,58.0,0,67.5,70.4,67.4
20160204231500,147.0,157.5,33.3333,33,58.0,0,67.4,70.4,67.4
20160204233000,147.0,157.5,33.3333,33,59.9,0,67.4,70.4,67.4
20160204234500,147.0,155.4,32.8889,33,56.8,0,67.4,70.4,67.4
20160205000000,147.0,157.5,33.3333,33,59.5,0,67.4,70.4,67.4
20160205001500,147.0,155.4,32.8889,33,58.0,0,67.4,70.4,67.4
20160205003000,147.0,157.5,33.3333,33,58.0,0,67.3,70.4,67.4
20160205004500,147.0,163.8,34.6667,33,59.9,0,67.3,70.4,67.4
20160205010000,147.0,161.7,34.2222,33,57.2,0,67.3,70.4,67.4
20160205011500,147.0,161.7,34.2222,33,58.3,0,67.3,70.4,67.4
20160205013000,147.0,161.7,34.2222,33,59.9,0,67.3,70.4,67.4
20160205014500,147.0,161.7,34.2222,32,57.2,0,67.2,70.4,67.4
20160205020000,147.0,155.4,32.8889,32,58.3,0,67.2,70.4,67.4
20160205021500,147.0,163.8,34.6667,32,59.9,0,67.2,70.4,67.4
20160205023000,147.0,157.5,33.3333,32,57.6,0,67.2,70.4,67.4
20160205024500,147.0,155.4,32.8889,32,57.6,0,67.2,70.4,67.4
20160205030000,147.0,157.5,33.3333,32,59.1,100,67.1,70.4,67.4
20160205031500,147.0,161.7,34.2222,32,59.1,100,67.1,70.4,67.4
20160205033000,147.0,161.7,34.2222,32,57.6,100,67.1,70.4,67.4
20160205034500,147.0,163.8,34.6667,32,57.6,100,67.1,70.4,67.4
20160205040000,147.0,163.8,34.6667,32,59.1,100,67.1,70.4,67.4
20160205041500,147.0,161.7,34.2222,32,59.1,100,67.1,70.4,67.4
20160205043000,147.0,163.8,34.6667,32,58.4,100,67.1,70.4,67.4
20160205044500,147.0,161.7,34.2222,32,57.6,100,67.0,70.4,67.4
20160205050000,147.0,155.4,32.8889,32,57.6,100,67.0,70.4,67.4
20160205051500,147.0,163.8,34.6667,32,59.1,100,67.0,70.4,67.4
20160205053000,147.0,161.7,34.2222,32,62.2,100,67.0,70.4,67.4
20160205054500,147.0,155.4,32.8889,32,79.6,100,67.0,70.4,67.4
20160205060000,147.0,155.4,32.8889,32,78.3,100,67.2,70.4,67.4
20160205061500,147.0,155.4,32.8889,32,78.3,100,67.4,70.4,67.4
20160205063000,147.0,157.5,33.3333,32,79.6,100,67.5,70.4,67.4
20160205064500,147.0,150.15,31.7778,32,78.3,100,67.6,70.4,67.4
20160205070000,147.0,161.7,34.2222,32,59.6,0,67.6,70.4,67.4
20160205071500,147.0,155.4,32.8889,32,58.7,0,67.5,70.4,67.4
20160205073000,147.0,153.3,32.4444,32,58.7,0,67.4,70.4,67.4
20160205074500,147.0,157.5,33.3333,32,58.7,0,67.3,70.4,67.4
20160205080000,147.0,157.5,33.3333,32,56.8,0,67.2,70.4,67.4
20160205081500,147.0,161.7,34.2222,32,58.7,0,67.2,70.4,67.4
20160205083000,147.0,161.7,34.2222,32,58.0,0,67.4,70.4,67.4
20160205084500,147.0,153.3,32.4444,31,58.0,0,68.1,70.4,67.4
20160205090000,147.0,153.3,32.4444,31,58.8,0,68.3,70.4,67.4
20160205091500,147.0,157.5,33.3333,31,56.5,0,68.7,70.4,67.4
20160205093000,147.0,157.5,33.3333,32,59.2,0,68.1,70.4,67.4
20160205094500,147.0,161.7,34.2222,32,56.3,0,67.9,70.4,67.4
20160205100000,147.0,153.3,32.4444,32,58.4,0,67.8,70.4,67.4
20160205101500,147.0,155.4,32.8889,32,56.6,0,67.4,70.4,67.4
20160205103000,147.0,155.4,32.8889,32,57.6,0,67.4,70.4,67.4
20160205104500,147.0,153.3,32.4444,32,57.6,0,67.4,70.4,67.4
20160205110000,147.0,157.5,33.3333,32,56.0,0,67.5,70.4,67.4
20160205111500,147.0,157.5,33.3333,32,59.1,0,67.6,70.4,67.4
20160205113000,147.0,157.5,33.3333,32,55.6,0,67.7,70.4,67.4
20160205114500,147.0,153.3,32.4444,32,59.4,0,67.4,70.4,67.4
20160205120000,147.0,153.3,32.4444,32,56.3,100,67.2,70.4,67.4
20160205121500,147.0,153.3,32.4444,32,56.3,100,67.5,70.4,67.4
20160205123000,147.0,150.15,31.7778,32,59.1,0,67.6,70.4,67.4
20160205124500,147.0,153.3,32.4444,32,55.2,0,67.7,70.4,67.4
20160205130000,147.0,147.0,31.1111,32,57.6,0,67.7,70.4,67.4
20160205131500,147.0,143.85,30.4444,32,58.3,0,67.6,70.4,67.4
20160205133000,147.0,147.0,31.1111,32,55.2,0,67.3,70.4,67.4
20160205134500,147.0,150.15,31.7778,32,58.8,0,67.2,70.4,67.4
20160205140000,147.0,136.5,28.8889,32,58.8,0,67.2,70.4,67.4
20160205141500,147.0,140.7,29.7778,32,55.2,0,67.2,70.4,67.4
20160205143000,147.0,143.85,30.4444,32,58.8,100,67.2,70.4,67.4
20160205144500,147.0,136.5,28.8889,32,58.0,0,67.3,70.4,67.4
20160205150000,147.0,140.7,29.7778,32,55.2,0,67.4,70.4,67.4
20160205151500,147.0,140.7,29.7778,32,58.8,0,67.4,70.4,67.4
20160205153000,147.0,140.7,29.7778,32,58.8,0,67.4,70.4,67.4
20160205154500,147.0,143.85,30.4444,32,55.2,0,67.4,70.4,67.4
20160205160000,147.0,147.0,31.1111,32,58.8,0,67.4,70.4,67.4
20160205161500,147.0,134.4,28.4444,32,58.8,0,67.4,70.4,67.4
20160205163000,147.0,136.5,28.8889,32,55.6,0,67.4,70.4,67.4
20160205164500,147.0,143.85,30.4444,32,58.4,0,67.4,70.4,67.4
20160205170000,147.0,143.85,30.4444,32,59.1,0,67.4,70.4,67.4
20160205171500,147.0,140.7,29.7778,32,55.6,0,67.4,70.4,67.4
20160205173000,147.0,140.7,29.7778,32,59.2,0,67.4,70.4,67.4
20160205174500,147.0,140.7,29.7778,32,58.3,0,67.4,70.4,67.4
20160205180000,147.0,147.0,31.1111,32,56.8,0,67.4,70.4,67.4
20160205181500,147.0,143.85,30.4444,32,59.9,0,67.4,70.4,67.4
20160205183000,147.0,140.7,29.7778,32,56.4,0,67.4,70.4,67.4
20160205184500,147.0,143.85,30.4444,32,60.3,0,67.4,70.4,67.4
20160205190000,147.0,140.7,29.7778,32,56.4,0,67.4,70.4,67.4
20160205191500,147.0,136.5,28.8889,32,60.3,0,67.4,70.4,67.4
20160205193000,147.0,147.0,31.1111,32,56.6,0,67.4,70.4,67.4
20160205194500,147.0,136.5,28.8889,32,60.3,0,67.4,70.4,67.4
20160205200000,147.0,143.85,30.4444,32,56.8,0,67.4,70.4,67.4
20160205201500,147.0,143.85,30.4444,32,59.9,0,67.4,70.4,67.4
20160205203000,147.0,140.7,29.7778,32,56.8,0,67.4,70.4,67.4
20160205204500,147.0,140.7,29.7778,32,59.9,0,67.4,70.4,67.4
20160205210000,147.0,143.85,30.4444,32,57.2,0,67.4,70.4,67.4
20160205211500,147.0,140.7,29.7778,32,59.0,0,67.4,70.4,67.4
20160205213000,147.0,140.7,29.7778,32,59.0,0,67.4,70.4,67.4
20160205214500,147.0,140.7,29.7778,32,57.5,0,67.4,70.4,67.4
20160205220000,147.0,147.0,31.1111,32,59.9,0,67.4,70.4,67.4
20160205221500,147.0,143.85,30.4444,32,56.8,0,67.3,70.4,67.4
20160205223000,147.0,140.7,29.7778,32,59.3,0,67.3,70.4,67.4
20160205224500,147.0,150.15,31.7778,32,58.1,0,67.3,70.4,67.4
20160205230000,147.0,140.7,29.7778,32,58.1,0,67.3,70.4,67.4
20160205231500,147.0,143.85,30.4444,32,59.9,0,67.3,70.4,67.4
20160205233000,147.0,147.0,31.1111,32,57.2,0,67.3,70.4,67.4
20160205234500,147.0,143.85,30.4444,32,58.7,0,67.3,70.4,67.4
20160206000000,147.0,136.5,28.8889,32,59.5,0,67.3,70.4,67.4
20160206001500,147.0,143.85,30.4444,32,57.2,0,67.2,70.4,67.4
20160206003000,147.0,136.5,28.8889,32,59.4,0,67.2,70.4,67.4
20160206004500,147.0,143.85,30.4444,32,58.4,0,67.2,70.4,67.4
20160206010000,147.0,143.85,30.4444,32,57.6,0,67.2,70.4,67.4
20160206011500,147.0,147.0,31.1111,33,59.2,0,67.2,70.4,67.4
20160206013000,147.0,143.85,30.4444,33,58.3,0,67.2,70.4,67.4
20160206014500,147.0,143.85,30.4444,33,57.3,0,67.2,70.4,67.4
20160206020000,147.0,143.85,30.4444,33,58.7,100,67.2,70.4,67.4
20160206021500,147.0,143.85,30.4444,33,59.6,100,67.1,70.4,67.4
20160206023000,147.0,147.0,31.1111,33,57.8,100,67.1,70.4,67.4
20160206024500,147.0,140.7,29.7778,33,57.8,100,67.1,70.4,67.4
20160206030000,147.0,136.5,28.8889,33,58.8,100,67.1,70.4,67.4
20160206031500,147.0,143.85,30.4444,33,59.5,100,67.1,70.4,67.4
20160206033000,147.0,140.7,29.7778,33,58.4,100,67.1,70.4,67.4
20160206034500,147.0,143.85,30.4444,33,57.2,100,67.0,70.4,67.4
20160206040000,147.0,136.5,28.8889,33,58.3,100,67.0,70.4,67.4
20160206041500,147.0,136.5,28.8889,33,59.1,100,67.0,70.4,67.4
20160206043000,147.0,140.7,29.7778,33,64.8,100,67.0,70.4,67.4
20160206044500,147.0,140.7,29.7778,33,72.5,100,67.1,70.4,67.4
20160206050000,147.0,140.7,29.7778,33,71.6,100,67.1,70.4,67.4
20160206051500,147.0,136.5,28.8889,33,70.1,100,67.2,70.4,67.4
20160206053000,147.0,136.5,28.8889,33,72.9,100,67.2,70.4,67.4
20160206054500,147.0,136.5,28.8889,33,72.9,100,67.3,70.4,67.4
20160206060000,147.0,134.4,28.4444,33,71.1,100,67.4,70.4,67.4
20160206061500,147.0,136.5,28.8889,33,71.1,100,67.4,70.4,67.4
20160206063000,147.0,136.5,28.8889,33,73.9,100,67.4,70.4,67.4
20160206064500,147.0,136.5,28.8889,33,69.7,100,67.4,70.4,67.4
20160206070000,147.0,136.5,28.8889,33,71.0,100,67.5,70.4,67.4
20160206071500,147.0,136.5,28.8889,33,72.9,100,67.5,70.4,67.4
20160206073000,147.0,136.5,28.8889,33,72.1,100,67.6,70.4,67.4
20160206074500,147.0,134.4,28.4444,33,70.5,100,67.6,70.4,67.4
20160206080000,147.0,136.5,28.8889,33,72.4,100,67.6,70.4,67.4
20160206081500,147.0,143.85,30.4444,33,70.6,100,67.6,70.4,67.4
20160206083000,147.0,136.5,28.8889,33,68.2,100,67.6,70.4,67.4
20160206084500,147.0,136.5,28.8889,33,71.6,100,67.6,70.4,67.4
20160206090000,147.0,136.5,28.8889,33,68.7,100,67.6,70.4,67.4
20160206091500,147.0,134.4,28.4444,33,71.0,100,67.6,70.4,67.4
20160206093000,147.0,140.7,29.7778,33,69.2,100,67.6,70.4,67.4
20160206094500,147.0,134.4,28.4444,33,71.0,100,67.6,70.4,67.4
20160206100000,147.0,143.85,30.4444,33,68.7,100,67.6,70.4,67.4
20160206101500,147.0,136.5,28.8889,33,70.1,100,67.6,70.4,67.4
20160206103000,147.0,143.85,30.4444,33,67.3,100,67.6,70.4,67.4
20160206104500,147.0,140.7,29.7778,33,70.5,100,67.6,70.4,67.4
20160206110000,147.0,140.7,29.7778,33,67.7,100,67.6,70.4,67.4
20160206111500,147.0,136.5,28.8889,33,72.4,100,67.6,70.4,67.4
20160206113000,147.0,140.7,29.7778,33,68.1,100,67.6,70.4,67.4
20160206114500,147.0,143.85,30.4444,33,70.1,100,67.6,70.4,67.4
20160206120000,147.0,136.5,28.8889,33,67.7,100,67.6,70.4,67.4
20160206121500,147.0,140.7,29.7778,33,66.3,100,67.6,70.4,67.4
20160206123000,147.0,136.5,28.8889,33,69.1,100,67.6,70.4,67.4
20160206124500,147.0,140.7,29.7778,33,66.3,100,67.6,70.4,67.4
20160206130000,147.0,136.5,28.8889,33,68.8,100,67.5,70.4,67.4
20160206131500,147.0,134.4,28.4444,33,67.7,100,67.5,70.4,67.4
20160206133000,147.0,143.85,30.4444,33,67.7,100,67.6,70.4,67.4
20160206134500,147.0,136.5,28.8889,33,70.1,100,67.6,70.4,67.4
20160206140000,147.0,143.85,30.4444,33,66.3,100,67.6,70.4,67.4
20160206141500,147.0,136.5,28.8889,33,68.6,100,67.6,70.4,67.4
20160206143000,147.0,136.5,28.8889,33,67.7,100,67.6,70.4,67.4
20160206144500,147.0,136.5,28.8889,33,70.4,100,67.6,70.4,67.4
20160206150000,147.0,136.5,28.8889,33,67.7,100,67.6,70.4,67.4
20160206151500,147.0,140.7,29.7778,33,72.0,100,67.6,70.4,67.4
20160206153000,147.0,140.7,29.7778,33,60.0,100,67.6,70.4,67.4
20160206154500,147.0,136.5,28.8889,33,59.2,100,67.6,70.4,67.4
20160206160000,147.0,136.5,28.8889,33,57.5,100,67.5,70.4,67.4
20160206161500,147.0,143.85,30.4444,33,56.4,100,67.4,70.4,67.4
20160206163000,147.0,140.7,29.7778,33,59.3,100,67.4,70.4,67.4
20160206164500,147.0,143.85,30.4444,33,55.2,100,67.4,70.4,67.4
20160206170000,147.0,147.0,31.1111,33,59.6,100,67.4,70.4,67.4
20160206171500,147.0,143.85,30.4444,33,56.3,100,67.3,70.4,67.4
20160206173000,147.0,147.0,31.1111,33,59.6,100,67.3,70.4,67.4
20160206174500,147.0,143.85,30.4444,33,57.1,100,67.3,70.4,67.4
20160206180000,147.0,136.5,28.8889,33,59.2,100,67.3,70.4,67.4
20160206181500,147.0,140.7,29.7778,33,57.0,100,67.3,70.4,67.4
20160206183000,147.0,140.7,29.7778,33,59.2,100,67.3,70.4,67.4
20160206184500,147.0,134.4,28.4444,33,56.7,100,67.3,70.4,67.4
20160206190000,147.0,140.7,29.7778,33,60.0,100,67.2,70.4,67.4
20160206191500,147.0,140.7,29.7778,33,56.4,100,67.2,70.4,67.4
20160206193000,147.0,143.85,30.4444,33,59.9,100,67.3,70.4,67.4
20160206194500,147.0,136.5,28.8889,33,56.8,100,67.3,70.4,67.4
20160206200000,147.0,134.4,28.4444,33,59.6,100,67.2,70.4,67.4
20160206201500,147.0,136.5,28.8889,33,57.0,100,67.3,70.4,67.4
20160206203000,147.0,136.5,28.8889,33,58.7,100,67.2,70.4,67.4
20160206204500,147.0,140.7,29.7778,33,58.0,100,67.2,70.4,67.4
20160206210000,147.0,136.5,28.8889,33,58.0,100,67.2,70.4,67.4
20160206211500,147.0,136.5,28.8889,33,59.7,100,67.2,70.4,67.4
20160206213000,147.0,140.7,29.7778,33,56.7,100,67.3,70.4,67.4
20160206214500,147.0,134.4,28.4444,33,59.5,100,67.2,70.4,67.4
20160206220000,147.0,140.7,29.7778,33,57.6,100,67.2,70.4,67.4
20160206221500,147.0,136.5,28.8889,33,57.6,100,67.2,70.4,67.4
20160206223000,147.0,136.5,28.8889,33,59.6,100,67.2,70.4,67.4
20160206224500,147.0,140.7,29.7778,33,56.8,100,67.2,70.4,67.4
20160206230000,147.0,136.5,28.8889,33,59.1,100,67.2,70.4,67.4
20160206231500,147.0,140.7,29.7778,33,58.0,100,67.2,70.4,67.4
20160206233000,147.0,143.85,30.4444,33,58.0,100,67.2,70.4,67.4
20160206234500,147.0,136.5,28.8889,33,59.9,100,67.2,70.4,67.4
20160207000000,147.0,136.5,28.8889,33,57.2,100,67.2,70.4,67.4
20160207001500,147.0,136.5,28.8889,33,58.3,100,67.2,70.4,67.4
20160207003000,147.0,140.7,29.7778,33,59.6,100,67.2,70.4,67.4
20160207004500,147.0,136.5,28.8889,33,56.8,100,67.2,70.4,67.4
20160207010000,147.0,143.85,30.4444,33,58.3,100,67.2,70.4,67.4
20160207011500,147.0,140.7,29.7778,33,59.6,100,67.2,70.4,67.4
20160207013000,147.0,140.7,29.7778,33,56.8,100,67.1,70.4,67.4
20160207014500,147.0,136.5,28.8889,33,58.3,100,67.1,70.4,67.4
20160207020000,147.0,140.7,29.7778,33,59.6,100,67.1,70.4,67.4
20160207021500,147.0,143.85,30.4444,33,56.8,100,67.1,70.4,67.4
20160207023000,147.0,143.85,30.4444,33,58.3,100,67.1,70.4,67.4
20160207024500,147.0,147.0,31.1111,33,59.8,100,67.1,70.4,67.4
20160207030000,147.0,140.7,29.7778,33,58.3,100,67.1,70.4,67.4
20160207031500,147.0,140.7,29.7778,33,57.2,100,67.1,70.4,67.4
20160207033000,147.0,140.7,29.7778,33,58.7,100,67.1,70.4,67.4
20160207034500,147.0,147.0,31.1111,33,59.9,100,67.1,70.4,67.4
20160207040000,147.0,143.85,30.4444,33,57.6,100,67.0,70.4,67.4
20160207041500,147.0,136.5,28.8889,33,58.5,100,67.0,70.4,67.4
20160207043000,147.0,134.4,28.4444,33,68.1,100,67.0,70.4,67.4
20160207044500,147.0,140.7,29.7778,33,77.2,100,67.1,70.4,67.4
20160207050000,147.0,136.5,28.8889,33,75.5,100,67.3,70.4,67.4
20160207051500,147.0,143.85,30.4444,33,76.8,100,67.4,70.4,67.4
20160207053000,147.0,140.7,29.7778,33,77.7,100,67.5,70.4,67.4
20160207054500,147.0,140.7,29.7778,33,75.8,100,67.6,70.4,67.4
20160207060000,147.0,136.5,28.8889,33,69.7,0,67.7,70.4,67.4
20160207061500,147.0,136.5,28.8889,33,58.4,0,67.6,70.4,67.4
20160207063000,147.0,140.7,29.7778,33,58.4,0,67.5,70.4,67.4
20160207064500,147.0,136.5,28.8889,33,58.4,0,67.4,70.4,67.4
20160207070000,147.0,136.5,28.8889,33,59.1,0,67.4,70.4,67.4
20160207071500,147.0,140.7,29.7778,33,59.1,0,67.3,70.4,67.4
20160207073000,147.0,143.85,30.4444,33,59.1,0,67.3,70.4,67.4
20160207074500,147.0,153.3,32.4444,33,57.2,0,67.2,70.4,67.4
20160207080000,147.0,147.0,31.1111,33,58.3,0,67.2,70.4,67.4
20160207081500,147.0,143.85,30.4444,33,58.9,0,67.2,70.4,67.4
20160207083000,147.0,147.0,31.1111,33,56.4,100,67.1,70.4,67.4
20160207084500,147.0,147.0,31.1111,33,59.1,100,67.1,70.4,67.4
20160207090000,147.0,150.15,31.7778,33,56.8,100,67.1,70.4,67.4
20160207091500,147.0,143.85,30.4444,33,58.1,100,67.0,70.4,67.4
20160207093000,147.0,147.0,31.1111,33,56.4,100,67.0,70.4,67.4
20160207094500,147.0,150.15,31.7778,33,57.9,100,67.0,70.4,67.4
20160207100000,147.0,150.15,31.7778,33,56.0,100,66.9,70.4,67.4
20160207101500,147.0,147.0,31.1111,33,73.9,100,66.9,70.4,67.4
20160207103000,147.0,143.85,30.4444,33,76.4,100,67.1,70.4,67.4
20160207104500,147.0,143.85,30.4444,33,80.7,100,67.4,70.4,67.4
20160207110000,147.0,140.7,29.7778,33,76.8,100,67.5,70.4,67.4
20160207111500,147.0,140.7,29.7778,33,76.8,0,67.7,70.4,67.4
20160207113000,147.0,136.5,28.8889,33,59.9,0,67.6,70.4,67.4
20160207114500,147.0,140.7,29.7778,33,55.2,0,67.4,70.4,67.4
20160207120000,147.0,143.85,30.4444,33,58.0,0,67.3,70.4,67.4
20160207121500,147.0,143.85,30.4444,33,58.0,0,67.2,70.4,67.4
20160207123000,147.0,147.0,31.1111,33,54.3,0,67.3,70.4,67.4
20160207124500,147.0,143.85,30.4444,33,59.1,0,67.3,70.4,67.4
20160207130000,147.0,147.0,31.1111,33,56.0,100,67.1,70.4,67.4
20160207131500,147.0,150.15,31.7778,33,55.1,100,67.1,70.4,67.4
20160207133000,147.0,150.15,31.7778,33,59.1,100,67.0,70.4,67.4
20160207134500,147.0,143.85,30.4444,33,55.0,100,66.9,70.4,67.4
20160207140000,147.0,147.0,31.1111,33,56.0,100,66.9,70.4,67.4
20160207141500,147.0,136.5,28.8889,33,64.8,100,66.9,70.4,67.4
20160207143000,147.0,143.85,30.4444,33,73.4,100,67.1,70.4,67.4
20160207144500,147.0,136.5,28.8889,33,73.4,100,67.3,70.4,67.4
20160207150000,147.0,134.4,28.4444,33,77.7,100,67.5,70.4,67.4
20160207151500,147.0,136.5,28.8889,33,74.4,100,67.6,70.4,67.4
20160207153000,147.0,136.5,28.8889,33,58.8,0,67.6,70.4,67.4
20160207154500,147.0,134.4,28.4444,33,58.8,0,67.5,70.4,67.4
20160207160000,147.0,136.5,28.8889,33,55.2,0,67.4,70.4,67.4
20160207161500,147.0,140.7,29.7778,33,59.2,0,67.4,70.4,67.4
20160207163000,147.0,136.5,28.8889,33,57.1,0,67.4,70.4,67.4
20160207164500,147.0,143.85,30.4444,33,56.4,0,67.4,70.4,67.4
20160207170000,147.0,134.4,28.4444,33,59.1,0,67.3,70.4,67.4
20160207171500,147.0,140.7,29.7778,33,55.8,0,67.3,70.4,67.4
20160207173000,147.0,134.4,28.4444,33,59.6,0,67.3,70.4,67.4
20160207174500,147.0,136.5,28.8889,33,57.1,0,67.3,70.4,67.4
20160207180000,147.0,134.4,28.4444,33,58.4,0,67.3,70.4,67.4
20160207181500,147.0,131.25,27.7778,33,58.4,0,67.3,70.4,67.4
20160207183000,147.0,136.5,28.8889,33,58.4,0,67.3,70.4,67.4
20160207184500,147.0,136.5,28.8889,33,58.4,0,67.3,70.4,67.4
20160207190000,147.0,143.85,30.4444,33,58.4,0,67.3,70.4,67.4
20160207191500,147.0,134.4,28.4444,33,57.5,0,67.3,70.4,67.4
20160207193000,147.0,136.5,28.8889,33,58.9,0,67.3,70.4,67.4
20160207194500,147.0,134.4,28.4444,33,57.6,0,67.3,70.4,67.4
20160207200000,147.0,136.5,28.8889,33,59.6,0,67.3,70.4,67.4
20160207201500,147.0,134.4,28.4444,33,56.7,0,67.3,70.4,67.4
20160207203000,147.0,136.5,28.8889,33,60.3,0,67.3,70.4,67.4
20160207204500,147.0,136.5,28.8889,33,56.5,0,67.3,70.4,67.4
20160207210000,147.0,134.4,28.4444,33,59.5,0,67.3,70.4,67.4
20160207211500,147.0,134.4,28.4444,33,57.6,0,67.3,70.4,67.4
20160207213000,147.0,134.4,28.4444,33,58.3,0,67.3,70.4,67.4
20160207214500,147.0,131.25,27.7778,33,59.6,0,67.3,70.4,67.4
20160207220000,147.0,136.5,28.8889,33,56.8,0,67.3,70.4,67.4
20160207221500,147.0,136.5,28.8889,33,59.9,0,67.3,70.4,67.4
20160207223000,147.0,136.5,28.8889,33,57.2,0,67.3,70.4,67.4
20160207224500,147.0,136.5,28.8889,33,58.3,0,67.3,70.4,67.4
20160207230000,147.0,136.5,28.8889,33,59.6,0,67.3,70.4,67.4
20160207231500,147.0,140.7,29.7778,33,56.7,0,67.2,70.4,67.4
20160207233000,147.0,134.4,28.4444,33,59.5,0,67.2,70.4,67.4
20160207234500,147.0,140.7,29.7778,33,58.0,0,67.2,70.4,67.4
20160208000000,147.0,134.4,28.4444,33,58.0,0,67.2,70.4,67.4
20160208001500,147.0,136.5,28.8889,33,59.9,0,67.2,70.4,67.4
20160208003000,147.0,134.4,28.4444,33,56.8,0,67.2,70.4,67.4
20160208004500,147.0,143.85,30.4444,33,58.3,0,67.2,70.4,67.4
20160208010000,147.0,136.5,28.8889,33,59.6,0,67.2,70.4,67.4
20160208011500,147.0,140.7,29.7778,33,56.8,0,67.2,70.4,67.4
20160208013000,147.0,136.5,28.8889,33,58.7,0,67.2,70.4,67.4
20160208014500,147.0,143.85,30.4444,33,58.7,0,67.2,70.4,67.4
20160208020000,147.0,140.7,29.7778,33,56.8,0,67.2,70.4,67.4
20160208021500,147.0,136.5,28.8889,33,59.1,0,67.2,70.4,67.4
20160208023000,147.0,136.5,28.8889,33,58.4,0,67.2,70.4,67.4
20160208024500,147.0,136.5,28.8889,33,57.1,100,67.1,70.4,67.4
20160208030000,147.0,136.5,28.8889,33,59.3,100,67.1,70.4,67.4
20160208031500,147.0,136.5,28.8889,33,58.3,100,67.1,70.4,67.4
20160208033000,147.0,136.5,28.8889,33,57.1,100,67.1,70.4,67.4
20160208034500,147.0,140.7,29.7778,33,59.5,100,67.1,70.4,67.4
20160208040000,147.0,147.0,31.1111,33,57.2,100,67.1,70.4,67.4
20160208041500,147.0,140.7,29.7778,33,57.2,100,67.1,70.4,67.4
20160208043000,147.0,140.7,29.7778,33,59.6,100,67.1,70.4,67.4
20160208044500,147.0,143.85,30.4444,33,56.4,100,67.1,70.4,67.4
20160208050000,147.0,136.5,28.8889,33,59.1,100,67.1,70.4,67.4
20160208051500,147.0,147.0,31.1111,33,57.6,100,67.1,70.4,67.4
20160208053000,147.0,140.7,29.7778,33,57.6,100,67.1,70.4,67.4
20160208054500,147.0,143.85,30.4444,33,59.2,100,67.1,70.4,67.4
20160208060000,147.0,136.5,28.8889,33,57.1,100,67.0,70.4,67.4
20160208061500,147.0,140.7,29.7778,33,60.3,100,67.1,70.4,67.4
20160208063000,147.0,140.7,29.7778,33,56.8,100,67.1,70.4,67.4
20160208064500,147.0,140.7,29.7778,33,60.2,100,67.0,70.4,67.4
20160208070000,147.0,143.85,30.4444,33,63.2,100,67.1,70.4,67.4
20160208071500,147.0,134.4,28.4444,33,68.1,100,67.1,70.4,67.4
20160208073000,147.0,134.4,28.4444,33,68.9,100,67.1,70.4,67.4
20160208074500,147.0,136.5,28.8889,33,67.2,100,67.2,70.4,67.4
20160208080000,147.0,136.5,28.8889,33,70.1,100,67.3,70.4,67.4
20160208081500,147.0,136.5,28.8889,33,67.2,100,67.4,70.4,67.4
20160208083000,147.0,143.85,30.4444,33,68.7,100,67.6,70.4,67.4
20160208084500,147.0,136.5,28.8889,33,57.9,0,67.7,70.4,67.4
20160208090000,147.0,136.5,28.8889,33,59.2,0,67.9,70.4,67.4
20160208091500,147.0,134.4,28.4444,33,57.1,0,67.9,70.4,67.4
20160208093000,147.0,140.7,29.7778,33,56.4,0,67.9,70.4,67.4
20160208094500,147.0,136.5,28.8889,33,59.5,0,68.3,70.4,67.4
20160208100000,147.0,143.85,30.4444,33,55.2,0,68.7,70.4,67.4
20160208101500,147.0,150.15,31.7778,33,58.0,0,68.4,70.4,67.4
20160208103000,147.0,143.85,30.4444,33,59.3,0,68.4,70.4,67.4
20160208104500,147.0,147.0,31.1111,33,55.5,0,68.5,70.4,67.4
20160208110000,147.0,150.15,31.7778,33,56.7,0,68.6,70.4,67.4
20160208111500,147.0,153.3,32.4444,33,59.5,0,68.6,70.4,67.4
20160208113000,147.0,140.7,29.7778,33,56.7,0,68.6,70.4,67.4
20160208114500,147.0,143.85,30.4444,33,54.7,0,68.7,70.4,67.4
20160208120000,147.0,163.8,34.6667,34,58.4,0,68.5,70.4,67.4
20160208121500,147.0,153.3,32.4444,34,59.1,0,68.3,70.4,67.4
20160208123000,147.0,155.4,32.8889,33,55.4,0,68.4,70.4,67.4
20160208124500,147.0,163.8,34.6667,33,55.4,0,68.4,70.4,67.4
20160208130000,147.0,153.3,32.4444,33,59.7,0,68.1,70.4,67.4
20160208131500,147.0,153.3,32.4444,33,58.7,0,68.0,70.4,67.4
20160208133000,147.0,155.4,32.8889,33,54.8,0,68.4,70.4,67.4
20160208134500,147.0,157.5,33.3333,33,55.6,0,68.6,70.4,67.4
20160208140000,147.0,163.8,34.6667,33,60.0,0,68.8,70.4,67.4
20160208141500,147.0,155.4,32.8889,33,58.3,0,68.8,70.4,67.4
20160208143000,147.0,155.4,32.8889,33,55.5,0,68.4,70.4,67.4
20160208144500,147.0,157.5,33.3333,33,55.5,0,68.5,70.4,67.4
20160208150000,147.0,155.4,32.8889,33,59.6,0,68.9,70.4,67.4
20160208151500,147.0,155.4,32.8889,33,59.6,0,68.8,70.4,67.4
20160208153000,147.0,155.4,32.8889,33,55.3,0,69.1,70.4,67.4
20160208154500,147.0,157.5,33.3333,33,55.3,0,69.0,70.4,67.4
20160208160000,147.0,155.4,32.8889,33,60.0,0,68.9,70.4,67.4
20160208161500,147.0,155.4,32.8889,33,59.3,0,68.4,70.4,67.4
20160208163000,147.0,157.5,33.3333,33,55.5,0,68.3,70.4,67.4
20160208164500,147.0,157.5,33.3333,33,56.4,0,68.1,70.4,67.4
20160208170000,147.0,161.7,34.2222,33,60.4,0,68.2,70.4,67.4
20160208171500,147.0,157.5,33.3333,33,58.2,0,68.2,70.4,67.4
20160208173000,147.0,155.4,32.8889,33,55.2,0,68.1,70.4,67.4
20160208174500,147.0,153.3,32.4444,32,59.2,0,68.0,70.4,67.4
20160208180000,147.0,150.15,31.7778,32,59.2,0,68.0,70.4,67.4
20160208181500,147.0,153.3,32.4444,32,56.0,0,67.9,70.4,67.4
20160208183000,147.0,150.15,31.7778,32,60.4,0,67.9,70.4,67.4
20160208184500,147.0,147.0,31.1111,32,57.1,0,67.8,70.4,67.4
20160208190000,147.0,153.3,32.4444,32,57.1,0,67.8,70.4,67.4
20160208191500,147.0,147.0,31.1111,32,59.1,0,67.7,70.4,67.4
20160208193000,147.0,150.15,31.7778,32,56.0,0,67.7,70.4,67.4
20160208194500,147.0,153.3,32.4444,32,60.4,0,67.6,70.4,67.4
20160208200000,147.0,150.15,31.7778,32,56.7,0,67.6,70.4,67.4
20160208201500,147.0,150.15,31.7778,32,58.8,0,67.6,70.4,67.4
20160208203000,147.0,150.15,31.7778,32,58.8,0,67.6,70.4,67.4
20160208204500,147.0,147.0,31.1111,32,56.8,0,67.5,70.4,67.4
20160208210000,147.0,153.3,32.4444,32,59.9,0,67.5,70.4,67.4
20160208211500,147.0,150.15,31.7778,32,56.3,0,67.4,70.4,67.4
20160208213000,147.0,147.0,31.1111,32,60.3,0,67.4,70.4,67.4
20160208214500,147.0,155.4,32.8889,32,56.4,0,67.4,70.4,67.4
20160208220000,147.0,150.15,31.7778,32,60.3,0,67.4,70.4,67.4
20160208221500,147.0,150.15,31.7778,32,56.4,0,67.3,70.4,67.4
20160208223000,147.0,147.0,31.1111,32,60.3,0,67.3,70.4,67.4
20160208224500,147.0,150.15,31.7778,32,56.3,0,67.3,70.4,67.4
20160208230000,147.0,150.15,31.7778,32,60.4,0,67.3,70.4,67.4
20160208231500,147.0,150.15,31.7778,32,56.6,0,67.2,70.4,67.4
20160208233000,147.0,150.15,31.7778,32,60.0,0,67.2,70.4,67.4
20160208234500,147.0,147.0,31.1111,32,56.5,0,67.2,70.4,67.4
20160209000000,147.0,147.0,31.1111,32,60.0,100,67.1,70.4,67.4
20160209001500,147.0,143.85,30.4444,32,56.8,100,67.1,70.4,67.4
20160209003000,147.0,150.15,31.7778,32,59.6,100,67.1,70.4,67.4
20160209004500,147.0,150.15,31.7778,32,56.7,100,67.1,70.4,67.4
20160209010000,147.0,153.3,32.4444,32,59.6,100,67.1,70.4,67.4
20160209011500,147.0,150.15,31.7778,32,57.1,100,67.0,70.4,67.4
20160209013000,147.0,153.3,32.4444,32,58.8,100,67.0,70.4,67.4
20160209014500,147.0,143.85,30.4444,32,57.9,100,67.0,70.4,67.4
20160209020000,147.0,150.15,31.7778,32,65.3,100,66.9,70.4,67.4
20160209021500,147.0,147.0,31.1111,32,74.4,100,67.1,70.4,67.4
20160209023000,147.0,150.15,31.7778,32,74.4,100,67.2,70.4,67.4
20160209024500,147.0,150.15,31.7778,32,72.4,100,67.3,70.4,67.4
20160209030000,147.0,153.3,32.4444,32,74.4,100,67.4,70.4,67.4
20160209031500,147.0,155.4,32.8889,32,73.3,100,67.4,70.4,67.4
20160209033000,147.0,153.3,32.4444,32,75.9,100,67.5,70.4,67.4
20160209034500,147.0,155.4,32.8889,32,73.0,100,67.6,70.4,67.4
20160209040000,147.0,155.4,32.8889,32,74.3,100,67.6,70.4,67.4
20160209041500,147.0,161.7,34.2222,32,73.0,100,67.6,70.4,67.4
20160209043000,147.0,150.15,31.7778,32,62.4,0,67.6,70.4,67.4
20160209044500,147.0,155.4,32.8889,32,61.1,0,67.6,70.4,67.4
20160209050000,147.0,153.3,32.4444,32,57.2,0,67.4,70.4,67.4
20160209051500,147.0,150.15,31.7778,32,59.9,0,67.4,70.4,67.4
20160209053000,147.0,157.5,33.3333,32,57.1,0,67.3,70.4,67.4
20160209054500,147.0,150.15,31.7778,32,59.1,0,67.2,70.4,67.4
20160209060000,147.0,150.15,31.7778,32,58.4,0,67.2,70.4,67.4
20160209061500,147.0,153.3,32.4444,32,57.5,0,67.2,70.4,67.4
20160209063000,147.0,155.4,32.8889,32,60.0,100,67.1,70.4,67.4
20160209064500,147.0,150.15,31.7778,32,56.8,100,67.1,70.4,67.4
20160209070000,147.0,150.15,31.7778,32,59.6,100,67.1,70.4,67.4
20160209071500,147.0,150.15,31.7778,32,58.0,100,67.0,70.4,67.4
20160209073000,147.0,147.0,31.1111,32,58.0,100,67.0,70.4,67.4
20160209074500,147.0,147.0,31.1111,32,59.2,100,66.9,70.4,67.4
20160209080000,147.0,147.0,31.1111,32,61.1,100,66.9,70.4,67.4
20160209081500,147.0,153.3,32.4444,32,89.2,100,67.1,70.4,67.4
20160209083000,147.0,155.4,32.8889,32,87.4,100,67.4,70.4,67.4
20160209084500,147.0,157.5,33.3333,32,72.1,0,67.7,70.4,67.4
20160209090000,147.0,157.5,33.3333,32,57.9,0,67.4,70.4,67.4
20160209091500,147.0,153.3,32.4444,32,59.2,0,67.3,70.4,67.4
20160209093000,147.0,150.15,31.7778,32,56.8,0,67.2,70.4,67.4
20160209094500,147.0,150.15,31.7778,32,58.0,0,67.2,70.4,67.4
20160209100000,147.0,147.0,31.1111,32,58.0,100,67.1,70.4,67.4
20160209101500,147.0,150.15,31.7778,32,55.6,100,67.1,70.4,67.4
20160209103000,147.0,147.0,31.1111,32,59.9,100,67.0,70.4,67.4
20160209104500,147.0,150.15,31.7778,32,55.6,100,66.8,70.4,67.4
20160209110000,147.0,153.3,32.4444,32,57.3,100,66.8,70.4,67.4
20160209111500,147.0,153.3,32.4444,32,90.4,100,67.0,70.4,67.4
20160209113000,147.0,150.15,31.7778,32,86.3,100,67.3,70.4,67.4
20160209114500,147.0,157.5,33.3333,32,69.8,0,67.7,70.4,67.4
20160209120000,147.0,153.3,32.4444,32,60.7,0,67.4,70.4,67.4
20160209121500,147.0,153.3,32.4444,32,55.6,0,67.3,70.4,67.4
20160209123000,147.0,157.5,33.3333,32,58.1,0,67.2,70.4,67.4
20160209124500,147.0,147.0,31.1111,32,58.7,0,67.2,70.4,67.4
20160209130000,147.0,150.15,31.7778,32,55.2,100,67.1,70.4,67.4
20160209131500,147.0,155.4,32.8889,32,58.4,100,67.1,70.4,67.4
20160209133000,147.0,153.3,32.4444,32,58.4,100,67.0,70.4,67.4
20160209134500,147.0,153.3,32.4444,32,55.2,100,67.0,70.4,67.4
20160209140000,147.0,155.4,32.8889,32,57.8,100,66.9,70.4,67.4
20160209141500,147.0,147.0,31.1111,32,62.3,100,66.9,70.4,67.4
20160209143000,147.0,150.15,31.7778,32,82.0,100,67.1,70.4,67.4
20160209144500,147.0,155.4,32.8889,32,81.1,100,67.4,70.4,67.4
20160209150000,147.0,153.3,32.4444,32,87.4,100,67.6,70.4,67.4
20160209151500,147.0,147.0,31.1111,31,60.7,0,67.7,70.4,67.4
20160209153000,147.0,150.15,31.7778,31,56.9,0,67.5,70.4,67.4
20160209154500,147.0,153.3,32.4444,31,60.6,0,67.4,70.4,67.4
20160209160000,147.0,147.0,31.1111,31,57.1,0,67.3,70.4,67.4
20160209161500,147.0,143.85,30.4444,31,55.6,0,67.3,70.4,67.4
20160209163000,147.0,147.0,31.1111,31,60.0,0,67.2,70.4,67.4
20160209164500,147.0,143.85,30.4444,31,58.3,0,67.2,70.4,67.4
20160209170000,147.0,147.0,31.1111,31,55.6,0,67.2,70.4,67.4
20160209171500,147.0,147.0,31.1111,31,58.6,0,67.2,70.4,67.4
20160209173000,147.0,143.85,30.4444,31,58.6,0,67.2,70.4,67.4
20160209174500,147.0,143.85,30.4444,31,55.6,0,67.2,70.4,67.4
20160209180000,147.0,143.85,30.4444,31,59.7,0,67.2,70.4,67.4
20160209181500,147.0,143.85,30.4444,31,57.9,0,67.2,70.4,67.4
20160209183000,147.0,150.15,31.7778,31,56.0,0,67.2,70.4,67.4
20160209184500,147.0,140.7,29.7778,31,60.3,0,67.2,70.4,67.4
20160209190000,147.0,140.7,29.7778,31,56.7,0,67.2,70.4,67.4
20160209191500,147.0,143.85,30.4444,31,58.8,0,67.2,70.4,67.4
20160209193000,147.0,140.7,29.7778,31,58.8,0,67.2,70.4,67.4
20160209194500,147.0,150.15,31.7778,31,56.8,0,67.2,70.4,67.4
20160209200000,147.0,143.85,30.4444,31,59.9,0,67.2,70.4,67.4
20160209201500,147.0,140.7,29.7778,31,56.0,0,67.2,70.4,67.4
20160209203000,147.0,140.7,29.7778,31,60.4,0,67.2,70.4,67.4
20160209204500,147.0,136.5,28.8889,31,56.7,0,67.2,70.4,67.4
20160209210000,147.0,143.85,30.4444,31,59.3,0,67.2,70.4,67.4
20160209211500,147.0,143.85,30.4444,31,57.5,0,67.2,70.4,67.4
20160209213000,147.0,150.15,31.7778,31,58.4,0,67.2,70.4,67.4
20160209214500,147.0,143.85,30.4444,31,58.4,0,67.2,70.4,67.4
20160209220000,147.0,140.7,29.7778,31,58.4,0,67.2,70.4,67.4
20160209221500,147.0,136.5,28.8889,31,58.4,0,67.2,70.4,67.4
20160209223000,147.0,147.0,31.1111,31,57.6,0,67.2,70.4,67.4
20160209224500,147.0,136.5,28.8889,31,58.8,0,67.2,70.4,67.4
20160209230000,147.0,147.0,31.1111,31,57.6,0,67.2,70.4,67.4
20160209231500,147.0,136.5,28.8889,31,58.7,0,67.2,70.4,67.4
20160209233000,147.0,147.0,31.1111,31,57.6,0,67.2,70.4,67.4
20160209234500,147.0,140.7,29.7778,31,58.7,0,67.2,70.4,67.4
20160210000000,147.0,147.0,31.1111,31,58.0,0,67.2,70.4,67.4
20160210001500,147.0,136.5,28.8889,31,58.0,0,67.2,70.4,67.4
20160210003000,147.0,140.7,29.7778,31,59.2,0,67.2,70.4,67.4
20160210004500,147.0,143.85,30.4444,31,57.5,0,67.2,70.4,67.4
20160210010000,147.0,143.85,30.4444,31,60.0,0,67.2,70.4,67.4
20160210011500,147.0,134.4,28.4444,33,58.4,100,67.1,70.4,67.4
20160210013000,147.0,136.5,28.8889,33,60.3,0,67.2,70.4,67.4
20160210014500,147.0,136.5,28.8889,33,56.8,0,67.2,70.4,67.4
20160210020000,147.0,134.4,28.4444,33,58.4,100,67.1,70.4,67.4
20160210021500,147.0,136.5,28.8889,33,58.4,100,67.1,70.4,67.4
20160210023000,147.0,140.7,29.7778,33,57.0,100,67.1,70.4,67.4
20160210024500,147.0,140.7,29.7778,33,59.9,100,67.1,70.4,67.4
20160210030000,147.0,140.7,29.7778,33,57.2,100,67.1,70.4,67.4
20160210031500,147.0,147.0,31.1111,33,58.3,100,67.1,70.4,67.4
20160210033000,147.0,140.7,29.7778,33,58.3,100,67.1,70.4,67.4
20160210034500,147.0,140.7,29.7778,33,57.0,100,67.1,70.4,67.4
20160210040000,147.0,136.5,28.8889,33,59.9,100,67.0,70.4,67.4
20160210041500,147.0,140.7,29.7778,33,57.2,100,67.0,70.4,67.4
20160210043000,147.0,136.5,28.8889,33,59.1,100,67.0,70.4,67.4
20160210044500,147.0,140.7,29.7778,33,61.5,100,67.0,70.4,67.4
20160210050000,147.0,136.5,28.8889,33,75.8,100,67.1,70.4,67.4
20160210051500,147.0,143.85,30.4444,33,83.0,100,67.2,70.4,67.4
20160210053000,147.0,143.85,30.4444,33,83.0,100,67.4,70.4,67.4
20160210054500,147.0,143.85,30.4444,33,77.8,100,67.6,70.4,67.4
20160210060000,147.0,143.85,30.4444,33,65.3,0,67.7,70.4,67.4
20160210061500,147.0,140.7,29.7778,33,60.4,0,67.6,70.4,67.4
20160210063000,147.0,143.85,30.4444,33,57.6,0,67.5,70.4,67.4
20160210064500,147.0,143.85,30.4444,33,59.1,0,67.4,70.4,67.4
20160210070000,147.0,140.7,29.7778,33,59.9,0,67.4,70.4,67.4
20160210071500,147.0,136.5,28.8889,33,57.1,0,67.2,70.4,67.4
20160210073000,147.0,136.5,28.8889,33,58.7,0,67.2,70.4,67.4
20160210074500,147.0,143.85,30.4444,33,58.7,0,67.2,70.4,67.4
20160210080000,147.0,136.5,28.8889,33,57.5,100,67.0,70.4,67.4
20160210081500,147.0,143.85,30.4444,33,59.2,100,67.2,70.4,67.4
20160210083000,147.0,140.7,29.7778,33,56.3,100,67.5,70.4,67.4
20160210084500,147.0,140.7,29.7778,33,59.2,0,67.8,70.4,67.4
20160210090000,147.0,131.25,27.7778,33,56.7,0,67.7,70.4,67.4
20160210091500,147.0,143.85,30.4444,33,57.6,0,67.8,70.4,67.4
20160210093000,147.0,150.15,31.7778,33,57.6,0,68.0,70.4,67.4
20160210094500,147.0,147.0,31.1111,33,55.2,0,67.9,70.4,67.4
20160210100000,147.0,147.0,31.1111,33,59.9,0,68.1,70.4,67.4
20160210101500,147.0,153.3,32.4444,33,55.9,0,68.4,70.4,67.4
20160210103000,147.0,153.3,32.4444,33,55.9,0,68.3,70.4,67.4
20160210104500,147.0,143.85,30.4444,33,59.5,0,68.4,70.4,67.4
20160210110000,147.0,143.85,30.4444,33,55.9,0,68.4,70.4,67.4
20160210111500,147.0,155.4,32.8889,34,55.9,0,68.4,70.4,67.4
20160210113000,147.0,157.5,33.3333,34,59.9,0,68.4,70.4,67.4
20160210114500,147.0,143.85,30.4444,34,55.9,0,68.5,70.4,67.4
20160210120000,147.0,169.05,35.7778,35,55.1,0,69.1,70.4,67.4
20160210121500,147.0,155.4,32.8889,33,59.3,0,68.7,70.4,67.4
20160210123000,147.0,150.15,31.7778,33,58.3,0,68.7,70.4,67.4
20160210124500,147.0,155.4,32.8889,33,54.7,0,68.7,70.4,67.4
20160210130000,147.0,157.5,33.3333,33,55.6,0,68.8,70.4,67.4
20160210131500,147.0,391.65,82.8889,52,58.8,0,71.2,70.4,67.4
20160210133000,147.0,456.75,96.6667,58,61.9,0,71.3,70.4,67.4
20160210134500,147.0,379.05,80.2222,51,55.8,0,70.7,70.4,67.4
20160210140000,147.0,318.15,67.3333,45,52.4,0,69.8,70.4,67.4
20160210141500,147.0,227.85,48.2222,38,56.2,0,69.6,70.4,67.4
20160210143000,147.0,153.3,32.4444,34,59.9,0,69.5,70.4,67.4
20160210144500,147.0,299.25,63.3333,45,57.9,0,70.5,70.4,67.4
20160210150000,147.0,228.9,48.4444,39,53.5,0,69.8,70.4,67.4
20160210151500,147.0,161.7,34.2222,34,57.2,0,69.7,70.4,67.4
20160210153000,147.0,153.3,32.4444,34,60.3,0,69.7,70.4,67.4
20160210154500,147.0,147.0,31.1111,34,56.3,0,69.7,70.4,67.4
20160210160000,147.0,153.3,32.4444,34,55.2,0,69.8,70.4,67.4
20160210161500,147.0,155.4,32.8889,34,58.4,0,69.9,70.4,67.4
20160210163000,147.0,157.5,33.3333,34,60.3,0,69.7,70.4,67.4
20160210164500,147.0,155.4,32.8889,34,56.3,0,69.4,70.4,67.4
20160210170000,147.0,161.7,34.2222,33,55.4,0,69.2,70.4,67.4
20160210171500,147.0,155.4,32.8889,33,60.0,0,69.0,70.4,67.4
20160210173000,147.0,153.3,32.4444,33,58.8,0,68.9,70.4,67.4
20160210174500,147.0,157.5,33.3333,33,55.6,0,69.1,70.4,67.4
20160210180000,147.0,150.15,31.7778,33,58.4,0,69.0,70.4,67.4
20160210181500,147.0,147.0,31.1111,33,59.9,0,68.9,70.4,67.4
20160210183000,147.0,150.15,31.7778,33,56.0,0,68.9,70.4,67.4
20160210184500,147.0,147.0,31.1111,33,59.6,0,68.8,70.4,67.4
20160210190000,147.0,143.85,30.4444,33,58.3,0,68.7,70.4,67.4
20160210191500,147.0,147.0,31.1111,33,56.4,0,68.7,70.4,67.4
20160210193000,147.0,143.85,30.4444,33,60.3,0,68.6,70.4,67.4
20160210194500,147.0,143.85,30.4444,33,56.3,0,68.6,70.4,67.4
20160210200000,147.0,143.85,30.4444,33,59.6,0,68.6,70.4,67.4
20160210201500,147.0,136.5,28.8889,33,57.5,0,68.5,70.4,67.4
20160210203000,147.0,143.85,30.4444,33,58.3,0,68.5,70.4,67.4
20160210204500,147.0,140.7,29.7778,33,59.1,0,68.4,70.4,67.4
20160210210000,147.0,140.7,29.7778,33,56.3,0,68.4,70.4,67.4
20160210211500,147.0,140.7,29.7778,33,60.3,0,68.4,70.4,67.4
20160210213000,147.0,134.4,28.4444,33,56.0,0,68.3,70.4,67.4
20160210214500,147.0,143.85,30.4444,33,60.0,0,68.3,70.4,67.4
20160210220000,147.0,140.7,29.7778,33,56.7,0,68.2,70.4,67.4
20160210221500,147.0,140.7,29.7778,33,59.2,0,68.2,70.4,67.4
20160210223000,147.0,136.5,28.8889,33,57.5,0,68.2,70.4,67.4
20160210224500,147.0,140.7,29.7778,33,57.5,0,68.2,70.4,67.4
20160210230000,147.0,134.4,28.4444,33,58.7,0,68.2,70.4,67.4
20160210231500,147.0,150.15,31.7778,33,56.8,0,68.1,70.4,67.4
20160210233000,147.0,140.7,29.7778,33,59.5,0,68.1,70.4,67.4
20160210234500,147.0,143.85,30.4444,33,56.0,0,68.1,70.4,67.4
20160211000000,147.0,140.7,29.7778,33,60.3,0,68.1,70.4,67.4
20160211001500,147.0,143.85,30.4444,33,56.0,0,68.0,70.4,67.4
20160211003000,147.0,150.15,31.7778,34,60.3,0,68.0,70.4,67.4
20160211004500,147.0,153.3,32.4444,34,55.9,0,68.0,70.4,67.4
20160211010000,147.0,155.4,32.8889,34,58.9,0,68.0,70.4,67.4
20160211011500,147.0,147.0,31.1111,34,57.6,0,67.9,70.4,67.4
20160211013000,147.0,157.5,33.3333,34,57.6,0,67.9,70.4,67.4
20160211014500,147.0,153.3,32.4444,34,58.7,0,67.9,70.4,67.4
20160211020000,147.0,153.3,32.4444,34,56.0,0,67.9,70.4,67.4
