PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211021500,147.0,155.4,32.8889,34,60.0,0,67.9,70.4,67.4
20160211023000,147.0,153.3,32.4444,34,55.6,0,67.9,70.4,67.4
20160211024500,147.0,155.4,32.8889,34,60.3,0,67.9,70.4,67.4
20160211030000,147.0,153.3,32.4444,34,56.0,0,67.9,70.4,67.4
20160211031500,147.0,155.4,32.8889,34,59.7,0,67.9,70.4,67.4
20160211033000,147.0,150.15,31.7778,34,56.4,0,67.9,70.4,67.4
20160211034500,147.0,157.5,33.3333,34,59.2,0,67.9,70.4,67.4
20160211040000,147.0,150.15,31.7778,34,57.1,0,67.8,70.4,67.4
20160211041500,147.0,157.5,33.3333,34,58.0,0,67.8,70.4,67.4
20160211043000,147.0,155.4,32.8889,34,58.0,0,67.8,70.4,67.4
20160211044500,147.0,155.4,32.8889,34,58.0,0,67.8,70.4,67.4
20160211050000,147.0,153.3,32.4444,34,58.0,0,67.8,70.4,67.4
20160211051500,147.0,153.3,32.4444,34,56.8,0,67.8,70.4,67.4
20160211053000,147.0,150.15,31.7778,34,59.1,0,67.8,70.4,67.4
20160211054500,147.0,153.3,32.4444,34,56.0,0,67.8,70.4,67.4
20160211060000,147.0,155.4,32.8889,34,60.0,0,67.8,70.4,67.4
20160211061500,147.0,155.4,32.8889,34,55.5,0,67.7,70.4,67.4
20160211063000,147.0,153.3,32.4444,34,60.0,0,67.8,70.4,67.4
20160211064500,147.0,153.3,32.4444,34,55.9,0,67.7,70.4,67.4
20160211070000,147.0,157.5,33.3333,34,59.6,0,67.8,70.4,67.4
20160211071500,147.0,155.4,32.8889,34,56.7,0,67.7,70.4,67.4
20160211073000,147.0,150.15,31.7778,34,58.0,0,67.7,70.4,67.4
20160211074500,147.0,153.3,32.4444,34,58.0,0,67.7,70.4,67.4
20160211080000,147.0,161.7,34.2222,34,56.0,0,67.6,70.4,67.4
20160211081500,147.0,150.15,31.7778,34,59.5,0,67.8,70.4,67.4
20160211083000,147.0,150.15,31.7778,34,55.2,0,68.1,70.4,67.4
20160211084500,147.0,163.8,34.6667,35,60.3,0,69.3,70.4,67.4
20160211090000,147.0,163.8,34.6667,34,55.2,0,69.5,70.4,67.4
20160211091500,147.0,155.4,32.8889,34,59.9,0,69.0,70.4,67.4
20160211093000,147.0,150.15,31.7778,34,55.2,0,69.1,70.4,67.4
20160211094500,147.0,153.3,32.4444,34,58.3,0,69.0,70.4,67.4
20160211100000,147.0,150.15,31.7778,34,55.7,0,69.2,70.4,67.4
20160211101500,147.0,143.85,30.4444,34,56.3,0,69.4,70.4,67.4
20160211103000,147.0,355.95,75.3333,49,58.7,0,71.1,70.4,67.4
20160211104500,147.0,206.85,43.7778,38,55.6,0,69.9,70.4,67.4
20160211110000,147.0,179.55,38.0,36,55.6,0,69.9,70.4,67.4
20160211111500,147.0,163.8,34.6667,35,57.5,0,70.0,70.4,67.4
20160211113000,147.0,157.5,33.3333,35,57.5,0,70.2,70.4,67.4
20160211114500,147.0,155.4,32.8889,35,56.8,0,70.4,70.4,67.4
20160211120000,147.0,161.7,34.2222,35,56.8,0,70.3,70.4,67.4
20160211121500,147.0,161.7,34.2222,35,56.8,0,70.2,70.4,67.4
20160211123000,147.0,155.4,32.8889,35,56.8,0,70.1,70.4,67.4
20160211124500,147.0,153.3,32.4444,35,56.8,0,70.0,70.4,67.4
20160211130000,147.0,155.4,32.8889,35,56.8,0,69.9,70.4,67.4
20160211131500,147.0,157.5,33.3333,34,56.8,0,69.8,70.4,67.4
20160211133000,147.0,150.15,31.7778,34,56.8,0,69.8,70.4,67.4
20160211134500,147.0,147.0,31.1111,34,56.8,0,69.6,70.4,67.4
20160211140000,147.0,143.85,30.4444,34,57.5,0,69.5,70.4,67.4
20160211141500,147.0,150.15,31.7778,35,57.5,0,69.8,70.4,67.4
20160211143000,147.0,179.55,38.0,36,57.5,0,70.3,70.4,67.4
20160211144500,147.0,179.55,38.0,36,57.5,0,70.5,70.4,67.4
20160211150000,147.0,179.55,38.0,36,57.5,0,70.4,70.4,67.4
20160211151500,147.0,189.0,40.0,37,57.5,0,70.6,70.4,67.4
20160211153000,147.0,191.1,40.4444,37,57.5,0,70.7,70.4,67.4
20160211154500,147.0,189.0,40.0,37,57.5,0,70.7,70.4,67.4
20160211160000,147.0,194.25,41.1111,37,57.5,0,70.6,70.4,67.4
20160211161500,147.0,456.75,96.6667,57,57.5,0,72.0,70.4,67.4
20160211163000,147.0,328.65,69.5556,45,57.5,0,70.6,70.4,67.4
20160211164500,147.0,318.15,67.3333,44,56.8,0,70.0,70.4,67.4
20160211170000,147.0,271.95,57.5556,41,56.8,0,70.0,70.4,67.4
20160211171500,147.0,246.75,52.2222,39,57.5,0,69.9,70.4,67.4
20160211173000,147.0,194.25,41.1111,36,57.5,0,69.8,70.4,67.4
20160211174500,147.0,161.7,34.2222,33,57.5,0,69.8,70.4,67.4
20160211180000,147.0,161.7,34.2222,33,57.5,0,69.7,70.4,67.4
20160211181500,147.0,161.7,34.2222,33,57.5,0,69.6,70.4,67.4
20160211183000,147.0,153.3,32.4444,32,57.5,0,69.6,70.4,67.4
20160211184500,147.0,150.15,31.7778,32,57.5,0,69.5,70.4,67.4
20160211190000,147.0,150.15,31.7778,32,57.5,0,69.5,70.4,67.4
20160211191500,147.0,147.0,31.1111,32,57.5,0,69.4,70.4,67.4
20160211193000,147.0,153.3,32.4444,32,57.5,0,69.4,70.4,67.4
20160211194500,147.0,150.15,31.7778,32,57.5,0,69.3,70.4,67.4
20160211200000,147.0,150.15,31.7778,32,57.5,0,69.3,70.4,67.4
20160211201500,147.0,153.3,32.4444,32,57.5,0,69.3,70.4,67.4
20160211203000,147.0,153.3,32.4444,32,57.5,0,69.2,70.4,67.4
20160211204500,147.0,153.3,32.4444,32,57.5,0,69.2,70.4,67.4
20160211210000,147.0,150.15,31.7778,32,57.5,0,69.2,70.4,67.4
20160211211500,147.0,147.0,31.1111,32,57.5,0,69.1,70.4,67.4
20160211213000,147.0,150.15,31.7778,32,57.5,0,69.1,70.4,67.4
20160211214500,147.0,155.4,32.8889,32,57.5,0,69.1,70.4,67.4
20160211220000,147.0,155.4,32.8889,32,57.5,0,69.0,70.4,67.4
20160211221500,147.0,147.0,31.1111,32,57.5,0,69.0,70.4,67.4
20160211223000,147.0,150.15,31.7778,32,57.5,0,68.9,70.4,67.4
20160211224500,147.0,153.3,32.4444,32,57.5,0,68.9,70.4,67.4
20160211230000,147.0,147.0,31.1111,32,57.5,0,68.9,70.4,67.4
20160211231500,147.0,150.15,31.7778,32,57.5,0,68.9,70.4,67.4
20160211233000,147.0,153.3,32.4444,32,57.5,0,68.8,70.4,67.4
20160211234500,147.0,153.3,32.4444,32,58.1,0,68.8,70.4,67.4
20160212000000,147.0,147.0,31.1111,32,58.1,0,68.8,70.4,67.4
20160212001500,147.0,147.0,31.1111,32,58.1,0,68.8,70.4,67.4
20160212003000,147.0,153.3,32.4444,32,58.1,0,68.7,70.4,67.4
20160212004500,147.0,155.4,32.8889,32,58.1,0,68.7,70.4,67.4
20160212010000,147.0,143.85,30.4444,32,58.1,0,68.7,70.4,67.4
20160212011500,147.0,143.85,30.4444,32,58.1,0,68.7,70.4,67.4
20160212013000,147.0,147.0,31.1111,32,58.1,0,68.7,70.4,67.4
20160212014500,147.0,153.3,32.4444,32,58.1,0,68.7,70.4,67.4
20160212020000,147.0,147.0,31.1111,32,58.1,0,68.7,70.4,67.4
20160212021500,147.0,153.3,32.4444,32,58.1,0,68.6,70.4,67.4
20160212023000,147.0,147.0,31.1111,32,58.1,0,68.6,70.4,67.4
20160212024500,147.0,147.0,31.1111,32,58.1,0,68.6,70.4,67.4
20160212030000,147.0,147.0,31.1111,32,58.1,0,68.6,70.4,67.4
20160212031500,147.0,150.15,31.7778,32,58.1,0,68.6,70.4,67.4
20160212033000,147.0,147.0,31.1111,32,58.1,0,68.5,70.4,67.4
20160212034500,147.0,147.0,31.1111,32,58.1,0,68.5,70.4,67.4
20160212040000,147.0,147.0,31.1111,32,58.1,0,68.5,70.4,67.4
20160212041500,147.0,153.3,32.4444,32,58.1,0,68.4,70.4,67.4
20160212043000,147.0,147.0,31.1111,32,58.1,0,68.4,70.4,67.4
20160212044500,147.0,147.0,31.1111,32,58.1,0,68.4,70.4,67.4
20160212050000,147.0,150.15,31.7778,32,58.1,0,68.4,70.4,67.4
20160212051500,147.0,150.15,31.7778,32,58.1,0,68.4,70.4,67.4
20160212053000,147.0,150.15,31.7778,32,58.1,0,68.3,70.4,67.4
20160212054500,147.0,147.0,31.1111,32,58.1,0,68.3,70.4,67.4
20160212060000,147.0,150.15,31.7778,32,58.1,0,68.3,70.4,67.4
20160212061500,147.0,147.0,31.1111,32,58.1,0,68.3,70.4,67.4
20160212063000,147.0,150.15,31.7778,32,58.1,0,68.3,70.4,67.4
20160212064500,147.0,150.15,31.7778,32,58.1,0,68.3,70.4,67.4
20160212070000,147.0,147.0,31.1111,32,58.1,0,68.2,70.4,67.4
20160212071500,147.0,143.85,30.4444,32,58.1,0,68.2,70.4,67.4
20160212073000,147.0,150.15,31.7778,32,58.1,0,68.2,70.4,67.4
20160212074500,147.0,153.3,32.4444,32,58.1,0,68.2,70.4,67.4
20160212080000,147.0,143.85,30.4444,32,56.7,0,68.2,70.4,67.4
20160212081500,147.0,143.85,30.4444,32,58.3,0,68.3,70.4,67.4
20160212083000,147.0,245.7,52.0,40,57.6,0,69.6,70.4,67.4
20160212084500,147.0,155.4,32.8889,33,57.6,0,69.0,70.4,67.4
20160212090000,147.0,150.15,31.7778,33,57.6,0,68.9,70.4,67.4
20160212091500,147.0,157.5,33.3333,33,57.6,0,68.9,70.4,67.4
20160212093000,147.0,157.5,33.3333,33,56.8,0,68.8,70.4,67.4
20160212094500,147.0,153.3,32.4444,33,56.8,0,69.0,70.4,67.4
20160212100000,147.0,157.5,33.3333,33,56.8,0,68.9,70.4,67.4
20160212101500,147.0,147.0,31.1111,33,56.8,0,69.1,70.4,67.4
20160212103000,147.0,150.15,31.7778,33,56.8,0,69.2,70.4,67.4
20160212104500,147.0,147.0,31.1111,33,56.8,0,69.4,70.4,67.4
20160212110000,147.0,150.15,31.7778,34,56.8,0,69.6,70.4,67.4
20160212111500,147.0,150.15,31.7778,34,56.8,0,69.7,70.4,67.4
20160212113000,147.0,155.4,32.8889,34,56.8,0,69.8,70.4,67.4
20160212114500,147.0,155.4,32.8889,34,56.8,0,69.9,70.4,67.4
20160212120000,147.0,157.5,33.3333,34,56.8,0,69.9,70.4,67.4
20160212121500,147.0,155.4,32.8889,34,56.8,0,69.9,70.4,67.4
20160212123000,147.0,155.4,32.8889,34,56.8,0,69.8,70.4,67.4
20160212124500,147.0,150.15,31.7778,34,56.8,0,69.7,70.4,67.4
20160212130000,147.0,153.3,32.4444,34,56.8,0,69.6,70.4,67.4
20160212131500,147.0,150.15,31.7778,34,56.8,0,69.6,70.4,67.4
20160212133000,147.0,157.5,33.3333,34,56.8,0,69.5,70.4,67.4
20160212134500,147.0,153.3,32.4444,34,56.8,0,69.7,70.4,67.4
20160212140000,147.0,155.4,32.8889,34,56.8,0,69.8,70.4,67.4
20160212141500,147.0,150.15,31.7778,34,56.8,0,70.0,70.4,67.4
20160212143000,147.0,157.5,33.3333,34,56.8,0,70.0,70.4,67.4
20160212144500,147.0,161.7,34.2222,34,56.8,0,70.3,70.4,67.4
20160212150000,147.0,157.5,33.3333,34,56.8,0,70.4,70.4,67.4
20160212151500,147.0,157.5,33.3333,34,56.8,0,70.6,70.4,67.4
20160212153000,147.0,174.3,36.8889,36,56.8,0,70.7,70.4,67.4
20160212154500,147.0,206.85,43.7778,38,56.8,0,70.8,70.4,67.4
20160212160000,147.0,250.95,53.1111,40,56.8,0,70.9,70.4,67.4
20160212161500,147.0,271.95,57.5556,41,56.8,0,70.8,70.4,67.4
20160212163000,147.0,264.6,56.0,40,56.8,0,70.1,70.4,67.4
20160212164500,147.0,191.1,40.4444,36,56.8,0,69.8,70.4,67.4
20160212170000,147.0,157.5,33.3333,33,56.8,0,69.9,70.4,67.4
20160212171500,147.0,150.15,31.7778,33,56.8,0,69.9,70.4,67.4
20160212173000,147.0,153.3,32.4444,33,57.5,0,69.8,70.4,67.4
20160212174500,147.0,150.15,31.7778,33,57.5,0,69.7,70.4,67.4
20160212180000,147.0,153.3,32.4444,33,57.5,0,69.6,70.4,67.4
20160212181500,147.0,150.15,31.7778,33,57.5,0,69.6,70.4,67.4
20160212183000,147.0,155.4,32.8889,33,57.5,0,69.5,70.3,67.3
20160212184500,147.0,153.3,32.4444,33,57.5,0,69.4,70.4,67.4
20160212190000,147.0,153.3,32.4444,33,57.5,0,69.3,70.4,67.4
20160212191500,147.0,153.3,32.4444,33,57.5,0,69.2,70.4,67.4
20160212193000,147.0,157.5,33.3333,33,57.5,0,69.2,70.4,67.4
20160212194500,147.0,150.15,31.7778,33,57.5,0,69.1,70.4,67.4
20160212200000,147.0,157.5,33.3333,33,57.5,0,69.1,70.4,67.4
20160212201500,147.0,150.15,31.7778,33,57.5,0,69.0,70.4,67.4
20160212203000,147.0,153.3,32.4444,33,57.5,0,69.0,70.4,67.4
20160212204500,147.0,150.15,31.7778,33,57.5,0,68.9,70.4,67.4
20160212210000,147.0,153.3,32.4444,33,57.5,0,68.9,70.4,67.4
20160212211500,147.0,153.3,32.4444,33,57.5,0,68.9,70.4,67.4
20160212213000,147.0,153.3,32.4444,33,57.5,0,68.8,70.4,67.4
20160212214500,147.0,155.4,32.8889,33,57.5,0,68.8,70.4,67.4
20160212220000,147.0,150.15,31.7778,33,57.5,0,68.8,70.3,67.3
20160212221500,147.0,150.15,31.7778,33,57.5,0,68.7,70.4,67.4
20160212223000,147.0,153.3,32.4444,33,57.5,0,68.7,70.4,67.4
20160212224500,147.0,155.4,32.8889,33,57.5,0,68.7,70.4,67.4
20160212230000,147.0,155.4,32.8889,33,57.5,0,68.6,70.4,67.4
20160212231500,147.0,153.3,32.4444,33,57.5,0,68.6,70.4,67.4
20160212233000,147.0,153.3,32.4444,33,57.5,0,68.6,70.4,67.4
20160212234500,147.0,153.3,32.4444,33,57.5,0,68.5,70.4,67.4
20160213000000,147.0,153.3,32.4444,33,57.5,0,68.5,70.4,67.4
20160213001500,147.0,150.15,31.7778,33,57.5,0,68.4,70.4,67.4
20160213003000,147.0,153.3,32.4444,33,57.5,0,68.4,70.4,67.4
20160213004500,147.0,150.15,31.7778,33,57.5,0,68.4,70.4,67.4
20160213010000,147.0,155.4,32.8889,33,57.5,0,68.4,70.4,67.4
20160213011500,147.0,339.15,71.7778,45,57.5,0,68.1,70.4,67.4
20160213013000,147.0,163.8,34.6667,33,59.5,0,68.1,70.4,67.4
20160213014500,147.0,155.4,32.8889,32,56.5,0,68.1,70.3,67.3
20160213020000,147.0,157.5,33.3333,32,57.9,0,68.1,70.4,67.4
20160213021500,147.0,161.7,34.2222,32,57.9,0,68.1,70.4,67.4
20160213023000,147.0,157.5,33.3333,32,56.7,0,68.1,70.4,67.4
20160213024500,147.0,161.7,34.2222,32,59.4,0,68.1,70.4,67.4
20160213030000,147.0,161.7,34.2222,32,56.0,0,68.0,70.4,67.4
20160213031500,147.0,155.4,32.8889,32,59.6,0,68.0,70.4,67.4
20160213033000,147.0,157.5,33.3333,32,55.9,0,67.9,70.4,67.4
20160213034500,147.0,157.5,33.3333,32,58.7,0,67.9,70.4,67.4
20160213040000,147.0,157.5,33.3333,32,57.4,0,67.9,70.4,67.4
20160213041500,147.0,150.15,31.7778,32,56.8,0,67.8,70.4,67.4
20160213043000,147.0,147.0,31.1111,32,59.5,0,67.8,70.4,67.4
20160213044500,147.0,153.3,32.4444,32,55.6,0,67.8,70.4,67.4
20160213050000,147.0,153.3,32.4444,32,59.9,0,67.7,70.4,67.4
20160213051500,147.0,153.3,32.4444,32,56.3,0,67.7,70.4,67.4
20160213053000,147.0,157.5,33.3333,32,58.4,0,67.7,70.4,67.4
20160213054500,147.0,153.3,32.4444,32,58.4,0,67.7,70.4,67.4
20160213060000,147.0,155.4,32.8889,32,56.4,0,67.6,70.4,67.4
20160213061500,147.0,155.4,32.8889,32,59.5,0,67.6,70.4,67.4
20160213063000,147.0,155.4,32.8889,32,56.0,0,67.5,70.4,67.4
20160213064500,147.0,153.3,32.4444,32,60.0,0,67.5,70.4,67.4
20160213070000,147.0,153.3,32.4444,32,56.2,0,67.4,70.4,67.4
20160213071500,147.0,153.3,32.4444,32,59.6,0,67.4,70.4,67.4
20160213073000,147.0,150.15,31.7778,32,56.7,0,67.4,70.4,67.4
20160213074500,147.0,155.4,32.8889,32,58.4,0,67.4,70.4,67.4
20160213080000,147.0,153.3,32.4444,32,58.4,0,67.3,70.4,67.4
20160213081500,147.0,150.15,31.7778,32,55.6,0,67.3,70.4,67.4
20160213083000,147.0,150.15,31.7778,32,59.6,0,67.2,70.4,67.4
20160213084500,147.0,153.3,32.4444,32,57.4,0,67.2,70.4,67.4
20160213090000,147.0,153.3,32.4444,32,55.6,0,67.2,70.4,67.4
20160213091500,147.0,155.4,32.8889,32,59.2,0,67.2,70.4,67.4
20160213093000,147.0,150.15,31.7778,32,57.5,100,67.1,70.4,67.4
20160213094500,147.0,153.3,32.4444,32,55.2,100,67.1,70.4,67.4
20160213100000,147.0,155.4,32.8889,32,57.6,100,67.1,70.4,67.4
20160213101500,147.0,153.3,32.4444,32,59.1,100,67.1,70.4,67.4
20160213103000,147.0,150.15,31.7778,32,55.5,100,67.1,70.4,67.4
20160213104500,147.0,150.15,31.7778,32,55.5,100,67.0,70.4,67.4
20160213110000,147.0,153.3,32.4444,32,59.5,100,67.0,70.4,67.4
20160213111500,147.0,150.15,31.7778,32,57.5,100,67.0,70.4,67.4
20160213113000,147.0,150.15,31.7778,32,57.5,100,67.0,70.4,67.4
20160213114500,147.0,150.15,31.7778,32,71.1,100,67.0,70.4,67.4
20160213120000,147.0,143.85,30.4444,32,80.7,100,67.2,70.4,67.4
20160213121500,147.0,150.15,31.7778,32,80.7,100,67.4,70.4,67.4
20160213123000,147.0,155.4,32.8889,32,79.6,100,67.5,70.4,67.4
20160213124500,147.0,155.4,32.8889,32,82.6,100,67.6,70.4,67.4
20160213130000,147.0,153.3,32.4444,32,61.1,0,67.6,70.4,67.4
20160213131500,147.0,150.15,31.7778,32,55.9,0,67.5,70.4,67.4
20160213133000,147.0,147.0,31.1111,32,55.9,0,67.5,70.4,67.4
20160213134500,147.0,153.3,32.4444,32,57.6,0,67.4,70.4,67.4
20160213140000,147.0,147.0,31.1111,32,59.9,0,67.4,70.4,67.4
20160213141500,147.0,140.7,29.7778,32,57.4,0,67.3,70.4,67.4
20160213143000,147.0,143.85,30.4444,32,55.1,0,67.3,70.4,67.4
20160213144500,147.0,147.0,31.1111,32,55.1,0,67.3,70.4,67.4
20160213150000,147.0,153.3,32.4444,32,57.6,0,67.3,70.4,67.4
20160213151500,147.0,150.15,31.7778,32,59.9,0,67.2,70.4,67.4
20160213153000,147.0,147.0,31.1111,32,57.9,0,67.2,70.4,67.4
20160213154500,147.0,147.0,31.1111,32,55.5,0,67.2,70.4,67.4
20160213160000,147.0,153.3,32.4444,32,55.5,0,67.2,70.4,67.4
20160213161500,147.0,153.3,32.4444,32,58.8,0,67.2,70.4,67.4
20160213163000,147.0,150.15,31.7778,32,59.5,0,67.2,70.4,67.4
20160213164500,147.0,147.0,31.1111,32,56.7,0,67.3,70.4,67.4
20160213170000,147.0,150.15,31.7778,32,55.2,0,67.3,70.4,67.4
20160213171500,147.0,150.15,31.7778,32,57.2,0,67.3,70.4,67.4
20160213173000,147.0,147.0,31.1111,32,59.9,0,67.3,70.4,67.4
20160213174500,147.0,147.0,31.1111,32,57.5,0,67.3,70.4,67.4
20160213180000,147.0,147.0,31.1111,32,56.0,0,67.3,70.4,67.4
20160213181500,147.0,147.0,31.1111,32,58.8,0,67.4,70.4,67.4
20160213183000,147.0,143.85,30.4444,32,59.5,0,67.4,70.4,67.4
20160213184500,147.0,153.3,32.4444,32,55.9,0,67.4,70.4,67.4
20160213190000,147.0,143.85,30.4444,32,57.9,0,67.4,70.4,67.4
20160213191500,147.0,143.85,30.4444,32,60.1,0,67.4,70.4,67.4
20160213193000,147.0,147.0,31.1111,32,56.2,0,67.4,70.4,67.4
20160213194500,147.0,147.0,31.1111,32,57.6,0,67.4,70.4,67.4
20160213200000,147.0,147.0,31.1111,32,59.9,0,67.4,70.4,67.4
20160213201500,147.0,153.3,32.4444,32,56.0,0,67.4,70.4,67.4
20160213203000,147.0,147.0,31.1111,32,58.8,0,67.5,70.4,67.4
20160213204500,147.0,147.0,31.1111,32,58.8,0,67.4,70.4,67.4
20160213210000,147.0,150.15,31.7778,32,56.0,0,67.5,70.4,67.4
20160213211500,147.0,147.0,31.1111,32,60.0,0,67.5,70.4,67.4
20160213213000,147.0,147.0,31.1111,32,57.3,0,67.4,70.4,67.4
20160213214500,147.0,153.3,32.4444,32,57.3,0,67.5,70.4,67.4
20160213220000,147.0,140.7,29.7778,32,59.9,0,67.5,70.4,67.4
20160213221500,147.0,150.15,31.7778,32,56.0,0,67.5,70.4,67.4
20160213223000,147.0,153.3,32.4444,32,59.6,0,67.5,70.4,67.4
20160213224500,147.0,147.0,31.1111,32,57.1,0,67.4,70.4,67.4
20160213230000,147.0,150.15,31.7778,32,57.1,0,67.4,70.4,67.4
20160213231500,147.0,150.15,31.7778,32,59.1,0,67.5,70.4,67.4
20160213233000,147.0,150.15,31.7778,32,56.0,0,67.4,70.4,67.4
20160213234500,147.0,150.15,31.7778,32,60.2,0,67.4,70.4,67.4
20160214000000,147.0,147.0,31.1111,32,56.3,0,67.4,70.4,67.4
20160214001500,147.0,147.0,31.1111,32,59.2,0,67.4,70.4,67.4
20160214003000,147.0,150.15,31.7778,32,57.5,0,67.4,70.4,67.4
20160214004500,147.0,153.3,32.4444,32,57.5,0,67.4,70.4,67.4
20160214010000,147.0,143.85,30.4444,32,58.7,0,67.4,70.4,67.4
20160214011500,147.0,155.4,32.8889,32,56.8,0,67.4,70.4,67.4
20160214013000,147.0,147.0,31.1111,32,59.5,0,67.4,70.4,67.4
20160214014500,147.0,143.85,30.4444,32,56.0,0,67.4,70.4,67.4
20160214020000,147.0,147.0,31.1111,32,59.9,0,67.4,70.4,67.4
20160214021500,147.0,147.0,31.1111,32,56.0,0,67.3,70.4,67.4
20160214023000,147.0,147.0,31.1111,32,60.0,0,67.3,70.4,67.4
20160214024500,147.0,150.15,31.7778,32,56.0,0,67.3,70.4,67.4
20160214030000,147.0,147.0,31.1111,32,59.7,0,67.3,70.4,67.4
20160214031500,147.0,150.15,31.7778,32,56.3,0,67.3,70.4,67.4
20160214033000,147.0,155.4,32.8889,32,59.4,0,67.3,70.4,67.4
20160214034500,147.0,150.15,31.7778,32,56.5,0,67.3,70.4,67.4
20160214040000,147.0,150.15,31.7778,32,58.8,0,67.3,70.4,67.4
20160214041500,147.0,150.15,31.7778,32,57.5,0,67.2,70.4,67.4
20160214043000,147.0,150.15,31.7778,32,58.8,0,67.2,70.4,67.4
20160214044500,147.0,147.0,31.1111,32,57.1,0,67.2,70.4,67.4
20160214050000,147.0,153.3,32.4444,32,58.4,0,67.2,70.4,67.4
20160214051500,147.0,143.85,30.4444,32,57.5,0,67.2,70.4,67.4
20160214053000,147.0,153.3,32.4444,32,58.8,0,67.2,70.4,67.4
20160214054500,147.0,147.0,31.1111,32,57.1,0,67.2,70.4,67.4
20160214060000,147.0,150.15,31.7778,32,59.6,0,67.2,70.4,67.4
20160214061500,147.0,153.3,32.4444,32,56.4,0,67.2,70.4,67.4
20160214063000,147.0,150.15,31.7778,32,59.9,0,67.2,70.4,67.4
20160214064500,147.0,153.3,32.4444,32,56.4,0,67.2,70.4,67.4
20160214070000,147.0,150.15,31.7778,32,59.5,100,67.1,70.4,67.4
20160214071500,147.0,155.4,32.8889,32,56.4,100,67.1,70.4,67.4
20160214073000,147.0,153.3,32.4444,32,59.5,100,67.1,70.4,67.4
20160214074500,147.0,153.3,32.4444,32,56.0,100,67.1,70.4,67.4
20160214080000,147.0,147.0,31.1111,32,59.7,100,67.1,70.4,67.4
20160214081500,147.0,150.15,31.7778,32,56.3,100,67.1,70.4,67.4
20160214083000,147.0,153.3,32.4444,32,56.3,100,67.1,70.4,67.4
20160214084500,147.0,150.15,31.7778,32,59.1,100,67.1,70.4,67.4
20160214090000,147.0,153.3,32.4444,32,55.2,100,67.1,70.4,67.4
20160214091500,147.0,153.3,32.4444,32,57.4,100,67.1,70.4,67.4
20160214093000,147.0,147.0,31.1111,32,58.7,100,67.1,70.4,67.4
20160214094500,147.0,150.15,31.7778,32,54.7,100,67.1,70.4,67.4
20160214100000,147.0,153.3,32.4444,32,58.4,100,67.1,70.4,67.4
20160214101500,147.0,147.0,31.1111,32,57.1,100,67.1,70.4,67.4
20160214103000,147.0,150.15,31.7778,32,56.0,100,67.1,70.4,67.4
20160214104500,147.0,150.15,31.7778,32,59.9,100,67.1,70.4,67.4
20160214110000,147.0,150.15,31.7778,32,55.6,100,67.1,70.4,67.4
20160214111500,147.0,150.15,31.7778,32,59.3,100,67.1,70.4,67.4
20160214113000,147.0,150.15,31.7778,32,55.9,100,67.1,70.4,67.4
20160214114500,147.0,150.15,31.7778,32,56.8,100,67.2,70.4,67.4
20160214120000,147.0,140.7,29.7778,32,56.8,100,67.2,70.4,67.4
20160214121500,147.0,150.15,31.7778,32,56.2,100,67.2,70.4,67.4
20160214123000,147.0,150.15,31.7778,32,57.5,100,67.2,70.4,67.4
20160214124500,147.0,147.0,31.1111,32,55.6,100,67.2,70.4,67.4
20160214130000,147.0,147.0,31.1111,32,57.3,100,67.2,70.4,67.4
20160214131500,147.0,150.15,31.7778,32,56.4,100,67.3,70.4,67.4
20160214133000,147.0,143.85,30.4444,32,56.4,100,67.3,70.4,67.4
20160214134500,147.0,147.0,31.1111,32,58.4,100,67.3,70.4,67.4
20160214140000,147.0,147.0,31.1111,32,56.3,100,67.3,70.4,67.4
20160214141500,147.0,143.85,30.4444,32,59.5,100,67.4,70.4,67.4
20160214143000,147.0,136.5,28.8889,32,56.0,100,67.4,70.4,67.4
20160214144500,147.0,136.5,28.8889,32,57.9,100,67.4,70.4,67.4
20160214150000,147.0,140.7,29.7778,32,56.8,100,67.5,70.4,67.4
20160214151500,147.0,136.5,28.8889,32,56.8,100,67.5,70.4,67.4
20160214153000,147.0,140.7,29.7778,32,58.7,100,67.6,70.4,67.4
20160214154500,147.0,143.85,30.4444,32,56.8,100,67.6,70.4,67.4
20160214160000,147.0,140.7,29.7778,32,58.6,100,67.6,70.4,67.4
20160214161500,147.0,147.0,31.1111,32,57.2,100,67.6,70.4,67.4
20160214163000,147.0,147.0,31.1111,32,57.2,0,67.6,70.4,67.4
20160214164500,147.0,150.15,31.7778,32,59.1,0,67.7,70.4,67.4
20160214170000,147.0,140.7,29.7778,32,56.8,0,67.7,70.4,67.4
20160214171500,147.0,136.5,28.8889,32,57.9,0,67.7,70.4,67.4
20160214173000,147.0,140.7,29.7778,32,57.9,0,67.7,70.4,67.4
20160214174500,147.0,140.7,29.7778,32,56.8,0,67.7,70.4,67.4
20160214180000,147.0,143.85,30.4444,32,58.7,0,67.8,70.4,67.4
20160214181500,147.0,140.7,29.7778,32,57.6,0,67.8,70.4,67.4
20160214183000,147.0,140.7,29.7778,32,57.6,0,67.8,70.4,67.4
20160214184500,147.0,140.7,29.7778,32,58.3,0,67.8,70.4,67.4
20160214190000,147.0,136.5,28.8889,32,58.3,0,67.8,70.4,67.4
20160214191500,147.0,136.5,28.8889,32,56.8,0,67.8,70.4,67.4
20160214193000,147.0,134.4,28.4444,32,58.3,0,67.8,70.4,67.4
20160214194500,147.0,143.85,30.4444,32,58.3,0,67.8,70.4,67.4
20160214200000,147.0,140.7,29.7778,32,57.1,0,67.8,70.4,67.4
20160214201500,147.0,140.7,29.7778,32,57.9,0,67.9,70.4,67.4
20160214203000,147.0,140.7,29.7778,32,58.7,0,67.9,70.4,67.4
20160214204500,147.0,136.5,28.8889,32,57.6,0,67.9,70.4,67.4
20160214210000,147.0,136.5,28.8889,32,57.6,0,67.9,70.4,67.4
20160214211500,147.0,134.4,28.4444,32,57.6,0,67.9,70.4,67.4
20160214213000,147.0,136.5,28.8889,32,57.6,0,67.9,70.4,67.4
20160214214500,147.0,136.5,28.8889,32,58.3,0,67.9,70.4,67.4
20160214220000,147.0,140.7,29.7778,32,58.3,0,67.8,70.4,67.4
20160214221500,147.0,136.5,28.8889,32,58.3,0,67.9,70.4,67.4
20160214223000,147.0,143.85,30.4444,32,58.3,0,67.8,70.4,67.4
20160214224500,147.0,143.85,30.4444,33,58.3,0,67.8,70.3,67.3
20160214230000,147.0,140.7,29.7778,33,58.3,0,67.8,70.4,67.4
20160214231500,147.0,150.15,31.7778,33,58.3,0,67.8,70.4,67.4
20160214233000,147.0,155.4,32.8889,33,58.3,0,67.8,70.3,67.3
20160214234500,147.0,147.0,31.1111,33,58.3,0,67.8,70.3,67.3
20160215000000,147.0,147.0,31.1111,33,58.3,0,67.8,70.3,67.3
20160215001500,147.0,155.4,32.8889,33,58.3,0,67.8,70.2,67.2
20160215003000,147.0,150.15,31.7778,33,58.3,0,67.8,70.3,67.3
20160215004500,147.0,147.0,31.1111,33,58.3,0,67.8,70.3,67.3
20160215010000,147.0,150.15,31.7778,33,58.3,0,67.8,70.3,67.3
20160215011500,147.0,153.3,32.4444,33,58.3,0,67.8,70.3,67.3
20160215013000,147.0,140.7,29.7778,33,58.3,0,67.8,70.2,67.2
20160215014500,147.0,147.0,31.1111,33,58.3,0,67.8,70.3,67.3
20160215020000,147.0,150.15,31.7778,33,58.3,0,67.8,70.2,67.2
20160215021500,147.0,150.15,31.7778,33,58.3,0,67.8,70.1,67.1
20160215023000,147.0,153.3,32.4444,33,58.3,0,67.8,70.1,67.1
20160215024500,147.0,150.15,31.7778,33,58.3,0,67.8,70.3,67.3
20160215030000,147.0,147.0,31.1111,33,58.3,0,67.8,70.3,67.3
20160215031500,147.0,147.0,31.1111,33,58.3,0,67.8,70.2,67.2
20160215033000,147.0,147.0,31.1111,33,58.3,0,67.8,70.2,67.2
20160215034500,147.0,147.0,31.1111,33,58.3,0,67.8,70.2,67.2
20160215040000,147.0,153.3,32.4444,33,58.3,0,67.8,70.1,67.1
20160215041500,147.0,155.4,32.8889,34,58.3,0,67.7,70.0,67.0
20160215043000,147.0,157.5,33.3333,34,57.6,0,67.7,70.1,67.1
20160215044500,147.0,161.7,34.2222,34,57.6,0,67.7,70.1,67.1
20160215050000,147.0,157.5,33.3333,34,57.6,0,67.7,70.1,67.1
20160215051500,147.0,153.3,32.4444,34,57.6,0,67.7,70.0,67.0
20160215053000,147.0,157.5,33.3333,34,57.6,0,67.7,70.1,67.1
20160215054500,147.0,157.5,33.3333,34,57.6,0,67.7,70.1,67.1
20160215060000,147.0,155.4,32.8889,34,57.6,0,67.7,70.1,67.1
20160215061500,147.0,161.7,34.2222,34,57.6,0,67.7,70.0,67.0
20160215063000,147.0,163.8,34.6667,34,57.6,0,67.7,70.0,67.0
20160215064500,147.0,153.3,32.4444,33,57.6,0,67.7,70.1,67.1
20160215070000,147.0,153.3,32.4444,33,57.6,0,67.7,70.1,67.1
20160215071500,147.0,150.15,31.7778,33,57.6,0,67.7,70.1,67.1
20160215073000,147.0,153.3,32.4444,33,57.6,0,67.7,70.0,67.0
20160215074500,147.0,147.0,31.1111,33,57.6,0,67.6,70.0,67.0
20160215080000,147.0,157.5,33.3333,33,57.6,0,67.6,70.1,67.1
20160215081500,147.0,155.4,32.8889,33,57.6,0,67.9,70.0,67.0
20160215083000,147.0,155.4,32.8889,33,57.6,0,68.1,70.0,67.0
20160215084500,147.0,157.5,33.3333,33,57.6,0,68.6,70.0,67.0
20160215090000,147.0,153.3,32.4444,33,57.6,0,68.6,70.0,67.0
20160215091500,147.0,153.3,32.4444,33,57.6,0,68.6,70.0,67.0
20160215093000,147.0,153.3,32.4444,33,56.8,0,68.7,70.0,67.0
20160215094500,147.0,150.15,31.7778,33,56.8,0,68.9,70.0,67.0
20160215100000,147.0,153.3,32.4444,33,56.8,0,69.1,70.1,67.1
20160215101500,147.0,150.15,31.7778,33,56.8,0,69.4,70.1,67.1
20160215103000,147.0,155.4,32.8889,34,56.8,0,69.3,70.1,67.1
20160215104500,147.0,161.7,34.2222,34,56.8,0,69.1,70.0,67.0
20160215110000,147.0,157.5,33.3333,34,56.8,0,69.2,70.1,67.1
20160215111500,147.0,157.5,33.3333,34,56.8,0,69.0,70.0,67.0
20160215113000,147.0,157.5,33.3333,34,56.8,0,68.8,70.1,67.1
20160215114500,147.0,157.5,33.3333,34,56.8,0,68.8,70.0,67.0
20160215120000,147.0,157.5,33.3333,34,56.8,0,69.0,70.0,67.0
20160215121500,147.0,161.7,34.2222,34,56.8,0,69.0,70.0,67.0
20160215123000,147.0,157.5,33.3333,34,56.8,0,68.8,70.1,67.1
20160215124500,147.0,214.2,45.3333,37,56.8,0,69.5,70.0,67.0
20160215130000,147.0,184.8,39.1111,36,56.8,0,69.6,70.0,67.0
20160215131500,147.0,157.5,33.3333,33,56.8,0,69.4,70.0,67.0
20160215133000,147.0,157.5,33.3333,33,56.8,0,69.5,70.0,67.0
20160215134500,147.0,157.5,33.3333,33,56.8,0,69.6,70.1,67.1
20160215140000,147.0,161.7,34.2222,33,56.8,0,69.7,70.0,67.0
20160215141500,147.0,157.5,33.3333,33,56.8,0,69.7,70.0,67.0
20160215143000,147.0,155.4,32.8889,33,56.8,0,69.7,70.0,67.0
20160215144500,147.0,161.7,34.2222,33,56.8,0,69.8,70.0,67.0
20160215150000,147.0,161.7,34.2222,33,56.8,0,69.8,70.0,67.0
20160215151500,147.0,169.05,35.7778,34,56.8,0,70.0,70.1,67.1
20160215153000,147.0,169.05,35.7778,34,56.8,0,70.0,70.0,67.0
20160215154500,147.0,172.2,36.4444,34,56.8,0,70.2,70.1,67.1
20160215160000,147.0,179.55,38.0,35,56.8,0,70.2,70.0,67.0
20160215161500,147.0,172.2,36.4444,35,56.8,0,69.9,70.2,67.2
20160215163000,147.0,174.3,36.8889,34,57.5,0,69.8,70.0,67.0
20160215164500,147.0,161.7,34.2222,32,57.5,0,69.7,70.1,67.1
20160215170000,147.0,153.3,32.4444,32,57.5,0,69.6,70.1,67.1
20160215171500,147.0,157.5,33.3333,32,57.5,0,69.5,70.1,67.1
20160215173000,147.0,157.5,33.3333,32,57.5,0,69.4,70.0,67.0
20160215174500,147.0,155.4,32.8889,32,57.5,0,69.3,70.0,67.0
20160215180000,147.0,155.4,32.8889,32,57.5,0,69.3,70.0,67.0
20160215181500,147.0,161.7,34.2222,32,57.5,0,69.2,70.0,67.0
20160215183000,147.0,155.4,32.8889,32,57.5,0,69.1,70.0,67.0
20160215184500,147.0,155.4,32.8889,32,57.5,0,69.0,70.0,67.0
20160215190000,147.0,155.4,32.8889,32,57.5,0,68.9,70.0,67.0
20160215191500,147.0,157.5,33.3333,32,57.5,0,68.9,70.0,67.0
20160215193000,147.0,157.5,33.3333,32,57.5,0,68.8,70.0,67.0
20160215194500,147.0,155.4,32.8889,32,57.5,0,68.8,70.0,67.0
20160215200000,147.0,157.5,33.3333,32,58.3,0,68.7,70.0,67.0
20160215201500,147.0,157.5,33.3333,32,58.3,0,68.7,70.0,67.0
20160215203000,147.0,155.4,32.8889,32,58.3,0,68.7,70.0,67.0
20160215204500,147.0,157.5,33.3333,32,58.3,0,68.8,70.0,67.0
20160215210000,147.0,155.4,32.8889,32,58.3,0,68.8,70.0,67.0
20160215211500,147.0,161.7,34.2222,32,58.3,0,68.8,70.0,67.0
20160215213000,147.0,161.7,34.2222,32,58.3,0,68.7,70.0,67.0
20160215214500,147.0,155.4,32.8889,32,58.3,0,68.6,70.0,67.0
20160215220000,147.0,155.4,32.8889,32,58.3,0,68.5,70.0,67.0
20160215221500,147.0,155.4,32.8889,32,58.3,0,68.4,70.0,67.0
20160215223000,147.0,153.3,32.4444,32,58.3,0,68.2,70.0,67.0
20160215224500,147.0,157.5,33.3333,32,58.3,0,68.1,70.0,67.0
20160215230000,147.0,155.4,32.8889,32,58.3,0,68.1,70.0,67.0
20160215231500,147.0,161.7,34.2222,32,58.3,0,68.1,70.0,67.0
20160215233000,147.0,155.4,32.8889,32,58.3,0,68.0,70.0,67.0
20160215234500,147.0,157.5,33.3333,32,58.3,0,67.9,70.0,67.0
20160216000000,147.0,153.3,32.4444,32,58.3,0,67.9,70.0,67.0
20160216001500,147.0,157.5,33.3333,32,58.3,0,67.9,70.0,67.0
20160216003000,147.0,155.4,32.8889,32,57.6,0,67.9,70.1,67.1
20160216004500,147.0,161.7,34.2222,32,59.6,0,67.8,70.0,67.0
20160216010000,147.0,155.4,32.8889,32,56.4,0,67.8,70.0,67.0
20160216011500,147.0,155.4,32.8889,32,60.0,0,67.8,70.1,67.1
20160216013000,147.0,157.5,33.3333,32,56.4,0,67.8,70.1,67.1
20160216014500,147.0,157.5,33.3333,32,59.1,0,67.7,70.2,67.2
20160216020000,147.0,155.4,32.8889,32,57.2,0,67.7,70.1,67.1
20160216021500,147.0,161.7,34.2222,32,57.9,0,67.7,70.1,67.1
20160216023000,147.0,163.8,34.6667,32,57.9,0,67.6,70.1,67.1
20160216024500,147.0,155.4,32.8889,32,56.7,0,67.6,70.2,67.2
20160216030000,147.0,157.5,33.3333,32,59.6,0,67.6,70.2,67.2
20160216031500,147.0,157.5,33.3333,32,56.1,0,67.6,70.3,67.3
20160216033000,147.0,155.4,32.8889,32,59.9,0,67.5,70.2,67.2
20160216034500,147.0,157.5,33.3333,32,56.0,0,67.5,70.3,67.3
20160216040000,147.0,155.4,32.8889,32,59.6,0,67.4,70.2,67.2
20160216041500,147.0,155.4,32.8889,32,56.4,0,67.4,70.3,67.3
20160216043000,147.0,155.4,32.8889,32,59.5,0,67.4,70.3,67.3
20160216044500,147.0,157.5,33.3333,32,56.4,0,67.3,70.3,67.3
20160216050000,147.0,161.7,34.2222,32,59.1,0,67.3,70.3,67.3
20160216051500,147.0,161.7,34.2222,32,57.2,0,67.3,70.4,67.4
20160216053000,147.0,155.4,32.8889,32,58.3,0,67.2,70.4,67.4
20160216054500,147.0,161.7,34.2222,32,58.3,0,67.2,70.4,67.4
20160216060000,147.0,147.0,31.1111,32,57.5,0,67.2,70.4,67.4
20160216061500,147.0,150.15,31.7778,32,58.8,0,67.2,70.4,67.4
20160216063000,147.0,153.3,32.4444,32,57.0,0,67.1,70.4,67.4
20160216064500,147.0,150.15,31.7778,32,59.6,100,67.1,70.4,67.4
20160216070000,147.0,155.4,32.8889,32,56.4,100,67.1,70.4,67.4
20160216071500,147.0,155.4,32.8889,32,59.9,100,67.1,70.4,67.4
20160216073000,147.0,150.15,31.7778,32,56.3,100,67.0,70.3,67.3
20160216074500,147.0,153.3,32.4444,32,59.6,100,67.0,70.4,67.4
20160216080000,147.0,153.3,32.4444,32,55.9,100,67.1,70.3,67.3
20160216081500,147.0,153.3,32.4444,32,58.4,100,67.3,70.3,67.3
20160216083000,147.0,147.0,31.1111,32,56.3,100,67.5,70.4,67.4
20160216084500,147.0,153.3,32.4444,32,57.6,0,67.6,70.3,67.3
20160216090000,147.0,150.15,31.7778,32,56.3,0,67.9,70.3,67.3
20160216091500,147.0,153.3,32.4444,32,59.2,0,68.2,70.2,67.2
20160216093000,147.0,153.3,32.4444,33,55.2,0,68.7,70.2,67.2
20160216094500,147.0,150.15,31.7778,33,58.8,0,68.5,70.2,67.2
20160216100000,147.0,155.4,32.8889,33,55.6,0,68.6,70.2,67.2
20160216101500,147.0,153.3,32.4444,33,57.1,0,68.7,70.1,67.1
20160216103000,147.0,157.5,33.3333,33,56.4,0,68.6,70.2,67.2
20160216104500,147.0,166.95,35.3333,34,56.4,0,68.6,70.3,67.3
20160216110000,147.0,163.8,34.6667,33,58.3,0,69.1,70.3,67.3
20160216111500,147.0,155.4,32.8889,33,55.5,0,69.2,70.2,67.2
20160216113000,147.0,157.5,33.3333,33,59.2,0,68.8,70.3,67.3
20160216114500,147.0,157.5,33.3333,33,55.1,0,68.6,70.3,67.3
20160216120000,147.0,157.5,33.3333,33,59.1,0,68.5,70.3,67.3
20160216121500,147.0,155.4,32.8889,33,54.7,0,68.4,70.3,67.3
20160216123000,147.0,155.4,32.8889,33,59.5,0,68.7,70.3,67.3
20160216124500,147.0,155.4,32.8889,33,54.7,0,68.8,70.3,67.3
20160216130000,147.0,157.5,33.3333,33,59.0,0,68.9,70.4,67.4
20160216131500,147.0,155.4,32.8889,33,55.5,0,68.9,70.4,67.4
20160216133000,147.0,155.4,32.8889,33,55.5,0,68.8,70.4,67.4
20160216134500,147.0,150.15,31.7778,33,58.2,0,68.8,70.4,67.4
20160216140000,147.0,155.4,32.8889,33,54.9,0,68.8,70.4,67.4
20160216141500,147.0,157.5,33.3333,33,58.8,0,68.8,70.4,67.4
20160216143000,147.0,150.15,31.7778,33,55.5,0,68.7,70.4,67.4
20160216144500,147.0,153.3,32.4444,33,57.6,0,68.9,70.3,67.3
20160216150000,147.0,161.7,34.2222,33,56.3,0,69.1,70.4,67.4
20160216151500,147.0,161.7,34.2222,33,56.3,0,69.1,70.4,67.4
20160216153000,147.0,157.5,33.3333,33,57.1,0,69.2,70.4,67.4
20160216154500,147.0,157.5,33.3333,33,55.9,0,69.5,70.4,67.4
20160216160000,147.0,157.5,33.3333,33,57.0,0,69.7,70.3,67.3
20160216161500,147.0,157.5,33.3333,33,57.0,0,69.8,70.3,67.3
20160216163000,147.0,176.4,37.3333,35,57.0,0,69.9,70.3,67.3
20160216164500,147.0,161.7,34.2222,33,58.5,0,69.8,70.3,67.3
20160216170000,147.0,155.4,32.8889,32,56.3,0,69.7,70.4,67.4
20160216171500,147.0,155.4,32.8889,32,59.2,0,69.6,70.4,67.4
20160216173000,147.0,150.15,31.7778,32,56.3,0,69.4,70.4,67.4
20160216174500,147.0,153.3,32.4444,32,59.3,0,69.3,70.3,67.3
20160216180000,147.0,155.4,32.8889,32,56.7,0,69.2,70.4,67.4
20160216181500,147.0,155.4,32.8889,32,59.2,0,69.1,70.4,67.4
20160216183000,147.0,150.15,31.7778,32,56.7,0,69.0,70.4,67.4
20160216184500,147.0,153.3,32.4444,32,58.8,0,68.9,70.4,67.4
20160216190000,147.0,150.15,31.7778,32,57.1,0,68.8,70.4,67.4
20160216191500,147.0,157.5,33.3333,32,59.2,0,68.8,70.4,67.4
20160216193000,147.0,155.4,32.8889,32,56.8,0,68.7,70.4,67.4
20160216194500,147.0,150.15,31.7778,32,59.9,0,68.7,70.3,67.3
20160216200000,147.0,147.0,31.1111,32,56.7,0,68.6,70.4,67.4
20160216201500,147.0,155.4,32.8889,32,60.3,0,68.6,70.4,67.4
20160216203000,147.0,153.3,32.4444,32,56.4,0,68.6,70.3,67.3
20160216204500,147.0,153.3,32.4444,32,59.4,0,68.5,70.3,67.3
20160216210000,147.0,153.3,32.4444,32,56.8,0,68.4,70.4,67.4
20160216211500,147.0,147.0,31.1111,32,58.3,0,68.4,70.3,67.3
20160216213000,147.0,153.3,32.4444,32,57.2,0,68.4,70.4,67.4
20160216214500,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160216220000,147.0,155.4,32.8889,32,58.8,0,68.3,70.3,67.3
20160216221500,147.0,153.3,32.4444,32,56.8,0,68.3,70.3,67.3
20160216223000,147.0,157.5,33.3333,32,59.9,0,68.3,70.3,67.3
20160216224500,147.0,155.4,32.8889,32,56.4,0,68.2,70.3,67.3
20160216230000,147.0,150.15,31.7778,32,59.1,0,68.2,70.3,67.3
20160216231500,147.0,153.3,32.4444,32,57.2,0,68.2,70.3,67.3
20160216233000,147.0,153.3,32.4444,32,57.2,0,68.2,70.3,67.3
20160216234500,147.0,155.4,32.8889,32,59.6,0,68.1,70.3,67.3
20160217000000,147.0,147.0,31.1111,32,56.4,0,68.1,70.3,67.3
20160217001500,147.0,153.3,32.4444,32,59.1,0,68.1,70.3,67.3
20160217003000,147.0,153.3,32.4444,32,56.8,0,68.1,70.3,67.3
20160217004500,147.0,150.15,31.7778,32,56.8,0,68.1,70.4,67.4
20160217010000,147.0,150.15,31.7778,32,59.4,0,68.0,70.4,67.4
20160217011500,147.0,306.6,64.8889,45,56.7,0,67.7,70.3,67.3
20160217013000,147.0,161.7,34.2222,33,60.3,0,67.8,70.4,67.4
20160217014500,147.0,155.4,32.8889,32,56.4,0,67.8,70.4,67.4
20160217020000,147.0,147.0,31.1111,32,57.1,0,67.8,70.4,67.4
20160217021500,147.0,153.3,32.4444,32,59.5,0,67.8,70.4,67.4
20160217023000,147.0,155.4,32.8889,32,56.3,0,67.8,70.3,67.3
20160217024500,147.0,150.15,31.7778,32,59.4,0,67.8,70.4,67.4
20160217030000,147.0,155.4,32.8889,32,56.8,0,67.8,70.4,67.4
20160217031500,147.0,155.4,32.8889,33,56.8,0,67.8,70.3,67.3
20160217033000,147.0,155.4,32.8889,33,59.6,0,67.7,70.3,67.3
20160217034500,147.0,153.3,32.4444,33,56.0,0,67.7,70.3,67.3
20160217040000,147.0,153.3,32.4444,33,60.0,0,67.7,70.4,67.4
20160217041500,147.0,157.5,33.3333,33,55.6,0,67.6,70.3,67.3
20160217043000,147.0,157.5,33.3333,33,60.0,0,67.6,70.3,67.3
20160217044500,147.0,155.4,32.8889,34,55.2,0,67.6,70.3,67.3
20160217050000,147.0,153.3,32.4444,34,58.7,0,67.5,70.4,67.4
20160217051500,147.0,161.7,34.2222,33,57.2,0,67.5,70.4,67.4
20160217053000,147.0,155.4,32.8889,33,57.2,0,67.4,70.4,67.4
20160217054500,147.0,161.7,34.2222,33,58.1,0,67.4,70.4,67.4
20160217060000,147.0,155.4,32.8889,33,57.1,0,67.4,70.4,67.4
20160217061500,147.0,161.7,34.2222,33,58.0,0,67.4,70.4,67.4
20160217063000,147.0,155.4,32.8889,33,58.0,0,67.4,70.4,67.4
20160217064500,147.0,155.4,32.8889,33,58.0,0,67.4,70.4,67.4
20160217070000,147.0,157.5,33.3333,33,57.1,0,67.3,70.4,67.4
20160217071500,147.0,155.4,32.8889,33,58.4,0,67.3,70.4,67.4
20160217073000,147.0,153.3,32.4444,33,57.1,0,67.2,70.4,67.4
20160217074500,147.0,161.7,34.2222,33,57.1,0,67.2,70.4,67.4
20160217080000,147.0,153.3,32.4444,33,59.1,0,67.2,70.4,67.4
20160217081500,147.0,153.3,32.4444,33,55.2,0,67.2,70.4,67.4
20160217083000,147.0,155.4,32.8889,33,59.2,100,67.6,70.4,67.4
20160217084500,147.0,150.15,31.7778,33,56.9,0,67.5,70.4,67.4
20160217090000,147.0,155.4,32.8889,33,55.6,0,67.7,70.4,67.4
20160217091500,147.0,155.4,32.8889,33,59.6,0,68.0,70.4,67.4
20160217093000,147.0,153.3,32.4444,33,56.7,0,68.1,70.4,67.4
20160217094500,147.0,155.4,32.8889,33,55.2,0,68.1,70.4,67.4
20160217100000,147.0,155.4,32.8889,33,59.4,0,68.3,70.4,67.4
20160217101500,147.0,147.0,31.1111,33,56.6,0,68.5,70.4,67.4
20160217103000,147.0,157.5,33.3333,33,54.7,0,68.8,70.4,67.4
20160217104500,147.0,163.8,34.6667,33,59.2,0,68.7,70.4,67.4
20160217110000,147.0,147.0,31.1111,33,56.7,0,68.6,70.4,67.4
20160217111500,147.0,153.3,32.4444,33,54.4,0,68.7,70.4,67.4
20160217113000,147.0,150.15,31.7778,33,57.6,0,68.8,70.4,67.4
20160217114500,147.0,140.7,29.7778,33,59.1,0,68.7,70.4,67.4
20160217120000,147.0,143.85,30.4444,33,54.8,0,68.7,70.4,67.4
20160217121500,147.0,150.15,31.7778,33,54.8,0,68.7,70.4,67.4
20160217123000,147.0,147.0,31.1111,33,59.2,0,68.7,70.4,67.4
20160217124500,147.0,140.7,29.7778,33,57.1,0,68.8,70.4,67.4
20160217130000,147.0,147.0,31.1111,33,54.3,0,68.5,70.4,67.4
20160217131500,147.0,147.0,31.1111,33,56.7,0,68.8,70.4,67.4
20160217133000,147.0,147.0,31.1111,33,59.5,0,68.7,70.4,67.4
20160217134500,147.0,143.85,30.4444,33,55.5,0,68.6,70.4,67.4
20160217140000,147.0,189.0,40.0,36,53.1,0,69.4,70.4,67.4
20160217141500,147.0,157.5,33.3333,33,57.1,0,69.3,70.4,67.4
20160217143000,147.0,150.15,31.7778,33,59.9,0,69.3,70.4,67.4
20160217144500,147.0,150.15,31.7778,33,56.3,0,69.4,70.4,67.4
20160217150000,147.0,147.0,31.1111,33,54.3,0,69.5,70.4,67.4
20160217151500,147.0,150.15,31.7778,33,56.1,0,69.7,70.4,67.4
20160217153000,147.0,163.8,34.6667,34,59.2,0,69.4,70.4,67.4
20160217154500,147.0,155.4,32.8889,34,59.2,0,69.8,70.4,67.4
20160217160000,147.0,194.25,41.1111,37,55.8,0,70.6,70.4,67.4
20160217161500,147.0,200.55,42.4444,37,53.9,0,70.3,70.4,67.4
20160217163000,147.0,206.85,43.7778,37,53.9,0,70.7,70.4,67.4
20160217164500,147.0,240.45,50.8889,39,55.7,0,70.9,70.4,67.4
20160217170000,147.0,343.35,72.6667,47,60.1,0,71.0,70.4,67.4
20160217171500,147.0,275.1,58.2222,42,61.9,0,70.2,70.4,67.4
20160217173000,147.0,219.45,46.4444,38,57.1,0,69.8,70.4,67.4
20160217174500,147.0,157.5,33.3333,33,55.5,0,69.6,70.4,67.4
20160217180000,147.0,155.4,32.8889,33,55.5,0,69.4,70.4,67.4
20160217181500,147.0,147.0,31.1111,32,56.8,0,69.3,70.4,67.4
20160217183000,147.0,155.4,32.8889,32,59.2,0,69.2,70.4,67.4
20160217184500,147.0,153.3,32.4444,32,60.7,0,69.1,70.4,67.4
20160217190000,147.0,150.15,31.7778,32,58.6,0,68.9,70.4,67.4
20160217191500,147.0,155.4,32.8889,32,55.9,0,68.9,70.4,67.4
20160217193000,147.0,153.3,32.4444,32,55.9,0,68.8,70.4,67.4
20160217194500,147.0,155.4,32.8889,32,60.2,0,68.7,70.4,67.4
20160217200000,147.0,155.4,32.8889,32,58.3,0,68.7,70.4,67.4
20160217201500,147.0,153.3,32.4444,32,55.6,0,68.7,70.4,67.4
20160217203000,147.0,155.4,32.8889,32,59.6,0,68.6,70.4,67.4
20160217204500,147.0,150.15,31.7778,32,58.3,0,68.6,70.4,67.4
20160217210000,147.0,155.4,32.8889,32,55.7,0,68.5,70.4,67.4
20160217211500,147.0,153.3,32.4444,32,60.0,0,68.5,70.4,67.4
20160217213000,147.0,147.0,31.1111,32,57.5,0,68.4,70.4,67.4
20160217214500,147.0,157.5,33.3333,32,56.4,0,68.4,70.4,67.4
20160217220000,147.0,150.15,31.7778,32,60.3,0,68.4,70.4,67.4
20160217221500,147.0,155.4,32.8889,32,55.9,0,68.3,70.4,67.4
20160217223000,147.0,150.15,31.7778,32,58.0,0,68.3,70.4,67.4
20160217224500,147.0,150.15,31.7778,32,59.4,0,68.2,70.4,67.4
20160217230000,147.0,150.15,31.7778,32,56.0,0,68.2,70.4,67.4
20160217231500,147.0,150.15,31.7778,32,60.3,0,68.2,70.4,67.4
20160217233000,147.0,147.0,31.1111,32,57.1,0,68.2,70.4,67.4
20160217234500,147.0,150.15,31.7778,32,57.1,0,68.1,70.4,67.4
20160218000000,147.0,153.3,32.4444,32,59.1,0,68.1,70.4,67.4
20160218001500,147.0,155.4,32.8889,32,56.0,0,68.1,70.4,67.4
20160218003000,147.0,150.15,31.7778,32,60.3,0,68.1,70.4,67.4
20160218004500,147.0,147.0,31.1111,32,56.3,0,68.1,70.4,67.4
20160218010000,147.0,153.3,32.4444,32,59.6,0,68.0,70.4,67.4
20160218011500,147.0,153.3,32.4444,32,57.1,0,68.0,70.4,67.4
20160218013000,147.0,150.15,31.7778,32,58.4,0,67.9,70.4,67.4
20160218014500,147.0,150.15,31.7778,32,58.4,0,67.9,70.4,67.4
20160218020000,147.0,155.4,32.8889,32,57.2,0,67.9,70.4,67.4
20160218021500,147.0,147.0,31.1111,32,59.0,0,67.9,70.4,67.4
20160218023000,147.0,153.3,32.4444,32,56.5,0,67.8,70.4,67.4
20160218024500,147.0,150.15,31.7778,32,59.7,0,67.8,70.4,67.4
20160218030000,147.0,155.4,32.8889,32,56.0,0,67.8,70.4,67.4
20160218031500,147.0,150.15,31.7778,32,59.9,0,67.8,70.4,67.4
20160218033000,147.0,153.3,32.4444,32,56.0,0,67.7,70.4,67.4
20160218034500,147.0,153.3,32.4444,32,60.3,0,67.7,70.4,67.4
20160218040000,147.0,153.3,32.4444,32,56.3,0,67.7,70.4,67.4
20160218041500,147.0,150.15,31.7778,32,60.0,0,67.7,70.4,67.4
20160218043000,147.0,147.0,31.1111,32,56.4,0,67.6,70.4,67.4
20160218044500,147.0,153.3,32.4444,32,59.9,0,67.6,70.4,67.4
20160218050000,147.0,153.3,32.4444,32,56.4,0,67.6,70.4,67.4
20160218051500,147.0,153.3,32.4444,32,59.9,0,67.6,70.4,67.4
20160218053000,147.0,155.4,32.8889,32,56.4,0,67.6,70.4,67.4
20160218054500,147.0,150.15,31.7778,32,59.9,0,67.5,70.4,67.4
20160218060000,147.0,153.3,32.4444,32,56.0,0,67.5,70.4,67.4
20160218061500,147.0,157.5,33.3333,32,59.9,0,67.5,70.4,67.4
20160218063000,147.0,150.15,31.7778,32,56.4,0,67.4,70.4,67.4
20160218064500,147.0,155.4,32.8889,32,59.9,0,67.4,70.4,67.4
20160218070000,147.0,155.4,32.8889,32,56.4,0,67.4,70.4,67.4
20160218071500,147.0,155.4,32.8889,32,59.9,0,67.4,70.4,67.4
20160218073000,147.0,153.3,32.4444,32,56.0,0,67.3,70.4,67.4
20160218074500,147.0,157.5,33.3333,32,59.2,0,67.3,70.4,67.4
20160218080000,147.0,155.4,32.8889,32,57.9,0,67.3,70.4,67.4
20160218081500,147.0,153.3,32.4444,32,55.6,0,67.4,70.4,67.4
20160218083000,147.0,155.4,32.8889,32,59.7,100,67.1,70.4,67.4
20160218084500,147.0,153.3,32.4444,32,56.3,0,67.2,70.4,67.4
20160218090000,147.0,157.5,33.3333,32,55.6,0,67.3,70.4,67.4
20160218091500,147.0,153.3,32.4444,32,59.6,100,67.1,70.4,67.4
20160218093000,147.0,143.85,30.4444,32,55.5,100,67.1,70.4,67.4
20160218094500,147.0,150.15,31.7778,32,55.5,0,67.3,70.4,67.4
20160218100000,147.0,143.85,30.4444,32,59.1,100,67.1,70.4,67.4
20160218101500,147.0,147.0,31.1111,32,54.7,100,67.1,70.4,67.4
20160218103000,147.0,143.85,30.4444,32,56.2,0,67.2,70.4,67.4
20160218104500,147.0,143.85,30.4444,32,59.1,100,67.1,70.4,67.4
20160218110000,147.0,150.15,31.7778,32,55.1,100,67.1,70.4,67.4
20160218111500,147.0,143.85,30.4444,32,55.1,100,67.2,70.4,67.4
20160218113000,147.0,150.15,31.7778,32,59.9,0,67.2,70.4,67.4
20160218114500,147.0,150.15,31.7778,32,55.1,0,67.2,70.4,67.4
20160218120000,147.0,153.3,32.4444,32,56.0,0,67.2,70.4,67.4
20160218121500,147.0,143.85,30.4444,32,57.9,0,67.4,70.4,67.4
20160218123000,147.0,136.5,28.8889,32,54.7,0,67.4,70.4,67.4
20160218124500,147.0,140.7,29.7778,32,59.5,0,67.5,70.4,67.4
20160218130000,147.0,140.7,29.7778,32,54.7,0,67.3,70.4,67.4
20160218131500,147.0,140.7,29.7778,32,58.1,0,67.5,70.4,67.4
20160218133000,147.0,147.0,31.1111,32,55.5,0,67.4,70.4,67.4
20160218134500,147.0,143.85,30.4444,32,56.5,0,67.4,70.4,67.4
20160218140000,147.0,147.0,31.1111,32,56.5,0,67.3,70.4,67.4
20160218141500,147.0,147.0,31.1111,32,55.2,0,67.4,70.4,67.4
20160218143000,147.0,140.7,29.7778,32,57.9,0,67.4,70.4,67.4
20160218144500,147.0,147.0,31.1111,32,54.7,0,67.6,70.4,67.4
20160218150000,147.0,143.85,30.4444,32,59.7,0,67.7,70.4,67.4
20160218151500,147.0,147.0,31.1111,32,55.1,0,67.7,70.4,67.4
20160218153000,147.0,143.85,30.4444,32,59.6,0,67.8,70.4,67.4
20160218154500,147.0,140.7,29.7778,32,55.5,0,67.8,70.4,67.4
20160218160000,147.0,147.0,31.1111,32,57.2,0,67.9,70.4,67.4
20160218161500,147.0,140.7,29.7778,32,57.2,0,67.9,70.4,67.4
20160218163000,147.0,147.0,31.1111,32,55.6,0,67.9,70.4,67.4
20160218164500,147.0,147.0,31.1111,32,59.9,0,68.0,70.4,67.4
20160218170000,147.0,143.85,30.4444,32,55.2,0,68.1,70.4,67.4
20160218171500,147.0,153.3,32.4444,32,59.1,0,68.1,70.4,67.4
20160218173000,147.0,147.0,31.1111,32,56.6,0,68.1,70.4,67.4
20160218174500,147.0,143.85,30.4444,32,56.0,0,68.1,70.4,67.4
20160218180000,147.0,147.0,31.1111,32,60.3,0,68.1,70.4,67.4
20160218181500,147.0,147.0,31.1111,32,56.3,0,68.1,70.4,67.4
20160218183000,147.0,153.3,32.4444,32,57.6,0,68.1,70.4,67.4
20160218184500,147.0,143.85,30.4444,32,58.3,0,68.1,70.4,67.4
20160218190000,147.0,150.15,31.7778,32,56.0,0,68.1,70.4,67.4
20160218191500,147.0,147.0,31.1111,32,60.4,0,68.1,70.4,67.4
20160218193000,147.0,143.85,30.4444,32,56.3,0,68.1,70.4,67.4
20160218194500,147.0,143.85,30.4444,32,58.4,0,68.1,70.4,67.4
20160218200000,147.0,143.85,30.4444,32,57.1,0,68.1,70.4,67.4
20160218201500,147.0,150.15,31.7778,32,57.1,0,68.1,70.4,67.4
20160218203000,147.0,147.0,31.1111,32,58.3,0,68.1,70.4,67.4
20160218204500,147.0,147.0,31.1111,32,56.4,0,68.1,70.4,67.4
20160218210000,147.0,147.0,31.1111,32,59.1,0,68.1,70.4,67.4
20160218211500,147.0,150.15,31.7778,32,56.4,0,68.1,70.4,67.4
20160218213000,147.0,150.15,31.7778,32,59.1,0,68.1,70.4,67.4
20160218214500,147.0,150.15,31.7778,32,56.4,0,68.0,70.4,67.4
20160218220000,147.0,147.0,31.1111,32,59.5,0,68.0,70.4,67.4
20160218221500,147.0,147.0,31.1111,32,56.4,0,68.0,70.4,67.4
20160218223000,147.0,140.7,29.7778,32,59.1,0,68.0,70.4,67.4
20160218224500,147.0,143.85,30.4444,32,56.4,0,68.0,70.4,67.4
20160218230000,147.0,140.7,29.7778,32,58.7,0,68.0,70.4,67.4
20160218231500,147.0,147.0,31.1111,32,56.7,0,68.0,70.4,67.4
20160218233000,147.0,143.85,30.4444,32,57.8,0,67.9,70.4,67.4
20160218234500,147.0,150.15,31.7778,32,57.8,0,67.9,70.4,67.4
20160219000000,147.0,150.15,31.7778,32,57.1,0,67.9,70.4,67.4
20160219001500,147.0,153.3,32.4444,32,58.8,0,67.9,70.4,67.4
20160219003000,147.0,143.85,30.4444,32,56.7,0,67.9,70.4,67.4
20160219004500,147.0,143.85,30.4444,32,60.3,0,67.9,70.4,67.4
20160219010000,147.0,150.15,31.7778,32,56.4,0,67.9,70.4,67.4
20160219011500,147.0,150.15,31.7778,32,58.7,0,67.9,70.4,67.4
20160219013000,147.0,153.3,32.4444,32,56.9,0,67.9,70.4,67.4
20160219014500,147.0,147.0,31.1111,32,56.9,0,67.9,70.4,67.4
20160219020000,147.0,153.3,32.4444,32,59.1,0,67.9,70.4,67.4
20160219021500,147.0,150.15,31.7778,32,56.4,0,67.9,70.4,67.4
20160219023000,147.0,147.0,31.1111,32,59.9,0,67.9,70.4,67.4
20160219024500,147.0,147.0,31.1111,32,56.4,0,67.9,70.4,67.4
20160219030000,147.0,147.0,31.1111,32,58.2,0,67.8,70.4,67.4
20160219031500,147.0,153.3,32.4444,32,57.6,0,67.8,70.4,67.4
20160219033000,147.0,147.0,31.1111,32,56.7,0,67.8,70.4,67.4
20160219034500,147.0,153.3,32.4444,32,59.9,0,67.8,70.4,67.4
20160219040000,147.0,153.3,32.4444,32,56.2,0,67.8,70.4,67.4
20160219041500,147.0,147.0,31.1111,32,59.1,0,67.7,70.4,67.4
20160219043000,147.0,150.15,31.7778,32,56.8,0,67.7,70.4,67.4
20160219044500,147.0,143.85,30.4444,32,56.8,0,67.7,70.4,67.4
20160219050000,147.0,153.3,32.4444,32,59.6,0,67.7,70.4,67.4
20160219051500,147.0,150.15,31.7778,32,56.4,0,67.7,70.4,67.4
20160219053000,147.0,150.15,31.7778,32,58.7,0,67.7,70.4,67.4
20160219054500,147.0,153.3,32.4444,32,57.3,0,67.7,70.4,67.4
20160219060000,147.0,147.0,31.1111,32,57.3,0,67.7,70.4,67.4
20160219061500,147.0,150.15,31.7778,32,59.9,0,67.7,70.4,67.4
20160219063000,147.0,153.3,32.4444,32,56.4,0,67.7,70.4,67.4
20160219064500,147.0,143.85,30.4444,32,57.9,0,67.7,70.4,67.4
20160219070000,147.0,153.3,32.4444,32,59.2,0,67.7,70.4,67.4
20160219071500,147.0,150.15,31.7778,32,56.4,0,67.7,70.4,67.4
20160219073000,147.0,147.0,31.1111,32,58.3,0,67.7,70.4,67.4
20160219074500,147.0,147.0,31.1111,32,58.3,0,67.7,70.4,67.4
20160219080000,147.0,147.0,31.1111,32,56.7,0,67.7,70.4,67.4
20160219081500,147.0,147.0,31.1111,32,57.9,0,67.9,70.4,67.4
20160219083000,147.0,147.0,31.1111,32,57.9,0,68.0,70.4,67.4
