PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219084500,147.0,147.0,31.1111,32,57.9,0,68.4,70.4,67.4
20160219090000,147.0,143.85,30.4444,32,56.8,0,68.2,70.4,67.4
20160219091500,147.0,143.85,30.4444,32,56.8,0,68.5,70.4,67.4
20160219093000,147.0,147.0,31.1111,32,56.8,0,69.1,70.4,67.4
20160219094500,147.0,147.0,31.1111,32,56.8,0,69.2,70.4,67.4
20160219100000,147.0,150.15,31.7778,33,56.8,0,69.2,70.4,67.4
20160219101500,147.0,147.0,31.1111,34,56.8,0,69.2,70.4,67.4
20160219103000,147.0,153.3,32.4444,34,56.8,0,69.3,70.4,67.4
20160219104500,147.0,150.15,31.7778,34,56.8,0,69.2,70.4,67.4
20160219110000,147.0,150.15,31.7778,34,56.8,0,69.1,70.4,67.4
20160219111500,147.0,147.0,31.1111,34,56.8,0,69.1,70.4,67.4
20160219113000,147.0,143.85,30.4444,34,56.8,0,69.1,70.4,67.4
20160219114500,147.0,150.15,31.7778,34,56.8,0,68.9,70.4,67.4
20160219120000,147.0,147.0,31.1111,34,56.0,0,69.1,70.4,67.4
20160219121500,147.0,157.5,33.3333,34,56.0,0,69.2,70.4,67.4
20160219123000,147.0,157.5,33.3333,34,56.0,0,69.1,70.4,67.4
20160219124500,147.0,150.15,31.7778,34,56.0,0,69.1,70.4,67.4
20160219130000,147.0,153.3,32.4444,34,56.0,0,69.1,70.4,67.4
20160219131500,147.0,153.3,32.4444,34,56.0,0,69.1,70.4,67.4
20160219133000,147.0,150.15,31.7778,34,56.7,0,69.1,70.4,67.4
20160219134500,147.0,150.15,31.7778,34,56.7,0,69.0,70.4,67.4
20160219140000,147.0,155.4,32.8889,34,56.7,0,69.0,70.4,67.4
20160219141500,147.0,155.4,32.8889,34,56.7,0,69.5,70.4,67.4
20160219143000,147.0,219.45,46.4444,38,56.7,0,70.5,70.4,67.4
20160219144500,147.0,253.05,53.5556,40,56.7,0,70.8,70.4,67.4
20160219150000,147.0,253.05,53.5556,40,56.7,0,70.3,70.4,67.4
20160219151500,147.0,249.9,52.8889,40,56.7,0,70.1,70.4,67.4
20160219153000,147.0,219.45,46.4444,38,56.7,0,70.0,70.4,67.4
20160219154500,147.0,163.8,34.6667,33,56.7,0,69.8,70.4,67.4
20160219160000,147.0,166.95,35.3333,34,56.7,0,69.7,70.4,67.4
20160219161500,147.0,157.5,33.3333,34,56.7,0,69.7,70.4,67.4
20160219163000,147.0,166.95,35.3333,33,56.7,0,69.8,70.4,67.4
20160219164500,147.0,150.15,31.7778,32,56.7,0,69.7,70.4,67.4
20160219170000,147.0,153.3,32.4444,32,56.7,0,69.6,70.4,67.4
20160219171500,147.0,153.3,32.4444,32,56.7,0,69.5,70.4,67.4
20160219173000,147.0,153.3,32.4444,32,56.7,0,69.3,70.4,67.4
20160219174500,147.0,153.3,32.4444,32,56.7,0,69.3,70.4,67.4
20160219180000,147.0,150.15,31.7778,32,57.5,0,69.2,70.4,67.4
20160219181500,147.0,155.4,32.8889,32,57.5,0,69.2,70.4,67.4
20160219183000,147.0,155.4,32.8889,32,57.5,0,69.1,70.4,67.4
20160219184500,147.0,157.5,33.3333,32,57.5,0,69.1,70.4,67.4
20160219190000,147.0,155.4,32.8889,32,57.5,0,69.0,70.4,67.4
20160219191500,147.0,155.4,32.8889,32,57.5,0,69.0,70.4,67.4
20160219193000,147.0,153.3,32.4444,32,57.5,0,68.9,70.4,67.4
20160219194500,147.0,153.3,32.4444,32,57.5,0,68.9,70.4,67.4
20160219200000,147.0,153.3,32.4444,32,57.5,0,68.9,70.4,67.4
20160219201500,147.0,155.4,32.8889,32,57.5,0,68.8,70.4,67.4
20160219203000,147.0,155.4,32.8889,32,57.5,0,68.8,70.3,67.3
20160219204500,147.0,153.3,32.4444,32,57.5,0,68.7,70.4,67.4
20160219210000,147.0,155.4,32.8889,32,57.5,0,68.7,70.3,67.3
20160219211500,147.0,153.3,32.4444,32,57.5,0,68.7,70.4,67.4
20160219213000,147.0,153.3,32.4444,32,57.5,0,68.7,70.4,67.4
20160219214500,147.0,153.3,32.4444,32,57.5,0,68.6,70.4,67.4
20160219220000,147.0,153.3,32.4444,32,57.5,0,68.6,70.4,67.4
20160219221500,147.0,153.3,32.4444,32,57.5,0,68.6,70.4,67.4
20160219223000,147.0,155.4,32.8889,32,57.5,0,68.6,70.4,67.4
20160219224500,147.0,155.4,32.8889,32,57.5,0,68.5,70.4,67.4
20160219230000,147.0,150.15,31.7778,32,57.5,0,68.5,70.4,67.4
20160219231500,147.0,153.3,32.4444,32,57.5,0,68.4,70.4,67.4
20160219233000,147.0,153.3,32.4444,32,57.5,0,68.4,70.3,67.3
20160219234500,147.0,157.5,33.3333,32,57.5,0,68.4,70.4,67.4
20160220000000,147.0,155.4,32.8889,32,57.5,0,68.4,70.4,67.4
20160220001500,147.0,153.3,32.4444,32,57.5,0,68.4,70.4,67.4
20160220003000,147.0,150.15,31.7778,32,57.5,0,68.4,70.4,67.4
20160220004500,147.0,153.3,32.4444,32,57.5,0,68.3,70.4,67.4
20160220010000,147.0,150.15,31.7778,32,57.5,0,68.3,70.4,67.4
20160220011500,147.0,345.45,73.1111,47,57.5,0,68.1,70.4,67.4
20160220013000,147.0,155.4,32.8889,32,58.3,0,68.1,70.3,67.3
20160220014500,147.0,161.7,34.2222,32,58.3,0,68.1,70.4,67.4
20160220020000,147.0,155.4,32.8889,32,58.3,0,68.1,70.4,67.4
20160220021500,147.0,150.15,31.7778,32,57.6,0,68.1,70.4,67.4
20160220023000,147.0,155.4,32.8889,32,57.6,0,68.1,70.4,67.4
20160220024500,147.0,153.3,32.4444,32,57.6,0,68.1,70.4,67.4
20160220030000,147.0,155.4,32.8889,32,57.6,0,68.1,70.4,67.4
20160220031500,147.0,155.4,32.8889,32,57.6,0,68.1,70.4,67.4
20160220033000,147.0,153.3,32.4444,32,57.6,0,68.1,70.4,67.4
20160220034500,147.0,150.15,31.7778,32,57.6,0,68.1,70.4,67.4
20160220040000,147.0,153.3,32.4444,32,57.6,0,68.1,70.4,67.4
20160220041500,147.0,155.4,32.8889,32,57.6,0,68.1,70.3,67.3
20160220043000,147.0,153.3,32.4444,32,57.6,0,68.1,70.4,67.4
20160220044500,147.0,150.15,31.7778,32,57.6,0,68.1,70.4,67.4
20160220050000,147.0,150.15,31.7778,32,57.6,0,68.1,70.4,67.4
20160220051500,147.0,153.3,32.4444,32,57.6,0,68.1,70.4,67.4
20160220053000,147.0,153.3,32.4444,32,57.6,0,68.0,70.4,67.4
20160220054500,147.0,150.15,31.7778,32,57.6,0,68.0,70.4,67.4
20160220060000,147.0,153.3,32.4444,32,59.5,0,68.0,70.4,67.4
20160220061500,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160220063000,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160220064500,147.0,143.85,30.4444,32,59.5,0,68.0,70.3,67.3
20160220070000,147.0,155.4,32.8889,32,57.6,0,67.9,70.4,67.4
20160220071500,147.0,153.3,32.4444,32,57.6,0,67.9,70.4,67.4
20160220073000,147.0,153.3,32.4444,32,59.1,0,67.9,70.4,67.4
20160220074500,147.0,153.3,32.4444,32,58.0,0,67.9,70.3,67.3
20160220080000,147.0,147.0,31.1111,32,56.8,0,67.9,70.3,67.3
20160220081500,147.0,147.0,31.1111,32,56.8,0,67.9,70.4,67.4
20160220083000,147.0,150.15,31.7778,32,56.8,0,67.9,70.4,67.4
20160220084500,147.0,150.15,31.7778,32,57.6,0,67.9,70.3,67.3
20160220090000,147.0,150.15,31.7778,32,57.6,0,67.8,70.3,67.3
20160220091500,147.0,155.4,32.8889,32,57.6,0,67.8,70.4,67.4
20160220093000,147.0,143.85,30.4444,32,57.6,0,67.8,70.4,67.4
20160220094500,147.0,147.0,31.1111,32,57.6,0,67.8,70.4,67.4
20160220100000,147.0,143.85,30.4444,32,57.6,0,67.8,70.4,67.4
20160220101500,147.0,150.15,31.7778,32,56.8,0,67.7,70.4,67.4
20160220103000,147.0,150.15,31.7778,32,56.8,0,67.7,70.4,67.4
20160220104500,147.0,150.15,31.7778,32,56.8,0,67.7,70.3,67.3
20160220110000,147.0,153.3,32.4444,32,56.8,0,67.7,70.4,67.4
20160220111500,147.0,150.15,31.7778,32,56.8,0,67.7,70.4,67.4
20160220113000,147.0,147.0,31.1111,32,56.8,0,67.7,70.4,67.4
20160220114500,147.0,143.85,30.4444,32,56.8,0,67.7,70.4,67.4
20160220120000,147.0,140.7,29.7778,32,56.8,0,67.7,70.4,67.4
20160220121500,147.0,143.85,30.4444,32,56.0,0,67.6,70.4,67.4
20160220123000,147.0,136.5,28.8889,32,56.0,0,67.6,70.4,67.4
20160220124500,147.0,143.85,30.4444,32,56.0,0,67.6,70.4,67.4
20160220130000,147.0,136.5,28.8889,32,56.7,0,67.6,70.4,67.4
20160220131500,147.0,143.85,30.4444,32,56.7,0,67.6,70.4,67.4
20160220133000,147.0,147.0,31.1111,32,56.7,0,67.6,70.4,67.4
20160220134500,147.0,140.7,29.7778,32,56.7,0,67.6,70.4,67.4
20160220140000,147.0,143.85,30.4444,32,56.7,0,67.6,70.4,67.4
20160220141500,147.0,140.7,29.7778,32,56.7,0,67.6,70.4,67.4
20160220143000,147.0,143.85,30.4444,32,56.7,0,67.6,70.4,67.4
20160220144500,147.0,140.7,29.7778,32,56.7,0,67.6,70.4,67.4
20160220150000,147.0,147.0,31.1111,32,56.7,0,67.6,70.4,67.4
20160220151500,147.0,140.7,29.7778,32,56.7,0,67.6,70.3,67.3
20160220153000,147.0,140.7,29.7778,32,56.7,0,67.6,70.4,67.4
20160220154500,147.0,136.5,28.8889,32,56.7,0,67.6,70.4,67.4
20160220160000,147.0,143.85,30.4444,32,56.7,0,67.7,70.4,67.4
20160220161500,147.0,143.85,30.4444,32,56.7,0,67.7,70.4,67.4
20160220163000,147.0,150.15,31.7778,32,56.7,0,67.7,70.4,67.4
20160220164500,147.0,147.0,31.1111,32,56.7,0,67.7,70.4,67.4
20160220170000,147.0,140.7,29.7778,32,56.7,0,67.7,70.4,67.4
20160220171500,147.0,147.0,31.1111,32,56.7,0,67.7,70.3,67.3
20160220173000,147.0,147.0,31.1111,32,56.7,0,67.7,70.4,67.4
20160220174500,147.0,147.0,31.1111,32,56.7,0,67.7,70.4,67.4
20160220180000,147.0,143.85,30.4444,32,56.7,0,67.7,70.4,67.4
20160220181500,147.0,147.0,31.1111,32,57.5,0,67.7,70.4,67.4
20160220183000,147.0,147.0,31.1111,33,57.5,0,67.8,70.4,67.4
20160220184500,147.0,153.3,32.4444,33,57.5,0,67.7,70.4,67.4
20160220190000,147.0,157.5,33.3333,33,57.5,0,67.7,70.3,67.3
20160220191500,147.0,153.3,32.4444,33,57.5,0,67.7,70.3,67.3
20160220193000,147.0,155.4,32.8889,33,57.5,0,67.8,70.3,67.3
20160220194500,147.0,153.3,32.4444,33,57.5,0,67.7,70.3,67.3
20160220200000,147.0,147.0,31.1111,33,57.5,0,67.8,70.3,67.3
20160220201500,147.0,153.3,32.4444,33,57.5,0,67.8,70.4,67.4
20160220203000,147.0,153.3,32.4444,33,57.5,0,67.8,70.3,67.3
20160220204500,147.0,153.3,32.4444,33,57.5,0,67.8,70.3,67.3
20160220210000,147.0,155.4,32.8889,33,57.5,0,67.8,70.3,67.3
20160220211500,147.0,157.5,33.3333,33,57.5,0,67.8,70.2,67.2
20160220213000,147.0,153.3,32.4444,33,57.5,0,67.8,70.2,67.2
20160220214500,147.0,153.3,32.4444,33,57.5,0,67.8,70.2,67.2
20160220220000,147.0,153.3,32.4444,33,57.5,0,67.7,70.3,67.3
20160220221500,147.0,150.15,31.7778,33,57.5,0,67.8,70.2,67.2
20160220223000,147.0,147.0,31.1111,33,57.5,0,67.7,70.2,67.2
20160220224500,147.0,153.3,32.4444,33,57.5,0,67.7,70.2,67.2
20160220230000,147.0,150.15,31.7778,33,57.5,0,67.7,70.2,67.2
20160220231500,147.0,153.3,32.4444,33,57.5,0,67.7,70.2,67.2
20160220233000,147.0,153.3,32.4444,33,57.5,0,67.7,70.3,67.3
20160220234500,147.0,155.4,32.8889,33,57.5,0,67.7,70.2,67.2
20160221000000,147.0,153.3,32.4444,33,57.5,0,67.7,70.2,67.2
20160221001500,147.0,153.3,32.4444,33,57.5,0,67.7,70.2,67.2
20160221003000,147.0,153.3,32.4444,33,57.5,0,67.7,70.2,67.2
20160221004500,147.0,150.15,31.7778,33,57.5,0,67.7,70.2,67.2
20160221010000,147.0,155.4,32.8889,33,57.5,0,67.7,70.3,67.3
20160221011500,147.0,155.4,32.8889,33,57.5,0,67.7,70.1,67.1
20160221013000,147.0,150.15,31.7778,33,57.5,0,67.7,70.1,67.1
20160221014500,147.0,150.15,31.7778,33,57.5,0,67.7,70.1,67.1
20160221020000,147.0,150.15,31.7778,33,57.5,0,67.7,70.1,67.1
20160221021500,147.0,153.3,32.4444,33,57.5,0,67.7,70.0,67.0
20160221023000,147.0,153.3,32.4444,33,57.5,0,67.7,70.3,67.3
20160221024500,147.0,155.4,32.8889,33,57.5,0,67.7,70.3,67.3
20160221030000,147.0,153.3,32.4444,33,57.5,0,67.7,70.2,67.2
20160221031500,147.0,155.4,32.8889,33,57.5,0,67.7,70.2,67.2
20160221033000,147.0,155.4,32.8889,33,57.5,0,67.6,70.2,67.2
20160221034500,147.0,155.4,32.8889,33,57.5,0,67.7,70.2,67.2
20160221040000,147.0,150.15,31.7778,33,57.5,0,67.6,70.2,67.2
20160221041500,147.0,150.15,31.7778,33,57.5,0,67.6,70.2,67.2
20160221043000,147.0,155.4,32.8889,33,57.5,0,67.6,70.1,67.1
20160221044500,147.0,161.7,34.2222,33,57.5,0,67.6,70.0,67.0
20160221050000,147.0,153.3,32.4444,33,57.5,0,67.6,70.1,67.1
20160221051500,147.0,157.5,33.3333,33,57.5,0,67.6,70.0,67.0
20160221053000,147.0,153.3,32.4444,33,57.5,0,67.6,70.1,67.1
20160221054500,147.0,153.3,32.4444,33,57.5,0,67.6,70.1,67.1
20160221060000,147.0,147.0,31.1111,33,57.5,0,67.6,70.1,67.1
20160221061500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221063000,147.0,153.3,32.4444,33,57.5,0,67.6,70.1,67.1
20160221064500,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160221070000,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221071500,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160221073000,147.0,150.15,31.7778,33,57.5,0,67.6,70.0,67.0
20160221074500,147.0,150.15,31.7778,33,57.5,0,67.6,70.1,67.1
20160221080000,147.0,153.3,32.4444,33,57.5,0,67.6,70.1,67.1
20160221081500,147.0,150.15,31.7778,33,57.5,0,67.6,70.0,67.0
20160221083000,147.0,147.0,31.1111,33,57.5,0,67.5,70.0,67.0
20160221084500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160221090000,147.0,153.3,32.4444,33,57.5,0,67.5,70.1,67.1
20160221091500,147.0,161.7,34.2222,33,57.5,0,67.4,70.1,67.1
20160221093000,147.0,163.8,34.6667,33,57.5,0,67.4,70.1,67.1
20160221094500,147.0,155.4,32.8889,33,56.7,0,67.4,70.1,67.1
20160221100000,147.0,155.4,32.8889,33,56.7,0,67.4,70.0,67.0
20160221101500,147.0,157.5,33.3333,33,56.7,0,67.4,70.1,67.1
20160221103000,147.0,155.4,32.8889,33,56.7,0,67.4,70.1,67.1
20160221104500,147.0,150.15,31.7778,33,56.7,0,67.4,70.0,67.0
20160221110000,147.0,150.15,31.7778,33,56.7,0,67.4,70.0,67.0
20160221111500,147.0,147.0,31.1111,33,56.7,0,67.3,70.1,67.1
20160221113000,147.0,153.3,32.4444,33,56.7,0,67.3,70.1,67.1
20160221114500,147.0,153.3,32.4444,33,56.7,0,67.3,70.1,67.1
20160221120000,147.0,147.0,31.1111,33,56.7,0,67.3,70.1,67.1
20160221121500,147.0,143.85,30.4444,33,56.7,0,67.3,70.1,67.1
20160221123000,147.0,147.0,31.1111,33,56.7,0,67.4,70.1,67.1
20160221124500,147.0,150.15,31.7778,33,56.7,0,67.4,70.1,67.1
20160221130000,147.0,150.15,31.7778,33,56.7,0,67.4,70.1,67.1
20160221131500,147.0,150.15,31.7778,33,56.7,0,67.4,70.2,67.2
20160221133000,147.0,157.5,33.3333,33,56.7,0,67.3,70.0,67.0
20160221134500,147.0,150.15,31.7778,33,56.7,0,67.3,70.1,67.1
20160221140000,147.0,161.7,34.2222,34,56.7,0,67.3,70.1,67.1
20160221141500,147.0,161.7,34.2222,34,56.7,0,67.3,70.1,67.1
20160221143000,147.0,157.5,33.3333,33,56.7,0,67.3,70.1,67.1
20160221144500,147.0,157.5,33.3333,33,56.7,0,67.4,70.0,67.0
20160221150000,147.0,153.3,32.4444,33,56.7,0,67.4,70.0,67.0
20160221151500,147.0,153.3,32.4444,33,57.5,0,67.4,70.1,67.1
20160221153000,147.0,150.15,31.7778,33,57.5,0,67.4,70.0,67.0
20160221154500,147.0,155.4,32.8889,33,57.5,0,67.4,70.0,67.0
20160221160000,147.0,153.3,32.4444,33,57.5,0,67.4,70.0,67.0
20160221161500,147.0,150.15,31.7778,33,57.5,0,67.4,70.0,67.0
20160221163000,147.0,155.4,32.8889,33,57.5,0,67.4,70.0,67.0
20160221164500,147.0,155.4,32.8889,33,57.5,0,67.4,70.1,67.1
20160221170000,147.0,157.5,33.3333,33,57.5,0,67.5,70.0,67.0
20160221171500,147.0,155.4,32.8889,33,57.5,0,67.4,70.1,67.1
20160221173000,147.0,153.3,32.4444,33,57.5,0,67.4,70.1,67.1
20160221174500,147.0,155.4,32.8889,33,57.5,0,67.5,70.1,67.1
20160221180000,147.0,155.4,32.8889,33,57.5,0,67.5,70.1,67.1
20160221181500,147.0,157.5,33.3333,34,57.5,0,67.5,70.1,67.1
20160221183000,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160221184500,147.0,153.3,32.4444,33,57.5,0,67.5,70.1,67.1
20160221190000,147.0,150.15,31.7778,33,57.5,0,67.6,70.0,67.0
20160221191500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221193000,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221194500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221200000,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160221201500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221203000,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160221204500,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160221210000,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221211500,147.0,157.5,33.3333,33,57.5,0,67.6,70.0,67.0
20160221213000,147.0,150.15,31.7778,33,57.5,0,67.6,70.0,67.0
20160221214500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221220000,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221221500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221223000,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221224500,147.0,157.5,33.3333,33,57.5,0,67.6,70.0,67.0
20160221230000,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160221231500,147.0,147.0,31.1111,33,57.5,0,67.6,70.0,67.0
20160221233000,147.0,150.15,31.7778,33,57.5,0,67.6,70.0,67.0
20160221234500,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160222000000,147.0,150.15,31.7778,33,57.5,0,67.6,70.0,67.0
20160222001500,147.0,153.3,32.4444,33,57.5,0,67.6,70.0,67.0
20160222003000,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160222004500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222010000,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160222011500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222013000,147.0,147.0,31.1111,33,57.5,0,67.5,70.0,67.0
20160222014500,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160222020000,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160222021500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222023000,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222024500,147.0,155.4,32.8889,33,57.5,0,67.5,70.0,67.0
20160222030000,147.0,153.3,32.4444,33,57.5,0,67.4,70.0,67.0
20160222031500,147.0,155.4,32.8889,33,57.5,0,67.4,70.0,67.0
20160222033000,147.0,150.15,31.7778,33,57.5,0,67.4,70.0,67.0
20160222034500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222040000,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222041500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222043000,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160222044500,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160222050000,147.0,155.4,32.8889,33,57.5,0,67.5,70.0,67.0
20160222051500,147.0,155.4,32.8889,33,57.5,0,67.5,70.0,67.0
20160222053000,147.0,155.4,32.8889,33,57.5,0,67.5,70.0,67.0
20160222054500,147.0,150.15,31.7778,33,57.5,0,67.5,70.0,67.0
20160222060000,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222061500,147.0,155.4,32.8889,33,57.5,0,67.5,70.0,67.0
20160222063000,147.0,155.4,32.8889,33,57.5,0,67.5,70.0,67.0
20160222064500,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222070000,147.0,153.3,32.4444,33,57.5,0,67.5,70.0,67.0
20160222071500,147.0,157.5,33.3333,33,57.5,0,67.4,70.0,67.0
20160222073000,147.0,153.3,32.4444,33,57.5,0,67.4,70.0,67.0
20160222074500,147.0,157.5,33.3333,33,57.5,0,67.5,70.0,67.0
20160222080000,147.0,157.5,33.3333,33,57.5,0,67.4,70.0,67.0
20160222081500,147.0,155.4,32.8889,33,57.5,0,67.6,70.0,67.0
20160222083000,147.0,150.15,31.7778,33,57.5,0,68.2,70.0,67.0
20160222084500,147.0,147.0,31.1111,33,57.5,0,67.9,70.0,67.0
20160222090000,147.0,147.0,31.1111,33,57.5,0,68.2,70.0,67.0
20160222091500,147.0,153.3,32.4444,33,57.5,0,68.3,70.0,67.0
20160222093000,147.0,150.15,31.7778,33,57.5,0,68.7,70.0,67.0
20160222094500,147.0,153.3,32.4444,33,57.5,0,69.1,70.0,67.0
20160222100000,147.0,198.45,42.0,37,57.5,0,69.4,70.0,67.0
20160222101500,147.0,153.3,32.4444,33,57.5,0,69.1,70.0,67.0
20160222103000,147.0,155.4,32.8889,33,57.5,0,69.2,70.0,67.0
20160222104500,147.0,161.7,34.2222,33,57.5,0,69.3,70.0,67.0
20160222110000,147.0,161.7,34.2222,33,57.5,0,69.4,70.0,67.0
20160222111500,147.0,161.7,34.2222,33,57.5,0,69.2,70.0,67.0
20160222113000,147.0,161.7,34.2222,33,57.5,0,69.2,70.0,67.0
20160222114500,147.0,153.3,32.4444,33,57.5,0,69.6,70.0,67.0
20160222120000,147.0,155.4,32.8889,33,57.5,0,69.4,70.0,67.0
20160222121500,147.0,161.7,34.2222,33,57.5,0,69.4,70.0,67.0
20160222123000,147.0,163.8,34.6667,33,57.5,0,69.4,70.0,67.0
20160222124500,147.0,153.3,32.4444,32,57.5,0,69.3,70.0,67.0
20160222130000,147.0,150.15,31.7778,32,57.5,0,69.4,70.0,67.0
20160222131500,147.0,150.15,31.7778,32,57.5,0,69.4,70.0,67.0
20160222133000,147.0,155.4,32.8889,32,56.8,0,69.3,70.0,67.0
20160222134500,147.0,184.8,39.1111,36,56.8,0,70.1,70.0,67.0
20160222140000,147.0,213.15,45.1111,38,56.8,0,70.3,70.0,67.0
20160222141500,147.0,221.55,46.8889,39,56.8,0,69.8,70.0,67.0
20160222143000,147.0,203.7,43.1111,37,56.8,0,69.7,70.0,67.0
20160222144500,147.0,194.25,41.1111,36,56.8,0,69.8,70.0,67.0
20160222150000,147.0,186.9,39.5556,36,56.8,0,69.7,70.0,67.0
20160222151500,147.0,184.8,39.1111,36,56.8,0,69.7,70.0,67.0
20160222153000,147.0,174.3,36.8889,35,57.5,0,69.7,70.0,67.0
20160222154500,147.0,155.4,32.8889,34,57.5,0,69.6,70.0,67.0
20160222160000,147.0,161.7,34.2222,33,57.5,0,69.7,70.0,67.0
20160222161500,147.0,157.5,33.3333,33,57.5,0,69.8,70.0,67.0
20160222163000,147.0,163.8,34.6667,33,57.5,0,69.8,70.0,67.0
20160222164500,147.0,155.4,32.8889,32,57.5,0,69.9,70.0,67.0
20160222170000,147.0,155.4,32.8889,32,57.5,0,69.8,70.0,67.0
20160222171500,147.0,155.4,32.8889,32,57.5,0,69.7,70.2,67.2
20160222173000,147.0,157.5,33.3333,32,57.5,0,69.6,70.2,67.2
20160222174500,147.0,155.4,32.8889,32,57.5,0,69.4,70.2,67.2
20160222180000,147.0,155.4,32.8889,32,57.5,0,69.3,70.2,67.2
20160222181500,147.0,157.5,33.3333,32,57.5,0,69.2,70.0,67.0
20160222183000,147.0,157.5,33.3333,32,57.5,0,69.1,70.1,67.1
20160222184500,147.0,157.5,33.3333,32,57.5,0,69.0,70.0,67.0
20160222190000,147.0,157.5,33.3333,32,57.5,0,68.9,70.0,67.0
20160222191500,147.0,153.3,32.4444,32,57.5,0,68.8,70.0,67.0
20160222193000,147.0,163.8,34.6667,32,57.5,0,68.7,70.1,67.1
20160222194500,147.0,157.5,33.3333,32,57.5,0,68.7,70.1,67.1
20160222200000,147.0,155.4,32.8889,32,57.5,0,68.6,70.0,67.0
20160222201500,147.0,161.7,34.2222,32,57.5,0,68.6,70.0,67.0
20160222203000,147.0,153.3,32.4444,32,57.5,0,68.6,70.1,67.1
20160222204500,147.0,161.7,34.2222,32,57.5,0,68.5,70.1,67.1
20160222210000,147.0,155.4,32.8889,32,57.5,0,68.4,70.0,67.0
20160222211500,147.0,155.4,32.8889,32,57.5,0,68.4,70.0,67.0
20160222213000,147.0,161.7,34.2222,32,57.5,0,68.3,70.1,67.1
20160222214500,147.0,161.7,34.2222,32,57.5,0,68.3,70.0,67.0
20160222220000,147.0,161.7,34.2222,32,57.5,0,68.2,70.0,67.0
20160222221500,147.0,161.7,34.2222,32,57.5,0,68.2,70.0,67.0
20160222223000,147.0,153.3,32.4444,32,57.5,0,68.2,70.0,67.0
20160222224500,147.0,153.3,32.4444,32,57.5,0,68.2,70.0,67.0
20160222230000,147.0,155.4,32.8889,32,57.5,0,68.1,70.0,67.0
20160222231500,147.0,153.3,32.4444,32,57.5,0,68.1,70.1,67.1
20160222233000,147.0,153.3,32.4444,32,57.5,0,68.1,70.0,67.0
20160222234500,147.0,150.15,31.7778,32,57.5,0,68.1,70.0,67.0
20160223000000,147.0,153.3,32.4444,32,57.5,0,68.0,70.0,67.0
20160223001500,147.0,153.3,32.4444,32,57.5,0,68.0,70.0,67.0
20160223003000,147.0,153.3,32.4444,32,57.5,0,67.9,70.0,67.0
20160223004500,147.0,150.15,31.7778,32,57.5,0,67.9,70.1,67.1
20160223010000,147.0,150.15,31.7778,32,57.5,0,67.9,70.0,67.0
20160223011500,147.0,153.3,32.4444,32,57.5,0,67.9,70.1,67.1
20160223013000,147.0,153.3,32.4444,32,57.5,0,67.9,70.0,67.0
20160223014500,147.0,150.15,31.7778,32,57.5,0,67.9,70.1,67.1
20160223020000,147.0,150.15,31.7778,32,57.5,0,67.8,70.0,67.0
20160223021500,147.0,150.15,31.7778,32,57.5,0,67.8,70.0,67.0
20160223023000,147.0,153.3,32.4444,32,57.5,0,67.8,70.1,67.1
20160223024500,147.0,153.3,32.4444,32,57.5,0,67.8,70.2,67.2
20160223030000,147.0,153.3,32.4444,32,57.5,0,67.7,70.3,67.3
20160223031500,147.0,150.15,31.7778,32,57.5,0,67.7,70.3,67.3
20160223033000,147.0,147.0,31.1111,32,57.5,0,67.7,70.2,67.2
20160223034500,147.0,153.3,32.4444,32,57.5,0,67.7,70.1,67.1
20160223040000,147.0,147.0,31.1111,32,57.5,0,67.7,70.1,67.1
20160223041500,147.0,153.3,32.4444,32,57.5,0,67.7,70.1,67.1
20160223043000,147.0,150.15,31.7778,32,57.5,0,67.7,70.2,67.2
20160223044500,147.0,150.15,31.7778,32,57.5,0,67.7,70.1,67.1
20160223050000,147.0,153.3,32.4444,32,57.5,0,67.7,70.1,67.1
20160223051500,147.0,150.15,31.7778,32,57.5,0,67.7,70.1,67.1
20160223053000,147.0,147.0,31.1111,32,57.5,0,67.6,70.1,67.1
20160223054500,147.0,150.15,31.7778,32,57.5,0,67.6,70.1,67.1
20160223060000,147.0,150.15,31.7778,32,57.5,0,67.6,70.1,67.1
20160223061500,147.0,153.3,32.4444,32,57.5,0,67.6,70.1,67.1
20160223063000,147.0,147.0,31.1111,32,57.5,0,67.6,70.2,67.2
20160223064500,147.0,153.3,32.4444,32,57.5,0,67.6,70.1,67.1
20160223070000,147.0,150.15,31.7778,32,57.5,0,67.6,70.2,67.2
20160223071500,147.0,150.15,31.7778,32,57.5,0,67.6,70.1,67.1
20160223073000,147.0,150.15,31.7778,32,57.5,0,67.6,70.0,67.0
20160223074500,147.0,150.15,31.7778,32,57.5,0,67.6,70.2,67.2
20160223080000,147.0,155.4,32.8889,32,57.5,0,67.6,70.1,67.1
20160223081500,147.0,150.15,31.7778,32,57.5,0,67.6,70.1,67.1
20160223083000,147.0,147.0,31.1111,32,56.8,0,67.9,70.0,67.0
20160223084500,147.0,143.85,30.4444,33,58.0,0,67.9,70.0,67.0
20160223090000,147.0,147.0,31.1111,34,57.2,0,68.0,70.0,67.0
20160223091500,147.0,150.15,31.7778,34,57.2,0,68.2,70.0,67.0
20160223093000,147.0,155.4,32.8889,34,57.2,0,68.6,70.0,67.0
20160223094500,147.0,147.0,31.1111,34,57.2,0,68.5,70.1,67.1
20160223100000,147.0,143.85,30.4444,34,57.2,0,68.4,70.1,67.1
20160223101500,147.0,143.85,30.4444,34,56.2,0,68.4,70.1,67.1
20160223103000,147.0,147.0,31.1111,34,56.8,0,68.3,70.0,67.0
20160223104500,147.0,155.4,32.8889,34,56.8,0,68.1,70.1,67.1
20160223110000,147.0,161.7,34.2222,34,56.8,0,68.4,70.1,67.1
20160223111500,147.0,157.5,33.3333,34,56.8,0,68.6,70.1,67.1
20160223113000,147.0,153.3,32.4444,34,56.8,0,68.7,70.0,67.0
20160223114500,147.0,157.5,33.3333,34,56.8,0,68.9,70.0,67.0
20160223120000,147.0,186.9,39.5556,36,56.8,0,69.5,70.1,67.1
20160223121500,147.0,163.8,34.6667,34,57.5,0,69.2,70.2,67.2
20160223123000,147.0,155.4,32.8889,34,56.4,0,69.1,70.3,67.3
20160223124500,147.0,157.5,33.3333,33,57.6,0,69.1,70.2,67.2
20160223130000,147.0,153.3,32.4444,33,57.6,0,69.0,70.2,67.2
20160223131500,147.0,155.4,32.8889,33,57.6,0,69.0,70.1,67.1
20160223133000,147.0,157.5,33.3333,34,57.6,0,69.1,70.1,67.1
20160223134500,147.0,155.4,32.8889,34,57.6,0,69.2,70.1,67.1
20160223140000,147.0,166.95,35.3333,34,57.6,0,69.4,70.2,67.2
20160223141500,147.0,213.15,45.1111,37,57.6,0,69.9,70.1,67.1
20160223143000,147.0,217.35,46.0,37,56.8,0,70.6,70.1,67.1
20160223144500,147.0,203.7,43.1111,36,57.6,0,70.1,70.2,67.2
20160223150000,147.0,208.95,44.2222,37,57.6,0,70.2,70.1,67.1
20160223151500,147.0,206.85,43.7778,37,57.6,0,70.0,70.2,67.2
20160223153000,147.0,181.65,38.4444,35,56.8,0,69.9,70.2,67.2
20160223154500,147.0,179.55,38.0,35,56.8,0,70.0,70.2,67.2
20160223160000,147.0,181.65,38.4444,35,56.8,0,69.9,70.3,67.3
20160223161500,147.0,161.7,34.2222,33,56.8,0,69.8,70.1,67.1
20160223163000,147.0,166.95,35.3333,34,57.5,0,69.8,70.3,67.3
20160223164500,147.0,174.3,36.8889,35,57.5,0,69.9,70.2,67.2
20160223170000,147.0,161.7,34.2222,33,57.5,0,69.9,70.2,67.2
20160223171500,147.0,157.5,33.3333,33,57.5,0,69.7,70.2,67.2
20160223173000,147.0,161.7,34.2222,33,57.5,0,69.6,70.3,67.3
20160223174500,147.0,147.0,31.1111,33,57.5,0,69.4,70.1,67.1
20160223180000,147.0,153.3,32.4444,33,57.5,0,69.3,70.1,67.1
20160223181500,147.0,150.15,31.7778,33,57.5,0,69.2,70.1,67.1
20160223183000,147.0,153.3,32.4444,33,57.5,0,69.0,70.2,67.2
20160223184500,147.0,153.3,32.4444,33,57.5,0,68.9,70.3,67.3
20160223190000,147.0,155.4,32.8889,33,57.5,0,68.8,70.1,67.1
20160223191500,147.0,147.0,31.1111,33,57.5,0,68.8,70.1,67.1
20160223193000,147.0,157.5,33.3333,33,57.5,0,68.7,70.1,67.1
20160223194500,147.0,155.4,32.8889,33,57.5,0,68.6,70.0,67.0
20160223200000,147.0,153.3,32.4444,33,57.5,0,68.6,70.1,67.1
20160223201500,147.0,155.4,32.8889,33,57.5,0,68.5,70.1,67.1
20160223203000,147.0,155.4,32.8889,33,57.5,0,68.4,70.4,67.4
20160223204500,147.0,153.3,32.4444,33,57.5,0,68.3,70.4,67.4
20160223210000,147.0,153.3,32.4444,33,57.5,0,68.2,70.4,67.4
20160223211500,147.0,153.3,32.4444,33,57.5,0,68.2,70.4,67.4
20160223213000,147.0,157.5,33.3333,33,57.5,0,68.2,70.4,67.4
20160223214500,147.0,157.5,33.3333,33,57.5,0,68.1,70.4,67.4
20160223220000,147.0,155.4,32.8889,33,57.5,0,68.1,70.4,67.4
20160223221500,147.0,155.4,32.8889,33,57.5,0,68.0,70.4,67.4
20160223223000,147.0,161.7,34.2222,33,57.5,0,67.9,70.4,67.4
20160223224500,147.0,161.7,34.2222,33,57.5,0,67.9,70.4,67.4
20160223230000,147.0,157.5,33.3333,33,57.5,0,67.8,70.4,67.4
20160223231500,147.0,157.5,33.3333,33,57.5,0,67.8,70.4,67.4
20160223233000,147.0,155.4,32.8889,33,58.3,0,67.7,70.4,67.4
20160223234500,147.0,157.5,33.3333,33,58.3,0,67.7,70.4,67.4
20160224000000,147.0,161.7,34.2222,33,58.3,0,67.7,70.4,67.4
20160224001500,147.0,157.5,33.3333,33,58.3,0,67.7,70.4,67.4
20160224003000,147.0,161.7,34.2222,33,58.3,0,67.6,70.4,67.4
20160224004500,147.0,157.5,33.3333,33,58.3,0,67.6,70.4,67.4
20160224010000,147.0,166.95,35.3333,33,58.3,0,67.5,70.4,67.4
20160224011500,147.0,206.85,43.7778,37,58.3,0,67.4,70.4,67.4
20160224013000,147.0,155.4,32.8889,33,58.3,0,67.4,70.4,67.4
20160224014500,147.0,155.4,32.8889,33,56.8,0,67.3,70.4,67.4
20160224020000,147.0,157.5,33.3333,33,58.7,0,67.3,70.4,67.4
20160224021500,147.0,155.4,32.8889,33,56.4,0,67.3,70.4,67.4
20160224023000,147.0,155.4,32.8889,33,59.1,0,67.2,70.4,67.4
20160224024500,147.0,161.7,34.2222,33,56.0,0,67.2,70.4,67.4
20160224030000,147.0,163.8,34.6667,33,59.9,100,67.1,70.4,67.4
20160224031500,147.0,163.8,34.6667,33,55.6,100,67.1,70.4,67.4
20160224033000,147.0,161.7,34.2222,33,60.3,100,67.0,70.4,67.4
20160224034500,147.0,155.4,32.8889,32,56.0,100,66.9,70.4,67.4
20160224040000,147.0,155.4,32.8889,32,59.9,100,66.9,70.4,67.4
20160224041500,147.0,153.3,32.4444,32,56.6,100,66.9,70.4,67.4
20160224043000,147.0,147.0,31.1111,32,81.0,100,66.9,70.4,67.4
20160224044500,147.0,150.15,31.7778,32,81.0,100,67.3,70.4,67.4
20160224050000,147.0,140.7,29.7778,32,81.0,100,67.6,70.4,67.4
20160224051500,147.0,147.0,31.1111,32,60.8,0,67.7,70.4,67.4
20160224053000,147.0,147.0,31.1111,32,59.1,0,67.4,70.4,67.4
20160224054500,147.0,150.15,31.7778,32,57.6,0,67.3,70.4,67.4
20160224060000,147.0,147.0,31.1111,32,58.3,0,67.2,70.4,67.4
20160224061500,147.0,147.0,31.1111,32,58.3,0,67.1,70.4,67.4
20160224063000,147.0,147.0,31.1111,32,58.3,100,67.1,70.4,67.4
20160224064500,147.0,150.15,31.7778,32,58.3,100,67.1,70.4,67.4
20160224070000,147.0,150.15,31.7778,32,57.1,100,67.0,70.4,67.4
20160224071500,147.0,153.3,32.4444,32,59.2,100,67.0,70.4,67.4
20160224073000,147.0,155.4,32.8889,32,56.9,100,66.9,70.4,67.4
20160224074500,147.0,153.3,32.4444,32,60.0,100,66.9,70.4,67.4
20160224080000,147.0,150.15,31.7778,32,75.7,100,66.9,70.4,67.4
20160224081500,147.0,147.0,31.1111,32,79.7,100,67.2,70.4,67.4
20160224083000,147.0,147.0,31.1111,32,79.7,100,67.4,70.4,67.4
20160224084500,147.0,147.0,31.1111,32,84.3,100,67.6,70.4,67.4
20160224090000,147.0,143.85,30.4444,32,58.7,0,67.6,70.4,67.4
20160224091500,147.0,150.15,31.7778,32,58.7,0,67.5,70.4,67.4
20160224093000,147.0,140.7,29.7778,32,57.5,0,67.3,70.4,67.4
20160224094500,147.0,150.15,31.7778,32,56.8,0,67.2,70.4,67.4
20160224100000,147.0,147.0,31.1111,32,59.1,0,67.2,70.4,67.4
20160224101500,147.0,147.0,31.1111,32,55.2,0,67.2,70.4,67.4
20160224103000,147.0,147.0,31.1111,32,58.8,100,67.1,70.4,67.4
20160224104500,147.0,143.85,30.4444,32,57.9,100,67.1,70.4,67.4
20160224110000,147.0,143.85,30.4444,32,54.7,100,67.2,70.4,67.4
20160224111500,147.0,150.15,31.7778,32,58.1,100,67.2,70.4,67.4
20160224113000,147.0,140.7,29.7778,32,58.1,100,67.2,70.4,67.4
20160224114500,147.0,150.15,31.7778,32,54.7,100,67.2,70.4,67.4
20160224120000,147.0,143.85,30.4444,32,58.2,100,67.2,70.4,67.4
20160224121500,147.0,136.5,28.8889,32,58.2,100,67.2,70.4,67.4
20160224123000,147.0,143.85,30.4444,32,54.7,100,66.9,70.4,67.4
20160224124500,147.0,136.5,28.8889,32,57.6,100,66.9,70.4,67.4
20160224130000,147.0,134.4,28.4444,32,59.8,100,66.9,70.4,67.4
20160224131500,147.0,140.7,29.7778,32,75.6,100,67.0,70.4,67.4
20160224133000,147.0,147.0,31.1111,32,75.6,100,67.4,70.4,67.4
20160224134500,147.0,150.15,31.7778,32,64.4,0,67.6,70.4,67.4
20160224140000,147.0,147.0,31.1111,32,59.3,0,67.3,70.4,67.4
20160224141500,147.0,147.0,31.1111,32,55.2,0,67.2,70.4,67.4
20160224143000,147.0,157.5,33.3333,32,57.6,0,67.3,70.4,67.4
20160224144500,147.0,147.0,31.1111,32,59.9,0,67.2,70.4,67.4
20160224150000,147.0,136.5,28.8889,32,56.7,0,67.2,70.4,67.4
20160224151500,147.0,143.85,30.4444,32,55.2,0,67.2,70.4,67.4
20160224153000,147.0,153.3,32.4444,32,57.1,0,67.2,70.4,67.4
20160224154500,147.0,143.85,30.4444,32,60.3,0,67.2,70.4,67.4
20160224160000,147.0,143.85,30.4444,32,57.1,0,67.2,70.4,67.4
20160224161500,147.0,147.0,31.1111,32,55.2,0,67.2,70.4,67.4
20160224163000,147.0,150.15,31.7778,32,57.6,0,67.3,70.4,67.4
20160224164500,147.0,150.15,31.7778,32,60.3,0,67.2,70.4,67.4
20160224170000,147.0,147.0,31.1111,32,57.4,0,67.2,70.4,67.4
20160224171500,147.0,147.0,31.1111,32,55.2,0,67.4,70.4,67.4
20160224173000,147.0,147.0,31.1111,32,57.4,0,67.5,70.4,67.4
20160224174500,147.0,147.0,31.1111,32,60.3,0,67.6,70.4,67.4
20160224180000,147.0,136.5,28.8889,32,56.7,0,67.6,70.4,67.4
20160224181500,147.0,147.0,31.1111,32,56.0,0,67.6,70.4,67.4
20160224183000,147.0,140.7,29.7778,32,60.3,0,67.6,70.4,67.4
20160224184500,147.0,140.7,29.7778,32,57.9,0,67.5,70.4,67.4
20160224190000,147.0,143.85,30.4444,32,55.6,0,67.5,70.4,67.4
20160224191500,147.0,143.85,30.4444,32,58.4,0,67.5,70.4,67.4
20160224193000,147.0,140.7,29.7778,32,59.4,0,67.5,70.4,67.4
20160224194500,147.0,140.7,29.7778,32,55.8,0,67.4,70.4,67.4
20160224200000,147.0,147.0,31.1111,32,58.4,0,67.4,70.4,67.4
20160224201500,147.0,140.7,29.7778,32,59.5,0,67.4,70.4,67.4
20160224203000,147.0,136.5,28.8889,32,56.0,0,67.4,70.4,67.4
20160224204500,147.0,147.0,31.1111,32,59.2,0,67.4,70.4,67.4
20160224210000,147.0,136.5,28.8889,32,59.2,0,67.4,70.4,67.4
20160224211500,147.0,143.85,30.4444,32,56.0,0,67.4,70.4,67.4
20160224213000,147.0,143.85,30.4444,32,60.0,0,67.4,70.4,67.4
20160224214500,147.0,140.7,29.7778,32,57.5,0,67.4,70.4,67.4
20160224220000,147.0,143.85,30.4444,32,57.5,0,67.4,70.4,67.4
20160224221500,147.0,136.5,28.8889,32,59.9,0,67.3,70.4,67.4
20160224223000,147.0,147.0,31.1111,32,56.0,0,67.3,70.4,67.4
20160224224500,147.0,140.7,29.7778,32,60.3,0,67.3,70.4,67.4
20160224230000,147.0,140.7,29.7778,32,56.7,0,67.3,70.4,67.4
20160224231500,147.0,147.0,31.1111,32,59.6,0,67.2,70.4,67.4
20160224233000,147.0,140.7,29.7778,32,57.1,0,67.2,70.4,67.4
20160224234500,147.0,150.15,31.7778,32,59.0,0,67.2,70.4,67.4
20160225000000,147.0,136.5,28.8889,32,57.8,0,67.2,70.4,67.4
20160225001500,147.0,150.15,31.7778,32,58.5,0,67.2,70.4,67.4
20160225003000,147.0,143.85,30.4444,32,57.9,0,67.2,70.4,67.4
20160225004500,147.0,150.15,31.7778,32,57.9,0,67.2,70.4,67.4
20160225010000,147.0,140.7,29.7778,32,57.9,100,67.1,70.4,67.4
20160225011500,147.0,147.0,31.1111,32,57.9,100,67.1,70.4,67.4
20160225013000,147.0,143.85,30.4444,32,57.9,100,67.1,70.4,67.4
20160225014500,147.0,147.0,31.1111,32,57.9,100,67.1,70.4,67.4
20160225020000,147.0,143.85,30.4444,32,57.9,100,67.0,70.4,67.4
20160225021500,147.0,150.15,31.7778,32,58.9,100,67.0,70.4,67.4
20160225023000,147.0,150.15,31.7778,32,57.1,100,67.0,70.4,67.4
20160225024500,147.0,150.15,31.7778,32,60.0,100,67.0,70.4,67.4
20160225030000,147.0,140.7,29.7778,32,63.1,100,66.9,70.4,67.4
20160225031500,147.0,143.85,30.4444,32,79.6,100,67.1,70.4,67.4
20160225033000,147.0,143.85,30.4444,32,75.3,100,67.2,70.4,67.4
20160225034500,147.0,134.4,28.4444,32,76.8,100,67.3,70.4,67.4
20160225040000,147.0,143.85,30.4444,32,76.8,100,67.4,70.4,67.4
20160225041500,147.0,140.7,29.7778,32,78.3,100,67.5,70.4,67.4
20160225043000,147.0,143.85,30.4444,32,76.8,100,67.6,70.4,67.4
20160225044500,147.0,140.7,29.7778,32,62.8,0,67.7,70.4,67.4
20160225050000,147.0,140.7,29.7778,32,60.7,0,67.5,70.4,67.4
20160225051500,147.0,143.85,30.4444,32,57.6,0,67.4,70.4,67.4
20160225053000,147.0,143.85,30.4444,32,58.7,0,67.3,70.4,67.4
20160225054500,147.0,147.0,31.1111,32,58.7,0,67.3,70.4,67.4
20160225060000,147.0,150.15,31.7778,32,57.2,0,67.2,70.4,67.4
20160225061500,147.0,147.0,31.1111,32,59.9,0,67.1,70.4,67.4
20160225063000,147.0,150.15,31.7778,32,56.6,100,67.1,70.4,67.4
20160225064500,147.0,150.15,31.7778,32,59.5,100,67.1,70.4,67.4
20160225070000,147.0,153.3,32.4444,32,57.2,100,67.1,70.4,67.4
20160225071500,147.0,155.4,32.8889,32,57.9,100,67.0,70.4,67.4
20160225073000,147.0,153.3,32.4444,32,57.9,100,66.9,70.4,67.4
20160225074500,147.0,150.15,31.7778,32,57.9,100,66.8,70.4,67.4
20160225080000,147.0,153.3,32.4444,32,80.2,100,66.9,70.4,67.4
20160225081500,147.0,155.4,32.8889,32,86.2,100,67.2,70.4,67.4
20160225083000,147.0,136.5,28.8889,32,81.5,100,67.4,70.4,67.4
20160225084500,147.0,163.8,34.6667,34,56.8,0,68.4,70.4,67.4
20160225090000,147.0,161.7,34.2222,34,59.4,0,68.0,70.4,67.4
20160225091500,147.0,157.5,33.3333,34,57.5,0,67.8,70.4,67.4
20160225093000,147.0,161.7,34.2222,34,54.3,0,67.8,70.4,67.4
20160225094500,147.0,155.4,32.8889,33,56.0,0,67.9,70.4,67.4
20160225100000,147.0,157.5,33.3333,33,59.4,0,68.6,70.4,67.4
20160225101500,147.0,153.3,32.4444,33,56.7,0,68.6,70.4,67.4
20160225103000,147.0,147.0,31.1111,33,54.3,0,68.7,70.4,67.4
20160225104500,147.0,150.15,31.7778,33,55.6,0,68.7,70.4,67.4
20160225110000,147.0,153.3,32.4444,33,59.4,0,68.9,70.4,67.4
20160225111500,147.0,147.0,31.1111,33,57.1,0,68.4,70.4,67.4
20160225113000,147.0,161.7,34.2222,33,53.9,0,68.2,70.4,67.4
20160225114500,147.0,155.4,32.8889,33,55.6,0,68.1,70.4,67.4
20160225120000,147.0,150.15,31.7778,33,59.5,0,68.2,70.4,67.4
20160225121500,147.0,157.5,33.3333,33,55.9,0,68.2,70.4,67.4
20160225123000,147.0,153.3,32.4444,33,53.9,0,68.2,70.4,67.4
20160225124500,147.0,155.4,32.8889,33,56.4,0,68.2,70.4,67.4
20160225130000,147.0,150.15,31.7778,33,59.5,0,68.0,70.4,67.4
20160225131500,147.0,143.85,30.4444,33,56.3,0,67.9,70.4,67.4
20160225133000,147.0,150.15,31.7778,33,53.9,0,68.0,70.4,67.4
20160225134500,147.0,150.15,31.7778,33,55.8,0,67.9,70.4,67.4
20160225140000,147.0,147.0,31.1111,33,59.5,0,68.4,70.4,67.4
20160225141500,147.0,147.0,31.1111,33,57.5,0,68.5,70.4,67.4
20160225143000,147.0,150.15,31.7778,33,54.3,0,68.5,70.4,67.4
20160225144500,147.0,153.3,32.4444,33,55.7,0,68.5,70.4,67.4
20160225150000,147.0,153.3,32.4444,33,59.9,0,68.5,70.4,67.4
20160225151500,147.0,150.15,31.7778,33,56.3,0,68.4,70.4,67.4
20160225153000,147.0,153.3,32.4444,33,54.7,0,68.4,70.4,67.4
20160225154500,147.0,153.3,32.4444,33,58.4,0,68.5,70.4,67.4
20160225160000,147.0,143.85,30.4444,33,58.4,0,68.7,70.4,67.4
20160225161500,147.0,147.0,31.1111,33,54.8,0,68.9,70.4,67.4
20160225163000,147.0,150.15,31.7778,33,58.5,0,69.1,70.4,67.4
20160225164500,147.0,140.7,29.7778,33,56.7,0,69.1,70.4,67.4
20160225170000,147.0,147.0,31.1111,33,55.6,0,69.5,70.4,67.4
20160225171500,147.0,150.15,31.7778,33,60.3,0,69.4,70.4,67.4
20160225173000,147.0,147.0,31.1111,33,55.9,0,69.5,70.4,67.4
20160225174500,147.0,150.15,31.7778,33,55.9,0,69.5,70.4,67.4
20160225180000,147.0,147.0,31.1111,33,60.3,0,69.7,70.4,67.4
20160225181500,147.0,147.0,31.1111,33,56.3,0,69.6,70.4,67.4
20160225183000,147.0,147.0,31.1111,33,56.3,0,69.6,70.4,67.4
20160225184500,147.0,150.15,31.7778,33,60.3,0,69.5,70.4,67.4
20160225190000,147.0,150.15,31.7778,33,56.3,0,69.5,70.4,67.4
20160225191500,147.0,153.3,32.4444,33,57.2,0,69.4,70.4,67.4
20160225193000,147.0,150.15,31.7778,33,59.8,0,69.3,70.4,67.4
20160225194500,147.0,147.0,31.1111,33,56.0,0,69.3,70.4,67.4
20160225200000,147.0,150.15,31.7778,33,58.3,0,69.2,70.4,67.4
20160225201500,147.0,150.15,31.7778,33,58.3,0,69.1,70.4,67.4
20160225203000,147.0,150.15,31.7778,33,56.0,0,69.0,70.4,67.4
20160225204500,147.0,147.0,31.1111,33,60.0,0,68.9,70.4,67.4
20160225210000,147.0,143.85,30.4444,33,57.5,0,68.8,70.4,67.4
20160225211500,147.0,150.15,31.7778,33,56.0,0,68.7,70.4,67.4
20160225213000,147.0,150.15,31.7778,33,59.6,0,68.6,70.4,67.4
20160225214500,147.0,153.3,32.4444,33,59.0,0,68.6,70.4,67.4
20160225220000,147.0,153.3,32.4444,33,55.6,0,68.5,70.4,67.4
20160225221500,147.0,155.4,32.8889,33,59.2,0,68.4,70.4,67.4
20160225223000,147.0,153.3,32.4444,33,59.2,0,68.3,70.4,67.4
20160225224500,147.0,157.5,33.3333,33,55.9,0,68.3,70.4,67.4
20160225230000,147.0,155.4,32.8889,33,57.6,0,68.2,70.4,67.4
20160225231500,147.0,153.3,32.4444,33,60.3,0,68.1,70.4,67.4
20160225233000,147.0,153.3,32.4444,33,56.6,0,68.1,70.4,67.4
20160225234500,147.0,155.4,32.8889,33,56.6,0,68.0,70.4,67.4
20160226000000,147.0,155.4,32.8889,33,60.3,0,67.9,70.4,67.4
20160226001500,147.0,153.3,32.4444,33,57.1,0,67.9,70.4,67.4
20160226003000,147.0,155.4,32.8889,33,56.4,0,67.8,70.4,67.4
20160226004500,147.0,155.4,32.8889,33,60.3,0,67.8,70.4,67.4
20160226010000,147.0,153.3,32.4444,33,56.3,0,67.7,70.4,67.4
20160226011500,147.0,155.4,32.8889,33,58.4,0,67.7,70.4,67.4
20160226013000,147.0,153.3,32.4444,33,59.1,0,67.6,70.4,67.4
20160226014500,147.0,157.5,33.3333,33,55.9,0,67.6,70.4,67.4
20160226020000,147.0,153.3,32.4444,33,60.1,0,67.6,70.4,67.4
20160226021500,147.0,155.4,32.8889,33,56.9,0,67.5,70.4,67.4
20160226023000,147.0,155.4,32.8889,33,58.4,0,67.4,70.4,67.4
20160226024500,147.0,155.4,32.8889,33,58.4,0,67.4,70.4,67.4
20160226030000,147.0,161.7,34.2222,33,57.2,0,67.4,70.4,67.4
20160226031500,147.0,155.4,32.8889,33,59.1,0,67.3,70.4,67.4
20160226033000,147.0,163.8,34.6667,33,56.4,0,67.3,70.4,67.4
20160226034500,147.0,157.5,33.3333,33,59.5,0,67.2,70.4,67.4
20160226040000,147.0,161.7,34.2222,33,56.4,0,67.2,70.4,67.4
20160226041500,147.0,155.4,32.8889,33,59.9,0,67.2,70.4,67.4
20160226043000,147.0,157.5,33.3333,33,56.8,0,67.2,70.4,67.4
20160226044500,147.0,161.7,34.2222,33,59.1,100,67.1,70.4,67.4
20160226050000,147.0,163.8,34.6667,33,57.2,100,67.1,70.4,67.4
20160226051500,147.0,157.5,33.3333,33,58.5,100,67.1,70.4,67.4
20160226053000,147.0,157.5,33.3333,33,57.9,100,67.1,70.4,67.4
20160226054500,147.0,161.7,34.2222,33,57.9,100,67.0,70.4,67.4
20160226060000,147.0,153.3,32.4444,33,57.9,100,67.0,70.4,67.4
20160226061500,147.0,155.4,32.8889,33,57.9,100,67.0,70.4,67.4
20160226063000,147.0,153.3,32.4444,33,62.8,100,66.9,70.4,67.4
20160226064500,147.0,155.4,32.8889,33,81.1,100,67.1,70.4,67.4
20160226070000,147.0,147.0,31.1111,33,82.5,100,67.3,70.4,67.4
20160226071500,147.0,147.0,31.1111,33,76.4,100,67.4,70.4,67.4
20160226073000,147.0,150.15,31.7778,33,82.1,100,67.6,70.4,67.4
20160226074500,147.0,153.3,32.4444,33,62.8,0,67.7,70.4,67.4
20160226080000,147.0,147.0,31.1111,33,60.4,0,67.5,70.4,67.4
20160226081500,147.0,143.85,30.4444,33,56.7,0,67.4,70.4,67.4
20160226083000,147.0,147.0,31.1111,33,56.7,0,67.3,70.4,67.4
20160226084500,147.0,143.85,30.4444,33,59.1,0,67.2,70.4,67.4
20160226090000,147.0,150.15,31.7778,33,55.2,0,67.2,70.4,67.4
20160226091500,147.0,153.3,32.4444,33,58.4,100,67.1,70.4,67.4
20160226093000,147.0,147.0,31.1111,33,58.4,100,67.1,70.4,67.4
20160226094500,147.0,153.3,32.4444,33,54.7,100,67.1,70.4,67.4
20160226100000,147.0,157.5,33.3333,33,58.4,100,67.0,70.4,67.4
20160226101500,147.0,147.0,31.1111,33,58.4,100,67.0,70.4,67.4
20160226103000,147.0,153.3,32.4444,33,55.5,100,67.0,70.4,67.4
20160226104500,147.0,153.3,32.4444,33,58.0,100,66.9,70.4,67.4
20160226110000,147.0,143.85,30.4444,33,74.9,100,67.0,70.4,67.4
20160226111500,147.0,143.85,30.4444,33,71.0,100,67.1,70.4,67.4
20160226113000,147.0,147.0,31.1111,33,72.5,100,67.2,70.4,67.4
20160226114500,147.0,150.15,31.7778,33,74.9,100,67.3,70.4,67.4
20160226120000,147.0,143.85,30.4444,33,74.9,100,67.4,70.4,67.4
20160226121500,147.0,147.0,31.1111,33,69.6,100,67.4,70.4,67.4
20160226123000,147.0,147.0,31.1111,33,74.1,100,67.5,70.4,67.4
20160226124500,147.0,150.15,31.7778,33,74.1,100,67.6,70.4,67.4
20160226130000,147.0,150.15,31.7778,33,74.1,100,67.6,70.4,67.4
20160226131500,147.0,150.15,31.7778,33,63.9,0,67.7,70.4,67.4
20160226133000,147.0,150.15,31.7778,33,58.3,0,67.6,70.4,67.4
20160226134500,147.0,147.0,31.1111,33,59.9,0,67.5,70.4,67.4
20160226140000,147.0,140.7,29.7778,33,56.6,0,67.5,70.4,67.4
20160226141500,147.0,143.85,30.4444,33,54.7,0,67.4,70.4,67.4
20160226143000,147.0,143.85,30.4444,33,57.2,0,67.4,70.4,67.4
20160226144500,147.0,147.0,31.1111,33,59.9,0,67.4,70.4,67.4
20160226150000,147.0,150.15,31.7778,33,56.3,0,67.3,70.4,67.4
20160226151500,147.0,147.0,31.1111,33,55.1,0,67.3,70.4,67.4
20160226153000,147.0,143.85,30.4444,33,56.4,0,67.3,70.4,67.4
20160226154500,147.0,143.85,30.4444,33,59.9,0,67.3,70.4,67.4
20160226160000,147.0,136.5,28.8889,33,58.3,0,67.3,70.4,67.4
20160226161500,147.0,140.7,29.7778,33,55.5,0,67.3,70.4,67.4
20160226163000,147.0,150.15,31.7778,33,55.5,0,67.3,70.4,67.4
20160226164500,147.0,147.0,31.1111,33,59.6,0,67.4,70.4,67.4
20160226170000,147.0,140.7,29.7778,33,59.6,0,67.4,70.4,67.4
20160226171500,147.0,140.7,29.7778,33,55.9,0,67.4,70.4,67.4
20160226173000,147.0,147.0,31.1111,33,55.9,0,67.4,70.4,67.4
20160226174500,147.0,143.85,30.4444,33,59.7,0,67.4,70.4,67.4
20160226180000,147.0,140.7,29.7778,33,59.1,0,67.4,70.4,67.4
20160226181500,147.0,136.5,28.8889,33,56.2,0,67.4,70.4,67.4
20160226183000,147.0,147.0,31.1111,33,57.1,0,67.4,70.4,67.4
20160226184500,147.0,143.85,30.4444,33,60.3,0,67.4,70.4,67.4
20160226190000,147.0,147.0,31.1111,33,57.1,0,67.4,70.4,67.4
20160226191500,147.0,150.15,31.7778,33,56.4,0,67.4,70.4,67.4
20160226193000,147.0,150.15,31.7778,33,60.4,0,67.4,70.4,67.4
20160226194500,147.0,143.85,30.4444,33,57.5,0,67.4,70.4,67.4
20160226200000,147.0,150.15,31.7778,33,56.9,0,67.4,70.4,67.4
20160226201500,147.0,143.85,30.4444,33,60.3,0,67.4,70.4,67.4
20160226203000,147.0,147.0,31.1111,33,56.6,0,67.4,70.4,67.4
20160226204500,147.0,147.0,31.1111,33,58.8,0,67.4,70.4,67.4
20160226210000,147.0,140.7,29.7778,33,58.8,0,67.4,70.4,67.4
20160226211500,147.0,147.0,31.1111,33,56.4,0,67.4,70.4,67.4
20160226213000,147.0,147.0,31.1111,33,60.3,0,67.4,70.4,67.4
20160226214500,147.0,147.0,31.1111,33,56.4,0,67.4,70.4,67.4
20160226220000,147.0,140.7,29.7778,33,59.6,0,67.4,70.4,67.4
20160226221500,147.0,140.7,29.7778,33,58.3,0,67.4,70.4,67.4
20160226223000,147.0,147.0,31.1111,33,57.6,0,67.4,70.4,67.4
20160226224500,147.0,143.85,30.4444,33,59.5,0,67.3,70.4,67.4
20160226230000,147.0,143.85,30.4444,33,56.8,0,67.3,70.4,67.4
20160226231500,147.0,147.0,31.1111,33,59.5,0,67.3,70.4,67.4
20160226233000,147.0,147.0,31.1111,33,56.8,0,67.3,70.4,67.4
20160226234500,147.0,140.7,29.7778,33,59.1,0,67.3,70.4,67.4
20160227000000,147.0,143.85,30.4444,33,57.2,0,67.3,70.4,67.4
20160227001500,147.0,140.7,29.7778,33,59.4,0,67.3,70.4,67.4
20160227003000,147.0,147.0,31.1111,33,57.6,0,67.2,70.4,67.4
20160227004500,147.0,147.0,31.1111,33,57.6,0,67.2,70.4,67.4
20160227010000,147.0,147.0,31.1111,33,59.3,0,67.2,70.4,67.4
20160227011500,147.0,134.4,28.4444,32,58.4,0,67.2,70.4,67.4
20160227013000,147.0,134.4,28.4444,32,59.9,0,67.2,70.4,67.4
20160227014500,147.0,136.5,28.8889,32,56.8,0,67.2,70.4,67.4
20160227020000,147.0,136.5,28.8889,32,59.5,0,67.2,70.4,67.4
20160227021500,147.0,140.7,29.7778,32,58.4,0,67.2,70.4,67.4
20160227023000,147.0,134.4,28.4444,32,57.5,0,67.1,70.4,67.4
20160227024500,147.0,143.85,30.4444,32,59.9,100,67.1,70.4,67.4
20160227030000,147.0,140.7,29.7778,32,57.2,100,67.1,70.4,67.4
20160227031500,147.0,136.5,28.8889,32,58.7,100,67.1,70.4,67.4
20160227033000,147.0,140.7,29.7778,32,59.6,100,67.1,70.4,67.4
20160227034500,147.0,136.5,28.8889,32,56.8,100,67.1,70.4,67.4
20160227040000,147.0,143.85,30.4444,32,59.1,100,67.1,70.4,67.4
20160227041500,147.0,143.85,30.4444,32,59.1,100,67.1,70.4,67.4
20160227043000,147.0,136.5,28.8889,32,57.1,100,67.0,70.4,67.4
20160227044500,147.0,140.7,29.7778,32,59.5,100,67.0,70.4,67.4
20160227050000,147.0,140.7,29.7778,32,59.5,100,67.0,70.4,67.4
20160227051500,147.0,136.5,28.8889,32,63.6,100,67.0,70.4,67.4
20160227053000,147.0,136.5,28.8889,32,77.7,100,67.1,70.4,67.4
20160227054500,147.0,136.5,28.8889,32,77.7,100,67.2,70.4,67.4
20160227060000,147.0,136.5,28.8889,32,73.8,100,67.3,70.4,67.4
20160227061500,147.0,136.5,28.8889,32,77.7,100,67.4,70.4,67.4
20160227063000,147.0,136.5,28.8889,32,77.7,100,67.5,70.4,67.4
20160227064500,147.0,134.4,28.4444,32,74.0,100,67.6,70.4,67.4
20160227070000,147.0,134.4,28.4444,32,76.8,100,67.6,70.4,67.4
20160227071500,147.0,136.5,28.8889,32,61.9,0,67.6,70.4,67.4
20160227073000,147.0,134.4,28.4444,32,57.6,0,67.5,70.4,67.4
20160227074500,147.0,134.4,28.4444,32,58.3,0,67.4,70.4,67.4
20160227080000,147.0,143.85,30.4444,32,57.6,0,67.3,70.4,67.4
20160227081500,147.0,136.5,28.8889,32,57.6,0,67.2,70.4,67.4
20160227083000,147.0,140.7,29.7778,32,56.8,0,67.2,70.4,67.4
20160227084500,147.0,143.85,30.4444,32,57.9,100,67.1,70.4,67.4
20160227090000,147.0,147.0,31.1111,32,55.2,100,67.1,70.4,67.4
20160227091500,147.0,150.15,31.7778,32,58.7,100,67.0,70.4,67.4
20160227093000,147.0,147.0,31.1111,32,55.5,100,66.9,70.4,67.4
20160227094500,147.0,150.15,31.7778,32,56.4,100,66.9,70.4,67.4
20160227100000,147.0,150.15,31.7778,32,72.0,100,66.9,70.4,67.4
20160227101500,147.0,143.85,30.4444,32,85.6,100,67.1,70.4,67.4
20160227103000,147.0,143.85,30.4444,32,81.5,100,67.3,70.4,67.4
20160227104500,147.0,134.4,28.4444,32,86.8,100,67.4,70.4,67.4
20160227110000,147.0,134.4,28.4444,32,86.8,100,67.6,70.4,67.4
20160227111500,147.0,136.5,28.8889,32,61.2,0,67.7,70.4,67.4
20160227113000,147.0,140.7,29.7778,32,59.4,0,67.6,70.4,67.4
20160227114500,147.0,136.5,28.8889,32,56.8,0,67.4,70.4,67.4
20160227120000,147.0,140.7,29.7778,32,54.7,0,67.3,70.4,67.4
20160227121500,147.0,136.5,28.8889,32,57.0,0,67.2,70.4,67.4
20160227123000,147.0,134.4,28.4444,32,58.7,100,67.1,70.4,67.4
20160227124500,147.0,136.5,28.8889,32,55.1,100,67.1,70.4,67.4
20160227130000,147.0,143.85,30.4444,32,55.1,100,67.1,70.4,67.4
20160227131500,147.0,140.7,29.7778,32,58.7,100,67.0,70.4,67.4
20160227133000,147.0,134.4,28.4444,32,57.1,100,66.9,70.4,67.4
20160227134500,147.0,140.7,29.7778,32,55.1,100,66.9,70.4,67.4
20160227140000,147.0,136.5,28.8889,32,64.0,100,66.9,70.4,67.4
20160227141500,147.0,134.4,28.4444,32,83.1,100,67.1,70.4,67.4
20160227143000,147.0,134.4,28.4444,32,80.6,100,67.3,70.4,67.4
