PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227144500,147.0,140.7,29.7778,32,80.6,100,67.4,70.4,67.4
20160227150000,147.0,150.15,31.7778,32,77.8,100,67.6,70.4,67.4
20160227151500,147.0,147.0,31.1111,32,62.9,0,67.7,70.4,67.4
20160227153000,147.0,136.5,28.8889,32,59.1,0,67.6,70.4,67.4
20160227154500,147.0,143.85,30.4444,32,55.9,0,67.5,70.4,67.4
20160227160000,147.0,143.85,30.4444,32,55.9,0,67.5,70.4,67.4
20160227161500,147.0,143.85,30.4444,32,58.4,0,67.5,70.4,67.4
20160227163000,147.0,140.7,29.7778,32,59.1,0,67.4,70.4,67.4
20160227164500,147.0,136.5,28.8889,32,55.9,0,67.4,70.4,67.4
20160227170000,147.0,143.85,30.4444,32,55.9,0,67.4,70.4,67.4
20160227171500,147.0,134.4,28.4444,32,59.9,0,67.4,70.4,67.4
20160227173000,147.0,136.5,28.8889,32,57.9,0,67.4,70.4,67.4
20160227174500,147.0,131.25,27.7778,32,56.0,0,67.4,70.4,67.4
20160227180000,147.0,136.5,28.8889,32,57.6,0,67.4,70.4,67.4
20160227181500,147.0,134.4,28.4444,32,60.3,0,67.4,70.4,67.4
20160227183000,147.0,136.5,28.8889,32,57.8,0,67.4,70.4,67.4
20160227184500,147.0,134.4,28.4444,32,56.4,0,67.4,70.4,67.4
20160227190000,147.0,140.7,29.7778,32,59.2,0,67.4,70.4,67.4
20160227191500,147.0,140.7,29.7778,32,59.2,0,67.4,70.4,67.4
20160227193000,147.0,136.5,28.8889,32,56.3,0,67.4,70.4,67.4
20160227194500,147.0,140.7,29.7778,32,57.7,0,67.4,70.4,67.4
20160227200000,147.0,140.7,29.7778,32,59.6,0,67.4,70.4,67.4
20160227201500,147.0,140.7,29.7778,32,56.0,0,67.4,70.4,67.4
20160227203000,147.0,143.85,30.4444,32,59.6,0,67.4,70.4,67.4
20160227204500,147.0,143.85,30.4444,32,58.3,0,67.4,70.4,67.4
20160227210000,147.0,143.85,30.4444,32,56.4,0,67.4,70.4,67.4
20160227211500,147.0,143.85,30.4444,32,60.0,0,67.4,70.4,67.4
20160227213000,147.0,140.7,29.7778,32,56.7,0,67.4,70.4,67.4
20160227214500,147.0,140.7,29.7778,32,58.8,0,67.4,70.4,67.4
20160227220000,147.0,140.7,29.7778,32,58.8,0,67.4,70.4,67.4
20160227221500,147.0,143.85,30.4444,32,58.0,0,67.4,70.4,67.4
20160227223000,147.0,140.7,29.7778,32,58.7,0,67.3,70.4,67.4
20160227224500,147.0,136.5,28.8889,32,57.6,0,67.3,70.4,67.4
20160227230000,147.0,140.7,29.7778,32,58.8,0,67.3,70.4,67.4
20160227231500,147.0,140.7,29.7778,32,56.9,0,67.3,70.4,67.4
20160227233000,147.0,140.7,29.7778,32,59.4,0,67.3,70.4,67.4
20160227234500,147.0,140.7,29.7778,32,57.0,0,67.3,70.4,67.4
20160228000000,147.0,140.7,29.7778,32,59.1,0,67.2,70.4,67.4
20160228001500,147.0,143.85,30.4444,32,57.6,0,67.2,70.4,67.4
20160228003000,147.0,143.85,30.4444,32,58.6,0,67.2,70.4,67.4
20160228004500,147.0,143.85,30.4444,32,58.0,0,67.2,70.4,67.4
20160228010000,147.0,140.7,29.7778,32,58.0,0,67.2,70.4,67.4
20160228011500,147.0,147.0,31.1111,32,58.8,0,67.2,70.4,67.4
20160228013000,147.0,143.85,30.4444,32,57.5,0,67.2,70.4,67.4
20160228014500,147.0,143.85,30.4444,32,59.9,100,67.1,70.4,67.4
20160228020000,147.0,140.7,29.7778,32,56.8,100,67.1,70.4,67.4
20160228021500,147.0,140.7,29.7778,32,59.5,100,67.1,70.4,67.4
20160228023000,147.0,150.15,31.7778,32,57.2,100,67.1,70.4,67.4
20160228024500,147.0,147.0,31.1111,32,58.3,100,67.1,70.4,67.4
20160228030000,147.0,147.0,31.1111,32,58.3,100,67.1,70.4,67.4
20160228031500,147.0,143.85,30.4444,32,57.5,100,67.1,70.4,67.4
20160228033000,147.0,147.0,31.1111,32,59.9,100,67.0,70.4,67.4
20160228034500,147.0,143.85,30.4444,32,57.0,100,67.0,70.4,67.4
20160228040000,147.0,143.85,30.4444,32,60.5,100,67.0,70.4,67.4
20160228041500,147.0,143.85,30.4444,32,68.2,100,67.0,70.4,67.4
20160228043000,147.0,136.5,28.8889,32,77.2,100,67.1,70.4,67.4
20160228044500,147.0,143.85,30.4444,32,77.2,100,67.2,70.4,67.4
20160228050000,147.0,136.5,28.8889,32,77.2,100,67.4,70.4,67.4
20160228051500,147.0,140.7,29.7778,32,79.1,100,67.4,70.4,67.4
20160228053000,147.0,143.85,30.4444,32,74.9,100,67.6,70.4,67.4
20160228054500,147.0,140.7,29.7778,32,77.7,100,67.6,70.4,67.4
20160228060000,147.0,140.7,29.7778,32,62.6,100,67.6,70.4,67.4
20160228061500,147.0,140.7,29.7778,32,57.6,100,67.5,70.4,67.4
20160228063000,147.0,140.7,29.7778,32,59.1,100,67.4,70.4,67.4
20160228064500,147.0,143.85,30.4444,32,58.0,100,67.3,70.4,67.4
20160228070000,147.0,143.85,30.4444,32,58.0,100,67.3,70.4,67.4
20160228071500,147.0,147.0,31.1111,32,59.2,100,67.2,70.4,67.4
20160228073000,147.0,143.85,30.4444,32,56.7,100,67.2,70.4,67.4
20160228074500,147.0,150.15,31.7778,32,58.8,100,67.1,70.4,67.4
20160228080000,147.0,150.15,31.7778,32,56.3,100,67.1,70.4,67.4
20160228081500,147.0,153.3,32.4444,32,57.2,100,67.1,70.4,67.4
20160228083000,147.0,155.4,32.8889,32,57.9,100,67.0,70.4,67.4
20160228084500,147.0,150.15,31.7778,32,55.2,100,67.0,70.4,67.4
20160228090000,147.0,150.15,31.7778,32,58.8,100,66.9,70.4,67.4
20160228091500,147.0,147.0,31.1111,32,57.2,100,66.9,70.4,67.4
20160228093000,147.0,150.15,31.7778,32,75.4,100,67.0,70.4,67.4
20160228094500,147.0,147.0,31.1111,32,77.8,100,67.1,70.4,67.4
20160228100000,147.0,140.7,29.7778,32,77.8,100,67.3,70.4,67.4
20160228101500,147.0,143.85,30.4444,32,76.4,100,67.4,70.4,67.4
20160228103000,147.0,136.5,28.8889,32,81.1,100,67.5,70.4,67.4
20160228104500,147.0,140.7,29.7778,32,74.9,100,67.6,70.4,67.4
20160228110000,147.0,140.7,29.7778,32,64.4,0,67.7,70.4,67.4
20160228111500,147.0,140.7,29.7778,32,55.8,0,67.6,70.4,67.4
20160228113000,147.0,143.85,30.4444,32,57.4,0,67.5,70.4,67.4
20160228114500,147.0,134.4,28.4444,32,57.4,0,67.4,70.4,67.4
20160228120000,147.0,140.7,29.7778,32,55.2,0,67.4,70.4,67.4
20160228121500,147.0,143.85,30.4444,32,58.8,0,67.3,70.4,67.4
20160228123000,147.0,143.85,30.4444,32,55.2,0,67.4,70.4,67.4
20160228124500,147.0,140.7,29.7778,32,58.8,0,67.3,70.4,67.4
20160228130000,147.0,140.7,29.7778,32,55.1,0,67.3,70.4,67.4
20160228131500,147.0,140.7,29.7778,32,58.4,0,67.3,70.4,67.4
20160228133000,147.0,134.4,28.4444,32,55.1,0,67.2,70.4,67.4
20160228134500,147.0,140.7,29.7778,32,58.4,0,67.3,70.4,67.4
20160228140000,147.0,140.7,29.7778,32,55.2,0,67.3,70.4,67.4
20160228141500,147.0,134.4,28.4444,32,58.7,0,67.3,70.4,67.4
20160228143000,147.0,134.4,28.4444,32,55.2,0,67.3,70.4,67.4
20160228144500,147.0,134.4,28.4444,32,57.5,0,67.3,70.4,67.4
20160228150000,147.0,134.4,28.4444,32,56.0,0,67.3,70.4,67.4
20160228151500,147.0,140.7,29.7778,32,56.7,0,67.3,70.4,67.4
20160228153000,147.0,134.4,28.4444,32,57.8,0,67.4,70.4,67.4
20160228154500,147.0,131.25,27.7778,32,56.3,0,67.4,70.4,67.4
20160228160000,147.0,131.25,27.7778,32,57.9,0,67.4,70.4,67.4
20160228161500,147.0,140.7,29.7778,32,56.8,0,67.4,70.4,67.4
20160228163000,147.0,134.4,28.4444,32,56.8,0,67.5,70.4,67.4
20160228164500,147.0,134.4,28.4444,32,57.9,0,67.5,70.4,67.4
20160228170000,147.0,140.7,29.7778,32,57.9,0,67.5,70.4,67.4
20160228171500,147.0,134.4,28.4444,32,56.8,0,67.6,70.4,67.4
20160228173000,147.0,136.5,28.8889,32,57.5,0,67.6,70.4,67.4
20160228174500,147.0,134.4,28.4444,32,58.7,0,67.6,70.4,67.4
20160228180000,147.0,134.4,28.4444,32,57.2,0,67.6,70.4,67.4
20160228181500,147.0,134.4,28.4444,32,57.2,0,67.6,70.4,67.4
20160228183000,147.0,134.4,28.4444,32,58.7,0,67.6,70.4,67.4
20160228184500,147.0,134.4,28.4444,32,57.6,0,67.7,70.4,67.4
20160228190000,147.0,140.7,29.7778,32,57.6,0,67.7,70.4,67.4
20160228191500,147.0,136.5,28.8889,32,59.0,0,67.7,70.4,67.4
20160228193000,147.0,136.5,28.8889,32,57.2,0,67.7,70.4,67.4
20160228194500,147.0,134.4,28.4444,32,57.2,0,67.7,70.4,67.4
20160228200000,147.0,140.7,29.7778,32,59.1,0,67.7,70.4,67.4
20160228201500,147.0,140.7,29.7778,32,56.8,0,67.7,70.4,67.4
20160228203000,147.0,143.85,30.4444,32,58.3,0,67.7,70.4,67.4
20160228204500,147.0,143.85,30.4444,32,58.3,0,67.7,70.4,67.4
20160228210000,147.0,136.5,28.8889,32,57.1,0,67.7,70.4,67.4
20160228211500,147.0,143.85,30.4444,32,59.1,0,67.7,70.4,67.4
20160228213000,147.0,143.85,30.4444,32,56.8,0,67.7,70.4,67.4
20160228214500,147.0,136.5,28.8889,32,57.9,0,67.7,70.4,67.4
20160228220000,147.0,147.0,31.1111,32,58.8,0,67.7,70.4,67.4
20160228221500,147.0,143.85,30.4444,32,57.1,0,67.7,70.4,67.4
20160228223000,147.0,140.7,29.7778,32,59.5,0,67.7,70.4,67.4
20160228224500,147.0,143.85,30.4444,32,57.2,0,67.7,70.4,67.4
20160228230000,147.0,140.7,29.7778,32,57.9,0,67.7,70.4,67.4
20160228231500,147.0,143.85,30.4444,32,58.8,0,67.7,70.4,67.4
20160228233000,147.0,140.7,29.7778,32,57.1,0,67.6,70.4,67.4
20160228234500,147.0,143.85,30.4444,32,59.5,0,67.6,70.4,67.4
20160229000000,147.0,143.85,30.4444,32,57.2,0,67.6,70.4,67.4
20160229001500,147.0,136.5,28.8889,32,57.8,0,67.6,70.4,67.4
20160229003000,147.0,140.7,29.7778,32,59.6,0,67.6,70.4,67.4
20160229004500,147.0,140.7,29.7778,32,56.8,0,67.6,70.4,67.4
20160229010000,147.0,140.7,29.7778,32,59.1,0,67.6,70.4,67.4
20160229011500,147.0,140.7,29.7778,32,57.2,0,67.6,70.4,67.4
20160229013000,147.0,143.85,30.4444,32,57.2,0,67.6,70.4,67.4
20160229014500,147.0,143.85,30.4444,32,59.6,0,67.6,70.4,67.4
20160229020000,147.0,147.0,31.1111,32,56.8,0,67.6,70.4,67.4
20160229021500,147.0,150.15,31.7778,32,59.9,0,67.6,70.4,67.4
20160229023000,147.0,147.0,31.1111,32,56.8,0,67.6,70.4,67.4
20160229024500,147.0,147.0,31.1111,32,57.9,0,67.5,70.4,67.4
20160229030000,147.0,150.15,31.7778,32,58.8,0,67.5,70.4,67.4
20160229031500,147.0,150.15,31.7778,32,56.7,0,67.5,70.4,67.4
20160229033000,147.0,155.4,32.8889,32,59.5,0,67.5,70.4,67.4
20160229034500,147.0,153.3,32.4444,32,56.8,0,67.5,70.4,67.4
20160229040000,147.0,153.3,32.4444,32,57.5,0,67.5,70.4,67.4
20160229041500,147.0,150.15,31.7778,32,59.3,0,67.4,70.4,67.4
20160229043000,147.0,150.15,31.7778,32,56.4,0,67.4,70.4,67.4
20160229044500,147.0,150.15,31.7778,32,59.1,0,67.4,70.4,67.4
20160229050000,147.0,153.3,32.4444,32,56.8,0,67.4,70.4,67.4
20160229051500,147.0,150.15,31.7778,32,56.8,0,67.4,70.4,67.4
20160229053000,147.0,150.15,31.7778,32,59.9,0,67.4,70.4,67.4
20160229054500,147.0,153.3,32.4444,32,56.4,0,67.4,70.4,67.4
20160229060000,147.0,153.3,32.4444,32,57.9,0,67.4,70.4,67.4
20160229061500,147.0,153.3,32.4444,32,57.9,0,67.4,70.4,67.4
20160229063000,147.0,147.0,31.1111,32,56.7,0,67.4,70.4,67.4
20160229064500,147.0,150.15,31.7778,32,58.5,0,67.4,70.4,67.4
20160229070000,147.0,150.15,31.7778,32,57.6,0,67.4,70.4,67.4
20160229071500,147.0,153.3,32.4444,32,57.6,0,67.4,70.4,67.4
20160229073000,147.0,150.15,31.7778,32,59.1,0,67.3,70.4,67.4
20160229074500,147.0,150.15,31.7778,32,57.2,0,67.3,70.4,67.4
20160229080000,147.0,153.3,32.4444,32,57.2,0,67.4,70.4,67.4
20160229081500,147.0,153.3,32.4444,32,57.2,0,67.3,70.4,67.4
20160229083000,147.0,153.3,32.4444,32,57.2,0,67.5,70.4,67.4
20160229084500,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160229090000,147.0,147.0,31.1111,32,57.2,0,69.3,70.4,67.4
20160229091500,147.0,163.8,34.6667,33,57.2,0,69.6,70.4,67.4
20160229093000,147.0,155.4,32.8889,33,57.2,0,69.1,70.4,67.4
20160229094500,147.0,157.5,33.3333,33,56.6,0,68.9,70.4,67.4
20160229100000,147.0,155.4,32.8889,33,56.6,0,68.9,70.4,67.4
20160229101500,147.0,161.7,34.2222,33,56.6,0,68.8,70.4,67.4
20160229103000,147.0,153.3,32.4444,33,56.0,0,68.8,70.4,67.4
20160229104500,147.0,150.15,31.7778,33,56.0,0,68.9,70.4,67.4
20160229110000,147.0,150.15,31.7778,33,56.0,0,69.1,70.4,67.4
20160229111500,147.0,157.5,33.3333,33,56.0,0,69.5,70.4,67.4
20160229113000,147.0,153.3,32.4444,33,56.0,0,69.4,70.4,67.4
20160229114500,147.0,147.0,31.1111,33,56.0,0,69.3,70.4,67.4
20160229120000,147.0,143.85,30.4444,33,56.0,0,69.5,70.4,67.4
20160229121500,147.0,147.0,31.1111,33,56.0,0,69.5,70.4,67.4
20160229123000,147.0,147.0,31.1111,33,56.0,0,69.3,70.4,67.4
20160229124500,147.0,153.3,32.4444,33,56.0,0,69.3,70.4,67.4
20160229130000,147.0,140.7,29.7778,33,56.0,0,69.2,70.4,67.4
20160229131500,147.0,140.7,29.7778,33,56.0,0,69.1,70.4,67.4
20160229133000,147.0,147.0,31.1111,33,56.0,0,69.0,70.4,67.4
20160229134500,147.0,147.0,31.1111,33,56.0,0,68.9,70.4,67.4
20160229140000,147.0,153.3,32.4444,33,56.0,0,68.7,70.4,67.4
20160229141500,147.0,143.85,30.4444,33,56.7,0,68.8,70.4,67.4
20160229143000,147.0,150.15,31.7778,33,56.7,0,68.8,70.4,67.4
20160229144500,147.0,153.3,32.4444,33,56.7,0,68.8,70.4,67.4
20160229150000,147.0,150.15,31.7778,33,56.7,0,68.8,70.4,67.4
20160229151500,147.0,153.3,32.4444,33,56.7,0,68.7,70.4,67.4
20160229153000,147.0,155.4,32.8889,33,56.7,0,68.6,70.4,67.4
20160229154500,147.0,150.15,31.7778,33,56.7,0,68.6,70.4,67.4
20160229160000,147.0,153.3,32.4444,33,56.7,0,68.6,70.4,67.4
20160229161500,147.0,157.5,33.3333,33,57.3,0,68.6,70.4,67.4
20160229163000,147.0,161.7,34.2222,33,57.3,0,68.5,70.4,67.4
20160229164500,147.0,157.5,33.3333,32,57.3,0,68.5,70.4,67.4
20160229170000,147.0,157.5,33.3333,32,57.3,0,68.6,70.4,67.4
20160229171500,147.0,153.3,32.4444,31,57.3,0,68.5,70.4,67.4
20160229173000,147.0,150.15,31.7778,31,57.3,0,68.6,70.4,67.4
20160229174500,147.0,155.4,32.8889,31,57.3,0,68.5,70.4,67.4
20160229180000,147.0,153.3,32.4444,31,57.3,0,68.6,70.4,67.4
20160229181500,147.0,150.15,31.7778,31,57.9,0,68.5,70.4,67.4
20160229183000,147.0,153.3,32.4444,31,57.9,0,68.6,70.4,67.4
20160229184500,147.0,150.15,31.7778,31,57.9,0,68.6,70.4,67.4
20160229190000,147.0,153.3,32.4444,31,57.9,0,68.6,70.4,67.4
20160229191500,147.0,153.3,32.4444,31,57.9,0,68.6,70.4,67.4
20160229193000,147.0,153.3,32.4444,31,57.9,0,68.5,70.4,67.4
20160229194500,147.0,150.15,31.7778,31,57.9,0,68.5,70.4,67.4
20160229200000,147.0,153.3,32.4444,31,57.9,0,68.5,70.4,67.4
20160229201500,147.0,153.3,32.4444,31,57.9,0,68.5,70.4,67.4
20160229203000,147.0,147.0,31.1111,31,57.9,0,68.5,70.4,67.4
20160229204500,147.0,150.15,31.7778,31,57.9,0,68.4,70.4,67.4
20160229210000,147.0,153.3,32.4444,31,57.9,0,68.4,70.4,67.4
20160229211500,147.0,147.0,31.1111,31,57.9,0,68.4,70.4,67.4
20160229213000,147.0,155.4,32.8889,31,57.9,0,68.4,70.4,67.4
20160229214500,147.0,147.0,31.1111,31,57.9,0,68.4,70.4,67.4
20160229220000,147.0,147.0,31.1111,31,57.9,0,68.4,70.4,67.4
20160229221500,147.0,147.0,31.1111,31,57.9,0,68.4,70.4,67.4
20160229223000,147.0,147.0,31.1111,31,57.9,0,68.4,70.4,67.4
20160229224500,147.0,147.0,31.1111,31,57.9,0,68.3,70.4,67.4
20160229230000,147.0,147.0,31.1111,31,57.9,0,68.3,70.4,67.4
20160229231500,147.0,147.0,31.1111,31,57.9,0,68.3,70.4,67.4
20160229233000,147.0,147.0,31.1111,31,57.9,0,68.3,70.4,67.4
20160229234500,147.0,150.15,31.7778,31,57.9,0,68.2,70.4,67.4
20160301000000,147.0,150.15,31.7778,31,57.9,0,68.2,70.4,67.4
20160301001500,147.0,143.85,30.4444,31,57.9,0,68.2,70.4,67.4
20160301003000,147.0,150.15,31.7778,31,57.9,0,68.2,70.4,67.4
20160301004500,147.0,150.15,31.7778,31,57.9,0,68.2,70.4,67.4
20160301010000,147.0,147.0,31.1111,31,57.9,0,68.2,70.4,67.4
20160301011500,147.0,147.0,31.1111,31,57.9,0,68.2,70.4,67.4
20160301013000,147.0,143.85,30.4444,31,57.9,0,68.2,70.4,67.4
20160301014500,147.0,147.0,31.1111,31,57.9,0,68.1,70.4,67.4
20160301020000,147.0,147.0,31.1111,31,57.9,0,68.1,70.4,67.4
20160301021500,147.0,143.85,30.4444,31,57.9,0,68.1,70.4,67.4
20160301023000,147.0,143.85,30.4444,31,57.9,0,68.1,70.4,67.4
20160301024500,147.0,153.3,32.4444,31,57.9,0,68.1,70.4,67.4
20160301030000,147.0,147.0,31.1111,31,57.9,0,68.1,70.4,67.4
20160301031500,147.0,147.0,31.1111,31,57.9,0,68.1,70.4,67.4
20160301033000,147.0,147.0,31.1111,31,57.9,0,68.1,70.4,67.4
20160301034500,147.0,143.85,30.4444,31,57.9,0,68.1,70.4,67.4
20160301040000,147.0,143.85,30.4444,31,57.9,0,68.1,70.4,67.4
20160301041500,147.0,147.0,31.1111,31,57.9,0,68.1,70.4,67.4
20160301043000,147.0,143.85,30.4444,31,57.9,0,68.0,70.4,67.4
20160301044500,147.0,147.0,31.1111,31,57.9,0,68.0,70.4,67.4
20160301050000,147.0,147.0,31.1111,31,57.9,0,68.0,70.4,67.4
20160301051500,147.0,150.15,31.7778,31,57.9,0,68.0,70.4,67.4
20160301053000,147.0,143.85,30.4444,31,57.9,0,67.9,70.4,67.4
20160301054500,147.0,140.7,29.7778,31,57.9,0,67.9,70.4,67.4
20160301060000,147.0,150.15,31.7778,31,57.9,0,67.9,70.4,67.4
20160301061500,147.0,147.0,31.1111,31,57.9,0,67.9,70.4,67.4
20160301063000,147.0,143.85,30.4444,31,57.9,0,67.9,70.4,67.4
20160301064500,147.0,150.15,31.7778,31,57.9,0,67.9,70.4,67.4
20160301070000,147.0,150.15,31.7778,31,57.9,0,67.9,70.4,67.4
20160301071500,147.0,150.15,31.7778,31,57.9,0,67.9,70.4,67.4
20160301073000,147.0,150.15,31.7778,31,57.9,0,67.9,70.4,67.4
20160301074500,147.0,143.85,30.4444,31,57.9,0,67.9,70.4,67.4
20160301080000,147.0,147.0,31.1111,31,57.9,0,67.9,70.4,67.4
20160301081500,147.0,143.85,30.4444,31,57.2,0,68.2,70.4,67.4
20160301083000,147.0,143.85,30.4444,31,57.2,0,68.0,70.4,67.4
20160301084500,147.0,147.0,31.1111,31,57.2,0,67.9,70.4,67.4
20160301090000,147.0,143.85,30.4444,31,57.2,0,68.2,70.4,67.4
20160301091500,147.0,140.7,29.7778,31,57.2,0,68.4,70.4,67.4
20160301093000,147.0,147.0,31.1111,31,56.5,0,68.6,70.4,67.4
20160301094500,147.0,143.85,30.4444,31,56.5,0,68.8,70.4,67.4
20160301100000,147.0,147.0,31.1111,31,56.5,0,68.8,70.4,67.4
20160301101500,147.0,134.4,28.4444,31,56.5,0,68.9,70.4,67.4
20160301103000,147.0,153.3,32.4444,33,57.1,0,69.0,70.4,67.4
20160301104500,147.0,143.85,30.4444,33,57.1,0,69.1,70.4,67.4
20160301110000,147.0,147.0,31.1111,33,57.1,0,69.1,70.4,67.4
20160301111500,147.0,233.1,49.3333,39,57.1,0,70.0,70.4,67.4
20160301113000,147.0,155.4,32.8889,33,57.1,0,69.6,70.4,67.4
20160301114500,147.0,155.4,32.8889,33,57.1,0,69.7,70.4,67.4
20160301120000,147.0,157.5,33.3333,33,57.1,0,69.6,70.4,67.4
20160301121500,147.0,157.5,33.3333,33,57.1,0,69.1,70.4,67.4
20160301123000,147.0,155.4,32.8889,33,56.3,0,69.1,70.4,67.4
20160301124500,147.0,153.3,32.4444,33,56.3,0,69.2,70.4,67.4
20160301130000,147.0,153.3,32.4444,33,56.3,0,69.2,70.4,67.4
20160301131500,147.0,155.4,32.8889,33,56.3,0,69.4,70.4,67.4
20160301133000,147.0,163.8,34.6667,33,56.3,0,69.5,70.4,67.4
20160301134500,147.0,161.7,34.2222,33,56.3,0,69.6,70.4,67.4
20160301140000,147.0,169.05,35.7778,33,56.3,0,69.7,70.4,67.4
20160301141500,147.0,157.5,33.3333,32,56.3,0,69.9,70.4,67.4
20160301143000,147.0,166.95,35.3333,32,56.3,0,70.0,70.4,67.4
20160301144500,147.0,155.4,32.8889,32,56.3,0,70.1,70.4,67.4
20160301150000,147.0,155.4,32.8889,32,56.3,0,70.2,70.4,67.4
20160301151500,147.0,147.0,31.1111,32,56.9,0,69.9,70.4,67.4
20160301153000,147.0,147.0,31.1111,32,56.9,0,69.7,70.4,67.4
20160301154500,147.0,150.15,31.7778,32,56.9,0,69.9,70.4,67.4
20160301160000,147.0,163.8,34.6667,34,56.9,0,70.7,70.4,67.4
20160301161500,147.0,191.1,40.4444,35,56.9,0,70.3,70.4,67.4
20160301163000,147.0,184.8,39.1111,34,56.9,0,70.0,70.4,67.4
20160301164500,147.0,155.4,32.8889,31,56.9,0,69.9,70.4,67.4
20160301170000,147.0,153.3,32.4444,31,56.9,0,69.7,70.4,67.4
20160301171500,147.0,153.3,32.4444,31,57.5,0,69.6,70.4,67.4
20160301173000,147.0,150.15,31.7778,31,57.5,0,69.5,70.4,67.4
20160301174500,147.0,155.4,32.8889,31,57.5,0,69.4,70.4,67.4
20160301180000,147.0,153.3,32.4444,31,57.5,0,69.3,70.4,67.4
20160301181500,147.0,153.3,32.4444,31,57.5,0,69.3,70.4,67.4
20160301183000,147.0,150.15,31.7778,31,57.5,0,69.2,70.4,67.4
20160301184500,147.0,150.15,31.7778,31,57.5,0,69.1,70.4,67.4
20160301190000,147.0,155.4,32.8889,31,57.5,0,69.1,70.4,67.4
20160301191500,147.0,155.4,32.8889,31,57.5,0,69.0,70.4,67.4
20160301193000,147.0,153.3,32.4444,31,57.5,0,68.9,70.4,67.4
20160301194500,147.0,147.0,31.1111,31,57.5,0,68.9,70.4,67.4
20160301200000,147.0,150.15,31.7778,31,57.5,0,68.8,70.4,67.4
20160301201500,147.0,147.0,31.1111,31,57.5,0,68.8,70.4,67.4
20160301203000,147.0,155.4,32.8889,31,57.5,0,68.7,70.4,67.4
20160301204500,147.0,155.4,32.8889,31,57.5,0,68.7,70.4,67.4
20160301210000,147.0,153.3,32.4444,31,57.5,0,68.7,70.4,67.4
20160301211500,147.0,153.3,32.4444,31,57.5,0,68.6,70.4,67.4
20160301213000,147.0,150.15,31.7778,31,57.5,0,68.6,70.4,67.4
20160301214500,147.0,150.15,31.7778,31,57.5,0,68.6,70.4,67.4
20160301220000,147.0,147.0,31.1111,31,57.5,0,68.5,70.4,67.4
20160301221500,147.0,153.3,32.4444,31,57.5,0,68.5,70.4,67.4
20160301223000,147.0,143.85,30.4444,31,57.5,0,68.4,70.4,67.4
20160301224500,147.0,153.3,32.4444,31,57.5,0,68.4,70.4,67.4
20160301230000,147.0,150.15,31.7778,31,57.5,0,68.4,70.4,67.4
20160301231500,147.0,143.85,30.4444,31,57.5,0,68.4,70.4,67.4
20160301233000,147.0,150.15,31.7778,31,57.5,0,68.4,70.4,67.4
20160301234500,147.0,143.85,30.4444,31,57.5,0,68.3,70.4,67.4
20160302000000,147.0,143.85,30.4444,31,57.5,0,68.3,70.4,67.4
20160302001500,147.0,153.3,32.4444,31,57.5,0,68.3,70.4,67.4
20160302003000,147.0,150.15,31.7778,31,57.5,0,68.3,70.4,67.4
20160302004500,147.0,147.0,31.1111,31,57.5,0,68.2,70.4,67.4
20160302010000,147.0,150.15,31.7778,31,57.5,0,68.2,70.4,67.4
20160302011500,147.0,321.3,68.0,45,57.5,0,67.9,70.4,67.4
20160302013000,147.0,155.4,32.8889,33,57.5,0,68.0,70.4,67.4
20160302014500,147.0,166.95,35.3333,33,57.5,0,68.0,70.4,67.4
20160302020000,147.0,155.4,32.8889,33,57.5,0,68.0,70.4,67.4
20160302021500,147.0,153.3,32.4444,33,57.5,0,68.0,70.4,67.4
20160302023000,147.0,153.3,32.4444,33,57.5,0,68.0,70.4,67.4
20160302024500,147.0,157.5,33.3333,33,57.5,0,68.0,70.4,67.4
20160302030000,147.0,157.5,33.3333,33,57.5,0,67.9,70.4,67.4
20160302031500,147.0,155.4,32.8889,33,57.5,0,67.9,70.4,67.4
20160302033000,147.0,155.4,32.8889,33,57.5,0,67.9,70.4,67.4
20160302034500,147.0,153.3,32.4444,33,57.5,0,67.9,70.4,67.4
20160302040000,147.0,155.4,32.8889,33,57.5,0,67.8,70.4,67.4
20160302041500,147.0,157.5,33.3333,33,57.5,0,67.8,70.4,67.4
20160302043000,147.0,155.4,32.8889,33,57.5,0,67.8,70.4,67.4
20160302044500,147.0,157.5,33.3333,33,58.3,0,67.8,70.4,67.4
20160302050000,147.0,161.7,34.2222,33,59.1,0,67.7,70.4,67.4
20160302051500,147.0,157.5,33.3333,33,56.0,0,67.7,70.4,67.4
20160302053000,147.0,155.4,32.8889,33,60.3,0,67.7,70.4,67.4
20160302054500,147.0,157.5,33.3333,33,55.6,0,67.6,70.4,67.4
20160302060000,147.0,155.4,32.8889,33,60.3,0,67.6,70.4,67.4
20160302061500,147.0,153.3,32.4444,33,55.6,0,67.6,70.4,67.4
20160302063000,147.0,155.4,32.8889,33,60.3,0,67.6,70.4,67.4
20160302064500,147.0,157.5,33.3333,33,55.6,0,67.5,70.4,67.4
20160302070000,147.0,153.3,32.4444,33,60.0,0,67.5,70.4,67.4
20160302071500,147.0,153.3,32.4444,33,55.9,0,67.4,70.4,67.4
20160302073000,147.0,155.4,32.8889,33,58.8,0,67.4,70.4,67.4
20160302074500,147.0,155.4,32.8889,33,56.3,0,67.4,70.4,67.4
20160302080000,147.0,155.4,32.8889,33,56.3,0,67.4,70.4,67.4
20160302081500,147.0,140.7,29.7778,33,57.9,0,67.4,70.4,67.4
20160302083000,147.0,147.0,31.1111,33,55.2,0,67.6,70.4,67.4
20160302084500,147.0,147.0,31.1111,33,59.6,0,67.7,70.4,67.4
20160302090000,147.0,140.7,29.7778,33,55.9,0,68.2,70.4,67.4
20160302091500,147.0,143.85,30.4444,33,55.9,0,68.5,70.4,67.4
20160302093000,147.0,140.7,29.7778,33,59.5,0,68.5,70.4,67.4
20160302094500,147.0,147.0,31.1111,33,55.1,0,68.6,70.4,67.4
20160302100000,147.0,150.15,31.7778,33,56.4,0,68.5,70.4,67.4
20160302101500,147.0,140.7,29.7778,33,58.7,0,68.4,70.4,67.4
20160302103000,147.0,140.7,29.7778,33,54.7,0,68.5,70.4,67.4
20160302104500,147.0,140.7,29.7778,33,58.0,0,68.6,70.4,67.4
20160302110000,147.0,143.85,30.4444,33,58.0,0,68.8,70.4,67.4
20160302111500,147.0,153.3,32.4444,34,54.7,0,69.0,70.4,67.4
20160302113000,147.0,150.15,31.7778,34,58.8,0,69.1,70.4,67.4
20160302114500,147.0,147.0,31.1111,34,56.6,0,69.2,70.4,67.4
20160302120000,147.0,147.0,31.1111,34,54.7,0,69.0,70.4,67.4
20160302121500,147.0,155.4,32.8889,34,57.6,0,68.8,70.4,67.4
20160302123000,147.0,147.0,31.1111,34,58.2,0,68.8,70.4,67.4
20160302124500,147.0,147.0,31.1111,34,54.3,0,68.8,70.4,67.4
20160302130000,147.0,150.15,31.7778,34,56.3,0,68.6,70.4,67.4
20160302131500,147.0,153.3,32.4444,35,59.5,0,68.9,70.4,67.4
20160302133000,147.0,155.4,32.8889,35,54.7,0,69.1,70.4,67.4
20160302134500,147.0,245.7,52.0,40,53.5,0,70.4,70.4,67.4
20160302140000,147.0,250.95,53.1111,40,56.1,0,70.5,70.4,67.4
20160302141500,147.0,201.6,42.6667,37,60.0,0,69.8,70.4,67.4
20160302143000,147.0,153.3,32.4444,34,59.1,0,69.7,70.4,67.4
20160302144500,147.0,150.15,31.7778,34,55.9,0,69.5,70.4,67.4
20160302150000,147.0,157.5,33.3333,34,54.3,0,69.4,70.4,67.4
20160302151500,147.0,157.5,33.3333,34,55.2,0,69.5,70.4,67.4
20160302153000,147.0,161.7,34.2222,34,57.8,0,69.3,70.4,67.4
20160302154500,147.0,157.5,33.3333,34,60.0,0,69.6,70.4,67.4
20160302160000,147.0,155.4,32.8889,34,60.0,0,69.7,70.4,67.4
20160302161500,147.0,155.4,32.8889,34,56.7,0,69.7,70.4,67.4
20160302163000,147.0,153.3,32.4444,34,55.6,0,69.4,70.4,67.4
20160302164500,147.0,155.4,32.8889,34,54.7,0,69.1,70.4,67.4
20160302170000,147.0,155.4,32.8889,33,55.6,0,68.9,70.4,67.4
20160302171500,147.0,153.3,32.4444,33,58.9,0,68.8,70.4,67.4
20160302173000,147.0,147.0,31.1111,33,59.9,0,68.9,70.4,67.4
20160302174500,147.0,140.7,29.7778,33,56.7,0,68.9,70.4,67.4
20160302180000,147.0,143.85,30.4444,33,55.1,0,68.8,70.4,67.4
20160302181500,147.0,147.0,31.1111,33,55.8,0,68.7,70.4,67.4
20160302183000,147.0,147.0,31.1111,33,58.8,0,68.7,70.4,67.4
20160302184500,147.0,143.85,30.4444,33,60.3,0,68.7,70.4,67.4
20160302190000,147.0,150.15,31.7778,34,56.8,0,68.6,70.4,67.4
20160302191500,147.0,155.4,32.8889,34,55.2,0,68.6,70.4,67.4
20160302193000,147.0,155.4,32.8889,34,56.8,0,68.5,70.4,67.4
20160302194500,147.0,153.3,32.4444,34,60.0,0,68.4,70.4,67.4
20160302200000,147.0,150.15,31.7778,34,59.3,0,68.4,70.4,67.4
20160302201500,147.0,150.15,31.7778,34,55.8,0,68.4,70.4,67.4
20160302203000,147.0,155.4,32.8889,34,55.8,0,68.3,70.4,67.4
20160302204500,147.0,157.5,33.3333,34,58.4,0,68.3,70.4,67.4
20160302210000,147.0,155.4,32.8889,34,60.3,0,68.2,70.4,67.4
20160302211500,147.0,140.7,29.7778,34,58.0,0,68.2,70.4,67.4
20160302213000,147.0,150.15,31.7778,34,55.8,0,68.2,70.4,67.4
20160302214500,147.0,155.4,32.8889,34,55.2,0,68.1,70.4,67.4
20160302220000,147.0,155.4,32.8889,34,58.0,0,68.1,70.4,67.4
20160302221500,147.0,150.15,31.7778,34,60.3,0,68.1,70.4,67.4
20160302223000,147.0,147.0,31.1111,34,58.7,0,68.0,70.4,67.4
20160302224500,147.0,150.15,31.7778,34,55.8,0,68.0,70.4,67.4
20160302230000,147.0,153.3,32.4444,34,55.8,0,68.0,70.4,67.4
20160302231500,147.0,153.3,32.4444,34,57.6,0,67.9,70.4,67.4
20160302233000,147.0,147.0,31.1111,34,60.3,0,67.9,70.4,67.4
20160302234500,147.0,150.15,31.7778,34,57.5,0,67.9,70.4,67.4
20160303000000,147.0,147.0,31.1111,34,55.2,0,67.9,70.4,67.4
20160303001500,147.0,150.15,31.7778,34,56.4,0,67.9,70.4,67.4
20160303003000,147.0,153.3,32.4444,34,59.9,0,67.9,70.4,67.4
20160303004500,147.0,147.0,31.1111,34,57.5,0,67.9,70.4,67.4
20160303010000,147.0,150.15,31.7778,34,55.2,0,67.9,70.4,67.4
20160303011500,147.0,155.4,32.8889,34,58.4,0,67.8,70.4,67.4
20160303013000,147.0,147.0,31.1111,34,59.0,0,67.8,70.4,67.4
20160303014500,147.0,147.0,31.1111,34,55.5,0,67.8,70.4,67.4
20160303020000,147.0,155.4,32.8889,34,57.6,0,67.8,70.4,67.4
20160303021500,147.0,150.15,31.7778,34,59.1,0,67.8,70.4,67.4
20160303023000,147.0,147.0,31.1111,34,55.6,0,67.8,70.4,67.4
20160303024500,147.0,153.3,32.4444,34,58.4,0,67.8,70.4,67.4
20160303030000,147.0,147.0,31.1111,34,56.9,0,67.8,70.4,67.4
20160303031500,147.0,153.3,32.4444,34,56.0,0,67.8,70.4,67.4
20160303033000,147.0,150.15,31.7778,34,58.7,0,67.8,70.4,67.4
20160303034500,147.0,153.3,32.4444,34,56.0,0,67.9,70.4,67.4
20160303040000,147.0,147.0,31.1111,34,58.3,0,67.9,70.4,67.4
20160303041500,147.0,147.0,31.1111,34,56.4,0,67.9,70.4,67.4
20160303043000,147.0,143.85,30.4444,34,57.5,0,67.9,70.4,67.4
20160303044500,147.0,150.15,31.7778,34,58.4,0,67.9,70.4,67.4
20160303050000,147.0,153.3,32.4444,34,56.4,0,67.9,70.4,67.4
20160303051500,147.0,150.15,31.7778,34,57.9,0,67.9,70.4,67.4
20160303053000,147.0,153.3,32.4444,34,57.9,0,67.9,70.4,67.4
20160303054500,147.0,155.4,32.8889,34,57.9,0,68.0,70.4,67.4
20160303060000,147.0,157.5,33.3333,34,56.8,0,68.0,70.4,67.4
20160303061500,147.0,157.5,33.3333,34,56.8,0,68.0,70.4,67.4
20160303063000,147.0,155.4,32.8889,34,56.8,0,68.0,70.4,67.4
20160303064500,147.0,155.4,32.8889,34,57.6,0,68.0,70.4,67.4
20160303070000,147.0,157.5,33.3333,34,57.6,0,68.0,70.4,67.4
20160303071500,147.0,150.15,31.7778,34,57.6,0,68.0,70.4,67.4
20160303073000,147.0,150.15,31.7778,34,57.6,0,68.1,70.4,67.4
20160303074500,147.0,153.3,32.4444,34,57.6,0,68.1,70.4,67.4
20160303080000,147.0,147.0,31.1111,34,57.6,0,68.1,70.4,67.4
20160303081500,147.0,150.15,31.7778,34,56.8,0,68.1,70.4,67.4
20160303083000,147.0,147.0,31.1111,34,56.8,0,68.1,70.4,67.4
20160303084500,147.0,147.0,31.1111,34,56.8,0,67.8,70.4,67.4
20160303090000,147.0,147.0,31.1111,34,56.8,0,67.8,70.4,67.4
20160303091500,147.0,150.15,31.7778,34,56.8,0,68.0,70.4,67.4
20160303093000,147.0,147.0,31.1111,34,57.5,0,67.9,70.4,67.4
20160303094500,147.0,140.7,29.7778,34,57.5,0,67.8,70.4,67.4
20160303100000,147.0,147.0,31.1111,34,57.5,0,67.9,70.4,67.4
20160303101500,147.0,143.85,30.4444,34,57.5,0,67.8,70.4,67.4
20160303103000,147.0,147.0,31.1111,34,57.5,0,68.2,70.4,67.4
20160303104500,147.0,147.0,31.1111,34,57.5,0,68.8,70.4,67.4
20160303110000,147.0,153.3,32.4444,35,57.5,0,69.4,70.4,67.4
20160303111500,147.0,153.3,32.4444,35,56.4,0,69.3,70.4,67.4
20160303113000,147.0,150.15,31.7778,35,56.4,0,69.4,70.4,67.4
20160303114500,147.0,155.4,32.8889,35,56.4,0,69.7,70.4,67.4
20160303120000,147.0,161.7,34.2222,35,56.4,0,69.8,70.4,67.4
20160303121500,147.0,157.5,33.3333,35,56.4,0,69.7,70.4,67.4
20160303123000,147.0,163.8,34.6667,35,57.1,0,69.6,70.4,67.4
20160303124500,147.0,155.4,32.8889,35,57.1,0,69.6,70.4,67.4
20160303130000,147.0,161.7,34.2222,35,57.1,0,69.9,70.4,67.4
20160303131500,147.0,147.0,31.1111,34,57.1,0,70.0,70.4,67.4
20160303133000,147.0,143.85,30.4444,34,57.1,0,69.8,70.4,67.4
20160303134500,147.0,150.15,31.7778,34,57.1,0,69.7,70.4,67.4
20160303140000,147.0,147.0,31.1111,34,57.1,0,69.5,70.4,67.4
20160303141500,147.0,147.0,31.1111,34,57.1,0,69.4,70.4,67.4
20160303143000,147.0,150.15,31.7778,35,57.1,0,69.7,70.4,67.4
20160303144500,147.0,155.4,32.8889,35,57.1,0,69.5,70.4,67.4
20160303150000,147.0,163.8,34.6667,35,57.1,0,69.7,70.4,67.4
20160303151500,147.0,206.85,43.7778,38,57.1,0,70.5,70.4,67.4
20160303153000,147.0,228.9,48.4444,40,57.1,0,70.8,70.4,67.4
20160303154500,147.0,285.6,60.4444,43,57.1,0,70.8,70.4,67.4
20160303160000,147.0,326.55,69.1111,45,57.1,0,70.8,70.4,67.4
20160303161500,147.0,326.55,69.1111,45,56.4,0,70.7,70.4,67.4
20160303163000,147.0,326.55,69.1111,45,56.4,0,70.2,70.4,67.4
20160303164500,147.0,242.55,51.3333,39,56.4,0,69.9,70.4,67.4
20160303170000,147.0,200.55,42.4444,37,56.4,0,69.9,70.4,67.4
20160303171500,147.0,157.5,33.3333,33,57.1,0,69.8,70.4,67.4
20160303173000,147.0,157.5,33.3333,33,57.1,0,69.7,70.4,67.4
20160303174500,147.0,161.7,34.2222,33,57.1,0,69.5,70.4,67.4
20160303180000,147.0,163.8,34.6667,33,57.1,0,69.4,70.4,67.4
20160303181500,147.0,161.7,34.2222,33,57.1,0,69.3,70.4,67.4
20160303183000,147.0,155.4,32.8889,33,57.1,0,69.3,70.4,67.4
20160303184500,147.0,161.7,34.2222,33,57.1,0,69.2,70.4,67.4
20160303190000,147.0,157.5,33.3333,33,57.1,0,69.1,70.4,67.4
20160303191500,147.0,157.5,33.3333,33,57.1,0,69.1,70.4,67.4
20160303193000,147.0,161.7,34.2222,33,57.1,0,69.0,70.4,67.4
20160303194500,147.0,153.3,32.4444,33,57.1,0,68.9,70.4,67.4
20160303200000,147.0,157.5,33.3333,33,57.1,0,68.9,70.4,67.4
20160303201500,147.0,157.5,33.3333,33,57.1,0,68.8,70.4,67.4
20160303203000,147.0,163.8,34.6667,33,57.1,0,68.8,70.4,67.4
20160303204500,147.0,161.7,34.2222,33,57.1,0,68.8,70.4,67.4
20160303210000,147.0,157.5,33.3333,33,57.1,0,68.7,70.4,67.4
20160303211500,147.0,155.4,32.8889,33,57.1,0,68.7,70.4,67.4
20160303213000,147.0,153.3,32.4444,33,57.1,0,68.6,70.4,67.4
20160303214500,147.0,161.7,34.2222,33,57.1,0,68.6,70.4,67.4
20160303220000,147.0,161.7,34.2222,33,57.1,0,68.6,70.4,67.4
20160303221500,147.0,163.8,34.6667,33,57.1,0,68.5,70.4,67.4
20160303223000,147.0,157.5,33.3333,33,57.1,0,68.5,70.4,67.4
20160303224500,147.0,163.8,34.6667,33,57.8,0,68.5,70.4,67.4
20160303230000,147.0,155.4,32.8889,33,57.8,0,68.5,70.4,67.4
20160303231500,147.0,166.95,35.3333,33,57.8,0,68.4,70.4,67.4
20160303233000,147.0,157.5,33.3333,33,57.8,0,68.4,70.4,67.4
20160303234500,147.0,157.5,33.3333,33,57.8,0,68.4,70.4,67.4
20160304000000,147.0,155.4,32.8889,33,57.8,0,68.3,70.4,67.4
20160304001500,147.0,157.5,33.3333,33,57.8,0,68.3,70.4,67.4
20160304003000,147.0,157.5,33.3333,33,57.8,0,68.3,70.4,67.4
20160304004500,147.0,155.4,32.8889,33,57.8,0,68.2,70.4,67.4
20160304010000,147.0,155.4,32.8889,33,57.8,0,68.2,70.4,67.4
20160304011500,147.0,155.4,32.8889,33,57.8,0,68.2,70.4,67.4
20160304013000,147.0,155.4,32.8889,33,57.8,0,68.2,70.4,67.4
20160304014500,147.0,157.5,33.3333,33,57.8,0,68.2,70.4,67.4
20160304020000,147.0,161.7,34.2222,33,57.8,0,68.1,70.4,67.4
20160304021500,147.0,157.5,33.3333,33,57.8,0,68.1,70.4,67.4
20160304023000,147.0,153.3,32.4444,33,57.8,0,68.1,70.4,67.4
20160304024500,147.0,153.3,32.4444,33,57.8,0,68.1,70.4,67.4
20160304030000,147.0,150.15,31.7778,33,57.8,0,68.1,70.4,67.4
20160304031500,147.0,155.4,32.8889,33,57.8,0,68.0,70.4,67.4
20160304033000,147.0,150.15,31.7778,33,57.8,0,68.0,70.4,67.4
20160304034500,147.0,147.0,31.1111,33,57.8,0,67.9,70.4,67.4
20160304040000,147.0,155.4,32.8889,33,57.8,0,67.9,70.4,67.4
20160304041500,147.0,150.15,31.7778,33,57.8,0,67.9,70.4,67.4
20160304043000,147.0,147.0,31.1111,33,57.8,0,67.9,70.4,67.4
20160304044500,147.0,150.15,31.7778,33,58.7,0,67.9,70.4,67.4
20160304050000,147.0,143.85,30.4444,33,56.4,0,67.9,70.4,67.4
20160304051500,147.0,150.15,31.7778,33,59.1,0,67.9,70.4,67.4
20160304053000,147.0,155.4,32.8889,33,56.7,0,67.8,70.4,67.4
20160304054500,147.0,155.4,32.8889,33,58.8,0,67.8,70.4,67.4
20160304060000,147.0,155.4,32.8889,33,56.3,0,67.8,70.4,67.4
20160304061500,147.0,155.4,32.8889,33,59.5,0,67.8,70.4,67.4
20160304063000,147.0,153.3,32.4444,33,56.0,0,67.8,70.4,67.4
20160304064500,147.0,150.15,31.7778,33,59.6,0,67.8,70.4,67.4
20160304070000,147.0,147.0,31.1111,33,56.0,0,67.8,70.4,67.4
20160304071500,147.0,150.15,31.7778,33,59.9,0,67.8,70.4,67.4
20160304073000,147.0,147.0,31.1111,33,55.9,0,67.8,70.4,67.4
20160304074500,147.0,134.4,28.4444,33,59.9,0,67.7,70.4,67.4
20160304080000,147.0,143.85,30.4444,33,55.6,0,67.8,70.4,67.4
20160304081500,147.0,143.85,30.4444,34,59.9,0,68.1,70.4,67.4
20160304083000,147.0,150.15,31.7778,34,55.6,0,68.1,70.4,67.4
20160304084500,147.0,153.3,32.4444,34,59.1,0,68.2,70.4,67.4
20160304090000,147.0,153.3,32.4444,34,55.2,0,68.3,70.4,67.4
20160304091500,147.0,153.3,32.4444,34,58.1,0,68.4,70.4,67.4
20160304093000,147.0,143.85,30.4444,34,55.2,0,68.6,70.4,67.4
20160304094500,147.0,140.7,29.7778,34,57.9,0,68.8,70.4,67.4
20160304100000,147.0,153.3,32.4444,34,55.2,0,69.0,70.4,67.4
20160304101500,147.0,150.15,31.7778,34,57.5,0,68.7,70.4,67.4
20160304103000,147.0,150.15,31.7778,34,55.2,0,69.0,70.4,67.4
20160304104500,147.0,140.7,29.7778,34,57.1,0,69.2,70.4,67.4
20160304110000,147.0,153.3,32.4444,34,55.6,0,69.2,70.4,67.4
20160304111500,147.0,150.15,31.7778,34,56.6,0,69.3,70.4,67.4
20160304113000,147.0,155.4,32.8889,34,55.5,0,69.3,70.4,67.4
20160304114500,147.0,155.4,32.8889,34,56.7,0,69.2,70.4,67.4
20160304120000,147.0,155.4,32.8889,34,56.7,0,69.2,70.4,67.4
20160304121500,147.0,155.4,32.8889,34,55.9,0,68.9,70.4,67.4
20160304123000,147.0,157.5,33.3333,34,56.8,0,69.1,70.4,67.4
20160304124500,147.0,155.4,32.8889,34,55.5,0,69.1,70.4,67.4
20160304130000,147.0,161.7,34.2222,34,57.2,0,69.0,70.4,67.4
20160304131500,147.0,150.15,31.7778,34,55.5,0,68.7,70.4,67.4
20160304133000,147.0,153.3,32.4444,34,57.9,0,69.0,70.4,67.4
20160304134500,147.0,150.15,31.7778,34,55.2,0,69.1,70.4,67.4
20160304140000,147.0,179.55,38.0,36,56.8,0,69.8,70.4,67.4
20160304141500,147.0,240.45,50.8889,40,56.8,0,70.7,70.4,67.4
20160304143000,147.0,331.8,70.2222,47,53.9,0,71.1,70.4,67.4
20160304144500,147.0,296.1,62.6667,43,59.1,0,70.1,70.4,67.4
20160304150000,147.0,245.7,52.0,41,56.3,0,69.9,70.4,67.4
20160304151500,147.0,186.9,39.5556,37,55.6,0,69.8,70.4,67.4
20160304153000,147.0,157.5,33.3333,35,58.7,0,69.7,70.4,67.4
20160304154500,147.0,150.15,31.7778,35,57.5,0,69.6,70.4,67.4
20160304160000,147.0,155.4,32.8889,35,56.0,0,69.6,70.4,67.4
20160304161500,147.0,157.5,33.3333,35,56.0,0,69.6,70.4,67.4
20160304163000,147.0,166.95,35.3333,34,57.7,0,69.5,70.4,67.4
20160304164500,147.0,157.5,33.3333,33,58.6,0,69.3,70.4,67.4
20160304170000,147.0,155.4,32.8889,33,55.6,0,69.3,70.4,67.4
20160304171500,147.0,153.3,32.4444,33,59.5,0,69.2,70.4,67.4
20160304173000,147.0,153.3,32.4444,33,56.2,0,69.1,70.4,67.4
20160304174500,147.0,157.5,33.3333,33,59.5,0,69.1,70.4,67.4
20160304180000,147.0,157.5,33.3333,33,56.3,0,69.0,70.4,67.4
20160304181500,147.0,155.4,32.8889,33,59.6,0,69.0,70.4,67.4
20160304183000,147.0,150.15,31.7778,33,57.0,0,68.9,70.4,67.4
20160304184500,147.0,153.3,32.4444,33,59.6,0,68.9,70.4,67.4
20160304190000,147.0,150.15,31.7778,33,57.1,0,68.9,70.4,67.4
20160304191500,147.0,153.3,32.4444,33,59.6,0,68.9,70.4,67.4
20160304193000,147.0,155.4,32.8889,33,56.7,0,68.8,70.4,67.4
20160304194500,147.0,155.4,32.8889,33,60.3,0,68.8,70.4,67.4
20160304200000,147.0,155.4,32.8889,33,56.4,0,68.8,70.4,67.4
20160304201500,147.0,153.3,32.4444,33,60.7,0,68.7,70.4,67.4
20160304203000,147.0,153.3,32.4444,33,56.6,0,68.7,70.4,67.4
20160304204500,147.0,150.15,31.7778,33,60.7,0,68.7,70.4,67.4
20160304210000,147.0,155.4,32.8889,33,56.4,0,68.7,70.4,67.4
20160304211500,147.0,153.3,32.4444,33,60.3,0,68.6,70.4,67.4
20160304213000,147.0,147.0,31.1111,33,56.4,0,68.6,70.4,67.4
20160304214500,147.0,147.0,31.1111,33,60.3,0,68.6,70.4,67.4
20160304220000,147.0,147.0,31.1111,33,56.4,0,68.6,70.4,67.4
20160304221500,147.0,143.85,30.4444,33,60.3,0,68.6,70.4,67.4
20160304223000,147.0,153.3,32.4444,33,56.4,0,68.5,70.4,67.4
20160304224500,147.0,150.15,31.7778,33,60.3,0,68.5,70.4,67.4
20160304230000,147.0,147.0,31.1111,33,56.2,0,68.4,70.4,67.4
20160304231500,147.0,147.0,31.1111,33,59.1,0,68.4,70.4,67.4
20160304233000,147.0,150.15,31.7778,33,56.4,0,68.4,70.4,67.4
20160304234500,147.0,150.15,31.7778,33,58.3,0,68.4,70.4,67.4
20160305000000,147.0,150.15,31.7778,33,57.2,0,68.4,70.4,67.4
20160305001500,147.0,147.0,31.1111,33,57.2,0,68.3,70.4,67.4
20160305003000,147.0,153.3,32.4444,33,57.2,0,68.3,70.4,67.4
20160305004500,147.0,143.85,30.4444,33,57.2,0,68.3,70.4,67.4
20160305010000,147.0,153.3,32.4444,33,58.0,0,68.2,70.4,67.4
20160305011500,147.0,319.2,67.5556,45,58.0,0,67.9,70.4,67.4
20160305013000,147.0,166.95,35.3333,33,58.8,0,68.1,70.4,67.4
20160305014500,147.0,161.7,34.2222,33,56.3,0,68.1,70.4,67.4
20160305020000,147.0,155.4,32.8889,33,60.0,0,68.1,70.4,67.4
20160305021500,147.0,150.15,31.7778,32,56.4,0,68.1,70.4,67.4
20160305023000,147.0,150.15,31.7778,32,60.3,0,68.0,70.4,67.4
20160305024500,147.0,150.15,31.7778,32,56.4,0,68.0,70.4,67.4
20160305030000,147.0,153.3,32.4444,32,59.5,0,68.0,70.4,67.4
20160305031500,147.0,153.3,32.4444,32,56.4,0,68.0,70.4,67.4
20160305033000,147.0,147.0,31.1111,32,58.7,0,67.9,70.4,67.4
20160305034500,147.0,153.3,32.4444,32,56.8,0,67.9,70.4,67.4
20160305040000,147.0,153.3,32.4444,32,58.3,0,67.9,70.4,67.4
20160305041500,147.0,150.15,31.7778,32,57.0,0,67.9,70.4,67.4
20160305043000,147.0,147.0,31.1111,32,57.9,0,67.9,70.4,67.4
20160305044500,147.0,153.3,32.4444,32,57.9,0,67.9,70.4,67.4
20160305050000,147.0,150.15,31.7778,32,57.9,0,67.9,70.4,67.4
20160305051500,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160305053000,147.0,150.15,31.7778,32,57.2,0,67.8,70.4,67.4
20160305054500,147.0,155.4,32.8889,32,58.0,0,67.8,70.4,67.4
20160305060000,147.0,155.4,32.8889,32,57.1,0,67.8,70.4,67.4
20160305061500,147.0,155.4,32.8889,32,57.1,0,67.8,70.4,67.4
20160305063000,147.0,153.3,32.4444,32,57.1,0,67.7,70.4,67.4
20160305064500,147.0,155.4,32.8889,32,58.1,0,67.7,70.4,67.4
20160305070000,147.0,161.7,34.2222,32,57.5,0,67.7,70.4,67.4
20160305071500,147.0,155.4,32.8889,32,57.5,0,67.7,70.4,67.4
20160305073000,147.0,153.3,32.4444,32,57.5,0,67.7,70.4,67.4
20160305074500,147.0,153.3,32.4444,32,56.4,0,67.7,70.4,67.4
20160305080000,147.0,153.3,32.4444,32,57.1,0,67.7,70.4,67.4
20160305081500,147.0,153.3,32.4444,32,57.1,0,67.7,70.4,67.4
20160305083000,147.0,150.15,31.7778,32,56.2,0,67.7,70.4,67.4
20160305084500,147.0,157.5,33.3333,32,58.4,0,67.7,70.4,67.4
20160305090000,147.0,153.3,32.4444,32,55.5,0,67.6,70.4,67.4
20160305091500,147.0,153.3,32.4444,32,58.7,0,67.6,70.4,67.4
20160305093000,147.0,155.4,32.8889,32,55.2,0,67.6,70.4,67.4
20160305094500,147.0,153.3,32.4444,32,56.3,0,67.6,70.4,67.4
20160305100000,147.0,153.3,32.4444,32,57.6,0,67.6,70.4,67.4
20160305101500,147.0,153.3,32.4444,32,55.2,0,67.6,70.4,67.4
20160305103000,147.0,155.4,32.8889,32,56.7,0,67.5,70.4,67.4
20160305104500,147.0,155.4,32.8889,32,55.6,0,67.5,70.4,67.4
20160305110000,147.0,147.0,31.1111,32,55.6,0,67.5,70.4,67.4
20160305111500,147.0,155.4,32.8889,32,57.2,0,67.4,70.4,67.4
20160305113000,147.0,150.15,31.7778,32,55.2,0,67.4,70.4,67.4
20160305114500,147.0,150.15,31.7778,32,57.3,0,67.4,70.4,67.4
20160305120000,147.0,153.3,32.4444,32,55.2,0,67.4,70.4,67.4
20160305121500,147.0,153.3,32.4444,32,57.4,0,67.4,70.4,67.4
20160305123000,147.0,157.5,33.3333,32,55.2,0,67.4,70.4,67.4
20160305124500,147.0,155.4,32.8889,32,57.5,0,67.4,70.4,67.4
20160305130000,147.0,161.7,34.2222,32,54.7,0,67.4,70.4,67.4
20160305131500,147.0,161.7,34.2222,32,57.9,0,67.4,70.4,67.4
20160305133000,147.0,155.4,32.8889,32,55.1,0,67.3,70.4,67.4
20160305134500,147.0,153.3,32.4444,32,57.5,0,67.3,70.4,67.4
20160305140000,147.0,153.3,32.4444,32,55.2,0,67.4,70.4,67.4
20160305141500,147.0,147.0,31.1111,32,57.9,0,67.4,70.4,67.4
20160305143000,147.0,147.0,31.1111,32,55.2,0,67.3,70.4,67.4
20160305144500,147.0,147.0,31.1111,32,57.8,0,67.4,70.4,67.4
20160305150000,147.0,150.15,31.7778,32,55.6,0,67.4,70.4,67.4
20160305151500,147.0,150.15,31.7778,32,57.5,0,67.4,70.4,67.4
20160305153000,147.0,150.15,31.7778,32,55.6,0,67.4,70.4,67.4
20160305154500,147.0,147.0,31.1111,32,57.2,0,67.5,70.4,67.4
20160305160000,147.0,143.85,30.4444,32,56.4,0,67.4,70.4,67.4
20160305161500,147.0,153.3,32.4444,32,56.4,0,67.5,70.4,67.4
20160305163000,147.0,153.3,32.4444,32,57.9,0,67.5,70.4,67.4
20160305164500,147.0,147.0,31.1111,32,56.4,0,67.6,70.4,67.4
20160305170000,147.0,153.3,32.4444,32,57.9,0,67.6,70.4,67.4
20160305171500,147.0,153.3,32.4444,32,56.8,0,67.6,70.4,67.4
20160305173000,147.0,147.0,31.1111,32,56.8,0,67.6,70.4,67.4
20160305174500,147.0,153.3,32.4444,32,58.7,0,67.7,70.4,67.4
20160305180000,147.0,153.3,32.4444,32,56.8,0,67.7,70.4,67.4
20160305181500,147.0,153.3,32.4444,32,58.3,0,67.7,70.4,67.4
20160305183000,147.0,155.4,32.8889,32,58.3,0,67.7,70.4,67.4
20160305184500,147.0,153.3,32.4444,32,57.1,0,67.8,70.4,67.4
20160305190000,147.0,150.15,31.7778,32,58.7,0,67.8,70.4,67.4
20160305191500,147.0,153.3,32.4444,32,58.0,0,67.9,70.4,67.4
20160305193000,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160305194500,147.0,153.3,32.4444,32,58.3,0,67.9,70.4,67.4
20160305200000,147.0,155.4,32.8889,32,58.3,0,67.9,70.4,67.4
20160305201500,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160305203000,147.0,153.3,32.4444,32,58.1,0,67.9,70.4,67.4
20160305204500,147.0,153.3,32.4444,32,58.8,0,67.9,70.4,67.4
20160305210000,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160305211500,147.0,150.15,31.7778,32,57.9,0,67.9,70.4,67.4
20160305213000,147.0,150.15,31.7778,32,58.8,0,67.9,70.4,67.4
20160305214500,147.0,147.0,31.1111,32,57.2,0,67.9,70.4,67.4
20160305220000,147.0,147.0,31.1111,32,58.3,0,67.9,70.4,67.4
20160305221500,147.0,153.3,32.4444,32,59.1,0,68.0,70.4,67.4
20160305223000,147.0,147.0,31.1111,32,57.1,0,67.9,70.4,67.4
20160305224500,147.0,150.15,31.7778,32,58.7,0,67.9,70.4,67.4
20160305230000,147.0,147.0,31.1111,32,57.7,0,68.0,70.4,67.4
20160305231500,147.0,150.15,31.7778,32,57.7,0,67.9,70.4,67.4
20160305233000,147.0,150.15,31.7778,32,59.6,0,67.9,70.4,67.4
20160305234500,147.0,147.0,31.1111,32,56.8,0,67.9,70.4,67.4
20160306000000,147.0,153.3,32.4444,32,59.5,0,67.9,70.4,67.4
20160306001500,147.0,153.3,32.4444,32,56.8,0,67.9,70.4,67.4
20160306003000,147.0,150.15,31.7778,32,58.7,0,67.9,70.4,67.4
20160306004500,147.0,153.3,32.4444,32,57.2,0,67.9,70.4,67.4
20160306010000,147.0,150.15,31.7778,32,57.9,0,67.9,70.4,67.4
20160306011500,147.0,150.15,31.7778,32,57.9,0,67.8,70.4,67.4
20160306013000,147.0,150.15,31.7778,32,57.1,0,67.8,70.4,67.4
20160306014500,147.0,155.4,32.8889,32,59.5,0,67.8,70.4,67.4
20160306020000,147.0,153.3,32.4444,32,56.7,0,67.7,70.4,67.4
20160306021500,147.0,153.3,32.4444,32,60.0,0,67.7,70.4,67.4
20160306023000,147.0,155.4,32.8889,32,56.4,0,67.7,70.4,67.4
20160306024500,147.0,155.4,32.8889,32,60.3,0,67.7,70.4,67.4
20160306030000,147.0,155.4,32.8889,32,56.4,0,67.7,70.4,67.4
20160306031500,147.0,153.3,32.4444,32,59.5,0,67.7,70.4,67.4
20160306033000,147.0,157.5,33.3333,32,56.4,0,67.7,70.4,67.4
20160306034500,147.0,155.4,32.8889,32,59.0,0,67.6,70.4,67.4
20160306040000,147.0,157.5,33.3333,32,56.8,0,67.6,70.4,67.4
20160306041500,147.0,155.4,32.8889,32,57.5,0,67.6,70.4,67.4
20160306043000,147.0,161.7,34.2222,32,57.5,0,67.6,70.4,67.4
20160306044500,147.0,153.3,32.4444,32,57.5,0,67.6,70.4,67.4
20160306050000,147.0,157.5,33.3333,32,57.5,0,67.6,70.4,67.4
20160306051500,147.0,157.5,33.3333,32,57.5,0,67.6,70.4,67.4
20160306053000,147.0,155.4,32.8889,32,57.5,0,67.5,70.4,67.4
20160306054500,147.0,153.3,32.4444,32,57.5,0,67.5,70.4,67.4
20160306060000,147.0,155.4,32.8889,32,57.5,0,67.5,70.4,67.4
20160306061500,147.0,143.85,30.4444,32,57.5,0,67.5,70.4,67.4
20160306063000,147.0,150.15,31.7778,32,57.5,0,67.5,70.4,67.4
20160306064500,147.0,140.7,29.7778,32,57.5,0,67.4,70.4,67.4
20160306070000,147.0,153.3,32.4444,32,57.5,0,67.5,70.4,67.4
20160306071500,147.0,143.85,30.4444,32,57.5,0,67.4,70.4,67.4
20160306073000,147.0,153.3,32.4444,32,57.5,0,67.4,70.4,67.4
20160306074500,147.0,150.15,31.7778,32,57.5,0,67.4,70.4,67.4
20160306080000,147.0,150.15,31.7778,32,56.4,0,67.4,70.4,67.4
20160306081500,147.0,150.15,31.7778,32,56.4,0,67.4,70.4,67.4
20160306083000,147.0,150.15,31.7778,32,58.0,0,67.4,70.4,67.4
20160306084500,147.0,153.3,32.4444,32,55.9,0,67.4,70.4,67.4
20160306090000,147.0,143.85,30.4444,32,57.5,0,67.4,70.4,67.4
20160306091500,147.0,147.0,31.1111,32,57.5,0,67.4,70.4,67.4
20160306093000,147.0,147.0,31.1111,32,55.9,0,67.4,70.4,67.4
20160306094500,147.0,147.0,31.1111,32,57.5,0,67.4,70.4,67.4
20160306100000,147.0,150.15,31.7778,32,57.5,0,67.4,70.4,67.4
20160306101500,147.0,147.0,31.1111,32,56.0,0,67.4,70.4,67.4
20160306103000,147.0,147.0,31.1111,32,57.5,0,67.4,70.4,67.4
20160306104500,147.0,143.85,30.4444,32,56.8,0,67.4,70.4,67.4
20160306110000,147.0,143.85,30.4444,32,55.6,0,67.4,70.4,67.4
20160306111500,147.0,134.4,28.4444,32,57.5,0,67.3,70.4,67.4
20160306113000,147.0,143.85,30.4444,32,55.6,0,67.3,70.4,67.4
20160306114500,147.0,147.0,31.1111,32,57.2,0,67.3,70.4,67.4
20160306120000,147.0,150.15,31.7778,32,55.2,0,67.3,70.4,67.4
20160306121500,147.0,140.7,29.7778,32,57.4,0,67.3,70.4,67.4
20160306123000,147.0,147.0,31.1111,32,54.7,0,67.2,70.4,67.4
20160306124500,147.0,147.0,31.1111,32,57.9,0,67.2,70.4,67.4
20160306130000,147.0,143.85,30.4444,32,54.7,0,67.2,70.4,67.4
20160306131500,147.0,136.5,28.8889,32,57.9,0,67.2,70.4,67.4
20160306133000,147.0,140.7,29.7778,32,55.6,0,67.2,70.4,67.4
20160306134500,147.0,136.5,28.8889,32,56.3,0,67.2,70.4,67.4
20160306140000,147.0,143.85,30.4444,32,57.2,0,67.3,70.4,67.4
20160306141500,147.0,140.7,29.7778,32,55.9,0,67.2,70.4,67.4
20160306143000,147.0,134.4,28.4444,32,56.9,0,67.3,70.4,67.4
20160306144500,147.0,136.5,28.8889,32,56.3,0,67.2,70.4,67.4
20160306150000,147.0,136.5,28.8889,32,56.3,0,67.3,70.4,67.4
20160306151500,147.0,143.85,30.4444,32,56.3,0,67.3,70.4,67.4
20160306153000,147.0,140.7,29.7778,32,56.3,0,67.3,70.4,67.4
20160306154500,147.0,136.5,28.8889,32,56.3,0,67.3,70.4,67.4
20160306160000,147.0,136.5,28.8889,32,57.2,0,67.3,70.4,67.4
20160306161500,147.0,140.7,29.7778,32,56.3,0,67.3,70.4,67.4
20160306163000,147.0,140.7,29.7778,32,56.3,0,67.4,70.4,67.4
20160306164500,147.0,134.4,28.4444,32,57.9,0,67.4,70.4,67.4
20160306170000,147.0,147.0,31.1111,32,55.6,0,67.4,70.4,67.4
20160306171500,147.0,143.85,30.4444,32,59.5,0,67.4,70.4,67.4
20160306173000,147.0,143.85,30.4444,32,56.0,0,67.4,70.4,67.4
20160306174500,147.0,150.15,31.7778,32,58.4,0,67.4,70.4,67.4
20160306180000,147.0,136.5,28.8889,32,57.0,0,67.5,70.4,67.4
20160306181500,147.0,140.7,29.7778,32,56.2,0,67.5,70.4,67.4
20160306183000,147.0,143.85,30.4444,32,59.9,0,67.5,70.4,67.4
20160306184500,147.0,150.15,31.7778,32,56.3,0,67.5,70.4,67.4
20160306190000,147.0,140.7,29.7778,32,57.6,0,67.6,70.4,67.4
20160306191500,147.0,147.0,31.1111,32,58.9,0,67.6,70.4,67.4
20160306193000,147.0,143.85,30.4444,32,56.0,0,67.6,70.4,67.4
20160306194500,147.0,143.85,30.4444,32,58.0,0,67.6,70.4,67.4
20160306200000,147.0,140.7,29.7778,32,58.8,0,67.6,70.4,67.4
20160306201500,147.0,136.5,28.8889,32,56.0,0,67.6,70.4,67.4
20160306203000,147.0,143.85,30.4444,32,58.4,0,67.6,70.4,67.4
20160306204500,147.0,140.7,29.7778,32,58.4,0,67.6,70.4,67.4
20160306210000,147.0,140.7,29.7778,32,56.0,0,67.6,70.4,67.4
20160306211500,147.0,140.7,29.7778,32,58.8,0,67.6,70.4,67.4
