PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306213000,147.0,140.7,29.7778,32,57.8,0,67.6,70.4,67.4
20160306214500,147.0,136.5,28.8889,32,56.1,0,67.6,70.4,67.4
20160306220000,147.0,140.7,29.7778,32,60.1,0,67.6,70.4,67.4
20160306221500,147.0,136.5,28.8889,32,56.3,0,67.6,70.4,67.4
20160306223000,147.0,153.3,32.4444,32,57.6,0,67.6,70.4,67.4
20160306224500,147.0,143.85,30.4444,32,58.3,0,67.6,70.4,67.4
20160306230000,147.0,147.0,31.1111,32,56.4,0,67.6,70.4,67.4
20160306231500,147.0,143.85,30.4444,32,59.5,0,67.5,70.4,67.4
20160306233000,147.0,153.3,32.4444,32,56.4,0,67.5,70.4,67.4
20160306234500,147.0,136.5,28.8889,32,60.3,0,67.5,70.4,67.4
20160307000000,147.0,143.85,30.4444,32,56.0,0,67.5,70.4,67.4
20160307001500,147.0,150.15,31.7778,32,60.3,0,67.5,70.4,67.4
20160307003000,147.0,147.0,31.1111,32,56.3,0,67.6,70.4,67.4
20160307004500,147.0,143.85,30.4444,32,60.0,0,67.6,70.4,67.4
20160307010000,147.0,143.85,30.4444,32,56.4,0,67.6,70.4,67.4
20160307011500,147.0,143.85,30.4444,32,59.8,0,67.5,70.4,67.4
20160307013000,147.0,147.0,31.1111,32,56.4,0,67.5,70.4,67.4
20160307014500,147.0,136.5,28.8889,32,59.1,0,67.5,70.4,67.4
20160307020000,147.0,136.5,28.8889,32,56.4,0,67.5,70.4,67.4
20160307021500,147.0,143.85,30.4444,32,58.7,0,67.5,70.4,67.4
20160307023000,147.0,143.85,30.4444,32,56.8,0,67.5,70.4,67.4
20160307024500,147.0,143.85,30.4444,32,57.9,0,67.5,70.4,67.4
20160307030000,147.0,147.0,31.1111,32,57.9,0,67.5,70.4,67.4
20160307031500,147.0,140.7,29.7778,32,57.1,0,67.5,70.4,67.4
20160307033000,147.0,147.0,31.1111,32,58.8,0,67.5,70.4,67.4
20160307034500,147.0,147.0,31.1111,32,56.7,0,67.5,70.4,67.4
20160307040000,147.0,143.85,30.4444,32,59.9,0,67.5,70.4,67.4
20160307041500,147.0,150.15,31.7778,32,56.4,0,67.5,70.4,67.4
20160307043000,147.0,136.5,28.8889,32,59.5,0,67.5,70.4,67.4
20160307044500,147.0,143.85,30.4444,32,56.4,0,67.5,70.4,67.4
20160307050000,147.0,147.0,31.1111,32,58.3,0,67.5,70.4,67.4
20160307051500,147.0,147.0,31.1111,32,57.2,0,67.5,70.4,67.4
20160307053000,147.0,136.5,28.8889,32,57.2,0,67.5,70.4,67.4
20160307054500,147.0,143.85,30.4444,32,59.2,0,67.5,70.4,67.4
20160307060000,147.0,140.7,29.7778,32,56.3,0,67.5,70.4,67.4
20160307061500,147.0,143.85,30.4444,32,59.9,0,67.5,70.4,67.4
20160307063000,147.0,147.0,31.1111,32,56.0,0,67.5,70.4,67.4
20160307064500,147.0,143.85,30.4444,32,58.3,0,67.5,70.4,67.4
20160307070000,147.0,147.0,31.1111,32,57.2,0,67.5,70.4,67.4
20160307071500,147.0,147.0,31.1111,32,57.2,0,67.5,70.4,67.4
20160307073000,147.0,143.85,30.4444,32,59.1,0,67.5,70.4,67.4
20160307074500,147.0,143.85,30.4444,32,56.4,0,67.5,70.4,67.4
20160307080000,147.0,147.0,31.1111,32,57.5,0,67.5,70.4,67.4
20160307081500,147.0,147.0,31.1111,32,58.4,0,67.3,70.4,67.4
20160307083000,147.0,143.85,30.4444,32,56.4,0,67.3,70.4,67.4
20160307084500,147.0,143.85,30.4444,32,56.4,0,67.4,70.4,67.4
20160307090000,147.0,143.85,30.4444,32,56.4,0,67.6,70.4,67.4
20160307091500,147.0,143.85,30.4444,32,56.4,0,67.4,70.4,67.4
20160307093000,147.0,150.15,31.7778,32,57.1,0,67.3,70.4,67.4
20160307094500,147.0,136.5,28.8889,32,57.1,0,67.6,70.4,67.4
20160307100000,147.0,136.5,28.8889,32,57.1,0,67.5,70.4,67.4
20160307101500,147.0,140.7,29.7778,32,57.1,0,67.3,70.4,67.4
20160307103000,147.0,131.25,27.7778,32,57.1,0,67.4,70.4,67.4
20160307104500,147.0,134.4,28.4444,32,57.1,0,67.3,70.4,67.4
20160307110000,147.0,136.5,28.8889,32,57.1,0,67.6,70.4,67.4
20160307111500,147.0,136.5,28.8889,32,57.1,0,67.7,70.4,67.4
20160307113000,147.0,134.4,28.4444,32,57.1,0,67.8,70.4,67.4
20160307114500,147.0,134.4,28.4444,32,57.1,0,67.6,70.4,67.4
20160307120000,147.0,140.7,29.7778,32,57.1,0,67.6,70.4,67.4
20160307121500,147.0,147.0,31.1111,32,57.1,0,67.6,70.4,67.4
20160307123000,147.0,140.7,29.7778,32,57.1,0,67.6,70.4,67.4
20160307124500,147.0,131.25,27.7778,32,57.1,0,67.5,70.4,67.4
20160307130000,147.0,131.25,27.7778,32,57.1,0,67.6,70.4,67.4
20160307131500,147.0,136.5,28.8889,32,57.1,0,67.6,70.4,67.4
20160307133000,147.0,136.5,28.8889,32,57.1,0,67.6,70.4,67.4
20160307134500,147.0,136.5,28.8889,32,57.1,0,67.6,70.4,67.4
20160307140000,147.0,140.7,29.7778,32,57.1,0,67.8,70.4,67.4
20160307141500,147.0,136.5,28.8889,32,57.1,0,67.9,70.4,67.4
20160307143000,147.0,150.15,31.7778,33,56.4,0,68.1,70.4,67.4
20160307144500,147.0,150.15,31.7778,33,57.5,0,68.1,70.4,67.4
20160307150000,147.0,155.4,32.8889,33,57.5,0,68.1,70.4,67.4
20160307151500,147.0,155.4,32.8889,33,57.5,0,68.1,70.4,67.4
20160307153000,147.0,157.5,33.3333,33,56.4,0,68.1,70.4,67.4
20160307154500,147.0,150.15,31.7778,33,56.4,0,68.1,70.4,67.4
20160307160000,147.0,153.3,32.4444,33,56.4,0,68.1,70.4,67.4
20160307161500,147.0,157.5,33.3333,33,56.4,0,68.1,70.4,67.4
20160307163000,147.0,153.3,32.4444,33,56.4,0,68.1,70.4,67.4
20160307164500,147.0,157.5,33.3333,33,56.4,0,68.1,70.4,67.4
20160307170000,147.0,155.4,32.8889,33,56.4,0,68.1,70.4,67.4
20160307171500,147.0,155.4,32.8889,33,57.1,0,68.1,70.4,67.4
20160307173000,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307174500,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307180000,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307181500,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307183000,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307184500,147.0,153.3,32.4444,33,57.1,0,68.1,70.4,67.4
20160307190000,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307191500,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307193000,147.0,153.3,32.4444,33,57.1,0,68.1,70.4,67.4
20160307194500,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307200000,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307201500,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307203000,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307204500,147.0,157.5,33.3333,33,57.1,0,68.1,70.4,67.4
20160307210000,147.0,155.4,32.8889,33,57.1,0,68.1,70.4,67.4
20160307211500,147.0,155.4,32.8889,33,57.1,0,68.1,70.4,67.4
20160307213000,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307214500,147.0,153.3,32.4444,33,57.1,0,68.0,70.4,67.4
20160307220000,147.0,155.4,32.8889,33,57.1,0,68.0,70.4,67.4
20160307221500,147.0,161.7,34.2222,33,57.1,0,68.1,70.4,67.4
20160307223000,147.0,155.4,32.8889,33,57.1,0,68.0,70.4,67.4
20160307224500,147.0,155.4,32.8889,33,57.1,0,68.0,70.4,67.4
20160307230000,147.0,157.5,33.3333,33,57.1,0,68.0,70.4,67.4
20160307231500,147.0,155.4,32.8889,33,57.9,0,68.0,70.4,67.4
20160307233000,147.0,157.5,33.3333,33,57.9,0,68.0,70.4,67.4
20160307234500,147.0,155.4,32.8889,33,57.9,0,68.0,70.4,67.4
20160308000000,147.0,153.3,32.4444,33,57.9,0,68.0,70.4,67.4
20160308001500,147.0,153.3,32.4444,33,57.9,0,68.0,70.4,67.4
20160308003000,147.0,157.5,33.3333,33,57.9,0,68.0,70.4,67.4
20160308004500,147.0,155.4,32.8889,33,57.9,0,68.0,70.4,67.4
20160308010000,147.0,155.4,32.8889,33,57.9,0,68.0,70.4,67.4
20160308011500,147.0,166.95,35.3333,33,57.9,0,67.9,70.4,67.4
20160308013000,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160308014500,147.0,153.3,32.4444,33,57.9,0,67.9,70.4,67.4
20160308020000,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160308021500,147.0,157.5,33.3333,33,57.9,0,67.9,70.4,67.4
20160308023000,147.0,157.5,33.3333,33,57.9,0,67.9,70.4,67.4
20160308024500,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160308030000,147.0,153.3,32.4444,33,57.9,0,67.9,70.4,67.4
20160308031500,147.0,153.3,32.4444,33,57.9,0,67.9,70.4,67.4
20160308033000,147.0,153.3,32.4444,33,57.9,0,67.9,70.4,67.4
20160308034500,147.0,157.5,33.3333,33,57.9,0,67.9,70.4,67.4
20160308040000,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160308041500,147.0,157.5,33.3333,33,57.9,0,67.9,70.4,67.4
20160308043000,147.0,161.7,34.2222,33,57.9,0,67.9,70.4,67.4
20160308044500,147.0,150.15,31.7778,33,57.9,0,67.9,70.4,67.4
20160308050000,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160308051500,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160308053000,147.0,150.15,31.7778,33,57.9,0,67.8,70.4,67.4
20160308054500,147.0,155.4,32.8889,33,57.9,0,67.8,70.4,67.4
20160308060000,147.0,155.4,32.8889,33,57.9,0,67.8,70.4,67.4
20160308061500,147.0,157.5,33.3333,33,57.9,0,67.8,70.4,67.4
20160308063000,147.0,157.5,33.3333,33,57.9,0,67.8,70.4,67.4
20160308064500,147.0,153.3,32.4444,33,57.9,0,67.8,70.4,67.4
20160308070000,147.0,157.5,33.3333,33,57.9,0,67.8,70.4,67.4
20160308071500,147.0,157.5,33.3333,33,57.9,0,67.8,70.4,67.4
20160308073000,147.0,153.3,32.4444,33,57.9,0,67.8,70.4,67.4
20160308074500,147.0,157.5,33.3333,33,57.9,0,67.8,70.4,67.4
20160308080000,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160308081500,147.0,150.15,31.7778,33,57.2,0,67.8,70.4,67.4
20160308083000,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160308084500,147.0,150.15,31.7778,33,56.4,0,68.3,70.4,67.4
20160308090000,147.0,143.85,30.4444,33,57.1,0,68.4,70.4,67.4
20160308091500,147.0,147.0,31.1111,33,57.1,0,68.6,70.4,67.4
20160308093000,147.0,143.85,30.4444,33,57.1,0,68.5,70.4,67.4
20160308094500,147.0,147.0,31.1111,33,57.1,0,68.8,70.4,67.4
20160308100000,147.0,147.0,31.1111,33,57.1,0,69.1,70.4,67.4
20160308101500,147.0,150.15,31.7778,33,57.1,0,68.8,70.4,67.4
20160308103000,147.0,150.15,31.7778,33,57.1,0,69.0,70.4,67.4
20160308104500,147.0,147.0,31.1111,33,57.1,0,69.1,70.4,67.4
20160308110000,147.0,150.15,31.7778,33,57.1,0,69.0,70.4,67.4
20160308111500,147.0,136.5,28.8889,33,57.1,0,68.8,70.4,67.4
20160308113000,147.0,147.0,31.1111,33,57.1,0,69.1,70.4,67.4
20160308114500,147.0,153.3,32.4444,34,57.1,0,69.2,70.4,67.4
20160308120000,147.0,150.15,31.7778,34,56.4,0,69.4,70.4,67.4
20160308121500,147.0,155.4,32.8889,34,56.4,0,69.3,70.4,67.4
20160308123000,147.0,157.5,33.3333,34,57.1,0,69.1,70.4,67.4
20160308124500,147.0,166.95,35.3333,34,56.4,0,69.2,70.4,67.4
20160308130000,147.0,155.4,32.8889,33,56.4,0,69.2,70.4,67.4
20160308131500,147.0,155.4,32.8889,33,56.4,0,69.4,70.4,67.4
20160308133000,147.0,150.15,31.7778,33,57.5,0,69.6,70.4,67.4
20160308134500,147.0,150.15,31.7778,33,57.5,0,69.8,70.4,67.4
20160308140000,147.0,150.15,31.7778,33,57.5,0,69.7,70.4,67.4
20160308141500,147.0,150.15,31.7778,33,57.5,0,69.9,70.4,67.4
20160308143000,147.0,172.2,36.4444,35,57.5,0,70.2,70.4,67.4
20160308144500,147.0,163.8,34.6667,35,57.5,0,69.9,70.4,67.4
20160308150000,147.0,157.5,33.3333,34,57.5,0,69.7,70.4,67.4
20160308151500,147.0,153.3,32.4444,34,57.5,0,69.5,70.4,67.4
20160308153000,147.0,155.4,32.8889,34,57.5,0,69.4,70.4,67.4
20160308154500,147.0,153.3,32.4444,34,57.5,0,69.3,70.4,67.4
20160308160000,147.0,153.3,32.4444,34,57.5,0,69.6,70.4,67.4
20160308161500,147.0,161.7,34.2222,34,57.5,0,69.8,70.4,67.4
20160308163000,147.0,163.8,34.6667,34,57.5,0,69.7,70.4,67.4
20160308164500,147.0,161.7,34.2222,33,57.5,0,69.6,70.4,67.4
20160308170000,147.0,161.7,34.2222,33,57.5,0,69.4,70.4,67.4
20160308171500,147.0,166.95,35.3333,33,57.5,0,69.3,70.4,67.4
20160308173000,147.0,161.7,34.2222,33,57.5,0,69.2,70.4,67.4
20160308174500,147.0,163.8,34.6667,33,56.8,0,69.1,70.4,67.4
20160308180000,147.0,163.8,34.6667,33,56.8,0,69.1,70.4,67.4
20160308181500,147.0,155.4,32.8889,33,56.8,0,69.1,70.4,67.4
20160308183000,147.0,157.5,33.3333,33,56.8,0,68.9,70.4,67.4
20160308184500,147.0,155.4,32.8889,33,56.8,0,68.9,70.4,67.4
20160308190000,147.0,155.4,32.8889,33,56.8,0,68.8,70.4,67.4
20160308191500,147.0,153.3,32.4444,33,56.8,0,68.8,70.4,67.4
20160308193000,147.0,155.4,32.8889,33,56.8,0,68.7,70.4,67.4
20160308194500,147.0,157.5,33.3333,33,56.8,0,68.7,70.4,67.4
20160308200000,147.0,155.4,32.8889,33,56.8,0,68.6,70.4,67.4
20160308201500,147.0,157.5,33.3333,33,56.8,0,68.6,70.4,67.4
20160308203000,147.0,161.7,34.2222,33,56.8,0,68.6,70.4,67.4
20160308204500,147.0,155.4,32.8889,33,56.8,0,68.5,70.4,67.4
20160308210000,147.0,155.4,32.8889,33,56.8,0,68.5,70.4,67.4
20160308211500,147.0,157.5,33.3333,33,56.8,0,68.4,70.4,67.4
20160308213000,147.0,155.4,32.8889,33,56.8,0,68.4,70.4,67.4
20160308214500,147.0,153.3,32.4444,33,56.8,0,68.4,70.4,67.4
20160308220000,147.0,155.4,32.8889,33,56.8,0,68.4,70.4,67.4
20160308221500,147.0,161.7,34.2222,33,56.8,0,68.3,70.4,67.4
20160308223000,147.0,161.7,34.2222,32,56.8,0,68.3,70.4,67.4
20160308224500,147.0,155.4,32.8889,32,56.8,0,68.3,70.4,67.4
20160308230000,147.0,150.15,31.7778,32,56.8,0,68.2,70.4,67.4
20160308231500,147.0,157.5,33.3333,32,56.8,0,68.2,70.4,67.4
20160308233000,147.0,155.4,32.8889,32,56.8,0,68.2,70.4,67.4
20160308234500,147.0,153.3,32.4444,32,56.8,0,68.2,70.4,67.4
20160309000000,147.0,153.3,32.4444,32,56.8,0,68.2,70.4,67.4
20160309001500,147.0,153.3,32.4444,32,56.8,0,68.2,70.4,67.4
20160309003000,147.0,153.3,32.4444,32,56.8,0,68.2,70.4,67.4
20160309004500,147.0,155.4,32.8889,32,56.8,0,68.1,70.4,67.4
20160309010000,147.0,150.15,31.7778,32,56.8,0,68.1,70.4,67.4
20160309011500,147.0,305.55,64.6667,43,56.8,0,67.8,70.4,67.4
20160309013000,147.0,155.4,32.8889,33,56.8,0,67.9,70.4,67.4
20160309014500,147.0,161.7,34.2222,33,56.8,0,67.9,70.4,67.4
20160309020000,147.0,153.3,32.4444,33,56.8,0,67.9,70.4,67.4
20160309021500,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160309023000,147.0,155.4,32.8889,33,57.9,0,67.9,70.4,67.4
20160309024500,147.0,155.4,32.8889,33,57.1,0,67.9,70.4,67.4
20160309030000,147.0,155.4,32.8889,33,57.1,0,67.9,70.4,67.4
20160309031500,147.0,155.4,32.8889,33,57.1,0,68.0,70.4,67.4
20160309033000,147.0,157.5,33.3333,33,57.1,0,68.0,70.4,67.4
20160309034500,147.0,155.4,32.8889,33,57.1,0,68.0,70.4,67.4
20160309040000,147.0,155.4,32.8889,33,57.1,0,67.9,70.4,67.4
20160309041500,147.0,161.7,34.2222,33,57.1,0,67.9,70.4,67.4
20160309044500,147.0,155.4,32.8889,33,58.4,0,68.0,70.4,67.4
20160309050000,147.0,147.0,31.1111,33,57.5,0,67.9,70.4,67.4
20160309051500,147.0,155.4,32.8889,33,59.2,0,67.9,70.4,67.4
20160309053000,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160309054500,147.0,155.4,32.8889,33,57.2,0,67.9,70.4,67.4
20160309060000,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160309061500,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160309063000,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160309064500,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160309070000,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160309071500,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160309073000,147.0,153.3,32.4444,33,57.2,0,67.9,70.4,67.4
20160309074500,147.0,155.4,32.8889,33,57.2,0,67.9,70.4,67.4
20160309080000,147.0,150.15,31.7778,33,57.2,0,67.7,70.4,67.4
20160309081500,147.0,150.15,31.7778,33,57.2,0,67.9,70.4,67.4
20160309083000,147.0,150.15,31.7778,34,57.2,0,68.1,70.4,67.4
20160309084500,147.0,153.3,32.4444,34,57.2,0,68.2,70.4,67.4
20160309090000,147.0,155.4,32.8889,34,57.2,0,68.4,70.4,67.4
20160309091500,147.0,157.5,33.3333,34,57.2,0,68.5,70.4,67.4
20160309093000,147.0,155.4,32.8889,34,57.2,0,68.4,70.4,67.4
20160309094500,147.0,155.4,32.8889,34,57.2,0,68.6,70.3,67.3
20160309100000,147.0,155.4,32.8889,34,57.2,0,68.7,70.4,67.4
20160309101500,147.0,155.4,32.8889,34,57.2,0,68.9,70.4,67.4
20160309103000,147.0,157.5,33.3333,34,57.2,0,68.9,70.4,67.4
20160309104500,147.0,155.4,32.8889,34,57.2,0,68.8,70.4,67.4
20160309110000,147.0,155.4,32.8889,34,57.2,0,69.1,70.4,67.4
20160309111500,147.0,157.5,33.3333,34,57.2,0,69.4,70.4,67.4
20160309113000,147.0,161.7,34.2222,34,57.2,0,69.7,70.4,67.4
20160309114500,147.0,157.5,33.3333,34,57.2,0,69.4,70.4,67.4
20160309120000,147.0,153.3,32.4444,34,57.2,0,69.3,70.4,67.4
20160309121500,147.0,153.3,32.4444,34,57.2,0,69.5,70.4,67.4
20160309123000,147.0,150.15,31.7778,34,57.2,0,69.6,70.4,67.4
20160309124500,147.0,150.15,31.7778,34,57.2,0,69.6,70.4,67.4
20160309130000,147.0,155.4,32.8889,34,57.2,0,69.1,70.4,67.4
20160309131500,147.0,155.4,32.8889,34,57.2,0,69.0,70.4,67.4
20160309133000,147.0,155.4,32.8889,34,57.2,0,69.0,70.4,67.4
20160309134500,147.0,155.4,32.8889,34,57.2,0,69.2,70.3,67.3
20160309140000,147.0,155.4,32.8889,34,57.2,0,69.1,70.4,67.4
20160309141500,147.0,153.3,32.4444,34,57.2,0,69.1,70.4,67.4
20160309143000,147.0,155.4,32.8889,34,57.2,0,69.4,70.4,67.4
20160309144500,147.0,157.5,33.3333,34,57.2,0,69.5,70.4,67.4
20160309150000,147.0,153.3,32.4444,34,57.2,0,69.3,70.4,67.4
20160309151500,147.0,153.3,32.4444,34,57.2,0,69.2,70.4,67.4
20160309153000,147.0,153.3,32.4444,34,57.2,0,69.5,70.4,67.4
20160309154500,147.0,161.7,34.2222,34,57.2,0,69.9,70.4,67.4
20160309160000,147.0,163.8,34.6667,34,57.2,0,70.0,70.4,67.4
20160309161500,147.0,169.05,35.7778,34,57.2,0,70.3,70.4,67.4
20160309163000,147.0,169.05,35.7778,34,57.2,0,70.5,70.4,67.4
20160309164500,147.0,157.5,33.3333,33,57.2,0,69.9,70.4,67.4
20160309170000,147.0,155.4,32.8889,33,57.2,0,69.7,70.4,67.4
20160309171500,147.0,155.4,32.8889,33,57.2,0,69.5,70.4,67.4
20160309173000,147.0,155.4,32.8889,33,57.2,0,69.7,70.4,67.4
20160309174500,147.0,157.5,33.3333,33,57.2,0,69.6,70.4,67.4
20160309180000,147.0,155.4,32.8889,33,57.2,0,69.5,70.4,67.4
20160309181500,147.0,153.3,32.4444,33,57.2,0,69.4,70.4,67.4
20160309183000,147.0,157.5,33.3333,33,57.2,0,69.3,70.4,67.4
20160309184500,147.0,150.15,31.7778,33,57.2,0,69.3,70.4,67.4
20160309190000,147.0,153.3,32.4444,33,57.2,0,69.2,70.4,67.4
20160309191500,147.0,150.15,31.7778,33,57.2,0,69.1,70.4,67.4
20160309193000,147.0,155.4,32.8889,33,57.2,0,69.1,70.4,67.4
20160309194500,147.0,163.8,34.6667,33,57.2,0,69.0,70.4,67.4
20160309200000,147.0,155.4,32.8889,33,57.2,0,68.9,70.4,67.4
20160309201500,147.0,155.4,32.8889,33,57.2,0,68.9,70.4,67.4
20160309203000,147.0,155.4,32.8889,33,57.2,0,68.8,70.4,67.4
20160309204500,147.0,155.4,32.8889,33,57.2,0,68.8,70.4,67.4
20160309210000,147.0,161.7,34.2222,33,57.2,0,68.8,70.4,67.4
20160309211500,147.0,150.15,31.7778,33,57.2,0,68.8,70.4,67.4
20160309213000,147.0,157.5,33.3333,33,57.2,0,68.7,70.4,67.4
20160309214500,147.0,157.5,33.3333,33,57.2,0,68.7,70.4,67.4
20160309220000,147.0,155.4,32.8889,33,57.2,0,68.7,70.4,67.4
20160309221500,147.0,153.3,32.4444,33,57.2,0,68.7,70.4,67.4
20160309223000,147.0,155.4,32.8889,33,57.2,0,68.6,70.4,67.4
20160309224500,147.0,153.3,32.4444,33,57.2,0,68.6,70.4,67.4
20160309230000,147.0,157.5,33.3333,33,57.2,0,68.6,70.4,67.4
20160309231500,147.0,155.4,32.8889,33,57.2,0,68.6,70.4,67.4
20160309233000,147.0,153.3,32.4444,33,57.2,0,68.5,70.4,67.4
20160309234500,147.0,155.4,32.8889,33,57.2,0,68.5,70.4,67.4
20160310000000,147.0,157.5,33.3333,33,57.2,0,68.4,70.4,67.4
20160310001500,147.0,155.4,32.8889,33,57.2,0,68.4,70.4,67.4
20160310003000,147.0,161.7,34.2222,33,57.2,0,68.4,70.4,67.4
20160310004500,147.0,153.3,32.4444,33,57.2,0,68.4,70.4,67.4
20160310010000,147.0,155.4,32.8889,33,57.2,0,68.4,70.4,67.4
20160310011500,147.0,161.7,34.2222,33,57.2,0,68.4,70.4,67.4
20160310013000,147.0,153.3,32.4444,33,57.2,0,68.3,70.4,67.4
20160310014500,147.0,155.4,32.8889,33,57.2,0,68.3,70.4,67.4
20160310020000,147.0,155.4,32.8889,33,57.2,0,68.3,70.4,67.4
20160310021500,147.0,155.4,32.8889,33,57.2,0,68.3,70.4,67.4
20160310023000,147.0,155.4,32.8889,33,57.2,0,68.3,70.4,67.4
20160310024500,147.0,153.3,32.4444,33,57.2,0,68.3,70.4,67.4
20160310030000,147.0,157.5,33.3333,33,57.2,0,68.3,70.4,67.4
20160310031500,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160310033000,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310034500,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310040000,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310041500,147.0,150.15,31.7778,33,57.2,0,68.2,70.4,67.4
20160310043000,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160310044500,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160310050000,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160310051500,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310053000,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310054500,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310060000,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160310061500,147.0,155.4,32.8889,33,57.2,0,68.1,70.4,67.4
20160310063000,147.0,157.5,33.3333,33,57.2,0,68.2,70.4,67.4
20160310064500,147.0,157.5,33.3333,33,57.2,0,68.4,70.4,67.4
20160310070000,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310071500,147.0,155.4,32.8889,33,57.2,0,68.2,70.4,67.4
20160310073000,147.0,157.5,33.3333,33,57.2,0,68.2,70.4,67.4
20160310074500,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310080000,147.0,153.3,32.4444,33,57.2,0,68.2,70.4,67.4
20160310081500,147.0,157.5,33.3333,33,57.2,0,68.3,70.4,67.4
20160310083000,147.0,153.3,32.4444,33,57.2,0,68.6,70.4,67.4
20160310084500,147.0,153.3,32.4444,33,57.2,0,68.9,70.4,67.4
20160310090000,147.0,150.15,31.7778,33,57.2,0,69.2,70.4,67.4
20160310091500,147.0,172.2,36.4444,34,57.2,0,69.7,70.4,67.4
20160310093000,147.0,163.8,34.6667,33,57.2,0,69.7,70.4,67.4
20160310094500,147.0,155.4,32.8889,32,57.2,0,69.8,70.4,67.4
20160310100000,147.0,155.4,32.8889,32,57.2,0,69.7,70.4,67.4
20160310101500,147.0,155.4,32.8889,32,57.2,0,69.4,70.4,67.4
20160310103000,147.0,150.15,31.7778,32,57.2,0,69.8,70.4,67.4
20160310104500,147.0,153.3,32.4444,32,57.2,0,69.9,70.4,67.4
20160310110000,147.0,155.4,32.8889,32,57.2,0,70.0,70.4,67.4
20160310111500,147.0,153.3,32.4444,32,57.2,0,70.0,70.4,67.4
20160310113000,147.0,155.4,32.8889,32,57.2,0,69.9,70.4,67.4
20160310114500,147.0,155.4,32.8889,32,57.2,0,69.8,70.4,67.4
20160310120000,147.0,153.3,32.4444,32,57.2,0,70.0,70.4,67.4
20160310121500,147.0,174.3,36.8889,35,57.2,0,70.0,70.4,67.4
20160310123000,147.0,264.6,56.0,40,57.2,0,70.3,69.4,66.4
20160310124500,147.0,449.4,95.1111,55,57.2,0,71.7,69.4,66.4
20160310130000,147.0,372.75,78.8889,49,57.2,0,70.5,69.7,66.7
20160310131500,147.0,353.85,74.8889,47,57.2,0,70.2,69.9,66.9
20160310133000,147.0,372.75,78.8889,49,57.2,0,69.8,69.9,66.9
20160310134500,147.0,283.5,60.0,42,57.2,0,69.2,69.9,66.9
20160310140000,147.0,198.45,42.0,36,57.2,0,69.1,69.9,66.9
20160310141500,147.0,184.8,39.1111,35,57.2,0,69.6,69.9,66.9
20160310143000,525.0,0.0,0.0,45,59.9,0,69.9,69.9,66.9
20160310144500,147.0,583.8,123.5556,82,61.6,0,70.1,69.9,66.9
20160310150000,147.0,456.75,96.6667,55,57.5,0,69.7,69.9,66.9
20160310151500,147.0,465.15,98.4444,55,56.6,0,69.8,69.9,66.9
20160310153000,147.0,456.75,96.6667,55,56.6,0,69.9,69.9,66.9
20160310154500,147.0,374.85,79.3333,48,56.6,0,69.1,69.9,66.9
20160310160000,147.0,299.25,63.3333,42,56.6,0,68.9,69.9,66.9
20160310161500,147.0,174.3,36.8889,34,56.6,0,68.8,69.9,66.9
20160310163000,147.0,155.4,32.8889,32,56.6,0,68.8,69.9,66.9
20160310164500,147.0,157.5,33.3333,32,56.6,0,68.8,69.9,66.9
20160310170000,147.0,161.7,34.2222,32,56.6,0,68.7,69.9,66.9
20160310171500,147.0,155.4,32.8889,32,56.6,0,68.6,69.9,66.9
20160310173000,147.0,161.7,34.2222,32,56.6,0,68.6,69.9,66.9
20160310174500,147.0,157.5,33.3333,32,56.6,0,68.8,69.9,66.9
20160310180000,147.0,157.5,33.3333,32,56.6,0,68.8,69.9,66.9
20160310181500,147.0,155.4,32.8889,32,56.6,0,68.8,69.9,66.9
20160310183000,147.0,155.4,32.8889,32,56.6,0,68.7,69.9,66.9
20160310184500,147.0,161.7,34.2222,32,56.6,0,68.7,69.9,66.9
20160310190000,147.0,155.4,32.8889,32,56.6,0,68.7,69.9,66.9
20160310191500,147.0,157.5,33.3333,32,57.5,0,68.7,69.9,66.9
20160310193000,147.0,155.4,32.8889,32,57.5,0,68.6,69.9,66.9
20160310194500,147.0,157.5,33.3333,32,57.5,0,68.6,69.9,66.9
20160310200000,147.0,155.4,32.8889,32,57.5,0,68.6,69.9,66.9
20160310201500,147.0,155.4,32.8889,32,57.5,0,68.6,69.9,66.9
20160310203000,147.0,155.4,32.8889,32,57.5,0,68.6,69.9,66.9
20160310204500,147.0,157.5,33.3333,32,57.5,0,68.6,69.9,66.9
20160310210000,147.0,157.5,33.3333,32,57.5,0,68.5,69.9,66.9
20160310211500,147.0,155.4,32.8889,32,57.5,0,68.5,69.9,66.9
20160310213000,147.0,166.95,35.3333,32,57.5,0,68.5,69.9,66.9
20160310214500,147.0,155.4,32.8889,32,57.5,0,68.4,69.9,66.9
20160310220000,147.0,157.5,33.3333,32,57.5,0,68.4,69.9,66.9
20160310221500,147.0,161.7,34.2222,32,57.5,0,68.4,69.9,66.9
20160310223000,147.0,155.4,32.8889,32,57.5,0,68.4,69.9,66.9
20160310224500,147.0,155.4,32.8889,32,57.5,0,68.3,69.9,66.9
20160310230000,147.0,161.7,34.2222,32,57.5,0,68.3,69.9,66.9
20160310231500,147.0,157.5,33.3333,32,57.5,0,68.3,69.9,66.9
20160310233000,147.0,153.3,32.4444,32,57.5,0,68.3,69.9,66.9
20160310234500,147.0,163.8,34.6667,32,57.5,0,68.2,69.9,66.9
20160311000000,147.0,155.4,32.8889,32,57.5,0,68.2,69.9,66.9
20160311001500,147.0,155.4,32.8889,32,57.5,0,68.2,69.9,66.9
20160311003000,147.0,161.7,34.2222,32,57.5,0,68.2,69.9,66.9
20160311004500,147.0,157.5,33.3333,32,57.5,0,68.2,69.9,66.9
20160311010000,147.0,153.3,32.4444,32,57.5,0,68.2,69.9,66.9
20160311011500,147.0,157.5,33.3333,32,57.5,0,68.2,69.9,66.9
20160311013000,147.0,157.5,33.3333,32,57.5,0,68.2,69.9,66.9
20160311014500,147.0,161.7,34.2222,32,57.5,0,68.1,69.9,66.9
20160311020000,147.0,157.5,33.3333,32,57.5,0,68.1,69.9,66.9
20160311021500,147.0,157.5,33.3333,32,57.5,0,68.2,69.9,66.9
20160311023000,147.0,155.4,32.8889,32,57.5,0,68.1,69.9,66.9
20160311024500,147.0,155.4,32.8889,32,57.5,0,68.1,69.9,66.9
20160311030000,147.0,155.4,32.8889,32,56.8,0,68.1,69.9,66.9
20160311031500,147.0,161.7,34.2222,32,56.8,0,68.1,69.9,66.9
20160311033000,147.0,153.3,32.4444,32,56.8,0,68.1,69.9,66.9
20160311034500,147.0,155.4,32.8889,32,56.8,0,68.0,69.9,66.9
20160311040000,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311041500,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311043000,147.0,157.5,33.3333,32,57.5,0,68.1,69.9,66.9
20160311044500,147.0,161.7,34.2222,32,57.5,0,68.1,69.9,66.9
20160311050000,147.0,161.7,34.2222,32,57.5,0,68.1,69.9,66.9
20160311051500,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311053000,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311054500,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311060000,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311061500,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311063000,147.0,161.7,34.2222,32,57.5,0,68.0,69.9,66.9
20160311064500,147.0,157.5,33.3333,32,57.5,0,67.9,69.9,66.9
20160311070000,147.0,157.5,33.3333,32,57.5,0,67.9,69.9,66.9
20160311071500,147.0,157.5,33.3333,32,57.5,0,67.9,69.9,66.9
20160311073000,147.0,161.7,34.2222,32,57.5,0,67.8,69.9,66.9
20160311074500,147.0,161.7,34.2222,32,57.5,0,67.9,69.9,66.9
20160311080000,147.0,161.7,34.2222,32,57.5,0,68.0,69.9,66.9
20160311081500,147.0,157.5,33.3333,32,57.5,0,68.1,69.9,66.9
20160311083000,147.0,155.4,32.8889,32,57.5,0,68.0,69.9,66.9
20160311084500,147.0,157.5,33.3333,32,57.5,0,68.0,69.9,66.9
20160311090000,147.0,157.5,33.3333,32,57.5,0,68.1,69.9,66.9
20160311091500,147.0,155.4,32.8889,32,57.5,0,68.0,69.9,66.9
20160311093000,147.0,157.5,33.3333,32,57.5,0,68.1,69.9,66.9
20160311094500,147.0,155.4,32.8889,32,57.5,0,68.1,69.9,66.9
20160311100000,147.0,150.15,31.7778,32,57.5,0,68.1,69.9,66.9
20160311101500,147.0,155.4,32.8889,32,57.5,0,68.1,69.9,66.9
20160311103000,147.0,153.3,32.4444,32,57.5,0,68.1,69.9,66.9
20160311104500,147.0,153.3,32.4444,32,57.5,0,68.1,69.9,66.9
20160311110000,147.0,150.15,31.7778,32,57.5,0,68.1,69.9,66.9
20160311111500,147.0,147.0,31.1111,32,57.5,0,68.2,69.9,66.9
20160311113000,147.0,150.15,31.7778,32,57.5,0,68.2,69.9,66.9
20160311114500,147.0,153.3,32.4444,32,57.5,0,68.2,69.9,66.9
20160311120000,147.0,161.7,34.2222,32,57.5,0,68.2,69.9,66.9
20160311121500,147.0,161.7,34.2222,32,57.5,0,68.2,69.9,66.9
20160311123000,147.0,161.7,34.2222,32,57.5,0,68.2,69.9,66.9
20160311124500,147.0,161.7,34.2222,32,57.5,0,68.3,69.9,66.9
20160311130000,147.0,155.4,32.8889,32,56.8,0,68.3,69.9,66.9
20160311131500,147.0,153.3,32.4444,32,56.8,0,68.1,69.9,66.9
20160311133000,147.0,136.5,28.8889,32,56.8,0,68.1,69.9,66.9
20160311134500,147.0,155.4,32.8889,32,57.9,0,68.1,69.9,66.9
20160311140000,147.0,157.5,33.3333,32,57.9,0,68.1,69.9,66.9
20160311141500,147.0,157.5,33.3333,32,57.9,0,68.1,69.9,66.9
20160311143000,147.0,161.7,34.2222,32,57.9,0,68.1,69.9,66.9
20160311144500,147.0,157.5,33.3333,32,57.9,0,68.1,69.9,66.9
20160311150000,147.0,161.7,34.2222,32,57.9,0,68.1,69.9,66.9
20160311151500,147.0,161.7,34.2222,32,57.2,0,68.1,69.9,66.9
20160311153000,147.0,163.8,34.6667,32,57.2,0,68.3,69.9,66.9
20160311154500,147.0,153.3,32.4444,32,57.2,0,68.3,69.9,66.9
20160311160000,147.0,150.15,31.7778,32,57.2,0,68.2,69.9,66.9
20160311161500,147.0,155.4,32.8889,32,57.2,0,68.2,69.9,66.9
20160311163000,147.0,155.4,32.8889,32,57.2,0,68.2,69.9,66.9
20160311164500,147.0,161.7,34.2222,32,57.2,0,68.1,69.9,66.9
20160311170000,147.0,161.7,34.2222,32,57.2,0,68.1,69.9,66.9
20160311171500,147.0,163.8,34.6667,32,57.2,0,68.1,69.9,66.9
20160311173000,147.0,153.3,32.4444,32,57.2,0,68.1,69.9,66.9
20160311174500,147.0,153.3,32.4444,32,57.2,0,68.1,69.9,66.9
20160311180000,147.0,150.15,31.7778,32,57.2,0,68.1,69.9,66.9
20160311181500,147.0,150.15,31.7778,32,57.2,0,68.1,69.9,66.9
20160311183000,147.0,150.15,31.7778,32,57.2,0,68.1,69.9,66.9
20160311184500,147.0,150.15,31.7778,32,57.9,0,68.1,69.9,66.9
20160311190000,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311191500,147.0,150.15,31.7778,32,57.9,0,68.1,69.9,66.9
20160311193000,147.0,153.3,32.4444,32,57.9,0,68.1,69.9,66.9
20160311194500,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311200000,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311201500,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311203000,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311204500,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311210000,147.0,143.85,30.4444,32,57.9,0,68.1,69.9,66.9
20160311211500,147.0,147.0,31.1111,32,57.9,0,68.1,69.9,66.9
20160311213000,147.0,153.3,32.4444,32,57.9,0,68.1,69.9,66.9
20160311214500,147.0,150.15,31.7778,32,57.9,0,68.0,69.9,66.9
20160311220000,147.0,150.15,31.7778,32,57.9,0,68.0,69.9,66.9
20160311221500,147.0,147.0,31.1111,32,57.9,0,68.0,69.9,66.9
20160311223000,147.0,143.85,30.4444,32,57.9,0,68.0,69.9,66.9
20160311224500,147.0,150.15,31.7778,32,57.9,0,68.0,69.9,66.9
20160311230000,147.0,150.15,31.7778,32,57.9,0,68.0,69.9,66.9
20160311231500,147.0,153.3,32.4444,32,57.9,0,67.9,69.9,66.9
20160311233000,147.0,153.3,32.4444,32,57.9,0,68.0,69.9,66.9
20160311234500,147.0,150.15,31.7778,32,57.9,0,68.0,69.9,66.9
20160312000000,147.0,153.3,32.4444,32,57.9,0,67.9,69.9,66.9
20160312001500,147.0,153.3,32.4444,32,57.9,0,68.0,69.9,66.9
20160312003000,147.0,150.15,31.7778,32,57.9,0,67.9,69.9,66.9
20160312004500,147.0,153.3,32.4444,32,57.9,0,67.9,69.9,66.9
20160312010000,147.0,150.15,31.7778,32,57.9,0,67.9,69.9,66.9
20160312011500,147.0,326.55,69.1111,45,57.9,0,67.6,69.9,66.9
20160312013000,147.0,161.7,34.2222,33,57.9,0,67.7,69.9,66.9
20160312014500,147.0,157.5,33.3333,33,57.2,0,67.7,69.9,66.9
20160312020000,147.0,161.7,34.2222,33,57.2,0,67.7,69.9,66.9
20160312021500,147.0,157.5,33.3333,32,57.2,0,67.7,69.9,66.9
20160312023000,147.0,153.3,32.4444,32,57.2,0,67.7,69.9,66.9
20160312024500,147.0,153.3,32.4444,32,57.2,0,67.7,69.9,66.9
20160312030000,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312031500,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312033000,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312034500,147.0,147.0,31.1111,32,57.9,0,67.7,69.9,66.9
20160312040000,147.0,147.0,31.1111,32,57.9,0,67.7,69.9,66.9
20160312041500,147.0,150.15,31.7778,32,57.9,0,67.8,69.9,66.9
20160312043000,147.0,147.0,31.1111,32,57.9,0,67.7,69.9,66.9
20160312044500,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312050000,147.0,143.85,30.4444,32,57.9,0,67.7,69.9,66.9
20160312051500,147.0,150.15,31.7778,32,57.9,0,67.8,69.9,66.9
20160312053000,147.0,143.85,30.4444,32,57.9,0,67.8,69.9,66.9
20160312054500,147.0,150.15,31.7778,32,57.9,0,67.8,69.9,66.9
20160312060000,147.0,147.0,31.1111,32,57.9,0,67.8,69.9,66.9
20160312061500,147.0,153.3,32.4444,32,57.9,0,67.7,69.9,66.9
20160312063000,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312064500,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312070000,147.0,143.85,30.4444,32,57.9,0,67.7,69.9,66.9
20160312071500,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312073000,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312074500,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312080000,147.0,147.0,31.1111,32,57.9,0,67.7,69.9,66.9
20160312081500,147.0,150.15,31.7778,32,57.9,0,67.7,69.9,66.9
20160312083000,147.0,143.85,30.4444,32,57.9,0,67.7,69.9,66.9
20160312084500,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312090000,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312091500,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312093000,147.0,147.0,31.1111,32,57.2,0,67.7,69.9,66.9
20160312094500,147.0,147.0,31.1111,32,57.2,0,67.7,69.9,66.9
20160312100000,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312101500,147.0,155.4,32.8889,32,57.2,0,67.7,69.9,66.9
20160312103000,147.0,150.15,31.7778,32,57.2,0,67.7,69.9,66.9
20160312104500,147.0,147.0,31.1111,32,57.2,0,67.7,69.9,66.9
20160312110000,147.0,147.0,31.1111,32,57.2,0,67.6,69.9,66.9
20160312111500,147.0,147.0,31.1111,32,57.2,0,67.6,69.9,66.9
20160312113000,147.0,147.0,31.1111,32,57.2,0,67.6,69.9,66.9
20160312114500,147.0,147.0,31.1111,32,57.2,0,67.6,69.9,66.9
20160312120000,147.0,150.15,31.7778,32,57.2,0,67.6,69.9,66.9
20160312121500,147.0,150.15,31.7778,32,57.2,0,67.6,69.9,66.9
20160312123000,147.0,150.15,31.7778,32,56.1,0,67.6,69.9,66.9
20160312124500,147.0,150.15,31.7778,32,57.1,0,67.6,69.9,66.9
20160312130000,147.0,150.15,31.7778,32,56.4,0,67.6,69.9,66.9
20160312131500,147.0,147.0,31.1111,32,56.4,0,67.6,69.9,66.9
20160312133000,147.0,147.0,31.1111,32,56.4,0,67.6,69.9,66.9
20160312134500,147.0,150.15,31.7778,32,56.4,0,67.6,69.9,66.9
20160312140000,147.0,147.0,31.1111,32,56.4,0,67.6,69.9,66.9
20160312141500,147.0,155.4,32.8889,32,56.4,0,67.6,69.9,66.9
20160312143000,147.0,147.0,31.1111,32,56.4,0,67.6,69.9,66.9
20160312144500,147.0,147.0,31.1111,32,56.4,0,67.6,69.9,66.9
20160312150000,147.0,147.0,31.1111,32,56.4,0,67.6,69.9,66.9
20160312151500,147.0,150.15,31.7778,32,56.4,0,67.6,69.9,66.9
20160312153000,147.0,147.0,31.1111,32,57.1,0,67.6,69.9,66.9
20160312154500,147.0,147.0,31.1111,32,57.1,0,67.6,69.9,66.9
20160312160000,147.0,150.15,31.7778,32,57.1,0,67.6,69.9,66.9
20160312161500,147.0,147.0,31.1111,32,57.1,0,67.6,69.9,66.9
20160312163000,147.0,147.0,31.1111,32,57.1,0,67.6,69.9,66.9
20160312164500,147.0,143.85,30.4444,32,57.1,0,67.6,69.9,66.9
20160312170000,147.0,150.15,31.7778,32,57.1,0,67.6,69.9,66.9
20160312171500,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160312173000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312174500,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312180000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312181500,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312183000,147.0,140.7,29.7778,32,57.7,0,67.7,69.9,66.9
20160312184500,147.0,143.85,30.4444,32,57.7,0,67.7,69.9,66.9
20160312190000,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312191500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312193000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312194500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312200000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312201500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312203000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312204500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312210000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312211500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312213000,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312214500,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312220000,147.0,143.85,30.4444,32,57.7,0,67.7,69.9,66.9
20160312221500,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312223000,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160312224500,147.0,153.3,32.4444,32,57.7,0,67.7,69.9,66.9
20160312230000,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312231500,147.0,153.3,32.4444,32,57.7,0,67.7,69.9,66.9
20160312233000,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160312234500,147.0,153.3,32.4444,32,57.7,0,67.7,69.9,66.9
20160313000000,147.0,150.15,31.7778,32,57.7,0,67.7,69.9,66.9
20160313001500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160313003000,147.0,153.3,32.4444,32,57.7,0,67.7,69.9,66.9
20160313004500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160313011500,147.0,147.0,31.1111,32,57.7,0,67.7,69.9,66.9
20160313013000,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313014500,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313030000,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313031500,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313033000,147.0,147.0,31.1111,32,57.7,0,67.6,69.9,66.9
20160313034500,147.0,143.85,30.4444,32,57.7,0,67.6,69.9,66.9
20160313040000,147.0,143.85,30.4444,32,57.7,0,67.6,69.9,66.9
20160313041500,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313043000,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313044500,147.0,155.4,32.8889,32,57.7,0,67.6,69.9,66.9
20160313050000,147.0,155.4,32.8889,32,57.7,0,67.6,69.9,66.9
20160313051500,147.0,153.3,32.4444,32,57.7,0,67.6,69.9,66.9
20160313053000,147.0,143.85,30.4444,32,57.7,0,67.6,69.9,66.9
20160313054500,147.0,153.3,32.4444,32,57.7,0,67.6,69.9,66.9
20160313060000,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313061500,147.0,147.0,31.1111,32,57.7,0,67.6,69.9,66.9
20160313063000,147.0,147.0,31.1111,32,57.7,0,67.6,69.9,66.9
20160313064500,147.0,153.3,32.4444,32,57.7,0,67.6,69.9,66.9
20160313070000,147.0,147.0,31.1111,32,57.7,0,67.6,69.9,66.9
20160313071500,147.0,147.0,31.1111,32,57.7,0,67.6,69.9,66.9
20160313073000,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313074500,147.0,153.3,32.4444,32,57.7,0,67.6,69.9,66.9
20160313080000,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313081500,147.0,150.15,31.7778,32,57.7,0,67.6,69.9,66.9
20160313083000,147.0,147.0,31.1111,32,57.7,0,67.5,69.9,66.9
20160313084500,147.0,150.15,31.7778,32,56.7,0,67.5,69.9,66.9
20160313090000,147.0,150.15,31.7778,32,56.7,0,67.5,69.9,66.9
20160313091500,147.0,153.3,32.4444,32,56.7,0,67.5,69.9,66.9
20160313093000,147.0,153.3,32.4444,32,56.0,0,67.4,69.9,66.9
20160313094500,147.0,153.3,32.4444,32,56.0,0,67.4,69.9,66.9
20160313100000,147.0,161.7,34.2222,32,56.0,0,67.4,69.9,66.9
20160313101500,147.0,150.15,31.7778,32,56.7,0,67.4,69.9,66.9
20160313103000,147.0,147.0,31.1111,32,55.9,0,67.4,69.9,66.9
20160313104500,147.0,143.85,30.4444,32,55.9,0,67.4,69.9,66.9
20160313110000,147.0,143.85,30.4444,32,55.9,0,67.4,69.9,66.9
20160313111500,147.0,143.85,30.4444,32,55.9,0,67.4,69.9,66.9
20160313113000,147.0,143.85,30.4444,32,55.9,0,67.4,69.9,66.9
20160313114500,147.0,140.7,29.7778,32,56.7,0,67.4,69.9,66.9
20160313120000,147.0,140.7,29.7778,32,56.7,0,67.4,69.9,66.9
20160313121500,147.0,136.5,28.8889,32,56.7,0,67.4,69.9,66.9
20160313123000,147.0,143.85,30.4444,32,55.6,0,67.4,69.9,66.9
20160313124500,147.0,134.4,28.4444,32,55.6,0,67.3,69.9,66.9
20160313130000,147.0,136.5,28.8889,32,55.6,0,67.3,69.9,66.9
20160313131500,147.0,140.7,29.7778,32,56.3,0,67.3,69.9,66.9
20160313133000,147.0,136.5,28.8889,32,56.3,0,67.4,69.9,66.9
20160313134500,147.0,140.7,29.7778,32,56.3,0,67.4,69.9,66.9
20160313140000,147.0,136.5,28.8889,32,56.3,0,67.4,69.9,66.9
20160313141500,147.0,134.4,28.4444,32,56.3,0,67.4,69.9,66.9
20160313143000,147.0,136.5,28.8889,32,56.3,0,67.4,69.9,66.9
20160313144500,147.0,140.7,29.7778,32,56.3,0,67.4,69.9,66.9
20160313150000,147.0,134.4,28.4444,32,56.3,0,67.4,69.9,66.9
20160313151500,147.0,140.7,29.7778,33,56.3,0,67.5,69.9,66.9
20160313153000,147.0,136.5,28.8889,33,56.3,0,67.5,69.9,66.9
20160313154500,147.0,140.7,29.7778,33,56.3,0,67.5,69.9,66.9
20160313160000,147.0,143.85,30.4444,33,56.3,0,67.5,69.9,66.9
20160313161500,147.0,147.0,31.1111,33,56.3,0,67.5,69.9,66.9
20160313163000,147.0,143.85,30.4444,33,56.3,0,67.6,69.9,66.9
20160313164500,147.0,150.15,31.7778,33,57.2,0,67.6,69.9,66.9
20160313170000,147.0,147.0,31.1111,33,57.2,0,67.6,69.9,66.9
20160313171500,147.0,150.15,31.7778,33,57.2,0,67.7,69.9,66.9
20160313173000,147.0,150.15,31.7778,33,57.2,0,67.7,69.9,66.9
20160313174500,147.0,143.85,30.4444,33,57.2,0,67.7,69.9,66.9
20160313180000,147.0,143.85,30.4444,33,57.2,0,67.7,69.9,66.9
20160313181500,147.0,150.15,31.7778,33,57.2,0,67.7,69.9,66.9
20160313183000,147.0,150.15,31.7778,33,57.2,0,67.8,69.9,66.9
20160313184500,147.0,143.85,30.4444,33,57.2,0,67.8,69.9,66.9
20160313190000,147.0,150.15,31.7778,33,57.2,0,67.8,69.9,66.9
20160313191500,147.0,150.15,31.7778,33,57.2,0,67.8,69.9,66.9
20160313193000,147.0,150.15,31.7778,33,57.2,0,67.8,69.9,66.9
20160313194500,147.0,147.0,31.1111,33,57.2,0,67.8,69.9,66.9
20160313200000,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160313201500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160313203000,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160313204500,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160313210000,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160313211500,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160313213000,147.0,147.0,31.1111,33,57.2,0,67.9,69.9,66.9
20160313214500,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160313220000,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160313221500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160313223000,147.0,147.0,31.1111,33,57.2,0,67.9,69.9,66.9
20160313224500,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160313230000,147.0,147.0,31.1111,33,57.2,0,67.9,69.9,66.9
20160313231500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160313233000,147.0,136.5,28.8889,33,57.2,0,67.9,69.9,66.9
20160313234500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160314000000,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160314001500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160314003000,147.0,143.85,30.4444,33,57.2,0,67.9,69.9,66.9
20160314004500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160314010000,147.0,136.5,28.8889,33,57.2,0,67.9,69.9,66.9
20160314011500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160314013000,147.0,136.5,28.8889,33,57.2,0,67.9,69.9,66.9
20160314014500,147.0,140.7,29.7778,33,57.2,0,67.9,69.9,66.9
20160314020000,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314021500,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314023000,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314024500,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314030000,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314031500,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314033000,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314034500,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314040000,147.0,136.5,28.8889,33,57.2,0,67.8,69.9,66.9
20160314041500,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314043000,147.0,140.7,29.7778,33,57.2,0,67.8,69.9,66.9
20160314044500,147.0,143.85,30.4444,33,57.2,0,67.7,69.9,66.9
20160314050000,147.0,136.5,28.8889,33,57.2,0,67.7,69.9,66.9
20160314051500,147.0,140.7,29.7778,33,57.2,0,67.7,69.9,66.9
20160314053000,147.0,134.4,28.4444,33,57.2,0,67.7,69.9,66.9
20160314054500,147.0,143.85,30.4444,33,57.2,0,67.7,69.9,66.9
20160314060000,147.0,143.85,30.4444,33,57.2,0,67.7,69.9,66.9
20160314061500,147.0,140.7,29.7778,33,57.2,0,67.7,69.9,66.9
20160314063000,147.0,143.85,30.4444,33,57.2,0,67.7,69.9,66.9
20160314064500,147.0,147.0,31.1111,33,57.2,0,67.8,69.9,66.9
20160314070000,147.0,147.0,31.1111,33,57.9,0,67.8,69.9,66.9
20160314071500,147.0,143.85,30.4444,33,57.9,0,67.8,69.9,66.9
20160314073000,147.0,147.0,31.1111,33,57.9,0,68.2,69.9,66.9
20160314074500,147.0,155.4,32.8889,33,57.1,0,68.4,69.9,66.9
20160314080000,147.0,153.3,32.4444,33,57.1,0,68.6,69.9,66.9
20160314081500,147.0,155.4,32.8889,33,57.1,0,68.8,69.9,66.9
20160314083000,147.0,155.4,32.8889,33,57.1,0,69.3,69.9,66.9
20160314084500,147.0,153.3,32.4444,33,57.1,0,69.2,69.9,66.9
20160314090000,147.0,153.3,32.4444,33,56.4,0,69.2,69.9,66.9
20160314091500,147.0,155.4,32.8889,33,56.4,0,69.2,69.9,66.9
20160314093000,147.0,155.4,32.8889,33,57.1,0,69.4,69.9,66.9
20160314094500,147.0,155.4,32.8889,33,56.4,0,69.6,69.9,66.9
20160314100000,147.0,150.15,31.7778,33,56.4,0,69.5,69.9,66.9
20160314101500,147.0,153.3,32.4444,33,57.6,0,69.2,69.9,66.9
20160314103000,147.0,147.0,31.1111,33,56.7,0,68.9,69.9,66.9
20160314104500,147.0,147.0,31.1111,33,56.7,0,69.1,69.9,66.9
20160314110000,147.0,153.3,32.4444,34,56.7,0,69.0,69.9,66.9
20160314111500,147.0,155.4,32.8889,34,56.7,0,69.2,69.9,66.9
20160314113000,147.0,155.4,32.8889,34,56.7,0,69.1,69.9,66.9
20160314114500,147.0,157.5,33.3333,34,56.7,0,69.1,69.9,66.9
20160314120000,147.0,161.7,34.2222,33,56.7,0,69.0,69.9,66.9
20160314121500,147.0,157.5,33.3333,33,56.0,0,69.1,69.9,66.9
20160314123000,147.0,153.3,32.4444,33,56.0,0,69.3,69.9,66.9
20160314124500,147.0,194.25,41.1111,36,56.0,0,69.6,69.9,66.9
20160314130000,147.0,189.0,40.0,36,56.0,0,69.8,69.9,66.9
20160314131500,147.0,191.1,40.4444,36,56.0,0,69.9,69.9,66.9
20160314133000,147.0,186.9,39.5556,36,56.0,0,70.0,69.8,66.8
20160314134500,147.0,211.05,44.6667,37,56.7,0,70.3,69.9,66.9
20160314140000,147.0,261.45,55.3333,41,56.7,0,70.4,69.8,66.8
20160314141500,147.0,317.1,67.1111,44,56.7,0,70.4,69.9,66.9
20160314143000,147.0,317.1,67.1111,44,56.7,0,70.1,69.9,66.9
20160314144500,147.0,312.9,66.2222,44,56.7,0,70.2,69.9,66.9
20160314150000,147.0,341.25,72.2222,45,56.7,0,70.3,69.9,66.9
20160314151500,147.0,354.9,75.1111,47,56.7,0,69.9,69.9,66.9
20160314153000,147.0,316.05,66.8889,43,56.7,0,69.3,69.9,66.9
20160314154500,147.0,221.55,46.8889,37,56.7,0,69.1,69.9,66.9
20160314160000,147.0,155.4,32.8889,32,56.7,0,69.1,69.9,66.9
20160314161500,147.0,155.4,32.8889,32,56.7,0,69.0,69.9,66.9
20160314163000,147.0,161.7,34.2222,32,56.7,0,69.2,69.9,66.9
20160314164500,147.0,157.5,33.3333,32,56.7,0,69.2,69.9,66.9
20160314170000,147.0,157.5,33.3333,32,56.7,0,69.2,69.9,66.9
20160314171500,147.0,155.4,32.8889,32,57.5,0,69.1,69.9,66.9
20160314173000,147.0,157.5,33.3333,32,57.5,0,69.2,69.9,66.9
20160314174500,147.0,155.4,32.8889,32,57.5,0,69.1,69.9,66.9
20160314180000,147.0,155.4,32.8889,32,57.5,0,69.1,69.9,66.9
20160314181500,147.0,157.5,33.3333,32,57.5,0,69.0,69.9,66.9
20160314183000,147.0,155.4,32.8889,32,57.5,0,69.1,69.9,66.9
20160314184500,147.0,155.4,32.8889,32,57.5,0,69.1,69.9,66.9
20160314190000,147.0,157.5,33.3333,32,57.5,0,69.2,69.9,66.9
20160314191500,147.0,161.7,34.2222,32,57.5,0,69.2,69.9,66.9
20160314193000,147.0,150.15,31.7778,32,57.5,0,69.2,69.9,66.9
20160314194500,147.0,150.15,31.7778,32,57.5,0,69.1,69.9,66.9
20160314200000,147.0,147.0,31.1111,32,57.5,0,69.1,69.9,66.9
20160314201500,147.0,150.15,31.7778,32,57.5,0,69.1,69.9,66.9
20160314203000,147.0,147.0,31.1111,32,57.5,0,69.1,69.9,66.9
20160314204500,147.0,150.15,31.7778,32,57.5,0,69.0,69.9,66.9
20160314210000,147.0,147.0,31.1111,32,57.5,0,68.9,69.9,66.9
20160314211500,147.0,147.0,31.1111,32,57.5,0,68.9,69.9,66.9
20160314213000,147.0,147.0,31.1111,32,57.5,0,68.9,69.9,66.9
20160314214500,147.0,143.85,30.4444,32,57.5,0,68.8,69.9,66.9
20160314220000,147.0,147.0,31.1111,32,57.5,0,68.8,69.9,66.9
20160314221500,147.0,143.85,30.4444,32,57.5,0,68.8,69.9,66.9
20160314223000,147.0,150.15,31.7778,32,57.5,0,68.8,69.9,66.9
20160314224500,147.0,147.0,31.1111,32,57.5,0,68.7,69.9,66.9
20160314230000,147.0,143.85,30.4444,32,57.5,0,68.7,69.9,66.9
20160314231500,147.0,147.0,31.1111,32,57.5,0,68.7,69.9,66.9
20160314233000,147.0,143.85,30.4444,32,57.5,0,68.7,69.9,66.9
20160314234500,147.0,147.0,31.1111,32,57.5,0,68.7,69.9,66.9
20160315000000,147.0,147.0,31.1111,32,57.5,0,68.6,69.8,66.8
20160315001500,147.0,140.7,29.7778,32,57.5,0,68.6,69.8,66.8
20160315003000,147.0,147.0,31.1111,33,57.5,0,68.6,69.9,66.9
20160315004500,147.0,150.15,31.7778,33,57.5,0,68.6,69.8,66.8
20160315010000,147.0,155.4,32.8889,33,57.5,0,68.5,69.9,66.9
20160315011500,147.0,155.4,32.8889,33,57.5,0,68.5,69.8,66.8
20160315013000,147.0,155.4,32.8889,33,57.5,0,68.5,69.7,66.7
20160315014500,147.0,153.3,32.4444,33,57.5,0,68.4,69.7,66.7
20160315020000,147.0,150.15,31.7778,33,57.5,0,68.4,69.7,66.7
20160315021500,147.0,155.4,32.8889,33,57.5,0,68.4,69.7,66.7
20160315023000,147.0,153.3,32.4444,33,57.5,0,68.4,69.7,66.7
20160315024500,147.0,153.3,32.4444,33,57.5,0,68.4,69.6,66.6
20160315030000,147.0,155.4,32.8889,33,57.5,0,68.4,69.7,66.7
20160315031500,147.0,155.4,32.8889,33,57.5,0,68.4,69.7,66.7
20160315033000,147.0,157.5,33.3333,33,57.5,0,68.3,69.6,66.6
20160315034500,147.0,161.7,34.2222,33,57.5,0,68.3,69.5,66.5
20160315040000,147.0,153.3,32.4444,33,57.5,0,68.3,69.6,66.6
20160315041500,147.0,155.4,32.8889,33,57.5,0,68.2,69.5,66.5
20160315043000,147.0,157.5,33.3333,33,57.5,0,68.2,69.5,66.5
20160315044500,147.0,150.15,31.7778,33,57.5,0,68.2,69.5,66.5
20160315050000,147.0,150.15,31.7778,33,57.5,0,68.2,69.6,66.6
20160315051500,147.0,153.3,32.4444,33,57.5,0,68.2,69.5,66.5
20160315053000,147.0,155.4,32.8889,33,57.5,0,68.2,69.5,66.5
20160315054500,147.0,153.3,32.4444,33,57.5,0,68.2,69.5,66.5
