PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160315060000,147.0,150.15,31.7778,33,57.5,0,68.2,69.5,66.5
20160315061500,147.0,155.4,32.8889,33,57.5,0,68.2,69.5,66.5
20160315063000,147.0,155.4,32.8889,33,57.5,0,68.2,69.6,66.6
20160315064500,147.0,155.4,32.8889,33,57.5,0,68.2,69.5,66.5
20160315070000,147.0,155.4,32.8889,33,57.5,0,68.1,69.5,66.5
20160315071500,147.0,157.5,33.3333,33,57.5,0,68.2,69.5,66.5
20160315073000,147.0,155.4,32.8889,33,57.5,0,68.2,69.6,66.6
20160315074500,147.0,155.4,32.8889,33,57.5,0,68.3,69.5,66.5
20160315080000,147.0,161.7,34.2222,33,57.5,0,68.4,69.5,66.5
20160315081500,147.0,161.7,34.2222,34,57.5,0,68.8,69.5,66.5
20160315083000,147.0,194.25,41.1111,36,56.8,0,69.3,69.5,66.5
20160315084500,147.0,181.65,38.4444,35,56.8,0,69.1,69.5,66.5
20160315090000,147.0,186.9,39.5556,35,56.8,0,69.8,69.5,66.5
20160315091500,147.0,231.0,48.8889,38,56.8,0,69.8,69.5,66.5
20160315093000,147.0,231.0,48.8889,38,56.8,0,69.6,69.6,66.6
20160315094500,147.0,260.4,55.1111,41,56.8,0,70.0,69.5,66.5
20160315100000,147.0,376.95,79.7778,50,56.8,0,70.4,69.5,66.5
20160315101500,147.0,456.75,96.6667,56,56.8,0,70.3,69.5,66.5
20160315103000,147.0,456.75,96.6667,57,56.8,0,70.1,69.5,66.5
20160315104500,147.0,395.85,83.7778,52,56.8,0,69.3,69.5,66.5
20160315110000,147.0,361.2,76.4444,48,56.8,0,69.0,69.5,66.5
20160315111500,147.0,310.8,65.7778,44,56.8,0,68.9,69.5,66.5
20160315113000,147.0,250.95,53.1111,40,56.8,0,68.9,69.5,66.5
20160315114500,147.0,240.45,50.8889,39,56.8,0,69.2,69.5,66.5
20160315120000,147.0,240.45,50.8889,39,56.0,0,69.1,69.5,66.5
20160315121500,147.0,219.45,46.4444,38,56.0,0,69.4,69.5,66.5
20160315123000,147.0,219.45,46.4444,38,56.0,0,69.7,69.5,66.5
20160315124500,147.0,219.45,46.4444,38,56.0,0,69.4,69.5,66.5
20160315130000,147.0,219.45,46.4444,38,56.0,0,69.7,69.5,66.5
20160315131500,147.0,219.45,46.4444,38,56.0,0,69.8,69.5,66.5
20160315133000,147.0,227.85,48.2222,39,56.7,0,69.8,69.5,66.5
20160315134500,147.0,256.2,54.2222,40,56.7,0,69.9,69.5,66.5
20160315140000,147.0,280.35,59.3333,42,56.0,0,69.8,69.5,66.5
20160315141500,147.0,316.05,66.8889,44,56.0,0,69.9,69.5,66.5
20160315143000,147.0,331.8,70.2222,46,56.0,0,69.8,69.5,66.5
20160315144500,147.0,395.85,83.7778,51,56.8,0,70.1,69.5,66.5
20160315150000,147.0,430.5,91.1111,53,56.8,0,70.0,69.5,66.5
20160315151500,147.0,407.4,86.2222,51,56.8,0,69.5,69.5,66.5
20160315153000,147.0,413.7,87.5556,51,56.8,0,69.2,69.5,66.5
20160315154500,147.0,365.4,77.3333,47,56.8,0,69.0,69.5,66.5
20160315160000,147.0,300.3,63.5556,42,56.8,0,68.9,69.5,66.5
20160315161500,147.0,233.1,49.3333,38,56.8,0,68.8,69.5,66.5
20160315163000,147.0,179.55,38.0,34,56.8,0,68.8,69.5,66.5
20160315164500,147.0,153.3,32.4444,32,56.8,0,68.8,69.5,66.5
20160315170000,147.0,157.5,33.3333,32,56.8,0,68.8,69.5,66.5
20160315171500,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160315173000,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160315174500,147.0,163.8,34.6667,32,56.8,0,68.7,69.5,66.5
20160315180000,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160315181500,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160315183000,147.0,155.4,32.8889,32,56.8,0,68.6,69.5,66.5
20160315184500,147.0,157.5,33.3333,32,56.8,0,68.6,69.5,66.5
20160315190000,147.0,157.5,33.3333,32,56.8,0,68.6,69.5,66.5
20160315191500,147.0,153.3,32.4444,32,56.8,0,68.6,69.5,66.5
20160315193000,147.0,153.3,32.4444,32,56.8,0,68.6,69.5,66.5
20160315194500,147.0,153.3,32.4444,32,56.8,0,68.6,69.5,66.5
20160315200000,147.0,155.4,32.8889,32,56.8,0,68.5,69.5,66.5
20160315201500,147.0,157.5,33.3333,32,56.8,0,68.5,69.5,66.5
20160315203000,147.0,155.4,32.8889,32,56.8,0,68.4,69.5,66.5
20160315204500,147.0,153.3,32.4444,32,57.5,0,68.5,69.5,66.5
20160315210000,147.0,155.4,32.8889,32,57.5,0,68.4,69.5,66.5
20160315211500,147.0,161.7,34.2222,32,57.5,0,68.4,69.5,66.5
20160315213000,147.0,157.5,33.3333,32,57.5,0,68.4,69.5,66.5
20160315214500,147.0,155.4,32.8889,32,57.5,0,68.4,69.5,66.5
20160315220000,147.0,155.4,32.8889,32,57.5,0,68.4,69.5,66.5
20160315221500,147.0,153.3,32.4444,32,57.5,0,68.4,69.5,66.5
20160315223000,147.0,157.5,33.3333,32,57.5,0,68.3,69.5,66.5
20160315224500,147.0,157.5,33.3333,32,57.5,0,68.3,69.5,66.5
20160315230000,147.0,155.4,32.8889,32,57.5,0,68.3,69.5,66.5
20160315231500,147.0,155.4,32.8889,32,57.5,0,68.3,69.5,66.5
20160315233000,147.0,155.4,32.8889,32,57.5,0,68.3,69.5,66.5
20160315234500,147.0,157.5,33.3333,32,57.5,0,68.3,69.5,66.5
20160316000000,147.0,163.8,34.6667,32,57.5,0,68.3,69.5,66.5
20160316001500,147.0,368.55,78.0,48,57.5,0,67.9,69.5,66.5
20160316003000,147.0,201.6,42.6667,36,57.5,0,68.0,69.5,66.5
20160316004500,147.0,157.5,33.3333,32,57.5,0,68.1,69.5,66.5
20160316010000,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316011500,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316013000,147.0,157.5,33.3333,32,57.5,0,68.1,69.5,66.5
20160316014500,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316020000,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316021500,147.0,153.3,32.4444,32,57.5,0,68.1,69.5,66.5
20160316023000,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316024500,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316030000,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316031500,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316033000,147.0,155.4,32.8889,32,57.5,0,68.1,69.5,66.5
20160316034500,147.0,155.4,32.8889,32,57.5,0,68.0,69.5,66.5
20160316040000,147.0,155.4,32.8889,32,57.5,0,68.0,69.5,66.5
20160316041500,147.0,157.5,33.3333,32,57.5,0,68.0,69.5,66.5
20160316043000,147.0,157.5,33.3333,32,57.5,0,68.0,69.5,66.5
20160316044500,147.0,150.15,31.7778,32,57.5,0,68.0,69.5,66.5
20160316050000,147.0,150.15,31.7778,32,57.5,0,68.0,69.5,66.5
20160316051500,147.0,147.0,31.1111,32,57.5,0,68.0,69.5,66.5
20160316053000,147.0,147.0,31.1111,32,57.5,0,68.0,69.5,66.5
20160316054500,147.0,147.0,31.1111,32,57.5,0,68.0,69.5,66.5
20160316060000,147.0,150.15,31.7778,32,57.5,0,67.9,69.5,66.5
20160316061500,147.0,147.0,31.1111,32,57.5,0,67.9,69.5,66.5
20160316063000,147.0,147.0,31.1111,32,57.5,0,68.0,69.5,66.5
20160316064500,147.0,150.15,31.7778,32,57.5,0,67.9,69.5,66.5
20160316070000,147.0,153.3,32.4444,32,57.5,0,68.0,69.5,66.5
20160316071500,147.0,143.85,30.4444,32,57.5,0,68.1,69.5,66.5
20160316073000,147.0,140.7,29.7778,32,57.5,0,68.1,69.5,66.5
20160316074500,147.0,143.85,30.4444,32,57.5,0,68.1,69.5,66.5
20160316080000,147.0,155.4,32.8889,33,57.5,0,68.5,69.5,66.5
20160316081500,147.0,153.3,32.4444,33,56.9,0,68.5,69.5,66.5
20160316083000,147.0,150.15,31.7778,33,56.9,0,68.5,69.5,66.5
20160316084500,147.0,155.4,32.8889,33,56.9,0,68.5,69.5,66.5
20160316090000,147.0,153.3,32.4444,33,56.9,0,68.6,69.5,66.5
20160316091500,147.0,153.3,32.4444,33,56.9,0,68.8,69.5,66.5
20160316093000,147.0,189.0,40.0,35,56.9,0,69.5,69.5,66.5
20160316094500,147.0,181.65,38.4444,35,56.9,0,69.3,69.5,66.5
20160316100000,147.0,189.0,40.0,35,56.3,0,69.5,69.5,66.5
20160316101500,147.0,186.9,39.5556,35,56.3,0,69.4,69.5,66.5
20160316103000,147.0,186.9,39.5556,35,56.3,0,69.4,69.5,66.5
20160316104500,147.0,179.55,38.0,35,56.3,0,69.3,69.5,66.5
20160316110000,147.0,176.4,37.3333,35,56.3,0,69.5,69.5,66.5
20160316111500,147.0,179.55,38.0,35,56.3,0,69.6,69.5,66.5
20160316113000,147.0,186.9,39.5556,35,56.3,0,69.5,69.5,66.5
20160316114500,147.0,186.9,39.5556,35,56.3,0,69.4,69.5,66.5
20160316120000,147.0,184.8,39.1111,35,56.3,0,69.2,69.5,66.5
20160316121500,147.0,181.65,38.4444,35,56.3,0,69.2,69.5,66.5
20160316123000,147.0,184.8,39.1111,35,56.3,0,69.3,69.5,66.5
20160316124500,147.0,184.8,39.1111,35,56.3,0,69.7,69.5,66.5
20160316130000,147.0,206.85,43.7778,37,56.3,0,69.9,69.5,66.5
20160316131500,147.0,249.9,52.8889,40,56.3,0,70.0,69.5,66.5
20160316133000,147.0,332.85,70.4444,46,56.3,0,70.1,69.5,66.5
20160316134500,147.0,367.5,77.7778,49,56.3,0,69.9,69.5,66.5
20160316140000,147.0,380.1,80.4444,50,56.3,0,69.9,69.5,66.5
20160316141500,147.0,411.6,87.1111,53,57.1,0,69.8,69.5,66.5
20160316143000,147.0,404.25,85.5556,52,57.1,0,69.6,69.5,66.5
20160316144500,147.0,393.75,83.3333,51,57.1,0,69.5,69.5,66.5
20160316150000,147.0,400.05,84.6667,51,57.1,0,69.2,69.5,66.5
20160316151500,147.0,391.65,82.8889,49,57.1,0,69.2,69.5,66.5
20160316153000,147.0,348.6,73.7778,46,57.1,0,69.1,69.5,66.5
20160316154500,147.0,316.05,66.8889,43,57.1,0,68.9,69.5,66.5
20160316160000,147.0,239.4,50.6667,39,57.1,0,68.8,69.5,66.5
20160316161500,147.0,181.65,38.4444,34,57.1,0,68.8,69.5,66.5
20160316163000,147.0,157.5,33.3333,33,56.4,0,68.8,69.5,66.5
20160316164500,147.0,155.4,32.8889,33,56.4,0,68.8,69.5,66.5
20160316170000,147.0,161.7,34.2222,33,56.4,0,68.7,69.5,66.5
20160316171500,147.0,157.5,33.3333,33,56.4,0,68.7,69.5,66.5
20160316173000,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160316174500,147.0,161.7,34.2222,33,57.1,0,68.6,69.5,66.5
20160316180000,147.0,161.7,34.2222,33,57.1,0,68.6,69.5,66.5
20160316181500,147.0,161.7,34.2222,33,57.1,0,68.7,69.5,66.5
20160316183000,147.0,157.5,33.3333,33,57.1,0,68.6,69.5,66.5
20160316184500,147.0,161.7,34.2222,33,57.1,0,68.6,69.5,66.5
20160316190000,147.0,157.5,33.3333,33,57.1,0,68.6,69.5,66.5
20160316191500,147.0,155.4,32.8889,33,57.1,0,68.6,69.5,66.5
20160316193000,147.0,153.3,32.4444,33,57.1,0,68.6,69.5,66.5
20160316194500,147.0,157.5,33.3333,33,57.1,0,68.5,69.5,66.5
20160316200000,147.0,150.15,31.7778,33,57.1,0,68.5,69.5,66.5
20160316201500,147.0,157.5,33.3333,33,57.1,0,68.5,69.5,66.5
20160316203000,147.0,161.7,34.2222,33,57.9,0,68.4,69.5,66.5
20160316204500,147.0,161.7,34.2222,33,57.9,0,68.5,69.5,66.5
20160316210000,147.0,157.5,33.3333,33,57.9,0,68.4,69.5,66.5
20160316211500,147.0,155.4,32.8889,33,57.9,0,68.4,69.5,66.5
20160316213000,147.0,157.5,33.3333,33,57.2,0,68.4,69.5,66.5
20160316214500,147.0,155.4,32.8889,33,57.2,0,68.4,69.5,66.5
20160316220000,147.0,163.8,34.6667,33,57.2,0,68.4,69.5,66.5
20160316221500,147.0,155.4,32.8889,33,57.2,0,68.3,69.5,66.5
20160316223000,147.0,161.7,34.2222,33,57.2,0,68.3,69.5,66.5
20160316224500,147.0,155.4,32.8889,33,57.9,0,68.3,69.5,66.5
20160316230000,147.0,153.3,32.4444,33,57.9,0,68.3,69.5,66.5
20160316231500,147.0,150.15,31.7778,33,57.9,0,68.3,69.5,66.5
20160316233000,147.0,155.4,32.8889,33,57.2,0,68.3,69.5,66.5
20160316234500,147.0,157.5,33.3333,33,57.2,0,68.2,69.5,66.5
20160317000000,147.0,157.5,33.3333,33,57.2,0,68.2,69.5,66.5
20160317001500,147.0,153.3,32.4444,33,57.2,0,68.2,69.5,66.5
20160317003000,147.0,161.7,34.2222,33,57.2,0,68.2,69.5,66.5
20160317004500,147.0,157.5,33.3333,33,57.2,0,68.2,69.5,66.5
20160317010000,147.0,155.4,32.8889,33,57.2,0,68.1,69.5,66.5
20160317011500,147.0,161.7,34.2222,33,57.2,0,68.1,69.5,66.5
20160317013000,147.0,153.3,32.4444,33,57.2,0,68.1,69.5,66.5
20160317014500,147.0,163.8,34.6667,33,57.2,0,68.1,69.5,66.5
20160317020000,147.0,155.4,32.8889,33,57.2,0,68.1,69.5,66.5
20160317021500,147.0,155.4,32.8889,33,57.2,0,68.0,69.5,66.5
20160317023000,147.0,155.4,32.8889,33,57.2,0,68.0,69.5,66.5
20160317024500,147.0,155.4,32.8889,33,57.2,0,68.0,69.5,66.5
20160317030000,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317031500,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317033000,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317034500,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317040000,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317041500,147.0,155.4,32.8889,33,57.2,0,67.9,69.5,66.5
20160317043000,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317044500,147.0,155.4,32.8889,33,57.2,0,67.9,69.5,66.5
20160317050000,147.0,153.3,32.4444,33,57.2,0,67.8,69.5,66.5
20160317051500,147.0,157.5,33.3333,33,57.2,0,67.8,69.5,66.5
20160317053000,147.0,161.7,34.2222,33,57.2,0,67.8,69.5,66.5
20160317054500,147.0,157.5,33.3333,33,57.2,0,67.8,69.5,66.5
20160317060000,147.0,155.4,32.8889,33,57.2,0,67.8,69.5,66.5
20160317061500,147.0,153.3,32.4444,33,57.2,0,67.8,69.5,66.5
20160317063000,147.0,157.5,33.3333,33,57.2,0,67.8,69.5,66.5
20160317064500,147.0,161.7,34.2222,33,57.2,0,67.8,69.5,66.5
20160317070000,147.0,163.8,34.6667,33,57.2,0,67.9,69.5,66.5
20160317071500,147.0,157.5,33.3333,33,57.2,0,67.9,69.5,66.5
20160317073000,147.0,157.5,33.3333,33,57.2,0,68.2,69.5,66.5
20160317074500,147.0,150.15,31.7778,33,57.2,0,68.5,69.5,66.5
20160317080000,147.0,153.3,32.4444,33,57.2,0,68.8,69.5,66.5
20160317081500,147.0,155.4,32.8889,33,57.2,0,68.9,69.5,66.5
20160317083000,147.0,150.15,31.7778,33,57.2,0,69.2,69.5,66.5
20160317084500,147.0,157.5,33.3333,34,57.2,0,69.3,69.5,66.5
20160317090000,147.0,157.5,33.3333,34,57.2,0,69.4,69.5,66.5
20160317091500,147.0,166.95,35.3333,34,57.2,0,69.3,69.5,66.5
20160317093000,147.0,157.5,33.3333,34,57.2,0,69.2,69.5,66.5
20160317094500,147.0,153.3,32.4444,34,57.2,0,68.9,69.5,66.5
20160317100000,147.0,150.15,31.7778,34,57.2,0,68.9,69.5,66.5
20160317101500,147.0,163.8,34.6667,35,57.2,0,69.0,69.5,66.5
20160317103000,147.0,157.5,33.3333,34,57.2,0,69.1,69.5,66.5
20160317104500,147.0,161.7,34.2222,34,56.4,0,68.8,69.5,66.5
20160317110000,147.0,163.8,34.6667,34,56.4,0,68.9,69.5,66.5
20160317111500,147.0,163.8,34.6667,34,56.4,0,68.8,69.5,66.5
20160317113000,147.0,155.4,32.8889,34,56.4,0,68.9,69.5,66.5
20160317114500,147.0,153.3,32.4444,34,56.4,0,68.8,69.5,66.5
20160317120000,147.0,153.3,32.4444,34,56.4,0,68.8,69.5,66.5
20160317121500,147.0,161.7,34.2222,34,56.4,0,68.7,69.5,66.5
20160317123000,147.0,157.5,33.3333,34,56.4,0,68.3,69.5,66.5
20160317124500,147.0,157.5,33.3333,34,56.4,0,68.2,69.5,66.5
20160317130000,147.0,153.3,32.4444,34,56.4,0,68.2,69.5,66.5
20160317131500,147.0,150.15,31.7778,34,56.4,0,68.1,69.5,66.5
20160317133000,147.0,153.3,32.4444,34,56.4,0,68.0,69.5,66.5
20160317134500,147.0,150.15,31.7778,34,56.4,0,68.0,69.5,66.5
20160317140000,147.0,150.15,31.7778,34,56.4,0,67.9,69.5,66.5
20160317141500,147.0,155.4,32.8889,34,56.4,0,68.2,69.5,66.5
20160317143000,147.0,155.4,32.8889,34,56.4,0,68.3,69.5,66.5
20160317144500,147.0,157.5,33.3333,34,56.4,0,68.1,69.5,66.5
20160317150000,147.0,155.4,32.8889,33,56.4,0,68.1,69.5,66.5
20160317151500,147.0,155.4,32.8889,33,56.4,0,68.2,69.5,66.5
20160317153000,147.0,155.4,32.8889,33,56.4,0,68.1,69.5,66.5
20160317154500,147.0,166.95,35.3333,33,56.4,0,68.1,69.5,66.5
20160317160000,147.0,157.5,33.3333,32,56.4,0,68.4,69.5,66.5
20160317161500,147.0,147.0,31.1111,32,56.4,0,68.4,69.5,66.5
20160317163000,147.0,153.3,32.4444,32,56.4,0,68.4,69.5,66.5
20160317164500,147.0,153.3,32.4444,32,56.4,0,68.4,69.5,66.5
20160317170000,147.0,153.3,32.4444,32,56.4,0,68.5,69.5,66.5
20160317171500,147.0,153.3,32.4444,32,57.1,0,68.4,69.5,66.5
20160317173000,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160317174500,147.0,153.3,32.4444,32,57.1,0,68.5,69.5,66.5
20160317180000,147.0,153.3,32.4444,32,57.1,0,68.5,69.5,66.5
20160317181500,147.0,153.3,32.4444,32,57.1,0,68.5,69.5,66.5
20160317183000,147.0,153.3,32.4444,32,57.1,0,68.5,69.5,66.5
20160317184500,147.0,161.7,34.2222,32,57.1,0,68.4,69.5,66.5
20160317190000,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160317191500,147.0,147.0,31.1111,32,57.1,0,68.4,69.5,66.5
20160317193000,147.0,153.3,32.4444,32,57.1,0,68.4,69.5,66.5
20160317194500,147.0,143.85,30.4444,32,57.1,0,68.4,69.5,66.5
20160317200000,147.0,153.3,32.4444,32,57.1,0,68.4,69.5,66.5
20160317201500,147.0,147.0,31.1111,32,57.1,0,68.4,69.5,66.5
20160317203000,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160317204500,147.0,147.0,31.1111,32,57.1,0,68.4,69.5,66.5
20160317210000,147.0,147.0,31.1111,32,57.1,0,68.3,69.5,66.5
20160317211500,147.0,166.95,35.3333,34,57.1,0,68.3,69.0,66.0
20160317213000,147.0,157.5,33.3333,34,57.1,0,68.3,69.0,66.0
20160317214500,147.0,163.8,34.6667,34,57.1,0,68.2,69.0,66.0
20160317220000,147.0,157.5,33.3333,34,57.1,0,68.2,69.0,66.0
20160317221500,147.0,161.7,34.2222,34,57.1,0,68.2,69.0,66.0
20160317223000,147.0,161.7,34.2222,34,57.1,0,68.2,69.0,66.0
20160317224500,147.0,157.5,33.3333,34,57.1,0,68.2,69.0,66.0
20160317230000,147.0,161.7,34.2222,34,57.1,0,68.1,69.0,66.0
20160317231500,147.0,157.5,33.3333,34,57.1,0,68.2,69.0,66.0
20160317233000,147.0,157.5,33.3333,34,57.1,0,68.1,69.0,66.0
20160317234500,147.0,157.5,33.3333,34,57.1,0,68.1,69.0,66.0
20160318000000,147.0,161.7,34.2222,34,57.1,0,68.1,69.0,66.0
20160318001500,147.0,163.8,34.6667,34,57.1,0,68.1,69.0,66.0
20160318003000,147.0,157.5,33.3333,34,57.1,0,68.1,69.0,66.0
20160318004500,147.0,157.5,33.3333,34,57.1,0,68.0,69.0,66.0
20160318010000,147.0,161.7,34.2222,34,57.1,0,68.0,69.0,66.0
20160318011500,147.0,163.8,34.6667,34,57.1,0,68.0,69.0,66.0
20160318013000,147.0,163.8,34.6667,34,57.1,0,68.0,69.0,66.0
20160318014500,147.0,161.7,34.2222,34,57.1,0,67.9,69.0,66.0
20160318020000,147.0,153.3,32.4444,33,57.1,0,67.9,69.0,66.0
20160318021500,147.0,155.4,32.8889,33,57.1,0,67.9,69.0,66.0
20160318023000,147.0,153.3,32.4444,33,57.1,0,67.9,69.0,66.0
20160318024500,147.0,157.5,33.3333,33,57.1,0,67.9,69.0,66.0
20160318030000,147.0,153.3,32.4444,33,57.1,0,67.8,69.0,66.0
20160318031500,147.0,153.3,32.4444,33,57.1,0,67.8,69.0,66.0
20160318033000,147.0,150.15,31.7778,33,57.1,0,67.8,69.0,66.0
20160318034500,147.0,153.3,32.4444,33,57.1,0,67.8,69.0,66.0
20160318040000,147.0,157.5,33.3333,33,57.1,0,67.8,69.0,66.0
20160318041500,147.0,157.5,33.3333,33,57.1,0,67.8,69.0,66.0
20160318043000,147.0,155.4,32.8889,33,57.1,0,67.8,69.0,66.0
20160318044500,147.0,155.4,32.8889,33,57.1,0,67.8,69.0,66.0
20160318050000,147.0,155.4,32.8889,33,57.1,0,67.8,69.0,66.0
20160318051500,147.0,153.3,32.4444,33,57.1,0,67.7,69.0,66.0
20160318053000,147.0,157.5,33.3333,33,57.1,0,67.8,69.0,66.0
20160318054500,147.0,155.4,32.8889,33,57.9,0,67.8,69.0,66.0
20160318060000,147.0,153.3,32.4444,33,57.9,0,67.8,69.0,66.0
20160318061500,147.0,157.5,33.3333,33,57.9,0,67.8,69.0,66.0
20160318063000,147.0,157.5,33.3333,33,57.9,0,67.7,69.0,66.0
20160318064500,147.0,155.4,32.8889,33,57.9,0,67.8,69.0,66.0
20160318070000,147.0,155.4,32.8889,33,57.9,0,67.8,69.0,66.0
20160318071500,147.0,155.4,32.8889,33,57.2,0,67.8,69.0,66.0
20160318073000,147.0,153.3,32.4444,33,57.2,0,67.8,69.0,66.0
20160318074500,147.0,153.3,32.4444,33,57.2,0,67.8,69.0,66.0
20160318080000,147.0,150.15,31.7778,33,57.2,0,67.8,69.0,66.0
20160318081500,147.0,147.0,31.1111,33,57.2,0,67.8,69.0,66.0
20160318083000,147.0,147.0,31.1111,33,57.2,0,67.6,69.0,66.0
20160318084500,147.0,150.15,31.7778,33,57.2,0,67.9,69.0,66.0
20160318090000,147.0,147.0,31.1111,33,56.4,0,67.9,69.0,66.0
20160318091500,147.0,150.15,31.7778,33,56.4,0,67.9,69.0,66.0
20160318093000,147.0,140.7,29.7778,33,56.4,0,67.9,69.0,66.0
20160318094500,147.0,150.15,31.7778,33,57.2,0,67.7,69.0,66.0
20160318100000,147.0,147.0,31.1111,33,56.4,0,67.6,69.0,66.0
20160318101500,147.0,169.05,35.7778,35,56.4,0,67.5,68.5,65.5
20160318103000,147.0,163.8,34.6667,33,56.4,0,67.7,68.7,65.7
20160318104500,147.0,166.95,35.3333,34,56.4,0,67.8,68.5,65.5
20160318110000,147.0,155.4,32.8889,33,57.5,0,67.6,68.5,65.5
20160318111500,147.0,157.5,33.3333,33,57.5,0,67.7,68.9,65.9
20160318113000,147.0,153.3,32.4444,33,56.8,0,67.9,68.9,65.9
20160318114500,147.0,153.3,32.4444,33,56.8,0,67.9,69.4,66.4
20160318120000,147.0,155.4,32.8889,33,56.8,0,67.9,69.4,66.4
20160318121500,147.0,150.15,31.7778,33,57.5,0,68.0,69.4,66.4
20160318123000,147.0,155.4,32.8889,33,56.8,0,67.8,69.4,66.4
20160318124500,147.0,155.4,32.8889,33,56.8,0,67.9,69.4,66.4
20160318130000,147.0,153.3,32.4444,33,56.8,0,67.7,69.4,66.4
20160318131500,147.0,150.15,31.7778,33,56.8,0,67.6,69.0,66.0
20160318133000,147.0,157.5,33.3333,33,56.8,0,67.6,68.5,65.5
20160318134500,147.0,157.5,33.3333,33,56.8,0,67.5,68.5,65.5
20160318140000,147.0,153.3,32.4444,33,56.8,0,67.6,68.5,65.5
20160318141500,147.0,155.4,32.8889,33,56.8,0,67.6,68.5,65.5
20160318143000,147.0,155.4,32.8889,33,56.8,0,67.6,68.5,65.5
20160318144500,147.0,150.15,31.7778,33,56.8,0,67.5,68.5,65.5
20160318150000,147.0,155.4,32.8889,33,56.8,0,67.6,68.6,65.6
20160318151500,147.0,155.4,32.8889,33,57.5,0,67.6,68.5,65.5
20160318153000,147.0,157.5,33.3333,33,57.5,0,67.6,68.5,65.5
20160318154500,147.0,155.4,32.8889,33,57.5,0,67.6,68.5,65.5
20160318160000,147.0,161.7,34.2222,33,56.7,0,67.5,68.5,65.5
20160318161500,147.0,153.3,32.4444,33,56.7,0,67.7,68.9,65.9
20160318163000,147.0,155.4,32.8889,33,56.7,0,67.9,68.9,65.9
20160318164500,147.0,153.3,32.4444,33,56.7,0,67.9,68.9,65.9
20160318170000,147.0,153.3,32.4444,33,56.7,0,67.9,68.9,65.9
20160318171500,147.0,153.3,32.4444,33,56.7,0,67.9,68.9,65.9
20160318173000,147.0,155.4,32.8889,33,57.5,0,68.0,68.9,65.9
20160318174500,147.0,157.5,33.3333,33,57.5,0,68.0,68.9,65.9
20160318180000,147.0,155.4,32.8889,33,57.5,0,68.0,68.9,65.9
20160318181500,147.0,155.4,32.8889,33,57.5,0,68.0,68.9,65.9
20160318183000,147.0,157.5,33.3333,33,57.5,0,68.0,68.9,65.9
20160318184500,147.0,161.7,34.2222,33,57.5,0,68.0,68.9,65.9
20160318190000,147.0,155.4,32.8889,33,57.5,0,68.0,68.9,65.9
20160318191500,147.0,155.4,32.8889,33,57.5,0,68.0,68.9,65.9
20160318193000,147.0,157.5,33.3333,33,57.5,0,68.0,68.9,65.9
20160318194500,147.0,150.15,31.7778,33,57.5,0,67.9,68.9,65.9
20160318200000,147.0,155.4,32.8889,33,57.5,0,67.9,68.9,65.9
20160318201500,147.0,153.3,32.4444,33,57.5,0,67.9,68.9,65.9
20160318203000,147.0,155.4,32.8889,33,57.5,0,67.9,68.9,65.9
20160318204500,147.0,155.4,32.8889,33,57.5,0,67.9,68.9,65.9
20160318210000,147.0,153.3,32.4444,33,57.5,0,67.9,68.9,65.9
20160318211500,147.0,153.3,32.4444,33,57.5,0,67.9,68.9,65.9
20160318213000,147.0,155.4,32.8889,33,57.5,0,67.9,68.9,65.9
20160318214500,147.0,153.3,32.4444,33,57.5,0,67.9,68.9,65.9
20160318220000,147.0,157.5,33.3333,33,57.5,0,67.9,68.8,65.8
20160318221500,147.0,157.5,33.3333,34,57.5,0,67.8,68.5,65.5
20160318223000,147.0,155.4,32.8889,34,57.5,0,67.8,68.5,65.5
20160318224500,147.0,161.7,34.2222,34,57.5,0,67.8,68.5,65.5
20160318230000,147.0,163.8,34.6667,34,57.5,0,67.8,68.5,65.5
20160318231500,147.0,174.3,36.8889,35,57.5,0,67.7,68.5,65.5
20160318233000,147.0,153.3,32.4444,32,57.5,0,67.7,68.9,65.9
20160318234500,147.0,155.4,32.8889,32,57.5,0,67.7,68.9,65.9
20160319000000,147.0,155.4,32.8889,32,57.5,0,67.7,68.9,65.9
20160319001500,147.0,380.1,80.4444,50,57.5,0,67.4,68.9,65.9
20160319003000,147.0,227.85,48.2222,37,57.5,0,67.4,68.9,65.9
20160319004500,147.0,163.8,34.6667,32,57.5,0,67.5,68.9,65.9
20160319010000,147.0,155.4,32.8889,32,57.5,0,67.6,68.9,65.9
20160319011500,147.0,161.7,34.2222,32,57.5,0,67.6,68.5,65.5
20160319013000,147.0,176.4,37.3333,34,57.5,0,67.6,68.5,65.5
20160319014500,147.0,157.5,33.3333,33,57.5,0,67.6,68.9,65.9
20160319020000,147.0,163.8,34.6667,33,57.5,0,67.6,68.9,65.9
20160319021500,147.0,153.3,32.4444,33,57.5,0,67.6,68.9,65.9
20160319023000,147.0,157.5,33.3333,33,57.5,0,67.6,68.8,65.8
20160319024500,147.0,163.8,34.6667,33,57.5,0,67.6,68.5,65.5
20160319030000,147.0,172.2,36.4444,34,57.5,0,67.6,68.5,65.5
20160319031500,147.0,161.7,34.2222,33,57.5,0,67.6,68.5,65.5
20160319033000,147.0,157.5,33.3333,33,57.5,0,67.6,68.6,65.6
20160319034500,147.0,161.7,34.2222,33,57.5,0,67.6,68.7,65.7
20160319040000,147.0,161.7,34.2222,33,57.5,0,67.6,68.5,65.5
20160319041500,147.0,161.7,34.2222,33,57.5,0,67.6,68.9,65.9
20160319043000,147.0,163.8,34.6667,33,57.5,0,67.6,68.5,65.5
20160319044500,147.0,157.5,33.3333,33,57.5,0,67.6,68.6,65.6
20160319050000,147.0,157.5,33.3333,33,57.5,0,67.5,68.9,65.9
20160319051500,147.0,155.4,32.8889,33,57.5,0,67.5,68.9,65.9
20160319053000,147.0,161.7,34.2222,33,57.5,0,67.5,68.9,65.9
20160319054500,147.0,157.5,33.3333,33,57.5,0,67.5,68.9,65.9
20160319060000,147.0,161.7,34.2222,33,57.5,0,67.5,68.9,65.9
20160319061500,147.0,169.05,35.7778,34,57.5,0,67.5,68.5,65.5
20160319063000,147.0,157.5,33.3333,33,57.5,0,67.5,68.5,65.5
20160319064500,147.0,163.8,34.6667,33,57.5,0,67.5,68.5,65.5
20160319070000,147.0,157.5,33.3333,33,57.5,0,67.5,68.5,65.5
20160319071500,147.0,157.5,33.3333,33,57.5,0,67.5,68.9,65.9
20160319073000,147.0,157.5,33.3333,32,57.5,0,67.5,68.9,65.9
20160319074500,147.0,157.5,33.3333,32,57.5,0,67.5,68.9,65.9
20160319080000,147.0,161.7,34.2222,32,57.5,0,67.5,68.9,65.9
20160319081500,147.0,157.5,33.3333,32,57.5,0,67.5,68.9,65.9
20160319083000,147.0,155.4,32.8889,32,57.5,0,67.5,68.9,65.9
20160319084500,147.0,155.4,32.8889,32,57.5,0,67.5,68.9,65.9
20160319090000,147.0,157.5,33.3333,32,57.5,0,67.5,68.9,65.9
20160319091500,147.0,157.5,33.3333,32,57.5,0,67.5,68.9,65.9
20160319093000,147.0,157.5,33.3333,32,57.5,0,67.4,68.7,65.7
20160319094500,147.0,161.7,34.2222,32,57.5,0,67.4,68.9,65.9
20160319100000,147.0,157.5,33.3333,31,57.5,0,67.4,68.6,65.6
20160319101500,147.0,155.4,32.8889,31,57.5,0,67.4,68.5,65.5
20160319103000,147.0,155.4,32.8889,31,57.5,0,67.4,68.5,65.5
20160319104500,147.0,153.3,32.4444,31,57.5,0,67.4,68.5,65.5
20160319110000,147.0,147.0,31.1111,31,57.5,0,67.4,68.6,65.6
20160319111500,147.0,150.15,31.7778,31,57.5,0,67.4,68.5,65.5
20160319113000,147.0,150.15,31.7778,31,57.5,0,67.4,68.5,65.5
20160319114500,147.0,150.15,31.7778,31,57.5,0,67.4,68.9,65.9
20160319120000,147.0,147.0,31.1111,31,57.5,0,67.4,68.9,65.9
20160319121500,147.0,147.0,31.1111,31,57.5,0,67.4,68.9,65.9
20160319123000,147.0,155.4,32.8889,31,57.5,0,67.3,68.9,65.9
20160319124500,147.0,147.0,31.1111,31,57.5,0,67.3,68.9,65.9
20160319130000,147.0,150.15,31.7778,31,57.5,0,67.3,68.9,65.9
20160319131500,147.0,153.3,32.4444,31,57.5,0,67.3,68.9,65.9
20160319133000,147.0,150.15,31.7778,31,57.5,0,67.3,68.8,65.8
20160319134500,147.0,153.3,32.4444,32,57.5,0,67.3,68.5,65.5
20160319140000,147.0,147.0,31.1111,32,57.5,0,67.3,68.9,65.9
20160319141500,147.0,155.4,32.8889,32,57.5,0,67.3,68.8,65.8
20160319143000,147.0,161.7,34.2222,33,57.5,0,67.2,68.8,65.8
20160319144500,147.0,153.3,32.4444,32,57.5,0,67.2,68.5,65.5
20160319150000,147.0,153.3,32.4444,32,57.5,0,67.2,68.5,65.5
20160319151500,147.0,155.4,32.8889,32,57.5,0,67.2,68.9,65.9
20160319153000,147.0,157.5,33.3333,32,57.5,0,67.2,68.9,65.9
20160319154500,147.0,155.4,32.8889,32,57.5,0,67.2,68.9,65.9
20160319160000,147.0,153.3,32.4444,32,57.5,0,67.2,68.9,65.9
20160319161500,147.0,153.3,32.4444,32,57.5,0,67.1,68.9,65.9
20160319163000,147.0,157.5,33.3333,32,57.5,0,67.1,68.9,65.9
20160319164500,147.0,155.4,32.8889,32,57.5,0,67.1,68.9,65.9
20160319170000,147.0,157.5,33.3333,32,57.5,0,67.1,68.9,65.9
20160319171500,147.0,157.5,33.3333,32,57.5,0,67.1,68.9,65.9
20160319173000,147.0,157.5,33.3333,32,57.5,0,67.1,68.9,65.9
20160319174500,147.0,161.7,34.2222,32,57.5,0,67.1,68.9,65.9
20160319180000,147.0,157.5,33.3333,32,57.5,0,67.1,68.9,65.9
20160319181500,147.0,161.7,34.2222,32,57.5,0,67.1,68.9,65.9
20160319183000,147.0,153.3,32.4444,32,57.5,0,67.1,68.9,65.9
20160319184500,147.0,161.7,34.2222,32,57.5,0,67.1,68.9,65.9
20160319190000,147.0,153.3,32.4444,31,57.5,0,67.1,68.9,65.9
20160319191500,147.0,155.4,32.8889,31,57.5,0,67.1,68.9,65.9
20160319193000,147.0,153.3,32.4444,31,57.5,0,67.1,68.9,65.9
20160319194500,147.0,150.15,31.7778,31,57.5,0,67.1,68.9,65.9
20160319200000,147.0,153.3,32.4444,31,57.5,0,67.1,68.9,65.9
20160319201500,147.0,155.4,32.8889,31,57.5,0,67.0,68.9,65.9
20160319203000,147.0,150.15,31.7778,31,57.5,0,67.0,68.9,65.9
20160319204500,147.0,155.4,32.8889,31,57.5,0,67.0,68.9,65.9
20160319210000,147.0,150.15,31.7778,31,57.5,0,67.0,68.9,65.9
20160319211500,147.0,157.5,33.3333,31,57.5,0,66.9,68.9,65.9
20160319213000,147.0,157.5,33.3333,31,57.5,0,66.9,68.9,65.9
20160319214500,147.0,157.5,33.3333,31,58.3,0,66.9,68.9,65.9
20160319220000,147.0,161.7,34.2222,31,58.3,0,66.9,68.9,65.9
20160319221500,147.0,155.4,32.8889,31,57.1,0,66.9,68.9,65.9
20160319223000,147.0,157.5,33.3333,31,57.1,0,66.8,68.9,65.9
20160319224500,147.0,153.3,32.4444,31,58.7,0,66.8,68.9,65.9
20160319230000,147.0,163.8,34.6667,31,55.6,0,66.8,68.9,65.9
20160319231500,147.0,153.3,32.4444,31,59.6,0,66.8,68.9,65.9
20160319233000,147.0,157.5,33.3333,31,55.9,0,66.8,68.9,65.9
20160319234500,147.0,161.7,34.2222,31,58.8,0,66.8,68.9,65.9
20160320000000,147.0,153.3,32.4444,31,57.1,0,66.7,68.9,65.9
20160320001500,147.0,157.5,33.3333,31,57.1,0,66.7,68.9,65.9
20160320003000,147.0,153.3,32.4444,31,58.7,0,66.7,68.9,65.9
20160320004500,147.0,155.4,32.8889,31,55.6,0,66.7,68.9,65.9
20160320010000,147.0,157.5,33.3333,31,59.9,0,66.7,68.9,65.9
20160320011500,147.0,157.5,33.3333,31,55.9,0,66.7,68.9,65.9
20160320013000,147.0,155.4,32.8889,31,58.8,0,66.7,68.9,65.9
20160320014500,147.0,150.15,31.7778,31,57.3,0,66.7,68.9,65.9
20160320020000,147.0,161.7,34.2222,31,57.3,0,66.7,68.9,65.9
20160320021500,147.0,155.4,32.8889,31,58.4,0,66.6,68.9,65.9
20160320023000,147.0,155.4,32.8889,31,56.2,0,66.6,68.9,65.9
20160320024500,147.0,155.4,32.8889,31,59.5,0,66.6,68.9,65.9
20160320030000,147.0,155.4,32.8889,31,55.8,0,66.6,68.9,65.9
20160320031500,147.0,161.7,34.2222,31,59.9,0,66.6,68.9,65.9
20160320033000,147.0,157.5,33.3333,31,56.0,0,66.6,68.9,65.9
20160320034500,147.0,155.4,32.8889,31,59.6,0,66.6,68.9,65.9
20160320040000,147.0,150.15,31.7778,31,56.5,0,66.6,68.9,65.9
20160320041500,147.0,157.5,33.3333,31,59.2,0,66.6,68.9,65.9
20160320043000,147.0,155.4,32.8889,31,57.1,0,66.6,68.9,65.9
20160320044500,147.0,155.4,32.8889,31,58.8,0,66.6,68.9,65.9
20160320050000,147.0,153.3,32.4444,31,57.1,0,66.6,68.9,65.9
20160320051500,147.0,161.7,34.2222,31,58.7,0,66.6,68.9,65.9
20160320053000,147.0,153.3,32.4444,31,57.3,0,66.6,68.9,65.9
20160320054500,147.0,157.5,33.3333,31,58.4,0,66.6,68.9,65.9
20160320060000,147.0,153.3,32.4444,31,57.5,0,66.6,68.9,65.9
20160320061500,147.0,155.4,32.8889,31,58.4,0,66.6,68.9,65.9
20160320063000,147.0,153.3,32.4444,31,57.5,0,66.6,68.9,65.9
20160320064500,147.0,155.4,32.8889,31,58.4,0,66.6,68.9,65.9
20160320070000,147.0,157.5,33.3333,31,58.4,0,66.6,68.9,65.9
20160320071500,147.0,155.4,32.8889,31,56.8,0,66.6,68.9,65.9
20160320073000,147.0,155.4,32.8889,31,58.7,0,66.6,68.9,65.9
20160320074500,147.0,155.4,32.8889,31,55.2,0,66.6,68.9,65.9
20160320080000,147.0,153.3,32.4444,31,59.5,0,66.5,68.9,65.9
20160320081500,147.0,153.3,32.4444,31,56.3,0,66.5,68.9,65.9
20160320083000,147.0,155.4,32.8889,31,56.3,0,66.5,68.9,65.9
20160320084500,147.0,157.5,33.3333,31,58.7,0,66.5,68.9,65.9
20160320090000,147.0,155.4,32.8889,31,55.1,0,66.5,68.9,65.9
20160320091500,147.0,161.7,34.2222,31,58.0,0,66.4,68.9,65.9
20160320093000,147.0,155.4,32.8889,31,58.0,0,66.4,68.9,65.9
20160320094500,147.0,157.5,33.3333,31,55.2,0,66.4,68.9,65.9
20160320100000,147.0,163.8,34.6667,31,58.8,0,66.4,68.9,65.9
20160320101500,147.0,157.5,33.3333,31,57.1,0,66.4,68.9,65.9
20160320103000,147.0,157.5,33.3333,31,55.2,0,66.4,68.9,65.9
20160320104500,147.0,157.5,33.3333,31,58.4,0,66.4,68.9,65.9
20160320110000,147.0,155.4,32.8889,31,58.4,0,66.4,68.9,65.9
20160320111500,147.0,157.5,33.3333,31,54.7,0,66.4,68.9,65.9
20160320113000,147.0,161.7,34.2222,31,57.6,0,66.3,68.9,65.9
20160320114500,147.0,150.15,31.7778,31,58.6,0,66.3,68.9,65.9
20160320120000,147.0,153.3,32.4444,31,54.7,0,66.4,68.9,65.9
20160320121500,147.0,161.7,34.2222,31,56.8,0,66.3,68.9,65.9
20160320123000,147.0,155.4,32.8889,31,58.9,0,66.3,68.9,65.9
20160320124500,147.0,153.3,32.4444,31,55.5,0,66.3,68.9,65.9
20160320130000,147.0,153.3,32.4444,31,55.5,0,66.3,68.9,65.9
20160320131500,147.0,155.4,32.8889,31,59.2,0,66.4,68.9,65.9
20160320133000,147.0,150.15,31.7778,31,56.3,0,66.3,68.9,65.9
20160320134500,147.0,153.3,32.4444,31,55.2,0,66.4,68.9,65.9
20160320140000,147.0,155.4,32.8889,31,58.8,0,66.4,68.9,65.9
20160320141500,147.0,150.15,31.7778,31,57.6,0,66.4,68.9,65.9
20160320143000,147.0,153.3,32.4444,31,54.7,0,66.4,68.9,65.9
20160320144500,147.0,150.15,31.7778,31,57.6,0,66.4,68.9,65.9
20160320150000,147.0,153.3,32.4444,31,59.0,0,66.4,68.9,65.9
20160320151500,147.0,153.3,32.4444,31,55.5,0,66.4,68.9,65.9
20160320153000,147.0,155.4,32.8889,31,56.4,0,66.5,68.9,65.9
20160320154500,147.0,150.15,31.7778,31,59.5,0,66.4,68.9,65.9
20160320160000,147.0,136.5,28.8889,31,57.9,0,66.5,68.9,65.9
20160320161500,147.0,147.0,31.1111,31,55.6,0,66.5,68.9,65.9
20160320163000,147.0,140.7,29.7778,31,55.6,0,66.5,68.9,65.9
20160320164500,147.0,147.0,31.1111,31,57.2,0,66.5,68.9,65.9
20160320170000,147.0,147.0,31.1111,31,59.5,0,66.5,68.9,65.9
20160320171500,147.0,147.0,31.1111,31,58.7,0,66.5,68.9,65.9
20160320173000,147.0,143.85,30.4444,31,56.3,0,66.5,68.9,65.9
20160320174500,147.0,153.3,32.4444,31,56.3,0,66.5,68.9,65.9
20160320180000,147.0,150.15,31.7778,31,59.2,0,66.5,68.9,65.9
20160320181500,147.0,147.0,31.1111,31,59.2,0,66.5,69.0,66.0
20160320183000,147.0,150.15,31.7778,31,56.0,0,66.5,69.0,66.0
20160320184500,147.0,150.15,31.7778,31,57.6,0,66.6,69.0,66.0
20160320190000,147.0,153.3,32.4444,31,59.5,0,66.6,69.0,66.0
20160320191500,147.0,150.15,31.7778,31,55.9,0,66.6,69.0,66.0
20160320193000,147.0,153.3,32.4444,31,59.2,0,66.6,69.0,66.0
20160320194500,147.0,153.3,32.4444,31,58.3,0,66.6,69.0,66.0
20160320200000,147.0,153.3,32.4444,31,56.4,0,66.6,69.0,66.0
20160320201500,147.0,150.15,31.7778,31,59.9,0,66.6,69.0,66.0
20160320203000,147.0,150.15,31.7778,31,56.3,0,66.6,69.0,66.0
20160320204500,147.0,150.15,31.7778,31,59.2,0,66.6,69.0,66.0
20160320210000,147.0,147.0,31.1111,31,57.8,0,66.6,69.0,66.0
20160320211500,147.0,153.3,32.4444,31,56.8,0,66.6,69.4,66.4
20160320213000,147.0,150.15,31.7778,31,59.5,0,66.6,69.4,66.4
20160320214500,147.0,147.0,31.1111,31,56.4,0,66.6,69.4,66.4
20160320220000,147.0,147.0,31.1111,31,59.9,0,66.6,69.4,66.4
20160320221500,147.0,147.0,31.1111,31,56.3,0,66.6,69.4,66.4
20160320223000,147.0,155.4,32.8889,31,59.6,0,66.6,69.4,66.4
20160320224500,147.0,153.3,32.4444,31,57.1,0,66.6,69.4,66.4
20160320230000,147.0,153.3,32.4444,31,58.4,0,66.6,69.4,66.4
20160320231500,147.0,150.15,31.7778,31,58.4,0,66.6,69.4,66.4
20160320233000,147.0,150.15,31.7778,31,57.3,0,66.6,69.4,66.4
20160320234500,147.0,150.15,31.7778,31,58.5,0,66.6,69.4,66.4
20160321000000,147.0,153.3,32.4444,31,57.2,0,66.6,69.4,66.4
20160321001500,147.0,153.3,32.4444,31,58.7,0,66.6,69.0,66.0
20160321003000,147.0,157.5,33.3333,31,57.2,0,66.6,69.0,66.0
20160321004500,147.0,155.4,32.8889,31,59.1,0,66.5,69.0,66.0
20160321010000,147.0,150.15,31.7778,31,57.2,0,66.6,69.0,66.0
20160321011500,147.0,150.15,31.7778,31,59.1,0,66.5,69.0,66.0
20160321013000,147.0,153.3,32.4444,31,57.2,0,66.5,69.0,66.0
20160321014500,147.0,153.3,32.4444,31,58.7,0,66.5,69.0,66.0
20160321020000,147.0,155.4,32.8889,31,57.6,0,66.5,69.0,66.0
20160321021500,147.0,150.15,31.7778,31,58.3,0,66.5,69.0,66.0
20160321023000,147.0,157.5,33.3333,31,58.3,0,66.5,69.0,66.0
20160321024500,147.0,153.3,32.4444,31,57.5,0,66.5,69.0,66.0
20160321030000,147.0,155.4,32.8889,31,59.2,0,66.5,69.0,66.0
20160321031500,147.0,153.3,32.4444,31,56.8,0,66.5,69.0,66.0
20160321033000,147.0,157.5,33.3333,31,59.9,0,66.5,69.0,66.0
20160321034500,147.0,150.15,31.7778,31,56.8,0,66.4,69.0,66.0
20160321040000,147.0,155.4,32.8889,31,59.5,0,66.4,69.0,66.0
20160321041500,147.0,155.4,32.8889,31,57.6,0,66.4,69.0,66.0
20160321043000,147.0,153.3,32.4444,31,58.3,0,66.4,69.0,66.0
20160321044500,147.0,161.7,34.2222,31,59.0,0,66.5,69.0,66.0
20160321050000,147.0,153.3,32.4444,31,57.1,0,66.5,69.0,66.0
20160321051500,147.0,155.4,32.8889,31,59.5,0,66.5,69.0,66.0
20160321053000,147.0,155.4,32.8889,31,57.6,0,66.5,69.0,66.0
20160321054500,147.0,153.3,32.4444,31,58.3,0,66.5,69.0,66.0
20160321060000,147.0,157.5,33.3333,31,59.6,0,66.5,69.0,66.0
20160321061500,147.0,155.4,32.8889,31,56.8,0,66.5,69.0,66.0
20160321063000,147.0,153.3,32.4444,31,59.2,0,66.5,69.0,66.0
20160321064500,147.0,155.4,32.8889,31,57.2,0,66.4,69.0,66.0
20160321070000,147.0,153.3,32.4444,31,58.3,0,66.5,69.0,66.0
20160321071500,147.0,155.4,32.8889,31,56.8,0,66.5,69.0,66.0
20160321073000,147.0,150.15,31.7778,31,58.5,0,66.8,69.0,66.0
20160321074500,147.0,155.4,32.8889,31,56.0,0,67.0,69.0,66.0
20160321080000,147.0,153.3,32.4444,31,59.1,0,67.5,69.0,66.0
20160321081500,147.0,150.15,31.7778,31,55.2,0,67.4,69.0,66.0
20160321083000,147.0,153.3,32.4444,31,59.2,0,67.5,69.0,66.0
20160321084500,147.0,153.3,32.4444,31,56.7,0,67.5,69.0,66.0
20160321090000,147.0,153.3,32.4444,31,56.0,0,67.2,69.0,66.0
20160321091500,147.0,257.25,54.4444,40,60.6,0,68.4,69.0,66.0
20160321093000,147.0,157.5,33.3333,32,55.5,0,67.6,69.0,66.0
20160321094500,147.0,161.7,34.2222,32,56.5,0,67.6,69.0,66.0
20160321100000,147.0,155.4,32.8889,32,58.7,0,67.5,69.0,66.0
20160321101500,147.0,155.4,32.8889,32,55.2,0,67.5,69.0,66.0
20160321103000,147.0,155.4,32.8889,32,57.2,0,67.4,69.0,66.0
20160321104500,147.0,157.5,33.3333,32,58.7,0,67.5,69.0,66.0
20160321110000,147.0,153.3,32.4444,32,54.7,0,67.4,69.0,66.0
20160321111500,147.0,153.3,32.4444,32,56.4,0,67.4,69.0,66.0
20160321113000,147.0,150.15,31.7778,32,59.1,0,67.4,69.0,66.0
20160321114500,147.0,143.85,30.4444,32,54.7,0,67.4,69.0,66.0
20160321120000,147.0,157.5,33.3333,33,54.7,0,67.6,69.0,66.0
20160321121500,147.0,155.4,32.8889,33,59.5,0,67.7,69.0,66.0
20160321123000,147.0,153.3,32.4444,33,55.5,0,67.6,69.0,66.0
20160321124500,147.0,155.4,32.8889,33,54.3,0,67.7,69.0,66.0
20160321130000,147.0,153.3,32.4444,33,58.4,0,67.8,69.0,66.0
20160321131500,147.0,150.15,31.7778,33,57.5,0,67.8,69.0,66.0
20160321133000,147.0,153.3,32.4444,33,54.3,0,68.0,69.0,66.0
20160321134500,147.0,155.4,32.8889,33,55.9,0,68.4,69.0,66.0
20160321140000,147.0,157.5,33.3333,33,59.9,0,68.6,69.0,66.0
20160321141500,147.0,157.5,33.3333,33,55.7,0,68.8,69.0,66.0
20160321143000,147.0,163.8,34.6667,33,53.9,0,68.8,69.0,66.0
20160321144500,147.0,157.5,33.3333,33,58.8,0,68.8,69.0,66.0
20160321150000,147.0,155.4,32.8889,33,59.4,0,68.9,69.0,66.0
20160321151500,147.0,166.95,35.3333,34,55.1,0,69.4,69.0,66.0
20160321153000,147.0,213.15,45.1111,37,53.5,0,69.2,69.0,66.0
20160321154500,147.0,228.9,48.4444,38,57.2,0,69.3,69.0,66.0
20160321160000,147.0,228.9,48.4444,38,61.0,0,69.0,69.0,66.0
20160321161500,147.0,219.45,46.4444,38,60.3,0,68.8,69.0,66.0
20160321163000,147.0,200.55,42.4444,36,57.5,0,68.6,69.0,66.0
20160321164500,147.0,155.4,32.8889,32,55.5,0,68.5,69.0,66.0
20160321170000,147.0,161.7,34.2222,32,55.5,0,68.4,69.0,66.0
20160321171500,147.0,153.3,32.4444,32,57.2,0,68.4,69.0,66.0
20160321173000,147.0,155.4,32.8889,32,59.6,0,68.3,69.0,66.0
20160321174500,147.0,150.15,31.7778,32,59.6,0,68.3,69.0,66.0
20160321180000,147.0,153.3,32.4444,32,57.9,0,68.2,69.0,66.0
20160321181500,147.0,155.4,32.8889,32,56.1,0,68.2,69.0,66.0
20160321183000,147.0,155.4,32.8889,32,56.1,0,68.2,69.0,66.0
20160321184500,147.0,155.4,32.8889,32,59.2,0,68.2,69.0,66.0
20160321190000,147.0,150.15,31.7778,32,59.9,0,68.1,69.0,66.0
20160321191500,147.0,155.4,32.8889,32,57.1,0,68.1,69.0,66.0
20160321193000,147.0,155.4,32.8889,32,56.4,0,68.1,69.4,66.4
20160321194500,147.0,155.4,32.8889,32,60.3,0,68.1,69.4,66.4
20160321200000,147.0,153.3,32.4444,32,57.1,0,68.1,69.1,66.1
20160321201500,147.0,155.4,32.8889,32,58.0,0,68.1,69.0,66.0
20160321203000,147.0,150.15,31.7778,32,59.9,0,68.0,69.0,66.0
20160321204500,147.0,155.4,32.8889,32,56.4,0,68.0,69.0,66.0
20160321210000,147.0,155.4,32.8889,32,60.4,0,68.0,69.0,66.0
20160321211500,147.0,150.15,31.7778,32,57.5,0,67.9,69.0,66.0
20160321213000,147.0,155.4,32.8889,32,58.4,0,67.9,69.0,66.0
20160321214500,147.0,155.4,32.8889,32,58.4,0,67.9,69.4,66.4
20160321220000,147.0,155.4,32.8889,32,57.6,0,67.9,69.0,66.0
20160321221500,147.0,155.4,32.8889,32,59.5,0,67.9,69.0,66.0
20160321223000,147.0,155.4,32.8889,32,56.8,0,67.9,69.4,66.4
20160321224500,147.0,155.4,32.8889,32,60.0,0,67.8,69.4,66.4
20160321230000,147.0,153.3,32.4444,32,56.4,0,67.8,69.4,66.4
20160321231500,147.0,155.4,32.8889,32,60.2,0,67.8,69.3,66.3
20160321233000,147.0,153.3,32.4444,32,56.4,0,67.8,69.1,66.1
20160321234500,147.0,161.7,34.2222,33,60.7,0,67.7,69.1,66.1
20160322000000,147.0,153.3,32.4444,33,56.4,0,67.7,69.4,66.4
20160322001500,147.0,157.5,33.3333,33,60.3,0,67.7,69.4,66.4
20160322003000,147.0,157.5,33.3333,33,56.4,0,67.7,69.4,66.4
20160322004500,147.0,155.4,32.8889,33,59.5,0,67.7,69.4,66.4
20160322010000,147.0,157.5,33.3333,33,57.2,0,67.6,69.4,66.4
20160322011500,147.0,155.4,32.8889,33,59.1,0,67.6,69.4,66.4
20160322013000,147.0,157.5,33.3333,33,57.7,0,67.6,69.4,66.4
20160322014500,147.0,155.4,32.8889,33,58.7,0,67.6,69.4,66.4
20160322020000,147.0,155.4,32.8889,33,58.0,0,67.6,69.4,66.4
20160322021500,147.0,157.5,33.3333,33,58.0,0,67.5,69.4,66.4
20160322023000,147.0,157.5,33.3333,33,58.0,0,67.5,69.4,66.4
20160322024500,147.0,155.4,32.8889,33,58.0,0,67.5,69.4,66.4
20160322030000,147.0,153.3,32.4444,33,59.6,0,67.4,69.4,66.4
20160322031500,147.0,155.4,32.8889,33,56.8,0,67.4,69.4,66.4
20160322033000,147.0,161.7,34.2222,33,60.2,0,67.4,69.4,66.4
20160322034500,147.0,157.5,33.3333,33,56.8,0,67.4,69.4,66.4
20160322040000,147.0,161.7,34.2222,33,59.8,0,67.4,69.4,66.4
20160322041500,147.0,155.4,32.8889,33,57.2,0,67.4,69.4,66.4
20160322043000,147.0,157.5,33.3333,33,58.7,0,67.3,69.4,66.4
20160322044500,147.0,157.5,33.3333,33,58.7,0,67.3,69.4,66.4
20160322050000,147.0,157.5,33.3333,33,57.1,0,67.3,69.4,66.4
20160322051500,147.0,161.7,34.2222,33,59.9,0,67.3,69.4,66.4
20160322053000,147.0,163.8,34.6667,33,56.5,0,67.2,69.4,66.4
20160322054500,147.0,163.8,34.6667,32,59.5,0,67.2,69.4,66.4
20160322060000,147.0,161.7,34.2222,32,56.9,0,67.2,69.4,66.4
20160322061500,147.0,157.5,33.3333,32,58.7,0,67.2,69.4,66.4
20160322063000,147.0,161.7,34.2222,32,57.6,0,67.2,69.4,66.4
20160322064500,147.0,157.5,33.3333,32,58.3,0,67.1,69.4,66.4
20160322070000,147.0,155.4,32.8889,32,56.8,0,67.1,69.4,66.4
20160322071500,147.0,153.3,32.4444,32,58.8,0,67.2,69.4,66.4
20160322073000,147.0,155.4,32.8889,32,55.6,0,67.2,69.4,66.4
20160322074500,147.0,153.3,32.4444,32,59.9,0,67.0,69.4,66.4
20160322080000,147.0,157.5,33.3333,32,56.0,0,67.1,69.4,66.4
20160322081500,147.0,155.4,32.8889,32,56.6,0,67.0,69.4,66.4
20160322083000,147.0,153.3,32.4444,32,59.1,0,67.0,69.4,66.4
20160322084500,147.0,150.15,31.7778,32,54.4,0,67.0,69.2,66.2
20160322090000,147.0,147.0,31.1111,32,56.7,0,67.2,69.0,66.0
20160322091500,147.0,147.0,31.1111,32,59.1,0,67.3,69.0,66.0
20160322093000,147.0,147.0,31.1111,32,54.7,0,68.1,69.0,66.0
20160322094500,147.0,169.05,35.7778,34,56.0,0,68.6,69.0,66.0
20160322100000,147.0,186.9,39.5556,35,59.7,0,68.9,69.0,66.0
20160322101500,147.0,163.8,34.6667,34,54.3,0,68.7,69.0,66.0
20160322103000,147.0,161.7,34.2222,34,56.4,0,68.7,69.0,66.0
20160322104500,147.0,157.5,33.3333,33,59.5,0,68.7,69.0,66.0
20160322110000,147.0,155.4,32.8889,33,54.3,0,68.7,69.0,66.0
20160322111500,147.0,157.5,33.3333,33,56.8,0,68.7,69.0,66.0
20160322113000,147.0,153.3,32.4444,33,58.5,0,68.7,69.0,66.0
20160322114500,147.0,157.5,33.3333,33,54.3,0,68.8,69.0,66.0
20160322120000,147.0,153.3,32.4444,33,58.8,0,68.7,69.0,66.0
20160322121500,147.0,155.4,32.8889,34,56.2,0,69.5,69.4,66.4
20160322123000,147.0,228.9,48.4444,38,53.1,0,69.5,69.4,66.4
20160322124500,147.0,217.35,46.0,38,61.1,0,69.2,69.4,66.4
20160322130000,147.0,213.15,45.1111,37,55.1,0,69.0,69.4,66.4
20160322131500,147.0,184.8,39.1111,35,54.3,0,69.1,69.4,66.4
20160322133000,147.0,186.9,39.5556,35,60.0,0,69.1,69.4,66.4
20160322134500,147.0,176.4,37.3333,35,55.5,0,69.1,69.4,66.4
20160322140000,147.0,157.5,33.3333,33,55.5,0,69.1,69.4,66.4
20160322141500,147.0,166.95,35.3333,34,60.0,0,69.2,69.4,66.4
20160322143000,147.0,166.95,35.3333,34,55.5,0,69.3,69.4,66.4
20160322144500,147.0,176.4,37.3333,35,55.5,0,69.6,69.4,66.4
20160322150000,147.0,184.8,39.1111,36,58.0,0,69.7,69.4,66.4
20160322151500,147.0,213.15,45.1111,37,59.8,0,69.5,69.4,66.4
20160322153000,147.0,219.45,46.4444,37,54.9,0,69.4,69.4,66.4
20160322154500,147.0,219.45,46.4444,37,56.4,0,69.3,69.4,66.4
20160322160000,147.0,176.4,37.3333,35,58.2,0,68.9,69.4,66.4
20160322161500,147.0,163.8,34.6667,32,55.2,0,69.0,69.4,66.4
20160322163000,147.0,161.7,34.2222,32,59.9,0,69.0,69.4,66.4
20160322164500,147.0,157.5,33.3333,32,55.5,0,68.9,69.4,66.4
20160322170000,147.0,161.7,34.2222,32,58.8,0,68.9,69.4,66.4
20160322171500,147.0,155.4,32.8889,32,56.3,0,68.8,69.4,66.4
20160322173000,147.0,157.5,33.3333,32,56.3,0,68.8,69.4,66.4
20160322174500,147.0,150.15,31.7778,32,57.9,0,68.8,69.4,66.4
20160322180000,147.0,147.0,31.1111,32,56.0,0,68.7,69.4,66.4
20160322181500,147.0,153.3,32.4444,32,59.4,0,68.7,69.4,66.4
20160322183000,147.0,153.3,32.4444,32,55.8,0,68.7,69.4,66.4
20160322184500,147.0,155.4,32.8889,32,60.3,0,68.6,69.4,66.4
20160322190000,147.0,153.3,32.4444,32,56.3,0,68.6,69.4,66.4
20160322191500,147.0,155.4,32.8889,32,59.2,0,68.6,69.4,66.4
20160322193000,147.0,150.15,31.7778,32,56.7,0,68.6,69.4,66.4
20160322194500,147.0,153.3,32.4444,32,56.7,0,68.6,69.4,66.4
20160322200000,147.0,147.0,31.1111,32,57.9,0,68.6,69.4,66.4
20160322201500,147.0,147.0,31.1111,32,56.4,0,68.5,69.4,66.4
20160322203000,147.0,153.3,32.4444,32,59.5,0,68.5,69.4,66.4
20160322204500,147.0,153.3,32.4444,32,56.0,0,68.5,69.4,66.4
20160322210000,147.0,153.3,32.4444,32,60.3,0,68.4,69.4,66.4
20160322211500,147.0,150.15,31.7778,32,56.0,0,68.4,69.4,66.4
20160322213000,147.0,147.0,31.1111,32,59.9,0,68.4,69.4,66.4
20160322214500,147.0,147.0,31.1111,32,56.3,0,68.4,69.4,66.4
20160322220000,147.0,153.3,32.4444,32,58.8,0,68.4,69.4,66.4
20160322221500,147.0,150.15,31.7778,32,56.7,0,68.3,69.4,66.4
20160322223000,147.0,150.15,31.7778,32,58.3,0,68.3,69.4,66.4
20160322224500,147.0,150.15,31.7778,32,57.0,0,68.3,69.4,66.4
20160322230000,147.0,153.3,32.4444,32,58.4,0,68.3,69.4,66.4
20160322231500,147.0,147.0,31.1111,32,57.1,0,68.3,69.4,66.4
20160322233000,147.0,150.15,31.7778,32,57.1,0,68.3,69.4,66.4
20160322234500,147.0,143.85,30.4444,32,57.1,0,68.2,69.4,66.4
20160323000000,147.0,150.15,31.7778,32,57.1,0,68.2,69.4,66.4
20160323001500,147.0,387.45,82.0,50,61.5,0,67.9,69.5,66.5
20160323003000,147.0,200.55,42.4444,36,55.5,0,67.9,69.5,66.5
20160323004500,147.0,155.4,32.8889,32,60.0,0,67.9,69.5,66.5
20160323010000,147.0,155.4,32.8889,32,55.9,0,67.9,69.5,66.5
20160323011500,147.0,155.4,32.8889,32,60.3,0,67.9,69.5,66.5
20160323013000,147.0,155.4,32.8889,32,56.0,0,67.9,69.5,66.5
20160323014500,147.0,150.15,31.7778,32,60.0,0,67.9,69.5,66.5
20160323020000,147.0,153.3,32.4444,32,56.0,0,67.9,69.5,66.5
20160323021500,147.0,155.4,32.8889,32,57.9,0,67.9,69.5,66.5
20160323023000,147.0,161.7,34.2222,32,57.9,0,68.0,69.5,66.5
20160323024500,147.0,150.15,31.7778,32,56.6,0,67.9,69.5,66.5
20160323030000,147.0,155.4,32.8889,32,60.3,0,67.9,69.5,66.5
20160323031500,147.0,155.4,32.8889,32,56.0,0,67.9,69.5,66.5
20160323033000,147.0,147.0,31.1111,32,57.9,0,67.9,69.5,66.5
20160323034500,147.0,153.3,32.4444,32,57.9,0,67.9,69.5,66.5
20160323040000,147.0,147.0,31.1111,32,56.3,0,67.9,69.5,66.5
20160323041500,147.0,157.5,33.3333,32,60.3,0,67.9,69.5,66.5
20160323043000,147.0,157.5,33.3333,32,56.0,0,67.9,69.5,66.5
20160323044500,147.0,150.15,31.7778,32,57.5,0,67.9,69.5,66.5
20160323050000,147.0,157.5,33.3333,32,59.6,0,67.9,69.5,66.5
20160323051500,147.0,153.3,32.4444,32,56.0,0,67.9,69.5,66.5
20160323053000,147.0,150.15,31.7778,32,59.1,0,67.9,69.5,66.5
20160323054500,147.0,153.3,32.4444,32,56.4,0,67.9,69.5,66.5
20160323060000,147.0,150.15,31.7778,32,57.1,0,67.8,69.5,66.5
20160323061500,147.0,155.4,32.8889,32,59.2,0,67.8,69.5,66.5
20160323063000,147.0,155.4,32.8889,32,56.3,0,67.8,69.5,66.5
20160323064500,147.0,140.7,29.7778,32,58.7,0,67.8,69.5,66.5
20160323070000,147.0,143.85,30.4444,32,57.2,0,67.8,69.5,66.5
20160323071500,147.0,140.7,29.7778,32,57.2,0,67.9,69.5,66.5
20160323073000,147.0,143.85,30.4444,32,58.3,0,68.1,69.5,66.5
20160323074500,147.0,228.9,48.4444,39,57.2,0,69.2,69.5,66.5
20160323080000,147.0,163.8,34.6667,35,56.6,0,68.8,69.5,66.5
20160323081500,147.0,161.7,34.2222,34,56.6,0,68.7,69.5,66.5
20160323083000,147.0,221.55,46.8889,38,56.0,0,68.9,69.0,66.0
20160323084500,147.0,228.9,48.4444,39,56.0,0,69.2,69.0,66.0
20160323090000,147.0,228.9,48.4444,39,56.0,0,69.2,69.0,66.0
20160323091500,147.0,228.9,48.4444,39,56.7,0,69.2,69.0,66.0
20160323093000,147.0,240.45,50.8889,39,56.7,0,69.1,69.0,66.0
20160323094500,147.0,227.85,48.2222,39,56.7,0,69.0,69.0,66.0
20160323100000,147.0,224.7,47.5556,39,56.7,0,68.8,69.0,66.0
20160323101500,147.0,228.9,48.4444,39,56.7,0,68.8,69.0,66.0
20160323103000,147.0,234.15,49.5556,39,56.7,0,68.8,69.0,66.0
20160323104500,147.0,228.9,48.4444,39,56.7,0,68.9,69.0,66.0
20160323110000,147.0,228.9,48.4444,39,56.7,0,68.8,69.0,66.0
20160323111500,147.0,211.05,44.6667,37,56.7,0,68.7,69.0,66.0
20160323113000,147.0,203.7,43.1111,37,56.7,0,69.0,69.0,66.0
20160323114500,147.0,206.85,43.7778,38,56.7,0,69.2,69.0,66.0
20160323120000,147.0,221.55,46.8889,38,56.7,0,69.3,69.0,66.0
20160323121500,147.0,267.75,56.6667,41,56.7,0,69.5,69.0,66.0
20160323123000,147.0,332.85,70.4444,46,56.7,0,69.6,69.0,66.0
20160323124500,147.0,481.95,102.0,58,56.7,0,70.4,69.0,66.0
20160323130000,147.0,385.35,81.5556,49,56.7,0,69.3,69.0,66.0
