PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160323131500,147.0,366.45,77.5556,48,56.0,0,68.9,69.0,66.0
20160323133000,147.0,349.65,74.0,48,56.0,0,69.2,69.0,66.0
20160323134500,147.0,421.05,89.1111,53,57.1,0,69.5,69.0,66.0
20160323140000,147.0,465.15,98.4444,57,57.1,0,69.6,69.0,66.0
20160323141500,147.0,430.5,91.1111,54,57.1,0,68.8,69.0,66.0
20160323143000,147.0,361.2,76.4444,49,57.1,0,68.4,69.0,66.0
20160323144500,147.0,389.55,82.4444,51,57.1,0,68.8,69.0,66.0
20160323150000,147.0,385.35,81.5556,50,57.1,0,69.1,69.0,66.0
20160323151500,147.0,416.85,88.2222,52,57.1,0,69.3,69.0,66.0
20160323153000,147.0,430.5,91.1111,53,57.1,0,68.9,69.0,66.0
20160323154500,147.0,366.45,77.5556,48,57.1,0,68.4,69.0,66.0
20160323160000,147.0,279.3,59.1111,41,57.1,0,68.2,69.0,66.0
20160323161500,147.0,189.0,40.0,35,57.1,0,68.1,69.0,66.0
20160323163000,147.0,169.05,35.7778,33,57.1,0,68.2,69.0,66.0
20160323164500,147.0,150.15,31.7778,32,57.1,0,68.2,69.0,66.0
20160323170000,147.0,153.3,32.4444,32,57.1,0,68.4,68.9,65.9
20160323171500,147.0,155.4,32.8889,32,57.1,0,68.5,68.9,65.9
20160323173000,147.0,150.15,31.7778,32,57.1,0,68.5,68.9,65.9
20160323174500,147.0,153.3,32.4444,32,57.1,0,68.6,68.9,65.9
20160323180000,147.0,153.3,32.4444,32,57.1,0,68.6,68.9,65.9
20160323181500,147.0,155.4,32.8889,32,57.1,0,68.6,68.9,65.9
20160323183000,147.0,153.3,32.4444,32,57.1,0,68.5,68.9,65.9
20160323184500,147.0,157.5,33.3333,32,57.1,0,68.5,68.9,65.9
20160323190000,147.0,157.5,33.3333,32,57.1,0,68.5,68.9,65.9
20160323191500,147.0,157.5,33.3333,32,57.1,0,68.5,68.9,65.9
20160323193000,147.0,153.3,32.4444,32,57.1,0,68.5,68.9,65.9
20160323194500,147.0,155.4,32.8889,32,57.1,0,68.5,68.9,65.9
20160323200000,147.0,150.15,31.7778,32,57.1,0,68.5,68.9,65.9
20160323201500,147.0,153.3,32.4444,32,57.1,0,68.4,68.9,65.9
20160323203000,147.0,147.0,31.1111,32,57.1,0,68.4,68.9,65.9
20160323204500,147.0,153.3,32.4444,32,57.1,0,68.4,68.9,65.9
20160323210000,147.0,155.4,32.8889,32,57.1,0,68.4,68.9,65.9
20160323211500,147.0,155.4,32.8889,32,57.1,0,68.4,68.9,65.9
20160323213000,147.0,147.0,31.1111,32,57.1,0,68.4,68.9,65.9
20160323214500,147.0,153.3,32.4444,32,57.1,0,68.4,68.9,65.9
20160323220000,147.0,150.15,31.7778,32,57.1,0,68.4,68.9,65.9
20160323221500,147.0,153.3,32.4444,32,57.1,0,68.4,68.9,65.9
20160323223000,147.0,147.0,31.1111,32,57.1,0,68.3,68.9,65.9
20160323224500,147.0,147.0,31.1111,32,57.1,0,68.3,68.9,65.9
20160323230000,147.0,153.3,32.4444,32,57.1,0,68.3,68.9,65.9
20160323231500,147.0,153.3,32.4444,32,57.1,0,68.3,68.9,65.9
20160323233000,147.0,153.3,32.4444,32,57.1,0,68.3,68.9,65.9
20160323234500,147.0,147.0,31.1111,32,57.1,0,68.2,68.9,65.9
20160324000000,147.0,153.3,32.4444,32,57.1,0,68.2,68.9,65.9
20160324001500,147.0,147.0,31.1111,32,57.1,0,68.2,68.9,65.9
20160324003000,147.0,150.15,31.7778,32,57.1,0,68.2,68.9,65.9
20160324004500,147.0,150.15,31.7778,32,57.1,0,68.2,68.9,65.9
20160324010000,147.0,153.3,32.4444,32,57.1,0,68.2,68.9,65.9
20160324011500,147.0,143.85,30.4444,32,57.1,0,68.2,68.9,65.9
20160324013000,147.0,153.3,32.4444,32,57.1,0,68.2,68.9,65.9
20160324014500,147.0,150.15,31.7778,32,57.1,0,68.1,68.9,65.9
20160324020000,147.0,150.15,31.7778,32,57.1,0,68.1,68.9,65.9
20160324021500,147.0,150.15,31.7778,32,57.1,0,68.1,68.9,65.9
20160324023000,147.0,153.3,32.4444,32,57.1,0,68.1,68.9,65.9
20160324024500,147.0,143.85,30.4444,32,57.1,0,68.1,68.9,65.9
20160324030000,147.0,147.0,31.1111,32,57.1,0,68.1,68.9,65.9
20160324031500,147.0,147.0,31.1111,32,57.1,0,68.1,68.9,65.9
20160324033000,147.0,150.15,31.7778,32,57.1,0,68.1,68.9,65.9
20160324034500,147.0,150.15,31.7778,32,57.1,0,68.1,68.9,65.9
20160324040000,147.0,143.85,30.4444,32,57.1,0,68.0,68.9,65.9
20160324041500,147.0,147.0,31.1111,32,57.1,0,68.0,68.9,65.9
20160324043000,147.0,150.15,31.7778,32,57.1,0,68.0,68.9,65.9
20160324044500,147.0,147.0,31.1111,32,57.1,0,68.0,68.9,65.9
20160324050000,147.0,147.0,31.1111,32,57.1,0,68.0,68.9,65.9
20160324051500,147.0,143.85,30.4444,32,57.1,0,68.0,68.9,65.9
20160324053000,147.0,140.7,29.7778,32,57.1,0,68.0,68.9,65.9
20160324054500,147.0,147.0,31.1111,32,57.1,0,67.9,68.9,65.9
20160324060000,147.0,153.3,32.4444,32,57.1,0,67.9,68.9,65.9
20160324061500,147.0,147.0,31.1111,32,57.1,0,67.9,68.9,65.9
20160324063000,147.0,150.15,31.7778,32,57.1,0,68.0,68.9,65.9
20160324064500,147.0,150.15,31.7778,32,57.1,0,67.9,68.9,65.9
20160324070000,147.0,153.3,32.4444,32,57.1,0,68.0,68.9,65.9
20160324071500,147.0,150.15,31.7778,32,57.9,0,68.0,68.9,65.9
20160324073000,147.0,150.15,31.7778,32,57.9,0,68.2,68.9,65.9
20160324074500,147.0,143.85,30.4444,32,57.9,0,68.2,68.9,65.9
20160324080000,147.0,147.0,31.1111,32,57.9,0,68.4,68.9,65.9
20160324081500,147.0,172.2,36.4444,34,57.2,0,68.7,68.9,65.9
20160324083000,147.0,242.55,51.3333,39,57.2,0,69.6,68.9,65.9
20160324084500,147.0,245.7,52.0,39,57.2,0,69.3,68.9,65.9
20160324090000,147.0,250.95,53.1111,39,57.2,0,68.9,68.9,65.9
20160324091500,147.0,243.6,51.5556,39,57.2,0,68.7,68.9,65.9
20160324093000,147.0,240.45,50.8889,39,57.2,0,68.5,68.9,65.9
20160324094500,147.0,222.6,47.1111,38,57.2,0,68.6,68.9,65.9
20160324100000,147.0,214.2,45.3333,37,57.2,0,69.0,68.9,65.9
20160324101500,147.0,222.6,47.1111,38,57.2,0,69.2,68.9,65.9
20160324103000,147.0,260.4,55.1111,40,57.2,0,69.3,68.9,65.9
20160324104500,147.0,260.4,55.1111,40,57.2,0,69.1,68.9,65.9
20160324110000,147.0,263.55,55.7778,40,57.2,0,69.0,68.9,65.9
20160324111500,147.0,263.55,55.7778,40,57.2,0,68.9,68.9,65.9
20160324113000,147.0,266.7,56.4444,40,57.2,0,69.2,68.9,65.9
20160324114500,147.0,254.1,53.7778,40,57.2,0,69.1,68.9,65.9
20160324120000,147.0,264.6,56.0,40,57.2,0,68.8,68.9,65.9
20160324121500,147.0,257.25,54.4444,40,57.2,0,68.9,68.9,65.9
20160324123000,147.0,257.25,54.4444,40,56.4,0,69.1,68.9,65.9
20160324124500,147.0,246.75,52.2222,40,56.4,0,68.8,68.9,65.9
20160324130000,147.0,253.05,53.5556,40,56.4,0,68.6,68.9,65.9
20160324131500,147.0,233.1,49.3333,39,56.4,0,68.5,68.9,65.9
20160324133000,147.0,233.1,49.3333,39,56.4,0,68.6,68.9,65.9
20160324134500,147.0,184.8,39.1111,36,56.4,0,68.5,68.9,65.9
20160324140000,147.0,206.85,43.7778,37,56.4,0,69.3,68.9,65.9
20160324141500,147.0,249.9,52.8889,40,56.4,0,69.5,68.9,65.9
20160324143000,147.0,318.15,67.3333,44,56.4,0,69.2,68.9,65.9
20160324144500,147.0,379.05,80.2222,50,56.4,0,69.6,68.9,65.9
20160324150000,147.0,465.15,98.4444,56,57.5,0,69.6,68.9,65.9
20160324151500,147.0,439.95,93.1111,54,56.7,0,69.3,68.9,65.9
20160324153000,147.0,394.8,83.5556,50,56.7,0,68.5,68.9,65.9
20160324154500,147.0,341.25,72.2222,45,56.7,0,68.4,68.9,65.9
20160324160000,147.0,349.65,74.0,46,56.0,0,69.1,68.9,65.9
20160324161500,147.0,386.4,81.7778,49,56.0,0,69.0,68.9,65.9
20160324163000,147.0,374.85,79.3333,49,56.0,0,69.1,68.9,65.9
20160324164500,147.0,439.95,93.1111,53,56.0,0,69.4,68.9,65.9
20160324170000,147.0,421.05,89.1111,53,56.0,0,68.7,68.9,65.9
20160324171500,147.0,384.3,81.3333,49,57.1,0,68.5,68.9,65.9
20160324173000,147.0,358.05,75.7778,47,57.1,0,68.4,68.9,65.9
20160324174500,147.0,324.45,68.6667,44,57.1,0,68.4,68.9,65.9
20160324180000,147.0,287.7,60.8889,42,57.1,0,68.4,68.9,65.9
20160324181500,147.0,256.2,54.2222,39,57.1,0,68.4,68.9,65.9
20160324183000,147.0,217.35,46.0,37,57.1,0,68.4,68.9,65.9
20160324184500,147.0,196.35,41.5556,35,57.1,0,68.4,68.9,65.9
20160324190000,147.0,155.4,32.8889,32,57.1,0,68.4,68.9,65.9
20160324191500,147.0,153.3,32.4444,32,57.1,0,68.6,68.9,65.9
20160324193000,147.0,155.4,32.8889,33,57.1,0,68.6,68.9,65.9
20160324194500,147.0,150.15,31.7778,33,57.1,0,68.5,68.9,65.9
20160324200000,147.0,150.15,31.7778,33,57.1,0,68.4,68.9,65.9
20160324201500,147.0,153.3,32.4444,33,57.1,0,68.4,68.9,65.9
20160324203000,147.0,153.3,32.4444,33,57.9,0,68.4,68.9,65.9
20160324204500,147.0,150.15,31.7778,33,57.9,0,68.4,68.9,65.9
20160324210000,147.0,155.4,32.8889,33,57.9,0,68.4,68.9,65.9
20160324211500,147.0,153.3,32.4444,33,57.9,0,68.3,68.9,65.9
20160324213000,147.0,155.4,32.8889,33,57.9,0,68.3,68.9,65.9
20160324214500,147.0,153.3,32.4444,33,57.9,0,68.3,68.9,65.9
20160324220000,147.0,153.3,32.4444,33,57.9,0,68.2,68.9,65.9
20160324221500,147.0,150.15,31.7778,33,57.9,0,68.2,68.9,65.9
20160324223000,147.0,153.3,32.4444,33,57.9,0,68.2,68.9,65.9
20160324224500,147.0,153.3,32.4444,33,57.9,0,68.1,68.9,65.9
20160324230000,147.0,150.15,31.7778,33,57.9,0,68.1,68.9,65.9
20160324231500,147.0,150.15,31.7778,33,57.9,0,68.1,68.9,65.9
20160324233000,147.0,181.65,38.4444,34,57.2,0,67.9,68.9,65.9
20160324234500,147.0,179.55,38.0,35,57.2,0,67.9,68.4,65.4
20160325000000,147.0,161.7,34.2222,32,57.2,0,67.9,68.9,65.9
20160325001500,147.0,157.5,33.3333,33,59.9,0,67.9,68.9,65.9
20160325003000,147.0,228.9,48.4444,38,55.9,0,67.8,68.5,65.5
20160325004500,147.0,161.7,34.2222,33,56.8,0,67.7,69.4,66.4
20160325010000,147.0,157.5,33.3333,33,60.3,0,67.7,69.4,66.4
20160325011500,147.0,155.4,32.8889,33,57.1,0,67.7,69.4,66.4
20160325013000,147.0,163.8,34.6667,33,56.0,0,67.7,69.4,66.4
20160325014500,147.0,150.15,31.7778,32,59.3,0,67.6,69.4,66.4
20160325020000,147.0,155.4,32.8889,33,58.6,0,67.6,69.4,66.4
20160325021500,147.0,155.4,32.8889,33,55.6,0,67.6,69.4,66.4
20160325023000,147.0,155.4,32.8889,33,57.2,0,67.5,69.4,66.4
20160325024500,147.0,153.3,32.4444,33,60.0,0,67.5,69.4,66.4
20160325030000,147.0,157.5,33.3333,33,57.0,0,67.4,69.4,66.4
20160325031500,147.0,155.4,32.8889,33,56.0,0,67.4,69.4,66.4
20160325033000,147.0,157.5,33.3333,33,60.3,0,67.4,69.4,66.4
20160325034500,147.0,155.4,32.8889,33,56.3,0,67.4,69.4,66.4
20160325040000,147.0,163.8,34.6667,33,58.4,0,67.4,69.4,66.4
20160325041500,147.0,155.4,32.8889,33,58.4,0,67.3,69.4,66.4
20160325043000,147.0,157.5,33.3333,33,56.5,0,67.3,69.4,66.4
20160325044500,147.0,153.3,32.4444,33,59.7,0,67.3,69.4,66.4
20160325050000,147.0,161.7,34.2222,33,55.6,0,67.3,69.4,66.4
20160325051500,147.0,157.5,33.3333,32,60.0,0,67.2,69.4,66.4
20160325053000,147.0,155.4,32.8889,32,55.6,0,67.2,69.4,66.4
20160325054500,147.0,161.7,34.2222,32,59.9,0,67.2,69.4,66.4
20160325060000,147.0,155.4,32.8889,32,56.0,0,67.2,69.4,66.4
20160325061500,147.0,155.4,32.8889,32,59.9,0,67.2,69.4,66.4
20160325063000,147.0,157.5,33.3333,32,57.0,0,67.2,69.4,66.4
20160325064500,147.0,153.3,32.4444,32,58.0,0,67.2,69.4,66.4
20160325070000,147.0,157.5,33.3333,32,58.0,0,67.2,69.4,66.4
20160325071500,147.0,161.7,34.2222,32,56.4,0,67.2,69.4,66.4
20160325073000,147.0,157.5,33.3333,32,59.1,0,67.1,69.4,66.4
20160325074500,147.0,155.4,32.8889,32,54.7,0,67.1,69.4,66.4
20160325080000,147.0,157.5,33.3333,32,59.9,0,67.1,69.4,66.4
20160325081500,147.0,157.5,33.3333,32,54.7,0,67.1,69.4,66.4
20160325083000,147.0,155.4,32.8889,32,58.0,0,67.1,69.4,66.4
20160325084500,147.0,155.4,32.8889,32,56.1,0,67.0,69.4,66.4
20160325090000,147.0,157.5,33.3333,32,56.1,0,67.0,69.4,66.4
20160325091500,147.0,163.8,34.6667,32,59.5,0,67.0,69.4,66.4
20160325093000,147.0,157.5,33.3333,32,54.3,0,67.0,69.4,66.4
20160325094500,147.0,163.8,34.6667,32,57.6,0,66.9,69.4,66.4
20160325100000,147.0,153.3,32.4444,32,57.6,0,66.9,69.4,66.4
20160325101500,147.0,157.5,33.3333,32,54.7,0,66.9,69.4,66.4
20160325103000,147.0,153.3,32.4444,32,59.2,0,66.9,69.4,66.4
20160325104500,147.0,153.3,32.4444,32,55.1,0,66.9,69.4,66.4
20160325110000,147.0,157.5,33.3333,32,56.0,0,66.9,69.4,66.4
20160325111500,147.0,153.3,32.4444,32,57.4,0,66.9,69.4,66.4
20160325113000,147.0,155.4,32.8889,32,54.3,0,66.9,69.4,66.4
20160325114500,147.0,147.0,31.1111,32,59.1,0,66.9,69.4,66.4
20160325120000,147.0,147.0,31.1111,32,56.2,0,66.9,69.4,66.4
20160325121500,147.0,147.0,31.1111,32,54.3,0,66.8,69.4,66.4
20160325123000,147.0,150.15,31.7778,32,57.6,0,66.8,69.4,66.4
20160325124500,147.0,153.3,32.4444,32,57.6,0,66.8,69.4,66.4
20160325130000,147.0,150.15,31.7778,32,54.3,0,66.8,69.4,66.4
20160325131500,147.0,153.3,32.4444,32,57.4,0,66.8,69.4,66.4
20160325133000,147.0,150.15,31.7778,32,56.7,0,66.8,69.4,66.4
20160325134500,147.0,150.15,31.7778,32,54.3,0,66.9,69.4,66.4
20160325140000,147.0,150.15,31.7778,32,59.5,0,66.9,69.4,66.4
20160325141500,147.0,147.0,31.1111,32,54.3,0,66.9,69.4,66.4
20160325143000,147.0,147.0,31.1111,32,57.6,0,66.9,69.4,66.4
20160325144500,147.0,147.0,31.1111,32,55.5,0,66.9,69.4,66.4
20160325150000,147.0,150.15,31.7778,32,54.9,0,66.9,69.4,66.4
20160325151500,147.0,143.85,30.4444,32,59.4,0,66.9,69.4,66.4
20160325153000,147.0,140.7,29.7778,32,54.9,0,67.0,69.4,66.4
20160325154500,147.0,143.85,30.4444,32,56.4,0,67.0,69.4,66.4
20160325160000,147.0,143.85,30.4444,32,59.0,0,67.0,69.4,66.4
20160325161500,147.0,140.7,29.7778,32,54.7,0,67.0,69.4,66.4
20160325163000,147.0,147.0,31.1111,32,57.2,0,67.1,69.4,66.4
20160325164500,147.0,143.85,30.4444,32,58.3,0,67.1,69.4,66.4
20160325170000,147.0,153.3,32.4444,32,55.1,0,67.1,69.4,66.4
20160325171500,147.0,150.15,31.7778,32,58.4,0,67.1,69.4,66.4
20160325173000,147.0,140.7,29.7778,32,56.5,0,67.2,69.4,66.4
20160325174500,147.0,150.15,31.7778,32,55.6,0,67.2,69.4,66.4
20160325180000,147.0,143.85,30.4444,32,59.4,0,67.2,69.4,66.4
20160325181500,147.0,140.7,29.7778,32,56.0,0,67.3,69.4,66.4
20160325183000,147.0,153.3,32.4444,32,60.3,0,67.3,69.4,66.4
20160325184500,147.0,147.0,31.1111,32,56.0,0,67.3,69.4,66.4
20160325190000,147.0,147.0,31.1111,32,60.0,0,67.3,69.4,66.4
20160325191500,147.0,147.0,31.1111,32,56.3,0,67.4,69.4,66.4
20160325193000,147.0,150.15,31.7778,32,59.0,0,67.4,69.4,66.4
20160325194500,147.0,147.0,31.1111,32,56.7,0,67.4,69.4,66.4
20160325200000,147.0,147.0,31.1111,32,58.5,0,67.4,69.4,66.4
20160325201500,147.0,147.0,31.1111,32,57.1,0,67.5,69.4,66.4
20160325203000,147.0,150.15,31.7778,32,58.4,0,67.5,69.4,66.4
20160325204500,147.0,143.85,30.4444,32,57.1,0,67.5,69.4,66.4
20160325210000,147.0,147.0,31.1111,32,58.2,0,67.5,69.4,66.4
20160325211500,147.0,143.85,30.4444,32,57.1,0,67.5,69.4,66.4
20160325213000,147.0,153.3,32.4444,32,57.1,0,67.5,69.4,66.4
20160325214500,147.0,147.0,31.1111,32,57.1,0,67.6,69.4,66.4
20160325220000,147.0,147.0,31.1111,32,57.1,0,67.6,69.4,66.4
20160325221500,147.0,143.85,30.4444,32,57.1,0,67.6,69.4,66.4
20160325223000,147.0,147.0,31.1111,32,57.1,0,67.6,69.4,66.4
20160325224500,147.0,143.85,30.4444,32,58.3,0,67.5,69.4,66.4
20160325230000,147.0,140.7,29.7778,32,56.8,0,67.5,69.4,66.4
20160325231500,147.0,147.0,31.1111,32,59.1,0,67.5,69.4,66.4
20160325233000,147.0,147.0,31.1111,32,56.6,0,67.5,69.4,66.4
20160325234500,147.0,147.0,31.1111,32,59.9,0,67.5,69.4,66.4
20160326000000,147.0,150.15,31.7778,32,56.2,0,67.5,69.4,66.4
20160326001500,147.0,345.45,73.1111,47,59.1,0,67.2,69.5,66.5
20160326003000,147.0,147.0,31.1111,33,56.0,0,67.3,69.5,66.5
20160326004500,147.0,155.4,32.8889,33,60.3,0,67.3,69.5,66.5
20160326010000,147.0,161.7,34.2222,33,56.4,0,67.3,69.5,66.5
20160326011500,147.0,150.15,31.7778,33,59.1,0,67.3,69.5,66.5
20160326013000,147.0,153.3,32.4444,33,57.2,0,67.3,69.5,66.5
20160326014500,147.0,147.0,31.1111,33,57.2,0,67.3,69.5,66.5
20160326020000,147.0,155.4,32.8889,33,58.0,0,67.3,69.5,66.5
20160326021500,147.0,153.3,32.4444,33,56.7,0,67.3,69.5,66.5
20160326023000,147.0,153.3,32.4444,33,60.0,0,67.3,69.5,66.5
20160326024500,147.0,163.8,34.6667,34,56.0,0,67.2,69.4,66.4
20160326030000,147.0,172.2,36.4444,35,60.7,0,67.2,68.5,65.5
20160326031500,147.0,172.2,36.4444,35,56.0,0,67.2,68.9,65.9
20160326033000,147.0,155.4,32.8889,34,59.9,0,67.2,69.0,66.0
20160326034500,147.0,157.5,33.3333,33,56.0,0,67.2,69.0,66.0
20160326040000,147.0,153.3,32.4444,33,58.3,0,67.2,69.0,66.0
20160326041500,147.0,157.5,33.3333,33,57.6,0,67.2,69.0,66.0
20160326043000,147.0,155.4,32.8889,34,56.3,0,67.2,69.0,66.0
20160326044500,147.0,157.5,33.3333,34,59.6,0,67.2,69.0,66.0
20160326050000,147.0,155.4,32.8889,34,55.9,0,67.2,69.0,66.0
20160326051500,147.0,153.3,32.4444,34,60.3,0,67.2,69.0,66.0
20160326053000,147.0,161.7,34.2222,34,56.0,0,67.2,69.0,66.0
20160326054500,147.0,150.15,31.7778,33,57.9,0,67.2,69.4,66.4
20160326060000,147.0,157.5,33.3333,33,57.9,0,67.2,69.2,66.2
20160326061500,147.0,153.3,32.4444,33,56.7,0,67.2,69.0,66.0
20160326063000,147.0,166.95,35.3333,34,60.0,0,67.2,68.9,65.9
20160326064500,147.0,161.7,34.2222,33,55.6,0,67.2,68.9,65.9
20160326070000,147.0,155.4,32.8889,33,59.5,0,67.2,69.0,66.0
20160326071500,147.0,161.7,34.2222,33,56.6,0,67.2,69.0,66.0
20160326073000,147.0,161.7,34.2222,33,56.6,0,67.2,69.0,66.0
20160326074500,147.0,157.5,33.3333,33,59.7,0,67.2,68.9,65.9
20160326080000,147.0,161.7,34.2222,33,56.0,0,67.2,68.9,65.9
20160326081500,147.0,155.4,32.8889,33,57.9,0,67.2,68.9,65.9
20160326083000,147.0,157.5,33.3333,34,57.9,0,67.2,68.9,65.9
20160326084500,147.0,246.75,52.2222,39,55.6,0,67.2,68.9,65.9
20160326090000,147.0,155.4,32.8889,33,57.1,0,67.2,69.4,66.4
20160326091500,147.0,155.4,32.8889,33,58.3,0,67.2,69.4,66.4
20160326093000,147.0,161.7,34.2222,33,56.4,0,67.2,69.0,66.0
20160326094500,147.0,155.4,32.8889,33,56.4,0,67.2,68.9,65.9
20160326100000,147.0,243.6,51.5556,40,56.4,0,67.1,68.0,64.3
20160326101500,147.0,157.5,33.3333,33,56.4,0,67.1,69.4,66.4
20160326103000,147.0,163.8,34.6667,33,56.4,0,67.1,69.4,66.4
20160326104500,147.0,150.15,31.7778,33,56.4,0,67.2,69.4,66.4
20160326110000,147.0,155.4,32.8889,33,56.4,0,67.1,69.0,66.0
20160326111500,147.0,153.3,32.4444,33,56.4,0,67.1,69.2,66.2
20160326113000,147.0,153.3,32.4444,33,56.4,0,67.1,69.4,66.4
20160326114500,147.0,153.3,32.4444,33,56.4,0,67.1,69.4,66.4
20160326120000,147.0,153.3,32.4444,33,56.4,0,67.1,69.4,66.4
20160326121500,147.0,147.0,31.1111,33,56.4,0,67.1,69.0,66.0
20160326123000,147.0,161.7,34.2222,34,56.4,0,67.1,69.0,66.0
20160326124500,147.0,163.8,34.6667,35,56.4,0,67.1,68.4,65.4
20160326130000,147.0,155.4,32.8889,34,56.4,0,67.1,68.4,65.4
20160326131500,147.0,153.3,32.4444,34,56.4,0,67.1,68.4,65.4
20160326133000,147.0,153.3,32.4444,34,56.4,0,67.1,68.4,65.4
20160326134500,147.0,157.5,33.3333,34,56.4,0,67.1,68.4,65.4
20160326140000,147.0,157.5,33.3333,34,56.4,0,67.1,68.4,65.4
20160326141500,147.0,153.3,32.4444,34,57.1,0,67.1,68.4,65.4
20160326143000,147.0,153.3,32.4444,34,57.1,0,67.2,68.4,65.4
20160326144500,147.0,155.4,32.8889,34,57.1,0,67.2,68.4,65.4
20160326150000,147.0,157.5,33.3333,34,56.4,0,67.2,68.4,65.4
20160326151500,147.0,153.3,32.4444,34,56.4,0,67.2,68.4,65.4
20160326153000,147.0,153.3,32.4444,34,56.4,0,67.2,68.4,65.4
20160326154500,147.0,157.5,33.3333,34,57.1,0,67.2,68.4,65.4
20160326160000,147.0,153.3,32.4444,34,57.1,0,67.2,68.4,65.4
20160326161500,147.0,153.3,32.4444,34,57.1,0,67.2,68.4,65.4
20160326163000,147.0,157.5,33.3333,34,56.4,0,67.2,68.4,65.4
20160326164500,147.0,153.3,32.4444,34,56.4,0,67.2,68.4,65.4
20160326170000,147.0,155.4,32.8889,34,57.1,0,67.2,68.4,65.4
20160326171500,147.0,155.4,32.8889,34,57.1,0,67.3,68.4,65.4
20160326173000,147.0,150.15,31.7778,34,57.1,0,67.3,68.4,65.4
20160326174500,147.0,155.4,32.8889,34,57.1,0,67.3,68.9,65.9
20160326180000,147.0,155.4,32.8889,34,57.1,0,67.3,68.5,65.5
20160326181500,147.0,155.4,32.8889,34,57.1,0,67.4,68.5,65.5
20160326183000,147.0,161.7,34.2222,34,57.1,0,67.4,68.5,65.5
20160326184500,147.0,155.4,32.8889,34,57.1,0,67.4,68.5,65.5
20160326190000,147.0,161.7,34.2222,34,57.1,0,67.4,68.5,65.5
20160326191500,147.0,246.75,52.2222,40,57.1,0,67.3,68.0,64.4
20160326193000,147.0,206.85,43.7778,37,57.1,0,67.3,68.7,65.7
20160326194500,147.0,176.4,37.3333,36,57.1,0,67.3,68.5,65.5
20160326200000,147.0,157.5,33.3333,35,57.1,0,67.3,68.9,65.9
20160326201500,147.0,157.5,33.3333,34,57.1,0,67.4,68.9,65.9
20160326203000,147.0,157.5,33.3333,34,57.1,0,67.4,69.2,66.2
20160326204500,147.0,155.4,32.8889,34,57.1,0,67.4,69.4,66.4
20160326210000,147.0,155.4,32.8889,34,57.1,0,67.4,69.4,66.4
20160326211500,147.0,157.5,33.3333,34,57.1,0,67.4,69.4,66.4
20160326213000,147.0,157.5,33.3333,34,57.1,0,67.4,69.4,66.4
20160326214500,147.0,155.4,32.8889,34,57.1,0,67.4,69.4,66.4
20160326220000,147.0,157.5,33.3333,34,57.9,0,67.4,69.4,66.4
20160326221500,147.0,161.7,34.2222,34,57.9,0,67.4,69.4,66.4
20160326223000,147.0,163.8,34.6667,34,57.9,0,67.4,69.4,66.4
20160326224500,147.0,155.4,32.8889,34,57.9,0,67.5,69.4,66.4
20160326230000,147.0,161.7,34.2222,34,57.9,0,67.5,69.0,66.0
20160326231500,147.0,155.4,32.8889,34,57.9,0,67.5,68.9,65.9
20160326233000,147.0,155.4,32.8889,34,57.9,0,67.5,69.4,66.4
20160326234500,147.0,157.5,33.3333,34,57.2,0,67.5,69.4,66.4
20160327000000,147.0,157.5,33.3333,34,57.2,0,67.5,69.4,66.4
20160327001500,147.0,161.7,34.2222,34,57.2,0,67.5,69.4,66.4
20160327003000,147.0,161.7,34.2222,34,57.2,0,67.5,69.4,66.4
20160327004500,147.0,157.5,33.3333,34,57.2,0,67.5,69.4,66.4
20160327010000,147.0,161.7,34.2222,34,57.2,0,67.5,69.4,66.4
20160327011500,147.0,161.7,34.2222,34,57.2,0,67.5,69.4,66.4
20160327013000,147.0,157.5,33.3333,34,57.2,0,67.5,69.4,66.4
20160327014500,147.0,157.5,33.3333,34,57.2,0,67.5,69.4,66.4
20160327020000,147.0,163.8,34.6667,34,57.2,0,67.5,69.4,66.4
20160327021500,147.0,157.5,33.3333,34,57.2,0,67.5,69.4,66.4
20160327023000,147.0,163.8,34.6667,34,57.2,0,67.5,69.4,66.4
20160327024500,147.0,161.7,34.2222,34,57.9,0,67.5,69.4,66.4
20160327030000,147.0,161.7,34.2222,34,57.9,0,67.5,69.4,66.4
20160327031500,147.0,157.5,33.3333,34,57.9,0,67.5,69.4,66.4
20160327033000,147.0,155.4,32.8889,34,57.9,0,67.4,69.4,66.4
20160327034500,147.0,155.4,32.8889,34,57.9,0,67.4,69.4,66.4
20160327040000,147.0,157.5,33.3333,34,57.9,0,67.4,69.4,66.4
20160327041500,147.0,153.3,32.4444,34,57.9,0,67.4,69.4,66.4
20160327043000,147.0,153.3,32.4444,34,57.2,0,67.4,69.4,66.4
20160327044500,147.0,161.7,34.2222,34,57.2,0,67.4,69.4,66.4
20160327050000,147.0,155.4,32.8889,34,57.2,0,67.4,69.4,66.4
20160327051500,147.0,157.5,33.3333,34,57.2,0,67.4,69.4,66.4
20160327053000,147.0,161.7,34.2222,34,57.2,0,67.4,69.4,66.4
20160327054500,147.0,153.3,32.4444,34,57.2,0,67.3,69.4,66.4
20160327060000,147.0,161.7,34.2222,34,57.2,0,67.4,69.4,66.4
20160327061500,147.0,161.7,34.2222,34,57.2,0,67.4,69.4,66.4
20160327063000,147.0,157.5,33.3333,34,57.2,0,67.4,69.4,66.4
20160327064500,147.0,161.7,34.2222,34,57.2,0,67.3,69.4,66.4
20160327070000,147.0,155.4,32.8889,34,57.9,0,67.4,69.4,66.4
20160327071500,147.0,161.7,34.2222,34,57.9,0,67.3,69.4,66.4
20160327073000,147.0,155.4,32.8889,34,57.9,0,67.4,69.4,66.4
20160327074500,147.0,157.5,33.3333,34,57.9,0,67.4,69.4,66.4
20160327080000,147.0,155.4,32.8889,34,57.9,0,67.4,69.4,66.4
20160327081500,147.0,161.7,34.2222,34,57.9,0,67.4,69.4,66.4
20160327083000,147.0,161.7,34.2222,34,57.9,0,67.4,69.4,66.4
20160327084500,147.0,163.8,34.6667,34,56.7,0,67.4,69.4,66.4
20160327090000,147.0,155.4,32.8889,34,57.5,0,67.3,69.4,66.4
20160327091500,147.0,153.3,32.4444,34,57.5,0,67.3,69.4,66.4
20160327093000,147.0,157.5,33.3333,34,56.8,0,67.3,69.4,66.4
20160327094500,147.0,153.3,32.4444,34,57.5,0,67.3,69.4,66.4
20160327100000,147.0,157.5,33.3333,34,57.5,0,67.3,69.4,66.4
20160327101500,147.0,157.5,33.3333,34,57.5,0,67.3,69.4,66.4
20160327103000,147.0,155.4,32.8889,34,57.5,0,67.3,69.4,66.4
20160327104500,147.0,161.7,34.2222,34,56.8,0,67.3,69.4,66.4
20160327110000,147.0,163.8,34.6667,34,57.5,0,67.2,69.4,66.4
20160327111500,147.0,161.7,34.2222,34,56.8,0,67.2,69.4,66.4
20160327113000,147.0,161.7,34.2222,34,56.8,0,67.2,69.4,66.4
20160327114500,147.0,161.7,34.2222,34,56.8,0,67.2,69.4,66.4
20160327120000,147.0,161.7,34.2222,34,56.8,0,67.2,69.4,66.4
20160327121500,147.0,157.5,33.3333,34,56.8,0,67.2,69.4,66.4
20160327123000,147.0,166.95,35.3333,34,56.8,0,67.2,69.4,66.4
20160327124500,147.0,157.5,33.3333,34,56.8,0,67.2,69.4,66.4
20160327130000,147.0,157.5,33.3333,34,56.8,0,67.1,69.4,66.4
20160327131500,147.0,161.7,34.2222,34,56.8,0,67.1,69.4,66.4
20160327133000,147.0,155.4,32.8889,34,56.8,0,67.1,69.4,66.4
20160327134500,147.0,157.5,33.3333,34,56.8,0,67.1,69.4,66.4
20160327140000,147.0,157.5,33.3333,34,56.8,0,67.1,69.4,66.4
20160327141500,147.0,153.3,32.4444,34,56.8,0,67.1,69.4,66.4
20160327143000,147.0,157.5,33.3333,34,56.8,0,67.1,69.4,66.4
20160327144500,147.0,155.4,32.8889,34,56.8,0,67.1,69.4,66.4
20160327150000,147.0,155.4,32.8889,34,56.8,0,67.1,69.4,66.4
20160327151500,147.0,153.3,32.4444,34,56.8,0,67.1,69.4,66.4
20160327153000,147.0,153.3,32.4444,34,56.8,0,67.1,69.4,66.4
20160327154500,147.0,155.4,32.8889,34,56.8,0,67.1,69.4,66.4
20160327160000,147.0,157.5,33.3333,34,56.8,0,67.1,69.4,66.4
20160327161500,147.0,155.4,32.8889,34,56.8,0,67.1,69.4,66.4
20160327163000,147.0,155.4,32.8889,34,56.8,0,67.1,69.4,66.4
20160327164500,147.0,155.4,32.8889,34,56.8,0,67.2,69.4,66.4
20160327170000,147.0,155.4,32.8889,34,56.8,0,67.2,69.4,66.4
20160327171500,147.0,153.3,32.4444,34,56.8,0,67.2,69.4,66.4
20160327173000,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327174500,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327180000,147.0,153.3,32.4444,34,57.5,0,67.2,69.4,66.4
20160327181500,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327183000,147.0,150.15,31.7778,34,57.5,0,67.2,69.4,66.4
20160327184500,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327190000,147.0,153.3,32.4444,34,57.5,0,67.2,69.4,66.4
20160327191500,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327193000,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327194500,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327200000,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327201500,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327203000,147.0,163.8,34.6667,34,57.5,0,67.2,69.4,66.4
20160327204500,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327210000,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327211500,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327213000,147.0,155.4,32.8889,34,57.5,0,67.2,69.4,66.4
20160327214500,147.0,157.5,33.3333,34,57.5,0,67.2,69.4,66.4
20160327220000,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160327221500,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160327223000,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160327224500,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160327230000,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160327231500,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160327233000,147.0,147.0,31.1111,33,57.5,0,67.2,69.4,66.4
20160327234500,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160328000000,147.0,147.0,31.1111,33,57.5,0,67.2,69.4,66.4
20160328001500,147.0,157.5,33.3333,33,57.5,0,67.2,69.4,66.4
20160328003000,147.0,155.4,32.8889,33,57.5,0,67.2,69.4,66.4
20160328004500,147.0,157.5,33.3333,33,57.5,0,67.2,69.4,66.4
20160328010000,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160328011500,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160328013000,147.0,147.0,31.1111,33,57.5,0,67.2,69.4,66.4
20160328014500,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160328020000,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160328021500,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160328023000,147.0,147.0,31.1111,33,57.5,0,67.2,69.4,66.4
20160328024500,147.0,147.0,31.1111,33,57.5,0,67.2,69.4,66.4
20160328030000,147.0,143.85,30.4444,33,57.5,0,67.2,69.4,66.4
20160328031500,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160328033000,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160328034500,147.0,153.3,32.4444,33,57.5,0,67.1,69.4,66.4
20160328040000,147.0,157.5,33.3333,33,57.5,0,67.1,69.4,66.4
20160328041500,147.0,155.4,32.8889,33,57.5,0,67.2,69.4,66.4
20160328043000,147.0,155.4,32.8889,33,57.5,0,67.2,69.4,66.4
20160328044500,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160328050000,147.0,161.7,34.2222,33,57.5,0,67.2,69.4,66.4
20160328051500,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160328053000,147.0,147.0,31.1111,33,57.5,0,67.2,69.4,66.4
20160328054500,147.0,147.0,31.1111,33,57.5,0,67.3,69.4,66.4
20160328060000,147.0,150.15,31.7778,33,57.5,0,67.2,69.4,66.4
20160328061500,147.0,153.3,32.4444,33,57.5,0,67.2,69.4,66.4
20160328063000,147.0,155.4,32.8889,33,57.5,0,67.1,69.4,66.4
20160328064500,147.0,157.5,33.3333,33,57.5,0,67.0,69.4,66.4
20160328070000,147.0,157.5,33.3333,33,57.5,0,66.8,69.4,66.4
20160328071500,147.0,155.4,32.8889,33,57.5,0,67.2,69.4,66.4
20160328073000,147.0,157.5,33.3333,33,57.5,0,67.6,69.4,66.4
20160328074500,147.0,153.3,32.4444,33,57.5,0,67.8,69.4,66.4
20160328080000,147.0,140.7,29.7778,33,57.5,0,68.2,69.4,66.4
20160328081500,147.0,155.4,32.8889,33,57.5,0,68.3,69.4,66.4
20160328083000,147.0,153.3,32.4444,33,57.5,0,68.2,69.4,66.4
20160328084500,147.0,153.3,32.4444,33,57.5,0,68.5,69.4,66.4
20160328090000,147.0,153.3,32.4444,34,57.5,0,68.6,69.4,66.4
20160328091500,147.0,155.4,32.8889,34,57.5,0,68.5,69.4,66.4
20160328093000,147.0,155.4,32.8889,34,56.7,0,68.4,69.4,66.4
20160328094500,147.0,157.5,33.3333,34,56.7,0,68.4,69.4,66.4
20160328100000,147.0,155.4,32.8889,34,56.7,0,68.7,69.4,66.4
20160328101500,147.0,155.4,32.8889,34,56.7,0,68.9,69.4,66.4
20160328103000,147.0,157.5,33.3333,34,56.7,0,69.2,69.4,66.4
20160328104500,147.0,157.5,33.3333,34,56.7,0,69.1,69.4,66.4
20160328110000,147.0,155.4,32.8889,34,56.7,0,69.1,69.4,66.4
20160328111500,147.0,147.0,31.1111,34,56.0,0,69.0,69.4,66.4
20160328113000,147.0,153.3,32.4444,34,56.0,0,68.8,69.4,66.4
20160328114500,147.0,155.4,32.8889,34,56.0,0,68.7,69.4,66.4
20160328120000,147.0,161.7,34.2222,35,56.0,0,68.8,69.4,66.4
20160328121500,147.0,155.4,32.8889,35,56.0,0,68.9,69.4,66.4
20160328123000,147.0,172.2,36.4444,36,56.0,0,69.2,69.4,66.4
20160328124500,147.0,179.55,38.0,36,56.0,0,69.3,69.4,66.4
20160328130000,147.0,176.4,37.3333,36,56.0,0,69.6,69.4,66.4
20160328131500,147.0,184.8,39.1111,36,56.0,0,69.7,69.4,66.4
20160328133000,147.0,198.45,42.0,37,56.0,0,69.8,69.4,66.4
20160328134500,147.0,312.9,66.2222,45,56.0,0,70.2,69.4,66.4
20160328140000,147.0,375.9,79.5556,49,56.0,0,70.1,69.4,66.4
20160328141500,147.0,439.95,93.1111,54,56.0,0,70.1,69.4,66.4
20160328143000,147.0,465.15,98.4444,57,56.0,0,70.0,69.4,66.4
20160328144500,147.0,481.95,102.0,58,56.8,0,70.0,69.4,66.4
20160328150000,147.0,421.05,89.1111,54,56.8,0,69.7,69.4,66.4
20160328151500,147.0,456.75,96.6667,57,57.5,0,69.9,69.4,66.4
20160328153000,147.0,465.15,98.4444,57,57.5,0,69.9,69.4,66.4
20160328154500,147.0,387.45,82.0,50,57.5,0,68.8,69.4,66.4
20160328160000,147.0,324.45,68.6667,45,56.7,0,68.7,69.4,66.4
20160328161500,147.0,243.6,51.5556,40,56.7,0,68.6,69.4,66.4
20160328163000,147.0,179.55,38.0,34,56.7,0,68.6,69.4,66.4
20160328164500,147.0,153.3,32.4444,33,56.7,0,68.7,69.4,66.4
20160328170000,147.0,157.5,33.3333,33,56.7,0,68.7,69.4,66.4
20160328171500,147.0,155.4,32.8889,33,56.7,0,68.7,69.4,66.4
20160328173000,147.0,157.5,33.3333,33,56.7,0,68.6,69.4,66.4
20160328174500,147.0,150.15,31.7778,32,56.7,0,68.6,69.4,66.4
20160328180000,147.0,147.0,31.1111,32,56.7,0,68.6,69.4,66.4
20160328181500,147.0,150.15,31.7778,32,56.7,0,68.5,69.4,66.4
20160328183000,147.0,150.15,31.7778,32,57.5,0,68.5,69.4,66.4
20160328184500,147.0,147.0,31.1111,32,57.5,0,68.6,69.4,66.4
20160328190000,147.0,147.0,31.1111,32,57.5,0,68.5,69.4,66.4
20160328191500,147.0,150.15,31.7778,32,57.5,0,68.5,69.4,66.4
20160328193000,147.0,147.0,31.1111,32,57.5,0,68.4,69.4,66.4
20160328194500,147.0,153.3,32.4444,32,57.5,0,68.5,69.4,66.4
20160328200000,147.0,150.15,31.7778,32,57.5,0,68.4,69.4,66.4
20160328201500,147.0,143.85,30.4444,32,57.5,0,68.4,69.4,66.4
20160328203000,147.0,150.15,31.7778,32,57.5,0,68.4,69.4,66.4
20160328204500,147.0,150.15,31.7778,32,57.5,0,68.4,69.4,66.4
20160328210000,147.0,140.7,29.7778,32,57.5,0,68.4,69.4,66.4
20160328211500,147.0,150.15,31.7778,32,57.5,0,68.4,69.4,66.4
20160328213000,147.0,143.85,30.4444,32,57.5,0,68.4,69.4,66.4
20160328214500,147.0,140.7,29.7778,32,57.5,0,68.3,69.4,66.4
20160328220000,147.0,147.0,31.1111,32,57.5,0,68.3,69.4,66.4
20160328221500,147.0,143.85,30.4444,32,57.5,0,68.3,69.4,66.4
20160328223000,147.0,136.5,28.8889,32,57.5,0,68.2,69.4,66.4
20160328224500,147.0,143.85,30.4444,32,57.5,0,68.2,69.4,66.4
20160328230000,147.0,147.0,31.1111,32,57.5,0,68.2,69.4,66.4
20160328231500,147.0,143.85,30.4444,32,57.5,0,68.2,69.4,66.4
20160328233000,147.0,140.7,29.7778,32,57.5,0,68.2,69.4,66.4
20160328234500,147.0,140.7,29.7778,32,57.5,0,68.1,69.4,66.4
20160329000000,147.0,140.7,29.7778,32,57.5,0,68.2,69.4,66.4
20160329001500,147.0,136.5,28.8889,32,57.5,0,68.1,69.4,66.4
20160329003000,147.0,143.85,30.4444,32,57.5,0,68.1,69.4,66.4
20160329004500,147.0,136.5,28.8889,32,57.5,0,68.1,69.4,66.4
20160329010000,147.0,140.7,29.7778,32,57.5,0,68.1,69.4,66.4
20160329011500,147.0,136.5,28.8889,33,57.5,0,68.0,69.4,66.4
20160329013000,147.0,150.15,31.7778,33,57.5,0,68.0,69.4,66.4
20160329014500,147.0,140.7,29.7778,33,57.5,0,68.0,69.4,66.4
20160329020000,147.0,150.15,31.7778,34,57.5,0,67.9,69.4,66.4
20160329021500,147.0,153.3,32.4444,34,57.5,0,67.9,69.4,66.4
20160329023000,147.0,155.4,32.8889,34,57.5,0,67.9,69.4,66.4
20160329024500,147.0,150.15,31.7778,34,57.5,0,67.9,69.4,66.4
20160329030000,147.0,150.15,31.7778,34,57.5,0,67.9,69.4,66.4
20160329031500,147.0,153.3,32.4444,34,57.5,0,67.8,69.4,66.4
20160329033000,147.0,150.15,31.7778,34,57.5,0,67.8,69.4,66.4
20160329034500,147.0,150.15,31.7778,34,57.5,0,67.8,69.4,66.4
20160329040000,147.0,147.0,31.1111,34,57.5,0,67.8,69.4,66.4
20160329041500,147.0,147.0,31.1111,34,57.5,0,67.7,69.4,66.4
20160329043000,147.0,153.3,32.4444,34,57.5,0,67.7,69.4,66.4
20160329044500,147.0,155.4,32.8889,34,57.5,0,67.7,69.4,66.4
20160329050000,147.0,150.15,31.7778,34,57.5,0,67.7,69.4,66.4
20160329051500,147.0,147.0,31.1111,34,57.5,0,67.7,69.4,66.4
20160329053000,147.0,153.3,32.4444,34,57.5,0,67.7,69.4,66.4
20160329054500,147.0,150.15,31.7778,34,57.5,0,67.6,69.4,66.4
20160329060000,147.0,150.15,31.7778,34,57.5,0,67.6,69.4,66.4
20160329061500,147.0,150.15,31.7778,34,57.5,0,67.6,69.4,66.4
20160329063000,147.0,147.0,31.1111,34,57.5,0,67.6,69.4,66.4
20160329064500,147.0,153.3,32.4444,34,57.5,0,67.6,69.4,66.4
20160329070000,147.0,150.15,31.7778,34,57.5,0,67.6,69.4,66.4
20160329071500,147.0,153.3,32.4444,34,57.5,0,67.6,69.4,66.4
20160329073000,147.0,150.15,31.7778,34,57.5,0,67.6,69.4,66.4
20160329074500,147.0,147.0,31.1111,34,57.5,0,67.9,69.4,66.4
20160329080000,147.0,150.15,31.7778,34,57.5,0,68.1,69.4,66.4
20160329081500,147.0,150.15,31.7778,34,57.5,0,68.0,69.4,66.4
20160329083000,147.0,147.0,31.1111,34,57.5,0,68.4,69.4,66.4
20160329084500,147.0,150.15,31.7778,34,57.5,0,68.6,69.4,66.4
20160329090000,147.0,140.7,29.7778,34,57.5,0,68.7,69.4,66.4
20160329091500,147.0,140.7,29.7778,34,57.5,0,68.8,69.4,66.4
20160329093000,147.0,150.15,31.7778,34,56.8,0,68.9,69.4,66.4
20160329094500,147.0,150.15,31.7778,34,56.8,0,69.0,69.4,66.4
20160329100000,147.0,157.5,33.3333,35,56.8,0,69.2,69.4,66.4
20160329101500,147.0,153.3,32.4444,35,56.8,0,68.9,69.4,66.4
20160329103000,147.0,150.15,31.7778,35,56.8,0,68.8,69.4,66.4
20160329104500,147.0,157.5,33.3333,35,56.8,0,68.9,69.4,66.4
20160329110000,147.0,153.3,32.4444,35,56.8,0,69.0,69.4,66.4
20160329111500,147.0,157.5,33.3333,35,56.8,0,69.0,69.4,66.4
20160329113000,147.0,155.4,32.8889,35,56.8,0,68.9,69.4,66.4
20160329114500,147.0,157.5,33.3333,35,56.8,0,68.9,69.4,66.4
20160329120000,147.0,155.4,32.8889,35,56.8,0,68.9,69.4,66.4
20160329121500,147.0,161.7,34.2222,35,56.8,0,68.6,69.4,66.4
20160329123000,147.0,176.4,37.3333,36,56.8,0,69.0,69.4,66.4
20160329124500,147.0,203.7,43.1111,38,56.8,0,69.6,69.4,66.4
20160329130000,147.0,201.6,42.6667,38,56.8,0,69.5,69.4,66.4
20160329131500,147.0,206.85,43.7778,38,56.8,0,69.6,69.4,66.4
20160329133000,147.0,240.45,50.8889,40,56.8,0,69.8,69.4,66.4
20160329134500,147.0,342.3,72.4444,48,56.8,0,70.7,69.9,66.9
20160329140000,147.0,311.85,66.0,45,56.8,0,70.0,69.9,66.9
20160329141500,147.0,311.85,66.0,45,56.8,0,69.6,69.9,66.9
20160329143000,147.0,271.95,57.5556,42,56.8,0,69.5,69.9,66.9
20160329144500,147.0,211.05,44.6667,38,56.8,0,69.3,69.9,66.9
20160329150000,147.0,161.7,34.2222,34,56.8,0,69.2,69.9,66.9
20160329151500,147.0,194.25,41.1111,36,56.8,0,69.7,69.9,66.9
20160329153000,147.0,163.8,34.6667,33,56.8,0,69.4,69.9,66.9
20160329154500,147.0,153.3,32.4444,33,56.8,0,69.3,69.9,66.9
20160329160000,147.0,157.5,33.3333,33,56.8,0,69.1,69.9,66.9
20160329161500,147.0,155.4,32.8889,33,56.8,0,69.0,69.9,66.9
20160329163000,147.0,155.4,32.8889,33,56.8,0,68.9,69.9,66.9
20160329164500,147.0,157.5,33.3333,33,57.5,0,68.8,69.9,66.9
20160329170000,147.0,161.7,34.2222,33,57.5,0,68.7,69.9,66.9
20160329171500,147.0,157.5,33.3333,33,57.5,0,68.7,69.9,66.9
20160329173000,147.0,155.4,32.8889,33,57.5,0,68.6,69.9,66.9
20160329174500,147.0,153.3,32.4444,33,57.5,0,68.6,69.9,66.9
20160329180000,147.0,155.4,32.8889,33,57.5,0,68.5,69.9,66.9
20160329181500,147.0,155.4,32.8889,33,57.5,0,68.5,69.9,66.9
20160329183000,147.0,157.5,33.3333,33,57.5,0,68.4,69.9,66.9
20160329184500,147.0,155.4,32.8889,33,57.5,0,68.4,69.9,66.9
20160329190000,147.0,157.5,33.3333,33,57.5,0,68.3,69.9,66.9
20160329191500,147.0,155.4,32.8889,33,57.5,0,68.3,69.9,66.9
20160329193000,147.0,155.4,32.8889,33,57.5,0,68.2,69.9,66.9
20160329194500,147.0,155.4,32.8889,33,57.5,0,68.2,69.9,66.9
20160329200000,147.0,155.4,32.8889,33,57.5,0,68.2,69.9,66.9
20160329201500,147.0,153.3,32.4444,33,57.5,0,68.1,69.9,66.9
20160329203000,147.0,155.4,32.8889,33,57.5,0,68.1,69.9,66.9
20160329204500,147.0,150.15,31.7778,33,57.5,0,68.1,69.9,66.9
20160329210000,147.0,153.3,32.4444,33,57.5,0,68.1,69.9,66.9
20160329211500,147.0,155.4,32.8889,33,57.5,0,68.0,69.9,66.9
20160329213000,147.0,153.3,32.4444,33,57.5,0,67.9,69.9,66.9
20160329214500,147.0,157.5,33.3333,33,57.5,0,67.9,69.9,66.9
20160329220000,147.0,150.15,31.7778,33,57.5,0,67.9,69.9,66.9
20160329221500,147.0,150.15,31.7778,33,57.5,0,67.9,69.9,66.9
20160329223000,147.0,153.3,32.4444,33,57.5,0,67.9,69.9,66.9
20160329224500,147.0,153.3,32.4444,33,57.5,0,67.8,69.9,66.9
20160329230000,147.0,153.3,32.4444,33,57.5,0,67.8,69.9,66.9
20160329231500,147.0,157.5,33.3333,33,57.5,0,67.8,69.9,66.9
20160329233000,147.0,150.15,31.7778,33,57.5,0,67.8,69.9,66.9
20160329234500,147.0,150.15,31.7778,33,57.5,0,67.8,69.9,66.9
20160330000000,147.0,153.3,32.4444,33,57.5,0,67.7,69.9,66.9
20160330001500,147.0,320.25,67.7778,44,57.5,0,67.4,69.9,66.9
20160330003000,147.0,157.5,33.3333,32,57.5,0,67.6,69.9,66.9
20160330004500,147.0,153.3,32.4444,32,57.5,0,67.6,69.9,66.9
20160330010000,147.0,153.3,32.4444,32,57.5,0,67.6,69.9,66.9
20160330011500,147.0,161.7,34.2222,32,57.5,0,67.6,69.9,66.9
20160330013000,147.0,155.4,32.8889,32,57.5,0,67.6,69.9,66.9
20160330014500,147.0,155.4,32.8889,32,57.5,0,67.6,69.9,66.9
20160330020000,147.0,155.4,32.8889,32,57.5,0,67.6,69.9,66.9
20160330021500,147.0,155.4,32.8889,32,57.5,0,67.6,69.9,66.9
20160330023000,147.0,157.5,33.3333,32,57.5,0,67.6,69.9,66.9
20160330024500,147.0,153.3,32.4444,32,57.5,0,67.6,69.9,66.9
20160330030000,147.0,150.15,31.7778,32,57.5,0,67.6,69.9,66.9
20160330031500,147.0,153.3,32.4444,32,57.5,0,67.6,69.9,66.9
20160330033000,147.0,153.3,32.4444,32,57.5,0,67.6,69.9,66.9
20160330034500,147.0,150.15,31.7778,32,57.5,0,67.6,69.9,66.9
20160330040000,147.0,157.5,33.3333,32,57.5,0,67.6,69.9,66.9
20160330041500,147.0,157.5,33.3333,32,57.5,0,67.5,69.9,66.9
20160330043000,147.0,153.3,32.4444,32,57.5,0,67.5,69.9,66.9
20160330044500,147.0,153.3,32.4444,32,57.5,0,67.5,69.9,66.9
20160330050000,147.0,153.3,32.4444,32,57.5,0,67.5,69.9,66.9
20160330051500,147.0,153.3,32.4444,32,56.8,0,67.5,69.9,66.9
20160330053000,147.0,153.3,32.4444,32,57.9,0,67.4,69.9,66.9
20160330054500,147.0,155.4,32.8889,32,57.2,0,67.4,69.9,66.9
20160330060000,147.0,157.5,33.3333,32,57.2,0,67.4,69.9,66.9
20160330061500,147.0,155.4,32.8889,32,57.8,0,67.4,69.9,66.9
20160330063000,147.0,153.3,32.4444,32,57.2,0,67.3,69.9,66.9
20160330064500,147.0,153.3,32.4444,32,57.2,0,67.4,69.9,66.9
20160330070000,147.0,153.3,32.4444,32,57.2,0,67.4,69.9,66.9
20160330071500,147.0,155.4,32.8889,32,57.2,0,67.4,69.9,66.9
20160330073000,147.0,153.3,32.4444,32,57.2,0,67.8,69.9,66.9
20160330074500,147.0,246.75,52.2222,40,57.2,0,69.2,69.9,66.9
20160330080000,147.0,157.5,33.3333,32,57.2,0,68.6,69.9,66.9
20160330081500,147.0,157.5,33.3333,32,57.2,0,68.7,69.9,66.9
20160330083000,147.0,161.7,34.2222,32,57.2,0,69.0,69.9,66.9
20160330084500,147.0,153.3,32.4444,32,57.2,0,68.9,69.9,66.9
20160330090000,147.0,161.7,34.2222,32,57.2,0,68.8,69.9,66.9
20160330091500,147.0,153.3,32.4444,32,57.2,0,68.7,69.9,66.9
20160330093000,147.0,147.0,31.1111,31,56.0,0,68.7,69.9,66.9
20160330094500,147.0,153.3,32.4444,33,56.0,0,68.9,69.9,66.9
20160330100000,147.0,153.3,32.4444,33,56.7,0,69.2,69.9,66.9
20160330101500,147.0,155.4,32.8889,33,56.7,0,69.5,69.9,66.9
20160330103000,147.0,163.8,34.6667,34,56.7,0,69.7,69.9,66.9
20160330104500,147.0,157.5,33.3333,34,56.7,0,69.9,69.9,66.9
20160330110000,147.0,161.7,34.2222,34,56.7,0,69.9,69.9,66.9
20160330111500,147.0,157.5,33.3333,34,56.7,0,70.1,69.9,66.9
20160330113000,147.0,189.0,40.0,35,56.7,0,70.2,69.9,66.9
20160330114500,147.0,208.95,44.2222,37,56.7,0,70.2,69.9,66.9
20160330120000,147.0,208.95,44.2222,37,56.7,0,70.2,69.9,66.9
20160330121500,147.0,213.15,45.1111,37,56.7,0,70.0,69.9,66.9
20160330123000,147.0,213.15,45.1111,37,56.7,0,69.9,69.9,66.9
20160330124500,147.0,213.15,45.1111,37,56.7,0,69.8,69.9,66.9
20160330130000,147.0,213.15,45.1111,37,56.7,0,69.7,69.9,66.9
20160330131500,147.0,213.15,45.1111,37,56.7,0,69.6,69.9,66.9
20160330133000,147.0,157.5,33.3333,33,56.7,0,69.3,69.9,66.9
20160330134500,147.0,153.3,32.4444,32,56.7,0,69.3,69.9,66.9
20160330140000,147.0,172.2,36.4444,34,56.7,0,69.8,69.9,66.9
20160330141500,147.0,449.4,95.1111,46,58.4,0,70.2,69.9,66.9
20160330143000,147.0,473.55,100.2222,48,56.2,0,70.3,69.9,66.9
20160330144500,147.0,465.15,98.4444,49,56.8,0,70.3,69.9,66.9
20160330150000,147.0,449.4,95.1111,48,56.8,0,70.3,69.9,66.9
20160330151500,147.0,456.75,96.6667,48,56.8,0,69.7,69.9,66.9
20160330153000,147.0,323.4,68.4444,37,56.8,0,69.0,69.9,66.9
20160330154500,147.0,257.25,54.4444,33,56.8,0,69.2,69.9,66.9
20160330160000,147.0,161.7,34.2222,26,56.8,0,68.9,69.9,66.9
20160330161500,147.0,153.3,32.4444,25,56.8,0,69.2,69.9,66.9
20160330163000,147.0,157.5,33.3333,25,56.8,0,69.2,69.9,66.9
20160330164500,147.0,155.4,32.8889,25,56.8,0,69.1,69.9,66.9
20160330170000,147.0,157.5,33.3333,25,56.8,0,69.1,69.9,66.9
20160330171500,147.0,157.5,33.3333,25,56.8,0,69.0,69.9,66.9
20160330173000,147.0,157.5,33.3333,25,56.8,0,69.0,69.9,66.9
20160330174500,147.0,157.5,33.3333,25,56.8,0,68.9,69.9,66.9
20160330180000,147.0,155.4,32.8889,25,56.8,0,68.9,69.9,66.9
20160330181500,147.0,161.7,34.2222,25,56.8,0,68.8,69.9,66.9
20160330183000,147.0,155.4,32.8889,25,56.8,0,68.8,69.9,66.9
20160330184500,147.0,155.4,32.8889,25,56.8,0,68.7,69.9,66.9
20160330190000,147.0,153.3,32.4444,25,56.8,0,68.7,69.9,66.9
20160330191500,147.0,153.3,32.4444,25,56.8,0,68.7,69.9,66.9
20160330193000,147.0,153.3,32.4444,25,56.8,0,68.6,69.9,66.9
20160330194500,147.0,150.15,31.7778,25,56.8,0,68.6,69.9,66.9
20160330200000,147.0,150.15,31.7778,25,56.8,0,68.6,69.9,66.9
20160330201500,147.0,155.4,32.8889,25,56.8,0,68.6,69.9,66.9
20160330203000,147.0,153.3,32.4444,25,56.8,0,68.6,69.9,66.9
20160330204500,147.0,155.4,32.8889,25,56.8,0,68.5,69.9,66.9
20160330210000,147.0,155.4,32.8889,25,56.8,0,68.5,69.9,66.9
20160330211500,147.0,155.4,32.8889,25,56.8,0,68.5,69.9,66.9
20160330213000,147.0,153.3,32.4444,25,56.8,0,68.5,69.9,66.9
20160330214500,147.0,157.5,33.3333,25,56.8,0,68.4,69.9,66.9
20160330220000,147.0,155.4,32.8889,25,56.8,0,68.4,69.9,66.9
20160330221500,147.0,161.7,34.2222,25,56.8,0,68.4,69.9,66.9
20160330223000,147.0,153.3,32.4444,26,56.8,0,68.4,69.9,66.9
20160330224500,147.0,153.3,32.4444,26,56.8,0,68.4,69.9,66.9
20160330230000,147.0,153.3,32.4444,26,56.8,0,68.4,69.9,66.9
20160330231500,147.0,157.5,33.3333,26,56.8,0,68.4,69.9,66.9
20160330233000,147.0,155.4,32.8889,26,56.8,0,68.3,69.9,66.9
20160330234500,147.0,150.15,31.7778,26,56.8,0,68.3,69.9,66.9
20160331000000,147.0,155.4,32.8889,26,56.8,0,68.3,69.9,66.9
20160331001500,147.0,153.3,32.4444,26,56.8,0,68.2,69.9,66.9
20160331003000,147.0,155.4,32.8889,26,56.8,0,68.2,69.9,66.9
20160331004500,147.0,157.5,33.3333,26,56.8,0,68.2,69.9,66.9
20160331010000,147.0,155.4,32.8889,26,56.8,0,68.2,69.9,66.9
20160331011500,147.0,153.3,32.4444,26,56.8,0,68.2,69.9,66.9
20160331013000,147.0,155.4,32.8889,26,56.8,0,68.2,69.9,66.9
20160331014500,147.0,155.4,32.8889,26,56.8,0,68.2,69.9,66.9
20160331020000,147.0,153.3,32.4444,26,56.8,0,68.1,69.9,66.9
20160331021500,147.0,155.4,32.8889,26,57.5,0,68.1,69.9,66.9
20160331023000,147.0,157.5,33.3333,26,57.5,0,68.1,69.9,66.9
20160331024500,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331030000,147.0,155.4,32.8889,26,57.5,0,68.1,69.9,66.9
20160331031500,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331033000,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331034500,147.0,155.4,32.8889,26,57.5,0,68.1,69.9,66.9
20160331040000,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331041500,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331043000,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331044500,147.0,155.4,32.8889,26,57.5,0,68.1,69.9,66.9
20160331050000,147.0,153.3,32.4444,26,57.5,0,68.1,69.9,66.9
20160331051500,147.0,157.5,33.3333,26,57.5,0,68.0,69.9,66.9
20160331053000,147.0,153.3,32.4444,26,57.5,0,68.0,69.9,66.9
20160331054500,147.0,153.3,32.4444,26,57.5,0,68.0,69.9,66.9
20160331060000,147.0,155.4,32.8889,26,57.5,0,68.0,69.9,66.9
20160331061500,147.0,153.3,32.4444,26,57.5,0,68.0,69.9,66.9
20160331063000,147.0,153.3,32.4444,26,57.5,0,68.0,69.9,66.9
20160331064500,147.0,150.15,31.7778,26,56.8,0,67.9,69.9,66.9
20160331070000,147.0,153.3,32.4444,26,56.8,0,67.9,69.9,66.9
20160331071500,147.0,155.4,32.8889,26,57.5,0,67.9,69.9,66.9
20160331073000,147.0,150.15,31.7778,26,57.5,0,68.3,69.9,66.9
20160331074500,147.0,150.15,31.7778,26,56.8,0,68.6,69.9,66.9
20160331080000,147.0,155.4,32.8889,26,56.8,0,68.9,69.9,66.9
20160331081500,147.0,150.15,31.7778,26,56.8,0,69.3,69.9,66.9
20160331083000,147.0,153.3,32.4444,26,56.8,0,68.9,69.9,66.9
20160331084500,147.0,181.65,38.4444,28,56.8,0,69.4,69.9,66.9
20160331090000,147.0,198.45,42.0,29,56.8,0,69.7,69.9,66.9
20160331091500,147.0,196.35,41.5556,29,56.8,0,69.7,69.9,66.9
20160331093000,147.0,206.85,43.7778,30,56.8,0,69.9,69.9,66.9
20160331094500,147.0,191.1,40.4444,29,56.8,0,69.6,69.9,66.9
20160331100000,147.0,198.45,42.0,29,56.8,0,69.7,69.9,66.9
20160331101500,147.0,198.45,42.0,29,56.8,0,69.8,69.9,66.9
20160331103000,147.0,194.25,41.1111,29,56.8,0,69.9,69.9,66.9
20160331104500,147.0,203.7,43.1111,29,56.8,0,70.0,69.9,66.9
20160331110000,147.0,196.35,41.5556,29,56.8,0,69.7,69.9,66.9
20160331111500,147.0,157.5,33.3333,26,56.8,0,69.4,69.9,66.9
20160331113000,147.0,157.5,33.3333,26,56.8,0,69.7,69.9,66.9
20160331114500,147.0,161.7,34.2222,26,56.8,0,69.7,69.9,66.9
20160331120000,147.0,169.05,35.7778,26,56.8,0,69.3,69.9,66.9
20160331121500,147.0,155.4,32.8889,26,56.8,0,69.5,69.9,66.9
20160331123000,147.0,189.0,40.0,29,56.8,0,69.9,69.9,66.9
20160331124500,147.0,189.0,40.0,29,56.8,0,70.1,69.9,66.9
20160331130000,147.0,383.25,81.1111,42,56.8,0,70.7,69.9,66.9
20160331131500,147.0,332.85,70.4444,38,56.8,0,70.3,69.9,66.9
20160331133000,147.0,362.25,76.6667,41,56.8,0,70.3,69.9,66.9
20160331134500,147.0,385.35,81.5556,43,56.8,0,70.1,69.9,66.9
20160331140000,147.0,376.95,79.7778,42,56.8,0,69.9,69.9,66.9
20160331141500,147.0,376.95,79.7778,42,56.8,0,69.8,69.9,66.9
20160331143000,147.0,368.55,78.0,41,56.8,0,70.0,69.9,66.9
20160331144500,147.0,372.75,78.8889,42,56.8,0,70.2,69.9,66.9
20160331150000,147.0,372.75,78.8889,41,56.8,0,69.9,69.9,66.9
20160331151500,147.0,309.75,65.5556,36,56.8,0,69.3,69.9,66.9
20160331153000,147.0,234.15,49.5556,31,56.8,0,69.1,69.9,66.9
20160331154500,147.0,161.7,34.2222,26,56.8,0,69.1,69.9,66.9
20160331160000,147.0,150.15,31.7778,25,56.8,0,69.2,69.9,66.9
20160331161500,147.0,153.3,32.4444,25,56.8,0,69.2,69.9,66.9
20160331163000,147.0,150.15,31.7778,25,56.8,0,69.2,69.9,66.9
20160331164500,147.0,150.15,31.7778,25,56.8,0,69.1,69.9,66.9
20160331170000,147.0,153.3,32.4444,25,56.8,0,69.1,69.9,66.9
20160331171500,147.0,155.4,32.8889,25,56.8,0,69.1,69.9,66.9
20160331173000,147.0,155.4,32.8889,25,56.8,0,69.0,69.9,66.9
20160331174500,147.0,153.3,32.4444,25,56.8,0,68.9,69.9,66.9
20160331180000,147.0,153.3,32.4444,25,56.8,0,68.9,69.9,66.9
20160331181500,147.0,150.15,31.7778,25,56.8,0,68.9,69.9,66.9
20160331183000,147.0,150.15,31.7778,25,56.8,0,68.9,69.9,66.9
20160331184500,147.0,150.15,31.7778,25,56.8,0,68.8,69.9,66.9
20160331190000,147.0,153.3,32.4444,25,56.8,0,68.8,69.9,66.9
20160331191500,147.0,150.15,31.7778,25,56.8,0,68.7,69.9,66.9
20160331193000,147.0,150.15,31.7778,25,56.8,0,68.7,69.9,66.9
20160331194500,147.0,150.15,31.7778,25,56.8,0,68.7,69.9,66.9
20160331200000,147.0,150.15,31.7778,25,56.8,0,68.7,69.9,66.9
20160331201500,147.0,150.15,31.7778,25,56.8,0,68.6,69.9,66.9
