PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331203000,147.0,147.0,31.1111,25,56.8,0,68.6,69.9,66.9
20160331204500,147.0,147.0,31.1111,25,56.8,0,68.6,69.9,66.9
20160331210000,147.0,147.0,31.1111,25,56.8,0,68.6,69.9,66.9
20160331211500,147.0,150.15,31.7778,25,56.8,0,68.6,69.9,66.9
20160331213000,147.0,150.15,31.7778,25,56.8,0,68.5,69.9,66.9
20160331214500,147.0,147.0,31.1111,25,56.8,0,68.4,69.9,66.9
20160331220000,147.0,150.15,31.7778,25,56.8,0,68.4,69.9,66.9
20160331221500,147.0,147.0,31.1111,25,56.8,0,68.4,69.9,66.9
20160331223000,147.0,147.0,31.1111,25,56.8,0,68.4,69.9,66.9
20160331224500,147.0,147.0,31.1111,25,56.8,0,68.4,69.9,66.9
20160331230000,147.0,150.15,31.7778,25,56.8,0,68.4,69.9,66.9
20160331231500,147.0,150.15,31.7778,25,56.8,0,68.4,69.9,66.9
20160331233000,147.0,150.15,31.7778,25,56.8,0,68.4,69.9,66.9
20160331234500,147.0,140.7,29.7778,25,56.8,0,68.4,69.9,66.9
20160401000000,147.0,147.0,31.1111,25,56.8,0,68.4,69.9,66.9
20160401001500,147.0,143.85,30.4444,25,56.8,0,68.3,69.9,66.9
20160401003000,147.0,147.0,31.1111,25,56.8,0,68.3,69.9,66.9
20160401004500,147.0,150.15,31.7778,25,56.8,0,68.3,69.9,66.9
20160401010000,147.0,143.85,30.4444,25,56.8,0,68.3,69.9,66.9
20160401011500,147.0,147.0,31.1111,25,56.8,0,68.2,69.9,66.9
20160401013000,147.0,147.0,31.1111,25,56.8,0,68.2,69.9,66.9
20160401014500,147.0,147.0,31.1111,25,56.8,0,68.2,69.9,66.9
20160401020000,147.0,143.85,30.4444,25,56.8,0,68.2,69.9,66.9
20160401021500,147.0,147.0,31.1111,25,56.8,0,68.2,69.9,66.9
20160401023000,147.0,147.0,31.1111,25,56.8,0,68.2,69.9,66.9
20160401024500,147.0,150.15,31.7778,25,56.8,0,68.1,69.9,66.9
20160401030000,147.0,150.15,31.7778,25,56.8,0,68.1,69.9,66.9
20160401031500,147.0,147.0,31.1111,25,56.8,0,68.1,69.9,66.9
20160401033000,147.0,143.85,30.4444,25,56.8,0,68.1,69.9,66.9
20160401034500,147.0,143.85,30.4444,25,56.8,0,68.1,69.9,66.9
20160401040000,147.0,150.15,31.7778,25,56.8,0,68.1,69.9,66.9
20160401041500,147.0,140.7,29.7778,25,56.8,0,68.1,69.9,66.9
20160401043000,147.0,150.15,31.7778,25,57.5,0,68.1,69.9,66.9
20160401044500,147.0,147.0,31.1111,25,57.5,0,68.1,69.9,66.9
20160401050000,147.0,147.0,31.1111,25,57.5,0,68.1,69.9,66.9
20160401051500,147.0,150.15,31.7778,25,57.5,0,68.1,69.9,66.9
20160401053000,147.0,153.3,32.4444,25,57.5,0,68.0,69.9,66.9
20160401054500,147.0,150.15,31.7778,25,57.5,0,68.0,69.9,66.9
20160401060000,147.0,147.0,31.1111,25,57.5,0,68.0,69.9,66.9
20160401061500,147.0,147.0,31.1111,25,57.5,0,68.0,69.9,66.9
20160401063000,147.0,153.3,32.4444,25,57.5,0,67.9,69.9,66.9
20160401064500,147.0,147.0,31.1111,25,57.5,0,67.9,69.9,66.9
20160401070000,147.0,147.0,31.1111,25,57.5,0,67.9,69.9,66.9
20160401071500,147.0,150.15,31.7778,25,57.5,0,67.9,69.9,66.9
20160401073000,147.0,153.3,32.4444,27,56.8,0,68.2,69.9,66.9
20160401074500,147.0,155.4,32.8889,27,57.5,0,68.3,69.9,66.9
20160401080000,147.0,153.3,32.4444,27,57.5,0,68.6,69.9,66.9
20160401081500,147.0,157.5,33.3333,27,57.5,0,68.5,69.9,66.9
20160401083000,147.0,157.5,33.3333,27,57.5,0,68.6,69.9,66.9
20160401084500,147.0,153.3,32.4444,27,57.5,0,68.7,69.9,66.9
20160401090000,147.0,161.7,34.2222,27,57.5,0,68.8,69.9,66.9
20160401091500,147.0,157.5,33.3333,27,57.5,0,69.0,69.9,66.9
20160401093000,147.0,153.3,32.4444,27,57.5,0,69.2,69.9,66.9
20160401094500,147.0,155.4,32.8889,27,57.5,0,69.1,69.9,66.9
20160401100000,147.0,155.4,32.8889,27,57.5,0,69.0,69.9,66.9
20160401101500,147.0,174.3,36.8889,28,57.5,0,69.6,69.9,66.9
20160401103000,147.0,166.95,35.3333,27,57.5,0,69.4,69.9,66.9
20160401104500,147.0,169.05,35.7778,26,57.5,0,69.4,69.9,66.9
20160401110000,147.0,153.3,32.4444,26,57.5,0,69.3,69.9,66.9
20160401111500,147.0,157.5,33.3333,26,56.8,0,69.3,69.9,66.9
20160401113000,147.0,153.3,32.4444,26,56.8,0,69.2,69.9,66.9
20160401114500,147.0,169.05,35.7778,28,56.8,0,69.2,69.9,66.9
20160401120000,147.0,155.4,32.8889,27,56.8,0,69.2,69.9,66.9
20160401121500,147.0,157.5,33.3333,27,56.8,0,69.2,69.9,66.9
20160401123000,147.0,153.3,32.4444,27,56.8,0,69.2,69.9,66.9
20160401124500,147.0,169.05,35.7778,28,56.8,0,69.2,69.9,66.9
20160401130000,147.0,155.4,32.8889,27,56.8,0,69.2,69.9,66.9
20160401131500,147.0,161.7,34.2222,27,56.8,0,69.2,69.9,66.9
20160401133000,147.0,161.7,34.2222,27,56.8,0,69.1,69.9,66.9
20160401134500,147.0,161.7,34.2222,27,56.8,0,69.2,69.9,66.9
20160401140000,147.0,161.7,34.2222,27,57.5,0,69.1,69.9,66.9
20160401141500,147.0,157.5,33.3333,27,57.5,0,69.1,69.9,66.9
20160401143000,147.0,161.7,34.2222,27,57.5,0,69.4,69.9,66.9
20160401144500,147.0,163.8,34.6667,26,57.5,0,69.3,69.9,66.9
20160401150000,147.0,155.4,32.8889,26,57.5,0,69.4,69.9,66.9
20160401151500,147.0,155.4,32.8889,26,57.5,0,69.5,69.9,66.9
20160401153000,147.0,155.4,32.8889,26,57.5,0,69.5,69.9,66.9
20160401154500,147.0,155.4,32.8889,26,57.5,0,69.6,69.9,66.9
20160401160000,147.0,172.2,36.4444,28,57.5,0,69.4,69.9,66.9
20160401161500,147.0,161.7,34.2222,27,57.5,0,69.4,69.9,66.9
20160401163000,147.0,155.4,32.8889,26,57.5,0,69.3,69.9,66.9
20160401164500,147.0,155.4,32.8889,26,57.5,0,69.2,69.9,66.9
20160401170000,147.0,157.5,33.3333,26,57.5,0,69.1,69.9,66.9
20160401171500,147.0,155.4,32.8889,26,57.5,0,69.0,69.9,66.9
20160401173000,147.0,157.5,33.3333,26,57.5,0,68.9,69.9,66.9
20160401174500,147.0,157.5,33.3333,26,57.5,0,68.8,69.9,66.9
20160401180000,147.0,157.5,33.3333,26,57.5,0,68.7,69.9,66.9
20160401181500,147.0,157.5,33.3333,26,57.5,0,68.7,69.9,66.9
20160401183000,147.0,163.8,34.6667,26,57.5,0,68.6,69.9,66.9
20160401184500,147.0,157.5,33.3333,26,57.5,0,68.6,69.9,66.9
20160401190000,147.0,155.4,32.8889,26,57.5,0,68.5,69.9,66.9
20160401191500,147.0,157.5,33.3333,26,57.5,0,68.5,69.9,66.9
20160401193000,147.0,157.5,33.3333,26,57.5,0,68.4,69.9,66.9
20160401194500,147.0,157.5,33.3333,26,57.5,0,68.3,69.9,66.9
20160401200000,147.0,161.7,34.2222,26,57.5,0,68.3,69.9,66.9
20160401201500,147.0,155.4,32.8889,25,57.5,0,68.3,69.9,66.9
20160401203000,147.0,155.4,32.8889,25,57.5,0,68.2,69.9,66.9
20160401204500,147.0,155.4,32.8889,25,57.5,0,68.2,69.9,66.9
20160401210000,147.0,157.5,33.3333,25,57.5,0,68.1,69.9,66.9
20160401211500,147.0,155.4,32.8889,25,57.5,0,68.1,69.9,66.9
20160401213000,147.0,153.3,32.4444,25,57.5,0,68.1,69.9,66.9
20160401214500,147.0,150.15,31.7778,25,57.5,0,68.0,69.9,66.9
20160401220000,147.0,153.3,32.4444,25,57.5,0,67.9,69.9,66.9
20160401221500,147.0,157.5,33.3333,25,57.5,0,67.9,69.9,66.9
20160401223000,147.0,153.3,32.4444,25,57.5,0,67.9,69.9,66.9
20160401224500,147.0,153.3,32.4444,25,57.5,0,67.8,69.9,66.9
20160401230000,147.0,150.15,31.7778,25,57.5,0,67.8,69.9,66.9
20160401231500,147.0,155.4,32.8889,25,57.5,0,67.8,69.9,66.9
20160401233000,147.0,155.4,32.8889,25,58.3,0,67.8,69.9,66.9
20160401234500,147.0,150.15,31.7778,25,58.3,0,67.7,69.9,66.9
20160402000000,147.0,153.3,32.4444,25,57.6,0,67.7,69.9,66.9
20160402001500,147.0,153.3,32.4444,25,57.6,0,67.7,69.9,66.9
20160402003000,147.0,155.4,32.8889,25,57.6,0,67.7,69.9,66.9
20160402004500,147.0,150.15,31.7778,25,57.6,0,67.6,69.9,66.9
20160402010000,147.0,161.7,34.2222,25,57.6,0,67.6,69.9,66.9
20160402011500,147.0,311.85,66.0,44,56.0,0,67.3,69.9,66.9
20160402013000,147.0,153.3,32.4444,32,56.7,0,67.4,69.9,66.9
20160402014500,147.0,153.3,32.4444,32,56.7,0,67.4,69.9,66.9
20160402020000,147.0,147.0,31.1111,32,57.9,0,67.4,69.9,66.9
20160402021500,147.0,153.3,32.4444,32,56.4,0,67.4,69.9,66.9
20160402023000,147.0,153.3,32.4444,32,59.9,0,67.4,69.9,66.9
20160402024500,147.0,147.0,31.1111,32,55.6,0,67.4,69.9,66.9
20160402030000,147.0,155.4,32.8889,32,59.6,0,67.3,69.9,66.9
20160402031500,147.0,153.3,32.4444,32,56.4,0,67.3,69.9,66.9
20160402033000,147.0,153.3,32.4444,32,57.6,0,67.3,69.9,66.9
20160402034500,147.0,153.3,32.4444,32,58.7,0,67.3,69.9,66.9
20160402040000,147.0,155.4,32.8889,32,56.0,0,67.3,69.9,66.9
20160402041500,147.0,150.15,31.7778,32,59.9,0,67.2,69.9,66.9
20160402043000,147.0,150.15,31.7778,32,55.7,0,67.2,69.9,66.9
20160402044500,147.0,161.7,34.2222,32,58.8,0,67.2,69.9,66.9
20160402050000,147.0,155.4,32.8889,32,57.5,0,67.2,69.9,66.9
20160402051500,147.0,150.15,31.7778,32,56.8,0,67.2,69.9,66.9
20160402053000,147.0,155.4,32.8889,32,59.1,0,67.2,69.9,66.9
20160402054500,147.0,155.4,32.8889,32,55.4,0,67.1,69.9,66.9
20160402060000,147.0,153.3,32.4444,32,59.9,0,67.2,69.9,66.9
20160402061500,147.0,153.3,32.4444,32,55.9,0,67.2,69.9,66.9
20160402063000,147.0,155.4,32.8889,32,58.0,0,67.2,69.9,66.9
20160402064500,147.0,153.3,32.4444,32,58.0,0,67.2,69.9,66.9
20160402070000,147.0,150.15,31.7778,32,56.4,0,67.1,69.9,66.9
20160402071500,147.0,150.15,31.7778,32,59.5,0,67.1,69.9,66.9
20160402073000,147.0,155.4,32.8889,32,55.6,0,67.1,69.9,66.9
20160402074500,147.0,150.15,31.7778,32,59.2,0,67.1,69.9,66.9
20160402080000,147.0,147.0,31.1111,32,57.1,0,67.1,69.9,66.9
20160402081500,147.0,147.0,31.1111,32,56.0,0,67.1,69.9,66.9
20160402083000,147.0,153.3,32.4444,32,59.9,0,67.1,69.9,66.9
20160402084500,147.0,150.15,31.7778,32,55.1,0,67.1,69.9,66.9
20160402090000,147.0,153.3,32.4444,32,57.2,0,67.1,69.9,66.9
20160402091500,147.0,150.15,31.7778,32,59.1,0,67.1,69.9,66.9
20160402093000,147.0,147.0,31.1111,32,54.4,0,67.1,69.9,66.9
20160402094500,147.0,155.4,32.8889,32,57.6,0,67.1,69.9,66.9
20160402100000,147.0,150.15,31.7778,32,57.6,0,67.0,69.9,66.9
20160402101500,147.0,153.3,32.4444,32,54.3,0,67.0,69.9,66.9
20160402103000,147.0,153.3,32.4444,32,57.4,0,67.0,69.9,66.9
20160402104500,147.0,153.3,32.4444,32,57.4,0,67.0,69.9,66.9
20160402110000,147.0,153.3,32.4444,32,54.3,0,67.0,69.9,66.9
20160402111500,147.0,155.4,32.8889,32,57.2,0,67.0,69.9,66.9
20160402113000,147.0,150.15,31.7778,32,57.9,0,66.9,69.9,66.9
20160402114500,147.0,150.15,31.7778,32,54.2,0,66.9,69.9,66.9
20160402120000,147.0,155.4,32.8889,32,56.8,0,66.9,69.9,66.9
20160402121500,147.0,147.0,31.1111,32,58.5,0,66.9,69.9,66.9
20160402123000,147.0,153.3,32.4444,32,54.3,0,66.9,69.9,66.9
20160402124500,147.0,153.3,32.4444,32,55.6,0,66.9,69.9,66.9
20160402130000,147.0,147.0,31.1111,32,59.1,0,66.8,69.9,66.9
20160402131500,147.0,150.15,31.7778,32,57.8,0,66.8,69.9,66.9
20160402133000,147.0,147.0,31.1111,32,54.7,0,66.8,69.9,66.9
20160402134500,147.0,150.15,31.7778,32,54.7,0,66.8,69.9,66.9
20160402140000,147.0,153.3,32.4444,32,57.0,0,66.8,69.9,66.9
20160402141500,147.0,147.0,31.1111,32,59.2,0,66.8,69.9,66.9
20160402143000,147.0,150.15,31.7778,32,57.1,0,66.8,69.9,66.9
20160402144500,147.0,155.4,32.8889,32,54.3,0,66.8,69.9,66.9
20160402150000,147.0,153.3,32.4444,32,55.3,0,66.8,69.9,66.9
20160402151500,147.0,153.3,32.4444,32,59.2,0,66.8,69.9,66.9
20160402153000,147.0,143.85,30.4444,32,57.1,0,66.8,69.9,66.9
20160402154500,147.0,150.15,31.7778,32,54.7,0,66.8,69.9,66.9
20160402160000,147.0,150.15,31.7778,32,54.7,0,66.9,69.9,66.9
20160402161500,147.0,147.0,31.1111,32,57.6,0,66.9,69.9,66.9
20160402163000,147.0,140.7,29.7778,32,59.5,0,66.9,69.9,66.9
20160402164500,147.0,140.7,29.7778,32,56.7,0,66.9,69.9,66.9
20160402170000,147.0,136.5,28.8889,32,55.1,0,66.9,69.9,66.9
20160402171500,147.0,140.7,29.7778,32,55.1,0,66.9,69.9,66.9
20160402173000,147.0,143.85,30.4444,32,56.9,0,66.9,69.9,66.9
20160402174500,147.0,147.0,31.1111,32,59.2,0,66.9,69.9,66.9
20160402180000,147.0,143.85,30.4444,32,59.2,0,67.0,69.9,66.9
20160402181500,147.0,140.7,29.7778,32,56.0,0,67.0,69.9,66.9
20160402183000,147.0,140.7,29.7778,32,55.2,0,67.0,69.9,66.9
20160402184500,147.0,150.15,31.7778,32,55.2,0,67.0,69.9,66.9
20160402190000,147.0,150.15,31.7778,32,57.2,0,67.1,69.9,66.9
20160402191500,147.0,143.85,30.4444,32,59.6,0,67.1,69.9,66.9
20160402193000,147.0,140.7,29.7778,32,59.6,0,67.1,69.9,66.9
20160402194500,147.0,140.7,29.7778,32,56.7,0,67.1,69.9,66.9
20160402200000,147.0,143.85,30.4444,32,55.2,0,67.2,69.9,66.9
20160402201500,147.0,140.7,29.7778,32,56.4,0,67.2,69.9,66.9
20160402203000,147.0,143.85,30.4444,32,58.8,0,67.2,69.9,66.9
20160402204500,147.0,143.85,30.4444,32,60.0,0,67.2,69.9,66.9
20160402210000,147.0,136.5,28.8889,32,58.1,0,67.2,69.9,66.9
20160402211500,147.0,143.85,30.4444,32,55.7,0,67.2,69.9,66.9
20160402213000,147.0,140.7,29.7778,32,56.4,0,67.3,69.9,66.9
20160402214500,147.0,147.0,31.1111,32,58.8,0,67.2,69.9,66.9
20160402220000,147.0,140.7,29.7778,32,59.9,0,67.2,69.9,66.9
20160402221500,147.0,140.7,29.7778,32,57.9,0,67.2,69.9,66.9
20160402223000,147.0,143.85,30.4444,32,55.6,0,67.3,69.9,66.9
20160402224500,147.0,143.85,30.4444,32,56.8,0,67.3,69.9,66.9
20160402230000,147.0,147.0,31.1111,32,60.0,0,67.3,69.9,66.9
20160402231500,147.0,150.15,31.7778,32,58.7,0,67.3,69.9,66.9
20160402233000,147.0,143.85,30.4444,32,55.9,0,67.3,69.9,66.9
20160402234500,147.0,153.3,32.4444,32,57.2,0,67.3,69.9,66.9
20160403000000,147.0,147.0,31.1111,32,60.3,0,67.3,69.9,66.9
20160403001500,147.0,147.0,31.1111,32,56.7,0,67.3,69.9,66.9
20160403003000,147.0,150.15,31.7778,32,57.6,0,67.3,69.9,66.9
20160403004500,147.0,140.7,29.7778,32,60.3,0,67.3,69.9,66.9
20160403010000,147.0,147.0,31.1111,32,56.6,0,67.3,69.9,66.9
20160403011500,147.0,147.0,31.1111,32,57.4,0,67.3,69.9,66.9
20160403013000,147.0,147.0,31.1111,32,60.0,0,67.3,69.9,66.9
20160403014500,147.0,147.0,31.1111,32,56.9,0,67.3,69.9,66.9
20160403020000,147.0,153.3,32.4444,32,56.9,0,67.3,69.9,66.9
20160403021500,147.0,147.0,31.1111,32,60.3,0,67.3,69.9,66.9
20160403023000,147.0,147.0,31.1111,32,56.7,0,67.3,69.9,66.9
20160403024500,147.0,150.15,31.7778,32,58.4,0,67.3,69.9,66.9
20160403030000,147.0,147.0,31.1111,32,58.4,0,67.3,69.9,66.9
20160403031500,147.0,153.3,32.4444,32,56.8,0,67.2,69.9,66.9
20160403033000,147.0,147.0,31.1111,32,59.1,0,67.2,69.9,66.9
20160403034500,147.0,150.15,31.7778,32,56.4,0,67.2,69.9,66.9
20160403040000,147.0,143.85,30.4444,32,59.9,0,67.2,69.9,66.9
20160403041500,147.0,155.4,32.8889,32,56.0,0,67.2,69.9,66.9
20160403043000,147.0,153.3,32.4444,32,60.3,0,67.2,69.9,66.9
20160403044500,147.0,153.3,32.4444,32,56.3,0,67.2,69.9,66.9
20160403050000,147.0,147.0,31.1111,32,60.0,0,67.2,69.9,66.9
20160403051500,147.0,150.15,31.7778,32,56.6,0,67.2,69.9,66.9
20160403053000,147.0,155.4,32.8889,32,60.0,0,67.2,69.9,66.9
20160403054500,147.0,153.3,32.4444,32,56.7,0,67.2,69.9,66.9
20160403060000,147.0,153.3,32.4444,32,59.6,0,67.2,69.9,66.9
20160403061500,147.0,150.15,31.7778,32,56.7,0,67.2,69.9,66.9
20160403063000,147.0,153.3,32.4444,32,59.6,0,67.2,69.9,66.9
20160403064500,147.0,150.15,31.7778,32,56.7,0,67.2,69.9,66.9
20160403070000,147.0,150.15,31.7778,32,60.0,0,67.2,69.9,66.9
20160403071500,147.0,153.3,32.4444,32,56.3,0,67.2,69.9,66.9
20160403073000,147.0,157.5,33.3333,32,59.6,0,67.2,69.9,66.9
20160403074500,147.0,155.4,32.8889,32,55.9,0,67.2,69.9,66.9
20160403080000,147.0,153.3,32.4444,32,58.0,0,67.1,69.9,66.9
20160403081500,147.0,153.3,32.4444,32,57.1,0,67.1,69.9,66.9
20160403083000,147.0,155.4,32.8889,32,55.2,0,67.1,69.9,66.9
20160403084500,147.0,161.7,34.2222,32,59.1,0,67.1,69.9,66.9
20160403090000,147.0,153.3,32.4444,32,54.7,0,67.1,69.9,66.9
20160403091500,147.0,157.5,33.3333,32,56.4,0,67.1,69.9,66.9
20160403093000,147.0,150.15,31.7778,32,57.1,0,67.0,69.9,66.9
20160403094500,147.0,155.4,32.8889,32,54.3,0,67.0,69.9,66.9
20160403100000,147.0,157.5,33.3333,32,58.4,0,67.0,69.9,66.9
20160403101500,147.0,155.4,32.8889,32,55.0,0,67.0,69.9,66.9
20160403103000,147.0,161.7,34.2222,32,55.0,0,66.9,69.9,66.9
20160403104500,147.0,157.5,33.3333,32,58.7,0,66.9,69.9,66.9
20160403110000,147.0,155.4,32.8889,32,54.3,0,66.9,69.9,66.9
20160403111500,147.0,155.4,32.8889,32,55.2,0,66.9,69.9,66.9
20160403113000,147.0,155.4,32.8889,32,58.7,0,66.9,69.9,66.9
20160403114500,147.0,153.3,32.4444,32,53.8,0,66.9,69.9,66.9
20160403120000,147.0,155.4,32.8889,32,55.6,0,66.9,69.9,66.9
20160403121500,147.0,153.3,32.4444,32,59.1,0,66.9,69.9,66.9
20160403123000,147.0,147.0,31.1111,32,54.3,0,66.9,69.9,66.9
20160403124500,147.0,153.3,32.4444,32,54.9,0,67.0,69.9,66.9
20160403130000,147.0,153.3,32.4444,32,59.1,0,66.9,69.9,66.9
20160403131500,147.0,155.4,32.8889,32,54.7,0,66.9,69.9,66.9
20160403133000,147.0,153.3,32.4444,32,54.7,0,66.9,69.9,66.9
20160403134500,147.0,150.15,31.7778,32,58.8,0,66.9,69.9,66.9
20160403140000,147.0,147.0,31.1111,32,55.0,0,67.0,69.9,66.9
20160403141500,147.0,155.4,32.8889,32,53.9,0,67.0,69.9,66.9
20160403143000,147.0,147.0,31.1111,32,58.8,0,67.0,69.9,66.9
20160403144500,147.0,143.85,30.4444,32,55.5,0,67.0,69.9,66.9
20160403150000,147.0,147.0,31.1111,32,53.9,0,67.0,69.9,66.9
20160403151500,147.0,147.0,31.1111,32,56.2,0,67.1,69.9,66.9
20160403153000,147.0,147.0,31.1111,32,58.7,0,67.1,69.9,66.9
20160403154500,147.0,140.7,29.7778,32,55.5,0,67.1,69.9,66.9
20160403160000,147.0,143.85,30.4444,32,54.3,0,67.2,69.9,66.9
20160403161500,147.0,147.0,31.1111,32,56.8,0,67.2,69.9,66.9
20160403163000,147.0,140.7,29.7778,32,59.1,0,67.2,69.9,66.9
20160403164500,147.0,136.5,28.8889,32,54.7,0,67.2,69.9,66.9
20160403170000,147.0,147.0,31.1111,32,54.7,0,67.2,69.9,66.9
20160403171500,147.0,143.85,30.4444,32,58.8,0,67.3,69.9,66.9
20160403173000,147.0,140.7,29.7778,32,58.8,0,67.3,69.9,66.9
20160403174500,147.0,143.85,30.4444,32,55.5,0,67.3,69.9,66.9
20160403180000,147.0,147.0,31.1111,32,54.7,0,67.3,69.9,66.9
20160403181500,147.0,150.15,31.7778,32,56.0,0,67.3,69.9,66.9
20160403183000,147.0,150.15,31.7778,32,58.8,0,67.4,69.9,66.9
20160403184500,147.0,150.15,31.7778,32,60.3,0,67.3,69.9,66.9
20160403190000,147.0,147.0,31.1111,32,58.3,0,67.3,69.9,66.9
20160403191500,147.0,143.85,30.4444,32,56.2,0,67.3,69.9,66.9
20160403193000,147.0,147.0,31.1111,32,55.2,0,67.4,69.9,66.9
20160403194500,147.0,150.15,31.7778,32,56.4,0,67.4,69.9,66.9
20160403200000,147.0,153.3,32.4444,32,58.4,0,67.5,69.9,66.9
20160403201500,147.0,150.15,31.7778,32,60.3,0,67.6,69.9,66.9
20160403203000,147.0,143.85,30.4444,32,57.5,0,67.6,69.9,66.9
20160403204500,147.0,143.85,30.4444,32,55.6,0,67.6,69.9,66.9
20160403210000,147.0,150.15,31.7778,32,56.4,0,67.6,69.9,66.9
20160403211500,147.0,150.15,31.7778,32,59.6,0,67.6,69.9,66.9
20160403213000,147.0,143.85,30.4444,32,59.6,0,67.6,69.9,66.9
20160403214500,147.0,143.85,30.4444,32,56.3,0,67.6,69.9,66.9
20160403220000,147.0,143.85,30.4444,32,56.3,0,67.7,69.9,66.9
20160403221500,147.0,150.15,31.7778,32,58.6,0,67.7,69.9,66.9
20160403223000,147.0,143.85,30.4444,32,59.9,0,67.7,69.9,66.9
20160403224500,147.0,140.7,29.7778,32,57.1,0,67.7,69.9,66.9
20160403230000,147.0,147.0,31.1111,32,56.0,0,67.7,69.9,66.9
20160403231500,147.0,143.85,30.4444,32,58.6,0,67.7,69.9,66.9
20160403233000,147.0,140.7,29.7778,32,59.5,0,67.7,69.9,66.9
20160403234500,147.0,140.7,29.7778,32,56.0,0,67.7,69.9,66.9
20160404000000,147.0,140.7,29.7778,32,56.8,0,67.7,69.9,66.9
20160404001500,147.0,136.5,28.8889,32,60.0,0,67.7,69.9,66.9
20160404003000,147.0,136.5,28.8889,32,57.8,0,67.7,69.9,66.9
20160404004500,147.0,140.7,29.7778,32,56.0,0,67.7,69.9,66.9
20160404010000,147.0,147.0,31.1111,33,58.4,0,67.7,69.9,66.9
20160404011500,147.0,147.0,31.1111,33,59.9,0,67.6,69.9,66.9
20160404013000,147.0,140.7,29.7778,33,56.3,0,67.6,69.9,66.9
20160404014500,147.0,143.85,30.4444,33,56.3,0,67.6,69.9,66.9
20160404020000,147.0,150.15,31.7778,33,60.0,0,67.6,69.9,66.9
20160404021500,147.0,150.15,31.7778,33,57.1,0,67.6,69.9,66.9
20160404023000,147.0,153.3,32.4444,33,57.1,0,67.6,69.9,66.9
20160404024500,147.0,153.3,32.4444,33,59.9,0,67.6,69.9,66.9
20160404030000,147.0,153.3,32.4444,33,56.0,0,67.6,69.9,66.9
20160404031500,147.0,157.5,33.3333,33,60.3,0,67.6,69.9,66.9
20160404033000,147.0,153.3,32.4444,33,56.3,0,67.6,69.9,66.9
20160404034500,147.0,155.4,32.8889,33,59.6,0,67.6,69.9,66.9
20160404040000,147.0,150.15,31.7778,33,57.0,0,67.5,69.9,66.9
20160404041500,147.0,157.5,33.3333,33,58.4,0,67.5,69.9,66.9
20160404043000,147.0,153.3,32.4444,33,58.4,0,67.5,69.9,66.9
20160404044500,147.0,153.3,32.4444,33,57.2,0,67.4,69.9,66.9
20160404050000,147.0,153.3,32.4444,33,59.1,0,67.4,69.9,66.9
20160404051500,147.0,155.4,32.8889,33,56.1,0,67.4,69.9,66.9
20160404053000,147.0,153.3,32.4444,33,59.9,0,67.4,69.9,66.9
20160404054500,147.0,155.4,32.8889,33,56.0,0,67.4,69.9,66.9
20160404060000,147.0,153.3,32.4444,33,60.3,0,67.4,69.9,66.9
20160404061500,147.0,153.3,32.4444,33,56.3,0,67.4,69.9,66.9
20160404063000,147.0,155.4,32.8889,33,59.2,0,67.4,69.9,66.9
20160404064500,147.0,155.4,32.8889,33,57.1,0,67.4,69.9,66.9
20160404070000,147.0,157.5,33.3333,33,58.4,0,67.4,69.9,66.9
20160404071500,147.0,153.3,32.4444,33,57.5,0,67.3,69.9,66.9
20160404073000,147.0,161.7,34.2222,33,57.5,0,67.3,69.9,66.9
20160404074500,147.0,147.0,31.1111,33,58.3,0,67.3,69.9,66.9
20160404080000,147.0,153.3,32.4444,33,55.2,0,67.2,69.9,66.9
20160404081500,147.0,153.3,32.4444,33,59.5,0,67.4,69.9,66.9
20160404083000,147.0,155.4,32.8889,33,54.8,0,67.7,69.9,66.9
20160404084500,147.0,155.4,32.8889,33,59.1,0,67.7,69.9,66.9
20160404090000,147.0,153.3,32.4444,33,54.7,0,68.0,69.9,66.9
20160404091500,147.0,155.4,32.8889,33,59.1,0,68.1,69.9,66.9
20160404093000,147.0,150.15,31.7778,33,54.4,0,68.2,69.9,66.9
20160404094500,147.0,155.4,32.8889,33,59.1,0,68.5,69.9,66.9
20160404100000,147.0,153.3,32.4444,33,54.3,0,68.7,69.9,66.9
20160404101500,147.0,147.0,31.1111,33,58.3,0,68.9,69.9,66.9
20160404103000,147.0,157.5,33.3333,34,53.9,0,69.3,69.9,66.9
20160404104500,147.0,161.7,34.2222,34,57.5,0,69.6,69.9,66.9
20160404110000,147.0,176.4,37.3333,34,53.9,0,69.6,69.9,66.9
20160404111500,147.0,169.05,35.7778,34,58.3,0,69.6,69.9,66.9
20160404113000,147.0,172.2,36.4444,34,53.5,0,69.7,69.9,66.9
20160404114500,147.0,161.7,34.2222,33,57.1,0,69.5,69.9,66.9
20160404120000,147.0,155.4,32.8889,33,53.5,0,69.3,69.9,66.9
20160404121500,147.0,157.5,33.3333,33,59.1,0,69.5,69.9,66.9
20160404123000,147.0,163.8,34.6667,34,53.5,0,69.7,69.9,66.9
20160404124500,147.0,155.4,32.8889,33,58.6,0,69.6,69.9,66.9
20160404130000,147.0,157.5,33.3333,33,53.9,0,69.6,69.9,66.9
20160404131500,147.0,155.4,32.8889,33,57.6,0,69.9,69.9,66.9
20160404133000,147.0,155.4,32.8889,34,54.3,0,69.8,69.9,66.9
20160404134500,147.0,169.05,35.7778,34,57.9,0,70.1,69.9,66.9
20160404140000,147.0,320.25,67.7778,45,55.1,0,70.8,69.9,66.9
20160404141500,147.0,404.25,85.5556,51,55.1,0,70.7,69.9,66.9
20160404143000,147.0,384.3,81.3333,49,55.1,0,70.4,69.9,66.9
20160404144500,147.0,473.55,100.2222,58,55.1,0,70.8,69.9,66.9
20160404150000,147.0,421.05,89.1111,54,55.1,0,70.1,69.9,66.9
20160404151500,147.0,411.6,87.1111,54,55.1,0,69.7,69.9,66.9
20160404153000,147.0,319.2,67.5556,45,55.1,0,69.2,69.9,66.9
20160404154500,147.0,390.6,82.6667,50,54.3,0,70.7,69.9,66.9
20160404160000,147.0,360.15,76.2222,48,54.3,0,70.1,69.9,66.9
20160404161500,147.0,368.55,78.0,48,54.3,0,69.9,69.9,66.9
20160404163000,147.0,300.3,63.5556,42,54.3,0,69.2,69.9,66.9
20160404164500,147.0,234.15,49.5556,38,55.2,0,69.2,69.9,66.9
20160404170000,147.0,161.7,34.2222,33,58.1,0,69.1,69.9,66.9
20160404171500,147.0,153.3,32.4444,32,58.1,0,69.0,69.9,66.9
20160404173000,147.0,143.85,30.4444,31,56.2,0,68.9,69.9,66.9
20160404174500,147.0,153.3,32.4444,31,55.2,0,68.8,69.9,66.9
20160404180000,147.0,153.3,32.4444,31,56.4,0,68.8,69.9,66.9
20160404181500,147.0,157.5,33.3333,31,59.1,0,68.7,69.9,66.9
20160404183000,147.0,147.0,31.1111,31,56.0,0,68.7,69.9,66.9
20160404184500,147.0,150.15,31.7778,31,59.5,0,68.7,69.9,66.9
20160404190000,147.0,155.4,32.8889,31,56.4,0,68.7,69.9,66.9
20160404191500,147.0,157.5,33.3333,31,59.1,0,68.7,69.9,66.9
20160404193000,147.0,153.3,32.4444,31,56.8,0,68.8,69.9,66.9
20160404194500,147.0,150.15,31.7778,31,58.7,0,68.7,69.9,66.9
20160404200000,147.0,155.4,32.8889,31,57.2,0,68.8,69.9,66.9
20160404201500,147.0,153.3,32.4444,31,57.9,0,68.8,69.9,66.9
20160404203000,147.0,150.15,31.7778,31,58.8,0,68.8,69.9,66.9
20160404204500,147.0,155.4,32.8889,31,57.2,0,68.8,69.9,66.9
20160404210000,147.0,150.15,31.7778,31,58.3,0,68.8,69.9,66.9
20160404211500,147.0,155.4,32.8889,31,58.3,0,68.8,69.9,66.9
20160404213000,147.0,153.3,32.4444,31,57.2,0,68.8,69.9,66.9
20160404214500,147.0,143.85,30.4444,31,58.3,0,68.8,69.9,66.9
20160404220000,147.0,153.3,32.4444,31,58.3,0,68.8,69.9,66.9
20160404221500,147.0,150.15,31.7778,31,57.2,0,68.8,69.9,66.9
20160404223000,147.0,150.15,31.7778,31,57.9,0,68.7,69.9,66.9
20160404224500,147.0,143.85,30.4444,31,58.7,0,68.7,69.9,66.9
20160404230000,147.0,150.15,31.7778,31,58.7,0,68.7,69.9,66.9
20160404231500,147.0,153.3,32.4444,31,57.6,0,68.7,69.9,66.9
20160404233000,147.0,147.0,31.1111,31,57.6,0,68.7,69.9,66.9
20160404234500,147.0,150.15,31.7778,31,57.6,0,68.7,69.9,66.9
20160405000000,147.0,150.15,31.7778,31,58.7,0,68.7,69.9,66.9
20160405001500,147.0,147.0,31.1111,31,58.7,0,68.7,69.9,66.9
20160405003000,147.0,153.3,32.4444,31,58.0,0,68.7,69.9,66.9
20160405004500,147.0,143.85,30.4444,31,58.0,0,68.7,69.9,66.9
20160405010000,147.0,147.0,31.1111,31,58.0,0,68.6,69.9,66.9
20160405011500,147.0,140.7,29.7778,31,58.0,0,68.6,69.9,66.9
20160405013000,147.0,143.85,30.4444,31,59.1,0,68.6,69.9,66.9
20160405014500,147.0,143.85,30.4444,31,58.0,0,68.6,69.9,66.9
20160405020000,147.0,147.0,31.1111,31,57.2,0,68.6,69.9,66.9
20160405021500,147.0,143.85,30.4444,32,59.1,0,68.6,69.9,66.9
20160405023000,147.0,143.85,30.4444,32,58.4,0,68.5,69.9,66.9
20160405024500,147.0,140.7,29.7778,32,57.1,0,68.5,69.9,66.9
20160405030000,147.0,147.0,31.1111,32,59.5,0,68.5,69.9,66.9
20160405031500,147.0,143.85,30.4444,32,57.6,0,68.4,69.9,66.9
20160405033000,147.0,140.7,29.7778,32,57.6,0,68.4,69.9,66.9
20160405034500,147.0,143.85,30.4444,32,59.9,0,68.4,69.9,66.9
20160405040000,147.0,140.7,29.7778,32,56.8,0,68.4,69.9,66.9
20160405041500,147.0,140.7,29.7778,32,58.7,0,68.4,69.9,66.9
20160405043000,147.0,150.15,31.7778,32,58.0,0,68.4,69.9,66.9
20160405044500,147.0,136.5,28.8889,32,57.1,0,68.3,69.9,66.9
20160405050000,147.0,147.0,31.1111,32,60.0,0,68.3,69.9,66.9
20160405051500,147.0,147.0,31.1111,32,56.8,0,68.3,69.9,66.9
20160405053000,147.0,140.7,29.7778,32,58.7,0,68.2,69.9,66.9
20160405054500,147.0,147.0,31.1111,32,57.6,0,68.2,69.9,66.9
20160405060000,147.0,147.0,31.1111,32,57.6,0,68.2,69.9,66.9
20160405061500,147.0,143.85,30.4444,32,59.5,0,68.2,69.9,66.9
20160405063000,147.0,143.85,30.4444,32,56.7,0,68.1,69.9,66.9
20160405064500,147.0,147.0,31.1111,32,59.5,0,68.1,69.9,66.9
20160405070000,147.0,147.0,31.1111,32,56.8,0,68.1,69.9,66.9
20160405071500,147.0,143.85,30.4444,32,57.5,0,68.1,69.9,66.9
20160405073000,147.0,147.0,31.1111,32,58.8,0,68.1,69.9,66.9
20160405074500,147.0,143.85,30.4444,32,56.3,0,68.1,69.9,66.9
20160405080000,147.0,143.85,30.4444,32,58.2,0,68.0,69.9,66.9
20160405081500,147.0,150.15,31.7778,32,58.2,0,68.2,69.9,66.9
20160405083000,147.0,150.15,31.7778,32,57.2,0,68.2,69.9,66.9
20160405084500,147.0,150.15,31.7778,32,57.2,0,68.5,69.9,66.9
20160405090000,147.0,143.85,30.4444,32,57.2,0,68.7,69.9,66.9
20160405091500,147.0,134.4,28.4444,32,56.3,0,68.9,69.9,66.9
20160405093000,147.0,181.65,38.4444,36,56.3,0,69.7,69.9,66.9
20160405094500,147.0,184.8,39.1111,36,56.3,0,69.7,69.9,66.9
20160405100000,147.0,189.0,40.0,36,56.3,0,70.1,69.9,66.9
20160405101500,147.0,196.35,41.5556,36,56.3,0,69.9,69.9,66.9
20160405103000,147.0,191.1,40.4444,36,55.6,0,69.9,69.9,66.9
20160405104500,147.0,189.0,40.0,36,55.6,0,69.8,69.9,66.9
20160405110000,147.0,191.1,40.4444,36,55.6,0,69.8,69.9,66.9
20160405111500,147.0,194.25,41.1111,36,55.6,0,69.8,69.9,66.9
20160405113000,147.0,189.0,40.0,36,55.6,0,69.9,69.9,66.9
20160405114500,147.0,189.0,40.0,36,56.3,0,70.0,69.9,66.9
20160405120000,147.0,194.25,41.1111,36,56.3,0,69.8,69.9,66.9
20160405121500,147.0,189.0,40.0,36,56.3,0,69.9,69.9,66.9
20160405123000,147.0,194.25,41.1111,36,56.3,0,70.0,69.9,66.9
20160405124500,147.0,211.05,44.6667,38,56.3,0,70.3,69.9,66.9
20160405130000,147.0,222.6,47.1111,38,55.2,0,69.8,69.9,66.9
20160405131500,147.0,219.45,46.4444,38,55.9,0,69.5,69.9,66.9
20160405133000,147.0,189.0,40.0,36,55.9,0,69.6,69.9,66.9
20160405134500,147.0,200.55,42.4444,36,55.9,0,69.6,69.9,66.9
20160405140000,147.0,166.95,35.3333,33,55.9,0,69.6,69.9,66.9
20160405141500,147.0,169.05,35.7778,33,55.9,0,69.6,69.9,66.9
20160405143000,147.0,157.5,33.3333,33,55.9,0,69.6,69.9,66.9
20160405144500,147.0,155.4,32.8889,32,55.9,0,69.5,69.9,66.9
20160405150000,147.0,153.3,32.4444,32,55.9,0,69.2,69.9,66.9
20160405151500,147.0,155.4,32.8889,32,55.9,0,69.3,69.9,66.9
20160405153000,147.0,184.8,39.1111,35,55.9,0,69.7,69.9,66.9
20160405154500,147.0,299.25,63.3333,43,55.9,0,70.7,69.9,66.9
20160405160000,147.0,350.7,74.2222,47,55.9,0,70.5,69.9,66.9
20160405161500,147.0,354.9,75.1111,46,55.9,0,70.0,69.9,66.9
20160405163000,147.0,341.25,72.2222,46,55.9,0,69.7,69.9,66.9
20160405164500,147.0,298.2,63.1111,42,55.9,0,69.4,69.9,66.9
20160405170000,147.0,261.45,55.3333,40,55.9,0,69.4,69.9,66.9
20160405171500,147.0,211.05,44.6667,36,55.9,0,69.3,69.9,66.9
20160405173000,147.0,166.95,35.3333,32,56.7,0,69.3,69.9,66.9
20160405174500,147.0,157.5,33.3333,32,56.7,0,69.3,69.9,66.9
20160405180000,147.0,155.4,32.8889,32,56.7,0,69.2,69.9,66.9
20160405181500,147.0,157.5,33.3333,32,56.7,0,69.2,69.9,66.9
20160405183000,147.0,157.5,33.3333,32,57.5,0,69.2,69.9,66.9
20160405184500,147.0,157.5,33.3333,32,57.5,0,69.2,69.9,66.9
20160405190000,147.0,161.7,34.2222,32,57.5,0,69.1,69.9,66.9
20160405191500,147.0,157.5,33.3333,32,57.5,0,69.1,69.9,66.9
20160405193000,147.0,166.95,35.3333,32,57.5,0,69.1,69.9,66.9
20160405194500,147.0,161.7,34.2222,32,57.5,0,69.1,69.9,66.9
20160405200000,147.0,157.5,33.3333,32,57.5,0,69.1,69.9,66.9
20160405201500,147.0,155.4,32.8889,32,57.5,0,69.1,69.9,66.9
20160405203000,147.0,161.7,34.2222,32,57.5,0,69.1,69.9,66.9
20160405204500,147.0,161.7,34.2222,32,57.5,0,69.1,69.9,66.9
20160405210000,147.0,157.5,33.3333,32,57.5,0,69.1,69.9,66.9
20160405211500,147.0,161.7,34.2222,32,57.5,0,69.1,69.9,66.9
20160405213000,147.0,161.7,34.2222,32,57.5,0,69.1,69.9,66.9
20160405214500,147.0,157.5,33.3333,32,57.5,0,69.0,69.9,66.9
20160405220000,147.0,157.5,33.3333,32,57.5,0,69.0,69.9,66.9
20160405221500,147.0,153.3,32.4444,32,57.5,0,68.9,69.9,66.9
20160405223000,147.0,155.4,32.8889,32,57.5,0,68.9,69.9,66.9
20160405224500,147.0,157.5,33.3333,32,57.5,0,68.9,69.9,66.9
20160405230000,147.0,155.4,32.8889,32,57.5,0,68.9,69.9,66.9
20160405231500,147.0,153.3,32.4444,32,57.5,0,68.9,69.9,66.9
20160405233000,147.0,155.4,32.8889,32,57.5,0,68.9,69.9,66.9
20160405234500,147.0,155.4,32.8889,32,57.5,0,68.8,69.9,66.9
20160406000000,147.0,153.3,32.4444,32,57.5,0,68.8,69.9,66.9
20160406001500,147.0,153.3,32.4444,32,57.5,0,68.8,69.9,66.9
20160406003000,147.0,153.3,32.4444,32,57.5,0,68.8,69.9,66.9
20160406004500,147.0,153.3,32.4444,32,57.5,0,68.7,69.9,66.9
20160406010000,147.0,150.15,31.7778,32,57.5,0,68.7,69.9,66.9
20160406011500,147.0,380.1,80.4444,50,57.5,0,68.4,69.9,66.9
20160406013000,147.0,228.9,48.4444,38,57.5,0,68.4,69.9,66.9
20160406014500,147.0,161.7,34.2222,32,57.5,0,68.4,69.9,66.9
20160406020000,147.0,155.4,32.8889,32,57.5,0,68.5,69.9,66.9
20160406021500,147.0,161.7,34.2222,32,57.5,0,68.4,69.9,66.9
20160406023000,147.0,163.8,34.6667,32,57.5,0,68.4,69.9,66.9
20160406024500,147.0,157.5,33.3333,32,58.3,0,68.4,69.9,66.9
20160406030000,147.0,153.3,32.4444,32,58.3,0,68.4,69.9,66.9
20160406031500,147.0,150.15,31.7778,32,58.3,0,68.4,69.9,66.9
20160406033000,147.0,153.3,32.4444,32,58.3,0,68.4,69.9,66.9
20160406034500,147.0,153.3,32.4444,32,58.3,0,68.4,69.9,66.9
20160406040000,147.0,147.0,31.1111,32,58.3,0,68.4,69.9,66.9
20160406041500,147.0,153.3,32.4444,32,58.3,0,68.4,69.9,66.9
20160406043000,147.0,150.15,31.7778,32,64.4,0,68.4,69.9,66.9
20160406044500,147.0,155.4,32.8889,34,56.3,0,68.4,69.9,66.9
20160406050000,147.0,157.5,33.3333,34,57.6,0,68.4,69.9,66.9
20160406051500,147.0,153.3,32.4444,33,57.6,0,68.4,69.9,66.9
20160406053000,147.0,153.3,32.4444,33,59.5,0,68.3,69.9,66.9
20160406054500,147.0,153.3,32.4444,33,57.2,0,68.3,69.9,66.9
20160406060000,147.0,150.15,31.7778,33,57.2,0,68.3,69.9,66.9
20160406061500,147.0,150.15,31.7778,33,59.1,0,68.3,69.9,66.9
20160406063000,147.0,155.4,32.8889,33,57.7,0,68.3,69.9,66.9
20160406064500,147.0,155.4,32.8889,33,56.7,0,68.3,69.9,66.9
20160406070000,147.0,153.3,32.4444,33,59.1,0,68.2,69.9,66.9
20160406071500,147.0,155.4,32.8889,33,58.4,0,68.3,69.9,66.9
20160406073000,147.0,153.3,32.4444,33,56.8,0,68.2,69.9,66.9
20160406074500,147.0,150.15,31.7778,33,58.3,0,68.2,69.9,66.9
20160406080000,147.0,150.15,31.7778,33,58.3,0,68.2,69.9,66.9
20160406081500,147.0,143.85,30.4444,33,58.3,0,68.2,69.9,66.9
20160406083000,147.0,140.7,29.7778,33,58.3,0,68.4,69.9,66.9
20160406084500,147.0,147.0,31.1111,33,57.5,0,69.0,69.9,66.9
20160406090000,147.0,150.15,31.7778,34,57.5,0,69.3,69.9,66.9
20160406091500,147.0,174.3,36.8889,35,57.5,0,69.7,69.9,66.9
20160406093000,147.0,161.7,34.2222,34,56.4,0,70.0,69.9,66.9
20160406094500,147.0,161.7,34.2222,34,56.4,0,69.8,69.9,66.9
20160406100000,147.0,161.7,34.2222,34,56.4,0,70.0,69.9,66.9
20160406101500,147.0,198.45,42.0,36,56.4,0,70.0,69.9,66.9
20160406103000,147.0,191.1,40.4444,36,56.4,0,69.6,69.9,66.9
20160406104500,147.0,194.25,41.1111,36,56.4,0,69.7,69.9,66.9
20160406110000,147.0,176.4,37.3333,35,56.4,0,69.8,69.9,66.9
20160406111500,147.0,176.4,37.3333,35,56.4,0,70.0,69.9,66.9
20160406113000,147.0,181.65,38.4444,35,56.4,0,70.2,69.9,66.9
20160406114500,147.0,191.1,40.4444,36,55.6,0,70.3,69.9,66.9
20160406120000,147.0,198.45,42.0,36,55.6,0,70.0,69.9,66.9
20160406121500,147.0,196.35,41.5556,36,56.8,0,69.9,69.9,66.9
20160406123000,147.0,196.35,41.5556,36,56.1,0,69.8,69.9,66.9
20160406124500,147.0,201.6,42.6667,36,56.1,0,69.7,69.9,66.9
20160406130000,147.0,191.1,40.4444,36,56.8,0,69.6,69.9,66.9
20160406131500,147.0,169.05,35.7778,35,56.8,0,69.7,69.9,66.9
20160406133000,147.0,172.2,36.4444,35,56.8,0,69.9,69.9,66.9
20160406134500,147.0,169.05,35.7778,35,56.8,0,70.1,69.9,66.9
20160406140000,147.0,196.35,41.5556,36,56.8,0,70.2,69.9,66.9
20160406141500,147.0,268.8,56.8889,41,56.0,0,70.4,69.9,66.9
20160406143000,147.0,289.8,61.3333,43,56.0,0,70.4,69.9,66.9
20160406144500,147.0,285.6,60.4444,42,56.0,0,70.1,69.9,66.9
20160406150000,147.0,285.6,60.4444,42,56.7,0,70.0,69.9,66.9
20160406151500,147.0,288.75,61.1111,42,56.7,0,70.1,69.9,66.9
20160406153000,147.0,299.25,63.3333,43,56.7,0,70.2,69.9,66.9
20160406154500,147.0,371.7,78.6667,49,56.7,0,70.5,69.9,66.9
20160406160000,147.0,439.95,93.1111,54,56.7,0,70.5,69.9,66.9
20160406161500,147.0,473.55,100.2222,56,56.7,0,70.5,69.9,66.9
20160406163000,147.0,473.55,100.2222,56,56.7,0,70.5,69.9,66.9
20160406164500,147.0,481.95,102.0,56,56.7,0,70.5,69.9,66.9
20160406170000,147.0,430.5,91.1111,52,56.7,0,69.8,69.9,66.9
20160406171500,147.0,317.1,67.1111,44,56.7,0,69.1,69.9,66.9
20160406173000,147.0,284.55,60.2222,41,56.7,0,69.2,69.9,66.9
20160406174500,147.0,228.9,48.4444,38,56.7,0,69.2,69.9,66.9
20160406180000,147.0,169.05,35.7778,33,56.7,0,69.1,69.9,66.9
20160406181500,147.0,157.5,33.3333,32,56.7,0,69.2,69.9,66.9
20160406183000,147.0,153.3,32.4444,32,56.7,0,69.2,69.9,66.9
20160406184500,147.0,157.5,33.3333,32,56.7,0,69.1,69.9,66.9
20160406190000,147.0,161.7,34.2222,32,57.9,0,69.1,69.9,66.9
20160406191500,147.0,157.5,33.3333,32,57.9,0,69.1,69.9,66.9
20160406193000,147.0,157.5,33.3333,32,57.2,0,69.1,69.9,66.9
20160406194500,147.0,161.7,34.2222,32,57.2,0,69.0,69.9,66.9
20160406200000,147.0,157.5,33.3333,32,57.8,0,69.0,69.9,66.9
20160406201500,147.0,161.7,34.2222,32,57.8,0,69.0,69.9,66.9
20160406203000,147.0,157.5,33.3333,32,57.8,0,69.0,69.9,66.9
20160406204500,147.0,157.5,33.3333,32,57.8,0,68.9,69.9,66.9
20160406210000,147.0,157.5,33.3333,32,57.2,0,68.9,69.9,66.9
20160406211500,147.0,157.5,33.3333,32,57.2,0,68.9,69.9,66.9
20160406213000,147.0,157.5,33.3333,32,57.2,0,68.8,69.9,66.9
20160406214500,147.0,155.4,32.8889,32,57.2,0,68.8,69.9,66.9
20160406220000,147.0,153.3,32.4444,32,57.2,0,68.8,69.9,66.9
20160406221500,147.0,155.4,32.8889,32,57.9,0,68.7,69.9,66.9
20160406223000,147.0,161.7,34.2222,32,57.9,0,68.7,69.9,66.9
20160406224500,147.0,153.3,32.4444,32,57.9,0,68.7,69.9,66.9
20160406230000,147.0,157.5,33.3333,32,57.9,0,68.7,69.9,66.9
20160406231500,147.0,155.4,32.8889,32,57.9,0,68.7,69.9,66.9
20160406233000,147.0,157.5,33.3333,32,57.9,0,68.6,69.9,66.9
20160406234500,147.0,153.3,32.4444,32,57.9,0,68.6,69.9,66.9
20160407000000,147.0,147.0,31.1111,32,57.9,0,68.6,69.9,66.9
20160407001500,147.0,153.3,32.4444,32,57.9,0,68.6,69.9,66.9
20160407003000,147.0,155.4,32.8889,32,57.9,0,68.6,69.9,66.9
20160407004500,147.0,155.4,32.8889,32,57.9,0,68.5,69.9,66.9
20160407010000,147.0,155.4,32.8889,32,57.9,0,68.5,69.9,66.9
20160407011500,147.0,153.3,32.4444,32,57.9,0,68.5,69.9,66.9
20160407013000,147.0,155.4,32.8889,32,57.9,0,68.5,69.9,66.9
20160407014500,147.0,155.4,32.8889,32,57.9,0,68.4,69.9,66.9
20160407020000,147.0,155.4,32.8889,32,57.2,0,68.4,69.9,66.9
20160407021500,147.0,155.4,32.8889,32,57.2,0,68.4,69.9,66.9
20160407023000,147.0,155.4,32.8889,32,57.2,0,68.4,69.9,66.9
20160407024500,147.0,150.15,31.7778,32,57.2,0,68.4,69.9,66.9
20160407030000,147.0,155.4,32.8889,32,57.9,0,68.3,69.9,66.9
20160407031500,147.0,155.4,32.8889,32,57.9,0,68.4,69.9,66.9
20160407033000,147.0,155.4,32.8889,32,57.9,0,68.4,69.9,66.9
20160407034500,147.0,150.15,31.7778,32,57.9,0,68.3,69.9,66.9
20160407040000,147.0,153.3,32.4444,32,57.9,0,68.3,69.9,66.9
20160407041500,147.0,155.4,32.8889,32,57.9,0,68.3,69.9,66.9
20160407043000,147.0,155.4,32.8889,32,57.9,0,68.3,69.9,66.9
20160407044500,147.0,155.4,32.8889,32,57.9,0,68.3,69.9,66.9
20160407050000,147.0,153.3,32.4444,32,57.9,0,68.2,69.9,66.9
20160407051500,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407053000,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407054500,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407060000,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407061500,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407063000,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407064500,147.0,155.4,32.8889,32,57.9,0,68.2,69.9,66.9
20160407070000,147.0,153.3,32.4444,32,57.9,0,68.2,69.9,66.9
20160407071500,147.0,150.15,31.7778,32,57.9,0,68.1,69.9,66.9
20160407073000,147.0,155.4,32.8889,32,57.9,0,68.1,69.9,66.9
20160407074500,147.0,161.7,34.2222,32,57.9,0,68.1,69.9,66.9
20160407080000,147.0,157.5,33.3333,32,57.9,0,68.1,69.9,66.9
20160407081500,147.0,155.4,32.8889,32,57.3,0,68.1,69.9,66.9
20160407083000,147.0,161.7,34.2222,32,57.3,0,68.1,69.9,66.9
20160407084500,147.0,157.5,33.3333,32,57.3,0,68.4,69.9,66.9
20160407090000,147.0,157.5,33.3333,32,57.3,0,68.6,69.9,66.9
20160407091500,147.0,157.5,33.3333,32,57.3,0,68.8,69.9,66.9
20160407093000,147.0,153.3,32.4444,32,57.3,0,68.8,69.9,66.9
20160407094500,147.0,153.3,32.4444,32,87.1,100,69.1,75.3,72.3
20160407100000,147.0,150.15,31.7778,32,76.0,100,71.3,75.3,72.3
20160407101500,147.0,153.3,32.4444,32,87.5,100,69.9,75.3,72.3
20160407103000,147.0,157.5,33.3333,32,87.5,100,70.1,75.3,72.3
20160407104500,147.0,153.3,32.4444,32,84.3,100,70.3,75.3,72.3
20160407110000,147.0,155.4,32.8889,32,87.4,100,70.7,75.3,72.3
20160407111500,147.0,161.7,34.2222,32,89.9,100,70.7,75.3,72.3
20160407113000,147.0,157.5,33.3333,32,85.0,100,71.0,75.3,72.3
20160407114500,147.0,155.4,32.8889,32,86.8,100,71.2,75.3,72.3
20160407120000,147.0,155.4,32.8889,32,91.8,100,71.2,75.3,72.3
20160407121500,147.0,157.5,33.3333,32,86.4,100,71.3,75.3,72.3
20160407123000,147.0,150.15,31.7778,32,86.4,100,71.5,75.3,72.3
20160407124500,147.0,153.3,32.4444,32,92.3,100,71.6,75.3,72.3
20160407130000,147.0,155.4,32.8889,32,92.3,100,71.7,75.3,72.3
20160407131500,147.0,150.15,31.7778,32,87.6,100,71.7,75.3,72.3
20160407133000,147.0,157.5,33.3333,32,87.6,100,71.8,75.3,72.3
20160407134500,147.0,155.4,32.8889,32,91.5,100,71.6,75.3,72.3
20160407140000,147.0,153.3,32.4444,32,60.9,0,72.9,75.3,72.3
20160407141500,147.0,153.3,32.4444,32,56.4,0,72.2,75.3,72.3
20160407143000,147.0,150.15,31.7778,32,57.5,0,72.3,75.3,72.3
20160407144500,147.0,143.85,30.4444,32,55.9,100,71.9,75.3,72.3
20160407150000,147.0,143.85,30.4444,32,55.9,100,71.6,75.3,72.3
20160407151500,147.0,143.85,30.4444,32,89.1,100,71.6,75.3,72.3
20160407153000,147.0,147.0,31.1111,32,91.7,100,71.2,75.3,72.3
20160407154500,147.0,150.15,31.7778,32,88.8,100,71.5,75.3,72.3
20160407160000,147.0,153.3,32.4444,32,77.4,0,73.0,75.3,72.3
20160407161500,147.0,150.15,31.7778,33,59.5,0,72.4,75.3,72.3
20160407163000,147.0,155.4,32.8889,33,57.2,100,71.8,75.3,72.3
20160407164500,147.0,155.4,32.8889,33,56.4,100,71.4,75.3,72.3
20160407170000,147.0,157.5,33.3333,33,83.7,100,71.4,75.3,72.3
20160407171500,147.0,161.7,34.2222,33,92.0,100,71.6,75.3,72.3
20160407173000,147.0,163.8,34.6667,33,92.0,100,71.7,75.3,72.3
20160407174500,147.0,157.5,33.3333,31,86.9,100,71.8,75.3,72.3
20160407180000,147.0,155.4,32.8889,31,89.3,100,71.8,75.3,72.3
20160407181500,147.0,153.3,32.4444,31,86.9,100,71.8,75.3,72.3
20160407183000,147.0,155.4,32.8889,31,90.8,100,71.9,75.3,72.3
20160407184500,147.0,155.4,32.8889,31,94.1,100,72.0,75.3,72.3
20160407190000,147.0,155.4,32.8889,31,91.8,100,72.1,75.3,72.3
20160407191500,147.0,150.15,31.7778,31,96.3,100,72.1,75.3,72.3
20160407193000,147.0,153.3,32.4444,31,88.0,100,72.2,75.3,72.3
20160407194500,147.0,153.3,32.4444,31,96.6,100,72.3,75.3,72.3
20160407200000,147.0,150.15,31.7778,31,89.4,100,72.3,75.3,72.3
20160407201500,147.0,155.4,32.8889,31,89.4,100,72.4,75.3,72.3
20160407203000,147.0,153.3,32.4444,31,94.1,100,72.4,75.3,72.3
20160407204500,147.0,153.3,32.4444,31,72.0,0,72.5,75.2,72.2
20160407210000,147.0,150.15,31.7778,31,58.4,0,72.2,75.3,72.3
20160407211500,147.0,150.15,31.7778,31,60.3,100,71.8,75.2,72.2
20160407213000,147.0,153.3,32.4444,31,57.2,100,71.5,75.2,72.2
20160407214500,147.0,153.3,32.4444,31,86.2,100,71.4,75.1,72.1
20160407220000,147.0,150.15,31.7778,31,85.0,100,71.7,75.2,72.2
20160407221500,147.0,155.4,32.8889,31,89.8,100,71.8,75.1,72.1
20160407223000,147.0,153.3,32.4444,31,92.3,100,71.9,75.1,72.1
20160407224500,147.0,153.3,32.4444,31,89.4,100,72.0,75.1,72.1
20160407230000,147.0,147.0,31.1111,31,87.9,100,72.1,75.1,72.1
20160407231500,147.0,150.15,31.7778,31,94.2,100,72.1,75.0,72.0
20160407233000,147.0,153.3,32.4444,31,86.3,100,72.2,75.0,72.0
20160407234500,147.0,153.3,32.4444,31,88.1,100,72.2,75.0,72.0
20160408000000,147.0,147.0,31.1111,31,91.7,100,72.2,75.0,72.0
20160408001500,147.0,147.0,31.1111,31,64.9,0,72.2,75.0,72.0
20160408003000,147.0,150.15,31.7778,31,58.3,0,71.8,75.0,72.0
20160408004500,147.0,153.3,32.4444,31,59.8,100,71.5,75.0,72.0
20160408010000,147.0,153.3,32.4444,31,57.9,100,71.2,75.1,72.1
20160408011500,147.0,153.3,32.4444,31,90.1,100,71.3,75.0,72.0
20160408013000,147.0,147.0,31.1111,31,90.1,100,71.6,75.0,72.0
20160408014500,147.0,147.0,31.1111,31,88.6,100,71.6,75.0,72.0
20160408020000,147.0,143.85,30.4444,31,87.4,100,71.7,75.0,72.0
20160408021500,147.0,153.3,32.4444,31,87.4,100,71.7,75.0,72.0
20160408023000,147.0,150.15,31.7778,31,89.9,100,71.8,75.0,72.0
20160408024500,147.0,150.15,31.7778,31,94.8,100,71.9,75.0,72.0
20160408030000,147.0,143.85,30.4444,31,89.8,100,71.9,75.0,72.0
20160408031500,147.0,150.15,31.7778,31,87.5,100,71.9,75.0,72.0
20160408033000,147.0,143.85,30.4444,31,91.6,100,72.0,75.0,72.0
20160408034500,147.0,147.0,31.1111,31,94.7,100,72.1,75.0,72.0
20160408040000,147.0,150.15,31.7778,31,91.1,100,72.1,75.0,72.0
20160408041500,147.0,147.0,31.1111,31,88.7,100,72.1,75.0,72.0
20160408043000,147.0,143.85,30.4444,31,94.9,100,72.2,75.0,72.0
20160408044500,147.0,147.0,31.1111,31,92.9,100,72.2,75.0,72.0
20160408050000,147.0,150.15,31.7778,31,86.8,100,72.2,75.0,72.0
20160408051500,147.0,153.3,32.4444,31,89.5,100,72.2,75.0,72.0
20160408053000,147.0,150.15,31.7778,31,90.5,100,72.2,75.0,72.0
20160408054500,147.0,150.15,31.7778,31,94.9,100,72.2,75.0,72.0
20160408060000,147.0,147.0,31.1111,31,91.5,100,72.2,75.0,72.0
20160408061500,147.0,143.85,30.4444,31,90.5,100,72.2,75.0,72.0
20160408063000,147.0,147.0,31.1111,31,92.9,100,72.2,75.0,72.0
20160408064500,147.0,143.85,30.4444,31,88.8,100,72.2,75.0,72.0
20160408070000,147.0,140.7,29.7778,31,92.7,100,72.2,75.0,72.0
20160408071500,147.0,147.0,31.1111,31,94.1,100,72.2,75.0,72.0
20160408073000,147.0,136.5,28.8889,31,59.6,0,72.1,75.0,72.0
20160408074500,147.0,150.15,31.7778,31,59.6,100,71.6,75.0,72.0
20160408080000,147.0,147.0,31.1111,31,57.4,100,71.3,75.0,72.0
20160408081500,147.0,150.15,31.7778,31,85.8,100,71.2,75.0,72.0
20160408083000,147.0,140.7,29.7778,31,93.7,100,71.4,75.0,72.0
20160408084500,147.0,153.3,32.4444,31,87.0,100,71.7,75.0,72.0
20160408090000,147.0,155.4,32.8889,33,63.6,0,72.9,75.0,72.0
20160408091500,147.0,163.8,34.6667,33,56.0,0,72.2,75.0,72.0
20160408093000,147.0,161.7,34.2222,33,60.0,0,72.2,75.0,72.0
20160408094500,147.0,150.15,31.7778,33,55.1,100,71.6,75.0,72.0
20160408100000,147.0,161.7,34.2222,33,59.1,100,71.2,75.0,72.0
20160408101500,147.0,153.3,32.4444,33,83.7,100,71.1,75.0,72.0
20160408103000,147.0,153.3,32.4444,33,82.6,100,71.1,75.0,72.0
20160408104500,147.0,157.5,33.3333,33,88.0,100,71.2,75.0,72.0
20160408110000,147.0,157.5,33.3333,33,85.0,100,71.3,75.0,72.0
20160408111500,147.0,161.7,34.2222,33,87.5,100,71.5,75.0,72.0
20160408113000,147.0,153.3,32.4444,33,61.9,0,72.2,75.0,72.0
20160408114500,147.0,155.4,32.8889,33,55.1,0,71.9,75.0,72.0
20160408120000,147.0,155.4,32.8889,33,56.8,0,71.8,75.0,72.0
20160408121500,147.0,150.15,31.7778,33,58.6,100,71.6,75.0,72.0
20160408123000,147.0,147.0,31.1111,33,54.3,100,71.3,75.0,72.0
20160408124500,147.0,153.3,32.4444,33,83.8,100,71.2,75.0,72.0
20160408130000,147.0,155.4,32.8889,33,87.7,100,71.9,75.0,72.0
20160408131500,147.0,150.15,31.7778,33,87.7,100,72.1,75.0,72.0
20160408133000,147.0,147.0,31.1111,33,58.9,0,71.8,75.0,72.0
20160408134500,147.0,153.3,32.4444,33,55.1,100,71.2,75.0,72.0
20160408140000,147.0,153.3,32.4444,33,80.4,100,71.2,75.0,72.0
20160408141500,147.0,153.3,32.4444,33,83.0,100,71.9,75.0,72.0
20160408143000,147.0,155.4,32.8889,33,79.3,0,72.3,75.0,72.0
20160408144500,147.0,143.85,30.4444,33,57.2,0,72.1,75.0,72.0
20160408150000,147.0,140.7,29.7778,33,56.4,0,71.9,75.0,72.0
20160408151500,147.0,147.0,31.1111,33,58.3,100,71.3,75.0,72.0
20160408153000,147.0,150.15,31.7778,33,87.3,100,71.1,75.0,72.0
20160408154500,147.0,147.0,31.1111,33,91.1,100,71.5,75.0,72.0
20160408160000,147.0,150.15,31.7778,33,89.8,100,71.8,75.0,72.0
20160408161500,147.0,153.3,32.4444,33,89.8,100,72.1,75.0,72.0
20160408163000,147.0,150.15,31.7778,33,87.5,100,72.1,75.0,72.0
20160408164500,147.0,153.3,32.4444,33,62.8,0,72.2,75.0,72.0
20160408170000,147.0,153.3,32.4444,33,58.3,100,71.7,75.0,72.0
20160408171500,147.0,157.5,33.3333,33,57.5,100,71.3,75.0,72.0
20160408173000,147.0,150.15,31.7778,33,75.5,100,71.1,75.0,72.0
20160408174500,147.0,150.15,31.7778,33,85.7,100,71.3,75.0,72.0
20160408180000,147.0,155.4,32.8889,33,84.3,100,71.6,75.0,72.0
20160408181500,147.0,155.4,32.8889,33,89.8,100,71.7,75.0,72.0
20160408183000,147.0,153.3,32.4444,33,85.6,100,71.8,75.0,72.0
20160408184500,147.0,157.5,33.3333,33,85.6,100,71.8,75.0,72.0
20160408190000,147.0,161.7,34.2222,33,89.3,100,71.9,75.0,72.0
20160408191500,147.0,153.3,32.4444,33,83.8,100,71.9,75.0,72.0
20160408193000,147.0,157.5,33.3333,33,86.5,100,72.0,75.0,72.0
20160408194500,147.0,157.5,33.3333,33,86.5,100,72.0,75.0,72.0
20160408200000,147.0,155.4,32.8889,33,88.0,100,72.1,75.0,72.0
20160408201500,147.0,161.7,34.2222,33,89.9,100,72.1,75.0,72.0
20160408203000,147.0,155.4,32.8889,33,91.1,100,72.1,75.0,72.0
20160408204500,147.0,163.8,34.6667,33,91.1,100,72.1,75.0,72.0
20160408210000,147.0,157.5,33.3333,33,93.5,100,72.2,75.0,72.0
20160408211500,147.0,161.7,34.2222,33,93.5,100,72.2,75.0,72.0
20160408213000,147.0,153.3,32.4444,33,94.7,100,72.2,75.0,72.0
20160408214500,147.0,155.4,32.8889,33,91.7,100,72.2,75.0,72.0
20160408220000,147.0,153.3,32.4444,33,86.2,100,72.2,75.0,72.0
20160408221500,147.0,153.3,32.4444,33,86.2,100,72.2,75.0,72.0
20160408223000,147.0,153.3,32.4444,33,86.2,100,72.2,75.0,72.0
20160408224500,147.0,155.4,32.8889,33,85.2,100,72.2,75.0,72.0
20160408230000,147.0,157.5,33.3333,33,83.8,100,72.2,75.0,72.0
20160408231500,147.0,155.4,32.8889,32,86.9,100,72.2,75.0,72.0
20160408233000,147.0,155.4,32.8889,32,90.6,100,72.2,75.0,72.0
20160408234500,147.0,150.15,31.7778,32,94.2,100,72.2,75.0,72.0
20160409000000,147.0,155.4,32.8889,32,91.1,100,72.2,75.0,72.0
20160409001500,147.0,153.3,32.4444,32,85.3,100,72.2,75.0,72.0
20160409003000,147.0,153.3,32.4444,32,88.8,100,72.2,75.0,72.0
20160409004500,147.0,153.3,32.4444,32,91.7,100,72.2,75.0,72.0
20160409010000,147.0,153.3,32.4444,32,91.7,100,72.2,75.0,72.0
20160409011500,147.0,134.4,28.4444,32,77.1,0,72.2,75.0,72.0
20160409013000,147.0,140.7,29.7778,32,61.5,0,71.8,75.0,72.0
20160409014500,147.0,143.85,30.4444,32,58.7,100,71.4,75.0,72.0
20160409020000,147.0,143.85,30.4444,32,63.1,100,71.1,75.0,72.0
20160409021500,147.0,143.85,30.4444,32,88.3,100,71.3,75.0,72.0
