PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160409023000,147.0,143.85,30.4444,32,94.7,100,71.4,75.0,72.0
20160409024500,147.0,143.85,30.4444,32,87.3,100,71.5,75.0,72.0
20160409030000,147.0,143.85,30.4444,32,90.5,100,71.5,75.0,72.0
20160409031500,147.0,143.85,30.4444,32,94.7,100,71.5,75.0,72.0
20160409033000,147.0,136.5,28.8889,32,85.6,100,71.6,75.0,72.0
20160409034500,147.0,140.7,29.7778,32,93.7,100,71.6,75.0,72.0
20160409040000,147.0,140.7,29.7778,32,93.7,100,71.6,75.0,72.0
20160409041500,147.0,134.4,28.4444,32,88.7,100,71.7,75.0,72.0
20160409043000,147.0,140.7,29.7778,32,93.3,100,71.7,75.0,72.0
20160409044500,147.0,140.7,29.7778,32,89.2,100,71.7,75.0,72.0
20160409050000,147.0,140.7,29.7778,32,94.8,100,71.8,75.0,72.0
20160409051500,147.0,147.0,31.1111,32,89.8,100,71.8,75.0,72.0
20160409053000,147.0,140.7,29.7778,32,97.0,100,71.8,75.0,72.0
20160409054500,147.0,143.85,30.4444,32,91.7,100,71.8,75.0,72.0
20160409060000,147.0,147.0,31.1111,32,91.7,100,71.8,75.0,72.0
20160409061500,147.0,143.85,30.4444,32,95.8,100,71.8,75.0,72.0
20160409063000,147.0,147.0,31.1111,32,85.0,100,71.9,75.0,72.0
20160409064500,147.0,147.0,31.1111,32,95.5,100,71.9,75.0,72.0
20160409070000,147.0,140.7,29.7778,32,92.3,100,71.9,75.0,72.0
20160409071500,147.0,150.15,31.7778,32,89.9,100,71.9,75.0,72.0
20160409073000,147.0,136.5,28.8889,32,94.1,100,71.9,75.0,72.0
20160409074500,147.0,143.85,30.4444,32,85.0,100,71.9,75.0,72.0
20160409080000,147.0,143.85,30.4444,32,96.6,100,71.9,75.0,72.0
20160409081500,147.0,147.0,31.1111,32,90.4,100,71.9,75.0,72.0
20160409083000,147.0,143.85,30.4444,32,89.3,100,71.9,75.0,72.0
20160409084500,147.0,143.85,30.4444,32,93.5,100,71.9,75.0,72.0
20160409090000,147.0,147.0,31.1111,32,84.5,100,71.8,75.0,72.0
20160409091500,147.0,143.85,30.4444,32,88.6,100,71.8,75.0,72.0
20160409093000,147.0,143.85,30.4444,32,90.3,100,71.8,75.0,72.0
20160409094500,147.0,147.0,31.1111,32,94.7,100,71.8,75.0,72.0
20160409100000,147.0,143.85,30.4444,32,87.9,100,71.8,75.0,72.0
20160409101500,147.0,147.0,31.1111,32,91.7,100,71.7,75.0,72.0
20160409103000,147.0,143.85,30.4444,32,91.7,100,71.7,75.0,72.0
20160409104500,147.0,150.15,31.7778,32,83.8,100,71.7,75.0,72.0
20160409110000,147.0,147.0,31.1111,32,91.6,100,71.7,75.0,72.0
20160409111500,147.0,136.5,28.8889,32,92.9,100,71.7,75.0,72.0
20160409113000,147.0,134.4,28.4444,32,84.5,100,71.7,75.0,72.0
20160409114500,147.0,128.1,27.1111,32,94.2,100,71.7,75.0,72.0
20160409120000,147.0,136.5,28.8889,32,90.4,100,71.7,75.0,72.0
20160409121500,147.0,136.5,28.8889,32,88.7,100,71.7,75.0,72.0
20160409123000,147.0,131.25,27.7778,32,86.9,100,71.8,75.0,72.0
20160409124500,147.0,134.4,28.4444,32,85.0,100,71.8,75.0,72.0
20160409130000,147.0,136.5,28.8889,32,89.9,100,71.8,75.0,72.0
20160409131500,147.0,134.4,28.4444,32,93.0,100,71.8,75.0,72.0
20160409133000,147.0,136.5,28.8889,32,93.0,100,71.8,75.0,72.0
20160409134500,147.0,134.4,28.4444,32,93.0,100,71.8,75.0,72.0
20160409140000,147.0,136.5,28.8889,32,93.0,100,71.8,75.0,72.0
20160409141500,147.0,136.5,28.8889,32,93.0,100,71.8,75.0,72.0
20160409143000,147.0,136.5,28.8889,32,94.8,100,71.9,75.0,72.0
20160409144500,147.0,134.4,28.4444,32,93.6,100,71.9,75.0,72.0
20160409150000,147.0,136.5,28.8889,32,90.8,100,71.9,75.0,72.0
20160409151500,147.0,134.4,28.4444,32,84.4,100,71.9,75.0,72.0
20160409153000,147.0,140.7,29.7778,32,86.2,100,71.9,75.0,72.0
20160409154500,147.0,136.5,28.8889,32,89.2,100,71.9,75.0,72.0
20160409160000,147.0,134.4,28.4444,32,85.2,100,71.9,75.0,72.0
20160409161500,147.0,140.7,29.7778,32,83.8,100,71.9,75.0,72.0
20160409163000,147.0,140.7,29.7778,32,86.3,100,71.9,75.0,72.0
20160409164500,147.0,136.5,28.8889,32,90.4,100,72.0,75.0,72.0
20160409170000,147.0,140.7,29.7778,32,92.5,100,72.0,75.0,72.0
20160409171500,147.0,136.5,28.8889,32,92.5,100,72.0,75.0,72.0
20160409173000,147.0,140.7,29.7778,32,92.5,100,72.0,75.0,72.0
20160409174500,147.0,140.7,29.7778,32,95.9,100,72.0,75.0,72.0
20160409180000,147.0,136.5,28.8889,32,93.9,100,72.1,75.0,72.0
20160409181500,147.0,134.4,28.4444,32,90.4,100,72.1,75.0,72.0
20160409183000,147.0,143.85,30.4444,32,90.4,100,72.1,75.0,72.0
20160409184500,147.0,140.7,29.7778,32,95.9,100,72.2,75.0,72.0
20160409190000,147.0,140.7,29.7778,32,91.3,100,72.2,75.0,72.0
20160409191500,147.0,140.7,29.7778,32,86.5,100,72.2,75.0,72.0
20160409193000,147.0,140.7,29.7778,32,89.3,100,72.2,75.0,72.0
20160409194500,147.0,136.5,28.8889,32,91.6,100,72.2,75.0,72.0
20160409200000,147.0,140.7,29.7778,32,58.8,0,72.2,75.0,72.0
20160409201500,147.0,136.5,28.8889,32,60.7,0,71.8,75.0,72.0
20160409203000,147.0,136.5,28.8889,32,56.3,100,71.5,75.0,72.0
20160409204500,147.0,140.7,29.7778,32,57.6,100,71.2,75.0,72.0
20160409210000,147.0,136.5,28.8889,32,92.2,100,71.3,75.0,72.0
20160409211500,147.0,134.4,28.4444,32,90.2,100,71.5,75.0,72.0
20160409213000,147.0,136.5,28.8889,32,90.2,100,71.5,75.0,72.0
20160409214500,147.0,136.5,28.8889,32,93.5,100,71.6,75.0,72.0
20160409220000,147.0,136.5,28.8889,32,88.7,100,71.6,75.0,72.0
20160409221500,147.0,140.7,29.7778,32,90.0,100,71.7,75.0,72.0
20160409223000,147.0,134.4,28.4444,32,92.3,100,71.7,75.0,72.0
20160409224500,147.0,136.5,28.8889,32,89.2,100,71.8,75.0,72.0
20160409230000,147.0,140.7,29.7778,32,88.1,100,71.8,75.0,72.0
20160409231500,147.0,136.5,28.8889,32,86.9,100,71.9,75.0,72.0
20160409233000,147.0,140.7,29.7778,32,89.9,100,71.9,75.0,72.0
20160409234500,147.0,136.5,28.8889,32,94.0,100,72.0,75.0,72.0
20160410000000,147.0,136.5,28.8889,32,89.0,100,72.0,75.0,72.0
20160410001500,147.0,136.5,28.8889,32,91.1,100,72.0,75.0,72.0
20160410003000,147.0,140.7,29.7778,32,85.6,100,72.1,75.0,72.0
20160410004500,147.0,136.5,28.8889,32,85.6,100,72.1,75.0,72.0
20160410010000,147.0,134.4,28.4444,32,87.4,100,72.1,75.0,72.0
20160410011500,147.0,134.4,28.4444,32,85.0,100,72.1,75.0,72.0
20160410013000,147.0,136.5,28.8889,32,93.2,100,72.1,75.0,72.0
20160410014500,147.0,134.4,28.4444,32,93.2,100,72.1,75.0,72.0
20160410020000,147.0,140.7,29.7778,32,87.4,100,72.1,75.0,72.0
20160410021500,147.0,134.4,28.4444,32,87.4,100,72.1,75.0,72.0
20160410023000,147.0,140.7,29.7778,32,92.2,100,72.1,75.0,72.0
20160410024500,147.0,136.5,28.8889,32,92.2,100,72.1,75.0,72.0
20160410030000,147.0,136.5,28.8889,32,85.0,100,72.2,75.0,72.0
20160410031500,147.0,134.4,28.4444,32,93.0,100,72.1,75.0,72.0
20160410033000,147.0,136.5,28.8889,32,93.0,100,72.1,75.0,72.0
20160410034500,147.0,136.5,28.8889,32,88.2,100,72.1,75.0,72.0
20160410040000,147.0,136.5,28.8889,32,88.2,100,72.1,75.0,72.0
20160410041500,147.0,134.4,28.4444,32,88.2,100,72.2,75.0,72.0
20160410043000,147.0,134.4,28.4444,32,94.1,100,72.1,75.0,72.0
20160410044500,147.0,136.5,28.8889,32,85.5,100,72.1,75.0,72.0
20160410050000,147.0,136.5,28.8889,32,92.4,100,72.1,75.0,72.0
20160410051500,147.0,131.25,27.7778,32,90.3,100,72.1,75.0,72.0
20160410053000,147.0,140.7,29.7778,32,85.7,100,72.1,75.0,72.0
20160410054500,147.0,131.25,27.7778,32,94.1,100,72.1,75.0,72.0
20160410060000,147.0,136.5,28.8889,32,89.2,100,72.1,75.0,72.0
20160410061500,147.0,134.4,28.4444,32,89.2,100,72.1,75.0,72.0
20160410063000,147.0,136.5,28.8889,32,92.3,100,72.1,75.0,72.0
20160410064500,147.0,140.7,29.7778,32,92.3,100,72.1,75.0,72.0
20160410070000,147.0,136.5,28.8889,32,84.3,100,72.1,75.0,72.0
20160410071500,147.0,136.5,28.8889,32,93.6,100,72.1,75.0,72.0
20160410073000,147.0,140.7,29.7778,32,90.4,100,72.0,75.0,72.0
20160410074500,147.0,140.7,29.7778,32,87.5,100,72.0,75.0,72.0
20160410080000,147.0,140.7,29.7778,32,91.1,100,72.0,75.0,72.0
20160410081500,147.0,136.5,28.8889,32,91.1,100,72.0,75.0,72.0
20160410083000,147.0,136.5,28.8889,32,86.5,100,72.0,75.0,72.0
20160410084500,147.0,140.7,29.7778,32,86.5,100,72.0,75.0,72.0
20160410090000,147.0,134.4,28.4444,32,86.5,100,72.0,75.0,72.0
20160410091500,147.0,134.4,28.4444,32,86.5,100,72.0,75.0,72.0
20160410093000,147.0,140.7,29.7778,32,91.1,100,72.0,75.0,72.0
20160410094500,147.0,134.4,28.4444,32,87.7,100,72.0,75.0,72.0
20160410100000,147.0,134.4,28.4444,32,89.4,100,72.0,75.0,72.0
20160410101500,147.0,140.7,29.7778,32,87.5,100,72.0,75.0,72.0
20160410103000,147.0,143.85,30.4444,32,85.0,100,72.0,75.0,72.0
20160410104500,147.0,143.85,30.4444,32,83.8,100,72.0,75.0,72.0
20160410110000,147.0,143.85,30.4444,32,88.0,100,72.0,75.0,72.0
20160410111500,147.0,150.15,31.7778,32,89.0,100,72.0,75.0,72.0
20160410113000,147.0,140.7,29.7778,32,86.6,100,72.0,75.0,72.0
20160410114500,147.0,136.5,28.8889,32,85.6,100,72.0,75.0,72.0
20160410120000,147.0,140.7,29.7778,32,90.4,100,72.0,75.0,72.0
20160410121500,147.0,140.7,29.7778,32,85.0,100,72.0,75.0,72.0
20160410123000,147.0,136.5,28.8889,32,88.6,100,72.0,75.0,72.0
20160410124500,147.0,134.4,28.4444,32,88.6,100,72.1,75.0,72.0
20160410130000,147.0,134.4,28.4444,32,85.0,100,72.0,75.0,72.0
20160410131500,147.0,136.5,28.8889,32,85.0,100,72.0,75.0,72.0
20160410133000,147.0,131.25,27.7778,32,85.0,100,72.1,75.0,72.0
20160410134500,147.0,134.4,28.4444,32,90.5,100,72.1,75.0,72.0
20160410140000,147.0,136.5,28.8889,32,86.2,100,72.1,75.0,72.0
20160410141500,147.0,134.4,28.4444,32,86.2,100,72.1,75.0,72.0
20160410143000,147.0,134.4,28.4444,32,86.2,100,72.1,75.0,72.0
20160410144500,147.0,140.7,29.7778,32,85.0,100,72.2,75.0,72.0
20160410150000,147.0,136.5,28.8889,32,85.0,100,72.2,75.0,72.0
20160410151500,147.0,134.4,28.4444,32,85.0,100,72.2,75.0,72.0
20160410153000,147.0,136.5,28.8889,32,85.0,100,72.2,75.0,72.0
20160410154500,147.0,134.4,28.4444,32,62.4,0,72.2,75.0,72.0
20160410160000,147.0,140.7,29.7778,32,57.6,0,71.9,75.0,72.0
20160410161500,147.0,140.7,29.7778,32,57.6,100,71.6,75.0,72.0
20160410163000,147.0,136.5,28.8889,32,57.6,100,71.3,75.0,72.0
20160410164500,147.0,136.5,28.8889,32,82.1,100,71.2,75.0,72.0
20160410170000,147.0,140.7,29.7778,32,83.8,100,71.5,75.0,72.0
20160410171500,147.0,136.5,28.8889,32,89.0,100,71.6,75.0,72.0
20160410173000,147.0,143.85,30.4444,32,85.0,100,71.6,75.0,72.0
20160410174500,147.0,143.85,30.4444,32,85.0,100,71.7,75.0,72.0
20160410180000,147.0,140.7,29.7778,32,84.1,100,71.8,75.0,72.0
20160410181500,147.0,136.5,28.8889,32,90.7,100,71.9,75.0,72.0
20160410183000,147.0,140.7,29.7778,32,86.9,100,72.0,75.0,72.0
20160410184500,147.0,147.0,31.1111,32,84.9,100,72.1,75.0,72.0
20160410190000,147.0,143.85,30.4444,32,91.1,100,72.1,75.0,72.0
20160410191500,147.0,136.5,28.8889,32,87.6,100,72.2,75.0,72.0
20160410193000,147.0,140.7,29.7778,32,84.4,100,72.2,75.0,72.0
20160410194500,147.0,143.85,30.4444,32,83.3,0,72.3,75.0,72.0
20160410200000,147.0,140.7,29.7778,32,59.6,0,72.1,75.0,72.0
20160410201500,147.0,143.85,30.4444,32,58.8,100,71.7,75.0,72.0
20160410203000,147.0,143.85,30.4444,32,57.6,100,71.5,75.0,72.0
20160410204500,147.0,140.7,29.7778,32,58.7,100,71.3,75.0,72.0
20160410210000,147.0,143.85,30.4444,32,87.3,100,71.3,75.0,72.0
20160410211500,147.0,143.85,30.4444,32,87.3,100,71.6,75.0,72.0
20160410213000,147.0,147.0,31.1111,32,83.8,100,71.6,75.0,72.0
20160410214500,147.0,140.7,29.7778,32,89.8,100,71.7,75.0,72.0
20160410220000,147.0,136.5,28.8889,32,88.7,100,71.7,75.0,72.0
20160410221500,147.0,140.7,29.7778,32,85.6,100,71.8,75.0,72.0
20160410223000,147.0,140.7,29.7778,32,86.8,100,71.9,75.0,72.0
20160410224500,147.0,140.7,29.7778,32,85.6,100,71.9,75.0,72.0
20160410230000,147.0,143.85,30.4444,32,85.6,100,72.0,75.0,72.0
20160410231500,147.0,136.5,28.8889,32,91.1,100,72.0,75.0,72.0
20160410233000,147.0,134.4,28.4444,32,86.2,100,72.0,75.0,72.0
20160410234500,147.0,134.4,28.4444,32,86.2,100,72.1,75.0,72.0
20160411000000,147.0,140.7,29.7778,32,91.1,100,72.1,75.0,72.0
20160411001500,147.0,140.7,29.7778,32,86.2,100,72.2,75.0,72.0
20160411003000,147.0,143.85,30.4444,32,87.5,100,72.2,75.0,72.0
20160411004500,147.0,134.4,28.4444,32,87.5,100,72.2,75.0,72.0
20160411010000,147.0,136.5,28.8889,32,85.5,100,72.2,75.0,72.0
20160411011500,147.0,134.4,28.4444,32,88.1,100,72.2,75.0,72.0
20160411013000,147.0,131.25,27.7778,32,88.1,100,72.2,75.0,72.0
20160411014500,147.0,140.7,29.7778,32,91.7,100,72.2,75.0,72.0
20160411020000,147.0,140.7,29.7778,32,91.7,100,72.2,75.0,72.0
20160411021500,147.0,140.7,29.7778,32,87.9,100,72.2,75.0,72.0
20160411023000,147.0,147.0,31.1111,32,68.7,0,72.3,75.0,72.0
20160411024500,147.0,136.5,28.8889,32,59.6,0,71.9,75.0,72.0
20160411030000,147.0,140.7,29.7778,32,58.8,100,71.6,75.0,72.0
20160411031500,147.0,143.85,30.4444,32,58.0,100,71.4,75.0,72.0
20160411033000,147.0,136.5,28.8889,32,81.1,100,71.2,75.0,72.0
20160411034500,147.0,136.5,28.8889,32,91.1,100,71.4,75.0,72.0
20160411040000,147.0,140.7,29.7778,32,88.4,100,71.5,75.0,72.0
20160411041500,147.0,140.7,29.7778,32,87.2,100,71.5,75.0,72.0
20160411043000,147.0,140.7,29.7778,32,85.2,100,71.6,75.0,72.0
20160411044500,147.0,140.7,29.7778,32,86.3,100,71.6,75.0,72.0
20160411050000,147.0,143.85,30.4444,32,86.3,100,71.7,75.0,72.0
20160411051500,147.0,143.85,30.4444,32,89.8,100,71.7,75.0,72.0
20160411053000,147.0,143.85,30.4444,32,85.6,100,71.7,75.0,72.0
20160411054500,147.0,136.5,28.8889,32,86.6,100,71.8,75.0,72.0
20160411060000,147.0,136.5,28.8889,32,90.0,100,71.8,75.0,72.0
20160411061500,147.0,136.5,28.8889,32,92.0,100,71.9,75.0,72.0
20160411063000,147.0,140.7,29.7778,32,88.3,100,71.9,75.0,72.0
20160411064500,147.0,140.7,29.7778,32,86.8,100,71.9,75.0,72.0
20160411070000,147.0,140.7,29.7778,32,85.6,100,71.9,75.0,72.0
20160411071500,147.0,136.5,28.8889,32,87.4,100,71.9,75.0,72.0
20160411073000,147.0,140.7,29.7778,33,91.7,100,72.1,75.0,72.0
20160411074500,147.0,140.7,29.7778,33,91.7,100,72.1,75.0,72.0
20160411080000,147.0,150.15,31.7778,33,85.6,100,72.1,75.0,72.0
20160411081500,147.0,147.0,31.1111,33,79.3,0,72.4,75.0,72.0
20160411083000,147.0,153.3,32.4444,33,59.4,0,71.9,75.0,72.0
20160411084500,147.0,143.85,30.4444,33,58.2,0,72.0,75.0,72.0
20160411090000,147.0,147.0,31.1111,33,57.6,0,72.7,75.0,72.0
20160411091500,147.0,439.95,93.1111,53,57.6,0,72.6,72.3,69.3
20160411093000,147.0,439.95,93.1111,53,57.6,0,72.0,72.3,69.3
20160411094500,147.0,411.6,87.1111,51,56.4,0,71.7,72.3,69.3
20160411100000,147.0,239.4,50.6667,38,57.1,0,71.2,72.3,69.3
20160411101500,147.0,0.0,0.0,51,57.1,0,70.9,72.3,69.3
20160411103000,147.0,319.2,67.5556,37,57.1,0,70.6,72.3,69.3
20160411104500,147.0,172.2,36.4444,27,57.1,0,70.8,72.2,69.2
20160411110000,147.0,161.7,34.2222,27,57.1,0,71.0,72.2,69.2
20160411111500,147.0,153.3,32.4444,26,57.1,0,71.0,72.2,69.2
20160411113000,147.0,147.0,31.1111,26,57.1,0,70.9,72.2,69.2
20160411114500,147.0,161.7,34.2222,26,56.3,0,70.9,72.2,69.2
20160411120000,147.0,155.4,32.8889,26,56.3,0,70.8,72.2,69.2
20160411121500,147.0,155.4,32.8889,26,56.3,0,70.8,72.2,69.2
20160411123000,147.0,153.3,32.4444,26,56.3,0,70.7,72.2,69.2
20160411124500,147.0,153.3,32.4444,26,56.3,0,70.5,72.2,69.2
20160411130000,147.0,155.4,32.8889,26,56.3,0,70.3,72.1,69.1
20160411131500,147.0,147.0,31.1111,26,56.3,0,70.2,72.1,69.1
20160411133000,147.0,155.4,32.8889,27,56.3,0,70.7,71.9,68.9
20160411134500,147.0,155.4,32.8889,27,56.3,0,70.8,71.9,68.9
20160411140000,147.0,155.4,32.8889,27,56.3,0,70.7,71.9,68.9
20160411141500,147.0,155.4,32.8889,27,56.3,0,70.5,71.9,68.9
20160411143000,147.0,155.4,32.8889,27,56.3,0,70.4,71.8,68.8
20160411144500,147.0,155.4,32.8889,27,56.3,0,70.3,71.8,68.8
20160411150000,147.0,153.3,32.4444,27,56.3,0,70.2,71.8,68.8
20160411151500,147.0,161.7,34.2222,27,56.3,0,70.1,71.8,68.8
20160411153000,147.0,155.4,32.8889,27,56.3,0,70.0,71.8,68.8
20160411154500,147.0,161.7,34.2222,27,56.3,0,69.9,71.8,68.8
20160411160000,147.0,153.3,32.4444,27,56.3,0,70.0,71.8,68.8
20160411161500,147.0,161.7,34.2222,27,56.3,0,69.9,71.8,68.8
20160411163000,147.0,161.7,34.2222,27,56.3,0,69.8,71.8,68.8
20160411164500,147.0,155.4,32.8889,26,56.3,0,69.8,71.8,68.8
20160411170000,147.0,157.5,33.3333,26,56.3,0,69.8,71.8,68.8
20160411171500,147.0,155.4,32.8889,26,56.3,0,69.7,71.8,68.8
20160411173000,147.0,155.4,32.8889,26,56.3,0,69.7,71.8,68.8
20160411174500,147.0,153.3,32.4444,26,56.3,0,69.7,71.8,68.8
20160411180000,147.0,157.5,33.3333,26,56.3,0,69.6,71.8,68.8
20160411181500,147.0,157.5,33.3333,26,56.3,0,69.6,71.8,68.8
20160411183000,147.0,153.3,32.4444,26,57.5,0,69.6,71.8,68.8
20160411184500,147.0,421.05,89.1111,44,56.8,0,69.6,71.8,68.8
20160411190000,147.0,161.7,34.2222,26,57.5,0,69.4,71.8,68.8
20160411191500,147.0,157.5,33.3333,26,57.5,0,69.4,71.8,68.8
20160411193000,147.0,155.4,32.8889,25,57.5,0,69.4,71.8,68.8
20160411194500,147.0,147.0,31.1111,25,57.5,0,69.4,71.8,68.8
20160411200000,147.0,150.15,31.7778,25,57.5,0,69.4,71.8,68.8
20160411201500,147.0,150.15,31.7778,25,57.5,0,69.4,71.8,68.8
20160411203000,147.0,153.3,32.4444,25,57.5,0,69.3,71.8,68.8
20160411204500,147.0,150.15,31.7778,25,57.5,0,69.3,71.8,68.8
20160411210000,147.0,147.0,31.1111,25,57.5,0,69.3,71.8,68.8
20160411211500,147.0,150.15,31.7778,25,57.5,0,69.3,71.8,68.8
20160411213000,147.0,153.3,32.4444,25,57.5,0,69.3,71.8,68.8
20160411214500,147.0,153.3,32.4444,25,57.5,0,69.3,71.8,68.8
20160411220000,147.0,147.0,31.1111,25,57.5,0,69.3,71.8,68.8
20160411221500,147.0,147.0,31.1111,25,57.5,0,69.2,71.8,68.8
20160411223000,147.0,150.15,31.7778,25,57.5,0,69.2,71.8,68.8
20160411224500,147.0,150.15,31.7778,25,57.5,0,69.2,71.8,68.8
20160411230000,147.0,150.15,31.7778,25,57.5,0,69.2,71.8,68.8
20160411231500,147.0,150.15,31.7778,25,57.5,0,69.2,71.8,68.8
20160411233000,147.0,147.0,31.1111,25,57.5,0,69.1,71.8,68.8
20160411234500,147.0,155.4,32.8889,25,57.5,0,69.1,71.8,68.8
20160412000000,147.0,147.0,31.1111,25,57.5,0,69.1,71.8,68.8
20160412001500,147.0,147.0,31.1111,25,57.5,0,69.1,71.8,68.8
20160412003000,147.0,150.15,31.7778,25,57.5,0,69.1,71.8,68.8
20160412004500,147.0,147.0,31.1111,25,57.5,0,69.1,71.8,68.8
20160412010000,147.0,147.0,31.1111,25,57.5,0,69.0,71.8,68.8
20160412011500,147.0,147.0,31.1111,25,57.5,0,69.0,71.8,68.8
20160412013000,147.0,150.15,31.7778,25,57.5,0,69.0,71.8,68.8
20160412014500,147.0,153.3,32.4444,25,57.5,0,68.9,71.8,68.8
20160412020000,147.0,147.0,31.1111,25,57.5,0,68.9,71.8,68.8
20160412021500,147.0,150.15,31.7778,25,57.5,0,68.9,71.8,68.8
20160412023000,147.0,147.0,31.1111,25,57.5,0,68.9,71.8,68.8
20160412024500,147.0,147.0,31.1111,25,57.5,0,68.9,71.8,68.8
20160412030000,147.0,147.0,31.1111,25,57.5,0,68.8,71.8,68.8
20160412031500,147.0,143.85,30.4444,25,57.5,0,68.8,71.8,68.8
20160412033000,147.0,143.85,30.4444,25,57.5,0,68.8,71.8,68.8
20160412034500,147.0,147.0,31.1111,25,57.5,0,68.8,71.8,68.8
20160412040000,147.0,147.0,31.1111,25,57.5,0,68.8,71.8,68.8
20160412041500,147.0,147.0,31.1111,25,57.5,0,68.7,71.8,68.8
20160412043000,147.0,150.15,31.7778,25,57.5,0,68.7,71.8,68.8
20160412044500,147.0,143.85,30.4444,25,57.5,0,68.7,71.8,68.8
20160412050000,147.0,147.0,31.1111,25,57.5,0,68.7,71.8,68.8
20160412051500,147.0,143.85,30.4444,25,57.5,0,68.7,71.8,68.8
20160412053000,147.0,136.5,28.8889,25,57.5,0,68.7,71.8,68.8
20160412054500,147.0,147.0,31.1111,25,57.5,0,68.7,71.8,68.8
20160412060000,147.0,143.85,30.4444,25,57.5,0,68.6,71.8,68.8
20160412061500,147.0,143.85,30.4444,25,57.5,0,68.6,71.8,68.8
20160412063000,147.0,147.0,31.1111,25,57.5,0,68.6,71.8,68.8
20160412064500,147.0,147.0,31.1111,25,57.5,0,68.6,71.8,68.8
20160412070000,147.0,147.0,31.1111,25,57.5,0,68.6,71.8,68.8
20160412071500,147.0,150.15,31.7778,25,57.5,0,68.6,71.8,68.8
20160412073000,147.0,147.0,31.1111,25,57.5,0,68.6,71.8,68.8
20160412074500,147.0,140.7,29.7778,25,57.5,0,68.6,71.8,68.8
20160412080000,147.0,136.5,28.8889,25,57.5,100,68.4,71.8,68.8
20160412081500,147.0,136.5,28.8889,25,57.5,100,68.6,71.8,68.8
20160412083000,147.0,131.25,27.7778,25,57.5,100,68.9,71.8,68.8
20160412084500,147.0,161.7,34.2222,28,57.5,0,70.0,71.8,68.8
20160412090000,147.0,157.5,33.3333,27,56.8,0,69.6,71.8,68.8
20160412091500,147.0,155.4,32.8889,27,57.7,0,69.4,71.8,68.8
20160412093000,147.0,153.3,32.4444,27,57.1,0,69.6,71.8,68.8
20160412094500,147.0,155.4,32.8889,27,57.1,0,69.5,71.8,68.8
20160412100000,147.0,155.4,32.8889,27,57.1,0,69.6,71.8,68.8
20160412101500,147.0,157.5,33.3333,26,57.1,0,69.4,71.8,68.8
20160412103000,147.0,147.0,31.1111,25,57.1,0,69.8,71.8,68.8
20160412104500,147.0,143.85,30.4444,25,57.1,0,69.7,71.8,68.8
20160412110000,147.0,150.15,31.7778,25,57.1,0,69.8,71.8,68.8
20160412111500,147.0,153.3,32.4444,25,57.1,0,69.9,71.8,68.8
20160412113000,147.0,136.5,28.8889,25,57.1,0,70.0,71.8,68.8
20160412114500,147.0,147.0,31.1111,25,57.1,0,69.9,71.8,68.8
20160412120000,147.0,147.0,31.1111,25,57.1,0,69.9,71.8,68.8
20160412121500,147.0,155.4,32.8889,25,57.1,0,69.8,71.8,68.8
20160412123000,147.0,153.3,32.4444,25,56.4,0,69.9,71.8,68.8
20160412124500,147.0,153.3,32.4444,25,56.4,0,70.1,71.8,68.8
20160412130000,147.0,147.0,31.1111,25,56.4,0,70.0,71.8,68.8
20160412131500,147.0,143.85,30.4444,25,56.4,0,70.7,71.8,68.8
20160412133000,147.0,150.15,31.7778,25,56.4,0,71.0,71.8,68.8
20160412134500,147.0,150.15,31.7778,25,56.4,0,71.1,71.8,68.8
20160412140000,147.0,143.85,30.4444,25,56.4,0,70.7,71.8,68.8
20160412141500,147.0,143.85,30.4444,25,56.4,0,70.5,71.8,68.8
20160412143000,147.0,150.15,31.7778,25,56.4,0,70.4,71.8,68.8
20160412144500,147.0,150.15,31.7778,25,56.4,0,70.5,71.8,68.8
20160412150000,147.0,163.8,34.6667,27,56.4,0,70.4,71.8,68.8
20160412151500,147.0,189.0,40.0,29,56.4,0,71.1,71.8,68.8
20160412153000,147.0,299.25,63.3333,35,56.4,0,72.0,71.8,68.8
20160412154500,147.0,236.25,50.0,32,56.4,0,71.2,71.8,68.8
20160412160000,147.0,181.65,38.4444,28,56.4,0,70.9,71.8,68.8
20160412161500,147.0,163.8,34.6667,27,56.4,0,70.9,71.8,68.8
20160412163000,147.0,157.5,33.3333,26,56.4,0,70.8,71.8,68.8
20160412164500,147.0,157.5,33.3333,26,56.4,0,70.5,71.8,68.8
20160412170000,147.0,150.15,31.7778,25,56.4,0,70.3,71.8,68.8
20160412171500,147.0,150.15,31.7778,25,56.4,0,70.2,71.8,68.8
20160412173000,147.0,153.3,32.4444,25,56.4,0,70.1,71.8,68.8
20160412174500,147.0,153.3,32.4444,25,56.4,0,70.0,71.8,68.8
20160412180000,147.0,150.15,31.7778,25,56.4,0,69.8,71.8,68.8
20160412181500,147.0,153.3,32.4444,25,56.4,0,69.8,71.8,68.8
20160412183000,147.0,150.15,31.7778,25,56.4,0,69.7,71.8,68.8
20160412184500,147.0,153.3,32.4444,25,57.1,0,69.7,71.8,68.8
20160412190000,147.0,147.0,31.1111,25,57.1,0,69.6,71.8,68.8
20160412191500,147.0,147.0,31.1111,25,57.1,0,69.5,71.8,68.8
20160412193000,147.0,143.85,30.4444,25,57.1,0,69.4,71.8,68.8
20160412194500,147.0,147.0,31.1111,25,57.1,0,69.4,71.8,68.8
20160412200000,147.0,150.15,31.7778,25,57.1,0,69.3,71.8,68.8
20160412201500,147.0,150.15,31.7778,25,57.1,0,69.3,71.8,68.8
20160412203000,147.0,150.15,31.7778,25,57.1,0,69.3,71.8,68.8
20160412204500,147.0,150.15,31.7778,25,57.1,0,69.2,71.8,68.8
20160412210000,147.0,147.0,31.1111,25,57.1,0,69.2,71.8,68.8
20160412211500,147.0,147.0,31.1111,25,57.1,0,69.1,71.8,68.8
20160412213000,147.0,153.3,32.4444,25,57.1,0,69.1,71.8,68.8
20160412214500,147.0,143.85,30.4444,25,57.1,0,69.1,71.8,68.8
20160412220000,147.0,150.15,31.7778,25,57.1,0,69.0,71.8,68.8
20160412221500,147.0,150.15,31.7778,25,57.1,0,68.9,71.8,68.8
20160412223000,147.0,150.15,31.7778,25,57.1,0,68.9,71.8,68.8
20160412224500,147.0,150.15,31.7778,25,57.1,0,68.9,71.8,68.8
20160412230000,147.0,153.3,32.4444,25,57.1,0,68.8,71.8,68.8
20160412231500,147.0,147.0,31.1111,25,57.1,0,68.8,71.8,68.8
20160412233000,147.0,150.15,31.7778,25,57.1,0,68.8,71.8,68.8
20160412234500,147.0,147.0,31.1111,25,57.1,0,68.7,71.8,68.8
20160413000000,147.0,143.85,30.4444,25,57.1,0,68.7,71.8,68.8
20160413001500,147.0,147.0,31.1111,25,57.1,0,68.7,71.8,68.8
20160413003000,147.0,147.0,31.1111,25,57.1,0,68.7,71.8,68.8
20160413004500,147.0,150.15,31.7778,25,57.1,0,68.7,71.8,68.8
20160413010000,147.0,143.85,30.4444,25,57.1,0,68.7,71.8,68.8
20160413011500,147.0,134.4,28.4444,32,58.1,0,68.6,71.8,68.8
20160413013000,147.0,136.5,28.8889,32,58.1,0,68.7,71.8,68.8
20160413014500,147.0,136.5,28.8889,32,58.1,0,68.7,71.8,68.8
20160413020000,147.0,143.85,30.4444,32,57.2,0,68.7,71.8,68.8
20160413021500,147.0,140.7,29.7778,32,57.2,0,68.6,71.8,68.8
20160413023000,147.0,140.7,29.7778,32,57.2,0,68.6,71.8,68.8
20160413024500,147.0,140.7,29.7778,32,57.2,0,68.6,71.8,68.8
20160413030000,147.0,136.5,28.8889,32,57.2,0,68.6,71.8,68.8
20160413031500,147.0,140.7,29.7778,32,57.2,0,68.6,71.8,68.8
20160413033000,147.0,136.5,28.8889,32,57.2,0,68.6,71.8,68.8
20160413034500,147.0,140.7,29.7778,32,57.2,0,68.6,71.8,68.8
20160413040000,147.0,140.7,29.7778,32,57.2,0,68.6,71.8,68.8
20160413041500,147.0,143.85,30.4444,32,57.2,0,68.6,71.8,68.8
20160413043000,147.0,136.5,28.8889,32,57.2,0,68.6,71.8,68.8
20160413044500,147.0,134.4,28.4444,32,57.2,100,68.5,71.8,68.8
20160413050000,147.0,140.7,29.7778,32,57.9,100,68.5,71.8,68.8
20160413051500,147.0,140.7,29.7778,32,57.2,100,68.5,71.8,68.8
20160413053000,147.0,136.5,28.8889,32,57.9,100,68.5,71.8,68.8
20160413054500,147.0,136.5,28.8889,32,57.9,100,68.5,71.8,68.8
20160413060000,147.0,136.5,28.8889,32,57.9,100,68.5,71.8,68.8
20160413061500,147.0,136.5,28.8889,32,57.9,100,68.5,71.8,68.8
20160413063000,147.0,140.7,29.7778,32,57.9,100,68.5,71.8,68.8
20160413064500,147.0,136.5,28.8889,32,57.9,100,68.5,71.8,68.8
20160413070000,147.0,140.7,29.7778,32,57.9,100,68.4,71.8,68.8
20160413071500,147.0,140.7,29.7778,32,61.5,100,68.4,71.8,68.8
20160413073000,147.0,140.7,29.7778,32,72.0,100,68.5,71.8,68.8
20160413074500,147.0,143.85,30.4444,32,71.1,100,68.6,71.8,68.8
20160413080000,147.0,143.85,30.4444,32,72.4,100,68.7,71.8,68.8
20160413081500,147.0,147.0,31.1111,32,71.1,100,68.8,71.8,68.8
20160413083000,147.0,136.5,28.8889,32,72.5,100,68.9,71.8,68.8
20160413084500,147.0,143.85,30.4444,32,64.0,0,69.1,71.8,68.8
20160413090000,147.0,140.7,29.7778,32,58.8,0,69.5,71.8,68.8
20160413091500,147.0,150.15,31.7778,33,58.0,0,69.7,71.8,68.8
20160413093000,147.0,150.15,31.7778,33,58.0,0,69.5,71.8,68.8
20160413094500,147.0,147.0,31.1111,33,58.0,0,69.7,71.8,68.8
20160413100000,147.0,147.0,31.1111,33,58.0,0,69.8,71.8,68.8
20160413101500,147.0,150.15,31.7778,33,58.0,0,69.9,71.8,68.8
20160413103000,147.0,155.4,32.8889,33,57.2,0,69.9,71.8,68.8
20160413104500,147.0,155.4,32.8889,33,57.2,0,69.8,71.8,68.8
20160413110000,147.0,157.5,33.3333,33,57.2,0,69.7,71.8,68.8
20160413111500,147.0,155.4,32.8889,33,57.2,0,69.8,71.8,68.8
20160413113000,147.0,147.0,31.1111,33,57.2,0,70.0,71.8,68.8
20160413114500,147.0,147.0,31.1111,33,57.2,0,69.9,71.8,68.8
20160413120000,147.0,155.4,32.8889,33,57.2,0,69.8,71.8,68.8
20160413121500,147.0,150.15,31.7778,33,57.2,0,69.8,71.8,68.8
20160413123000,147.0,143.85,30.4444,33,57.2,0,69.7,71.8,68.8
20160413124500,147.0,153.3,32.4444,33,57.2,0,69.7,71.8,68.8
20160413130000,147.0,153.3,32.4444,33,57.2,0,69.8,71.8,68.8
20160413131500,147.0,155.4,32.8889,33,57.2,0,69.9,71.8,68.8
20160413133000,147.0,147.0,31.1111,33,57.2,0,69.9,71.8,68.8
20160413134500,147.0,150.15,31.7778,33,57.2,0,69.9,71.8,68.8
20160413140000,147.0,153.3,32.4444,33,57.2,0,69.9,71.8,68.8
20160413141500,147.0,150.15,31.7778,33,57.2,0,69.9,71.8,68.8
20160413143000,147.0,150.15,31.7778,33,57.2,0,70.0,71.8,68.8
20160413144500,147.0,250.95,53.1111,39,57.2,0,71.3,71.8,68.8
20160413150000,147.0,166.95,35.3333,34,57.2,0,70.7,71.8,68.8
20160413151500,147.0,163.8,34.6667,34,57.2,0,70.4,71.8,68.8
20160413153000,147.0,161.7,34.2222,34,57.2,0,70.3,71.8,68.8
20160413154500,147.0,157.5,33.3333,33,57.2,0,70.3,71.8,68.8
20160413160000,147.0,153.3,32.4444,33,57.2,0,70.3,71.8,68.8
20160413161500,147.0,163.8,34.6667,33,57.2,0,70.2,71.8,68.8
20160413163000,147.0,157.5,33.3333,33,57.2,0,70.2,71.8,68.8
20160413164500,147.0,153.3,32.4444,33,57.2,0,70.0,71.8,68.8
20160413170000,147.0,161.7,34.2222,33,57.2,0,69.9,71.8,68.8
20160413171500,147.0,157.5,33.3333,33,57.2,0,69.8,71.8,68.8
20160413173000,147.0,161.7,34.2222,33,57.2,0,69.6,71.8,68.8
20160413174500,147.0,163.8,34.6667,33,57.2,0,69.6,71.8,68.8
20160413180000,147.0,163.8,34.6667,33,57.2,0,69.5,71.8,68.8
20160413181500,147.0,157.5,33.3333,33,57.2,0,69.4,71.8,68.8
20160413183000,147.0,155.4,32.8889,33,57.2,0,69.3,71.8,68.8
20160413184500,147.0,155.4,32.8889,33,57.2,0,69.3,71.8,68.8
20160413190000,147.0,163.8,34.6667,33,57.2,0,69.2,71.8,68.8
20160413191500,147.0,163.8,34.6667,33,57.2,0,69.1,71.8,68.8
20160413193000,147.0,166.95,35.3333,33,57.2,0,69.1,71.8,68.8
20160413194500,147.0,157.5,33.3333,33,57.2,0,69.1,71.8,68.8
20160413200000,147.0,161.7,34.2222,33,57.2,0,69.0,71.8,68.8
20160413201500,147.0,157.5,33.3333,33,57.2,0,69.0,71.8,68.8
20160413203000,147.0,150.15,31.7778,32,57.2,0,68.9,71.8,68.8
20160413204500,147.0,155.4,32.8889,32,57.2,0,68.9,71.8,68.8
20160413210000,147.0,150.15,31.7778,32,57.2,0,68.9,71.8,68.8
20160413211500,147.0,155.4,32.8889,32,57.2,0,68.8,71.8,68.8
20160413213000,147.0,150.15,31.7778,32,57.2,0,68.8,71.8,68.8
20160413214500,147.0,155.4,32.8889,32,57.2,0,68.8,71.8,68.8
20160413220000,147.0,150.15,31.7778,32,57.2,0,68.7,71.8,68.8
20160413221500,147.0,155.4,32.8889,32,57.2,0,68.7,71.8,68.8
20160413223000,147.0,155.4,32.8889,32,57.2,0,68.7,71.7,68.7
20160413224500,147.0,147.0,31.1111,32,57.2,0,68.7,71.7,68.7
20160413230000,147.0,157.5,33.3333,32,57.2,0,68.7,71.7,68.7
20160413231500,147.0,153.3,32.4444,32,57.2,0,68.6,71.8,68.8
20160413233000,147.0,157.5,33.3333,32,57.2,0,68.6,71.8,68.8
20160413234500,147.0,153.3,32.4444,32,57.2,0,68.6,71.8,68.8
20160414000000,147.0,153.3,32.4444,32,57.2,0,68.6,71.8,68.8
20160414001500,147.0,150.15,31.7778,32,57.2,0,68.6,71.7,68.7
20160414003000,147.0,153.3,32.4444,32,57.2,0,68.6,71.7,68.7
20160414004500,147.0,155.4,32.8889,32,57.2,100,68.5,71.7,68.7
20160414010000,147.0,153.3,32.4444,32,57.2,0,68.5,71.7,68.7
20160414011500,147.0,157.5,33.3333,32,57.2,100,68.5,71.6,68.6
20160414013000,147.0,155.4,32.8889,32,57.2,100,68.5,71.7,68.7
20160414014500,147.0,153.3,32.4444,32,57.2,100,68.4,71.7,68.7
20160414020000,147.0,153.3,32.4444,32,57.2,100,68.4,71.7,68.7
20160414021500,147.0,155.4,32.8889,32,57.2,100,68.4,71.7,68.7
20160414023000,147.0,150.15,31.7778,32,57.2,100,68.4,71.7,68.7
20160414024500,147.0,150.15,31.7778,32,57.2,100,68.4,71.7,68.7
20160414030000,147.0,155.4,32.8889,32,57.2,100,68.4,71.7,68.7
20160414031500,147.0,155.4,32.8889,32,57.2,100,68.4,71.6,68.6
20160414033000,147.0,153.3,32.4444,32,57.2,100,68.3,71.7,68.7
20160414034500,147.0,157.5,33.3333,32,57.9,100,68.3,71.7,68.7
20160414040000,147.0,147.0,31.1111,32,57.9,100,68.3,71.6,68.6
20160414041500,147.0,155.4,32.8889,32,59.1,100,68.3,71.6,68.6
20160414043000,147.0,153.3,32.4444,32,67.2,100,68.3,71.6,68.6
20160414044500,147.0,153.3,32.4444,32,85.0,100,68.4,71.6,68.6
20160414050000,147.0,155.4,32.8889,32,82.0,100,68.8,71.5,68.5
20160414051500,147.0,153.3,32.4444,32,59.2,0,68.8,71.6,68.6
20160414053000,147.0,155.4,32.8889,32,58.0,0,68.7,71.6,68.6
20160414054500,147.0,153.3,32.4444,32,58.0,0,68.6,71.6,68.6
20160414060000,147.0,157.5,33.3333,32,58.0,0,68.5,71.5,68.5
20160414061500,147.0,153.3,32.4444,32,58.0,0,68.5,71.5,68.5
20160414063000,147.0,157.5,33.3333,32,58.0,0,68.4,71.5,68.5
20160414064500,147.0,150.15,31.7778,32,58.0,0,68.4,71.4,68.4
20160414070000,147.0,153.3,32.4444,32,58.0,0,68.4,71.4,68.4
20160414071500,147.0,147.0,31.1111,32,58.0,0,68.4,71.5,68.5
20160414073000,147.0,150.15,31.7778,32,58.0,0,68.3,71.5,68.5
20160414074500,147.0,153.3,32.4444,32,58.0,0,68.2,71.4,68.4
20160414080000,147.0,157.5,33.3333,32,58.0,0,68.2,71.4,68.4
20160414081500,147.0,155.4,32.8889,32,58.0,100,68.1,71.4,68.4
20160414083000,147.0,153.3,32.4444,32,58.0,100,68.1,71.4,68.4
20160414084500,147.0,155.4,32.8889,32,57.2,100,68.0,71.4,68.4
20160414090000,147.0,150.15,31.7778,32,57.2,100,68.2,71.4,68.4
20160414091500,147.0,153.3,32.4444,32,57.2,100,68.3,71.4,68.4
20160414093000,147.0,153.3,32.4444,32,56.4,100,68.1,71.4,68.4
20160414094500,147.0,150.15,31.7778,32,56.4,100,68.3,71.4,68.4
20160414100000,147.0,153.3,32.4444,32,57.0,100,68.2,71.4,68.4
20160414101500,147.0,150.15,31.7778,32,57.0,100,67.9,71.4,68.4
20160414103000,147.0,136.5,28.8889,32,57.9,100,68.7,71.4,68.4
20160414104500,147.0,136.5,28.8889,32,57.1,0,68.9,71.4,68.4
20160414110000,147.0,140.7,29.7778,32,57.1,0,69.2,71.4,68.4
20160414111500,147.0,140.7,29.7778,32,56.4,0,69.6,71.4,68.4
20160414113000,147.0,157.5,33.3333,34,57.1,0,70.0,71.4,68.4
20160414114500,147.0,153.3,32.4444,34,56.4,0,69.7,71.4,68.4
20160414120000,147.0,155.4,32.8889,34,56.4,0,69.8,71.4,68.4
20160414121500,147.0,161.7,34.2222,34,56.4,0,69.8,71.4,68.4
20160414123000,147.0,155.4,32.8889,33,56.4,0,70.1,71.4,68.4
20160414124500,147.0,153.3,32.4444,33,56.4,0,70.1,71.4,68.4
20160414130000,147.0,155.4,32.8889,33,56.4,0,70.2,71.4,68.4
20160414131500,147.0,157.5,33.3333,33,56.4,0,70.2,71.4,68.4
20160414133000,147.0,153.3,32.4444,33,56.4,0,70.2,71.4,68.4
20160414134500,147.0,181.65,38.4444,35,56.4,0,70.7,71.4,68.4
20160414140000,147.0,163.8,34.6667,34,56.4,0,70.4,71.4,68.4
20160414141500,147.0,161.7,34.2222,34,56.4,0,70.1,71.4,68.4
20160414143000,147.0,155.4,32.8889,33,56.4,0,69.8,71.4,68.4
20160414144500,147.0,155.4,32.8889,33,56.4,0,69.6,71.4,68.4
20160414150000,147.0,150.15,31.7778,33,57.1,0,69.4,71.4,68.4
20160414151500,147.0,153.3,32.4444,33,57.1,0,69.3,71.4,68.4
20160414153000,147.0,153.3,32.4444,33,57.1,0,69.3,71.4,68.4
20160414154500,147.0,155.4,32.8889,33,57.1,0,69.2,71.4,68.4
20160414160000,147.0,153.3,32.4444,33,56.4,0,69.1,71.4,68.4
20160414161500,147.0,157.5,33.3333,33,57.1,0,69.3,71.4,68.4
20160414163000,147.0,157.5,33.3333,33,56.4,0,69.4,71.4,68.4
20160414164500,147.0,157.5,33.3333,33,57.1,0,69.3,71.4,68.4
20160414170000,147.0,157.5,33.3333,33,57.1,0,69.2,71.4,68.4
20160414171500,147.0,155.4,32.8889,33,57.1,0,69.0,71.4,68.4
20160414173000,147.0,157.5,33.3333,33,57.1,0,68.9,71.4,68.4
20160414174500,147.0,157.5,33.3333,33,57.1,0,69.2,71.4,68.4
20160414180000,147.0,153.3,32.4444,33,57.1,0,69.2,71.4,68.4
20160414181500,147.0,155.4,32.8889,33,57.1,0,69.2,71.4,68.4
20160414183000,147.0,157.5,33.3333,33,57.1,0,69.2,71.4,68.4
20160414184500,147.0,157.5,33.3333,33,57.1,0,69.2,71.4,68.4
20160414190000,147.0,157.5,33.3333,33,57.1,0,69.1,71.4,68.4
20160414191500,147.0,157.5,33.3333,33,57.1,0,69.1,71.4,68.4
20160414193000,147.0,157.5,33.3333,33,57.1,0,69.1,71.4,68.4
20160414194500,147.0,155.4,32.8889,33,57.1,0,69.1,71.4,68.4
20160414200000,147.0,161.7,34.2222,33,57.1,0,69.1,71.4,68.4
20160414201500,147.0,157.5,33.3333,33,57.1,0,69.1,71.4,68.4
20160414203000,147.0,157.5,33.3333,33,57.1,0,69.1,71.4,68.4
20160414204500,147.0,157.5,33.3333,33,57.1,0,69.1,71.4,68.4
20160414210000,147.0,163.8,34.6667,33,57.1,0,69.0,71.4,68.4
20160414211500,147.0,157.5,33.3333,33,57.1,0,69.0,71.4,68.4
20160414213000,147.0,157.5,33.3333,33,57.1,0,68.9,71.4,68.4
20160414214500,147.0,157.5,33.3333,33,57.1,0,68.9,71.4,68.4
20160414220000,147.0,155.4,32.8889,33,57.1,0,68.9,71.4,68.4
20160414221500,147.0,153.3,32.4444,33,57.1,0,68.9,71.4,68.4
20160414223000,147.0,155.4,32.8889,33,57.1,0,68.9,71.4,68.4
20160414224500,147.0,153.3,32.4444,33,57.1,0,68.9,71.4,68.4
20160414230000,147.0,155.4,32.8889,33,57.1,0,68.8,71.4,68.4
20160414231500,147.0,155.4,32.8889,33,57.1,0,68.8,71.4,68.4
20160414233000,147.0,155.4,32.8889,33,57.1,0,68.8,71.4,68.4
20160414234500,147.0,155.4,32.8889,33,57.1,0,68.8,71.4,68.4
20160415000000,147.0,155.4,32.8889,33,57.1,0,68.8,71.4,68.4
20160415001500,147.0,155.4,32.8889,33,57.1,0,68.8,71.4,68.4
20160415003000,147.0,150.15,31.7778,33,57.1,0,68.7,71.4,68.4
20160415004500,147.0,155.4,32.8889,33,57.1,0,68.7,71.4,68.4
20160415010000,147.0,155.4,32.8889,33,57.1,0,68.7,71.4,68.4
20160415011500,147.0,153.3,32.4444,33,57.1,0,68.7,71.4,68.4
20160415013000,147.0,150.15,31.7778,33,57.1,0,68.6,71.4,68.4
20160415014500,147.0,150.15,31.7778,33,57.1,0,68.6,71.4,68.4
20160415020000,147.0,153.3,32.4444,33,57.1,0,68.6,71.4,68.4
20160415021500,147.0,147.0,31.1111,33,57.1,0,68.6,71.4,68.4
20160415023000,147.0,155.4,32.8889,33,57.1,0,68.6,71.4,68.4
20160415024500,147.0,150.15,31.7778,33,57.1,0,68.6,71.4,68.4
20160415030000,147.0,150.15,31.7778,33,57.1,0,68.5,71.4,68.4
20160415031500,147.0,153.3,32.4444,33,57.1,0,68.5,71.4,68.4
20160415033000,147.0,153.3,32.4444,33,57.1,0,68.4,71.4,68.4
20160415034500,147.0,153.3,32.4444,33,57.1,0,68.4,71.4,68.4
20160415040000,147.0,155.4,32.8889,33,57.1,0,68.4,71.4,68.4
20160415041500,147.0,150.15,31.7778,33,57.1,0,68.4,71.4,68.4
20160415043000,147.0,150.15,31.7778,33,57.1,0,68.4,71.4,68.4
20160415044500,147.0,157.5,33.3333,33,57.1,0,68.4,71.4,68.4
20160415050000,147.0,153.3,32.4444,33,57.1,0,68.3,71.4,68.4
20160415051500,147.0,153.3,32.4444,33,57.1,0,68.3,71.4,68.4
20160415053000,147.0,157.5,33.3333,33,57.1,0,68.3,71.4,68.4
20160415054500,147.0,153.3,32.4444,33,57.1,0,68.3,71.4,68.4
20160415060000,147.0,153.3,32.4444,33,57.1,0,68.3,71.4,68.4
20160415061500,147.0,157.5,33.3333,33,57.1,0,68.3,71.4,68.4
20160415063000,147.0,157.5,33.3333,33,57.1,0,68.2,71.4,68.4
20160415064500,147.0,155.4,32.8889,33,57.1,0,68.2,71.4,68.4
20160415070000,147.0,153.3,32.4444,33,57.1,0,68.2,71.4,68.4
20160415071500,147.0,150.15,31.7778,33,57.1,0,68.2,71.4,68.4
20160415073000,147.0,153.3,32.4444,33,57.9,100,68.2,71.4,68.4
20160415074500,147.0,153.3,32.4444,33,57.9,0,68.2,71.4,68.4
20160415080000,147.0,153.3,32.4444,33,57.9,0,68.2,71.4,68.4
20160415081500,147.0,153.3,32.4444,33,57.9,0,68.2,71.4,68.4
20160415083000,147.0,155.4,32.8889,33,56.7,0,68.3,71.4,68.4
20160415084500,147.0,150.15,31.7778,33,56.7,0,68.5,71.4,68.4
20160415090000,147.0,157.5,33.3333,33,56.7,0,69.3,71.4,68.4
20160415091500,147.0,153.3,32.4444,33,56.7,0,69.3,71.4,68.4
20160415093000,147.0,153.3,32.4444,33,56.7,0,69.3,71.4,68.4
20160415094500,147.0,153.3,32.4444,33,56.7,0,69.1,71.4,68.4
20160415100000,147.0,153.3,32.4444,33,56.7,0,69.3,71.4,68.4
20160415101500,147.0,150.15,31.7778,33,56.7,0,69.4,71.4,68.4
20160415103000,147.0,150.15,31.7778,33,56.7,0,69.3,71.4,68.4
20160415104500,147.0,147.0,31.1111,33,56.7,0,69.1,71.4,68.4
20160415110000,147.0,143.85,30.4444,33,56.7,0,68.9,71.4,68.4
20160415111500,147.0,147.0,31.1111,33,56.7,0,69.5,71.4,68.4
20160415113000,147.0,153.3,32.4444,33,56.7,0,69.7,71.4,68.4
20160415114500,147.0,150.15,31.7778,33,56.7,0,69.7,71.4,68.4
20160415120000,147.0,147.0,31.1111,33,56.7,0,69.6,71.4,68.4
20160415121500,147.0,150.15,31.7778,33,56.7,0,69.6,71.4,68.4
20160415123000,147.0,153.3,32.4444,33,56.7,0,69.5,71.4,68.4
20160415124500,147.0,150.15,31.7778,33,56.7,0,69.5,71.4,68.4
20160415130000,147.0,153.3,32.4444,33,56.0,0,69.4,71.4,68.4
20160415131500,147.0,147.0,31.1111,33,56.0,0,69.4,71.4,68.4
20160415133000,147.0,153.3,32.4444,33,56.0,0,69.3,71.4,68.4
20160415134500,147.0,147.0,31.1111,33,56.7,0,69.7,71.4,68.4
20160415140000,147.0,147.0,31.1111,33,56.7,0,70.0,71.4,68.4
20160415141500,147.0,147.0,31.1111,33,56.7,0,70.0,71.4,68.4
20160415143000,147.0,143.85,30.4444,33,56.7,0,70.0,71.4,68.4
20160415144500,147.0,143.85,30.4444,33,56.7,0,70.0,71.4,68.4
20160415150000,147.0,143.85,30.4444,33,56.7,0,69.8,71.4,68.4
20160415151500,147.0,150.15,31.7778,33,56.7,0,69.6,71.4,68.4
20160415153000,147.0,150.15,31.7778,33,56.7,0,69.5,71.4,68.4
20160415154500,147.0,150.15,31.7778,33,56.7,0,69.3,71.4,68.4
20160415160000,147.0,143.85,30.4444,33,56.7,0,69.3,71.4,68.4
20160415161500,147.0,150.15,31.7778,33,56.7,0,69.2,71.4,68.4
20160415163000,147.0,155.4,32.8889,33,56.7,0,69.2,71.4,68.4
20160415164500,147.0,155.4,32.8889,33,56.7,0,69.1,71.4,68.4
20160415170000,147.0,153.3,32.4444,33,56.7,0,69.2,71.4,68.4
20160415171500,147.0,157.5,33.3333,33,56.7,0,69.2,71.4,68.4
20160415173000,147.0,161.7,34.2222,33,56.7,0,69.2,71.4,68.4
20160415174500,147.0,153.3,32.4444,33,56.7,0,69.2,71.4,68.4
20160415180000,147.0,157.5,33.3333,33,56.7,0,69.2,71.4,68.4
20160415181500,147.0,155.4,32.8889,33,56.7,0,69.2,71.4,68.4
20160415183000,147.0,161.7,34.2222,33,56.7,0,69.2,71.4,68.4
20160415184500,147.0,161.7,34.2222,33,56.7,0,69.1,71.4,68.4
20160415190000,147.0,155.4,32.8889,33,56.7,0,69.1,71.4,68.4
20160415191500,147.0,155.4,32.8889,33,56.7,0,69.1,71.4,68.4
20160415193000,147.0,155.4,32.8889,33,56.7,0,69.0,71.4,68.4
20160415194500,147.0,157.5,33.3333,33,56.7,0,69.0,71.4,68.4
20160415200000,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160415201500,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160415203000,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160415204500,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160415210000,147.0,161.7,34.2222,33,56.7,0,68.9,71.4,68.4
20160415211500,147.0,161.7,34.2222,33,56.7,0,68.8,71.4,68.4
20160415213000,147.0,155.4,32.8889,33,56.7,0,68.8,71.4,68.4
20160415214500,147.0,153.3,32.4444,33,56.7,0,68.8,71.4,68.4
20160415220000,147.0,157.5,33.3333,33,56.7,0,68.8,71.4,68.4
20160415221500,147.0,153.3,32.4444,33,57.5,0,68.7,71.4,68.4
20160415223000,147.0,155.4,32.8889,33,57.5,0,68.7,71.4,68.4
20160415224500,147.0,155.4,32.8889,33,57.5,0,68.7,71.4,68.4
20160415230000,147.0,157.5,33.3333,33,57.5,0,68.7,71.4,68.4
20160415231500,147.0,153.3,32.4444,33,57.5,0,68.7,71.4,68.4
20160415233000,147.0,155.4,32.8889,33,57.5,0,68.6,71.4,68.4
20160415234500,147.0,153.3,32.4444,33,57.5,0,68.6,71.4,68.4
20160416000000,147.0,157.5,33.3333,33,57.5,0,68.6,71.4,68.4
20160416001500,147.0,155.4,32.8889,33,57.5,0,68.6,71.4,68.4
20160416003000,147.0,155.4,32.8889,33,57.5,0,68.6,71.4,68.4
20160416004500,147.0,150.15,31.7778,33,57.5,0,68.5,71.4,68.4
20160416010000,147.0,155.4,32.8889,33,57.5,0,68.5,71.4,68.4
20160416011500,147.0,300.3,63.5556,43,57.5,0,68.3,71.3,68.3
20160416013000,147.0,161.7,34.2222,33,57.5,0,68.3,71.3,68.3
20160416014500,147.0,153.3,32.4444,33,57.5,0,68.3,71.3,68.3
20160416020000,147.0,153.3,32.4444,33,57.5,0,68.4,71.3,68.3
20160416021500,147.0,153.3,32.4444,33,57.5,0,68.3,71.3,68.3
20160416023000,147.0,150.15,31.7778,33,57.5,0,68.3,71.3,68.3
20160416024500,147.0,150.15,31.7778,33,57.5,0,68.3,71.3,68.3
20160416030000,147.0,155.4,32.8889,33,57.5,0,68.3,71.3,68.3
20160416031500,147.0,150.15,31.7778,33,57.5,0,68.3,71.3,68.3
20160416033000,147.0,153.3,32.4444,33,57.5,0,68.3,71.3,68.3
20160416034500,147.0,155.4,32.8889,33,57.5,0,68.3,71.3,68.3
20160416040000,147.0,150.15,31.7778,33,57.5,0,68.2,71.3,68.3
20160416041500,147.0,153.3,32.4444,33,57.5,0,68.2,71.3,68.3
20160416043000,147.0,150.15,31.7778,33,57.5,0,68.2,71.3,68.3
20160416044500,147.0,150.15,31.7778,33,57.5,0,68.2,71.3,68.3
20160416050000,147.0,155.4,32.8889,33,57.5,0,68.2,71.3,68.3
20160416051500,147.0,155.4,32.8889,33,57.5,0,68.2,71.3,68.3
20160416053000,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416054500,147.0,155.4,32.8889,33,57.5,0,68.1,71.3,68.3
20160416060000,147.0,155.4,32.8889,33,57.5,0,68.1,71.3,68.3
20160416061500,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416063000,147.0,155.4,32.8889,33,57.5,0,68.1,71.3,68.3
20160416064500,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416070000,147.0,155.4,32.8889,33,57.5,0,68.1,71.3,68.3
20160416071500,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416073000,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416074500,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416080000,147.0,147.0,31.1111,33,57.5,0,68.1,71.3,68.3
20160416081500,147.0,157.5,33.3333,33,57.5,0,68.1,71.3,68.3
20160416083000,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416084500,147.0,155.4,32.8889,33,57.5,0,68.1,71.3,68.3
20160416090000,147.0,153.3,32.4444,33,57.5,0,68.1,71.3,68.3
20160416091500,147.0,153.3,32.4444,33,56.7,0,68.1,71.3,68.3
20160416093000,147.0,155.4,32.8889,33,56.7,100,68.0,71.3,68.3
20160416094500,147.0,155.4,32.8889,33,56.7,100,68.0,71.3,68.3
20160416100000,147.0,155.4,32.8889,33,56.7,100,68.0,71.3,68.3
20160416101500,147.0,155.4,32.8889,33,56.7,100,67.9,71.3,68.3
20160416103000,147.0,153.3,32.4444,33,56.7,100,67.9,71.3,68.3
20160416104500,147.0,153.3,32.4444,33,57.5,100,67.9,71.3,68.3
20160416110000,147.0,155.4,32.8889,33,57.5,100,67.9,71.3,68.3
20160416111500,147.0,150.15,31.7778,33,60.3,100,67.9,71.3,68.3
20160416113000,147.0,153.3,32.4444,33,68.1,100,68.0,71.3,68.3
20160416114500,147.0,153.3,32.4444,33,68.1,100,68.1,71.3,68.3
20160416120000,147.0,153.3,32.4444,33,68.1,100,68.2,71.3,68.3
20160416121500,147.0,161.7,34.2222,33,67.3,100,68.2,71.3,68.3
20160416123000,147.0,157.5,33.3333,33,68.6,100,68.2,71.3,68.3
20160416124500,147.0,157.5,33.3333,33,67.3,100,68.3,71.3,68.3
20160416130000,147.0,157.5,33.3333,33,68.6,100,68.3,71.3,68.3
20160416131500,147.0,161.7,34.2222,33,67.5,100,68.4,71.3,68.3
20160416133000,147.0,157.5,33.3333,33,67.5,100,68.4,71.3,68.3
20160416134500,147.0,157.5,33.3333,33,67.5,100,68.4,71.3,68.3
20160416140000,147.0,155.4,32.8889,33,67.5,100,68.5,71.3,68.3
20160416141500,147.0,155.4,32.8889,33,67.5,100,68.5,71.3,68.3
20160416143000,147.0,157.5,33.3333,33,60.5,0,68.5,71.3,68.3
20160416144500,147.0,161.7,34.2222,33,57.6,0,68.4,71.3,68.3
20160416150000,147.0,153.3,32.4444,33,57.6,0,68.4,71.3,68.3
20160416151500,147.0,155.4,32.8889,33,57.6,0,68.4,71.3,68.3
20160416153000,147.0,153.3,32.4444,33,57.6,0,68.3,71.3,68.3
20160416154500,147.0,150.15,31.7778,33,57.6,0,68.3,71.3,68.3
20160416160000,147.0,150.15,31.7778,33,57.6,0,68.3,71.3,68.3
20160416161500,147.0,150.15,31.7778,33,57.6,0,68.2,71.3,68.3
20160416163000,147.0,153.3,32.4444,33,57.6,0,68.2,71.3,68.3
20160416164500,147.0,147.0,31.1111,33,57.6,0,68.2,71.3,68.3
20160416170000,147.0,153.3,32.4444,33,57.6,0,68.2,71.3,68.3
20160416171500,147.0,147.0,31.1111,33,57.6,0,68.2,71.3,68.3
20160416173000,147.0,153.3,32.4444,33,57.6,0,68.2,71.3,68.3
20160416174500,147.0,150.15,31.7778,33,57.6,0,68.2,71.3,68.3
20160416180000,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160416181500,147.0,150.15,31.7778,33,57.6,0,68.1,71.3,68.3
20160416183000,147.0,150.15,31.7778,33,57.6,0,68.1,71.3,68.3
20160416184500,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160416190000,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160416191500,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160416193000,147.0,155.4,32.8889,33,56.8,100,68.0,71.3,68.3
20160416194500,147.0,153.3,32.4444,33,56.8,0,68.0,71.3,68.3
20160416200000,147.0,155.4,32.8889,33,56.8,100,68.0,71.3,68.3
20160416201500,147.0,155.4,32.8889,33,56.8,100,68.0,71.3,68.3
20160416203000,147.0,147.0,31.1111,33,56.8,100,68.0,71.3,68.3
20160416204500,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160416210000,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160416211500,147.0,157.5,33.3333,33,56.8,100,68.0,71.3,68.3
20160416213000,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160416214500,147.0,153.3,32.4444,33,57.5,100,68.0,71.3,68.3
20160416220000,147.0,155.4,32.8889,33,57.5,100,68.0,71.3,68.3
20160416221500,147.0,153.3,32.4444,33,57.5,100,68.0,71.3,68.3
20160416223000,147.0,150.15,31.7778,33,57.5,100,68.0,71.3,68.3
20160416224500,147.0,153.3,32.4444,33,59.3,100,68.0,71.3,68.3
20160416230000,147.0,153.3,32.4444,33,62.4,100,68.0,71.3,68.3
20160416231500,147.0,153.3,32.4444,33,65.6,100,68.0,71.3,68.3
20160416233000,147.0,155.4,32.8889,33,70.1,100,68.1,71.3,68.3
20160416234500,147.0,157.5,33.3333,33,68.7,100,68.2,71.3,68.3
20160417000000,147.0,153.3,32.4444,33,69.7,100,68.3,71.3,68.3
20160417001500,147.0,155.4,32.8889,33,69.7,100,68.3,71.3,68.3
20160417003000,147.0,157.5,33.3333,33,68.7,100,68.4,71.3,68.3
20160417004500,147.0,155.4,32.8889,33,70.1,100,68.4,71.3,68.3
20160417010000,147.0,153.3,32.4444,33,68.2,100,68.4,71.3,68.3
20160417011500,147.0,155.4,32.8889,33,69.7,100,68.5,71.3,68.3
20160417013000,147.0,155.4,32.8889,33,68.5,100,68.5,71.3,68.3
20160417014500,147.0,157.5,33.3333,33,62.4,0,68.5,71.3,68.3
20160417020000,147.0,157.5,33.3333,33,58.0,0,68.4,71.3,68.3
20160417021500,147.0,153.3,32.4444,33,58.0,0,68.4,71.3,68.3
20160417023000,147.0,157.5,33.3333,33,58.0,0,68.3,71.3,68.3
20160417024500,147.0,153.3,32.4444,33,57.2,0,68.3,71.3,68.3
20160417030000,147.0,150.15,31.7778,33,57.2,0,68.2,71.3,68.3
20160417031500,147.0,153.3,32.4444,33,57.2,0,68.2,71.3,68.3
20160417033000,147.0,150.15,31.7778,33,57.2,0,68.2,71.3,68.3
20160417034500,147.0,155.4,32.8889,33,57.2,0,68.1,71.3,68.3
20160417040000,147.0,153.3,32.4444,33,57.2,0,68.1,71.3,68.3
20160417041500,147.0,153.3,32.4444,33,57.2,0,68.1,71.3,68.3
20160417043000,147.0,153.3,32.4444,33,57.2,0,68.1,71.3,68.3
20160417044500,147.0,157.5,33.3333,33,57.2,100,68.0,71.3,68.3
20160417050000,147.0,153.3,32.4444,33,57.2,100,68.0,71.3,68.3
20160417051500,147.0,157.5,33.3333,33,57.2,100,67.9,71.3,68.3
20160417053000,147.0,155.4,32.8889,33,57.2,100,67.9,71.3,68.3
20160417054500,147.0,153.3,32.4444,33,57.2,100,67.9,71.3,68.3
20160417060000,147.0,153.3,32.4444,33,57.9,100,67.9,71.3,68.3
20160417061500,147.0,150.15,31.7778,33,57.9,100,67.9,71.3,68.3
20160417063000,147.0,153.3,32.4444,33,70.6,100,67.9,71.3,68.3
20160417064500,147.0,157.5,33.3333,33,77.8,100,68.1,71.3,68.3
20160417070000,147.0,155.4,32.8889,33,81.1,100,68.4,71.3,68.3
