PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417071500,147.0,153.3,32.4444,33,76.2,0,68.6,71.3,68.3
20160417073000,147.0,155.4,32.8889,33,59.2,0,68.5,71.3,68.3
20160417074500,147.0,157.5,33.3333,33,58.0,0,68.4,71.3,68.3
20160417080000,147.0,153.3,32.4444,33,58.0,0,68.3,71.3,68.3
20160417081500,147.0,153.3,32.4444,33,58.0,0,68.3,71.3,68.3
20160417083000,147.0,153.3,32.4444,33,58.0,0,68.2,71.3,68.3
20160417084500,147.0,155.4,32.8889,33,58.0,0,68.2,71.3,68.3
20160417090000,147.0,155.4,32.8889,33,58.0,0,68.1,71.3,68.3
20160417091500,147.0,153.3,32.4444,33,57.2,0,68.1,71.3,68.3
20160417093000,147.0,157.5,33.3333,33,57.2,0,68.1,71.3,68.3
20160417094500,147.0,150.15,31.7778,33,57.2,0,68.1,71.3,68.3
20160417100000,147.0,153.3,32.4444,33,57.2,100,68.0,71.3,68.3
20160417101500,147.0,153.3,32.4444,33,57.2,100,68.0,71.3,68.3
20160417103000,147.0,147.0,31.1111,33,57.2,100,68.0,71.3,68.3
20160417104500,147.0,153.3,32.4444,33,57.2,100,67.9,71.3,68.3
20160417110000,147.0,153.3,32.4444,33,56.6,100,67.9,71.3,68.3
20160417111500,147.0,153.3,32.4444,33,56.6,100,67.9,71.3,68.3
20160417113000,147.0,153.3,32.4444,33,57.5,100,67.9,71.3,68.3
20160417114500,147.0,153.3,32.4444,33,71.8,100,67.9,71.3,68.3
20160417120000,147.0,155.4,32.8889,33,71.8,100,68.1,71.3,68.3
20160417121500,147.0,155.4,32.8889,33,72.8,100,68.1,71.3,68.3
20160417123000,147.0,155.4,32.8889,33,70.6,100,68.2,71.3,68.3
20160417124500,147.0,155.4,32.8889,33,72.0,100,68.3,71.3,68.3
20160417130000,147.0,155.4,32.8889,33,70.5,100,68.4,71.3,68.3
20160417131500,147.0,157.5,33.3333,33,71.6,100,68.4,71.3,68.3
20160417133000,147.0,157.5,33.3333,33,71.6,100,68.5,71.3,68.3
20160417134500,147.0,155.4,32.8889,33,69.7,100,68.6,71.3,68.3
20160417140000,147.0,157.5,33.3333,33,57.6,0,68.5,71.3,68.3
20160417141500,147.0,155.4,32.8889,33,56.8,0,68.4,71.3,68.3
20160417143000,147.0,153.3,32.4444,33,56.8,0,68.3,71.3,68.3
20160417144500,147.0,153.3,32.4444,33,56.8,0,68.3,71.3,68.3
20160417150000,147.0,153.3,32.4444,33,56.8,0,68.2,71.3,68.3
20160417151500,147.0,153.3,32.4444,33,56.8,0,68.2,71.3,68.3
20160417153000,147.0,153.3,32.4444,33,56.8,0,68.1,71.3,68.3
20160417154500,147.0,153.3,32.4444,33,56.8,0,68.1,71.3,68.3
20160417160000,147.0,153.3,32.4444,33,56.8,0,68.1,71.3,68.3
20160417161500,147.0,150.15,31.7778,33,56.8,0,68.1,71.3,68.3
20160417163000,147.0,150.15,31.7778,33,56.8,0,68.1,71.3,68.3
20160417164500,147.0,147.0,31.1111,33,56.8,100,68.0,71.3,68.3
20160417170000,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160417171500,147.0,150.15,31.7778,33,56.8,100,68.0,71.3,68.3
20160417173000,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160417174500,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160417180000,147.0,153.3,32.4444,33,56.8,100,68.0,71.3,68.3
20160417181500,147.0,150.15,31.7778,33,56.8,100,67.9,71.3,68.3
20160417183000,147.0,153.3,32.4444,33,57.5,100,67.9,71.3,68.3
20160417184500,147.0,153.3,32.4444,33,57.5,100,68.0,71.3,68.3
20160417190000,147.0,157.5,33.3333,33,62.7,100,67.9,71.3,68.3
20160417191500,147.0,153.3,32.4444,33,69.2,100,68.1,71.3,68.3
20160417193000,147.0,155.4,32.8889,33,70.6,100,68.2,71.3,68.3
20160417194500,147.0,157.5,33.3333,33,69.6,100,68.3,71.3,68.3
20160417200000,147.0,155.4,32.8889,33,69.6,100,68.4,71.3,68.3
20160417201500,147.0,157.5,33.3333,33,71.0,100,68.4,71.3,68.3
20160417203000,147.0,155.4,32.8889,33,69.7,100,68.5,71.3,68.3
20160417204500,147.0,157.5,33.3333,33,71.3,100,68.6,71.3,68.3
20160417210000,147.0,157.5,33.3333,33,58.4,0,68.5,71.3,68.3
20160417211500,147.0,155.4,32.8889,33,57.6,0,68.4,71.3,68.3
20160417213000,147.0,155.4,32.8889,33,57.6,0,68.4,71.3,68.3
20160417214500,147.0,155.4,32.8889,33,57.6,0,68.3,71.3,68.3
20160417220000,147.0,153.3,32.4444,33,57.6,0,68.3,71.3,68.3
20160417221500,147.0,153.3,32.4444,33,57.6,0,68.2,71.3,68.3
20160417223000,147.0,153.3,32.4444,33,57.6,0,68.2,71.3,68.3
20160417224500,147.0,153.3,32.4444,33,57.6,0,68.2,71.3,68.3
20160417230000,147.0,155.4,32.8889,33,57.6,0,68.2,71.3,68.3
20160417231500,147.0,153.3,32.4444,33,57.0,0,68.1,71.3,68.3
20160417233000,147.0,153.3,32.4444,33,57.0,0,68.1,71.3,68.3
20160417234500,147.0,150.15,31.7778,33,57.0,0,68.1,71.3,68.3
20160418000000,147.0,153.3,32.4444,33,57.0,0,68.1,71.3,68.3
20160418001500,147.0,157.5,33.3333,33,57.0,0,68.1,71.3,68.3
20160418003000,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160418004500,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160418010000,147.0,150.15,31.7778,33,57.6,0,68.1,71.3,68.3
20160418011500,147.0,150.15,31.7778,33,57.6,0,68.1,71.3,68.3
20160418013000,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160418014500,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160418020000,147.0,153.3,32.4444,33,57.6,0,68.1,71.3,68.3
20160418021500,147.0,150.15,31.7778,33,57.6,0,68.1,71.3,68.3
20160418023000,147.0,150.15,31.7778,33,57.6,100,68.0,71.3,68.3
20160418024500,147.0,153.3,32.4444,33,57.6,100,68.0,71.3,68.3
20160418030000,147.0,153.3,32.4444,33,57.6,100,68.0,71.3,68.3
20160418031500,147.0,155.4,32.8889,33,57.6,100,68.0,71.3,68.3
20160418033000,147.0,153.3,32.4444,33,57.6,100,68.0,71.3,68.3
20160418034500,147.0,150.15,31.7778,33,57.6,100,68.0,71.3,68.3
20160418040000,147.0,155.4,32.8889,33,57.6,100,68.0,71.3,68.3
20160418041500,147.0,147.0,31.1111,33,57.6,100,68.0,71.3,68.3
20160418043000,147.0,153.3,32.4444,33,58.3,100,67.9,71.3,68.3
20160418044500,147.0,153.3,32.4444,33,58.3,100,67.9,71.3,68.3
20160418050000,147.0,157.5,33.3333,33,69.1,100,68.0,71.3,68.3
20160418051500,147.0,147.0,31.1111,33,70.6,100,68.1,71.3,68.3
20160418053000,147.0,150.15,31.7778,33,71.6,100,68.2,71.3,68.3
20160418054500,147.0,153.3,32.4444,33,71.6,100,68.2,71.3,68.3
20160418060000,147.0,150.15,31.7778,33,71.6,100,68.3,71.3,68.3
20160418061500,147.0,153.3,32.4444,33,71.6,100,68.4,71.3,68.3
20160418063000,147.0,157.5,33.3333,33,71.6,100,68.4,71.3,68.3
20160418064500,147.0,155.4,32.8889,33,71.6,100,68.5,71.3,68.3
20160418070000,147.0,155.4,32.8889,33,71.6,100,68.5,71.3,68.3
20160418071500,147.0,153.3,32.4444,33,59.2,0,68.5,71.3,68.3
20160418073000,147.0,155.4,32.8889,33,58.4,0,68.4,71.3,68.3
20160418074500,147.0,153.3,32.4444,33,58.4,0,68.3,71.3,68.3
20160418080000,147.0,147.0,31.1111,33,58.4,0,68.2,71.3,68.3
20160418081500,147.0,147.0,31.1111,33,56.8,0,68.4,71.3,68.3
20160418083000,147.0,150.15,31.7778,33,56.8,0,68.6,71.3,68.3
20160418084500,147.0,147.0,31.1111,33,56.8,0,68.7,71.3,68.3
20160418090000,147.0,153.3,32.4444,33,57.4,0,68.8,71.3,68.3
20160418091500,147.0,155.4,32.8889,33,56.8,0,68.9,71.3,68.3
20160418093000,147.0,155.4,32.8889,33,56.8,0,69.2,71.3,68.3
20160418094500,147.0,150.15,31.7778,33,56.8,0,69.3,71.3,68.3
20160418100000,147.0,150.15,31.7778,33,56.8,0,69.4,71.3,68.3
20160418101500,147.0,155.4,32.8889,33,56.8,0,69.4,71.3,68.3
20160418103000,147.0,147.0,31.1111,33,56.8,0,69.6,71.3,68.3
20160418104500,147.0,150.15,31.7778,33,56.8,0,70.1,71.3,68.3
20160418110000,147.0,147.0,31.1111,34,56.8,0,70.4,71.3,68.3
20160418111500,147.0,147.0,31.1111,34,56.8,0,70.3,71.3,68.3
20160418113000,147.0,157.5,33.3333,34,80.8,100,70.6,74.6,71.6
20160418114500,147.0,161.7,34.2222,34,90.5,100,70.8,74.6,71.6
20160418120000,147.0,155.4,32.8889,34,84.7,100,71.4,74.6,71.6
20160418121500,147.0,153.3,32.4444,32,85.6,100,71.6,74.6,71.6
20160418123000,147.0,157.5,33.3333,32,90.4,100,71.6,74.6,71.6
20160418124500,147.0,155.4,32.8889,32,86.9,100,71.8,74.6,71.6
20160418130000,147.0,155.4,32.8889,32,69.0,0,71.9,74.6,71.6
20160418131500,147.0,155.4,32.8889,32,58.4,0,71.7,74.6,71.6
20160418133000,147.0,147.0,31.1111,32,56.8,0,71.6,74.6,71.6
20160418134500,147.0,150.15,31.7778,32,56.8,0,71.7,74.6,71.6
20160418140000,147.0,153.3,32.4444,32,56.8,100,71.3,74.6,71.6
20160418141500,147.0,147.0,31.1111,33,56.8,0,72.0,74.6,71.6
20160418143000,147.0,147.0,31.1111,33,56.8,0,72.3,74.6,71.6
20160418144500,147.0,143.85,30.4444,33,56.8,0,72.0,74.6,71.6
20160418150000,147.0,150.15,31.7778,33,57.5,0,72.3,74.6,71.6
20160418151500,147.0,150.15,31.7778,33,57.5,0,71.7,74.6,71.6
20160418153000,147.0,155.4,32.8889,33,57.5,0,71.6,74.6,71.6
20160418154500,147.0,155.4,32.8889,33,57.5,0,71.6,74.6,71.6
20160418160000,147.0,155.4,32.8889,33,57.5,100,71.3,74.6,71.6
20160418161500,147.0,155.4,32.8889,33,57.5,100,71.0,74.6,71.6
20160418163000,147.0,157.5,33.3333,33,77.2,100,70.9,74.6,71.6
20160418164500,147.0,155.4,32.8889,33,92.8,100,71.2,74.6,71.6
20160418170000,147.0,161.7,34.2222,33,87.8,100,71.4,74.6,71.6
20160418171500,147.0,161.7,34.2222,33,92.6,100,71.6,74.6,71.6
20160418173000,147.0,153.3,32.4444,32,90.5,100,71.7,74.6,71.6
20160418174500,147.0,153.3,32.4444,32,90.5,100,71.8,74.6,71.6
20160418180000,147.0,155.4,32.8889,32,62.4,0,71.8,74.6,71.6
20160418181500,147.0,153.3,32.4444,32,58.0,0,71.4,74.6,71.6
20160418183000,147.0,153.3,32.4444,32,58.0,100,71.2,74.6,71.6
20160418184500,147.0,150.15,31.7778,32,58.0,100,70.9,74.6,71.6
20160418190000,147.0,150.15,31.7778,32,86.2,100,70.8,74.6,71.6
20160418191500,147.0,150.15,31.7778,32,86.2,100,71.2,74.6,71.6
20160418193000,147.0,150.15,31.7778,32,91.1,100,71.3,74.6,71.6
20160418194500,147.0,150.15,31.7778,32,85.0,100,71.5,74.6,71.6
20160418200000,147.0,155.4,32.8889,32,89.6,100,71.6,74.6,71.6
20160418201500,147.0,153.3,32.4444,32,85.5,100,71.6,74.6,71.6
20160418203000,147.0,153.3,32.4444,32,87.5,100,71.7,74.6,71.6
20160418204500,147.0,153.3,32.4444,32,89.2,100,71.8,74.6,71.6
20160418210000,147.0,153.3,32.4444,32,72.4,0,71.9,74.6,71.6
20160418211500,147.0,153.3,32.4444,32,58.4,0,71.5,74.6,71.6
20160418213000,147.0,150.15,31.7778,32,57.6,100,71.1,74.6,71.6
20160418214500,147.0,150.15,31.7778,32,57.6,100,70.8,74.6,71.6
20160418220000,147.0,153.3,32.4444,32,85.6,100,70.8,74.6,71.6
20160418221500,147.0,147.0,31.1111,32,85.6,100,71.1,74.6,71.6
20160418223000,147.0,155.4,32.8889,32,91.1,100,71.3,74.6,71.6
20160418224500,147.0,150.15,31.7778,32,85.6,100,71.3,74.6,71.6
20160418230000,147.0,150.15,31.7778,32,90.6,100,71.4,74.6,71.6
20160418231500,147.0,147.0,31.1111,32,85.6,100,71.5,74.6,71.6
20160418233000,147.0,153.3,32.4444,32,87.9,100,71.6,74.6,71.6
20160418234500,147.0,153.3,32.4444,32,90.2,100,71.7,74.6,71.6
20160419000000,147.0,150.15,31.7778,32,86.2,100,71.7,74.6,71.6
20160419001500,147.0,150.15,31.7778,32,90.5,100,71.8,74.6,71.6
20160419003000,147.0,150.15,31.7778,32,85.6,100,71.8,74.6,71.6
20160419004500,147.0,150.15,31.7778,32,66.8,0,71.8,74.6,71.6
20160419010000,147.0,150.15,31.7778,32,58.8,0,71.4,74.6,71.6
20160419011500,147.0,147.0,31.1111,32,58.0,100,71.1,74.6,71.6
20160419013000,147.0,143.85,30.4444,32,58.0,100,70.8,74.6,71.6
20160419014500,147.0,147.0,31.1111,32,84.3,100,70.9,74.6,71.6
20160419020000,147.0,147.0,31.1111,32,89.3,100,71.2,74.6,71.6
20160419021500,147.0,150.15,31.7778,32,86.7,100,71.2,74.6,71.6
20160419023000,147.0,150.15,31.7778,32,86.7,100,71.3,74.6,71.6
20160419024500,147.0,153.3,32.4444,32,91.1,100,71.4,74.6,71.6
20160419030000,147.0,150.15,31.7778,32,86.2,100,71.5,74.6,71.6
20160419031500,147.0,150.15,31.7778,32,91.8,100,71.6,74.5,71.5
20160419033000,147.0,150.15,31.7778,32,85.5,100,71.6,74.5,71.5
20160419034500,147.0,150.15,31.7778,32,72.3,100,71.7,74.5,71.5
20160419040000,147.0,147.0,31.1111,32,59.2,100,71.3,74.5,71.5
20160419041500,147.0,150.15,31.7778,32,58.0,100,71.0,74.5,71.5
20160419043000,147.0,147.0,31.1111,32,58.0,100,70.8,74.4,71.4
20160419044500,147.0,147.0,31.1111,32,82.2,100,70.7,74.4,71.4
20160419050000,147.0,147.0,31.1111,32,91.1,100,70.9,74.4,71.4
20160419051500,147.0,150.15,31.7778,32,85.0,100,71.0,74.4,71.4
20160419053000,147.0,147.0,31.1111,32,88.8,100,71.2,74.4,71.4
20160419054500,147.0,147.0,31.1111,32,86.7,100,71.2,74.4,71.4
20160419060000,147.0,150.15,31.7778,32,86.7,100,71.3,74.4,71.4
20160419061500,147.0,147.0,31.1111,32,88.0,100,71.3,74.3,71.3
20160419063000,147.0,147.0,31.1111,32,88.9,100,71.4,74.3,71.3
20160419064500,147.0,150.15,31.7778,32,86.2,100,71.5,74.3,71.3
20160419070000,147.0,150.15,31.7778,32,74.0,0,71.5,74.3,71.3
20160419071500,147.0,147.0,31.1111,32,59.2,0,71.2,74.3,71.3
20160419073000,147.0,147.0,31.1111,32,58.4,100,70.9,74.3,71.3
20160419074500,147.0,147.0,31.1111,32,58.4,100,70.7,74.3,71.3
20160419080000,147.0,147.0,31.1111,32,81.5,100,70.5,74.3,71.3
20160419081500,147.0,147.0,31.1111,32,90.5,100,70.7,74.3,71.3
20160419083000,147.0,143.85,30.4444,32,86.7,100,71.1,74.3,71.3
20160419084500,147.0,147.0,31.1111,32,90.5,100,71.0,74.3,71.3
20160419090000,147.0,136.5,28.8889,32,91.9,100,71.0,74.3,71.3
20160419091500,147.0,143.85,30.4444,32,86.2,100,71.2,74.3,71.3
20160419093000,147.0,147.0,31.1111,32,60.8,0,71.6,74.3,71.3
20160419094500,147.0,143.85,30.4444,32,58.0,0,71.7,74.3,71.3
20160419100000,147.0,134.4,28.4444,32,58.0,0,71.5,74.3,71.3
20160419101500,147.0,136.5,28.8889,32,57.3,0,71.5,74.3,71.3
20160419103000,147.0,136.5,28.8889,32,57.3,0,71.3,74.3,71.3
20160419104500,147.0,136.5,28.8889,32,57.3,100,71.0,74.3,71.3
20160419110000,147.0,140.7,29.7778,32,57.3,100,70.8,74.3,71.3
20160419111500,147.0,140.7,29.7778,32,57.3,0,71.6,74.3,71.3
20160419113000,147.0,143.85,30.4444,32,57.3,0,71.5,74.3,71.3
20160419114500,147.0,147.0,31.1111,32,57.3,0,71.4,74.3,71.3
20160419120000,147.0,143.85,30.4444,32,57.3,0,71.1,74.3,71.3
20160419121500,147.0,143.85,30.4444,32,56.4,100,70.8,74.3,71.3
20160419123000,147.0,140.7,29.7778,32,56.4,100,70.8,74.3,71.3
20160419124500,147.0,143.85,30.4444,32,57.9,100,70.8,74.3,71.3
20160419130000,147.0,140.7,29.7778,32,79.2,100,71.0,74.3,71.3
20160419131500,147.0,136.5,28.8889,32,77.3,100,71.0,74.3,71.3
20160419133000,147.0,136.5,28.8889,32,84.9,100,71.4,74.3,71.3
20160419134500,147.0,465.15,98.4444,57,58.1,0,71.3,70.0,67.0
20160419140000,147.0,473.55,100.2222,57,56.4,0,71.4,70.0,67.0
20160419141500,147.0,465.15,98.4444,57,57.1,0,71.3,70.0,67.0
20160419143000,147.0,465.15,98.4444,56,56.4,0,71.2,70.0,67.0
20160419144500,147.0,473.55,100.2222,55,56.4,0,70.9,70.0,67.0
20160419150000,147.0,456.75,96.6667,56,56.4,0,70.8,70.0,67.0
20160419151500,147.0,456.75,96.6667,55,56.4,0,70.5,70.0,67.0
20160419153000,147.0,439.95,93.1111,54,56.4,0,70.5,70.0,67.0
20160419154500,147.0,465.15,98.4444,55,56.4,0,70.6,70.0,67.0
20160419160000,147.0,449.4,95.1111,54,56.4,0,70.3,70.0,67.0
20160419161500,147.0,456.75,96.6667,55,56.4,0,70.4,70.0,67.0
20160419163000,147.0,376.95,79.7778,48,56.4,0,69.3,70.0,67.0
20160419164500,147.0,305.55,64.6667,42,56.4,0,69.2,70.0,67.0
20160419170000,147.0,227.85,48.2222,38,56.4,0,69.3,70.0,67.0
20160419171500,147.0,208.95,44.2222,37,56.4,0,69.4,70.0,67.0
20160419173000,147.0,163.8,34.6667,33,56.4,0,69.4,70.0,67.0
20160419174500,147.0,153.3,32.4444,32,57.1,0,69.5,70.0,67.0
20160419180000,147.0,153.3,32.4444,32,57.1,0,69.5,70.0,67.0
20160419181500,147.0,161.7,34.2222,32,57.1,0,69.5,70.0,67.0
20160419183000,147.0,161.7,34.2222,32,57.1,0,69.5,70.0,67.0
20160419184500,147.0,150.15,31.7778,32,57.1,0,69.4,70.0,67.0
20160419190000,147.0,147.0,31.1111,32,57.1,0,69.4,70.0,67.0
20160419191500,147.0,147.0,31.1111,32,57.1,0,69.4,70.0,67.0
20160419193000,147.0,147.0,31.1111,32,57.1,0,69.4,70.0,67.0
20160419194500,147.0,143.85,30.4444,32,57.1,0,69.4,70.0,67.0
20160419200000,147.0,147.0,31.1111,32,57.1,0,69.4,70.0,67.0
20160419201500,147.0,143.85,30.4444,32,57.1,0,69.4,70.0,67.0
20160419203000,147.0,147.0,31.1111,32,57.1,0,69.4,70.0,67.0
20160419204500,147.0,147.0,31.1111,32,57.1,0,69.3,69.9,66.9
20160419210000,147.0,143.85,30.4444,32,57.1,0,69.3,69.9,66.9
20160419211500,147.0,150.15,31.7778,32,57.1,0,69.3,69.9,66.9
20160419213000,147.0,147.0,31.1111,32,57.1,0,69.3,69.9,66.9
20160419214500,147.0,143.85,30.4444,32,57.1,0,69.2,69.9,66.9
20160419220000,147.0,150.15,31.7778,32,57.1,0,69.2,69.9,66.9
20160419221500,147.0,143.85,30.4444,32,57.1,0,69.2,69.9,66.9
20160419223000,147.0,147.0,31.1111,32,57.1,0,69.2,69.9,66.9
20160419224500,147.0,150.15,31.7778,32,57.1,0,69.2,69.9,66.9
20160419230000,147.0,147.0,31.1111,32,57.1,0,69.2,69.9,66.9
20160419231500,147.0,147.0,31.1111,32,57.1,0,69.1,69.9,66.9
20160419233000,147.0,143.85,30.4444,32,57.1,0,69.1,69.8,66.8
20160419234500,147.0,147.0,31.1111,32,57.1,0,69.1,69.8,66.8
20160420000000,147.0,147.0,31.1111,32,57.1,0,69.1,69.7,66.7
20160420001500,147.0,147.0,31.1111,32,57.1,0,69.1,69.7,66.7
20160420003000,147.0,155.4,32.8889,33,57.1,0,69.1,69.6,66.6
20160420004500,147.0,161.7,34.2222,33,57.1,0,69.0,69.6,66.6
20160420010000,147.0,155.4,32.8889,33,57.1,0,69.0,69.5,66.5
20160420011500,147.0,418.95,88.6667,53,57.9,0,68.6,69.5,66.5
20160420013000,147.0,312.9,66.2222,45,57.9,0,68.5,69.5,66.5
20160420014500,147.0,242.55,51.3333,39,57.9,0,68.6,69.5,66.5
20160420020000,147.0,161.7,34.2222,33,57.9,0,68.6,69.5,66.5
20160420021500,147.0,147.0,31.1111,33,57.9,0,68.7,69.5,66.5
20160420023000,147.0,150.15,31.7778,33,57.9,0,68.7,69.5,66.5
20160420024500,147.0,150.15,31.7778,33,57.9,0,68.7,69.5,66.5
20160420030000,147.0,150.15,31.7778,33,57.9,0,68.7,69.5,66.5
20160420031500,147.0,150.15,31.7778,33,57.9,0,68.7,69.5,66.5
20160420033000,147.0,153.3,32.4444,33,57.9,0,68.7,69.5,66.5
20160420034500,147.0,153.3,32.4444,33,57.9,0,68.7,69.5,66.5
20160420040000,147.0,150.15,31.7778,33,57.9,0,68.7,69.5,66.5
20160420041500,147.0,155.4,32.8889,33,57.9,0,68.7,69.5,66.5
20160420043000,147.0,150.15,31.7778,33,57.9,0,68.6,69.5,66.5
20160420044500,147.0,153.3,32.4444,33,57.9,0,68.6,69.5,66.5
20160420050000,147.0,157.5,33.3333,33,57.9,0,68.6,69.5,66.5
20160420051500,147.0,155.4,32.8889,33,57.9,0,68.6,69.5,66.5
20160420053000,147.0,150.15,31.7778,33,57.2,0,68.6,69.5,66.5
20160420054500,147.0,153.3,32.4444,33,57.2,0,68.6,69.5,66.5
20160420060000,147.0,153.3,32.4444,33,57.2,0,68.6,69.5,66.5
20160420061500,147.0,153.3,32.4444,33,57.2,0,68.6,69.5,66.5
20160420063000,147.0,155.4,32.8889,33,57.2,0,68.6,69.5,66.5
20160420064500,147.0,143.85,30.4444,33,57.2,0,68.6,69.5,66.5
20160420070000,147.0,150.15,31.7778,33,57.2,0,68.6,69.5,66.5
20160420071500,147.0,150.15,31.7778,33,57.2,0,68.6,69.5,66.5
20160420073000,147.0,153.3,32.4444,33,57.2,0,68.4,69.5,66.5
20160420074500,147.0,147.0,31.1111,33,57.2,0,68.4,69.5,66.5
20160420080000,147.0,150.15,31.7778,33,57.9,0,68.5,69.5,66.5
20160420081500,147.0,153.3,32.4444,33,57.9,0,68.5,69.5,66.5
20160420083000,147.0,153.3,32.4444,33,57.0,0,68.7,69.5,66.5
20160420084500,147.0,153.3,32.4444,33,57.0,0,68.6,69.5,66.5
20160420090000,147.0,155.4,32.8889,33,57.0,0,68.6,69.5,66.5
20160420091500,147.0,153.3,32.4444,33,57.0,0,68.6,69.5,66.5
20160420093000,147.0,153.3,32.4444,33,56.0,0,68.5,69.5,66.5
20160420094500,147.0,166.95,35.3333,35,56.0,0,69.1,69.5,66.5
20160420100000,147.0,181.65,38.4444,36,56.0,0,69.6,69.5,66.5
20160420101500,147.0,201.6,42.6667,37,56.0,0,69.8,69.5,66.5
20160420103000,147.0,239.4,50.6667,39,56.0,0,69.9,69.5,66.5
20160420104500,147.0,246.75,52.2222,40,56.7,0,69.8,69.5,66.5
20160420110000,147.0,240.45,50.8889,40,56.7,0,69.5,69.5,66.5
20160420111500,147.0,312.9,66.2222,45,56.0,0,70.0,69.5,66.5
20160420113000,147.0,389.55,82.4444,50,56.0,0,70.1,69.5,66.5
20160420114500,147.0,426.3,90.2222,54,56.0,0,70.1,69.5,66.5
20160420120000,147.0,402.15,85.1111,52,56.0,0,69.3,69.5,66.5
20160420121500,147.0,336.0,71.1111,46,56.0,0,68.9,69.5,66.5
20160420123000,147.0,263.55,55.7778,40,56.0,0,68.7,69.5,66.5
20160420124500,147.0,213.15,45.1111,37,56.0,0,68.8,69.5,66.5
20160420130000,147.0,150.15,31.7778,33,56.0,0,68.8,69.5,66.5
20160420131500,147.0,157.5,33.3333,33,56.0,0,68.8,69.5,66.5
20160420133000,147.0,186.9,39.5556,37,56.0,0,69.6,69.5,66.5
20160420134500,147.0,194.25,41.1111,37,56.0,0,69.5,69.5,66.5
20160420140000,147.0,357.0,75.5556,47,56.6,0,70.3,69.5,66.5
20160420141500,147.0,316.05,66.8889,45,56.6,0,69.6,69.5,66.5
20160420143000,147.0,301.35,63.7778,43,56.6,0,69.1,69.5,66.5
20160420144500,147.0,224.7,47.5556,39,57.2,0,68.9,69.5,66.5
20160420150000,147.0,201.6,42.6667,37,57.2,0,69.1,69.5,66.5
20160420151500,147.0,166.95,35.3333,35,57.2,0,69.0,69.5,66.5
20160420153000,147.0,163.8,34.6667,34,57.2,0,68.7,69.5,66.5
20160420154500,147.0,147.0,31.1111,32,57.2,0,68.7,69.5,66.5
20160420160000,147.0,153.3,32.4444,32,57.2,0,68.8,69.5,66.5
20160420161500,147.0,147.0,31.1111,32,57.2,0,68.7,69.5,66.5
20160420163000,147.0,150.15,31.7778,32,56.4,0,68.7,69.5,66.5
20160420164500,147.0,153.3,32.4444,32,56.4,0,68.6,69.5,66.5
20160420170000,147.0,150.15,31.7778,32,56.4,0,68.6,69.5,66.5
20160420171500,147.0,150.15,31.7778,32,56.4,0,68.6,69.5,66.5
20160420173000,147.0,150.15,31.7778,32,56.4,0,68.6,69.5,66.5
20160420174500,147.0,147.0,31.1111,32,57.1,0,68.6,69.5,66.5
20160420180000,147.0,153.3,32.4444,32,57.1,0,68.9,69.5,66.5
20160420181500,147.0,153.3,32.4444,32,57.1,0,69.0,69.5,66.5
20160420183000,147.0,155.4,32.8889,32,57.1,0,69.0,69.5,66.5
20160420184500,147.0,150.15,31.7778,32,57.1,0,69.0,69.5,66.5
20160420190000,147.0,150.15,31.7778,32,57.1,0,69.0,69.5,66.5
20160420191500,147.0,150.15,31.7778,32,57.1,0,69.0,69.5,66.5
20160420193000,147.0,147.0,31.1111,32,57.9,0,69.0,69.5,66.5
20160420194500,147.0,153.3,32.4444,32,57.9,0,69.0,69.5,66.5
20160420200000,147.0,150.15,31.7778,32,57.9,0,69.0,69.5,66.5
20160420201500,147.0,147.0,31.1111,32,57.9,0,69.0,69.5,66.5
20160420203000,147.0,153.3,32.4444,32,57.9,0,69.0,69.5,66.5
20160420204500,147.0,150.15,31.7778,32,57.9,0,69.0,69.5,66.5
20160420210000,147.0,147.0,31.1111,32,57.9,0,69.0,69.5,66.5
20160420211500,147.0,150.15,31.7778,32,57.9,0,69.0,69.5,66.5
20160420213000,147.0,143.85,30.4444,32,57.9,0,68.9,69.5,66.5
20160420214500,147.0,147.0,31.1111,32,57.9,0,68.9,69.5,66.5
20160420220000,147.0,147.0,31.1111,32,57.9,0,68.9,69.5,66.5
20160420221500,147.0,147.0,31.1111,32,57.9,0,68.9,69.5,66.5
20160420223000,147.0,147.0,31.1111,32,57.9,0,68.9,69.5,66.5
20160420224500,147.0,147.0,31.1111,32,57.9,0,68.9,69.5,66.5
20160420230000,147.0,140.7,29.7778,32,57.9,0,68.9,69.5,66.5
20160420231500,147.0,147.0,31.1111,32,57.9,0,68.8,69.5,66.5
20160420233000,147.0,153.3,32.4444,32,57.9,0,68.8,69.5,66.5
20160420234500,147.0,143.85,30.4444,32,57.9,0,68.8,69.5,66.5
20160421000000,147.0,143.85,30.4444,32,57.9,0,68.8,69.5,66.5
20160421001500,147.0,143.85,30.4444,32,57.9,0,68.7,69.5,66.5
20160421003000,147.0,147.0,31.1111,32,57.9,0,68.7,69.5,66.5
20160421004500,147.0,143.85,30.4444,32,57.9,0,68.7,69.5,66.5
20160421010000,147.0,150.15,31.7778,32,57.9,0,68.7,69.5,66.5
20160421011500,147.0,150.15,31.7778,32,57.9,0,68.7,69.5,66.5
20160421013000,147.0,150.15,31.7778,32,57.9,0,68.7,69.5,66.5
20160421014500,147.0,147.0,31.1111,32,57.9,0,68.6,69.5,66.5
20160421020000,147.0,147.0,31.1111,32,57.9,0,68.6,69.5,66.5
20160421021500,147.0,150.15,31.7778,32,57.9,0,68.6,69.5,66.5
20160421023000,147.0,147.0,31.1111,32,57.9,0,68.6,69.5,66.5
20160421024500,147.0,150.15,31.7778,32,57.9,0,68.5,69.5,66.5
20160421030000,147.0,147.0,31.1111,32,57.9,0,68.5,69.5,66.5
20160421031500,147.0,143.85,30.4444,32,57.9,0,68.5,69.5,66.5
20160421033000,147.0,143.85,30.4444,32,57.9,0,68.5,69.5,66.5
20160421034500,147.0,147.0,31.1111,32,57.2,0,68.4,69.5,66.5
20160421040000,147.0,143.85,30.4444,32,57.2,0,68.4,69.5,66.5
20160421041500,147.0,147.0,31.1111,32,57.2,0,68.4,69.5,66.5
20160421043000,147.0,147.0,31.1111,32,57.2,0,68.3,69.5,66.5
20160421044500,147.0,153.3,32.4444,32,57.2,0,68.3,69.5,66.5
20160421050000,147.0,153.3,32.4444,32,57.2,0,68.3,69.5,66.5
20160421051500,147.0,150.15,31.7778,32,57.2,0,68.3,69.5,66.5
20160421053000,147.0,147.0,31.1111,32,57.2,0,68.3,69.5,66.5
20160421054500,147.0,147.0,31.1111,32,57.2,0,68.2,69.5,66.5
20160421060000,147.0,150.15,31.7778,32,57.2,0,68.2,69.5,66.5
20160421061500,147.0,150.15,31.7778,32,57.2,0,68.2,69.5,66.5
20160421063000,147.0,147.0,31.1111,32,57.2,0,68.2,69.5,66.5
20160421064500,147.0,140.7,29.7778,32,57.9,0,68.2,69.5,66.5
20160421070000,147.0,153.3,32.4444,32,57.9,0,68.2,69.5,66.5
20160421071500,147.0,153.3,32.4444,32,57.9,0,68.2,69.5,66.5
20160421073000,147.0,143.85,30.4444,32,57.9,0,68.1,69.5,66.5
20160421074500,147.0,150.15,31.7778,32,57.2,0,68.2,69.5,66.5
20160421080000,147.0,147.0,31.1111,34,57.2,0,68.2,69.5,66.5
20160421081500,147.0,150.15,31.7778,34,57.2,0,68.3,69.5,66.5
20160421083000,147.0,140.7,29.7778,34,57.2,0,68.2,69.5,66.5
20160421084500,147.0,222.6,47.1111,39,57.2,0,69.2,69.5,66.5
20160421090000,147.0,312.9,66.2222,45,57.2,0,70.0,69.5,66.5
20160421091500,147.0,350.7,74.2222,48,57.2,0,69.8,69.5,66.5
20160421093000,147.0,219.45,46.4444,38,57.2,0,68.7,69.5,66.5
20160421094500,147.0,174.3,36.8889,35,57.2,0,68.8,69.5,66.5
20160421100000,147.0,153.3,32.4444,33,56.4,0,68.9,69.5,66.5
20160421101500,147.0,163.8,34.6667,35,56.4,0,69.4,69.5,66.5
20160421103000,147.0,250.95,53.1111,40,56.4,0,69.9,69.5,66.5
20160421104500,147.0,163.8,34.6667,35,56.4,0,69.2,69.5,66.5
20160421110000,147.0,194.25,41.1111,36,56.4,0,69.8,69.5,66.5
20160421111500,147.0,211.05,44.6667,37,56.4,0,69.7,69.5,66.5
20160421113000,147.0,211.05,44.6667,37,56.4,0,69.3,69.5,66.5
20160421114500,147.0,211.05,44.6667,37,56.4,0,69.7,69.5,66.5
20160421120000,147.0,214.2,45.3333,38,56.4,0,69.8,69.5,66.5
20160421121500,147.0,214.2,45.3333,38,56.4,0,69.8,69.5,66.5
20160421123000,147.0,211.05,44.6667,38,56.4,0,69.8,69.5,66.5
20160421124500,147.0,234.15,49.5556,39,55.6,0,69.7,69.5,66.5
20160421130000,147.0,231.0,48.8889,39,55.6,0,69.6,69.5,66.5
20160421131500,147.0,231.0,48.8889,39,55.6,0,69.6,69.5,66.5
20160421133000,147.0,206.85,43.7778,38,55.6,0,69.1,69.5,66.5
20160421134500,147.0,224.7,47.5556,39,55.6,0,69.8,69.5,66.5
20160421140000,147.0,287.7,60.8889,43,55.6,0,69.9,69.5,66.5
20160421141500,147.0,301.35,63.7778,44,55.6,0,69.7,69.5,66.5
20160421143000,147.0,305.55,64.6667,44,56.3,0,69.3,69.5,66.5
20160421144500,147.0,261.45,55.3333,42,56.3,0,69.1,69.5,66.5
20160421150000,147.0,181.65,38.4444,37,56.3,0,68.8,69.5,66.5
20160421151500,147.0,161.7,34.2222,35,56.3,0,68.8,69.5,66.5
20160421153000,147.0,161.7,34.2222,35,56.3,0,68.7,69.5,66.5
20160421154500,147.0,161.7,34.2222,34,56.3,0,68.9,69.5,66.5
20160421160000,147.0,153.3,32.4444,33,56.3,0,68.7,69.5,66.5
20160421161500,147.0,155.4,32.8889,33,56.3,0,68.6,69.5,66.5
20160421163000,147.0,157.5,33.3333,33,56.3,0,68.5,69.5,66.5
20160421164500,147.0,161.7,34.2222,33,56.3,0,68.4,69.5,66.5
20160421170000,147.0,161.7,34.2222,33,56.3,0,68.5,69.5,66.5
20160421171500,147.0,155.4,32.8889,33,57.1,0,68.8,69.5,66.5
20160421173000,147.0,155.4,32.8889,33,57.1,0,68.9,69.5,66.5
20160421174500,147.0,157.5,33.3333,33,57.1,0,68.8,69.5,66.5
20160421180000,147.0,157.5,33.3333,33,57.1,0,68.9,69.5,66.5
20160421181500,147.0,155.4,32.8889,33,57.1,0,68.9,69.5,66.5
20160421183000,147.0,155.4,32.8889,33,57.1,0,68.9,69.5,66.5
20160421184500,147.0,157.5,33.3333,33,57.1,0,68.9,69.5,66.5
20160421190000,147.0,157.5,33.3333,33,57.1,0,68.9,69.5,66.5
20160421191500,147.0,161.7,34.2222,33,57.1,0,68.9,69.5,66.5
20160421193000,147.0,157.5,33.3333,33,57.1,0,68.9,69.5,66.5
20160421194500,147.0,153.3,32.4444,33,57.1,0,68.9,69.5,66.5
20160421200000,147.0,161.7,34.2222,33,57.1,0,68.8,69.5,66.5
20160421201500,147.0,157.5,33.3333,33,57.1,0,68.8,69.5,66.5
20160421203000,147.0,155.4,32.8889,33,57.1,0,68.8,69.5,66.5
20160421204500,147.0,161.7,34.2222,33,57.1,0,68.8,69.5,66.5
20160421210000,147.0,157.5,33.3333,33,57.1,0,68.8,69.5,66.5
20160421211500,147.0,155.4,32.8889,33,57.1,0,68.7,69.5,66.5
20160421213000,147.0,153.3,32.4444,33,57.1,0,68.7,69.5,66.5
20160421214500,147.0,161.7,34.2222,33,57.1,0,68.7,69.5,66.5
20160421220000,147.0,150.15,31.7778,33,57.1,0,68.7,69.5,66.5
20160421221500,147.0,150.15,31.7778,33,57.1,0,68.7,69.5,66.5
20160421223000,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160421224500,147.0,153.3,32.4444,33,57.1,0,68.6,69.5,66.5
20160421230000,147.0,157.5,33.3333,33,57.1,0,68.6,69.5,66.5
20160421231500,147.0,153.3,32.4444,33,57.1,0,68.6,69.5,66.5
20160421233000,147.0,153.3,32.4444,33,57.1,0,68.6,69.5,66.5
20160421234500,147.0,157.5,33.3333,33,57.1,0,68.6,69.5,66.5
20160422000000,147.0,153.3,32.4444,33,57.1,0,68.5,69.5,66.5
20160422001500,147.0,153.3,32.4444,33,57.1,0,68.5,69.5,66.5
20160422003000,147.0,155.4,32.8889,33,57.1,0,68.5,69.5,66.5
20160422004500,147.0,155.4,32.8889,33,57.1,0,68.5,69.5,66.5
20160422010000,147.0,155.4,32.8889,33,57.1,0,68.4,69.5,66.5
20160422011500,147.0,155.4,32.8889,33,57.1,0,68.4,69.5,66.5
20160422013000,147.0,150.15,31.7778,33,57.1,0,68.4,69.5,66.5
20160422014500,147.0,153.3,32.4444,33,57.1,0,68.4,69.5,66.5
20160422020000,147.0,155.4,32.8889,33,57.1,0,68.3,69.5,66.5
20160422021500,147.0,155.4,32.8889,33,57.1,0,68.3,69.5,66.5
20160422023000,147.0,155.4,32.8889,33,57.1,0,68.3,69.5,66.5
20160422024500,147.0,153.3,32.4444,33,57.1,0,68.3,69.5,66.5
20160422030000,147.0,155.4,32.8889,33,57.1,0,68.3,69.5,66.5
20160422031500,147.0,153.3,32.4444,33,57.9,0,68.3,69.5,66.5
20160422033000,147.0,155.4,32.8889,33,57.9,0,68.3,69.5,66.5
20160422034500,147.0,157.5,33.3333,33,57.9,0,68.2,69.5,66.5
20160422040000,147.0,150.15,31.7778,33,57.9,0,68.2,69.5,66.5
20160422041500,147.0,157.5,33.3333,33,57.9,0,68.2,69.5,66.5
20160422043000,147.0,155.4,32.8889,33,57.9,0,68.2,69.5,66.5
20160422044500,147.0,153.3,32.4444,33,57.9,0,68.2,69.5,66.5
20160422050000,147.0,157.5,33.3333,33,57.9,0,68.2,69.5,66.5
20160422051500,147.0,153.3,32.4444,33,57.9,0,68.2,69.5,66.5
20160422053000,147.0,153.3,32.4444,33,57.9,0,68.2,69.5,66.5
20160422054500,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160422060000,147.0,153.3,32.4444,33,57.9,0,68.1,69.5,66.5
20160422061500,147.0,150.15,31.7778,33,57.9,0,68.1,69.5,66.5
20160422063000,147.0,157.5,33.3333,33,57.9,0,68.1,69.5,66.5
20160422064500,147.0,155.4,32.8889,33,57.9,0,68.1,69.5,66.5
20160422070000,147.0,161.7,34.2222,33,57.9,0,68.1,69.5,66.5
20160422071500,147.0,155.4,32.8889,33,57.9,0,68.1,69.5,66.5
20160422073000,147.0,157.5,33.3333,33,57.9,0,68.1,69.5,66.5
20160422074500,147.0,155.4,32.8889,33,57.9,0,68.1,69.5,66.5
20160422080000,147.0,153.3,32.4444,33,57.9,0,68.0,69.5,66.5
20160422081500,147.0,157.5,33.3333,33,57.2,0,68.0,69.5,66.5
20160422083000,147.0,153.3,32.4444,33,57.2,0,68.1,69.5,66.5
20160422084500,147.0,157.5,33.3333,33,57.2,0,68.3,69.5,66.5
20160422090000,147.0,153.3,32.4444,33,56.4,0,68.4,69.5,66.5
20160422091500,147.0,147.0,31.1111,33,56.4,0,68.3,69.5,66.5
20160422093000,147.0,140.7,29.7778,33,56.4,0,68.2,69.5,66.5
20160422094500,147.0,140.7,29.7778,33,56.4,0,68.1,69.5,66.5
20160422100000,147.0,143.85,30.4444,33,56.4,0,68.3,69.5,66.5
20160422101500,147.0,150.15,31.7778,33,56.4,0,68.3,69.5,66.5
20160422103000,147.0,155.4,32.8889,33,56.4,0,68.2,69.5,66.5
20160422104500,147.0,143.85,30.4444,33,56.4,0,68.6,69.5,66.5
20160422110000,147.0,157.5,33.3333,35,56.4,0,68.6,69.5,66.5
20160422111500,147.0,157.5,33.3333,35,56.4,0,68.7,69.5,66.5
20160422113000,147.0,157.5,33.3333,35,56.4,0,68.7,69.5,66.5
20160422114500,147.0,200.55,42.4444,38,56.4,0,69.4,69.5,66.5
20160422120000,147.0,211.05,44.6667,38,56.4,0,69.3,69.5,66.5
20160422121500,147.0,191.1,40.4444,37,56.4,0,69.2,69.5,66.5
20160422123000,147.0,161.7,34.2222,35,56.4,0,69.1,69.5,66.5
20160422124500,147.0,155.4,32.8889,35,56.4,0,68.9,69.5,66.5
20160422130000,147.0,157.5,33.3333,34,56.4,0,69.1,69.5,66.5
20160422131500,147.0,153.3,32.4444,34,56.4,0,68.9,69.5,66.5
20160422133000,147.0,166.95,35.3333,35,56.4,0,69.2,69.5,66.5
20160422134500,147.0,166.95,35.3333,35,56.4,0,69.4,69.5,66.5
20160422140000,147.0,161.7,34.2222,35,56.4,0,69.6,69.5,66.5
20160422141500,147.0,179.55,38.0,36,56.4,0,69.9,69.5,66.5
20160422143000,147.0,332.85,70.4444,46,56.4,0,70.5,69.5,66.5
20160422144500,147.0,391.65,82.8889,52,56.4,0,70.2,69.5,66.5
20160422150000,147.0,391.65,82.8889,51,56.4,0,70.0,69.5,66.5
20160422151500,147.0,375.9,79.5556,51,55.6,0,69.8,69.5,66.5
20160422153000,147.0,421.05,89.1111,55,56.7,0,70.0,69.5,66.5
20160422154500,147.0,456.75,96.6667,57,56.7,0,70.0,69.5,66.5
20160422160000,147.0,473.55,100.2222,57,55.6,0,70.0,69.5,66.5
20160422161500,147.0,465.15,98.4444,57,56.4,0,69.8,69.5,66.5
20160422163000,147.0,465.15,98.4444,55,56.4,0,69.1,69.5,66.5
20160422164500,147.0,328.65,69.5556,45,56.4,0,68.7,69.5,66.5
20160422170000,147.0,201.6,42.6667,37,56.4,0,68.5,69.5,66.5
20160422171500,147.0,161.7,34.2222,34,56.4,0,68.5,69.5,66.5
20160422173000,147.0,155.4,32.8889,33,56.4,0,68.7,69.5,66.5
20160422174500,147.0,157.5,33.3333,33,56.4,0,68.8,69.5,66.5
20160422180000,147.0,155.4,32.8889,33,56.4,0,68.8,69.5,66.5
20160422181500,147.0,155.4,32.8889,33,56.4,0,68.8,69.5,66.5
20160422183000,147.0,155.4,32.8889,33,56.4,0,68.7,69.5,66.5
20160422184500,147.0,153.3,32.4444,33,56.4,0,68.7,69.5,66.5
20160422190000,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160422191500,147.0,161.7,34.2222,33,57.1,0,68.7,69.5,66.5
20160422193000,147.0,155.4,32.8889,33,57.1,0,68.7,69.5,66.5
20160422194500,147.0,155.4,32.8889,33,57.1,0,68.7,69.5,66.5
20160422200000,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160422201500,147.0,161.7,34.2222,33,57.1,0,68.7,69.5,66.5
20160422203000,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160422204500,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160422210000,147.0,157.5,33.3333,33,57.1,0,68.7,69.5,66.5
20160422211500,147.0,153.3,32.4444,33,57.9,0,68.7,69.5,66.5
20160422213000,147.0,157.5,33.3333,33,57.9,0,68.7,69.5,66.5
20160422214500,147.0,155.4,32.8889,33,57.9,0,68.7,69.5,66.5
20160422220000,147.0,157.5,33.3333,33,57.9,0,68.7,69.5,66.5
20160422221500,147.0,155.4,32.8889,33,57.9,0,68.7,69.5,66.5
20160422223000,147.0,157.5,33.3333,33,57.9,0,68.6,69.5,66.5
20160422224500,147.0,155.4,32.8889,33,57.9,0,68.6,69.5,66.5
20160422230000,147.0,155.4,32.8889,33,57.9,0,68.6,69.5,66.5
20160422231500,147.0,155.4,32.8889,33,57.9,0,68.6,69.5,66.5
20160422233000,147.0,157.5,33.3333,33,57.9,0,68.6,69.5,66.5
20160422234500,147.0,153.3,32.4444,33,57.9,0,68.6,69.5,66.5
20160423000000,147.0,157.5,33.3333,33,57.9,0,68.6,69.5,66.5
20160423001500,147.0,155.4,32.8889,33,57.9,0,68.6,69.5,66.5
20160423003000,147.0,155.4,32.8889,33,57.9,0,68.6,69.5,66.5
20160423004500,147.0,153.3,32.4444,33,57.9,0,68.5,69.5,66.5
20160423010000,147.0,155.4,32.8889,33,57.9,0,68.5,69.5,66.5
20160423011500,147.0,406.35,86.0,52,57.9,0,68.2,69.5,66.5
20160423013000,147.0,256.2,54.2222,40,57.9,0,68.1,69.5,66.5
20160423014500,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423020000,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423021500,147.0,155.4,32.8889,33,57.9,0,68.2,69.5,66.5
20160423023000,147.0,157.5,33.3333,33,57.9,0,68.2,69.5,66.5
20160423024500,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423030000,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423031500,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423033000,147.0,155.4,32.8889,33,57.9,0,68.2,69.5,66.5
20160423034500,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423040000,147.0,161.7,34.2222,33,57.9,0,68.2,69.5,66.5
20160423041500,147.0,155.4,32.8889,33,57.9,0,68.1,69.5,66.5
20160423043000,147.0,157.5,33.3333,33,57.9,0,68.2,69.5,66.5
20160423044500,147.0,157.5,33.3333,33,57.9,0,68.1,69.5,66.5
20160423050000,147.0,157.5,33.3333,33,57.9,0,68.1,69.5,66.5
20160423051500,147.0,157.5,33.3333,33,57.9,0,68.1,69.5,66.5
20160423053000,147.0,155.4,32.8889,32,57.9,0,68.1,69.5,66.5
20160423054500,147.0,155.4,32.8889,32,57.9,0,68.1,69.5,66.5
20160423060000,147.0,155.4,32.8889,32,57.9,0,68.1,69.5,66.5
20160423061500,147.0,155.4,32.8889,32,57.9,0,68.1,69.5,66.5
20160423063000,147.0,153.3,32.4444,32,57.9,0,68.1,69.5,66.5
20160423064500,147.0,150.15,31.7778,32,57.9,0,68.1,69.5,66.5
20160423070000,147.0,155.4,32.8889,32,57.9,0,68.0,69.5,66.5
20160423071500,147.0,155.4,32.8889,32,57.9,0,68.0,69.5,66.5
20160423073000,147.0,155.4,32.8889,32,57.2,0,68.0,69.5,66.5
20160423074500,147.0,155.4,32.8889,32,57.2,0,67.9,69.5,66.5
20160423080000,147.0,155.4,32.8889,32,57.2,0,67.9,69.5,66.5
20160423081500,147.0,155.4,32.8889,32,57.2,0,67.9,69.5,66.5
20160423083000,147.0,153.3,32.4444,32,57.2,0,67.9,69.5,66.5
20160423084500,147.0,153.3,32.4444,32,57.2,0,67.8,69.5,66.5
20160423090000,147.0,157.5,33.3333,32,57.2,0,67.8,69.5,66.5
20160423091500,147.0,155.4,32.8889,32,57.2,0,67.8,69.5,66.5
20160423093000,147.0,157.5,33.3333,32,57.2,0,67.7,69.5,66.5
20160423094500,147.0,157.5,33.3333,32,56.4,0,67.7,69.5,66.5
20160423100000,147.0,161.7,34.2222,32,56.4,0,67.7,69.5,66.5
20160423101500,147.0,161.7,34.2222,32,56.4,0,67.7,69.5,66.5
20160423103000,147.0,161.7,34.2222,32,56.4,0,67.6,69.5,66.5
20160423104500,147.0,161.7,34.2222,32,56.4,0,67.6,69.5,66.5
20160423110000,147.0,157.5,33.3333,32,56.4,0,67.6,69.5,66.5
20160423111500,147.0,153.3,32.4444,31,56.4,0,67.6,69.5,66.5
20160423113000,147.0,143.85,30.4444,31,56.4,0,67.6,69.5,66.5
20160423114500,147.0,147.0,31.1111,31,56.4,0,67.6,69.5,66.5
20160423120000,147.0,143.85,30.4444,31,56.4,0,67.6,69.5,66.5
20160423121500,147.0,150.15,31.7778,31,56.4,0,67.6,69.5,66.5
20160423123000,147.0,143.85,30.4444,31,55.6,0,67.6,69.5,66.5
20160423124500,147.0,143.85,30.4444,31,55.6,0,67.5,69.5,66.5
20160423130000,147.0,140.7,29.7778,31,55.6,0,67.5,69.5,66.5
20160423131500,147.0,143.85,30.4444,31,55.6,0,67.5,69.5,66.5
20160423133000,147.0,140.7,29.7778,31,55.6,0,67.5,69.5,66.5
20160423134500,147.0,143.85,30.4444,31,55.6,0,67.5,69.5,66.5
20160423140000,147.0,136.5,28.8889,31,55.6,0,67.5,69.5,66.5
20160423141500,147.0,140.7,29.7778,31,56.3,0,67.5,69.5,66.5
20160423143000,147.0,134.4,28.4444,31,55.5,0,67.5,69.5,66.5
20160423144500,147.0,140.7,29.7778,31,55.5,0,67.5,69.5,66.5
20160423150000,147.0,140.7,29.7778,31,56.3,0,67.6,69.5,66.5
20160423151500,147.0,140.7,29.7778,31,56.3,0,67.6,69.5,66.5
20160423153000,147.0,140.7,29.7778,31,56.3,0,67.6,69.5,66.5
20160423154500,147.0,134.4,28.4444,31,56.3,0,67.6,69.5,66.5
20160423160000,147.0,140.7,29.7778,31,56.3,0,67.6,69.5,66.5
20160423161500,147.0,140.7,29.7778,31,56.3,0,67.6,69.5,66.5
20160423163000,147.0,143.85,30.4444,31,56.3,0,67.6,69.5,66.5
20160423164500,147.0,136.5,28.8889,31,56.3,0,67.6,69.5,66.5
20160423170000,147.0,140.7,29.7778,31,56.3,0,67.7,69.5,66.5
20160423171500,147.0,147.0,31.1111,31,56.3,0,67.7,69.5,66.5
20160423173000,147.0,140.7,29.7778,31,57.1,0,67.7,69.5,66.5
20160423174500,147.0,140.7,29.7778,31,57.1,0,67.8,69.5,66.5
20160423180000,147.0,143.85,30.4444,32,57.1,0,67.8,69.5,66.5
20160423181500,147.0,147.0,31.1111,32,57.1,0,67.8,69.5,66.5
20160423183000,147.0,143.85,30.4444,32,57.1,0,67.8,69.5,66.5
20160423184500,147.0,143.85,30.4444,32,57.1,0,67.9,69.5,66.5
20160423190000,147.0,140.7,29.7778,32,57.1,0,67.9,69.5,66.5
20160423191500,147.0,147.0,31.1111,32,57.1,0,67.9,69.5,66.5
20160423193000,147.0,147.0,31.1111,32,57.1,0,67.9,69.5,66.5
20160423194500,147.0,147.0,31.1111,32,57.1,0,67.9,69.5,66.5
20160423200000,147.0,143.85,30.4444,32,57.1,0,68.0,69.5,66.5
20160423201500,147.0,143.85,30.4444,32,57.1,0,68.0,69.5,66.5
20160423203000,147.0,143.85,30.4444,32,57.1,0,68.1,69.5,66.5
20160423204500,147.0,143.85,30.4444,32,57.1,0,68.1,69.5,66.5
20160423210000,147.0,140.7,29.7778,32,57.1,0,68.1,69.5,66.5
20160423211500,147.0,143.85,30.4444,32,57.1,0,68.1,69.5,66.5
20160423213000,147.0,143.85,30.4444,32,57.1,0,68.1,69.5,66.5
20160423214500,147.0,143.85,30.4444,32,57.8,0,68.1,69.5,66.5
20160423220000,147.0,143.85,30.4444,32,57.8,0,68.2,69.5,66.5
20160423221500,147.0,140.7,29.7778,32,57.8,0,68.2,69.5,66.5
20160423223000,147.0,147.0,31.1111,32,57.8,0,68.2,69.5,66.5
20160423224500,147.0,140.7,29.7778,32,57.8,0,68.2,69.5,66.5
20160423230000,147.0,143.85,30.4444,32,57.8,0,68.2,69.5,66.5
20160423231500,147.0,136.5,28.8889,32,57.8,0,68.2,69.5,66.5
20160423233000,147.0,140.7,29.7778,32,57.8,0,68.2,69.5,66.5
20160423234500,147.0,143.85,30.4444,32,57.8,0,68.2,69.5,66.5
20160424000000,147.0,136.5,28.8889,32,57.8,0,68.2,69.5,66.5
20160424001500,147.0,143.85,30.4444,32,57.8,0,68.2,69.5,66.5
20160424003000,147.0,140.7,29.7778,32,57.8,0,68.2,69.5,66.5
20160424004500,147.0,136.5,28.8889,32,57.8,0,68.2,69.5,66.5
20160424010000,147.0,143.85,30.4444,32,57.8,0,68.2,69.5,66.5
20160424011500,147.0,136.5,28.8889,32,57.8,0,68.2,69.5,66.5
20160424013000,147.0,143.85,30.4444,32,57.8,0,68.2,69.5,66.5
20160424014500,147.0,140.7,29.7778,32,57.8,0,68.2,69.5,66.5
20160424020000,147.0,140.7,29.7778,33,57.8,0,68.1,69.5,66.5
20160424021500,147.0,143.85,30.4444,33,57.8,0,68.1,69.5,66.5
20160424023000,147.0,150.15,31.7778,33,57.8,0,68.1,69.5,66.5
20160424024500,147.0,147.0,31.1111,33,57.8,0,68.1,69.5,66.5
20160424030000,147.0,150.15,31.7778,33,57.8,0,68.1,69.5,66.5
20160424031500,147.0,150.15,31.7778,33,57.8,0,68.1,69.5,66.5
20160424033000,147.0,147.0,31.1111,33,57.8,0,68.1,69.5,66.5
20160424034500,147.0,147.0,31.1111,33,57.8,0,68.1,69.5,66.5
20160424040000,147.0,150.15,31.7778,33,57.8,0,68.1,69.5,66.5
20160424041500,147.0,147.0,31.1111,33,57.8,0,68.0,69.5,66.5
20160424043000,147.0,150.15,31.7778,33,57.8,0,68.0,69.5,66.5
20160424044500,147.0,153.3,32.4444,33,57.8,0,68.0,69.5,66.5
20160424050000,147.0,153.3,32.4444,33,57.8,0,67.9,69.5,66.5
20160424051500,147.0,150.15,31.7778,33,57.8,0,67.9,69.5,66.5
20160424053000,147.0,147.0,31.1111,33,57.8,0,67.9,69.5,66.5
20160424054500,147.0,153.3,32.4444,33,57.8,0,67.9,69.5,66.5
20160424060000,147.0,147.0,31.1111,33,57.8,0,67.9,69.5,66.5
20160424061500,147.0,143.85,30.4444,33,57.8,0,67.9,69.5,66.5
20160424063000,147.0,150.15,31.7778,33,57.8,0,67.9,69.5,66.5
20160424064500,147.0,150.15,31.7778,33,57.8,0,67.9,69.5,66.5
20160424070000,147.0,153.3,32.4444,33,57.8,0,67.8,69.5,66.5
20160424071500,147.0,150.15,31.7778,33,57.8,0,67.8,69.5,66.5
20160424073000,147.0,150.15,31.7778,33,57.2,0,67.8,69.5,66.5
20160424074500,147.0,153.3,32.4444,33,57.2,0,67.8,69.5,66.5
20160424080000,147.0,150.15,31.7778,33,57.2,0,67.7,69.5,66.5
20160424081500,147.0,147.0,31.1111,33,56.5,0,67.7,69.5,66.5
20160424083000,147.0,150.15,31.7778,33,56.5,0,67.7,69.5,66.5
20160424084500,147.0,150.15,31.7778,33,56.5,0,67.7,69.5,66.5
20160424090000,147.0,153.3,32.4444,33,56.5,0,67.6,69.5,66.5
20160424091500,147.0,153.3,32.4444,33,56.5,0,67.6,69.5,66.5
20160424093000,147.0,147.0,31.1111,33,56.5,0,67.6,69.5,66.5
20160424094500,147.0,150.15,31.7778,33,56.5,0,67.5,69.5,66.5
20160424100000,147.0,155.4,32.8889,33,56.5,0,67.6,69.5,66.5
20160424101500,147.0,155.4,32.8889,33,56.5,0,67.5,69.5,66.5
20160424103000,147.0,153.3,32.4444,33,56.5,0,67.5,69.5,66.5
20160424104500,147.0,150.15,31.7778,33,56.5,0,67.5,69.5,66.5
20160424110000,147.0,157.5,33.3333,33,56.5,0,67.5,69.5,66.5
20160424111500,147.0,153.3,32.4444,33,55.9,0,67.4,69.5,66.5
20160424113000,147.0,147.0,31.1111,33,55.9,0,67.4,69.5,66.5
20160424114500,147.0,153.3,32.4444,33,55.9,0,67.4,69.5,66.5
20160424120000,147.0,150.15,31.7778,33,55.9,0,67.4,69.5,66.5
20160424121500,147.0,153.3,32.4444,33,55.9,0,67.4,69.5,66.5
20160424123000,147.0,147.0,31.1111,33,55.9,0,67.4,69.5,66.5
20160424124500,147.0,150.15,31.7778,33,55.9,0,67.4,69.5,66.5
20160424130000,147.0,150.15,31.7778,33,55.9,0,67.4,69.5,66.5
20160424131500,147.0,147.0,31.1111,33,55.9,0,67.4,69.5,66.5
20160424133000,147.0,143.85,30.4444,33,56.5,0,67.4,69.5,66.5
20160424134500,147.0,147.0,31.1111,33,56.5,0,67.4,69.5,66.5
20160424140000,147.0,150.15,31.7778,33,56.5,0,67.5,69.5,66.5
20160424141500,147.0,147.0,31.1111,33,55.3,0,67.5,69.5,66.5
20160424143000,147.0,147.0,31.1111,33,55.9,0,67.5,69.5,66.5
20160424144500,147.0,150.15,31.7778,33,55.2,0,67.5,69.5,66.5
20160424150000,147.0,143.85,30.4444,33,55.9,0,67.5,69.5,66.5
20160424151500,147.0,147.0,31.1111,33,55.9,0,67.4,69.5,66.5
20160424153000,147.0,147.0,31.1111,33,55.9,0,67.5,69.5,66.5
20160424154500,147.0,140.7,29.7778,33,55.9,0,67.5,69.5,66.5
20160424160000,147.0,150.15,31.7778,33,56.7,0,67.6,69.5,66.5
20160424161500,147.0,147.0,31.1111,33,56.0,0,67.6,69.5,66.5
20160424163000,147.0,147.0,31.1111,33,56.0,0,67.6,69.5,66.5
20160424164500,147.0,150.15,31.7778,33,56.0,0,67.6,69.5,66.5
20160424170000,147.0,150.15,31.7778,33,56.0,0,67.6,69.5,66.5
20160424171500,147.0,150.15,31.7778,33,56.7,0,67.6,69.5,66.5
20160424173000,147.0,147.0,31.1111,33,56.7,0,67.7,69.5,66.5
20160424174500,147.0,153.3,32.4444,33,56.7,0,67.7,69.5,66.5
20160424180000,147.0,147.0,31.1111,33,56.7,0,67.7,69.5,66.5
20160424181500,147.0,150.15,31.7778,33,56.7,0,67.8,69.5,66.5
20160424183000,147.0,155.4,32.8889,33,56.7,0,67.8,69.5,66.5
20160424184500,147.0,153.3,32.4444,33,56.7,0,67.8,69.5,66.5
20160424190000,147.0,153.3,32.4444,33,56.7,0,67.8,69.5,66.5
20160424191500,147.0,153.3,32.4444,33,56.7,0,67.9,69.5,66.5
20160424193000,147.0,150.15,31.7778,33,56.7,0,67.9,69.5,66.5
20160424194500,147.0,153.3,32.4444,33,57.5,0,67.9,69.5,66.5
20160424200000,147.0,150.15,31.7778,33,57.5,0,67.9,69.5,66.5
20160424201500,147.0,150.15,31.7778,33,57.5,0,67.9,69.5,66.5
20160424203000,147.0,153.3,32.4444,33,57.5,0,68.0,69.5,66.5
20160424204500,147.0,147.0,31.1111,33,57.5,0,68.0,69.5,66.5
20160424210000,147.0,143.85,30.4444,33,57.5,0,68.0,69.5,66.5
20160424211500,147.0,153.3,32.4444,33,57.5,0,68.1,69.5,66.5
20160424213000,147.0,153.3,32.4444,33,57.5,0,68.1,69.5,66.5
20160424214500,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160424220000,147.0,150.15,31.7778,33,57.5,0,68.1,69.5,66.5
20160424221500,147.0,150.15,31.7778,33,57.5,0,68.1,69.5,66.5
20160424223000,147.0,155.4,32.8889,33,57.5,0,68.1,69.5,66.5
20160424224500,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160424230000,147.0,150.15,31.7778,33,57.5,0,68.1,69.5,66.5
20160424231500,147.0,150.15,31.7778,33,57.5,0,68.1,69.5,66.5
20160424233000,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160424234500,147.0,150.15,31.7778,33,57.5,0,68.1,69.5,66.5
20160425000000,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425001500,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425003000,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425004500,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425010000,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425011500,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425013000,147.0,153.3,32.4444,33,57.5,0,68.1,69.5,66.5
20160425014500,147.0,140.7,29.7778,33,57.5,0,68.1,69.5,66.5
20160425020000,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425021500,147.0,147.0,31.1111,33,57.5,0,68.1,69.5,66.5
20160425023000,147.0,150.15,31.7778,33,57.5,0,68.0,69.5,66.5
20160425024500,147.0,147.0,31.1111,33,57.5,0,68.0,69.5,66.5
20160425030000,147.0,153.3,32.4444,33,57.5,0,68.0,69.5,66.5
20160425031500,147.0,150.15,31.7778,33,57.5,0,68.0,69.5,66.5
20160425033000,147.0,150.15,31.7778,33,57.5,0,67.9,69.5,66.5
20160425034500,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425040000,147.0,150.15,31.7778,33,57.5,0,67.9,69.5,66.5
20160425041500,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425043000,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425044500,147.0,150.15,31.7778,33,57.5,0,67.9,69.5,66.5
20160425050000,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425051500,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425053000,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425054500,147.0,147.0,31.1111,33,57.5,0,67.9,69.5,66.5
20160425060000,147.0,150.15,31.7778,33,57.5,0,67.9,69.5,66.5
20160425061500,147.0,153.3,32.4444,33,57.5,0,67.9,69.5,66.5
20160425063000,147.0,147.0,31.1111,33,57.5,0,67.8,69.5,66.5
20160425064500,147.0,143.85,30.4444,33,57.5,0,67.8,69.5,66.5
20160425070000,147.0,153.3,32.4444,33,57.5,0,67.8,69.5,66.5
20160425071500,147.0,147.0,31.1111,33,57.5,0,67.7,69.5,66.5
20160425073000,147.0,143.85,30.4444,33,56.3,0,67.7,69.5,66.5
20160425074500,147.0,153.3,32.4444,33,57.1,0,67.7,69.5,66.5
20160425080000,147.0,153.3,32.4444,33,57.1,0,67.7,69.5,66.5
20160425081500,147.0,147.0,31.1111,33,57.1,0,67.7,69.5,66.5
20160425083000,147.0,153.3,32.4444,33,56.0,0,68.0,69.5,66.5
20160425084500,147.0,143.85,30.4444,33,56.0,0,68.1,69.5,66.5
20160425090000,147.0,147.0,31.1111,33,56.0,0,68.2,69.5,66.5
20160425091500,147.0,147.0,31.1111,33,56.0,0,68.1,69.5,66.5
20160425093000,147.0,147.0,31.1111,33,56.0,0,68.2,69.5,66.5
20160425094500,147.0,147.0,31.1111,33,56.0,0,68.3,69.5,66.5
20160425100000,147.0,150.15,31.7778,33,56.0,0,68.6,69.5,66.5
20160425101500,147.0,147.0,31.1111,33,56.0,0,69.0,69.5,66.5
20160425103000,147.0,163.8,34.6667,34,56.0,0,69.3,69.5,66.5
20160425104500,147.0,172.2,36.4444,35,56.0,0,69.6,69.5,66.5
20160425110000,147.0,206.85,43.7778,37,56.0,0,70.0,69.5,66.5
20160425111500,147.0,264.6,56.0,41,56.0,0,70.0,69.5,66.5
20160425113000,147.0,324.45,68.6667,46,56.0,0,70.3,69.5,66.5
20160425114500,147.0,423.15,89.5556,53,56.0,0,70.3,69.5,66.5
20160425120000,147.0,374.85,79.3333,50,56.0,0,69.7,69.5,66.5
20160425121500,147.0,386.4,81.7778,49,56.0,0,69.3,69.5,66.5
20160425123000,147.0,312.9,66.2222,43,56.0,0,68.9,69.5,66.5
20160425124500,147.0,245.7,52.0,39,56.0,0,68.8,69.5,66.5
