PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425130000,147.0,179.55,38.0,35,56.0,0,68.8,69.5,66.5
20160425131500,147.0,176.4,37.3333,35,56.0,0,69.4,69.5,66.5
20160425133000,147.0,157.5,33.3333,34,56.0,0,68.8,69.5,66.5
20160425134500,147.0,208.95,44.2222,36,56.0,0,69.4,69.5,66.5
20160425140000,147.0,206.85,43.7778,36,56.0,0,69.7,69.5,66.5
20160425141500,147.0,236.25,50.0,39,56.0,0,69.9,69.5,66.5
20160425143000,147.0,300.3,63.5556,43,56.0,0,70.0,69.5,66.5
20160425144500,147.0,382.2,80.8889,48,56.0,0,70.2,69.5,66.5
20160425150000,147.0,387.45,82.0,51,56.0,0,69.9,69.5,66.5
20160425151500,147.0,418.95,88.6667,51,56.0,0,69.4,69.5,66.5
20160425153000,147.0,379.05,80.2222,49,56.0,0,69.7,69.5,66.5
20160425154500,147.0,357.0,75.5556,47,56.0,0,69.0,69.5,66.5
20160425160000,147.0,280.35,59.3333,42,56.7,0,68.8,69.5,66.5
20160425161500,147.0,198.45,42.0,37,56.7,0,68.7,69.5,66.5
20160425163000,147.0,157.5,33.3333,32,56.7,0,68.7,69.5,66.5
20160425164500,147.0,157.5,33.3333,32,56.7,0,68.7,69.5,66.5
20160425170000,147.0,161.7,34.2222,32,56.7,0,68.7,69.5,66.5
20160425171500,147.0,150.15,31.7778,32,56.7,0,68.6,69.5,66.5
20160425173000,147.0,150.15,31.7778,32,56.7,0,68.6,69.5,66.5
20160425174500,147.0,153.3,32.4444,32,56.7,0,68.5,69.5,66.5
20160425180000,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160425181500,147.0,155.4,32.8889,32,56.7,0,68.9,69.5,66.5
20160425183000,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160425184500,147.0,155.4,32.8889,32,56.7,0,69.0,69.5,66.5
20160425190000,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160425191500,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160425193000,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160425194500,147.0,155.4,32.8889,32,56.7,0,68.9,69.5,66.5
20160425200000,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160425201500,147.0,147.0,31.1111,32,56.7,0,68.9,69.5,66.5
20160425203000,147.0,153.3,32.4444,32,56.7,0,68.9,69.5,66.5
20160425204500,147.0,150.15,31.7778,32,57.4,0,68.9,69.5,66.5
20160425210000,147.0,147.0,31.1111,32,57.4,0,68.9,69.5,66.5
20160425211500,147.0,147.0,31.1111,32,57.4,0,68.9,69.5,66.5
20160425213000,147.0,147.0,31.1111,32,57.4,0,68.9,69.5,66.5
20160425214500,147.0,150.15,31.7778,32,57.4,0,68.9,69.5,66.5
20160425220000,147.0,150.15,31.7778,32,57.4,0,68.9,69.5,66.5
20160425221500,147.0,155.4,32.8889,32,57.4,0,68.9,69.5,66.5
20160425223000,147.0,153.3,32.4444,32,57.4,0,68.9,69.5,66.5
20160425224500,147.0,147.0,31.1111,32,57.4,0,68.8,69.5,66.5
20160425230000,147.0,150.15,31.7778,32,57.4,0,68.9,69.5,66.5
20160425231500,147.0,153.3,32.4444,32,57.4,0,68.9,69.5,66.5
20160425233000,147.0,147.0,31.1111,32,57.4,0,68.8,69.5,66.5
20160425234500,147.0,147.0,31.1111,32,57.4,0,68.8,69.5,66.5
20160426000000,147.0,153.3,32.4444,32,57.4,0,68.8,69.5,66.5
20160426001500,147.0,150.15,31.7778,32,57.4,0,68.8,69.5,66.5
20160426003000,147.0,147.0,31.1111,32,57.4,0,68.8,69.5,66.5
20160426004500,147.0,143.85,30.4444,32,57.4,0,68.8,69.5,66.5
20160426010000,147.0,150.15,31.7778,32,57.4,0,68.7,69.5,66.5
20160426011500,147.0,143.85,30.4444,32,57.4,0,68.7,69.5,66.5
20160426013000,147.0,143.85,30.4444,32,57.4,0,68.7,69.5,66.5
20160426014500,147.0,147.0,31.1111,32,57.4,0,68.7,69.5,66.5
20160426020000,147.0,147.0,31.1111,32,57.4,0,68.7,69.5,66.5
20160426021500,147.0,143.85,30.4444,32,57.4,0,68.7,69.5,66.5
20160426023000,147.0,143.85,30.4444,32,57.4,0,68.6,69.5,66.5
20160426024500,147.0,143.85,30.4444,32,57.4,0,68.6,69.5,66.5
20160426030000,147.0,147.0,31.1111,32,57.4,0,68.6,69.5,66.5
20160426031500,147.0,140.7,29.7778,32,57.4,0,68.6,69.5,66.5
20160426033000,147.0,147.0,31.1111,32,57.4,0,68.6,69.5,66.5
20160426034500,147.0,143.85,30.4444,32,57.4,0,68.6,69.5,66.5
20160426040000,147.0,140.7,29.7778,32,57.4,0,68.6,69.5,66.5
20160426041500,147.0,143.85,30.4444,32,57.4,0,68.5,69.5,66.5
20160426043000,147.0,143.85,30.4444,32,57.4,0,68.5,69.5,66.5
20160426044500,147.0,143.85,30.4444,32,57.4,0,68.5,69.5,66.5
20160426050000,147.0,140.7,29.7778,32,57.4,0,68.4,69.5,66.5
20160426051500,147.0,147.0,31.1111,32,57.4,0,68.4,69.5,66.5
20160426053000,147.0,147.0,31.1111,32,57.4,0,68.4,69.5,66.5
20160426054500,147.0,143.85,30.4444,32,57.4,0,68.4,69.5,66.5
20160426060000,147.0,143.85,30.4444,32,57.4,0,68.4,69.5,66.5
20160426061500,147.0,140.7,29.7778,32,57.4,0,68.4,69.5,66.5
20160426063000,147.0,140.7,29.7778,32,57.4,0,68.4,69.5,66.5
20160426064500,147.0,136.5,28.8889,32,57.4,0,68.3,69.5,66.5
20160426070000,147.0,143.85,30.4444,32,57.4,0,68.3,69.5,66.5
20160426071500,147.0,140.7,29.7778,32,57.4,0,68.3,69.5,66.5
20160426073000,147.0,140.7,29.7778,32,57.4,0,68.3,69.5,66.5
20160426074500,147.0,143.85,30.4444,32,56.8,0,68.2,69.5,66.5
20160426080000,147.0,140.7,29.7778,32,57.5,0,68.2,69.5,66.5
20160426081500,147.0,147.0,31.1111,32,56.4,0,68.3,69.5,66.5
20160426083000,147.0,186.9,39.5556,35,56.4,0,69.0,69.5,66.5
20160426084500,147.0,172.2,36.4444,35,56.4,0,69.1,69.5,66.5
20160426090000,147.0,181.65,38.4444,35,56.4,0,69.2,69.5,66.5
20160426091500,147.0,181.65,38.4444,35,57.2,0,69.4,69.5,66.5
20160426093000,147.0,179.55,38.0,35,57.2,0,69.6,69.5,66.5
20160426094500,147.0,200.55,42.4444,36,57.2,0,69.9,69.5,66.5
20160426100000,147.0,261.45,55.3333,40,57.2,0,70.0,69.5,66.5
20160426101500,147.0,449.4,95.1111,56,56.5,0,70.8,69.5,66.5
20160426103000,147.0,465.15,98.4444,57,56.5,0,70.2,69.5,66.5
20160426104500,147.0,465.15,98.4444,57,55.6,0,70.0,69.5,66.5
20160426110000,147.0,430.5,91.1111,54,55.6,0,69.5,69.5,66.5
20160426111500,147.0,449.4,95.1111,54,55.6,0,69.7,69.5,66.5
20160426113000,147.0,449.4,95.1111,55,55.6,0,69.9,69.5,66.5
20160426114500,147.0,449.4,95.1111,55,55.6,0,69.6,69.5,66.5
20160426120000,147.0,421.05,89.1111,53,56.3,0,69.0,69.5,66.5
20160426121500,147.0,342.3,72.4444,46,56.3,0,68.8,69.5,66.5
20160426123000,147.0,307.65,65.1111,43,56.3,0,69.3,69.5,66.5
20160426124500,147.0,200.55,42.4444,36,56.3,0,68.6,69.5,66.5
20160426130000,147.0,157.5,33.3333,33,56.3,0,68.6,69.5,66.5
20160426131500,147.0,161.7,34.2222,33,56.3,0,68.9,69.5,66.5
20160426133000,147.0,157.5,33.3333,33,56.3,0,69.1,69.5,66.5
20160426134500,147.0,169.05,35.7778,35,56.3,0,69.4,69.5,66.5
20160426140000,147.0,169.05,35.7778,35,56.3,0,69.4,69.5,66.5
20160426141500,147.0,228.9,48.4444,38,56.3,0,70.2,69.5,66.5
20160426143000,147.0,257.25,54.4444,40,56.3,0,69.9,69.5,66.5
20160426144500,147.0,285.6,60.4444,41,56.3,0,70.0,69.5,66.5
20160426150000,147.0,321.3,68.0,44,56.3,0,69.9,69.5,66.5
20160426151500,147.0,328.65,69.5556,44,55.2,0,69.4,69.5,66.5
20160426153000,147.0,328.65,69.5556,44,56.0,0,69.7,69.5,66.5
20160426154500,147.0,323.4,68.4444,44,56.0,0,69.9,69.5,66.5
20160426160000,147.0,449.4,95.1111,54,56.7,0,70.3,69.5,66.5
20160426161500,147.0,465.15,98.4444,55,56.0,0,70.1,69.5,66.5
20160426163000,147.0,384.3,81.3333,49,56.0,0,68.9,69.5,66.5
20160426164500,147.0,294.0,62.2222,42,56.0,0,68.7,69.5,66.5
20160426170000,147.0,208.95,44.2222,37,56.0,0,68.7,69.5,66.5
20160426171500,147.0,157.5,33.3333,32,56.0,0,68.7,69.5,66.5
20160426173000,147.0,155.4,32.8889,32,56.0,0,69.0,69.5,66.5
20160426174500,147.0,155.4,32.8889,32,56.0,0,69.0,69.5,66.5
20160426180000,147.0,155.4,32.8889,32,56.0,0,69.0,69.5,66.5
20160426181500,147.0,155.4,32.8889,32,56.0,0,69.0,69.5,66.5
20160426183000,147.0,155.4,32.8889,32,56.7,0,69.0,69.5,66.5
20160426184500,147.0,150.15,31.7778,32,56.7,0,69.0,69.5,66.5
20160426190000,147.0,155.4,32.8889,32,56.7,0,69.0,69.5,66.5
20160426191500,147.0,157.5,33.3333,32,56.7,0,68.9,69.5,66.5
20160426193000,147.0,150.15,31.7778,32,56.7,0,68.9,69.5,66.5
20160426194500,147.0,155.4,32.8889,32,56.7,0,68.9,69.5,66.5
20160426200000,147.0,157.5,33.3333,32,56.7,0,68.9,69.5,66.5
20160426201500,147.0,150.15,31.7778,32,57.5,0,68.9,69.5,66.5
20160426203000,147.0,153.3,32.4444,32,57.5,0,68.9,69.5,66.5
20160426204500,147.0,153.3,32.4444,32,57.5,0,68.9,69.5,66.5
20160426210000,147.0,157.5,33.3333,32,57.5,0,68.9,69.5,66.5
20160426211500,147.0,155.4,32.8889,32,57.5,0,68.9,69.5,66.5
20160426213000,147.0,155.4,32.8889,32,57.5,0,68.8,69.5,66.5
20160426214500,147.0,153.3,32.4444,32,57.5,0,68.8,69.5,66.5
20160426220000,147.0,155.4,32.8889,32,57.5,0,68.8,69.5,66.5
20160426221500,147.0,150.15,31.7778,32,57.5,0,68.8,69.5,66.5
20160426223000,147.0,155.4,32.8889,32,57.5,0,68.8,69.5,66.5
20160426224500,147.0,147.0,31.1111,32,56.8,0,68.7,69.5,66.5
20160426230000,147.0,153.3,32.4444,32,56.8,0,68.7,69.5,66.5
20160426231500,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160426233000,147.0,155.4,32.8889,32,56.8,0,68.6,69.5,66.5
20160426234500,147.0,157.5,33.3333,32,56.8,0,68.6,69.5,66.5
20160427000000,147.0,155.4,32.8889,32,56.8,0,68.6,69.5,66.5
20160427001500,147.0,155.4,32.8889,32,56.8,0,68.6,69.5,66.5
20160427003000,147.0,153.3,32.4444,32,56.8,0,68.6,69.5,66.5
20160427004500,147.0,155.4,32.8889,32,56.8,0,68.5,69.5,66.5
20160427010000,147.0,155.4,32.8889,32,56.8,0,68.5,69.5,66.5
20160427011500,147.0,401.1,84.8889,51,56.8,0,68.1,69.5,66.5
20160427013000,147.0,245.7,52.0,39,56.8,0,68.1,69.5,66.5
20160427014500,147.0,155.4,32.8889,32,57.5,0,68.2,69.5,66.5
20160427020000,147.0,161.7,34.2222,32,57.5,0,68.2,69.5,66.5
20160427021500,147.0,150.15,31.7778,32,57.5,0,68.3,69.5,66.5
20160427023000,147.0,150.15,31.7778,32,57.5,0,68.3,69.5,66.5
20160427024500,147.0,150.15,31.7778,32,57.5,0,68.3,69.5,66.5
20160427030000,147.0,153.3,32.4444,32,57.5,0,68.3,69.5,66.5
20160427031500,147.0,153.3,32.4444,32,57.5,0,68.2,69.5,66.5
20160427033000,147.0,150.15,31.7778,32,57.5,0,68.2,69.5,66.5
20160427034500,147.0,153.3,32.4444,32,57.5,0,68.2,69.5,66.5
20160427040000,147.0,150.15,31.7778,32,57.5,0,68.2,69.5,66.5
20160427041500,147.0,157.5,33.3333,32,57.5,0,68.2,69.5,66.5
20160427043000,147.0,157.5,33.3333,32,57.5,0,68.2,69.5,66.5
20160427044500,147.0,153.3,32.4444,32,57.5,0,68.2,69.5,66.5
20160427050000,147.0,153.3,32.4444,32,57.5,0,68.2,69.5,66.5
20160427051500,147.0,150.15,31.7778,32,57.5,0,68.2,69.5,66.5
20160427053000,147.0,150.15,31.7778,32,57.5,0,68.2,69.5,66.5
20160427054500,147.0,147.0,31.1111,32,57.5,0,68.2,69.5,66.5
20160427060000,147.0,153.3,32.4444,32,56.8,0,68.1,69.5,66.5
20160427061500,147.0,153.3,32.4444,32,56.8,0,68.1,69.5,66.5
20160427063000,147.0,153.3,32.4444,32,56.8,0,68.1,69.5,66.5
20160427064500,147.0,155.4,32.8889,32,56.8,0,68.1,69.5,66.5
20160427070000,147.0,155.4,32.8889,32,56.8,0,68.1,69.5,66.5
20160427071500,147.0,153.3,32.4444,32,57.6,0,68.1,69.5,66.5
20160427073000,147.0,157.5,33.3333,32,56.8,0,68.1,69.5,66.5
20160427074500,147.0,153.3,32.4444,32,56.8,0,68.1,69.5,66.5
20160427080000,147.0,140.7,29.7778,32,56.8,0,67.9,69.5,66.5
20160427081500,147.0,140.7,29.7778,32,57.5,0,67.9,69.5,66.5
20160427083000,147.0,143.85,30.4444,32,57.5,0,68.2,69.5,66.5
20160427084500,147.0,169.05,35.7778,35,57.5,0,68.8,69.5,66.5
20160427090000,147.0,172.2,36.4444,35,57.5,0,69.2,69.5,66.5
20160427091500,147.0,179.55,38.0,35,57.5,0,69.4,69.5,66.5
20160427093000,147.0,179.55,38.0,35,57.5,0,69.2,69.5,66.5
20160427094500,147.0,181.65,38.4444,35,56.8,0,69.4,69.5,66.5
20160427100000,147.0,186.9,39.5556,36,57.5,0,69.7,69.5,66.5
20160427101500,147.0,196.35,41.5556,36,56.8,0,69.7,69.5,66.5
20160427103000,147.0,268.8,56.8889,41,56.8,0,70.0,69.5,66.5
20160427104500,147.0,375.9,79.5556,49,57.5,0,70.4,69.5,66.5
20160427110000,147.0,332.85,70.4444,46,56.8,0,69.7,69.5,66.5
20160427111500,147.0,412.65,87.3333,50,56.8,0,70.0,69.5,66.5
20160427113000,147.0,412.65,87.3333,51,56.8,0,69.9,69.5,66.5
20160427114500,147.0,421.05,89.1111,53,57.5,0,69.7,69.5,66.5
20160427120000,147.0,421.05,89.1111,53,56.8,0,69.7,69.5,66.5
20160427121500,147.0,456.75,96.6667,54,56.8,0,69.8,69.5,66.5
20160427123000,147.0,449.4,95.1111,54,56.8,0,69.7,69.5,66.5
20160427124500,147.0,354.9,75.1111,46,57.9,0,68.7,69.5,66.5
20160427130000,147.0,275.1,58.2222,41,57.9,0,68.7,69.5,66.5
20160427131500,147.0,194.25,41.1111,35,57.1,0,68.6,69.5,66.5
20160427133000,147.0,161.7,34.2222,32,57.1,0,68.9,69.5,66.5
20160427134500,147.0,161.7,34.2222,32,57.1,0,69.1,69.5,66.5
20160427140000,147.0,155.4,32.8889,32,57.1,0,69.3,69.5,66.5
20160427141500,147.0,155.4,32.8889,32,57.1,0,69.4,69.5,66.5
20160427143000,147.0,163.8,34.6667,32,57.1,0,69.5,69.5,66.5
20160427144500,147.0,157.5,33.3333,32,57.1,0,69.7,69.5,66.5
20160427150000,147.0,191.1,40.4444,35,57.1,0,69.9,69.5,66.5
20160427151500,147.0,321.3,68.0,44,57.1,0,70.4,69.5,66.5
20160427153000,147.0,299.25,63.3333,42,56.2,0,69.8,69.5,66.5
20160427154500,147.0,289.8,61.3333,42,56.2,0,69.5,69.5,66.5
20160427160000,147.0,285.6,60.4444,42,56.2,0,69.3,69.5,66.5
20160427161500,147.0,285.6,60.4444,42,56.2,0,69.3,69.5,66.5
20160427163000,147.0,267.75,56.6667,41,56.2,0,69.1,69.5,66.5
20160427164500,147.0,254.1,53.7778,40,56.2,0,69.1,69.5,66.5
20160427170000,147.0,208.95,44.2222,36,56.2,0,69.2,69.5,66.5
20160427171500,147.0,157.5,33.3333,32,56.2,0,69.1,69.5,66.5
20160427173000,147.0,157.5,33.3333,32,56.2,0,69.1,69.5,66.5
20160427174500,147.0,155.4,32.8889,32,56.2,0,69.0,69.5,66.5
20160427180000,147.0,161.7,34.2222,32,56.2,0,68.9,69.5,66.5
20160427181500,147.0,163.8,34.6667,32,56.2,0,68.9,69.5,66.5
20160427183000,147.0,157.5,33.3333,32,57.1,0,68.8,69.5,66.5
20160427184500,147.0,157.5,33.3333,32,57.1,0,68.8,69.5,66.5
20160427190000,147.0,157.5,33.3333,32,57.1,0,68.8,69.5,66.5
20160427191500,147.0,153.3,32.4444,32,57.1,0,68.8,69.5,66.5
20160427193000,147.0,153.3,32.4444,32,57.1,0,68.7,69.5,66.5
20160427194500,147.0,150.15,31.7778,32,57.1,0,68.7,69.5,66.5
20160427200000,147.0,153.3,32.4444,32,57.1,0,68.7,69.5,66.5
20160427201500,147.0,153.3,32.4444,32,57.1,0,68.7,69.5,66.5
20160427203000,147.0,150.15,31.7778,32,57.1,0,68.7,69.5,66.5
20160427204500,147.0,153.3,32.4444,32,57.1,0,68.7,69.5,66.5
20160427210000,147.0,153.3,32.4444,32,57.1,0,68.7,69.5,66.5
20160427211500,147.0,153.3,32.4444,32,57.1,0,68.6,69.5,66.5
20160427213000,147.0,153.3,32.4444,32,57.1,0,68.6,69.5,66.5
20160427214500,147.0,153.3,32.4444,32,57.1,0,68.6,69.5,66.5
20160427220000,147.0,153.3,32.4444,32,57.1,0,68.6,69.5,66.5
20160427221500,147.0,153.3,32.4444,32,57.1,0,68.6,69.5,66.5
20160427223000,147.0,150.15,31.7778,32,57.1,0,68.6,69.5,66.5
20160427224500,147.0,147.0,31.1111,32,57.1,0,68.5,69.5,66.5
20160427230000,147.0,147.0,31.1111,32,57.1,0,68.5,69.5,66.5
20160427231500,147.0,153.3,32.4444,32,57.1,0,68.5,69.5,66.5
20160427233000,147.0,147.0,31.1111,32,57.1,0,68.4,69.5,66.5
20160427234500,147.0,147.0,31.1111,32,57.1,0,68.4,69.5,66.5
20160428000000,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160428001500,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160428003000,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160428004500,147.0,150.15,31.7778,32,57.1,0,68.4,69.5,66.5
20160428010000,147.0,153.3,32.4444,32,57.1,0,68.3,69.5,66.5
20160428011500,147.0,150.15,31.7778,32,57.1,0,68.3,69.5,66.5
20160428013000,147.0,147.0,31.1111,32,57.1,0,68.3,69.5,66.5
20160428014500,147.0,150.15,31.7778,32,57.1,0,68.3,69.5,66.5
20160428020000,147.0,150.15,31.7778,32,57.1,0,68.3,69.5,66.5
20160428021500,147.0,153.3,32.4444,32,57.1,0,68.3,69.5,66.5
20160428023000,147.0,147.0,31.1111,32,57.1,0,68.2,69.5,66.5
20160428024500,147.0,153.3,32.4444,32,57.1,0,68.2,69.5,66.5
20160428030000,147.0,150.15,31.7778,32,57.1,0,68.2,69.5,66.5
20160428031500,147.0,150.15,31.7778,32,57.1,0,68.2,69.5,66.5
20160428033000,147.0,153.3,32.4444,32,57.1,0,68.1,69.5,66.5
20160428034500,147.0,155.4,32.8889,32,57.1,0,68.1,69.5,66.5
20160428040000,147.0,153.3,32.4444,32,57.1,0,68.1,69.5,66.5
20160428041500,147.0,150.15,31.7778,32,57.1,0,68.1,69.5,66.5
20160428043000,147.0,153.3,32.4444,32,57.1,0,68.1,69.5,66.5
20160428044500,147.0,150.15,31.7778,32,57.1,0,68.1,69.5,66.5
20160428050000,147.0,153.3,32.4444,32,57.1,0,68.1,69.5,66.5
20160428051500,147.0,150.15,31.7778,32,57.1,0,68.1,69.5,66.5
20160428053000,147.0,150.15,31.7778,32,57.1,0,68.1,69.5,66.5
20160428054500,147.0,153.3,32.4444,32,57.1,0,68.1,69.5,66.5
20160428060000,147.0,153.3,32.4444,32,57.1,0,68.0,69.5,66.5
20160428061500,147.0,153.3,32.4444,32,57.1,0,68.0,69.5,66.5
20160428063000,147.0,150.15,31.7778,32,57.1,0,68.0,69.4,66.4
20160428064500,147.0,153.3,32.4444,32,57.1,0,68.0,69.4,66.4
20160428070000,147.0,153.3,32.4444,32,57.1,0,68.0,69.4,66.4
20160428071500,147.0,150.15,31.7778,32,57.1,0,68.1,69.4,66.4
20160428073000,147.0,153.3,32.4444,32,57.1,0,68.1,69.4,66.4
20160428074500,147.0,140.7,29.7778,32,57.1,0,68.1,69.4,66.4
20160428080000,147.0,140.7,29.7778,32,57.1,0,68.1,69.4,66.4
20160428081500,147.0,136.5,28.8889,32,57.1,0,68.1,69.4,66.4
20160428083000,147.0,153.3,32.4444,32,57.1,0,68.1,69.4,66.4
20160428084500,147.0,147.0,31.1111,32,57.1,0,68.4,69.4,66.4
20160428090000,147.0,217.35,46.0,37,57.1,0,69.4,69.4,66.4
20160428091500,147.0,228.9,48.4444,38,57.1,0,69.6,69.4,66.4
20160428093000,147.0,228.9,48.4444,38,57.1,0,69.4,69.4,66.4
20160428094500,147.0,228.9,48.4444,38,57.1,0,69.6,69.4,66.4
20160428100000,147.0,250.95,53.1111,39,57.1,0,69.7,69.4,66.4
20160428101500,147.0,256.2,54.2222,40,57.1,0,69.7,69.4,66.4
20160428103000,147.0,261.45,55.3333,40,57.1,0,69.1,69.4,66.4
20160428104500,147.0,203.7,43.1111,36,57.1,0,68.9,69.4,66.4
20160428110000,147.0,169.05,35.7778,34,57.1,0,68.9,69.4,66.4
20160428111500,147.0,169.05,35.7778,34,57.1,0,69.2,69.4,66.4
20160428113000,147.0,166.95,35.3333,34,57.1,0,69.2,69.4,66.4
20160428114500,147.0,163.8,34.6667,34,56.4,0,69.6,69.4,66.4
20160428120000,147.0,194.25,41.1111,36,56.4,0,69.8,69.4,66.4
20160428121500,147.0,275.1,58.2222,41,55.6,0,70.0,69.4,66.4
20160428123000,147.0,301.35,63.7778,43,56.7,0,69.8,69.4,66.4
20160428124500,147.0,405.3,85.7778,52,56.0,0,70.3,69.4,66.4
20160428130000,147.0,351.75,74.4444,47,56.0,0,70.1,69.4,66.4
20160428131500,147.0,386.4,81.7778,50,56.0,0,70.2,69.4,66.4
20160428133000,147.0,439.95,93.1111,56,56.0,0,69.9,69.4,66.4
20160428134500,147.0,411.6,87.1111,54,56.0,0,69.7,69.4,66.4
20160428140000,147.0,343.35,72.6667,47,56.0,0,68.7,69.4,66.4
20160428141500,147.0,268.8,56.8889,41,54.6,0,68.6,69.4,66.4
20160428143000,147.0,196.35,41.5556,36,55.6,0,68.6,69.4,66.4
20160428144500,147.0,161.7,34.2222,33,55.6,0,68.6,69.4,66.4
20160428150000,147.0,163.8,34.6667,34,55.6,0,68.9,69.4,66.4
20160428151500,147.0,203.7,43.1111,37,55.6,0,69.6,69.4,66.4
20160428153000,147.0,243.6,51.5556,39,56.3,0,69.9,69.4,66.4
20160428154500,147.0,279.3,59.1111,42,56.3,0,69.8,69.4,66.4
20160428160000,147.0,375.9,79.5556,50,55.6,0,70.1,69.4,66.4
20160428161500,147.0,421.05,89.1111,53,56.3,0,69.7,69.4,66.4
20160428163000,147.0,473.55,100.2222,58,56.3,0,70.1,69.4,66.4
20160428164500,147.0,473.55,100.2222,58,56.3,0,70.2,69.4,66.4
20160428170000,147.0,465.15,98.4444,58,56.3,0,70.2,69.4,66.4
20160428171500,147.0,473.55,100.2222,58,57.1,0,70.2,69.4,66.4
20160428173000,147.0,473.55,100.2222,58,56.3,0,70.2,69.4,66.4
20160428174500,147.0,481.95,102.0,58,56.3,0,70.2,69.4,66.4
20160428180000,147.0,430.5,91.1111,53,56.3,0,69.4,69.4,66.4
20160428181500,147.0,411.6,87.1111,51,57.1,0,69.0,69.4,66.4
20160428183000,147.0,360.15,76.2222,47,57.1,0,68.9,69.4,66.4
20160428184500,147.0,320.25,67.7778,44,56.3,0,68.9,69.4,66.4
20160428190000,147.0,275.1,58.2222,41,56.3,0,68.8,69.4,66.4
20160428191500,147.0,249.9,52.8889,39,56.3,0,68.9,69.4,66.4
20160428193000,147.0,213.15,45.1111,37,56.3,0,68.9,69.4,66.4
20160428194500,147.0,186.9,39.5556,35,57.1,0,69.0,69.4,66.4
20160428200000,147.0,161.7,34.2222,32,57.1,0,69.0,69.4,66.4
20160428201500,147.0,161.7,34.2222,32,57.1,0,69.1,69.4,66.4
20160428203000,147.0,161.7,34.2222,32,57.1,0,69.1,69.4,66.4
20160428204500,147.0,161.7,34.2222,32,57.1,0,69.1,69.4,66.4
20160428210000,147.0,161.7,34.2222,32,57.1,0,69.0,69.4,66.4
20160428211500,147.0,157.5,33.3333,32,57.1,0,69.0,69.4,66.4
20160428213000,147.0,157.5,33.3333,32,57.1,0,69.0,69.4,66.4
20160428214500,147.0,157.5,33.3333,32,57.1,0,68.9,69.4,66.4
20160428220000,147.0,161.7,34.2222,32,57.1,0,68.9,69.4,66.4
20160428221500,147.0,157.5,33.3333,32,57.1,0,68.9,69.4,66.4
20160428223000,147.0,161.7,34.2222,32,57.1,0,68.9,69.4,66.4
20160428224500,147.0,155.4,32.8889,32,57.1,0,68.8,69.4,66.4
20160428230000,147.0,157.5,33.3333,32,57.1,0,68.8,69.4,66.4
20160428231500,147.0,157.5,33.3333,32,57.1,0,68.8,69.4,66.4
20160428233000,147.0,157.5,33.3333,32,57.1,0,68.8,69.4,66.4
20160428234500,147.0,153.3,32.4444,32,57.1,0,68.7,69.4,66.4
20160429000000,147.0,161.7,34.2222,32,57.1,0,68.7,69.4,66.4
20160429001500,147.0,155.4,32.8889,32,57.1,0,68.7,69.4,66.4
20160429003000,147.0,157.5,33.3333,32,57.1,0,68.7,69.4,66.4
20160429004500,147.0,155.4,32.8889,32,57.1,0,68.7,69.4,66.4
20160429010000,147.0,153.3,32.4444,32,57.1,0,68.7,69.4,66.4
20160429011500,147.0,150.15,31.7778,32,57.1,0,68.7,69.4,66.4
20160429013000,147.0,161.7,34.2222,32,57.1,0,68.6,69.4,66.4
20160429014500,147.0,157.5,33.3333,32,57.1,0,68.6,69.4,66.4
20160429020000,147.0,155.4,32.8889,32,57.1,0,68.6,69.4,66.4
20160429021500,147.0,155.4,32.8889,32,57.1,0,68.6,69.4,66.4
20160429023000,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160429024500,147.0,155.4,32.8889,32,57.1,0,68.6,69.4,66.4
20160429030000,147.0,155.4,32.8889,32,57.1,0,68.5,69.4,66.4
20160429031500,147.0,157.5,33.3333,32,57.1,0,68.6,69.4,66.4
20160429033000,147.0,155.4,32.8889,32,57.1,0,68.5,69.4,66.4
20160429034500,147.0,153.3,32.4444,32,57.1,0,68.5,69.4,66.4
20160429040000,147.0,157.5,33.3333,32,57.1,0,68.5,69.4,66.4
20160429041500,147.0,155.4,32.8889,32,57.1,0,68.5,69.4,66.4
20160429043000,147.0,157.5,33.3333,32,57.1,0,68.5,69.4,66.4
20160429044500,147.0,153.3,32.4444,32,57.1,0,68.4,69.4,66.4
20160429050000,147.0,157.5,33.3333,32,57.1,0,68.5,69.4,66.4
20160429051500,147.0,153.3,32.4444,32,57.1,0,68.4,69.4,66.4
20160429053000,147.0,155.4,32.8889,32,57.1,0,68.4,69.4,66.4
20160429054500,147.0,157.5,33.3333,32,57.1,0,68.4,69.4,66.4
20160429060000,147.0,155.4,32.8889,32,57.1,0,68.4,69.4,66.4
20160429061500,147.0,155.4,32.8889,32,57.1,0,68.4,69.4,66.4
20160429063000,147.0,157.5,33.3333,32,57.1,0,68.3,69.4,66.4
20160429064500,147.0,161.7,34.2222,32,57.1,0,68.4,69.4,66.4
20160429070000,147.0,155.4,32.8889,32,57.1,0,68.3,69.4,66.4
20160429071500,147.0,155.4,32.8889,32,57.1,0,68.3,69.4,66.4
20160429073000,147.0,157.5,33.3333,32,57.1,0,68.3,69.4,66.4
20160429074500,147.0,157.5,33.3333,32,57.1,0,68.4,69.4,66.4
20160429080000,147.0,157.5,33.3333,32,57.1,0,68.3,69.4,66.4
20160429081500,147.0,157.5,33.3333,32,57.1,0,68.3,69.4,66.4
20160429083000,147.0,161.7,34.2222,32,57.1,0,68.3,69.4,66.4
20160429084500,147.0,157.5,33.3333,32,56.4,0,68.3,69.4,66.4
20160429090000,147.0,161.7,34.2222,32,56.4,0,68.3,69.4,66.4
20160429091500,147.0,155.4,32.8889,32,56.4,0,68.3,69.4,66.4
20160429093000,147.0,157.5,33.3333,32,56.4,0,68.3,69.4,66.4
20160429094500,147.0,155.4,32.8889,32,57.1,0,68.3,69.4,66.4
20160429100000,147.0,161.7,34.2222,32,56.3,0,68.3,69.4,66.4
20160429101500,147.0,157.5,33.3333,32,56.3,0,68.3,69.4,66.4
20160429103000,147.0,155.4,32.8889,32,56.3,0,68.3,69.4,66.4
20160429104500,147.0,155.4,32.8889,32,56.3,0,68.3,69.4,66.4
20160429110000,147.0,157.5,33.3333,32,55.6,0,68.3,69.4,66.4
20160429111500,147.0,153.3,32.4444,32,56.3,0,68.2,69.4,66.4
20160429113000,147.0,161.7,34.2222,32,56.3,0,68.3,69.4,66.4
20160429114500,147.0,155.4,32.8889,32,56.3,0,68.3,69.4,66.4
20160429120000,147.0,150.15,31.7778,32,56.3,0,68.2,69.4,66.4
20160429121500,147.0,150.15,31.7778,32,56.3,0,68.3,69.4,66.4
20160429123000,147.0,153.3,32.4444,32,56.3,0,68.2,69.4,66.4
20160429124500,147.0,150.15,31.7778,32,56.3,0,68.3,69.4,66.4
20160429130000,147.0,150.15,31.7778,32,56.3,0,68.2,69.4,66.4
20160429131500,147.0,150.15,31.7778,32,56.3,0,68.3,69.4,66.4
20160429133000,147.0,147.0,31.1111,32,56.3,0,68.3,69.4,66.4
20160429134500,147.0,140.7,29.7778,32,56.3,0,68.3,69.4,66.4
20160429140000,147.0,143.85,30.4444,32,56.3,0,68.3,69.4,66.4
20160429141500,147.0,140.7,29.7778,32,56.3,0,68.3,69.4,66.4
20160429143000,147.0,147.0,31.1111,33,56.3,0,68.4,69.4,66.4
20160429144500,147.0,150.15,31.7778,33,56.3,0,68.4,69.4,66.4
20160429150000,147.0,155.4,32.8889,33,56.3,0,68.4,69.4,66.4
20160429151500,147.0,150.15,31.7778,33,56.3,0,68.4,69.4,66.4
20160429153000,147.0,155.4,32.8889,33,56.3,0,68.4,69.4,66.4
20160429154500,147.0,147.0,31.1111,33,56.3,0,68.5,69.4,66.4
20160429160000,147.0,147.0,31.1111,33,56.3,0,68.6,69.4,66.4
20160429161500,147.0,150.15,31.7778,33,56.3,0,68.5,69.4,66.4
20160429163000,147.0,143.85,30.4444,33,56.3,0,68.5,69.4,66.4
20160429164500,147.0,155.4,32.8889,33,56.3,0,68.6,69.4,66.4
20160429170000,147.0,153.3,32.4444,33,56.3,0,68.6,69.4,66.4
20160429171500,147.0,155.4,32.8889,33,56.3,0,68.6,69.4,66.4
20160429173000,147.0,155.4,32.8889,33,56.3,0,68.6,69.4,66.4
20160429174500,147.0,150.15,31.7778,33,56.3,0,68.6,69.4,66.4
20160429180000,147.0,157.5,33.3333,33,56.3,0,68.6,69.4,66.4
20160429181500,147.0,157.5,33.3333,33,57.1,0,68.6,69.4,66.4
20160429183000,147.0,155.4,32.8889,33,57.1,0,68.6,69.4,66.4
20160429184500,147.0,157.5,33.3333,33,57.1,0,68.6,69.4,66.4
20160429190000,147.0,157.5,33.3333,32,57.1,0,68.6,69.4,66.4
20160429191500,147.0,157.5,33.3333,32,57.1,0,68.6,69.4,66.4
20160429193000,147.0,161.7,34.2222,32,57.1,0,68.6,69.4,66.4
20160429194500,147.0,155.4,32.8889,32,57.1,0,68.6,69.4,66.4
20160429200000,147.0,150.15,31.7778,32,57.1,0,68.7,69.4,66.4
20160429201500,147.0,153.3,32.4444,32,57.1,0,68.7,69.4,66.4
20160429203000,147.0,150.15,31.7778,32,57.1,0,68.7,69.4,66.4
20160429204500,147.0,153.3,32.4444,32,57.1,0,68.7,69.4,66.4
20160429210000,147.0,150.15,31.7778,32,57.1,0,68.7,69.4,66.4
20160429211500,147.0,153.3,32.4444,32,57.1,0,68.7,69.4,66.4
20160429213000,147.0,153.3,32.4444,32,57.1,0,68.7,69.4,66.4
20160429214500,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160429220000,147.0,150.15,31.7778,32,57.1,0,68.6,69.4,66.4
20160429221500,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160429223000,147.0,155.4,32.8889,32,57.1,0,68.6,69.4,66.4
20160429224500,147.0,150.15,31.7778,32,57.1,0,68.6,69.4,66.4
20160429230000,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160429231500,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160429233000,147.0,150.15,31.7778,32,57.1,0,68.6,69.4,66.4
20160429234500,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160430000000,147.0,143.85,30.4444,32,57.1,0,68.6,69.4,66.4
20160430001500,147.0,147.0,31.1111,32,57.1,0,68.6,69.4,66.4
20160430003000,147.0,147.0,31.1111,32,57.1,0,68.6,69.4,66.4
20160430004500,147.0,153.3,32.4444,32,57.1,0,68.6,69.4,66.4
20160430010000,147.0,147.0,31.1111,32,57.1,0,68.6,69.4,66.4
20160430011500,147.0,402.15,85.1111,50,57.1,0,68.1,69.4,66.4
20160430013000,147.0,253.05,53.5556,39,57.1,0,68.1,69.4,66.4
20160430014500,147.0,157.5,33.3333,32,57.1,0,68.2,69.4,66.4
20160430020000,147.0,161.7,34.2222,32,57.1,0,68.2,69.4,66.4
20160430021500,147.0,161.7,34.2222,32,57.1,0,68.2,69.4,66.4
20160430023000,147.0,161.7,34.2222,32,57.1,0,68.2,69.4,66.4
20160430024500,147.0,163.8,34.6667,32,57.1,0,68.2,69.4,66.4
20160430030000,147.0,163.8,34.6667,32,57.1,0,68.3,69.4,66.4
20160430031500,147.0,163.8,34.6667,32,57.1,0,68.3,69.4,66.4
20160430033000,147.0,161.7,34.2222,32,57.1,0,68.3,69.4,66.4
20160430034500,147.0,157.5,33.3333,32,57.1,0,68.2,69.4,66.4
20160430040000,147.0,166.95,35.3333,32,57.1,0,68.3,69.4,66.4
20160430041500,147.0,161.7,34.2222,32,57.1,0,68.2,69.4,66.4
20160430043000,147.0,163.8,34.6667,32,57.1,0,68.2,69.4,66.4
20160430044500,147.0,163.8,34.6667,32,57.1,0,68.2,69.4,66.4
20160430050000,147.0,163.8,34.6667,32,57.1,0,68.2,69.4,66.4
20160430051500,147.0,163.8,34.6667,32,57.1,0,68.2,69.4,66.4
20160430053000,147.0,157.5,33.3333,32,57.1,0,68.2,69.4,66.4
20160430054500,147.0,157.5,33.3333,32,57.1,0,68.2,69.4,66.4
20160430060000,147.0,161.7,34.2222,32,57.1,0,68.2,69.4,66.4
20160430061500,147.0,155.4,32.8889,31,57.1,0,68.2,69.4,66.4
20160430063000,147.0,150.15,31.7778,31,57.1,0,68.2,69.4,66.4
20160430064500,147.0,153.3,32.4444,31,57.1,0,68.2,69.4,66.4
20160430070000,147.0,153.3,32.4444,31,57.1,0,68.2,69.4,66.4
20160430071500,147.0,153.3,32.4444,31,57.1,0,68.2,69.4,66.4
20160430073000,147.0,153.3,32.4444,31,57.1,0,68.2,69.4,66.4
20160430074500,147.0,150.15,31.7778,31,57.1,0,68.2,69.4,66.4
20160430080000,147.0,155.4,32.8889,31,57.1,0,68.2,69.4,66.4
20160430081500,147.0,155.4,32.8889,31,57.1,0,68.2,69.4,66.4
20160430083000,147.0,150.15,31.7778,31,57.1,0,68.2,69.4,66.4
20160430084500,147.0,150.15,31.7778,31,57.1,0,68.2,69.4,66.4
20160430090000,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430091500,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430093000,147.0,155.4,32.8889,31,57.1,0,68.1,69.4,66.4
20160430094500,147.0,157.5,33.3333,31,57.1,0,68.1,69.3,66.3
20160430100000,147.0,155.4,32.8889,31,57.1,0,68.1,69.4,66.4
20160430101500,147.0,157.5,33.3333,31,57.1,0,68.1,69.3,66.3
20160430103000,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430104500,147.0,155.4,32.8889,31,57.1,0,68.1,69.4,66.4
20160430110000,147.0,150.15,31.7778,31,57.1,0,68.1,69.4,66.4
20160430111500,147.0,150.15,31.7778,31,57.1,0,68.1,69.4,66.4
20160430113000,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430114500,147.0,153.3,32.4444,31,57.1,0,68.0,69.4,66.4
20160430120000,147.0,150.15,31.7778,31,57.1,0,68.1,69.4,66.4
20160430121500,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430123000,147.0,155.4,32.8889,31,57.1,0,68.1,69.4,66.4
20160430124500,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430130000,147.0,157.5,33.3333,31,57.1,0,68.1,69.4,66.4
20160430131500,147.0,150.15,31.7778,31,57.1,0,68.1,69.4,66.4
20160430133000,147.0,150.15,31.7778,31,57.1,0,68.1,69.4,66.4
20160430134500,147.0,155.4,32.8889,31,57.1,0,68.1,69.4,66.4
20160430140000,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430141500,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430143000,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430144500,147.0,155.4,32.8889,31,57.1,0,68.1,69.4,66.4
20160430150000,147.0,153.3,32.4444,31,57.1,0,68.1,69.4,66.4
20160430151500,147.0,155.4,32.8889,31,57.7,0,68.1,69.4,66.4
20160430153000,147.0,153.3,32.4444,31,57.7,0,68.1,69.4,66.4
20160430154500,147.0,150.15,31.7778,31,57.7,0,68.1,69.4,66.4
20160430160000,147.0,150.15,31.7778,31,57.7,0,68.1,69.4,66.4
20160430161500,147.0,150.15,31.7778,31,57.7,0,68.1,69.4,66.4
20160430163000,147.0,153.3,32.4444,31,56.4,0,68.1,69.4,66.4
20160430164500,147.0,155.4,32.8889,31,56.4,0,68.0,69.4,66.4
20160430170000,147.0,157.5,33.3333,31,56.4,0,68.0,69.4,66.4
20160430171500,147.0,155.4,32.8889,31,56.4,0,67.9,69.4,66.4
20160430173000,147.0,153.3,32.4444,31,56.4,0,67.9,69.4,66.4
20160430174500,147.0,155.4,32.8889,31,56.4,0,67.9,69.4,66.4
20160430180000,147.0,155.4,32.8889,31,56.4,0,67.9,69.4,66.4
20160430181500,147.0,157.5,33.3333,31,56.4,0,67.9,69.4,66.4
20160430183000,147.0,153.3,32.4444,31,56.4,0,67.9,69.4,66.4
20160430184500,147.0,157.5,33.3333,31,56.4,0,67.9,69.4,66.4
20160430190000,147.0,153.3,32.4444,31,56.4,0,67.9,69.4,66.4
20160430191500,147.0,153.3,32.4444,31,56.4,0,67.9,69.4,66.4
20160430193000,147.0,155.4,32.8889,31,56.4,0,67.9,69.4,66.4
20160430194500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430200000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430201500,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160430203000,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160430204500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430210000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430211500,147.0,155.4,32.8889,31,57.1,0,67.9,69.4,66.4
20160430213000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430214500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430220000,147.0,150.15,31.7778,31,57.1,0,68.0,69.4,66.4
20160430221500,147.0,155.4,32.8889,31,57.1,0,68.0,69.4,66.4
20160430223000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160430224500,147.0,153.3,32.4444,31,57.1,0,68.0,69.4,66.4
20160430230000,147.0,153.3,32.4444,31,57.1,0,68.0,69.4,66.4
20160430231500,147.0,157.5,33.3333,31,57.1,0,68.0,69.4,66.4
20160430233000,147.0,150.15,31.7778,31,57.1,0,68.0,69.4,66.4
20160430234500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501000000,147.0,150.15,31.7778,31,57.1,0,68.0,69.4,66.4
20160501001500,147.0,150.15,31.7778,31,57.1,0,68.0,69.4,66.4
20160501003000,147.0,153.3,32.4444,31,57.1,0,68.0,69.4,66.4
20160501004500,147.0,153.3,32.4444,31,57.1,0,68.0,69.4,66.4
20160501010000,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160501011500,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160501013000,147.0,157.5,33.3333,31,57.1,0,67.9,69.4,66.4
20160501014500,147.0,157.5,33.3333,31,57.1,0,67.9,69.4,66.4
20160501020000,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160501021500,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160501023000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501024500,147.0,155.4,32.8889,31,57.1,0,67.9,69.4,66.4
20160501030000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501031500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501033000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501034500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501040000,147.0,155.4,32.8889,31,57.1,0,67.9,69.4,66.4
20160501041500,147.0,155.4,32.8889,31,57.1,0,67.9,69.4,66.4
20160501043000,147.0,150.15,31.7778,31,57.1,0,67.9,69.4,66.4
20160501044500,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501050000,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501051500,147.0,155.4,32.8889,31,57.1,0,67.8,69.4,66.4
20160501053000,147.0,155.4,32.8889,31,57.1,0,67.8,69.4,66.4
20160501054500,147.0,157.5,33.3333,31,57.1,0,67.9,69.4,66.4
20160501060000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501061500,147.0,155.4,32.8889,31,57.1,0,67.9,69.4,66.4
20160501063000,147.0,153.3,32.4444,31,57.1,0,67.9,69.4,66.4
20160501064500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501070000,147.0,150.15,31.7778,31,57.1,0,67.8,69.3,66.3
20160501071500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501073000,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501074500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501080000,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501081500,147.0,147.0,31.1111,31,57.1,0,67.8,69.3,66.3
20160501083000,147.0,150.15,31.7778,31,57.1,0,67.8,69.4,66.4
20160501084500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501090000,147.0,150.15,31.7778,31,57.1,0,67.8,69.4,66.4
20160501091500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501093000,147.0,150.15,31.7778,31,57.1,0,67.7,69.4,66.4
20160501094500,147.0,150.15,31.7778,31,57.1,0,67.8,69.3,66.3
20160501100000,147.0,150.15,31.7778,31,57.1,0,67.8,69.4,66.4
20160501101500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501103000,147.0,153.3,32.4444,31,57.1,0,67.8,69.3,66.3
20160501104500,147.0,155.4,32.8889,31,57.1,0,67.8,69.4,66.4
20160501110000,147.0,157.5,33.3333,31,57.1,0,67.7,69.4,66.4
20160501111500,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501113000,147.0,153.3,32.4444,31,57.1,0,67.8,69.4,66.4
20160501114500,147.0,153.3,32.4444,31,57.1,0,67.7,69.3,66.3
20160501120000,147.0,155.4,32.8889,31,57.1,0,67.7,69.4,66.4
20160501121500,147.0,157.5,33.3333,31,57.1,0,67.7,69.3,66.3
20160501123000,147.0,157.5,33.3333,31,57.1,0,67.7,69.3,66.3
20160501124500,147.0,157.5,33.3333,31,57.1,0,67.7,69.3,66.3
20160501130000,147.0,157.5,33.3333,31,57.1,0,67.7,69.3,66.3
20160501131500,147.0,157.5,33.3333,31,57.1,0,67.7,69.3,66.3
20160501133000,147.0,157.5,33.3333,31,57.1,0,67.7,69.4,66.4
20160501134500,147.0,155.4,32.8889,31,57.1,0,67.7,69.3,66.3
20160501140000,147.0,157.5,33.3333,31,57.1,0,67.7,69.4,66.4
20160501141500,147.0,155.4,32.8889,31,57.1,0,67.7,69.3,66.3
20160501143000,147.0,155.4,32.8889,31,57.1,0,67.7,69.3,66.3
20160501144500,147.0,157.5,33.3333,31,57.1,0,67.7,69.4,66.4
20160501150000,147.0,161.7,34.2222,31,57.1,0,67.7,69.3,66.3
20160501151500,147.0,155.4,32.8889,31,57.1,0,67.7,69.2,66.2
20160501153000,147.0,155.4,32.8889,31,57.1,0,67.7,69.2,66.2
20160501154500,147.0,157.5,33.3333,31,57.1,0,67.7,69.1,66.1
20160501160000,147.0,157.5,33.3333,31,57.1,0,67.7,69.1,66.1
20160501161500,147.0,157.5,33.3333,31,57.1,0,67.7,69.2,66.2
20160501163000,147.0,157.5,33.3333,31,57.1,0,67.7,69.1,66.1
20160501164500,147.0,155.4,32.8889,31,57.1,0,67.7,69.2,66.2
20160501170000,147.0,153.3,32.4444,31,57.1,0,67.7,69.3,66.3
20160501171500,147.0,155.4,32.8889,31,57.1,0,67.7,69.2,66.2
20160501173000,147.0,157.5,33.3333,31,57.1,0,67.7,69.2,66.2
20160501174500,147.0,157.5,33.3333,31,57.1,0,67.7,69.3,66.3
20160501180000,147.0,157.5,33.3333,31,57.1,0,67.6,69.4,66.4
20160501181500,147.0,161.7,34.2222,31,57.1,0,67.6,69.2,66.2
20160501183000,147.0,161.7,34.2222,31,57.1,0,67.6,69.3,66.3
20160501184500,147.0,161.7,34.2222,31,57.1,0,67.6,69.3,66.3
20160501190000,147.0,157.5,33.3333,31,57.1,0,67.6,69.2,66.2
20160501191500,147.0,163.8,34.6667,31,57.1,0,67.6,69.3,66.3
20160501193000,147.0,155.4,32.8889,31,57.1,0,67.6,69.1,66.1
20160501194500,147.0,157.5,33.3333,31,57.1,0,67.6,69.2,66.2
20160501200000,147.0,161.7,34.2222,31,57.1,0,67.6,69.2,66.2
20160501201500,147.0,157.5,33.3333,31,57.1,0,67.6,69.2,66.2
20160501203000,147.0,157.5,33.3333,31,57.1,0,67.6,69.1,66.1
20160501204500,147.0,163.8,34.6667,31,57.1,0,67.6,69.1,66.1
20160501210000,147.0,161.7,34.2222,31,57.1,0,67.6,69.1,66.1
20160501211500,147.0,153.3,32.4444,31,57.1,0,67.6,69.1,66.1
20160501213000,147.0,153.3,32.4444,31,57.1,0,67.6,69.1,66.1
20160501214500,147.0,153.3,32.4444,31,57.9,0,67.6,69.1,66.1
20160501220000,147.0,153.3,32.4444,31,57.9,0,67.6,69.1,66.1
20160501221500,147.0,150.15,31.7778,31,57.9,0,67.6,69.0,66.0
20160501223000,147.0,150.15,31.7778,31,57.9,0,67.6,69.1,66.1
20160501224500,147.0,150.15,31.7778,31,57.9,0,67.6,69.0,66.0
20160501230000,147.0,153.3,32.4444,31,57.9,0,67.6,69.0,66.0
20160501231500,147.0,155.4,32.8889,31,57.9,0,67.6,69.1,66.1
20160501233000,147.0,150.15,31.7778,31,57.9,0,67.6,69.0,66.0
20160501234500,147.0,147.0,31.1111,31,57.9,0,67.7,69.1,66.1
20160502000000,147.0,153.3,32.4444,32,57.9,0,67.6,69.0,66.0
20160502001500,147.0,150.15,31.7778,32,57.9,0,67.7,69.0,66.0
20160502003000,147.0,157.5,33.3333,32,57.9,0,67.7,69.0,66.0
20160502004500,147.0,150.15,31.7778,32,57.9,0,67.7,69.0,66.0
20160502010000,147.0,150.15,31.7778,32,57.9,0,67.6,69.0,66.0
20160502011500,147.0,155.4,32.8889,32,57.9,0,67.6,69.0,66.0
20160502013000,147.0,150.15,31.7778,32,57.9,0,67.6,69.0,66.0
20160502014500,147.0,157.5,33.3333,32,57.9,0,67.6,69.0,66.0
20160502020000,147.0,153.3,32.4444,32,57.9,0,67.6,69.0,66.0
20160502021500,147.0,153.3,32.4444,32,57.9,0,67.6,69.1,66.1
20160502023000,147.0,150.15,31.7778,32,57.9,0,67.6,69.1,66.1
20160502024500,147.0,150.15,31.7778,32,57.9,0,67.6,69.1,66.1
20160502030000,147.0,150.15,31.7778,32,57.9,0,67.6,69.1,66.1
20160502031500,147.0,150.15,31.7778,32,57.9,0,67.6,69.1,66.1
20160502033000,147.0,153.3,32.4444,32,57.9,0,67.6,69.1,66.1
20160502034500,147.0,153.3,32.4444,32,57.9,0,67.6,69.1,66.1
20160502040000,147.0,153.3,32.4444,32,57.3,0,67.6,69.1,66.1
20160502041500,147.0,153.3,32.4444,32,57.3,0,67.6,69.0,66.0
20160502043000,147.0,153.3,32.4444,32,57.3,0,67.6,69.0,66.0
20160502044500,147.0,153.3,32.4444,32,57.3,0,67.6,69.0,66.0
20160502050000,147.0,153.3,32.4444,32,57.3,0,67.5,69.0,66.0
20160502051500,147.0,150.15,31.7778,32,57.3,0,67.6,69.0,66.0
20160502053000,147.0,153.3,32.4444,32,57.3,0,67.6,69.1,66.1
20160502054500,147.0,157.5,33.3333,32,57.3,0,67.5,69.1,66.1
20160502060000,147.0,157.5,33.3333,32,57.3,0,67.5,69.0,66.0
20160502061500,147.0,161.7,34.2222,32,57.3,0,67.5,69.0,66.0
20160502063000,147.0,163.8,34.6667,32,57.3,0,67.5,69.1,66.1
20160502064500,147.0,166.95,35.3333,32,57.3,0,67.5,69.0,66.0
20160502070000,147.0,163.8,34.6667,32,57.3,0,67.5,69.0,66.0
20160502071500,147.0,161.7,34.2222,32,57.9,0,67.5,69.0,66.0
20160502073000,147.0,155.4,32.8889,32,57.9,0,67.5,69.0,66.0
20160502074500,147.0,153.3,32.4444,32,57.2,0,67.5,69.0,66.0
20160502080000,147.0,155.4,32.8889,32,57.2,0,67.4,69.0,66.0
20160502081500,147.0,153.3,32.4444,32,57.2,0,67.6,69.0,66.0
20160502083000,147.0,153.3,32.4444,32,57.2,0,68.1,69.0,66.0
20160502084500,147.0,153.3,32.4444,32,57.2,0,68.3,69.0,66.0
20160502090000,147.0,153.3,32.4444,32,57.9,0,68.4,69.0,66.0
20160502091500,147.0,172.2,36.4444,33,57.2,0,68.6,69.0,66.0
20160502093000,147.0,169.05,35.7778,33,57.2,0,68.9,69.0,66.0
20160502094500,147.0,169.05,35.7778,33,57.2,0,69.2,69.1,66.1
20160502100000,147.0,176.4,37.3333,34,57.2,0,69.2,69.1,66.1
20160502101500,147.0,172.2,36.4444,34,57.2,0,69.2,69.1,66.1
20160502103000,147.0,174.3,36.8889,34,57.2,0,69.2,69.2,66.2
20160502104500,147.0,174.3,36.8889,34,57.2,0,69.2,69.1,66.1
20160502110000,147.0,203.7,43.1111,36,57.2,0,69.5,69.1,66.1
20160502111500,147.0,260.4,55.1111,40,57.2,0,69.6,69.1,66.1
20160502113000,147.0,329.7,69.7778,45,57.2,0,69.9,69.2,66.2
20160502114500,147.0,333.9,70.6667,45,57.2,0,69.5,69.4,66.4
20160502120000,147.0,343.35,72.6667,47,57.2,0,69.3,69.1,66.1
20160502121500,147.0,329.7,69.7778,45,57.2,0,68.9,69.1,66.1
20160502123000,147.0,298.2,63.1111,42,57.2,0,68.8,69.2,66.2
20160502124500,147.0,271.95,57.5556,41,57.2,0,68.7,69.1,66.1
20160502130000,147.0,242.55,51.3333,38,57.2,0,68.7,69.1,66.1
20160502131500,147.0,200.55,42.4444,36,57.2,0,68.7,69.1,66.1
20160502133000,147.0,211.05,44.6667,36,57.2,0,68.8,69.1,66.1
20160502134500,147.0,194.25,41.1111,35,57.2,0,69.1,69.2,66.2
20160502140000,147.0,196.35,41.5556,35,57.2,0,69.2,69.1,66.1
20160502141500,147.0,196.35,41.5556,35,57.2,0,69.2,69.1,66.1
20160502143000,147.0,189.0,40.0,35,57.2,0,69.3,69.0,66.0
20160502144500,147.0,194.25,41.1111,35,57.2,0,69.2,69.1,66.1
20160502150000,147.0,186.9,39.5556,35,57.2,0,69.2,69.1,66.1
20160502151500,147.0,189.0,40.0,35,57.2,0,69.3,69.1,66.1
20160502153000,147.0,213.15,45.1111,37,57.2,0,69.6,69.3,66.3
20160502154500,147.0,257.25,54.4444,40,57.2,0,69.9,69.3,66.3
20160502160000,147.0,383.25,81.1111,49,57.2,0,69.9,69.3,66.3
20160502161500,147.0,363.3,76.8889,48,57.2,0,69.6,69.3,66.3
20160502163000,147.0,363.3,76.8889,47,57.2,0,69.2,69.3,66.3
20160502164500,147.0,369.6,78.2222,47,57.2,0,68.9,69.3,66.3
20160502170000,147.0,288.75,61.1111,41,57.2,0,68.7,69.3,66.3
20160502171500,147.0,221.55,46.8889,37,57.2,0,68.6,69.3,66.3
20160502173000,147.0,155.4,32.8889,32,57.2,0,68.6,69.4,66.4
20160502174500,147.0,157.5,33.3333,32,57.2,0,68.6,69.3,66.3
20160502180000,147.0,161.7,34.2222,32,57.2,0,68.6,69.3,66.3
20160502181500,147.0,157.5,33.3333,32,57.2,0,68.6,69.4,66.4
20160502183000,147.0,157.5,33.3333,32,57.2,0,68.5,69.4,66.4
20160502184500,147.0,157.5,33.3333,32,57.2,0,68.4,69.3,66.3
20160502190000,147.0,163.8,34.6667,32,57.2,0,68.4,69.4,66.4
20160502191500,147.0,157.5,33.3333,32,57.2,0,68.4,69.2,66.2
20160502193000,147.0,157.5,33.3333,32,57.2,0,68.4,69.4,66.4
20160502194500,147.0,157.5,33.3333,32,57.2,0,68.3,69.4,66.4
20160502200000,147.0,163.8,34.6667,32,57.2,0,68.3,69.3,66.3
20160502201500,147.0,157.5,33.3333,32,57.2,0,68.3,69.4,66.4
20160502203000,147.0,157.5,33.3333,32,57.2,0,68.2,69.4,66.4
20160502204500,147.0,157.5,33.3333,32,57.2,0,68.2,69.4,66.4
20160502210000,147.0,155.4,32.8889,32,57.2,0,68.2,69.4,66.4
20160502211500,147.0,157.5,33.3333,32,57.2,0,68.2,69.3,66.3
20160502213000,147.0,157.5,33.3333,32,57.2,0,68.2,69.3,66.3
20160502214500,147.0,155.4,32.8889,32,57.2,0,68.2,69.4,66.4
20160502220000,147.0,157.5,33.3333,32,57.2,0,68.2,69.4,66.4
20160502221500,147.0,155.4,32.8889,32,57.2,0,68.2,69.4,66.4
20160502223000,147.0,157.5,33.3333,32,57.2,0,68.1,69.4,66.4
20160502224500,147.0,161.7,34.2222,32,57.2,0,68.1,69.3,66.3
20160502230000,147.0,161.7,34.2222,32,57.2,0,68.1,69.3,66.3
20160502231500,147.0,157.5,33.3333,32,57.2,0,68.1,69.3,66.3
20160502233000,147.0,161.7,34.2222,32,57.2,0,68.1,69.4,66.4
20160502234500,147.0,157.5,33.3333,32,57.2,0,68.1,69.4,66.4
20160503000000,147.0,155.4,32.8889,32,57.2,0,68.1,69.4,66.4
20160503001500,147.0,157.5,33.3333,32,57.2,0,68.1,69.4,66.4
20160503003000,147.0,161.7,34.2222,32,57.2,0,68.1,69.3,66.3
20160503004500,147.0,161.7,34.2222,32,57.2,0,68.0,69.4,66.4
20160503010000,147.0,157.5,33.3333,32,57.2,0,68.0,69.4,66.4
20160503011500,147.0,157.5,33.3333,32,57.2,0,68.0,69.4,66.4
20160503013000,147.0,157.5,33.3333,32,57.2,0,67.9,69.4,66.4
20160503014500,147.0,161.7,34.2222,32,57.2,0,67.9,69.4,66.4
20160503020000,147.0,163.8,34.6667,32,57.2,0,67.9,69.4,66.4
20160503021500,147.0,163.8,34.6667,32,57.2,0,67.9,69.4,66.4
20160503023000,147.0,155.4,32.8889,32,57.2,0,67.9,69.4,66.4
20160503024500,147.0,161.7,34.2222,32,57.2,0,67.9,69.4,66.4
20160503030000,147.0,161.7,34.2222,32,57.2,0,67.8,69.4,66.4
20160503031500,147.0,161.7,34.2222,32,57.2,0,67.8,69.4,66.4
20160503033000,147.0,157.5,33.3333,32,57.2,0,67.8,69.3,66.3
20160503034500,147.0,161.7,34.2222,32,57.2,0,67.8,69.3,66.3
20160503040000,147.0,155.4,32.8889,32,57.2,0,67.8,69.4,66.4
20160503041500,147.0,155.4,32.8889,32,57.2,0,67.8,69.4,66.4
20160503043000,147.0,157.5,33.3333,32,57.2,0,67.7,69.4,66.4
20160503044500,147.0,161.7,34.2222,32,57.2,0,67.7,69.4,66.4
20160503050000,147.0,157.5,33.3333,32,57.2,0,67.7,69.4,66.4
20160503051500,147.0,157.5,33.3333,32,57.2,0,67.7,69.4,66.4
20160503053000,147.0,163.8,34.6667,32,57.2,0,67.7,69.3,66.3
20160503054500,147.0,161.7,34.2222,32,57.2,0,67.7,69.3,66.3
20160503060000,147.0,161.7,34.2222,32,57.2,0,67.7,69.3,66.3
20160503061500,147.0,161.7,34.2222,32,57.2,0,67.7,69.3,66.3
20160503063000,147.0,157.5,33.3333,32,57.2,0,67.7,69.3,66.3
20160503064500,147.0,157.5,33.3333,32,57.2,0,67.6,69.2,66.2
20160503070000,147.0,157.5,33.3333,32,57.2,0,67.6,69.2,66.2
20160503071500,147.0,161.7,34.2222,32,57.2,0,67.7,69.2,66.2
20160503073000,147.0,157.5,33.3333,32,57.2,0,67.6,69.3,66.3
20160503074500,147.0,163.8,34.6667,32,57.2,0,67.6,69.2,66.2
20160503080000,147.0,163.8,34.6667,32,57.2,0,67.6,69.2,66.2
20160503081500,147.0,161.7,34.2222,32,57.2,0,67.7,69.1,66.1
20160503083000,147.0,161.7,34.2222,32,57.2,0,67.7,69.1,66.1
20160503084500,147.0,161.7,34.2222,32,57.2,0,68.0,69.0,66.0
20160503090000,147.0,155.4,32.8889,32,57.2,0,68.2,69.1,66.1
20160503091500,147.0,157.5,33.3333,32,57.2,0,68.4,69.0,66.0
20160503093000,147.0,155.4,32.8889,32,57.2,0,68.4,69.1,66.1
20160503094500,147.0,174.3,36.8889,34,57.2,0,68.9,69.1,66.1
20160503100000,147.0,174.3,36.8889,34,57.2,0,68.8,69.2,66.2
20160503101500,147.0,176.4,37.3333,35,57.2,0,68.9,69.0,66.0
20160503103000,147.0,176.4,37.3333,35,57.2,0,69.0,69.1,66.1
20160503104500,147.0,181.65,38.4444,35,57.2,0,69.0,69.2,66.2
20160503110000,147.0,161.7,34.2222,34,57.2,0,69.0,69.3,66.3
20160503111500,147.0,161.7,34.2222,33,57.2,0,69.1,69.4,66.4
20160503113000,147.0,161.7,34.2222,33,57.2,0,69.0,69.3,66.3
20160503114500,147.0,166.95,35.3333,34,57.2,0,69.1,69.3,66.3
20160503120000,147.0,166.95,35.3333,34,56.4,0,69.1,69.4,66.4
20160503121500,147.0,166.95,35.3333,34,56.4,0,69.2,69.3,66.3
20160503123000,147.0,172.2,36.4444,34,56.4,0,69.2,69.4,66.4
20160503124500,147.0,172.2,36.4444,34,56.4,0,69.2,69.4,66.4
20160503130000,147.0,163.8,34.6667,34,56.4,0,69.3,69.4,66.4
20160503131500,147.0,161.7,34.2222,34,56.4,0,69.2,69.4,66.4
20160503133000,147.0,161.7,34.2222,34,56.4,0,69.1,69.4,66.4
20160503134500,147.0,161.7,34.2222,34,56.4,0,69.3,69.4,66.4
20160503140000,147.0,161.7,34.2222,34,57.1,0,69.4,69.4,66.4
20160503141500,147.0,163.8,34.6667,34,57.1,0,69.4,69.4,66.4
20160503143000,147.0,161.7,34.2222,34,57.1,0,69.5,69.4,66.4
20160503144500,147.0,155.4,32.8889,34,57.1,0,69.5,69.4,66.4
20160503150000,147.0,163.8,34.6667,34,57.1,0,69.4,69.4,66.4
20160503151500,147.0,196.35,41.5556,35,57.1,0,69.9,69.4,66.4
20160503153000,147.0,341.25,72.2222,45,57.1,0,70.4,69.4,66.4
20160503154500,147.0,473.55,100.2222,55,57.1,0,70.7,69.4,66.4
20160503160000,147.0,411.6,87.1111,50,56.4,0,70.0,69.4,66.4
20160503161500,147.0,373.8,79.1111,48,56.4,0,69.3,69.4,66.4
20160503163000,147.0,379.05,80.2222,48,56.4,0,69.3,69.4,66.4
20160503164500,147.0,317.1,67.1111,43,56.4,0,68.8,69.4,66.4
20160503170000,147.0,236.25,50.0,38,56.4,0,68.6,69.4,66.4
20160503171500,147.0,174.3,36.8889,33,56.4,0,68.7,69.4,66.4
20160503173000,147.0,155.4,32.8889,31,56.4,0,68.8,69.4,66.4
20160503174500,147.0,157.5,33.3333,32,56.4,0,68.9,69.3,66.3
20160503180000,147.0,157.5,33.3333,32,56.4,0,68.9,69.4,66.4
20160503181500,147.0,161.7,34.2222,32,56.4,0,68.8,69.4,66.4
20160503183000,147.0,157.5,33.3333,32,56.4,0,68.8,69.4,66.4
20160503184500,147.0,166.95,35.3333,32,57.1,0,68.7,69.4,66.4
20160503190000,147.0,163.8,34.6667,32,57.1,0,68.7,69.4,66.4
20160503191500,147.0,163.8,34.6667,32,57.1,0,68.7,69.4,66.4
20160503193000,147.0,163.8,34.6667,32,57.1,0,68.7,69.4,66.4
20160503194500,147.0,161.7,34.2222,31,57.1,0,68.7,69.4,66.4
20160503200000,147.0,161.7,34.2222,31,57.1,0,68.7,69.4,66.4
