PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503201500,147.0,161.7,34.2222,31,57.1,0,68.6,69.4,66.4
20160503203000,147.0,163.8,34.6667,31,57.1,0,68.6,69.4,66.4
20160503204500,147.0,161.7,34.2222,31,57.1,0,68.6,69.4,66.4
20160503210000,147.0,161.7,34.2222,31,57.1,0,68.6,69.4,66.4
20160503211500,147.0,157.5,33.3333,31,57.1,0,68.6,69.4,66.4
20160503213000,147.0,161.7,34.2222,31,57.1,0,68.6,69.4,66.4
20160503214500,147.0,161.7,34.2222,31,57.1,0,68.6,69.4,66.4
20160503220000,147.0,161.7,34.2222,31,57.9,0,68.6,69.4,66.4
20160503221500,147.0,155.4,32.8889,31,57.9,0,68.6,69.4,66.4
20160503223000,147.0,157.5,33.3333,31,57.9,0,68.6,69.4,66.4
20160503224500,147.0,157.5,33.3333,31,57.9,0,68.6,69.4,66.4
20160503230000,147.0,153.3,32.4444,31,57.9,0,68.5,69.4,66.4
20160503231500,147.0,157.5,33.3333,31,57.9,0,68.4,69.4,66.4
20160503233000,147.0,153.3,32.4444,31,57.9,0,68.4,69.3,66.3
20160503234500,147.0,155.4,32.8889,31,57.9,0,68.4,69.3,66.3
20160504000000,147.0,161.7,34.2222,31,57.9,0,68.4,69.3,66.3
20160504001500,147.0,161.7,34.2222,31,57.9,0,68.4,69.2,66.2
20160504003000,147.0,153.3,32.4444,31,57.9,0,68.4,69.2,66.2
20160504004500,147.0,157.5,33.3333,31,57.9,0,68.3,69.2,66.2
20160504010000,147.0,155.4,32.8889,31,57.9,0,68.3,69.3,66.3
20160504011500,147.0,393.75,83.3333,51,57.9,0,68.0,69.1,66.1
20160504013000,147.0,249.9,52.8889,40,57.9,0,67.9,69.2,66.2
20160504014500,147.0,157.5,33.3333,34,57.9,0,68.0,69.2,66.2
20160504020000,147.0,161.7,34.2222,34,57.9,0,68.0,69.2,66.2
20160504021500,147.0,155.4,32.8889,34,57.9,0,68.0,69.2,66.2
20160504023000,147.0,163.8,34.6667,34,57.9,0,67.9,69.3,66.3
20160504024500,147.0,153.3,32.4444,34,57.9,0,67.9,69.3,66.3
20160504030000,147.0,157.5,33.3333,34,57.9,0,67.9,69.3,66.3
20160504031500,147.0,157.5,33.3333,34,57.9,0,67.9,69.3,66.3
20160504033000,147.0,157.5,33.3333,34,57.9,0,67.9,69.3,66.3
20160504034500,147.0,163.8,34.6667,34,57.9,0,67.9,69.4,66.4
20160504040000,147.0,166.95,35.3333,35,57.9,0,67.9,69.3,66.3
20160504041500,147.0,172.2,36.4444,35,57.9,0,67.8,69.1,66.1
20160504043000,147.0,155.4,32.8889,34,57.9,0,67.8,69.4,66.4
20160504044500,147.0,155.4,32.8889,34,57.9,0,67.8,69.4,66.4
20160504050000,147.0,161.7,34.2222,34,57.9,0,67.8,69.4,66.4
20160504051500,147.0,150.15,31.7778,34,57.9,0,67.7,69.4,66.4
20160504053000,147.0,157.5,33.3333,34,57.9,0,67.7,69.3,66.3
20160504054500,147.0,153.3,32.4444,34,57.9,0,67.7,69.3,66.3
20160504060000,147.0,153.3,32.4444,34,57.9,0,67.7,69.1,66.1
20160504061500,147.0,153.3,32.4444,34,57.9,0,67.7,69.0,66.0
20160504063000,147.0,157.5,33.3333,34,57.9,0,67.7,69.2,66.2
20160504064500,147.0,155.4,32.8889,34,57.9,0,67.7,69.3,66.3
20160504070000,147.0,153.3,32.4444,34,57.9,0,67.6,69.3,66.3
20160504071500,147.0,153.3,32.4444,34,57.2,0,67.6,69.4,66.4
20160504073000,147.0,157.5,33.3333,34,57.2,0,67.6,69.3,66.3
20160504074500,147.0,153.3,32.4444,34,57.2,0,67.6,69.2,66.2
20160504080000,147.0,157.5,33.3333,34,56.4,0,67.4,69.3,66.3
20160504081500,147.0,153.3,32.4444,34,56.4,0,67.5,69.3,66.3
20160504083000,147.0,161.7,34.2222,34,57.1,0,67.6,69.3,66.3
20160504084500,147.0,155.4,32.8889,34,57.1,0,68.0,69.2,66.2
20160504090000,147.0,153.3,32.4444,34,56.4,0,68.1,69.2,66.2
20160504091500,147.0,150.15,31.7778,34,56.4,0,68.2,69.3,66.3
20160504093000,147.0,161.7,34.2222,34,56.4,0,68.4,69.3,66.3
20160504094500,147.0,179.55,38.0,35,56.4,0,68.7,69.3,66.3
20160504100000,147.0,163.8,34.6667,34,56.4,0,68.9,69.4,66.4
20160504101500,147.0,163.8,34.6667,34,56.4,0,68.9,69.3,66.3
20160504103000,147.0,155.4,32.8889,34,56.4,0,68.9,69.3,66.3
20160504104500,147.0,155.4,32.8889,34,56.4,0,69.1,69.4,66.4
20160504110000,147.0,157.5,33.3333,34,56.4,0,69.4,69.4,66.4
20160504111500,147.0,157.5,33.3333,35,56.4,0,69.4,69.4,66.4
20160504113000,147.0,155.4,32.8889,35,56.4,0,69.4,69.4,66.4
20160504114500,147.0,163.8,34.6667,35,56.4,0,69.6,69.4,66.4
20160504120000,147.0,163.8,34.6667,35,56.4,0,69.5,69.4,66.4
20160504121500,147.0,157.5,33.3333,35,56.4,0,69.4,69.4,66.4
20160504123000,147.0,166.95,35.3333,35,56.4,0,69.3,69.4,66.4
20160504124500,147.0,161.7,34.2222,35,56.4,0,69.2,69.4,66.4
20160504130000,147.0,157.5,33.3333,35,56.4,0,69.2,69.4,66.4
20160504131500,147.0,161.7,34.2222,35,56.4,0,69.1,69.4,66.4
20160504133000,147.0,143.85,30.4444,34,56.4,0,69.0,69.4,66.4
20160504134500,147.0,157.5,33.3333,35,56.4,0,69.3,69.4,66.4
20160504140000,147.0,200.55,42.4444,38,56.4,0,69.8,69.4,66.4
20160504141500,147.0,222.6,47.1111,39,56.4,0,69.6,69.4,66.4
20160504143000,147.0,211.05,44.6667,39,56.4,0,69.5,69.4,66.4
20160504144500,147.0,306.6,64.8889,45,57.1,0,70.1,69.3,66.3
20160504150000,147.0,345.45,73.1111,47,57.1,0,69.7,69.4,66.4
20160504151500,147.0,319.2,67.5556,45,57.1,0,69.1,69.4,66.4
20160504153000,147.0,227.85,48.2222,39,57.9,0,68.8,69.4,66.4
20160504154500,147.0,155.4,32.8889,34,56.3,0,68.6,69.4,66.4
20160504160000,147.0,157.5,33.3333,34,57.5,0,68.7,69.4,66.4
20160504161500,147.0,163.8,34.6667,34,56.8,0,68.6,69.4,66.4
20160504163000,147.0,157.5,33.3333,34,56.8,0,68.5,69.4,66.4
20160504164500,147.0,155.4,32.8889,34,56.8,0,68.4,69.4,66.4
20160504170000,147.0,161.7,34.2222,34,56.0,0,68.7,69.4,66.4
20160504171500,147.0,161.7,34.2222,34,56.7,0,68.7,69.4,66.4
20160504173000,147.0,157.5,33.3333,34,57.5,0,68.7,69.4,66.4
20160504174500,147.0,157.5,33.3333,34,56.0,0,68.7,69.4,66.4
20160504180000,147.0,161.7,34.2222,34,56.7,0,68.7,69.4,66.4
20160504181500,147.0,161.7,34.2222,33,57.5,0,68.6,69.4,66.4
20160504183000,147.0,163.8,34.6667,33,57.5,0,68.6,69.4,66.4
20160504184500,147.0,161.7,34.2222,33,56.4,0,68.6,69.4,66.4
20160504190000,147.0,161.7,34.2222,33,56.4,0,68.6,69.4,66.4
20160504191500,147.0,157.5,33.3333,33,57.2,0,68.6,69.4,66.4
20160504193000,147.0,153.3,32.4444,33,57.2,0,68.6,69.4,66.4
20160504194500,147.0,153.3,32.4444,33,57.2,0,68.6,69.4,66.4
20160504200000,147.0,157.5,33.3333,33,57.2,0,68.6,69.4,66.4
20160504201500,147.0,150.15,31.7778,33,57.2,0,68.6,69.4,66.4
20160504203000,147.0,153.3,32.4444,33,57.2,0,68.6,69.4,66.4
20160504204500,147.0,150.15,31.7778,33,57.2,0,68.6,69.4,66.4
20160504210000,147.0,150.15,31.7778,33,57.2,0,68.6,69.4,66.4
20160504211500,147.0,150.15,31.7778,33,57.2,0,68.6,69.4,66.4
20160504213000,147.0,153.3,32.4444,33,57.2,0,68.6,69.4,66.4
20160504214500,147.0,153.3,32.4444,33,57.2,0,68.6,69.4,66.4
20160504220000,147.0,150.15,31.7778,33,57.2,0,68.5,69.4,66.4
20160504221500,147.0,147.0,31.1111,33,57.2,0,68.5,69.4,66.4
20160504223000,147.0,147.0,31.1111,33,57.2,0,68.5,69.4,66.4
20160504224500,147.0,147.0,31.1111,33,57.9,0,68.5,69.4,66.4
20160504230000,147.0,143.85,30.4444,33,57.9,0,68.5,69.4,66.4
20160504231500,147.0,150.15,31.7778,33,57.9,0,68.5,69.4,66.4
20160504233000,147.0,147.0,31.1111,33,57.9,0,68.4,69.4,66.4
20160504234500,147.0,147.0,31.1111,33,57.9,0,68.4,69.4,66.4
20160505000000,147.0,147.0,31.1111,33,57.9,0,68.4,69.4,66.4
20160505001500,147.0,153.3,32.4444,33,57.9,0,68.4,69.3,66.3
20160505003000,147.0,147.0,31.1111,33,57.9,0,68.4,69.4,66.4
20160505004500,147.0,153.3,32.4444,33,57.9,0,68.4,69.4,66.4
20160505010000,147.0,147.0,31.1111,33,57.9,0,68.4,69.4,66.4
20160505011500,147.0,150.15,31.7778,33,57.9,0,68.4,69.4,66.4
20160505013000,147.0,150.15,31.7778,33,57.9,0,68.4,69.4,66.4
20160505014500,147.0,143.85,30.4444,33,57.9,0,68.3,69.4,66.4
20160505020000,147.0,143.85,30.4444,33,57.9,0,68.3,69.4,66.4
20160505021500,147.0,147.0,31.1111,33,57.9,0,68.3,69.4,66.4
20160505023000,147.0,147.0,31.1111,33,57.9,0,68.3,69.4,66.4
20160505024500,147.0,143.85,30.4444,33,57.9,0,68.2,69.4,66.4
20160505030000,147.0,147.0,31.1111,33,57.9,0,68.2,69.4,66.4
20160505031500,147.0,155.4,32.8889,34,57.9,0,68.2,69.1,66.1
20160505033000,147.0,157.5,33.3333,34,57.9,0,68.1,69.4,66.4
20160505034500,147.0,155.4,32.8889,34,57.9,0,68.1,69.4,66.4
20160505040000,147.0,157.5,33.3333,34,57.9,0,68.1,69.4,66.4
20160505041500,147.0,163.8,34.6667,34,57.9,0,68.1,69.4,66.4
20160505043000,147.0,161.7,34.2222,34,57.9,0,68.1,69.4,66.4
20160505044500,147.0,155.4,32.8889,34,57.9,0,68.0,69.4,66.4
20160505050000,147.0,157.5,33.3333,34,57.9,0,68.0,69.4,66.4
20160505051500,147.0,155.4,32.8889,34,57.9,0,68.0,69.4,66.4
20160505053000,147.0,157.5,33.3333,34,57.9,0,68.0,69.4,66.4
20160505054500,147.0,155.4,32.8889,34,57.9,0,67.9,69.4,66.4
20160505060000,147.0,163.8,34.6667,34,57.9,0,67.9,69.2,66.2
20160505061500,147.0,155.4,32.8889,34,57.9,0,67.9,69.4,66.4
20160505063000,147.0,161.7,34.2222,34,57.9,0,67.9,69.4,66.4
20160505064500,147.0,147.0,31.1111,34,57.9,0,67.8,69.4,66.4
20160505070000,147.0,157.5,33.3333,34,57.9,0,67.7,69.4,66.4
20160505071500,147.0,150.15,31.7778,34,57.9,0,67.7,69.4,66.4
20160505073000,147.0,155.4,32.8889,34,57.2,0,67.7,69.3,66.3
20160505074500,147.0,153.3,32.4444,34,57.2,0,67.7,69.4,66.4
20160505080000,147.0,153.3,32.4444,34,57.2,0,67.8,69.2,66.2
20160505081500,147.0,155.4,32.8889,34,57.2,0,67.7,69.2,66.2
20160505083000,147.0,150.15,31.7778,34,57.2,0,67.9,69.3,66.3
20160505084500,147.0,155.4,32.8889,34,57.2,0,68.3,69.3,66.3
20160505090000,147.0,147.0,31.1111,34,57.2,0,68.3,69.3,66.3
20160505091500,147.0,150.15,31.7778,34,56.4,0,68.2,69.4,66.4
20160505093000,147.0,196.35,41.5556,37,56.4,0,68.8,69.3,66.3
20160505094500,147.0,155.4,32.8889,34,56.4,0,68.7,69.4,66.4
20160505100000,147.0,147.0,31.1111,34,56.4,0,68.7,69.3,66.3
20160505101500,147.0,150.15,31.7778,34,56.4,0,68.6,69.3,66.3
20160505103000,147.0,153.3,32.4444,34,56.4,0,68.6,69.4,66.4
20160505104500,147.0,153.3,32.4444,34,56.4,0,68.6,69.4,66.4
20160505110000,147.0,191.1,40.4444,36,56.4,0,69.0,69.3,66.3
20160505111500,147.0,189.0,40.0,36,56.4,0,69.2,69.2,66.2
20160505113000,147.0,186.9,39.5556,36,56.4,0,69.3,69.2,66.2
20160505114500,147.0,157.5,33.3333,35,56.4,0,68.9,69.4,66.4
20160505120000,147.0,161.7,34.2222,35,56.4,0,69.1,69.4,66.4
20160505121500,147.0,161.7,34.2222,35,56.4,0,69.1,69.4,66.4
20160505123000,147.0,153.3,32.4444,34,56.4,0,69.0,69.4,66.4
20160505124500,147.0,157.5,33.3333,35,56.4,0,69.2,69.4,66.4
20160505130000,147.0,201.6,42.6667,37,56.4,0,69.8,69.4,66.4
20160505131500,147.0,196.35,41.5556,37,56.4,0,69.4,69.4,66.4
20160505133000,147.0,198.45,42.0,37,56.4,0,69.2,69.4,66.4
20160505134500,147.0,191.1,40.4444,37,56.4,0,69.1,69.4,66.4
20160505140000,147.0,150.15,31.7778,35,57.1,0,68.7,69.4,66.4
20160505141500,147.0,194.25,41.1111,38,57.1,0,69.5,69.4,66.4
20160505143000,147.0,236.25,50.0,40,57.1,0,69.7,69.4,66.4
20160505144500,147.0,264.6,56.0,42,57.1,0,69.9,69.4,66.4
20160505150000,147.0,306.6,64.8889,44,57.1,0,69.9,69.4,66.4
20160505151500,147.0,400.05,84.6667,51,56.3,0,70.1,69.4,66.4
20160505153000,147.0,421.05,89.1111,55,56.3,0,70.0,69.4,66.4
20160505154500,147.0,439.95,93.1111,57,57.9,0,69.7,69.4,66.4
20160505160000,147.0,439.95,93.1111,55,57.9,0,69.0,69.4,66.4
20160505161500,147.0,323.4,68.4444,46,56.9,0,68.6,69.4,66.4
20160505163000,147.0,233.1,49.3333,39,56.3,0,68.4,69.4,66.4
20160505164500,147.0,198.45,42.0,37,57.2,0,68.7,69.4,66.4
20160505170000,147.0,161.7,34.2222,34,58.3,0,68.7,69.4,66.4
20160505171500,147.0,157.5,33.3333,34,57.1,0,68.7,69.4,66.4
20160505173000,147.0,157.5,33.3333,34,56.4,0,68.7,69.4,66.4
20160505174500,147.0,163.8,34.6667,34,57.9,0,68.6,69.4,66.4
20160505180000,147.0,157.5,33.3333,33,56.8,0,68.6,69.4,66.4
20160505181500,147.0,155.4,32.8889,33,56.0,0,68.5,69.4,66.4
20160505183000,147.0,161.7,34.2222,33,58.3,0,68.5,69.4,66.4
20160505184500,147.0,153.3,32.4444,33,56.3,0,68.5,69.4,66.4
20160505190000,147.0,161.7,34.2222,33,57.2,0,68.4,69.4,66.4
20160505191500,147.0,155.4,32.8889,33,57.9,0,68.4,69.4,66.4
20160505193000,147.0,153.3,32.4444,33,56.0,0,68.4,69.4,66.4
20160505194500,147.0,150.15,31.7778,33,59.1,0,68.4,69.4,66.4
20160505200000,147.0,147.0,31.1111,33,56.7,0,68.4,69.4,66.4
20160505201500,147.0,155.4,32.8889,33,58.4,0,68.4,69.4,66.4
20160505203000,147.0,150.15,31.7778,33,57.5,0,68.4,69.4,66.4
20160505204500,147.0,150.15,31.7778,33,56.8,0,68.4,69.4,66.4
20160505210000,147.0,140.7,29.7778,33,58.3,0,68.4,69.4,66.4
20160505211500,147.0,147.0,31.1111,33,57.2,0,68.4,69.4,66.4
20160505213000,147.0,143.85,30.4444,33,58.2,0,68.4,69.4,66.4
20160505214500,147.0,140.7,29.7778,33,56.8,0,68.4,69.4,66.4
20160505220000,147.0,150.15,31.7778,33,58.7,0,68.3,69.3,66.3
20160505221500,147.0,155.4,32.8889,34,56.4,0,68.3,69.2,66.2
20160505223000,147.0,153.3,32.4444,34,59.1,0,68.3,69.2,66.2
20160505224500,147.0,153.3,32.4444,34,56.3,0,68.3,69.4,66.4
20160505230000,147.0,161.7,34.2222,34,59.9,0,68.3,69.4,66.4
20160505231500,147.0,150.15,31.7778,34,56.4,0,68.2,69.4,66.4
20160505233000,147.0,153.3,32.4444,34,60.0,0,68.2,69.4,66.4
20160505234500,147.0,150.15,31.7778,34,56.7,0,68.2,69.4,66.4
20160506000000,147.0,153.3,32.4444,34,59.2,0,68.2,69.4,66.4
20160506001500,147.0,147.0,31.1111,34,57.1,0,68.2,69.4,66.4
20160506003000,147.0,150.15,31.7778,34,58.0,0,68.2,69.4,66.4
20160506004500,147.0,140.7,29.7778,34,58.0,0,68.1,69.4,66.4
20160506010000,147.0,150.15,31.7778,34,56.4,0,68.1,69.4,66.4
20160506011500,147.0,153.3,32.4444,34,59.1,0,68.0,69.4,66.4
20160506013000,147.0,153.3,32.4444,34,56.0,0,68.1,69.4,66.4
20160506014500,147.0,155.4,32.8889,34,60.3,0,68.0,69.4,66.4
20160506020000,147.0,147.0,31.1111,34,56.4,0,68.0,69.4,66.4
20160506021500,147.0,143.85,30.4444,34,60.3,0,67.9,69.4,66.4
20160506023000,147.0,150.15,31.7778,34,56.6,0,67.9,69.4,66.4
20160506024500,147.0,153.3,32.4444,34,60.0,0,67.9,69.4,66.4
20160506030000,147.0,147.0,31.1111,34,56.7,0,67.9,69.4,66.4
20160506031500,147.0,147.0,31.1111,34,59.6,0,67.9,69.4,66.4
20160506033000,147.0,150.15,31.7778,34,57.1,0,67.9,69.4,66.4
20160506034500,147.0,155.4,32.8889,34,58.8,0,67.8,69.4,66.4
20160506040000,147.0,150.15,31.7778,34,57.1,0,67.8,69.4,66.4
20160506041500,147.0,155.4,32.8889,34,58.4,0,67.8,69.4,66.4
20160506043000,147.0,143.85,30.4444,34,57.4,0,67.8,69.4,66.4
20160506044500,147.0,150.15,31.7778,34,58.0,0,67.8,69.4,66.4
20160506050000,147.0,150.15,31.7778,34,57.2,0,67.7,69.4,66.4
20160506051500,147.0,150.15,31.7778,34,57.2,0,67.7,69.4,66.4
20160506053000,147.0,147.0,31.1111,34,57.2,0,67.7,69.4,66.4
20160506054500,147.0,143.85,30.4444,34,57.2,0,67.7,69.4,66.4
20160506060000,147.0,143.85,30.4444,34,57.9,0,67.6,69.4,66.4
20160506061500,147.0,150.15,31.7778,34,56.4,0,67.6,69.4,66.4
20160506063000,147.0,155.4,32.8889,34,58.7,0,67.6,69.4,66.4
20160506064500,147.0,153.3,32.4444,34,56.0,0,67.6,69.4,66.4
20160506070000,147.0,150.15,31.7778,34,59.1,0,67.6,69.4,66.4
20160506071500,147.0,155.4,32.8889,34,55.6,0,67.5,69.4,66.4
20160506073000,147.0,150.15,31.7778,34,57.9,0,67.5,69.4,66.4
20160506074500,147.0,150.15,31.7778,34,56.0,0,67.5,69.4,66.4
20160506080000,147.0,153.3,32.4444,34,56.0,0,67.5,69.4,66.4
20160506081500,147.0,155.4,32.8889,34,57.4,0,67.4,69.4,66.4
20160506083000,147.0,157.5,33.3333,34,56.8,0,67.1,69.4,66.4
20160506084500,147.0,150.15,31.7778,34,55.4,0,67.1,69.4,66.4
20160506090000,147.0,153.3,32.4444,34,56.3,0,67.3,69.4,66.4
20160506091500,147.0,153.3,32.4444,34,56.3,0,67.0,69.4,66.4
20160506093000,147.0,155.4,32.8889,34,55.2,0,67.1,69.4,66.4
20160506094500,147.0,157.5,33.3333,34,55.9,0,67.0,69.4,66.4
20160506100000,147.0,153.3,32.4444,34,57.1,0,67.0,69.4,66.4
20160506101500,147.0,153.3,32.4444,34,54.7,0,67.0,69.4,66.4
20160506103000,147.0,153.3,32.4444,34,56.7,0,66.9,69.4,66.4
20160506104500,147.0,153.3,32.4444,34,55.2,0,66.9,69.4,66.4
20160506110000,147.0,147.0,31.1111,34,56.3,0,67.0,69.4,66.4
20160506111500,147.0,143.85,30.4444,34,55.2,0,67.0,69.4,66.4
20160506113000,147.0,140.7,29.7778,34,57.1,0,66.9,69.4,66.4
20160506114500,147.0,134.4,28.4444,34,55.2,0,66.8,69.4,66.4
20160506120000,147.0,166.95,35.3333,35,56.9,0,67.2,69.4,66.4
20160506121500,147.0,155.4,32.8889,35,56.9,0,67.2,69.4,66.4
20160506123000,147.0,157.5,33.3333,35,54.8,0,67.2,69.4,66.4
20160506124500,147.0,161.7,34.2222,35,57.6,0,67.3,69.4,66.4
20160506130000,147.0,153.3,32.4444,35,55.5,0,67.3,69.4,66.4
20160506131500,147.0,150.15,31.7778,35,55.5,0,67.3,69.4,66.4
20160506133000,147.0,153.3,32.4444,35,57.5,0,67.3,69.4,66.4
20160506134500,147.0,153.3,32.4444,35,55.5,0,67.4,69.4,66.4
20160506140000,147.0,153.3,32.4444,35,56.8,0,67.1,69.4,66.4
20160506141500,147.0,153.3,32.4444,35,55.9,0,67.1,69.4,66.4
20160506143000,147.0,155.4,32.8889,35,55.9,0,67.0,69.1,66.1
20160506144500,147.0,157.5,33.3333,35,57.5,0,67.0,69.2,66.2
20160506150000,147.0,155.4,32.8889,35,55.5,0,67.0,69.2,66.2
20160506151500,147.0,157.5,33.3333,35,57.2,0,67.1,69.2,66.2
20160506153000,147.0,150.15,31.7778,35,57.2,0,67.1,69.3,66.3
20160506154500,147.0,157.5,33.3333,35,55.6,0,67.1,69.2,66.2
20160506160000,147.0,155.4,32.8889,35,57.9,0,67.2,69.0,66.0
20160506161500,147.0,161.7,34.2222,35,55.9,0,67.2,69.1,66.1
20160506163000,147.0,161.7,34.2222,35,56.8,0,67.2,69.2,66.2
20160506164500,147.0,147.0,31.1111,34,56.8,0,67.2,69.2,66.2
20160506170000,147.0,150.15,31.7778,34,55.9,0,67.2,69.2,66.2
20160506171500,147.0,157.5,33.3333,34,57.4,0,67.5,69.1,66.1
20160506173000,147.0,161.7,34.2222,34,57.4,0,67.6,69.1,66.1
20160506174500,147.0,157.5,33.3333,34,56.0,0,67.7,69.2,66.2
20160506180000,147.0,157.5,33.3333,34,57.7,0,67.7,69.2,66.2
20160506181500,147.0,161.7,34.2222,34,57.1,0,67.7,69.1,66.1
20160506183000,147.0,155.4,32.8889,34,55.6,0,67.7,69.3,66.3
20160506184500,147.0,157.5,33.3333,34,58.2,0,67.7,69.2,66.2
20160506190000,147.0,157.5,33.3333,34,57.1,0,67.8,69.2,66.2
20160506191500,147.0,153.3,32.4444,34,55.6,0,67.8,69.1,66.1
20160506193000,147.0,157.5,33.3333,34,59.5,0,67.8,69.3,66.3
20160506194500,147.0,153.3,32.4444,34,56.7,0,67.8,69.4,66.4
20160506200000,147.0,153.3,32.4444,34,56.7,0,67.9,69.4,66.4
20160506201500,147.0,143.85,30.4444,34,59.5,0,67.9,69.4,66.4
20160506203000,147.0,155.4,32.8889,34,56.0,0,67.9,69.4,66.4
20160506204500,147.0,161.7,34.2222,34,60.0,0,67.9,69.3,66.3
20160506210000,147.0,153.3,32.4444,34,56.8,0,67.9,69.3,66.3
20160506211500,147.0,161.7,34.2222,34,58.8,0,67.9,69.4,66.4
20160506213000,147.0,153.3,32.4444,34,57.5,0,67.9,69.4,66.4
20160506214500,147.0,157.5,33.3333,34,57.5,0,68.0,69.3,66.3
20160506220000,147.0,157.5,33.3333,34,58.2,0,67.9,69.2,66.2
20160506221500,147.0,163.8,34.6667,34,56.8,0,68.0,69.3,66.3
20160506223000,147.0,155.4,32.8889,34,58.5,0,68.0,69.2,66.2
20160506224500,147.0,157.5,33.3333,34,56.4,0,68.0,69.2,66.2
20160506230000,147.0,150.15,31.7778,34,58.7,0,68.0,69.3,66.3
20160506231500,147.0,147.0,31.1111,34,56.4,0,68.0,69.2,66.2
20160506233000,147.0,157.5,33.3333,34,59.1,0,68.0,69.2,66.2
20160506234500,147.0,153.3,32.4444,34,56.4,0,68.0,69.2,66.2
20160507000000,147.0,153.3,32.4444,34,58.9,0,68.0,69.3,66.3
20160507001500,147.0,155.4,32.8889,34,56.4,0,67.9,69.3,66.3
20160507003000,147.0,157.5,33.3333,34,58.7,0,67.9,69.3,66.3
20160507004500,147.0,155.4,32.8889,34,56.4,0,67.9,69.2,66.2
20160507010000,147.0,153.3,32.4444,34,58.7,0,67.9,69.2,66.2
20160507011500,147.0,374.85,79.3333,50,57.2,0,67.7,69.2,66.2
20160507013000,147.0,194.25,41.1111,37,60.3,0,67.7,69.2,66.2
20160507014500,147.0,150.15,31.7778,33,56.7,0,67.7,69.4,66.4
20160507020000,147.0,153.3,32.4444,33,60.0,0,67.7,69.3,66.3
20160507021500,147.0,157.5,33.3333,33,56.8,0,67.7,69.3,66.3
20160507023000,147.0,150.15,31.7778,33,59.2,0,67.7,69.2,66.2
20160507024500,147.0,150.15,31.7778,33,57.1,0,67.7,69.2,66.2
20160507030000,147.0,155.4,32.8889,34,58.8,0,67.7,69.4,66.4
20160507031500,147.0,153.3,32.4444,34,57.1,0,67.7,69.4,66.4
20160507033000,147.0,157.5,33.3333,34,58.4,0,67.7,69.4,66.4
20160507034500,147.0,153.3,32.4444,34,57.2,0,67.7,69.4,66.4
20160507040000,147.0,157.5,33.3333,34,58.3,0,67.7,69.4,66.4
20160507041500,147.0,153.3,32.4444,34,57.1,0,67.6,69.4,66.4
20160507043000,147.0,153.3,32.4444,34,58.0,0,67.6,69.4,66.4
20160507044500,147.0,153.3,32.4444,34,58.0,0,67.6,69.4,66.4
20160507050000,147.0,153.3,32.4444,34,57.4,0,67.6,69.4,66.4
20160507051500,147.0,150.15,31.7778,34,57.4,0,67.6,69.4,66.4
20160507053000,147.0,155.4,32.8889,34,57.4,0,67.6,69.4,66.4
20160507054500,147.0,155.4,32.8889,34,58.3,0,67.6,69.4,66.4
20160507060000,147.0,157.5,33.3333,34,56.4,0,67.6,69.4,66.4
20160507061500,147.0,155.4,32.8889,34,58.9,0,67.5,69.4,66.4
20160507063000,147.0,161.7,34.2222,34,56.4,0,67.5,69.3,66.3
20160507064500,147.0,157.5,33.3333,34,59.8,0,67.5,69.3,66.3
20160507070000,147.0,157.5,33.3333,34,56.0,0,67.4,69.3,66.3
20160507071500,147.0,155.4,32.8889,34,58.7,0,67.4,69.2,66.2
20160507073000,147.0,157.5,33.3333,34,56.0,0,67.4,69.3,66.3
20160507074500,147.0,153.3,32.4444,34,56.7,0,67.4,69.3,66.3
20160507080000,147.0,153.3,32.4444,34,56.7,0,67.4,69.4,66.4
20160507081500,147.0,155.4,32.8889,34,56.7,0,67.3,69.4,66.4
20160507083000,147.0,155.4,32.8889,34,56.7,0,67.3,69.4,66.4
20160507084500,147.0,155.4,32.8889,34,56.0,0,67.3,69.4,66.4
20160507090000,147.0,161.7,34.2222,34,56.0,0,67.3,69.4,66.4
20160507091500,147.0,161.7,34.2222,34,56.0,0,67.2,69.4,66.4
20160507093000,147.0,157.5,33.3333,34,56.0,0,67.2,69.4,66.4
20160507094500,147.0,161.7,34.2222,34,56.0,0,67.2,69.4,66.4
20160507100000,147.0,163.8,34.6667,34,56.0,0,67.2,69.4,66.4
20160507101500,147.0,157.5,33.3333,34,56.0,0,67.2,69.4,66.4
20160507103000,147.0,161.7,34.2222,33,56.0,0,67.2,69.4,66.4
20160507104500,147.0,161.7,34.2222,33,56.0,0,67.2,69.4,66.4
20160507110000,147.0,161.7,34.2222,33,56.0,0,67.2,69.4,66.4
20160507111500,147.0,161.7,34.2222,33,56.0,0,67.1,69.4,66.4
20160507113000,147.0,157.5,33.3333,33,56.0,0,67.2,69.4,66.4
20160507114500,147.0,161.7,34.2222,33,55.2,0,67.1,69.4,66.4
20160507120000,147.0,153.3,32.4444,33,55.2,0,67.1,69.4,66.4
20160507121500,147.0,153.3,32.4444,33,55.9,0,67.1,69.4,66.4
20160507123000,147.0,150.15,31.7778,33,55.9,0,67.1,69.4,66.4
20160507124500,147.0,153.3,32.4444,33,55.9,0,67.1,69.4,66.4
20160507130000,147.0,153.3,32.4444,33,56.7,0,67.1,69.4,66.4
20160507131500,147.0,143.85,30.4444,33,55.2,0,67.1,69.4,66.4
20160507133000,147.0,143.85,30.4444,33,55.9,0,67.1,69.4,66.4
20160507134500,147.0,147.0,31.1111,33,55.9,0,67.1,69.4,66.4
20160507140000,147.0,140.7,29.7778,33,55.9,0,67.1,69.4,66.4
20160507141500,147.0,147.0,31.1111,33,55.9,0,67.1,69.4,66.4
20160507143000,147.0,140.7,29.7778,33,55.9,0,67.1,69.4,66.4
20160507144500,147.0,143.85,30.4444,33,55.9,0,67.1,69.4,66.4
20160507150000,147.0,143.85,30.4444,33,55.9,0,67.2,69.4,66.4
20160507151500,147.0,136.5,28.8889,33,55.9,0,67.2,69.4,66.4
20160507153000,147.0,143.85,30.4444,33,55.9,0,67.2,69.4,66.4
20160507154500,147.0,147.0,31.1111,33,55.9,0,67.2,69.4,66.4
20160507160000,147.0,153.3,32.4444,33,55.9,0,67.3,69.4,66.4
20160507161500,147.0,143.85,30.4444,33,56.7,0,67.3,69.4,66.4
20160507163000,147.0,147.0,31.1111,33,56.0,0,67.3,69.4,66.4
20160507164500,147.0,143.85,30.4444,33,56.0,0,67.3,69.3,66.3
20160507170000,147.0,150.15,31.7778,34,56.0,0,67.3,69.4,66.4
20160507171500,147.0,153.3,32.4444,34,56.0,0,67.4,69.4,66.4
20160507173000,147.0,150.15,31.7778,34,56.0,0,67.4,69.3,66.3
20160507174500,147.0,150.15,31.7778,34,56.0,0,67.4,69.4,66.4
20160507180000,147.0,155.4,32.8889,34,56.0,0,67.4,69.3,66.3
20160507181500,147.0,147.0,31.1111,34,56.0,0,67.5,69.4,66.4
20160507183000,147.0,150.15,31.7778,34,56.8,0,67.5,69.4,66.4
20160507184500,147.0,150.15,31.7778,34,56.8,0,67.6,69.4,66.4
20160507190000,147.0,153.3,32.4444,34,56.8,0,67.6,69.4,66.4
20160507191500,147.0,155.4,32.8889,34,56.8,0,67.6,69.4,66.4
20160507193000,147.0,153.3,32.4444,34,56.8,0,67.6,69.4,66.4
20160507194500,147.0,155.4,32.8889,34,56.8,0,67.7,69.4,66.4
20160507200000,147.0,155.4,32.8889,34,56.8,0,67.7,69.4,66.4
20160507201500,147.0,150.15,31.7778,34,57.5,0,67.7,69.3,66.3
20160507203000,147.0,150.15,31.7778,34,57.5,0,67.8,69.4,66.4
20160507204500,147.0,153.3,32.4444,34,57.5,0,67.8,69.4,66.4
20160507210000,147.0,147.0,31.1111,34,57.5,0,67.8,69.4,66.4
20160507211500,147.0,155.4,32.8889,34,57.5,0,67.8,69.4,66.4
20160507213000,147.0,157.5,33.3333,34,57.5,0,67.8,69.2,66.2
20160507214500,147.0,157.5,33.3333,34,57.5,0,67.8,69.2,66.2
20160507220000,147.0,161.7,34.2222,34,57.5,0,67.8,69.2,66.2
20160507221500,147.0,157.5,33.3333,34,57.5,0,67.9,69.3,66.3
20160507223000,147.0,161.7,34.2222,34,57.5,0,67.8,69.2,66.2
20160507224500,147.0,161.7,34.2222,34,57.5,0,67.8,69.3,66.3
20160507230000,147.0,155.4,32.8889,34,57.5,0,67.8,69.1,66.1
20160507231500,147.0,161.7,34.2222,34,57.5,0,67.9,69.1,66.1
20160507233000,147.0,155.4,32.8889,34,57.5,0,67.8,69.1,66.1
20160507234500,147.0,157.5,33.3333,34,57.5,0,67.8,69.1,66.1
20160508000000,147.0,161.7,34.2222,34,57.5,0,67.8,69.1,66.1
20160508001500,147.0,161.7,34.2222,34,57.5,0,67.8,69.1,66.1
20160508003000,147.0,157.5,33.3333,34,57.5,0,67.8,69.1,66.1
20160508004500,147.0,161.7,34.2222,34,57.5,0,67.8,69.0,66.0
20160508010000,147.0,157.5,33.3333,34,57.5,0,67.8,69.1,66.1
20160508011500,147.0,155.4,32.8889,34,57.5,0,67.8,69.1,66.1
20160508013000,147.0,155.4,32.8889,34,57.5,0,67.8,69.0,66.0
20160508014500,147.0,155.4,32.8889,34,57.5,0,67.7,69.0,66.0
20160508020000,147.0,161.7,34.2222,34,57.5,0,67.7,69.0,66.0
20160508021500,147.0,153.3,32.4444,34,57.5,0,67.7,69.0,66.0
20160508023000,147.0,157.5,33.3333,34,57.5,0,67.7,69.0,66.0
20160508024500,147.0,155.4,32.8889,34,57.5,0,67.7,69.0,66.0
20160508030000,147.0,157.5,33.3333,34,57.5,0,67.7,69.0,66.0
20160508031500,147.0,161.7,34.2222,34,57.5,0,67.7,69.0,66.0
20160508033000,147.0,155.4,32.8889,34,57.5,0,67.7,69.0,66.0
20160508034500,147.0,155.4,32.8889,34,57.5,0,67.7,69.0,66.0
20160508040000,147.0,153.3,32.4444,34,57.5,0,67.7,69.0,66.0
20160508041500,147.0,155.4,32.8889,34,57.5,0,67.6,69.0,66.0
20160508043000,147.0,155.4,32.8889,34,57.5,0,67.6,69.0,66.0
20160508044500,147.0,161.7,34.2222,34,57.5,0,67.6,69.0,66.0
20160508050000,147.0,157.5,33.3333,34,57.5,0,67.6,69.2,66.2
20160508051500,147.0,163.8,34.6667,34,57.5,0,67.6,69.1,66.1
20160508053000,147.0,157.5,33.3333,34,57.5,0,67.6,69.0,66.0
20160508054500,147.0,157.5,33.3333,34,58.3,0,67.6,69.0,66.0
20160508060000,147.0,155.4,32.8889,34,58.3,0,67.6,69.0,66.0
20160508061500,147.0,155.4,32.8889,34,58.3,0,67.6,69.0,66.0
20160508063000,147.0,153.3,32.4444,34,58.3,0,67.5,69.0,66.0
20160508064500,147.0,157.5,33.3333,34,57.3,0,67.5,69.0,66.0
20160508070000,147.0,155.4,32.8889,34,57.3,0,67.5,69.0,66.0
20160508071500,147.0,157.5,33.3333,34,57.3,0,67.5,69.0,66.0
20160508073000,147.0,157.5,33.3333,34,57.3,0,67.5,69.1,66.1
20160508074500,147.0,161.7,34.2222,34,57.3,0,67.4,69.1,66.1
20160508080000,147.0,161.7,34.2222,34,57.3,0,67.4,69.0,66.0
20160508081500,147.0,153.3,32.4444,34,57.3,0,67.4,69.0,66.0
20160508083000,147.0,153.3,32.4444,34,56.5,0,67.4,69.0,66.0
20160508084500,147.0,157.5,33.3333,34,56.5,0,67.4,69.0,66.0
20160508090000,147.0,157.5,33.3333,34,55.6,0,67.3,69.0,66.0
20160508091500,147.0,155.4,32.8889,34,56.3,0,67.3,69.0,66.0
20160508093000,147.0,157.5,33.3333,34,56.3,0,67.3,69.0,66.0
20160508094500,147.0,161.7,34.2222,34,55.6,0,67.2,69.0,66.0
20160508100000,147.0,161.7,34.2222,34,55.6,0,67.2,69.0,66.0
20160508101500,147.0,153.3,32.4444,34,56.5,0,67.2,69.0,66.0
20160508103000,147.0,153.3,32.4444,34,56.5,0,67.2,69.0,66.0
20160508104500,147.0,155.4,32.8889,34,55.9,0,67.2,69.0,66.0
20160508110000,147.0,153.3,32.4444,34,55.9,0,67.2,69.0,66.0
20160508111500,147.0,155.4,32.8889,34,55.9,0,67.2,69.0,66.0
20160508113000,147.0,153.3,32.4444,34,55.9,0,67.2,69.0,66.0
20160508114500,147.0,150.15,31.7778,34,55.9,0,67.2,69.0,66.0
20160508120000,147.0,150.15,31.7778,34,55.9,0,67.2,69.0,66.0
20160508121500,147.0,155.4,32.8889,34,55.9,0,67.2,69.0,66.0
20160508123000,147.0,150.15,31.7778,34,55.9,0,67.2,69.0,66.0
20160508124500,147.0,150.15,31.7778,34,55.9,0,67.2,69.0,66.0
20160508130000,147.0,150.15,31.7778,34,55.9,0,67.2,69.0,66.0
20160508131500,147.0,153.3,32.4444,34,55.9,0,67.2,69.0,66.0
20160508133000,147.0,157.5,33.3333,34,55.9,0,67.1,69.0,66.0
20160508134500,147.0,150.15,31.7778,34,55.2,0,67.2,69.0,66.0
20160508140000,147.0,147.0,31.1111,34,56.3,0,67.2,69.0,66.0
20160508141500,147.0,147.0,31.1111,34,55.5,0,67.2,69.0,66.0
20160508143000,147.0,150.15,31.7778,34,55.5,0,67.2,69.0,66.0
20160508144500,147.0,150.15,31.7778,34,55.5,0,67.2,69.0,66.0
20160508150000,147.0,147.0,31.1111,34,55.5,0,67.2,69.0,66.0
20160508151500,147.0,150.15,31.7778,34,56.3,0,67.2,69.0,66.0
20160508153000,147.0,147.0,31.1111,34,56.3,0,67.2,69.0,66.0
20160508154500,147.0,153.3,32.4444,34,56.3,0,67.3,69.3,66.3
20160508160000,147.0,147.0,31.1111,34,56.3,0,67.3,69.3,66.3
20160508161500,147.0,150.15,31.7778,34,56.3,0,67.3,69.2,66.2
20160508163000,147.0,153.3,32.4444,34,56.3,0,67.3,69.2,66.2
20160508164500,147.0,150.15,31.7778,34,56.3,0,67.3,69.2,66.2
20160508170000,147.0,147.0,31.1111,34,56.3,0,67.4,69.2,66.2
20160508171500,147.0,150.15,31.7778,34,56.3,0,67.4,69.2,66.2
20160508173000,147.0,143.85,30.4444,34,56.3,0,67.4,69.1,66.1
20160508174500,147.0,155.4,32.8889,34,56.3,0,67.4,69.1,66.1
20160508180000,147.0,157.5,33.3333,34,56.3,0,67.5,69.1,66.1
20160508181500,147.0,163.8,34.6667,34,56.3,0,67.5,69.1,66.1
20160508183000,147.0,157.5,33.3333,34,57.1,0,67.5,69.1,66.1
20160508184500,147.0,163.8,34.6667,34,57.1,0,67.6,69.1,66.1
20160508190000,147.0,157.5,33.3333,34,57.1,0,67.6,69.1,66.1
20160508191500,147.0,153.3,32.4444,34,57.1,0,67.6,69.1,66.1
20160508193000,147.0,157.5,33.3333,34,57.1,0,67.6,69.0,66.0
20160508194500,147.0,161.7,34.2222,34,57.1,0,67.6,69.0,66.0
20160508200000,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160508201500,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160508203000,147.0,150.15,31.7778,34,57.1,0,67.7,69.0,66.0
20160508204500,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160508210000,147.0,153.3,32.4444,34,57.1,0,67.8,69.0,66.0
20160508211500,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160508213000,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160508214500,147.0,157.5,33.3333,34,57.1,0,67.8,69.0,66.0
20160508220000,147.0,157.5,33.3333,34,57.1,0,67.8,69.0,66.0
20160508221500,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160508223000,147.0,155.4,32.8889,34,57.1,0,67.8,69.0,66.0
20160508224500,147.0,157.5,33.3333,34,57.1,0,67.8,69.0,66.0
20160508230000,147.0,161.7,34.2222,34,57.1,0,67.7,69.0,66.0
20160508231500,147.0,153.3,32.4444,34,57.1,0,67.8,69.0,66.0
20160508233000,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160508234500,147.0,157.5,33.3333,34,57.1,0,67.7,69.1,66.1
20160509000000,147.0,155.4,32.8889,34,57.1,0,67.8,69.0,66.0
20160509001500,147.0,155.4,32.8889,34,57.1,0,67.8,69.0,66.0
20160509003000,147.0,153.3,32.4444,34,57.1,0,67.7,69.1,66.1
20160509004500,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160509010000,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160509011500,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160509013000,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160509014500,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160509020000,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160509021500,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160509023000,147.0,153.3,32.4444,34,57.1,0,67.7,69.0,66.0
20160509024500,147.0,157.5,33.3333,34,57.1,0,67.7,69.0,66.0
20160509030000,147.0,157.5,33.3333,34,57.1,0,67.6,69.0,66.0
20160509031500,147.0,153.3,32.4444,34,57.1,0,67.6,69.0,66.0
20160509033000,147.0,155.4,32.8889,34,57.1,0,67.7,69.0,66.0
20160509034500,147.0,150.15,31.7778,34,57.1,0,67.6,69.0,66.0
20160509040000,147.0,153.3,32.4444,34,57.1,0,67.6,69.0,66.0
20160509041500,147.0,155.4,32.8889,34,57.1,0,67.6,69.0,66.0
20160509043000,147.0,157.5,33.3333,34,57.1,0,67.6,69.0,66.0
20160509044500,147.0,155.4,32.8889,34,57.1,0,67.6,69.0,66.0
20160509050000,147.0,155.4,32.8889,34,57.1,0,67.6,69.0,66.0
20160509051500,147.0,157.5,33.3333,34,57.1,0,67.6,69.0,66.0
20160509053000,147.0,155.4,32.8889,34,57.1,0,67.6,69.0,66.0
20160509054500,147.0,153.3,32.4444,34,57.1,0,67.6,69.0,66.0
20160509060000,147.0,155.4,32.8889,34,57.9,0,67.6,69.0,66.0
20160509061500,147.0,155.4,32.8889,34,57.9,0,67.6,69.0,66.0
20160509063000,147.0,153.3,32.4444,34,57.9,0,67.6,69.0,66.0
20160509064500,147.0,155.4,32.8889,34,57.9,0,67.6,69.0,66.0
20160509070000,147.0,155.4,32.8889,34,57.9,0,67.6,69.0,66.0
20160509071500,147.0,153.3,32.4444,34,57.9,0,67.6,69.0,66.0
20160509073000,147.0,157.5,33.3333,34,57.9,0,67.6,69.1,66.1
20160509074500,147.0,155.4,32.8889,34,57.9,0,67.6,69.1,66.1
20160509080000,147.0,161.7,34.2222,35,57.2,0,67.4,68.9,65.9
20160509081500,147.0,150.15,31.7778,34,57.2,0,67.5,68.9,65.9
20160509083000,147.0,150.15,31.7778,34,57.2,0,67.8,68.9,65.9
20160509084500,147.0,150.15,31.7778,34,57.2,0,68.2,68.9,65.9
20160509090000,147.0,161.7,34.2222,34,57.2,0,68.4,68.9,65.9
20160509091500,147.0,161.7,34.2222,34,57.2,0,68.6,68.9,65.9
20160509093000,147.0,181.65,38.4444,35,56.2,0,68.8,68.9,65.9
20160509094500,147.0,176.4,37.3333,35,56.2,0,69.0,68.9,65.9
20160509100000,147.0,263.55,55.7778,41,56.2,0,69.5,68.9,65.9
20160509101500,147.0,364.35,77.1111,47,56.2,0,69.7,68.9,65.9
20160509103000,147.0,406.35,86.0,52,56.2,0,69.6,68.9,65.9
20160509104500,147.0,465.15,98.4444,57,56.2,0,69.6,68.9,65.9
20160509110000,147.0,439.95,93.1111,55,56.2,0,69.0,68.9,65.9
20160509111500,147.0,421.05,89.1111,54,57.0,0,68.6,68.9,65.9
20160509113000,147.0,421.05,89.1111,54,57.0,0,68.7,68.9,65.9
20160509114500,147.0,430.5,91.1111,54,57.0,0,68.6,68.9,65.9
20160509120000,147.0,375.9,79.5556,48,56.3,0,68.5,68.9,65.9
20160509121500,147.0,362.25,76.6667,48,56.3,0,68.5,68.9,65.9
20160509123000,147.0,131.25,27.7778,33,90.4,100,68.7,75.3,72.3
20160509124500,147.0,143.85,30.4444,33,90.4,100,69.3,75.3,72.3
20160509130000,147.0,150.15,31.7778,33,92.3,100,69.7,75.3,72.3
20160509131500,147.0,153.3,32.4444,33,90.4,100,70.0,75.3,72.3
20160509133000,147.0,150.15,31.7778,33,91.5,100,70.4,75.3,72.3
20160509134500,147.0,155.4,32.8889,33,87.8,100,70.7,75.3,72.3
20160509140000,147.0,153.3,32.4444,33,92.0,100,70.9,75.3,72.3
20160509141500,147.0,155.4,32.8889,33,92.0,100,71.0,75.3,72.3
20160509143000,147.0,153.3,32.4444,33,92.0,100,71.3,75.3,72.3
20160509144500,147.0,153.3,32.4444,33,93.0,100,71.5,75.3,72.3
20160509150000,147.0,150.15,31.7778,33,93.0,100,71.6,75.3,72.3
20160509151500,147.0,155.4,32.8889,33,87.5,100,71.7,75.3,72.3
20160509153000,147.0,150.15,31.7778,33,85.6,100,71.9,75.3,72.3
20160509154500,147.0,157.5,33.3333,33,85.6,100,72.0,75.3,72.3
20160509160000,147.0,153.3,32.4444,33,85.6,100,72.1,75.3,72.3
20160509161500,147.0,150.15,31.7778,33,90.0,100,71.9,75.3,72.3
20160509163000,147.0,150.15,31.7778,33,85.9,100,72.2,75.3,72.3
20160509164500,147.0,155.4,32.8889,33,87.5,100,72.3,75.3,72.3
20160509170000,147.0,161.7,34.2222,33,90.0,100,72.4,75.3,72.3
20160509171500,147.0,157.5,33.3333,33,87.5,100,72.6,75.3,72.3
20160509173000,147.0,161.7,34.2222,33,58.4,100,71.5,75.3,72.3
20160509174500,147.0,155.4,32.8889,33,82.6,100,71.4,75.3,72.3
20160509180000,147.0,153.3,32.4444,33,85.0,100,71.9,75.3,72.3
20160509181500,147.0,153.3,32.4444,33,86.5,100,72.2,75.3,72.3
20160509183000,147.0,153.3,32.4444,33,86.5,100,72.0,75.2,72.2
20160509184500,147.0,155.4,32.8889,33,86.5,100,72.0,75.3,72.3
20160509190000,147.0,155.4,32.8889,33,86.5,100,72.0,75.2,72.2
20160509191500,147.0,155.4,32.8889,33,86.5,100,72.0,75.2,72.2
20160509193000,147.0,155.4,32.8889,33,85.0,100,72.0,75.1,72.1
20160509194500,147.0,157.5,33.3333,33,85.0,100,72.0,75.2,72.2
20160509200000,147.0,150.15,31.7778,33,85.0,100,72.1,75.0,72.0
20160509201500,147.0,153.3,32.4444,33,85.0,100,72.1,75.0,72.0
20160509203000,147.0,155.4,32.8889,33,85.0,100,72.1,75.0,72.0
20160509204500,147.0,150.15,31.7778,33,85.0,100,72.1,75.0,72.0
20160509210000,147.0,153.3,32.4444,33,88.1,100,72.1,75.0,72.0
20160509211500,147.0,150.15,31.7778,33,88.1,100,72.1,75.0,72.0
20160509213000,147.0,147.0,31.1111,33,86.2,100,72.1,75.0,72.0
20160509214500,147.0,150.15,31.7778,33,84.4,100,72.1,75.0,72.0
20160509220000,147.0,147.0,31.1111,33,88.4,100,72.1,75.0,72.0
20160509221500,147.0,150.15,31.7778,33,89.7,100,72.2,75.0,72.0
20160509223000,147.0,150.15,31.7778,33,85.0,100,72.2,75.0,72.0
20160509224500,147.0,150.15,31.7778,33,86.8,100,72.2,75.0,72.0
20160509230000,147.0,150.15,31.7778,33,90.5,100,72.2,75.0,72.0
20160509231500,147.0,155.4,32.8889,33,84.6,100,72.2,75.0,72.0
20160509233000,147.0,153.3,32.4444,33,87.2,100,72.2,75.0,72.0
20160509234500,147.0,153.3,32.4444,33,90.5,100,72.2,75.0,72.0
20160510000000,147.0,153.3,32.4444,33,85.0,100,72.2,75.0,72.0
20160510001500,147.0,155.4,32.8889,33,87.2,100,72.2,75.0,72.0
20160510003000,147.0,153.3,32.4444,33,90.5,100,72.2,75.0,72.0
20160510004500,147.0,147.0,31.1111,33,85.0,100,72.2,75.0,72.0
20160510010000,147.0,153.3,32.4444,33,87.4,100,72.2,75.0,72.0
20160510011500,147.0,150.15,31.7778,33,90.1,100,72.2,75.0,72.0
20160510013000,147.0,153.3,32.4444,33,85.0,100,72.2,75.0,72.0
20160510014500,147.0,150.15,31.7778,33,85.0,100,72.2,75.0,72.0
20160510020000,147.0,150.15,31.7778,33,91.1,100,72.2,75.0,72.0
20160510021500,147.0,147.0,31.1111,33,86.2,100,72.2,75.0,72.0
20160510023000,147.0,153.3,32.4444,33,84.3,100,72.2,75.0,72.0
20160510024500,147.0,153.3,32.4444,33,90.5,100,72.2,75.0,72.0
20160510030000,147.0,150.15,31.7778,33,86.1,100,72.2,75.0,72.0
20160510031500,147.0,153.3,32.4444,33,84.9,100,72.2,75.0,72.0
20160510033000,147.0,143.85,30.4444,33,90.9,100,72.2,75.0,72.0
20160510034500,147.0,150.15,31.7778,33,86.7,100,72.2,75.0,72.0
20160510040000,147.0,153.3,32.4444,33,84.3,100,72.2,75.0,72.0
20160510041500,147.0,153.3,32.4444,33,90.4,100,72.2,75.0,72.0
20160510043000,147.0,155.4,32.8889,33,86.2,100,72.2,75.0,72.0
20160510044500,147.0,153.3,32.4444,33,84.3,100,72.2,75.0,72.0
20160510050000,147.0,153.3,32.4444,33,90.4,100,72.2,75.0,72.0
20160510051500,147.0,150.15,31.7778,33,85.7,100,72.2,75.0,72.0
20160510053000,147.0,153.3,32.4444,33,83.8,100,72.2,75.0,72.0
20160510054500,147.0,150.15,31.7778,33,84.9,100,72.2,75.0,72.0
20160510060000,147.0,150.15,31.7778,33,88.8,100,72.2,75.0,72.0
20160510061500,147.0,153.3,32.4444,33,88.8,100,72.2,75.0,72.0
20160510063000,147.0,150.15,31.7778,33,84.4,100,72.2,75.0,72.0
20160510064500,147.0,150.15,31.7778,33,88.6,100,72.2,75.0,72.0
20160510070000,147.0,143.85,30.4444,33,86.9,100,72.2,75.0,72.0
20160510071500,147.0,153.3,32.4444,33,84.4,100,72.1,75.0,72.0
20160510073000,147.0,143.85,30.4444,33,91.1,100,72.2,75.0,72.0
20160510074500,147.0,153.3,32.4444,33,88.7,100,72.1,75.0,72.0
20160510080000,147.0,147.0,31.1111,33,84.4,100,72.1,75.0,72.0
20160510081500,147.0,150.15,31.7778,33,85.5,100,72.1,75.0,72.0
20160510083000,147.0,147.0,31.1111,33,82.6,100,72.0,75.0,72.0
20160510084500,147.0,153.3,32.4444,33,73.2,100,72.2,75.0,72.0
20160510090000,147.0,153.3,32.4444,33,57.6,100,71.6,75.0,72.0
20160510091500,147.0,150.15,31.7778,33,57.6,100,71.3,75.0,72.0
20160510093000,147.0,136.5,28.8889,33,79.7,100,71.3,75.0,72.0
20160510094500,147.0,140.7,29.7778,33,81.1,100,71.6,75.0,72.0
20160510100000,147.0,143.85,30.4444,33,75.4,100,71.6,75.0,72.0
20160510101500,147.0,143.85,30.4444,33,71.1,100,71.5,75.0,72.0
20160510103000,147.0,136.5,28.8889,33,82.1,100,71.7,75.0,72.0
20160510104500,147.0,136.5,28.8889,33,76.8,100,71.7,75.0,72.0
20160510110000,147.0,134.4,28.4444,33,72.5,100,71.6,75.0,72.0
20160510111500,147.0,136.5,28.8889,33,85.6,100,71.8,75.0,72.0
20160510113000,147.0,134.4,28.4444,33,78.3,100,71.9,75.0,72.0
20160510114500,147.0,140.7,29.7778,33,73.5,100,71.8,75.0,72.0
20160510120000,147.0,140.7,29.7778,33,85.6,100,71.7,75.0,72.0
20160510121500,147.0,143.85,30.4444,33,76.7,100,71.7,75.0,72.0
20160510123000,147.0,143.85,30.4444,33,80.2,100,71.8,75.0,72.0
20160510124500,147.0,140.7,29.7778,33,85.6,100,71.7,75.0,72.0
20160510130000,147.0,143.85,30.4444,33,78.4,100,71.7,75.0,72.0
20160510131500,147.0,143.85,30.4444,33,79.7,100,71.9,75.0,72.0
20160510133000,147.0,143.85,30.4444,33,79.7,100,72.1,75.0,72.0
20160510134500,147.0,143.85,30.4444,33,58.4,0,72.0,75.0,72.0
20160510140000,147.0,140.7,29.7778,33,57.2,100,71.6,75.0,72.0
20160510141500,147.0,140.7,29.7778,33,57.2,100,71.7,75.0,72.0
20160510143000,147.0,140.7,29.7778,33,57.2,100,71.5,75.0,72.0
20160510144500,147.0,140.7,29.7778,33,57.2,100,71.3,75.0,72.0
20160510150000,147.0,143.85,30.4444,33,78.3,100,71.4,75.0,72.0
20160510151500,147.0,143.85,30.4444,33,80.6,100,71.6,75.0,72.0
20160510153000,147.0,140.7,29.7778,33,71.0,0,72.3,75.0,72.0
20160510154500,147.0,147.0,31.1111,34,57.2,0,72.1,75.0,72.0
20160510160000,147.0,153.3,32.4444,34,57.2,0,72.1,75.0,72.0
20160510161500,147.0,143.85,30.4444,34,57.2,0,72.2,75.0,72.0
20160510163000,147.0,150.15,31.7778,34,57.2,0,71.8,75.0,72.0
20160510164500,147.0,161.7,34.2222,34,57.2,100,71.6,75.0,72.0
20160510170000,147.0,155.4,32.8889,34,57.2,100,71.3,75.0,72.0
20160510171500,147.0,166.95,35.3333,34,77.3,100,71.2,75.0,72.0
20160510173000,147.0,161.7,34.2222,34,81.1,100,71.5,75.0,72.0
20160510174500,147.0,157.5,33.3333,33,81.1,100,71.6,75.0,72.0
20160510180000,147.0,161.7,34.2222,33,81.1,100,71.7,75.0,72.0
20160510181500,147.0,163.8,34.6667,33,81.1,100,71.8,75.0,72.0
20160510183000,147.0,161.7,34.2222,33,81.1,100,71.8,75.0,72.0
20160510184500,147.0,161.7,34.2222,33,81.1,100,72.0,75.0,72.0
20160510190000,147.0,161.7,34.2222,33,81.1,100,72.1,75.0,72.0
20160510191500,147.0,161.7,34.2222,33,81.1,100,72.2,75.0,72.0
20160510193000,147.0,163.8,34.6667,33,81.1,100,72.2,75.0,72.0
20160510194500,147.0,161.7,34.2222,33,62.6,100,72.2,75.0,72.0
20160510200000,147.0,161.7,34.2222,33,58.3,100,71.9,75.0,72.0
20160510201500,147.0,161.7,34.2222,33,57.6,100,71.6,75.0,72.0
20160510203000,147.0,155.4,32.8889,33,57.6,100,71.3,75.0,72.0
20160510204500,147.0,153.3,32.4444,33,81.1,100,71.3,75.0,72.0
20160510210000,147.0,153.3,32.4444,33,82.0,100,71.6,75.0,72.0
20160510211500,147.0,150.15,31.7778,33,82.0,100,71.7,75.0,72.0
20160510213000,147.0,153.3,32.4444,33,82.0,100,71.8,75.0,72.0
20160510214500,147.0,157.5,33.3333,33,82.0,100,71.9,75.0,72.0
20160510220000,147.0,150.15,31.7778,33,82.0,100,71.9,75.0,72.0
20160510221500,147.0,153.3,32.4444,33,82.0,100,72.0,75.0,72.0
20160510223000,147.0,150.15,31.7778,33,82.0,100,72.1,75.0,72.0
20160510224500,147.0,157.5,33.3333,33,82.0,100,72.1,75.0,72.0
20160510230000,147.0,155.4,32.8889,33,82.0,100,72.1,75.0,72.0
20160510231500,147.0,153.3,32.4444,33,82.0,100,72.1,75.0,72.0
20160510233000,147.0,153.3,32.4444,33,82.0,100,72.2,75.0,72.0
20160510234500,147.0,155.4,32.8889,33,82.0,100,72.2,75.0,72.0
20160511000000,147.0,153.3,32.4444,33,82.0,100,72.2,75.0,72.0
20160511001500,147.0,153.3,32.4444,33,82.0,100,72.2,75.0,72.0
20160511003000,147.0,155.4,32.8889,33,82.0,100,72.2,75.0,72.0
20160511004500,147.0,153.3,32.4444,33,82.0,100,72.2,75.0,72.0
20160511010000,147.0,150.15,31.7778,33,82.0,100,72.2,75.0,72.0
20160511011500,147.0,140.7,29.7778,33,72.6,0,72.2,75.0,72.0
20160511013000,147.0,140.7,29.7778,33,58.4,0,71.9,75.0,72.0
20160511014500,147.0,143.85,30.4444,33,57.6,100,71.5,75.0,72.0
20160511020000,147.0,136.5,28.8889,33,58.3,100,71.3,75.0,72.0
20160511021500,147.0,143.85,30.4444,33,81.5,100,71.2,75.0,72.0
20160511023000,147.0,140.7,29.7778,33,81.5,100,71.4,75.0,72.0
20160511024500,147.0,140.7,29.7778,33,84.3,100,71.6,75.0,72.0
20160511030000,147.0,140.7,29.7778,33,83.1,100,71.6,75.0,72.0
20160511031500,147.0,140.7,29.7778,33,83.1,100,71.7,75.0,72.0
20160511033000,147.0,140.7,29.7778,33,83.1,100,71.7,75.0,72.0
20160511034500,147.0,136.5,28.8889,33,83.1,100,71.8,75.0,72.0
20160511040000,147.0,134.4,28.4444,33,82.1,100,71.9,75.0,72.0
20160511041500,147.0,134.4,28.4444,33,83.2,100,71.9,75.0,72.0
20160511043000,147.0,136.5,28.8889,33,83.2,100,71.9,75.0,72.0
20160511044500,147.0,153.3,32.4444,33,84.3,100,71.9,75.0,72.0
20160511050000,147.0,143.85,30.4444,33,82.1,100,71.9,75.0,72.0
20160511051500,147.0,136.5,28.8889,32,82.1,100,71.9,75.0,72.0
20160511053000,147.0,140.7,29.7778,32,83.7,100,71.9,75.0,72.0
20160511054500,147.0,140.7,29.7778,32,83.7,100,71.9,75.0,72.0
20160511060000,147.0,140.7,29.7778,32,83.7,100,71.9,75.0,72.0
20160511061500,147.0,136.5,28.8889,32,84.9,100,71.9,75.0,72.0
20160511063000,147.0,143.85,30.4444,32,83.2,100,71.9,75.0,72.0
20160511064500,147.0,143.85,30.4444,32,84.9,100,71.9,75.0,72.0
20160511070000,147.0,136.5,28.8889,32,82.6,100,71.9,75.0,72.0
20160511071500,147.0,140.7,29.7778,32,83.8,100,71.8,75.0,72.0
20160511073000,147.0,140.7,29.7778,32,83.8,100,71.9,75.0,72.0
20160511074500,147.0,143.85,30.4444,32,83.8,100,71.9,75.0,72.0
20160511080000,147.0,136.5,28.8889,32,82.1,100,71.9,75.0,72.0
20160511081500,147.0,136.5,28.8889,32,79.7,100,71.9,75.0,72.0
20160511083000,147.0,131.25,27.7778,33,81.3,100,71.9,75.0,72.0
20160511084500,147.0,134.4,28.4444,33,82.5,100,72.0,75.0,72.0
20160511090000,147.0,136.5,28.8889,33,81.1,100,72.0,75.0,72.0
20160511091500,147.0,136.5,28.8889,33,77.9,100,72.1,75.0,72.0
20160511093000,147.0,140.7,29.7778,33,77.9,100,72.2,75.0,72.0
20160511094500,147.0,136.5,28.8889,33,58.8,0,72.1,75.0,72.0
20160511100000,147.0,134.4,28.4444,33,56.4,100,71.8,75.0,72.0
20160511101500,147.0,136.5,28.8889,33,56.4,100,72.0,75.0,72.0
20160511103000,147.0,136.5,28.8889,33,56.4,100,71.9,75.0,72.0
20160511104500,147.0,136.5,28.8889,33,56.4,100,71.5,75.0,72.0
20160511110000,147.0,134.4,28.4444,33,57.1,100,71.6,75.0,72.0
20160511111500,147.0,131.25,27.7778,33,75.9,100,71.4,75.0,72.0
20160511113000,147.0,143.85,30.4444,33,78.7,100,71.5,75.0,72.0
20160511114500,147.0,411.6,87.1111,52,57.2,0,71.2,70.8,67.8
20160511120000,147.0,411.6,87.1111,53,57.2,0,70.9,70.5,67.5
20160511121500,147.0,411.6,87.1111,53,57.2,0,70.6,70.4,67.4
20160511123000,147.0,397.95,84.2222,52,57.2,0,70.4,70.4,67.4
20160511124500,147.0,409.5,86.6667,53,56.4,0,70.1,70.4,67.4
20160511130000,147.0,388.5,82.2222,51,56.4,0,70.0,70.4,67.4
20160511131500,147.0,357.0,75.5556,48,57.1,0,69.9,70.4,67.4
20160511133000,147.0,304.5,64.4444,44,57.1,0,69.8,70.4,67.4
20160511134500,147.0,300.3,63.5556,44,57.1,0,70.1,70.4,67.4
20160511140000,147.0,439.95,93.1111,53,57.1,0,71.4,70.4,67.4
20160511141500,147.0,481.95,102.0,57,57.1,0,71.1,70.4,67.4
20160511143000,147.0,439.95,93.1111,54,57.1,0,70.3,70.4,67.4
20160511144500,147.0,394.8,83.5556,50,57.1,0,70.0,70.4,67.4
20160511150000,147.0,379.05,80.2222,49,56.4,0,70.1,70.4,67.4
20160511151500,147.0,348.6,73.7778,47,57.1,0,70.0,70.4,67.4
20160511153000,147.0,334.95,70.8889,45,57.1,0,70.1,70.4,67.4
20160511154500,147.0,305.55,64.6667,43,57.1,0,70.1,70.4,67.4
20160511160000,147.0,312.9,66.2222,44,57.1,0,70.2,70.4,67.4
20160511161500,147.0,284.55,60.2222,42,57.1,0,69.9,70.4,67.4
20160511163000,147.0,233.1,49.3333,39,57.1,0,69.8,70.4,67.4
20160511164500,147.0,191.1,40.4444,36,57.1,0,69.8,70.4,67.4
20160511170000,147.0,153.3,32.4444,33,56.4,0,69.8,70.4,67.4
20160511171500,147.0,155.4,32.8889,33,56.4,0,69.8,70.4,67.4
20160511173000,147.0,157.5,33.3333,33,57.0,0,69.7,70.4,67.4
20160511174500,147.0,153.3,32.4444,33,57.0,0,69.7,70.4,67.4
20160511180000,147.0,155.4,32.8889,33,57.0,0,69.6,70.4,67.4
20160511181500,147.0,153.3,32.4444,33,57.0,0,69.6,70.4,67.4
20160511183000,147.0,163.8,34.6667,33,57.0,0,69.6,70.4,67.4
20160511184500,147.0,157.5,33.3333,33,57.0,0,69.5,70.4,67.4
20160511190000,147.0,153.3,32.4444,33,57.0,0,69.4,70.4,67.4
20160511191500,147.0,147.0,31.1111,33,57.0,0,69.4,70.4,67.4
20160511193000,147.0,155.4,32.8889,33,57.0,0,69.4,70.4,67.4
20160511194500,147.0,150.15,31.7778,33,57.0,0,69.4,70.4,67.4
20160511200000,147.0,153.3,32.4444,33,57.0,0,69.2,70.4,67.4
20160511201500,147.0,153.3,32.4444,33,57.0,0,69.3,70.4,67.4
20160511203000,147.0,157.5,33.3333,33,57.0,0,69.3,70.4,67.4
20160511204500,147.0,157.5,33.3333,33,57.9,0,69.3,70.4,67.4
20160511210000,147.0,153.3,32.4444,33,57.9,0,69.2,70.4,67.4
20160511211500,147.0,153.3,32.4444,33,57.9,0,69.2,70.4,67.4
20160511213000,147.0,153.3,32.4444,33,57.9,0,69.2,70.4,67.4
20160511214500,147.0,155.4,32.8889,33,57.9,0,69.2,70.4,67.4
20160511220000,147.0,155.4,32.8889,33,57.2,0,69.1,70.4,67.4
20160511221500,147.0,155.4,32.8889,33,57.2,0,69.1,70.4,67.4
20160511223000,147.0,153.3,32.4444,33,57.2,0,69.1,70.4,67.4
20160511224500,147.0,153.3,32.4444,33,57.9,0,69.1,70.4,67.4
20160511230000,147.0,157.5,33.3333,33,57.2,0,69.0,70.4,67.4
20160511231500,147.0,153.3,32.4444,33,57.2,0,69.0,70.4,67.4
20160511233000,147.0,155.4,32.8889,33,57.2,0,68.9,70.4,67.4
20160511234500,147.0,153.3,32.4444,33,57.2,0,68.9,70.4,67.4
20160512000000,147.0,155.4,32.8889,33,57.2,0,68.9,70.4,67.4
20160512001500,147.0,161.7,34.2222,33,57.2,0,68.8,70.4,67.4
20160512003000,147.0,153.3,32.4444,33,57.2,0,68.8,70.3,67.3
20160512004500,147.0,155.4,32.8889,33,57.2,0,68.8,70.3,67.3
20160512010000,147.0,155.4,32.8889,33,57.2,0,68.8,70.2,67.2
20160512011500,147.0,155.4,32.8889,33,57.2,0,68.8,70.1,67.1
20160512013000,147.0,153.3,32.4444,33,57.2,0,68.7,70.0,67.0
20160512014500,147.0,155.4,32.8889,33,57.2,0,68.7,70.0,67.0
