PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160512020000,147.0,157.5,33.3333,33,57.2,0,68.7,70.0,67.0
20160512021500,147.0,155.4,32.8889,33,57.2,0,68.6,70.0,67.0
20160512023000,147.0,153.3,32.4444,33,57.2,0,68.6,70.0,67.0
20160512024500,147.0,155.4,32.8889,33,57.9,0,68.6,70.0,67.0
20160512030000,147.0,153.3,32.4444,33,57.9,0,68.6,70.0,67.0
20160512031500,147.0,157.5,33.3333,33,57.9,0,68.6,70.0,67.0
20160512033000,147.0,150.15,31.7778,33,57.9,0,68.5,70.0,67.0
20160512034500,147.0,153.3,32.4444,33,57.9,0,68.5,70.0,67.0
20160512040000,147.0,157.5,33.3333,33,57.9,0,68.5,70.0,67.0
20160512041500,147.0,157.5,33.3333,33,57.9,0,68.4,70.0,67.0
20160512043000,147.0,157.5,33.3333,33,57.9,0,68.4,70.0,67.0
20160512044500,147.0,161.7,34.2222,33,57.9,0,68.4,70.0,67.0
20160512050000,147.0,157.5,33.3333,33,57.9,0,68.4,70.0,67.0
20160512051500,147.0,155.4,32.8889,33,57.9,0,68.4,70.0,67.0
20160512053000,147.0,147.0,31.1111,32,57.9,0,68.3,70.0,67.0
20160512054500,147.0,147.0,31.1111,32,57.9,0,68.3,70.0,67.0
20160512060000,147.0,153.3,32.4444,32,57.9,0,68.3,70.0,67.0
20160512061500,147.0,140.7,29.7778,32,57.9,0,68.3,70.0,67.0
20160512063000,147.0,143.85,30.4444,32,57.9,0,68.2,70.0,67.0
20160512064500,147.0,150.15,31.7778,32,57.9,0,68.2,70.0,67.0
20160512070000,147.0,150.15,31.7778,32,57.9,0,68.2,70.0,67.0
20160512071500,147.0,147.0,31.1111,32,57.9,0,68.2,70.0,67.0
20160512073000,147.0,143.85,30.4444,32,56.8,0,68.2,70.0,67.0
20160512074500,147.0,147.0,31.1111,32,57.5,0,68.1,70.0,67.0
20160512080000,147.0,150.15,31.7778,32,56.7,0,68.1,70.0,67.0
20160512081500,147.0,143.85,30.4444,32,56.0,0,68.2,70.0,67.0
20160512083000,147.0,140.7,29.7778,32,56.0,0,68.4,70.0,67.0
20160512084500,147.0,407.4,86.2222,53,56.0,0,71.1,70.0,67.0
20160512090000,147.0,294.0,62.2222,43,56.0,0,69.6,70.0,67.0
20160512091500,147.0,206.85,43.7778,37,56.0,0,69.3,70.0,67.0
20160512093000,147.0,157.5,33.3333,34,56.0,0,69.1,70.0,67.0
20160512094500,147.0,161.7,34.2222,34,56.7,0,69.2,70.0,67.0
20160512100000,147.0,153.3,32.4444,34,56.7,0,69.5,70.0,67.0
20160512101500,147.0,157.5,33.3333,34,56.0,0,69.2,70.0,67.0
20160512103000,147.0,157.5,33.3333,34,56.0,0,69.4,70.0,67.0
20160512104500,147.0,153.3,32.4444,34,56.7,0,69.7,70.0,67.0
20160512110000,147.0,161.7,34.2222,34,56.7,0,69.7,70.0,67.0
20160512111500,147.0,465.15,98.4444,57,56.7,0,71.6,70.0,67.0
20160512113000,147.0,430.5,91.1111,53,56.0,0,70.9,70.0,67.0
20160512114500,147.0,136.5,28.8889,33,63.2,100,70.3,74.3,71.3
20160512120000,147.0,131.25,27.7778,33,75.4,100,70.1,74.3,71.3
20160512121500,147.0,131.25,27.7778,33,75.4,100,70.2,74.3,71.3
20160512123000,147.0,134.4,28.4444,33,75.4,100,70.2,74.3,71.3
20160512124500,147.0,136.5,28.8889,33,75.4,100,70.3,74.3,71.3
20160512130000,147.0,131.25,27.7778,33,74.4,100,70.2,74.3,71.3
20160512131500,147.0,128.1,27.1111,33,74.4,100,70.6,74.3,71.3
20160512133000,147.0,131.25,27.7778,33,74.4,100,70.7,74.3,71.3
20160512134500,147.0,140.7,29.7778,33,72.0,100,70.7,74.3,71.3
20160512140000,147.0,131.25,27.7778,33,76.3,100,71.1,74.3,71.3
20160512141500,147.0,217.35,46.0,38,57.6,0,72.7,74.3,71.3
20160512143000,147.0,153.3,32.4444,33,56.4,0,71.2,74.3,71.3
20160512144500,147.0,157.5,33.3333,33,56.4,100,70.8,74.3,71.3
20160512150000,147.0,150.15,31.7778,33,58.7,100,70.5,74.3,71.3
20160512151500,147.0,155.4,32.8889,33,73.6,100,70.8,74.3,71.3
20160512153000,147.0,155.4,32.8889,33,68.2,100,71.1,74.3,71.3
20160512154500,147.0,155.4,32.8889,33,66.7,100,71.2,74.3,71.3
20160512160000,147.0,157.5,33.3333,33,68.2,100,71.2,74.3,71.3
20160512161500,147.0,155.4,32.8889,33,64.9,100,71.3,74.3,71.3
20160512163000,147.0,153.3,32.4444,33,61.3,0,71.4,74.3,71.3
20160512164500,147.0,161.7,34.2222,33,56.4,100,70.8,74.3,71.3
20160512170000,147.0,161.7,34.2222,33,56.4,100,70.9,74.3,71.3
20160512171500,147.0,157.5,33.3333,33,56.4,100,70.7,74.3,71.3
20160512173000,147.0,163.8,34.6667,33,64.8,100,70.6,74.3,71.3
20160512174500,147.0,153.3,32.4444,33,73.8,100,70.7,74.3,71.3
20160512180000,147.0,155.4,32.8889,33,73.8,100,70.7,74.3,71.3
20160512181500,147.0,155.4,32.8889,33,74.9,100,70.8,74.3,71.3
20160512183000,147.0,155.4,32.8889,33,74.9,100,70.8,74.3,71.3
20160512184500,147.0,153.3,32.4444,33,74.9,100,70.9,74.3,71.3
20160512190000,147.0,155.4,32.8889,33,74.9,100,71.0,74.3,71.3
20160512191500,147.0,157.5,33.3333,33,75.9,100,71.0,74.3,71.3
20160512193000,147.0,161.7,34.2222,33,75.9,100,71.0,74.3,71.3
20160512194500,147.0,155.4,32.8889,33,76.8,100,71.2,74.3,71.3
20160512200000,147.0,153.3,32.4444,33,76.8,100,71.2,74.3,71.3
20160512201500,147.0,157.5,33.3333,33,76.8,100,71.2,74.3,71.3
20160512203000,147.0,161.7,34.2222,33,76.8,100,71.3,74.3,71.3
20160512204500,147.0,153.3,32.4444,33,77.7,100,71.3,74.3,71.3
20160512210000,147.0,157.5,33.3333,33,77.7,100,71.4,74.3,71.3
20160512211500,147.0,153.3,32.4444,33,76.8,100,71.4,74.3,71.3
20160512213000,147.0,153.3,32.4444,33,77.7,100,71.4,74.3,71.3
20160512214500,147.0,155.4,32.8889,33,77.7,100,71.5,74.3,71.3
20160512220000,147.0,155.4,32.8889,33,77.7,100,71.5,74.3,71.3
20160512221500,147.0,155.4,32.8889,33,61.2,100,71.5,74.3,71.3
20160512223000,147.0,155.4,32.8889,33,58.3,100,71.1,74.3,71.3
20160512224500,147.0,155.4,32.8889,33,58.3,100,70.9,74.3,71.3
20160512230000,147.0,155.4,32.8889,33,58.3,100,70.7,74.3,71.3
20160512231500,147.0,153.3,32.4444,33,72.4,100,70.5,74.3,71.3
20160512233000,147.0,155.4,32.8889,33,78.7,100,70.7,74.3,71.3
20160512234500,147.0,150.15,31.7778,33,78.7,100,70.9,74.3,71.3
20160513000000,147.0,153.3,32.4444,33,78.7,100,71.0,74.3,71.3
20160513001500,147.0,153.3,32.4444,33,78.7,100,71.1,74.3,71.3
20160513003000,147.0,155.4,32.8889,33,78.7,100,71.2,74.3,71.3
20160513004500,147.0,153.3,32.4444,33,77.8,100,71.2,74.3,71.3
20160513010000,147.0,153.3,32.4444,33,80.1,100,71.3,74.3,71.3
20160513011500,147.0,150.15,31.7778,33,79.2,100,71.3,74.3,71.3
20160513013000,147.0,155.4,32.8889,33,80.6,100,71.4,74.3,71.3
20160513014500,147.0,157.5,33.3333,33,79.7,100,71.4,74.3,71.3
20160513020000,147.0,153.3,32.4444,33,79.7,100,71.4,74.3,71.3
20160513021500,147.0,150.15,31.7778,33,79.7,100,71.5,74.3,71.3
20160513023000,147.0,150.15,31.7778,33,79.7,100,71.5,74.3,71.3
20160513024500,147.0,153.3,32.4444,33,81.1,100,71.5,74.3,71.3
20160513030000,147.0,153.3,32.4444,33,61.6,100,71.5,74.3,71.3
20160513031500,147.0,153.3,32.4444,33,58.4,100,71.1,74.3,71.3
20160513033000,147.0,155.4,32.8889,33,57.2,100,70.8,74.3,71.3
20160513034500,147.0,153.3,32.4444,33,58.0,100,70.6,74.3,71.3
20160513040000,147.0,155.4,32.8889,33,79.6,100,70.6,74.3,71.3
20160513041500,147.0,153.3,32.4444,33,79.6,100,70.8,74.3,71.3
20160513043000,147.0,153.3,32.4444,33,80.7,100,70.9,74.3,71.3
20160513044500,147.0,150.15,31.7778,33,80.7,100,71.0,74.3,71.3
20160513050000,147.0,153.3,32.4444,33,81.6,100,71.1,74.3,71.3
20160513051500,147.0,150.15,31.7778,33,80.2,100,71.1,74.3,71.3
20160513053000,147.0,150.15,31.7778,33,81.1,100,71.2,74.3,71.3
20160513054500,147.0,155.4,32.8889,33,83.2,100,71.2,74.3,71.3
20160513060000,147.0,153.3,32.4444,33,81.1,100,71.3,74.3,71.3
20160513061500,147.0,150.15,31.7778,33,81.1,100,71.3,74.3,71.3
20160513063000,147.0,150.15,31.7778,33,81.1,100,71.3,74.3,71.3
20160513064500,147.0,147.0,31.1111,33,81.1,100,71.4,74.3,71.3
20160513070000,147.0,153.3,32.4444,33,80.2,100,71.5,74.3,71.3
20160513071500,147.0,153.3,32.4444,33,80.2,100,71.4,74.3,71.3
20160513073000,147.0,150.15,31.7778,33,78.4,100,71.4,74.3,71.3
20160513074500,147.0,147.0,31.1111,33,80.1,100,71.4,74.3,71.3
20160513080000,147.0,147.0,31.1111,33,77.8,100,71.3,74.3,71.3
20160513081500,147.0,150.15,31.7778,33,77.8,100,71.3,74.3,71.3
20160513083000,147.0,147.0,31.1111,33,76.9,100,71.4,74.3,71.3
20160513084500,147.0,147.0,31.1111,33,76.9,100,71.4,74.3,71.3
20160513090000,147.0,143.85,30.4444,33,61.2,0,71.6,74.3,71.3
20160513091500,147.0,147.0,31.1111,33,56.8,0,71.5,74.3,71.3
20160513093000,147.0,147.0,31.1111,33,56.8,0,71.5,74.3,71.3
20160513094500,147.0,143.85,30.4444,33,56.8,0,71.4,74.3,71.3
20160513100000,147.0,155.4,32.8889,34,56.8,0,71.8,74.3,71.3
20160513101500,147.0,155.4,32.8889,34,56.8,0,71.4,74.3,71.3
20160513103000,147.0,161.7,34.2222,34,56.8,0,71.4,74.3,71.3
20160513104500,147.0,155.4,32.8889,34,56.8,100,71.1,74.3,71.3
20160513110000,147.0,157.5,33.3333,34,55.6,100,71.2,74.3,71.3
20160513111500,147.0,147.0,31.1111,34,56.3,100,71.3,74.3,71.3
20160513113000,147.0,147.0,31.1111,34,56.3,100,71.3,74.3,71.3
20160513114500,147.0,150.15,31.7778,34,56.3,100,71.3,74.3,71.3
20160513120000,147.0,147.0,31.1111,34,56.3,100,70.9,74.3,71.3
20160513121500,147.0,153.3,32.4444,34,56.3,100,70.7,74.3,71.3
20160513123000,147.0,150.15,31.7778,34,71.0,100,70.5,74.3,71.3
20160513124500,147.0,157.5,33.3333,34,78.2,100,71.0,74.3,71.3
20160513130000,147.0,157.5,33.3333,34,78.2,100,71.1,74.3,71.3
20160513131500,147.0,153.3,32.4444,34,78.2,100,71.6,74.3,71.3
20160513133000,147.0,157.5,33.3333,34,57.2,0,71.5,74.3,71.3
20160513134500,147.0,153.3,32.4444,33,57.2,0,71.5,74.3,71.3
20160513140000,147.0,155.4,32.8889,33,57.2,0,71.4,74.3,71.3
20160513141500,147.0,155.4,32.8889,33,56.4,0,71.2,74.3,71.3
20160513143000,147.0,155.4,32.8889,33,56.4,100,71.0,74.3,71.3
20160513144500,147.0,150.15,31.7778,33,56.4,100,70.8,74.3,71.3
20160513150000,147.0,153.3,32.4444,33,56.4,100,70.7,74.3,71.3
20160513151500,147.0,143.85,30.4444,33,71.0,100,70.5,74.3,71.3
20160513153000,147.0,150.15,31.7778,33,72.5,100,70.7,74.3,71.3
20160513154500,147.0,140.7,29.7778,33,80.2,100,70.8,74.3,71.3
20160513160000,147.0,150.15,31.7778,33,77.8,100,71.0,74.3,71.3
20160513161500,147.0,147.0,31.1111,33,77.8,100,71.1,74.3,71.3
20160513163000,147.0,153.3,32.4444,33,77.8,100,71.2,74.3,71.3
20160513164500,147.0,157.5,33.3333,33,77.8,100,71.3,74.3,71.3
20160513170000,147.0,163.8,34.6667,33,75.4,100,71.4,74.3,71.3
20160513171500,147.0,161.7,34.2222,33,71.1,100,71.4,74.3,71.3
20160513173000,147.0,157.5,33.3333,33,75.9,100,71.5,74.3,71.3
20160513174500,147.0,153.3,32.4444,33,57.6,100,71.3,74.3,71.3
20160513180000,147.0,150.15,31.7778,33,56.8,100,71.0,74.3,71.3
20160513181500,147.0,150.15,31.7778,33,56.8,100,70.8,74.3,71.3
20160513183000,147.0,150.15,31.7778,33,56.8,100,70.7,74.3,71.3
20160513184500,147.0,153.3,32.4444,33,73.6,100,70.6,74.3,71.3
20160513190000,147.0,150.15,31.7778,33,78.2,100,70.8,74.3,71.3
20160513191500,147.0,150.15,31.7778,33,78.2,100,71.0,74.3,71.3
20160513193000,147.0,153.3,32.4444,33,78.2,100,71.1,74.3,71.3
20160513194500,147.0,153.3,32.4444,33,78.2,100,71.3,74.3,71.3
20160513200000,147.0,153.3,32.4444,33,78.2,100,71.3,74.3,71.3
20160513201500,147.0,157.5,33.3333,33,79.1,100,71.4,74.3,71.3
20160513203000,147.0,157.5,33.3333,33,60.0,100,71.4,74.3,71.3
20160513204500,147.0,153.3,32.4444,33,58.4,100,71.1,74.3,71.3
20160513210000,147.0,155.4,32.8889,33,58.4,100,70.9,74.3,71.3
20160513211500,147.0,153.3,32.4444,33,58.4,100,70.8,74.2,71.2
20160513213000,147.0,153.3,32.4444,33,58.4,100,70.7,74.3,71.3
20160513214500,147.0,153.3,32.4444,33,81.5,100,70.7,74.3,71.3
20160513220000,147.0,153.3,32.4444,33,82.4,100,71.0,74.2,71.2
20160513221500,147.0,153.3,32.4444,33,82.4,100,71.2,74.3,71.3
20160513223000,147.0,153.3,32.4444,33,82.4,100,71.3,74.2,71.2
20160513224500,147.0,153.3,32.4444,33,81.5,100,71.4,74.2,71.2
20160513230000,147.0,157.5,33.3333,33,58.8,0,71.2,74.2,71.2
20160513231500,147.0,150.15,31.7778,33,58.8,0,71.0,74.2,71.2
20160513233000,147.0,153.3,32.4444,33,58.0,100,70.8,74.2,71.2
20160513234500,147.0,150.15,31.7778,33,58.0,100,70.7,74.2,71.2
20160514000000,147.0,153.3,32.4444,33,58.0,100,70.5,74.1,71.1
20160514001500,147.0,155.4,32.8889,33,80.6,100,70.5,74.1,71.1
20160514003000,147.0,147.0,31.1111,33,80.6,100,70.7,74.1,71.1
20160514004500,147.0,153.3,32.4444,33,80.6,100,70.9,74.1,71.1
20160514010000,147.0,150.15,31.7778,33,82.0,100,71.1,74.1,71.1
20160514011500,147.0,134.4,28.4444,33,79.7,0,71.2,74.1,71.1
20160514013000,147.0,143.85,30.4444,33,58.8,0,70.9,74.1,71.1
20160514014500,147.0,150.15,31.7778,33,58.0,100,70.7,74.1,71.1
20160514020000,147.0,147.0,31.1111,33,58.0,100,70.5,74.0,71.0
20160514021500,147.0,147.0,31.1111,33,58.0,100,70.4,74.0,71.0
20160514023000,147.0,150.15,31.7778,33,80.1,100,70.4,74.0,71.0
20160514024500,147.0,153.3,32.4444,33,82.0,100,70.6,74.0,71.0
20160514030000,147.0,153.3,32.4444,33,80.7,100,70.8,74.0,71.0
20160514031500,147.0,150.15,31.7778,33,82.0,100,70.9,74.0,71.0
20160514033000,147.0,147.0,31.1111,33,82.0,100,71.0,74.0,71.0
20160514034500,147.0,153.3,32.4444,33,80.7,100,71.1,74.0,71.0
20160514040000,147.0,147.0,31.1111,33,80.7,100,71.2,74.0,71.0
20160514041500,147.0,150.15,31.7778,33,80.7,100,71.2,74.0,71.0
20160514043000,147.0,147.0,31.1111,33,61.2,100,71.2,74.0,71.0
20160514044500,147.0,150.15,31.7778,33,58.4,100,70.8,74.0,71.0
20160514050000,147.0,150.15,31.7778,33,58.4,100,70.6,74.0,71.0
20160514051500,147.0,147.0,31.1111,33,58.4,100,70.4,74.0,71.0
20160514053000,147.0,153.3,32.4444,33,73.9,100,70.3,74.0,71.0
20160514054500,147.0,143.85,30.4444,33,80.7,100,70.4,74.0,71.0
20160514060000,147.0,147.0,31.1111,33,82.5,100,70.6,74.0,71.0
20160514061500,147.0,147.0,31.1111,33,82.5,100,70.8,74.0,71.0
20160514063000,147.0,150.15,31.7778,33,82.5,100,70.8,74.0,71.0
20160514064500,147.0,147.0,31.1111,33,82.5,100,70.9,74.0,71.0
20160514070000,147.0,147.0,31.1111,33,81.1,100,71.0,74.0,71.0
20160514071500,147.0,147.0,31.1111,33,81.1,100,71.0,74.0,71.0
20160514073000,147.0,155.4,32.8889,33,81.1,100,71.1,74.0,71.0
20160514074500,147.0,153.3,32.4444,33,79.8,100,71.1,74.0,71.0
20160514080000,147.0,147.0,31.1111,33,78.7,100,71.1,74.0,71.0
20160514081500,147.0,147.0,31.1111,33,79.6,100,71.1,74.0,71.0
20160514083000,147.0,143.85,30.4444,33,79.6,100,71.1,74.0,71.0
20160514084500,147.0,150.15,31.7778,33,78.3,100,71.1,74.0,71.0
20160514090000,147.0,147.0,31.1111,33,78.3,100,71.1,74.0,71.0
20160514091500,147.0,155.4,32.8889,33,78.3,100,71.0,74.0,71.0
20160514093000,147.0,153.3,32.4444,33,77.3,100,71.0,74.0,71.0
20160514094500,147.0,150.15,31.7778,33,77.3,100,71.0,74.0,71.0
20160514100000,147.0,155.4,32.8889,33,77.3,100,71.0,74.0,71.0
20160514101500,147.0,150.15,31.7778,33,77.3,100,71.0,74.0,71.0
20160514103000,147.0,153.3,32.4444,33,78.2,100,70.9,74.0,71.0
20160514104500,147.0,150.15,31.7778,33,77.2,100,70.9,74.0,71.0
20160514110000,147.0,150.15,31.7778,33,77.2,100,70.9,74.0,71.0
20160514111500,147.0,150.15,31.7778,33,77.2,100,70.9,74.0,71.0
20160514113000,147.0,150.15,31.7778,33,77.2,100,70.9,74.0,71.0
20160514114500,147.0,147.0,31.1111,33,77.2,100,70.9,74.0,71.0
20160514120000,147.0,147.0,31.1111,33,77.2,100,70.9,74.0,71.0
20160514121500,147.0,147.0,31.1111,33,78.2,100,70.9,74.0,71.0
20160514123000,147.0,150.15,31.7778,33,79.2,100,70.9,74.0,71.0
20160514124500,147.0,150.15,31.7778,33,76.3,100,71.0,74.0,71.0
20160514130000,147.0,147.0,31.1111,33,77.8,100,71.0,74.0,71.0
20160514131500,147.0,150.15,31.7778,33,77.8,100,71.0,74.0,71.0
20160514133000,147.0,147.0,31.1111,33,77.8,100,71.1,74.0,71.0
20160514134500,147.0,147.0,31.1111,33,77.8,100,71.0,74.0,71.0
20160514140000,147.0,153.3,32.4444,33,77.8,100,71.0,74.0,71.0
20160514141500,147.0,150.15,31.7778,33,77.8,100,71.1,74.0,71.0
20160514143000,147.0,143.85,30.4444,33,76.4,100,71.1,74.0,71.0
20160514144500,147.0,150.15,31.7778,33,77.3,100,71.1,74.0,71.0
20160514150000,147.0,153.3,32.4444,33,78.9,100,71.1,74.0,71.0
20160514151500,147.0,155.4,32.8889,33,76.4,100,71.2,74.0,71.0
20160514153000,147.0,155.4,32.8889,33,76.4,100,71.2,74.0,71.0
20160514154500,147.0,153.3,32.4444,33,78.7,100,71.2,74.0,71.0
20160514160000,147.0,153.3,32.4444,33,76.9,0,71.3,74.0,71.0
20160514161500,147.0,150.15,31.7778,33,57.2,0,71.0,74.0,71.0
20160514163000,147.0,150.15,31.7778,33,56.4,100,70.7,74.0,71.0
20160514164500,147.0,153.3,32.4444,33,56.4,100,70.5,74.0,71.0
20160514170000,147.0,147.0,31.1111,33,56.4,100,70.4,74.0,71.0
20160514171500,147.0,147.0,31.1111,33,72.9,100,70.3,74.0,71.0
20160514173000,147.0,150.15,31.7778,33,78.3,100,70.5,74.0,71.0
20160514174500,147.0,153.3,32.4444,33,78.3,100,70.7,74.0,71.0
20160514180000,147.0,153.3,32.4444,33,79.1,100,70.8,74.0,71.0
20160514181500,147.0,150.15,31.7778,33,79.1,100,70.9,74.0,71.0
20160514183000,147.0,157.5,33.3333,33,79.1,100,71.0,74.0,71.0
20160514184500,147.0,155.4,32.8889,33,79.1,100,71.1,74.0,71.0
20160514190000,147.0,157.5,33.3333,33,79.1,100,71.2,74.0,71.0
20160514191500,147.0,163.8,34.6667,33,62.4,0,71.2,74.0,71.0
20160514193000,147.0,153.3,32.4444,33,57.6,0,70.9,74.0,71.0
20160514194500,147.0,153.3,32.4444,33,57.6,100,70.7,74.0,71.0
20160514200000,147.0,155.4,32.8889,33,57.6,100,70.5,74.0,71.0
20160514201500,147.0,153.3,32.4444,33,57.6,100,70.5,74.0,71.0
20160514203000,147.0,153.3,32.4444,33,57.6,100,70.4,74.0,71.0
20160514204500,147.0,150.15,31.7778,33,80.7,100,70.4,74.0,71.0
20160514210000,147.0,157.5,33.3333,33,79.8,100,70.7,74.0,71.0
20160514211500,147.0,157.5,33.3333,33,79.8,100,70.9,74.0,71.0
20160514213000,147.0,150.15,31.7778,33,80.6,100,71.0,74.0,71.0
20160514214500,147.0,153.3,32.4444,33,80.6,100,71.2,74.0,71.0
20160514220000,147.0,153.3,32.4444,33,80.6,100,71.2,74.0,71.0
20160514221500,147.0,153.3,32.4444,33,59.4,0,71.1,74.0,71.0
20160514223000,147.0,150.15,31.7778,33,58.4,0,70.8,74.0,71.0
20160514224500,147.0,150.15,31.7778,33,58.4,100,70.7,74.0,71.0
20160514230000,147.0,150.15,31.7778,33,58.4,100,70.5,74.0,71.0
20160514231500,147.0,147.0,31.1111,33,58.4,100,70.4,74.0,71.0
20160514233000,147.0,153.3,32.4444,33,76.8,100,70.3,74.0,71.0
20160514234500,147.0,153.3,32.4444,33,81.1,100,70.6,74.0,71.0
20160515000000,147.0,147.0,31.1111,33,81.1,100,70.8,74.0,71.0
20160515001500,147.0,147.0,31.1111,33,81.1,100,70.9,74.0,71.0
20160515003000,147.0,150.15,31.7778,33,81.1,100,71.0,74.0,71.0
20160515004500,147.0,147.0,31.1111,33,81.1,100,71.2,74.0,71.0
20160515010000,147.0,147.0,31.1111,33,74.2,100,71.2,74.0,71.0
20160515011500,147.0,155.4,32.8889,33,59.1,100,71.0,74.0,71.0
20160515013000,147.0,147.0,31.1111,33,58.4,100,70.7,74.0,71.0
20160515014500,147.0,153.3,32.4444,33,58.4,100,70.6,74.0,71.0
20160515020000,147.0,147.0,31.1111,33,58.4,100,70.4,74.0,71.0
20160515021500,147.0,147.0,31.1111,33,73.9,100,70.3,74.0,71.0
20160515023000,147.0,150.15,31.7778,33,80.7,100,70.5,74.0,71.0
20160515024500,147.0,143.85,30.4444,33,82.0,100,70.7,74.0,71.0
20160515030000,147.0,147.0,31.1111,33,81.1,100,70.8,74.0,71.0
20160515031500,147.0,143.85,30.4444,33,81.1,100,71.0,74.0,71.0
20160515033000,147.0,150.15,31.7778,33,81.1,100,71.0,74.0,71.0
20160515034500,147.0,150.15,31.7778,33,81.1,100,71.2,74.0,71.0
20160515040000,147.0,150.15,31.7778,33,82.0,100,71.2,74.0,71.0
20160515041500,147.0,150.15,31.7778,33,61.6,0,71.2,74.0,71.0
20160515043000,147.0,147.0,31.1111,33,58.4,0,70.8,74.0,71.0
20160515044500,147.0,147.0,31.1111,33,58.4,100,70.6,74.0,71.0
20160515050000,147.0,147.0,31.1111,33,58.4,100,70.4,74.0,71.0
20160515051500,147.0,150.15,31.7778,33,59.2,100,70.3,74.0,71.0
20160515053000,147.0,150.15,31.7778,33,81.5,100,70.4,74.0,71.0
20160515054500,147.0,143.85,30.4444,33,81.5,100,70.6,74.0,71.0
20160515060000,147.0,147.0,31.1111,33,81.5,100,70.7,74.0,71.0
20160515061500,147.0,150.15,31.7778,33,82.5,100,70.8,74.0,71.0
20160515063000,147.0,150.15,31.7778,33,82.5,100,70.9,74.0,71.0
20160515064500,147.0,147.0,31.1111,33,81.6,100,71.0,74.0,71.0
20160515070000,147.0,150.15,31.7778,33,82.5,100,71.0,74.0,71.0
20160515071500,147.0,147.0,31.1111,33,81.2,100,71.1,74.0,71.0
20160515073000,147.0,143.85,30.4444,33,82.3,100,71.2,74.0,71.0
20160515074500,147.0,140.7,29.7778,33,81.1,100,71.2,74.0,71.0
20160515080000,147.0,147.0,31.1111,33,78.6,100,71.2,74.0,71.0
20160515081500,147.0,143.85,30.4444,33,58.4,0,71.0,74.0,71.0
20160515083000,147.0,147.0,31.1111,33,56.8,100,70.7,74.0,71.0
20160515084500,147.0,150.15,31.7778,33,56.8,100,70.4,74.0,71.0
20160515090000,147.0,150.15,31.7778,33,67.5,100,70.2,74.0,71.0
20160515091500,147.0,147.0,31.1111,33,79.4,100,70.3,74.0,71.0
20160515093000,147.0,147.0,31.1111,33,79.4,100,70.5,74.0,71.0
20160515094500,147.0,150.15,31.7778,33,79.4,100,70.6,74.0,71.0
20160515100000,147.0,150.15,31.7778,33,79.4,100,70.7,74.0,71.0
20160515101500,147.0,147.0,31.1111,33,81.1,100,70.8,74.0,71.0
20160515103000,147.0,147.0,31.1111,33,81.1,100,70.8,74.0,71.0
20160515104500,147.0,147.0,31.1111,33,80.2,100,70.9,74.0,71.0
20160515110000,147.0,150.15,31.7778,33,81.5,100,71.0,74.0,71.0
20160515111500,147.0,147.0,31.1111,33,79.7,100,71.0,74.0,71.0
20160515113000,147.0,143.85,30.4444,33,79.7,100,71.0,74.0,71.0
20160515114500,147.0,150.15,31.7778,33,79.7,100,71.0,74.0,71.0
20160515120000,147.0,147.0,31.1111,33,79.7,100,71.1,74.0,71.0
20160515121500,147.0,150.15,31.7778,33,79.7,100,71.1,74.0,71.0
20160515123000,147.0,143.85,30.4444,33,79.7,100,71.1,74.0,71.0
20160515124500,147.0,143.85,30.4444,33,79.7,100,71.2,74.0,71.0
20160515130000,147.0,143.85,30.4444,33,79.7,100,71.2,74.0,71.0
20160515131500,147.0,147.0,31.1111,33,79.7,100,71.2,74.0,71.0
20160515133000,147.0,143.85,30.4444,33,79.7,100,71.2,74.0,71.0
20160515134500,147.0,147.0,31.1111,33,64.3,100,71.2,74.0,71.0
20160515140000,147.0,143.85,30.4444,33,57.2,100,70.9,74.0,71.0
20160515141500,147.0,147.0,31.1111,33,57.2,100,70.7,74.0,71.0
20160515143000,147.0,147.0,31.1111,33,56.4,100,70.4,74.0,71.0
20160515144500,147.0,143.85,30.4444,33,62.7,100,70.3,74.0,71.0
20160515150000,147.0,147.0,31.1111,33,79.1,100,70.3,74.0,71.0
20160515151500,147.0,147.0,31.1111,33,80.6,100,70.5,74.0,71.0
20160515153000,147.0,155.4,32.8889,33,79.6,100,70.7,74.0,71.0
20160515154500,147.0,155.4,32.8889,33,79.6,100,70.8,74.0,71.0
20160515160000,147.0,150.15,31.7778,33,78.7,100,70.8,74.0,71.0
20160515161500,147.0,147.0,31.1111,33,78.7,100,70.9,74.0,71.0
20160515163000,147.0,150.15,31.7778,33,78.7,100,71.0,74.0,71.0
20160515164500,147.0,150.15,31.7778,33,78.7,100,71.1,74.0,71.0
20160515170000,147.0,150.15,31.7778,33,79.6,100,71.1,74.0,71.0
20160515171500,147.0,150.15,31.7778,33,79.6,100,71.2,74.0,71.0
20160515173000,147.0,153.3,32.4444,33,72.8,100,71.2,74.0,71.0
20160515174500,147.0,143.85,30.4444,33,57.9,100,71.0,74.0,71.0
20160515180000,147.0,150.15,31.7778,33,57.2,100,70.7,74.0,71.0
20160515181500,147.0,150.15,31.7778,33,57.2,100,70.5,74.0,71.0
20160515183000,147.0,150.15,31.7778,33,57.2,100,70.3,74.0,71.0
20160515184500,147.0,150.15,31.7778,33,80.2,100,70.3,74.0,71.0
20160515190000,147.0,150.15,31.7778,33,80.2,100,70.5,74.0,71.0
20160515191500,147.0,147.0,31.1111,33,81.4,100,70.7,74.0,71.0
20160515193000,147.0,155.4,32.8889,33,80.4,100,70.9,74.0,71.0
20160515194500,147.0,153.3,32.4444,33,80.4,100,71.0,74.0,71.0
20160515200000,147.0,150.15,31.7778,33,80.4,100,71.1,74.0,71.0
20160515201500,147.0,147.0,31.1111,33,80.4,100,71.2,74.0,71.0
20160515203000,147.0,150.15,31.7778,33,81.6,100,71.2,74.0,71.0
20160515204500,147.0,153.3,32.4444,33,58.8,0,71.0,74.0,71.0
20160515210000,147.0,150.15,31.7778,33,58.0,0,70.8,74.0,71.0
20160515211500,147.0,143.85,30.4444,33,58.0,100,70.6,74.0,71.0
20160515213000,147.0,150.15,31.7778,33,58.0,100,70.4,74.0,71.0
20160515214500,147.0,143.85,30.4444,33,61.5,100,70.3,74.0,71.0
20160515220000,147.0,147.0,31.1111,33,81.1,100,70.4,74.0,71.0
20160515221500,147.0,147.0,31.1111,33,81.1,100,70.6,74.0,71.0
20160515223000,147.0,147.0,31.1111,33,81.1,100,70.8,74.0,71.0
20160515224500,147.0,147.0,31.1111,33,82.0,100,70.9,74.0,71.0
20160515230000,147.0,153.3,32.4444,33,81.1,100,71.0,74.0,71.0
20160515231500,147.0,150.15,31.7778,33,82.0,100,71.1,74.0,71.0
20160515233000,147.0,147.0,31.1111,33,82.0,100,71.2,74.0,71.0
20160515234500,147.0,147.0,31.1111,33,81.1,100,71.2,74.0,71.0
20160516000000,147.0,155.4,32.8889,33,58.8,0,71.0,74.0,71.0
20160516001500,147.0,150.15,31.7778,33,57.6,100,70.7,74.0,71.0
20160516003000,147.0,150.15,31.7778,33,57.6,100,70.5,74.0,71.0
20160516004500,147.0,153.3,32.4444,33,57.6,100,70.3,74.0,71.0
20160516010000,147.0,150.15,31.7778,33,80.6,100,70.3,74.0,71.0
20160516011500,147.0,147.0,31.1111,33,80.6,100,70.5,74.0,71.0
20160516013000,147.0,147.0,31.1111,33,82.1,100,70.7,74.0,71.0
20160516014500,147.0,140.7,29.7778,33,82.1,100,70.8,74.0,71.0
20160516020000,147.0,153.3,32.4444,33,82.1,100,70.9,74.0,71.0
20160516021500,147.0,143.85,30.4444,33,82.1,100,71.0,74.0,71.0
20160516023000,147.0,143.85,30.4444,33,82.1,100,71.0,74.0,71.0
20160516024500,147.0,150.15,31.7778,33,83.0,100,71.1,74.0,71.0
20160516030000,147.0,143.85,30.4444,33,83.0,100,71.2,74.0,71.0
20160516031500,147.0,150.15,31.7778,33,77.4,0,71.3,74.0,71.0
20160516033000,147.0,147.0,31.1111,33,59.2,0,71.0,74.0,71.0
20160516034500,147.0,150.15,31.7778,33,58.4,100,70.7,74.0,71.0
20160516040000,147.0,150.15,31.7778,33,58.4,100,70.5,74.0,71.0
20160516041500,147.0,147.0,31.1111,33,58.4,100,70.3,74.0,71.0
20160516043000,147.0,147.0,31.1111,33,80.9,100,70.3,74.0,71.0
20160516044500,147.0,147.0,31.1111,33,82.1,100,70.5,74.0,71.0
20160516050000,147.0,143.85,30.4444,33,82.1,100,70.7,74.0,71.0
20160516051500,147.0,143.85,30.4444,33,83.2,100,70.8,74.0,71.0
20160516053000,147.0,140.7,29.7778,33,82.2,100,70.8,74.0,71.0
20160516054500,147.0,147.0,31.1111,33,82.2,100,70.9,74.0,71.0
20160516060000,147.0,147.0,31.1111,33,82.2,100,71.0,74.0,71.0
20160516061500,147.0,147.0,31.1111,33,82.2,100,71.0,74.0,71.0
20160516063000,147.0,147.0,31.1111,33,83.2,100,71.2,74.0,71.0
20160516064500,147.0,143.85,30.4444,33,82.0,100,71.2,74.0,71.0
20160516070000,147.0,147.0,31.1111,33,76.4,0,71.2,74.0,71.0
20160516071500,147.0,147.0,31.1111,33,58.4,0,70.8,74.0,71.0
20160516073000,147.0,147.0,31.1111,33,57.6,100,70.4,74.0,71.0
20160516074500,147.0,150.15,31.7778,33,57.6,100,70.3,74.0,71.0
20160516080000,147.0,143.85,30.4444,33,80.2,100,70.3,74.0,71.0
20160516081500,147.0,143.85,30.4444,33,81.8,100,70.5,74.0,71.0
20160516083000,147.0,140.7,29.7778,33,81.8,100,70.8,74.0,71.0
20160516084500,147.0,147.0,31.1111,33,81.8,100,71.1,74.0,71.0
20160516090000,147.0,140.7,29.7778,33,80.7,100,71.2,74.0,71.0
20160516091500,147.0,150.15,31.7778,33,65.1,0,71.2,74.0,71.0
20160516093000,147.0,140.7,29.7778,33,58.4,0,70.8,74.0,71.0
20160516094500,147.0,134.4,28.4444,33,57.5,0,70.9,74.0,71.0
20160516100000,147.0,140.7,29.7778,33,57.5,0,71.0,74.0,71.0
20160516101500,147.0,140.7,29.7778,33,57.5,0,70.9,74.0,71.0
20160516103000,147.0,143.85,30.4444,33,57.5,0,70.9,74.0,71.0
20160516104500,147.0,140.7,29.7778,33,57.5,0,70.9,74.0,71.0
20160516110000,147.0,147.0,31.1111,33,57.5,0,70.9,74.0,71.0
20160516111500,147.0,140.7,29.7778,33,56.8,0,70.9,74.0,71.0
20160516113000,147.0,143.85,30.4444,33,56.8,0,70.9,74.0,71.0
20160516114500,147.0,147.0,31.1111,33,56.8,0,70.8,74.0,71.0
20160516120000,147.0,136.5,28.8889,33,56.8,100,70.5,74.0,71.0
20160516121500,147.0,143.85,30.4444,33,56.8,100,70.3,74.0,71.0
20160516123000,147.0,150.15,31.7778,33,75.5,100,70.4,74.0,71.0
20160516124500,147.0,140.7,29.7778,33,79.7,100,70.8,74.0,71.0
20160516130000,147.0,143.85,30.4444,33,79.7,100,71.2,74.0,71.0
20160516131500,147.0,136.5,28.8889,33,59.6,0,71.3,74.0,71.0
20160516133000,147.0,150.15,31.7778,34,57.6,0,71.6,74.0,71.0
20160516134500,147.0,150.15,31.7778,34,57.6,0,71.4,74.0,71.0
20160516140000,147.0,153.3,32.4444,34,57.6,0,71.4,74.0,71.0
20160516141500,147.0,155.4,32.8889,34,56.8,0,71.3,74.0,71.0
20160516143000,147.0,153.3,32.4444,34,57.5,0,71.3,74.0,71.0
20160516144500,147.0,153.3,32.4444,34,57.5,0,71.5,74.0,71.0
20160516150000,147.0,157.5,33.3333,34,56.8,0,71.8,74.0,71.0
20160516151500,147.0,157.5,33.3333,34,56.8,0,71.7,74.0,71.0
20160516153000,147.0,155.4,32.8889,34,56.8,0,71.7,74.0,71.0
20160516154500,147.0,155.4,32.8889,34,56.8,0,71.7,74.0,71.0
20160516160000,147.0,157.5,33.3333,34,56.8,0,71.6,74.0,71.0
20160516161500,147.0,161.7,34.2222,34,56.8,0,71.4,74.0,71.0
20160516163000,147.0,155.4,32.8889,34,56.8,0,71.1,74.0,71.0
20160516164500,147.0,161.7,34.2222,34,57.5,0,71.0,74.0,71.0
20160516170000,147.0,161.7,34.2222,33,57.5,0,70.9,74.0,71.0
20160516171500,147.0,157.5,33.3333,33,57.5,100,70.8,74.0,71.0
20160516173000,147.0,157.5,33.3333,33,57.5,100,70.6,74.0,71.0
20160516174500,147.0,161.7,34.2222,33,57.5,100,70.5,74.0,71.0
20160516180000,147.0,153.3,32.4444,32,58.8,100,70.3,74.0,71.0
20160516181500,147.0,153.3,32.4444,32,80.7,100,70.4,74.0,71.0
20160516183000,147.0,150.15,31.7778,32,80.7,100,70.6,74.0,71.0
20160516184500,147.0,155.4,32.8889,32,80.7,100,70.8,74.0,71.0
20160516190000,147.0,150.15,31.7778,32,80.7,100,70.9,74.0,71.0
20160516191500,147.0,155.4,32.8889,32,80.7,100,71.0,74.0,71.0
20160516193000,147.0,153.3,32.4444,32,82.0,100,71.1,74.0,71.0
20160516194500,147.0,157.5,33.3333,32,80.7,100,71.2,74.0,71.0
20160516200000,147.0,155.4,32.8889,32,80.7,100,71.2,74.0,71.0
20160516201500,147.0,155.4,32.8889,32,59.2,0,71.0,74.0,71.0
20160516203000,147.0,153.3,32.4444,32,57.7,100,70.7,74.0,71.0
20160516204500,147.0,153.3,32.4444,32,57.7,100,70.6,74.0,71.0
20160516210000,147.0,150.15,31.7778,32,57.7,100,70.4,74.0,71.0
20160516211500,147.0,153.3,32.4444,32,83.6,100,70.2,74.0,71.0
20160516213000,147.0,153.3,32.4444,32,81.5,100,70.4,74.0,71.0
20160516214500,147.0,161.7,34.2222,32,81.5,100,70.6,74.0,71.0
20160516220000,147.0,150.15,31.7778,32,81.5,100,70.7,74.0,71.0
20160516221500,147.0,150.15,31.7778,32,81.5,100,70.8,74.0,71.0
20160516223000,147.0,153.3,32.4444,32,82.4,100,70.9,74.0,71.0
20160516224500,147.0,155.4,32.8889,32,82.4,100,71.0,74.0,71.0
20160516230000,147.0,155.4,32.8889,32,82.4,100,71.1,74.0,71.0
20160516231500,147.0,153.3,32.4444,32,82.4,100,71.1,74.0,71.0
20160516233000,147.0,153.3,32.4444,32,82.4,100,71.2,74.0,71.0
20160516234500,147.0,161.7,34.2222,32,82.4,100,71.2,74.0,71.0
20160517000000,147.0,157.5,33.3333,32,81.1,100,71.2,74.0,71.0
20160517001500,147.0,155.4,32.8889,32,60.0,100,71.1,74.0,71.0
20160517003000,147.0,153.3,32.4444,32,58.0,100,70.8,74.0,71.0
20160517004500,147.0,157.5,33.3333,32,58.0,100,70.5,74.0,71.0
20160517010000,147.0,157.5,33.3333,32,58.0,100,70.3,74.0,71.0
20160517011500,147.0,153.3,32.4444,32,79.8,100,70.3,74.0,71.0
20160517013000,147.0,155.4,32.8889,32,82.5,100,70.5,74.0,71.0
20160517014500,147.0,155.4,32.8889,32,81.1,100,70.6,74.0,71.0
20160517020000,147.0,150.15,31.7778,32,81.1,100,70.7,74.0,71.0
20160517021500,147.0,157.5,33.3333,32,81.1,100,70.8,74.0,71.0
20160517023000,147.0,150.15,31.7778,32,81.1,100,70.8,74.0,71.0
20160517024500,147.0,153.3,32.4444,32,81.1,100,70.9,74.0,71.0
20160517030000,147.0,150.15,31.7778,32,81.1,100,71.0,74.0,71.0
20160517031500,147.0,157.5,33.3333,32,82.0,100,71.0,74.0,71.0
20160517033000,147.0,147.0,31.1111,32,82.0,100,71.1,74.0,71.0
20160517034500,147.0,155.4,32.8889,32,83.1,100,71.1,74.0,71.0
20160517040000,147.0,155.4,32.8889,32,83.1,100,71.2,74.0,71.0
20160517041500,147.0,155.4,32.8889,32,81.6,100,71.2,74.0,71.0
20160517043000,147.0,155.4,32.8889,32,81.6,100,71.2,74.0,71.0
20160517044500,147.0,155.4,32.8889,32,60.8,100,71.2,74.0,71.0
20160517050000,147.0,153.3,32.4444,32,58.0,100,70.8,74.0,71.0
20160517051500,147.0,153.3,32.4444,32,58.0,100,70.5,74.0,71.0
20160517053000,147.0,155.4,32.8889,32,58.0,100,70.3,74.0,71.0
20160517054500,147.0,153.3,32.4444,32,80.6,100,70.3,74.0,71.0
20160517060000,147.0,157.5,33.3333,32,80.6,100,70.5,74.0,71.0
20160517061500,147.0,147.0,31.1111,32,81.5,100,70.6,74.0,71.0
20160517063000,147.0,153.3,32.4444,32,81.5,100,70.7,74.0,71.0
20160517064500,147.0,150.15,31.7778,32,81.5,100,70.7,74.0,71.0
20160517070000,147.0,150.15,31.7778,32,81.5,100,70.8,74.0,71.0
20160517071500,147.0,150.15,31.7778,32,81.5,100,70.8,74.0,71.0
20160517073000,147.0,150.15,31.7778,32,81.5,100,70.9,74.0,71.0
20160517074500,147.0,140.7,29.7778,32,81.5,100,70.9,74.0,71.0
20160517080000,147.0,143.85,30.4444,32,82.5,100,71.0,74.0,71.0
20160517081500,147.0,481.95,102.0,57,60.0,0,71.0,70.8,67.8
20160517083000,147.0,481.95,102.0,57,56.7,0,71.5,70.8,67.8
20160517084500,147.0,421.05,89.1111,53,56.7,0,70.9,70.8,67.8
20160517090000,147.0,396.9,84.0,50,55.6,0,70.4,70.5,67.5
20160517091500,147.0,408.45,86.4444,51,56.8,0,70.4,70.4,67.4
20160517093000,147.0,400.05,84.6667,51,55.6,0,70.3,70.4,67.4
20160517094500,147.0,310.8,65.7778,44,56.3,0,69.7,70.4,67.4
20160517100000,147.0,284.55,60.2222,42,56.3,0,69.8,70.4,67.4
20160517101500,147.0,317.1,67.1111,44,56.3,0,71.0,70.4,67.4
20160517103000,147.0,277.2,58.6667,42,55.6,0,70.3,70.4,67.4
20160517104500,147.0,273.0,57.7778,42,56.4,0,70.2,70.4,67.4
20160517110000,147.0,172.2,36.4444,35,56.4,0,69.6,70.4,67.4
20160517111500,147.0,166.95,35.3333,34,56.4,0,69.6,70.4,67.4
20160517113000,147.0,166.95,35.3333,35,56.4,0,69.8,70.4,67.4
20160517114500,147.0,161.7,34.2222,34,55.6,0,69.6,70.4,67.4
20160517120000,147.0,155.4,32.8889,34,56.3,0,69.6,70.4,67.4
20160517121500,147.0,157.5,33.3333,34,56.3,0,69.4,70.4,67.4
20160517123000,147.0,157.5,33.3333,34,56.3,0,69.3,70.4,67.4
20160517124500,147.0,150.15,31.7778,34,56.3,0,69.3,70.4,67.4
20160517130000,147.0,153.3,32.4444,34,56.3,0,69.3,70.4,67.4
20160517131500,147.0,155.4,32.8889,34,56.3,0,69.3,70.4,67.4
20160517133000,147.0,161.7,34.2222,34,57.1,0,69.3,70.4,67.4
20160517134500,147.0,147.0,31.1111,34,57.1,0,69.9,70.4,67.4
20160517140000,147.0,163.8,34.6667,35,57.1,0,69.9,70.4,67.4
20160517141500,147.0,174.3,36.8889,36,57.1,0,70.1,70.4,67.4
20160517143000,147.0,169.05,35.7778,35,57.1,0,70.0,70.4,67.4
20160517144500,147.0,155.4,32.8889,35,56.4,0,69.9,70.4,67.4
20160517150000,147.0,176.4,37.3333,36,56.4,0,70.2,70.4,67.4
20160517151500,147.0,179.55,38.0,36,56.4,0,70.2,70.4,67.4
20160517153000,147.0,179.55,38.0,36,56.4,0,70.2,70.4,67.4
20160517154500,147.0,179.55,38.0,36,56.4,0,70.0,70.4,67.4
20160517160000,147.0,157.5,33.3333,34,56.4,0,70.0,70.4,67.4
20160517161500,147.0,169.05,35.7778,35,56.4,0,69.8,70.4,67.4
20160517163000,147.0,161.7,34.2222,34,57.1,0,69.8,70.4,67.4
20160517164500,147.0,157.5,33.3333,33,56.4,0,69.7,70.4,67.4
20160517170000,147.0,161.7,34.2222,33,56.4,0,69.6,70.4,67.4
20160517171500,147.0,161.7,34.2222,33,56.4,0,69.6,70.4,67.4
20160517173000,147.0,161.7,34.2222,33,56.4,0,69.4,70.4,67.4
20160517174500,147.0,161.7,34.2222,33,56.4,0,69.4,70.4,67.4
20160517180000,147.0,157.5,33.3333,33,56.4,0,69.3,70.4,67.4
20160517181500,147.0,157.5,33.3333,33,56.4,0,69.3,70.4,67.4
20160517183000,147.0,157.5,33.3333,33,56.4,0,69.3,70.4,67.4
20160517184500,147.0,155.4,32.8889,32,57.0,0,69.3,70.4,67.4
20160517190000,147.0,150.15,31.7778,32,57.0,0,69.2,70.4,67.4
20160517191500,147.0,153.3,32.4444,32,57.0,0,69.2,70.4,67.4
20160517193000,147.0,153.3,32.4444,32,57.0,0,69.2,70.4,67.4
20160517194500,147.0,155.4,32.8889,32,57.0,0,69.2,70.4,67.4
20160517200000,147.0,153.3,32.4444,32,57.0,0,69.2,70.4,67.4
20160517201500,147.0,153.3,32.4444,32,57.0,0,69.2,70.4,67.4
20160517203000,147.0,150.15,31.7778,32,57.0,0,69.2,70.4,67.4
20160517204500,147.0,157.5,33.3333,32,57.0,0,69.2,70.4,67.4
20160517210000,147.0,150.15,31.7778,32,57.0,0,69.2,70.4,67.4
20160517211500,147.0,150.15,31.7778,32,57.0,0,69.1,70.4,67.4
20160517213000,147.0,153.3,32.4444,32,57.0,0,69.1,70.4,67.4
20160517214500,147.0,153.3,32.4444,32,57.0,0,69.1,70.4,67.4
20160517220000,147.0,155.4,32.8889,32,57.0,0,69.1,70.4,67.4
20160517221500,147.0,153.3,32.4444,32,57.0,0,69.1,70.4,67.4
20160517223000,147.0,157.5,33.3333,32,57.0,0,69.0,70.4,67.4
20160517224500,147.0,153.3,32.4444,32,57.0,0,69.0,70.4,67.4
20160517230000,147.0,150.15,31.7778,32,57.0,0,68.9,70.4,67.4
20160517231500,147.0,153.3,32.4444,32,57.0,0,68.9,70.4,67.4
20160517233000,147.0,147.0,31.1111,32,57.0,0,68.9,70.4,67.4
20160517234500,147.0,150.15,31.7778,32,57.0,0,68.8,70.4,67.4
20160518000000,147.0,155.4,32.8889,32,57.0,0,68.8,70.4,67.4
20160518001500,147.0,150.15,31.7778,32,57.0,0,68.8,70.4,67.4
20160518003000,147.0,150.15,31.7778,32,57.0,0,68.8,70.4,67.4
20160518004500,147.0,155.4,32.8889,32,57.0,0,68.8,70.4,67.4
20160518010000,147.0,153.3,32.4444,32,57.0,0,68.8,70.4,67.4
20160518011500,147.0,345.45,73.1111,46,57.0,0,68.4,70.4,67.4
20160518013000,147.0,161.7,34.2222,33,57.0,0,68.6,70.4,67.4
20160518014500,147.0,155.4,32.8889,32,57.0,0,68.6,70.4,67.4
20160518020000,147.0,155.4,32.8889,32,57.0,0,68.6,70.4,67.4
20160518021500,147.0,157.5,33.3333,32,57.0,0,68.6,70.4,67.4
20160518023000,147.0,157.5,33.3333,32,57.0,0,68.6,70.4,67.4
20160518024500,147.0,157.5,33.3333,32,57.0,0,68.5,70.4,67.4
20160518030000,147.0,155.4,32.8889,32,57.0,0,68.5,70.4,67.4
20160518031500,147.0,157.5,33.3333,32,58.3,0,68.5,70.4,67.4
20160518033000,147.0,157.5,33.3333,32,57.2,0,68.5,70.4,67.4
20160518034500,147.0,161.7,34.2222,32,57.2,0,68.5,70.4,67.4
20160518040000,147.0,163.8,34.6667,32,57.2,0,68.5,70.4,67.4
20160518041500,147.0,161.7,34.2222,32,57.2,0,68.5,70.4,67.4
20160518043000,147.0,155.4,32.8889,32,57.2,0,68.5,70.4,67.4
20160518044500,147.0,153.3,32.4444,32,57.2,0,68.5,70.4,67.4
20160518050000,147.0,150.15,31.7778,32,57.2,0,68.5,70.4,67.4
20160518051500,147.0,157.5,33.3333,32,57.2,0,68.4,70.4,67.4
20160518053000,147.0,147.0,31.1111,32,57.2,0,68.5,70.4,67.4
20160518054500,147.0,153.3,32.4444,32,57.2,0,68.4,70.4,67.4
20160518060000,147.0,153.3,32.4444,32,57.2,0,68.4,70.4,67.4
20160518061500,147.0,153.3,32.4444,32,57.2,0,68.4,70.4,67.4
20160518063000,147.0,153.3,32.4444,32,57.2,0,68.4,70.4,67.4
20160518064500,147.0,155.4,32.8889,32,57.2,0,68.4,70.4,67.4
20160518070000,147.0,147.0,31.1111,32,57.2,0,68.4,70.4,67.4
20160518071500,147.0,150.15,31.7778,32,57.2,0,68.4,70.4,67.4
20160518073000,147.0,153.3,32.4444,32,57.2,0,68.3,70.4,67.4
20160518074500,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160518080000,147.0,150.15,31.7778,32,57.2,0,68.3,70.4,67.4
20160518081500,147.0,153.3,32.4444,32,56.3,0,68.2,70.4,67.4
20160518083000,147.0,147.0,31.1111,32,56.3,0,68.3,70.4,67.4
20160518084500,147.0,150.15,31.7778,32,56.3,0,68.3,70.4,67.4
20160518090000,147.0,140.7,29.7778,32,56.3,0,68.2,70.4,67.4
20160518091500,147.0,140.7,29.7778,32,56.3,0,68.2,70.4,67.4
20160518093000,147.0,140.7,29.7778,32,56.3,0,68.1,70.4,67.4
20160518094500,147.0,250.95,53.1111,40,56.3,0,69.6,70.4,67.4
20160518100000,147.0,166.95,35.3333,33,57.1,0,69.2,70.4,67.4
20160518101500,147.0,155.4,32.8889,33,57.1,0,69.3,70.4,67.4
20160518103000,147.0,157.5,33.3333,33,56.5,0,69.4,70.4,67.4
20160518104500,147.0,155.4,32.8889,33,56.5,0,69.6,70.4,67.4
20160518110000,147.0,157.5,33.3333,33,56.5,0,69.8,70.4,67.4
20160518111500,147.0,253.05,53.5556,40,56.5,0,71.2,70.4,67.4
20160518113000,147.0,456.75,96.6667,56,57.1,0,71.9,70.4,67.4
20160518114500,147.0,336.0,71.1111,45,56.4,0,70.9,70.4,67.4
20160518120000,147.0,273.0,57.7778,40,56.4,0,70.1,70.4,67.4
20160518121500,147.0,239.4,50.6667,38,56.4,0,69.9,70.4,67.4
20160518123000,147.0,191.1,40.4444,35,56.4,0,69.8,70.4,67.4
20160518124500,147.0,166.95,35.3333,32,56.4,0,69.7,70.4,67.4
20160518130000,147.0,157.5,33.3333,32,56.4,0,69.6,70.4,67.4
20160518131500,147.0,161.7,34.2222,33,56.4,0,69.8,70.4,67.4
20160518133000,147.0,179.55,38.0,34,56.4,0,69.9,70.3,67.3
20160518134500,147.0,157.5,33.3333,33,56.4,0,69.8,70.4,67.4
20160518140000,147.0,161.7,34.2222,34,56.4,0,70.0,70.3,67.3
20160518141500,147.0,172.2,36.4444,34,56.4,0,70.6,70.4,67.4
20160518143000,147.0,181.65,38.4444,35,56.4,0,70.5,70.3,67.3
20160518144500,147.0,198.45,42.0,37,56.4,0,70.6,70.3,67.3
20160518150000,147.0,261.45,55.3333,41,57.0,0,70.7,70.2,67.2
20160518151500,147.0,351.75,74.4444,47,57.0,0,70.8,70.2,67.2
20160518153000,147.0,417.9,88.4444,52,57.0,0,70.8,70.1,67.1
20160518154500,147.0,456.75,96.6667,55,56.3,0,70.6,70.1,67.1
20160518160000,147.0,421.05,89.1111,54,56.3,0,70.2,70.1,67.1
20160518161500,147.0,388.5,82.2222,49,57.1,0,69.7,70.0,67.0
20160518163000,147.0,354.9,75.1111,47,57.1,0,69.6,70.0,67.0
20160518164500,147.0,307.65,65.1111,42,57.1,0,69.5,70.1,67.1
20160518170000,147.0,242.55,51.3333,38,57.1,0,69.4,70.0,67.0
20160518171500,147.0,189.0,40.0,34,57.1,0,69.3,70.0,67.0
20160518173000,147.0,157.5,33.3333,32,57.1,0,69.3,70.0,67.0
20160518174500,147.0,155.4,32.8889,32,57.1,0,69.3,70.0,67.0
20160518180000,147.0,153.3,32.4444,32,56.4,0,69.3,70.0,67.0
20160518181500,147.0,155.4,32.8889,32,57.1,0,69.2,70.0,67.0
20160518183000,147.0,150.15,31.7778,32,57.1,0,69.2,70.0,67.0
20160518184500,147.0,155.4,32.8889,32,57.1,0,69.2,70.0,67.0
20160518190000,147.0,155.4,32.8889,32,57.1,0,69.1,70.0,67.0
20160518191500,147.0,150.15,31.7778,32,57.1,0,69.1,70.0,67.0
20160518193000,147.0,153.3,32.4444,32,57.1,0,69.1,70.0,67.0
20160518194500,147.0,155.4,32.8889,32,57.1,0,69.1,70.0,67.0
20160518200000,147.0,150.15,31.7778,32,57.1,0,69.1,70.0,67.0
20160518201500,147.0,153.3,32.4444,32,57.1,0,69.0,70.0,67.0
20160518203000,147.0,155.4,32.8889,32,57.1,0,69.1,70.0,67.0
20160518204500,147.0,153.3,32.4444,32,57.1,0,69.0,70.0,67.0
20160518210000,147.0,153.3,32.4444,32,57.1,0,69.0,70.0,67.0
20160518211500,147.0,150.15,31.7778,32,57.1,0,68.9,70.0,67.0
20160518213000,147.0,150.15,31.7778,32,57.1,0,68.9,70.0,67.0
20160518214500,147.0,147.0,31.1111,32,57.1,0,68.9,70.0,67.0
20160518220000,147.0,150.15,31.7778,32,57.1,0,68.9,70.0,67.0
20160518221500,147.0,147.0,31.1111,32,57.9,0,68.9,70.0,67.0
20160518223000,147.0,155.4,32.8889,32,57.2,0,68.9,70.0,67.0
20160518224500,147.0,147.0,31.1111,32,57.2,0,68.8,70.0,67.0
20160518230000,147.0,153.3,32.4444,32,57.2,0,68.8,70.0,67.0
20160518231500,147.0,153.3,32.4444,32,57.2,0,68.8,70.0,67.0
20160518233000,147.0,150.15,31.7778,32,57.2,0,68.8,70.0,67.0
20160518234500,147.0,153.3,32.4444,32,57.2,0,68.8,70.0,67.0
20160519000000,147.0,153.3,32.4444,32,57.2,0,68.8,70.0,67.0
20160519001500,147.0,153.3,32.4444,32,57.2,0,68.7,70.0,67.0
20160519003000,147.0,153.3,32.4444,32,57.2,0,68.7,70.0,67.0
20160519004500,147.0,150.15,31.7778,32,57.2,0,68.7,70.0,67.0
20160519010000,147.0,153.3,32.4444,32,57.2,0,68.7,70.0,67.0
20160519011500,147.0,150.15,31.7778,32,57.2,0,68.7,70.0,67.0
20160519013000,147.0,153.3,32.4444,32,57.2,0,68.6,70.0,67.0
20160519014500,147.0,150.15,31.7778,32,57.2,0,68.6,70.0,67.0
20160519020000,147.0,153.3,32.4444,32,57.2,0,68.6,70.0,67.0
20160519021500,147.0,150.15,31.7778,32,57.2,0,68.6,70.0,67.0
20160519023000,147.0,147.0,31.1111,32,57.2,0,68.5,70.0,67.0
20160519024500,147.0,153.3,32.4444,32,57.2,0,68.5,70.0,67.0
20160519030000,147.0,155.4,32.8889,32,57.2,0,68.4,70.0,67.0
20160519031500,147.0,150.15,31.7778,32,57.2,0,68.4,70.0,67.0
20160519033000,147.0,153.3,32.4444,32,57.2,0,68.4,70.0,67.0
20160519034500,147.0,153.3,32.4444,32,57.2,0,68.4,70.0,67.0
20160519040000,147.0,150.15,31.7778,32,57.2,0,68.3,70.0,67.0
20160519041500,147.0,153.3,32.4444,32,57.2,0,68.3,70.0,67.0
20160519043000,147.0,155.4,32.8889,32,57.2,0,68.3,70.0,67.0
20160519044500,147.0,155.4,32.8889,32,57.2,0,68.3,70.0,67.0
20160519050000,147.0,155.4,32.8889,32,57.2,0,68.3,70.0,67.0
20160519051500,147.0,150.15,31.7778,32,57.2,0,68.3,70.0,67.0
20160519053000,147.0,153.3,32.4444,32,57.2,0,68.2,70.0,67.0
20160519054500,147.0,153.3,32.4444,32,57.2,0,68.2,70.0,67.0
20160519060000,147.0,150.15,31.7778,32,57.2,0,68.2,70.0,67.0
20160519061500,147.0,153.3,32.4444,32,57.2,0,68.2,70.0,67.0
20160519063000,147.0,153.3,32.4444,32,57.2,0,68.2,70.0,67.0
20160519064500,147.0,153.3,32.4444,32,57.2,0,68.2,70.0,67.0
20160519070000,147.0,147.0,31.1111,32,57.2,0,68.2,70.0,67.0
20160519071500,147.0,153.3,32.4444,32,57.2,0,68.2,70.0,67.0
20160519073000,147.0,150.15,31.7778,32,57.2,0,68.2,70.0,67.0
20160519074500,147.0,155.4,32.8889,32,57.2,0,68.1,70.0,67.0
20160519080000,147.0,150.15,31.7778,32,57.9,0,68.2,70.0,67.0
20160519081500,147.0,153.3,32.4444,32,57.9,0,68.2,70.0,67.0
20160519083000,147.0,150.15,31.7778,32,57.2,0,68.2,70.0,67.0
20160519084500,147.0,186.9,39.5556,35,57.2,0,69.2,70.0,67.0
20160519090000,147.0,163.8,34.6667,32,57.2,0,69.4,70.0,67.0
20160519091500,147.0,157.5,33.3333,32,57.2,0,69.1,70.0,67.0
20160519093000,147.0,243.6,51.5556,39,57.2,0,70.1,70.0,67.0
20160519094500,147.0,243.6,51.5556,39,57.2,0,69.6,70.0,67.0
20160519100000,147.0,163.8,34.6667,33,56.0,0,69.4,70.0,67.0
20160519101500,147.0,189.0,40.0,36,56.0,0,70.5,70.0,67.0
20160519103000,147.0,253.05,53.5556,40,56.0,0,70.1,70.0,67.0
20160519104500,147.0,253.05,53.5556,40,56.7,0,70.2,70.0,67.0
20160519110000,147.0,253.05,53.5556,40,56.7,0,70.3,70.0,67.0
20160519111500,147.0,253.05,53.5556,40,56.7,0,70.2,70.0,67.0
20160519113000,147.0,253.05,53.5556,40,56.7,0,69.8,70.0,67.0
20160519114500,147.0,194.25,41.1111,36,56.7,0,69.5,70.0,67.0
20160519120000,147.0,157.5,33.3333,33,56.7,0,69.5,70.0,67.0
20160519121500,147.0,189.0,40.0,36,56.7,0,69.8,70.0,67.0
20160519123000,147.0,186.9,39.5556,36,56.7,0,69.8,70.0,67.0
20160519124500,147.0,191.1,40.4444,36,56.0,0,69.9,70.0,67.0
20160519130000,147.0,194.25,41.1111,36,56.0,0,69.8,70.0,67.0
20160519131500,147.0,194.25,41.1111,36,56.0,0,69.9,70.0,67.0
20160519133000,147.0,186.9,39.5556,36,56.0,0,69.8,70.0,67.0
20160519134500,147.0,189.0,40.0,36,56.0,0,69.7,70.0,67.0
20160519140000,147.0,157.5,33.3333,32,56.7,0,69.6,70.0,67.0
20160519141500,147.0,153.3,32.4444,32,56.7,0,69.1,70.0,67.0
20160519143000,147.0,155.4,32.8889,32,56.7,0,69.3,70.0,67.0
20160519144500,147.0,155.4,32.8889,32,56.7,0,69.3,70.0,67.0
20160519150000,147.0,155.4,32.8889,32,56.7,0,69.3,70.0,67.0
20160519151500,147.0,155.4,32.8889,32,56.7,0,69.4,70.0,67.0
20160519153000,147.0,150.15,31.7778,32,56.7,0,69.4,70.0,67.0
20160519154500,147.0,150.15,31.7778,32,56.7,0,69.3,70.0,67.0
20160519160000,147.0,153.3,32.4444,32,56.7,0,69.3,70.0,67.0
20160519161500,147.0,155.4,32.8889,32,56.7,0,68.9,70.0,67.0
20160519163000,147.0,155.4,32.8889,32,56.7,0,68.8,70.0,67.0
20160519164500,147.0,155.4,32.8889,32,56.7,0,68.7,70.0,67.0
20160519170000,147.0,157.5,33.3333,32,56.7,0,68.8,70.0,67.0
20160519171500,147.0,161.7,34.2222,32,56.7,0,69.1,70.0,67.0
20160519173000,147.0,155.4,32.8889,32,56.7,0,69.1,70.0,67.0
20160519174500,147.0,155.4,32.8889,32,56.7,0,69.1,70.0,67.0
20160519180000,147.0,157.5,33.3333,32,56.7,0,69.1,70.0,67.0
20160519181500,147.0,155.4,32.8889,32,56.7,0,69.1,70.0,67.0
20160519183000,147.0,155.4,32.8889,32,56.7,0,69.1,70.0,67.0
20160519184500,147.0,150.15,31.7778,32,56.7,0,69.0,70.0,67.0
20160519190000,147.0,150.15,31.7778,32,56.7,0,69.1,70.0,67.0
20160519191500,147.0,155.4,32.8889,32,57.5,0,69.1,70.0,67.0
20160519193000,147.0,155.4,32.8889,32,57.5,0,69.1,70.0,67.0
20160519194500,147.0,153.3,32.4444,32,57.5,0,69.1,70.0,67.0
20160519200000,147.0,157.5,33.3333,32,57.5,0,69.1,70.0,67.0
20160519201500,147.0,155.4,32.8889,32,56.8,0,69.1,70.0,67.0
20160519203000,147.0,150.15,31.7778,32,56.8,0,69.1,70.0,67.0
20160519204500,147.0,153.3,32.4444,32,56.8,0,69.0,70.0,67.0
20160519210000,147.0,147.0,31.1111,32,56.8,0,69.0,70.0,67.0
20160519211500,147.0,153.3,32.4444,32,56.8,0,68.9,70.0,67.0
20160519213000,147.0,150.15,31.7778,33,57.9,0,68.9,70.0,67.0
20160519214500,147.0,150.15,31.7778,33,57.9,0,68.9,70.0,67.0
20160519220000,147.0,150.15,31.7778,33,57.2,0,68.9,70.0,67.0
20160519221500,147.0,150.15,31.7778,33,57.2,0,68.9,70.0,67.0
20160519223000,147.0,153.3,32.4444,33,57.2,0,68.9,70.0,67.0
20160519224500,147.0,150.15,31.7778,33,57.2,0,68.9,70.0,67.0
20160519230000,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160519231500,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160519233000,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160519234500,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160520000000,147.0,155.4,32.8889,33,57.2,0,68.7,70.0,67.0
20160520001500,147.0,150.15,31.7778,33,57.2,0,68.7,70.0,67.0
20160520003000,147.0,150.15,31.7778,33,57.2,0,68.7,70.0,67.0
20160520004500,147.0,153.3,32.4444,33,57.2,0,68.7,70.0,67.0
20160520010000,147.0,147.0,31.1111,33,57.2,0,68.7,70.0,67.0
20160520011500,147.0,153.3,32.4444,33,57.2,0,68.7,70.0,67.0
20160520013000,147.0,150.15,31.7778,33,57.2,0,68.7,70.0,67.0
20160520014500,147.0,147.0,31.1111,33,57.2,0,68.7,70.0,67.0
20160520020000,147.0,155.4,32.8889,33,57.2,0,68.7,70.0,67.0
20160520021500,147.0,147.0,31.1111,33,57.2,0,68.7,70.0,67.0
20160520023000,147.0,150.15,31.7778,33,57.9,0,68.6,70.0,67.0
20160520024500,147.0,150.15,31.7778,33,57.9,0,68.7,70.0,67.0
20160520030000,147.0,147.0,31.1111,33,57.9,0,68.6,70.0,67.0
20160520031500,147.0,143.85,30.4444,33,57.9,0,68.6,70.0,67.0
20160520033000,147.0,150.15,31.7778,33,57.9,0,68.6,70.0,67.0
20160520034500,147.0,150.15,31.7778,33,57.9,0,68.6,70.0,67.0
20160520040000,147.0,153.3,32.4444,33,57.9,0,68.6,70.0,67.0
20160520041500,147.0,153.3,32.4444,33,57.9,0,68.6,70.0,67.0
20160520043000,147.0,150.15,31.7778,33,57.9,0,68.6,70.0,67.0
20160520044500,147.0,147.0,31.1111,33,57.9,0,68.5,70.0,67.0
20160520050000,147.0,147.0,31.1111,33,57.9,0,68.6,70.0,67.0
20160520051500,147.0,150.15,31.7778,33,57.9,0,68.5,70.0,67.0
20160520053000,147.0,150.15,31.7778,33,57.9,0,68.5,70.0,67.0
