PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160520054500,147.0,153.3,32.4444,33,57.2,0,68.4,70.0,67.0
20160520060000,147.0,155.4,32.8889,33,57.2,0,68.4,70.0,67.0
20160520061500,147.0,153.3,32.4444,33,57.2,0,68.4,70.0,67.0
20160520063000,147.0,150.15,31.7778,33,57.2,0,68.4,70.0,67.0
20160520064500,147.0,150.15,31.7778,33,57.2,0,68.4,70.0,67.0
20160520070000,147.0,150.15,31.7778,33,57.2,0,68.3,70.0,67.0
20160520071500,147.0,150.15,31.7778,33,57.2,0,68.2,70.0,67.0
20160520073000,147.0,150.15,31.7778,33,57.2,0,68.2,70.0,67.0
20160520074500,147.0,153.3,32.4444,33,57.2,0,68.2,70.0,67.0
20160520080000,147.0,143.85,30.4444,33,57.2,0,68.2,70.0,67.0
20160520081500,147.0,134.4,28.4444,33,56.5,0,68.2,70.0,67.0
20160520083000,147.0,136.5,28.8889,33,56.5,0,68.2,70.0,67.0
20160520084500,147.0,150.15,31.7778,33,56.5,0,67.9,70.0,67.0
20160520090000,147.0,143.85,30.4444,33,56.5,0,67.9,70.0,67.0
20160520091500,147.0,153.3,32.4444,34,56.5,0,67.8,70.0,67.0
20160520093000,147.0,153.3,32.4444,34,56.5,0,67.7,70.0,67.0
20160520094500,147.0,155.4,32.8889,34,56.5,0,67.8,70.0,67.0
20160520100000,147.0,161.7,34.2222,34,56.5,0,67.8,70.0,67.0
20160520101500,147.0,157.5,33.3333,34,56.5,0,67.7,70.0,67.0
20160520103000,147.0,150.15,31.7778,34,56.5,0,67.7,70.0,67.0
20160520104500,147.0,155.4,32.8889,34,56.5,0,67.7,70.0,67.0
20160520110000,147.0,161.7,34.2222,34,56.5,0,67.7,70.0,67.0
20160520111500,147.0,155.4,32.8889,34,56.5,0,67.7,70.0,67.0
20160520113000,147.0,155.4,32.8889,34,56.5,0,67.8,70.0,67.0
20160520114500,147.0,155.4,32.8889,34,56.5,0,67.7,70.0,67.0
20160520120000,147.0,157.5,33.3333,34,56.5,0,67.7,70.0,67.0
20160520121500,147.0,153.3,32.4444,34,56.5,100,68.0,76.0,73.4
20160520123000,147.0,155.4,32.8889,34,87.4,100,68.4,76.0,73.7
20160520124500,147.0,157.5,33.3333,34,83.2,100,68.7,76.0,73.5
20160520130000,147.0,161.7,34.2222,33,86.2,100,69.1,76.0,73.4
20160520131500,147.0,166.95,35.3333,33,88.1,100,69.7,76.0,73.4
20160520133000,147.0,163.8,34.6667,32,83.2,100,70.2,76.0,73.4
20160520134500,147.0,157.5,33.3333,32,84.9,100,70.5,76.0,73.4
20160520140000,147.0,157.5,33.3333,32,84.9,100,70.8,76.0,73.4
20160520141500,147.0,157.5,33.3333,32,83.2,100,71.1,76.0,73.4
20160520143000,147.0,155.4,32.8889,32,93.5,100,71.3,76.0,73.4
20160520144500,147.0,155.4,32.8889,32,81.1,100,71.4,76.0,73.4
20160520150000,147.0,155.4,32.8889,32,76.4,100,71.3,76.0,73.4
20160520151500,147.0,157.5,33.3333,32,72.3,100,71.0,76.0,73.4
20160520153000,147.0,153.3,32.4444,32,88.1,100,71.5,76.0,73.4
20160520154500,147.0,163.8,34.6667,32,85.0,100,71.8,76.0,73.4
20160520160000,147.0,161.7,34.2222,32,86.2,100,72.0,76.0,73.4
20160520161500,147.0,163.8,34.6667,32,87.5,100,71.9,76.0,73.4
20160520163000,147.0,166.95,35.3333,32,91.8,100,71.7,76.0,73.4
20160520164500,147.0,157.5,33.3333,32,93.0,100,71.7,76.0,73.4
20160520170000,147.0,157.5,33.3333,32,94.2,100,71.8,76.0,73.4
20160520171500,147.0,157.5,33.3333,32,94.2,100,71.8,76.0,73.4
20160520173000,147.0,155.4,32.8889,31,94.2,100,71.9,76.0,73.4
20160520174500,147.0,155.4,32.8889,31,88.9,100,72.0,76.0,73.4
20160520180000,147.0,153.3,32.4444,31,88.0,100,72.1,76.0,73.4
20160520181500,147.0,155.4,32.8889,31,88.0,100,72.1,76.0,73.4
20160520183000,147.0,155.4,32.8889,31,88.0,100,72.2,76.0,73.4
20160520184500,147.0,153.3,32.4444,31,89.9,100,72.2,76.0,73.4
20160520190000,147.0,157.5,33.3333,31,95.3,100,72.3,76.0,73.4
20160520191500,147.0,155.4,32.8889,31,91.0,100,72.3,76.0,73.4
20160520193000,147.0,150.15,31.7778,31,92.4,100,72.4,76.0,73.4
20160520194500,147.0,153.3,32.4444,31,88.1,100,72.4,76.0,73.4
20160520200000,147.0,155.4,32.8889,31,88.1,100,72.5,76.0,73.4
20160520201500,147.0,155.4,32.8889,31,89.7,100,72.5,76.0,73.4
20160520203000,147.0,155.4,32.8889,31,88.7,100,72.6,76.0,73.4
20160520204500,147.0,153.3,32.4444,31,88.7,100,72.6,76.0,73.4
20160520210000,147.0,153.3,32.4444,31,89.6,100,72.7,76.0,73.4
20160520211500,147.0,155.4,32.8889,31,95.9,100,72.7,76.0,73.4
20160520213000,147.0,155.4,32.8889,31,95.9,100,72.7,76.0,73.4
20160520214500,147.0,157.5,33.3333,31,95.9,100,72.7,76.0,73.4
20160520220000,147.0,155.4,32.8889,31,90.9,100,72.8,76.0,73.4
20160520221500,147.0,153.3,32.4444,31,89.8,100,72.8,76.0,73.4
20160520223000,147.0,150.15,31.7778,31,91.7,100,72.8,76.0,73.4
20160520224500,147.0,150.15,31.7778,31,94.8,100,72.8,76.0,73.4
20160520230000,147.0,150.15,31.7778,31,90.5,100,72.9,76.0,73.4
20160520231500,147.0,150.15,31.7778,31,89.2,100,72.9,76.0,73.4
20160520233000,147.0,150.15,31.7778,31,95.9,100,72.9,76.0,73.4
20160520234500,147.0,153.3,32.4444,31,93.6,100,72.9,76.0,73.4
20160521000000,147.0,150.15,31.7778,31,89.9,100,72.9,76.0,73.4
20160521001500,147.0,153.3,32.4444,31,89.9,100,72.9,76.0,73.4
20160521003000,147.0,155.4,32.8889,31,95.9,100,72.9,76.0,73.4
20160521004500,147.0,155.4,32.8889,31,91.2,100,72.9,76.0,73.4
20160521010000,147.0,153.3,32.4444,31,88.7,100,72.9,76.0,73.4
20160521011500,147.0,136.5,28.8889,32,79.9,100,73.1,76.0,73.4
20160521013000,147.0,134.4,28.4444,32,59.2,100,72.7,76.0,73.4
20160521014500,147.0,136.5,28.8889,32,86.3,100,72.4,76.0,73.4
20160521020000,147.0,140.7,29.7778,32,87.5,100,72.6,76.0,73.4
20160521021500,147.0,140.7,29.7778,32,86.3,100,72.7,76.0,73.4
20160521023000,147.0,134.4,28.4444,32,87.4,100,72.7,76.0,73.4
20160521024500,147.0,147.0,31.1111,32,93.5,100,72.7,76.0,73.4
20160521030000,147.0,136.5,28.8889,32,90.5,100,72.7,76.0,73.4
20160521031500,147.0,140.7,29.7778,32,86.9,100,72.7,76.0,73.4
20160521033000,147.0,136.5,28.8889,32,93.3,100,72.7,76.0,73.4
20160521034500,147.0,140.7,29.7778,32,90.7,100,72.7,76.0,73.4
20160521040000,147.0,140.7,29.7778,32,86.9,100,72.7,76.0,73.4
20160521041500,147.0,136.5,28.8889,32,91.0,100,72.8,76.0,73.4
20160521043000,147.0,134.4,28.4444,32,93.0,100,72.8,76.0,73.4
20160521044500,147.0,140.7,29.7778,32,87.5,100,72.8,76.0,73.4
20160521050000,147.0,134.4,28.4444,32,92.8,100,72.7,76.0,73.4
20160521051500,147.0,136.5,28.8889,32,91.3,100,72.8,76.0,73.4
20160521053000,147.0,136.5,28.8889,32,87.5,100,72.7,76.0,73.4
20160521054500,147.0,136.5,28.8889,32,91.1,100,72.8,76.0,73.4
20160521060000,147.0,136.5,28.8889,32,92.4,100,72.8,76.0,73.4
20160521061500,147.0,140.7,29.7778,32,87.5,100,72.8,76.0,73.4
20160521063000,147.0,140.7,29.7778,32,89.5,100,72.8,76.0,73.4
20160521064500,147.0,136.5,28.8889,32,93.6,100,72.8,76.0,73.4
20160521070000,147.0,140.7,29.7778,32,87.3,100,72.7,76.0,73.4
20160521071500,147.0,136.5,28.8889,32,90.8,100,72.8,76.0,73.4
20160521073000,147.0,140.7,29.7778,32,90.8,100,72.7,76.0,73.3
20160521074500,147.0,140.7,29.7778,32,87.2,100,72.8,76.0,73.3
20160521080000,147.0,136.5,28.8889,32,92.3,100,72.7,76.0,73.3
20160521081500,147.0,140.7,29.7778,32,88.1,100,72.7,76.0,73.3
20160521083000,147.0,147.0,31.1111,32,87.0,100,72.7,76.0,73.3
20160521084500,147.0,136.5,28.8889,32,90.8,100,72.7,76.0,73.2
20160521090000,147.0,140.7,29.7778,32,85.6,100,72.7,76.0,73.2
20160521091500,147.0,136.5,28.8889,32,89.9,100,72.7,76.0,73.2
20160521093000,147.0,136.5,28.8889,32,92.9,100,72.7,76.0,73.2
20160521094500,147.0,136.5,28.8889,32,89.9,100,72.7,76.0,73.2
20160521100000,147.0,136.5,28.8889,32,86.2,100,72.7,76.0,73.2
20160521101500,147.0,140.7,29.7778,32,88.9,100,72.7,76.0,73.2
20160521103000,147.0,136.5,28.8889,32,91.8,100,72.7,76.0,73.1
20160521104500,147.0,143.85,30.4444,32,86.9,100,72.7,76.0,73.1
20160521110000,147.0,140.7,29.7778,32,85.6,100,72.7,76.0,73.1
20160521111500,147.0,147.0,31.1111,32,91.7,100,72.7,76.0,73.1
20160521113000,147.0,134.4,28.4444,32,92.9,100,72.7,76.0,73.1
20160521114500,147.0,136.5,28.8889,32,91.1,100,72.7,76.0,73.1
20160521120000,147.0,140.7,29.7778,32,87.5,100,72.7,76.0,73.1
20160521121500,147.0,134.4,28.4444,32,91.1,100,72.7,76.0,73.1
20160521123000,147.0,140.7,29.7778,32,91.1,100,72.7,76.0,73.1
20160521124500,147.0,136.5,28.8889,32,83.2,100,72.7,76.0,73.1
20160521130000,147.0,134.4,28.4444,32,85.3,100,72.6,76.0,73.1
20160521131500,147.0,136.5,28.8889,32,85.3,100,72.7,76.0,73.1
20160521133000,147.0,136.5,28.8889,32,91.5,100,72.7,76.0,73.1
20160521134500,147.0,140.7,29.7778,32,89.9,100,72.7,76.0,73.1
20160521140000,147.0,136.5,28.8889,32,89.9,100,72.7,76.0,73.1
20160521141500,147.0,136.5,28.8889,32,86.9,100,72.7,76.0,73.1
20160521143000,147.0,147.0,31.1111,32,83.8,100,72.7,76.0,73.1
20160521144500,147.0,140.7,29.7778,32,89.4,100,72.7,76.0,73.1
20160521150000,147.0,143.85,30.4444,32,83.8,100,72.7,76.0,73.1
20160521151500,147.0,136.5,28.8889,32,85.2,100,72.7,76.0,73.1
20160521153000,147.0,143.85,30.4444,32,86.9,100,72.8,76.0,73.1
20160521154500,147.0,143.85,30.4444,32,86.9,100,72.8,76.0,73.1
20160521160000,147.0,143.85,30.4444,32,90.5,100,72.8,76.0,73.1
20160521161500,147.0,143.85,30.4444,32,90.5,100,72.8,76.0,73.1
20160521163000,147.0,143.85,30.4444,32,85.6,100,72.9,76.0,73.1
20160521164500,147.0,147.0,31.1111,32,85.6,100,72.9,76.0,73.1
20160521170000,147.0,143.85,30.4444,32,87.5,100,72.9,76.0,73.1
20160521171500,147.0,143.85,30.4444,32,90.5,100,72.9,76.0,73.1
20160521173000,147.0,147.0,31.1111,32,90.5,100,73.0,76.0,73.1
20160521174500,147.0,150.15,31.7778,32,86.1,100,73.1,76.0,73.1
20160521180000,147.0,150.15,31.7778,32,87.5,100,73.1,76.0,73.1
20160521181500,147.0,150.15,31.7778,32,87.5,100,73.1,76.0,73.1
20160521183000,147.0,147.0,31.1111,32,92.4,100,73.2,76.0,73.1
20160521184500,147.0,150.15,31.7778,32,90.4,100,73.2,76.0,73.1
20160521190000,147.0,143.85,30.4444,32,86.2,100,73.2,76.0,73.1
20160521191500,147.0,150.15,31.7778,32,86.2,100,73.3,76.0,73.1
20160521193000,147.0,147.0,31.1111,32,84.9,100,73.3,76.0,73.1
20160521194500,147.0,147.0,31.1111,32,92.0,100,73.3,76.0,73.1
20160521200000,147.0,150.15,31.7778,32,80.2,100,73.3,76.0,73.1
20160521201500,147.0,150.15,31.7778,32,58.8,0,72.9,76.0,73.1
20160521203000,147.0,140.7,29.7778,32,57.7,100,72.5,76.0,73.1
20160521204500,147.0,143.85,30.4444,32,77.3,100,72.2,76.0,73.1
20160521210000,147.0,143.85,30.4444,32,87.4,100,72.4,76.0,73.1
20160521211500,147.0,147.0,31.1111,32,85.6,100,72.6,76.0,73.1
20160521213000,147.0,140.7,29.7778,32,85.6,100,72.7,76.0,73.1
20160521214500,147.0,140.7,29.7778,32,85.6,100,72.8,76.0,73.1
20160521220000,147.0,143.85,30.4444,32,87.5,100,72.8,76.0,73.1
20160521221500,147.0,140.7,29.7778,32,91.3,100,72.9,76.0,73.1
20160521223000,147.0,136.5,28.8889,32,90.2,100,72.9,76.0,73.1
20160521224500,147.0,143.85,30.4444,32,91.7,100,73.0,76.0,73.1
20160521230000,147.0,143.85,30.4444,32,90.7,100,73.1,76.0,73.1
20160521231500,147.0,136.5,28.8889,32,88.1,100,73.1,76.0,73.1
20160521233000,147.0,143.85,30.4444,32,88.1,100,73.1,76.0,73.1
20160521234500,147.0,140.7,29.7778,32,86.2,100,73.1,76.0,73.1
20160522000000,147.0,143.85,30.4444,32,86.2,100,73.2,76.0,73.1
20160522001500,147.0,143.85,30.4444,32,89.1,100,73.2,76.0,73.1
20160522003000,147.0,140.7,29.7778,32,92.3,100,73.2,76.0,73.1
20160522004500,147.0,140.7,29.7778,32,88.6,100,73.2,76.0,73.1
20160522010000,147.0,140.7,29.7778,32,86.2,100,73.2,76.0,73.1
20160522011500,147.0,143.85,30.4444,32,86.2,100,73.2,76.0,73.1
20160522013000,147.0,140.7,29.7778,32,86.2,100,73.2,76.0,73.1
20160522014500,147.0,140.7,29.7778,32,86.2,100,73.2,76.0,73.1
20160522020000,147.0,147.0,31.1111,32,86.2,100,73.2,76.0,73.1
20160522021500,147.0,136.5,28.8889,32,90.7,100,73.2,76.0,73.1
20160522023000,147.0,136.5,28.8889,32,90.7,100,73.2,76.0,73.1
20160522024500,147.0,143.85,30.4444,32,87.9,100,73.2,76.0,73.1
20160522030000,147.0,140.7,29.7778,32,85.6,100,73.2,76.0,73.1
20160522031500,147.0,140.7,29.7778,32,86.7,100,73.2,76.0,73.1
20160522033000,147.0,140.7,29.7778,32,90.4,100,73.2,76.0,73.1
20160522034500,147.0,143.85,30.4444,32,91.6,100,73.2,76.0,73.1
20160522040000,147.0,136.5,28.8889,32,88.7,100,73.2,76.0,73.1
20160522041500,147.0,136.5,28.8889,32,86.2,100,73.2,76.0,73.1
20160522043000,147.0,147.0,31.1111,32,88.7,100,73.2,76.0,73.1
20160522044500,147.0,143.85,30.4444,32,92.3,100,73.2,76.0,73.1
20160522050000,147.0,140.7,29.7778,32,86.9,100,73.1,76.0,73.1
20160522051500,147.0,140.7,29.7778,32,85.6,100,73.1,76.0,73.1
20160522053000,147.0,136.5,28.8889,32,90.2,100,73.1,76.0,73.1
20160522054500,147.0,140.7,29.7778,32,90.2,100,73.1,76.0,73.1
20160522060000,147.0,131.25,27.7778,32,85.6,100,73.1,76.0,73.1
20160522061500,147.0,136.5,28.8889,32,91.7,100,73.1,76.0,73.1
20160522063000,147.0,136.5,28.8889,32,88.7,100,73.1,76.0,73.1
20160522064500,147.0,140.7,29.7778,32,85.6,100,73.0,76.0,73.1
20160522070000,147.0,136.5,28.8889,32,90.7,100,73.0,76.0,73.1
20160522071500,147.0,134.4,28.4444,32,89.3,100,73.0,76.0,73.1
20160522073000,147.0,134.4,28.4444,32,86.9,100,73.0,76.0,73.1
20160522074500,147.0,143.85,30.4444,32,86.9,100,72.9,76.0,73.1
20160522080000,147.0,143.85,30.4444,32,85.0,100,72.9,76.0,73.1
20160522081500,147.0,136.5,28.8889,32,86.8,100,72.9,76.0,73.1
20160522083000,147.0,136.5,28.8889,32,89.9,100,72.9,76.0,73.1
20160522084500,147.0,140.7,29.7778,32,85.6,100,72.9,76.0,73.1
20160522090000,147.0,131.25,27.7778,32,88.0,100,72.8,76.0,73.1
20160522091500,147.0,140.7,29.7778,32,88.9,100,72.8,76.0,73.1
20160522093000,147.0,136.5,28.8889,32,85.0,100,72.8,76.0,73.1
20160522094500,147.0,136.5,28.8889,32,85.0,100,72.7,76.0,73.1
20160522100000,147.0,140.7,29.7778,32,89.1,100,72.7,76.0,73.1
20160522101500,147.0,140.7,29.7778,32,90.5,100,72.7,76.0,73.1
20160522103000,147.0,136.5,28.8889,32,85.7,100,72.7,76.0,73.1
20160522104500,147.0,136.5,28.8889,32,90.9,100,72.7,76.0,73.1
20160522110000,147.0,143.85,30.4444,32,90.9,100,72.7,76.0,73.1
20160522111500,147.0,136.5,28.8889,32,85.8,100,72.7,76.0,73.1
20160522113000,147.0,136.5,28.8889,32,87.4,100,72.7,76.0,73.1
20160522114500,147.0,140.7,29.7778,32,91.6,100,72.8,76.0,73.1
20160522120000,147.0,140.7,29.7778,32,93.4,100,72.8,76.0,73.1
20160522121500,147.0,134.4,28.4444,32,93.4,100,72.8,76.0,73.1
20160522123000,147.0,134.4,28.4444,32,90.4,100,72.8,76.0,73.1
20160522124500,147.0,140.7,29.7778,32,91.9,100,72.8,76.0,73.1
20160522130000,147.0,134.4,28.4444,32,91.9,100,72.7,76.0,73.1
20160522131500,147.0,140.7,29.7778,32,87.5,100,72.8,76.0,73.1
20160522133000,147.0,136.5,28.8889,32,86.2,100,72.8,76.0,73.1
20160522134500,147.0,134.4,28.4444,32,88.0,100,72.8,76.0,73.1
20160522140000,147.0,131.25,27.7778,32,91.5,100,72.8,76.0,73.1
20160522141500,147.0,140.7,29.7778,32,91.5,100,72.8,76.0,73.1
20160522143000,147.0,134.4,28.4444,32,92.9,100,72.8,76.0,73.1
20160522144500,147.0,140.7,29.7778,32,92.9,100,72.9,76.0,73.1
20160522150000,147.0,134.4,28.4444,32,88.7,100,72.9,76.0,73.1
20160522151500,147.0,136.5,28.8889,32,86.2,100,72.9,76.0,73.1
20160522153000,147.0,136.5,28.8889,32,87.4,100,72.9,76.0,73.1
20160522154500,147.0,136.5,28.8889,32,86.5,100,72.9,76.0,73.1
20160522160000,147.0,140.7,29.7778,32,86.5,100,72.9,76.0,73.1
20160522161500,147.0,136.5,28.8889,32,86.5,100,72.9,76.0,73.1
20160522163000,147.0,140.7,29.7778,32,88.0,100,72.9,76.0,73.1
20160522164500,147.0,140.7,29.7778,32,85.6,100,72.9,76.0,73.1
20160522170000,147.0,134.4,28.4444,32,85.6,100,72.9,76.0,73.1
20160522171500,147.0,143.85,30.4444,32,85.6,100,72.9,76.0,73.1
20160522173000,147.0,136.5,28.8889,32,85.6,100,72.9,76.0,73.1
20160522174500,147.0,136.5,28.8889,32,87.5,100,72.9,76.0,73.1
20160522180000,147.0,140.7,29.7778,32,88.7,100,72.9,76.0,73.1
20160522181500,147.0,140.7,29.7778,32,87.5,100,72.9,76.0,73.1
20160522183000,147.0,140.7,29.7778,32,87.5,100,72.9,76.0,73.1
20160522184500,147.0,140.7,29.7778,32,87.5,100,73.0,76.0,73.1
20160522190000,147.0,140.7,29.7778,32,87.5,100,73.0,76.0,73.1
20160522191500,147.0,140.7,29.7778,32,87.5,100,73.0,76.0,73.1
20160522193000,147.0,143.85,30.4444,32,87.5,100,73.0,76.0,73.1
20160522194500,147.0,140.7,29.7778,32,87.5,100,73.0,76.0,73.1
20160522200000,147.0,140.7,29.7778,32,90.2,100,73.0,76.0,73.1
20160522201500,147.0,147.0,31.1111,32,91.2,100,73.1,76.0,73.1
20160522203000,147.0,140.7,29.7778,32,88.7,100,73.1,76.0,73.1
20160522204500,147.0,136.5,28.8889,32,87.8,100,73.1,76.0,73.1
20160522210000,147.0,134.4,28.4444,32,87.8,100,73.1,76.0,73.1
20160522211500,147.0,140.7,29.7778,32,87.8,100,73.1,76.0,73.1
20160522213000,147.0,143.85,30.4444,32,86.9,100,73.1,76.0,73.1
20160522214500,147.0,136.5,28.8889,32,90.0,100,73.1,76.0,73.1
20160522220000,147.0,140.7,29.7778,32,92.0,100,73.1,76.0,73.1
20160522221500,147.0,136.5,28.8889,32,92.0,100,73.1,76.0,73.1
20160522223000,147.0,140.7,29.7778,32,86.9,100,73.1,76.0,73.1
20160522224500,147.0,134.4,28.4444,32,90.3,100,73.1,76.0,73.1
20160522230000,147.0,136.5,28.8889,32,92.3,100,73.1,76.0,73.1
20160522231500,147.0,140.7,29.7778,32,89.3,100,73.1,76.0,73.1
20160522233000,147.0,140.7,29.7778,32,87.4,100,73.1,76.0,73.1
20160522234500,147.0,136.5,28.8889,32,94.8,100,73.1,76.0,73.1
20160523000000,147.0,136.5,28.8889,32,88.1,100,73.1,76.0,73.1
20160523001500,147.0,136.5,28.8889,32,88.1,100,73.1,76.0,73.1
20160523003000,147.0,136.5,28.8889,32,89.2,100,73.1,76.0,73.1
20160523004500,147.0,140.7,29.7778,32,94.2,100,73.1,76.0,73.1
20160523010000,147.0,140.7,29.7778,32,89.3,100,73.0,76.0,73.1
20160523011500,147.0,136.5,28.8889,32,89.3,100,73.1,76.0,73.1
20160523013000,147.0,136.5,28.8889,32,94.7,100,73.0,76.0,73.1
20160523014500,147.0,134.4,28.4444,32,88.1,100,73.0,76.0,73.1
20160523020000,147.0,134.4,28.4444,32,91.0,100,73.0,76.0,73.1
20160523021500,147.0,134.4,28.4444,32,91.0,100,73.0,76.0,73.1
20160523023000,147.0,136.5,28.8889,32,87.4,100,73.0,76.0,73.1
20160523024500,147.0,136.5,28.8889,32,94.1,100,73.0,76.0,73.1
20160523030000,147.0,134.4,28.4444,32,88.7,100,73.0,76.0,73.1
20160523031500,147.0,136.5,28.8889,32,89.7,100,73.0,76.0,73.1
20160523033000,147.0,134.4,28.4444,32,93.0,100,72.9,76.0,73.1
20160523034500,147.0,131.25,27.7778,32,86.9,100,72.9,76.0,73.1
20160523040000,147.0,136.5,28.8889,32,93.5,100,72.9,76.0,73.1
20160523041500,147.0,136.5,28.8889,32,89.3,100,72.9,76.0,73.1
20160523043000,147.0,136.5,28.8889,32,89.3,100,72.9,76.0,73.1
20160523044500,147.0,136.5,28.8889,32,92.4,100,72.9,76.0,73.1
20160523050000,147.0,136.5,28.8889,32,86.9,100,72.9,76.0,73.1
20160523051500,147.0,136.5,28.8889,32,93.7,100,72.9,76.0,73.1
20160523053000,147.0,140.7,29.7778,32,88.1,100,72.8,76.0,73.1
20160523054500,147.0,140.7,29.7778,32,91.5,100,72.8,76.0,73.1
20160523060000,147.0,136.5,28.8889,32,89.9,100,72.8,76.0,73.1
20160523061500,147.0,136.5,28.8889,32,87.1,100,72.8,76.0,73.1
20160523063000,147.0,140.7,29.7778,32,93.6,100,72.8,76.0,73.1
20160523064500,147.0,131.25,27.7778,32,87.5,100,72.8,76.0,73.1
20160523070000,147.0,136.5,28.8889,32,92.6,100,72.7,76.0,73.1
20160523071500,147.0,143.85,30.4444,33,89.9,100,72.8,76.0,73.1
20160523073000,147.0,140.7,29.7778,33,85.6,100,72.8,76.0,73.1
20160523074500,147.0,147.0,31.1111,33,88.9,100,72.7,76.0,73.1
20160523080000,147.0,147.0,31.1111,33,89.8,100,72.7,76.0,73.1
20160523081500,147.0,143.85,30.4444,33,91.6,100,72.8,76.0,73.1
20160523083000,147.0,147.0,31.1111,33,91.6,100,72.9,76.0,73.1
20160523084500,147.0,140.7,29.7778,33,86.7,100,73.1,76.0,73.1
20160523090000,147.0,134.4,28.4444,33,88.1,100,73.2,76.0,73.1
20160523091500,147.0,134.4,28.4444,33,86.2,100,73.3,76.0,73.1
20160523093000,147.0,150.15,31.7778,33,58.8,100,72.6,76.0,73.1
20160523094500,147.0,143.85,30.4444,33,57.2,100,72.4,76.0,73.1
20160523100000,147.0,143.85,30.4444,33,88.4,100,72.3,76.0,74.0
20160523101500,147.0,140.7,29.7778,33,88.4,100,72.7,76.0,74.0
20160523103000,147.0,140.7,29.7778,33,85.0,100,73.0,76.0,74.0
20160523104500,147.0,136.5,28.8889,33,85.0,100,73.0,76.0,74.0
20160523110000,147.0,134.4,28.4444,33,86.6,100,72.9,76.0,74.0
20160523111500,147.0,136.5,28.8889,33,91.1,100,73.0,76.0,74.0
20160523113000,147.0,136.5,28.8889,33,91.1,100,73.3,76.0,74.0
20160523114500,147.0,134.4,28.4444,33,85.0,100,73.3,76.0,74.0
20160523120000,147.0,136.5,28.8889,33,86.2,100,73.4,76.0,74.0
20160523121500,147.0,140.7,29.7778,33,88.8,100,73.2,76.0,74.0
20160523123000,147.0,143.85,30.4444,33,90.3,100,73.2,76.0,74.0
20160523124500,147.0,143.85,30.4444,33,85.6,100,73.1,76.0,74.0
20160523130000,147.0,140.7,29.7778,33,88.1,100,73.1,76.0,74.0
20160523131500,147.0,136.5,28.8889,33,89.8,100,73.5,76.0,74.0
20160523133000,147.0,140.7,29.7778,33,85.1,100,73.7,76.0,74.0
20160523134500,147.0,136.5,28.8889,33,86.7,100,74.0,76.0,74.0
20160523140000,147.0,134.4,28.4444,33,92.3,100,74.0,76.0,74.0
20160523141500,147.0,136.5,28.8889,33,85.0,100,74.1,76.0,74.0
20160523143000,147.0,140.7,29.7778,33,91.7,100,74.1,76.0,74.0
20160523144500,147.0,147.0,31.1111,33,85.6,100,74.2,76.0,74.0
20160523150000,147.0,147.0,31.1111,33,67.3,0,74.1,76.0,74.0
20160523151500,147.0,136.5,28.8889,33,58.4,100,73.1,76.0,74.0
20160523153000,147.0,136.5,28.8889,33,84.4,100,73.2,76.0,74.0
20160523154500,147.0,143.85,30.4444,33,82.6,100,73.4,76.0,74.0
20160523160000,147.0,143.85,30.4444,33,86.9,100,73.7,76.0,74.0
20160523161500,147.0,140.7,29.7778,33,83.6,100,73.8,76.0,74.0
20160523163000,147.0,143.85,30.4444,33,85.0,100,74.0,76.0,74.0
20160523164500,147.0,150.15,31.7778,33,86.0,100,74.0,76.0,74.0
20160523170000,147.0,157.5,33.3333,33,84.5,100,74.1,76.0,74.0
20160523171500,147.0,153.3,32.4444,33,89.4,100,74.0,76.0,74.0
20160523173000,147.0,153.3,32.4444,33,83.8,100,73.8,76.0,74.0
20160523174500,147.0,155.4,32.8889,33,83.8,100,73.8,76.0,74.0
20160523180000,147.0,153.3,32.4444,33,88.0,100,73.8,76.0,74.0
20160523181500,147.0,153.3,32.4444,33,84.4,100,73.7,76.0,74.0
20160523183000,147.0,157.5,33.3333,33,87.1,100,73.7,76.0,74.0
20160523184500,147.0,155.4,32.8889,33,86.1,100,73.7,76.0,74.0
20160523190000,147.0,157.5,33.3333,33,84.4,100,73.7,76.0,74.0
20160523191500,147.0,155.4,32.8889,33,86.2,100,73.7,76.0,74.0
20160523193000,147.0,153.3,32.4444,33,87.2,100,73.7,76.0,74.0
20160523194500,147.0,153.3,32.4444,33,84.4,100,73.7,76.0,74.0
20160523200000,147.0,153.3,32.4444,33,86.9,100,73.7,76.0,74.0
20160523201500,147.0,150.15,31.7778,33,87.8,100,73.7,76.0,74.0
20160523203000,147.0,153.3,32.4444,33,89.1,100,73.7,76.0,74.0
20160523204500,147.0,155.4,32.8889,33,84.1,100,73.7,76.0,74.0
20160523210000,147.0,157.5,33.3333,33,89.7,100,73.7,76.0,74.0
20160523211500,147.0,150.15,31.7778,33,84.4,100,73.8,76.0,74.0
20160523213000,147.0,153.3,32.4444,33,84.4,100,73.8,76.0,74.0
20160523214500,147.0,153.3,32.4444,33,84.4,100,73.7,76.0,74.0
20160523220000,147.0,150.15,31.7778,33,84.4,100,73.8,76.0,74.0
20160523221500,147.0,150.15,31.7778,33,87.5,100,73.7,76.0,74.0
20160523223000,147.0,150.15,31.7778,33,87.5,100,73.7,76.0,74.0
20160523224500,147.0,147.0,31.1111,33,89.3,100,73.7,76.0,74.0
20160523230000,147.0,153.3,32.4444,33,89.3,100,73.7,76.0,74.0
20160523231500,147.0,150.15,31.7778,33,89.3,100,73.7,76.0,74.0
20160523233000,147.0,150.15,31.7778,33,89.3,100,73.7,76.0,74.0
20160523234500,147.0,153.3,32.4444,33,86.8,100,73.7,76.0,74.0
20160524000000,147.0,155.4,32.8889,33,85.0,100,73.7,76.0,74.0
20160524001500,147.0,153.3,32.4444,33,87.3,100,73.6,76.0,74.0
20160524003000,147.0,150.15,31.7778,33,92.3,100,73.6,76.0,74.0
20160524004500,147.0,155.4,32.8889,33,89.3,100,73.6,76.0,74.0
20160524010000,147.0,150.15,31.7778,33,87.5,100,73.6,76.0,74.0
20160524011500,147.0,150.15,31.7778,33,86.2,100,73.6,76.0,74.0
20160524013000,147.0,150.15,31.7778,33,86.2,100,73.6,76.0,74.0
20160524014500,147.0,153.3,32.4444,33,92.9,100,73.6,76.0,74.0
20160524020000,147.0,150.15,31.7778,33,89.3,100,73.6,76.0,74.0
20160524021500,147.0,153.3,32.4444,33,86.9,100,73.6,76.0,74.0
20160524023000,147.0,153.3,32.4444,33,88.9,100,73.6,76.0,74.0
20160524024500,147.0,147.0,31.1111,33,91.0,100,73.6,76.0,74.0
20160524030000,147.0,147.0,31.1111,33,86.9,100,73.6,76.0,74.0
20160524031500,147.0,147.0,31.1111,33,87.8,100,73.5,76.0,74.0
20160524033000,147.0,150.15,31.7778,33,93.0,100,73.5,76.0,74.0
20160524034500,147.0,147.0,31.1111,33,86.9,100,73.5,76.0,74.0
20160524040000,147.0,147.0,31.1111,33,86.9,100,73.5,76.0,74.0
20160524041500,147.0,147.0,31.1111,33,91.5,100,73.5,76.0,74.0
20160524043000,147.0,147.0,31.1111,33,91.5,100,73.4,76.0,74.0
20160524044500,147.0,147.0,31.1111,33,86.7,100,73.4,76.0,74.0
20160524050000,147.0,150.15,31.7778,33,86.7,100,73.4,76.0,74.0
20160524051500,147.0,147.0,31.1111,33,92.9,100,73.4,76.0,74.0
20160524053000,147.0,147.0,31.1111,33,86.4,100,73.4,76.0,74.0
20160524054500,147.0,150.15,31.7778,33,90.4,100,73.4,76.0,74.0
20160524060000,147.0,147.0,31.1111,33,90.4,100,73.3,76.0,74.0
20160524061500,147.0,150.15,31.7778,33,86.2,100,73.3,76.0,74.0
20160524063000,147.0,147.0,31.1111,33,87.4,100,73.3,76.0,74.0
20160524064500,147.0,147.0,31.1111,33,93.1,100,73.3,76.0,74.0
20160524070000,147.0,147.0,31.1111,33,88.1,100,73.3,76.0,74.0
20160524071500,147.0,150.15,31.7778,33,86.2,100,73.2,76.0,74.0
20160524073000,147.0,150.15,31.7778,33,86.2,100,73.3,76.0,74.0
20160524074500,147.0,147.0,31.1111,33,91.7,100,73.2,76.0,74.0
20160524080000,147.0,153.3,32.4444,33,88.7,100,73.1,76.0,74.0
20160524081500,147.0,143.85,30.4444,33,91.0,100,73.1,76.0,74.0
20160524083000,147.0,147.0,31.1111,33,86.5,100,73.2,76.0,74.0
20160524084500,147.0,143.85,30.4444,33,82.2,100,73.2,76.0,74.0
20160524090000,147.0,140.7,29.7778,33,77.3,100,73.0,76.0,74.0
20160524091500,147.0,143.85,30.4444,33,73.4,100,72.8,76.0,74.0
20160524093000,147.0,143.85,30.4444,33,70.1,100,72.8,76.0,74.0
20160524094500,147.0,143.85,30.4444,33,66.8,100,72.6,76.0,74.0
20160524100000,147.0,147.0,31.1111,33,65.1,100,72.5,76.0,74.0
20160524101500,147.0,140.7,29.7778,33,63.2,100,72.3,76.0,74.0
20160524103000,147.0,150.15,31.7778,33,62.0,100,72.2,76.0,74.0
20160524104500,147.0,140.7,29.7778,33,61.0,100,72.0,76.0,74.0
20160524110000,147.0,147.0,31.1111,33,60.0,100,71.9,76.0,74.0
20160524111500,147.0,143.85,30.4444,33,60.9,100,71.7,76.0,74.0
20160524113000,147.0,136.5,28.8889,33,62.3,100,71.6,76.0,74.0
20160524114500,147.0,136.5,28.8889,33,60.8,100,71.5,76.0,74.0
20160524120000,147.0,143.85,30.4444,33,60.8,100,71.4,76.0,74.0
20160524121500,147.0,143.85,30.4444,33,60.8,100,71.3,76.0,74.0
20160524123000,147.0,140.7,29.7778,33,62.4,100,71.4,76.0,74.0
20160524124500,147.0,143.85,30.4444,33,61.6,100,71.3,76.0,74.0
20160524130000,147.0,147.0,31.1111,33,61.6,100,71.2,76.0,74.0
20160524131500,147.0,143.85,30.4444,33,66.2,100,71.2,76.0,74.0
20160524133000,147.0,143.85,30.4444,33,72.0,100,71.3,76.0,74.0
20160524134500,147.0,140.7,29.7778,33,69.7,100,71.3,76.0,74.0
20160524140000,147.0,136.5,28.8889,33,66.3,100,71.2,76.0,74.0
20160524141500,147.0,136.5,28.8889,33,64.4,100,71.2,76.0,74.0
20160524143000,147.0,136.5,28.8889,33,69.7,100,71.3,76.0,74.0
20160524144500,147.0,140.7,29.7778,33,67.3,100,71.3,76.0,74.0
20160524150000,147.0,140.7,29.7778,33,64.4,100,71.2,76.0,74.0
20160524151500,147.0,143.85,30.4444,33,68.8,100,71.3,76.0,74.0
20160524153000,147.0,143.85,30.4444,33,66.7,100,71.3,76.0,74.0
20160524154500,147.0,140.7,29.7778,33,74.2,100,71.3,76.0,74.0
20160524160000,147.0,147.0,31.1111,33,68.2,100,71.4,76.0,74.0
20160524161500,147.0,140.7,29.7778,33,65.3,100,71.4,76.0,74.0
20160524163000,147.0,143.85,30.4444,33,70.3,100,71.4,76.0,74.0
20160524164500,147.0,147.0,31.1111,33,69.5,100,71.3,76.0,74.0
20160524170000,147.0,147.0,31.1111,33,70.6,100,71.3,76.0,74.0
20160524171500,147.0,153.3,32.4444,33,70.6,100,71.4,76.0,74.0
20160524173000,147.0,147.0,31.1111,33,71.4,100,71.6,76.0,74.0
20160524174500,147.0,150.15,31.7778,33,71.4,100,71.6,76.0,74.0
20160524180000,147.0,150.15,31.7778,33,71.4,100,71.6,76.0,74.0
20160524181500,147.0,147.0,31.1111,33,71.4,100,71.6,76.0,74.0
20160524183000,147.0,153.3,32.4444,33,71.4,100,71.6,76.0,74.0
20160524184500,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524190000,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524191500,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524193000,147.0,155.4,32.8889,33,71.4,100,71.7,76.0,74.0
20160524194500,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524200000,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524201500,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524203000,147.0,147.0,31.1111,33,71.4,100,71.7,76.0,74.0
20160524204500,147.0,153.3,32.4444,33,71.4,100,71.7,76.0,74.0
20160524210000,147.0,147.0,31.1111,33,71.4,100,71.7,76.0,74.0
20160524211500,147.0,147.0,31.1111,33,71.4,100,71.7,76.0,74.0
20160524213000,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524214500,147.0,153.3,32.4444,33,71.4,100,71.7,76.0,74.0
20160524220000,147.0,153.3,32.4444,33,71.4,100,71.7,76.0,74.0
20160524221500,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524223000,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524224500,147.0,150.15,31.7778,33,71.4,100,71.7,76.0,74.0
20160524230000,147.0,150.15,31.7778,33,71.4,100,71.6,76.0,74.0
20160524231500,147.0,150.15,31.7778,33,71.4,100,71.6,76.0,74.0
20160524233000,147.0,147.0,31.1111,33,71.4,100,71.6,76.0,74.0
20160524234500,147.0,155.4,32.8889,33,71.4,100,71.6,76.0,74.0
20160525000000,147.0,150.15,31.7778,33,71.4,100,71.5,76.0,74.0
20160525001500,147.0,150.15,31.7778,33,71.4,100,71.6,76.0,74.0
20160525003000,147.0,147.0,31.1111,33,71.4,100,71.6,76.0,74.0
20160525004500,147.0,147.0,31.1111,33,71.4,100,71.5,76.0,74.0
20160525010000,147.0,150.15,31.7778,33,71.4,100,71.5,76.0,74.0
20160525011500,147.0,134.4,28.4444,32,73.0,100,71.4,76.0,74.0
20160525013000,147.0,140.7,29.7778,32,73.0,100,71.5,76.0,74.0
20160525014500,147.0,140.7,29.7778,32,73.0,100,71.5,76.0,74.0
20160525020000,147.0,147.0,31.1111,32,73.0,100,71.5,76.0,74.0
20160525021500,147.0,143.85,30.4444,32,73.0,100,71.5,76.0,74.0
20160525023000,147.0,140.7,29.7778,32,72.0,100,71.5,76.0,74.0
20160525024500,147.0,143.85,30.4444,32,72.0,100,71.4,76.0,74.0
20160525030000,147.0,143.85,30.4444,32,72.0,100,71.4,76.0,74.0
20160525031500,147.0,147.0,31.1111,32,72.0,100,71.4,76.0,74.0
20160525033000,147.0,140.7,29.7778,32,72.9,100,71.4,76.0,74.0
20160525034500,147.0,136.5,28.8889,32,72.9,100,71.4,76.0,74.0
20160525040000,147.0,140.7,29.7778,32,72.0,100,71.4,76.0,74.0
20160525041500,147.0,143.85,30.4444,32,72.9,100,71.4,76.0,74.0
20160525043000,147.0,143.85,30.4444,32,72.9,100,71.3,76.0,74.0
20160525044500,147.0,143.85,30.4444,32,72.9,100,71.3,76.0,74.0
20160525050000,147.0,140.7,29.7778,32,72.0,100,71.3,76.0,74.0
20160525051500,147.0,140.7,29.7778,32,72.9,100,71.3,76.0,74.0
20160525053000,147.0,143.85,30.4444,32,72.9,100,71.3,76.0,74.0
20160525054500,147.0,140.7,29.7778,32,72.0,100,71.3,76.0,74.0
20160525060000,147.0,140.7,29.7778,32,72.9,100,71.3,76.0,74.0
20160525061500,147.0,136.5,28.8889,32,72.9,100,71.3,76.0,74.0
20160525063000,147.0,140.7,29.7778,32,93.5,100,71.3,76.0,74.0
20160525064500,147.0,143.85,30.4444,32,87.4,100,71.4,76.0,74.0
20160525070000,147.0,147.0,31.1111,32,87.4,100,71.5,76.0,74.0
20160525071500,147.0,140.7,29.7778,32,93.6,100,71.6,76.0,74.0
20160525073000,147.0,143.85,30.4444,32,90.1,100,71.7,76.0,74.0
20160525074500,147.0,140.7,29.7778,32,87.5,100,71.9,76.0,74.0
20160525080000,147.0,140.7,29.7778,32,91.7,100,72.1,76.0,74.0
20160525081500,147.0,143.85,30.4444,32,89.2,100,72.2,76.0,74.0
20160525083000,147.0,140.7,29.7778,32,86.2,100,72.3,76.0,74.0
20160525084500,147.0,143.85,30.4444,32,91.1,100,72.3,76.0,74.0
20160525090000,147.0,136.5,28.8889,32,86.8,100,72.4,76.0,74.0
20160525091500,147.0,134.4,28.4444,32,90.5,100,72.5,76.0,74.0
20160525093000,147.0,136.5,28.8889,32,87.5,100,72.6,76.0,74.0
20160525094500,147.0,136.5,28.8889,32,93.6,100,72.7,76.0,74.0
20160525100000,147.0,136.5,28.8889,32,87.5,100,72.7,76.0,74.0
20160525101500,147.0,134.4,28.4444,32,93.6,100,72.7,76.0,74.0
20160525103000,147.0,140.7,29.7778,32,86.9,100,72.7,76.0,74.0
20160525104500,147.0,136.5,28.8889,32,83.8,100,72.6,76.0,74.0
20160525110000,147.0,140.7,29.7778,32,90.5,100,72.8,76.0,74.0
20160525111500,147.0,140.7,29.7778,32,82.1,100,72.8,76.0,74.0
20160525113000,147.0,134.4,28.4444,32,87.4,100,72.8,76.0,74.0
20160525114500,147.0,136.5,28.8889,32,93.5,100,72.8,76.0,74.0
20160525120000,147.0,136.5,28.8889,32,93.5,100,72.7,76.0,74.0
20160525121500,147.0,140.7,29.7778,32,85.6,100,72.8,76.0,74.0
20160525123000,147.0,143.85,30.4444,32,89.8,100,72.9,76.0,74.0
20160525124500,147.0,140.7,29.7778,32,81.1,100,73.2,76.0,74.0
20160525130000,147.0,134.4,28.4444,32,91.7,100,73.2,76.0,74.0
20160525131500,147.0,143.85,30.4444,32,84.4,100,73.5,76.0,74.0
20160525133000,147.0,140.7,29.7778,32,92.4,100,73.6,76.0,74.0
20160525134500,147.0,140.7,29.7778,32,92.4,100,73.7,76.0,74.0
20160525140000,147.0,140.7,29.7778,32,86.2,100,73.9,76.0,74.0
20160525141500,147.0,136.5,28.8889,32,92.5,100,74.0,76.0,74.0
20160525143000,147.0,140.7,29.7778,32,86.9,100,73.9,76.0,74.0
20160525144500,147.0,147.0,31.1111,32,84.8,100,73.7,76.0,74.0
20160525150000,147.0,140.7,29.7778,32,91.7,100,73.8,76.0,74.0
20160525151500,147.0,140.7,29.7778,32,86.9,100,73.8,76.0,74.0
20160525153000,147.0,140.7,29.7778,32,80.2,100,73.9,76.0,74.0
20160525154500,147.0,140.7,29.7778,32,81.6,100,74.0,76.0,74.0
20160525160000,147.0,143.85,30.4444,32,82.6,100,74.1,76.0,74.0
20160525161500,147.0,140.7,29.7778,32,84.3,0,74.3,76.0,74.0
20160525163000,147.0,143.85,30.4444,32,59.6,100,73.4,76.0,74.0
20160525164500,147.0,143.85,30.4444,32,85.6,100,73.0,76.0,74.0
20160525170000,147.0,143.85,30.4444,32,85.6,100,73.7,76.0,74.0
20160525171500,147.0,147.0,31.1111,32,89.8,100,73.6,76.0,74.0
20160525173000,147.0,143.85,30.4444,32,86.2,100,73.5,76.0,74.0
20160525174500,147.0,150.15,31.7778,32,86.2,100,73.4,76.0,74.0
20160525180000,147.0,147.0,31.1111,32,87.5,100,73.3,76.0,74.0
20160525181500,147.0,153.3,32.4444,32,87.5,100,73.3,76.0,74.0
20160525183000,147.0,150.15,31.7778,32,87.5,100,73.3,76.0,74.0
20160525184500,147.0,147.0,31.1111,32,88.4,100,73.2,76.0,74.0
20160525190000,147.0,147.0,31.1111,32,88.4,100,73.2,76.0,74.0
20160525191500,147.0,147.0,31.1111,32,92.4,100,73.2,76.0,74.0
20160525193000,147.0,150.15,31.7778,32,86.9,100,73.2,76.0,74.0
20160525194500,147.0,147.0,31.1111,32,92.4,100,73.2,76.0,74.0
20160525200000,147.0,150.15,31.7778,32,86.2,100,73.2,76.0,74.0
20160525201500,147.0,150.15,31.7778,32,91.3,100,73.2,76.0,74.0
20160525203000,147.0,150.15,31.7778,32,88.1,100,73.2,76.0,74.0
20160525204500,147.0,150.15,31.7778,32,88.1,100,73.2,76.0,74.0
20160525210000,147.0,153.3,32.4444,32,88.1,100,73.2,76.0,74.0
20160525211500,147.0,150.15,31.7778,32,90.1,100,73.2,76.0,74.0
20160525213000,147.0,150.15,31.7778,32,87.5,100,73.1,76.0,74.0
20160525214500,147.0,147.0,31.1111,32,87.5,100,73.1,76.0,74.0
20160525220000,147.0,153.3,32.4444,32,87.5,100,73.1,76.0,74.0
20160525221500,147.0,150.15,31.7778,32,87.5,100,73.1,76.0,74.0
20160525223000,147.0,147.0,31.1111,32,88.7,100,73.0,76.0,74.0
20160525224500,147.0,147.0,31.1111,32,91.4,100,73.0,76.0,74.0
20160525230000,147.0,147.0,31.1111,32,87.5,100,73.0,76.0,74.0
20160525231500,147.0,153.3,32.4444,32,92.3,100,72.9,76.0,74.0
20160525233000,147.0,147.0,31.1111,32,85.6,100,72.9,76.0,74.0
20160525234500,147.0,150.15,31.7778,32,87.0,100,72.9,76.0,74.0
20160526000000,147.0,150.15,31.7778,32,91.1,100,72.9,76.0,74.0
20160526001500,147.0,150.15,31.7778,32,86.2,100,72.9,76.0,74.0
20160526003000,147.0,150.15,31.7778,32,91.7,100,72.9,76.0,74.0
20160526004500,147.0,150.15,31.7778,32,85.6,100,72.9,76.0,74.0
20160526010000,147.0,150.15,31.7778,32,87.6,100,72.8,76.0,74.0
20160526011500,147.0,143.85,30.4444,32,91.1,100,72.8,76.0,74.0
20160526013000,147.0,150.15,31.7778,32,85.4,100,72.8,76.0,74.0
20160526014500,147.0,150.15,31.7778,32,87.4,100,72.8,76.0,74.0
20160526020000,147.0,147.0,31.1111,32,91.1,100,72.7,76.0,74.0
20160526021500,147.0,143.85,30.4444,32,85.6,100,72.7,76.0,74.0
20160526023000,147.0,147.0,31.1111,32,85.6,100,72.7,76.0,74.0
20160526024500,147.0,143.85,30.4444,32,88.7,100,72.7,76.0,74.0
20160526030000,147.0,140.7,29.7778,32,91.1,100,72.6,76.0,74.0
20160526031500,147.0,150.15,31.7778,32,84.9,100,72.6,76.0,74.0
20160526033000,147.0,147.0,31.1111,32,87.5,100,72.6,76.0,74.0
20160526034500,147.0,143.85,30.4444,32,93.0,100,72.6,76.0,74.0
20160526040000,147.0,147.0,31.1111,32,86.2,100,72.6,76.0,74.0
20160526041500,147.0,150.15,31.7778,32,86.2,100,72.6,76.0,74.0
20160526043000,147.0,147.0,31.1111,32,88.7,100,72.6,76.0,74.0
20160526044500,147.0,153.3,32.4444,32,89.9,100,72.5,76.0,74.0
20160526050000,147.0,143.85,30.4444,32,92.1,100,72.5,76.0,74.0
20160526051500,147.0,147.0,31.1111,32,92.1,100,72.5,76.0,74.0
20160526053000,147.0,143.85,30.4444,32,92.1,100,72.5,76.0,74.0
20160526054500,147.0,143.85,30.4444,32,88.4,100,72.5,76.0,74.0
20160526060000,147.0,147.0,31.1111,32,89.3,100,72.4,76.0,74.0
20160526061500,147.0,143.85,30.4444,32,90.6,100,72.4,76.0,74.0
20160526063000,147.0,143.85,30.4444,32,86.2,100,72.4,76.0,74.0
20160526064500,147.0,147.0,31.1111,32,86.2,100,72.4,76.0,74.0
20160526070000,147.0,143.85,30.4444,32,90.5,100,72.4,76.0,74.0
20160526071500,147.0,147.0,31.1111,32,85.5,100,72.4,76.0,74.0
20160526073000,147.0,150.15,31.7778,32,90.1,100,72.3,76.0,74.0
20160526074500,147.0,143.85,30.4444,32,86.4,100,72.4,76.0,74.0
20160526080000,147.0,147.0,31.1111,32,93.5,100,72.4,76.0,74.0
20160526081500,147.0,134.4,28.4444,32,87.4,100,72.6,76.0,74.0
20160526083000,147.0,136.5,28.8889,32,88.6,100,72.6,76.0,74.0
20160526084500,147.0,134.4,28.4444,32,88.6,100,72.5,76.0,74.0
20160526090000,147.0,134.4,28.4444,32,85.9,100,72.6,76.0,74.0
20160526091500,147.0,136.5,28.8889,32,91.2,100,72.6,76.0,74.0
20160526093000,147.0,136.5,28.8889,32,86.2,100,72.6,76.0,74.0
20160526094500,147.0,136.5,28.8889,32,91.7,100,72.6,76.0,74.0
20160526100000,147.0,136.5,28.8889,32,88.1,100,72.7,76.0,74.0
20160526101500,147.0,131.25,27.7778,32,86.2,100,72.6,76.0,74.0
20160526103000,147.0,131.25,27.7778,32,89.9,100,72.6,76.0,74.0
20160526104500,147.0,140.7,29.7778,33,85.0,100,72.7,76.0,74.0
20160526110000,147.0,140.7,29.7778,33,61.9,100,72.7,76.0,74.0
20160526111500,147.0,140.7,29.7778,33,57.6,100,72.6,76.0,74.0
20160526113000,147.0,143.85,30.4444,33,57.6,100,72.3,76.0,74.0
20160526114500,147.0,147.0,31.1111,33,57.6,100,72.1,76.0,74.0
20160526120000,147.0,150.15,31.7778,33,57.6,100,71.9,76.0,74.0
20160526121500,147.0,150.15,31.7778,33,56.8,100,71.8,76.0,74.0
20160526123000,147.0,150.15,31.7778,33,57.5,100,71.6,76.0,74.0
20160526124500,147.0,157.5,33.3333,33,59.9,100,71.5,76.0,74.0
20160526130000,147.0,153.3,32.4444,33,59.9,100,71.4,76.0,74.0
20160526131500,147.0,150.15,31.7778,33,58.8,100,71.3,76.0,74.0
20160526133000,147.0,150.15,31.7778,33,58.8,100,71.2,76.0,74.0
20160526134500,147.0,155.4,32.8889,33,58.8,100,70.6,76.0,74.0
20160526140000,147.0,147.0,31.1111,33,58.0,100,70.5,76.0,74.0
20160526141500,147.0,143.85,30.4444,33,58.0,100,70.5,76.0,74.0
20160526143000,147.0,150.15,31.7778,33,57.2,100,70.3,76.0,74.0
20160526144500,147.0,153.3,32.4444,33,57.2,100,70.2,76.0,74.0
20160526150000,147.0,143.85,30.4444,33,57.2,100,70.3,76.0,74.0
20160526151500,147.0,143.85,30.4444,33,57.2,100,70.3,76.0,74.0
20160526153000,147.0,147.0,31.1111,33,57.2,100,70.2,76.0,74.0
20160526154500,147.0,143.85,30.4444,33,57.2,100,70.0,76.0,74.0
20160526160000,147.0,147.0,31.1111,33,57.2,100,70.2,76.0,74.0
20160526161500,147.0,140.7,29.7778,33,57.2,100,70.0,76.0,74.0
20160526163000,147.0,140.7,29.7778,33,57.2,100,70.0,76.0,74.0
20160526164500,147.0,140.7,29.7778,33,57.2,100,70.1,76.0,74.0
20160526170000,147.0,143.85,30.4444,33,57.2,100,70.1,76.0,74.0
20160526171500,147.0,150.15,31.7778,33,57.2,100,70.1,76.0,74.0
20160526173000,147.0,143.85,30.4444,33,57.2,100,70.1,76.0,74.0
20160526174500,147.0,143.85,30.4444,33,57.2,100,70.1,76.0,74.0
20160526180000,147.0,140.7,29.7778,33,57.2,100,70.3,76.0,74.0
20160526181500,147.0,147.0,31.1111,33,57.2,100,70.4,76.0,74.0
20160526183000,147.0,143.85,30.4444,33,57.2,100,70.3,76.0,74.0
20160526184500,147.0,140.7,29.7778,33,57.2,100,70.3,76.0,74.0
20160526190000,147.0,140.7,29.7778,33,57.2,100,70.3,76.0,74.0
20160526191500,147.0,140.7,29.7778,33,57.2,100,70.2,76.0,74.0
20160526193000,147.0,140.7,29.7778,33,57.2,100,70.2,76.0,74.0
20160526194500,147.0,136.5,28.8889,33,57.2,100,70.1,76.0,74.0
20160526200000,147.0,140.7,29.7778,33,57.2,100,70.1,76.0,74.0
20160526201500,147.0,147.0,31.1111,33,57.2,100,70.0,76.0,74.0
20160526203000,147.0,153.3,32.4444,33,57.2,100,70.0,76.0,74.0
20160526204500,147.0,150.15,31.7778,33,57.2,100,70.0,76.0,74.0
20160526210000,147.0,153.3,32.4444,33,57.2,100,69.9,76.0,74.0
20160526211500,147.0,147.0,31.1111,33,57.2,100,69.9,76.0,74.0
20160526213000,147.0,150.15,31.7778,33,57.2,100,69.8,76.0,74.0
20160526214500,147.0,150.15,31.7778,33,57.2,100,69.8,76.0,74.0
20160526220000,147.0,153.3,32.4444,33,57.2,100,69.8,76.0,74.0
20160526221500,147.0,157.5,33.3333,33,57.2,100,69.7,76.0,74.0
20160526223000,147.0,150.15,31.7778,33,57.2,100,69.7,76.0,74.0
20160526224500,147.0,153.3,32.4444,33,57.2,100,69.6,76.0,74.0
20160526230000,147.0,150.15,31.7778,33,57.2,100,69.6,76.0,74.0
20160526231500,147.0,155.4,32.8889,33,57.2,100,69.5,76.0,74.0
20160526233000,147.0,155.4,32.8889,33,57.2,100,69.5,76.0,74.0
20160526234500,147.0,163.8,34.6667,33,57.2,100,69.5,76.0,74.0
20160527000000,147.0,153.3,32.4444,33,57.2,100,69.4,76.0,74.0
20160527001500,147.0,153.3,32.4444,33,57.2,100,69.4,76.0,74.0
20160527003000,147.0,153.3,32.4444,33,57.2,100,69.3,76.0,74.0
20160527004500,147.0,150.15,31.7778,33,57.2,100,69.3,76.0,74.0
20160527010000,147.0,161.7,34.2222,33,57.2,100,69.2,76.0,74.0
20160527011500,147.0,155.4,32.8889,33,57.2,100,69.2,76.0,74.0
20160527013000,147.0,155.4,32.8889,33,57.2,100,69.2,76.0,74.0
20160527014500,147.0,161.7,34.2222,33,57.2,100,69.1,76.0,74.0
20160527020000,147.0,157.5,33.3333,33,57.2,100,69.1,76.0,74.0
20160527021500,147.0,155.4,32.8889,33,57.2,100,69.1,76.0,74.0
20160527023000,147.0,153.3,32.4444,33,57.2,100,69.1,76.0,74.0
20160527024500,147.0,157.5,33.3333,33,57.2,100,69.0,76.0,74.0
20160527030000,147.0,155.4,32.8889,33,57.2,100,69.0,76.0,74.0
20160527031500,147.0,153.3,32.4444,33,57.2,100,69.0,76.0,74.0
20160527033000,147.0,155.4,32.8889,33,57.2,100,68.9,76.0,74.0
20160527034500,147.0,161.7,34.2222,33,57.2,100,68.9,76.0,74.0
20160527040000,147.0,157.5,33.3333,33,57.2,100,68.9,76.0,74.0
20160527041500,147.0,155.4,32.8889,33,57.2,100,68.8,76.0,74.0
20160527043000,147.0,161.7,34.2222,33,57.2,100,68.8,76.0,74.0
20160527044500,147.0,157.5,33.3333,33,57.2,100,68.8,76.0,74.0
20160527050000,147.0,155.4,32.8889,33,57.2,100,68.8,76.0,74.0
20160527051500,147.0,161.7,34.2222,33,57.2,100,68.8,76.0,74.0
20160527053000,147.0,161.7,34.2222,33,57.2,100,68.7,76.0,74.0
20160527054500,147.0,161.7,34.2222,33,57.2,100,68.7,76.0,74.0
20160527060000,147.0,161.7,34.2222,33,57.2,100,68.7,76.0,74.0
20160527061500,147.0,153.3,32.4444,33,57.2,100,68.7,76.0,74.0
20160527063000,147.0,157.5,33.3333,33,57.2,100,68.7,76.0,74.0
20160527064500,147.0,161.7,34.2222,33,57.2,100,68.7,76.0,74.0
20160527070000,147.0,161.7,34.2222,33,57.2,100,68.7,76.0,74.0
20160527071500,147.0,155.4,32.8889,32,57.2,100,68.6,76.0,74.0
20160527073000,147.0,153.3,32.4444,32,74.4,100,68.7,76.0,74.0
20160527074500,147.0,147.0,31.1111,32,78.7,100,68.9,76.0,74.0
20160527080000,147.0,143.85,30.4444,32,80.2,100,69.2,76.0,74.0
20160527081500,147.0,143.85,30.4444,32,88.6,100,69.4,76.0,74.0
20160527083000,147.0,147.0,31.1111,32,84.3,100,69.6,76.0,74.0
20160527084500,147.0,147.0,31.1111,32,83.1,100,70.2,76.0,74.0
20160527090000,147.0,143.85,30.4444,32,83.1,100,70.6,76.0,74.0
20160527091500,147.0,140.7,29.7778,32,86.8,100,70.8,76.0,74.0
20160527093000,147.0,147.0,31.1111,32,89.2,100,70.9,76.0,74.0
20160527094500,147.0,140.7,29.7778,32,87.4,100,71.2,76.0,74.0
20160527100000,147.0,140.7,29.7778,32,83.8,100,71.2,76.0,74.0
20160527101500,147.0,143.85,30.4444,32,85.4,100,71.0,76.0,74.0
20160527103000,147.0,140.7,29.7778,32,83.8,100,71.0,76.0,74.0
20160527104500,147.0,143.85,30.4444,32,84.9,100,70.9,76.0,74.0
20160527110000,147.0,140.7,29.7778,32,88.6,100,71.0,76.0,74.0
20160527111500,147.0,140.7,29.7778,32,88.6,100,71.1,76.0,74.0
20160527113000,147.0,140.7,29.7778,32,88.6,100,71.4,76.0,74.0
20160527114500,147.0,140.7,29.7778,32,83.2,100,71.3,76.0,74.0
20160527120000,147.0,140.7,29.7778,32,86.2,100,71.3,76.0,74.0
20160527121500,147.0,140.7,29.7778,32,83.1,100,71.4,76.0,74.0
20160527123000,147.0,140.7,29.7778,32,83.1,100,71.4,76.0,74.0
20160527124500,147.0,143.85,30.4444,32,86.9,100,71.5,76.0,74.0
20160527130000,147.0,147.0,31.1111,32,86.9,100,71.6,76.0,74.0
20160527131500,147.0,143.85,30.4444,32,82.6,100,71.6,76.0,74.0
20160527133000,147.0,143.85,30.4444,32,88.1,100,71.7,76.0,74.0
20160527134500,147.0,140.7,29.7778,32,82.6,100,71.7,76.0,74.0
20160527140000,147.0,140.7,29.7778,32,85.6,100,71.7,76.0,74.0
20160527141500,147.0,143.85,30.4444,32,85.6,100,71.7,76.0,74.0
20160527143000,147.0,143.85,30.4444,32,83.8,100,71.8,76.0,74.0
20160527144500,147.0,147.0,31.1111,32,87.4,100,71.8,76.0,74.0
20160527150000,147.0,143.85,30.4444,32,83.8,100,71.8,76.0,74.0
20160527151500,147.0,143.85,30.4444,32,88.1,100,71.9,76.0,74.0
20160527153000,147.0,143.85,30.4444,32,83.2,100,71.8,76.0,74.0
20160527154500,147.0,140.7,29.7778,32,86.9,100,71.9,76.0,74.0
20160527160000,147.0,134.4,28.4444,32,84.3,100,71.9,76.0,74.0
20160527161500,147.0,136.5,28.8889,32,84.3,100,71.9,76.0,74.0
20160527163000,147.0,136.5,28.8889,32,87.7,100,72.0,76.0,74.0
20160527164500,147.0,143.85,30.4444,32,83.2,100,72.1,76.0,74.0
20160527170000,147.0,143.85,30.4444,32,88.1,100,72.1,76.0,74.0
20160527171500,147.0,143.85,30.4444,32,83.7,100,72.1,76.0,74.0
20160527173000,147.0,143.85,30.4444,32,83.7,100,72.1,76.0,74.0
20160527174500,147.0,143.85,30.4444,32,83.7,100,72.1,76.0,74.0
20160527180000,147.0,150.15,31.7778,32,86.9,100,72.2,76.0,74.0
20160527181500,147.0,150.15,31.7778,32,86.9,100,72.2,76.0,74.0
20160527183000,147.0,147.0,31.1111,32,82.6,100,72.2,76.0,74.0
20160527184500,147.0,147.0,31.1111,32,84.4,100,72.2,76.0,74.0
20160527190000,147.0,143.85,30.4444,32,88.1,100,72.2,76.0,74.0
20160527191500,147.0,147.0,31.1111,32,83.2,100,72.2,76.0,74.0
20160527193000,147.0,147.0,31.1111,32,85.0,100,72.2,76.0,74.0
20160527194500,147.0,147.0,31.1111,32,88.4,100,72.1,76.0,74.0
20160527200000,147.0,140.7,29.7778,32,86.7,100,72.1,76.0,74.0
20160527201500,147.0,153.3,32.4444,32,83.8,100,72.2,76.0,74.0
20160527203000,147.0,150.15,31.7778,32,86.2,100,72.2,76.0,74.0
20160527204500,147.0,147.0,31.1111,32,86.2,100,72.2,76.0,74.0
20160527210000,147.0,147.0,31.1111,32,83.2,100,72.2,76.0,74.0
20160527211500,147.0,147.0,31.1111,32,83.2,100,72.2,76.0,74.0
20160527213000,147.0,150.15,31.7778,32,84.4,100,72.2,76.0,74.0
20160527214500,147.0,143.85,30.4444,32,85.6,100,72.2,76.0,74.0
20160527220000,147.0,147.0,31.1111,32,85.6,100,72.2,76.0,74.0
20160527221500,147.0,147.0,31.1111,32,84.7,100,72.2,76.0,74.0
20160527223000,147.0,147.0,31.1111,32,86.7,100,72.2,76.0,74.0
20160527224500,147.0,150.15,31.7778,32,88.5,100,72.2,76.0,74.0
20160527230000,147.0,143.85,30.4444,32,88.5,100,72.2,76.0,74.0
20160527231500,147.0,150.15,31.7778,32,88.5,100,72.1,76.0,74.0
20160527233000,147.0,150.15,31.7778,32,88.5,100,72.1,76.0,74.0
20160527234500,147.0,147.0,31.1111,32,87.5,100,72.1,76.0,74.0
20160528000000,147.0,143.85,30.4444,32,86.2,100,72.1,76.0,74.0
20160528001500,147.0,143.85,30.4444,32,86.2,100,72.1,76.0,74.0
20160528003000,147.0,147.0,31.1111,32,86.2,100,72.1,76.0,74.0
20160528004500,147.0,143.85,30.4444,32,86.2,100,72.1,76.0,74.0
20160528010000,147.0,153.3,32.4444,32,86.2,100,72.1,76.0,74.0
20160528011500,147.0,134.4,28.4444,33,89.8,100,72.4,76.0,74.0
20160528013000,147.0,140.7,29.7778,33,85.0,100,72.4,76.0,74.0
20160528014500,147.0,136.5,28.8889,33,86.9,100,72.4,76.0,74.0
20160528020000,147.0,136.5,28.8889,33,86.9,100,72.4,76.0,74.0
20160528021500,147.0,136.5,28.8889,33,86.9,100,72.5,76.0,74.0
20160528023000,147.0,136.5,28.8889,33,86.9,100,72.6,76.0,74.0
20160528024500,147.0,136.5,28.8889,33,85.0,100,72.6,76.0,74.0
20160528030000,147.0,140.7,29.7778,33,85.0,100,72.6,76.0,74.0
20160528031500,147.0,140.7,29.7778,33,85.0,100,72.7,76.0,74.0
20160528033000,147.0,140.7,29.7778,33,85.0,100,72.7,76.0,74.0
20160528034500,147.0,143.85,30.4444,33,85.0,100,72.7,76.0,74.0
20160528040000,147.0,136.5,28.8889,33,85.0,100,72.8,76.0,74.0
20160528041500,147.0,147.0,31.1111,33,85.0,100,72.8,76.0,74.0
20160528043000,147.0,134.4,28.4444,33,85.0,100,72.8,76.0,74.0
20160528044500,147.0,140.7,29.7778,33,86.1,100,72.8,76.0,74.0
20160528050000,147.0,140.7,29.7778,33,86.1,100,72.8,76.0,74.0
20160528051500,147.0,143.85,30.4444,33,86.1,100,72.8,76.0,74.0
20160528053000,147.0,136.5,28.8889,33,84.9,100,72.8,76.0,74.0
20160528054500,147.0,140.7,29.7778,33,84.9,100,72.9,76.0,74.0
20160528060000,147.0,134.4,28.4444,33,84.9,100,72.9,76.0,74.0
20160528061500,147.0,143.85,30.4444,33,84.9,100,72.9,76.0,74.0
