PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528063000,147.0,136.5,28.8889,33,84.9,100,72.8,76.0,74.0
20160528064500,147.0,134.4,28.4444,33,84.9,100,72.9,76.0,74.0
20160528070000,147.0,134.4,28.4444,33,86.9,100,72.9,76.0,74.0
20160528071500,147.0,134.4,28.4444,33,86.9,100,72.9,76.0,74.0
20160528073000,147.0,140.7,29.7778,33,86.9,100,72.9,76.0,74.0
20160528074500,147.0,136.5,28.8889,33,88.7,100,72.9,76.0,74.0
20160528080000,147.0,136.5,28.8889,33,88.7,100,72.9,76.0,74.0
20160528081500,147.0,136.5,28.8889,33,88.7,100,72.9,76.0,74.0
20160528083000,147.0,140.7,29.7778,33,87.4,100,72.9,76.0,74.0
20160528084500,147.0,136.5,28.8889,33,84.0,100,72.9,76.0,74.0
20160528090000,147.0,140.7,29.7778,33,82.6,100,72.8,76.0,74.0
20160528091500,147.0,140.7,29.7778,33,85.0,100,72.8,76.0,74.0
20160528093000,147.0,140.7,29.7778,33,88.7,100,72.8,76.0,74.0
20160528094500,147.0,134.4,28.4444,33,88.7,100,72.8,76.0,74.0
20160528100000,147.0,143.85,30.4444,33,86.7,100,72.8,76.0,74.0
20160528101500,147.0,131.25,27.7778,33,84.3,100,72.8,76.0,74.0
20160528103000,147.0,140.7,29.7778,33,82.1,100,72.8,76.0,74.0
20160528104500,147.0,136.5,28.8889,33,83.2,100,72.8,76.0,74.0
20160528110000,147.0,131.25,27.7778,33,86.9,100,72.8,76.0,74.0
20160528111500,147.0,140.7,29.7778,33,88.0,100,72.8,76.0,74.0
20160528113000,147.0,136.5,28.8889,33,82.1,100,72.8,76.0,74.0
20160528114500,147.0,140.7,29.7778,33,83.8,100,72.8,76.0,74.0
20160528120000,147.0,134.4,28.4444,33,87.5,100,72.8,76.0,74.0
20160528121500,147.0,140.7,29.7778,33,84.9,100,72.8,76.0,74.0
20160528123000,147.0,136.5,28.8889,33,83.8,100,72.8,76.0,74.0
20160528124500,147.0,143.85,30.4444,33,87.6,100,72.8,76.0,74.0
20160528130000,147.0,140.7,29.7778,33,83.1,100,72.8,76.0,74.0
20160528131500,147.0,134.4,28.4444,33,84.4,100,72.8,76.0,74.0
20160528133000,147.0,140.7,29.7778,33,81.0,100,72.8,76.0,74.0
20160528134500,147.0,134.4,28.4444,33,81.0,100,72.9,76.0,74.0
20160528140000,147.0,140.7,29.7778,33,83.8,100,72.9,76.0,74.0
20160528141500,147.0,140.7,29.7778,33,87.4,100,72.9,76.0,74.0
20160528143000,147.0,140.7,29.7778,33,83.2,100,72.9,76.0,74.0
20160528144500,147.0,136.5,28.8889,33,88.6,100,72.9,76.0,74.0
20160528150000,147.0,136.5,28.8889,33,82.6,100,72.9,76.0,74.0
20160528151500,147.0,147.0,31.1111,33,86.0,100,72.9,76.0,74.0
20160528153000,147.0,140.7,29.7778,33,83.7,100,72.9,76.0,74.0
20160528154500,147.0,136.5,28.8889,33,87.5,100,72.8,76.0,74.0
20160528160000,147.0,140.7,29.7778,33,84.9,100,72.8,76.0,74.0
20160528161500,147.0,134.4,28.4444,33,84.9,100,72.8,76.0,74.0
20160528163000,147.0,140.7,29.7778,33,82.5,100,72.8,76.0,74.0
20160528164500,147.0,140.7,29.7778,33,85.5,100,72.8,76.0,74.0
20160528170000,147.0,143.85,30.4444,33,85.5,100,72.8,76.0,74.0
20160528171500,147.0,143.85,30.4444,33,85.5,100,72.8,76.0,74.0
20160528173000,147.0,143.85,30.4444,33,85.5,100,72.7,76.0,74.0
20160528174500,147.0,140.7,29.7778,33,85.5,100,72.7,76.0,74.0
20160528180000,147.0,143.85,30.4444,33,83.2,100,72.7,76.0,74.0
20160528181500,147.0,150.15,31.7778,33,87.5,100,72.7,76.0,74.0
20160528183000,147.0,147.0,31.1111,33,83.2,100,72.8,76.0,74.0
20160528184500,147.0,150.15,31.7778,33,88.2,100,72.8,76.0,74.0
20160528190000,147.0,143.85,30.4444,33,83.2,100,72.8,76.0,74.0
20160528191500,147.0,150.15,31.7778,33,88.1,100,72.8,76.0,74.0
20160528193000,147.0,143.85,30.4444,33,83.8,100,72.8,76.0,74.0
20160528194500,147.0,143.85,30.4444,33,88.6,100,72.8,76.0,74.0
20160528200000,147.0,147.0,31.1111,33,83.2,100,72.7,76.0,74.0
20160528201500,147.0,147.0,31.1111,33,86.2,100,72.8,76.0,74.0
20160528203000,147.0,143.85,30.4444,33,84.9,100,72.7,76.0,74.0
20160528204500,147.0,147.0,31.1111,33,84.9,100,72.7,76.0,74.0
20160528210000,147.0,143.85,30.4444,33,88.6,100,72.8,76.0,74.0
20160528211500,147.0,147.0,31.1111,33,84.4,100,72.7,76.0,74.0
20160528213000,147.0,143.85,30.4444,33,89.8,100,72.7,76.0,74.0
20160528214500,147.0,143.85,30.4444,33,83.2,100,72.7,76.0,74.0
20160528220000,147.0,150.15,31.7778,33,86.3,100,72.7,76.0,74.0
20160528221500,147.0,143.85,30.4444,33,88.8,100,72.7,76.0,74.0
20160528223000,147.0,147.0,31.1111,33,84.0,100,72.7,76.0,74.0
20160528224500,147.0,143.85,30.4444,33,86.4,100,72.7,76.0,74.0
20160528230000,147.0,143.85,30.4444,33,84.3,100,72.7,76.0,74.0
20160528231500,147.0,147.0,31.1111,33,84.3,100,72.7,76.0,74.0
20160528233000,147.0,136.5,28.8889,33,88.1,100,72.7,76.0,74.0
20160528234500,147.0,143.85,30.4444,33,87.2,100,72.7,76.0,74.0
20160529000000,147.0,143.85,30.4444,33,84.4,100,72.7,76.0,74.0
20160529001500,147.0,140.7,29.7778,33,85.8,100,72.7,76.0,74.0
20160529003000,147.0,143.85,30.4444,33,89.3,100,72.7,76.0,74.0
20160529004500,147.0,143.85,30.4444,33,87.4,100,72.7,76.0,74.0
20160529010000,147.0,147.0,31.1111,33,83.8,100,72.7,76.0,74.0
20160529011500,147.0,143.85,30.4444,33,85.9,100,72.7,76.0,74.0
20160529013000,147.0,143.85,30.4444,33,87.5,100,72.6,76.0,74.0
20160529014500,147.0,140.7,29.7778,33,89.3,100,72.6,76.0,74.0
20160529020000,147.0,140.7,29.7778,33,89.3,100,72.6,76.0,74.0
20160529021500,147.0,143.85,30.4444,33,89.3,100,72.6,76.0,74.0
20160529023000,147.0,143.85,30.4444,33,89.3,100,72.6,76.0,74.0
20160529024500,147.0,143.85,30.4444,33,89.3,100,72.6,76.0,74.0
20160529030000,147.0,140.7,29.7778,33,89.3,100,72.5,76.0,74.0
20160529031500,147.0,143.85,30.4444,33,89.3,100,72.5,76.0,74.0
20160529033000,147.0,140.7,29.7778,33,89.3,100,72.5,76.0,74.0
20160529034500,147.0,140.7,29.7778,33,89.3,100,72.4,76.0,74.0
20160529040000,147.0,143.85,30.4444,33,84.3,100,72.4,76.0,74.0
20160529041500,147.0,140.7,29.7778,33,84.3,100,72.4,76.0,74.0
20160529043000,147.0,140.7,29.7778,33,84.3,100,72.4,76.0,74.0
20160529044500,147.0,143.85,30.4444,33,84.3,100,72.4,76.0,74.0
20160529050000,147.0,140.7,29.7778,33,84.3,100,72.4,76.0,74.0
20160529051500,147.0,140.7,29.7778,33,84.3,100,72.4,76.0,74.0
20160529053000,147.0,143.85,30.4444,33,86.0,100,72.4,76.0,74.0
20160529054500,147.0,136.5,28.8889,33,86.0,100,72.4,76.0,74.0
20160529060000,147.0,140.7,29.7778,33,84.4,100,72.4,76.0,74.0
20160529061500,147.0,147.0,31.1111,33,84.4,100,72.4,76.0,74.0
20160529063000,147.0,143.85,30.4444,33,84.4,100,72.4,76.0,74.0
20160529064500,147.0,143.85,30.4444,33,84.4,100,72.4,76.0,74.0
20160529070000,147.0,140.7,29.7778,33,84.4,100,72.4,76.0,74.0
20160529071500,147.0,140.7,29.7778,33,84.4,100,72.4,76.0,74.0
20160529073000,147.0,150.15,31.7778,33,84.4,100,72.4,76.0,74.0
20160529074500,147.0,147.0,31.1111,33,84.4,100,72.4,76.0,74.0
20160529080000,147.0,143.85,30.4444,33,84.4,100,72.4,76.0,74.0
20160529081500,147.0,147.0,31.1111,33,84.4,100,72.4,76.0,74.0
20160529083000,147.0,143.85,30.4444,33,85.6,100,72.4,76.0,74.0
20160529084500,147.0,143.85,30.4444,33,85.6,100,72.4,76.0,74.0
20160529090000,147.0,143.85,30.4444,33,88.7,100,72.4,76.0,74.0
20160529091500,147.0,147.0,31.1111,33,83.2,100,72.4,76.0,74.0
20160529093000,147.0,143.85,30.4444,33,84.4,100,72.4,76.0,74.0
20160529094500,147.0,143.85,30.4444,33,89.2,100,72.5,76.0,74.0
20160529100000,147.0,147.0,31.1111,33,83.2,100,72.5,76.0,74.0
20160529101500,147.0,150.15,31.7778,33,84.4,100,72.6,76.0,74.0
20160529103000,147.0,150.15,31.7778,33,88.7,100,72.6,76.0,74.0
20160529104500,147.0,147.0,31.1111,33,84.3,100,72.6,76.0,74.0
20160529110000,147.0,143.85,30.4444,33,84.3,100,72.6,76.0,74.0
20160529111500,147.0,147.0,31.1111,33,89.2,100,72.6,76.0,74.0
20160529113000,147.0,150.15,31.7778,33,84.3,100,72.6,76.0,74.0
20160529114500,147.0,147.0,31.1111,33,83.2,100,72.6,76.0,74.0
20160529120000,147.0,143.85,30.4444,33,84.4,100,72.6,76.0,74.0
20160529121500,147.0,147.0,31.1111,33,84.4,100,72.6,76.0,74.0
20160529123000,147.0,150.15,31.7778,33,89.2,100,72.6,76.0,74.0
20160529124500,147.0,143.85,30.4444,33,84.4,100,72.6,76.0,74.0
20160529130000,147.0,147.0,31.1111,33,89.2,100,72.6,76.0,74.0
20160529131500,147.0,147.0,31.1111,33,83.2,100,72.7,76.0,74.0
20160529133000,147.0,147.0,31.1111,33,87.5,100,72.7,76.0,74.0
20160529134500,147.0,150.15,31.7778,33,82.6,100,72.7,76.0,74.0
20160529140000,147.0,150.15,31.7778,33,86.2,100,72.7,76.0,74.0
20160529141500,147.0,153.3,32.4444,33,83.7,100,72.7,76.0,74.0
20160529143000,147.0,147.0,31.1111,33,86.2,100,72.7,76.0,74.0
20160529144500,147.0,150.15,31.7778,33,84.9,100,72.8,76.0,74.0
20160529150000,147.0,153.3,32.4444,33,84.9,100,72.8,76.0,74.0
20160529151500,147.0,150.15,31.7778,33,89.8,100,72.8,76.0,74.0
20160529153000,147.0,147.0,31.1111,33,83.8,100,72.8,76.0,74.0
20160529154500,147.0,143.85,30.4444,33,89.3,100,72.8,76.0,74.0
20160529160000,147.0,150.15,31.7778,33,84.4,100,72.8,76.0,74.0
20160529161500,147.0,153.3,32.4444,33,83.5,100,72.8,76.0,74.0
20160529163000,147.0,150.15,31.7778,33,88.5,100,72.7,76.0,74.0
20160529164500,147.0,143.85,30.4444,33,84.4,100,72.7,76.0,74.0
20160529170000,147.0,147.0,31.1111,33,85.6,100,72.7,76.0,74.0
20160529171500,147.0,150.15,31.7778,33,86.9,100,72.7,76.0,74.0
20160529173000,147.0,150.15,31.7778,33,84.4,100,72.7,76.0,74.0
20160529174500,147.0,147.0,31.1111,33,89.2,100,72.7,76.0,74.0
20160529180000,147.0,147.0,31.1111,33,86.9,100,72.7,76.0,74.0
20160529181500,147.0,150.15,31.7778,33,84.4,100,72.7,76.0,74.0
20160529183000,147.0,150.15,31.7778,33,90.4,100,72.7,76.0,74.0
20160529184500,147.0,147.0,31.1111,33,86.2,100,72.7,76.0,74.0
20160529190000,147.0,150.15,31.7778,33,84.4,100,72.7,76.0,74.0
20160529191500,147.0,153.3,32.4444,33,89.9,100,72.7,76.0,74.0
20160529193000,147.0,150.15,31.7778,33,85.6,100,72.7,76.0,74.0
20160529194500,147.0,153.3,32.4444,33,88.6,100,72.7,76.0,74.0
20160529200000,147.0,150.15,31.7778,33,86.2,100,72.7,76.0,74.0
20160529201500,147.0,150.15,31.7778,33,84.9,100,72.7,76.0,74.0
20160529203000,147.0,150.15,31.7778,33,88.7,100,72.7,76.0,74.0
20160529204500,147.0,155.4,32.8889,33,85.6,100,72.7,76.0,74.0
20160529210000,147.0,147.0,31.1111,33,90.5,100,72.7,76.0,74.0
20160529211500,147.0,150.15,31.7778,33,86.9,100,72.7,76.0,74.0
20160529213000,147.0,150.15,31.7778,33,85.4,100,72.7,76.0,74.0
20160529214500,147.0,147.0,31.1111,33,88.9,100,72.7,76.0,74.0
20160529220000,147.0,143.85,30.4444,33,85.6,100,72.7,76.0,74.0
20160529221500,147.0,153.3,32.4444,33,90.4,100,72.7,76.0,74.0
20160529223000,147.0,147.0,31.1111,33,85.6,100,72.6,76.0,74.0
20160529224500,147.0,147.0,31.1111,33,89.9,100,72.6,76.0,74.0
20160529230000,147.0,147.0,31.1111,33,85.6,100,72.6,76.0,74.0
20160529231500,147.0,143.85,30.4444,33,90.4,100,72.6,76.0,74.0
20160529233000,147.0,147.0,31.1111,33,85.0,100,72.6,76.0,74.0
20160529234500,147.0,147.0,31.1111,33,90.2,100,72.6,76.0,74.0
20160530000000,147.0,147.0,31.1111,33,84.9,100,72.5,76.0,74.0
20160530001500,147.0,147.0,31.1111,33,84.9,100,72.5,76.0,74.0
20160530003000,147.0,147.0,31.1111,33,89.8,100,72.5,76.0,74.0
20160530004500,147.0,147.0,31.1111,33,84.4,100,72.5,76.0,74.0
20160530010000,147.0,147.0,31.1111,33,86.2,100,72.4,76.0,74.0
20160530011500,147.0,147.0,31.1111,33,89.8,100,72.4,76.0,74.0
20160530013000,147.0,147.0,31.1111,33,84.4,100,72.4,76.0,74.0
20160530014500,147.0,143.85,30.4444,33,87.5,100,72.4,76.0,74.0
20160530020000,147.0,143.85,30.4444,33,87.5,100,72.4,76.0,74.0
20160530021500,147.0,140.7,29.7778,33,84.4,100,72.3,76.0,74.0
20160530023000,147.0,140.7,29.7778,33,84.4,100,72.3,76.0,74.0
20160530024500,147.0,143.85,30.4444,33,86.9,100,72.3,76.0,74.0
20160530030000,147.0,147.0,31.1111,33,88.1,100,72.2,76.0,74.0
20160530031500,147.0,140.7,29.7778,33,89.3,100,72.2,76.0,74.0
20160530033000,147.0,147.0,31.1111,33,86.0,100,72.2,76.0,74.0
20160530034500,147.0,143.85,30.4444,33,84.4,100,72.2,76.0,74.0
20160530040000,147.0,150.15,31.7778,33,85.6,100,72.2,76.0,74.0
20160530041500,147.0,143.85,30.4444,33,85.6,100,72.1,76.0,74.0
20160530043000,147.0,143.85,30.4444,33,86.9,100,72.1,76.0,74.0
20160530044500,147.0,143.85,30.4444,33,88.1,100,72.1,76.0,74.0
20160530050000,147.0,143.85,30.4444,33,88.1,100,72.1,76.0,74.0
20160530051500,147.0,140.7,29.7778,33,88.1,100,72.1,76.0,74.0
20160530053000,147.0,147.0,31.1111,33,89.8,100,72.1,76.0,74.0
20160530054500,147.0,136.5,28.8889,33,89.8,100,72.1,76.0,74.0
20160530060000,147.0,140.7,29.7778,33,89.8,100,72.1,76.0,74.0
20160530061500,147.0,140.7,29.7778,33,82.1,100,72.1,76.0,74.0
20160530063000,147.0,150.15,31.7778,33,76.5,100,72.0,76.0,74.0
20160530064500,147.0,147.0,31.1111,33,71.1,100,72.0,76.0,74.0
20160530070000,147.0,147.0,31.1111,33,70.1,100,71.9,76.0,74.0
20160530071500,147.0,147.0,31.1111,33,69.2,100,71.8,76.0,74.0
20160530073000,147.0,150.15,31.7778,33,65.8,100,71.7,76.0,74.0
20160530074500,147.0,147.0,31.1111,33,68.2,100,71.5,76.0,74.0
20160530080000,147.0,143.85,30.4444,33,64.9,100,71.5,76.0,74.0
20160530081500,147.0,150.15,31.7778,33,62.4,100,71.2,76.0,74.0
20160530083000,147.0,388.5,82.2222,51,56.4,0,71.2,71.8,68.8
20160530084500,147.0,354.9,75.1111,47,56.4,0,71.0,71.8,68.8
20160530090000,147.0,384.3,81.3333,50,55.5,0,71.5,71.8,68.8
20160530091500,147.0,343.35,72.6667,46,55.5,0,71.2,71.8,68.8
20160530093000,147.0,316.05,66.8889,44,56.5,0,71.3,71.8,68.8
20160530094500,147.0,246.75,52.2222,39,55.9,0,71.2,71.8,68.8
20160530100000,147.0,174.3,36.8889,34,55.9,0,71.0,71.8,68.8
20160530101500,147.0,157.5,33.3333,33,55.9,0,70.9,71.8,68.8
20160530103000,147.0,153.3,32.4444,33,55.9,0,70.8,71.8,68.8
20160530104500,147.0,155.4,32.8889,33,55.9,0,70.5,71.8,68.8
20160530110000,147.0,155.4,32.8889,33,55.9,0,70.6,71.8,68.8
20160530111500,147.0,161.7,34.2222,33,55.9,0,70.6,71.8,68.8
20160530113000,147.0,157.5,33.3333,33,55.9,0,70.6,71.8,68.8
20160530114500,147.0,161.7,34.2222,33,55.9,0,70.7,71.8,68.8
20160530120000,147.0,153.3,32.4444,32,55.2,0,70.7,71.8,68.8
20160530121500,147.0,150.15,31.7778,32,55.2,0,70.8,71.8,68.8
20160530123000,147.0,150.15,31.7778,32,55.2,0,70.8,71.8,68.8
20160530124500,147.0,155.4,32.8889,32,55.9,0,70.7,71.8,68.8
20160530130000,147.0,153.3,32.4444,32,55.9,0,70.6,71.8,68.8
20160530131500,147.0,150.15,31.7778,32,55.2,0,70.6,71.8,68.8
20160530133000,147.0,147.0,31.1111,32,55.2,0,70.6,71.8,68.8
20160530134500,147.0,147.0,31.1111,32,55.9,0,70.7,71.8,68.8
20160530140000,147.0,150.15,31.7778,32,55.9,0,70.7,71.8,68.8
20160530141500,147.0,143.85,30.4444,32,55.9,0,70.7,71.8,68.8
20160530143000,147.0,143.85,30.4444,32,55.9,0,70.9,71.8,68.8
20160530144500,147.0,140.7,29.7778,33,55.9,0,70.7,71.8,68.8
20160530150000,147.0,143.85,30.4444,33,55.9,0,71.0,71.8,68.8
20160530151500,147.0,143.85,30.4444,33,55.9,0,71.0,71.8,68.8
20160530153000,147.0,136.5,28.8889,33,55.9,0,70.9,71.8,68.8
20160530154500,147.0,143.85,30.4444,34,55.9,0,70.8,71.8,68.8
20160530160000,147.0,147.0,31.1111,34,55.9,0,70.7,71.8,68.8
20160530161500,147.0,147.0,31.1111,34,55.9,0,70.6,71.8,68.8
20160530163000,147.0,143.85,30.4444,34,55.9,0,70.5,71.8,68.8
20160530164500,147.0,155.4,32.8889,34,55.9,0,70.5,71.8,68.8
20160530170000,147.0,153.3,32.4444,34,55.9,0,70.4,71.8,68.8
20160530171500,147.0,161.7,34.2222,34,55.9,0,70.3,71.8,68.8
20160530173000,147.0,161.7,34.2222,34,55.9,0,70.3,71.8,68.8
20160530174500,147.0,161.7,34.2222,34,56.7,0,70.2,71.8,68.8
20160530180000,147.0,155.4,32.8889,34,56.7,0,70.2,71.8,68.8
20160530181500,147.0,161.7,34.2222,34,56.7,0,70.1,71.8,68.8
20160530183000,147.0,161.7,34.2222,34,56.7,0,70.0,71.8,68.8
20160530184500,147.0,155.4,32.8889,34,56.7,0,70.0,71.8,68.8
20160530190000,147.0,163.8,34.6667,34,56.7,0,70.0,71.8,68.8
20160530191500,147.0,153.3,32.4444,34,56.7,0,69.9,71.8,68.8
20160530193000,147.0,157.5,33.3333,34,56.7,0,69.9,71.8,68.8
20160530194500,147.0,153.3,32.4444,34,56.7,0,69.9,71.8,68.8
20160530200000,147.0,157.5,33.3333,34,57.5,0,69.8,71.8,68.8
20160530201500,147.0,153.3,32.4444,34,57.5,0,69.8,71.8,68.8
20160530203000,147.0,153.3,32.4444,34,57.5,0,69.8,71.8,68.8
20160530204500,147.0,150.15,31.7778,34,57.5,0,69.8,71.8,68.8
20160530210000,147.0,153.3,32.4444,34,57.5,0,69.8,71.8,68.8
20160530211500,147.0,153.3,32.4444,34,57.5,0,69.7,71.8,68.8
20160530213000,147.0,150.15,31.7778,34,57.5,0,69.7,71.8,68.8
20160530214500,147.0,153.3,32.4444,34,57.5,0,69.7,71.8,68.8
20160530220000,147.0,153.3,32.4444,34,57.5,0,69.7,71.8,68.8
20160530221500,147.0,153.3,32.4444,34,57.5,0,69.6,71.8,68.8
20160530223000,147.0,155.4,32.8889,34,57.5,0,69.6,71.8,68.8
20160530224500,147.0,153.3,32.4444,34,57.5,0,69.6,71.8,68.8
20160530230000,147.0,153.3,32.4444,34,57.5,0,69.5,71.8,68.8
20160530231500,147.0,157.5,33.3333,34,57.5,0,69.5,71.8,68.8
20160530233000,147.0,153.3,32.4444,34,57.5,0,69.5,71.8,68.8
20160530234500,147.0,155.4,32.8889,34,57.5,0,69.4,71.8,68.8
20160531000000,147.0,161.7,34.2222,34,57.5,0,69.4,71.8,68.8
20160531001500,147.0,155.4,32.8889,34,57.5,0,69.4,71.8,68.8
20160531003000,147.0,157.5,33.3333,34,57.5,0,69.3,71.8,68.8
20160531004500,147.0,150.15,31.7778,34,57.5,0,69.3,71.8,68.8
20160531010000,147.0,155.4,32.8889,34,57.5,0,69.3,71.8,68.8
20160531011500,147.0,150.15,31.7778,34,57.5,0,69.2,71.8,68.8
20160531013000,147.0,161.7,34.2222,34,57.5,0,69.2,71.8,68.8
20160531014500,147.0,157.5,33.3333,34,57.5,0,69.2,71.8,68.8
20160531020000,147.0,150.15,31.7778,34,57.5,0,69.2,71.8,68.8
20160531021500,147.0,157.5,33.3333,34,57.5,0,69.2,71.8,68.8
20160531023000,147.0,153.3,32.4444,34,57.5,0,69.1,71.8,68.8
20160531024500,147.0,150.15,31.7778,34,57.5,0,69.1,71.8,68.8
20160531030000,147.0,153.3,32.4444,34,57.5,0,69.1,71.8,68.8
20160531031500,147.0,153.3,32.4444,34,57.5,0,69.1,71.8,68.8
20160531033000,147.0,155.4,32.8889,34,57.5,0,69.0,71.8,68.8
20160531034500,147.0,155.4,32.8889,34,57.5,0,69.0,71.8,68.8
20160531040000,147.0,155.4,32.8889,34,57.5,0,68.9,71.8,68.8
20160531041500,147.0,153.3,32.4444,34,57.5,0,68.9,71.8,68.8
20160531043000,147.0,155.4,32.8889,34,57.5,0,68.9,71.8,68.8
20160531044500,147.0,155.4,32.8889,34,57.5,0,68.9,71.8,68.8
20160531050000,147.0,157.5,33.3333,34,57.5,0,68.9,71.8,68.8
20160531051500,147.0,155.4,32.8889,34,57.5,0,68.8,71.8,68.8
20160531053000,147.0,153.3,32.4444,34,57.5,0,68.8,71.8,68.8
20160531054500,147.0,155.4,32.8889,34,57.5,0,68.8,71.8,68.8
20160531060000,147.0,161.7,34.2222,34,57.5,0,68.7,71.8,68.8
20160531061500,147.0,155.4,32.8889,34,57.5,0,68.7,71.8,68.8
20160531063000,147.0,155.4,32.8889,34,57.5,0,68.7,71.8,68.8
20160531064500,147.0,157.5,33.3333,34,57.5,0,68.7,71.8,68.8
20160531070000,147.0,153.3,32.4444,34,57.5,0,68.7,71.8,68.8
20160531071500,147.0,150.15,31.7778,34,57.5,0,68.6,71.8,68.8
20160531073000,147.0,157.5,33.3333,34,56.8,0,68.6,71.8,68.8
20160531074500,147.0,153.3,32.4444,34,56.8,0,68.6,71.8,68.8
20160531080000,147.0,153.3,32.4444,34,56.8,0,68.5,71.8,68.8
20160531081500,147.0,153.3,32.4444,34,56.8,0,68.7,71.8,68.8
20160531083000,147.0,147.0,31.1111,34,56.8,0,68.8,71.8,68.8
20160531084500,147.0,150.15,31.7778,34,56.8,0,68.9,71.8,68.8
20160531090000,147.0,221.55,46.8889,38,56.0,0,70.2,71.8,68.8
20160531091500,147.0,157.5,33.3333,34,56.0,0,69.6,71.8,68.8
20160531093000,147.0,155.4,32.8889,34,56.0,0,69.3,71.8,68.8
20160531094500,147.0,157.5,33.3333,34,56.0,0,69.4,71.8,68.8
20160531100000,147.0,153.3,32.4444,34,56.0,0,69.5,71.8,68.8
20160531101500,147.0,155.4,32.8889,34,56.7,0,70.1,71.8,68.8
20160531103000,147.0,150.15,31.7778,34,56.7,0,69.8,71.8,68.8
20160531104500,147.0,150.15,31.7778,34,56.7,0,70.1,71.8,68.8
20160531110000,147.0,153.3,32.4444,34,55.6,0,70.1,71.8,68.8
20160531111500,147.0,153.3,32.4444,34,55.6,0,70.0,71.8,68.8
20160531113000,147.0,150.15,31.7778,34,55.6,0,70.4,71.8,68.8
20160531114500,147.0,153.3,32.4444,34,55.6,0,70.4,71.8,68.8
20160531120000,147.0,155.4,32.8889,34,56.3,0,70.3,71.8,68.8
20160531121500,147.0,153.3,32.4444,34,56.3,0,70.0,71.8,68.8
20160531123000,147.0,157.5,33.3333,34,56.3,0,71.0,71.8,68.8
20160531124500,147.0,155.4,32.8889,34,55.6,0,70.6,71.8,68.8
20160531130000,147.0,261.45,55.3333,41,55.6,0,71.6,71.8,68.8
20160531131500,147.0,155.4,32.8889,35,55.6,0,70.8,71.8,68.8
20160531133000,147.0,147.0,31.1111,34,55.6,0,70.7,71.8,68.8
20160531134500,147.0,143.85,30.4444,34,55.6,0,70.7,71.8,68.8
20160531140000,147.0,150.15,31.7778,34,55.6,0,70.6,71.8,68.8
20160531141500,147.0,153.3,32.4444,34,55.6,0,70.6,71.8,68.8
20160531143000,147.0,157.5,33.3333,34,56.3,0,70.5,71.8,68.8
20160531144500,147.0,143.85,30.4444,34,56.3,0,70.4,71.8,68.8
20160531150000,147.0,246.75,52.2222,40,55.6,0,71.8,71.8,68.8
20160531151500,147.0,365.4,77.3333,48,56.2,0,72.7,71.8,68.8
20160531153000,147.0,250.95,53.1111,40,56.2,0,71.2,71.8,68.8
20160531154500,147.0,184.8,39.1111,37,56.2,0,71.3,71.8,68.8
20160531160000,147.0,161.7,34.2222,35,56.2,0,71.1,71.8,68.8
20160531161500,147.0,155.4,32.8889,34,57.0,0,70.8,71.8,68.8
20160531163000,147.0,161.7,34.2222,34,57.0,0,70.7,71.8,68.8
20160531164500,147.0,155.4,32.8889,33,57.0,0,70.6,71.8,68.8
20160531170000,147.0,157.5,33.3333,33,57.0,0,70.5,71.8,68.8
20160531171500,147.0,155.4,32.8889,33,56.4,0,70.4,71.8,68.8
20160531173000,147.0,150.15,31.7778,33,56.4,0,70.3,71.8,68.8
20160531174500,147.0,153.3,32.4444,33,57.0,0,70.2,71.8,68.8
20160531180000,147.0,155.4,32.8889,33,57.0,0,70.1,71.8,68.8
20160531181500,147.0,153.3,32.4444,33,57.0,0,70.0,71.8,68.8
20160531183000,147.0,150.15,31.7778,33,57.0,0,70.0,71.8,68.8
20160531184500,147.0,153.3,32.4444,33,57.0,0,69.9,71.8,68.8
20160531190000,147.0,153.3,32.4444,33,57.0,0,69.8,71.8,68.8
20160531191500,147.0,153.3,32.4444,33,57.0,0,69.8,71.8,68.8
20160531193000,147.0,155.4,32.8889,33,57.0,0,69.8,71.8,68.8
20160531194500,147.0,147.0,31.1111,33,57.0,0,69.8,71.8,68.8
20160531200000,147.0,153.3,32.4444,33,57.0,0,69.7,71.8,68.8
20160531201500,147.0,155.4,32.8889,33,57.0,0,69.7,71.8,68.8
20160531203000,147.0,153.3,32.4444,33,57.0,0,69.7,71.8,68.8
20160531204500,147.0,155.4,32.8889,33,57.0,0,69.6,71.8,68.8
20160531210000,147.0,157.5,33.3333,33,57.0,0,69.6,71.8,68.8
20160531211500,147.0,155.4,32.8889,33,57.0,0,69.6,71.8,68.8
20160531213000,147.0,153.3,32.4444,33,57.6,0,69.6,71.8,68.8
20160531214500,147.0,153.3,32.4444,33,57.6,0,69.5,71.8,68.8
20160531220000,147.0,153.3,32.4444,33,57.6,0,69.5,71.8,68.8
20160531221500,147.0,153.3,32.4444,33,57.6,0,69.4,71.8,68.8
20160531223000,147.0,153.3,32.4444,33,57.6,0,69.4,71.8,68.8
20160531224500,147.0,155.4,32.8889,33,57.6,0,69.4,71.8,68.8
20160531230000,147.0,147.0,31.1111,33,57.6,0,69.3,71.8,68.8
20160531231500,147.0,153.3,32.4444,33,57.6,0,69.3,71.8,68.8
20160531233000,147.0,153.3,32.4444,33,57.6,0,69.3,71.8,68.8
20160531234500,147.0,153.3,32.4444,33,57.6,0,69.3,71.8,68.8
20160601000000,147.0,153.3,32.4444,33,57.6,0,69.3,71.8,68.8
20160601001500,147.0,150.15,31.7778,33,57.6,0,69.2,71.8,68.8
20160601003000,147.0,150.15,31.7778,33,57.6,0,69.2,71.8,68.8
20160601004500,147.0,153.3,32.4444,33,57.6,0,69.2,71.8,68.8
20160601010000,147.0,153.3,32.4444,33,57.6,0,69.1,71.8,68.8
20160601011500,147.0,285.6,60.4444,42,57.6,0,68.8,71.8,68.8
20160601013000,147.0,155.4,32.8889,33,56.8,0,68.9,71.8,68.8
20160601014500,147.0,161.7,34.2222,32,57.6,0,68.9,71.8,68.8
20160601020000,147.0,153.3,32.4444,32,57.6,0,68.9,71.8,68.8
20160601021500,147.0,161.7,34.2222,32,57.6,0,68.9,71.8,68.8
20160601023000,147.0,161.7,34.2222,32,57.6,0,68.9,71.7,68.7
20160601024500,147.0,150.15,31.7778,32,57.6,0,68.9,71.8,68.8
20160601030000,147.0,155.4,32.8889,32,57.6,0,68.9,71.8,68.8
20160601031500,147.0,155.4,32.8889,32,57.6,0,68.9,71.8,68.8
20160601033000,147.0,153.3,32.4444,32,57.6,0,68.9,71.7,68.7
20160601034500,147.0,157.5,33.3333,32,57.6,0,68.9,71.7,68.7
20160601040000,147.0,153.3,32.4444,32,57.6,0,68.9,71.7,68.7
20160601041500,147.0,157.5,33.3333,32,57.6,0,68.9,71.7,68.7
20160601043000,147.0,155.4,32.8889,32,57.6,0,68.9,71.8,68.8
20160601044500,147.0,155.4,32.8889,32,57.6,0,68.9,71.7,68.7
20160601050000,147.0,153.3,32.4444,32,57.6,0,68.9,71.7,68.7
20160601051500,147.0,150.15,31.7778,32,57.6,0,68.9,71.7,68.7
20160601053000,147.0,147.0,31.1111,32,57.6,0,68.9,71.7,68.7
20160601054500,147.0,153.3,32.4444,32,57.6,0,68.9,71.7,68.7
20160601060000,147.0,150.15,31.7778,32,57.6,0,68.9,71.6,68.6
20160601061500,147.0,153.3,32.4444,32,57.6,0,68.9,71.7,68.7
20160601063000,147.0,150.15,31.7778,32,56.8,0,68.8,71.7,68.7
20160601064500,147.0,153.3,32.4444,33,57.5,0,68.8,71.7,68.7
20160601070000,147.0,150.15,31.7778,33,57.5,0,68.8,71.7,68.7
20160601071500,147.0,153.3,32.4444,33,57.5,0,68.8,71.7,68.7
20160601073000,147.0,143.85,30.4444,34,57.5,0,68.7,71.6,68.6
20160601074500,147.0,150.15,31.7778,34,56.8,0,68.8,71.6,68.6
20160601080000,147.0,157.5,33.3333,35,56.8,0,68.7,71.5,68.5
20160601081500,147.0,155.4,32.8889,35,56.8,0,68.8,71.5,68.5
20160601083000,147.0,153.3,32.4444,35,56.8,0,69.1,71.5,68.5
20160601084500,147.0,163.8,34.6667,35,56.8,0,70.2,71.5,68.5
20160601090000,147.0,153.3,32.4444,34,56.8,0,69.8,71.5,68.5
20160601091500,147.0,161.7,34.2222,35,56.8,0,69.8,71.5,68.5
20160601093000,147.0,246.75,52.2222,40,56.8,0,70.9,71.5,68.5
20160601094500,147.0,296.1,62.6667,44,56.8,0,71.2,71.6,68.6
20160601100000,147.0,157.5,33.3333,34,56.8,0,70.7,71.5,68.5
20160601101500,147.0,172.2,36.4444,35,56.8,0,70.9,71.5,68.5
20160601103000,147.0,157.5,33.3333,34,56.8,0,70.7,71.5,68.5
20160601104500,147.0,163.8,34.6667,34,56.8,0,70.8,71.5,68.5
20160601110000,147.0,166.95,35.3333,35,56.8,0,71.0,71.4,68.4
20160601111500,147.0,155.4,32.8889,34,56.8,0,70.5,71.4,68.4
20160601113000,147.0,157.5,33.3333,34,56.8,0,70.3,71.5,68.5
20160601114500,147.0,163.8,34.6667,34,56.8,0,70.4,71.5,68.5
20160601120000,147.0,163.8,34.6667,34,56.8,0,70.4,71.5,68.5
20160601121500,147.0,163.8,34.6667,33,56.8,0,70.0,71.5,68.5
20160601123000,147.0,161.7,34.2222,33,56.0,0,69.8,71.5,68.5
20160601124500,147.0,147.0,31.1111,32,56.0,0,69.8,71.5,68.5
20160601130000,147.0,147.0,31.1111,32,56.0,0,70.2,71.5,68.5
20160601131500,147.0,157.5,33.3333,34,56.7,0,70.3,71.4,68.4
20160601133000,147.0,150.15,31.7778,34,56.7,0,70.4,71.4,68.4
20160601134500,147.0,155.4,32.8889,34,56.7,0,70.5,71.4,68.4
20160601140000,147.0,157.5,33.3333,34,56.7,0,70.6,71.4,68.4
20160601141500,147.0,161.7,34.2222,34,56.7,0,70.7,71.4,68.4
20160601143000,147.0,161.7,34.2222,34,56.7,0,70.6,71.4,68.4
20160601144500,147.0,150.15,31.7778,34,56.7,0,70.5,71.4,68.4
20160601150000,147.0,150.15,31.7778,34,56.7,0,70.4,71.4,68.4
20160601151500,147.0,153.3,32.4444,34,56.7,0,70.5,71.4,68.4
20160601153000,147.0,155.4,32.8889,34,56.7,0,70.7,71.4,68.4
20160601154500,147.0,153.3,32.4444,34,56.7,0,70.7,71.4,68.4
20160601160000,147.0,153.3,32.4444,34,56.7,0,70.8,71.4,68.4
20160601161500,147.0,155.4,32.8889,34,56.7,0,70.7,71.4,68.4
20160601163000,147.0,157.5,33.3333,34,56.7,0,70.2,71.4,68.4
20160601164500,147.0,157.5,33.3333,34,56.7,0,70.3,71.4,68.4
20160601170000,147.0,150.15,31.7778,33,56.0,0,70.3,71.4,68.4
20160601171500,147.0,153.3,32.4444,33,56.7,0,70.2,71.5,68.5
20160601173000,147.0,155.4,32.8889,33,56.7,0,70.1,71.4,68.4
20160601174500,147.0,150.15,31.7778,33,56.7,0,69.9,71.4,68.4
20160601180000,147.0,155.4,32.8889,33,56.7,0,69.8,71.4,68.4
20160601181500,147.0,153.3,32.4444,33,56.7,0,69.8,71.4,68.4
20160601183000,147.0,155.4,32.8889,33,56.7,0,69.7,71.4,68.4
20160601184500,147.0,155.4,32.8889,33,56.7,0,69.7,71.4,68.4
20160601190000,147.0,155.4,32.8889,33,56.7,0,69.6,71.4,68.4
20160601191500,147.0,153.3,32.4444,33,56.7,0,69.6,71.4,68.4
20160601193000,147.0,155.4,32.8889,33,56.7,0,69.5,71.4,68.4
20160601194500,147.0,155.4,32.8889,33,56.7,0,69.5,71.4,68.4
20160601200000,147.0,155.4,32.8889,33,56.7,0,69.4,71.4,68.4
20160601201500,147.0,153.3,32.4444,33,56.7,0,69.4,71.4,68.4
20160601203000,147.0,150.15,31.7778,33,57.5,0,69.3,71.4,68.4
20160601204500,147.0,153.3,32.4444,33,57.5,0,69.3,71.4,68.4
20160601210000,147.0,153.3,32.4444,33,57.5,0,69.3,71.4,68.4
20160601211500,147.0,153.3,32.4444,33,57.5,0,69.2,71.4,68.4
20160601213000,147.0,150.15,31.7778,33,57.5,0,69.2,71.4,68.4
20160601214500,147.0,153.3,32.4444,33,57.5,0,69.2,71.4,68.4
20160601220000,147.0,153.3,32.4444,33,57.5,0,69.2,71.4,68.4
20160601221500,147.0,153.3,32.4444,33,57.5,0,69.1,71.4,68.4
20160601223000,147.0,153.3,32.4444,33,57.5,0,69.1,71.4,68.4
20160601224500,147.0,150.15,31.7778,33,57.5,0,69.1,71.4,68.4
20160601230000,147.0,150.15,31.7778,33,57.5,0,69.0,71.4,68.4
20160601231500,147.0,155.4,32.8889,33,57.5,0,69.0,71.4,68.4
20160601233000,147.0,150.15,31.7778,33,57.5,0,69.0,71.4,68.4
20160601234500,147.0,150.15,31.7778,33,57.5,0,68.9,71.4,68.4
20160602000000,147.0,150.15,31.7778,33,57.5,0,68.9,71.4,68.4
20160602001500,147.0,150.15,31.7778,33,57.5,0,68.9,71.4,68.4
20160602003000,147.0,153.3,32.4444,33,57.5,0,68.9,71.4,68.4
20160602004500,147.0,150.15,31.7778,33,57.5,0,68.8,71.4,68.4
20160602010000,147.0,150.15,31.7778,33,57.5,0,68.8,71.4,68.4
20160602011500,147.0,150.15,31.7778,33,57.5,0,68.8,71.4,68.4
20160602013000,147.0,147.0,31.1111,33,57.5,0,68.8,71.4,68.4
20160602014500,147.0,153.3,32.4444,33,57.5,0,68.7,71.4,68.4
20160602020000,147.0,153.3,32.4444,33,57.5,0,68.7,71.4,68.4
20160602021500,147.0,150.15,31.7778,33,57.5,0,68.7,71.4,68.4
20160602023000,147.0,155.4,32.8889,33,57.5,0,68.7,71.4,68.4
20160602024500,147.0,153.3,32.4444,33,57.5,0,68.6,71.4,68.4
20160602030000,147.0,150.15,31.7778,33,57.5,0,68.6,71.4,68.4
20160602031500,147.0,155.4,32.8889,33,57.5,0,68.6,71.4,68.4
20160602033000,147.0,150.15,31.7778,33,57.5,0,68.6,71.4,68.4
20160602034500,147.0,153.3,32.4444,33,57.5,0,68.6,71.4,68.4
20160602040000,147.0,153.3,32.4444,33,57.5,0,68.6,71.4,68.4
20160602041500,147.0,155.4,32.8889,33,56.8,0,68.5,71.4,68.4
20160602043000,147.0,153.3,32.4444,33,56.8,0,68.5,71.4,68.4
20160602044500,147.0,155.4,32.8889,33,56.8,0,68.4,71.4,68.4
20160602050000,147.0,153.3,32.4444,33,57.5,0,68.4,71.4,68.4
20160602051500,147.0,155.4,32.8889,33,57.5,0,68.4,71.4,68.4
20160602053000,147.0,150.15,31.7778,33,57.5,0,68.4,71.4,68.4
20160602054500,147.0,153.3,32.4444,33,57.5,0,68.4,71.4,68.4
20160602060000,147.0,153.3,32.4444,33,57.5,0,68.4,71.4,68.4
20160602061500,147.0,150.15,31.7778,33,57.5,0,68.4,71.4,68.4
20160602063000,147.0,153.3,32.4444,33,57.5,0,68.4,71.4,68.4
20160602064500,147.0,153.3,32.4444,33,56.8,0,68.3,71.4,68.4
20160602070000,147.0,153.3,32.4444,33,56.8,0,68.3,71.4,68.4
20160602071500,147.0,153.3,32.4444,33,56.8,0,68.3,71.4,68.4
20160602073000,147.0,155.4,32.8889,33,56.8,0,68.3,71.4,68.4
20160602074500,147.0,153.3,32.4444,33,56.8,0,68.3,71.4,68.4
20160602080000,147.0,140.7,29.7778,33,56.8,0,68.2,71.4,68.4
20160602081500,147.0,150.15,31.7778,33,56.8,0,68.6,71.4,68.4
20160602083000,147.0,150.15,31.7778,33,56.8,0,68.8,71.4,68.4
20160602084500,147.0,140.7,29.7778,33,56.8,0,69.2,71.4,68.4
20160602090000,147.0,143.85,30.4444,33,56.8,0,69.4,71.4,68.4
20160602091500,147.0,150.15,31.7778,34,56.8,0,69.6,71.4,68.4
20160602093000,147.0,143.85,30.4444,34,56.8,0,69.7,71.4,68.4
20160602094500,147.0,147.0,31.1111,34,56.0,0,69.5,71.4,68.4
20160602100000,147.0,153.3,32.4444,34,56.0,0,69.8,71.4,68.4
20160602101500,147.0,155.4,32.8889,34,57.1,0,69.9,71.4,68.4
20160602103000,147.0,155.4,32.8889,34,56.0,0,69.9,71.4,68.4
20160602104500,147.0,153.3,32.4444,34,56.0,0,70.3,71.4,68.4
20160602110000,147.0,153.3,32.4444,34,56.0,0,70.4,71.4,68.4
20160602111500,147.0,155.4,32.8889,34,56.0,0,70.0,71.4,68.4
20160602113000,147.0,157.5,33.3333,34,56.0,0,69.7,71.4,68.4
20160602114500,147.0,161.7,34.2222,34,56.0,0,69.8,71.4,68.4
20160602120000,147.0,161.7,34.2222,34,56.0,0,69.7,71.4,68.4
20160602121500,147.0,155.4,32.8889,34,56.0,0,69.6,71.4,68.4
20160602123000,147.0,155.4,32.8889,34,56.0,0,69.5,71.4,68.4
20160602124500,147.0,155.4,32.8889,34,56.0,0,69.4,71.4,68.4
20160602130000,147.0,153.3,32.4444,34,56.0,0,69.3,71.4,68.4
20160602131500,147.0,150.15,31.7778,34,56.0,0,68.9,71.4,68.4
20160602133000,147.0,150.15,31.7778,34,56.0,0,69.2,71.4,68.4
20160602134500,147.0,150.15,31.7778,34,56.0,0,69.2,71.4,68.4
20160602140000,147.0,153.3,32.4444,34,56.7,0,69.2,71.4,68.4
20160602141500,147.0,150.15,31.7778,34,56.7,0,69.2,71.4,68.4
20160602143000,147.0,155.4,32.8889,34,56.7,0,68.7,71.4,68.4
20160602144500,147.0,155.4,32.8889,34,56.7,0,68.6,71.4,68.4
20160602150000,147.0,155.4,32.8889,34,56.7,0,68.5,71.4,68.4
20160602151500,147.0,155.4,32.8889,34,56.7,0,68.5,71.4,68.4
20160602153000,147.0,147.0,31.1111,34,56.7,0,68.6,71.4,68.4
20160602154500,147.0,150.15,31.7778,34,56.7,0,68.4,71.4,68.4
20160602160000,147.0,153.3,32.4444,34,56.7,0,68.7,71.4,68.4
20160602161500,147.0,155.4,32.8889,34,56.7,0,68.4,71.4,68.4
20160602163000,147.0,153.3,32.4444,34,56.7,0,68.5,71.4,68.4
20160602164500,147.0,166.95,35.3333,34,56.7,0,68.6,71.4,68.4
20160602170000,147.0,161.7,34.2222,34,56.7,0,68.7,71.4,68.4
20160602171500,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160602173000,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160602174500,147.0,155.4,32.8889,33,56.7,0,68.9,71.4,68.4
20160602180000,147.0,153.3,32.4444,33,56.7,0,68.9,71.4,68.4
20160602181500,147.0,157.5,33.3333,33,56.7,0,68.9,71.4,68.4
20160602183000,147.0,157.5,33.3333,33,56.7,0,69.0,71.4,68.4
20160602184500,147.0,153.3,32.4444,33,56.7,0,69.0,71.4,68.4
20160602190000,147.0,150.15,31.7778,33,56.7,0,68.9,71.4,68.4
20160602191500,147.0,153.3,32.4444,33,57.5,0,69.0,71.4,68.4
20160602193000,147.0,157.5,33.3333,33,56.8,0,69.0,71.4,68.4
20160602194500,147.0,157.5,33.3333,33,56.8,0,68.9,71.4,68.4
20160602200000,147.0,157.5,33.3333,33,56.8,0,68.9,71.4,68.4
20160602201500,147.0,153.3,32.4444,33,57.9,0,68.9,71.4,68.4
20160602203000,147.0,155.4,32.8889,33,57.1,0,68.9,71.4,68.4
20160602204500,147.0,155.4,32.8889,33,57.9,0,68.9,71.4,68.4
20160602210000,147.0,155.4,32.8889,33,57.3,0,68.9,71.4,68.4
20160602211500,147.0,155.4,32.8889,33,57.3,0,68.9,71.4,68.4
20160602213000,147.0,153.3,32.4444,33,57.3,0,68.9,71.4,68.4
20160602214500,147.0,157.5,33.3333,33,57.3,0,68.9,71.4,68.4
20160602220000,147.0,155.4,32.8889,33,57.3,0,68.9,71.4,68.4
20160602221500,147.0,153.3,32.4444,33,57.3,0,68.8,71.4,68.4
20160602223000,147.0,147.0,31.1111,33,57.3,0,68.8,71.4,68.4
20160602224500,147.0,150.15,31.7778,33,57.3,0,68.8,71.4,68.4
20160602230000,147.0,150.15,31.7778,33,57.3,0,68.8,71.4,68.4
20160602231500,147.0,155.4,32.8889,33,57.3,0,68.8,71.4,68.4
20160602233000,147.0,155.4,32.8889,33,57.3,0,68.8,71.4,68.4
20160602234500,147.0,150.15,31.7778,33,57.3,0,68.7,71.4,68.4
20160603000000,147.0,155.4,32.8889,33,57.3,0,68.7,71.4,68.4
20160603001500,147.0,153.3,32.4444,33,57.3,0,68.7,71.4,68.4
20160603003000,147.0,153.3,32.4444,33,57.3,0,68.7,71.4,68.4
20160603004500,147.0,153.3,32.4444,33,57.3,0,68.7,71.4,68.4
20160603010000,147.0,155.4,32.8889,33,57.3,0,68.6,71.4,68.4
20160603011500,147.0,153.3,32.4444,33,57.3,0,68.6,71.4,68.4
20160603013000,147.0,150.15,31.7778,33,57.3,0,68.6,71.4,68.4
20160603014500,147.0,150.15,31.7778,33,57.3,0,68.6,71.4,68.4
20160603020000,147.0,147.0,31.1111,33,57.3,0,68.6,71.4,68.4
20160603021500,147.0,155.4,32.8889,33,57.3,0,68.6,71.4,68.4
20160603023000,147.0,153.3,32.4444,33,57.3,0,68.6,71.4,68.4
20160603024500,147.0,147.0,31.1111,33,57.3,0,68.6,71.4,68.4
20160603030000,147.0,150.15,31.7778,33,57.3,0,68.5,71.4,68.4
20160603031500,147.0,150.15,31.7778,33,57.3,0,68.5,71.4,68.4
20160603033000,147.0,153.3,32.4444,33,57.3,0,68.5,71.4,68.4
20160603034500,147.0,150.15,31.7778,33,57.3,0,68.5,71.4,68.4
20160603040000,147.0,150.15,31.7778,33,57.3,0,68.4,71.4,68.4
20160603041500,147.0,150.15,31.7778,33,57.3,0,68.4,71.4,68.4
20160603043000,147.0,147.0,31.1111,33,57.3,0,68.4,71.4,68.4
20160603044500,147.0,153.3,32.4444,33,57.3,0,68.4,71.4,68.4
20160603050000,147.0,155.4,32.8889,33,57.3,0,68.4,71.4,68.4
20160603051500,147.0,153.3,32.4444,33,57.3,0,68.4,71.4,68.4
20160603053000,147.0,150.15,31.7778,33,57.3,0,68.4,71.4,68.4
20160603054500,147.0,150.15,31.7778,33,57.3,0,68.4,71.4,68.4
20160603060000,147.0,153.3,32.4444,33,57.3,0,68.3,71.4,68.4
20160603061500,147.0,157.5,33.3333,33,57.3,0,68.3,71.4,68.4
20160603063000,147.0,155.4,32.8889,33,57.3,0,68.3,71.4,68.4
20160603064500,147.0,153.3,32.4444,33,57.3,0,68.3,71.4,68.4
20160603070000,147.0,157.5,33.3333,33,57.3,0,68.3,71.4,68.4
20160603071500,147.0,153.3,32.4444,33,57.3,0,68.3,71.4,68.4
20160603073000,147.0,150.15,31.7778,33,57.3,0,68.3,71.4,68.4
20160603074500,147.0,150.15,31.7778,33,57.3,0,68.3,71.4,68.4
20160603080000,147.0,153.3,32.4444,33,57.3,0,68.3,71.4,68.4
20160603081500,147.0,150.15,31.7778,33,56.0,0,68.4,71.4,68.4
20160603083000,147.0,147.0,31.1111,33,56.0,0,68.3,71.4,68.4
20160603084500,147.0,147.0,31.1111,33,56.0,0,68.4,71.4,68.4
20160603090000,147.0,143.85,30.4444,33,56.0,0,68.9,71.4,68.4
20160603091500,147.0,143.85,30.4444,33,57.1,0,69.2,71.4,68.4
20160603093000,147.0,143.85,30.4444,33,57.1,0,69.6,71.4,68.4
20160603094500,147.0,147.0,31.1111,33,57.1,0,69.9,71.4,68.4
20160603100000,147.0,147.0,31.1111,33,56.0,0,70.0,71.4,68.4
20160603101500,147.0,153.3,32.4444,33,56.0,0,70.0,71.4,68.4
20160603103000,147.0,143.85,30.4444,33,56.0,0,69.7,71.4,68.4
20160603104500,147.0,153.3,32.4444,34,56.0,0,69.9,71.4,68.4
20160603110000,147.0,153.3,32.4444,34,56.0,0,70.1,71.4,68.4
20160603111500,147.0,150.15,31.7778,34,56.0,0,70.2,71.4,68.4
20160603113000,147.0,161.7,34.2222,34,56.0,0,69.9,71.4,68.4
20160603114500,147.0,150.15,31.7778,34,56.7,0,70.1,71.4,68.4
20160603120000,147.0,155.4,32.8889,34,56.7,0,70.2,71.4,68.4
20160603121500,147.0,155.4,32.8889,34,56.0,0,69.7,71.4,68.4
20160603123000,147.0,161.7,34.2222,34,56.0,0,69.6,71.4,68.4
20160603124500,147.0,153.3,32.4444,34,56.0,0,69.6,71.4,68.4
20160603130000,147.0,157.5,33.3333,34,56.0,0,69.8,71.4,68.4
20160603131500,147.0,155.4,32.8889,34,56.0,0,70.0,71.4,68.4
20160603133000,147.0,153.3,32.4444,34,56.7,0,70.1,71.4,68.4
20160603134500,147.0,155.4,32.8889,34,56.7,0,69.9,71.4,68.4
20160603140000,147.0,157.5,33.3333,34,56.7,0,70.2,71.4,68.4
20160603141500,147.0,147.0,31.1111,34,56.7,0,70.7,71.4,68.4
20160603143000,147.0,150.15,31.7778,34,56.7,0,70.8,71.4,68.4
20160603144500,147.0,150.15,31.7778,34,56.7,0,70.9,71.4,68.4
20160603150000,147.0,147.0,31.1111,34,56.7,0,71.0,71.4,68.4
20160603151500,147.0,150.15,31.7778,34,56.7,0,71.2,71.4,68.4
20160603153000,147.0,150.15,31.7778,34,57.5,0,71.3,71.4,68.4
20160603154500,147.0,155.4,32.8889,34,57.5,0,71.4,71.4,68.4
20160603160000,147.0,153.3,32.4444,34,57.5,0,71.5,71.4,68.4
20160603161500,147.0,157.5,33.3333,34,57.5,0,71.0,71.4,68.4
20160603163000,147.0,161.7,34.2222,34,57.5,0,70.9,71.4,68.4
20160603164500,147.0,161.7,34.2222,34,57.5,0,70.9,71.4,68.4
20160603170000,147.0,155.4,32.8889,34,57.5,0,70.7,71.4,68.4
20160603171500,147.0,153.3,32.4444,33,57.5,0,70.5,71.4,68.4
20160603173000,147.0,155.4,32.8889,33,57.5,0,70.3,71.4,68.4
20160603174500,147.0,150.15,31.7778,33,57.5,0,70.2,71.4,68.4
20160603180000,147.0,143.85,30.4444,33,57.5,0,70.1,71.4,68.4
20160603181500,147.0,150.15,31.7778,33,57.5,0,70.0,71.4,68.4
20160603183000,147.0,150.15,31.7778,33,57.5,0,69.9,71.4,68.4
20160603184500,147.0,147.0,31.1111,33,56.8,0,69.8,71.4,68.4
20160603190000,147.0,147.0,31.1111,33,57.5,0,69.7,71.4,68.4
20160603191500,147.0,150.15,31.7778,33,57.5,0,69.7,71.4,68.4
20160603193000,147.0,150.15,31.7778,33,57.5,0,69.6,71.4,68.4
20160603194500,147.0,153.3,32.4444,33,57.5,0,69.6,71.4,68.4
20160603200000,147.0,153.3,32.4444,33,57.5,0,69.5,71.4,68.4
20160603201500,147.0,150.15,31.7778,33,57.5,0,69.4,71.4,68.4
20160603203000,147.0,155.4,32.8889,33,57.5,0,69.4,71.4,68.4
20160603204500,147.0,150.15,31.7778,33,57.5,0,69.3,71.4,68.4
20160603210000,147.0,150.15,31.7778,33,57.5,0,69.3,71.4,68.4
20160603211500,147.0,155.4,32.8889,33,57.5,0,69.3,71.4,68.4
20160603213000,147.0,153.3,32.4444,33,57.5,0,69.2,71.4,68.4
20160603214500,147.0,147.0,31.1111,33,57.5,0,69.2,71.4,68.4
20160603220000,147.0,150.15,31.7778,33,57.5,0,69.1,71.4,68.4
20160603221500,147.0,153.3,32.4444,33,57.5,0,69.1,71.4,68.4
20160603223000,147.0,150.15,31.7778,33,57.5,0,69.1,71.4,68.4
20160603224500,147.0,153.3,32.4444,33,57.5,0,69.0,71.4,68.4
20160603230000,147.0,153.3,32.4444,33,57.5,0,69.0,71.4,68.4
20160603231500,147.0,150.15,31.7778,33,57.5,0,68.9,71.4,68.4
20160603233000,147.0,153.3,32.4444,33,57.5,0,68.9,71.4,68.4
20160603234500,147.0,155.4,32.8889,33,57.5,0,68.9,71.4,68.4
20160604000000,147.0,150.15,31.7778,33,57.5,0,68.8,71.4,68.4
20160604001500,147.0,150.15,31.7778,33,57.5,0,68.8,71.4,68.4
20160604003000,147.0,143.85,30.4444,33,57.5,0,68.8,71.4,68.4
20160604004500,147.0,150.15,31.7778,33,57.5,0,68.7,71.4,68.4
20160604010000,147.0,153.3,32.4444,33,57.5,0,68.7,71.4,68.4
20160604011500,147.0,289.8,61.3333,43,57.5,0,68.4,71.3,68.3
20160604013000,147.0,150.15,31.7778,33,57.5,0,68.5,71.3,68.3
20160604014500,147.0,161.7,34.2222,33,57.5,0,68.5,71.3,68.3
20160604020000,147.0,153.3,32.4444,32,56.8,0,68.5,71.3,68.3
20160604021500,147.0,150.15,31.7778,32,56.8,0,68.5,71.3,68.3
20160604023000,147.0,150.15,31.7778,32,57.5,0,68.5,71.3,68.3
20160604024500,147.0,155.4,32.8889,32,57.5,0,68.5,71.3,68.3
20160604030000,147.0,155.4,32.8889,32,57.5,0,68.5,71.3,68.3
20160604031500,147.0,157.5,33.3333,32,57.5,0,68.5,71.3,68.3
20160604033000,147.0,155.4,32.8889,32,57.5,0,68.4,71.3,68.3
20160604034500,147.0,153.3,32.4444,32,57.5,0,68.4,71.3,68.3
20160604040000,147.0,161.7,34.2222,32,57.5,0,68.4,71.3,68.3
20160604041500,147.0,157.5,33.3333,32,57.5,0,68.4,71.3,68.3
20160604043000,147.0,157.5,33.3333,32,57.5,0,68.4,71.3,68.3
20160604044500,147.0,157.5,33.3333,32,57.5,0,68.4,71.3,68.3
20160604050000,147.0,155.4,32.8889,32,57.5,0,68.4,71.3,68.3
20160604051500,147.0,163.8,34.6667,32,57.5,0,68.4,71.3,68.3
20160604053000,147.0,161.7,34.2222,32,57.5,0,68.4,71.3,68.3
20160604054500,147.0,161.7,34.2222,32,57.5,0,68.4,71.3,68.3
20160604060000,147.0,153.3,32.4444,32,57.5,0,68.3,71.3,68.3
20160604061500,147.0,155.4,32.8889,32,57.5,0,68.3,71.3,68.3
20160604063000,147.0,155.4,32.8889,32,57.5,0,68.3,71.3,68.3
20160604064500,147.0,150.15,31.7778,32,57.5,0,68.3,71.3,68.3
20160604070000,147.0,153.3,32.4444,32,57.5,0,68.3,71.3,68.3
20160604071500,147.0,155.4,32.8889,32,57.5,0,68.3,71.3,68.3
20160604073000,147.0,155.4,32.8889,32,57.5,0,68.2,71.3,68.3
20160604074500,147.0,161.7,34.2222,32,56.8,0,68.2,71.3,68.3
20160604080000,147.0,157.5,33.3333,32,56.8,0,68.2,71.3,68.3
20160604081500,147.0,157.5,33.3333,32,56.8,0,68.2,71.3,68.3
20160604083000,147.0,157.5,33.3333,32,56.8,0,68.1,71.3,68.3
20160604084500,147.0,157.5,33.3333,32,56.8,0,68.1,71.3,68.3
20160604090000,147.0,153.3,32.4444,32,56.8,0,68.1,71.3,68.3
20160604091500,147.0,153.3,32.4444,32,56.8,0,68.1,71.3,68.3
20160604093000,147.0,157.5,33.3333,32,56.8,0,68.1,71.3,68.3
20160604094500,147.0,157.5,33.3333,32,56.8,0,68.1,71.3,68.3
20160604100000,147.0,153.3,32.4444,32,56.8,0,68.1,71.3,68.3
20160604101500,147.0,157.5,33.3333,32,55.9,100,68.0,71.3,68.3
20160604103000,147.0,157.5,33.3333,32,55.9,100,67.9,71.3,68.3
20160604104500,147.0,153.3,32.4444,32,56.7,100,67.9,71.3,68.3
20160604110000,147.0,161.7,34.2222,32,56.7,100,67.9,71.3,68.3
20160604111500,147.0,155.4,32.8889,32,56.7,100,68.0,71.3,68.3
20160604113000,147.0,157.5,33.3333,32,56.7,100,68.0,71.3,68.3
20160604114500,147.0,157.5,33.3333,32,56.7,100,68.0,71.3,68.3
20160604120000,147.0,155.4,32.8889,32,57.5,100,68.0,71.3,68.3
20160604121500,147.0,150.15,31.7778,32,57.5,100,68.0,71.3,68.3
20160604123000,147.0,150.15,31.7778,32,57.5,100,68.0,71.3,68.3
20160604124500,147.0,155.4,32.8889,32,70.5,100,68.0,71.3,68.3
20160604130000,147.0,153.3,32.4444,32,72.0,100,68.3,71.3,68.3
20160604131500,147.0,155.4,32.8889,32,72.9,100,68.5,71.3,68.3
20160604133000,147.0,155.4,32.8889,32,58.4,0,68.5,71.3,68.3
20160604134500,147.0,157.5,33.3333,32,57.2,0,68.4,71.3,68.3
20160604140000,147.0,153.3,32.4444,32,57.2,0,68.3,71.3,68.3
20160604141500,147.0,155.4,32.8889,32,57.2,0,68.3,71.3,68.3
20160604143000,147.0,155.4,32.8889,32,57.2,0,68.3,71.3,68.3
20160604144500,147.0,155.4,32.8889,32,57.2,0,68.2,71.3,68.3
20160604150000,147.0,157.5,33.3333,32,57.2,0,68.2,71.3,68.3
20160604151500,147.0,153.3,32.4444,32,57.2,0,68.2,71.3,68.3
20160604153000,147.0,155.4,32.8889,32,57.2,0,68.2,71.3,68.3
20160604154500,147.0,155.4,32.8889,32,57.2,0,68.2,71.3,68.3
20160604160000,147.0,153.3,32.4444,32,57.2,0,68.2,71.3,68.3
20160604161500,147.0,155.4,32.8889,32,57.2,0,68.1,71.3,68.3
20160604163000,147.0,155.4,32.8889,32,57.2,0,68.1,71.3,68.3
20160604164500,147.0,155.4,32.8889,32,57.2,0,68.1,71.3,68.3
20160604170000,147.0,153.3,32.4444,32,57.2,0,68.1,71.3,68.3
20160604171500,147.0,155.4,32.8889,32,57.2,0,68.1,71.3,68.3
20160604173000,147.0,153.3,32.4444,32,57.2,0,68.1,71.3,68.3
20160604174500,147.0,153.3,32.4444,32,57.2,100,68.0,71.3,68.3
20160604180000,147.0,150.15,31.7778,32,57.2,100,68.0,71.3,68.3
20160604181500,147.0,155.4,32.8889,32,57.2,100,68.0,71.3,68.3
20160604183000,147.0,150.15,31.7778,32,57.2,100,68.0,71.3,68.3
20160604184500,147.0,153.3,32.4444,32,57.2,100,68.0,71.3,68.3
20160604190000,147.0,155.4,32.8889,32,57.2,100,68.0,71.3,68.3
20160604191500,147.0,153.3,32.4444,32,57.2,100,68.0,71.3,68.3
20160604193000,147.0,155.4,32.8889,32,57.2,100,68.0,71.3,68.3
20160604194500,147.0,153.3,32.4444,32,57.2,100,68.0,71.3,68.3
20160604200000,147.0,155.4,32.8889,32,57.2,100,67.9,71.3,68.3
20160604201500,147.0,153.3,32.4444,32,59.9,100,67.9,71.3,68.3
20160604203000,147.0,157.5,33.3333,32,69.1,100,68.1,71.3,68.3
20160604204500,147.0,153.3,32.4444,32,68.2,100,68.2,71.3,68.3
20160604210000,147.0,153.3,32.4444,32,69.1,100,68.3,71.3,68.3
20160604211500,147.0,153.3,32.4444,32,67.7,100,68.4,71.3,68.3
20160604213000,147.0,153.3,32.4444,32,68.6,100,68.5,71.3,68.3
20160604214500,147.0,153.3,32.4444,32,59.6,0,68.5,71.3,68.3
20160604220000,147.0,153.3,32.4444,32,57.6,0,68.4,71.3,68.3
20160604221500,147.0,157.5,33.3333,32,57.6,0,68.3,71.3,68.3
20160604223000,147.0,153.3,32.4444,32,57.6,0,68.3,71.3,68.3
20160604224500,147.0,155.4,32.8889,32,57.6,0,68.3,71.3,68.3
20160604230000,147.0,157.5,33.3333,32,57.6,0,68.2,71.3,68.3
20160604231500,147.0,153.3,32.4444,32,57.6,0,68.2,71.3,68.3
20160604233000,147.0,150.15,31.7778,32,57.6,0,68.2,71.3,68.3
20160604234500,147.0,155.4,32.8889,32,57.6,0,68.1,71.3,68.3
20160605000000,147.0,150.15,31.7778,32,57.6,0,68.1,71.3,68.3
20160605001500,147.0,155.4,32.8889,32,57.6,0,68.1,71.3,68.3
20160605003000,147.0,155.4,32.8889,32,57.6,0,68.1,71.3,68.3
20160605004500,147.0,155.4,32.8889,32,57.6,0,68.1,71.3,68.3
20160605010000,147.0,153.3,32.4444,32,57.6,0,68.1,71.3,68.3
20160605011500,147.0,155.4,32.8889,32,57.6,0,68.1,71.3,68.3
20160605013000,147.0,153.3,32.4444,32,57.6,100,68.1,71.3,68.3
20160605014500,147.0,153.3,32.4444,32,57.6,100,68.0,71.3,68.3
20160605020000,147.0,153.3,32.4444,32,57.6,100,68.0,71.3,68.3
20160605021500,147.0,147.0,31.1111,32,57.6,100,68.0,71.3,68.3
20160605023000,147.0,150.15,31.7778,32,57.6,100,67.9,71.3,68.3
20160605024500,147.0,147.0,31.1111,32,57.6,100,67.9,71.3,68.3
20160605030000,147.0,147.0,31.1111,32,57.6,100,67.9,71.3,68.3
20160605031500,147.0,153.3,32.4444,32,57.6,100,67.9,71.3,68.3
20160605033000,147.0,153.3,32.4444,32,58.3,100,67.9,71.3,68.3
20160605034500,147.0,150.15,31.7778,32,68.1,100,67.9,71.3,68.3
20160605040000,147.0,150.15,31.7778,32,72.0,100,68.2,71.3,68.3
20160605041500,147.0,155.4,32.8889,32,74.4,100,68.4,71.3,68.3
20160605043000,147.0,150.15,31.7778,32,62.4,0,68.6,71.3,68.3
20160605044500,147.0,150.15,31.7778,32,58.4,0,68.4,71.3,68.3
20160605050000,147.0,147.0,31.1111,32,58.4,0,68.4,71.3,68.3
20160605051500,147.0,143.85,30.4444,32,57.6,0,68.3,71.3,68.3
20160605053000,147.0,136.5,28.8889,32,57.6,0,68.3,71.3,68.3
20160605054500,147.0,147.0,31.1111,32,57.6,0,68.2,71.3,68.3
20160605060000,147.0,150.15,31.7778,32,57.6,0,68.2,71.3,68.3
20160605061500,147.0,147.0,31.1111,32,57.6,0,68.2,71.3,68.3
20160605063000,147.0,153.3,32.4444,32,57.6,0,68.1,71.3,68.3
20160605064500,147.0,147.0,31.1111,32,57.6,0,68.1,71.3,68.3
20160605070000,147.0,143.85,30.4444,32,57.6,0,68.1,71.3,68.3
20160605071500,147.0,150.15,31.7778,32,57.6,0,68.1,71.3,68.3
20160605073000,147.0,150.15,31.7778,32,56.4,100,68.0,71.3,68.3
20160605074500,147.0,143.85,30.4444,32,56.4,100,68.0,71.3,68.3
20160605080000,147.0,147.0,31.1111,32,56.4,100,67.9,71.3,68.3
20160605081500,147.0,150.15,31.7778,32,56.4,100,67.9,71.3,68.3
20160605083000,147.0,150.15,31.7778,32,57.1,100,67.9,71.3,68.3
20160605084500,147.0,150.15,31.7778,32,57.1,100,67.9,71.3,68.3
20160605090000,147.0,147.0,31.1111,32,58.5,100,67.9,71.3,68.3
20160605091500,147.0,147.0,31.1111,32,72.9,100,67.9,71.3,68.3
20160605093000,147.0,147.0,31.1111,32,77.7,100,68.2,71.3,68.3
20160605094500,147.0,150.15,31.7778,32,74.9,100,68.5,71.3,68.3
20160605100000,147.0,143.85,30.4444,32,58.8,0,68.5,71.3,68.3
20160605101500,147.0,150.15,31.7778,32,58.0,0,68.4,71.3,68.3
20160605103000,147.0,143.85,30.4444,32,58.0,0,68.4,71.3,68.3
20160605104500,147.0,143.85,30.4444,32,56.3,0,68.3,71.3,68.3
20160605110000,147.0,150.15,31.7778,32,56.3,0,68.2,71.3,68.3
