PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160605111500,147.0,147.0,31.1111,32,56.3,0,68.2,71.3,68.3
20160605113000,147.0,147.0,31.1111,32,56.3,0,68.1,71.3,68.3
20160605114500,147.0,147.0,31.1111,32,56.3,0,68.1,71.3,68.3
20160605120000,147.0,153.3,32.4444,32,56.3,0,68.1,71.3,68.3
20160605121500,147.0,147.0,31.1111,32,56.3,0,68.1,71.3,68.3
20160605123000,147.0,147.0,31.1111,32,55.5,0,68.0,71.3,68.3
20160605124500,147.0,150.15,31.7778,32,55.5,100,68.0,71.3,68.3
20160605130000,147.0,150.15,31.7778,32,55.5,100,67.9,71.3,68.3
20160605131500,147.0,150.15,31.7778,32,55.5,100,67.9,71.3,68.3
20160605133000,147.0,150.15,31.7778,32,56.3,100,67.9,71.3,68.3
20160605134500,147.0,147.0,31.1111,32,56.3,100,67.9,71.3,68.3
20160605140000,147.0,150.15,31.7778,32,57.1,100,67.9,71.3,68.3
20160605141500,147.0,150.15,31.7778,32,70.1,100,67.9,71.3,68.3
20160605143000,147.0,147.0,31.1111,32,74.9,100,68.2,71.3,68.3
20160605144500,147.0,153.3,32.4444,32,78.3,0,68.6,71.3,68.3
20160605150000,147.0,153.3,32.4444,32,57.2,0,68.5,71.3,68.3
20160605151500,147.0,153.3,32.4444,32,56.4,0,68.4,71.3,68.3
20160605153000,147.0,153.3,32.4444,32,56.4,0,68.3,71.3,68.3
20160605154500,147.0,150.15,31.7778,32,56.4,0,68.3,71.3,68.3
20160605160000,147.0,150.15,31.7778,32,55.6,0,68.2,71.3,68.3
20160605161500,147.0,150.15,31.7778,32,55.6,0,68.2,71.3,68.3
20160605163000,147.0,150.15,31.7778,32,55.6,0,68.2,71.3,68.3
20160605164500,147.0,143.85,30.4444,32,56.4,0,68.2,71.3,68.3
20160605170000,147.0,150.15,31.7778,32,56.4,0,68.2,71.3,68.3
20160605171500,147.0,143.85,30.4444,32,56.4,0,68.1,71.3,68.3
20160605173000,147.0,153.3,32.4444,32,57.1,0,68.1,71.3,68.3
20160605174500,147.0,147.0,31.1111,32,57.1,0,68.2,71.3,68.3
20160605180000,147.0,150.15,31.7778,32,57.1,0,68.2,71.3,68.3
20160605181500,147.0,150.15,31.7778,32,57.1,0,68.2,71.3,68.3
20160605183000,147.0,150.15,31.7778,32,57.1,0,68.2,71.3,68.3
20160605184500,147.0,150.15,31.7778,32,57.1,0,68.2,71.3,68.3
20160605190000,147.0,143.85,30.4444,32,57.1,0,68.2,71.3,68.3
20160605191500,147.0,147.0,31.1111,32,57.1,0,68.2,71.3,68.3
20160605193000,147.0,147.0,31.1111,32,57.1,0,68.2,71.3,68.3
20160605194500,147.0,147.0,31.1111,32,57.1,0,68.3,71.3,68.3
20160605200000,147.0,143.85,30.4444,32,57.1,0,68.3,71.3,68.3
20160605201500,147.0,153.3,32.4444,32,57.1,0,68.3,71.3,68.3
20160605203000,147.0,150.15,31.7778,32,57.1,0,68.3,71.3,68.3
20160605204500,147.0,150.15,31.7778,32,57.9,0,68.3,71.3,68.3
20160605210000,147.0,150.15,31.7778,32,57.9,0,68.3,71.3,68.3
20160605211500,147.0,153.3,32.4444,32,57.9,0,68.3,71.3,68.3
20160605213000,147.0,143.85,30.4444,32,57.9,0,68.3,71.3,68.3
20160605214500,147.0,147.0,31.1111,32,57.9,0,68.4,71.3,68.3
20160605220000,147.0,150.15,31.7778,32,57.2,0,68.3,71.3,68.3
20160605221500,147.0,153.3,32.4444,32,57.2,0,68.3,71.3,68.3
20160605223000,147.0,143.85,30.4444,32,57.2,0,68.3,71.3,68.3
20160605224500,147.0,147.0,31.1111,32,57.2,0,68.3,71.3,68.3
20160605230000,147.0,143.85,30.4444,32,57.2,0,68.3,71.3,68.3
20160605231500,147.0,143.85,30.4444,32,57.2,0,68.3,71.3,68.3
20160605233000,147.0,147.0,31.1111,32,57.2,0,68.3,71.3,68.3
20160605234500,147.0,140.7,29.7778,32,57.2,0,68.3,71.3,68.3
20160606000000,147.0,143.85,30.4444,32,57.2,0,68.3,71.3,68.3
20160606001500,147.0,143.85,30.4444,32,57.2,0,68.3,71.3,68.3
20160606003000,147.0,147.0,31.1111,32,57.9,0,68.3,71.3,68.3
20160606004500,147.0,150.15,31.7778,32,57.9,0,68.3,71.3,68.3
20160606010000,147.0,143.85,30.4444,32,57.9,0,68.3,71.3,68.3
20160606011500,147.0,150.15,31.7778,32,57.9,0,68.3,71.3,68.3
20160606013000,147.0,147.0,31.1111,32,57.9,0,68.3,71.3,68.3
20160606014500,147.0,143.85,30.4444,32,57.9,0,68.3,71.3,68.3
20160606020000,147.0,147.0,31.1111,32,57.9,0,68.3,71.3,68.3
20160606021500,147.0,147.0,31.1111,32,57.9,0,68.3,71.3,68.3
20160606023000,147.0,147.0,31.1111,32,57.9,0,68.3,71.3,68.3
20160606024500,147.0,143.85,30.4444,32,57.9,0,68.2,71.3,68.3
20160606030000,147.0,147.0,31.1111,32,57.9,0,68.2,71.3,68.3
20160606031500,147.0,147.0,31.1111,32,57.9,0,68.2,71.3,68.3
20160606033000,147.0,143.85,30.4444,32,57.2,0,68.2,71.3,68.3
20160606034500,147.0,147.0,31.1111,32,57.2,0,68.2,71.3,68.3
20160606040000,147.0,143.85,30.4444,32,57.2,0,68.2,71.3,68.3
20160606041500,147.0,147.0,31.1111,32,57.2,0,68.2,71.3,68.3
20160606043000,147.0,150.15,31.7778,32,57.2,0,68.1,71.3,68.3
20160606044500,147.0,143.85,30.4444,32,57.2,0,68.1,71.3,68.3
20160606050000,147.0,150.15,31.7778,32,57.2,0,68.1,71.3,68.3
20160606051500,147.0,147.0,31.1111,32,57.2,0,68.1,71.3,68.3
20160606053000,147.0,147.0,31.1111,32,57.2,0,68.1,71.3,68.3
20160606054500,147.0,150.15,31.7778,32,57.2,0,68.1,71.3,68.3
20160606060000,147.0,150.15,31.7778,32,57.2,0,68.1,71.3,68.3
20160606061500,147.0,143.85,30.4444,32,57.2,0,68.1,71.3,68.3
20160606063000,147.0,143.85,30.4444,32,57.2,0,68.1,71.3,68.3
20160606064500,147.0,147.0,31.1111,32,57.2,0,68.1,71.3,68.3
20160606070000,147.0,136.5,28.8889,32,57.2,0,68.1,71.3,68.3
20160606071500,147.0,147.0,31.1111,32,57.2,100,68.0,71.3,68.3
20160606073000,147.0,150.15,31.7778,32,57.2,100,67.9,71.3,68.3
20160606074500,147.0,150.15,31.7778,32,57.2,100,67.9,71.3,68.3
20160606080000,147.0,150.15,31.7778,32,57.2,100,67.9,71.3,68.3
20160606081500,147.0,153.3,32.4444,32,57.2,100,68.3,71.3,68.3
20160606083000,147.0,150.15,31.7778,32,57.2,0,68.6,71.3,68.3
20160606084500,147.0,143.85,30.4444,32,57.2,0,68.9,71.3,68.3
20160606090000,147.0,140.7,29.7778,32,57.2,0,69.1,71.3,68.3
20160606091500,147.0,140.7,29.7778,33,57.2,0,69.6,71.3,68.3
20160606093000,147.0,153.3,32.4444,34,57.2,0,69.7,71.3,68.3
20160606094500,147.0,150.15,31.7778,34,57.2,0,69.7,71.3,68.3
20160606100000,147.0,153.3,32.4444,34,57.2,0,69.8,71.3,68.3
20160606101500,147.0,155.4,32.8889,34,57.2,0,69.9,71.3,68.3
20160606103000,147.0,147.0,31.1111,34,56.4,0,70.1,71.3,68.3
20160606104500,147.0,155.4,32.8889,33,56.4,0,70.2,71.3,68.3
20160606110000,147.0,155.4,32.8889,33,56.4,0,70.2,71.3,68.3
20160606111500,147.0,157.5,33.3333,33,56.4,0,69.8,71.3,68.3
20160606113000,147.0,155.4,32.8889,33,56.4,0,69.7,71.3,68.3
20160606114500,147.0,155.4,32.8889,33,56.4,0,69.5,71.3,68.3
20160606120000,147.0,155.4,32.8889,33,56.4,0,69.4,71.3,68.3
20160606121500,147.0,153.3,32.4444,33,56.4,0,69.3,71.3,68.3
20160606123000,147.0,150.15,31.7778,33,56.4,0,69.2,71.3,68.3
20160606124500,147.0,147.0,31.1111,33,56.4,0,69.1,71.3,68.3
20160606130000,147.0,150.15,31.7778,33,56.4,0,69.0,71.3,68.3
20160606131500,147.0,147.0,31.1111,33,56.4,0,69.7,71.3,68.3
20160606133000,147.0,147.0,31.1111,33,56.4,0,69.8,71.3,68.3
20160606134500,147.0,155.4,32.8889,34,56.4,0,70.1,71.3,68.3
20160606140000,147.0,155.4,32.8889,34,56.4,0,70.4,71.3,68.3
20160606141500,147.0,157.5,33.3333,34,56.4,0,70.5,71.3,68.3
20160606143000,147.0,157.5,33.3333,34,56.4,0,70.7,71.3,68.3
20160606144500,147.0,155.4,32.8889,34,56.4,0,70.8,71.3,68.3
20160606150000,147.0,172.2,36.4444,35,56.4,0,71.4,71.3,68.3
20160606151500,147.0,172.2,36.4444,35,56.4,0,71.3,71.3,68.3
20160606153000,147.0,176.4,37.3333,35,56.4,0,71.4,71.3,68.3
20160606154500,147.0,172.2,36.4444,35,56.4,0,71.2,71.3,68.3
20160606160000,147.0,174.3,36.8889,35,56.4,0,71.2,71.3,68.3
20160606161500,147.0,172.2,36.4444,35,56.4,0,70.9,71.3,68.3
20160606163000,147.0,176.4,37.3333,35,56.4,0,71.4,71.3,68.3
20160606164500,147.0,166.95,35.3333,34,56.4,0,70.7,71.3,68.3
20160606170000,147.0,161.7,34.2222,33,56.4,0,70.3,71.3,68.3
20160606171500,147.0,163.8,34.6667,33,56.4,0,70.5,71.3,68.3
20160606173000,147.0,163.8,34.6667,33,56.4,0,70.3,71.3,68.3
20160606174500,147.0,161.7,34.2222,32,56.4,0,70.3,71.3,68.3
20160606180000,147.0,163.8,34.6667,32,56.4,0,70.2,71.3,68.3
20160606181500,147.0,155.4,32.8889,32,56.4,0,70.0,71.3,68.3
20160606183000,147.0,157.5,33.3333,32,56.4,0,69.9,71.3,68.3
20160606184500,147.0,163.8,34.6667,32,56.4,0,69.8,71.3,68.3
20160606190000,147.0,161.7,34.2222,32,56.4,0,69.8,71.3,68.3
20160606191500,147.0,161.7,34.2222,32,56.4,0,69.7,71.3,68.3
20160606193000,147.0,161.7,34.2222,32,56.4,0,69.7,71.3,68.3
20160606194500,147.0,166.95,35.3333,32,56.4,0,69.6,71.3,68.3
20160606200000,147.0,155.4,32.8889,32,57.1,0,69.6,71.3,68.3
20160606201500,147.0,150.15,31.7778,32,57.1,0,69.6,71.3,68.3
20160606203000,147.0,153.3,32.4444,32,57.1,0,69.5,71.3,68.3
20160606204500,147.0,153.3,32.4444,32,57.1,0,69.5,71.3,68.3
20160606210000,147.0,150.15,31.7778,32,57.1,0,69.5,71.3,68.3
20160606211500,147.0,147.0,31.1111,32,57.1,0,69.5,71.3,68.3
20160606213000,147.0,150.15,31.7778,32,57.1,0,69.4,71.3,68.3
20160606214500,147.0,147.0,31.1111,32,57.1,0,69.4,71.3,68.3
20160606220000,147.0,150.15,31.7778,32,57.1,0,69.4,71.3,68.3
20160606221500,147.0,147.0,31.1111,32,57.1,0,69.4,71.3,68.3
20160606223000,147.0,143.85,30.4444,32,57.1,0,69.3,71.3,68.3
20160606224500,147.0,150.15,31.7778,32,57.1,0,69.3,71.3,68.3
20160606230000,147.0,153.3,32.4444,32,57.1,0,69.3,71.3,68.3
20160606231500,147.0,147.0,31.1111,32,57.1,0,69.3,71.3,68.3
20160606233000,147.0,150.15,31.7778,32,57.1,0,69.2,71.3,68.3
20160606234500,147.0,147.0,31.1111,32,57.1,0,69.2,71.3,68.3
20160607000000,147.0,147.0,31.1111,32,57.1,0,69.2,71.3,68.3
20160607001500,147.0,147.0,31.1111,32,57.1,0,69.2,71.3,68.3
20160607003000,147.0,150.15,31.7778,32,57.1,0,69.2,71.3,68.3
20160607004500,147.0,150.15,31.7778,32,57.7,0,69.2,71.3,68.3
20160607010000,147.0,147.0,31.1111,32,57.7,0,69.2,71.3,68.3
20160607011500,147.0,153.3,32.4444,32,57.7,0,69.2,71.3,68.3
20160607013000,147.0,150.15,31.7778,32,57.7,0,69.1,71.3,68.3
20160607014500,147.0,153.3,32.4444,32,57.7,0,69.1,71.3,68.3
20160607020000,147.0,143.85,30.4444,32,57.7,0,69.1,71.3,68.3
20160607021500,147.0,150.15,31.7778,32,57.7,0,69.1,71.3,68.3
20160607023000,147.0,147.0,31.1111,32,57.1,0,69.0,71.3,68.3
20160607024500,147.0,147.0,31.1111,32,57.1,0,69.0,71.3,68.3
20160607030000,147.0,153.3,32.4444,32,57.1,0,69.0,71.3,68.3
20160607031500,147.0,147.0,31.1111,32,57.1,0,68.9,71.3,68.3
20160607033000,147.0,143.85,30.4444,32,57.1,0,68.9,71.3,68.3
20160607034500,147.0,147.0,31.1111,32,57.1,0,68.9,71.3,68.3
20160607040000,147.0,147.0,31.1111,32,57.1,0,68.8,71.3,68.3
20160607041500,147.0,147.0,31.1111,32,57.1,0,68.8,71.3,68.3
20160607043000,147.0,147.0,31.1111,32,57.1,0,68.8,71.3,68.3
20160607044500,147.0,147.0,31.1111,32,57.1,0,68.8,71.3,68.3
20160607050000,147.0,153.3,32.4444,32,57.1,0,68.8,71.3,68.3
20160607051500,147.0,147.0,31.1111,32,57.1,0,68.7,71.3,68.3
20160607053000,147.0,143.85,30.4444,32,57.1,0,68.7,71.3,68.3
20160607054500,147.0,147.0,31.1111,32,57.1,0,68.7,71.3,68.3
20160607060000,147.0,150.15,31.7778,32,57.1,0,68.7,71.3,68.3
20160607061500,147.0,150.15,31.7778,32,57.1,0,68.7,71.3,68.3
20160607063000,147.0,153.3,32.4444,32,57.1,0,68.6,71.3,68.3
20160607064500,147.0,150.15,31.7778,32,57.1,0,68.6,71.3,68.3
20160607070000,147.0,147.0,31.1111,32,57.1,0,68.6,71.3,68.3
20160607071500,147.0,150.15,31.7778,32,57.1,0,68.6,71.3,68.3
20160607073000,147.0,147.0,31.1111,32,57.1,0,68.6,71.3,68.3
20160607074500,147.0,150.15,31.7778,32,57.1,0,68.6,71.3,68.3
20160607080000,147.0,147.0,31.1111,32,57.1,0,68.5,71.3,68.3
20160607081500,147.0,150.15,31.7778,33,56.1,0,68.4,71.3,68.3
20160607083000,147.0,147.0,31.1111,33,56.7,0,68.9,71.3,68.3
20160607084500,147.0,140.7,29.7778,33,56.7,0,69.2,71.3,68.3
20160607090000,147.0,136.5,28.8889,33,56.7,0,69.4,71.3,68.3
20160607091500,147.0,143.85,30.4444,34,56.7,0,69.6,71.3,68.3
20160607093000,147.0,143.85,30.4444,34,56.1,0,69.6,71.3,68.3
20160607094500,147.0,147.0,31.1111,34,56.1,0,69.6,71.3,68.3
20160607100000,147.0,150.15,31.7778,34,56.1,0,69.9,71.3,68.3
20160607101500,147.0,155.4,32.8889,34,56.1,0,70.0,71.3,68.3
20160607103000,147.0,153.3,32.4444,34,56.1,0,69.9,71.3,68.3
20160607104500,147.0,161.7,34.2222,34,56.1,0,70.1,71.3,68.3
20160607110000,147.0,157.5,33.3333,34,56.1,0,70.2,71.3,68.3
20160607111500,147.0,155.4,32.8889,34,56.1,0,70.0,71.3,68.3
20160607113000,147.0,155.4,32.8889,34,56.1,0,70.2,71.3,68.3
20160607114500,147.0,157.5,33.3333,34,56.1,0,70.2,71.3,68.3
20160607120000,147.0,157.5,33.3333,33,56.1,0,69.9,71.3,68.3
20160607121500,147.0,153.3,32.4444,33,56.1,0,70.2,71.3,68.3
20160607123000,147.0,155.4,32.8889,33,56.7,0,70.3,71.3,68.3
20160607124500,147.0,155.4,32.8889,33,56.7,0,70.4,71.3,68.3
20160607130000,147.0,155.4,32.8889,33,56.7,0,70.7,71.3,68.3
20160607131500,147.0,198.45,42.0,36,56.0,0,71.3,71.3,68.3
20160607133000,147.0,234.15,49.5556,38,56.0,0,71.7,71.3,68.3
20160607134500,147.0,253.05,53.5556,40,56.0,0,71.4,71.3,68.3
20160607140000,147.0,161.7,34.2222,34,56.0,0,70.5,71.3,68.3
20160607141500,147.0,189.0,40.0,36,56.0,0,71.0,71.3,68.3
20160607143000,147.0,166.95,35.3333,35,56.0,0,70.7,71.3,68.3
20160607144500,147.0,155.4,32.8889,34,56.0,0,70.7,71.3,68.3
20160607150000,147.0,163.8,34.6667,34,56.0,0,70.6,71.3,68.3
20160607151500,147.0,161.7,34.2222,34,56.7,0,70.4,71.3,68.3
20160607153000,147.0,161.7,34.2222,34,56.0,0,70.2,71.3,68.3
20160607154500,147.0,155.4,32.8889,34,56.0,0,70.0,71.3,68.3
20160607160000,147.0,166.95,35.3333,34,56.8,0,69.9,71.3,68.3
20160607161500,147.0,157.5,33.3333,34,56.8,0,70.0,71.3,68.3
20160607163000,147.0,163.8,34.6667,33,56.8,0,70.0,71.3,68.3
20160607164500,147.0,155.4,32.8889,33,56.8,0,69.8,71.3,68.3
20160607170000,147.0,153.3,32.4444,32,56.8,0,69.8,71.3,68.3
20160607171500,147.0,153.3,32.4444,32,56.8,0,69.8,71.3,68.3
20160607173000,147.0,155.4,32.8889,32,56.8,0,69.8,71.3,68.3
20160607174500,147.0,161.7,34.2222,32,56.8,0,69.7,71.3,68.3
20160607180000,147.0,163.8,34.6667,32,56.8,0,69.7,71.3,68.3
20160607181500,147.0,153.3,32.4444,32,56.8,0,69.7,71.3,68.3
20160607183000,147.0,150.15,31.7778,32,56.8,0,69.7,71.3,68.3
20160607184500,147.0,150.15,31.7778,32,56.8,0,69.6,71.3,68.3
20160607190000,147.0,155.4,32.8889,32,56.8,0,69.6,71.3,68.3
20160607191500,147.0,157.5,33.3333,32,56.8,0,69.6,71.3,68.3
20160607193000,147.0,153.3,32.4444,32,56.8,0,69.6,71.3,68.3
20160607194500,147.0,153.3,32.4444,32,56.8,0,69.6,71.3,68.3
20160607200000,147.0,157.5,33.3333,32,56.8,0,69.6,71.3,68.3
20160607201500,147.0,155.4,32.8889,32,56.8,0,69.6,71.3,68.3
20160607203000,147.0,157.5,33.3333,32,56.8,0,69.5,71.3,68.3
20160607204500,147.0,153.3,32.4444,32,57.9,0,69.5,71.3,68.3
20160607210000,147.0,153.3,32.4444,32,57.9,0,69.6,71.3,68.3
20160607211500,147.0,153.3,32.4444,32,57.9,0,69.5,71.3,68.3
20160607213000,147.0,153.3,32.4444,32,57.9,0,69.5,71.3,68.3
20160607214500,147.0,153.3,32.4444,32,57.9,0,69.5,71.3,68.3
20160607220000,147.0,155.4,32.8889,32,57.2,0,69.5,71.3,68.3
20160607221500,147.0,155.4,32.8889,32,57.2,0,69.5,71.3,68.3
20160607223000,147.0,153.3,32.4444,32,57.2,0,69.4,71.3,68.3
20160607224500,147.0,155.4,32.8889,32,57.2,0,69.4,71.3,68.3
20160607230000,147.0,147.0,31.1111,32,57.2,0,69.4,71.3,68.3
20160607231500,147.0,150.15,31.7778,32,57.2,0,69.4,71.3,68.3
20160607233000,147.0,153.3,32.4444,32,57.2,0,69.4,71.3,68.3
20160607234500,147.0,150.15,31.7778,32,57.2,0,69.4,71.3,68.3
20160608000000,147.0,153.3,32.4444,32,57.2,0,69.3,71.3,68.3
20160608001500,147.0,153.3,32.4444,32,57.2,0,69.3,71.3,68.3
20160608003000,147.0,150.15,31.7778,32,57.2,0,69.3,71.3,68.3
20160608004500,147.0,153.3,32.4444,32,57.2,0,69.3,71.3,68.3
20160608010000,147.0,150.15,31.7778,32,57.2,0,69.2,71.3,68.3
20160608011500,147.0,324.45,68.6667,45,57.2,0,68.9,71.3,68.3
20160608013000,147.0,155.4,32.8889,33,57.2,0,69.0,71.3,68.3
20160608014500,147.0,155.4,32.8889,33,57.2,0,69.0,71.3,68.3
20160608020000,147.0,157.5,33.3333,33,57.2,0,69.0,71.3,68.3
20160608021500,147.0,157.5,33.3333,33,57.2,0,69.0,71.3,68.3
20160608023000,147.0,157.5,33.3333,33,57.2,0,69.0,71.3,68.3
20160608024500,147.0,157.5,33.3333,33,57.2,0,69.0,71.3,68.3
20160608030000,147.0,157.5,33.3333,33,57.2,0,69.0,71.3,68.3
20160608031500,147.0,155.4,32.8889,33,57.2,0,68.9,71.3,68.3
20160608033000,147.0,155.4,32.8889,33,57.2,0,68.9,71.3,68.3
20160608034500,147.0,157.5,33.3333,33,57.2,0,68.9,71.3,68.3
20160608040000,147.0,157.5,33.3333,33,57.2,0,68.9,71.3,68.3
20160608041500,147.0,155.4,32.8889,33,57.2,0,68.8,71.3,68.3
20160608054500,147.0,150.15,31.7778,33,57.9,0,68.8,71.3,68.3
20160608060000,147.0,153.3,32.4444,33,57.2,0,68.8,71.3,68.3
20160608061500,147.0,155.4,32.8889,33,57.2,0,68.8,71.3,68.3
20160608063000,147.0,150.15,31.7778,33,57.2,0,68.7,71.3,68.3
20160608064500,147.0,150.15,31.7778,33,57.2,0,68.7,71.3,68.3
20160608070000,147.0,153.3,32.4444,33,56.4,0,68.7,71.3,68.3
20160608071500,147.0,155.4,32.8889,33,56.4,0,68.6,71.3,68.3
20160608073000,147.0,153.3,32.4444,33,56.4,0,68.6,71.3,68.3
20160608074500,147.0,155.4,32.8889,33,56.4,0,68.6,71.3,68.3
20160608080000,147.0,150.15,31.7778,33,56.4,0,68.7,71.3,68.3
20160608081500,147.0,134.4,28.4444,33,56.4,0,68.7,71.3,68.3
20160608083000,147.0,134.4,28.4444,33,56.4,0,68.6,71.3,68.3
20160608084500,147.0,150.15,31.7778,34,56.4,0,68.7,71.3,68.3
20160608090000,147.0,153.3,32.4444,34,56.4,0,69.1,71.3,68.3
20160608091500,147.0,153.3,32.4444,34,56.4,0,69.2,71.3,68.3
20160608093000,147.0,147.0,31.1111,34,56.4,0,69.5,71.3,68.3
20160608094500,147.0,153.3,32.4444,34,56.4,0,69.7,71.3,68.3
20160608100000,147.0,150.15,31.7778,34,56.4,0,70.0,71.3,68.3
20160608101500,147.0,150.15,31.7778,34,56.4,0,69.7,71.3,68.3
20160608103000,147.0,163.8,34.6667,35,56.4,0,70.4,71.3,68.3
20160608104500,147.0,157.5,33.3333,34,56.4,0,70.4,71.3,68.3
20160608110000,147.0,157.5,33.3333,34,56.4,0,70.2,71.3,68.3
20160608111500,147.0,143.85,30.4444,34,56.4,0,70.2,71.3,68.3
20160608113000,147.0,143.85,30.4444,34,56.4,0,70.0,71.3,68.3
20160608114500,147.0,155.4,32.8889,35,57.1,0,70.3,71.3,68.3
20160608120000,147.0,153.3,32.4444,35,57.1,0,70.1,71.3,68.3
20160608121500,147.0,153.3,32.4444,35,56.4,0,69.8,71.3,68.3
20160608123000,147.0,150.15,31.7778,34,56.4,0,69.7,71.3,68.3
20160608124500,147.0,155.4,32.8889,34,56.4,0,70.0,71.3,68.3
20160608130000,147.0,153.3,32.4444,34,56.4,0,70.0,71.3,68.3
20160608131500,147.0,155.4,32.8889,34,56.4,0,70.0,71.3,68.3
20160608133000,147.0,155.4,32.8889,34,56.4,0,70.3,71.3,68.3
20160608134500,147.0,153.3,32.4444,34,56.4,0,70.5,71.3,68.3
20160608140000,147.0,153.3,32.4444,34,57.1,0,70.7,71.3,68.3
20160608141500,147.0,161.7,34.2222,34,57.1,0,70.9,71.3,68.3
20160608143000,147.0,163.8,34.6667,34,57.1,0,71.1,71.3,68.3
20160608144500,147.0,157.5,33.3333,34,57.1,0,70.9,71.3,68.3
20160608150000,147.0,155.4,32.8889,34,57.1,0,70.5,71.3,68.3
20160608151500,147.0,179.55,38.0,35,57.1,0,71.0,71.3,68.3
20160608153000,147.0,203.7,43.1111,37,57.1,0,71.2,71.3,68.3
20160608154500,147.0,206.85,43.7778,37,56.4,0,71.4,71.3,68.3
20160608160000,147.0,201.6,42.6667,37,56.4,0,71.5,71.3,68.3
20160608161500,147.0,276.15,58.4444,41,56.4,0,71.8,71.3,68.3
20160608163000,147.0,298.2,63.1111,42,56.4,0,71.8,71.3,68.3
20160608164500,147.0,304.5,64.4444,43,56.4,0,71.1,71.3,68.3
20160608170000,147.0,228.9,48.4444,38,56.4,0,70.7,71.3,68.3
20160608171500,147.0,157.5,33.3333,32,56.4,0,70.5,71.3,68.3
20160608173000,147.0,157.5,33.3333,32,56.4,0,70.3,71.3,68.3
20160608174500,147.0,155.4,32.8889,32,56.4,0,70.6,71.3,68.3
20160608180000,147.0,157.5,33.3333,32,56.4,0,70.5,71.3,68.3
20160608181500,147.0,155.4,32.8889,32,56.4,0,70.5,71.3,68.3
20160608183000,147.0,157.5,33.3333,32,56.4,0,70.4,71.3,68.3
20160608184500,147.0,155.4,32.8889,32,56.4,0,70.3,71.3,68.3
20160608190000,147.0,150.15,31.7778,32,56.4,0,70.2,71.3,68.3
20160608191500,147.0,147.0,31.1111,32,56.4,0,70.2,71.3,68.3
20160608193000,147.0,147.0,31.1111,32,56.4,0,70.1,71.3,68.3
20160608194500,147.0,147.0,31.1111,32,56.4,0,70.0,71.3,68.3
20160608200000,147.0,150.15,31.7778,32,57.1,0,70.0,71.3,68.3
20160608201500,147.0,147.0,31.1111,32,57.1,0,70.0,71.3,68.3
20160608203000,147.0,153.3,32.4444,32,57.1,0,69.9,71.3,68.3
20160608204500,147.0,147.0,31.1111,32,57.1,0,69.9,71.3,68.3
20160608210000,147.0,150.15,31.7778,32,57.1,0,69.8,71.3,68.3
20160608211500,147.0,150.15,31.7778,32,57.1,0,69.8,71.3,68.3
20160608213000,147.0,147.0,31.1111,32,57.1,0,69.8,71.3,68.3
20160608214500,147.0,150.15,31.7778,32,57.1,0,69.8,71.3,68.3
20160608220000,147.0,147.0,31.1111,32,57.1,0,69.7,71.3,68.3
20160608221500,147.0,150.15,31.7778,32,57.1,0,69.7,71.3,68.3
20160608223000,147.0,147.0,31.1111,32,57.1,0,69.7,71.3,68.3
20160608224500,147.0,147.0,31.1111,32,57.1,0,69.7,71.3,68.3
20160608230000,147.0,153.3,32.4444,32,57.1,0,69.6,71.3,68.3
20160608231500,147.0,147.0,31.1111,32,57.1,0,69.6,71.3,68.3
20160608233000,147.0,147.0,31.1111,32,57.1,0,69.6,71.3,68.3
20160608234500,147.0,143.85,30.4444,32,57.1,0,69.5,71.3,68.3
20160609000000,147.0,150.15,31.7778,32,57.1,0,69.5,71.3,68.3
20160609001500,147.0,147.0,31.1111,32,57.1,0,69.4,71.3,68.3
20160609003000,147.0,150.15,31.7778,32,57.1,0,69.4,71.3,68.3
20160609004500,147.0,153.3,32.4444,32,57.1,0,69.4,71.3,68.3
20160609010000,147.0,147.0,31.1111,32,57.1,0,69.4,71.3,68.3
20160609011500,147.0,150.15,31.7778,32,57.1,0,69.4,71.3,68.3
20160609013000,147.0,143.85,30.4444,32,57.1,0,69.3,71.3,68.3
20160609014500,147.0,147.0,31.1111,32,57.1,0,69.3,71.3,68.3
20160609020000,147.0,147.0,31.1111,32,57.1,0,69.3,71.3,68.3
20160609021500,147.0,143.85,30.4444,32,57.1,0,69.3,71.3,68.3
20160609023000,147.0,147.0,31.1111,32,57.9,0,69.3,71.3,68.3
20160609024500,147.0,143.85,30.4444,32,57.9,0,69.2,71.3,68.3
20160609030000,147.0,147.0,31.1111,32,57.9,0,69.2,71.3,68.3
20160609031500,147.0,150.15,31.7778,32,57.9,0,69.2,71.3,68.3
20160609033000,147.0,147.0,31.1111,32,57.9,0,69.1,71.3,68.3
20160609034500,147.0,140.7,29.7778,32,57.9,0,69.1,71.3,68.3
20160609040000,147.0,150.15,31.7778,32,57.9,0,69.1,71.3,68.3
20160609041500,147.0,147.0,31.1111,32,57.9,0,69.1,71.3,68.3
20160609043000,147.0,150.15,31.7778,32,57.2,0,69.1,71.3,68.3
20160609044500,147.0,153.3,32.4444,32,57.2,0,69.0,71.3,68.3
20160609050000,147.0,147.0,31.1111,32,57.2,0,69.0,71.3,68.3
20160609051500,147.0,140.7,29.7778,32,57.2,0,68.9,71.3,68.3
20160609053000,147.0,147.0,31.1111,32,57.2,0,68.9,71.3,68.3
20160609054500,147.0,143.85,30.4444,32,57.2,0,68.9,71.3,68.3
20160609060000,147.0,147.0,31.1111,32,57.2,0,68.9,71.3,68.3
20160609061500,147.0,150.15,31.7778,32,57.2,0,68.9,71.3,68.3
20160609063000,147.0,147.0,31.1111,32,57.2,0,68.8,71.3,68.3
20160609064500,147.0,143.85,30.4444,32,57.2,0,68.8,71.3,68.3
20160609070000,147.0,140.7,29.7778,32,57.2,0,68.8,71.3,68.3
20160609071500,147.0,147.0,31.1111,32,57.2,0,68.8,71.3,68.3
20160609073000,147.0,150.15,31.7778,32,57.2,0,68.8,71.3,68.3
20160609074500,147.0,153.3,32.4444,32,57.2,0,68.8,71.3,68.3
20160609080000,147.0,140.7,29.7778,32,57.2,0,68.7,71.3,68.3
20160609081500,147.0,140.7,29.7778,32,57.2,0,68.7,71.3,68.3
20160609083000,147.0,147.0,31.1111,33,57.2,0,69.5,71.3,68.3
20160609084500,147.0,147.0,31.1111,33,57.2,0,69.7,71.3,68.3
20160609090000,147.0,147.0,31.1111,33,56.4,0,69.6,71.3,68.3
20160609091500,147.0,140.7,29.7778,33,56.4,0,69.9,71.3,68.3
20160609093000,147.0,143.85,30.4444,34,56.4,0,70.1,71.3,68.3
20160609094500,147.0,155.4,32.8889,34,56.4,0,70.2,71.3,68.3
20160609100000,147.0,155.4,32.8889,34,56.4,0,70.2,71.3,68.3
20160609101500,147.0,155.4,32.8889,34,56.4,0,70.4,71.3,68.3
20160609103000,147.0,155.4,32.8889,34,56.4,0,70.2,71.3,68.3
20160609104500,147.0,150.15,31.7778,34,56.4,0,70.3,71.3,68.3
20160609110000,147.0,150.15,31.7778,34,56.4,0,70.2,71.3,68.3
20160609111500,147.0,153.3,32.4444,34,56.4,0,70.2,71.3,68.3
20160609113000,147.0,161.7,34.2222,34,56.4,0,70.0,71.3,68.3
20160609114500,147.0,155.4,32.8889,34,56.4,0,70.5,71.3,68.3
20160609120000,147.0,161.7,34.2222,34,56.4,0,70.5,71.3,68.3
20160609121500,147.0,161.7,34.2222,34,56.4,0,70.5,71.3,68.3
20160609123000,147.0,157.5,33.3333,34,56.4,0,70.5,71.3,68.3
20160609124500,147.0,155.4,32.8889,34,56.4,0,70.4,71.3,68.3
20160609130000,147.0,157.5,33.3333,34,56.4,0,70.2,71.3,68.3
20160609131500,147.0,161.7,34.2222,34,56.4,0,70.3,71.3,68.3
20160609133000,147.0,155.4,32.8889,34,56.4,0,70.5,71.3,68.3
20160609134500,147.0,150.15,31.7778,34,56.4,0,70.6,71.3,68.3
20160609140000,147.0,179.55,38.0,36,56.4,0,70.9,71.3,68.3
20160609141500,147.0,161.7,34.2222,34,56.4,0,70.9,71.3,68.3
20160609143000,147.0,157.5,33.3333,34,56.4,0,71.0,71.3,68.3
20160609144500,147.0,166.95,35.3333,35,56.4,0,71.3,71.3,68.3
20160609150000,147.0,163.8,34.6667,35,57.1,0,71.3,71.3,68.3
20160609151500,147.0,169.05,35.7778,35,57.1,0,71.3,71.3,68.3
20160609153000,147.0,161.7,34.2222,35,57.1,0,71.4,71.3,68.3
20160609154500,147.0,163.8,34.6667,35,57.1,0,71.3,71.3,68.3
20160609160000,147.0,163.8,34.6667,35,57.1,0,71.1,71.3,68.3
20160609161500,147.0,161.7,34.2222,34,57.1,0,71.2,71.3,68.3
20160609163000,147.0,161.7,34.2222,34,57.1,0,70.5,71.3,68.3
20160609164500,147.0,161.7,34.2222,33,57.1,0,70.3,71.3,68.3
20160609170000,147.0,153.3,32.4444,33,57.1,0,70.5,71.3,68.3
20160609171500,147.0,155.4,32.8889,33,57.1,0,70.3,71.3,68.3
20160609173000,147.0,153.3,32.4444,32,57.1,0,70.3,71.3,68.3
20160609174500,147.0,153.3,32.4444,32,57.1,0,70.3,71.3,68.3
20160609180000,147.0,157.5,33.3333,32,57.1,0,70.3,71.3,68.3
20160609181500,147.0,155.4,32.8889,32,57.1,0,70.2,71.3,68.3
20160609183000,147.0,155.4,32.8889,32,57.1,0,70.1,71.3,68.3
20160609184500,147.0,153.3,32.4444,32,57.1,0,70.0,71.3,68.3
20160609190000,147.0,153.3,32.4444,32,57.1,0,70.0,71.3,68.3
20160609191500,147.0,153.3,32.4444,32,57.1,0,69.9,71.3,68.3
20160609193000,147.0,155.4,32.8889,32,57.1,0,69.8,71.3,68.3
20160609194500,147.0,155.4,32.8889,32,57.1,0,69.8,71.3,68.3
20160609200000,147.0,157.5,33.3333,32,57.1,0,69.8,71.3,68.3
20160609201500,147.0,155.4,32.8889,32,57.1,0,69.7,71.3,68.3
20160609203000,147.0,153.3,32.4444,32,57.1,0,69.7,71.3,68.3
20160609204500,147.0,157.5,33.3333,32,57.1,0,69.7,71.3,68.3
20160609210000,147.0,153.3,32.4444,32,57.9,0,69.7,71.3,68.3
20160609211500,147.0,150.15,31.7778,32,57.9,0,69.7,71.3,68.3
20160609213000,147.0,153.3,32.4444,32,57.9,0,69.6,71.3,68.3
20160609214500,147.0,153.3,32.4444,32,57.2,0,69.6,71.3,68.3
20160609220000,147.0,155.4,32.8889,32,57.2,0,69.5,71.3,68.3
20160609221500,147.0,150.15,31.7778,32,57.2,0,69.5,71.3,68.3
20160609223000,147.0,153.3,32.4444,32,57.2,0,69.5,71.3,68.3
20160609224500,147.0,150.15,31.7778,32,57.2,0,69.5,71.3,68.3
20160609230000,147.0,157.5,33.3333,32,57.2,0,69.4,71.3,68.3
20160609231500,147.0,153.3,32.4444,32,57.2,0,69.4,71.3,68.3
20160609233000,147.0,153.3,32.4444,32,57.2,0,69.4,71.3,68.3
20160609234500,147.0,147.0,31.1111,32,57.2,0,69.3,71.3,68.3
20160610000000,147.0,153.3,32.4444,32,57.2,0,69.3,71.3,68.3
20160610001500,147.0,147.0,31.1111,32,57.2,0,69.3,71.3,68.3
20160610003000,147.0,153.3,32.4444,32,57.2,0,69.2,71.3,68.3
20160610004500,147.0,150.15,31.7778,32,57.2,0,69.2,71.3,68.3
20160610010000,147.0,150.15,31.7778,32,57.2,0,69.2,71.3,68.3
20160610011500,147.0,155.4,32.8889,32,57.2,0,69.2,71.3,68.3
20160610013000,147.0,150.15,31.7778,32,57.2,0,69.2,71.3,68.3
20160610014500,147.0,153.3,32.4444,32,57.9,0,69.1,71.3,68.3
20160610020000,147.0,150.15,31.7778,32,57.9,0,69.1,71.3,68.3
20160610021500,147.0,147.0,31.1111,32,57.9,0,69.1,71.3,68.3
20160610023000,147.0,153.3,32.4444,32,57.9,0,69.1,71.3,68.3
20160610024500,147.0,147.0,31.1111,32,57.9,0,69.1,71.3,68.3
20160610030000,147.0,157.5,33.3333,32,57.9,0,69.0,71.3,68.3
20160610031500,147.0,155.4,32.8889,32,57.9,0,69.0,71.3,68.3
20160610033000,147.0,153.3,32.4444,32,57.9,0,68.9,71.3,68.3
20160610034500,147.0,155.4,32.8889,32,57.9,0,68.9,71.3,68.3
20160610040000,147.0,153.3,32.4444,32,57.9,0,68.9,71.3,68.3
20160610041500,147.0,150.15,31.7778,32,57.9,0,68.9,71.3,68.3
20160610043000,147.0,153.3,32.4444,32,57.9,0,68.9,71.3,68.3
20160610044500,147.0,150.15,31.7778,32,57.9,0,68.8,71.3,68.3
20160610050000,147.0,153.3,32.4444,32,57.9,0,68.8,71.3,68.3
20160610051500,147.0,153.3,32.4444,32,57.9,0,68.8,71.3,68.3
20160610053000,147.0,155.4,32.8889,32,57.9,0,68.8,71.3,68.3
20160610054500,147.0,153.3,32.4444,32,57.9,0,68.8,71.3,68.3
20160610060000,147.0,153.3,32.4444,32,57.9,0,68.7,71.3,68.3
20160610061500,147.0,150.15,31.7778,32,57.9,0,68.7,71.3,68.3
20160610063000,147.0,155.4,32.8889,32,57.9,0,68.7,71.3,68.3
20160610064500,147.0,157.5,33.3333,32,56.8,0,68.7,71.3,68.3
20160610070000,147.0,157.5,33.3333,32,56.8,0,68.6,71.3,68.3
20160610071500,147.0,155.4,32.8889,32,56.8,0,68.5,71.3,68.3
20160610073000,147.0,150.15,31.7778,32,56.8,0,68.5,71.3,68.3
20160610074500,147.0,153.3,32.4444,32,56.8,0,68.5,71.3,68.3
20160610080000,147.0,157.5,33.3333,32,56.0,0,68.4,71.3,68.3
20160610081500,147.0,143.85,30.4444,32,56.0,0,68.5,71.3,68.3
20160610083000,147.0,147.0,31.1111,32,56.0,0,68.9,71.3,68.3
20160610084500,147.0,140.7,29.7778,32,56.0,0,69.1,71.3,68.3
20160610090000,147.0,134.4,28.4444,32,56.0,0,69.4,71.3,68.3
20160610091500,147.0,150.15,31.7778,34,56.8,0,69.5,71.3,68.3
20160610093000,147.0,150.15,31.7778,34,56.8,0,69.8,71.3,68.3
20160610094500,147.0,147.0,31.1111,34,56.8,0,69.8,71.3,68.3
20160610100000,147.0,150.15,31.7778,34,56.8,0,69.9,71.3,68.3
20160610101500,147.0,153.3,32.4444,34,56.8,0,70.0,71.3,68.3
20160610103000,147.0,155.4,32.8889,34,56.8,0,70.2,71.3,68.3
20160610104500,147.0,150.15,31.7778,34,71.4,100,70.3,73.5,70.5
20160610110000,147.0,150.15,31.7778,34,79.6,100,70.6,73.5,70.5
20160610111500,147.0,157.5,33.3333,34,79.6,100,70.6,73.5,70.5
20160610113000,147.0,161.7,34.2222,34,79.6,100,70.6,73.5,70.5
20160610114500,147.0,157.5,33.3333,34,60.8,0,71.0,73.5,70.5
20160610120000,147.0,153.3,32.4444,34,56.8,0,70.5,73.5,70.5
20160610121500,147.0,155.4,32.8889,33,56.8,0,70.3,73.5,70.5
20160610123000,147.0,157.5,33.3333,33,56.8,100,70.1,73.5,70.5
20160610124500,147.0,150.15,31.7778,33,56.0,100,70.1,73.5,70.5
20160610130000,147.0,150.15,31.7778,33,56.7,100,70.1,73.5,70.5
20160610131500,147.0,147.0,31.1111,33,56.7,100,70.2,73.5,70.5
20160610133000,147.0,150.15,31.7778,33,56.7,100,70.2,73.5,70.5
20160610134500,147.0,143.85,30.4444,33,56.7,100,70.6,73.5,70.5
20160610140000,147.0,150.15,31.7778,34,56.7,0,71.8,73.5,70.5
20160610141500,147.0,150.15,31.7778,34,56.7,0,70.9,73.5,70.5
20160610143000,147.0,143.85,30.4444,34,56.7,0,70.7,73.5,70.5
20160610144500,147.0,150.15,31.7778,34,56.7,0,70.5,73.5,70.5
20160610150000,147.0,150.15,31.7778,34,56.7,0,71.0,73.5,70.5
20160610151500,147.0,150.15,31.7778,34,56.7,0,71.5,73.5,70.5
20160610153000,147.0,150.15,31.7778,34,56.0,0,71.8,73.5,70.5
20160610154500,147.0,153.3,32.4444,34,56.0,0,71.5,73.5,70.5
20160610160000,147.0,150.15,31.7778,34,56.0,0,71.4,73.5,70.5
20160610161500,147.0,143.85,30.4444,34,56.7,0,71.1,73.5,70.5
20160610163000,147.0,155.4,32.8889,34,56.7,0,70.9,73.5,70.5
20160610164500,147.0,155.4,32.8889,34,56.7,0,70.7,73.5,70.5
20160610170000,147.0,161.7,34.2222,34,56.7,0,70.5,73.5,70.5
20160610171500,147.0,161.7,34.2222,34,56.7,0,70.3,73.5,70.5
20160610173000,147.0,155.4,32.8889,33,56.0,100,70.2,73.5,70.5
20160610174500,147.0,155.4,32.8889,33,56.7,100,70.1,73.5,70.5
20160610180000,147.0,155.4,32.8889,33,56.7,100,70.1,73.5,70.5
20160610181500,147.0,153.3,32.4444,33,57.5,100,69.9,73.5,70.5
20160610183000,147.0,155.4,32.8889,33,76.3,100,69.9,73.5,70.5
20160610184500,147.0,161.7,34.2222,33,80.1,100,70.2,73.5,70.5
20160610190000,147.0,161.7,34.2222,32,80.1,100,70.5,73.5,70.5
20160610191500,147.0,157.5,33.3333,32,81.6,100,70.7,73.5,70.5
20160610193000,147.0,155.4,32.8889,32,58.4,0,70.7,73.5,70.5
20160610194500,147.0,153.3,32.4444,32,57.6,0,70.4,73.5,70.5
20160610200000,147.0,150.15,31.7778,32,57.6,0,70.3,73.5,70.5
20160610201500,147.0,150.15,31.7778,32,57.6,100,70.2,73.5,70.5
20160610203000,147.0,147.0,31.1111,32,57.6,100,70.2,73.5,70.5
20160610204500,147.0,147.0,31.1111,32,57.6,100,70.1,73.5,70.5
20160610210000,147.0,143.85,30.4444,32,57.6,100,70.0,73.5,70.5
20160610211500,147.0,147.0,31.1111,32,57.6,100,70.0,73.5,70.5
20160610213000,147.0,147.0,31.1111,32,70.0,100,69.9,73.5,70.5
20160610214500,147.0,143.85,30.4444,32,83.7,100,70.3,73.5,70.5
20160610220000,147.0,147.0,31.1111,32,83.7,100,70.5,73.5,70.5
20160610221500,147.0,143.85,30.4444,32,83.7,100,70.7,73.5,70.5
20160610223000,147.0,143.85,30.4444,32,59.2,0,70.7,73.5,70.5
20160610224500,147.0,147.0,31.1111,32,57.6,0,70.5,73.5,70.5
20160610230000,147.0,147.0,31.1111,32,57.6,0,70.3,73.5,70.5
20160610231500,147.0,150.15,31.7778,32,57.6,100,70.3,73.5,70.5
20160610233000,147.0,150.15,31.7778,32,57.6,100,70.2,73.5,70.5
20160610234500,147.0,147.0,31.1111,32,57.6,100,70.1,73.5,70.5
20160611000000,147.0,147.0,31.1111,32,57.6,100,70.0,73.5,70.5
20160611001500,147.0,143.85,30.4444,32,60.3,100,69.9,73.5,70.5
20160611003000,147.0,150.15,31.7778,32,84.4,100,70.0,73.5,70.5
20160611004500,147.0,150.15,31.7778,32,84.4,100,70.3,73.5,70.5
20160611010000,147.0,143.85,30.4444,32,85.6,100,70.5,73.5,70.5
20160611011500,147.0,136.5,28.8889,32,60.0,0,70.4,73.6,70.6
20160611013000,147.0,136.5,28.8889,32,57.6,100,70.3,73.6,70.6
20160611014500,147.0,136.5,28.8889,32,58.3,100,70.2,73.6,70.6
20160611020000,147.0,150.15,31.7778,32,58.3,100,70.1,73.6,70.6
20160611021500,147.0,140.7,29.7778,32,59.5,100,70.0,73.6,70.6
20160611023000,147.0,140.7,29.7778,32,82.5,100,70.1,73.6,70.6
20160611024500,147.0,136.5,28.8889,32,82.5,100,70.4,73.6,70.6
20160611030000,147.0,140.7,29.7778,32,83.7,100,70.6,73.6,70.6
20160611031500,147.0,140.7,29.7778,32,83.7,100,70.8,73.6,70.6
20160611033000,147.0,147.0,31.1111,32,64.5,0,70.9,73.6,70.6
20160611034500,147.0,143.85,30.4444,32,58.7,0,70.7,73.6,70.6
20160611040000,147.0,140.7,29.7778,32,58.0,0,70.4,73.6,70.6
20160611041500,147.0,140.7,29.7778,32,58.0,100,70.3,73.6,70.6
20160611043000,147.0,140.7,29.7778,32,58.0,100,70.2,73.6,70.6
20160611044500,147.0,140.7,29.7778,32,58.0,100,70.0,73.6,70.6
20160611050000,147.0,143.85,30.4444,32,73.4,100,69.9,73.6,70.6
20160611051500,147.0,147.0,31.1111,32,82.0,100,70.2,73.6,70.6
20160611053000,147.0,140.7,29.7778,32,82.0,100,70.4,73.6,70.6
20160611054500,147.0,140.7,29.7778,32,82.0,100,70.6,73.6,70.6
20160611060000,147.0,143.85,30.4444,32,82.0,100,70.7,73.6,70.6
20160611061500,147.0,140.7,29.7778,32,83.1,100,70.9,73.6,70.6
20160611063000,147.0,140.7,29.7778,32,58.8,0,70.7,73.6,70.6
20160611064500,147.0,140.7,29.7778,32,58.0,0,70.5,73.6,70.6
20160611070000,147.0,140.7,29.7778,32,56.9,100,70.3,73.6,70.6
20160611071500,147.0,140.7,29.7778,32,56.9,100,70.1,73.6,70.6
20160611073000,147.0,140.7,29.7778,32,57.5,100,70.0,73.6,70.6
20160611074500,147.0,136.5,28.8889,32,80.1,100,69.9,73.6,70.6
20160611080000,147.0,136.5,28.8889,32,82.1,100,70.2,73.6,70.6
20160611081500,147.0,140.7,29.7778,32,82.1,100,70.4,73.6,70.6
20160611083000,147.0,134.4,28.4444,32,82.1,100,70.5,73.6,70.6
20160611084500,147.0,134.4,28.4444,32,82.1,100,70.7,73.6,70.6
20160611090000,147.0,140.7,29.7778,32,64.0,0,70.8,73.5,70.5
20160611091500,147.0,136.5,28.8889,32,56.8,0,70.5,73.5,70.5
20160611093000,147.0,140.7,29.7778,32,56.8,0,70.3,73.5,70.5
20160611094500,147.0,140.7,29.7778,32,56.0,100,70.2,73.5,70.5
20160611100000,147.0,140.7,29.7778,32,56.0,100,69.9,73.5,70.5
20160611101500,147.0,134.4,28.4444,32,56.7,100,69.8,73.5,70.5
20160611103000,147.0,134.4,28.4444,32,81.6,100,69.9,73.5,70.5
20160611104500,147.0,134.4,28.4444,32,77.7,100,70.1,73.5,70.5
20160611110000,147.0,136.5,28.8889,32,77.7,100,70.3,73.5,70.5
20160611111500,147.0,131.25,27.7778,32,79.7,100,70.4,73.5,70.5
20160611113000,147.0,136.5,28.8889,32,75.4,100,70.5,73.5,70.5
20160611114500,147.0,136.5,28.8889,32,79.2,100,70.7,73.5,70.5
20160611120000,147.0,136.5,28.8889,32,69.8,0,70.7,73.5,70.5
20160611121500,147.0,136.5,28.8889,32,56.8,0,70.5,73.5,70.5
20160611123000,147.0,134.4,28.4444,32,56.1,0,70.3,73.5,70.5
20160611124500,147.0,143.85,30.4444,32,56.1,100,70.1,73.5,70.5
20160611130000,147.0,136.5,28.8889,32,56.1,100,70.0,73.5,70.5
20160611131500,147.0,134.4,28.4444,32,57.1,100,69.8,73.5,70.5
20160611133000,147.0,134.4,28.4444,32,78.3,100,70.0,73.5,70.5
20160611134500,147.0,140.7,29.7778,32,75.3,100,70.2,73.5,70.5
20160611140000,147.0,136.5,28.8889,32,79.7,100,70.4,73.5,70.5
20160611141500,147.0,136.5,28.8889,32,77.0,100,70.5,73.5,70.5
20160611143000,147.0,134.4,28.4444,32,86.4,100,70.7,73.5,70.5
20160611144500,147.0,140.7,29.7778,32,62.0,0,70.7,73.5,70.5
20160611150000,147.0,140.7,29.7778,32,56.4,0,70.5,73.5,70.5
20160611151500,147.0,143.85,30.4444,32,56.4,0,70.3,73.5,70.5
20160611153000,147.0,136.5,28.8889,32,56.4,100,70.2,73.5,70.5
20160611154500,147.0,136.5,28.8889,32,56.4,100,70.0,73.5,70.5
20160611160000,147.0,134.4,28.4444,32,56.4,100,69.9,73.5,70.5
20160611161500,147.0,136.5,28.8889,32,64.8,100,69.9,73.5,70.5
20160611163000,147.0,136.5,28.8889,32,81.5,100,70.1,73.5,70.5
20160611164500,147.0,143.85,30.4444,32,81.5,100,70.4,73.5,70.5
20160611170000,147.0,143.85,30.4444,32,81.5,100,70.6,73.5,70.5
20160611171500,147.0,147.0,31.1111,32,76.9,0,70.8,73.5,70.5
20160611173000,147.0,143.85,30.4444,32,57.6,0,70.6,73.5,70.5
20160611174500,147.0,153.3,32.4444,32,57.6,0,70.4,73.5,70.5
20160611180000,147.0,143.85,30.4444,32,57.6,0,70.3,73.5,70.5
20160611181500,147.0,143.85,30.4444,32,56.8,100,70.2,73.5,70.5
20160611183000,147.0,147.0,31.1111,32,56.8,100,70.1,73.5,70.5
20160611184500,147.0,143.85,30.4444,32,56.8,100,70.1,73.5,70.5
20160611190000,147.0,140.7,29.7778,32,57.5,100,70.0,73.5,70.5
20160611191500,147.0,143.85,30.4444,32,64.7,100,69.9,73.5,70.5
20160611193000,147.0,147.0,31.1111,32,83.1,100,70.2,73.5,70.5
20160611194500,147.0,147.0,31.1111,32,83.1,100,70.5,73.5,70.5
20160611200000,147.0,143.85,30.4444,32,83.1,100,70.7,73.5,70.5
20160611201500,147.0,147.0,31.1111,32,59.6,0,70.8,73.5,70.5
20160611203000,147.0,147.0,31.1111,32,58.0,0,70.5,73.5,70.5
20160611204500,147.0,143.85,30.4444,32,58.0,0,70.4,73.5,70.5
20160611210000,147.0,143.85,30.4444,32,58.0,0,70.3,73.5,70.5
20160611211500,147.0,140.7,29.7778,32,58.0,100,70.2,73.5,70.5
20160611213000,147.0,140.7,29.7778,32,58.0,100,70.2,73.5,70.5
20160611214500,147.0,143.85,30.4444,32,57.3,100,70.1,73.4,70.4
20160611220000,147.0,140.7,29.7778,32,57.3,100,70.0,73.5,70.5
20160611221500,147.0,140.7,29.7778,32,57.3,100,70.0,73.5,70.5
20160611223000,147.0,147.0,31.1111,32,58.6,100,69.9,73.5,70.5
20160611224500,147.0,136.5,28.8889,32,81.5,100,70.0,73.4,70.4
20160611230000,147.0,140.7,29.7778,32,83.2,100,70.3,73.4,70.4
20160611231500,147.0,140.7,29.7778,32,83.2,100,70.5,73.5,70.5
20160611233000,147.0,150.15,31.7778,33,61.2,0,70.7,73.4,70.4
20160611234500,147.0,150.15,31.7778,33,58.0,0,70.4,73.3,70.3
20160612000000,147.0,150.15,31.7778,33,58.0,0,70.3,73.4,70.4
20160612001500,147.0,153.3,32.4444,33,58.0,0,70.2,73.4,70.4
20160612003000,147.0,153.3,32.4444,33,58.0,100,70.1,73.3,70.3
20160612004500,147.0,150.15,31.7778,33,58.0,100,70.0,73.4,70.4
20160612010000,147.0,155.4,32.8889,33,58.0,100,69.9,73.4,70.4
20160612011500,147.0,147.0,31.1111,33,58.0,100,69.9,73.3,70.3
20160612013000,147.0,153.3,32.4444,33,58.0,100,69.8,73.3,70.3
20160612014500,147.0,150.15,31.7778,33,80.1,100,69.8,73.4,70.4
20160612020000,147.0,147.0,31.1111,33,84.4,100,70.2,73.3,70.3
20160612021500,147.0,153.3,32.4444,33,84.4,100,70.4,73.3,70.3
20160612023000,147.0,153.3,32.4444,33,62.0,0,70.6,73.4,70.4
20160612024500,147.0,153.3,32.4444,33,58.0,0,70.3,73.3,70.3
20160612030000,147.0,153.3,32.4444,33,58.0,0,70.2,73.3,70.3
20160612031500,147.0,150.15,31.7778,33,58.0,100,70.1,73.2,70.2
20160612033000,147.0,147.0,31.1111,33,57.2,100,69.9,73.3,70.3
20160612034500,147.0,153.3,32.4444,33,57.2,100,69.8,73.3,70.3
20160612040000,147.0,155.4,32.8889,33,57.2,100,69.8,73.3,70.3
20160612041500,147.0,150.15,31.7778,33,57.9,100,69.7,73.3,70.3
20160612043000,147.0,147.0,31.1111,33,82.0,100,69.7,73.2,70.2
20160612044500,147.0,143.85,30.4444,33,84.3,100,70.1,73.2,70.2
20160612050000,147.0,150.15,31.7778,33,84.3,100,70.3,73.2,70.2
20160612051500,147.0,143.85,30.4444,33,66.8,0,70.5,73.2,70.2
20160612053000,147.0,147.0,31.1111,33,58.0,0,70.3,73.2,70.2
20160612054500,147.0,153.3,32.4444,33,58.0,0,70.1,73.2,70.2
20160612060000,147.0,150.15,31.7778,33,57.2,100,69.9,73.2,70.2
20160612061500,147.0,155.4,32.8889,33,57.2,100,69.8,73.2,70.2
20160612063000,147.0,155.4,32.8889,33,57.2,100,69.7,73.2,70.2
20160612064500,147.0,155.4,32.8889,33,57.2,100,69.7,73.2,70.2
20160612070000,147.0,150.15,31.7778,33,59.9,100,69.6,73.2,70.2
20160612071500,147.0,147.0,31.1111,33,84.3,100,69.8,73.2,70.2
20160612073000,147.0,150.15,31.7778,33,84.3,100,70.1,73.2,70.2
20160612074500,147.0,147.0,31.1111,33,84.3,100,70.3,73.2,70.2
20160612080000,147.0,150.15,31.7778,33,84.3,100,70.5,73.2,70.2
20160612081500,147.0,143.85,30.4444,33,59.2,0,70.4,73.2,70.2
20160612083000,147.0,147.0,31.1111,33,58.0,0,70.2,73.2,70.2
20160612084500,147.0,150.15,31.7778,33,58.0,0,70.0,73.2,70.2
20160612090000,147.0,150.15,31.7778,33,58.0,100,69.9,73.2,70.2
20160612091500,147.0,150.15,31.7778,33,57.2,100,69.8,73.2,70.2
20160612093000,147.0,150.15,31.7778,33,57.2,100,69.7,73.2,70.2
20160612094500,147.0,143.85,30.4444,33,57.2,100,69.6,73.2,70.2
20160612100000,147.0,153.3,32.4444,33,81.1,100,69.6,73.2,70.2
20160612101500,147.0,143.85,30.4444,33,79.2,100,69.9,73.2,70.2
20160612103000,147.0,150.15,31.7778,33,83.7,100,70.2,73.2,70.2
20160612104500,147.0,150.15,31.7778,33,88.9,100,70.3,73.2,70.2
20160612110000,147.0,153.3,32.4444,33,65.8,0,70.5,73.2,70.2
20160612111500,147.0,147.0,31.1111,33,56.4,0,70.2,73.2,70.2
20160612113000,147.0,153.3,32.4444,33,56.4,0,70.0,73.2,70.2
20160612114500,147.0,150.15,31.7778,33,56.4,100,69.8,73.2,70.2
20160612120000,147.0,143.85,30.4444,33,56.4,100,69.7,73.2,70.2
20160612121500,147.0,147.0,31.1111,33,56.4,100,69.6,73.2,70.2
20160612123000,147.0,150.15,31.7778,33,75.8,100,69.6,73.2,70.2
20160612124500,147.0,147.0,31.1111,33,83.1,100,69.8,73.2,70.2
20160612130000,147.0,147.0,31.1111,33,84.3,100,70.1,73.2,70.2
20160612131500,147.0,143.85,30.4444,33,84.3,100,70.3,73.2,70.2
20160612133000,147.0,150.15,31.7778,33,62.4,0,70.5,73.2,70.2
20160612134500,147.0,153.3,32.4444,33,57.6,0,70.3,73.2,70.2
20160612140000,147.0,150.15,31.7778,33,57.6,0,70.1,73.2,70.2
20160612141500,147.0,147.0,31.1111,33,57.6,100,70.0,73.2,70.2
20160612143000,147.0,147.0,31.1111,33,57.6,100,69.9,73.2,70.2
20160612144500,147.0,143.85,30.4444,33,57.6,100,69.8,73.2,70.2
20160612150000,147.0,140.7,29.7778,33,57.6,100,69.7,73.2,70.2
20160612151500,147.0,153.3,32.4444,33,57.6,100,69.6,73.2,70.2
20160612153000,147.0,140.7,29.7778,33,79.1,100,69.7,73.2,70.2
20160612154500,147.0,147.0,31.1111,33,81.1,100,69.9,73.2,70.2
20160612160000,147.0,147.0,31.1111,33,81.1,100,70.2,73.2,70.2
20160612161500,147.0,150.15,31.7778,33,81.1,100,70.3,73.2,70.2
20160612163000,147.0,150.15,31.7778,33,61.6,0,70.4,73.2,70.2
20160612164500,147.0,150.15,31.7778,33,57.6,0,70.2,73.2,70.2
20160612170000,147.0,150.15,31.7778,33,57.6,0,70.0,73.2,70.2
20160612171500,147.0,150.15,31.7778,33,56.9,100,69.9,73.2,70.2
20160612173000,147.0,143.85,30.4444,33,56.9,100,69.8,73.2,70.2
20160612174500,147.0,147.0,31.1111,33,56.9,100,69.7,73.2,70.2
20160612180000,147.0,150.15,31.7778,33,58.7,100,69.6,73.2,70.2
20160612181500,147.0,143.85,30.4444,33,81.1,100,69.7,73.2,70.2
20160612183000,147.0,147.0,31.1111,33,81.1,100,70.0,73.2,70.2
20160612184500,147.0,147.0,31.1111,33,81.1,100,70.2,73.2,70.2
20160612190000,147.0,143.85,30.4444,33,82.0,100,70.4,73.2,70.2
20160612191500,147.0,147.0,31.1111,33,59.6,0,70.4,73.2,70.2
20160612193000,147.0,147.0,31.1111,33,58.0,0,70.1,73.2,70.2
20160612194500,147.0,143.85,30.4444,33,58.0,0,70.0,73.2,70.2
20160612200000,147.0,150.15,31.7778,33,58.0,100,69.9,73.2,70.2
20160612201500,147.0,153.3,32.4444,33,58.0,100,69.8,73.2,70.2
20160612203000,147.0,150.15,31.7778,33,58.0,100,69.7,73.2,70.2
20160612204500,147.0,153.3,32.4444,33,59.1,100,69.6,73.2,70.2
20160612210000,147.0,150.15,31.7778,33,81.5,100,69.7,73.2,70.2
20160612211500,147.0,147.0,31.1111,33,81.5,100,70.0,73.2,70.2
20160612213000,147.0,147.0,31.1111,33,81.5,100,70.2,73.2,70.2
20160612214500,147.0,147.0,31.1111,33,81.5,100,70.4,73.2,70.2
20160612220000,147.0,150.15,31.7778,33,59.6,0,70.3,73.2,70.2
20160612221500,147.0,147.0,31.1111,33,58.0,0,70.1,73.2,70.2
20160612223000,147.0,153.3,32.4444,33,58.0,100,69.9,73.2,70.2
20160612224500,147.0,150.15,31.7778,33,58.0,100,69.8,73.2,70.2
20160612230000,147.0,140.7,29.7778,33,58.0,100,69.7,73.2,70.2
20160612231500,147.0,147.0,31.1111,33,58.0,100,69.6,73.2,70.2
20160612233000,147.0,150.15,31.7778,33,76.5,100,69.6,73.2,70.2
20160612234500,147.0,143.85,30.4444,33,81.1,100,69.9,73.2,70.2
20160613000000,147.0,143.85,30.4444,33,81.1,100,70.1,73.2,70.2
20160613001500,147.0,147.0,31.1111,33,81.1,100,70.3,73.2,70.2
20160613003000,147.0,150.15,31.7778,33,81.1,100,70.5,73.2,70.2
20160613004500,147.0,150.15,31.7778,33,58.4,0,70.3,73.2,70.2
20160613010000,147.0,150.15,31.7778,33,57.6,0,70.1,73.2,70.2
20160613011500,147.0,150.15,31.7778,33,57.6,100,69.9,73.2,70.2
20160613013000,147.0,143.85,30.4444,33,57.6,100,69.8,73.2,70.2
20160613014500,147.0,147.0,31.1111,33,57.6,100,69.7,73.2,70.2
20160613020000,147.0,147.0,31.1111,33,62.6,100,69.6,73.2,70.2
20160613021500,147.0,147.0,31.1111,33,81.9,100,69.7,73.2,70.2
20160613023000,147.0,147.0,31.1111,33,81.9,100,70.0,73.2,70.2
20160613024500,147.0,143.85,30.4444,33,81.9,100,70.2,73.2,70.2
20160613030000,147.0,150.15,31.7778,33,81.9,100,70.3,73.2,70.2
20160613031500,147.0,147.0,31.1111,33,70.2,0,70.4,73.2,70.2
20160613033000,147.0,150.15,31.7778,33,58.0,0,70.2,73.2,70.2
20160613034500,147.0,143.85,30.4444,33,57.3,0,70.0,73.2,70.2
20160613040000,147.0,150.15,31.7778,33,57.3,100,69.9,73.2,70.2
20160613041500,147.0,143.85,30.4444,33,57.3,100,69.7,73.2,70.2
20160613043000,147.0,143.85,30.4444,33,57.9,100,69.6,73.2,70.2
20160613044500,147.0,147.0,31.1111,33,62.9,100,69.6,73.2,70.2
20160613050000,147.0,143.85,30.4444,33,83.7,100,69.8,73.2,70.2
20160613051500,147.0,143.85,30.4444,33,83.7,100,70.0,73.2,70.2
20160613053000,147.0,140.7,29.7778,33,83.7,100,70.2,73.2,70.2
20160613054500,147.0,143.85,30.4444,33,84.7,100,70.4,73.2,70.2
20160613060000,147.0,147.0,31.1111,33,61.2,0,70.5,73.2,70.2
20160613061500,147.0,150.15,31.7778,33,58.4,0,70.2,73.2,70.2
20160613063000,147.0,147.0,31.1111,33,57.2,0,70.0,73.2,70.2
20160613064500,147.0,147.0,31.1111,33,57.2,100,69.9,73.2,70.2
20160613070000,147.0,147.0,31.1111,33,57.2,100,69.8,73.2,70.2
20160613071500,147.0,150.15,31.7778,33,57.2,100,69.6,73.2,70.2
20160613073000,147.0,143.85,30.4444,33,61.9,100,69.5,73.2,70.2
20160613074500,147.0,136.5,28.8889,33,81.6,100,69.7,73.2,70.2
20160613080000,147.0,318.15,67.3333,45,58.4,0,69.8,71.4,68.4
20160613081500,147.0,153.3,32.4444,34,58.4,0,69.7,71.4,68.4
20160613083000,147.0,153.3,32.4444,34,57.7,0,70.1,71.4,68.4
20160613084500,147.0,147.0,31.1111,34,57.7,0,70.3,71.3,68.3
20160613090000,147.0,153.3,32.4444,34,57.7,0,70.3,71.2,68.2
20160613091500,147.0,150.15,31.7778,34,57.7,0,70.2,71.3,68.3
20160613093000,147.0,157.5,33.3333,35,57.7,0,70.2,71.1,68.1
20160613094500,147.0,184.8,39.1111,36,57.7,0,70.5,71.1,68.1
20160613100000,147.0,198.45,42.0,37,56.8,0,70.6,71.0,68.0
20160613101500,147.0,153.3,32.4444,35,56.8,0,70.0,70.9,67.9
20160613103000,147.0,157.5,33.3333,35,56.8,0,69.8,70.9,67.9
20160613104500,147.0,155.4,32.8889,35,56.8,0,69.7,70.9,67.9
20160613110000,147.0,166.95,35.3333,35,56.8,0,70.0,70.9,67.9
20160613111500,147.0,161.7,34.2222,34,57.5,0,70.0,70.9,67.9
20160613113000,147.0,408.45,86.4444,52,57.5,0,72.2,70.9,67.9
20160613114500,147.0,280.35,59.3333,42,57.5,0,70.6,70.9,67.9
20160613120000,147.0,176.4,37.3333,35,57.5,0,70.2,70.9,67.9
20160613121500,147.0,161.7,34.2222,34,57.5,0,70.2,70.9,67.9
20160613123000,147.0,161.7,34.2222,33,57.5,0,70.2,70.9,67.9
20160613124500,147.0,161.7,34.2222,33,57.5,0,70.1,70.9,67.9
20160613130000,147.0,155.4,32.8889,33,57.5,0,70.2,70.9,67.9
20160613131500,147.0,143.85,30.4444,33,57.5,0,70.3,70.9,67.9
20160613133000,147.0,150.15,31.7778,33,57.5,0,70.2,70.9,67.9
20160613134500,147.0,184.8,39.1111,36,57.5,0,70.5,70.9,67.9
20160613140000,147.0,200.55,42.4444,37,56.9,0,70.6,70.9,67.9
20160613141500,147.0,161.7,34.2222,34,56.9,0,70.4,70.9,67.9
20160613143000,147.0,157.5,33.3333,34,56.9,0,70.3,70.9,67.9
20160613144500,147.0,169.05,35.7778,35,56.9,0,70.5,70.9,67.9
20160613150000,147.0,161.7,34.2222,34,56.9,0,70.3,70.9,67.9
20160613151500,147.0,161.7,34.2222,34,56.9,0,70.5,70.9,67.9
20160613153000,147.0,157.5,33.3333,34,56.9,0,70.4,70.9,67.9
20160613154500,147.0,143.85,30.4444,34,56.9,0,70.4,70.9,67.9
20160613160000,147.0,140.7,29.7778,34,56.9,0,70.3,70.9,67.9
20160613161500,147.0,155.4,32.8889,35,56.9,0,70.5,70.9,67.9
20160613163000,147.0,155.4,32.8889,35,56.9,0,70.6,70.9,67.9
20160613164500,147.0,163.8,34.6667,35,56.9,0,70.7,70.9,67.9
20160613170000,147.0,153.3,32.4444,34,56.9,0,70.5,70.9,67.9
20160613171500,147.0,161.7,34.2222,34,56.9,0,70.4,70.9,67.9
