PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613173000,147.0,157.5,33.3333,34,56.3,0,70.2,70.9,67.9
20160613174500,147.0,153.3,32.4444,34,56.3,0,70.1,70.9,67.9
20160613180000,147.0,157.5,33.3333,34,57.1,0,70.0,70.9,67.9
20160613181500,147.0,155.4,32.8889,34,57.1,0,69.9,70.9,67.9
20160613183000,147.0,157.5,33.3333,34,57.1,0,69.8,70.9,67.9
20160613184500,147.0,155.4,32.8889,34,57.1,0,69.7,70.9,67.9
20160613190000,147.0,157.5,33.3333,34,57.1,0,69.7,70.9,67.9
20160613191500,147.0,161.7,34.2222,34,57.1,0,69.6,70.9,67.9
20160613193000,147.0,155.4,32.8889,34,57.1,0,69.5,70.9,67.9
20160613194500,147.0,155.4,32.8889,34,57.1,0,69.4,70.9,67.9
20160613200000,147.0,157.5,33.3333,34,57.1,0,69.3,70.9,67.9
20160613201500,147.0,161.7,34.2222,34,57.1,0,69.3,70.9,67.9
20160613203000,147.0,157.5,33.3333,34,57.1,0,69.2,70.9,67.9
20160613204500,147.0,155.4,32.8889,34,57.1,0,69.2,70.9,67.9
20160613210000,147.0,155.4,32.8889,34,57.1,0,69.2,70.9,67.9
20160613211500,147.0,155.4,32.8889,34,57.1,0,69.1,70.9,67.9
20160613213000,147.0,155.4,32.8889,34,57.1,0,69.1,70.9,67.9
20160613214500,147.0,153.3,32.4444,34,57.1,0,69.1,70.9,67.9
20160613220000,147.0,155.4,32.8889,34,57.1,0,69.0,70.9,67.9
20160613221500,147.0,155.4,32.8889,34,57.1,0,68.9,70.9,67.9
20160613223000,147.0,157.5,33.3333,34,57.1,0,68.9,70.9,67.9
20160613224500,147.0,157.5,33.3333,34,57.1,0,68.9,70.9,67.9
20160613230000,147.0,161.7,34.2222,34,57.1,0,68.9,70.9,67.9
20160613231500,147.0,153.3,32.4444,34,57.1,0,68.8,70.9,67.9
20160613233000,147.0,157.5,33.3333,34,57.1,0,68.8,70.9,67.9
20160613234500,147.0,155.4,32.8889,34,57.1,0,68.8,70.9,67.9
20160614000000,147.0,150.15,31.7778,34,57.1,0,68.7,70.9,67.9
20160614001500,147.0,157.5,33.3333,34,57.1,0,68.7,70.9,67.9
20160614003000,147.0,157.5,33.3333,34,57.1,0,68.7,70.9,67.9
20160614004500,147.0,155.4,32.8889,34,57.1,0,68.7,70.9,67.9
20160614010000,147.0,155.4,32.8889,34,57.1,0,68.7,70.9,67.9
20160614011500,147.0,155.4,32.8889,34,57.1,0,68.6,70.9,67.9
20160614013000,147.0,153.3,32.4444,34,57.1,0,68.6,70.9,67.9
20160614014500,147.0,161.7,34.2222,34,57.1,0,68.6,70.9,67.9
20160614020000,147.0,155.4,32.8889,34,57.1,0,68.6,70.9,67.9
20160614021500,147.0,157.5,33.3333,34,57.1,0,68.6,70.9,67.9
20160614023000,147.0,157.5,33.3333,33,57.1,0,68.6,70.9,67.9
20160614024500,147.0,157.5,33.3333,33,57.1,0,68.5,70.9,67.9
20160614030000,147.0,157.5,33.3333,33,57.1,0,68.5,70.9,67.9
20160614031500,147.0,153.3,32.4444,33,57.1,0,68.4,70.9,67.9
20160614033000,147.0,155.4,32.8889,33,57.1,0,68.4,70.9,67.9
20160614034500,147.0,157.5,33.3333,33,57.1,0,68.4,70.9,67.9
20160614040000,147.0,157.5,33.3333,33,57.1,0,68.4,70.9,67.9
20160614041500,147.0,155.4,32.8889,33,57.1,0,68.4,70.9,67.9
20160614043000,147.0,161.7,34.2222,33,57.1,0,68.4,70.9,67.9
20160614044500,147.0,157.5,33.3333,33,57.1,0,68.4,70.9,67.9
20160614050000,147.0,155.4,32.8889,33,57.1,0,68.4,70.9,67.9
20160614051500,147.0,161.7,34.2222,33,57.1,0,68.3,70.9,67.9
20160614053000,147.0,155.4,32.8889,33,57.1,0,68.3,70.9,67.9
20160614054500,147.0,157.5,33.3333,33,57.1,0,68.3,70.9,67.9
20160614060000,147.0,161.7,34.2222,33,57.1,0,68.3,70.9,67.9
20160614061500,147.0,161.7,34.2222,33,57.1,0,68.3,70.9,67.9
20160614063000,147.0,161.7,34.2222,33,57.1,0,68.2,70.9,67.9
20160614064500,147.0,157.5,33.3333,33,57.1,0,68.3,70.9,67.9
20160614070000,147.0,161.7,34.2222,33,57.1,0,68.3,70.9,67.9
20160614071500,147.0,161.7,34.2222,33,57.1,0,68.2,70.9,67.9
20160614073000,147.0,161.7,34.2222,33,57.1,0,68.2,70.9,67.9
20160614074500,147.0,155.4,32.8889,33,56.5,0,68.2,70.9,67.9
20160614080000,147.0,155.4,32.8889,33,56.5,0,68.2,70.9,67.9
20160614081500,147.0,157.5,33.3333,33,56.5,0,68.1,70.9,67.9
20160614083000,147.0,153.3,32.4444,33,56.5,0,68.2,70.9,67.9
20160614084500,147.0,150.15,31.7778,33,56.5,0,68.1,70.9,67.9
20160614090000,147.0,147.0,31.1111,33,56.5,0,68.1,70.9,67.9
20160614091500,147.0,143.85,30.4444,33,55.9,0,67.9,70.9,67.9
20160614093000,147.0,147.0,31.1111,33,55.9,0,67.9,70.9,67.9
20160614094500,147.0,147.0,31.1111,33,55.9,0,68.3,70.9,67.9
20160614100000,147.0,136.5,28.8889,33,55.9,0,68.5,70.9,67.9
20160614101500,147.0,143.85,30.4444,33,56.7,0,68.6,70.9,67.9
20160614103000,147.0,140.7,29.7778,33,56.0,0,68.6,70.9,67.9
20160614104500,147.0,140.7,29.7778,33,56.0,0,68.4,70.9,67.9
20160614110000,147.0,143.85,30.4444,33,56.0,0,68.1,70.9,67.9
20160614111500,147.0,147.0,31.1111,33,56.0,0,67.8,70.9,67.9
20160614113000,147.0,147.0,31.1111,33,56.0,0,67.9,70.9,67.9
20160614114500,147.0,147.0,31.1111,33,56.0,0,67.9,70.9,67.9
20160614120000,147.0,143.85,30.4444,33,56.0,0,68.0,70.9,67.9
20160614121500,147.0,140.7,29.7778,33,56.7,0,68.2,70.9,67.9
20160614123000,147.0,140.7,29.7778,33,77.7,100,68.5,76.0,73.4
20160614124500,147.0,147.0,31.1111,33,78.7,100,68.9,76.0,73.4
20160614130000,147.0,147.0,31.1111,33,78.7,100,69.2,76.0,73.4
20160614131500,147.0,147.0,31.1111,33,88.0,100,69.5,76.0,73.4
20160614133000,147.0,147.0,31.1111,33,88.0,100,70.0,76.0,73.4
20160614134500,147.0,161.7,34.2222,33,79.2,100,70.6,76.0,73.4
20160614140000,147.0,153.3,32.4444,33,80.2,100,70.8,76.0,73.4
20160614141500,147.0,150.15,31.7778,33,78.7,100,71.0,76.0,73.4
20160614143000,147.0,157.5,33.3333,33,77.4,100,71.3,76.0,73.4
20160614144500,147.0,150.15,31.7778,33,74.4,100,71.2,76.0,73.4
20160614150000,147.0,150.15,31.7778,33,84.3,100,71.5,76.0,73.4
20160614151500,147.0,150.15,31.7778,33,80.7,100,71.8,76.0,73.4
20160614153000,147.0,155.4,32.8889,33,79.7,100,71.7,76.0,73.4
20160614154500,147.0,157.5,33.3333,33,84.3,100,72.0,76.0,73.4
20160614160000,147.0,153.3,32.4444,33,84.3,100,72.2,76.0,73.4
20160614161500,147.0,153.3,32.4444,33,84.3,100,72.4,76.0,73.4
20160614163000,147.0,161.7,34.2222,33,84.3,100,72.4,76.0,73.4
20160614164500,147.0,161.7,34.2222,33,81.0,100,72.7,76.0,73.4
20160614170000,147.0,157.5,33.3333,32,82.1,100,72.8,76.0,73.4
20160614171500,147.0,157.5,33.3333,32,82.1,100,73.0,76.0,73.4
20160614173000,147.0,157.5,33.3333,32,82.1,100,72.9,76.0,73.4
20160614174500,147.0,155.4,32.8889,32,84.0,100,72.7,76.0,73.4
20160614180000,147.0,157.5,33.3333,32,85.4,100,72.6,76.0,73.4
20160614181500,147.0,155.4,32.8889,32,85.4,100,72.5,76.0,73.4
20160614183000,147.0,157.5,33.3333,32,88.0,100,72.5,76.0,73.4
20160614184500,147.0,157.5,33.3333,32,88.0,100,72.5,76.0,73.4
20160614190000,147.0,157.5,33.3333,32,88.0,100,72.6,76.0,73.4
20160614191500,147.0,161.7,34.2222,32,88.0,100,72.6,76.0,73.4
20160614193000,147.0,157.5,33.3333,32,88.0,100,72.6,76.0,73.4
20160614194500,147.0,163.8,34.6667,32,85.6,100,72.7,76.0,73.4
20160614200000,147.0,155.4,32.8889,32,82.5,100,72.7,76.0,73.4
20160614201500,147.0,161.7,34.2222,32,82.5,100,72.7,76.0,73.4
20160614203000,147.0,161.7,34.2222,32,87.3,100,72.7,76.0,73.4
20160614204500,147.0,161.7,34.2222,32,86.1,100,72.7,76.0,73.4
20160614210000,147.0,153.3,32.4444,32,84.4,100,72.7,76.0,73.4
20160614211500,147.0,153.3,32.4444,32,83.2,100,72.7,76.0,73.4
20160614213000,147.0,153.3,32.4444,32,84.3,100,72.7,76.0,73.3
20160614214500,147.0,147.0,31.1111,32,88.6,100,72.8,76.0,73.2
20160614220000,147.0,150.15,31.7778,32,88.6,100,72.8,76.0,73.2
20160614221500,147.0,150.15,31.7778,32,86.5,100,72.8,76.0,73.2
20160614223000,147.0,155.4,32.8889,32,83.2,100,72.8,76.0,73.2
20160614224500,147.0,150.15,31.7778,32,84.3,100,72.8,76.0,73.1
20160614230000,147.0,150.15,31.7778,32,89.2,100,72.8,76.0,73.1
20160614231500,147.0,153.3,32.4444,32,86.3,100,72.8,76.0,73.1
20160614233000,147.0,147.0,31.1111,32,83.4,100,72.8,76.0,73.1
20160614234500,147.0,153.3,32.4444,32,85.6,100,72.9,76.0,73.1
20160615000000,147.0,150.15,31.7778,32,89.2,100,72.9,76.0,73.1
20160615001500,147.0,150.15,31.7778,32,86.9,100,72.9,76.0,73.1
20160615003000,147.0,150.15,31.7778,32,83.8,100,72.9,76.0,73.1
20160615004500,147.0,150.15,31.7778,32,85.5,100,72.9,76.0,73.1
20160615010000,147.0,150.15,31.7778,32,87.6,100,72.9,76.0,73.1
20160615011500,147.0,136.5,28.8889,33,83.5,0,72.9,76.0,73.1
20160615013000,147.0,143.85,30.4444,33,58.8,100,72.5,76.0,73.1
20160615014500,147.0,143.85,30.4444,33,80.1,100,72.1,76.0,73.1
20160615020000,147.0,147.0,31.1111,33,84.9,100,72.4,76.0,73.1
20160615021500,147.0,150.15,31.7778,33,90.4,100,72.5,76.0,73.1
20160615023000,147.0,153.3,32.4444,33,85.6,100,72.6,76.0,73.1
20160615024500,147.0,147.0,31.1111,33,83.8,100,72.6,76.0,73.1
20160615030000,147.0,150.15,31.7778,33,91.7,100,72.7,76.0,73.1
20160615031500,147.0,150.15,31.7778,33,87.5,100,72.7,76.0,73.1
20160615033000,147.0,147.0,31.1111,33,84.9,100,72.8,76.0,73.1
20160615034500,147.0,147.0,31.1111,33,88.8,100,72.8,76.0,73.1
20160615040000,147.0,150.15,31.7778,33,90.5,100,72.8,76.0,73.1
20160615041500,147.0,147.0,31.1111,33,85.1,100,72.9,76.0,73.1
20160615043000,147.0,150.15,31.7778,33,87.8,100,72.9,76.0,73.1
20160615044500,147.0,147.0,31.1111,33,87.8,100,72.9,76.0,73.1
20160615050000,147.0,150.15,31.7778,33,84.0,100,72.9,76.0,73.1
20160615051500,147.0,147.0,31.1111,33,90.4,100,72.9,76.0,73.1
20160615053000,147.0,147.0,31.1111,33,89.2,100,73.0,76.0,73.1
20160615054500,147.0,147.0,31.1111,33,85.5,100,73.0,76.0,73.1
20160615060000,147.0,147.0,31.1111,33,85.5,100,73.0,76.0,73.1
20160615061500,147.0,150.15,31.7778,33,88.8,100,73.0,76.0,73.1
20160615063000,147.0,143.85,30.4444,33,83.9,100,73.0,76.0,73.1
20160615064500,147.0,150.15,31.7778,33,88.5,100,73.0,76.0,73.1
20160615070000,147.0,140.7,29.7778,33,87.5,100,73.0,76.0,73.1
20160615071500,147.0,147.0,31.1111,33,84.4,100,73.0,76.0,73.1
20160615073000,147.0,150.15,31.7778,33,83.2,100,73.0,76.0,73.1
20160615074500,147.0,147.0,31.1111,33,83.2,100,72.9,76.0,73.1
20160615080000,147.0,143.85,30.4444,33,85.2,100,72.9,76.0,73.1
20160615081500,147.0,147.0,31.1111,33,88.6,100,73.0,76.0,73.1
20160615083000,147.0,150.15,31.7778,33,82.9,0,73.5,76.0,73.1
20160615084500,147.0,390.6,82.6667,52,56.0,0,72.5,71.4,68.4
20160615090000,147.0,402.15,85.1111,53,56.0,0,71.9,71.4,68.4
20160615091500,147.0,417.9,88.4444,52,56.0,0,71.6,71.4,68.4
20160615093000,147.0,341.25,72.2222,46,56.0,0,70.8,71.4,68.4
20160615094500,147.0,348.6,73.7778,47,56.0,0,71.2,71.4,68.4
20160615100000,147.0,342.3,72.4444,48,56.0,0,71.2,71.4,68.4
20160615101500,147.0,351.75,74.4444,47,56.0,0,71.1,71.4,68.4
20160615103000,147.0,294.0,62.2222,43,56.0,0,70.9,71.4,68.4
20160615104500,147.0,217.35,46.0,39,56.0,0,70.9,71.4,68.4
20160615110000,147.0,213.15,45.1111,39,56.0,0,70.9,71.4,68.4
20160615111500,147.0,150.15,31.7778,35,57.1,0,70.6,71.4,68.4
20160615113000,147.0,147.0,31.1111,35,57.1,0,70.6,71.4,68.4
20160615114500,147.0,153.3,32.4444,35,57.1,0,70.5,71.4,68.4
20160615120000,147.0,153.3,32.4444,35,57.1,0,70.8,71.4,68.4
20160615121500,147.0,163.8,34.6667,35,56.4,0,70.8,71.4,68.4
20160615123000,147.0,150.15,31.7778,34,56.4,0,70.8,74.9,71.9
20160615124500,147.0,157.5,33.3333,34,82.6,100,71.0,75.3,72.3
20160615130000,147.0,157.5,33.3333,34,81.6,100,71.4,75.3,72.3
20160615131500,147.0,163.8,34.6667,33,78.3,100,71.8,75.3,72.3
20160615133000,147.0,161.7,34.2222,33,74.9,100,72.0,75.3,72.3
20160615134500,147.0,157.5,33.3333,33,79.7,100,72.1,75.3,72.3
20160615140000,147.0,157.5,33.3333,33,74.0,100,72.1,75.3,72.3
20160615141500,147.0,153.3,32.4444,33,74.8,100,72.2,75.3,72.3
20160615143000,147.0,155.4,32.8889,33,65.8,0,72.6,75.3,72.3
20160615144500,147.0,157.5,33.3333,33,57.5,100,71.9,75.3,72.3
20160615150000,147.0,157.5,33.3333,33,57.5,100,71.7,75.3,72.3
20160615151500,147.0,157.5,33.3333,33,57.5,100,71.6,75.3,72.3
20160615153000,147.0,136.5,28.8889,33,86.3,100,72.0,75.3,72.3
20160615154500,147.0,161.7,34.2222,35,58.8,0,72.6,75.3,72.3
20160615160000,147.0,157.5,33.3333,35,57.2,100,72.1,75.3,72.3
20160615161500,147.0,157.5,33.3333,35,57.2,0,72.3,75.2,72.2
20160615163000,147.0,161.7,34.2222,34,57.2,100,71.8,75.2,72.2
20160615164500,147.0,155.4,32.8889,34,57.2,100,71.5,75.3,72.3
20160615170000,147.0,157.5,33.3333,34,80.7,100,71.8,75.2,72.2
20160615171500,147.0,157.5,33.3333,34,82.6,100,72.3,75.2,72.2
20160615173000,147.0,161.7,34.2222,33,88.6,100,72.3,75.3,72.3
20160615174500,147.0,157.5,33.3333,33,81.2,100,72.4,75.2,72.2
20160615180000,147.0,150.15,31.7778,32,58.0,0,72.3,75.1,72.1
20160615181500,147.0,150.15,31.7778,32,57.2,0,72.1,75.2,72.2
20160615183000,147.0,155.4,32.8889,32,57.2,100,71.9,75.2,72.2
20160615184500,147.0,150.15,31.7778,32,57.2,100,71.6,75.1,72.1
20160615190000,147.0,147.0,31.1111,32,66.4,100,71.4,75.1,72.1
20160615191500,147.0,147.0,31.1111,32,82.6,100,71.6,75.1,72.1
20160615193000,147.0,150.15,31.7778,32,82.6,100,71.9,75.1,72.1
20160615194500,147.0,150.15,31.7778,32,83.8,100,72.0,75.0,72.0
20160615200000,147.0,147.0,31.1111,32,83.8,100,72.1,75.1,72.1
20160615201500,147.0,150.15,31.7778,32,82.1,100,72.2,75.1,72.1
20160615203000,147.0,150.15,31.7778,32,58.4,0,72.1,75.1,72.1
20160615204500,147.0,153.3,32.4444,32,57.6,100,71.8,75.1,72.1
20160615210000,147.0,147.0,31.1111,32,57.6,100,71.6,75.0,72.0
20160615211500,147.0,153.3,32.4444,32,58.3,100,71.4,75.0,72.0
20160615213000,147.0,143.85,30.4444,32,76.3,100,71.3,75.0,72.0
20160615214500,147.0,150.15,31.7778,32,87.4,100,71.7,75.0,72.0
20160615220000,147.0,150.15,31.7778,32,93.1,100,71.9,75.0,72.0
20160615221500,147.0,153.3,32.4444,32,88.1,100,72.0,75.0,72.0
20160615223000,147.0,153.3,32.4444,32,86.3,100,72.1,75.0,72.0
20160615224500,147.0,150.15,31.7778,32,86.3,100,72.2,75.0,72.0
20160615230000,147.0,153.3,32.4444,32,59.8,0,72.2,75.0,72.0
20160615231500,147.0,153.3,32.4444,32,58.0,0,71.9,75.0,72.0
20160615233000,147.0,143.85,30.4444,32,58.0,100,71.6,75.0,72.0
20160615234500,147.0,150.15,31.7778,32,58.0,100,71.4,75.0,72.0
20160616000000,147.0,147.0,31.1111,32,59.1,100,71.3,75.0,72.0
20160616001500,147.0,147.0,31.1111,32,89.9,100,71.4,75.0,72.0
20160616003000,147.0,147.0,31.1111,32,86.9,100,71.7,75.0,72.0
20160616004500,147.0,153.3,32.4444,32,85.0,100,71.9,75.0,72.0
20160616010000,147.0,150.15,31.7778,32,88.5,100,72.0,75.0,72.0
20160616011500,147.0,147.0,31.1111,32,88.5,100,72.1,75.0,72.0
20160616013000,147.0,150.15,31.7778,32,85.6,100,72.2,75.0,72.0
20160616014500,147.0,147.0,31.1111,32,59.6,0,72.1,75.0,72.0
20160616020000,147.0,147.0,31.1111,32,57.9,100,71.7,75.0,72.0
20160616021500,147.0,153.3,32.4444,32,57.9,100,71.5,75.0,72.0
20160616023000,147.0,147.0,31.1111,32,57.9,100,71.3,75.0,72.0
20160616024500,147.0,147.0,31.1111,32,85.0,100,71.4,75.0,72.0
20160616030000,147.0,143.85,30.4444,32,85.0,100,71.7,75.0,72.0
20160616031500,147.0,153.3,32.4444,32,91.7,100,71.8,75.0,72.0
20160616033000,147.0,147.0,31.1111,32,85.6,100,71.9,75.0,72.0
20160616034500,147.0,147.0,31.1111,32,92.2,100,72.0,75.0,72.0
20160616040000,147.0,147.0,31.1111,32,86.6,100,72.1,75.0,72.0
20160616041500,147.0,143.85,30.4444,32,87.9,100,72.2,75.0,72.0
20160616043000,147.0,147.0,31.1111,32,60.0,0,72.1,75.0,72.0
20160616044500,147.0,147.0,31.1111,32,58.0,100,71.7,75.0,72.0
20160616050000,147.0,147.0,31.1111,32,58.0,100,71.4,75.0,72.0
20160616051500,147.0,150.15,31.7778,32,59.9,100,71.2,75.0,72.0
20160616053000,147.0,140.7,29.7778,32,87.7,100,71.4,75.0,72.0
20160616054500,147.0,150.15,31.7778,32,88.8,100,71.6,75.0,72.0
20160616060000,147.0,150.15,31.7778,32,87.0,100,71.8,75.0,72.0
20160616061500,147.0,153.3,32.4444,32,91.8,100,71.9,75.0,72.0
20160616063000,147.0,140.7,29.7778,32,85.6,100,71.9,75.0,72.0
20160616064500,147.0,150.15,31.7778,32,92.3,100,72.0,75.0,72.0
20160616070000,147.0,150.15,31.7778,32,86.2,100,72.1,75.0,72.0
20160616071500,147.0,134.4,28.4444,32,86.2,100,72.2,75.0,72.0
20160616073000,147.0,140.7,29.7778,32,86.2,100,72.2,75.0,72.0
20160616074500,147.0,147.0,31.1111,32,58.3,0,72.0,75.0,72.0
20160616080000,147.0,147.0,31.1111,32,56.8,100,71.6,75.0,72.0
20160616081500,147.0,143.85,30.4444,32,56.0,100,71.5,75.0,72.0
20160616083000,147.0,143.85,30.4444,32,56.7,100,71.3,75.0,72.0
20160616084500,147.0,140.7,29.7778,32,79.9,100,71.5,75.0,72.0
20160616090000,147.0,134.4,28.4444,32,81.6,100,71.9,75.0,72.0
20160616091500,147.0,134.4,28.4444,32,69.3,0,72.5,75.0,72.0
20160616093000,147.0,147.0,31.1111,34,57.6,0,72.6,75.0,72.0
20160616094500,147.0,155.4,32.8889,35,56.8,0,73.1,75.0,72.0
20160616100000,147.0,157.5,33.3333,35,56.8,0,72.5,75.0,72.0
20160616101500,147.0,150.15,31.7778,35,56.8,0,72.0,75.0,72.0
20160616103000,147.0,153.3,32.4444,35,56.8,100,71.7,75.0,72.0
20160616104500,147.0,150.15,31.7778,35,56.8,100,71.4,75.0,72.0
20160616110000,147.0,155.4,32.8889,35,75.4,100,71.2,75.0,72.0
20160616111500,147.0,155.4,32.8889,35,85.7,100,71.7,75.0,72.0
20160616113000,147.0,155.4,32.8889,35,77.2,100,71.9,75.0,72.0
20160616114500,147.0,153.3,32.4444,35,81.6,100,72.2,75.0,72.0
20160616120000,147.0,147.0,31.1111,35,60.0,0,72.3,75.0,72.0
20160616121500,147.0,157.5,33.3333,35,57.2,0,72.2,75.0,72.0
20160616123000,147.0,153.3,32.4444,35,57.2,0,72.1,75.0,72.0
20160616124500,147.0,155.4,32.8889,35,57.2,0,72.0,75.0,72.0
20160616130000,147.0,155.4,32.8889,35,57.2,0,71.9,75.0,72.0
20160616131500,147.0,155.4,32.8889,35,57.2,100,71.8,75.0,72.0
20160616133000,147.0,157.5,33.3333,35,57.2,100,71.3,75.0,72.0
20160616134500,147.0,161.7,34.2222,35,74.9,100,71.2,75.0,72.0
20160616140000,147.0,157.5,33.3333,35,84.6,100,71.8,75.0,72.0
20160616141500,147.0,147.0,31.1111,34,79.2,100,72.1,75.0,72.0
20160616143000,147.0,155.4,32.8889,34,76.4,100,72.1,75.0,72.0
20160616144500,147.0,153.3,32.4444,34,86.6,100,72.3,75.0,72.0
20160616150000,147.0,150.15,31.7778,34,58.0,0,71.8,75.0,72.0
20160616151500,147.0,150.15,31.7778,34,56.7,100,71.7,75.0,72.0
20160616153000,147.0,155.4,32.8889,34,56.7,100,71.6,75.0,72.0
20160616154500,147.0,150.15,31.7778,34,56.7,100,71.4,75.0,72.0
20160616160000,147.0,143.85,30.4444,34,75.5,100,71.0,75.0,72.0
20160616161500,147.0,150.15,31.7778,34,82.1,100,71.7,75.0,72.0
20160616163000,147.0,150.15,31.7778,34,89.8,100,72.2,75.0,72.0
20160616164500,147.0,153.3,32.4444,34,58.8,100,71.6,75.0,72.0
20160616170000,147.0,153.3,32.4444,34,57.6,100,71.2,75.0,72.0
20160616171500,147.0,153.3,32.4444,34,85.6,100,71.5,75.0,72.0
20160616173000,147.0,153.3,32.4444,34,81.6,100,72.1,75.0,72.0
20160616174500,147.0,163.8,34.6667,34,88.0,100,72.2,75.0,72.0
20160616180000,147.0,157.5,33.3333,33,82.1,100,72.2,75.0,72.0
20160616181500,147.0,163.8,34.6667,33,84.9,100,72.2,75.0,72.0
20160616183000,147.0,161.7,34.2222,33,58.8,0,72.2,75.0,72.0
20160616184500,147.0,153.3,32.4444,33,57.6,0,71.8,75.0,72.0
20160616190000,147.0,155.4,32.8889,33,57.6,100,71.6,75.0,72.0
20160616191500,147.0,150.15,31.7778,33,57.6,100,71.4,75.0,72.0
20160616193000,147.0,153.3,32.4444,33,59.2,100,71.3,75.0,72.0
20160616194500,147.0,153.3,32.4444,33,83.8,100,71.4,75.0,72.0
20160616200000,147.0,155.4,32.8889,33,87.5,100,71.7,75.0,72.0
20160616201500,147.0,157.5,33.3333,33,87.5,100,71.9,75.0,72.0
20160616203000,147.0,157.5,33.3333,33,85.0,100,72.1,75.0,72.0
20160616204500,147.0,157.5,33.3333,33,88.0,100,72.2,75.0,72.0
20160616210000,147.0,153.3,32.4444,33,62.4,0,72.2,75.0,72.0
20160616211500,147.0,155.4,32.8889,33,58.4,0,71.9,75.0,72.0
20160616213000,147.0,155.4,32.8889,33,58.4,100,71.6,75.0,72.0
20160616214500,147.0,157.5,33.3333,33,57.6,100,71.5,75.0,72.0
20160616220000,147.0,157.5,33.3333,33,57.6,100,71.3,75.0,72.0
20160616221500,147.0,155.4,32.8889,33,83.7,100,71.4,75.0,72.0
20160616223000,147.0,153.3,32.4444,33,87.5,100,71.7,75.0,72.0
20160616224500,147.0,155.4,32.8889,33,87.5,100,71.9,75.0,72.0
20160616230000,147.0,157.5,33.3333,33,85.0,100,72.0,75.0,72.0
20160616231500,147.0,157.5,33.3333,33,86.2,100,72.1,75.0,72.0
20160616233000,147.0,157.5,33.3333,33,90.8,100,72.2,75.0,72.0
20160616234500,147.0,150.15,31.7778,33,59.6,0,72.1,75.0,72.0
20160617000000,147.0,150.15,31.7778,33,58.0,100,71.7,75.0,72.0
20160617001500,147.0,155.4,32.8889,33,58.0,100,71.5,75.0,72.0
20160617003000,147.0,155.4,32.8889,33,58.0,100,71.3,75.0,72.0
20160617004500,147.0,153.3,32.4444,33,82.1,100,71.3,75.0,72.0
20160617010000,147.0,150.15,31.7778,33,86.2,100,71.6,75.0,72.0
20160617011500,147.0,153.3,32.4444,33,91.1,100,71.8,75.0,72.0
20160617013000,147.0,153.3,32.4444,33,86.1,100,71.9,75.0,72.0
20160617014500,147.0,153.3,32.4444,33,84.5,100,72.0,75.0,72.0
20160617020000,147.0,150.15,31.7778,33,86.2,100,72.1,75.0,72.0
20160617021500,147.0,153.3,32.4444,33,89.3,100,72.2,75.0,72.0
20160617023000,147.0,157.5,33.3333,33,71.7,0,72.2,75.0,72.0
20160617024500,147.0,153.3,32.4444,33,58.4,0,71.9,75.0,72.0
20160617030000,147.0,150.15,31.7778,33,57.6,100,71.6,75.0,72.0
20160617031500,147.0,153.3,32.4444,33,57.6,100,71.3,75.0,72.0
20160617033000,147.0,153.3,32.4444,33,83.1,100,71.2,75.0,72.0
20160617034500,147.0,150.15,31.7778,33,84.4,100,71.5,75.0,72.0
20160617040000,147.0,153.3,32.4444,33,85.6,100,71.7,75.0,72.0
20160617041500,147.0,155.4,32.8889,33,88.6,100,71.8,75.0,72.0
20160617043000,147.0,153.3,32.4444,33,90.4,100,71.9,75.0,72.0
20160617044500,147.0,150.15,31.7778,33,84.4,100,72.0,75.0,72.0
20160617050000,147.0,150.15,31.7778,33,85.6,100,72.1,75.0,72.0
20160617051500,147.0,155.4,32.8889,33,88.1,100,72.2,75.0,72.0
20160617053000,147.0,150.15,31.7778,33,91.7,100,72.2,75.0,72.0
20160617054500,147.0,150.15,31.7778,33,67.3,0,72.2,75.0,72.0
20160617060000,147.0,150.15,31.7778,33,58.8,0,71.9,75.0,72.0
20160617061500,147.0,150.15,31.7778,33,58.0,100,71.6,75.0,72.0
20160617063000,147.0,155.4,32.8889,33,58.0,100,71.3,75.0,72.0
20160617064500,147.0,150.15,31.7778,33,81.5,100,71.2,75.0,72.0
20160617070000,147.0,147.0,31.1111,33,85.6,100,71.4,75.0,72.0
20160617071500,147.0,147.0,31.1111,33,91.1,100,71.6,75.0,72.0
20160617073000,147.0,147.0,31.1111,33,86.1,100,71.8,75.0,72.0
20160617074500,147.0,147.0,31.1111,33,86.1,100,71.9,75.0,72.0
20160617080000,147.0,150.15,31.7778,33,89.9,100,72.0,75.0,72.0
20160617081500,147.0,147.0,31.1111,33,84.0,100,72.1,75.0,72.0
20160617083000,147.0,140.7,29.7778,33,58.4,0,72.9,75.0,72.0
20160617084500,147.0,153.3,32.4444,35,57.6,0,73.1,75.0,72.0
20160617090000,147.0,150.15,31.7778,35,56.7,0,72.6,75.0,72.0
20160617091500,147.0,157.5,33.3333,35,56.7,0,72.2,75.0,72.0
20160617093000,147.0,153.3,32.4444,35,56.7,0,72.8,75.0,72.0
20160617094500,147.0,150.15,31.7778,35,56.7,0,72.6,75.0,72.0
20160617100000,147.0,155.4,32.8889,35,56.0,0,72.2,75.0,72.0
20160617101500,147.0,155.4,32.8889,35,56.7,0,72.3,75.0,72.0
20160617103000,147.0,456.75,96.6667,57,55.9,0,71.9,72.3,69.3
20160617104500,147.0,449.4,95.1111,56,56.7,0,72.1,72.3,69.3
20160617110000,147.0,346.5,73.3333,46,56.0,0,71.5,72.3,69.3
20160617111500,147.0,176.4,37.3333,35,56.0,0,71.0,72.3,69.3
20160617113000,147.0,161.7,34.2222,34,56.0,0,70.8,72.3,69.3
20160617114500,147.0,155.4,32.8889,34,56.0,0,71.2,72.3,69.3
20160617120000,147.0,228.9,48.4444,39,56.0,0,72.3,72.3,69.3
20160617121500,147.0,157.5,33.3333,35,56.0,0,71.7,72.3,69.3
20160617123000,147.0,153.3,32.4444,35,56.0,0,71.8,72.3,69.3
20160617124500,147.0,153.3,32.4444,35,56.0,0,71.5,72.3,69.3
20160617130000,147.0,153.3,32.4444,35,56.0,0,71.3,72.3,69.3
20160617131500,147.0,150.15,31.7778,35,56.0,0,71.2,72.3,69.3
20160617133000,147.0,155.4,32.8889,35,56.0,0,71.0,72.3,69.3
20160617134500,147.0,161.7,34.2222,35,56.0,0,70.9,72.3,69.3
20160617140000,147.0,155.4,32.8889,35,56.0,0,70.8,72.3,69.3
20160617141500,147.0,150.15,31.7778,35,56.0,0,71.1,72.3,69.3
20160617143000,147.0,150.15,31.7778,35,56.0,0,71.2,72.3,69.3
20160617144500,147.0,147.0,31.1111,35,56.0,0,71.2,72.3,69.3
20160617150000,147.0,150.15,31.7778,35,57.0,0,71.1,72.3,69.3
20160617151500,147.0,155.4,32.8889,35,56.0,0,71.1,72.3,69.3
20160617153000,147.0,155.4,32.8889,35,56.7,0,71.4,72.3,69.3
20160617154500,147.0,157.5,33.3333,35,56.7,0,71.4,72.3,69.3
20160617160000,147.0,155.4,32.8889,35,56.7,0,71.8,72.3,69.3
20160617161500,147.0,157.5,33.3333,35,56.7,0,71.4,72.3,69.3
20160617163000,147.0,161.7,34.2222,35,56.7,0,71.6,72.3,69.3
20160617164500,147.0,153.3,32.4444,35,56.7,0,71.6,72.3,69.3
20160617170000,147.0,153.3,32.4444,35,56.7,0,71.5,72.3,69.3
20160617171500,147.0,153.3,32.4444,35,56.7,0,71.4,72.3,69.3
20160617173000,147.0,163.8,34.6667,35,56.7,0,71.3,72.3,69.3
20160617174500,147.0,161.7,34.2222,35,56.7,0,71.2,72.3,69.3
20160617180000,147.0,157.5,33.3333,33,56.7,0,71.0,72.3,69.3
20160617181500,147.0,150.15,31.7778,33,56.7,0,70.8,72.3,69.3
20160617183000,147.0,150.15,31.7778,33,56.7,0,70.7,72.3,69.3
20160617184500,147.0,147.0,31.1111,33,56.7,0,70.7,72.3,69.3
20160617190000,147.0,147.0,31.1111,33,56.7,0,70.6,72.3,69.3
20160617191500,147.0,143.85,30.4444,33,56.7,0,70.5,72.3,69.3
20160617193000,147.0,153.3,32.4444,33,56.7,0,70.5,72.3,69.3
20160617194500,147.0,153.3,32.4444,33,56.7,0,70.5,72.3,69.3
20160617200000,147.0,153.3,32.4444,33,57.5,0,70.4,72.3,69.3
20160617201500,147.0,150.15,31.7778,33,57.5,0,70.4,72.3,69.3
20160617203000,147.0,147.0,31.1111,33,57.5,0,70.4,72.3,69.3
20160617204500,147.0,150.15,31.7778,33,57.5,0,70.4,72.3,69.3
20160617210000,147.0,150.15,31.7778,33,57.5,0,70.3,72.3,69.3
20160617211500,147.0,147.0,31.1111,33,57.5,0,70.3,72.3,69.3
20160617213000,147.0,150.15,31.7778,33,57.5,0,70.3,72.3,69.3
20160617214500,147.0,150.15,31.7778,33,57.5,0,70.2,72.3,69.3
20160617220000,147.0,153.3,32.4444,33,57.5,0,70.2,72.3,69.3
20160617221500,147.0,143.85,30.4444,33,57.5,0,70.2,72.3,69.3
20160617223000,147.0,153.3,32.4444,33,57.5,0,70.1,72.3,69.3
20160617224500,147.0,150.15,31.7778,33,57.5,0,70.1,72.3,69.3
20160617230000,147.0,150.15,31.7778,33,57.5,0,70.0,72.3,69.3
20160617231500,147.0,147.0,31.1111,33,57.5,0,70.0,72.3,69.3
20160617233000,147.0,150.15,31.7778,33,57.5,0,70.0,72.3,69.3
20160617234500,147.0,147.0,31.1111,33,57.5,0,69.9,72.3,69.3
20160618000000,147.0,157.5,33.3333,33,57.5,0,69.9,72.3,69.3
20160618001500,147.0,153.3,32.4444,33,57.5,0,69.9,72.3,69.3
20160618003000,147.0,147.0,31.1111,33,57.5,0,69.8,72.3,69.3
20160618004500,147.0,150.15,31.7778,33,57.5,0,69.8,72.3,69.3
20160618010000,147.0,143.85,30.4444,33,57.5,0,69.8,72.3,69.3
20160618011500,147.0,287.7,60.8889,43,57.5,0,69.4,72.3,69.3
20160618013000,147.0,157.5,33.3333,33,57.5,0,69.5,72.3,69.3
20160618014500,147.0,157.5,33.3333,33,56.8,0,69.5,72.3,69.3
20160618020000,147.0,161.7,34.2222,33,56.8,0,69.5,72.3,69.3
20160618021500,147.0,155.4,32.8889,33,56.8,0,69.5,72.3,69.3
20160618023000,147.0,155.4,32.8889,33,56.8,0,69.4,72.3,69.3
20160618024500,147.0,143.85,30.4444,32,56.8,0,69.4,72.3,69.3
20160618030000,147.0,143.85,30.4444,32,56.8,0,69.4,72.3,69.3
20160618031500,147.0,147.0,31.1111,32,56.8,0,69.4,72.3,69.3
20160618033000,147.0,143.85,30.4444,32,56.8,0,69.3,72.3,69.3
20160618034500,147.0,150.15,31.7778,32,56.8,0,69.3,72.3,69.3
20160618040000,147.0,147.0,31.1111,32,56.8,0,69.3,72.3,69.3
20160618041500,147.0,150.15,31.7778,32,56.8,0,69.3,72.3,69.3
20160618043000,147.0,143.85,30.4444,32,56.8,0,69.2,72.3,69.3
20160618044500,147.0,147.0,31.1111,32,56.8,0,69.2,72.3,69.3
20160618050000,147.0,150.15,31.7778,32,56.8,0,69.2,72.3,69.3
20160618051500,147.0,147.0,31.1111,32,56.8,0,69.2,72.3,69.3
20160618053000,147.0,153.3,32.4444,32,56.8,0,69.1,72.3,69.3
20160618054500,147.0,150.15,31.7778,32,56.8,0,69.1,72.3,69.3
20160618060000,147.0,147.0,31.1111,32,56.8,0,69.1,72.3,69.3
20160618061500,147.0,150.15,31.7778,32,57.5,0,69.1,72.3,69.3
20160618063000,147.0,147.0,31.1111,32,57.5,0,69.1,72.3,69.3
20160618064500,147.0,143.85,30.4444,32,57.5,0,69.1,72.3,69.3
20160618070000,147.0,147.0,31.1111,32,56.8,0,69.1,72.3,69.3
20160618071500,147.0,143.85,30.4444,32,56.8,100,69.0,72.3,69.3
20160618073000,147.0,140.7,29.7778,32,56.8,100,69.0,72.3,69.3
20160618074500,147.0,147.0,31.1111,32,56.8,100,68.9,72.3,69.3
20160618080000,147.0,150.15,31.7778,32,56.0,100,68.9,72.3,69.3
20160618081500,147.0,147.0,31.1111,32,56.7,100,68.9,72.3,69.3
20160618083000,147.0,140.7,29.7778,32,57.6,100,68.8,72.3,69.3
20160618084500,147.0,140.7,29.7778,32,79.1,100,68.9,72.3,69.3
20160618090000,147.0,143.85,30.4444,32,76.4,100,69.1,72.3,69.3
20160618091500,147.0,143.85,30.4444,32,77.7,100,69.2,72.3,69.3
20160618093000,147.0,143.85,30.4444,32,74.9,100,69.3,72.3,69.3
20160618094500,147.0,147.0,31.1111,32,74.9,100,69.4,72.3,69.3
20160618100000,147.0,150.15,31.7778,32,74.9,100,69.5,72.3,69.3
20160618101500,147.0,140.7,29.7778,32,60.0,0,69.5,72.3,69.3
20160618103000,147.0,143.85,30.4444,32,57.2,0,69.4,72.3,69.3
20160618104500,147.0,143.85,30.4444,32,56.4,0,69.3,72.3,69.3
20160618110000,147.0,143.85,30.4444,32,56.4,0,69.2,72.3,69.3
20160618111500,147.0,153.3,32.4444,32,56.4,0,69.1,72.3,69.3
20160618113000,147.0,147.0,31.1111,32,56.4,100,69.0,72.3,69.3
20160618114500,147.0,147.0,31.1111,32,55.7,100,68.9,72.3,69.3
20160618120000,147.0,140.7,29.7778,32,55.7,100,68.9,72.3,69.3
20160618121500,147.0,143.85,30.4444,32,56.5,100,68.9,72.3,69.3
20160618123000,147.0,147.0,31.1111,32,57.1,100,68.8,72.3,69.3
20160618124500,147.0,150.15,31.7778,32,58.8,100,68.8,72.3,69.3
20160618130000,147.0,143.85,30.4444,32,74.9,100,68.9,72.3,69.3
20160618131500,147.0,143.85,30.4444,32,74.9,100,69.2,72.3,69.3
20160618133000,147.0,143.85,30.4444,32,76.8,100,69.3,72.3,69.3
20160618134500,147.0,147.0,31.1111,32,77.6,100,69.4,72.3,69.3
20160618140000,147.0,140.7,29.7778,32,75.4,100,69.5,72.3,69.3
20160618141500,147.0,147.0,31.1111,32,60.8,0,69.5,72.3,69.3
20160618143000,147.0,140.7,29.7778,32,58.0,0,69.4,72.3,69.3
20160618144500,147.0,150.15,31.7778,32,58.0,0,69.3,72.3,69.3
20160618150000,147.0,150.15,31.7778,32,58.0,0,69.3,72.3,69.3
20160618151500,147.0,143.85,30.4444,32,56.8,0,69.2,72.3,69.3
20160618153000,147.0,147.0,31.1111,32,56.8,0,69.2,72.3,69.3
20160618154500,147.0,147.0,31.1111,32,56.8,0,69.1,72.3,69.3
20160618160000,147.0,147.0,31.1111,32,56.8,0,69.1,72.3,69.3
20160618161500,147.0,155.4,32.8889,32,56.8,100,69.0,72.3,69.3
20160618163000,147.0,147.0,31.1111,32,56.8,100,68.9,72.3,69.3
20160618164500,147.0,147.0,31.1111,32,56.8,100,68.9,72.3,69.3
20160618170000,147.0,143.85,30.4444,32,56.8,100,68.9,72.3,69.3
20160618171500,147.0,147.0,31.1111,32,57.6,100,68.8,72.3,69.3
20160618173000,147.0,153.3,32.4444,32,77.8,100,68.9,72.3,69.3
20160618174500,147.0,153.3,32.4444,32,77.8,100,69.1,72.3,69.3
20160618180000,147.0,150.15,31.7778,32,75.9,100,69.2,72.3,69.3
20160618181500,147.0,150.15,31.7778,32,77.1,100,69.4,72.3,69.3
20160618183000,147.0,155.4,32.8889,32,78.3,100,69.4,72.3,69.3
20160618184500,147.0,150.15,31.7778,32,69.7,0,69.6,72.3,69.3
20160618190000,147.0,153.3,32.4444,32,58.4,0,69.4,72.3,69.3
20160618191500,147.0,143.85,30.4444,32,58.4,0,69.3,72.3,69.3
20160618193000,147.0,153.3,32.4444,32,57.6,0,69.3,72.3,69.3
20160618194500,147.0,147.0,31.1111,32,57.6,0,69.2,72.3,69.3
20160618200000,147.0,150.15,31.7778,32,57.6,0,69.2,72.3,69.3
20160618201500,147.0,150.15,31.7778,32,57.6,0,69.1,72.3,69.3
20160618203000,147.0,150.15,31.7778,32,57.6,0,69.1,72.3,69.3
20160618204500,147.0,150.15,31.7778,32,57.6,0,69.1,72.3,69.3
20160618210000,147.0,150.15,31.7778,32,57.6,100,69.1,72.3,69.3
20160618211500,147.0,147.0,31.1111,32,57.6,100,69.0,72.3,69.3
20160618213000,147.0,143.85,30.4444,32,57.6,100,69.0,72.3,69.3
20160618214500,147.0,153.3,32.4444,32,57.6,100,68.9,72.3,69.3
20160618220000,147.0,147.0,31.1111,32,57.6,100,68.9,72.3,69.3
20160618221500,147.0,143.85,30.4444,32,57.6,100,68.9,72.3,69.3
20160618223000,147.0,150.15,31.7778,32,58.3,100,68.9,72.3,69.3
20160618224500,147.0,140.7,29.7778,32,64.4,100,68.9,72.3,69.3
20160618230000,147.0,147.0,31.1111,32,74.9,100,68.9,72.3,69.3
20160618231500,147.0,147.0,31.1111,32,74.9,100,69.1,72.3,69.3
20160618233000,147.0,150.15,31.7778,32,75.9,100,69.2,72.3,69.3
20160618234500,147.0,147.0,31.1111,32,76.8,100,69.3,72.3,69.3
20160619000000,147.0,147.0,31.1111,32,76.8,100,69.4,72.3,69.3
20160619001500,147.0,143.85,30.4444,32,76.8,100,69.4,72.3,69.3
20160619003000,147.0,150.15,31.7778,32,75.8,100,69.5,72.3,69.3
20160619004500,147.0,143.85,30.4444,32,59.6,0,69.5,72.3,69.3
20160619010000,147.0,147.0,31.1111,32,58.3,0,69.3,72.3,69.3
20160619011500,147.0,147.0,31.1111,32,58.3,0,69.3,72.3,69.3
20160619013000,147.0,155.4,32.8889,32,57.7,0,69.2,72.3,69.3
20160619014500,147.0,147.0,31.1111,32,57.7,0,69.1,72.3,69.3
20160619020000,147.0,150.15,31.7778,32,57.7,0,69.1,72.3,69.3
20160619021500,147.0,153.3,32.4444,32,57.7,100,69.0,72.3,69.3
20160619023000,147.0,147.0,31.1111,32,57.7,100,69.0,72.3,69.3
20160619024500,147.0,147.0,31.1111,32,57.7,100,68.9,72.3,69.3
20160619030000,147.0,150.15,31.7778,32,57.7,100,68.9,72.3,69.3
20160619031500,147.0,150.15,31.7778,32,57.7,100,68.8,72.3,69.3
20160619033000,147.0,150.15,31.7778,32,59.5,100,68.8,72.3,69.3
20160619034500,147.0,150.15,31.7778,32,83.8,100,68.9,72.3,69.3
20160619040000,147.0,143.85,30.4444,32,85.0,100,69.1,72.3,69.3
20160619041500,147.0,147.0,31.1111,32,83.8,100,69.4,72.3,69.3
20160619043000,147.0,143.85,30.4444,32,77.7,0,69.6,72.3,69.3
20160619044500,147.0,150.15,31.7778,32,58.8,0,69.4,72.3,69.3
20160619050000,147.0,147.0,31.1111,32,58.0,0,69.3,72.3,69.3
20160619051500,147.0,147.0,31.1111,32,58.0,0,69.2,72.3,69.3
20160619053000,147.0,150.15,31.7778,32,58.0,0,69.1,72.3,69.3
20160619054500,147.0,150.15,31.7778,32,58.0,100,69.0,72.3,69.3
20160619060000,147.0,147.0,31.1111,32,58.0,100,68.9,72.3,69.3
20160619061500,147.0,147.0,31.1111,32,58.0,100,68.9,72.3,69.3
20160619063000,147.0,150.15,31.7778,32,58.0,100,68.9,72.3,69.3
20160619064500,147.0,150.15,31.7778,32,58.0,100,68.8,72.3,69.3
20160619070000,147.0,147.0,31.1111,32,64.8,100,68.8,72.3,69.3
20160619071500,147.0,147.0,31.1111,32,87.9,100,68.9,72.3,69.3
20160619073000,147.0,150.15,31.7778,32,87.9,100,69.2,72.3,69.3
20160619074500,147.0,153.3,32.4444,32,83.7,100,69.4,72.3,69.3
20160619080000,147.0,150.15,31.7778,32,64.4,0,69.6,72.3,69.3
20160619081500,147.0,150.15,31.7778,32,58.4,0,69.4,72.2,69.2
20160619083000,147.0,147.0,31.1111,32,57.6,0,69.2,72.2,69.2
20160619084500,147.0,147.0,31.1111,32,57.6,0,69.1,72.2,69.2
20160619090000,147.0,147.0,31.1111,32,56.4,0,69.1,72.2,69.2
20160619091500,147.0,153.3,32.4444,32,56.4,100,68.9,72.2,69.2
20160619093000,147.0,147.0,31.1111,32,56.4,100,68.9,72.2,69.2
20160619094500,147.0,153.3,32.4444,32,56.4,100,68.8,72.2,69.2
20160619100000,147.0,150.15,31.7778,32,56.4,100,68.7,72.2,69.2
20160619101500,147.0,153.3,32.4444,32,57.1,100,68.7,72.2,69.2
20160619103000,147.0,153.3,32.4444,32,80.0,100,68.7,72.2,69.2
20160619104500,147.0,143.85,30.4444,32,81.5,100,68.9,72.2,69.2
20160619110000,147.0,150.15,31.7778,32,86.5,100,69.2,72.2,69.2
20160619111500,147.0,150.15,31.7778,32,81.1,100,69.3,72.2,69.2
20160619113000,147.0,147.0,31.1111,32,73.1,0,69.5,72.2,69.2
20160619114500,147.0,140.7,29.7778,32,57.2,0,69.3,72.2,69.2
20160619120000,147.0,147.0,31.1111,32,56.4,0,69.1,72.2,69.2
20160619121500,147.0,147.0,31.1111,32,56.4,0,69.0,72.2,69.2
20160619123000,147.0,143.85,30.4444,32,56.4,100,68.9,72.2,69.2
20160619124500,147.0,150.15,31.7778,32,55.2,100,68.8,72.2,69.2
20160619130000,147.0,150.15,31.7778,32,55.9,100,68.7,72.2,69.2
20160619131500,147.0,147.0,31.1111,32,56.7,100,68.7,72.2,69.2
20160619133000,147.0,147.0,31.1111,32,71.0,100,68.6,72.2,69.2
20160619134500,147.0,150.15,31.7778,32,80.2,100,68.9,72.2,69.2
20160619140000,147.0,153.3,32.4444,32,78.7,100,69.1,72.2,69.2
20160619141500,147.0,143.85,30.4444,32,86.8,100,69.3,72.2,69.2
20160619143000,147.0,150.15,31.7778,32,67.3,0,69.5,72.2,69.2
20160619144500,147.0,143.85,30.4444,32,57.6,0,69.3,72.2,69.2
20160619150000,147.0,147.0,31.1111,32,56.0,0,69.2,72.2,69.2
20160619151500,147.0,150.15,31.7778,32,56.0,0,69.1,72.2,69.2
20160619153000,147.0,147.0,31.1111,32,56.0,0,69.0,72.2,69.2
20160619154500,147.0,140.7,29.7778,32,56.0,100,68.9,72.2,69.2
20160619160000,147.0,153.3,32.4444,32,56.0,100,68.8,72.2,69.2
20160619161500,147.0,136.5,28.8889,32,56.0,100,68.8,72.2,69.2
20160619163000,147.0,140.7,29.7778,32,56.0,100,68.7,72.2,69.2
20160619164500,147.0,143.85,30.4444,32,56.0,100,68.7,72.2,69.2
20160619170000,147.0,140.7,29.7778,32,69.3,100,68.7,72.2,69.2
20160619171500,147.0,140.7,29.7778,32,85.0,100,69.0,72.2,69.2
20160619173000,147.0,153.3,32.4444,32,85.0,100,69.3,72.2,69.2
20160619174500,147.0,153.3,32.4444,32,62.0,0,69.5,72.2,69.2
20160619180000,147.0,153.3,32.4444,32,57.6,0,69.3,72.2,69.2
20160619181500,147.0,150.15,31.7778,32,57.6,0,69.2,72.2,69.2
20160619183000,147.0,153.3,32.4444,32,57.6,0,69.2,72.2,69.2
20160619184500,147.0,150.15,31.7778,32,57.6,0,69.1,72.2,69.2
20160619190000,147.0,143.85,30.4444,32,57.6,0,69.1,72.2,69.2
20160619191500,147.0,143.85,30.4444,32,57.6,0,69.1,72.2,69.2
20160619193000,147.0,147.0,31.1111,32,57.6,0,69.0,72.2,69.2
20160619194500,147.0,147.0,31.1111,32,57.6,0,69.0,72.2,69.2
20160619200000,147.0,147.0,31.1111,32,56.8,100,68.9,72.2,69.2
20160619201500,147.0,143.85,30.4444,32,56.8,100,68.9,72.2,69.2
20160619203000,147.0,143.85,30.4444,32,57.4,100,68.9,72.2,69.2
20160619204500,147.0,153.3,32.4444,32,57.4,100,68.9,72.2,69.2
20160619210000,147.0,143.85,30.4444,32,57.4,100,68.9,72.2,69.2
20160619211500,147.0,150.15,31.7778,32,57.4,100,68.8,72.2,69.2
20160619213000,147.0,153.3,32.4444,32,57.4,100,68.9,72.2,69.2
20160619214500,147.0,150.15,31.7778,32,58.3,100,68.9,72.2,69.2
20160619220000,147.0,143.85,30.4444,32,58.3,100,68.8,72.2,69.2
20160619221500,147.0,147.0,31.1111,32,62.8,100,68.8,72.2,69.2
20160619223000,147.0,147.0,31.1111,32,71.6,100,68.9,72.2,69.2
20160619224500,147.0,143.85,30.4444,32,71.6,100,69.0,72.2,69.2
20160619230000,147.0,150.15,31.7778,32,72.9,100,69.1,72.2,69.2
20160619231500,147.0,147.0,31.1111,32,71.6,100,69.2,72.2,69.2
20160619233000,147.0,150.15,31.7778,32,71.6,100,69.2,72.2,69.2
20160619234500,147.0,147.0,31.1111,32,72.5,100,69.2,72.2,69.2
20160620000000,147.0,153.3,32.4444,32,71.7,100,69.3,72.2,69.2
20160620001500,147.0,147.0,31.1111,32,72.5,100,69.4,72.2,69.2
20160620003000,147.0,150.15,31.7778,32,62.0,100,69.4,72.2,69.2
20160620004500,147.0,150.15,31.7778,32,58.4,100,69.3,72.2,69.2
20160620010000,147.0,147.0,31.1111,32,58.4,100,69.2,72.2,69.2
20160620011500,147.0,147.0,31.1111,32,58.4,100,69.1,72.1,69.1
20160620013000,147.0,150.15,31.7778,32,58.4,100,69.1,72.1,69.1
20160620014500,147.0,147.0,31.1111,32,57.8,100,69.0,72.1,69.1
20160620020000,147.0,147.0,31.1111,32,57.8,100,69.0,72.1,69.1
20160620021500,147.0,140.7,29.7778,32,57.8,100,68.9,72.2,69.2
20160620023000,147.0,147.0,31.1111,32,57.8,100,68.9,72.1,69.1
20160620024500,147.0,150.15,31.7778,32,57.8,100,68.9,72.1,69.1
20160620030000,147.0,143.85,30.4444,32,57.8,100,68.8,72.0,69.0
20160620031500,147.0,150.15,31.7778,32,57.8,100,68.8,72.1,69.1
20160620033000,147.0,143.85,30.4444,32,57.8,100,68.7,72.1,69.1
20160620034500,147.0,150.15,31.7778,32,57.8,100,68.7,72.1,69.1
20160620040000,147.0,143.85,30.4444,32,57.8,100,68.7,72.0,69.0
20160620041500,147.0,150.15,31.7778,32,57.8,100,68.7,72.1,69.1
20160620043000,147.0,143.85,30.4444,32,58.7,100,68.7,72.0,69.0
20160620044500,147.0,147.0,31.1111,32,80.1,100,68.7,72.0,69.0
20160620050000,147.0,143.85,30.4444,32,82.6,100,69.0,71.9,68.9
20160620051500,147.0,143.85,30.4444,32,63.6,0,69.2,71.9,68.9
20160620053000,147.0,150.15,31.7778,32,58.0,0,69.1,72.0,69.0
20160620054500,147.0,140.7,29.7778,32,58.0,0,69.0,72.0,69.0
20160620060000,147.0,143.85,30.4444,32,57.4,0,68.9,72.0,69.0
20160620061500,147.0,150.15,31.7778,32,57.4,0,68.8,72.0,69.0
20160620063000,147.0,147.0,31.1111,32,57.4,100,68.7,72.0,69.0
20160620064500,147.0,147.0,31.1111,32,57.4,0,68.7,72.0,69.0
20160620070000,147.0,150.15,31.7778,32,57.4,0,68.7,72.0,69.0
20160620071500,147.0,150.15,31.7778,32,57.4,100,68.7,72.0,69.0
20160620073000,147.0,143.85,30.4444,32,57.4,100,68.6,71.9,68.9
20160620074500,147.0,150.15,31.7778,32,57.4,100,68.6,72.0,69.0
20160620080000,147.0,140.7,29.7778,32,57.4,100,68.6,71.9,68.9
20160620081500,147.0,134.4,28.4444,32,57.4,100,68.6,72.0,69.0
20160620083000,147.0,136.5,28.8889,32,57.4,100,68.6,71.9,68.9
20160620084500,147.0,136.5,28.8889,32,58.0,100,68.6,71.9,68.9
20160620090000,147.0,134.4,28.4444,32,58.0,100,68.6,71.9,68.9
20160620091500,147.0,134.4,28.4444,32,61.1,100,68.6,71.9,68.9
20160620093000,147.0,128.1,27.1111,32,67.7,100,68.7,71.9,68.9
20160620094500,147.0,128.1,27.1111,33,67.7,100,68.9,71.9,68.9
20160620100000,147.0,134.4,28.4444,33,66.8,100,68.8,71.9,68.9
20160620101500,147.0,140.7,29.7778,33,66.8,100,68.9,71.8,68.8
20160620103000,147.0,140.7,29.7778,33,66.8,100,69.0,71.9,68.9
20160620104500,147.0,134.4,28.4444,33,59.2,100,69.0,71.9,68.9
20160620110000,147.0,143.85,30.4444,34,57.2,0,69.2,71.9,68.9
20160620111500,147.0,150.15,31.7778,35,57.2,0,69.3,71.8,68.8
20160620113000,147.0,161.7,34.2222,35,57.2,0,69.4,71.8,68.8
20160620114500,147.0,157.5,33.3333,35,57.2,0,69.5,71.9,68.9
20160620120000,147.0,155.4,32.8889,35,57.2,0,69.6,71.8,68.8
20160620121500,147.0,157.5,33.3333,35,56.0,0,69.7,71.8,68.8
20160620123000,147.0,157.5,33.3333,35,56.7,0,69.7,71.8,68.8
20160620124500,147.0,161.7,34.2222,35,56.7,0,69.8,71.8,68.8
20160620130000,147.0,153.3,32.4444,35,56.7,0,69.8,71.8,68.8
20160620131500,147.0,153.3,32.4444,35,56.7,0,70.3,71.8,68.8
20160620133000,147.0,155.4,32.8889,35,56.7,0,70.3,71.8,68.8
20160620134500,147.0,310.8,65.7778,43,56.7,0,70.5,70.4,67.4
20160620140000,147.0,301.35,63.7778,43,55.6,0,70.4,70.4,67.4
20160620141500,147.0,304.5,64.4444,43,55.6,0,70.4,70.4,67.4
20160620143000,147.0,301.35,63.7778,43,55.6,0,70.3,70.4,67.4
20160620144500,147.0,298.2,63.1111,43,55.6,0,70.5,70.4,67.4
20160620150000,147.0,301.35,63.7778,44,55.6,0,70.6,70.4,67.4
20160620151500,147.0,305.55,64.6667,44,56.7,0,70.4,70.4,67.4
20160620153000,147.0,312.9,66.2222,44,56.0,0,70.4,70.4,67.4
20160620154500,147.0,306.6,64.8889,44,56.0,0,70.3,70.4,67.4
20160620160000,147.0,309.75,65.5556,44,56.7,0,70.3,70.4,67.4
20160620161500,147.0,304.5,64.4444,44,56.7,0,70.2,70.4,67.4
20160620163000,147.0,273.0,57.7778,41,56.7,0,70.0,70.4,67.4
20160620164500,147.0,219.45,46.4444,38,56.7,0,69.8,70.4,67.4
20160620170000,147.0,163.8,34.6667,34,56.0,0,69.8,70.4,67.4
20160620171500,147.0,161.7,34.2222,34,56.7,0,69.7,70.4,67.4
20160620173000,147.0,157.5,33.3333,33,56.7,0,69.7,70.4,67.4
20160620174500,147.0,161.7,34.2222,33,56.7,0,69.6,70.4,67.4
20160620180000,147.0,153.3,32.4444,33,56.7,0,69.6,70.4,67.4
20160620181500,147.0,153.3,32.4444,33,56.7,0,69.6,70.4,67.4
20160620183000,147.0,155.4,32.8889,33,57.5,0,69.6,70.4,67.4
20160620184500,147.0,157.5,33.3333,33,57.5,0,69.5,70.4,67.4
20160620190000,147.0,153.3,32.4444,33,57.5,0,69.5,70.4,67.4
20160620191500,147.0,150.15,31.7778,33,57.5,0,69.5,70.4,67.4
20160620193000,147.0,150.15,31.7778,33,57.5,0,69.5,70.4,67.4
20160620194500,147.0,155.4,32.8889,33,57.5,0,69.4,70.4,67.4
20160620200000,147.0,153.3,32.4444,33,57.5,0,69.4,70.4,67.4
20160620201500,147.0,153.3,32.4444,33,57.5,0,69.4,70.4,67.4
20160620203000,147.0,155.4,32.8889,33,57.5,0,69.4,70.4,67.4
20160620204500,147.0,155.4,32.8889,33,57.5,0,69.3,70.4,67.4
20160620210000,147.0,153.3,32.4444,33,57.5,0,69.3,70.4,67.4
20160620211500,147.0,150.15,31.7778,33,57.5,0,69.3,70.4,67.4
20160620213000,147.0,147.0,31.1111,33,57.5,0,69.2,70.4,67.4
20160620214500,147.0,153.3,32.4444,33,57.5,0,69.3,70.4,67.4
20160620220000,147.0,153.3,32.4444,33,57.5,0,69.2,70.4,67.4
20160620221500,147.0,153.3,32.4444,33,57.5,0,69.2,70.4,67.4
20160620223000,147.0,150.15,31.7778,33,57.5,0,69.2,70.4,67.4
20160620224500,147.0,147.0,31.1111,33,57.5,0,69.2,70.4,67.4
20160620230000,147.0,155.4,32.8889,33,57.5,0,69.2,70.4,67.4
20160620231500,147.0,153.3,32.4444,33,57.5,0,69.1,70.4,67.4
20160620233000,147.0,153.3,32.4444,33,57.5,0,69.1,70.4,67.4
20160620234500,147.0,150.15,31.7778,33,57.5,0,69.1,70.4,67.4
20160621000000,147.0,147.0,31.1111,33,57.5,0,69.1,70.4,67.4
20160621001500,147.0,147.0,31.1111,33,57.5,0,69.1,70.4,67.4
20160621003000,147.0,147.0,31.1111,33,57.5,0,69.0,70.4,67.4
20160621004500,147.0,150.15,31.7778,33,57.5,0,69.0,70.4,67.4
20160621010000,147.0,150.15,31.7778,33,57.5,0,68.9,70.4,67.4
20160621011500,147.0,150.15,31.7778,33,57.5,0,68.9,70.4,67.4
20160621013000,147.0,150.15,31.7778,33,57.5,0,68.9,70.4,67.4
20160621014500,147.0,150.15,31.7778,33,57.5,0,68.9,70.4,67.4
20160621020000,147.0,153.3,32.4444,33,57.5,0,68.9,70.4,67.4
20160621021500,147.0,150.15,31.7778,33,57.5,0,68.8,70.4,67.4
20160621023000,147.0,147.0,31.1111,33,57.5,0,68.8,70.4,67.4
20160621024500,147.0,153.3,32.4444,33,57.5,0,68.8,70.4,67.4
20160621030000,147.0,147.0,31.1111,33,57.5,0,68.7,70.4,67.4
20160621031500,147.0,153.3,32.4444,33,57.5,0,68.7,70.4,67.4
20160621033000,147.0,155.4,32.8889,33,57.5,0,68.7,70.4,67.4
20160621034500,147.0,147.0,31.1111,33,57.5,0,68.7,70.4,67.4
20160621040000,147.0,150.15,31.7778,33,57.5,0,68.7,70.4,67.4
20160621041500,147.0,150.15,31.7778,33,57.5,0,68.6,70.4,67.4
20160621043000,147.0,150.15,31.7778,33,57.5,0,68.6,70.4,67.4
20160621044500,147.0,153.3,32.4444,33,57.5,0,68.6,70.4,67.4
20160621050000,147.0,150.15,31.7778,33,57.5,0,68.6,70.4,67.4
20160621051500,147.0,150.15,31.7778,33,57.5,0,68.6,70.4,67.4
20160621053000,147.0,155.4,32.8889,33,57.5,0,68.6,70.4,67.4
20160621054500,147.0,155.4,32.8889,33,57.5,0,68.5,70.4,67.4
20160621060000,147.0,150.15,31.7778,33,57.5,0,68.5,70.4,67.4
20160621061500,147.0,153.3,32.4444,33,57.5,0,68.5,70.4,67.4
20160621063000,147.0,153.3,32.4444,33,57.5,0,68.4,70.4,67.4
20160621064500,147.0,147.0,31.1111,33,57.5,0,68.5,70.4,67.4
20160621070000,147.0,143.85,30.4444,33,57.5,0,68.4,70.4,67.4
20160621071500,147.0,150.15,31.7778,33,56.8,0,68.4,70.4,67.4
20160621073000,147.0,136.5,28.8889,33,56.8,0,68.4,70.4,67.4
20160621074500,147.0,136.5,28.8889,33,56.8,0,68.3,70.4,67.4
20160621080000,147.0,147.0,31.1111,34,56.8,0,68.6,70.4,67.4
20160621081500,147.0,155.4,32.8889,34,56.8,0,68.7,70.4,67.4
20160621083000,147.0,155.4,32.8889,35,56.8,0,68.7,70.4,67.4
20160621084500,147.0,150.15,31.7778,35,56.8,0,68.4,70.4,67.4
20160621090000,147.0,147.0,31.1111,35,56.8,0,68.4,70.4,67.4
20160621091500,147.0,153.3,32.4444,35,56.2,0,68.4,70.4,67.4
20160621093000,147.0,147.0,31.1111,35,56.2,0,68.4,70.4,67.4
20160621094500,147.0,150.15,31.7778,35,56.2,0,68.7,70.4,67.4
20160621100000,147.0,155.4,32.8889,35,56.2,0,68.9,70.4,67.4
20160621101500,147.0,153.3,32.4444,35,56.2,0,68.9,70.4,67.4
20160621103000,147.0,155.4,32.8889,35,56.2,0,69.0,70.4,67.4
20160621104500,147.0,161.7,34.2222,35,56.2,0,69.1,70.4,67.4
20160621110000,147.0,166.95,35.3333,34,55.6,0,68.7,70.4,67.4
20160621111500,147.0,150.15,31.7778,34,55.6,0,68.5,70.4,67.4
20160621113000,147.0,150.15,31.7778,34,55.6,0,68.6,70.4,67.4
20160621114500,147.0,157.5,33.3333,34,56.4,0,68.6,70.4,67.4
20160621120000,147.0,153.3,32.4444,34,55.5,0,68.9,70.4,67.4
20160621121500,147.0,153.3,32.4444,34,55.5,0,69.2,70.4,67.4
20160621123000,147.0,153.3,32.4444,34,55.5,0,69.2,70.4,67.4
20160621124500,147.0,150.15,31.7778,34,55.5,0,69.3,70.4,67.4
20160621130000,147.0,213.15,45.1111,38,55.5,0,70.0,70.4,67.4
20160621131500,147.0,157.5,33.3333,35,55.5,0,69.7,70.4,67.4
20160621133000,147.0,150.15,31.7778,34,56.3,0,69.7,70.4,67.4
20160621134500,147.0,147.0,31.1111,34,56.3,0,69.4,70.4,67.4
20160621140000,147.0,157.5,33.3333,35,56.3,0,69.6,70.4,67.4
20160621141500,147.0,163.8,34.6667,35,56.3,0,69.6,70.4,67.4
20160621143000,147.0,169.05,35.7778,35,56.3,0,69.9,70.4,67.4
20160621144500,147.0,169.05,35.7778,35,56.3,0,69.8,70.4,67.4
20160621150000,147.0,153.3,32.4444,35,56.3,0,69.8,70.4,67.4
20160621151500,147.0,161.7,34.2222,35,56.3,0,69.6,70.4,67.4
20160621153000,147.0,155.4,32.8889,35,56.3,0,69.6,70.4,67.4
20160621154500,147.0,155.4,32.8889,35,56.3,0,69.7,70.4,67.4
20160621160000,147.0,157.5,33.3333,35,57.1,0,69.7,70.4,67.4
20160621161500,147.0,161.7,34.2222,35,57.1,0,69.7,70.4,67.4
20160621163000,147.0,157.5,33.3333,35,57.1,0,69.7,70.4,67.4
20160621164500,147.0,161.7,34.2222,34,57.1,0,69.4,70.4,67.4
20160621170000,147.0,153.3,32.4444,34,57.1,0,69.4,70.4,67.4
20160621171500,147.0,153.3,32.4444,34,57.1,0,69.4,70.4,67.4
20160621173000,147.0,153.3,32.4444,34,57.1,0,69.5,70.4,67.4
20160621174500,147.0,191.1,40.4444,36,56.4,0,69.9,70.4,67.4
20160621180000,147.0,157.5,33.3333,34,56.4,0,69.8,70.4,67.4
20160621181500,147.0,155.4,32.8889,34,56.4,0,69.8,70.4,67.4
20160621183000,147.0,153.3,32.4444,34,56.4,0,69.8,70.4,67.4
20160621184500,147.0,157.5,33.3333,34,56.4,0,69.7,70.4,67.4
20160621190000,147.0,157.5,33.3333,34,56.4,0,69.7,70.4,67.4
20160621191500,147.0,153.3,32.4444,34,56.4,0,69.6,70.4,67.4
20160621193000,147.0,155.4,32.8889,33,56.4,0,69.6,70.4,67.4
20160621194500,147.0,161.7,34.2222,33,56.4,0,69.6,70.4,67.4
20160621200000,147.0,153.3,32.4444,33,57.0,0,69.6,70.4,67.4
20160621201500,147.0,161.7,34.2222,33,57.0,0,69.6,70.4,67.4
20160621203000,147.0,157.5,33.3333,33,57.0,0,69.5,70.4,67.4
20160621204500,147.0,153.3,32.4444,33,57.0,0,69.5,70.4,67.4
20160621210000,147.0,153.3,32.4444,33,57.0,0,69.4,70.4,67.4
